TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:55:03,22.3058,21.7316,21.6617,40.487,40.4843,22.1616,21.7448,8.0053,45.4242,568.412,0.0,22.22222222222222,22.275000000000006
2024-06-06 15:55:04,22.2993,21.7448,21.6742,40.4727,40.4843,22.1689,21.7382,7.02059,46.7371,568.806,0.0,22.22222222222222,22.27407407407408
2024-06-06 15:55:05,22.3068,21.7349,21.6789,40.4539,40.4876,22.1676,21.7415,6.03588,46.0807,568.806,0.0,22.22222222222222,22.273148148148152
2024-06-06 15:55:06,22.296,21.7349,21.6666,40.453,40.4777,22.1635,21.7448,8.0053,48.7066,570.184,0.0,22.22222222222222,22.272222222222226
2024-06-06 15:55:07,22.2758,21.7349,21.6594,40.4546,40.481,22.1649,21.7448,7.02059,47.7219,568.313,0.0,22.22222222222222,22.271296296296303
2024-06-06 15:55:08,22.2924,21.7382,21.6842,40.4582,40.4876,22.1548,21.7448,6.03588,48.0501,568.116,0.0,22.22222222222222,22.270370370370376
2024-06-06 15:55:09,22.2791,21.7316,21.6827,40.4557,40.4843,22.1478,21.7448,7.02059,48.7066,566.935,0.0,22.22222222222222,22.26944444444445
2024-06-06 15:55:10,22.2816,21.7316,21.6758,40.4463,40.481,22.1591,21.7448,5.70765,48.3783,566.245,0.0,22.22222222222222,22.268518518518523
2024-06-06 15:55:11,22.2795,21.7349,21.6875,40.4259,40.4843,22.1458,21.7513,7.34883,49.6913,565.261,0.0,22.22222222222222,22.267592592592596
2024-06-06 15:55:12,22.2783,21.7349,21.692,40.4163,40.4876,22.1543,21.7448,6.03588,47.7219,564.178,0.0,22.22222222222222,22.266666666666673
2024-06-06 15:55:13,22.2727,21.7284,21.6754,40.4316,40.4843,22.1422,21.7382,8.0053,47.3936,563.587,0.0,22.22222222222222,22.265740740740746
2024-06-06 15:55:14,22.2769,21.7316,21.7017,40.4297,40.4876,22.1434,21.7448,7.34883,47.3936,562.897,0.0,22.22222222222222,22.26481481481482
2024-06-06 15:55:15,22.2738,21.7448,21.702,40.4373,40.4712,22.1423,21.7415,8.66177,48.0501,561.716,0.0,22.22222222222222,22.263888888888893
2024-06-06 15:55:16,22.2628,21.7316,21.6991,40.445,40.481,22.1555,21.7415,5.70765,47.3936,562.11,0.0,22.22222222222222,22.26296296296297
2024-06-06 15:55:17,22.2642,21.7382,21.703,40.4234,40.4876,22.1469,21.7513,7.34883,49.0348,562.504,0.0,22.22222222222222,22.262037037037043
2024-06-06 15:55:18,22.2523,21.7316,21.6964,40.423,40.4843,22.1363,21.7415,15.2265,49.6913,561.716,0.0,22.22222222222222,22.261111111111116
2024-06-06 15:55:19,22.248,21.7382,21.6969,40.4253,40.4679,22.1499,21.7382,5.37941,47.7219,561.125,0.0,22.22222222222222,22.26018518518519
2024-06-06 15:55:20,22.2289,21.7382,21.6992,40.4308,40.481,22.1365,21.7382,8.0053,48.7066,560.731,0.0,22.22222222222222,22.259259259259263
2024-06-06 15:55:21,22.2336,21.7349,21.6968,40.446,40.4843,22.1435,21.7448,5.70765,46.4089,560.83,0.0,22.22222222222222,22.25833333333334
2024-06-06 15:55:22,22.2575,21.7316,21.7191,40.4387,40.4777,22.1452,21.7382,8.0053,45.4242,560.731,0.0,22.22222222222222,22.257407407407413
2024-06-06 15:55:23,22.2353,21.7349,21.7051,40.4386,40.4777,22.1392,21.7513,4.3947,46.7371,557.58,0.0,22.22222222222222,22.256481481481487
2024-06-06 15:55:24,22.245,21.7349,21.7201,40.4604,40.4843,22.1327,21.7481,6.69236,45.4242,561.125,0.0,22.22222222222222,22.25555555555556
2024-06-06 15:55:25,22.2494,21.7349,21.7404,40.4567,40.4777,22.1385,21.7448,4.72294,45.4242,561.223,0.0,22.22222222222222,22.254629629629633
2024-06-06 15:55:26,22.2429,21.7481,21.7319,40.4764,40.4843,22.1369,21.7448,5.37941,46.7371,561.42,0.0,22.22222222222222,22.25370370370371
2024-06-06 15:55:27,22.2362,21.7316,21.7153,40.4723,40.4777,22.1317,21.7448,6.69236,45.7524,561.322,0.0,22.22222222222222,22.252777777777784
2024-06-06 15:55:28,22.2444,21.7349,21.7366,40.4903,40.481,22.1422,21.7448,6.69236,44.7677,561.026,0.0,22.22222222222222,22.251851851851857
2024-06-06 15:55:29,22.2212,21.7349,21.7221,40.4693,40.4843,22.1454,21.7481,4.3947,45.096,560.928,0.0,22.22222222222222,22.25092592592593
2024-06-06 15:55:30,22.213,21.7382,21.7298,40.5003,40.4843,22.1359,21.7448,6.03588,45.7524,559.845,0.0,22.22222222222222,22.250000000000004
2024-06-06 15:55:31,22.2234,21.7382,21.7395,40.4895,40.4843,22.1286,21.7448,7.34883,44.4395,561.716,0.0,22.22222222222222,22.24907407407408
2024-06-06 15:55:32,22.2192,21.7284,21.7314,40.4986,40.481,22.1424,21.7448,4.72294,46.4089,562.011,0.0,22.22222222222222,22.248148148148154
2024-06-06 15:55:33,22.2142,21.7349,21.7377,40.5059,40.4876,22.1474,21.7481,4.3947,46.4089,560.928,0.0,22.22222222222222,22.247222222222227
2024-06-06 15:55:34,22.2222,21.7349,21.7388,40.5181,40.4777,22.1338,21.7513,7.02059,45.7524,561.617,0.0,22.22222222222222,22.2462962962963
2024-06-06 15:55:35,22.2219,21.7284,21.755,40.5127,40.4777,22.1344,21.7415,6.03588,47.0654,561.42,0.0,22.22222222222222,22.245370370370374
2024-06-06 15:55:36,22.2196,21.7809,21.7407,40.5149,40.4876,22.1281,21.7448,4.06647,47.0654,560.928,0.0,22.22222222222222,22.24444444444445
2024-06-06 15:55:37,22.2138,21.7579,21.7483,40.5391,40.4777,22.135,21.7481,5.37941,45.096,560.239,0.0,22.22222222222222,22.243518518518524
2024-06-06 15:55:38,22.2102,21.7119,21.7419,40.5398,40.4909,22.1303,21.7415,33.6077,47.3936,563.882,0.0,22.22222222222222,22.242592592592597
2024-06-06 15:55:39,22.2066,21.7415,21.7434,40.5249,40.4843,22.1162,21.7448,5.37941,46.4089,560.042,0.0,22.22222222222222,22.24166666666667
2024-06-06 15:55:40,22.1979,21.7349,21.764,40.5366,40.4843,22.1431,21.7481,5.70765,46.0807,560.337,0.0,22.22222222222222,22.240740740740744
2024-06-06 15:55:41,22.2007,21.7185,21.7536,40.5291,40.4843,22.1344,21.7513,5.05118,45.4242,560.534,0.0,22.22222222222222,22.23981481481482
2024-06-06 15:55:42,22.1995,21.7087,21.7697,40.5225,40.4843,22.1411,21.7448,4.3947,45.4242,560.436,0.0,22.22222222222222,22.238888888888894
2024-06-06 15:55:43,22.2024,21.7481,21.7611,40.5426,40.4843,22.1127,21.7481,5.70765,44.1113,560.14,0.0,22.22222222222222,22.237962962962968
2024-06-06 15:55:44,22.2017,21.84,21.7615,40.5525,40.481,22.1247,21.8433,6.69236,45.096,560.633,0.0,22.22222222222222,22.23703703703704
2024-06-06 15:55:45,22.1874,21.8498,21.7571,40.556,40.481,22.1279,21.8465,3.41,44.1113,560.534,0.0,22.22222222222222,22.236111111111114
2024-06-06 15:55:46,22.1726,21.84,21.7611,40.5397,40.4843,22.1133,21.8465,5.05118,43.4548,560.436,0.0,22.22222222222222,22.23518518518519
2024-06-06 15:55:47,22.196,21.817,21.7652,40.5303,40.4843,22.1207,21.8433,3.73823,45.7524,560.534,0.0,22.22222222222222,22.234259259259264
2024-06-06 15:55:48,22.1719,21.8301,21.7706,40.5367,40.481,22.119,21.8433,5.70765,43.4548,560.83,0.0,22.22222222222222,22.233333333333338
2024-06-06 15:55:49,22.1792,21.8301,21.7657,40.5157,40.481,22.1217,21.8433,8.0053,44.1113,557.678,0.0,22.22222222222222,22.23240740740741
2024-06-06 15:55:50,22.1691,21.84,21.771,40.5276,40.4843,22.1242,21.84,6.03588,46.7371,561.026,0.0,22.22222222222222,22.231481481481488
2024-06-06 15:55:51,22.1555,21.84,21.7641,40.5118,40.4777,22.1111,21.8433,20.15,45.4242,562.011,0.0,22.22222222222222,22.23055555555556
2024-06-06 15:55:52,22.17,21.8301,21.777,40.5252,40.4843,22.1329,21.84,5.70765,47.3936,561.125,0.0,22.22222222222222,22.229629629629635
2024-06-06 15:55:53,22.1692,21.8334,21.7794,40.5036,40.4843,22.1408,21.84,5.70765,47.3936,560.436,0.0,22.22222222222222,22.228703703703708
2024-06-06 15:55:54,22.1665,21.8301,21.7833,40.51,40.4843,22.1292,21.8433,6.36412,47.7219,561.716,0.0,22.22222222222222,22.22777777777778
2024-06-06 15:55:55,22.1655,21.8465,21.7746,40.4788,40.481,22.1158,21.8433,7.02059,47.7219,561.223,0.0,22.22222222222222,22.22685185185186
2024-06-06 15:55:56,22.1679,21.8301,21.785,40.4685,40.481,22.1206,21.863,5.37941,48.0501,561.322,0.0,22.22222222222222,22.22592592592593
2024-06-06 15:55:57,22.1597,21.84,21.7844,40.4718,40.4876,22.1141,21.8367,5.05118,46.7371,561.617,0.0,22.22222222222222,22.225000000000005
2024-06-06 15:55:58,22.1599,21.8433,21.789,40.4533,40.4876,22.1318,21.8433,6.69236,47.3936,562.405,0.0,22.22222222222222,22.22407407407408
2024-06-06 15:55:59,22.16,21.84,21.7843,40.4161,40.481,22.1348,21.8301,7.34883,46.4089,559.156,0.0,22.22222222222222,22.22314814814815
2024-06-06 15:56:00,22.1659,21.8465,21.7945,40.4245,40.4843,22.1239,21.8301,5.05118,47.7219,563.981,0.0,22.22222222222222,22.22222222222223
2024-06-06 15:56:01,22.1539,21.8367,21.8023,40.4077,40.4843,22.1175,21.84,4.3947,47.7219,562.7,0.0,22.22222222222222,22.221296296296302
2024-06-06 15:56:02,22.1482,21.8498,21.7929,40.4113,40.4777,22.1411,21.8465,7.67706,47.0654,559.451,0.0,22.22222222222222,22.220370370370375
2024-06-06 15:56:03,22.1406,21.8465,21.7819,40.3978,40.4843,22.1216,21.8465,6.69236,48.0501,561.814,0.0,22.22222222222222,22.21944444444445
2024-06-06 15:56:04,22.1543,21.84,21.7921,40.4041,40.4843,22.1189,21.8498,7.34883,47.0654,560.731,0.0,22.22222222222222,22.218518518518522
2024-06-06 15:56:05,22.1587,21.8433,21.8043,40.375,40.481,22.1209,21.8498,5.37941,48.3783,565.655,0.0,22.22222222222222,22.2175925925926
2024-06-06 15:56:06,22.1544,21.8433,21.7931,40.3685,40.4777,22.122,21.84,5.70765,47.7219,562.504,0.0,22.22222222222222,22.216666666666672
2024-06-06 15:56:07,22.157,21.84,21.8072,40.3749,40.4843,22.1199,21.8367,4.06647,47.0654,562.7,0.0,22.22222222222222,22.215740740740745
2024-06-06 15:56:08,22.1559,21.8301,21.8153,40.3593,40.4843,22.1223,21.8433,5.37941,46.0807,561.913,0.0,22.22222222222222,22.21481481481482
2024-06-06 15:56:09,22.1535,21.8433,21.7961,40.351,40.4843,22.1151,21.8465,28.6842,46.4089,558.368,0.0,22.22222222222222,22.213888888888892
2024-06-06 15:56:10,22.1549,21.8498,21.7997,40.3409,40.4876,22.1356,21.8367,7.02059,45.096,561.716,0.0,22.22222222222222,22.21296296296297
2024-06-06 15:56:11,22.1554,21.84,21.8087,40.3424,40.4876,22.1284,21.8367,6.03588,43.783,560.928,0.0,22.22222222222222,22.212037037037042
2024-06-06 15:56:12,22.151,21.8367,21.8093,40.3322,40.481,22.1304,21.8498,5.05118,46.0807,561.223,0.0,22.22222222222222,22.211111111111116
2024-06-06 15:56:13,22.1548,21.8334,21.8118,40.3275,40.4843,22.1315,21.8433,5.70765,46.0807,561.519,0.0,22.22222222222222,22.21018518518519
2024-06-06 15:56:14,22.1608,21.84,21.8134,40.3305,40.4777,22.1365,21.8465,6.69236,47.3936,561.716,0.0,22.22222222222222,22.209259259259262
2024-06-06 15:56:15,22.1616,21.8367,21.8153,40.32,40.481,22.1353,21.8498,6.03588,47.0654,561.617,0.0,22.22222222222222,22.20833333333334
2024-06-06 15:56:16,22.1574,21.84,21.8281,40.3126,40.4843,22.1348,21.8433,4.72294,48.3783,561.42,0.0,22.22222222222222,22.207407407407413
2024-06-06 15:56:17,22.1689,21.8367,21.825,40.3047,40.481,22.1311,21.8433,4.3947,47.0654,561.42,0.0,22.22222222222222,22.206481481481486
2024-06-06 15:56:18,22.1628,21.8367,21.8181,40.3291,40.4843,22.1468,21.8498,5.05118,45.096,561.223,0.0,22.22222222222222,22.20555555555556
2024-06-06 15:56:19,22.1622,21.8301,21.8344,40.3215,40.481,22.1599,21.84,5.05118,45.7524,560.83,0.0,22.22222222222222,22.204629629629636
2024-06-06 15:56:20,22.1546,21.8367,21.821,40.3305,40.481,22.1457,21.84,7.02059,46.0807,561.125,0.0,22.22222222222222,22.20370370370371
2024-06-06 15:56:21,22.1563,21.8433,21.8241,40.3234,40.481,22.1509,21.8465,6.69236,44.1113,561.026,0.0,22.22222222222222,22.202777777777783
2024-06-06 15:56:22,22.1541,21.84,21.8214,40.3172,40.4777,22.1494,21.8433,6.03588,45.096,562.11,0.0,22.22222222222222,22.201851851851856
2024-06-06 15:56:23,22.1639,21.8268,21.8466,40.3293,40.4843,22.1564,21.8433,5.37941,43.4548,562.011,0.0,22.22222222222222,22.20092592592593
2024-06-06 15:56:24,22.1717,21.8367,21.8383,40.3368,40.481,22.1478,21.8367,6.03588,44.7677,558.959,0.0,22.22222222222222,22.200000000000006
2024-06-06 15:56:25,22.1513,21.8465,21.8329,40.316,40.4876,22.1714,21.8433,6.69236,46.0807,562.011,0.0,22.22222222222222,22.19907407407408
2024-06-06 15:56:26,22.1515,21.8367,21.8393,40.3479,40.4843,22.1676,21.8465,6.36412,46.0807,560.633,0.0,22.22222222222222,22.198148148148153
2024-06-06 15:56:27,22.1553,21.8268,21.8472,40.362,40.481,22.163,21.8433,6.36412,47.0654,560.436,0.0,22.22222222222222,22.197222222222226
2024-06-06 15:56:28,22.1604,21.8367,21.8528,40.3493,40.4843,22.1659,21.8433,6.03588,45.4242,564.473,0.0,22.22222222222222,22.1962962962963
2024-06-06 15:56:29,22.159,21.8433,21.8556,40.3511,40.4777,22.151,21.8433,6.03588,44.7677,559.746,0.0,22.22222222222222,22.195370370370377
2024-06-06 15:56:30,22.1548,21.8433,21.856,40.3641,40.481,22.1638,21.8465,8.33354,47.7219,555.906,0.0,22.22222222222222,22.19444444444445
2024-06-06 15:56:31,22.145,21.8433,21.8387,40.363,40.481,22.1643,21.8433,36.5618,46.7371,558.368,0.0,22.22222222222222,22.193518518518523
2024-06-06 15:56:32,22.1504,21.8334,21.8467,40.3654,40.481,22.1741,21.8433,6.03588,46.0807,554.429,0.0,22.22222222222222,22.192592592592597
2024-06-06 15:56:33,22.1444,21.8334,21.8508,40.3709,40.481,22.1675,21.84,5.05118,47.0654,556.497,0.0,22.22222222222222,22.19166666666667
2024-06-06 15:56:34,22.1432,21.8433,21.8494,40.3689,40.4876,22.1662,21.8433,5.37941,47.3936,556.792,0.0,22.22222222222222,22.190740740740747
2024-06-06 15:56:35,22.1305,21.8367,21.8608,40.3789,40.4843,22.1725,21.84,8.0053,46.7371,556.595,0.0,22.22222222222222,22.18981481481482
2024-06-06 15:56:36,22.1309,21.8597,21.8629,40.3675,40.481,22.1867,21.8498,4.06647,46.4089,557.383,0.0,22.22222222222222,22.188888888888894
2024-06-06 15:56:37,22.1365,21.8334,21.8671,40.4213,40.481,22.1711,21.8367,4.72294,49.0348,556.989,0.0,22.22222222222222,22.187962962962967
2024-06-06 15:56:38,22.132,21.8137,21.8667,40.417,40.4843,22.1606,21.84,6.69236,45.096,558.072,0.0,22.22222222222222,22.18703703703704
2024-06-06 15:56:39,22.1234,21.8498,21.8678,40.3998,40.4843,22.169,21.8465,5.70765,45.096,558.072,0.0,22.22222222222222,22.186111111111117
2024-06-06 15:56:40,22.1279,21.8531,21.8699,40.3892,40.481,22.1638,21.8433,9.64648,43.4548,558.565,0.0,22.22222222222222,22.18518518518519
2024-06-06 15:56:41,22.1193,21.8498,21.8635,40.4043,40.4777,22.1727,21.84,5.05118,44.1113,559.746,0.0,22.22222222222222,22.184259259259264
2024-06-06 15:56:42,22.1314,21.8203,21.8783,40.4019,40.4843,22.1747,21.8465,4.72294,44.7677,561.814,0.0,22.22222222222222,22.183333333333337
2024-06-06 15:56:43,22.1376,21.84,21.8658,40.4076,40.4876,22.171,21.8465,5.05118,44.7677,565.162,0.0,22.22222222222222,22.18240740740741
2024-06-06 15:56:44,22.1291,21.8334,21.8778,40.4375,40.4843,22.1607,21.8498,6.36412,44.1113,562.504,0.0,22.22222222222222,22.181481481481487
2024-06-06 15:56:45,22.1247,21.8301,21.8723,40.4291,40.4876,22.185,21.8433,5.37941,42.4701,562.307,0.0,22.22222222222222,22.18055555555556
2024-06-06 15:56:46,22.1225,21.8498,21.8768,40.4277,40.481,22.1732,21.8465,-1.18531,44.1113,562.602,0.0,22.22222222222222,22.179629629629634
2024-06-06 15:56:47,22.1105,21.8465,21.8703,40.4313,40.4876,22.1727,21.8465,5.37941,47.3936,562.405,0.0,22.22222222222222,22.178703703703707
2024-06-06 15:56:48,22.1165,21.8465,21.8694,40.4489,40.4843,22.1544,21.8433,8.0053,46.7371,561.913,0.0,22.22222222222222,22.177777777777784
2024-06-06 15:56:49,22.1258,21.8301,21.8855,40.4329,40.4876,22.1636,21.8465,13.2571,46.0807,560.83,0.0,22.22222222222222,22.176851851851858
2024-06-06 15:56:50,22.1255,21.8367,21.8828,40.4496,40.481,22.1551,21.8433,5.70765,48.3783,560.534,0.0,22.22222222222222,22.17592592592593
2024-06-06 15:56:51,22.1302,21.8301,21.8757,40.4391,40.481,22.1484,21.8498,7.02059,46.4089,560.239,0.0,22.22222222222222,22.175000000000004
2024-06-06 15:56:52,22.1193,21.8203,21.8765,40.4488,40.4843,22.1476,21.84,5.70765,46.7371,559.352,0.0,22.22222222222222,22.174074074074078
2024-06-06 15:56:53,22.1212,21.8334,21.8757,40.4488,40.4843,22.1528,21.8498,7.67706,46.4089,558.663,0.0,22.22222222222222,22.173148148148154
2024-06-06 15:56:54,22.1317,21.8268,21.8802,40.4622,40.481,22.1501,21.8465,6.69236,43.4548,557.482,0.0,22.22222222222222,22.172222222222228
2024-06-06 15:56:55,22.139,21.8498,21.8859,40.4601,40.481,22.1419,21.8433,7.34883,44.7677,557.974,0.0,22.22222222222222,22.1712962962963
2024-06-06 15:56:56,22.1218,21.8301,21.88,40.4585,40.4876,22.138,21.8498,6.36412,45.096,556.792,0.0,22.22222222222222,22.170370370370375
2024-06-06 15:56:57,22.1165,21.8301,21.8818,40.4684,40.4777,22.1389,21.8498,5.37941,47.3936,557.186,0.0,22.22222222222222,22.169444444444448
2024-06-06 15:56:58,22.1109,21.8301,21.8886,40.474,40.4843,22.1525,21.8433,4.72294,48.0501,557.482,0.0,22.22222222222222,22.168518518518525
2024-06-06 15:56:59,22.1082,21.8367,21.8804,40.4902,40.4843,22.1454,21.8465,4.72294,47.7219,558.072,0.0,22.22222222222222,22.167592592592598
2024-06-06 15:57:00,22.1137,21.9483,21.883,40.4869,40.4876,22.1505,21.968,5.05118,46.4089,558.466,0.0,22.22222222222222,22.16666666666667
2024-06-06 15:57:01,22.1088,21.9516,21.8921,40.4955,40.481,22.1625,21.9615,5.37941,44.1113,558.368,0.0,22.22222222222222,22.166111111111118
2024-06-06 15:57:02,22.1035,21.9516,21.8861,40.469,40.4777,22.1652,21.9549,6.69236,45.4242,557.974,0.0,22.22222222222222,22.16555555555556
2024-06-06 15:57:03,22.1088,21.9615,21.8916,40.4844,40.4843,22.1624,21.9615,4.3947,43.783,557.285,0.0,22.22222222222222,22.165000000000006
2024-06-06 15:57:04,22.1082,21.9549,21.894,40.4789,40.4777,22.1589,21.9582,5.05118,44.7677,556.694,0.0,22.22222222222222,22.16444444444445
2024-06-06 15:57:05,22.1039,21.9615,21.891,40.4969,40.481,22.1603,21.968,4.06647,45.096,557.088,0.0,22.22222222222222,22.163888888888895
2024-06-06 15:57:06,22.097,21.9483,21.8932,40.496,40.481,22.149,21.9647,4.72294,46.0807,557.285,0.0,22.22222222222222,22.163333333333338
2024-06-06 15:57:07,22.0908,21.9549,21.9035,40.505,40.481,22.1541,21.9647,4.72294,47.3936,558.269,0.0,22.22222222222222,22.162777777777784
2024-06-06 15:57:08,22.0853,21.9549,21.8907,40.5131,40.481,22.149,21.9615,6.69236,48.7066,557.58,0.0,22.22222222222222,22.162222222222226
2024-06-06 15:57:09,22.0838,21.945,21.8917,40.5112,40.4843,22.1626,21.9582,5.70765,45.4242,557.186,0.0,22.22222222222222,22.161666666666672
2024-06-06 15:57:10,22.0743,21.9582,21.8891,40.4963,40.481,22.1656,21.9549,5.05118,47.3936,556.989,0.0,22.22222222222222,22.161111111111115
2024-06-06 15:57:11,22.0731,21.9615,21.8957,40.5128,40.4843,22.1642,21.9615,5.70765,47.0654,556.595,0.0,22.22222222222222,22.16055555555556
2024-06-06 15:57:12,22.0756,21.9516,21.8835,40.52,40.481,22.1654,21.9615,4.06647,47.3936,556.891,0.0,22.22222222222222,22.160000000000004
2024-06-06 15:57:13,22.069,21.9516,21.8932,40.5204,40.4876,22.1605,21.968,4.3947,46.7371,558.171,0.0,22.22222222222222,22.15944444444445
2024-06-06 15:57:14,22.0767,21.945,21.888,40.5313,40.4909,22.1455,21.9615,11.6159,48.0501,558.368,0.0,22.22222222222222,22.158888888888892
2024-06-06 15:57:15,22.0717,21.9549,21.8994,40.5307,40.4843,22.1514,21.9647,7.02059,48.0501,559.648,0.0,22.22222222222222,22.15833333333334
2024-06-06 15:57:16,22.072,21.9582,21.8997,40.5344,40.4876,22.163,21.9647,4.06647,46.7371,560.436,0.0,22.22222222222222,22.15777777777778
2024-06-06 15:57:17,22.0834,21.9549,21.9009,40.5168,40.4777,22.1596,21.9615,6.69236,45.096,560.83,0.0,22.22222222222222,22.157222222222227
2024-06-06 15:57:18,22.0888,21.9582,21.8966,40.5146,40.4777,22.1473,21.9615,7.34883,46.7371,560.928,0.0,22.22222222222222,22.15666666666667
2024-06-06 15:57:19,22.0898,21.9549,21.9058,40.532,40.481,22.1513,21.9615,4.3947,48.0501,561.026,0.0,22.22222222222222,22.156111111111116
2024-06-06 15:57:20,22.0792,21.9483,21.8873,40.55,40.4843,22.1605,21.968,4.72294,46.7371,560.83,0.0,22.22222222222222,22.15555555555556
2024-06-06 15:57:21,22.0806,21.9582,21.8972,40.5532,40.4843,22.1565,21.9582,7.02059,48.7066,561.026,0.0,22.22222222222222,22.155000000000005
2024-06-06 15:57:22,22.1019,21.9582,21.9052,40.538,40.481,22.162,21.968,6.69236,48.7066,561.716,0.0,22.22222222222222,22.154444444444447
2024-06-06 15:57:23,22.0963,21.9582,21.8949,40.5531,40.4712,22.1649,21.9647,7.02059,47.3936,561.519,0.0,22.22222222222222,22.153888888888893
2024-06-06 15:57:24,22.0922,21.9582,21.9033,40.5354,40.481,22.1728,21.9647,7.34883,46.7371,561.125,0.0,22.22222222222222,22.153333333333336
2024-06-06 15:57:25,22.0977,21.9582,21.8895,40.5384,40.481,22.1531,21.9647,7.02059,45.096,560.928,0.0,22.22222222222222,22.152777777777782
2024-06-06 15:57:26,22.0991,21.9516,21.9051,40.5338,40.4876,22.1535,21.9615,7.02059,45.4242,560.337,0.0,22.22222222222222,22.152222222222225
2024-06-06 15:57:27,22.1022,21.9483,21.9,40.559,40.481,22.1608,21.9615,5.70765,45.096,561.814,0.0,22.22222222222222,22.15166666666667
2024-06-06 15:57:28,22.1025,21.9549,21.9159,40.5414,40.481,22.1731,21.9615,4.3947,46.7371,559.254,0.0,22.22222222222222,22.151111111111113
2024-06-06 15:57:29,22.0917,21.9779,21.9,40.5486,40.4843,22.1593,21.9582,8.99001,48.3783,559.057,0.0,22.22222222222222,22.15055555555556
2024-06-06 15:57:30,22.1263,21.9418,21.9174,40.5229,40.4876,22.1617,21.9582,6.69236,44.4395,562.011,0.0,22.22222222222222,22.150000000000002
2024-06-06 15:57:31,22.1084,21.9582,21.9086,40.5422,40.4843,22.1538,21.9615,6.03588,46.4089,558.072,0.0,22.22222222222222,22.14944444444445
2024-06-06 15:57:32,22.1135,21.9549,21.9234,40.5356,40.481,22.1605,21.9647,6.36412,45.7524,558.959,0.0,22.22222222222222,22.148888888888894
2024-06-06 15:57:33,22.1142,21.9483,21.9202,40.5438,40.4843,22.16,21.9615,4.72294,48.3783,558.565,0.0,22.22222222222222,22.148333333333337
2024-06-06 15:57:34,22.1084,21.9549,21.9126,40.5056,40.4843,22.1733,21.9582,7.02059,47.7219,557.678,0.0,22.22222222222222,22.147777777777783
2024-06-06 15:57:35,22.1096,21.9582,21.9097,40.522,40.4876,22.1561,22.0008,7.02059,45.4242,557.482,0.0,22.22222222222222,22.147222222222226
2024-06-06 15:57:36,22.102,21.9582,21.9142,40.5156,40.481,22.1515,21.9615,5.70765,44.7677,557.875,0.0,22.22222222222222,22.146666666666672
2024-06-06 15:57:37,22.1082,21.9549,21.9172,40.5137,40.481,22.1582,21.9615,5.37941,45.4242,556.694,0.0,22.22222222222222,22.146111111111114
2024-06-06 15:57:38,22.1221,21.9516,21.9345,40.5049,40.4843,22.1512,21.968,7.34883,51.6607,556.595,0.0,22.22222222222222,22.14555555555556
2024-06-06 15:57:39,22.109,21.9615,21.9183,40.508,40.4909,22.1727,21.9615,10.303,47.7219,556.103,0.0,22.22222222222222,22.145000000000003
2024-06-06 15:57:40,22.127,21.9483,21.934,40.4937,40.4843,22.1724,21.968,5.37941,47.0654,556.103,0.0,22.22222222222222,22.14444444444445
2024-06-06 15:57:41,22.1254,21.9483,21.934,40.4988,40.4843,22.1753,21.9615,5.37941,45.7524,555.414,0.0,22.22222222222222,22.143888888888892
2024-06-06 15:57:42,22.1243,21.9549,21.9342,40.4901,40.4843,22.1662,21.9615,4.72294,44.7677,554.921,0.0,22.22222222222222,22.143333333333338
2024-06-06 15:57:43,22.1157,21.9549,21.9239,40.492,40.4745,22.16,21.9647,5.70765,43.783,554.921,0.0,22.22222222222222,22.14277777777778
2024-06-06 15:57:44,22.1163,21.9549,21.9262,40.4826,40.481,22.1724,21.9615,7.67706,46.7371,554.527,0.0,22.22222222222222,22.142222222222227
2024-06-06 15:57:45,22.1358,21.9582,21.9306,40.484,40.4843,22.1701,21.9582,7.02059,47.7219,554.921,0.0,22.22222222222222,22.14166666666667
2024-06-06 15:57:46,22.1178,21.9483,21.9213,40.4724,40.4843,22.1787,21.9549,5.37941,46.7371,554.921,0.0,22.22222222222222,22.141111111111115
2024-06-06 15:57:47,22.1249,21.9582,21.9399,40.4665,40.4843,22.1713,21.9615,4.72294,47.0654,558.663,0.0,22.22222222222222,22.140555555555558
2024-06-06 15:57:48,22.1228,21.9615,21.9351,40.4616,40.4909,22.1758,21.9615,7.02059,45.096,555.118,0.0,22.22222222222222,22.140000000000004
2024-06-06 15:57:49,22.1444,21.9713,21.9426,40.4944,40.481,22.1742,21.9582,7.34883,45.4242,555.414,0.0,22.22222222222222,22.139444444444447
2024-06-06 15:57:50,22.1278,21.9483,21.935,40.4613,40.4777,22.1711,21.9647,4.72294,47.3936,555.315,0.0,22.22222222222222,22.138888888888893
2024-06-06 15:57:51,22.1473,21.9615,21.9444,40.4584,40.4843,22.1584,21.9615,7.02059,48.3783,555.02,0.0,22.22222222222222,22.138333333333335
2024-06-06 15:57:52,22.1365,21.968,21.9324,40.4706,40.4777,22.1638,21.9615,4.3947,44.7677,555.217,0.0,22.22222222222222,22.13777777777778
2024-06-06 15:57:53,22.144,21.9385,21.9562,40.4526,40.481,22.1649,21.9549,8.0053,44.1113,555.02,0.0,22.22222222222222,22.137222222222224
2024-06-06 15:57:54,22.1269,21.9286,21.9389,40.447,40.4843,22.1666,21.9615,5.70765,46.7371,555.709,0.0,22.22222222222222,22.13666666666667
2024-06-06 15:57:55,22.1361,21.9582,21.9486,40.4571,40.481,22.1725,21.9647,7.02059,48.0501,554.724,0.0,22.22222222222222,22.136111111111113
2024-06-06 15:57:56,22.1317,21.9779,21.955,40.4647,40.4777,22.1676,21.9582,42.1418,45.7524,555.02,0.0,22.22222222222222,22.13555555555556
2024-06-06 15:57:57,22.1391,21.9385,21.9571,40.4468,40.4876,22.163,21.9549,7.02059,45.096,554.527,0.0,22.22222222222222,22.135
2024-06-06 15:57:58,22.1276,21.9582,21.9583,40.4477,40.481,22.1548,21.9582,8.0053,48.0501,554.823,0.0,22.22222222222222,22.134444444444448
2024-06-06 15:57:59,22.1311,21.968,21.9524,40.4424,40.481,22.1627,21.9615,4.72294,45.096,554.823,0.0,22.22222222222222,22.13388888888889
2024-06-06 15:58:00,22.1227,21.9549,21.9655,40.4429,40.481,22.1519,21.9647,5.37941,46.7371,555.611,0.0,22.22222222222222,22.133333333333336
2024-06-06 15:58:01,22.1139,21.9385,21.9621,40.4238,40.4843,22.1675,21.9483,6.69236,48.7066,556.004,0.0,22.22222222222222,22.132777777777783
2024-06-06 15:58:02,22.1241,21.9516,21.9614,40.4545,40.4843,22.1502,21.9582,6.69236,45.7524,556.595,0.0,22.22222222222222,22.132222222222225
2024-06-06 15:58:03,22.127,21.9615,21.9752,40.4535,40.4777,22.1729,21.9647,9.97472,44.4395,557.186,0.0,22.22222222222222,22.13166666666667
2024-06-06 15:58:04,22.1283,21.9582,21.9757,40.4589,40.4843,22.1706,21.968,6.69236,48.3783,557.383,0.0,22.22222222222222,22.131111111111114
2024-06-06 15:58:05,22.1128,21.9615,21.9651,40.4434,40.4843,22.1736,21.9615,6.69236,45.4242,557.678,0.0,22.22222222222222,22.13055555555556
2024-06-06 15:58:06,22.1111,21.945,21.9689,40.4776,40.481,22.177,21.9615,5.05118,45.096,554.035,0.0,22.22222222222222,22.130000000000003
2024-06-06 15:58:07,22.1055,21.9647,21.9633,40.478,40.4843,22.1806,21.9647,4.72294,45.7524,558.368,0.0,22.22222222222222,22.12944444444445
2024-06-06 15:58:08,22.1217,21.9483,21.9779,40.4553,40.481,22.1901,21.9647,7.02059,46.7371,559.156,0.0,22.22222222222222,22.12888888888889
2024-06-06 15:58:09,22.1119,21.968,21.9724,40.4555,40.4745,22.1839,21.968,7.02059,47.7219,557.285,0.0,22.22222222222222,22.128333333333337
2024-06-06 15:58:10,22.1055,21.9483,21.9661,40.46,40.4843,22.1803,21.9549,7.34883,46.7371,559.746,0.0,22.22222222222222,22.12777777777778
2024-06-06 15:58:11,22.1139,21.9418,21.9743,40.4714,40.4777,22.1919,21.9615,6.69236,45.7524,558.86,0.0,22.22222222222222,22.127222222222226
2024-06-06 15:58:12,22.1114,21.9516,21.9769,40.4525,40.4843,22.1821,21.9615,7.34883,46.0807,559.549,0.0,22.22222222222222,22.12666666666667
2024-06-06 15:58:13,22.1104,21.9549,21.9719,40.4694,40.4909,22.188,21.9615,17.8524,45.096,559.352,0.0,22.22222222222222,22.126111111111115
2024-06-06 15:58:14,22.1076,21.9483,21.976,40.4776,40.481,22.1925,21.9615,4.72294,45.096,559.254,0.0,22.22222222222222,22.125555555555557
2024-06-06 15:58:15,22.0962,21.968,21.9804,40.4861,40.4843,22.1859,21.9647,5.05118,44.4395,559.254,0.0,22.22222222222222,22.125000000000004
2024-06-06 15:58:16,22.1046,21.9549,21.9827,40.4729,40.4876,22.1949,21.9582,5.05118,44.4395,559.746,0.0,22.22222222222222,22.124444444444446
2024-06-06 15:58:17,22.0891,21.9713,21.9658,40.4577,40.481,22.2049,21.9615,8.66177,46.0807,559.549,0.0,22.22222222222222,22.123888888888892
2024-06-06 15:58:18,22.1111,22.0764,21.9802,40.471,40.481,22.2036,22.0829,0.127636,45.096,560.436,0.0,22.22222222222222,22.123333333333335
2024-06-06 15:58:19,22.102,22.0665,21.972,40.4786,40.4777,22.1982,22.0796,6.36412,44.7677,560.436,0.0,22.22222222222222,22.12277777777778
2024-06-06 15:58:20,22.1005,22.037,21.9859,40.4689,40.4843,22.2064,22.0796,7.67706,46.4089,559.549,0.0,22.22222222222222,22.122222222222224
2024-06-06 15:58:21,22.1026,22.0698,21.9789,40.4728,40.481,22.2028,22.0829,4.3947,48.7066,558.959,0.0,22.22222222222222,22.12166666666667
2024-06-06 15:58:22,22.1076,22.0665,21.9822,40.488,40.4876,22.1998,22.0862,6.03588,47.7219,558.762,0.0,22.22222222222222,22.121111111111112
2024-06-06 15:58:23,22.0958,22.0698,21.9784,40.4957,40.4843,22.2008,22.0796,3.41,47.7219,557.777,0.0,22.22222222222222,22.12055555555556
2024-06-06 15:58:24,22.1086,22.0731,21.9887,40.4892,40.4843,22.1926,22.0895,5.05118,48.7066,557.678,0.0,22.22222222222222,22.12
2024-06-06 15:58:25,22.1053,22.0632,21.9875,40.5039,40.4843,22.1999,22.0731,5.70765,48.0501,558.269,0.0,22.22222222222222,22.119444444444447
2024-06-06 15:58:26,22.0954,22.0796,21.9769,40.4903,40.4843,22.2003,22.0862,6.03588,46.7371,557.482,0.0,22.22222222222222,22.11888888888889
2024-06-06 15:58:27,22.1001,22.0731,21.9827,40.5002,40.4843,22.2165,22.0796,6.69236,45.4242,557.186,0.0,22.22222222222222,22.118333333333336
2024-06-06 15:58:28,22.106,22.0698,21.9753,40.5019,40.4777,22.1961,22.0862,6.69236,45.4242,557.383,0.0,22.22222222222222,22.11777777777778
2024-06-06 15:58:29,22.1074,22.0698,21.9857,40.497,40.4843,22.1944,22.0796,7.34883,44.4395,556.201,0.0,22.22222222222222,22.117222222222225
2024-06-06 15:58:30,22.0991,22.0731,21.9737,40.5152,40.481,22.1956,22.0829,7.67706,44.1113,556.103,0.0,22.22222222222222,22.116666666666667
2024-06-06 15:58:31,22.1186,22.0731,21.9783,40.4981,40.4876,22.1994,22.0862,5.70765,43.783,554.921,0.0,22.22222222222222,22.116111111111113
2024-06-06 15:58:32,22.116,22.0731,21.9857,40.5005,40.4843,22.2068,22.0796,6.03588,45.4242,555.807,0.0,22.22222222222222,22.11555555555556
2024-06-06 15:58:33,22.1238,22.0731,21.9948,40.4951,40.4843,22.1978,22.0829,5.37941,46.4089,555.118,0.0,22.22222222222222,22.115000000000002
2024-06-06 15:58:34,22.1202,22.0665,21.9884,40.4991,40.481,22.1973,22.0829,5.05118,46.7371,556.201,0.0,22.22222222222222,22.114444444444448
2024-06-06 15:58:35,22.1226,22.0731,21.9818,40.493,40.4876,22.198,22.0829,6.69236,48.7066,556.694,0.0,22.22222222222222,22.11388888888889
2024-06-06 15:58:36,22.1306,22.0698,21.9944,40.5065,40.4843,22.2126,22.0764,5.37941,48.0501,556.3,0.0,22.22222222222222,22.113333333333337
2024-06-06 15:58:37,22.1233,22.0599,21.9952,40.5138,40.4843,22.203,22.0764,5.37941,49.0348,556.398,0.0,22.22222222222222,22.11277777777778
2024-06-06 15:58:38,22.1225,22.0731,21.9897,40.5177,40.4843,22.1869,22.0895,5.70765,47.0654,556.595,0.0,22.22222222222222,22.112222222222226
2024-06-06 15:58:39,22.132,22.0862,21.9919,40.5109,40.481,22.2021,22.0796,5.05118,45.096,556.398,0.0,22.22222222222222,22.111666666666668
2024-06-06 15:58:40,22.1211,22.0698,21.995,40.5141,40.4843,22.2034,22.0862,9.97472,45.096,554.823,0.0,22.22222222222222,22.111111111111114
2024-06-06 15:58:41,22.1425,22.0829,21.9978,40.5083,40.4843,22.1961,22.0731,5.37941,45.096,555.118,0.0,22.22222222222222,22.110555555555557
2024-06-06 15:58:42,22.1369,22.0764,21.9927,40.49,40.4876,22.1858,22.0895,7.02059,43.4548,554.921,0.0,22.22222222222222,22.110000000000003
2024-06-06 15:58:43,22.1421,22.0665,22.0009,40.4947,40.4777,22.2017,22.0862,6.69236,45.096,555.414,0.0,22.22222222222222,22.109444444444446
2024-06-06 15:58:44,22.1411,22.0731,22.0019,40.4995,40.481,22.2048,22.0731,5.70765,46.7371,555.611,0.0,22.22222222222222,22.10888888888889
2024-06-06 15:58:45,22.1442,22.0665,21.9909,40.5005,40.4843,22.1978,22.0764,6.03588,46.4089,556.103,0.0,22.22222222222222,22.108333333333334
2024-06-06 15:58:46,22.1313,22.0731,21.9976,40.4738,40.481,22.197,22.0764,5.37941,48.7066,555.414,0.0,22.22222222222222,22.10777777777778
2024-06-06 15:58:47,22.1427,22.0731,22.0111,40.4582,40.4876,22.194,22.0731,6.69236,47.7219,556.004,0.0,22.22222222222222,22.107222222222223
2024-06-06 15:58:48,22.134,22.0599,21.9994,40.455,40.4909,22.2,22.0829,7.02059,44.7677,555.512,0.0,22.22222222222222,22.10666666666667
2024-06-06 15:58:49,22.15,22.0665,22.009,40.4557,40.481,22.1937,22.0796,8.66177,44.7677,555.611,0.0,22.22222222222222,22.10611111111111
2024-06-06 15:58:50,22.1519,22.0698,21.998,40.4398,40.4843,22.1998,22.0829,5.70765,45.7524,553.74,0.0,22.22222222222222,22.105555555555558
2024-06-06 15:58:51,22.1316,22.0764,21.9994,40.4522,40.481,22.1938,22.0764,6.69236,47.7219,555.217,0.0,22.22222222222222,22.105
2024-06-06 15:58:52,22.1471,22.0632,22.0091,40.442,40.481,22.2041,22.0829,11.6159,47.7219,555.414,0.0,22.22222222222222,22.104444444444447
2024-06-06 15:58:53,22.1464,22.0632,22.0116,40.4252,40.4909,22.1954,22.0796,3.41,45.4242,555.414,0.0,22.22222222222222,22.10388888888889
2024-06-06 15:58:54,22.1317,22.0698,21.9997,40.4274,40.481,22.1881,22.0764,6.69236,46.4089,555.512,0.0,22.22222222222222,22.103333333333335
2024-06-06 15:58:55,22.1502,22.0731,22.0241,40.4182,40.4777,22.1882,22.0829,5.70765,50.0195,555.906,0.0,22.22222222222222,22.102777777777778
2024-06-06 15:58:56,22.1448,22.0665,22.0066,40.4233,40.4843,22.1919,22.0796,5.70765,46.7371,555.906,0.0,22.22222222222222,22.102222222222224
2024-06-06 15:58:57,22.145,22.0731,22.0176,40.4143,40.4712,22.2108,22.0862,5.70765,46.0807,556.103,0.0,22.22222222222222,22.101666666666667
2024-06-06 15:58:58,22.1342,22.0731,22.0224,40.3878,40.4876,22.1915,22.0829,6.36412,46.0807,556.595,0.0,22.22222222222222,22.101111111111113
2024-06-06 15:58:59,22.1373,22.0435,22.0218,40.3893,40.481,22.1927,22.0796,7.34883,45.4242,556.792,0.0,22.22222222222222,22.100555555555555
2024-06-06 15:59:00,22.1311,22.0599,22.0113,40.4209,40.4876,22.198,22.0829,7.67706,45.4242,557.088,0.0,22.22222222222222,22.1
2024-06-06 15:59:01,22.1344,22.0698,22.0223,40.3879,40.481,22.2033,22.0764,7.67706,46.4089,557.088,0.0,22.22222222222222,22.099444444444448
2024-06-06 15:59:02,22.145,22.0665,22.0265,40.3895,40.4843,22.2026,22.0829,5.05118,43.783,555.709,0.0,22.22222222222222,22.09888888888889
2024-06-06 15:59:03,22.1526,22.0829,22.0302,40.3875,40.4843,22.198,22.0829,6.03588,48.0501,557.383,0.0,22.22222222222222,22.098333333333336
2024-06-06 15:59:04,22.1376,22.0534,22.0332,40.4021,40.4843,22.195,22.0862,8.33354,46.4089,554.133,0.0,22.22222222222222,22.09777777777778
2024-06-06 15:59:05,22.1405,22.0698,22.0218,40.3841,40.481,22.1956,22.0796,8.0053,45.4242,557.777,0.0,22.22222222222222,22.097222222222225
2024-06-06 15:59:06,22.1432,22.0665,22.0273,40.3795,40.4843,22.2118,22.0862,7.34883,47.3936,557.678,0.0,22.22222222222222,22.096666666666668
2024-06-06 15:59:07,22.1221,22.0731,22.0179,40.3952,40.481,22.1997,22.0665,5.37941,45.4242,557.482,0.0,22.22222222222222,22.096111111111114
2024-06-06 15:59:08,22.1354,22.0632,22.0296,40.3865,40.481,22.1997,22.0796,6.69236,44.7677,557.482,0.0,22.22222222222222,22.095555555555556
2024-06-06 15:59:09,22.1365,22.0764,22.0355,40.3835,40.4876,22.2089,22.0796,8.99001,48.7066,555.906,0.0,22.22222222222222,22.095000000000002
2024-06-06 15:59:10,22.1309,22.0796,22.0364,40.3948,40.4777,22.1926,22.0862,5.37941,45.096,555.906,0.0,22.22222222222222,22.094444444444445
2024-06-06 15:59:11,22.1384,22.0665,22.0337,40.3922,40.4777,22.2098,22.0764,4.3947,45.7524,555.414,0.0,22.22222222222222,22.09388888888889
2024-06-06 15:59:12,22.1402,22.0665,22.0293,40.3798,40.481,22.1786,22.0796,5.70765,47.3936,554.823,0.0,22.22222222222222,22.093333333333334
2024-06-06 15:59:13,22.1409,22.0796,22.0351,40.385,40.4777,22.2113,22.0796,6.69236,45.096,555.217,0.0,22.22222222222222,22.09277777777778
2024-06-06 15:59:14,22.1354,22.0698,22.042,40.3939,40.481,22.2071,22.0796,7.34883,44.1113,557.678,0.0,22.22222222222222,22.092222222222222
2024-06-06 15:59:15,22.1379,22.0665,22.0502,40.3941,40.481,22.2137,22.0796,6.03588,47.3936,556.103,0.0,22.22222222222222,22.09166666666667
2024-06-06 15:59:16,22.1461,22.0796,22.044,40.3939,40.481,22.2018,22.0796,6.03588,44.4395,555.807,0.0,22.22222222222222,22.09111111111111
2024-06-06 15:59:17,22.1444,22.0731,22.0423,40.4036,40.4876,22.1974,22.0796,5.70765,46.4089,555.906,0.0,22.22222222222222,22.090555555555557
2024-06-06 15:59:18,22.1363,22.0698,22.0397,40.4125,40.4777,22.2039,22.0862,6.36412,47.3936,555.512,0.0,22.22222222222222,22.09
2024-06-06 15:59:19,22.1478,22.0764,22.0422,40.4104,40.4843,22.2028,22.0796,4.06647,44.7677,556.3,0.0,22.22222222222222,22.089444444444446
2024-06-06 15:59:20,22.1375,22.0599,22.0598,40.4172,40.481,22.2076,22.0829,4.72294,46.0807,555.414,0.0,22.22222222222222,22.08888888888889
2024-06-06 15:59:21,22.1396,22.0731,22.0388,40.417,40.481,22.1926,22.0796,7.34883,46.0807,556.694,0.0,22.22222222222222,22.088333333333335
2024-06-06 15:59:22,22.1396,22.0764,22.0407,40.4115,40.4843,22.2002,22.0796,3.73823,46.0807,555.807,0.0,22.22222222222222,22.087777777777777
2024-06-06 15:59:23,22.1419,22.0731,22.0499,40.4053,40.481,22.1967,22.0764,7.02059,45.096,557.777,0.0,22.22222222222222,22.087222222222223
2024-06-06 15:59:24,22.131,22.0698,22.0475,40.4192,40.481,22.197,22.0796,4.3947,47.0654,558.565,0.0,22.22222222222222,22.086666666666666
2024-06-06 15:59:25,22.1332,22.0632,22.0527,40.4364,40.4843,22.1912,22.0731,6.69236,44.1113,557.875,0.0,22.22222222222222,22.086111111111112
2024-06-06 15:59:26,22.1295,22.0665,22.0428,40.4516,40.4876,22.1913,22.0928,-0.857072,44.7677,558.86,0.0,22.22222222222222,22.085555555555555
2024-06-06 15:59:27,22.1392,22.0731,22.0557,40.4383,40.4843,22.1878,22.0829,6.36412,47.7219,559.057,0.0,22.22222222222222,22.085
2024-06-06 15:59:28,22.131,22.0764,22.0471,40.4418,40.481,22.1945,22.0796,5.37941,46.0807,558.959,0.0,22.22222222222222,22.084444444444443
2024-06-06 15:59:29,22.1389,22.0665,22.0506,40.4354,40.481,22.1928,22.0829,4.06647,43.4548,558.663,0.0,22.22222222222222,22.08388888888889
2024-06-06 15:59:30,22.1437,22.0599,22.0507,40.461,40.481,22.1905,22.0829,5.37941,46.0807,561.913,0.0,22.22222222222222,22.083333333333332
2024-06-06 15:59:31,22.1451,22.0731,22.0514,40.4405,40.4876,22.2035,22.0829,5.05118,44.1113,561.125,0.0,22.22222222222222,22.08277777777778
2024-06-06 15:59:32,22.1437,22.0665,22.0616,40.4417,40.481,22.2033,22.0829,6.03588,46.0807,557.58,0.0,22.22222222222222,22.082222222222224
2024-06-06 15:59:33,22.1363,22.0632,22.0489,40.4526,40.481,22.2002,22.0862,8.0053,45.4242,557.777,0.0,22.22222222222222,22.081666666666667
2024-06-06 15:59:34,22.1309,22.0698,22.0458,40.4592,40.4712,22.2059,22.0764,15.883,44.7677,557.482,0.0,22.22222222222222,22.081111111111113
2024-06-06 15:59:35,22.1385,22.0731,22.0513,40.4541,40.4876,22.1957,22.0829,6.03588,46.7371,556.398,0.0,22.22222222222222,22.080555555555556
2024-06-06 15:59:36,22.1425,22.1781,22.0599,40.4579,40.4777,22.1869,22.1847,7.02059,44.7677,554.232,0.0,22.22222222222222,22.080000000000002
2024-06-06 15:59:37,22.1344,22.1748,22.0422,40.4736,40.4745,22.1926,22.1913,5.05118,45.096,555.512,0.0,22.22222222222222,22.079444444444444
2024-06-06 15:59:38,22.1462,22.188,22.0542,40.4784,40.481,22.198,22.1847,4.06647,47.0654,554.035,0.0,22.22222222222222,22.07888888888889
2024-06-06 15:59:39,22.1395,22.1683,22.0534,40.4777,40.4843,22.1968,22.188,6.69236,44.1113,553.346,0.0,22.22222222222222,22.078333333333333
2024-06-06 15:59:40,22.1387,22.165,22.0543,40.4597,40.4777,22.1909,22.188,7.02059,47.0654,552.952,0.0,22.22222222222222,22.07777777777778
2024-06-06 15:59:41,22.1446,22.1847,22.0572,40.4845,40.481,22.1944,22.1913,7.67706,46.4089,555.906,0.0,22.22222222222222,22.077222222222222
2024-06-06 15:59:42,22.1523,22.1781,22.06,40.4853,40.481,22.1999,22.2044,5.05118,45.4242,553.937,0.0,22.22222222222222,22.076666666666668
2024-06-06 15:59:43,22.1405,22.165,22.0561,40.4754,40.4843,22.1923,22.188,4.72294,45.4242,554.626,0.0,22.22222222222222,22.07611111111111
2024-06-06 15:59:44,22.1441,22.1814,22.0673,40.4744,40.481,22.2033,22.1945,6.03588,46.0807,555.709,0.0,22.22222222222222,22.075555555555557
2024-06-06 15:59:45,22.1473,22.1716,22.0599,40.479,40.481,22.2069,22.1847,6.69236,43.4548,556.595,0.0,22.22222222222222,22.075
2024-06-06 15:59:46,22.1427,22.1781,22.0617,40.4828,40.4843,22.1993,22.188,7.67706,47.0654,557.088,0.0,22.22222222222222,22.074444444444445
2024-06-06 15:59:47,22.1512,22.1716,22.0702,40.4829,40.4777,22.2086,22.1814,4.06647,45.096,558.269,0.0,22.22222222222222,22.073888888888888
2024-06-06 15:59:48,22.1576,22.1814,22.0651,40.5001,40.4843,22.2226,22.1814,6.03588,46.7371,556.497,0.0,22.22222222222222,22.073333333333334
2024-06-06 15:59:49,22.157,22.1913,22.067,40.479,40.4876,22.2085,22.1945,5.37941,47.0654,555.906,0.0,22.22222222222222,22.072777777777777
2024-06-06 15:59:50,22.1526,22.1781,22.0689,40.4899,40.481,22.2072,22.1913,4.72294,44.7677,559.943,0.0,22.22222222222222,22.072222222222223
2024-06-06 15:59:51,22.1631,22.1748,22.0692,40.4869,40.4876,22.2116,22.1847,5.37941,46.4089,560.239,0.0,22.22222222222222,22.071666666666665
2024-06-06 15:59:52,22.1556,22.1748,22.0694,40.4929,40.481,22.209,22.188,7.02059,44.1113,560.534,0.0,22.22222222222222,22.07111111111111
2024-06-06 15:59:53,22.1619,22.1814,22.0722,40.4837,40.4843,22.2165,22.1913,7.67706,47.0654,560.534,0.0,22.22222222222222,22.070555555555554
2024-06-06 15:59:54,22.1691,22.1781,22.0748,40.4979,40.4843,22.2217,22.1814,7.67706,47.3936,564.473,0.0,22.22222222222222,22.07
2024-06-06 15:59:55,22.1621,22.1716,22.0652,40.4707,40.4876,22.2099,22.1847,6.69236,44.7677,560.239,0.0,22.22222222222222,22.069444444444443
2024-06-06 15:59:56,22.1754,22.1913,22.0661,40.479,40.481,22.2065,22.1847,6.69236,48.7066,556.201,0.0,22.22222222222222,22.06888888888889
2024-06-06 15:59:57,22.1752,22.1847,22.0769,40.4887,40.4843,22.2108,22.188,6.36412,45.4242,561.322,0.0,22.22222222222222,22.06833333333333
2024-06-06 15:59:58,22.1852,22.1847,22.0741,40.4841,40.4876,22.2117,22.188,6.69236,46.0807,558.762,0.0,22.22222222222222,22.067777777777778
2024-06-06 15:59:59,22.1885,22.1913,22.081,40.4733,40.4876,22.2116,22.188,6.69236,44.7677,558.269,0.0,22.22222222222222,22.06722222222222
2024-06-06 16:00:00,22.1877,22.1617,22.0777,40.484,40.481,22.2171,22.1847,6.36412,47.7219,560.83,0.0,22.22222222222222,22.066666666666666
2024-06-06 16:00:01,22.1869,22.1683,22.0823,40.4765,40.4876,22.2176,22.1913,7.02059,48.0501,557.974,0.0,22.22222222222222,22.066111111111113
2024-06-06 16:00:02,22.1982,22.1781,22.0951,40.4677,40.4876,22.2206,22.1945,6.36412,46.0807,557.974,0.0,22.22222222222222,22.065555555555555
2024-06-06 16:00:03,22.1948,22.1781,22.0915,40.4795,40.4843,22.2351,22.1847,8.0053,46.4089,557.875,0.0,22.22222222222222,22.065
2024-06-06 16:00:04,22.2056,22.1814,22.0827,40.4725,40.4843,22.2256,22.1913,8.99001,47.7219,555.118,0.0,22.22222222222222,22.064444444444444
2024-06-06 16:00:05,22.2114,22.1716,22.0934,40.4835,40.4777,22.2242,22.1913,6.03588,45.7524,558.171,0.0,22.22222222222222,22.06388888888889
2024-06-06 16:00:06,22.2168,22.188,22.0917,40.4694,40.4876,22.2307,22.188,5.37941,48.7066,557.777,0.0,22.22222222222222,22.063333333333333
2024-06-06 16:00:07,22.2091,22.1683,22.0918,40.4709,40.4843,22.2281,22.1814,6.03588,47.7219,556.989,0.0,22.22222222222222,22.06277777777778
2024-06-06 16:00:08,22.2169,22.1716,22.1079,40.447,40.481,22.2304,22.2011,7.02059,46.0807,557.088,0.0,22.22222222222222,22.06222222222222
2024-06-06 16:00:09,22.2058,22.1781,22.0842,40.4602,40.4843,22.2365,22.1913,7.02059,43.4548,554.133,0.0,22.22222222222222,22.061666666666667
2024-06-06 16:00:10,22.211,22.1748,22.1022,40.4545,40.4876,22.237,22.1847,6.03588,44.1113,556.792,0.0,22.22222222222222,22.06111111111111
2024-06-06 16:00:11,22.2218,22.188,22.0941,40.441,40.4876,22.2178,22.1913,6.69236,46.0807,558.072,0.0,22.22222222222222,22.060555555555556
2024-06-06 16:00:12,22.2142,22.1814,22.0856,40.4625,40.4876,22.2362,22.1945,6.69236,47.0654,558.565,0.0,22.22222222222222,22.06
2024-06-06 16:00:13,22.2354,22.1781,22.1066,40.4623,40.4843,22.2357,22.188,5.70765,50.0195,555.217,0.0,22.22222222222222,22.059444444444445
2024-06-06 16:00:14,22.2214,22.1814,22.1009,40.4588,40.4843,22.2341,22.1847,6.69236,45.096,558.762,0.0,22.22222222222222,22.058888888888887
2024-06-06 16:00:15,22.2271,22.1748,22.1128,40.456,40.481,22.2343,22.188,6.03588,45.7524,558.269,0.0,22.22222222222222,22.058333333333334
2024-06-06 16:00:16,22.2272,22.1847,22.123,40.4573,40.4777,22.2384,22.1913,6.03588,47.0654,557.777,0.0,22.22222222222222,22.057777777777776
2024-06-06 16:00:17,22.2265,22.1716,22.1122,40.4398,40.4876,22.2329,22.1847,6.36412,47.0654,561.026,0.0,22.22222222222222,22.057222222222222
2024-06-06 16:00:18,22.2186,22.1781,22.1183,40.4545,40.4712,22.2473,22.1847,5.37941,45.096,556.595,0.0,22.22222222222222,22.056666666666665
2024-06-06 16:00:19,22.2265,22.1551,22.114,40.4539,40.4777,22.2329,22.1847,5.05118,43.4548,557.482,0.0,22.22222222222222,22.05611111111111
2024-06-06 16:00:20,22.2293,22.1814,22.1161,40.4572,40.481,22.2348,22.1913,4.72294,45.096,556.595,0.0,22.22222222222222,22.055555555555554
2024-06-06 16:00:21,22.2208,22.1716,22.1171,40.4609,40.4777,22.2358,22.1913,7.02059,45.7524,553.346,0.0,22.22222222222222,22.055
2024-06-06 16:00:22,22.2187,22.1847,22.1272,40.4673,40.481,22.237,22.1913,5.70765,47.7219,556.103,0.0,22.22222222222222,22.054444444444442
2024-06-06 16:00:23,22.2239,22.1978,22.1238,40.4576,40.4843,22.2301,22.1847,5.37941,47.7219,555.414,0.0,22.22222222222222,22.05388888888889
2024-06-06 16:00:24,22.2212,22.1716,22.1274,40.47,40.481,22.2379,22.1847,5.05118,46.0807,554.429,0.0,22.22222222222222,22.05333333333333
2024-06-06 16:00:25,22.2123,22.1748,22.124,40.4663,40.4843,22.2287,22.2011,6.69236,47.0654,552.263,0.0,22.22222222222222,22.052777777777777
2024-06-06 16:00:26,22.215,22.1847,22.1171,40.4713,40.481,22.2344,22.188,4.3947,43.4548,552.656,0.0,22.22222222222222,22.05222222222222
2024-06-06 16:00:27,22.2139,22.1847,22.1373,40.452,40.4843,22.2313,22.1978,17.1959,44.7677,551.278,0.0,22.22222222222222,22.051666666666666
2024-06-06 16:00:28,22.2313,22.1683,22.1466,40.4648,40.481,22.2258,22.1814,6.69236,43.1266,551.475,0.0,22.22222222222222,22.05111111111111
2024-06-06 16:00:29,22.2098,22.1814,22.135,40.4678,40.4843,22.2192,22.1913,5.05118,43.4548,554.33,0.0,22.22222222222222,22.050555555555555
2024-06-06 16:00:30,22.2165,22.1748,22.1346,40.4539,40.481,22.2201,22.1913,5.05118,45.4242,554.133,0.0,22.22222222222222,22.049999999999997
2024-06-06 16:00:31,22.2197,22.1781,22.1369,40.46,40.481,22.2208,22.1814,3.73823,46.0807,552.263,0.0,22.22222222222222,22.049444444444443
2024-06-06 16:00:32,22.2195,22.1814,22.1376,40.4789,40.4777,22.2308,22.1913,5.70765,46.7371,551.672,0.0,22.22222222222222,22.04888888888889
2024-06-06 16:00:33,22.2064,22.1847,22.1268,40.4703,40.4843,22.221,22.1913,6.03588,46.0807,551.475,0.0,22.22222222222222,22.048333333333332
2024-06-06 16:00:34,22.2211,22.1716,22.1479,40.4669,40.4843,22.241,22.1847,5.37941,49.0348,553.346,0.0,22.22222222222222,22.047777777777778
2024-06-06 16:00:35,22.2104,22.1748,22.1378,40.487,40.4777,22.2262,22.1847,28.0277,45.7524,552.263,0.0,22.22222222222222,22.04722222222222
2024-06-06 16:00:36,22.2075,22.1781,22.1385,40.4562,40.4843,22.233,22.188,5.37941,45.096,552.558,0.0,22.22222222222222,22.046666666666667
2024-06-06 16:00:37,22.2109,22.1847,22.1373,40.4814,40.4843,22.2457,22.1945,7.34883,43.783,553.937,0.0,22.22222222222222,22.04611111111111
2024-06-06 16:00:38,22.2105,22.1781,22.1364,40.4845,40.4843,22.2398,22.188,5.37941,43.783,554.527,0.0,22.22222222222222,22.045555555555556
2024-06-06 16:00:39,22.2054,22.188,22.1329,40.4957,40.4843,22.2289,22.1945,6.36412,45.4242,554.429,0.0,22.22222222222222,22.044999999999998
2024-06-06 16:00:40,22.2243,22.1716,22.1507,40.4737,40.4843,22.2314,22.1814,6.69236,44.7677,555.118,0.0,22.22222222222222,22.044444444444444
2024-06-06 16:00:41,22.2056,22.1748,22.1343,40.4906,40.4876,22.2401,22.1847,6.69236,45.096,555.611,0.0,22.22222222222222,22.043888888888887
2024-06-06 16:00:42,22.2068,22.188,22.1516,40.4899,40.4777,22.2427,22.1978,6.69236,46.7371,554.626,0.0,22.22222222222222,22.043333333333333
2024-06-06 16:00:43,22.2113,22.1716,22.1439,40.4775,40.4876,22.2449,22.1913,8.33354,47.7219,556.595,0.0,22.22222222222222,22.042777777777776
2024-06-06 16:00:44,22.2142,22.1847,22.1475,40.4951,40.481,22.2461,22.1945,6.03588,47.3936,556.989,0.0,22.22222222222222,22.04222222222222
2024-06-06 16:00:45,22.2118,22.188,22.1508,40.499,40.4843,22.2389,22.188,7.34883,46.4089,556.989,0.0,22.22222222222222,22.041666666666664
2024-06-06 16:00:46,22.2093,22.1748,22.1419,40.4941,40.4777,22.2558,22.188,7.34883,46.0807,557.285,0.0,22.22222222222222,22.04111111111111
2024-06-06 16:00:47,22.2085,22.1716,22.1512,40.501,40.4777,22.2463,22.188,5.05118,43.4548,554.823,0.0,22.22222222222222,22.040555555555553
