TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:00:48,22.2116,22.1814,22.1467,40.4932,40.4876,22.2391,22.1913,5.37941,45.096,557.186,0.0,22.22222222222222,22.04
2024-06-06 16:00:49,22.2114,22.1617,22.1571,40.495,40.4777,22.249,22.1913,4.06647,47.3936,559.943,0.0,22.22222222222222,22.03944444444444
2024-06-06 16:00:50,22.2133,22.1913,22.1489,40.5037,40.4843,22.2446,22.188,6.36412,47.7219,556.3,0.0,22.22222222222222,22.038888888888888
2024-06-06 16:00:51,22.2149,22.1978,22.1632,40.4943,40.481,22.2491,22.1913,6.36412,48.0501,556.989,0.0,22.22222222222222,22.03833333333333
2024-06-06 16:00:52,22.2061,22.1781,22.1516,40.4675,40.4843,22.2459,22.1847,5.05118,45.7524,557.088,0.0,22.22222222222222,22.037777777777777
2024-06-06 16:00:53,22.2149,22.1781,22.1627,40.4665,40.481,22.2586,22.1748,7.02059,43.1266,557.974,0.0,22.22222222222222,22.03722222222222
2024-06-06 16:00:54,22.2087,22.1847,22.147,40.4603,40.481,22.2514,22.1913,6.69236,45.096,555.512,0.0,22.22222222222222,22.036666666666665
2024-06-06 16:00:55,22.2143,22.2832,22.1579,40.4718,40.481,22.2492,22.2963,6.03588,46.0807,556.595,0.0,22.22222222222222,22.036111111111108
2024-06-06 16:00:56,22.2176,22.2898,22.1571,40.461,40.4876,22.2482,22.2963,4.3947,47.3936,556.398,0.0,22.22222222222222,22.035555555555554
2024-06-06 16:00:57,22.2322,22.2799,22.1752,40.4806,40.4843,22.2528,22.2963,6.69236,46.7371,556.201,0.0,22.22222222222222,22.034999999999997
2024-06-06 16:00:58,22.2165,22.2766,22.1555,40.4623,40.481,22.242,22.2963,5.05118,44.4395,552.952,0.0,22.22222222222222,22.034444444444443
2024-06-06 16:00:59,22.2273,22.2799,22.1601,40.4639,40.481,22.2559,22.2963,5.37941,45.7524,551.967,0.0,22.22222222222222,22.033888888888885
2024-06-06 16:01:00,22.2266,22.2898,22.1687,40.4512,40.4843,22.2372,22.2996,24.0889,47.0654,555.512,0.0,22.22222222222222,22.03333333333333
2024-06-06 16:01:01,22.2228,22.2701,22.1683,40.4573,40.4843,22.247,22.2898,6.69236,48.0501,555.906,0.0,22.22222222222222,22.032777777777778
2024-06-06 16:01:02,22.2271,22.2832,22.1641,40.4497,40.4843,22.2565,22.2996,5.05118,46.7371,552.361,0.0,22.22222222222222,22.03222222222222
2024-06-06 16:01:03,22.2179,22.2799,22.1575,40.4411,40.4942,22.2482,22.293,3.73823,44.1113,555.611,0.0,22.22222222222222,22.031666666666666
2024-06-06 16:01:04,22.2355,22.2865,22.1667,40.4464,40.481,22.2537,22.2963,6.36412,45.7524,555.611,0.0,22.22222222222222,22.03111111111111
2024-06-06 16:01:05,22.2332,22.2832,22.1684,40.4221,40.4712,22.2512,22.2963,5.37941,45.4242,555.315,0.0,22.22222222222222,22.030555555555555
2024-06-06 16:01:06,22.2188,22.2898,22.1624,40.4334,40.481,22.2507,22.2898,5.70765,47.7219,555.414,0.0,22.22222222222222,22.029999999999998
2024-06-06 16:01:07,22.2205,22.293,22.1688,40.4441,40.4909,22.2629,22.2996,7.34883,47.7219,555.217,0.0,22.22222222222222,22.029444444444444
2024-06-06 16:01:08,22.2321,22.3095,22.1663,40.4478,40.4843,22.2696,22.3062,6.69236,47.7219,555.414,0.0,22.22222222222222,22.028888888888886
2024-06-06 16:01:09,22.2332,22.2733,22.17,40.427,40.4843,22.2706,22.2898,7.34883,46.7371,556.004,0.0,22.22222222222222,22.028333333333332
2024-06-06 16:01:10,22.2344,22.2635,22.1836,40.4303,40.4843,22.2626,22.293,6.36412,47.0654,556.103,0.0,22.22222222222222,22.027777777777775
2024-06-06 16:01:11,22.2345,22.2832,22.1742,40.4286,40.4843,22.2693,22.2898,5.37941,43.783,556.3,0.0,22.22222222222222,22.02722222222222
2024-06-06 16:01:12,22.2373,22.2766,22.163,40.4213,40.4876,22.2587,22.2963,5.70765,47.0654,556.004,0.0,22.22222222222222,22.026666666666664
2024-06-06 16:01:13,22.2469,22.2701,22.1678,40.4258,40.481,22.2652,22.293,5.37941,47.7219,557.58,0.0,22.22222222222222,22.02611111111111
2024-06-06 16:01:14,22.2558,22.2832,22.1832,40.4269,40.481,22.264,22.2832,5.70765,47.3936,556.201,0.0,22.22222222222222,22.025555555555552
2024-06-06 16:01:15,22.2548,22.2799,22.178,40.4403,40.4843,22.2818,22.2963,5.37941,45.7524,555.807,0.0,22.22222222222222,22.025
2024-06-06 16:01:16,22.2591,22.2832,22.1795,40.4412,40.4777,22.2687,22.293,5.37941,44.1113,556.398,0.0,22.22222222222222,22.02444444444444
2024-06-06 16:01:17,22.2644,22.2865,22.1795,40.4381,40.481,22.2654,22.2996,5.70765,45.4242,556.3,0.0,22.22222222222222,22.023888888888887
2024-06-06 16:01:18,22.2596,22.2799,22.1807,40.4253,40.4843,22.2711,22.2898,3.41,48.0501,557.383,0.0,22.22222222222222,22.02333333333333
2024-06-06 16:01:19,22.2709,22.2963,22.1833,40.4394,40.4843,22.2662,22.2996,4.3947,47.7219,557.186,0.0,22.22222222222222,22.022777777777776
2024-06-06 16:01:20,22.2543,22.2832,22.1803,40.4331,40.4843,22.2774,22.2898,5.37941,45.4242,556.497,0.0,22.22222222222222,22.02222222222222
2024-06-06 16:01:21,22.2772,22.2963,22.1872,40.4404,40.4843,22.2825,22.293,6.69236,44.7677,557.088,0.0,22.22222222222222,22.021666666666665
2024-06-06 16:01:22,22.2752,22.2799,22.1803,40.4348,40.4843,22.2753,22.293,4.72294,46.4089,557.482,0.0,22.22222222222222,22.021111111111107
2024-06-06 16:01:23,22.2743,22.2898,22.1892,40.4393,40.4843,22.2905,22.2898,6.69236,46.4089,557.58,0.0,22.22222222222222,22.020555555555553
2024-06-06 16:01:24,22.278,22.2832,22.1823,40.4307,40.481,22.2915,22.2996,5.70765,44.7677,557.482,0.0,22.22222222222222,22.019999999999996
2024-06-06 16:01:25,22.3031,22.2832,22.2017,40.4384,40.4909,22.2665,22.2963,5.05118,47.0654,561.617,0.0,22.22222222222222,22.019444444444442
2024-06-06 16:01:26,22.2902,22.2865,22.2021,40.4383,40.481,22.2811,22.293,6.03588,46.7371,557.186,0.0,22.22222222222222,22.018888888888885
2024-06-06 16:01:27,22.3003,22.2832,22.1961,40.4404,40.4777,22.2973,22.3029,5.70765,44.7677,555.807,0.0,22.22222222222222,22.01833333333333
2024-06-06 16:01:28,22.3049,22.293,22.2019,40.4369,40.4777,22.2826,22.2996,5.70765,44.4395,557.875,0.0,22.22222222222222,22.017777777777773
2024-06-06 16:01:29,22.2951,22.2799,22.2002,40.4425,40.481,22.2974,22.293,5.70765,45.7524,557.777,0.0,22.22222222222222,22.01722222222222
2024-06-06 16:01:30,22.2961,22.2832,22.2027,40.4573,40.4876,22.2987,22.293,5.05118,46.4089,557.974,0.0,22.22222222222222,22.016666666666662
2024-06-06 16:01:31,22.3038,22.3095,22.213,40.4421,40.4876,22.2848,22.3029,4.72294,45.096,557.58,0.0,22.22222222222222,22.01611111111111
2024-06-06 16:01:32,22.2996,22.2635,22.207,40.4413,40.4843,22.2856,22.2996,5.37941,45.096,557.58,0.0,22.22222222222222,22.015555555555554
2024-06-06 16:01:33,22.3,22.2569,22.1978,40.4351,40.481,22.2938,22.2963,3.08176,46.7371,557.875,0.0,22.22222222222222,22.014999999999997
2024-06-06 16:01:34,22.307,22.2865,22.2102,40.4644,40.481,22.2877,22.2963,6.69236,46.4089,557.974,0.0,22.22222222222222,22.014444444444443
2024-06-06 16:01:35,22.3044,22.293,22.2062,40.4275,40.481,22.2921,22.293,5.37941,44.1113,558.269,0.0,22.22222222222222,22.013888888888886
2024-06-06 16:01:36,22.3185,22.2799,22.221,40.4507,40.481,22.3001,22.2963,4.72294,43.783,558.269,0.0,22.22222222222222,22.013333333333332
2024-06-06 16:01:37,22.3162,22.2865,22.2125,40.4523,40.4876,22.2943,22.2766,7.67706,45.4242,557.974,0.0,22.22222222222222,22.012777777777774
2024-06-06 16:01:38,22.3216,22.2799,22.2209,40.4536,40.481,22.2986,22.293,5.70765,45.7524,558.269,0.0,22.22222222222222,22.01222222222222
2024-06-06 16:01:39,22.3275,22.2865,22.2219,40.4696,40.4843,22.2962,22.2865,4.72294,45.4242,557.974,0.0,22.22222222222222,22.011666666666663
2024-06-06 16:01:40,22.3102,22.2799,22.2132,40.4481,40.4876,22.3043,22.2996,5.37941,43.783,558.565,0.0,22.22222222222222,22.01111111111111
2024-06-06 16:01:41,22.3179,22.2865,22.2102,40.449,40.481,22.3084,22.3062,5.05118,43.783,559.451,0.0,22.22222222222222,22.010555555555552
2024-06-06 16:01:42,22.3163,22.2865,22.2335,40.4474,40.4777,22.3127,22.2963,5.05118,46.0807,559.352,0.0,22.22222222222222,22.009999999999998
2024-06-06 16:01:43,22.3157,22.2898,22.2248,40.4662,40.4876,22.3145,22.293,6.03588,46.0807,559.156,0.0,22.22222222222222,22.00944444444444
2024-06-06 16:01:44,22.3193,22.2766,22.2407,40.4716,40.4843,22.3115,22.2963,4.3947,47.3936,559.254,0.0,22.22222222222222,22.008888888888887
2024-06-06 16:01:45,22.3146,22.2898,22.2339,40.4723,40.4876,22.3298,22.293,4.72294,48.0501,556.891,0.0,22.22222222222222,22.00833333333333
2024-06-06 16:01:46,22.3078,22.2832,22.2457,40.4722,40.481,22.3439,22.2963,3.73823,46.7371,559.057,0.0,22.22222222222222,22.007777777777775
2024-06-06 16:01:47,22.3045,22.2766,22.2418,40.4686,40.481,22.3237,22.2996,5.70765,46.0807,559.549,0.0,22.22222222222222,22.007222222222218
2024-06-06 16:01:48,22.3041,22.2766,22.2466,40.4777,40.4876,22.3237,22.293,4.72294,44.7677,559.549,0.0,22.22222222222222,22.006666666666664
2024-06-06 16:01:49,22.3092,22.2832,22.2379,40.4723,40.4777,22.3427,22.2996,5.37941,44.4395,560.14,0.0,22.22222222222222,22.006111111111107
2024-06-06 16:01:50,22.3089,22.2799,22.2434,40.4639,40.4843,22.3247,22.2963,6.03588,46.0807,559.845,0.0,22.22222222222222,22.005555555555553
2024-06-06 16:01:51,22.3043,22.2766,22.248,40.4735,40.4909,22.3279,22.2996,4.72294,46.7371,559.648,0.0,22.22222222222222,22.004999999999995
2024-06-06 16:01:52,22.309,22.2799,22.2432,40.4775,40.481,22.325,22.2963,6.36412,46.0807,559.156,0.0,22.22222222222222,22.00444444444444
2024-06-06 16:01:53,22.3082,22.2865,22.2489,40.4799,40.4974,22.3313,22.293,4.06647,46.0807,559.352,0.0,22.22222222222222,22.003888888888884
2024-06-06 16:01:54,22.3234,22.2832,22.2577,40.4713,40.4909,22.3246,22.2865,6.36412,46.7371,559.057,0.0,22.22222222222222,22.00333333333333
2024-06-06 16:01:55,22.3032,22.2799,22.2446,40.4694,40.4876,22.3227,22.2898,6.36412,44.7677,558.072,0.0,22.22222222222222,22.002777777777773
2024-06-06 16:01:56,22.3089,22.2766,22.2463,40.4814,40.4843,22.3184,22.2996,5.05118,44.7677,559.156,0.0,22.22222222222222,22.00222222222222
2024-06-06 16:01:57,22.3195,22.2668,22.2629,40.4821,40.4843,22.3163,22.2996,1.44058,38.203,558.959,0.0,22.22222222222222,22.00166666666666
2024-06-06 16:01:58,22.3235,22.2865,22.2662,40.4664,40.4876,22.3273,22.2963,9.64648,46.4089,558.466,0.0,22.22222222222222,22.001111111111108
2024-06-06 16:01:59,22.3272,22.2898,22.2628,40.4808,40.4843,22.3091,22.2963,6.36412,45.096,558.072,0.0,22.22222222222222,22.00055555555555
2024-06-06 16:02:00,22.3145,22.2701,22.2642,40.4806,40.4843,22.3139,22.293,6.03588,43.783,557.285,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:01,22.3069,22.293,22.2544,40.4703,40.481,22.3162,22.2963,5.37941,46.7371,556.595,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:02,22.3165,22.2635,22.2689,40.4726,40.481,22.3283,22.293,4.72294,48.7066,557.088,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:03,22.3196,22.3029,22.2594,40.4683,40.481,22.3277,22.2766,6.03588,46.7371,559.648,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:04,22.3145,22.2766,22.2593,40.4794,40.4843,22.3247,22.2963,7.02059,47.3936,556.989,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:05,22.3071,22.2898,22.2632,40.4558,40.4745,22.3262,22.293,5.70765,44.7677,555.414,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:06,22.305,22.2832,22.2601,40.489,40.4843,22.327,22.2996,4.06647,44.7677,555.217,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:07,22.3136,22.2832,22.2664,40.4818,40.4876,22.3323,22.3062,6.69236,46.7371,554.724,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:08,22.3036,22.2832,22.2611,40.4857,40.4876,22.3347,22.2865,5.05118,47.0654,554.527,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:09,22.3109,22.2832,22.2635,40.4873,40.4843,22.3531,22.2963,6.03588,49.0348,554.724,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:10,22.3079,22.2898,22.2746,40.4832,40.4876,22.3397,22.2963,7.02059,48.0501,554.527,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:11,22.3095,22.2898,22.2562,40.4751,40.4843,22.325,22.3029,4.72294,47.0654,554.626,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:12,22.3018,22.385,22.2514,40.4692,40.4777,22.3422,22.3915,5.70765,44.7677,555.512,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:13,22.3243,22.385,22.2719,40.4798,40.4876,22.3411,22.3948,29.9971,45.7524,556.004,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:14,22.316,22.385,22.2679,40.4674,40.4843,22.335,22.3948,-3.48296,44.1113,556.004,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:15,22.3187,22.3817,22.2697,40.4828,40.4777,22.3307,22.3948,6.03588,44.1113,556.497,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:16,22.3194,22.3817,22.2725,40.4811,40.4843,22.3292,22.3948,5.37941,45.4242,556.891,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:17,22.3121,22.3882,22.2641,40.4747,40.4843,22.341,22.3915,5.37941,42.7983,557.383,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:18,22.31,22.3784,22.2739,40.4884,40.481,22.343,22.3981,26.7148,45.096,557.678,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:19,22.3134,22.3751,22.2734,40.4779,40.4843,22.3401,22.3981,6.36412,44.7677,557.777,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:20,22.3124,22.3817,22.2749,40.4777,40.4843,22.3295,22.3948,4.72294,45.4242,557.678,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:21,22.3257,22.3817,22.2717,40.4728,40.4843,22.3374,22.3882,7.02059,45.7524,557.678,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:22,22.311,22.3817,22.2747,40.4752,40.4843,22.3299,22.3882,6.69236,46.4089,556.201,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:23,22.315,22.385,22.2729,40.472,40.4843,22.3379,22.3915,5.70765,46.0807,556.891,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:24,22.3119,22.385,22.2756,40.4851,40.4843,22.3333,22.3981,5.37941,45.4242,556.792,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:25,22.3173,22.3948,22.2809,40.478,40.4777,22.3238,22.3981,7.02059,45.4242,556.497,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:26,22.3178,22.3817,22.2755,40.4787,40.4876,22.3158,22.3915,5.70765,45.096,555.02,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:27,22.3161,22.4079,22.2834,40.4759,40.481,22.3245,22.3948,4.72294,45.7524,555.315,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:28,22.3135,22.3685,22.2695,40.48,40.4876,22.3416,22.3948,6.36412,44.7677,555.217,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:29,22.3224,22.3948,22.2774,40.4829,40.481,22.3261,22.3948,6.69236,46.0807,555.414,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:30,22.3366,22.3882,22.2816,40.4965,40.4745,22.3345,22.3948,7.02059,43.783,555.807,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:31,22.3387,22.3751,22.2863,40.4757,40.4843,22.3388,22.3915,5.37941,44.4395,555.906,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:32,22.3427,22.3784,22.285,40.4647,40.4876,22.3472,22.3981,5.70765,45.7524,555.807,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:33,22.3422,22.3718,22.2897,40.4751,40.481,22.3267,22.3882,5.70765,45.7524,555.02,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:34,22.34,22.385,22.2837,40.4803,40.4843,22.3311,22.3981,6.03588,43.783,556.3,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:35,22.3468,22.385,22.2903,40.4629,40.4876,22.343,22.3915,6.69236,46.7371,552.656,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:36,22.3512,22.3751,22.2992,40.4693,40.4843,22.3418,22.3948,6.69236,48.0501,556.103,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:37,22.3485,22.3948,22.286,40.4808,40.4843,22.3472,22.385,6.36412,48.7066,556.792,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:38,22.365,22.3981,22.2971,40.4647,40.4843,22.3373,22.3948,7.34883,46.7371,556.497,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:39,22.3682,22.3751,22.3102,40.4828,40.481,22.3411,22.3948,8.99001,45.4242,556.3,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:40,22.3732,22.3817,22.299,40.4709,40.4777,22.3478,22.3948,6.03588,45.4242,556.004,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:41,22.3708,22.3784,22.2975,40.4625,40.4876,22.3379,22.3915,6.03588,47.0654,555.315,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:42,22.3659,22.3948,22.3039,40.4647,40.4876,22.3458,22.3915,6.36412,47.0654,555.807,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:43,22.3821,22.3784,22.3021,40.4616,40.4843,22.3364,22.3882,20.8065,46.0807,555.217,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:44,22.368,22.3817,22.297,40.4669,40.4843,22.3365,22.3981,7.34883,43.4548,553.74,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:45,22.3801,22.3784,22.301,40.4642,40.4843,22.3335,22.3915,5.70765,46.4089,555.414,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:46,22.3823,22.3784,22.309,40.4547,40.4876,22.3337,22.3915,6.36412,47.7219,555.512,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:47,22.3872,22.385,22.3102,40.4681,40.4777,22.3384,22.4014,6.69236,46.7371,552.755,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:48,22.3948,22.3817,22.3079,40.4664,40.481,22.3401,22.3981,6.03588,47.3936,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:49,22.3911,22.3882,22.3083,40.4541,40.4777,22.3456,22.3915,5.70765,48.3783,554.527,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:50,22.4071,22.3915,22.3133,40.4613,40.481,22.3315,22.3981,7.67706,45.4242,556.103,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:51,22.4028,22.3751,22.3062,40.4718,40.4876,22.3366,22.3948,4.72294,44.1113,554.921,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:52,22.4035,22.385,22.3122,40.476,40.4843,22.3424,22.3948,5.05118,48.0501,556.694,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:53,22.4114,22.3817,22.3241,40.4739,40.481,22.344,22.3882,17.5241,45.4242,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:54,22.4029,22.3817,22.3245,40.4588,40.4909,22.3583,22.3948,7.67706,46.0807,557.383,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:55,22.4101,22.3751,22.3195,40.45,40.4843,22.3686,22.3981,7.34883,48.0501,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:56,22.4034,22.3751,22.3276,40.4798,40.481,22.3592,22.3915,4.06647,42.1418,558.959,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:57,22.4151,22.3915,22.33,40.4603,40.4909,22.3643,22.3948,5.37941,47.0654,559.648,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:58,22.4262,22.4145,22.3299,40.4617,40.4843,22.3592,22.3948,12.2724,46.7371,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:02:59,22.4035,22.385,22.3179,40.4586,40.4843,22.3621,22.4079,4.3947,45.096,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:00,22.4181,22.3784,22.3367,40.4688,40.4843,22.3523,22.3784,5.70765,46.7371,559.549,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:01,22.4284,22.385,22.3514,40.4566,40.4843,22.356,22.3915,4.3947,45.7524,559.254,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:02,22.4171,22.3817,22.3368,40.4489,40.4843,22.3595,22.3948,6.03588,47.7219,560.534,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:03,22.4106,22.3882,22.3504,40.4577,40.481,22.3656,22.3882,6.03588,43.4548,560.436,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:04,22.4196,22.3882,22.3502,40.4586,40.481,22.3472,22.3981,6.36412,47.0654,560.534,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:05,22.4211,22.3948,22.3565,40.4562,40.4876,22.3585,22.3915,7.34883,43.4548,561.125,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:06,22.399,22.385,22.3448,40.4628,40.4876,22.3602,22.3948,6.36412,46.7371,561.42,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:07,22.4244,22.3817,22.3588,40.4733,40.4843,22.3734,22.3948,8.0053,47.3936,561.223,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:08,22.4149,22.3817,22.3514,40.4682,40.4843,22.3705,22.3981,24.0889,44.7677,560.928,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:09,22.4105,22.385,22.3553,40.4602,40.481,22.367,22.3915,5.70765,47.0654,560.731,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:10,22.4209,22.3882,22.3593,40.4473,40.4843,22.3696,22.3981,6.69236,42.7983,560.436,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:11,22.4106,22.385,22.3598,40.4634,40.4843,22.3541,22.4014,5.70765,47.0654,560.14,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:12,22.4067,22.3817,22.3607,40.4542,40.4876,22.3777,22.3948,10.303,44.1113,558.86,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:13,22.4202,22.3948,22.3584,40.4504,40.4843,22.364,22.3981,6.69236,45.096,559.156,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:14,22.4173,22.3784,22.373,40.4647,40.4876,22.3602,22.3981,5.05118,46.4089,558.072,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:15,22.4031,22.3784,22.3631,40.4696,40.4876,22.3597,22.3948,6.69236,43.4548,558.072,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:16,22.4167,22.3784,22.3641,40.4577,40.4843,22.3691,22.3915,7.67706,46.7371,556.989,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:17,22.4133,22.3817,22.3703,40.4514,40.481,22.3559,22.3981,6.69236,44.7677,556.497,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:18,22.4046,22.3817,22.3637,40.4753,40.481,22.3584,22.3981,3.73823,44.7677,556.201,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:19,22.4056,22.3817,22.3713,40.4711,40.4843,22.3647,22.3948,5.70765,49.0348,555.807,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:20,22.4099,22.3981,22.369,40.4885,40.481,22.3449,22.4014,5.37941,44.7677,556.103,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:21,22.4099,22.3981,22.3745,40.482,40.481,22.3558,22.3981,7.67706,47.3936,555.906,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:22,22.4147,22.3817,22.3788,40.4722,40.4843,22.3538,22.3915,7.02059,48.0501,556.103,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:23,22.4041,22.3981,22.3673,40.4819,40.4876,22.3549,22.3981,6.69236,44.7677,556.595,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:24,22.4055,22.3915,22.3738,40.4687,40.4843,22.354,22.3948,7.34883,49.0348,555.118,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:25,22.426,22.385,22.3839,40.4686,40.4843,22.3568,22.3948,7.34883,46.0807,556.398,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:26,22.4053,22.3521,22.3726,40.4804,40.4843,22.3651,22.3915,7.67706,47.3936,556.398,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:27,22.4105,22.3817,22.3753,40.4764,40.4876,22.3623,22.4112,6.03588,47.0654,556.595,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:28,22.4135,22.3817,22.3818,40.4672,40.4876,22.3589,22.3948,8.0053,46.4089,556.3,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:29,22.4087,22.3685,22.3743,40.4776,40.4843,22.3642,22.3882,5.37941,49.363,556.792,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:30,22.4208,22.467,22.3785,40.4767,40.4876,22.3622,22.4867,5.05118,45.096,556.792,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:31,22.411,22.467,22.3795,40.4807,40.4876,22.368,22.5032,7.02059,45.7524,555.709,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:32,22.4134,22.4802,22.3846,40.4879,40.4843,22.3746,22.4933,8.0053,47.3936,557.186,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:33,22.4011,22.4802,22.3731,40.4558,40.4876,22.3737,22.4999,7.67706,45.4242,558.959,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:34,22.4051,22.4802,22.3635,40.4797,40.4876,22.3773,22.4769,4.72294,46.7371,556.694,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:35,22.4024,22.4736,22.3875,40.4804,40.4777,22.3783,22.49,7.02059,45.7524,557.088,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:36,22.4117,22.4769,22.3899,40.4825,40.4843,22.3826,22.49,6.03588,44.7677,557.482,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:37,22.4125,22.4867,22.3872,40.4855,40.481,22.3669,22.4933,5.05118,45.096,557.678,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:38,22.4159,22.4736,22.397,40.4922,40.4843,22.3736,22.49,6.36412,47.3936,556.497,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:39,22.4087,22.4736,22.3772,40.5087,40.481,22.3706,22.4933,6.69236,46.4089,557.974,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:40,22.41,22.4703,22.3875,40.4858,40.4843,22.3872,22.49,4.72294,46.0807,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:41,22.4286,22.4802,22.3893,40.4944,40.4777,22.3986,22.49,32.9512,48.7066,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:42,22.4246,22.4703,22.3913,40.4924,40.4777,22.3899,22.4933,6.36412,47.7219,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:43,22.4222,22.4867,22.3953,40.5014,40.4876,22.3911,22.4966,5.37941,44.4395,558.171,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:44,22.4248,22.4835,22.3906,40.5002,40.4909,22.3944,22.4867,6.03588,45.4242,558.466,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:45,22.4206,22.4703,22.3831,40.5078,40.4876,22.3864,22.4933,5.05118,46.7371,558.959,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:46,22.4349,22.4802,22.391,40.4857,40.4876,22.3897,22.4867,34.5924,45.7524,559.156,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:47,22.4267,22.4638,22.395,40.4763,40.4777,22.3859,22.49,4.72294,46.0807,562.897,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:48,22.4357,22.5064,22.3989,40.5124,40.481,22.3884,22.4933,6.69236,47.0654,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:49,22.4399,22.4867,22.3932,40.5092,40.4712,22.3947,22.49,3.41,47.7219,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:50,22.4371,22.4802,22.3902,40.5111,40.4843,22.3876,22.4933,5.70765,46.7371,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:51,22.4523,22.4736,22.3976,40.5286,40.481,22.3727,22.49,5.70765,45.096,556.103,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:52,22.446,22.4638,22.3911,40.5096,40.4843,22.3815,22.4933,4.3947,47.0654,558.959,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:53,22.4535,22.4802,22.4142,40.5109,40.481,22.383,22.5032,5.05118,47.7219,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:54,22.4524,22.4835,22.3949,40.4856,40.4843,22.3827,22.4835,4.72294,46.0807,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:55,22.4651,22.4736,22.406,40.5178,40.481,22.3849,22.5097,5.05118,44.4395,558.663,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:56,22.4651,22.4802,22.4044,40.5099,40.4777,22.3874,22.4933,5.70765,44.1113,558.959,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:57,22.4619,22.4769,22.4028,40.5065,40.4843,22.3772,22.4867,3.73823,46.7371,559.156,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:58,22.4685,22.4867,22.4147,40.4969,40.4777,22.3843,22.4867,5.37941,44.7677,559.746,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:03:59,22.4729,22.4835,22.4087,40.5098,40.4843,22.3917,22.49,4.06647,48.3783,558.565,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:00,22.4746,22.4802,22.4114,40.504,40.481,22.3935,22.4933,8.0053,43.783,559.254,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:01,22.4844,22.4802,22.4186,40.5163,40.4843,22.386,22.4933,5.37941,47.0654,562.208,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:02,22.4738,22.4802,22.4179,40.5064,40.4843,22.3837,22.49,5.70765,44.1113,557.777,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:03,22.483,22.4867,22.4193,40.4898,40.4843,22.394,22.49,4.3947,45.4242,556.989,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:04,22.4791,22.4802,22.4216,40.4965,40.4843,22.3937,22.4933,3.73823,44.4395,554.626,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:05,22.475,22.4867,22.4147,40.5021,40.4777,22.4054,22.49,4.72294,44.7677,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:06,22.4886,22.4703,22.4295,40.5057,40.4843,22.399,22.4933,12.2724,46.4089,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:07,22.4844,22.49,22.4315,40.4966,40.4843,22.4049,22.4966,5.70765,44.4395,562.208,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:08,22.4881,22.4835,22.4239,40.4943,40.481,22.3987,22.4933,6.69236,49.363,554.626,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:09,22.4975,22.4769,22.4336,40.4969,40.4843,22.4051,22.4933,5.37941,45.4242,557.678,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:10,22.5103,22.4736,22.4411,40.4964,40.481,22.4164,22.49,7.34883,47.7219,557.875,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:11,22.5024,22.4769,22.4291,40.4976,40.4843,22.4138,22.4933,5.05118,47.7219,556.891,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:12,22.5215,22.4802,22.4408,40.4842,40.481,22.4054,22.4933,6.03588,45.7524,556.201,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:13,22.5071,22.4802,22.4379,40.4817,40.481,22.4117,22.49,6.36412,46.4089,556.891,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:14,22.5164,22.4802,22.4339,40.4846,40.481,22.4068,22.4933,5.05118,47.0654,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:15,22.5222,22.4769,22.4434,40.485,40.4843,22.4106,22.49,6.69236,47.3936,557.482,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:16,22.5227,22.4802,22.4469,40.4857,40.4909,22.4244,22.4933,9.31824,48.3783,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:17,22.5171,22.4802,22.438,40.478,40.4876,22.4149,22.4867,6.03588,44.1113,558.663,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:18,22.5188,22.4835,22.4487,40.488,40.481,22.4018,22.4867,7.67706,47.0654,558.86,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:19,22.5183,22.4999,22.4519,40.496,40.4843,22.4202,22.4867,6.03588,48.7066,558.86,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:20,22.527,22.4769,22.4523,40.4803,40.481,22.4106,22.49,6.03588,46.0807,559.254,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:21,22.522,22.467,22.4554,40.4978,40.4843,22.4071,22.49,8.33354,45.4242,559.549,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:22,22.5402,22.4638,22.4676,40.49,40.4843,22.4074,22.4933,5.37941,49.0348,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:23,22.5409,22.4736,22.4724,40.4771,40.481,22.4194,22.5032,7.02059,47.7219,559.845,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:24,22.5342,22.4736,22.4634,40.4873,40.481,22.4081,22.4999,14.57,45.4242,560.042,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:25,22.5288,22.49,22.4619,40.5031,40.4876,22.4059,22.4867,7.02059,46.0807,559.943,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:26,22.5245,22.4769,22.4595,40.4842,40.4843,22.4222,22.4867,8.33354,49.363,559.451,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:27,22.5392,22.4835,22.4668,40.4668,40.4843,22.4175,22.4867,4.72294,47.7219,558.86,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:28,22.5396,22.4736,22.4743,40.4945,40.4876,22.4172,22.49,8.99001,46.0807,558.86,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:29,22.5428,22.4802,22.4835,40.4948,40.4909,22.4164,22.4867,5.37941,47.0654,559.156,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:30,22.5422,22.4736,22.488,40.4931,40.4843,22.4282,22.4966,7.34883,48.3783,558.565,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:31,22.5377,22.4802,22.4789,40.4907,40.481,22.4239,22.4966,6.03588,46.7371,558.171,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:32,22.5291,22.4802,22.4834,40.4972,40.4843,22.4191,22.4933,7.34883,46.7371,562.405,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:33,22.5271,22.4769,22.4791,40.5019,40.481,22.4305,22.49,6.69236,49.363,555.906,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:34,22.5234,22.4802,22.4928,40.5036,40.4843,22.4158,22.4966,4.72294,45.4242,557.482,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:35,22.5288,22.4769,22.4923,40.4696,40.481,22.4212,22.49,6.03588,45.4242,557.482,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:36,22.5224,22.4867,22.4859,40.485,40.4876,22.4056,22.4933,7.34883,47.7219,557.186,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:37,22.5142,22.4769,22.4859,40.4966,40.4843,22.4217,22.4867,6.03588,45.7524,557.186,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:38,22.5147,22.4802,22.4844,40.4871,40.4777,22.4214,22.4933,6.03588,45.096,554.724,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:39,22.5146,22.4835,22.4836,40.5027,40.4876,22.4251,22.4999,5.37941,47.3936,558.171,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:40,22.5284,22.4802,22.5017,40.5267,40.4843,22.4188,22.49,5.05118,45.4242,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:41,22.5275,22.4867,22.4935,40.5057,40.481,22.42,22.4933,6.36412,47.0654,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:42,22.5308,22.4802,22.5039,40.5092,40.4843,22.4252,22.49,5.70765,47.0654,558.072,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:43,22.5303,22.4769,22.4967,40.5109,40.4843,22.4032,22.4867,7.34883,43.4548,557.58,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:44,22.5212,22.4835,22.492,40.4934,40.481,22.4175,22.4867,5.05118,46.0807,560.534,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:45,22.5143,22.467,22.4978,40.5261,40.481,22.4109,22.49,7.02059,48.3783,556.004,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:46,22.5221,22.4867,22.4998,40.5095,40.481,22.4168,22.4933,5.37941,46.7371,554.133,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:47,22.5171,22.4867,22.4948,40.5049,40.481,22.4205,22.49,5.70765,44.7677,555.906,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:48,22.5179,22.5852,22.4965,40.5196,40.481,22.4155,22.5852,3.41,48.7066,555.315,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:49,22.5216,22.5524,22.4961,40.5076,40.481,22.417,22.5852,6.69236,47.0654,555.709,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:50,22.5205,22.5721,22.4975,40.5081,40.4843,22.417,22.5787,3.41,44.4395,555.906,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:51,22.5219,22.6016,22.5079,40.5057,40.4843,22.4221,22.5819,7.02059,44.4395,555.709,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:52,22.5245,22.5787,22.5063,40.5046,40.4843,22.431,22.5885,3.73823,45.4242,555.217,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:53,22.5132,22.5458,22.4923,40.504,40.4843,22.4202,22.5852,7.02059,47.7219,554.527,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:54,22.5203,22.5852,22.504,40.5073,40.4777,22.4202,22.5885,6.36412,46.0807,555.414,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:55,22.5144,22.5787,22.494,40.5266,40.4843,22.4214,22.5918,4.06647,45.096,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:56,22.5228,22.5622,22.5084,40.5167,40.4843,22.4168,22.5754,8.0053,44.4395,556.201,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:57,22.5222,22.5787,22.5081,40.5181,40.4843,22.4132,22.5885,5.05118,46.0807,557.875,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:58,22.5089,22.559,22.4953,40.5016,40.4777,22.4173,22.5885,4.06647,47.0654,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:04:59,22.5177,22.5819,22.5099,40.4999,40.4843,22.427,22.5852,2.75352,45.7524,559.549,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:00,22.5156,22.5721,22.509,40.5252,40.4876,22.4097,22.5819,3.73823,45.4242,560.042,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:01,22.5204,22.5754,22.4965,40.5239,40.4777,22.4194,22.5852,6.36412,48.0501,560.534,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:02,22.5201,22.5787,22.5088,40.5126,40.481,22.4124,22.5852,5.37941,45.7524,561.026,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:03,22.5217,22.5787,22.5005,40.519,40.4876,22.4126,22.5852,4.06647,47.0654,560.337,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:04,22.5274,22.5688,22.5037,40.5172,40.481,22.4191,22.5852,7.02059,45.4242,561.617,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:05,22.5381,22.5655,22.5122,40.5096,40.4876,22.4159,22.5852,6.69236,45.096,561.913,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:06,22.535,22.5721,22.5113,40.5144,40.4777,22.4066,22.5852,4.3947,46.0807,562.504,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:07,22.5383,22.5721,22.5132,40.4979,40.4777,22.4039,22.5852,6.69236,47.3936,562.504,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:08,22.5334,22.5754,22.512,40.4981,40.4777,22.404,22.5852,5.37941,47.3936,562.405,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:09,22.5388,22.5787,22.5051,40.5036,40.4777,22.4188,22.5852,4.72294,45.4242,562.602,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:10,22.5476,22.5754,22.5159,40.5032,40.481,22.4064,22.5852,26.0583,45.096,561.125,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:11,22.5571,22.5754,22.5256,40.4995,40.4777,22.42,22.5852,5.05118,47.7219,560.928,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:12,22.5582,22.5721,22.5205,40.4876,40.481,22.4158,22.5819,7.02059,47.3936,559.943,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:13,22.5599,22.5754,22.5248,40.5007,40.4974,22.4183,22.5819,4.3947,44.7677,559.057,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:14,22.5651,22.5787,22.5155,40.4883,40.4843,22.4266,22.5819,6.36412,44.1113,559.451,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:15,22.5607,22.5918,22.5217,40.5056,40.4843,22.4334,22.5885,24.0889,46.0807,557.875,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:16,22.5743,22.559,22.5322,40.4983,40.481,22.4352,22.5819,7.02059,46.4089,558.565,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:17,22.5553,22.5721,22.5209,40.4931,40.4843,22.4329,22.5852,5.70765,43.4548,558.269,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:18,22.5746,22.5557,22.531,40.4847,40.481,22.4394,22.5852,5.37941,46.7371,558.663,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:19,22.5689,22.5688,22.525,40.4838,40.481,22.4433,22.5885,5.05118,47.7219,558.86,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:20,22.5817,22.559,22.5376,40.4918,40.481,22.444,22.5819,7.34883,44.1113,559.648,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:21,22.5831,22.5819,22.5284,40.4808,40.481,22.4335,22.5655,4.3947,45.096,559.648,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:22,22.5856,22.5787,22.5238,40.4881,40.4843,22.4338,22.5819,5.37941,44.4395,559.549,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:23,22.5839,22.559,22.532,40.4802,40.4843,22.4377,22.5852,5.70765,44.7677,560.337,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:24,22.5969,22.5622,22.5406,40.4794,40.4843,22.4374,22.5852,6.69236,46.0807,560.633,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:25,22.5929,22.5819,22.5502,40.4853,40.481,22.4473,22.5951,8.0053,43.4548,558.072,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:26,22.5931,22.5787,22.5504,40.4812,40.4843,22.435,22.5918,7.34883,49.6913,561.026,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:27,22.5988,22.5819,22.5466,40.4837,40.4843,22.4492,22.5721,6.69236,43.4548,561.519,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:28,22.5997,22.5754,22.542,40.462,40.4843,22.4511,22.5819,7.34883,49.0348,561.814,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:29,22.6069,22.5721,22.5433,40.4681,40.4843,22.4496,22.5852,5.70765,44.1113,561.519,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:30,22.6016,22.5852,22.5382,40.4745,40.4777,22.4455,22.5918,7.02059,47.0654,561.913,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:31,22.6084,22.5754,22.5454,40.4686,40.481,22.4463,22.5852,8.0053,47.0654,560.239,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:32,22.6051,22.5655,22.5502,40.448,40.481,22.4521,22.5852,6.03588,45.7524,561.125,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:33,22.622,22.5787,22.5627,40.4631,40.4843,22.4472,22.5819,7.02059,49.363,561.223,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:34,22.6185,22.5721,22.5592,40.4664,40.4679,22.4427,22.5787,6.03588,45.7524,561.223,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:35,22.6165,22.5721,22.5611,40.4673,40.4843,22.4382,22.5852,8.0053,47.7219,561.125,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:36,22.6079,22.5754,22.5636,40.4751,40.481,22.4473,22.5754,7.67706,48.7066,561.322,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:37,22.5978,22.5688,22.5592,40.4796,40.4712,22.4557,22.5754,6.36412,44.4395,561.322,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:38,22.6143,22.5655,22.5823,40.4709,40.4843,22.4501,22.5852,32.623,47.7219,557.58,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:39,22.5975,22.5688,22.5669,40.4518,40.4843,22.4674,22.5852,6.69236,49.6913,560.928,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:40,22.6127,22.5688,22.5799,40.469,40.4843,22.4543,22.5852,6.03588,45.7524,560.337,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:41,22.6027,22.5819,22.5733,40.4587,40.4876,22.4639,22.5852,6.36412,47.0654,560.042,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:42,22.6056,22.5852,22.573,40.4612,40.4843,22.4745,22.5787,6.03588,48.0501,558.171,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:43,22.6051,22.5622,22.5762,40.472,40.4777,22.4819,22.5787,7.34883,45.096,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:44,22.6071,22.5458,22.5813,40.4747,40.4909,22.4869,22.5918,4.72294,44.4395,559.254,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:45,22.6005,22.5688,22.5814,40.4692,40.4843,22.467,22.5852,7.34883,45.096,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:46,22.6088,22.5852,22.5934,40.4658,40.4777,22.4639,22.5852,5.37941,47.0654,558.959,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:47,22.5897,22.5787,22.5741,40.4662,40.4843,22.4676,22.5852,8.0053,46.7371,558.762,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:48,22.5963,22.5688,22.5852,40.4605,40.4745,22.4624,22.5885,5.37941,44.4395,558.565,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:49,22.5956,22.5754,22.5756,40.4721,40.4777,22.466,22.5852,6.69236,45.4242,558.762,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:50,22.5867,22.5819,22.5779,40.4718,40.481,22.4717,22.5754,5.70765,47.0654,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:51,22.5999,22.5655,22.5778,40.4767,40.481,22.4639,22.5754,8.0053,47.3936,557.482,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:52,22.6022,22.5655,22.5872,40.4754,40.481,22.4726,22.5885,4.72294,44.4395,558.663,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:53,22.6092,22.5787,22.5931,40.4704,40.4843,22.4672,22.5885,5.70765,47.3936,558.171,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:54,22.5874,22.5721,22.57,40.4742,40.4777,22.4754,22.5787,5.37941,46.7371,557.974,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:55,22.604,22.5819,22.5844,40.4696,40.4909,22.4757,22.5852,6.36412,44.4395,557.777,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:56,22.5958,22.5622,22.5759,40.4716,40.4843,22.4677,22.5787,18.5089,47.3936,557.777,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:57,22.6014,22.5787,22.5911,40.47,40.481,22.4801,22.5885,4.72294,44.4395,557.875,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:58,22.609,22.5688,22.5869,40.4553,40.4843,22.4892,22.5885,7.02059,45.4242,560.436,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:05:59,22.5883,22.5688,22.5853,40.4575,40.4876,22.49,22.5852,7.02059,46.7371,559.352,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:00,22.602,22.5688,22.5946,40.467,40.4843,22.4808,22.5885,6.36412,47.0654,557.088,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:01,22.591,22.5787,22.5829,40.4673,40.4909,22.4789,22.5819,6.36412,44.4395,556.595,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:02,22.5984,22.5787,22.5978,40.4785,40.4876,22.4954,22.5852,5.37941,48.7066,556.3,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:03,22.6035,22.5754,22.5901,40.4875,40.4843,22.4858,22.5852,6.03588,45.096,556.201,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:04,22.6034,22.5754,22.5822,40.4853,40.4843,22.4922,22.5885,4.72294,46.0807,555.02,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:05,22.6154,22.5721,22.5968,40.4687,40.4777,22.5111,22.5852,5.37941,46.4089,556.201,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:06,22.6145,22.559,22.6014,40.4825,40.4843,22.4821,22.5885,6.03588,42.4701,556.3,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:07,22.5998,22.6476,22.5936,40.4834,40.4777,22.5041,22.6739,-3.8112,45.7524,555.217,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:08,22.6077,22.6903,22.5923,40.4735,40.4843,22.4898,22.6772,5.70765,43.783,554.823,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:09,22.6119,22.6837,22.6008,40.4658,40.4777,22.4804,22.6673,4.72294,46.7371,554.133,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:10,22.5986,22.6509,22.5956,40.4757,40.481,22.4807,22.7034,5.70765,47.3936,553.74,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:11,22.609,22.6575,22.5918,40.4536,40.4843,22.4833,22.6739,4.72294,43.783,553.641,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:12,22.6027,22.6673,22.5873,40.4697,40.4843,22.4826,22.6706,4.06647,46.7371,553.937,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:13,22.6116,22.6739,22.5994,40.4769,40.481,22.4923,22.6673,6.69236,46.7371,550.687,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:14,22.6118,22.664,22.6111,40.4696,40.4843,22.4788,22.6772,5.37941,41.1571,554.921,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:15,22.5964,22.6673,22.6107,40.4887,40.4909,22.4893,22.6772,5.70765,49.6913,555.512,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:16,22.6068,22.6739,22.5939,40.4711,40.481,22.4786,22.6706,6.69236,44.1113,555.906,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:17,22.606,22.6575,22.5842,40.4832,40.481,22.4771,22.687,6.03588,45.4242,552.755,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:18,22.6002,22.6673,22.5887,40.4887,40.4843,22.4755,22.6739,2.75352,46.0807,556.103,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:19,22.6078,22.6739,22.6004,40.4724,40.481,22.4722,22.6739,7.02059,44.1113,557.186,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:20,22.609,22.6673,22.5924,40.4892,40.4843,22.4808,22.6673,5.05118,48.3783,557.777,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:21,22.6127,22.6706,22.6083,40.4694,40.4777,22.4866,22.6706,5.37941,46.0807,557.678,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:22,22.6169,22.6772,22.6132,40.4573,40.4843,22.4779,22.6706,5.05118,46.4089,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:23,22.6117,22.6706,22.6013,40.4838,40.481,22.4827,22.6706,6.03588,46.7371,558.368,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:24,22.6258,22.6673,22.6067,40.4617,40.4876,22.4717,22.6673,7.34883,45.4242,558.762,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:25,22.6296,22.6673,22.607,40.4573,40.4777,22.4815,22.6739,32.2948,47.0654,558.663,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:26,22.6329,22.6739,22.6127,40.4722,40.481,22.4817,22.6706,7.67706,44.1113,555.315,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:27,22.6292,22.6673,22.6051,40.4786,40.4843,22.4767,22.6772,8.33354,48.0501,558.663,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:28,22.627,22.6739,22.605,40.4484,40.4843,22.4763,22.6673,6.03588,44.1113,558.762,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:29,22.6386,22.6607,22.617,40.456,40.4843,22.488,22.6739,5.05118,48.3783,559.451,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:30,22.6337,22.664,22.6101,40.4757,40.4876,22.4915,22.6739,5.70765,46.4089,559.845,0.0,22.22222222222222,21.999999999999996
