TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:06:31,22.6374,22.6706,22.6016,40.4818,40.4876,22.485,22.6739,6.69236,46.7371,559.746,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:32,22.653,22.6575,22.6188,40.4638,40.4876,22.4978,22.6706,6.36412,46.0807,558.762,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:33,22.6545,22.6837,22.6127,40.4829,40.481,22.4829,22.6673,7.34883,45.7524,560.239,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:34,22.6554,22.6706,22.6154,40.4679,40.4843,22.5009,22.6772,9.64648,48.7066,560.633,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:35,22.6706,22.6804,22.628,40.4675,40.481,22.4869,22.6772,7.02059,46.0807,561.223,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:36,22.6615,22.6575,22.6151,40.4875,40.4843,22.502,22.6739,5.37941,46.0807,564.178,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:37,22.6693,22.664,22.6199,40.4809,40.481,22.5143,22.6739,6.03588,48.7066,560.731,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:38,22.6641,22.6509,22.6248,40.4716,40.4876,22.5293,22.6804,7.67706,45.096,557.186,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:39,22.6713,22.6673,22.6325,40.4676,40.4843,22.5044,22.664,5.05118,44.7677,560.436,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:40,22.6777,22.6706,22.6356,40.4855,40.4745,22.5053,22.6673,3.41,47.0654,560.731,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:41,22.6737,22.6673,22.6395,40.4906,40.481,22.508,22.6706,11.9441,48.0501,560.83,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:42,22.6733,22.6706,22.625,40.4928,40.4777,22.5091,22.6673,4.72294,43.4548,560.928,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:43,22.6797,22.6607,22.6317,40.4936,40.4843,22.5155,22.6673,6.69236,46.0807,561.519,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:44,22.6737,22.664,22.6353,40.4881,40.481,22.5078,22.6706,6.03588,47.3936,561.125,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:45,22.6794,22.6706,22.6307,40.4825,40.481,22.514,22.6772,6.36412,42.7983,561.125,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:46,22.6824,22.6575,22.6348,40.4685,40.4843,22.5225,22.6739,8.0053,46.0807,557.678,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:47,22.6927,22.6706,22.644,40.486,40.4876,22.5158,22.6706,4.72294,46.7371,561.223,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:48,22.7019,22.6673,22.6493,40.4753,40.4843,22.5216,22.6706,5.70765,45.7524,561.322,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:49,22.6854,22.6673,22.6507,40.4661,40.4745,22.5133,22.6804,5.70765,44.7677,562.011,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:50,22.6949,22.6673,22.64,40.481,40.4876,22.5111,22.6739,5.37941,46.0807,562.7,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:51,22.7034,22.6706,22.6519,40.4854,40.4843,22.5211,22.6772,5.37941,46.0807,562.897,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:52,22.7003,22.6673,22.6472,40.4478,40.4777,22.5279,22.6706,4.72294,44.1113,562.011,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:53,22.7072,22.6607,22.644,40.4733,40.481,22.5146,22.6772,6.36412,44.4395,562.897,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:54,22.7005,22.664,22.6509,40.4663,40.4843,22.5368,22.6739,6.36412,46.4089,562.602,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:55,22.7157,22.6673,22.6575,40.4572,40.4777,22.5201,22.6739,4.06647,45.7524,563.685,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:56,22.7169,22.6706,22.6781,40.4529,40.481,22.5121,22.6706,5.37941,44.7677,563.094,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:57,22.7083,22.6443,22.673,40.4423,40.4777,22.522,22.6772,8.66177,48.3783,563.094,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:58,22.7117,22.6772,22.6653,40.4259,40.4777,22.5308,22.6706,6.03588,38.8595,562.602,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:06:59,22.705,22.6509,22.6629,40.4319,40.481,22.5169,22.6706,4.72294,44.1113,562.208,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:07:00,22.7193,22.6673,22.6747,40.4332,40.4843,22.5197,22.6706,4.72294,49.6913,561.42,0.0,22.22222222222222,21.999999999999996
2024-06-06 16:07:01,22.7133,22.6575,22.6829,40.44,40.4777,22.5166,22.6739,5.37941,44.1113,563.882,0.0,22.22222222222222,22.00055555555555
2024-06-06 16:07:02,22.7212,22.6607,22.6723,40.434,40.4843,22.516,22.664,5.05118,44.7677,560.436,0.0,22.22222222222222,22.001111111111108
2024-06-06 16:07:03,22.6992,22.6542,22.676,40.4117,40.481,22.5202,22.6706,4.3947,48.3783,561.322,0.0,22.22222222222222,22.00166666666666
2024-06-06 16:07:04,22.725,22.6739,22.6752,40.4255,40.481,22.5088,22.6772,4.72294,42.4701,560.14,0.0,22.22222222222222,22.00222222222222
2024-06-06 16:07:05,22.7076,22.664,22.6833,40.3966,40.4777,22.5265,22.6706,22.4477,46.4089,559.746,0.0,22.22222222222222,22.002777777777773
2024-06-06 16:07:06,22.7033,22.6739,22.6844,40.4085,40.4843,22.5223,22.6673,7.02059,47.7219,559.352,0.0,22.22222222222222,22.00333333333333
2024-06-06 16:07:07,22.7073,22.6706,22.6855,40.4108,40.481,22.5196,22.6739,6.69236,44.7677,559.156,0.0,22.22222222222222,22.003888888888884
2024-06-06 16:07:08,22.7093,22.6673,22.682,40.4112,40.481,22.5201,22.6739,4.72294,45.7524,557.875,0.0,22.22222222222222,22.00444444444444
2024-06-06 16:07:09,22.7169,22.664,22.6753,40.4192,40.481,22.5259,22.6706,3.73823,47.0654,558.565,0.0,22.22222222222222,22.004999999999995
2024-06-06 16:07:10,22.7084,22.6673,22.6788,40.4043,40.4876,22.5298,22.6706,6.03588,43.4548,558.86,0.0,22.22222222222222,22.005555555555553
2024-06-06 16:07:11,22.6989,22.664,22.6803,40.4014,40.4843,22.5303,22.6772,6.69236,48.0501,558.959,0.0,22.22222222222222,22.006111111111107
2024-06-06 16:07:12,22.6912,22.6673,22.6859,40.424,40.4843,22.533,22.6706,6.69236,45.4242,558.762,0.0,22.22222222222222,22.006666666666664
2024-06-06 16:07:13,22.7164,22.6739,22.6861,40.4153,40.4843,22.5213,22.6772,7.02059,45.096,558.565,0.0,22.22222222222222,22.007222222222218
2024-06-06 16:07:14,22.7111,22.6706,22.6929,40.3999,40.4843,22.5328,22.6739,7.02059,47.3936,558.466,0.0,22.22222222222222,22.007777777777775
2024-06-06 16:07:15,22.7029,22.6772,22.69,40.3964,40.4843,22.5501,22.6772,6.36412,44.1113,556.497,0.0,22.22222222222222,22.00833333333333
2024-06-06 16:07:16,22.6971,22.6673,22.696,40.3913,40.481,22.5321,22.6772,5.70765,46.7371,559.254,0.0,22.22222222222222,22.008888888888887
2024-06-06 16:07:17,22.7001,22.6936,22.7001,40.4085,40.4745,22.5458,22.6739,6.69236,44.4395,559.057,0.0,22.22222222222222,22.00944444444444
2024-06-06 16:07:18,22.7009,22.6772,22.6894,40.4192,40.481,22.5503,22.6706,6.69236,47.3936,559.156,0.0,22.22222222222222,22.009999999999998
2024-06-06 16:07:19,22.7091,22.6837,22.7087,40.4121,40.481,22.5402,22.6772,4.72294,46.4089,558.565,0.0,22.22222222222222,22.010555555555552
2024-06-06 16:07:20,22.6969,22.6575,22.6992,40.4227,40.4843,22.546,22.6772,5.37941,44.7677,559.549,0.0,22.22222222222222,22.01111111111111
2024-06-06 16:07:21,22.7009,22.6607,22.6919,40.4113,40.4843,22.5493,22.6739,4.3947,47.0654,559.845,0.0,22.22222222222222,22.011666666666663
2024-06-06 16:07:22,22.6962,22.6673,22.701,40.4253,40.4843,22.5536,22.6804,7.67706,47.0654,559.746,0.0,22.22222222222222,22.01222222222222
2024-06-06 16:07:23,22.7054,22.7297,22.7006,40.4346,40.4843,22.5505,22.7559,26.7148,47.0654,559.549,0.0,22.22222222222222,22.012777777777774
2024-06-06 16:07:24,22.7188,22.7494,22.705,40.4259,40.4843,22.5654,22.7559,6.03588,45.7524,559.549,0.0,22.22222222222222,22.013333333333332
2024-06-06 16:07:25,22.7135,22.7625,22.7133,40.4259,40.4876,22.5483,22.7658,8.0053,47.0654,558.269,0.0,22.22222222222222,22.013888888888886
2024-06-06 16:07:26,22.6966,22.7592,22.6947,40.4396,40.4843,22.5624,22.7658,6.03588,48.7066,559.156,0.0,22.22222222222222,22.014444444444443
2024-06-06 16:07:27,22.6979,22.7428,22.7038,40.4338,40.4876,22.5609,22.7658,6.69236,45.4242,558.762,0.0,22.22222222222222,22.014999999999997
2024-06-06 16:07:28,22.6943,22.7625,22.6966,40.4267,40.4843,22.5687,22.7559,5.37941,48.7066,557.974,0.0,22.22222222222222,22.015555555555554
2024-06-06 16:07:29,22.6992,22.7559,22.7127,40.4112,40.481,22.5523,22.7658,6.36412,48.7066,558.269,0.0,22.22222222222222,22.01611111111111
2024-06-06 16:07:30,22.6993,22.7527,22.7122,40.4216,40.481,22.5724,22.7625,5.70765,45.4242,559.156,0.0,22.22222222222222,22.016666666666666
2024-06-06 16:07:31,22.6999,22.7527,22.707,40.4491,40.4777,22.5716,22.7658,4.72294,46.4089,557.383,0.0,22.22222222222222,22.01722222222222
2024-06-06 16:07:32,22.7062,22.7428,22.7117,40.4377,40.481,22.5666,22.7658,6.36412,44.4395,557.482,0.0,22.22222222222222,22.017777777777773
2024-06-06 16:07:33,22.6909,22.7527,22.7141,40.4467,40.4843,22.5706,22.7625,5.37941,47.0654,558.86,0.0,22.22222222222222,22.01833333333333
2024-06-06 16:07:34,22.711,22.7527,22.7087,40.453,40.481,22.5725,22.7658,5.37941,44.7677,558.959,0.0,22.22222222222222,22.018888888888885
2024-06-06 16:07:35,22.7092,22.7592,22.7057,40.435,40.4909,22.5617,22.7592,4.72294,45.7524,559.057,0.0,22.22222222222222,22.019444444444442
2024-06-06 16:07:36,22.707,22.7494,22.6987,40.4445,40.4843,22.5688,22.7658,7.02059,46.4089,559.648,0.0,22.22222222222222,22.019999999999996
2024-06-06 16:07:37,22.704,22.7461,22.7164,40.4544,40.481,22.5578,22.7658,5.05118,44.1113,560.534,0.0,22.22222222222222,22.020555555555553
2024-06-06 16:07:38,22.7068,22.7428,22.7094,40.4488,40.4843,22.5742,22.7625,6.36412,46.7371,561.223,0.0,22.22222222222222,22.021111111111107
2024-06-06 16:07:39,22.713,22.7494,22.7118,40.4553,40.4843,22.5766,22.7658,6.03588,44.4395,561.913,0.0,22.22222222222222,22.021666666666665
2024-06-06 16:07:40,22.7071,22.7428,22.7124,40.4667,40.481,22.5724,22.7625,6.69236,48.0501,561.716,0.0,22.22222222222222,22.02222222222222
2024-06-06 16:07:41,22.7283,22.7691,22.7193,40.4573,40.4843,22.5811,22.7592,5.37941,45.096,562.208,0.0,22.22222222222222,22.022777777777776
2024-06-06 16:07:42,22.7218,22.7395,22.7159,40.4665,40.4876,22.5644,22.7592,5.05118,47.7219,561.814,0.0,22.22222222222222,22.02333333333333
2024-06-06 16:07:43,22.7231,22.7461,22.713,40.465,40.4843,22.5706,22.7625,5.37941,43.1266,562.11,0.0,22.22222222222222,22.023888888888887
2024-06-06 16:07:44,22.7335,22.7264,22.7167,40.4606,40.4843,22.5739,22.7592,6.69236,45.096,559.254,0.0,22.22222222222222,22.02444444444444
2024-06-06 16:07:45,22.7228,22.7658,22.7081,40.4619,40.481,22.5851,22.7592,6.36412,46.7371,562.011,0.0,22.22222222222222,22.025
2024-06-06 16:07:46,22.737,22.7691,22.719,40.4684,40.481,22.5826,22.7658,8.0053,47.0654,562.504,0.0,22.22222222222222,22.025555555555552
2024-06-06 16:07:47,22.7404,22.7559,22.7185,40.4589,40.481,22.5587,22.7494,6.69236,47.3936,562.7,0.0,22.22222222222222,22.02611111111111
2024-06-06 16:07:48,22.7429,22.7494,22.7197,40.4672,40.4777,22.566,22.7625,5.37941,45.7524,562.405,0.0,22.22222222222222,22.026666666666664
2024-06-06 16:07:49,22.7416,22.7527,22.7257,40.4783,40.4876,22.5775,22.7691,6.36412,47.7219,561.814,0.0,22.22222222222222,22.02722222222222
2024-06-06 16:07:50,22.7411,22.7592,22.7161,40.4753,40.4843,22.5672,22.7625,13.9135,45.096,559.943,0.0,22.22222222222222,22.027777777777775
2024-06-06 16:07:51,22.7451,22.7592,22.71,40.4724,40.4843,22.5712,22.7756,7.34883,48.7066,560.534,0.0,22.22222222222222,22.028333333333332
2024-06-06 16:07:52,22.7626,22.7494,22.7307,40.4641,40.4876,22.5578,22.7592,5.70765,46.0807,559.156,0.0,22.22222222222222,22.028888888888886
2024-06-06 16:07:53,22.7673,22.7559,22.7313,40.4471,40.481,22.56,22.7592,5.37941,47.7219,558.663,0.0,22.22222222222222,22.029444444444444
2024-06-06 16:07:54,22.7555,22.7559,22.7275,40.4892,40.4843,22.5731,22.7625,7.67706,48.7066,555.611,0.0,22.22222222222222,22.029999999999998
2024-06-06 16:07:55,22.7594,22.7494,22.7371,40.4786,40.481,22.5689,22.7625,7.34883,46.0807,558.466,0.0,22.22222222222222,22.030555555555555
2024-06-06 16:07:56,22.7771,22.7527,22.7383,40.4845,40.4843,22.5698,22.7658,6.36412,47.0654,557.974,0.0,22.22222222222222,22.03111111111111
2024-06-06 16:07:57,22.7758,22.7494,22.7303,40.4715,40.481,22.5718,22.7658,6.36412,43.4548,557.777,0.0,22.22222222222222,22.031666666666666
2024-06-06 16:07:58,22.7643,22.7559,22.7324,40.4864,40.481,22.5744,22.7592,5.05118,48.0501,560.83,0.0,22.22222222222222,22.03222222222222
2024-06-06 16:07:59,22.7633,22.7559,22.7314,40.4798,40.4843,22.5837,22.7559,6.36412,46.0807,561.716,0.0,22.22222222222222,22.032777777777778
2024-06-06 16:08:00,22.7689,22.7559,22.7367,40.5029,40.481,22.5767,22.7625,7.02059,47.7219,557.777,0.0,22.22222222222222,22.03333333333333
2024-06-06 16:08:01,22.7866,22.7559,22.7491,40.4986,40.4777,22.5819,22.7559,6.03588,46.0807,558.269,0.0,22.22222222222222,22.033888888888885
2024-06-06 16:08:02,22.7862,22.7592,22.7414,40.4941,40.4745,22.5827,22.7592,8.0053,46.4089,562.307,0.0,22.22222222222222,22.034444444444443
2024-06-06 16:08:03,22.7757,22.7461,22.7388,40.4896,40.4777,22.5769,22.7625,20.8065,47.0654,559.352,0.0,22.22222222222222,22.034999999999997
2024-06-06 16:08:04,22.7798,22.7494,22.7447,40.4958,40.4942,22.5813,22.7658,4.72294,44.4395,560.14,0.0,22.22222222222222,22.035555555555554
2024-06-06 16:08:05,22.7803,22.7592,22.7561,40.4849,40.4745,22.595,22.7559,7.02059,46.7371,556.792,0.0,22.22222222222222,22.036111111111108
2024-06-06 16:08:06,22.788,22.7527,22.7628,40.4685,40.4843,22.5977,22.7625,6.69236,46.7371,559.156,0.0,22.22222222222222,22.036666666666665
2024-06-06 16:08:07,22.7859,22.7527,22.7629,40.4952,40.4777,22.5819,22.7592,5.37941,47.7219,560.042,0.0,22.22222222222222,22.03722222222222
2024-06-06 16:08:08,22.7749,22.7691,22.7607,40.4846,40.4777,22.5893,22.7625,6.69236,45.096,560.337,0.0,22.22222222222222,22.037777777777777
2024-06-06 16:08:09,22.784,22.7264,22.765,40.4811,40.4843,22.5873,22.7625,5.05118,47.0654,558.86,0.0,22.22222222222222,22.03833333333333
2024-06-06 16:08:10,22.7652,22.733,22.7551,40.4988,40.4777,22.5934,22.7691,5.70765,44.1113,560.337,0.0,22.22222222222222,22.038888888888888
2024-06-06 16:08:11,22.7743,22.7658,22.7596,40.4922,40.4843,22.5878,22.7592,7.02059,48.3783,560.14,0.0,22.22222222222222,22.03944444444444
2024-06-06 16:08:12,22.7699,22.7428,22.7526,40.4893,40.481,22.5842,22.7592,4.72294,44.1113,560.337,0.0,22.22222222222222,22.04
2024-06-06 16:08:13,22.7697,22.7691,22.7626,40.4894,40.4843,22.5951,22.7625,6.69236,47.7219,559.746,0.0,22.22222222222222,22.040555555555553
2024-06-06 16:08:14,22.7734,22.7362,22.7706,40.498,40.4876,22.5832,22.7691,5.37941,44.7677,560.239,0.0,22.22222222222222,22.04111111111111
2024-06-06 16:08:15,22.7686,22.7494,22.7521,40.4945,40.481,22.5908,22.7559,5.37941,49.0348,559.352,0.0,22.22222222222222,22.041666666666664
2024-06-06 16:08:16,22.7782,22.7395,22.7731,40.4883,40.4843,22.5959,22.7559,6.36412,45.4242,559.254,0.0,22.22222222222222,22.04222222222222
2024-06-06 16:08:17,22.7624,22.7559,22.7656,40.4855,40.4843,22.6043,22.7592,6.03588,47.0654,559.352,0.0,22.22222222222222,22.042777777777776
2024-06-06 16:08:18,22.7621,22.7527,22.774,40.5008,40.4843,22.6104,22.7625,6.36412,46.7371,559.746,0.0,22.22222222222222,22.043333333333333
2024-06-06 16:08:19,22.7773,22.7527,22.7686,40.4776,40.481,22.6148,22.7625,5.37941,46.4089,560.731,0.0,22.22222222222222,22.043888888888887
2024-06-06 16:08:20,22.7641,22.7428,22.7689,40.4868,40.4843,22.6152,22.7658,7.67706,48.3783,561.913,0.0,22.22222222222222,22.044444444444444
2024-06-06 16:08:21,22.7768,22.7625,22.7791,40.4931,40.4777,22.6118,22.7592,5.70765,44.4395,559.746,0.0,22.22222222222222,22.044999999999998
2024-06-06 16:08:22,22.773,22.7494,22.7704,40.4747,40.4843,22.6175,22.7658,8.33354,49.0348,559.648,0.0,22.22222222222222,22.045555555555556
2024-06-06 16:08:23,22.7774,22.7494,22.768,40.477,40.4745,22.6167,22.7658,7.02059,43.4548,559.057,0.0,22.22222222222222,22.04611111111111
2024-06-06 16:08:24,22.771,22.7592,22.7754,40.4841,40.481,22.6142,22.7625,6.36412,48.7066,556.792,0.0,22.22222222222222,22.046666666666667
2024-06-06 16:08:25,22.7681,22.7461,22.7739,40.4763,40.4777,22.6182,22.7559,7.02059,45.096,559.156,0.0,22.22222222222222,22.04722222222222
2024-06-06 16:08:26,22.7647,22.7494,22.784,40.4696,40.4777,22.6229,22.7658,6.03588,49.363,559.254,0.0,22.22222222222222,22.047777777777778
2024-06-06 16:08:27,22.7739,22.733,22.7778,40.4692,40.4876,22.608,22.7658,7.02059,45.7524,562.208,0.0,22.22222222222222,22.048333333333332
2024-06-06 16:08:28,22.7537,22.7461,22.7617,40.4656,40.4777,22.6243,22.7625,6.36412,47.3936,558.663,0.0,22.22222222222222,22.04888888888889
2024-06-06 16:08:29,22.764,22.7625,22.7881,40.4692,40.4843,22.6069,22.7625,5.70765,45.7524,558.072,0.0,22.22222222222222,22.049444444444443
2024-06-06 16:08:30,22.7675,22.7494,22.773,40.4589,40.481,22.6249,22.7756,4.72294,47.0654,556.201,0.0,22.22222222222222,22.05
2024-06-06 16:08:31,22.7757,22.7625,22.7784,40.4657,40.4843,22.6165,22.7658,6.03588,47.7219,557.088,0.0,22.22222222222222,22.050555555555555
2024-06-06 16:08:32,22.7717,22.7658,22.7775,40.4658,40.4843,22.6127,22.7592,8.99001,45.4242,557.186,0.0,22.22222222222222,22.05111111111111
2024-06-06 16:08:33,22.7648,22.7494,22.7745,40.4751,40.481,22.6138,22.7658,6.69236,45.096,556.891,0.0,22.22222222222222,22.051666666666666
2024-06-06 16:08:34,22.7741,22.7527,22.778,40.459,40.4843,22.6048,22.7559,7.02059,46.0807,556.989,0.0,22.22222222222222,22.05222222222222
2024-06-06 16:08:35,22.7777,22.7395,22.7794,40.4637,40.481,22.6138,22.7592,5.37941,47.0654,556.891,0.0,22.22222222222222,22.052777777777777
2024-06-06 16:08:36,22.7779,22.7527,22.7885,40.4715,40.4777,22.6197,22.7592,5.37941,45.096,556.792,0.0,22.22222222222222,22.05333333333333
2024-06-06 16:08:37,22.7722,22.7592,22.7745,40.4605,40.481,22.6124,22.7592,5.05118,47.0654,556.595,0.0,22.22222222222222,22.05388888888889
2024-06-06 16:08:38,22.7692,22.7461,22.788,40.4602,40.4843,22.6164,22.7691,4.3947,45.7524,556.398,0.0,22.22222222222222,22.054444444444442
2024-06-06 16:08:39,22.775,22.7592,22.781,40.4503,40.4777,22.6127,22.7559,6.03588,46.7371,556.497,0.0,22.22222222222222,22.055
2024-06-06 16:08:40,22.7742,22.8315,22.7845,40.4562,40.4876,22.6301,22.8512,6.36412,45.7524,556.595,0.0,22.22222222222222,22.055555555555554
2024-06-06 16:08:41,22.771,22.8413,22.7784,40.4501,40.4909,22.6287,22.8479,4.3947,47.7219,556.989,0.0,22.22222222222222,22.05611111111111
2024-06-06 16:08:42,22.779,22.838,22.7765,40.4432,40.4843,22.6342,22.8479,6.69236,43.4548,556.792,0.0,22.22222222222222,22.056666666666665
2024-06-06 16:08:43,22.772,22.8183,22.7881,40.4432,40.4777,22.6311,22.838,5.37941,46.7371,557.186,0.0,22.22222222222222,22.057222222222222
2024-06-06 16:08:44,22.778,22.838,22.789,40.4544,40.4777,22.6437,22.8479,12.9288,45.096,557.875,0.0,22.22222222222222,22.057777777777776
2024-06-06 16:08:45,22.7762,22.838,22.7882,40.4648,40.4843,22.6385,22.8479,6.03588,45.096,558.565,0.0,22.22222222222222,22.058333333333334
2024-06-06 16:08:46,22.7778,22.8544,22.7898,40.4499,40.4777,22.641,22.8446,4.72294,45.7524,558.565,0.0,22.22222222222222,22.058888888888887
2024-06-06 16:08:47,22.776,22.8216,22.7857,40.4371,40.4777,22.6443,22.8446,6.03588,44.7677,555.611,0.0,22.22222222222222,22.059444444444445
2024-06-06 16:08:48,22.7784,22.8347,22.7963,40.4567,40.4876,22.6454,22.838,6.03588,45.4242,559.057,0.0,22.22222222222222,22.06
2024-06-06 16:08:49,22.7794,22.8479,22.7925,40.447,40.4777,22.6366,22.8446,5.37941,45.096,558.565,0.0,22.22222222222222,22.060555555555556
2024-06-06 16:08:50,22.7776,22.838,22.7884,40.4418,40.4876,22.6387,22.8479,7.34883,41.1571,558.959,0.0,22.22222222222222,22.06111111111111
2024-06-06 16:08:51,22.7821,22.8413,22.7823,40.4594,40.4843,22.6252,22.8479,7.34883,46.0807,558.072,0.0,22.22222222222222,22.061666666666667
2024-06-06 16:08:52,22.7657,22.8347,22.785,40.4543,40.4843,22.6254,22.8479,8.33354,46.0807,560.14,0.0,22.22222222222222,22.06222222222222
2024-06-06 16:08:53,22.7802,22.8315,22.783,40.4588,40.481,22.6319,22.8479,7.34883,47.3936,560.436,0.0,22.22222222222222,22.06277777777778
2024-06-06 16:08:54,22.7829,22.838,22.7875,40.4472,40.481,22.643,22.8446,5.37941,47.0654,560.14,0.0,22.22222222222222,22.063333333333333
2024-06-06 16:08:55,22.788,22.8544,22.7893,40.4482,40.4909,22.6443,22.8446,5.37941,46.4089,559.549,0.0,22.22222222222222,22.06388888888889
2024-06-06 16:08:56,22.7829,22.838,22.7845,40.4644,40.4777,22.6384,22.8479,7.34883,47.3936,563.291,0.0,22.22222222222222,22.064444444444444
2024-06-06 16:08:57,22.7916,22.838,22.7918,40.4486,40.4843,22.6471,22.8512,7.02059,48.3783,558.466,0.0,22.22222222222222,22.065
2024-06-06 16:08:58,22.7919,22.8512,22.8001,40.4537,40.4843,22.6416,22.8413,5.37941,45.7524,562.11,0.0,22.22222222222222,22.065555555555555
2024-06-06 16:08:59,22.7961,22.8347,22.7857,40.4538,40.4843,22.6395,22.8413,5.05118,46.0807,559.845,0.0,22.22222222222222,22.066111111111113
2024-06-06 16:09:00,22.794,22.838,22.794,40.4493,40.4843,22.6339,22.8479,6.69236,46.7371,559.943,0.0,22.22222222222222,22.066666666666666
2024-06-06 16:09:01,22.8053,22.8446,22.7998,40.4421,40.4843,22.6378,22.8479,5.70765,48.0501,560.337,0.0,22.22222222222222,22.06722222222222
2024-06-06 16:09:02,22.8141,22.8479,22.8111,40.4563,40.4876,22.638,22.8479,5.05118,45.7524,559.943,0.0,22.22222222222222,22.067777777777778
2024-06-06 16:09:03,22.824,22.8479,22.8132,40.4722,40.4843,22.6201,22.8413,5.70765,45.4242,559.845,0.0,22.22222222222222,22.06833333333333
2024-06-06 16:09:04,22.8148,22.8413,22.7955,40.4632,40.4843,22.631,22.8479,4.06647,46.7371,559.746,0.0,22.22222222222222,22.06888888888889
2024-06-06 16:09:05,22.829,22.838,22.8054,40.4585,40.481,22.6397,22.8446,4.72294,45.096,561.716,0.0,22.22222222222222,22.069444444444443
2024-06-06 16:09:06,22.8202,22.8413,22.795,40.4752,40.481,22.6504,22.8479,5.05118,47.0654,558.663,0.0,22.22222222222222,22.07
2024-06-06 16:09:07,22.8333,22.8183,22.8091,40.465,40.481,22.6513,22.8413,-4.46767,45.096,558.466,0.0,22.22222222222222,22.070555555555554
2024-06-06 16:09:08,22.829,22.8282,22.8055,40.478,40.4777,22.6328,22.8446,4.3947,47.0654,557.678,0.0,22.22222222222222,22.07111111111111
2024-06-06 16:09:09,22.8335,22.838,22.8046,40.4761,40.4843,22.6408,22.8512,6.69236,46.0807,557.58,0.0,22.22222222222222,22.071666666666665
2024-06-06 16:09:10,22.8326,22.8347,22.8128,40.4618,40.4843,22.637,22.8544,7.34883,45.7524,556.989,0.0,22.22222222222222,22.072222222222223
2024-06-06 16:09:11,22.8399,22.8413,22.8121,40.4594,40.4843,22.6459,22.8479,14.8983,45.7524,557.58,0.0,22.22222222222222,22.072777777777777
2024-06-06 16:09:12,22.8414,22.8216,22.8208,40.4663,40.481,22.6454,22.8479,5.05118,47.3936,557.777,0.0,22.22222222222222,22.073333333333334
2024-06-06 16:09:13,22.8423,22.8347,22.8196,40.4779,40.4843,22.6489,22.8347,5.37941,46.0807,557.974,0.0,22.22222222222222,22.073888888888888
2024-06-06 16:09:14,22.8477,22.8315,22.8151,40.486,40.4843,22.6605,22.8446,4.3947,44.4395,558.269,0.0,22.22222222222222,22.074444444444445
2024-06-06 16:09:15,22.8545,22.8479,22.8241,40.5128,40.4777,22.6574,22.8544,4.72294,47.0654,558.86,0.0,22.22222222222222,22.075
2024-06-06 16:09:16,22.8419,22.8446,22.8153,40.4912,40.481,22.6666,22.838,4.72294,43.783,558.466,0.0,22.22222222222222,22.075555555555557
2024-06-06 16:09:17,22.8555,22.8315,22.8194,40.4861,40.4843,22.6647,22.8479,5.37941,47.7219,559.451,0.0,22.22222222222222,22.07611111111111
2024-06-06 16:09:18,22.8521,22.8479,22.8215,40.4909,40.4843,22.6521,22.8446,4.06647,45.096,563.488,0.0,22.22222222222222,22.076666666666668
2024-06-06 16:09:19,22.8575,22.838,22.8238,40.494,40.481,22.6607,22.8446,7.02059,46.7371,560.436,0.0,22.22222222222222,22.077222222222222
2024-06-06 16:09:20,22.8549,22.8479,22.8246,40.4989,40.4843,22.6638,22.8479,8.99001,47.3936,560.534,0.0,22.22222222222222,22.07777777777778
2024-06-06 16:09:21,22.8578,22.8413,22.8351,40.4991,40.4843,22.6751,22.8446,7.67706,45.7524,560.239,0.0,22.22222222222222,22.078333333333333
2024-06-06 16:09:22,22.8566,22.8512,22.8366,40.4907,40.4876,22.6695,22.8413,6.69236,47.0654,559.254,0.0,22.22222222222222,22.07888888888889
2024-06-06 16:09:23,22.8598,22.8446,22.8403,40.4842,40.4777,22.6635,22.8479,4.06647,42.1418,558.663,0.0,22.22222222222222,22.079444444444444
2024-06-06 16:09:24,22.8653,22.838,22.8419,40.4964,40.4712,22.6692,22.8446,7.02059,45.4242,560.337,0.0,22.22222222222222,22.080000000000002
2024-06-06 16:09:25,22.8624,22.838,22.8392,40.4989,40.4843,22.6708,22.8479,8.99001,45.4242,558.466,0.0,22.22222222222222,22.080555555555556
2024-06-06 16:09:26,22.8515,22.8347,22.8414,40.5074,40.481,22.6713,22.8512,30.3253,47.7219,558.072,0.0,22.22222222222222,22.081111111111113
2024-06-06 16:09:27,22.8667,22.838,22.8513,40.5101,40.4777,22.6726,22.8479,5.37941,46.0807,556.792,0.0,22.22222222222222,22.081666666666667
2024-06-06 16:09:28,22.8565,22.8315,22.8324,40.4791,40.4843,22.6651,22.8479,6.03588,47.3936,562.307,0.0,22.22222222222222,22.082222222222224
2024-06-06 16:09:29,22.8739,22.8249,22.8509,40.4907,40.4876,22.6737,22.8479,14.8983,48.0501,557.383,0.0,22.22222222222222,22.08277777777778
2024-06-06 16:09:30,22.8553,22.8413,22.8438,40.4916,40.481,22.6764,22.8479,5.05118,46.7371,557.482,0.0,22.22222222222222,22.083333333333336
2024-06-06 16:09:31,22.8577,22.8347,22.8416,40.4981,40.481,22.6637,22.8512,5.05118,47.3936,558.072,0.0,22.22222222222222,22.08388888888889
2024-06-06 16:09:32,22.8553,22.8216,22.8468,40.4812,40.4777,22.6571,22.8479,6.36412,48.0501,559.156,0.0,22.22222222222222,22.084444444444443
2024-06-06 16:09:33,22.8533,22.8347,22.8515,40.4845,40.481,22.6657,22.8544,7.34883,44.7677,560.042,0.0,22.22222222222222,22.085
2024-06-06 16:09:34,22.8529,22.838,22.8536,40.4803,40.4843,22.6745,22.8446,8.0053,46.4089,565.458,0.0,22.22222222222222,22.085555555555555
2024-06-06 16:09:35,22.8575,22.8413,22.8486,40.4735,40.4745,22.659,22.8479,7.34883,47.0654,562.011,0.0,22.22222222222222,22.086111111111112
2024-06-06 16:09:36,22.8503,22.838,22.848,40.4876,40.481,22.6562,22.8512,7.34883,45.7524,560.83,0.0,22.22222222222222,22.086666666666666
2024-06-06 16:09:37,22.853,22.838,22.8514,40.496,40.481,22.668,22.8413,8.0053,47.7219,562.011,0.0,22.22222222222222,22.087222222222223
2024-06-06 16:09:38,22.8574,22.8347,22.8537,40.4717,40.4843,22.6616,22.8544,8.0053,45.096,562.011,0.0,22.22222222222222,22.087777777777777
2024-06-06 16:09:39,22.8538,22.8479,22.8533,40.4682,40.481,22.6715,22.8446,5.37941,48.3783,561.913,0.0,22.22222222222222,22.088333333333335
2024-06-06 16:09:40,22.8586,22.8479,22.8568,40.4509,40.4777,22.6793,22.8446,6.69236,47.3936,559.254,0.0,22.22222222222222,22.08888888888889
2024-06-06 16:09:41,22.8603,22.8413,22.8578,40.4696,40.481,22.6744,22.8479,5.70765,45.4242,560.928,0.0,22.22222222222222,22.089444444444446
2024-06-06 16:09:42,22.8625,22.8479,22.8668,40.4764,40.481,22.6586,22.8512,5.37941,48.3783,560.239,0.0,22.22222222222222,22.09
2024-06-06 16:09:43,22.8602,22.8446,22.8678,40.4729,40.4909,22.6642,22.8512,7.02059,45.7524,560.534,0.0,22.22222222222222,22.090555555555557
2024-06-06 16:09:44,22.861,22.8479,22.8631,40.4809,40.4745,22.6706,22.861,34.9207,45.096,559.549,0.0,22.22222222222222,22.09111111111111
2024-06-06 16:09:45,22.8368,22.8446,22.8547,40.4897,40.4876,22.6661,22.8512,6.03588,47.7219,559.352,0.0,22.22222222222222,22.09166666666667
2024-06-06 16:09:46,22.843,22.8413,22.8607,40.476,40.4974,22.6851,22.8544,4.3947,46.0807,562.602,0.0,22.22222222222222,22.092222222222222
2024-06-06 16:09:47,22.8516,22.8413,22.8557,40.4755,40.4843,22.6838,22.8512,7.02059,45.096,558.368,0.0,22.22222222222222,22.09277777777778
2024-06-06 16:09:48,22.8504,22.8479,22.868,40.4947,40.481,22.6777,22.8512,5.70765,48.0501,558.171,0.0,22.22222222222222,22.093333333333334
2024-06-06 16:09:49,22.8522,22.8479,22.8669,40.4919,40.4777,22.678,22.8446,4.06647,46.4089,558.565,0.0,22.22222222222222,22.09388888888889
2024-06-06 16:09:50,22.8554,22.8577,22.8678,40.4842,40.4843,22.6942,22.8446,6.69236,45.096,555.414,0.0,22.22222222222222,22.094444444444445
2024-06-06 16:09:51,22.8687,22.838,22.8745,40.4714,40.4843,22.7006,22.8479,4.72294,46.4089,559.648,0.0,22.22222222222222,22.095000000000002
2024-06-06 16:09:52,22.8521,22.8708,22.8781,40.4546,40.4843,22.6922,22.861,7.02059,47.0654,559.746,0.0,22.22222222222222,22.095555555555556
2024-06-06 16:09:53,22.8521,22.8347,22.8629,40.4983,40.481,22.6894,22.8446,3.73823,41.4854,560.042,0.0,22.22222222222222,22.096111111111114
2024-06-06 16:09:54,22.8695,22.8446,22.8871,40.4785,40.4876,22.6971,22.8446,5.05118,44.7677,560.042,0.0,22.22222222222222,22.096666666666668
2024-06-06 16:09:55,22.8582,22.8479,22.8708,40.4886,40.4843,22.6985,22.8512,7.02059,47.3936,561.322,0.0,22.22222222222222,22.097222222222225
2024-06-06 16:09:56,22.8645,22.8347,22.8799,40.4926,40.4843,22.6829,22.8413,4.3947,45.4242,561.42,0.0,22.22222222222222,22.09777777777778
2024-06-06 16:09:57,22.8626,22.8479,22.873,40.4969,40.481,22.6895,22.8512,4.3947,44.1113,561.913,0.0,22.22222222222222,22.098333333333336
2024-06-06 16:09:58,22.8654,22.9135,22.8856,40.4862,40.4843,22.6849,22.9398,5.37941,48.3783,561.617,0.0,22.22222222222222,22.09888888888889
2024-06-06 16:09:59,22.8636,22.9201,22.8624,40.4869,40.481,22.6855,22.9299,5.37941,45.4242,561.814,0.0,22.22222222222222,22.099444444444448
2024-06-06 16:10:00,22.8675,22.9135,22.8785,40.4949,40.481,22.6808,22.9267,7.67706,46.4089,562.11,0.0,22.22222222222222,22.1
2024-06-06 16:10:01,22.8687,22.9168,22.8816,40.4925,40.4876,22.6755,22.9299,6.69236,47.3936,562.11,0.0,22.22222222222222,22.100555555555555
2024-06-06 16:10:02,22.8582,22.9201,22.8768,40.479,40.481,22.6887,22.9398,2.09705,41.8136,561.814,0.0,22.22222222222222,22.101111111111113
2024-06-06 16:10:03,22.8733,22.9135,22.8836,40.4881,40.4876,22.6886,22.9398,6.69236,46.7371,561.716,0.0,22.22222222222222,22.101666666666667
2024-06-06 16:10:04,22.8651,22.9267,22.8697,40.4996,40.4777,22.6841,22.9332,9.31824,45.4242,561.42,0.0,22.22222222222222,22.102222222222224
2024-06-06 16:10:05,22.8824,22.9234,22.8791,40.4944,40.4876,22.6856,22.9267,5.05118,46.4089,561.223,0.0,22.22222222222222,22.102777777777778
2024-06-06 16:10:06,22.8713,22.907,22.8697,40.4943,40.4843,22.6865,22.9332,5.70765,46.7371,561.322,0.0,22.22222222222222,22.103333333333335
2024-06-06 16:10:07,22.869,22.9299,22.8779,40.5119,40.481,22.694,22.9365,7.34883,43.4548,561.42,0.0,22.22222222222222,22.10388888888889
2024-06-06 16:10:08,22.8683,22.9201,22.8655,40.5023,40.4777,22.6892,22.9299,7.34883,45.096,561.125,0.0,22.22222222222222,22.104444444444447
2024-06-06 16:10:09,22.8747,22.9135,22.8804,40.4713,40.4843,22.68,22.9332,7.02059,47.7219,560.731,0.0,22.22222222222222,22.105
2024-06-06 16:10:10,22.8696,22.9102,22.8811,40.4828,40.4843,22.705,22.9332,5.37941,45.7524,560.83,0.0,22.22222222222222,22.105555555555558
2024-06-06 16:10:11,22.8849,22.9267,22.8833,40.4972,40.4843,22.6991,22.9267,6.03588,48.3783,560.731,0.0,22.22222222222222,22.10611111111111
2024-06-06 16:10:12,22.8902,22.907,22.8858,40.5026,40.481,22.7076,22.9332,8.66177,44.1113,560.534,0.0,22.22222222222222,22.10666666666667
2024-06-06 16:10:13,22.8829,22.9201,22.8823,40.5076,40.4843,22.7146,22.9332,4.06647,44.7677,561.026,0.0,22.22222222222222,22.107222222222223
2024-06-06 16:10:14,22.8843,22.9332,22.8945,40.4975,40.4843,22.7054,22.9332,5.70765,46.0807,560.436,0.0,22.22222222222222,22.10777777777778
2024-06-06 16:10:15,22.8894,22.9234,22.8848,40.5042,40.481,22.7078,22.9201,8.66177,47.3936,561.026,0.0,22.22222222222222,22.108333333333334
2024-06-06 16:10:16,22.8999,22.9201,22.9018,40.4912,40.481,22.7094,22.9234,5.05118,44.1113,559.845,0.0,22.22222222222222,22.10888888888889
2024-06-06 16:10:17,22.903,22.9037,22.8989,40.492,40.4777,22.7085,22.9299,5.70765,45.4242,559.451,0.0,22.22222222222222,22.109444444444446
2024-06-06 16:10:18,22.8991,22.9201,22.8883,40.4999,40.4843,22.7111,22.9299,8.0053,48.3783,559.451,0.0,22.22222222222222,22.110000000000003
2024-06-06 16:10:19,22.9017,22.9201,22.8891,40.5085,40.4843,22.7178,22.9267,4.3947,45.7524,561.814,0.0,22.22222222222222,22.110555555555557
2024-06-06 16:10:20,22.9133,22.9168,22.9004,40.4965,40.4843,22.7227,22.9365,7.34883,45.096,559.057,0.0,22.22222222222222,22.111111111111114
2024-06-06 16:10:21,22.9077,22.9267,22.8927,40.4911,40.4843,22.7104,22.9267,4.72294,47.7219,559.352,0.0,22.22222222222222,22.111666666666668
2024-06-06 16:10:22,22.922,22.9135,22.9069,40.4848,40.4843,22.7061,22.9332,6.36412,47.0654,559.156,0.0,22.22222222222222,22.112222222222226
2024-06-06 16:10:23,22.9182,22.9168,22.9049,40.4953,40.481,22.7219,22.9234,6.36412,43.4548,559.156,0.0,22.22222222222222,22.11277777777778
2024-06-06 16:10:24,22.9085,22.9234,22.8961,40.4841,40.4745,22.7138,22.9234,5.05118,44.4395,557.875,0.0,22.22222222222222,22.113333333333337
2024-06-06 16:10:25,22.9165,22.9168,22.8981,40.4717,40.4777,22.7089,22.9365,6.36412,46.7371,559.943,0.0,22.22222222222222,22.11388888888889
2024-06-06 16:10:26,22.9261,22.9201,22.902,40.4861,40.481,22.7142,22.9332,6.36412,47.0654,557.678,0.0,22.22222222222222,22.114444444444448
2024-06-06 16:10:27,22.9227,22.9135,22.9016,40.4822,40.4777,22.7226,22.9299,5.70765,44.4395,558.269,0.0,22.22222222222222,22.115000000000002
2024-06-06 16:10:28,22.9397,22.9267,22.8995,40.4806,40.481,22.7033,22.9234,5.70765,46.4089,558.762,0.0,22.22222222222222,22.11555555555556
2024-06-06 16:10:29,22.9328,22.9168,22.9098,40.475,40.4843,22.7177,22.9299,5.05118,46.7371,559.549,0.0,22.22222222222222,22.116111111111113
2024-06-06 16:10:30,22.9305,22.9037,22.9121,40.4695,40.481,22.7332,22.9332,6.36412,45.096,558.565,0.0,22.22222222222222,22.11666666666667
2024-06-06 16:10:31,22.9395,22.9332,22.9099,40.467,40.4777,22.721,22.9299,5.37941,44.7677,560.731,0.0,22.22222222222222,22.117222222222225
2024-06-06 16:10:32,22.9408,22.9267,22.9201,40.4663,40.4843,22.7237,22.9267,5.05118,46.0807,565.064,0.0,22.22222222222222,22.11777777777778
2024-06-06 16:10:33,22.9295,22.9332,22.9159,40.46,40.481,22.7306,22.9267,5.05118,46.0807,560.928,0.0,22.22222222222222,22.118333333333336
2024-06-06 16:10:34,22.9443,22.9004,22.9237,40.4765,40.481,22.7282,22.9299,4.3947,48.0501,561.617,0.0,22.22222222222222,22.11888888888889
2024-06-06 16:10:35,22.946,22.9299,22.9212,40.4678,40.4777,22.7224,22.9365,4.72294,47.3936,561.026,0.0,22.22222222222222,22.119444444444447
2024-06-06 16:10:36,22.9475,22.9168,22.9147,40.4704,40.481,22.7164,22.9332,7.67706,44.1113,560.928,0.0,22.22222222222222,22.12
2024-06-06 16:10:37,22.9571,22.9168,22.9254,40.4563,40.4777,22.7195,22.9365,4.06647,44.1113,561.42,0.0,22.22222222222222,22.12055555555556
2024-06-06 16:10:38,22.9572,22.9234,22.9252,40.4538,40.481,22.734,22.9365,6.69236,46.7371,560.633,0.0,22.22222222222222,22.121111111111112
2024-06-06 16:10:39,22.9585,22.9267,22.9305,40.4084,40.4843,22.7366,22.9267,7.02059,47.3936,560.633,0.0,22.22222222222222,22.12166666666667
2024-06-06 16:10:40,22.9589,22.9267,22.9341,40.5112,40.481,22.7252,22.9201,5.37941,45.096,560.633,0.0,22.22222222222222,22.122222222222224
2024-06-06 16:10:41,22.9531,22.9234,22.9302,40.4805,40.481,22.7312,22.9365,7.34883,45.4242,559.845,0.0,22.22222222222222,22.12277777777778
2024-06-06 16:10:42,22.9655,22.9299,22.9448,40.4615,40.481,22.7328,22.9299,5.70765,47.7219,556.398,0.0,22.22222222222222,22.123333333333335
2024-06-06 16:10:43,22.9562,22.9234,22.9353,40.4848,40.481,22.7491,22.9299,5.70765,45.096,558.368,0.0,22.22222222222222,22.123888888888892
2024-06-06 16:10:44,22.953,22.9135,22.9367,40.4784,40.4777,22.7465,22.9299,6.36412,43.1266,558.171,0.0,22.22222222222222,22.124444444444446
2024-06-06 16:10:45,22.9478,22.9201,22.9352,40.4719,40.4843,22.7523,22.9365,5.05118,41.1571,558.072,0.0,22.22222222222222,22.125000000000004
2024-06-06 16:10:46,22.9498,22.9168,22.9321,40.4828,40.4876,22.7629,22.9332,6.69236,47.3936,557.285,0.0,22.22222222222222,22.125555555555557
2024-06-06 16:10:47,22.9498,22.9168,22.9459,40.482,40.481,22.7604,22.9332,5.70765,44.1113,558.762,0.0,22.22222222222222,22.126111111111115
2024-06-06 16:10:48,22.9518,22.9267,22.9426,40.4964,40.4843,22.7428,22.9299,6.36412,46.0807,558.663,0.0,22.22222222222222,22.12666666666667
2024-06-06 16:10:49,22.9507,22.9201,22.9438,40.4878,40.4745,22.757,22.9299,4.72294,49.0348,559.451,0.0,22.22222222222222,22.127222222222226
2024-06-06 16:10:50,22.938,22.9332,22.9462,40.5026,40.4909,22.7619,22.9299,5.70765,45.7524,559.254,0.0,22.22222222222222,22.12777777777778
2024-06-06 16:10:51,22.9453,22.9168,22.952,40.4879,40.4777,22.7577,22.9398,8.0053,43.783,559.549,0.0,22.22222222222222,22.128333333333337
2024-06-06 16:10:52,22.956,22.9267,22.9507,40.4888,40.4843,22.7556,22.9299,5.37941,46.0807,559.254,0.0,22.22222222222222,22.12888888888889
2024-06-06 16:10:53,22.9445,22.9267,22.9498,40.4716,40.4843,22.7576,22.9299,7.67706,47.7219,559.549,0.0,22.22222222222222,22.12944444444445
2024-06-06 16:10:54,22.9452,22.9102,22.9402,40.506,40.481,22.7456,22.9332,6.69236,46.0807,559.549,0.0,22.22222222222222,22.130000000000003
2024-06-06 16:10:55,22.9487,22.9431,22.9588,40.4954,40.4843,22.7496,22.9299,5.05118,45.7524,559.943,0.0,22.22222222222222,22.13055555555556
2024-06-06 16:10:56,22.9442,22.9299,22.95,40.4766,40.481,22.7605,22.9299,7.67706,47.3936,559.845,0.0,22.22222222222222,22.131111111111114
2024-06-06 16:10:57,22.944,22.9135,22.9499,40.5011,40.4843,22.7775,22.9332,5.70765,45.4242,559.156,0.0,22.22222222222222,22.13166666666667
2024-06-06 16:10:58,22.9394,22.9529,22.9628,40.4964,40.4843,22.7638,22.9365,7.02059,46.4089,559.156,0.0,22.22222222222222,22.132222222222225
2024-06-06 16:10:59,22.9391,22.9201,22.9449,40.4825,40.4843,22.7749,22.9431,8.0053,48.0501,559.352,0.0,22.22222222222222,22.132777777777783
2024-06-06 16:11:00,22.9469,22.9201,22.9604,40.4976,40.4876,22.7664,22.9299,5.70765,48.0501,559.451,0.0,22.22222222222222,22.133333333333336
2024-06-06 16:11:01,22.9518,22.9267,22.9621,40.518,40.4843,22.7717,22.9299,6.36412,43.4548,559.648,0.0,22.22222222222222,22.13388888888889
2024-06-06 16:11:02,22.9546,22.9168,22.9686,40.5156,40.4843,22.7845,22.9365,7.67706,47.3936,559.254,0.0,22.22222222222222,22.134444444444448
2024-06-06 16:11:03,22.9488,22.9234,22.9674,40.5111,40.4777,22.7678,22.9496,7.67706,48.3783,559.451,0.0,22.22222222222222,22.135
2024-06-06 16:11:04,22.9408,22.9168,22.9672,40.5197,40.4843,22.7497,22.9365,7.02059,47.0654,559.549,0.0,22.22222222222222,22.13555555555556
2024-06-06 16:11:05,22.9493,22.9168,22.9676,40.4933,40.481,22.7646,22.9299,5.70765,46.4089,560.436,0.0,22.22222222222222,22.136111111111113
2024-06-06 16:11:06,22.9516,22.9201,22.9642,40.5004,40.481,22.768,22.9299,6.69236,49.0348,561.026,0.0,22.22222222222222,22.13666666666667
2024-06-06 16:11:07,22.9437,22.9135,22.968,40.5017,40.4777,22.7602,22.9332,7.34883,46.0807,561.716,0.0,22.22222222222222,22.137222222222224
2024-06-06 16:11:08,22.9328,22.9168,22.9581,40.5065,40.4843,22.7711,22.9299,5.05118,44.1113,562.504,0.0,22.22222222222222,22.13777777777778
2024-06-06 16:11:09,22.9363,22.9135,22.9636,40.5134,40.4843,22.7693,22.9332,8.66177,47.3936,562.405,0.0,22.22222222222222,22.138333333333335
2024-06-06 16:11:10,22.9405,22.9102,22.9612,40.5359,40.4843,22.771,22.9332,6.03588,47.7219,562.011,0.0,22.22222222222222,22.138888888888893
2024-06-06 16:11:11,22.9507,22.9234,22.9824,40.5109,40.4876,22.7735,22.9267,5.37941,45.096,561.519,0.0,22.22222222222222,22.139444444444447
2024-06-06 16:11:12,22.9432,22.9234,22.9595,40.5234,40.4843,22.7729,22.9267,6.03588,45.4242,561.814,0.0,22.22222222222222,22.140000000000004
2024-06-06 16:11:13,22.9493,22.9102,22.9591,40.5357,40.4843,22.7788,22.9332,5.70765,47.0654,561.814,0.0,22.22222222222222,22.140555555555558
2024-06-06 16:11:14,22.9419,22.9135,22.9624,40.53,40.4843,22.7924,22.9299,8.33354,47.0654,561.913,0.0,22.22222222222222,22.141111111111115
2024-06-06 16:11:15,22.9419,22.9135,22.9706,40.5249,40.481,22.7822,22.9267,5.37941,47.0654,561.913,0.0,22.22222222222222,22.14166666666667
2024-06-06 16:11:16,22.9435,23.0153,22.9621,40.5189,40.481,22.7881,23.012,4.72294,45.096,558.663,0.0,22.22222222222222,22.142222222222227
2024-06-06 16:11:17,22.9461,22.9989,22.978,40.5185,40.481,22.7772,23.0055,7.02059,45.4242,560.928,0.0,22.22222222222222,22.14277777777778
2024-06-06 16:11:18,22.9424,23.0186,22.9685,40.5268,40.4876,22.7915,23.0087,5.70765,47.0654,561.617,0.0,22.22222222222222,22.143333333333338
2024-06-06 16:11:19,22.9478,23.012,22.9641,40.521,40.4843,22.7894,23.0153,7.67706,48.7066,561.322,0.0,22.22222222222222,22.143888888888892
2024-06-06 16:11:20,22.9369,23.0087,22.9672,40.5182,40.4876,22.7953,23.0153,5.37941,47.0654,561.519,0.0,22.22222222222222,22.14444444444445
2024-06-06 16:11:21,22.9407,23.0055,22.9731,40.5266,40.4843,22.7756,23.0219,6.36412,45.096,561.814,0.0,22.22222222222222,22.145000000000003
2024-06-06 16:11:22,22.9485,23.0087,22.9753,40.5219,40.4876,22.784,23.0087,6.69236,45.7524,562.307,0.0,22.22222222222222,22.14555555555556
2024-06-06 16:11:23,22.9497,22.9989,22.9764,40.5053,40.481,22.7868,23.0087,5.05118,46.7371,562.996,0.0,22.22222222222222,22.146111111111114
2024-06-06 16:11:24,22.9362,23.0022,22.9684,40.5196,40.4843,22.7936,23.0219,6.69236,47.3936,564.571,0.0,22.22222222222222,22.146666666666672
2024-06-06 16:11:25,22.944,23.0022,22.9674,40.5164,40.4777,22.7853,23.012,6.36412,45.7524,563.291,0.0,22.22222222222222,22.147222222222226
2024-06-06 16:11:26,22.9424,23.0055,22.9701,40.5167,40.4777,22.7906,23.0022,6.36412,46.0807,562.897,0.0,22.22222222222222,22.147777777777783
2024-06-06 16:11:27,22.9392,22.9858,22.9669,40.4966,40.481,22.78,23.012,6.36412,47.3936,562.7,0.0,22.22222222222222,22.148333333333337
2024-06-06 16:11:28,22.9445,23.012,22.9704,40.5092,40.4843,22.7958,23.0186,5.70765,46.0807,563.488,0.0,22.22222222222222,22.148888888888894
2024-06-06 16:11:29,22.9365,23.0087,22.979,40.4999,40.4843,22.7896,23.0153,6.36412,45.7524,561.913,0.0,22.22222222222222,22.14944444444445
2024-06-06 16:11:30,22.9499,23.0022,22.9834,40.4994,40.4777,22.7903,23.0153,7.34883,48.0501,562.307,0.0,22.22222222222222,22.150000000000006
2024-06-06 16:11:31,22.9433,22.9989,22.9668,40.5234,40.4843,22.7944,23.0055,5.70765,45.4242,563.488,0.0,22.22222222222222,22.15055555555556
2024-06-06 16:11:32,22.9447,22.9956,22.9785,40.5254,40.4876,22.7925,23.012,5.37941,45.4242,562.602,0.0,22.22222222222222,22.151111111111113
2024-06-06 16:11:33,22.9485,23.0055,22.9724,40.4951,40.4843,22.7924,23.0186,6.36412,46.4089,562.7,0.0,22.22222222222222,22.15166666666667
2024-06-06 16:11:34,22.9496,22.9956,22.9709,40.4919,40.4843,22.808,23.012,7.02059,45.7524,562.799,0.0,22.22222222222222,22.152222222222225
2024-06-06 16:11:35,22.9535,23.0055,22.9687,40.4954,40.4876,22.814,23.0087,4.72294,45.7524,562.7,0.0,22.22222222222222,22.152777777777782
2024-06-06 16:11:36,22.9627,23.0022,22.9806,40.4949,40.4909,22.797,23.012,5.05118,46.7371,562.897,0.0,22.22222222222222,22.153333333333336
2024-06-06 16:11:37,22.9666,23.0022,22.97,40.4934,40.481,22.8017,23.0087,4.3947,47.7219,562.799,0.0,22.22222222222222,22.153888888888893
2024-06-06 16:11:38,22.9663,22.9923,22.9767,40.4844,40.4843,22.7933,23.012,6.03588,44.4395,562.602,0.0,22.22222222222222,22.154444444444447
2024-06-06 16:11:39,22.9843,22.9759,22.9854,40.4963,40.4843,22.7946,23.012,5.70765,46.4089,562.405,0.0,22.22222222222222,22.155000000000005
2024-06-06 16:11:40,22.9826,22.9858,22.9854,40.4968,40.4876,22.8002,23.012,5.37941,44.4395,563.094,0.0,22.22222222222222,22.15555555555556
2024-06-06 16:11:41,22.9783,22.9792,22.9824,40.4779,40.481,22.7989,23.0153,4.72294,46.0807,562.011,0.0,22.22222222222222,22.156111111111116
2024-06-06 16:11:42,22.9873,23.0186,22.9816,40.4977,40.4843,22.7988,23.0087,5.05118,47.7219,562.11,0.0,22.22222222222222,22.15666666666667
2024-06-06 16:11:43,22.997,23.0022,22.9871,40.5052,40.4843,22.7878,23.0284,6.03588,45.4242,561.42,0.0,22.22222222222222,22.157222222222227
2024-06-06 16:11:44,23.0094,23.0087,22.9885,40.4984,40.4843,22.7997,23.0087,5.37941,45.096,559.352,0.0,22.22222222222222,22.15777777777778
2024-06-06 16:11:45,22.9817,23.0055,22.9877,40.4808,40.481,22.7859,23.0022,3.73823,48.3783,560.239,0.0,22.22222222222222,22.15833333333334
2024-06-06 16:11:46,22.9983,23.0022,22.9877,40.4713,40.481,22.7906,23.0153,6.69236,45.4242,559.451,0.0,22.22222222222222,22.158888888888892
2024-06-06 16:11:47,23.0091,23.0153,22.9997,40.4556,40.4843,22.7987,23.012,5.70765,44.4395,557.875,0.0,22.22222222222222,22.15944444444445
2024-06-06 16:11:48,23.0037,23.0055,22.9874,40.4646,40.481,22.7868,23.012,4.3947,48.7066,558.565,0.0,22.22222222222222,22.160000000000004
2024-06-06 16:11:49,23.0068,22.9989,22.9866,40.4617,40.4777,22.8001,23.0153,5.70765,44.7677,558.663,0.0,22.22222222222222,22.16055555555556
2024-06-06 16:11:50,23.0175,23.0055,22.9943,40.4569,40.4843,22.8004,23.0055,4.06647,43.4548,558.762,0.0,22.22222222222222,22.161111111111115
2024-06-06 16:11:51,23.0166,22.9989,22.9916,40.4557,40.481,22.8044,23.012,5.37941,45.096,558.466,0.0,22.22222222222222,22.161666666666672
2024-06-06 16:11:52,23.0221,23.0055,22.998,40.4398,40.4843,22.8128,23.0087,7.34883,47.3936,558.86,0.0,22.22222222222222,22.162222222222226
2024-06-06 16:11:53,23.0197,23.0055,23.0048,40.4402,40.4843,22.8141,23.012,16.5394,44.1113,558.959,0.0,22.22222222222222,22.162777777777784
2024-06-06 16:11:54,23.0144,23.0022,23.0059,40.449,40.481,22.8161,23.0022,7.67706,44.1113,558.959,0.0,22.22222222222222,22.163333333333338
2024-06-06 16:11:55,23.0186,23.0055,23.0147,40.4496,40.4843,22.8041,23.012,5.70765,47.7219,555.02,0.0,22.22222222222222,22.163888888888895
2024-06-06 16:11:56,23.0248,23.0055,23.0111,40.4364,40.4777,22.8107,23.0153,6.03588,46.7371,558.565,0.0,22.22222222222222,22.16444444444445
2024-06-06 16:11:57,23.0309,23.0022,23.0102,40.4243,40.4745,22.8145,23.0087,5.70765,46.0807,555.02,0.0,22.22222222222222,22.165000000000006
2024-06-06 16:11:58,23.0267,23.0022,23.0097,40.416,40.4843,22.819,23.0055,7.02059,47.3936,558.368,0.0,22.22222222222222,22.16555555555556
2024-06-06 16:11:59,23.0358,22.9989,23.0264,40.4296,40.4876,22.8145,23.0055,7.34883,44.1113,559.057,0.0,22.22222222222222,22.166111111111118
2024-06-06 16:12:00,23.0435,23.0055,23.0263,40.4278,40.4843,22.8032,23.012,7.67706,45.7524,558.762,0.0,22.22222222222222,22.16666666666667
2024-06-06 16:12:01,23.0506,22.9956,23.0219,40.4189,40.4745,22.8043,23.0087,6.03588,48.0501,558.565,0.0,22.22222222222222,22.167407407407413
2024-06-06 16:12:02,23.0351,23.0055,23.014,40.4318,40.481,22.8186,23.0087,4.72294,44.1113,559.352,0.0,22.22222222222222,22.168148148148152
2024-06-06 16:12:03,23.0406,22.9858,23.0243,40.4233,40.481,22.809,23.0055,6.03588,49.0348,559.451,0.0,22.22222222222222,22.168888888888894
2024-06-06 16:12:04,23.0454,22.9726,23.0266,40.4124,40.4843,22.8205,23.012,7.67706,45.7524,560.337,0.0,22.22222222222222,22.169629629629636
2024-06-06 16:12:05,23.0372,22.9923,23.0232,40.4173,40.4876,22.8216,23.0087,5.05118,47.3936,560.14,0.0,22.22222222222222,22.170370370370375
2024-06-06 16:12:06,23.0346,22.9989,23.0273,40.4286,40.4843,22.8301,23.0153,5.05118,47.7219,560.14,0.0,22.22222222222222,22.171111111111117
2024-06-06 16:12:07,23.0306,23.0481,23.0242,40.4411,40.4876,22.8252,23.012,7.02059,46.0807,560.337,0.0,22.22222222222222,22.171851851851855
2024-06-06 16:12:08,23.0404,23.012,23.0377,40.425,40.481,22.8237,23.012,7.67706,48.3783,560.14,0.0,22.22222222222222,22.172592592592597
2024-06-06 16:12:09,23.0542,23.0055,23.048,40.4395,40.481,22.8266,22.9923,6.69236,48.0501,560.337,0.0,22.22222222222222,22.17333333333334
2024-06-06 16:12:10,23.0437,22.9923,23.0398,40.4216,40.4843,22.8284,23.0022,5.05118,45.096,561.42,0.0,22.22222222222222,22.174074074074078
2024-06-06 16:12:11,23.023,22.9989,23.0434,40.412,40.4777,22.8306,23.0219,6.69236,47.7219,561.223,0.0,22.22222222222222,22.17481481481482
2024-06-06 16:12:12,23.0285,22.9956,23.0303,40.4439,40.4843,22.8296,23.0153,7.34883,46.4089,560.928,0.0,22.22222222222222,22.17555555555556
2024-06-06 16:12:13,23.0334,23.0055,23.0465,40.4372,40.481,22.8353,23.0055,8.33354,44.1113,560.731,0.0,22.22222222222222,22.1762962962963
2024-06-06 16:12:14,23.0291,23.0022,23.0408,40.4387,40.4843,22.8383,23.0153,6.03588,47.0654,561.223,0.0,22.22222222222222,22.177037037037042
2024-06-06 16:12:15,23.0318,22.989,23.0321,40.4451,40.4876,22.8316,23.0055,6.03588,48.7066,560.928,0.0,22.22222222222222,22.17777777777778
