TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:12:16,23.0445,23.0055,23.045,40.4352,40.4777,22.8426,23.0087,6.36412,42.7983,557.678,0.0,22.22222222222222,22.178518518518523
2024-06-06 16:12:17,23.0201,22.9989,23.0469,40.4323,40.481,22.8267,23.012,14.57,46.0807,561.125,0.0,22.22222222222222,22.179259259259265
2024-06-06 16:12:18,23.0367,23.0055,23.0505,40.4322,40.481,22.8307,23.0087,6.69236,46.7371,562.7,0.0,22.22222222222222,22.180000000000003
2024-06-06 16:12:19,23.0282,22.9956,23.0519,40.4287,40.4843,22.8368,23.0087,6.36412,47.0654,561.125,0.0,22.22222222222222,22.180740740740745
2024-06-06 16:12:20,23.0236,23.0055,23.0381,40.438,40.4843,22.8379,23.012,6.69236,45.096,561.223,0.0,22.22222222222222,22.181481481481487
2024-06-06 16:12:21,23.0226,22.989,23.0318,40.4385,40.4843,22.8392,23.012,5.70765,47.0654,560.731,0.0,22.22222222222222,22.182222222222226
2024-06-06 16:12:22,23.0295,22.9956,23.0545,40.4484,40.4777,22.8451,23.0153,8.33354,47.7219,560.534,0.0,22.22222222222222,22.182962962962968
2024-06-06 16:12:23,23.0236,22.9923,23.0493,40.4635,40.4777,22.8305,23.012,5.05118,45.4242,560.534,0.0,22.22222222222222,22.183703703703706
2024-06-06 16:12:24,23.0323,23.012,23.0532,40.4495,40.4909,22.8175,23.012,6.03588,45.4242,560.534,0.0,22.22222222222222,22.18444444444445
2024-06-06 16:12:25,23.0407,23.0087,23.0573,40.4646,40.4843,22.8352,23.012,6.03588,44.7677,559.845,0.0,22.22222222222222,22.18518518518519
2024-06-06 16:12:26,23.0278,23.0022,23.0434,40.4563,40.4843,22.8234,23.0153,4.3947,46.4089,559.254,0.0,22.22222222222222,22.18592592592593
2024-06-06 16:12:27,23.0205,23.0186,23.0428,40.4451,40.4777,22.8295,23.012,7.02059,45.7524,558.368,0.0,22.22222222222222,22.18666666666667
2024-06-06 16:12:28,23.0196,22.9923,23.0437,40.4434,40.4909,22.8286,23.0087,5.70765,47.0654,556.694,0.0,22.22222222222222,22.187407407407413
2024-06-06 16:12:29,23.0302,22.9956,23.0497,40.4606,40.4843,22.8172,23.012,6.69236,45.4242,557.777,0.0,22.22222222222222,22.18814814814815
2024-06-06 16:12:30,23.0184,22.9989,23.0533,40.4478,40.4843,22.8285,23.0153,6.36412,46.4089,557.186,0.0,22.22222222222222,22.188888888888894
2024-06-06 16:12:31,23.0147,22.9923,23.049,40.4491,40.4909,22.8416,22.9989,4.3947,47.3936,557.383,0.0,22.22222222222222,22.189629629629636
2024-06-06 16:12:32,23.0266,23.0744,23.0537,40.4641,40.4843,22.8213,23.0941,6.03588,45.4242,555.807,0.0,22.22222222222222,22.190370370370374
2024-06-06 16:12:33,23.0411,23.0744,23.0707,40.4591,40.4745,22.8254,23.0875,4.72294,45.4242,558.269,0.0,22.22222222222222,22.191111111111116
2024-06-06 16:12:34,23.0208,23.058,23.0483,40.459,40.481,22.8279,23.0875,10.303,45.7524,555.315,0.0,22.22222222222222,22.191851851851855
2024-06-06 16:12:35,23.0289,23.0842,23.0634,40.4651,40.4876,22.8228,23.0842,5.37941,47.0654,561.617,0.0,22.22222222222222,22.192592592592597
2024-06-06 16:12:36,23.0256,23.0777,23.0589,40.4815,40.4876,22.8256,23.0842,5.05118,47.7219,557.777,0.0,22.22222222222222,22.19333333333334
2024-06-06 16:12:37,23.0287,23.0777,23.0579,40.4733,40.481,22.8349,23.0908,6.36412,44.4395,557.875,0.0,22.22222222222222,22.194074074074077
2024-06-06 16:12:38,23.0224,23.0711,23.0518,40.4858,40.4745,22.8214,23.0875,6.36412,45.096,556.891,0.0,22.22222222222222,22.19481481481482
2024-06-06 16:12:39,23.039,23.0777,23.0615,40.484,40.4712,22.8257,23.0842,6.69236,45.096,558.171,0.0,22.22222222222222,22.19555555555556
2024-06-06 16:12:40,23.0193,23.0711,23.0512,40.4787,40.4843,22.8266,23.0842,4.72294,48.0501,559.549,0.0,22.22222222222222,22.1962962962963
2024-06-06 16:12:41,23.0113,23.081,23.0533,40.4756,40.481,22.8239,23.0842,7.34883,43.783,560.337,0.0,22.22222222222222,22.197037037037042
2024-06-06 16:12:42,23.0273,23.0645,23.0583,40.4945,40.4843,22.8304,23.0875,5.05118,45.4242,563.587,0.0,22.22222222222222,22.19777777777778
2024-06-06 16:12:43,23.023,23.0941,23.0533,40.4907,40.481,22.8153,23.0908,7.02059,47.3936,559.156,0.0,22.22222222222222,22.198518518518522
2024-06-06 16:12:44,23.0356,23.0711,23.0604,40.4905,40.4843,22.8198,23.0875,6.36412,44.7677,559.352,0.0,22.22222222222222,22.199259259259264
2024-06-06 16:12:45,23.033,23.0711,23.0511,40.5131,40.4843,22.8314,23.0842,4.72294,43.4548,559.845,0.0,22.22222222222222,22.200000000000003
2024-06-06 16:12:46,23.0377,23.0842,23.0499,40.4833,40.481,22.8358,23.0777,5.70765,43.783,559.156,0.0,22.22222222222222,22.200740740740745
2024-06-06 16:12:47,23.047,23.0645,23.0584,40.4961,40.4843,22.8325,23.0842,4.3947,47.3936,560.239,0.0,22.22222222222222,22.201481481481487
2024-06-06 16:12:48,23.0524,23.0842,23.07,40.4999,40.481,22.8428,23.0842,6.36412,44.4395,559.746,0.0,22.22222222222222,22.202222222222225
2024-06-06 16:12:49,23.0395,23.0777,23.0624,40.4966,40.481,22.8429,23.0941,4.72294,44.7677,559.845,0.0,22.22222222222222,22.202962962962967
2024-06-06 16:12:50,23.0459,23.081,23.0659,40.4828,40.4876,22.8544,23.0842,6.03588,47.0654,559.845,0.0,22.22222222222222,22.20370370370371
2024-06-06 16:12:51,23.0506,23.0875,23.0672,40.4821,40.4876,22.8524,23.0875,4.3947,46.0807,559.746,0.0,22.22222222222222,22.204444444444448
2024-06-06 16:12:52,23.0492,23.0645,23.0598,40.5051,40.481,22.8491,23.0842,4.72294,45.4242,559.549,0.0,22.22222222222222,22.20518518518519
2024-06-06 16:12:53,23.0604,23.0711,23.0595,40.508,40.481,22.8481,23.081,5.70765,45.7524,560.436,0.0,22.22222222222222,22.20592592592593
2024-06-06 16:12:54,23.0697,23.0875,23.0718,40.4986,40.4843,22.8577,23.081,5.70765,47.0654,557.482,0.0,22.22222222222222,22.20666666666667
2024-06-06 16:12:55,23.0552,23.0777,23.0671,40.5016,40.4876,22.8615,23.0908,6.36412,44.1113,561.026,0.0,22.22222222222222,22.207407407407413
2024-06-06 16:12:56,23.0747,23.0744,23.0717,40.5015,40.4843,22.8465,23.081,4.72294,45.7524,560.731,0.0,22.22222222222222,22.20814814814815
2024-06-06 16:12:57,23.0673,23.0744,23.0728,40.5021,40.4777,22.853,23.0908,7.02059,48.3783,560.731,0.0,22.22222222222222,22.208888888888893
2024-06-06 16:12:58,23.08,23.0777,23.077,40.4861,40.4909,22.8571,23.0842,7.34883,45.096,559.845,0.0,22.22222222222222,22.209629629629635
2024-06-06 16:12:59,23.073,23.0744,23.0684,40.5163,40.481,22.8462,23.0842,5.05118,46.7371,559.943,0.0,22.22222222222222,22.210370370370374
2024-06-06 16:13:00,23.0807,23.081,23.0635,40.5046,40.4745,22.8498,23.0875,6.69236,47.3936,557.974,0.0,22.22222222222222,22.211111111111116
2024-06-06 16:13:01,23.0837,23.0744,23.0764,40.5038,40.4777,22.8527,23.0875,7.34883,42.7983,559.648,0.0,22.22222222222222,22.211851851851854
2024-06-06 16:13:02,23.0857,23.0777,23.0809,40.5112,40.4876,22.8501,23.0842,7.02059,45.096,558.663,0.0,22.22222222222222,22.212592592592596
2024-06-06 16:13:03,23.089,23.0744,23.0826,40.4935,40.4843,22.8555,23.0842,5.70765,47.0654,559.451,0.0,22.22222222222222,22.21333333333334
2024-06-06 16:13:04,23.0914,23.0842,23.084,40.485,40.481,22.8439,23.0908,6.69236,42.1418,561.125,0.0,22.22222222222222,22.214074074074077
2024-06-06 16:13:05,23.0899,23.0908,23.0795,40.4914,40.481,22.8528,23.0842,7.02059,44.7677,559.352,0.0,22.22222222222222,22.21481481481482
2024-06-06 16:13:06,23.1026,23.0613,23.0824,40.5154,40.4843,22.8651,23.0875,5.70765,49.363,558.959,0.0,22.22222222222222,22.21555555555556
2024-06-06 16:13:07,23.0963,23.0678,23.0926,40.4976,40.481,22.8682,23.0908,6.03588,45.4242,559.352,0.0,22.22222222222222,22.2162962962963
2024-06-06 16:13:08,23.1068,23.0678,23.0981,40.4917,40.481,22.8608,23.0842,4.3947,47.3936,561.716,0.0,22.22222222222222,22.21703703703704
2024-06-06 16:13:09,23.1167,23.0711,23.1071,40.4894,40.4843,22.87,23.0842,6.69236,49.0348,560.731,0.0,22.22222222222222,22.21777777777778
2024-06-06 16:13:10,23.1103,23.0777,23.0981,40.4753,40.481,22.8596,23.0777,5.70765,45.4242,561.814,0.0,22.22222222222222,22.218518518518522
2024-06-06 16:13:11,23.1143,23.081,23.101,40.4859,40.4843,22.8671,23.0777,6.36412,47.0654,564.079,0.0,22.22222222222222,22.219259259259264
2024-06-06 16:13:12,23.1276,23.0777,23.1021,40.49,40.4843,22.8692,23.0875,7.02059,49.363,562.897,0.0,22.22222222222222,22.220000000000002
2024-06-06 16:13:13,23.1237,23.0777,23.1097,40.4853,40.4843,22.87,23.0875,7.02059,45.7524,562.996,0.0,22.22222222222222,22.220740740740744
2024-06-06 16:13:14,23.1111,23.0711,23.1012,40.4945,40.4843,22.8709,23.0842,8.0053,48.0501,563.094,0.0,22.22222222222222,22.221481481481486
2024-06-06 16:13:15,23.1284,23.0842,23.1052,40.5082,40.481,22.8678,23.0875,6.69236,48.7066,562.7,0.0,22.22222222222222,22.222222222222225
2024-06-06 16:13:16,23.123,23.0645,23.1133,40.4751,40.4745,22.8866,23.0908,5.70765,44.7677,562.7,0.0,22.22222222222222,22.222962962962967
2024-06-06 16:13:17,23.1284,23.0842,23.1124,40.4905,40.4777,22.8824,23.0908,7.67706,48.0501,562.799,0.0,22.22222222222222,22.22370370370371
2024-06-06 16:13:18,23.125,23.0777,23.1071,40.483,40.4777,22.8652,23.0875,8.0053,48.3783,560.928,0.0,22.22222222222222,22.224444444444448
2024-06-06 16:13:19,23.1243,23.081,23.1101,40.4896,40.481,22.8688,23.0842,24.4171,45.096,561.617,0.0,22.22222222222222,22.22518518518519
2024-06-06 16:13:20,23.1226,23.0744,23.1143,40.4868,40.4876,22.8617,23.0875,4.06647,47.7219,561.913,0.0,22.22222222222222,22.225925925925928
2024-06-06 16:13:21,23.1208,23.0842,23.1132,40.5036,40.481,22.8685,23.0842,6.03588,47.7219,560.534,0.0,22.22222222222222,22.22666666666667
2024-06-06 16:13:22,23.1246,23.0777,23.1175,40.4785,40.4942,22.8687,23.081,6.36412,46.7371,560.633,0.0,22.22222222222222,22.227407407407412
2024-06-06 16:13:23,23.1237,23.058,23.1182,40.4915,40.481,22.8759,23.0842,7.67706,47.3936,559.943,0.0,22.22222222222222,22.22814814814815
2024-06-06 16:13:24,23.1125,23.1138,23.1162,40.4702,40.4843,22.8666,23.0842,7.34883,45.7524,558.762,0.0,22.22222222222222,22.228888888888893
2024-06-06 16:13:25,23.112,23.0711,23.1221,40.4668,40.4843,22.8677,23.0875,5.05118,46.0807,558.959,0.0,22.22222222222222,22.229629629629635
2024-06-06 16:13:26,23.1127,23.0777,23.1276,40.4763,40.4843,22.8651,23.1105,6.03588,46.0807,558.959,0.0,22.22222222222222,22.230370370370373
2024-06-06 16:13:27,23.1116,23.0974,23.1343,40.4792,40.4876,22.8623,23.0875,6.36412,44.4395,559.648,0.0,22.22222222222222,22.231111111111115
2024-06-06 16:13:28,23.1112,23.0777,23.1234,40.4827,40.4876,22.8762,23.081,7.34883,44.7677,559.254,0.0,22.22222222222222,22.231851851851854
2024-06-06 16:13:29,23.1162,23.0842,23.1396,40.4924,40.481,22.8696,23.0875,4.06647,47.3936,557.186,0.0,22.22222222222222,22.232592592592596
2024-06-06 16:13:30,23.1036,23.0777,23.1259,40.4929,40.4777,22.8859,23.0875,6.69236,46.7371,561.42,0.0,22.22222222222222,22.233333333333338
2024-06-06 16:13:31,23.1216,23.0744,23.1379,40.4819,40.481,22.8957,23.0842,7.02059,42.4701,561.42,0.0,22.22222222222222,22.234074074074076
2024-06-06 16:13:32,23.1092,23.0744,23.1313,40.4691,40.481,22.8665,23.0875,4.3947,47.3936,561.814,0.0,22.22222222222222,22.23481481481482
2024-06-06 16:13:33,23.1162,23.0777,23.1438,40.4693,40.4843,22.8754,23.0908,7.67706,46.7371,560.14,0.0,22.22222222222222,22.23555555555556
2024-06-06 16:13:34,23.098,23.0777,23.1244,40.491,40.481,22.8941,23.0941,4.06647,44.4395,562.504,0.0,22.22222222222222,22.2362962962963
2024-06-06 16:13:35,23.1038,23.0777,23.132,40.4757,40.4843,22.8897,23.0777,5.70765,44.1113,562.897,0.0,22.22222222222222,22.23703703703704
2024-06-06 16:13:36,23.1102,23.0777,23.1409,40.4961,40.4745,22.8765,23.0875,6.03588,47.3936,566.344,0.0,22.22222222222222,22.23777777777778
2024-06-06 16:13:37,23.1161,23.0678,23.1425,40.4825,40.4909,22.8784,23.0842,5.37941,47.0654,562.897,0.0,22.22222222222222,22.23851851851852
2024-06-06 16:13:38,23.1079,23.058,23.1311,40.4913,40.4876,22.8858,23.0908,8.0053,46.4089,562.996,0.0,22.22222222222222,22.239259259259264
2024-06-06 16:13:39,23.1093,23.0908,23.1474,40.477,40.4843,22.8842,23.0908,5.70765,49.363,562.897,0.0,22.22222222222222,22.240000000000002
2024-06-06 16:13:40,23.1039,23.0645,23.1332,40.4865,40.4876,22.8866,23.0842,4.06647,46.4089,562.897,0.0,22.22222222222222,22.240740740740744
2024-06-06 16:13:41,23.1007,23.0908,23.1422,40.4869,40.481,22.88,23.0842,5.70765,44.4395,562.7,0.0,22.22222222222222,22.241481481481486
2024-06-06 16:13:42,23.1126,23.0711,23.1503,40.4895,40.4843,22.8845,23.0974,3.73823,47.0654,562.208,0.0,22.22222222222222,22.242222222222225
2024-06-06 16:13:43,23.1019,23.0678,23.1423,40.4981,40.481,22.8741,23.0875,5.70765,46.4089,562.602,0.0,22.22222222222222,22.242962962962967
2024-06-06 16:13:44,23.0958,23.081,23.1348,40.4882,40.4843,22.8854,23.0842,7.34883,44.1113,559.845,0.0,22.22222222222222,22.24370370370371
2024-06-06 16:13:45,23.1095,23.0777,23.1407,40.4928,40.4843,22.8953,23.0842,5.37941,46.0807,561.223,0.0,22.22222222222222,22.244444444444447
2024-06-06 16:13:46,23.1103,23.0842,23.1479,40.4754,40.4777,22.8877,23.0875,5.70765,49.363,560.337,0.0,22.22222222222222,22.24518518518519
2024-06-06 16:13:47,23.1047,23.1532,23.1355,40.4847,40.4777,22.8846,23.1598,6.03588,45.4242,560.534,0.0,22.22222222222222,22.245925925925928
2024-06-06 16:13:48,23.1052,23.1499,23.1446,40.4983,40.4876,22.8868,23.1598,4.3947,43.4548,560.83,0.0,22.22222222222222,22.24666666666667
2024-06-06 16:13:49,23.1024,23.1466,23.1501,40.5216,40.4876,22.8838,23.1598,6.69236,44.7677,561.519,0.0,22.22222222222222,22.24740740740741
2024-06-06 16:13:50,23.0984,23.1499,23.1496,40.52,40.481,22.8821,23.1598,4.3947,46.7371,561.322,0.0,22.22222222222222,22.24814814814815
2024-06-06 16:13:51,23.1019,23.1565,23.1446,40.497,40.4843,22.8825,23.1565,6.03588,44.4395,561.519,0.0,22.22222222222222,22.248888888888892
2024-06-06 16:13:52,23.1197,23.1433,23.1532,40.4848,40.4777,22.8802,23.1598,7.34883,44.1113,561.913,0.0,22.22222222222222,22.249629629629634
2024-06-06 16:13:53,23.1013,23.1499,23.1371,40.4898,40.481,22.881,23.163,74.9654,51.0042,560.928,0.0,22.22222222222222,22.250370370370373
2024-06-06 16:13:54,23.1078,23.1729,23.1484,40.4868,40.481,22.8964,23.1499,3394.42,47.3936,560.239,-0.011541923925227543,22.22222222222222,22.251111111111115
2024-06-06 16:13:55,23.111,23.1433,23.144,40.4797,40.4843,22.8881,23.163,1073.46,48.7066,559.648,-0.009371470268532201,22.22222222222222,22.251851851851853
2024-06-06 16:13:56,23.1029,23.1499,23.149,40.4721,40.4843,22.8965,23.163,1117.11,59.8666,559.156,-0.013080150788424838,22.22222222222222,22.252592592592595
2024-06-06 16:13:57,23.1127,23.1302,23.1329,40.4702,40.481,22.884,23.163,1121.05,68.729,556.595,-0.005705182033307587,22.22222222222222,22.253333333333337
2024-06-06 16:13:58,23.1159,23.1433,23.1095,40.4783,40.4843,22.8892,23.1532,1229.04,75.9502,562.208,0.0018258110489297503,22.22222222222222,22.254074074074076
2024-06-06 16:13:59,23.119,23.1499,23.0637,40.4683,40.481,22.8916,23.163,1299.61,91.3773,566.048,0.015883903038922443,22.22222222222222,22.254814814814818
2024-06-06 16:14:00,23.1166,23.1433,22.9979,40.4689,40.481,22.8969,23.1598,1888.8,120.918,576.683,0.03473495205635858,22.22222222222222,22.25555555555556
2024-06-06 16:14:01,23.1178,23.1368,22.9335,40.4671,40.4843,22.8974,23.163,1791.64,135.033,593.128,0.05546928877116558,22.22222222222222,22.2562962962963
2024-06-06 16:14:02,23.1204,23.1499,22.8609,40.479,40.4843,22.9041,23.1565,1764.4,146.849,610.262,0.08035863035168637,22.22222222222222,22.25703703703704
2024-06-06 16:14:03,23.1245,23.1401,22.7861,40.4769,40.481,22.8962,23.1565,1767.68,160.307,640.099,0.10991484171681738,22.22222222222222,22.25777777777778
2024-06-06 16:14:04,23.1309,23.1401,22.6856,40.4893,40.481,22.9074,23.1532,1778.51,173.108,664.224,0.15008804288137878,22.22222222222222,22.25851851851852
2024-06-06 16:14:05,23.1282,23.1499,22.5483,40.505,40.4876,22.914,23.1565,1771.29,176.062,706.271,0.20782764607268572,22.22222222222222,22.259259259259263
2024-06-06 16:14:06,23.1339,23.1466,22.403,40.5034,40.481,22.9073,23.1565,1781.79,193.459,738.569,0.27392260469326574,22.22222222222222,22.26
2024-06-06 16:14:07,23.1366,23.1466,22.2257,40.5718,40.481,22.9032,23.163,1790.33,222.672,792.63,0.36637011735681424,22.22222222222222,22.260740740740744
2024-06-06 16:14:08,23.1327,23.1433,22.0349,40.5939,40.4843,22.9025,23.1663,1788.03,212.496,832.412,0.46370352200841436,22.22222222222222,22.261481481481486
2024-06-06 16:14:09,23.134,23.1499,21.7927,40.6537,40.481,22.9059,23.1565,1793.94,254.182,895.926,0.6097852294628967,22.22222222222222,22.262222222222224
2024-06-06 16:14:10,23.1375,23.1532,21.5264,40.6881,40.481,22.9137,23.1565,1796.89,248.274,941.911,0.7700363064092646,22.22222222222222,22.262962962962966
2024-06-06 16:14:11,23.135,23.1466,21.2621,40.7147,40.4777,22.8995,23.1565,1812.98,287.991,1010.94,0.9607686113551909,22.22222222222222,22.263703703703708
2024-06-06 16:14:12,23.1327,23.1565,20.9798,40.7648,40.481,22.9089,23.1565,1808.05,291.601,1057.12,1.1548537342066303,22.22222222222222,22.264444444444447
2024-06-06 16:14:13,23.1321,23.1532,20.6948,40.8159,40.4843,22.9102,23.163,1805.75,302.433,1124.87,1.3912018888707323,22.22222222222222,22.26518518518519
2024-06-06 16:14:14,23.1229,23.1401,20.4481,40.8729,40.4777,22.9052,23.1598,1813.63,317.532,1169.87,1.5878437151707494,22.22222222222222,22.265925925925927
2024-06-06 16:14:15,23.121,23.1302,20.1933,40.9169,40.4777,22.9076,23.1565,1828.07,309.982,1236.34,1.836721581194478,22.22222222222222,22.26666666666667
2024-06-06 16:14:16,23.1146,23.1401,19.9463,40.9815,40.4909,22.9172,23.1565,1835.62,323.768,1277.4,2.053676553737824,22.22222222222222,22.26740740740741
2024-06-06 16:14:17,23.116,23.1466,19.7081,41.0243,40.4843,22.9192,23.1565,1831.03,299.479,1335.01,2.3086080043807895,22.22222222222222,22.26814814814815
2024-06-06 16:14:18,23.114,23.163,19.4919,41.0643,40.481,22.9222,23.163,1834.31,328.692,1387.98,2.5510706148373696,22.22222222222222,22.268888888888892
2024-06-06 16:14:19,23.0981,23.1466,19.313,41.0947,40.4777,22.9189,23.1532,1838.91,298.822,1415.85,2.719402163165628,22.22222222222222,22.269629629629634
2024-06-06 16:14:20,23.0895,23.1433,19.1337,41.1388,40.4777,22.9161,23.1598,1850.07,330.99,1458.88,2.9284157394228565,22.22222222222222,22.270370370370372
2024-06-06 16:14:21,23.0699,23.1433,18.9572,41.1623,40.4843,22.9123,23.1532,1848.1,308.669,1487.64,3.1045861389016793,22.22222222222222,22.271111111111114
2024-06-06 16:14:22,23.0683,23.1499,18.819,41.164,40.481,22.9034,23.1565,1851.38,320.814,1519.84,3.277133242418916,22.22222222222222,22.271851851851853
2024-06-06 16:14:23,23.0616,23.1499,18.675,41.1709,40.4843,22.8935,23.163,1848.75,301.12,1538.15,3.423777707343388,22.22222222222222,22.272592592592595
2024-06-06 16:14:24,23.0352,23.1499,18.5338,41.1987,40.4843,22.91,23.1532,1855.65,324.753,1557.55,3.5576927560251494,22.22222222222222,22.273333333333337
2024-06-06 16:14:25,23.0172,23.1466,18.3815,41.1846,40.481,22.9044,23.1598,1866.48,299.479,1575.97,3.7071666078094747,22.22222222222222,22.274074074074075
2024-06-06 16:14:26,23.0061,23.1598,18.2554,41.1813,40.4777,22.914,23.1565,1873.04,327.379,1585.52,3.82215386972859,22.22222222222222,22.274814814814818
2024-06-06 16:14:27,22.9859,23.1401,18.1174,41.156,40.4843,22.9031,23.1565,1865.16,328.035,1591.42,3.9315049047051502,22.22222222222222,22.27555555555556
2024-06-06 16:14:28,22.9712,23.1598,17.9958,41.1514,40.481,22.8997,23.163,1862.21,315.234,1597.63,4.033509132756005,22.22222222222222,22.276296296296298
2024-06-06 16:14:29,22.9417,23.1532,17.881,41.0977,40.4876,22.9141,23.1565,1871.73,305.387,1601.96,4.113780322734724,22.22222222222222,22.27703703703704
2024-06-06 16:14:30,22.9241,23.1565,17.7532,41.071,40.4843,22.92,23.163,1879.28,324.753,1606.29,4.214721963949857,22.22222222222222,22.277777777777782
2024-06-06 16:14:31,22.886,23.1401,17.6418,41.0051,40.481,22.9233,23.1598,1872.71,317.86,1608.46,4.2802422249954395,22.22222222222222,22.27851851851852
2024-06-06 16:14:32,22.8851,23.1598,17.557,40.945,40.481,22.923,23.163,1865.16,320.158,1611.02,4.355641579747,22.22222222222222,22.279259259259263
2024-06-06 16:14:33,22.8573,23.1565,17.4511,40.8826,40.481,22.9256,23.1598,1880.92,308.341,1611.81,4.42165434982621,22.22222222222222,22.28
2024-06-06 16:14:34,22.8231,23.1499,17.3523,40.7926,40.4876,22.918,23.163,1878.95,318.188,1613.38,4.478848196638528,22.22222222222222,22.280740740740743
2024-06-06 16:14:35,22.8082,23.1499,17.2576,40.731,40.4843,22.9235,23.1565,1867.46,298.494,1614.96,4.548629222122156,22.22222222222222,22.281481481481485
2024-06-06 16:14:36,22.7877,23.1433,17.1899,40.6483,40.4777,22.9309,23.1565,1868.45,308.341,1615.75,4.589552880583357,22.22222222222222,22.282222222222224
2024-06-06 16:14:37,22.7623,23.1433,17.096,40.5896,40.4843,22.9338,23.1598,1885.19,303.418,1617.32,4.650229182241876,22.22222222222222,22.282962962962966
2024-06-06 16:14:38,22.7416,23.1532,17.0223,40.5314,40.481,22.9419,23.1532,1878.95,331.318,1621.95,4.707162328676746,22.22222222222222,22.283703703703708
2024-06-06 16:14:39,22.7305,23.1368,16.9548,40.4897,40.4843,22.9378,23.1565,1882.89,307.028,1620.87,4.750416044047781,22.22222222222222,22.284444444444446
2024-06-06 16:14:40,22.6983,23.1401,16.8649,40.4272,40.4843,22.927,23.1663,1881.9,314.578,1622.05,4.801366194381476,22.22222222222222,22.28518518518519
2024-06-06 16:14:41,22.6881,23.1401,16.7904,40.3757,40.4843,22.9373,23.1663,1898.32,300.792,1623.53,4.858719542148399,22.22222222222222,22.285925925925927
2024-06-06 16:14:42,22.6716,23.1532,16.7197,40.3605,40.481,22.9338,23.163,1902.58,335.585,1625.59,4.909592881818762,22.22222222222222,22.28666666666667
2024-06-06 16:14:43,22.6491,23.1598,16.6493,40.3206,40.4843,22.9513,23.163,1902.58,318.188,1628.06,4.956624458811164,22.22222222222222,22.28740740740741
2024-06-06 16:14:44,22.6146,23.1499,16.5879,40.3297,40.4843,22.9457,23.1565,1919.32,329.02,1629.34,4.982761827860185,22.22222222222222,22.28814814814815
2024-06-06 16:14:45,22.5998,23.1466,16.5178,40.306,40.481,22.9396,23.1598,1918.67,283.724,1632.29,5.037587139106898,22.22222222222222,22.28888888888889
2024-06-06 16:14:46,22.5768,23.1532,16.4623,40.3122,40.481,22.9352,23.1598,1919.32,343.134,1633.57,5.06847763193481,22.22222222222222,22.289629629629633
2024-06-06 16:14:47,22.5463,23.1466,16.3894,40.3072,40.4843,22.949,23.163,1933.44,310.311,1636.23,5.111934573267544,22.22222222222222,22.290370370370372
2024-06-06 16:14:48,22.5225,23.1499,16.3263,40.3295,40.4777,22.9534,23.1598,1934.42,329.677,1637.71,5.14921782562878,22.22222222222222,22.291111111111114
2024-06-06 16:14:49,22.4981,23.1466,16.2785,40.3479,40.4843,22.9476,23.1565,1939.35,317.204,1640.27,5.176743328802924,22.22222222222222,22.291851851851852
2024-06-06 16:14:50,22.478,23.1532,16.2115,40.3858,40.481,22.9392,23.163,1950.83,302.761,1640.96,5.217973565180095,22.22222222222222,22.292592592592595
2024-06-06 16:14:51,22.4566,23.1532,16.1736,40.436,40.4843,22.9363,23.163,1955.76,298.494,1644.01,5.241436761528613,22.22222222222222,22.293333333333337
2024-06-06 16:14:52,22.4304,23.1433,16.0981,40.4616,40.4876,22.9413,23.1565,1963.31,340.837,1641.94,5.275912699357147,22.22222222222222,22.294074074074075
2024-06-06 16:14:53,22.4237,23.1433,16.043,40.5086,40.481,22.9568,23.1532,1955.1,317.204,1642.73,5.318796204187755,22.22222222222222,22.294814814814817
2024-06-06 16:14:54,22.405,23.1401,15.9926,40.5658,40.481,22.9453,23.1532,1955.76,306.044,1642.14,5.343300772606875,22.22222222222222,22.29555555555556
2024-06-06 16:14:55,22.381,23.163,15.9373,40.6094,40.4843,22.9602,23.1565,1966.59,334.6,1643.32,5.373240621396537,22.22222222222222,22.296296296296298
2024-06-06 16:14:56,22.3608,23.1433,15.8691,40.6428,40.4843,22.9505,23.163,1976.44,315.891,1647.75,5.4278595032560855,22.22222222222222,22.29703703703704
2024-06-06 16:14:57,22.3368,23.1827,15.7993,40.699,40.4777,22.9431,23.1663,1981.69,312.28,1643.52,5.452121569372803,22.22222222222222,22.29777777777778
2024-06-06 16:14:58,22.3154,23.1532,15.736,40.7421,40.4843,22.9562,23.1532,1981.69,317.86,1643.32,5.486397464875204,22.22222222222222,22.29851851851852
2024-06-06 16:14:59,22.3124,23.1499,15.6882,40.8172,40.4777,22.9504,23.1532,1971.51,294.227,1642.93,5.522444144766837,22.22222222222222,22.299259259259262
2024-06-06 16:15:00,22.2822,23.1532,15.6326,40.8539,40.4843,22.9732,23.1598,1979.72,321.471,1642.63,5.542607276010853,22.22222222222222,22.3
2024-06-06 16:15:01,22.2685,23.1532,15.5658,40.9303,40.4876,22.9548,23.1532,1983.0,312.28,1643.81,5.59088083217306,22.22222222222222,22.300740740740743
2024-06-06 16:15:02,22.2546,23.1433,15.5235,40.9847,40.4843,22.9677,23.1565,1970.86,295.54,1644.8,5.617951372307228,22.22222222222222,22.301481481481485
2024-06-06 16:15:03,22.237,23.1433,15.4556,41.0497,40.481,22.959,23.1598,1972.5,305.387,1646.86,5.6670217431333825,22.22222222222222,22.302222222222223
2024-06-06 16:15:04,22.2185,23.1532,15.3853,41.1117,40.481,22.9689,23.1565,1979.72,314.25,1647.45,5.712355280845515,22.22222222222222,22.302962962962965
2024-06-06 16:15:05,22.1976,23.1368,15.3374,41.1596,40.481,22.9673,23.1565,1970.53,310.639,1646.57,5.7318631291574915,22.22222222222222,22.303703703703707
2024-06-06 16:15:06,22.1856,23.2156,15.2704,41.2196,40.4745,22.9632,23.2353,1963.31,313.593,1648.93,5.786098204312797,22.22222222222222,22.304444444444446
2024-06-06 16:15:07,22.1686,23.232,15.2037,41.2427,40.4777,22.964,23.232,1963.64,331.974,1649.23,5.828743541334994,22.22222222222222,22.305185185185188
2024-06-06 16:15:08,22.1527,23.2386,15.1292,41.2926,40.4843,22.9651,23.232,1961.67,311.295,1649.42,5.87846150798841,22.22222222222222,22.305925925925926
2024-06-06 16:15:09,22.1393,23.2287,15.0677,41.2805,40.4712,22.9653,23.2353,1958.71,309.982,1649.72,5.919796292847206,22.22222222222222,22.30666666666667
2024-06-06 16:15:10,22.126,23.2221,15.004,41.2828,40.481,22.9651,23.2287,1965.6,332.302,1650.21,5.9637581027628,22.22222222222222,22.30740740740741
2024-06-06 16:15:11,22.1112,23.232,14.9322,41.2854,40.4777,22.9636,23.232,1968.23,310.311,1651.0,6.014366125936343,22.22222222222222,22.30814814814815
2024-06-06 16:15:12,22.0877,23.2254,14.8768,41.2753,40.4777,22.9658,23.2287,1957.4,292.258,1651.39,6.042518086287607,22.22222222222222,22.30888888888889
2024-06-06 16:15:13,22.0703,23.2254,14.8007,41.2407,40.4843,22.9692,23.2287,1961.01,319.829,1652.18,6.09462110748538,22.22222222222222,22.309629629629633
2024-06-06 16:15:14,22.07,23.2254,14.7495,41.2243,40.4876,22.9616,23.232,1946.9,333.615,1650.41,6.130719230442332,22.22222222222222,22.31037037037037
2024-06-06 16:15:15,22.0584,23.2221,14.6862,41.1805,40.4876,22.9682,23.2353,1951.16,326.722,1651.39,6.177682652058615,22.22222222222222,22.311111111111114
2024-06-06 16:15:16,22.0391,23.255,14.6325,41.151,40.481,22.9617,23.2287,1949.85,312.608,1655.53,6.222068408162911,22.22222222222222,22.311851851851852
2024-06-06 16:15:17,22.0302,23.2517,14.5636,41.0991,40.4843,22.9596,23.232,1944.27,332.959,1655.73,6.273230416403637,22.22222222222222,22.312592592592594
2024-06-06 16:15:18,22.0045,23.1959,14.4961,41.0665,40.4909,22.9655,23.2353,1940.66,289.304,1656.51,6.311321426732127,22.22222222222222,22.313333333333336
2024-06-06 16:15:19,21.9986,23.2484,14.4244,40.998,40.481,22.9628,23.232,1947.55,329.02,1657.4,6.370051433023496,22.22222222222222,22.314074074074075
2024-06-06 16:15:20,21.9886,23.2484,14.3689,40.9455,40.4777,22.9582,23.2386,1932.78,293.899,1658.98,6.414426881130786,22.22222222222222,22.314814814814817
2024-06-06 16:15:21,21.9691,23.2254,14.3093,40.88,40.481,22.9662,23.232,1938.69,320.814,1660.95,6.455840988954444,22.22222222222222,22.31555555555556
2024-06-06 16:15:22,21.9623,23.2221,14.2458,40.8199,40.4843,22.9675,23.232,1939.35,336.898,1662.82,6.510951131562069,22.22222222222222,22.316296296296297
2024-06-06 16:15:23,21.9568,23.2287,14.206,40.7906,40.4843,22.9706,23.232,1926.54,321.799,1663.9,6.544140096123381,22.22222222222222,22.31703703703704
2024-06-06 16:15:24,21.9382,23.2353,14.1422,40.7243,40.4876,22.9703,23.2221,1939.02,287.006,1664.49,6.584637280363918,22.22222222222222,22.31777777777778
2024-06-06 16:15:25,21.9252,23.2287,14.0695,40.6727,40.4876,22.9732,23.2221,1928.19,315.562,1665.87,6.640561954156498,22.22222222222222,22.31851851851852
2024-06-06 16:15:26,21.9085,23.2287,14.0078,40.6225,40.4843,22.9751,23.2353,1934.75,281.098,1666.26,6.6801647889924585,22.22222222222222,22.319259259259262
2024-06-06 16:15:27,21.9007,23.2156,13.9449,40.5682,40.4777,22.9697,23.2418,1921.29,306.7,1667.54,6.731920103295163,22.22222222222222,22.32
2024-06-06 16:15:28,21.8944,23.2221,13.8952,40.5366,40.4876,22.9726,23.2353,1926.54,287.991,1668.43,6.7722562302836335,22.22222222222222,22.320740740740742
2024-06-06 16:15:29,21.8824,23.2189,13.8478,40.5141,40.481,22.9732,23.2353,1916.37,326.394,1670.5,6.810665897466798,22.22222222222222,22.321481481481484
2024-06-06 16:15:30,21.8798,23.232,13.7864,40.4933,40.4876,22.976,23.2287,1914.07,329.677,1671.58,6.864944129811512,22.22222222222222,22.322222222222223
2024-06-06 16:15:31,21.862,23.232,13.7465,40.4935,40.4876,22.9769,23.2287,1922.93,321.799,1672.86,6.8889608180021895,22.22222222222222,22.322962962962965
2024-06-06 16:15:32,21.8369,23.2189,13.6875,40.4895,40.4745,22.9761,23.2287,1924.58,329.677,1674.14,6.923030481508909,22.22222222222222,22.323703703703707
2024-06-06 16:15:33,21.845,23.2287,13.648,40.4785,40.481,22.9639,23.2221,1917.35,326.066,1674.14,6.96346735427498,22.22222222222222,22.324444444444445
2024-06-06 16:15:34,21.8198,23.2254,13.5836,40.4706,40.4876,22.975,23.2287,1918.67,299.479,1674.04,6.9963503762266255,22.22222222222222,22.325185185185187
2024-06-06 16:15:35,21.8231,23.2189,13.5405,40.4805,40.4843,22.9624,23.2254,1920.31,294.884,1674.53,7.037824881788406,22.22222222222222,22.325925925925926
2024-06-06 16:15:36,21.8128,23.2221,13.489,40.5067,40.481,22.9672,23.2287,1915.06,309.654,1674.53,7.072833017534381,22.22222222222222,22.326666666666668
2024-06-06 16:15:37,21.8029,23.2287,13.4406,40.5199,40.481,22.9719,23.2353,1916.04,284.052,1674.83,7.1068199232612335,22.22222222222222,22.32740740740741
2024-06-06 16:15:38,21.8059,23.2254,13.3857,40.5594,40.4909,22.9588,23.2254,1930.81,305.715,1674.53,7.154745257483727,22.22222222222222,22.32814814814815
2024-06-06 16:15:39,21.7881,23.2221,13.3421,40.5837,40.4777,22.9617,23.2287,1912.43,284.052,1672.47,7.167839120333702,22.22222222222222,22.32888888888889
2024-06-06 16:15:40,21.7844,23.2353,13.3022,40.6148,40.4876,22.9692,23.2287,1921.62,306.372,1672.47,7.1985608556114755,22.22222222222222,22.329629629629633
2024-06-06 16:15:41,21.761,23.2156,13.2483,40.6503,40.4843,22.9681,23.232,1925.56,332.959,1674.44,7.23295485414982,22.22222222222222,22.33037037037037
2024-06-06 16:15:42,21.7513,23.2221,13.2092,40.6762,40.481,22.9705,23.2287,1906.52,306.044,1673.84,7.255334318415808,22.22222222222222,22.331111111111113
2024-06-06 16:15:43,21.7442,23.2582,13.1672,40.7287,40.4843,22.9706,23.2287,1915.06,322.455,1673.65,7.284150120574058,22.22222222222222,22.33185185185185
2024-06-06 16:15:44,21.737,23.2353,13.1318,40.7839,40.481,22.9776,23.2287,1907.84,323.112,1672.86,7.304649822077806,22.22222222222222,22.332592592592594
2024-06-06 16:15:45,21.7173,23.2123,13.0884,40.8125,40.4843,22.9841,23.232,1924.25,284.708,1673.75,7.328664858573586,22.22222222222222,22.333333333333336
2024-06-06 16:15:46,21.7183,23.2189,13.066,40.8562,40.4843,22.9886,23.2451,1913.09,296.197,1675.62,7.356749025855996,22.22222222222222,22.334074074074074
2024-06-06 16:15:47,21.7029,23.2221,13.0306,40.913,40.4843,22.9775,23.2386,1916.7,313.593,1676.21,7.3763506899310345,22.22222222222222,22.334814814814816
2024-06-06 16:15:48,21.6906,23.2287,12.9913,40.9746,40.4777,22.9845,23.2189,1917.03,318.188,1677.19,7.403641958918558,22.22222222222222,22.33555555555556
2024-06-06 16:15:49,21.7031,23.2353,12.9668,41.0292,40.4876,22.9757,23.2353,1912.1,301.448,1677.49,7.436461172166448,22.22222222222222,22.336296296296297
2024-06-06 16:15:50,21.6842,23.2254,12.935,41.0894,40.4777,22.9906,23.255,1922.28,297.181,1677.19,7.446109942980495,22.22222222222222,22.33703703703704
2024-06-06 16:15:51,21.6648,23.2189,12.9017,41.1542,40.4843,22.9758,23.2353,1920.96,287.334,1678.77,7.46496546821798,22.22222222222222,22.33777777777778
2024-06-06 16:15:52,21.6618,23.2254,12.8665,41.2077,40.4843,22.9882,23.2221,1923.59,310.967,1680.44,7.499848729232645,22.22222222222222,22.33851851851852
2024-06-06 16:15:53,21.6488,23.2254,12.8336,41.2644,40.4843,22.9823,23.2254,1916.7,284.38,1680.64,7.51771230232888,22.22222222222222,22.33925925925926
2024-06-06 16:15:54,21.6508,23.2221,12.8104,41.2677,40.481,22.982,23.2254,1926.22,299.151,1681.82,7.544496552231858,22.22222222222222,22.34
2024-06-06 16:15:55,21.636,23.2287,12.7806,41.3107,40.4843,22.9842,23.2353,1905.54,328.364,1682.81,7.561746308818186,22.22222222222222,22.340740740740742
2024-06-06 16:15:56,21.6312,23.232,12.7661,41.3064,40.4843,22.9954,23.2287,1921.62,331.974,1683.5,7.573133198012432,22.22222222222222,22.341481481481484
2024-06-06 16:15:57,21.6235,23.2221,12.7385,41.3122,40.4974,22.9866,23.2287,1920.96,331.318,1682.31,7.5847678789922055,22.22222222222222,22.342222222222222
2024-06-06 16:15:58,21.6157,23.2254,12.7031,41.2868,40.4777,22.9882,23.2287,1917.03,297.838,1682.02,7.607017352078432,22.22222222222222,22.342962962962964
2024-06-06 16:15:59,21.6179,23.2221,12.6954,41.2856,40.4843,23.0053,23.232,1916.37,333.287,1682.51,7.6176856382949945,22.22222222222222,22.343703703703707
2024-06-06 16:16:00,21.5969,23.2221,12.6459,41.2392,40.4843,22.9952,23.232,1910.13,310.639,1679.85,7.629936025973158,22.22222222222222,22.344444444444445
2024-06-06 16:16:01,21.6077,23.2221,12.6349,41.2005,40.4777,22.9974,23.2287,1918.67,313.921,1682.12,7.658854126654436,22.22222222222222,22.345185185185187
2024-06-06 16:16:02,21.5881,23.1926,12.613,41.1577,40.4876,22.9914,23.2353,1920.96,319.173,1678.97,7.646471393306699,22.22222222222222,22.345925925925926
2024-06-06 16:16:03,21.5943,23.2418,12.5956,41.0982,40.481,22.9908,23.2287,1916.7,313.921,1682.21,7.681372381498466,22.22222222222222,22.346666666666668
2024-06-06 16:16:04,21.5918,23.2189,12.5686,41.0357,40.4843,22.9816,23.232,1924.9,315.562,1680.74,7.695555158845716,22.22222222222222,22.34740740740741
2024-06-06 16:16:05,21.5735,23.2156,12.5373,40.9684,40.4843,22.9952,23.2287,1919.0,323.44,1680.93,7.707513581160324,22.22222222222222,22.348148148148148
2024-06-06 16:16:06,21.5803,23.2254,12.5378,40.9061,40.4843,22.9984,23.2287,1922.61,290.288,1681.03,7.713346073096637,22.22222222222222,22.34888888888889
2024-06-06 16:16:07,21.5645,23.2287,12.5182,40.8482,40.4843,22.9902,23.2287,1915.06,288.319,1680.15,7.712547967015325,22.22222222222222,22.349629629629632
2024-06-06 16:16:08,21.5641,23.2418,12.4866,40.7823,40.481,22.9831,23.2287,1914.73,298.822,1678.97,7.733712612978301,22.22222222222222,22.35037037037037
2024-06-06 16:16:09,21.5389,23.2156,12.4696,40.7189,40.4909,22.993,23.2418,1913.42,286.349,1680.84,7.735332358368132,22.22222222222222,22.351111111111113
2024-06-06 16:16:10,21.5579,23.2189,12.4675,40.6466,40.481,23.008,23.2254,1899.96,325.081,1680.74,7.752867565383805,22.22222222222222,22.351851851851855
2024-06-06 16:16:11,21.539,23.2156,12.4443,40.6128,40.4843,22.9928,23.2254,1900.61,327.707,1684.87,7.775594629983918,22.22222222222222,22.352592592592593
2024-06-06 16:16:12,21.5435,23.2254,12.4327,40.5734,40.4876,22.9949,23.232,1900.61,296.525,1682.71,7.7793735247391815,22.22222222222222,22.353333333333335
2024-06-06 16:16:13,21.5362,23.232,12.4149,40.5242,40.4843,23.005,23.2254,1902.58,308.013,1684.68,7.7974571309979215,22.22222222222222,22.354074074074074
2024-06-06 16:16:14,21.542,23.2254,12.4052,40.5007,40.4843,23.0085,23.232,1901.27,291.273,1686.35,7.8184501458168425,22.22222222222222,22.354814814814816
2024-06-06 16:16:15,21.5339,23.2944,12.3774,40.4792,40.481,23.0066,23.3009,1908.16,310.311,1686.45,7.8357722618629415,22.22222222222222,22.355555555555558
2024-06-06 16:16:16,21.5427,23.2944,12.3614,40.433,40.4745,23.0054,23.3009,1913.74,304.402,1686.15,7.855597456837183,22.22222222222222,22.356296296296296
2024-06-06 16:16:17,21.5329,23.2976,12.362,40.4388,40.481,23.0093,23.2911,1898.32,339.852,1686.74,7.849444764434555,22.22222222222222,22.35703703703704
2024-06-06 16:16:18,21.5462,23.2878,12.349,40.4069,40.4843,23.0118,23.2976,1896.02,320.486,1687.83,7.877042130291417,22.22222222222222,22.35777777777778
2024-06-06 16:16:19,21.5283,23.2944,12.3197,40.4209,40.4909,23.0199,23.3009,1888.14,278.144,1689.8,7.8960110998210835,22.22222222222222,22.35851851851852
2024-06-06 16:16:20,21.5316,23.2976,12.3282,40.4142,40.481,23.0195,23.3009,1909.8,305.387,1690.29,7.893840659053188,22.22222222222222,22.35925925925926
2024-06-06 16:16:21,21.526,23.2911,12.3021,40.4334,40.481,23.0145,23.3009,1903.57,326.722,1690.39,7.911891748488239,22.22222222222222,22.36
2024-06-06 16:16:22,21.5152,23.2911,12.3004,40.4484,40.4876,23.0156,23.3075,1910.79,315.562,1690.49,7.904553722693199,22.22222222222222,22.36074074074074
2024-06-06 16:16:23,21.5194,23.3009,12.2857,40.4962,40.4843,23.0207,23.3042,1893.06,293.242,1689.6,7.916596262201091,22.22222222222222,22.361481481481484
2024-06-06 16:16:24,21.517,23.2976,12.2603,40.4945,40.4876,23.0247,23.3009,1905.54,297.181,1689.4,7.9353760890686855,22.22222222222222,22.362222222222222
2024-06-06 16:16:25,21.5125,23.2944,12.2545,40.5469,40.4843,23.0202,23.3042,1897.0,306.044,1689.5,7.936960305511651,22.22222222222222,22.362962962962964
2024-06-06 16:16:26,21.523,23.2944,12.2429,40.5852,40.4745,23.0324,23.2976,1907.51,335.913,1689.11,7.954070297248314,22.22222222222222,22.363703703703706
2024-06-06 16:16:27,21.5386,23.2944,12.2396,40.6161,40.481,23.0335,23.2944,1900.61,314.906,1689.5,7.972109946095571,22.22222222222222,22.364444444444445
2024-06-06 16:16:28,21.538,23.2878,12.229,40.6557,40.481,23.0349,23.3009,1907.18,334.6,1693.54,7.999766757745964,22.22222222222222,22.365185185185187
2024-06-06 16:16:29,21.5379,23.2812,12.2118,40.7308,40.481,23.0518,23.3042,1906.85,330.661,1689.8,7.996762712903308,22.22222222222222,22.365925925925925
2024-06-06 16:16:30,21.5284,23.2976,12.1906,40.747,40.481,23.0445,23.3042,1917.03,291.273,1688.91,8.0025779059361,22.22222222222222,22.366666666666667
2024-06-06 16:16:31,21.5326,23.2878,12.2026,40.8275,40.481,23.0494,23.2976,1900.61,310.967,1687.63,7.9898332666988825,22.22222222222222,22.36740740740741
2024-06-06 16:16:32,21.5374,23.2911,12.1838,40.8676,40.4843,23.0398,23.2878,1908.49,337.226,1688.91,8.01611864689369,22.22222222222222,22.368148148148148
2024-06-06 16:16:33,21.5466,23.3075,12.1814,40.9334,40.4843,23.0439,23.2878,1914.73,327.707,1686.45,8.014369506558054,22.22222222222222,22.36888888888889
2024-06-06 16:16:34,21.5465,23.2976,12.1844,40.9805,40.4843,23.048,23.2812,1910.79,292.914,1689.6,8.026681164251903,22.22222222222222,22.36962962962963
2024-06-06 16:16:35,21.5508,23.3009,12.1784,41.038,40.4843,23.0593,23.3009,1919.32,308.998,1689.9,8.03693872240588,22.22222222222222,22.37037037037037
2024-06-06 16:16:36,21.5248,23.2976,12.1615,41.0871,40.4745,23.039,23.3108,1915.38,315.891,1693.05,8.044101803518407,22.22222222222222,22.371111111111112
2024-06-06 16:16:37,21.5416,23.2845,12.1669,41.1263,40.4777,23.0561,23.2976,1918.67,288.975,1689.6,8.037483888284928,22.22222222222222,22.371851851851854
2024-06-06 16:16:38,21.5429,23.2911,12.1462,41.16,40.481,23.0372,23.2976,1905.87,307.028,1690.78,8.061972259945327,22.22222222222222,22.372592592592593
2024-06-06 16:16:39,21.5307,23.2944,12.1367,41.1871,40.4777,23.0481,23.3009,1905.87,337.882,1689.5,8.053554235253449,22.22222222222222,22.373333333333335
2024-06-06 16:16:40,21.5366,23.3009,12.1292,41.2254,40.4843,23.047,23.3009,1927.2,299.807,1687.04,8.053299045092578,22.22222222222222,22.374074074074073
2024-06-06 16:16:41,21.5399,23.2944,12.1355,41.2364,40.481,23.0415,23.3009,1928.19,294.555,1690.19,8.065762993623412,22.22222222222222,22.374814814814815
2024-06-06 16:16:42,21.5369,23.2976,12.117,41.2611,40.481,23.0541,23.2944,1921.95,331.646,1690.68,8.081398884447838,22.22222222222222,22.375555555555557
2024-06-06 16:16:43,21.544,23.2976,12.1076,41.265,40.4843,23.054,23.2976,1918.34,294.884,1691.67,8.100294809990421,22.22222222222222,22.376296296296296
2024-06-06 16:16:44,21.5579,23.3075,12.1135,41.2181,40.481,23.0516,23.2976,1914.4,326.066,1691.96,8.108551881961445,22.22222222222222,22.377037037037038
2024-06-06 16:16:45,21.5469,23.2976,12.0994,41.1841,40.4843,23.0522,23.3042,1914.73,290.288,1696.39,8.132450715251002,22.22222222222222,22.37777777777778
2024-06-06 16:16:46,21.5496,23.2976,12.0984,41.1357,40.4909,23.0465,23.3042,1912.76,321.799,1692.85,8.118658375236953,22.22222222222222,22.37851851851852
2024-06-06 16:16:47,21.5443,23.2976,12.0836,41.0942,40.4777,23.0347,23.3009,1920.96,336.898,1692.55,8.125378751372068,22.22222222222222,22.37925925925926
2024-06-06 16:16:48,21.5703,23.2944,12.093,41.0271,40.481,23.033,23.3009,1910.13,301.12,1691.57,8.134922846338767,22.22222222222222,22.38
2024-06-06 16:16:49,21.5607,23.2944,12.0809,40.9925,40.4843,23.0275,23.3009,1924.9,322.455,1691.57,8.13706874307263,22.22222222222222,22.38074074074074
2024-06-06 16:16:50,21.5471,23.3075,12.0698,40.9267,40.4876,23.0319,23.2976,1927.86,331.646,1688.91,8.122130650466731,22.22222222222222,22.381481481481483
2024-06-06 16:16:51,21.5599,23.3173,12.0646,40.8706,40.481,23.037,23.2976,1916.7,321.471,1689.99,8.142760499439655,22.22222222222222,22.38222222222222
2024-06-06 16:16:52,21.5543,23.3009,12.0553,40.8134,40.481,23.0454,23.2976,1916.37,330.333,1689.8,8.14501763972813,22.22222222222222,22.382962962962964
2024-06-06 16:16:53,21.5598,23.2944,12.0562,40.7732,40.481,23.0291,23.2976,1905.21,305.715,1686.84,8.134687530812084,22.22222222222222,22.383703703703706
2024-06-06 16:16:54,21.568,23.2944,12.0625,40.7136,40.481,23.0477,23.3042,1914.4,330.333,1689.21,8.147745323791463,22.22222222222222,22.384444444444444
2024-06-06 16:16:55,21.5802,23.3042,12.0511,40.6769,40.4843,23.0375,23.3075,1917.68,340.18,1689.3,8.168409511273083,22.22222222222222,22.385185185185186
2024-06-06 16:16:56,21.5761,23.2976,12.0522,40.6459,40.481,23.0469,23.3108,1903.57,298.822,1687.93,8.157331178476676,22.22222222222222,22.385925925925925
2024-06-06 16:16:57,21.5888,23.2878,12.0631,40.6028,40.4843,23.0515,23.2976,1905.21,286.021,1688.62,8.162208122033352,22.22222222222222,22.386666666666667
2024-06-06 16:16:58,21.5799,23.2976,12.0349,40.574,40.4843,23.0463,23.3009,1907.51,310.311,1686.15,8.166782234053013,22.22222222222222,22.38740740740741
2024-06-06 16:16:59,21.5912,23.2944,12.0455,40.5589,40.481,23.0465,23.3141,1908.82,331.318,1686.55,8.169318681785109,22.22222222222222,22.388148148148147
2024-06-06 16:17:00,21.6077,23.2944,12.0423,40.5347,40.4876,23.0584,23.3042,1895.69,315.234,1686.65,8.186663546059316,22.22222222222222,22.38888888888889
2024-06-06 16:17:01,21.6054,23.2878,12.0372,40.526,40.481,23.0445,23.3009,1907.18,295.54,1688.62,8.198624747077854,22.22222222222222,22.38962962962963
2024-06-06 16:17:02,21.609,23.3009,12.0366,40.5152,40.4843,23.0406,23.3009,1906.19,326.066,1689.11,8.204603669505694,22.22222222222222,22.39037037037037
2024-06-06 16:17:03,21.6229,23.2944,12.0304,40.4979,40.481,23.0573,23.2911,1896.35,327.379,1689.3,8.222756423679783,22.22222222222222,22.391111111111112
2024-06-06 16:17:04,21.6322,23.2976,12.0175,40.5055,40.4843,23.0617,23.3009,1903.24,327.379,1688.32,8.23700517393318,22.22222222222222,22.391851851851854
2024-06-06 16:17:05,21.6245,23.2944,12.0205,40.4906,40.481,23.0564,23.2944,1901.6,315.891,1689.01,8.231201019601128,22.22222222222222,22.392592592592592
2024-06-06 16:17:06,21.642,23.2911,12.0245,40.5129,40.481,23.0478,23.3108,1903.9,299.151,1689.01,8.24277132507433,22.22222222222222,22.393333333333334
2024-06-06 16:17:07,21.6261,23.2944,12.0197,40.5317,40.4942,23.0517,23.3009,1899.96,313.593,1689.6,8.236133980225537,22.22222222222222,22.394074074074073
2024-06-06 16:17:08,21.627,23.2911,12.0054,40.5475,40.4876,23.0539,23.3009,1900.94,299.151,1689.6,8.24916583778918,22.22222222222222,22.394814814814815
2024-06-06 16:17:09,21.6413,23.2911,12.0134,40.5395,40.481,23.051,23.3009,1898.97,303.089,1690.78,8.260332108243063,22.22222222222222,22.395555555555557
2024-06-06 16:17:10,21.6428,23.2845,12.0053,40.5741,40.4843,23.0504,23.3009,1906.19,296.197,1691.37,8.271453831648133,22.22222222222222,22.396296296296295
2024-06-06 16:17:11,21.6518,23.2976,12.0128,40.6192,40.4777,23.04,23.3075,1895.36,311.624,1692.65,8.279001887068553,22.22222222222222,22.397037037037038
2024-06-06 16:17:12,21.6522,23.2944,12.0116,40.6647,40.4843,23.0513,23.3009,1896.35,319.829,1693.44,8.28424078624316,22.22222222222222,22.39777777777778
2024-06-06 16:17:13,21.6378,23.2944,12.019,40.7144,40.4876,23.0423,23.3042,1893.39,325.41,1691.77,8.257356781072096,22.22222222222222,22.398518518518518
2024-06-06 16:17:14,21.6459,23.2615,12.0108,40.7746,40.4843,23.0568,23.3009,1904.22,309.982,1694.23,8.283377038102127,22.22222222222222,22.39925925925926
2024-06-06 16:17:15,21.6592,23.3075,12.0204,40.8434,40.481,23.0687,23.2976,1896.68,305.059,1694.62,8.288465467617335,22.22222222222222,22.400000000000002
2024-06-06 16:17:16,21.6674,23.2911,12.0142,40.9154,40.481,23.0615,23.3009,1911.45,327.051,1692.36,8.289777839943444,22.22222222222222,22.40074074074074
2024-06-06 16:17:17,21.6711,23.2845,12.0074,40.9671,40.4876,23.0629,23.3009,1907.84,324.753,1694.92,8.311348240616686,22.22222222222222,22.401481481481483
2024-06-06 16:17:18,21.6759,23.2944,12.005,41.0302,40.481,23.0584,23.3009,1912.43,331.974,1695.51,8.320435990295495,22.22222222222222,22.40222222222222
2024-06-06 16:17:19,21.6853,23.3108,12.005,41.0591,40.4876,23.0687,23.2878,1902.58,306.7,1695.51,8.32852335530897,22.22222222222222,22.402962962962963
2024-06-06 16:17:20,21.6909,23.2976,11.9975,41.1055,40.481,23.0764,23.3075,1901.27,321.471,1695.41,8.339302169599394,22.22222222222222,22.403703703703705
2024-06-06 16:17:21,21.7037,23.2976,12.0218,41.1495,40.4745,23.0718,23.2976,1908.49,313.265,1695.71,8.330882511480224,22.22222222222222,22.404444444444444
2024-06-06 16:17:22,21.6946,23.2944,12.0074,41.1979,40.4876,23.0716,23.2944,1899.63,330.661,1694.33,8.328659409807436,22.22222222222222,22.405185185185186
2024-06-06 16:17:23,21.7047,23.2878,12.0036,41.2088,40.4777,23.0744,23.2944,1903.9,292.258,1691.27,8.325546724034812,22.22222222222222,22.405925925925928
2024-06-06 16:17:24,21.7118,23.2976,12.0082,41.2627,40.481,23.0766,23.2976,1908.82,299.151,1691.96,8.331089750730712,22.22222222222222,22.406666666666666
2024-06-06 16:17:25,21.7259,23.2944,12.0077,41.279,40.4843,23.0797,23.3042,1907.51,289.304,1691.37,8.34071518824621,22.22222222222222,22.40740740740741
2024-06-06 16:17:26,21.7219,23.3009,12.0207,41.3347,40.4843,23.0959,23.3009,1918.67,309.326,1688.42,8.311602819828044,22.22222222222222,22.40814814814815
2024-06-06 16:17:27,21.74,23.3075,12.0216,41.3582,40.4876,23.0875,23.3009,1905.21,286.021,1689.99,8.334081454799149,22.22222222222222,22.40888888888889
2024-06-06 16:17:28,21.7383,23.2911,12.0168,41.3588,40.481,23.0948,23.3042,1917.68,294.884,1690.78,8.340636960322076,22.22222222222222,22.40962962962963
2024-06-06 16:17:29,21.7289,23.3009,12.0095,41.3274,40.481,23.088,23.3075,1916.7,303.418,1691.27,8.3412519023187,22.22222222222222,22.41037037037037
2024-06-06 16:17:30,21.7432,23.3009,12.0173,41.3208,40.481,23.0903,23.3009,1907.51,306.044,1689.9,8.340068959951294,22.22222222222222,22.41111111111111
2024-06-06 16:17:31,21.7356,23.2944,12.0157,41.2978,40.4843,23.0986,23.3042,1908.49,332.631,1692.65,8.348487440825563,22.22222222222222,22.411851851851853
2024-06-06 16:17:32,21.7583,23.2944,12.0331,41.2456,40.4876,23.0882,23.3042,1903.24,306.044,1692.36,8.351608528676293,22.22222222222222,22.412592592592592
2024-06-06 16:17:33,21.7721,23.2976,12.0269,41.2267,40.4876,23.0944,23.2976,1920.96,281.098,1696.0,8.386783656612476,22.22222222222222,22.413333333333334
2024-06-06 16:17:34,21.7551,23.3009,12.0335,41.1792,40.4876,23.0864,23.3075,1912.43,300.792,1691.87,8.34609979380524,22.22222222222222,22.414074074074076
2024-06-06 16:17:35,21.7739,23.2976,12.0293,41.1176,40.481,23.0838,23.3042,1908.82,292.914,1692.65,8.369702436842852,22.22222222222222,22.414814814814815
2024-06-06 16:17:36,21.7802,23.3075,12.0412,41.0569,40.4843,23.0919,23.2976,1915.71,320.486,1693.15,8.367363504927228,22.22222222222222,22.415555555555557
2024-06-06 16:17:37,21.7813,23.2976,12.0355,41.0042,40.4777,23.0959,23.3075,1906.52,298.822,1693.83,8.376568628460523,22.22222222222222,22.4162962962963
