TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:17:38,21.803,23.2944,12.0316,40.9343,40.4777,23.0981,23.3042,1912.43,310.639,1694.43,8.401546968436765,22.22222222222222,22.417037037037037
2024-06-06 16:17:39,21.7995,23.2845,12.0397,40.8467,40.4777,23.0895,23.3009,1900.94,300.792,1694.03,8.389592194566498,22.22222222222222,22.41777777777778
2024-06-06 16:17:40,21.811,23.2976,12.0433,40.7657,40.481,23.0983,23.3075,1901.93,318.517,1696.69,8.409567259414164,22.22222222222222,22.418518518518518
2024-06-06 16:17:41,21.817,23.2976,12.0551,40.7068,40.4876,23.0888,23.2976,1900.94,321.799,1688.22,8.362617466437417,22.22222222222222,22.41925925925926
2024-06-06 16:17:42,21.8177,23.3206,12.0513,40.6527,40.4843,23.0871,23.3042,1908.49,302.433,1691.67,8.383569924154381,22.22222222222222,22.42
2024-06-06 16:17:43,21.8295,23.3075,12.0546,40.5884,40.481,23.097,23.2944,1909.48,305.059,1687.73,8.371323577673841,22.22222222222222,22.42074074074074
2024-06-06 16:17:44,21.843,23.3009,12.0585,40.5309,40.4777,23.0922,23.2976,1892.41,338.211,1691.77,8.399603632927173,22.22222222222222,22.421481481481482
2024-06-06 16:17:45,21.8469,23.2944,12.0602,40.4777,40.4843,23.0911,23.3009,1896.35,304.731,1693.05,8.40784884821522,22.22222222222222,22.422222222222224
2024-06-06 16:17:46,21.8583,23.3009,12.0702,40.4147,40.481,23.0933,23.2976,1911.77,306.7,1694.33,8.415409113999528,22.22222222222222,22.422962962962963
2024-06-06 16:17:47,21.86,23.3042,12.0754,40.3607,40.4843,23.0906,23.3009,1893.39,331.318,1695.21,8.416769183519442,22.22222222222222,22.423703703703705
2024-06-06 16:17:48,21.854,23.3042,12.0679,40.3321,40.4843,23.0845,23.3042,1892.41,277.815,1695.41,8.419052650454606,22.22222222222222,22.424444444444447
2024-06-06 16:17:49,21.8705,23.3108,12.0857,40.2754,40.481,23.0989,23.3108,1899.3,317.532,1695.51,8.41843076423532,22.22222222222222,22.425185185185185
2024-06-06 16:17:50,21.873,23.3009,12.085,40.2598,40.4843,23.0906,23.3042,1898.64,327.051,1695.51,8.421183909771818,22.22222222222222,22.425925925925927
2024-06-06 16:17:51,21.8666,23.3075,12.0838,40.2407,40.481,23.0845,23.2976,1898.64,289.632,1695.71,8.417702871678971,22.22222222222222,22.426666666666666
2024-06-06 16:17:52,21.8736,23.3075,12.0863,40.2125,40.4843,23.09,23.3075,1880.26,320.486,1696.39,8.42495209159844,22.22222222222222,22.427407407407408
2024-06-06 16:17:53,21.8807,23.3075,12.0928,40.2063,40.4777,23.0906,23.3075,1889.13,304.731,1696.39,8.425468574311223,22.22222222222222,22.42814814814815
2024-06-06 16:17:54,21.8761,23.3009,12.0908,40.2116,40.4876,23.0976,23.3042,1901.93,282.739,1695.71,8.41985402034594,22.22222222222222,22.42888888888889
2024-06-06 16:17:55,21.8815,23.3009,12.0921,40.2242,40.4909,23.0909,23.3009,1894.38,329.677,1695.11,8.4204014245126,22.22222222222222,22.42962962962963
2024-06-06 16:17:56,21.9003,23.2944,12.1021,40.2428,40.4909,23.1071,23.3075,1890.77,288.319,1694.03,8.42260110256373,22.22222222222222,22.430370370370373
2024-06-06 16:17:57,21.8981,23.2976,12.0972,40.2946,40.481,23.1035,23.3075,1897.66,313.265,1692.55,8.417561555098729,22.22222222222222,22.43111111111111
2024-06-06 16:17:58,21.9161,23.3009,12.1006,40.3249,40.4843,23.0942,23.3009,1899.63,302.433,1690.68,8.420786924521243,22.22222222222222,22.431851851851853
2024-06-06 16:17:59,21.9071,23.2911,12.1038,40.3694,40.4843,23.1082,23.3009,1897.66,283.724,1689.6,8.404947977217791,22.22222222222222,22.432592592592595
2024-06-06 16:18:00,21.9145,23.2911,12.1016,40.403,40.481,23.1074,23.3042,1902.91,330.661,1689.99,8.41512058649557,22.22222222222222,22.433333333333334
2024-06-06 16:18:01,21.9262,23.2911,12.1116,40.4631,40.481,23.112,23.2976,1908.49,327.051,1688.81,8.410701734304249,22.22222222222222,22.434074074074076
2024-06-06 16:18:02,21.9329,23.3173,12.0993,40.4982,40.4777,23.1167,23.3009,1894.71,300.792,1687.83,8.422093842955869,22.22222222222222,22.434814814814814
2024-06-06 16:18:03,21.9293,23.3009,12.1105,40.5574,40.4843,23.1161,23.3009,1895.69,284.38,1687.53,8.407923506347148,22.22222222222222,22.435555555555556
2024-06-06 16:18:04,21.9436,23.3009,12.1279,40.5903,40.4843,23.1072,23.3075,1896.02,328.692,1687.53,8.405268949489924,22.22222222222222,22.436296296296298
2024-06-06 16:18:05,21.9338,23.2976,12.1191,40.653,40.4843,23.106,23.3042,1907.18,316.547,1687.24,8.402968352626493,22.22222222222222,22.437037037037037
2024-06-06 16:18:06,21.9434,23.2944,12.1162,40.716,40.481,23.1056,23.3108,1897.66,303.089,1687.14,8.413171706771395,22.22222222222222,22.43777777777778
2024-06-06 16:18:07,21.9428,23.2845,12.1251,40.7631,40.481,23.1135,23.3075,1907.84,307.685,1687.43,8.406483384173491,22.22222222222222,22.43851851851852
2024-06-06 16:18:08,21.9482,23.2976,12.1303,40.8157,40.481,23.1083,23.3075,1890.77,321.142,1688.32,8.411088551609366,22.22222222222222,22.43925925925926
2024-06-06 16:18:09,21.9524,23.2944,12.1257,40.8768,40.481,23.1035,23.3108,1903.24,310.311,1689.4,8.424012900326384,22.22222222222222,22.44
2024-06-06 16:18:10,21.9614,23.3075,12.1355,40.9103,40.4843,23.1121,23.3009,1905.87,316.219,1690.49,8.428761820529052,22.22222222222222,22.440740740740743
2024-06-06 16:18:11,21.9566,23.2976,12.1344,40.9712,40.4777,23.1138,23.3042,1899.96,325.081,1690.59,8.4260863320544,22.22222222222222,22.441481481481482
2024-06-06 16:18:12,21.9611,23.3075,12.128,41.0323,40.481,23.1089,23.3009,1907.18,300.464,1690.98,8.437382981366973,22.22222222222222,22.442222222222224
2024-06-06 16:18:13,21.9727,23.2976,12.1478,41.0508,40.4843,23.1012,23.3075,1907.18,301.448,1691.77,8.434285424206266,22.22222222222222,22.442962962962962
2024-06-06 16:18:14,21.974,23.2911,12.1482,41.1073,40.4909,23.1212,23.3075,1903.9,325.738,1692.16,8.43700255366008,22.22222222222222,22.443703703703704
2024-06-06 16:18:15,21.9877,23.3009,12.1476,41.127,40.4777,23.1149,23.3009,1908.49,319.501,1692.65,8.451728028731532,22.22222222222222,22.444444444444446
2024-06-06 16:18:16,21.996,23.3042,12.1596,41.1393,40.4843,23.0954,23.3042,1911.12,300.792,1692.06,8.445605197754922,22.22222222222222,22.445185185185185
2024-06-06 16:18:17,21.9981,23.3009,12.1543,41.1719,40.481,23.1018,23.3075,1899.3,301.448,1690.98,8.446564215962429,22.22222222222222,22.445925925925927
2024-06-06 16:18:18,21.9949,23.3009,12.17,41.1707,40.4843,23.1149,23.3042,1904.22,326.394,1690.19,8.426408365876684,22.22222222222222,22.44666666666667
2024-06-06 16:18:19,21.9924,23.3108,12.1635,41.1398,40.4777,23.1098,23.3009,1918.01,324.097,1688.62,8.422008609409668,22.22222222222222,22.447407407407407
2024-06-06 16:18:20,22.0,23.3141,12.1694,41.1531,40.481,23.115,23.3042,1905.54,326.722,1686.06,8.410695041261008,22.22222222222222,22.44814814814815
2024-06-06 16:18:21,22.0102,23.3075,12.1746,41.1208,40.4843,23.1123,23.3042,1907.84,291.601,1686.35,8.416420218697585,22.22222222222222,22.44888888888889
2024-06-06 16:18:22,22.0151,23.2976,12.1753,41.1069,40.4876,23.114,23.3042,1912.1,294.227,1686.25,8.419514896175164,22.22222222222222,22.44962962962963
2024-06-06 16:18:23,22.0207,23.3009,12.1827,41.0667,40.481,23.1234,23.3009,1904.55,311.952,1682.21,8.397806515294633,22.22222222222222,22.450370370370372
2024-06-06 16:18:24,22.0251,23.3009,12.1719,41.0369,40.4777,23.1318,23.3075,1912.43,309.326,1684.68,8.423130979481956,22.22222222222222,22.45111111111111
2024-06-06 16:18:25,22.0252,23.3075,12.197,41.0017,40.481,23.1159,23.3141,1905.54,324.097,1684.28,8.399764555709472,22.22222222222222,22.451851851851853
2024-06-06 16:18:26,22.0193,23.2944,12.1852,40.9609,40.4777,23.1325,23.3042,1904.88,328.364,1684.68,8.40680310613034,22.22222222222222,22.452592592592595
2024-06-06 16:18:27,22.0338,23.3009,12.1982,40.9083,40.4843,23.1243,23.2976,1909.8,296.853,1683.59,8.402645308504805,22.22222222222222,22.453333333333333
2024-06-06 16:18:28,22.0163,23.2976,12.1799,40.8455,40.4876,23.1199,23.2944,1908.82,291.929,1687.04,8.420548794262888,22.22222222222222,22.454074074074075
2024-06-06 16:18:29,22.0304,23.2976,12.2037,40.7777,40.4843,23.1306,23.3141,1899.3,320.486,1683.99,8.39703651238347,22.22222222222222,22.454814814814817
2024-06-06 16:18:30,22.0318,23.3042,12.1962,40.7193,40.4843,23.1284,23.3075,1892.74,345.104,1684.87,8.409033672652184,22.22222222222222,22.455555555555556
2024-06-06 16:18:31,22.0427,23.2944,12.1862,40.6792,40.4876,23.1241,23.3042,1902.26,306.044,1685.86,8.43185381317784,22.22222222222222,22.456296296296298
2024-06-06 16:18:32,22.0387,23.3009,12.1798,40.6299,40.4843,23.1225,23.3042,1907.84,287.991,1685.86,8.433906920178455,22.22222222222222,22.45703703703704
2024-06-06 16:18:33,22.0386,23.3009,12.1859,40.5937,40.481,23.1362,23.3075,1914.73,307.685,1685.46,8.426603225788046,22.22222222222222,22.45777777777778
2024-06-06 16:18:34,22.0598,23.3009,12.206,40.5349,40.4876,23.1346,23.3009,1895.69,311.295,1686.45,8.432494153218476,22.22222222222222,22.45851851851852
2024-06-06 16:18:35,22.0552,23.2911,12.2097,40.5312,40.4843,23.123,23.3042,1898.64,331.646,1689.8,8.442127715753582,22.22222222222222,22.45925925925926
2024-06-06 16:18:36,22.0582,23.2386,12.2121,40.4891,40.481,23.1229,23.2418,1904.55,327.051,1687.43,8.430801109110138,22.22222222222222,22.46
2024-06-06 16:18:37,22.0699,23.2353,12.214,40.479,40.481,23.1357,23.2386,1892.74,327.379,1688.32,8.443643513970068,22.22222222222222,22.460740740740743
2024-06-06 16:18:38,22.0693,23.2287,12.2148,40.469,40.481,23.1363,23.2451,1906.85,332.302,1689.3,8.447344610597076,22.22222222222222,22.46148148148148
2024-06-06 16:18:39,22.0725,23.2418,12.2009,40.4325,40.481,23.133,23.2451,1906.52,326.722,1693.34,8.482239922641623,22.22222222222222,22.462222222222223
2024-06-06 16:18:40,22.0828,23.2353,12.2161,40.4077,40.481,23.132,23.2418,1912.76,338.867,1689.8,8.460305879135227,22.22222222222222,22.462962962962965
2024-06-06 16:18:41,22.0753,23.2386,12.2061,40.4165,40.4777,23.1403,23.2418,1892.08,296.853,1690.88,8.467858126460898,22.22222222222222,22.463703703703704
2024-06-06 16:18:42,22.0698,23.232,12.2021,40.4293,40.4843,23.1337,23.2418,1900.94,294.884,1692.55,8.474933134431303,22.22222222222222,22.464444444444446
2024-06-06 16:18:43,22.0816,23.2484,12.2156,40.4139,40.4876,23.1419,23.2418,1898.64,306.044,1688.81,8.454749384656104,22.22222222222222,22.465185185185188
2024-06-06 16:18:44,22.065,23.2517,12.193,40.4517,40.4777,23.1381,23.2418,1901.93,294.555,1687.34,8.452527345040915,22.22222222222222,22.465925925925927
2024-06-06 16:18:45,22.0858,23.2615,12.2056,40.4495,40.4777,23.1326,23.2418,1906.52,307.357,1686.74,8.456540160896564,22.22222222222222,22.46666666666667
2024-06-06 16:18:46,22.1003,23.2189,12.2111,40.4856,40.4876,23.1383,23.2418,1904.22,291.601,1686.06,8.460831017642699,22.22222222222222,22.467407407407407
2024-06-06 16:18:47,22.1008,23.2353,12.2192,40.5038,40.481,23.1282,23.2418,1904.22,300.135,1685.66,8.45232304027633,22.22222222222222,22.46814814814815
2024-06-06 16:18:48,22.1029,23.2615,12.2246,40.54,40.4876,23.1377,23.2418,1910.46,320.486,1684.48,8.443585512331293,22.22222222222222,22.46888888888889
2024-06-06 16:18:49,22.104,23.2386,12.2144,40.5892,40.4843,23.1433,23.2386,1901.6,310.639,1683.5,8.448326366884036,22.22222222222222,22.46962962962963
2024-06-06 16:18:50,22.1108,23.2386,12.2238,40.6156,40.4777,23.1341,23.2418,1904.55,317.204,1682.9,8.443095086310748,22.22222222222222,22.47037037037037
2024-06-06 16:18:51,22.1021,23.2386,12.2116,40.6413,40.4843,23.1447,23.2517,1900.29,296.197,1682.71,8.445130377840906,22.22222222222222,22.471111111111114
2024-06-06 16:18:52,22.1097,23.2353,12.2198,40.6672,40.4843,23.1484,23.2517,1907.84,328.692,1683.1,8.446575260752379,22.22222222222222,22.471851851851852
2024-06-06 16:18:53,22.1075,23.2386,12.2237,40.694,40.481,23.1421,23.255,1900.94,323.44,1686.74,8.459621428945717,22.22222222222222,22.472592592592594
2024-06-06 16:18:54,22.1154,23.2386,12.2348,40.7113,40.4843,23.1386,23.2418,1904.22,304.402,1683.69,8.441590604868383,22.22222222222222,22.473333333333336
2024-06-06 16:18:55,22.1104,23.232,12.2147,40.7489,40.4843,23.1549,23.255,1901.93,289.304,1684.78,8.459964775467737,22.22222222222222,22.474074074074075
2024-06-06 16:18:56,22.1125,23.232,12.2189,40.8019,40.4777,23.1443,23.2451,1906.19,324.425,1685.56,8.462085323378584,22.22222222222222,22.474814814814817
2024-06-06 16:18:57,22.1241,23.2484,12.2275,40.8318,40.4843,23.1478,23.2353,1907.84,329.348,1686.45,8.469120708431467,22.22222222222222,22.475555555555555
2024-06-06 16:18:58,22.1341,23.2418,12.2206,40.8591,40.481,23.1552,23.2451,1908.49,318.517,1687.43,8.488512892938658,22.22222222222222,22.476296296296297
2024-06-06 16:18:59,22.1221,23.2353,12.2273,40.9254,40.4777,23.1428,23.2451,1906.19,286.021,1688.02,8.475463230053213,22.22222222222222,22.47703703703704
2024-06-06 16:19:00,22.1369,23.2386,12.225,40.9636,40.4843,23.1425,23.2451,1898.32,296.853,1687.53,8.48764584293012,22.22222222222222,22.477777777777778
2024-06-06 16:19:01,22.1405,23.2353,12.2299,40.997,40.481,23.1376,23.2451,1907.84,330.661,1687.14,8.484571344546627,22.22222222222222,22.47851851851852
2024-06-06 16:19:02,22.1333,23.2517,12.2275,41.0262,40.481,23.137,23.2418,1918.67,331.974,1686.84,8.478954053486925,22.22222222222222,22.479259259259262
2024-06-06 16:19:03,22.1334,23.2451,12.2377,41.0411,40.4876,23.1294,23.2386,1909.48,305.715,1685.86,8.46538789418799,22.22222222222222,22.48
2024-06-06 16:19:04,22.1456,23.2287,12.2342,41.0278,40.4876,23.1597,23.2451,1914.73,326.394,1684.68,8.472883975768019,22.22222222222222,22.480740740740742
2024-06-06 16:19:05,22.1371,23.2418,12.2356,41.0603,40.4777,23.1413,23.2451,1897.99,305.715,1681.82,8.450051198127198,22.22222222222222,22.481481481481485
2024-06-06 16:19:06,22.1464,23.2386,12.2414,41.059,40.481,23.1449,23.2451,1904.88,302.761,1681.53,8.451580561046647,22.22222222222222,22.482222222222223
2024-06-06 16:19:07,22.1493,23.232,12.2316,41.0339,40.4712,23.1453,23.2386,1915.71,332.302,1679.46,8.451999595282453,22.22222222222222,22.482962962962965
2024-06-06 16:19:08,22.1675,23.232,12.2391,41.0309,40.4843,23.1354,23.2386,1907.18,325.41,1678.47,8.456130662344512,22.22222222222222,22.483703703703704
2024-06-06 16:19:09,22.1596,23.2254,12.2325,40.9925,40.481,23.133,23.2418,1920.31,316.219,1678.37,8.454519703667113,22.22222222222222,22.484444444444446
2024-06-06 16:19:10,22.1669,23.2353,12.2409,40.9765,40.4843,23.1231,23.2418,1907.51,325.41,1678.28,8.45312956670333,22.22222222222222,22.485185185185188
2024-06-06 16:19:11,22.1687,23.2287,12.2495,40.9476,40.481,23.1436,23.2418,1911.12,312.28,1677.78,8.444821919885113,22.22222222222222,22.485925925925926
2024-06-06 16:19:12,22.1689,23.2386,12.2392,40.935,40.4843,23.1427,23.2353,1904.55,332.302,1679.75,8.463687370515009,22.22222222222222,22.486666666666668
2024-06-06 16:19:13,22.1777,23.2418,12.2522,40.9031,40.4745,23.141,23.2353,1908.16,328.692,1680.93,8.466050557735203,22.22222222222222,22.48740740740741
2024-06-06 16:19:14,22.1769,23.232,12.2539,40.8855,40.4777,23.1279,23.2418,1903.24,281.098,1681.33,8.46593226238211,22.22222222222222,22.48814814814815
2024-06-06 16:19:15,22.1812,23.2386,12.2497,40.8297,40.4843,23.1428,23.2254,1906.52,329.02,1681.53,8.474192058761712,22.22222222222222,22.48888888888889
2024-06-06 16:19:16,22.1752,23.2386,12.2414,40.7852,40.4843,23.1383,23.2353,1899.96,286.021,1683.1,8.484068527008555,22.22222222222222,22.489629629629633
2024-06-06 16:19:17,22.1932,23.2386,12.2619,40.7314,40.4876,23.1346,23.2484,1896.68,330.99,1684.68,8.489895739102941,22.22222222222222,22.49037037037037
2024-06-06 16:19:18,22.1865,23.2451,12.2553,40.6701,40.4745,23.1381,23.2484,1897.33,329.348,1685.46,8.493741000532467,22.22222222222222,22.491111111111113
2024-06-06 16:19:19,22.1862,23.2353,12.2547,40.5993,40.4777,23.136,23.2418,1898.64,311.295,1687.53,8.504429492737062,22.22222222222222,22.49185185185185
2024-06-06 16:19:20,22.1863,23.2451,12.2436,40.5301,40.481,23.1425,23.2418,1902.58,284.38,1684.48,8.49863212024906,22.22222222222222,22.492592592592594
2024-06-06 16:19:21,22.1842,23.2418,12.2487,40.4761,40.4777,23.1543,23.2418,1910.46,323.768,1688.62,8.513350073638929,22.22222222222222,22.493333333333336
2024-06-06 16:19:22,22.1914,23.2418,12.253,40.4157,40.4909,23.1456,23.2451,1897.66,302.433,1686.35,8.504387195646844,22.22222222222222,22.494074074074074
2024-06-06 16:19:23,22.1927,23.2386,12.256,40.3577,40.481,23.1584,23.2418,1894.05,303.089,1685.86,8.50046180544861,22.22222222222222,22.494814814814816
2024-06-06 16:19:24,22.2068,23.2287,12.2631,40.3101,40.4974,23.158,23.2484,1901.27,326.722,1687.14,8.512908610857895,22.22222222222222,22.49555555555556
2024-06-06 16:19:25,22.198,23.2287,12.2569,40.2851,40.481,23.1455,23.2451,1899.3,322.455,1680.93,8.479356727570547,22.22222222222222,22.496296296296297
2024-06-06 16:19:26,22.2039,23.2287,12.2528,40.2555,40.481,23.1437,23.2484,1897.33,317.204,1684.09,8.503842800558767,22.22222222222222,22.49703703703704
2024-06-06 16:19:27,22.2089,23.2418,12.2631,40.2406,40.4777,23.1448,23.2386,1896.35,301.12,1684.68,8.502291245050504,22.22222222222222,22.49777777777778
2024-06-06 16:19:28,22.2113,23.2484,12.2573,40.2361,40.481,23.1333,23.2418,1892.74,306.372,1683.79,8.504805736657625,22.22222222222222,22.49851851851852
2024-06-06 16:19:29,22.2141,23.2418,12.2577,40.2246,40.481,23.1409,23.2418,1900.94,312.28,1683.79,8.506856322730362,22.22222222222222,22.49925925925926
2024-06-06 16:19:30,22.2164,23.232,12.2645,40.2046,40.481,23.1405,23.2353,1905.21,325.738,1683.1,8.499527026307803,22.22222222222222,22.5
2024-06-06 16:19:31,22.2171,23.2386,12.2577,40.2116,40.4843,23.1346,23.2418,1895.69,314.906,1682.12,8.500979826698709,22.22222222222222,22.500740740740742
2024-06-06 16:19:32,22.2384,23.2418,12.2733,40.2227,40.4843,23.1474,23.2484,1888.8,304.731,1680.64,8.498361337682367,22.22222222222222,22.501481481481484
2024-06-06 16:19:33,22.2289,23.2451,12.2532,40.2135,40.4843,23.1585,23.2418,1895.69,329.348,1682.81,8.518385691541617,22.22222222222222,22.502222222222223
2024-06-06 16:19:34,22.2378,23.2484,12.2652,40.2346,40.4843,23.1558,23.2451,1896.35,314.25,1681.62,8.50971665032654,22.22222222222222,22.502962962962965
2024-06-06 16:19:35,22.2423,23.2517,12.2797,40.2523,40.4777,23.146,23.2418,1902.58,295.54,1680.44,8.495218235859284,22.22222222222222,22.503703703703707
2024-06-06 16:19:36,22.2451,23.2418,12.2768,40.3005,40.4843,23.1541,23.2484,1906.52,316.547,1680.34,8.499572863759106,22.22222222222222,22.504444444444445
2024-06-06 16:19:37,22.238,23.2287,12.2609,40.3358,40.481,23.1618,23.2451,1901.93,306.372,1680.54,8.50808881594487,22.22222222222222,22.505185185185187
2024-06-06 16:19:38,22.2497,23.2386,12.2569,40.3783,40.4876,23.1588,23.2484,1896.68,324.425,1679.95,8.518485474718535,22.22222222222222,22.50592592592593
2024-06-06 16:19:39,22.2549,23.2386,12.2683,40.4221,40.4777,23.1506,23.2451,1903.57,326.394,1677.78,8.502203664118547,22.22222222222222,22.506666666666668
2024-06-06 16:19:40,22.2574,23.2386,12.2654,40.4661,40.4909,23.1487,23.2418,1906.85,287.334,1679.06,8.51329096275129,22.22222222222222,22.50740740740741
2024-06-06 16:19:41,22.2611,23.2386,12.2685,40.5095,40.4843,23.1553,23.2484,1910.13,333.287,1679.26,8.51481628447313,22.22222222222222,22.508148148148152
2024-06-06 16:19:42,22.2419,23.2517,12.2527,40.5638,40.481,23.1448,23.2418,1900.61,291.601,1677.39,8.502440351237027,22.22222222222222,22.50888888888889
2024-06-06 16:19:43,22.2615,23.232,12.273,40.5925,40.481,23.1537,23.2451,1909.48,307.357,1682.12,8.5258185231018,22.22222222222222,22.509629629629632
2024-06-06 16:19:44,22.2593,23.2517,12.2786,40.6499,40.481,23.1549,23.2451,1919.0,325.738,1683.4,8.525643336881089,22.22222222222222,22.51037037037037
2024-06-06 16:19:45,22.2706,23.2451,12.2771,40.6918,40.481,23.1389,23.2451,1910.13,296.853,1684.28,8.541039772031766,22.22222222222222,22.511111111111113
2024-06-06 16:19:46,22.2799,23.2418,12.2741,40.7199,40.4843,23.1604,23.2386,1914.07,312.937,1684.68,8.55358299379903,22.22222222222222,22.511851851851855
2024-06-06 16:19:47,22.2667,23.163,12.2715,40.7769,40.481,23.1478,23.1499,1919.32,290.945,1685.86,8.550506288588757,22.22222222222222,22.512592592592593
2024-06-06 16:19:48,22.2705,23.1269,12.276,40.8223,40.481,23.149,23.1696,1913.74,306.7,1685.46,8.547878849466507,22.22222222222222,22.513333333333335
2024-06-06 16:19:49,22.2784,23.1433,12.2844,40.8631,40.4876,23.1464,23.1433,1914.73,302.761,1684.68,8.543495616545146,22.22222222222222,22.514074074074077
2024-06-06 16:19:50,22.2874,23.1401,12.286,40.8839,40.481,23.1481,23.1532,1924.25,286.021,1684.68,8.549821598890803,22.22222222222222,22.514814814814816
2024-06-06 16:19:51,22.2808,23.1368,12.2694,40.924,40.4843,23.1426,23.1499,1915.38,286.678,1684.09,8.555372955101854,22.22222222222222,22.515555555555558
2024-06-06 16:19:52,22.2847,23.1368,12.2832,40.9588,40.4843,23.1448,23.1466,1910.13,302.105,1683.79,8.545390252680457,22.22222222222222,22.5162962962963
2024-06-06 16:19:53,22.2828,23.1368,12.2813,40.9548,40.4876,23.1464,23.1532,1906.85,296.197,1684.09,8.546912780475376,22.22222222222222,22.51703703703704
2024-06-06 16:19:54,22.2739,23.1433,12.2744,40.9452,40.4843,23.1588,23.1532,1909.48,296.197,1682.71,8.53820142694708,22.22222222222222,22.51777777777778
2024-06-06 16:19:55,22.2752,23.1401,12.2802,40.9819,40.481,23.1505,23.1532,1923.92,290.288,1682.51,8.533344685318971,22.22222222222222,22.51851851851852
2024-06-06 16:19:56,22.2881,23.1401,12.2754,40.9814,40.481,23.1495,23.1532,1913.74,320.486,1681.33,8.542460945636735,22.22222222222222,22.51925925925926
2024-06-06 16:19:57,22.2822,23.1433,12.2767,40.9705,40.4843,23.1548,23.1532,1911.12,313.921,1680.25,8.530834882901583,22.22222222222222,22.520000000000003
2024-06-06 16:19:58,22.285,23.1466,12.2864,40.9567,40.481,23.1528,23.1499,1912.76,301.12,1679.26,8.519928957621941,22.22222222222222,22.52074074074074
2024-06-06 16:19:59,22.2816,23.1433,12.2772,40.9382,40.481,23.152,23.1499,1907.84,328.364,1678.77,8.522383691871587,22.22222222222222,22.521481481481484
2024-06-06 16:20:00,22.297,23.1401,12.2812,40.8911,40.481,23.1537,23.1466,1908.16,300.135,1678.77,8.532094936332763,22.22222222222222,22.522222222222226
2024-06-06 16:20:01,22.289,23.1368,12.273,40.8592,40.4843,23.1528,23.1433,1911.12,296.197,1679.16,8.534247464710461,22.22222222222222,22.522962962962964
2024-06-06 16:20:02,22.2851,23.1466,12.2741,40.8131,40.481,23.1508,23.1565,1907.18,309.982,1679.06,8.529479166143233,22.22222222222222,22.523703703703706
2024-06-06 16:20:03,22.3057,23.1335,12.2929,40.7873,40.481,23.1635,23.1532,1904.55,292.258,1679.36,8.532537033405234,22.22222222222222,22.52444444444445
2024-06-06 16:20:04,22.2813,23.1368,12.2765,40.7206,40.4777,23.1467,23.1433,1909.15,314.906,1678.77,8.522724437291291,22.22222222222222,22.525185185185187
2024-06-06 16:20:05,22.3082,23.1269,12.2809,40.6707,40.481,23.1319,23.1401,1902.58,294.227,1678.08,8.538380519895604,22.22222222222222,22.52592592592593
2024-06-06 16:20:06,22.3068,23.1532,12.294,40.6263,40.4843,23.1387,23.1499,1910.13,318.517,1677.78,8.524509327307207,22.22222222222222,22.526666666666667
2024-06-06 16:20:07,22.3259,23.1302,12.296,40.5731,40.4777,23.1398,23.1466,1911.12,323.112,1677.49,8.537591647575331,22.22222222222222,22.52740740740741
2024-06-06 16:20:08,22.3249,23.1433,12.2898,40.5018,40.481,23.1323,23.1565,1904.88,301.12,1675.32,8.530968011540516,22.22222222222222,22.52814814814815
2024-06-06 16:20:09,22.3233,23.1302,12.2884,40.4365,40.4843,23.1375,23.1433,1906.85,333.287,1679.06,8.549842221988879,22.22222222222222,22.52888888888889
2024-06-06 16:20:10,22.3127,23.1401,12.2956,40.4103,40.481,23.1414,23.1401,1905.21,304.731,1678.77,8.533202358946752,22.22222222222222,22.529629629629632
2024-06-06 16:20:11,22.3147,23.1433,12.2933,40.353,40.4843,23.1338,23.1466,1905.87,329.677,1679.26,8.539357115587434,22.22222222222222,22.530370370370374
2024-06-06 16:20:12,22.3244,23.1368,12.2827,40.3445,40.481,23.1335,23.1433,1909.15,300.135,1679.85,8.559661333037043,22.22222222222222,22.531111111111112
2024-06-06 16:20:13,22.3179,23.1466,12.2889,40.296,40.481,23.1326,23.1499,1904.22,302.105,1679.85,8.548835706008791,22.22222222222222,22.531851851851854
2024-06-06 16:20:14,22.3232,23.1368,12.2965,40.2647,40.481,23.1388,23.1565,1916.37,307.685,1680.93,8.552370069743946,22.22222222222222,22.532592592592597
2024-06-06 16:20:15,22.3265,23.1401,12.2961,40.2459,40.481,23.136,23.1499,1904.22,316.875,1681.43,8.558070899015695,22.22222222222222,22.533333333333335
2024-06-06 16:20:16,22.3186,23.1433,12.2949,40.248,40.4843,23.138,23.1466,1913.42,291.929,1681.92,8.554846685018465,22.22222222222222,22.534074074074077
2024-06-06 16:20:17,22.3305,23.1433,12.298,40.2526,40.481,23.1303,23.1466,1914.4,308.013,1682.9,8.567346156914388,22.22222222222222,22.534814814814816
2024-06-06 16:20:18,22.3196,23.1368,12.2957,40.26,40.4777,23.1198,23.1433,1900.29,328.035,1680.64,8.548506709696264,22.22222222222222,22.535555555555558
2024-06-06 16:20:19,22.3365,23.1368,12.2979,40.3005,40.481,23.128,23.1433,1921.29,303.418,1676.7,8.540973014126552,22.22222222222222,22.5362962962963
2024-06-06 16:20:20,22.3522,23.1433,12.305,40.284,40.4777,23.1295,23.1433,1905.21,323.768,1678.18,8.555835465195086,22.22222222222222,22.537037037037038
2024-06-06 16:20:21,22.3381,23.1433,12.2937,40.3075,40.4646,23.1207,23.1532,1920.31,304.074,1677.59,8.55044393723302,22.22222222222222,22.53777777777778
2024-06-06 16:20:22,22.3294,23.1466,12.2949,40.3239,40.4876,23.1217,23.1499,1898.64,325.081,1676.8,8.537993863954242,22.22222222222222,22.538518518518522
2024-06-06 16:20:23,22.3453,23.1499,12.3083,40.3514,40.4745,23.1157,23.1466,1906.52,326.066,1674.34,8.527591981663734,22.22222222222222,22.53925925925926
2024-06-06 16:20:24,22.3406,23.1499,12.2887,40.3862,40.4843,23.1241,23.1466,1910.79,324.753,1673.25,8.534691527071534,22.22222222222222,22.540000000000003
2024-06-06 16:20:25,22.3429,23.1499,12.3099,40.4248,40.481,23.1196,23.1499,1908.49,299.151,1677.0,8.537735783454153,22.22222222222222,22.540740740740745
2024-06-06 16:20:26,22.3472,23.1433,12.2957,40.4672,40.4712,23.1252,23.1401,1911.77,301.12,1676.01,8.54842918355217,22.22222222222222,22.541481481481483
2024-06-06 16:20:27,22.3409,23.1335,12.304,40.5076,40.481,23.1179,23.1466,1906.19,314.25,1674.73,8.529493311857157,22.22222222222222,22.542222222222225
2024-06-06 16:20:28,22.3423,23.1171,12.2998,40.554,40.481,23.1305,23.1499,1906.52,325.738,1674.04,8.530736098353103,22.22222222222222,22.542962962962964
2024-06-06 16:20:29,22.3474,23.1368,12.3043,40.5785,40.4777,23.1314,23.1499,1910.13,304.731,1674.04,8.531245776387362,22.22222222222222,22.543703703703706
2024-06-06 16:20:30,22.3501,23.1236,12.3033,40.6257,40.481,23.1373,23.1499,1911.12,312.28,1676.6,8.547439874122773,22.22222222222222,22.544444444444448
2024-06-06 16:20:31,22.3525,23.1565,12.3088,40.6626,40.4843,23.1271,23.1433,1912.1,289.304,1677.69,8.550357702521211,22.22222222222222,22.545185185185186
2024-06-06 16:20:32,22.3534,23.1532,12.3008,40.7128,40.4843,23.1401,23.1499,1911.45,310.311,1678.08,8.559923809430513,22.22222222222222,22.54592592592593
2024-06-06 16:20:33,22.3609,23.1433,12.3163,40.7494,40.481,23.1318,23.1532,1910.46,325.738,1679.06,8.558106725825823,22.22222222222222,22.54666666666667
2024-06-06 16:20:34,22.3763,23.1466,12.3125,40.7962,40.4843,23.1407,23.1335,1911.77,343.791,1679.65,8.577478287742357,22.22222222222222,22.54740740740741
2024-06-06 16:20:35,22.3654,23.1598,12.3089,40.8344,40.481,23.143,23.1565,1916.37,296.853,1679.75,8.571766724229757,22.22222222222222,22.54814814814815
2024-06-06 16:20:36,22.3635,23.1532,12.3144,40.8793,40.4843,23.1482,23.1532,1916.37,303.746,1679.85,8.565969178707048,22.22222222222222,22.548888888888893
2024-06-06 16:20:37,22.3605,23.1532,12.3181,40.9004,40.4843,23.1478,23.1499,1910.79,315.562,1680.15,8.561786775140636,22.22222222222222,22.54962962962963
2024-06-06 16:20:38,22.3707,23.1433,12.3159,40.9291,40.481,23.1518,23.1466,1911.12,324.425,1680.84,8.575879042144356,22.22222222222222,22.550370370370374
2024-06-06 16:20:39,22.3601,23.1401,12.3018,40.9648,40.4843,23.1512,23.1433,1921.62,299.807,1681.82,8.58386607747541,22.22222222222222,22.551111111111112
2024-06-06 16:20:40,22.3702,23.1368,12.3147,40.9364,40.4843,23.1359,23.1598,1920.96,299.151,1681.72,8.580966276654493,22.22222222222222,22.551851851851854
2024-06-06 16:20:41,22.3759,23.1433,12.313,40.9417,40.4843,23.1456,23.1466,1918.67,317.86,1681.82,8.587791769088948,22.22222222222222,22.552592592592596
2024-06-06 16:20:42,22.3692,23.1401,12.3071,40.9227,40.4843,23.1389,23.1466,1917.68,310.967,1681.23,8.584096592684494,22.22222222222222,22.553333333333335
2024-06-06 16:20:43,22.3814,23.1335,12.3205,40.9131,40.481,23.15,23.1499,1917.68,329.02,1680.34,8.578529200063599,22.22222222222222,22.554074074074077
2024-06-06 16:20:44,22.3839,23.1466,12.3179,40.8572,40.4843,23.1527,23.1499,1914.4,291.929,1679.06,8.576339754909373,22.22222222222222,22.55481481481482
2024-06-06 16:20:45,22.3879,23.1368,12.3288,40.8329,40.4777,23.149,23.1499,1918.67,315.891,1678.28,8.566479510822637,22.22222222222222,22.555555555555557
2024-06-06 16:20:46,22.3966,23.1368,12.3245,40.7675,40.481,23.1451,23.1499,1908.16,331.646,1678.08,8.576528321127379,22.22222222222222,22.5562962962963
2024-06-06 16:20:47,22.3905,23.1368,12.3188,40.7102,40.4777,23.1504,23.1433,1917.03,293.571,1674.34,8.557073643690597,22.22222222222222,22.55703703703704
2024-06-06 16:20:48,22.3791,23.1401,12.3226,40.6772,40.4843,23.1583,23.1499,1908.16,314.906,1681.13,8.578808866262465,22.22222222222222,22.55777777777778
2024-06-06 16:20:49,22.3726,23.1401,12.3176,40.5995,40.481,23.1385,23.1499,1904.22,328.692,1677.78,8.560436769542386,22.22222222222222,22.55851851851852
2024-06-06 16:20:50,22.3883,23.1433,12.3313,40.5555,40.481,23.1511,23.1466,1903.57,293.242,1678.18,8.564180793999018,22.22222222222222,22.55925925925926
2024-06-06 16:20:51,22.3907,23.1368,12.33,40.5121,40.4843,23.1508,23.1499,1906.85,313.921,1678.18,8.567331581404586,22.22222222222222,22.560000000000002
2024-06-06 16:20:52,22.3813,23.1269,12.3321,40.4366,40.4876,23.1692,23.1433,1915.71,324.425,1678.57,8.559527319434693,22.22222222222222,22.560740740740744
2024-06-06 16:20:53,22.3974,23.1072,12.3171,40.4284,40.4843,23.1593,23.1499,1919.65,327.379,1678.08,8.583510731174266,22.22222222222222,22.561481481481483
2024-06-06 16:20:54,22.3943,23.1466,12.3186,40.3986,40.481,23.1434,23.1433,1902.26,317.86,1678.67,8.582610288512424,22.22222222222222,22.562222222222225
2024-06-06 16:20:55,22.399,23.1368,12.3134,40.3768,40.481,23.1598,23.1499,1897.66,297.181,1679.85,8.597082201268554,22.22222222222222,22.562962962962967
2024-06-06 16:20:56,22.3976,23.1401,12.3232,40.3443,40.4876,23.1717,23.163,1903.57,332.959,1680.74,8.592084946834314,22.22222222222222,22.563703703703705
2024-06-06 16:20:57,22.3988,23.1368,12.3186,40.3372,40.481,23.1545,23.1433,1896.02,308.341,1681.72,8.602044280436843,22.22222222222222,22.564444444444447
2024-06-06 16:20:58,22.4072,23.1401,12.3265,40.3319,40.481,23.1544,23.1499,1909.48,290.617,1682.12,8.604517073217432,22.22222222222222,22.56518518518519
2024-06-06 16:20:59,22.4193,23.1499,12.3327,40.3138,40.4843,23.1609,23.1433,1901.93,296.525,1682.12,8.609553097574075,22.22222222222222,22.565925925925928
2024-06-06 16:21:00,22.4044,23.1401,12.3311,40.3367,40.4777,23.1562,23.1466,1908.49,320.158,1681.53,8.595184903138941,22.22222222222222,22.56666666666667
2024-06-06 16:21:01,22.4164,23.1368,12.3318,40.3305,40.4876,23.1555,23.1499,1903.57,290.617,1681.92,8.606822518604622,22.22222222222222,22.56740740740741
2024-06-06 16:21:02,22.3948,23.035,12.3267,40.3518,40.4777,23.1543,23.0449,1896.68,297.509,1680.74,8.586711908721355,22.22222222222222,22.56814814814815
2024-06-06 16:21:03,22.4039,23.0449,12.3256,40.3525,40.481,23.1578,23.0481,1900.29,335.585,1680.74,8.595411113285175,22.22222222222222,22.568888888888893
2024-06-06 16:21:04,22.3997,23.0252,12.3235,40.3611,40.481,23.1567,23.0481,1899.96,293.899,1680.15,8.590603431816307,22.22222222222222,22.56962962962963
2024-06-06 16:21:05,22.4146,23.0481,12.3356,40.3623,40.481,23.153,23.0481,1900.61,326.722,1679.75,8.590944842988291,22.22222222222222,22.570370370370373
2024-06-06 16:21:06,22.4064,23.035,12.3327,40.3689,40.4843,23.1383,23.058,1899.96,321.142,1679.36,8.584433756133585,22.22222222222222,22.571111111111115
2024-06-06 16:21:07,22.4151,23.0416,12.3359,40.3863,40.4843,23.1457,23.0481,1894.71,282.082,1679.26,8.588609200254337,22.22222222222222,22.571851851851854
2024-06-06 16:21:08,22.4041,23.0383,12.335,40.4387,40.4843,23.1495,23.0449,1896.68,319.829,1676.8,8.567433755099062,22.22222222222222,22.572592592592596
2024-06-06 16:21:09,22.403,23.0416,12.333,40.4732,40.4876,23.1482,23.0514,1901.93,311.295,1676.21,8.565184720040302,22.22222222222222,22.573333333333338
2024-06-06 16:21:10,22.4205,23.0383,12.3497,40.5116,40.4843,23.1518,23.0481,1908.82,328.692,1675.91,8.56433209432649,22.22222222222222,22.574074074074076
2024-06-06 16:21:11,22.3955,23.035,12.3375,40.5313,40.4777,23.1375,23.0481,1914.4,338.211,1674.83,8.547934753376634,22.22222222222222,22.574814814814818
2024-06-06 16:21:12,22.4066,23.0317,12.3251,40.5654,40.4777,23.1514,23.0514,1908.49,306.372,1675.03,8.568929701008436,22.22222222222222,22.575555555555557
2024-06-06 16:21:13,22.4102,23.0383,12.3234,40.5827,40.481,23.1479,23.0449,1900.94,293.242,1675.32,8.574918848721676,22.22222222222222,22.5762962962963
2024-06-06 16:21:14,22.4046,23.0186,12.3392,40.6175,40.481,23.1361,23.0449,1910.46,330.99,1677.49,8.567809745810495,22.22222222222222,22.57703703703704
2024-06-06 16:21:15,22.4004,23.0416,12.3164,40.6369,40.4843,23.1485,23.0481,1903.24,328.364,1674.44,8.568035611409625,22.22222222222222,22.57777777777778
2024-06-06 16:21:16,22.4066,23.0317,12.3319,40.665,40.4843,23.1435,23.0514,1904.22,309.654,1674.34,8.55962249055172,22.22222222222222,22.57851851851852
2024-06-06 16:21:17,22.4115,23.0284,12.3468,40.7007,40.4777,23.1373,23.0449,1916.7,298.822,1673.35,8.546070243547444,22.22222222222222,22.579259259259263
2024-06-06 16:21:18,22.4227,23.0153,12.328,40.7432,40.4843,23.1299,23.0481,1906.19,320.814,1673.25,8.571031402852089,22.22222222222222,22.580000000000002
2024-06-06 16:21:19,22.4252,23.035,12.3312,40.7747,40.4777,23.1293,23.0547,1909.8,309.326,1673.25,8.570437059089324,22.22222222222222,22.580740740740744
2024-06-06 16:21:20,22.4217,23.0383,12.3469,40.8262,40.4777,23.1284,23.0416,1919.65,283.724,1673.65,8.556179973739013,22.22222222222222,22.581481481481486
2024-06-06 16:21:21,22.4107,23.0284,12.3361,40.8149,40.4843,23.1367,23.0383,1921.95,306.372,1673.65,8.556010120640718,22.22222222222222,22.582222222222224
2024-06-06 16:21:22,22.4214,23.0317,12.339,40.81,40.4777,23.1486,23.0514,1914.73,291.929,1676.8,8.57875024504781,22.22222222222222,22.582962962962966
2024-06-06 16:21:23,22.4211,23.0481,12.3364,40.8302,40.4777,23.1322,23.0514,1905.21,308.013,1673.55,8.56407597099606,22.22222222222222,22.583703703703705
2024-06-06 16:21:24,22.4263,23.0481,12.3455,40.8366,40.4843,23.1426,23.0383,1912.1,340.18,1674.53,8.5657770589347,22.22222222222222,22.584444444444447
2024-06-06 16:21:25,22.4238,23.0416,12.3434,40.8455,40.4843,23.1356,23.0416,1919.65,305.715,1671.68,8.550859056114632,22.22222222222222,22.58518518518519
2024-06-06 16:21:26,22.4195,23.0416,12.3357,40.8279,40.4843,23.1258,23.0383,1909.15,284.38,1668.63,8.538136754084675,22.22222222222222,22.585925925925928
2024-06-06 16:21:27,22.4374,23.0383,12.354,40.7948,40.481,23.133,23.0481,1909.15,297.838,1669.91,8.54434738063748,22.22222222222222,22.58666666666667
2024-06-06 16:21:28,22.441,23.035,12.3488,40.75,40.4843,23.135,23.0449,1903.24,311.295,1669.51,8.549755769588247,22.22222222222222,22.58740740740741
2024-06-06 16:21:29,22.4211,23.0383,12.3382,40.689,40.4843,23.1227,23.0481,1897.99,326.394,1669.61,8.542388777479278,22.22222222222222,22.58814814814815
2024-06-06 16:21:30,22.42,23.0317,12.3353,40.6526,40.4777,23.1171,23.0481,1907.51,323.768,1670.1,8.546421247743131,22.22222222222222,22.588888888888892
2024-06-06 16:21:31,22.4362,23.0284,12.3436,40.6094,40.4876,23.1183,23.0514,1903.24,294.227,1670.3,8.554140478125207,22.22222222222222,22.589629629629634
2024-06-06 16:21:32,22.4468,23.035,12.3547,40.532,40.481,23.1216,23.0449,1899.3,305.387,1670.4,8.5542288019393,22.22222222222222,22.590370370370373
2024-06-06 16:21:33,22.4323,23.0317,12.3436,40.4688,40.4745,23.1232,23.0449,1902.91,332.631,1667.74,8.537729459822238,22.22222222222222,22.591111111111115
2024-06-06 16:21:34,22.432,23.0514,12.3306,40.375,40.4777,23.1239,23.0514,1907.18,320.158,1669.51,8.557549684996204,22.22222222222222,22.591851851851853
2024-06-06 16:21:35,22.4396,23.0449,12.3466,40.2936,40.4876,23.1274,23.0481,1898.64,286.349,1670.5,8.555503808917978,22.22222222222222,22.592592592592595
2024-06-06 16:21:36,22.4517,23.0416,12.3463,40.2141,40.481,23.1215,23.0416,1908.49,310.639,1671.58,8.57155292082404,22.22222222222222,22.593333333333337
2024-06-06 16:21:37,22.426,23.0284,12.3382,40.1506,40.4843,23.1217,23.0481,1904.22,336.898,1675.32,8.57576896162653,22.22222222222222,22.594074074074076
2024-06-06 16:21:38,22.4383,23.0284,12.3432,40.1148,40.481,23.1182,23.0481,1908.16,315.234,1672.96,8.569885477225542,22.22222222222222,22.594814814814818
2024-06-06 16:21:39,22.4389,23.0317,12.3536,40.0697,40.4777,23.1327,23.0449,1905.21,313.921,1674.34,8.568628416127652,22.22222222222222,22.59555555555556
2024-06-06 16:21:40,22.4344,23.035,12.3369,40.035,40.4876,23.119,23.0449,1901.27,306.044,1676.01,8.587550483103824,22.22222222222222,22.5962962962963
2024-06-06 16:21:41,22.4426,23.0317,12.3558,40.0271,40.4843,23.1318,23.0416,1903.24,304.402,1676.5,8.580958533224626,22.22222222222222,22.59703703703704
2024-06-06 16:21:42,22.455,23.0449,12.3468,39.9981,40.4777,23.1254,23.0547,1897.99,299.479,1674.04,8.586545843104092,22.22222222222222,22.597777777777782
2024-06-06 16:21:43,22.4431,23.0416,12.3469,40.0009,40.4843,23.12,23.0514,1893.72,331.318,1676.21,8.587469510473776,22.22222222222222,22.59851851851852
2024-06-06 16:21:44,22.4408,23.0449,12.344,40.0001,40.481,23.1166,23.0449,1907.84,332.959,1675.72,8.585469358181822,22.22222222222222,22.599259259259263
2024-06-06 16:21:45,22.4525,23.0449,12.3495,39.9758,40.4843,23.1175,23.0514,1903.57,318.188,1675.32,8.588690677780372,22.22222222222222,22.6
2024-06-06 16:21:46,22.4594,23.0383,12.3497,39.984,40.4843,23.1259,23.035,1903.57,332.631,1675.32,8.594386434242924,22.22222222222222,22.600740740740743
2024-06-06 16:21:47,22.4599,23.0449,12.3488,39.9935,40.4777,23.1129,23.0547,1898.32,291.601,1673.45,8.585982169615779,22.22222222222222,22.601481481481486
2024-06-06 16:21:48,22.4655,23.0252,12.3496,40.0105,40.4843,23.1191,23.0547,1891.1,333.615,1672.96,8.587542916768113,22.22222222222222,22.602222222222224
2024-06-06 16:21:49,22.4549,23.0317,12.3489,40.0376,40.4876,23.1226,23.0416,1885.84,292.914,1672.96,8.579138654678145,22.22222222222222,22.602962962962966
2024-06-06 16:21:50,22.4686,23.0416,12.3532,40.0974,40.4843,23.1072,23.0514,1899.96,294.555,1672.47,8.584603343336909,22.22222222222222,22.603703703703708
2024-06-06 16:21:51,22.4699,23.0383,12.3486,40.1347,40.4876,23.1032,23.0481,1897.99,291.929,1672.56,8.59007270646985,22.22222222222222,22.604444444444447
2024-06-06 16:21:52,22.4456,23.035,12.3413,40.1637,40.4843,23.1039,23.0514,1901.6,299.151,1671.88,8.572158061241925,22.22222222222222,22.60518518518519
2024-06-06 16:21:53,22.4537,23.0383,12.3549,40.2237,40.481,23.1055,23.0449,1896.02,332.631,1671.28,8.564417361363281,22.22222222222222,22.60592592592593
2024-06-06 16:21:54,22.4551,23.0416,12.3423,40.2656,40.4843,23.1019,23.0481,1900.61,293.242,1671.68,8.578342869596062,22.22222222222222,22.60666666666667
2024-06-06 16:21:55,22.4655,23.035,12.35,40.3122,40.4909,23.1097,23.0449,1900.61,335.585,1672.07,8.582635033997413,22.22222222222222,22.60740740740741
2024-06-06 16:21:56,22.4569,23.035,12.3542,40.3473,40.4777,23.1104,23.0547,1910.13,321.799,1672.56,8.574286656027686,22.22222222222222,22.60814814814815
2024-06-06 16:21:57,22.4619,23.0514,12.3485,40.4022,40.4843,23.1143,23.0383,1903.9,334.272,1672.86,8.584907440919643,22.22222222222222,22.60888888888889
2024-06-06 16:21:58,22.4599,23.0449,12.3533,40.432,40.4843,23.1073,23.0481,1909.15,304.731,1672.86,8.579135161508338,22.22222222222222,22.609629629629634
2024-06-06 16:21:59,22.4664,23.0449,12.3496,40.4963,40.481,23.1007,23.0481,1906.85,325.081,1676.41,8.60601785953161,22.22222222222222,22.610370370370372
2024-06-06 16:22:00,22.4578,23.035,12.3523,40.5401,40.481,23.1053,23.0514,1911.45,308.669,1673.06,8.579226983566564,22.22222222222222,22.611111111111114
2024-06-06 16:22:01,22.4679,23.035,12.3647,40.589,40.4843,23.1146,23.0449,1901.93,293.899,1674.83,8.586348618046815,22.22222222222222,22.611666666666668
2024-06-06 16:22:02,22.4589,23.0186,12.3581,40.6168,40.481,23.1172,23.0514,1911.45,306.044,1677.0,8.595431237069041,22.22222222222222,22.612222222222226
2024-06-06 16:22:03,22.4599,23.0252,12.3458,40.6855,40.4777,23.1104,23.0449,1901.27,299.151,1673.55,8.589042884592626,22.22222222222222,22.61277777777778
2024-06-06 16:22:04,22.4691,23.0153,12.3464,40.7171,40.4843,23.1054,23.0481,1896.68,301.777,1674.44,8.60091769968428,22.22222222222222,22.613333333333337
2024-06-06 16:22:05,22.477,23.0252,12.3562,40.7566,40.481,23.1105,23.0449,1900.61,295.868,1674.63,8.600279103183928,22.22222222222222,22.61388888888889
2024-06-06 16:22:06,22.4701,23.0481,12.3499,40.7974,40.4777,23.1212,23.0481,1909.8,307.685,1674.73,8.600282778014801,22.22222222222222,22.614444444444448
2024-06-06 16:22:07,22.4709,23.0481,12.3504,40.8132,40.4843,23.1229,23.0481,1898.64,309.326,1674.04,8.596994242806337,22.22222222222222,22.615000000000002
2024-06-06 16:22:08,22.4744,23.0416,12.3564,40.8161,40.481,23.1186,23.0383,1910.46,335.585,1674.93,8.59944002999468,22.22222222222222,22.61555555555556
2024-06-06 16:22:09,22.4734,23.0481,12.3387,40.8171,40.4876,23.1031,23.0416,1900.29,318.517,1675.72,8.617696329962499,22.22222222222222,22.616111111111113
2024-06-06 16:22:10,22.4827,23.0383,12.3559,40.8177,40.4876,23.1004,23.0416,1905.54,298.166,1676.5,8.614987000263634,22.22222222222222,22.61666666666667
2024-06-06 16:22:11,22.4704,23.0317,12.3474,40.794,40.4876,23.1096,23.0481,1918.34,303.746,1676.41,8.611291988774957,22.22222222222222,22.617222222222225
2024-06-06 16:22:12,22.4833,23.035,12.3483,40.7708,40.481,23.0967,23.0449,1915.71,333.615,1675.91,8.618928563371227,22.22222222222222,22.617777777777782
2024-06-06 16:22:13,22.4671,23.0383,12.3494,40.715,40.4876,23.1057,23.0416,1918.34,334.928,1675.32,8.60118733748179,22.22222222222222,22.618333333333336
2024-06-06 16:22:14,22.4813,23.0449,12.3651,40.6779,40.481,23.0963,23.0514,1904.22,325.41,1673.84,8.592314891181099,22.22222222222222,22.618888888888893
2024-06-06 16:22:15,22.4762,23.035,12.3502,40.6226,40.481,23.1015,23.0383,1905.54,286.021,1673.35,8.598120886480615,22.22222222222222,22.619444444444447
2024-06-06 16:22:16,22.4731,23.0383,12.3569,40.5624,40.4843,23.1115,23.0514,1911.77,329.02,1672.86,8.587284261853698,22.22222222222222,22.620000000000005
2024-06-06 16:22:17,22.4874,23.0383,12.3642,40.5367,40.481,23.0949,23.0449,1909.15,283.395,1672.07,8.589168204850244,22.22222222222222,22.62055555555556
2024-06-06 16:22:18,22.4985,23.0416,12.369,40.4598,40.4843,23.0988,23.0514,1912.43,310.311,1671.38,8.590966896032986,22.22222222222222,22.621111111111116
2024-06-06 16:22:19,22.4806,23.035,12.3622,40.4096,40.4843,23.1003,23.0416,1906.85,332.631,1670.4,8.576521111517179,22.22222222222222,22.62166666666667
2024-06-06 16:22:20,22.4881,22.9398,12.3706,40.3557,40.4843,23.1028,22.9464,1909.48,313.921,1668.92,8.568160003572016,22.22222222222222,22.622222222222224
2024-06-06 16:22:21,22.4851,22.9267,12.361,40.3108,40.4843,23.1116,22.9398,1903.24,331.318,1668.53,8.5717457662258,22.22222222222222,22.62277777777778
2024-06-06 16:22:22,22.4875,22.9431,12.3648,40.2536,40.481,23.0974,22.9431,1902.26,301.12,1665.57,8.555356114917902,22.22222222222222,22.623333333333335
2024-06-06 16:22:23,22.4831,22.9365,12.3619,40.2139,40.481,23.1127,22.9332,1902.58,305.387,1668.92,8.571293405302999,22.22222222222222,22.623888888888892
2024-06-06 16:22:24,22.4843,22.9398,12.3562,40.1603,40.4876,23.1106,22.9365,1896.02,336.898,1672.56,8.595843950717525,22.22222222222222,22.624444444444446
2024-06-06 16:22:25,22.4964,22.9299,12.3596,40.1327,40.4777,23.1102,22.9398,1907.84,310.311,1670.1,8.590574127551893,22.22222222222222,22.625000000000004
2024-06-06 16:22:26,22.4997,22.9299,12.3752,40.1021,40.4909,23.1085,22.9431,1895.36,329.677,1669.12,8.575115562286342,22.22222222222222,22.625555555555557
2024-06-06 16:22:27,22.4987,22.9365,12.3636,40.0635,40.481,23.1088,22.9365,1898.97,304.402,1669.12,8.584093410571214,22.22222222222222,22.626111111111115
2024-06-06 16:22:28,22.4962,22.9431,12.3713,40.0525,40.4777,23.0979,22.9365,1893.72,332.302,1669.41,8.576944284885197,22.22222222222222,22.62666666666667
2024-06-06 16:22:29,22.4867,22.9398,12.3682,40.0664,40.481,23.1015,22.9464,1898.64,321.142,1669.61,8.572549647911213,22.22222222222222,22.627222222222226
2024-06-06 16:22:30,22.4965,22.9365,12.3663,40.0591,40.4843,23.1035,22.9431,1902.58,300.135,1670.99,8.589555819840273,22.22222222222222,22.62777777777778
2024-06-06 16:22:31,22.4862,22.9431,12.3538,40.067,40.4909,23.0919,22.9464,1901.93,313.921,1671.68,8.594968880220632,22.22222222222222,22.628333333333337
2024-06-06 16:22:32,22.4976,22.9332,12.365,40.0976,40.481,23.1004,22.9398,1905.87,291.601,1673.75,8.605781680861135,22.22222222222222,22.62888888888889
2024-06-06 16:22:33,22.497,22.9365,12.3719,40.123,40.4843,23.0951,22.9299,1901.27,314.25,1670.99,8.585231449671744,22.22222222222222,22.62944444444445
2024-06-06 16:22:34,22.5008,22.9299,12.3695,40.1207,40.4876,23.1112,22.9464,1897.99,287.006,1670.4,8.58745536222268,22.22222222222222,22.630000000000003
2024-06-06 16:22:35,22.5151,22.9332,12.3689,40.1514,40.4843,23.1028,22.9398,1915.06,308.998,1670.3,8.599569993773063,22.22222222222222,22.63055555555556
2024-06-06 16:22:36,22.5118,22.9398,12.3677,40.1996,40.4909,23.0997,22.9365,1903.57,298.494,1670.99,8.601341848338798,22.22222222222222,22.631111111111114
2024-06-06 16:22:37,22.5168,22.9398,12.3689,40.2517,40.481,23.1043,22.9431,1908.82,327.051,1671.88,8.609146877040173,22.22222222222222,22.63166666666667
2024-06-06 16:22:38,22.514,22.9332,12.3686,40.3046,40.481,23.1061,22.9365,1907.51,295.868,1672.47,8.610063344948328,22.22222222222222,22.632222222222225
2024-06-06 16:22:39,22.5143,22.9398,12.3697,40.3427,40.481,23.1064,22.9431,1911.45,312.937,1672.66,8.610362475775384,22.22222222222222,22.63277777777778
2024-06-06 16:22:40,22.5208,22.9398,12.3791,40.3754,40.4843,23.0917,22.9464,1911.77,333.287,1672.47,8.60692327808292,22.22222222222222,22.633333333333336
2024-06-06 16:22:41,22.5121,22.9299,12.3735,40.4145,40.4843,23.0965,22.9398,1897.99,300.792,1672.27,8.60326347890282,22.22222222222222,22.63388888888889
2024-06-06 16:22:42,22.5145,22.9398,12.3673,40.4675,40.4843,23.0886,22.9464,1898.32,304.731,1671.58,8.607008312207894,22.22222222222222,22.634444444444448
2024-06-06 16:22:43,22.518,22.9398,12.3731,40.5118,40.4843,23.09,22.9464,1906.19,302.761,1672.56,8.610102318858846,22.22222222222222,22.635
2024-06-06 16:22:44,22.5261,22.9299,12.3761,40.5804,40.4777,23.0994,22.9431,1915.06,319.173,1673.25,8.617984560110619,22.22222222222222,22.63555555555556
2024-06-06 16:22:45,22.507,22.9267,12.368,40.6063,40.481,23.0925,22.9464,1907.51,309.654,1673.84,8.61168034258764,22.22222222222222,22.636111111111113
2024-06-06 16:22:46,22.5209,22.9267,12.371,40.6328,40.4843,23.0874,22.9431,1918.67,336.241,1674.14,8.622483506057776,22.22222222222222,22.63666666666667
2024-06-06 16:22:47,22.5106,22.9365,12.3769,40.6734,40.4745,23.0965,22.9398,1905.87,322.455,1673.35,8.604659058594573,22.22222222222222,22.637222222222224
2024-06-06 16:22:48,22.509,22.9365,12.3696,40.698,40.4909,23.0853,22.9398,1915.38,335.585,1671.88,8.601935754694187,22.22222222222222,22.63777777777778
2024-06-06 16:22:49,22.518,22.9332,12.3661,40.7399,40.481,23.0868,22.9464,1917.35,297.509,1671.28,8.609449500022166,22.22222222222222,22.638333333333335
2024-06-06 16:22:50,22.52,22.9267,12.3666,40.7743,40.4843,23.0883,22.9398,1912.76,315.891,1670.89,8.608712247353948,22.22222222222222,22.638888888888893
