TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:22:51,22.5141,22.9299,12.3692,40.7887,40.4777,23.0944,22.9431,1910.46,308.998,1667.35,8.583281975743347,22.22222222222222,22.639444444444447
2024-06-06 16:22:52,22.5213,22.9332,12.3775,40.8108,40.4777,23.0887,22.9431,1909.15,318.845,1670.3,8.597535836355991,22.22222222222222,22.640000000000004
2024-06-06 16:22:53,22.5224,22.9365,12.3779,40.8407,40.4876,23.0793,22.9398,1909.8,316.547,1670.0,8.596584835592253,22.22222222222222,22.640555555555558
2024-06-06 16:22:54,22.5296,22.9365,12.3745,40.8533,40.481,23.097,22.9431,1909.48,339.195,1669.51,8.603042430366587,22.22222222222222,22.641111111111115
2024-06-06 16:22:55,22.5329,22.9332,12.3757,40.8584,40.481,23.0809,22.9431,1911.12,304.074,1668.92,8.601780557280126,22.22222222222222,22.64166666666667
2024-06-06 16:22:56,22.5282,22.9496,12.3848,40.8671,40.481,23.0897,22.9398,1910.46,330.99,1667.64,8.583505530999341,22.22222222222222,22.642222222222227
2024-06-06 16:22:57,22.5261,22.9529,12.3819,40.8383,40.481,23.0785,22.9398,1919.32,315.234,1667.15,8.581660227007442,22.22222222222222,22.64277777777778
2024-06-06 16:22:58,22.534,22.9431,12.3764,40.8396,40.4843,23.0843,22.9398,1917.68,308.669,1666.26,8.588408857527792,22.22222222222222,22.643333333333334
2024-06-06 16:22:59,22.5256,22.9496,12.3835,40.8111,40.4777,23.0777,22.9398,1911.77,326.394,1666.07,8.574325543167133,22.22222222222222,22.643888888888892
2024-06-06 16:23:00,22.5239,22.9529,12.378,40.7794,40.4777,23.0772,22.9398,1920.31,335.913,1667.05,8.582583534607032,22.22222222222222,22.644444444444446
2024-06-06 16:23:01,22.5337,22.9234,12.3756,40.7391,40.481,23.0839,22.9464,1912.1,316.547,1666.95,8.592388259417948,22.22222222222222,22.645000000000003
2024-06-06 16:23:02,22.5296,22.9299,12.3874,40.7084,40.481,23.0756,22.9464,1908.82,302.105,1669.32,8.591136172687229,22.22222222222222,22.645555555555557
2024-06-06 16:23:03,22.5304,22.9299,12.3854,40.6852,40.4777,23.0779,22.9299,1924.9,312.608,1666.36,8.578270152395932,22.22222222222222,22.646111111111114
2024-06-06 16:23:04,22.5308,22.9398,12.3915,40.6399,40.481,23.0802,22.9464,1922.93,336.898,1669.51,8.58965722781813,22.22222222222222,22.64666666666667
2024-06-06 16:23:05,22.5272,22.9398,12.3826,40.6242,40.4876,23.0777,22.9464,1902.58,298.494,1666.95,8.58096907261116,22.22222222222222,22.647222222222226
2024-06-06 16:23:06,22.5423,22.9332,12.3916,40.5898,40.481,23.0872,22.9365,1904.55,313.921,1667.64,8.589682906472685,22.22222222222222,22.64777777777778
2024-06-06 16:23:07,22.5267,22.9365,12.3873,40.5635,40.4777,23.0859,22.9299,1908.82,288.647,1669.22,8.588249874662434,22.22222222222222,22.648333333333337
2024-06-06 16:23:08,22.5097,22.9398,12.3671,40.5226,40.481,23.0775,22.9431,1913.09,323.44,1669.91,8.594511547975257,22.22222222222222,22.64888888888889
2024-06-06 16:23:09,22.5215,22.9299,12.3841,40.4526,40.4876,23.0935,22.9464,1913.09,331.318,1671.19,8.596689623582323,22.22222222222222,22.64944444444445
2024-06-06 16:23:10,22.522,22.9365,12.3799,40.4059,40.481,23.0864,22.9332,1904.55,307.685,1672.27,8.606233457220947,22.22222222222222,22.650000000000002
2024-06-06 16:23:11,22.5233,22.9267,12.3983,40.3531,40.4876,23.0863,22.9464,1904.22,305.387,1673.45,8.597785549283442,22.22222222222222,22.65055555555556
2024-06-06 16:23:12,22.5145,22.9365,12.3765,40.3162,40.481,23.0874,22.9398,1903.57,340.18,1673.35,8.608310245619247,22.22222222222222,22.651111111111113
2024-06-06 16:23:13,22.5222,22.9332,12.3795,40.2628,40.4843,23.0819,22.9398,1911.12,300.792,1673.16,8.611323196928545,22.22222222222222,22.65166666666667
2024-06-06 16:23:14,22.5132,22.9365,12.3859,40.2286,40.4876,23.0915,22.9398,1908.49,294.227,1673.35,8.599224733720641,22.22222222222222,22.652222222222225
2024-06-06 16:23:15,22.5127,22.9398,12.3868,40.2159,40.4712,23.1063,22.9431,1902.58,291.929,1673.94,8.601067523381278,22.22222222222222,22.65277777777778
2024-06-06 16:23:16,22.5289,22.9332,12.3891,40.1839,40.481,23.0959,22.9365,1912.76,301.12,1673.65,8.611382230686353,22.22222222222222,22.653333333333336
2024-06-06 16:23:17,22.5317,22.9365,12.3799,40.1844,40.481,23.0943,22.9398,1905.87,306.372,1672.86,8.617503842301106,22.22222222222222,22.65388888888889
2024-06-06 16:23:18,22.5389,22.9398,12.3866,40.1642,40.4876,23.0799,22.9496,1895.36,329.348,1672.17,8.614373661248324,22.22222222222222,22.654444444444447
2024-06-06 16:23:19,22.5271,22.9365,12.3729,40.1831,40.481,23.0957,22.9398,1895.03,308.998,1671.28,8.611400044634513,22.22222222222222,22.655
2024-06-06 16:23:20,22.5278,22.9201,12.3874,40.1727,40.4777,23.0883,22.9365,1901.6,296.853,1671.58,8.601240449494732,22.22222222222222,22.65555555555556
2024-06-06 16:23:21,22.5334,22.9365,12.381,40.199,40.4843,23.0819,22.9398,1901.6,322.455,1670.99,8.608379548809138,22.22222222222222,22.656111111111112
2024-06-06 16:23:22,22.5281,22.9365,12.3903,40.2283,40.4777,23.0957,22.9496,1894.71,328.364,1670.69,8.594456702570664,22.22222222222222,22.65666666666667
2024-06-06 16:23:23,22.5172,22.9332,12.3686,40.2516,40.4777,23.102,22.9595,1891.75,302.433,1670.3,8.601604151190129,22.22222222222222,22.657222222222224
2024-06-06 16:23:24,22.5254,22.9332,12.3796,40.2709,40.4843,23.096,22.9431,1887.81,295.54,1671.88,8.60736530563705,22.22222222222222,22.65777777777778
2024-06-06 16:23:25,22.5349,22.9529,12.3827,40.3204,40.4777,23.0964,22.9562,1899.63,302.761,1670.1,8.603625074750646,22.22222222222222,22.658333333333335
2024-06-06 16:23:26,22.5414,22.9398,12.3896,40.3489,40.481,23.109,22.9365,1902.58,321.471,1669.51,8.600246786796337,22.22222222222222,22.658888888888892
2024-06-06 16:23:27,22.5406,22.9398,12.3854,40.3667,40.4843,23.0986,22.9332,1905.21,324.097,1668.82,8.599571518102234,22.22222222222222,22.659444444444446
2024-06-06 16:23:28,22.542,22.9299,12.3921,40.4313,40.4876,23.086,22.9398,1919.0,334.928,1667.25,8.586997279483695,22.22222222222222,22.660000000000004
2024-06-06 16:23:29,22.5379,22.9365,12.3796,40.4695,40.4843,23.0939,22.9398,1914.73,325.081,1670.89,8.612866785736356,22.22222222222222,22.660555555555558
2024-06-06 16:23:30,22.5317,22.9332,12.3767,40.5147,40.4843,23.1026,22.9365,1919.65,334.928,1666.95,8.589766075780835,22.22222222222222,22.661111111111115
2024-06-06 16:23:31,22.5413,22.9398,12.3756,40.5579,40.481,23.0951,22.9431,1915.38,319.829,1667.25,8.600364362609222,22.22222222222222,22.66166666666667
2024-06-06 16:23:32,22.5376,22.9365,12.3786,40.6374,40.4843,23.0912,22.9398,1914.4,327.379,1667.44,8.59567549509013,22.22222222222222,22.662222222222226
2024-06-06 16:23:33,22.548,22.9365,12.398,40.6743,40.481,23.0954,22.9398,1919.32,328.035,1667.64,8.5890905553999,22.22222222222222,22.66277777777778
2024-06-06 16:23:34,22.5454,22.9398,12.3791,40.7408,40.4909,23.0972,22.9464,1912.1,316.219,1666.46,8.59679658643088,22.22222222222222,22.663333333333334
2024-06-06 16:23:35,22.5425,22.9267,12.3789,40.7895,40.5007,23.0964,22.9464,1914.07,336.898,1666.56,8.595029155159912,22.22222222222222,22.66388888888889
2024-06-06 16:23:36,22.56,22.9431,12.3848,40.8374,40.4712,23.0813,22.9398,1910.79,305.059,1666.95,8.606852562706568,22.22222222222222,22.664444444444445
2024-06-06 16:23:37,22.5564,22.9398,12.3868,40.8626,40.4843,23.0938,22.9431,1907.84,300.464,1667.15,8.603147793278422,22.22222222222222,22.665000000000003
2024-06-06 16:23:38,22.5636,22.8282,12.3782,40.8941,40.481,23.0865,22.8446,1918.34,330.005,1667.54,8.618529754405921,22.22222222222222,22.665555555555557
2024-06-06 16:23:39,22.5486,22.8413,12.3897,40.8957,40.4843,23.0909,22.8413,1921.95,295.868,1667.64,8.596621876182468,22.22222222222222,22.666111111111114
2024-06-06 16:23:40,22.544,22.8249,12.3795,40.9331,40.4843,23.0975,22.8446,1914.07,315.562,1668.53,8.605951130550086,22.22222222222222,22.666666666666668
2024-06-06 16:23:41,22.5464,22.8249,12.3865,40.9421,40.4745,23.083,22.8413,1912.43,325.41,1669.12,8.605098187690542,22.22222222222222,22.667222222222225
2024-06-06 16:23:42,22.5562,22.838,12.3856,40.9867,40.4843,23.0831,22.8413,1917.03,314.578,1667.05,8.603477670494902,22.22222222222222,22.66777777777778
2024-06-06 16:23:43,22.556,22.8479,12.3939,40.9649,40.4777,23.0787,22.838,1923.59,293.899,1667.54,8.598814108159555,22.22222222222222,22.668333333333337
2024-06-06 16:23:44,22.5586,22.838,12.3863,40.957,40.481,23.0924,22.838,1906.52,334.928,1667.44,8.60692881570088,22.22222222222222,22.66888888888889
2024-06-06 16:23:45,22.5402,22.838,12.3921,40.9677,40.4843,23.0848,22.8544,1910.46,313.593,1667.25,8.585474447228888,22.22222222222222,22.669444444444448
2024-06-06 16:23:46,22.5548,22.8413,12.3948,40.9645,40.4876,23.0796,22.8577,1918.01,303.418,1668.92,8.604151780211682,22.22222222222222,22.67
2024-06-06 16:23:47,22.5609,22.8216,12.3952,40.9272,40.4777,23.0727,22.8446,1918.67,326.394,1667.84,8.603407826381266,22.22222222222222,22.67055555555556
2024-06-06 16:23:48,22.5573,22.8282,12.4016,40.9105,40.4876,23.0882,22.8544,1914.07,321.471,1667.64,8.593913985564019,22.22222222222222,22.671111111111113
2024-06-06 16:23:49,22.5576,22.838,12.4019,40.8768,40.4843,23.0721,22.8413,1904.88,304.731,1668.72,8.59947959151279,22.22222222222222,22.67166666666667
2024-06-06 16:23:50,22.5539,22.8347,12.3878,40.8634,40.4843,23.088,22.8347,1911.77,330.333,1669.41,8.61184538065278,22.22222222222222,22.672222222222224
2024-06-06 16:23:51,22.5542,22.8249,12.4114,40.807,40.4777,23.0766,22.8249,1914.73,330.99,1670.5,8.597717629356309,22.22222222222222,22.67277777777778
2024-06-06 16:23:52,22.557,22.8347,12.3865,40.7603,40.4843,23.077,22.8446,1905.21,320.814,1674.04,8.639467412327635,22.22222222222222,22.673333333333336
2024-06-06 16:23:53,22.5532,22.8249,12.392,40.7152,40.4876,23.0804,22.8282,1913.74,324.425,1672.27,8.622441053185586,22.22222222222222,22.67388888888889
2024-06-06 16:23:54,22.5605,22.838,12.3974,40.6601,40.4843,23.0738,22.8413,1900.94,299.479,1672.96,8.62761172188398,22.22222222222222,22.674444444444447
2024-06-06 16:23:55,22.5513,22.8282,12.3997,40.5762,40.4843,23.0747,22.8446,1914.73,298.494,1674.34,8.624957931758242,22.22222222222222,22.675
2024-06-06 16:23:56,22.5649,22.8413,12.399,40.5011,40.4876,23.0873,22.8413,1915.38,330.661,1674.73,8.639119255846792,22.22222222222222,22.675555555555558
2024-06-06 16:23:57,22.5555,22.8315,12.4019,40.4539,40.4777,23.1008,22.8446,1913.42,323.112,1675.03,8.630212231528962,22.22222222222222,22.676111111111112
2024-06-06 16:23:58,22.5591,22.838,12.4002,40.3873,40.4843,23.084,22.838,1909.8,303.746,1674.93,8.6342015537372,22.22222222222222,22.67666666666667
2024-06-06 16:23:59,22.5605,22.8315,12.4049,40.3296,40.4843,23.0769,22.8413,1916.37,332.959,1675.72,8.635467931815164,22.22222222222222,22.677222222222223
2024-06-06 16:24:00,22.5541,22.8282,12.3902,40.3116,40.4843,23.0813,22.8479,1912.76,304.074,1676.8,8.648095653380292,22.22222222222222,22.67777777777778
2024-06-06 16:24:01,22.5589,22.8479,12.3957,40.2688,40.4777,23.0698,22.838,1909.8,310.311,1676.31,8.644973047797004,22.22222222222222,22.678333333333335
2024-06-06 16:24:02,22.5587,22.8347,12.4061,40.2595,40.4876,23.0681,22.8413,1896.35,319.501,1676.21,8.635441349422164,22.22222222222222,22.678888888888892
2024-06-06 16:24:03,22.5583,22.8413,12.4047,40.2478,40.4876,23.0589,22.8413,1910.13,333.615,1675.42,8.632221618089373,22.22222222222222,22.679444444444446
2024-06-06 16:24:04,22.5645,22.8315,12.3902,40.2424,40.4843,23.0532,22.8413,1906.52,308.998,1674.34,8.644244206340673,22.22222222222222,22.680000000000003
2024-06-06 16:24:05,22.5601,22.8282,12.403,40.2221,40.4909,23.048,22.8446,1900.61,316.547,1674.53,8.630610087027378,22.22222222222222,22.680555555555557
2024-06-06 16:24:06,22.5698,22.838,12.4066,40.2326,40.4876,23.0666,22.8413,1902.91,302.105,1673.45,8.630223614269376,22.22222222222222,22.681111111111115
2024-06-06 16:24:07,22.5504,22.8315,12.3933,40.2649,40.4777,23.0591,22.8347,1902.26,327.707,1670.4,8.609323863633696,22.22222222222222,22.68166666666667
2024-06-06 16:24:08,22.5496,22.8315,12.3902,40.2937,40.481,23.0598,22.8413,1902.91,290.288,1668.53,8.601633126637868,22.22222222222222,22.682222222222226
2024-06-06 16:24:09,22.5611,22.8249,12.4025,40.3451,40.481,23.0541,22.8413,1907.84,306.7,1667.54,8.595852530397227,22.22222222222222,22.68277777777778
2024-06-06 16:24:10,22.5637,22.8282,12.4004,40.3634,40.481,23.0605,22.8413,1902.26,324.425,1666.66,8.59529117435611,22.22222222222222,22.683333333333337
2024-06-06 16:24:11,22.5623,22.8413,12.4013,40.4081,40.4843,23.0667,22.8479,1899.3,294.884,1665.87,8.589272759421073,22.22222222222222,22.68388888888889
2024-06-06 16:24:12,22.5662,22.8282,12.4088,40.4617,40.4843,23.0544,22.8413,1901.6,330.005,1665.47,8.584167935248217,22.22222222222222,22.684444444444445
2024-06-06 16:24:13,22.5647,22.8216,12.3968,40.4859,40.4843,23.0591,22.8413,1907.18,325.081,1665.47,8.593041639475699,22.22222222222222,22.685000000000002
2024-06-06 16:24:14,22.5671,22.8347,12.3926,40.5259,40.4843,23.0573,22.8446,1898.64,321.799,1666.36,8.60321435835903,22.22222222222222,22.685555555555556
2024-06-06 16:24:15,22.5573,22.8413,12.3969,40.5485,40.4843,23.0548,22.838,1898.97,290.945,1665.97,8.589281141201841,22.22222222222222,22.686111111111114
2024-06-06 16:24:16,22.5717,22.8347,12.4142,40.558,40.481,23.0596,22.8347,1898.64,333.615,1666.46,8.58935515641597,22.22222222222222,22.686666666666667
2024-06-06 16:24:17,22.5774,22.8249,12.4064,40.5952,40.4843,23.055,22.861,1911.77,305.387,1666.26,8.599738766038753,22.22222222222222,22.687222222222225
2024-06-06 16:24:18,22.5697,22.8413,12.3995,40.6189,40.4777,23.0477,22.838,1900.29,312.28,1666.46,8.600094492914764,22.22222222222222,22.68777777777778
2024-06-06 16:24:19,22.5822,22.8315,12.396,40.6114,40.4843,23.0515,22.8512,1908.82,294.227,1667.25,8.617707729955642,22.22222222222222,22.688333333333336
2024-06-06 16:24:20,22.563,22.838,12.3931,40.6471,40.4777,23.0643,22.8347,1900.29,290.288,1669.71,8.616612577075212,22.22222222222222,22.68888888888889
2024-06-06 16:24:21,22.5682,22.8347,12.397,40.6689,40.481,23.0601,22.8479,1906.52,309.654,1670.99,8.624320364332327,22.22222222222222,22.689444444444447
2024-06-06 16:24:22,22.5776,22.838,12.4148,40.6363,40.4876,23.0416,22.8413,1914.07,334.6,1673.25,8.628852560344068,22.22222222222222,22.69
2024-06-06 16:24:23,22.5676,22.8446,12.4,40.6768,40.481,23.0466,22.8413,1901.93,325.41,1673.94,8.636488030765797,22.22222222222222,22.69055555555556
2024-06-06 16:24:24,22.5758,22.8347,12.4003,40.6996,40.4843,23.0399,22.8413,1907.84,334.6,1675.42,8.65084020198436,22.22222222222222,22.691111111111113
2024-06-06 16:24:25,22.5745,22.8347,12.4011,40.6996,40.481,23.0473,22.8413,1901.6,324.097,1674.73,8.645492857241528,22.22222222222222,22.69166666666667
2024-06-06 16:24:26,22.5833,22.8282,12.4009,40.683,40.4843,23.0462,22.8479,1915.38,297.509,1677.98,8.669933562661546,22.22222222222222,22.692222222222224
2024-06-06 16:24:27,22.5779,22.8347,12.4046,40.6964,40.481,23.0344,22.8413,1901.27,290.617,1673.55,8.639316397685024,22.22222222222222,22.69277777777778
2024-06-06 16:24:28,22.5812,22.8315,12.4122,40.6802,40.481,23.0418,22.8446,1918.34,319.173,1673.35,8.634632756727376,22.22222222222222,22.693333333333335
2024-06-06 16:24:29,22.588,22.8315,12.4044,40.6669,40.481,23.0353,22.838,1909.48,333.944,1673.75,8.649096808836576,22.22222222222222,22.693888888888893
2024-06-06 16:24:30,22.5926,22.8282,12.413,40.659,40.4745,23.0452,22.8479,1906.85,333.615,1673.35,8.643633357299821,22.22222222222222,22.694444444444446
2024-06-06 16:24:31,22.5872,22.8347,12.4117,40.6478,40.4843,23.0415,22.838,1907.84,325.081,1672.56,8.636072917973381,22.22222222222222,22.695
2024-06-06 16:24:32,22.5829,22.8413,12.4087,40.6364,40.481,23.0407,22.8446,1898.64,304.074,1670.4,8.623818102940989,22.22222222222222,22.695555555555558
2024-06-06 16:24:33,22.5926,22.8183,12.4145,40.6209,40.481,23.0456,22.838,1916.04,311.952,1670.4,8.627123806642649,22.22222222222222,22.69611111111111
2024-06-06 16:24:34,22.5707,22.838,12.4069,40.5798,40.4843,23.0463,22.8446,1900.94,295.54,1669.12,8.608401358285924,22.22222222222222,22.69666666666667
2024-06-06 16:24:35,22.586,22.8249,12.4112,40.5452,40.481,23.0438,22.8413,1910.79,326.066,1668.33,8.613639198954985,22.22222222222222,22.697222222222223
2024-06-06 16:24:36,22.5905,22.8249,12.4182,40.508,40.4777,23.0453,22.8446,1902.91,313.593,1666.85,8.603883375984154,22.22222222222222,22.69777777777778
2024-06-06 16:24:37,22.5978,22.8347,12.404,40.4829,40.4843,23.0402,22.8347,1897.99,331.646,1666.36,8.61953378802302,22.22222222222222,22.698333333333334
2024-06-06 16:24:38,22.6024,22.8512,12.42,40.4328,40.481,23.0362,22.8544,1907.84,329.348,1665.97,8.607879246109766,22.22222222222222,22.69888888888889
2024-06-06 16:24:39,22.5918,22.8347,12.4139,40.4373,40.481,23.0314,22.8347,1898.64,313.921,1666.66,8.607638664949286,22.22222222222222,22.699444444444445
2024-06-06 16:24:40,22.5908,22.8282,12.409,40.3939,40.4876,23.0306,22.8512,1914.4,302.433,1666.26,8.608870334092366,22.22222222222222,22.700000000000003
2024-06-06 16:24:41,22.6036,22.8347,12.4128,40.396,40.4843,23.0386,22.8479,1905.54,324.425,1666.07,8.615497455685466,22.22222222222222,22.700555555555557
2024-06-06 16:24:42,22.5773,22.838,12.4082,40.3903,40.481,23.0391,22.8413,1915.06,320.486,1665.77,8.59560381863539,22.22222222222222,22.701111111111114
2024-06-06 16:24:43,22.598,22.8282,12.4094,40.3943,40.4777,23.0366,22.838,1909.48,308.669,1666.26,8.614619839903881,22.22222222222222,22.701666666666668
2024-06-06 16:24:44,22.5864,22.8347,12.4117,40.3984,40.481,23.0501,22.8413,1910.46,313.593,1666.26,8.602867173612669,22.22222222222222,22.702222222222225
2024-06-06 16:24:45,22.5889,22.8347,12.4172,40.4197,40.4876,23.0441,22.8413,1912.43,292.914,1666.95,8.603892032793695,22.22222222222222,22.70277777777778
2024-06-06 16:24:46,22.5948,22.8282,12.4115,40.4256,40.4843,23.0433,22.8413,1910.79,305.387,1668.72,8.622850273664262,22.22222222222222,22.703333333333337
2024-06-06 16:24:47,22.5973,22.838,12.419,40.4585,40.4777,23.0564,22.8446,1903.24,332.959,1668.82,8.619132935116983,22.22222222222222,22.70388888888889
2024-06-06 16:24:48,22.587,22.8315,12.4113,40.4955,40.4777,23.048,22.8413,1916.37,326.722,1667.25,8.608824541802605,22.22222222222222,22.704444444444448
2024-06-06 16:24:49,22.5836,22.8315,12.4118,40.5103,40.481,23.0464,22.8479,1902.58,301.448,1666.66,8.60247978189324,22.22222222222222,22.705000000000002
2024-06-06 16:24:50,22.5946,22.8446,12.416,40.5477,40.4843,23.0293,22.8446,1910.46,320.486,1666.95,8.609728506050496,22.22222222222222,22.705555555555556
2024-06-06 16:24:51,22.6018,22.8347,12.4172,40.5676,40.4777,23.0475,22.8479,1903.57,296.197,1668.53,8.62296914596885,22.22222222222222,22.706111111111113
2024-06-06 16:24:52,22.5893,22.8315,12.4022,40.5683,40.4876,23.0334,22.838,1913.42,302.105,1667.54,8.619968235033339,22.22222222222222,22.706666666666667
2024-06-06 16:24:53,22.5887,22.733,12.4095,40.5849,40.481,23.0247,22.7362,1905.87,304.731,1669.71,8.624492152780661,22.22222222222222,22.707222222222224
2024-06-06 16:24:54,22.6056,22.733,12.4159,40.5918,40.481,23.0418,22.7428,1919.0,310.639,1669.91,8.63442256624568,22.22222222222222,22.70777777777778
2024-06-06 16:24:55,22.5954,22.7297,12.4142,40.6084,40.4843,23.0453,22.7428,1910.46,302.433,1670.2,8.628718161599958,22.22222222222222,22.708333333333336
2024-06-06 16:24:56,22.595,22.7395,12.4186,40.5939,40.481,23.0397,22.7428,1905.87,320.814,1669.71,8.622119807406984,22.22222222222222,22.70888888888889
2024-06-06 16:24:57,22.599,22.7297,12.4137,40.6127,40.481,23.0443,22.7428,1910.79,302.105,1669.41,8.628109968971666,22.22222222222222,22.709444444444447
2024-06-06 16:24:58,22.6017,22.7395,12.4091,40.6033,40.4843,23.0404,22.7428,1916.04,337.554,1669.51,8.634811107301202,22.22222222222222,22.71
2024-06-06 16:24:59,22.594,22.7461,12.414,40.6089,40.481,23.04,22.7461,1900.94,332.302,1669.71,8.625169965744568,22.22222222222222,22.71055555555556
2024-06-06 16:25:00,22.5912,22.71,12.4184,40.6163,40.481,23.0435,22.7461,1912.1,318.845,1667.94,8.609932880840866,22.22222222222222,22.711111111111112
2024-06-06 16:25:01,22.5991,22.7494,12.4244,40.6086,40.4745,23.0375,22.7428,1918.34,292.914,1670.69,8.625739175328551,22.22222222222222,22.71166666666667
2024-06-06 16:25:02,22.6157,22.7494,12.4263,40.6128,40.481,23.0474,22.7428,1907.18,331.974,1670.1,8.635150739412564,22.22222222222222,22.712222222222223
2024-06-06 16:25:03,22.5995,22.7231,12.4103,40.6399,40.481,23.0387,22.7395,1906.19,321.799,1669.51,8.631930747259132,22.22222222222222,22.71277777777778
2024-06-06 16:25:04,22.6009,22.7592,12.4107,40.6254,40.481,23.0403,22.7362,1914.07,298.822,1671.09,8.640947847527894,22.22222222222222,22.713333333333335
2024-06-06 16:25:05,22.583,22.7362,12.4154,40.6218,40.4843,23.0386,22.7395,1912.1,315.562,1668.33,8.60754392413558,22.22222222222222,22.713888888888892
2024-06-06 16:25:06,22.597,22.7428,12.4187,40.6393,40.4843,23.0306,22.7362,1902.58,316.547,1667.54,8.612521982373764,22.22222222222222,22.714444444444446
2024-06-06 16:25:07,22.5906,22.733,12.4208,40.6298,40.4843,23.0307,22.7231,1906.52,305.715,1666.66,8.600788344825675,22.22222222222222,22.715000000000003
2024-06-06 16:25:08,22.5972,22.733,12.4156,40.6226,40.481,23.0345,22.7428,1906.52,325.41,1667.54,8.615314327121107,22.22222222222222,22.715555555555557
2024-06-06 16:25:09,22.5936,22.7395,12.4145,40.6301,40.4777,23.0247,22.7461,1907.18,311.952,1665.28,8.60152553355733,22.22222222222222,22.71611111111111
2024-06-06 16:25:10,22.603,22.7297,12.4265,40.6235,40.481,23.0324,22.7395,1905.54,299.151,1667.94,8.613064442619253,22.22222222222222,22.71666666666667
2024-06-06 16:25:11,22.6005,22.7428,12.4275,40.6139,40.481,23.0256,22.7362,1907.18,328.364,1666.36,8.601946008903282,22.22222222222222,22.717222222222222
2024-06-06 16:25:12,22.5745,22.7428,12.4067,40.6212,40.481,23.0359,22.7428,1907.18,320.158,1662.42,8.577220717720019,22.22222222222222,22.71777777777778
2024-06-06 16:25:13,22.6079,22.7297,12.4271,40.596,40.4777,23.0334,22.7428,1913.74,300.792,1666.16,8.607508210990481,22.22222222222222,22.718333333333334
2024-06-06 16:25:14,22.5967,22.7428,12.4193,40.6215,40.4843,23.0351,22.7428,1914.4,323.768,1667.35,8.610779207279547,22.22222222222222,22.71888888888889
2024-06-06 16:25:15,22.6087,22.733,12.4251,40.6097,40.4843,23.0376,22.7395,1911.12,332.631,1667.44,8.616489907648363,22.22222222222222,22.719444444444445
2024-06-06 16:25:16,22.6001,22.733,12.4062,40.5953,40.4843,23.0299,22.7461,1906.52,296.197,1668.43,8.630325880824131,22.22222222222222,22.720000000000002
2024-06-06 16:25:17,22.5936,22.733,12.4201,40.6086,40.481,23.0221,22.7461,1920.96,329.02,1667.94,8.610525338474611,22.22222222222222,22.720555555555556
2024-06-06 16:25:18,22.5943,22.7297,12.4258,40.6081,40.4777,23.036,22.7428,1914.07,312.608,1668.13,8.60727386669085,22.22222222222222,22.721111111111114
2024-06-06 16:25:19,22.5938,22.7395,12.4056,40.605,40.4712,23.0179,22.7494,1908.82,300.135,1668.92,8.62803338259377,22.22222222222222,22.721666666666668
2024-06-06 16:25:20,22.6069,22.7297,12.414,40.6284,40.4843,23.0267,22.7461,1912.43,327.707,1668.33,8.628962042598213,22.22222222222222,22.722222222222225
2024-06-06 16:25:21,22.5999,22.7362,12.4249,40.6692,40.4909,23.0251,22.7395,1918.34,315.891,1665.77,8.600590893453218,22.22222222222222,22.72277777777778
2024-06-06 16:25:22,22.5987,22.7362,12.4228,40.6757,40.4777,23.0173,22.7428,1917.35,307.357,1669.22,8.619166015698905,22.22222222222222,22.723333333333336
2024-06-06 16:25:23,22.5992,22.7297,12.4223,40.7035,40.4777,23.0289,22.7428,1906.85,335.913,1670.5,8.626623076684576,22.22222222222222,22.72388888888889
2024-06-06 16:25:24,22.6035,22.7297,12.4232,40.6912,40.4843,23.0246,22.7362,1906.52,298.822,1671.48,8.63456765000963,22.22222222222222,22.724444444444448
2024-06-06 16:25:25,22.6132,22.733,12.427,40.6879,40.481,23.0383,22.7428,1917.03,301.12,1671.88,8.641639345963856,22.22222222222222,22.725
2024-06-06 16:25:26,22.5974,22.7527,12.4112,40.6724,40.4843,23.0325,22.7395,1897.33,309.654,1672.27,8.643655184029344,22.22222222222222,22.72555555555556
2024-06-06 16:25:27,22.6092,22.7362,12.4232,40.6816,40.481,23.0165,22.7428,1914.73,322.455,1672.66,8.645501269468292,22.22222222222222,22.726111111111113
2024-06-06 16:25:28,22.6043,22.7428,12.4179,40.6706,40.4745,23.022,22.7461,1901.93,307.685,1672.86,8.646874558129191,22.22222222222222,22.726666666666667
2024-06-06 16:25:29,22.6045,22.7592,12.4129,40.6828,40.4777,23.0073,22.7362,1911.77,331.318,1673.16,8.652840120857068,22.22222222222222,22.727222222222224
2024-06-06 16:25:30,22.6143,22.7395,12.4258,40.6735,40.4777,23.011,22.7592,1900.61,303.746,1672.86,8.648657173829749,22.22222222222222,22.727777777777778
2024-06-06 16:25:31,22.6189,22.7231,12.427,40.6511,40.481,23.0123,22.7395,1909.8,335.257,1672.07,8.647457664277427,22.22222222222222,22.728333333333335
2024-06-06 16:25:32,22.6116,22.7428,12.4263,40.6446,40.481,23.0171,22.7559,1900.29,310.967,1671.78,8.640358979476254,22.22222222222222,22.72888888888889
2024-06-06 16:25:33,22.6154,22.7428,12.4185,40.601,40.481,23.0019,22.7494,1907.18,332.302,1670.6,8.64409384273479,22.22222222222222,22.729444444444447
2024-06-06 16:25:34,22.6037,22.7428,12.4272,40.5852,40.4843,23.0142,22.7395,1899.96,306.372,1669.02,8.618641447546306,22.22222222222222,22.73
2024-06-06 16:25:35,22.6043,22.7297,12.4205,40.5621,40.4843,23.008,22.7428,1909.8,319.829,1668.23,8.620741532707939,22.22222222222222,22.730555555555558
2024-06-06 16:25:36,22.6123,22.7395,12.4195,40.5347,40.4843,23.0,22.7461,1901.93,287.006,1667.54,8.624791375960555,22.22222222222222,22.73111111111111
2024-06-06 16:25:37,22.617,22.733,12.4187,40.5117,40.4843,23.0057,22.7395,1908.16,317.532,1667.35,8.628462042328982,22.22222222222222,22.73166666666667
2024-06-06 16:25:38,22.623,22.7264,12.4248,40.4769,40.481,22.9961,22.7461,1903.9,312.937,1667.54,8.629360667365285,22.22222222222222,22.732222222222223
2024-06-06 16:25:39,22.6264,22.733,12.4184,40.4671,40.4777,23.0036,22.7428,1908.82,303.089,1667.15,8.635632932837684,22.22222222222222,22.73277777777778
2024-06-06 16:25:40,22.6197,22.7297,12.4149,40.4054,40.481,23.0116,22.7428,1906.85,324.753,1666.85,8.631372361731676,22.22222222222222,22.733333333333334
2024-06-06 16:25:41,22.6107,22.733,12.4243,40.3905,40.4843,23.0132,22.7461,1904.22,321.471,1667.54,8.619375919480873,22.22222222222222,22.73388888888889
2024-06-06 16:25:42,22.6172,22.7362,12.4243,40.3772,40.4745,23.0059,22.7461,1916.37,329.677,1668.63,8.630513707204608,22.22222222222222,22.734444444444446
2024-06-06 16:25:43,22.6139,22.7428,12.4256,40.362,40.4777,23.0231,22.7428,1906.52,297.838,1669.22,8.629669033475679,22.22222222222222,22.735000000000003
2024-06-06 16:25:44,22.5995,22.7428,12.4208,40.3574,40.4712,23.0235,22.7428,1905.87,324.425,1670.4,8.627632376442914,22.22222222222222,22.735555555555557
2024-06-06 16:25:45,22.6267,22.7428,12.4218,40.3376,40.4843,23.0141,22.7428,1909.15,323.44,1670.89,8.652377293618123,22.22222222222222,22.73611111111111
2024-06-06 16:25:46,22.6041,22.7362,12.4212,40.3465,40.4712,23.0037,22.733,1918.67,292.914,1671.38,8.636256163247372,22.22222222222222,22.736666666666668
2024-06-06 16:25:47,22.6099,22.7297,12.4173,40.3584,40.4843,23.0045,22.7461,1901.6,311.295,1671.28,8.643965659031904,22.22222222222222,22.737222222222222
2024-06-06 16:25:48,22.6073,22.7362,12.417,40.388,40.4777,23.0235,22.7395,1895.69,339.524,1671.78,8.644600562433787,22.22222222222222,22.73777777777778
2024-06-06 16:25:49,22.6153,22.7461,12.4228,40.3925,40.481,23.0154,22.7362,1915.06,304.731,1670.99,8.642380969153812,22.22222222222222,22.738333333333333
2024-06-06 16:25:50,22.6163,22.7461,12.4295,40.4157,40.4909,23.0016,22.7461,1910.13,323.112,1671.68,8.641114542362269,22.22222222222222,22.73888888888889
2024-06-06 16:25:51,22.6132,22.7231,12.4179,40.4382,40.4843,23.0039,22.7362,1900.29,329.02,1671.78,8.648842145391313,22.22222222222222,22.739444444444445
2024-06-06 16:25:52,22.605,22.7297,12.4147,40.4641,40.481,23.0044,22.7428,1897.99,307.685,1672.17,8.64661721188488,22.22222222222222,22.740000000000002
2024-06-06 16:25:53,22.6111,22.7428,12.4294,40.4798,40.481,22.996,22.7428,1911.12,324.097,1672.37,8.640353293687806,22.22222222222222,22.740555555555556
2024-06-06 16:25:54,22.6062,22.7395,12.4182,40.5113,40.481,23.0024,22.7428,1911.12,321.799,1674.44,8.656400913232973,22.22222222222222,22.741111111111113
2024-06-06 16:25:55,22.6225,22.733,12.4313,40.5401,40.4843,22.9942,22.733,1907.51,329.02,1676.21,8.66827313990811,22.22222222222222,22.741666666666667
2024-06-06 16:25:56,22.6125,22.7592,12.4172,40.569,40.481,22.993,22.7559,1908.49,311.624,1673.16,8.655981483199309,22.22222222222222,22.742222222222225
2024-06-06 16:25:57,22.6255,22.733,12.4147,40.588,40.4777,23.0146,22.7428,1894.05,296.197,1677.0,8.689037430249538,22.22222222222222,22.74277777777778
2024-06-06 16:25:58,22.6197,22.7428,12.4168,40.6404,40.4777,23.0074,22.7691,1900.29,331.974,1673.55,8.664453154231234,22.22222222222222,22.743333333333336
2024-06-06 16:25:59,22.622,22.7395,12.4095,40.6631,40.4843,23.0052,22.7461,1905.21,314.25,1673.16,8.67058457300648,22.22222222222222,22.74388888888889
2024-06-06 16:26:00,22.6191,22.7264,12.4164,40.689,40.4843,22.9998,22.7428,1906.52,319.173,1673.25,8.66273015482174,22.22222222222222,22.744444444444447
2024-06-06 16:26:01,22.6233,22.733,12.423,40.6926,40.4777,22.9923,22.7395,1915.71,304.402,1670.4,8.645940889252127,22.22222222222222,22.745
2024-06-06 16:26:02,22.6149,22.7461,12.4168,40.7088,40.4843,22.9903,22.7527,1918.34,323.112,1672.86,8.656806274175109,22.22222222222222,22.74555555555556
2024-06-06 16:26:03,22.6056,22.7264,12.4218,40.6986,40.4843,22.999,22.7494,1904.88,293.899,1672.27,8.64161862746835,22.22222222222222,22.746111111111112
2024-06-06 16:26:04,22.6269,22.7362,12.4246,40.7023,40.4777,22.9906,22.7362,1912.1,297.838,1671.68,8.654262663009236,22.22222222222222,22.746666666666666
2024-06-06 16:26:05,22.6193,22.7428,12.4161,40.7165,40.481,22.9968,22.7461,1908.82,315.562,1670.6,8.649434465003253,22.22222222222222,22.747222222222224
2024-06-06 16:26:06,22.6195,22.7461,12.4168,40.6686,40.4777,22.9832,22.7395,1914.07,307.028,1669.91,8.645438346235393,22.22222222222222,22.747777777777777
2024-06-06 16:26:07,22.63,22.6378,12.4149,40.6289,40.4712,22.9818,22.6476,1919.65,296.853,1668.92,8.650814060043338,22.22222222222222,22.748333333333335
2024-06-06 16:26:08,22.6245,22.641,12.4245,40.5979,40.4876,22.9846,22.6542,1904.55,332.302,1668.63,8.636525406261898,22.22222222222222,22.74888888888889
2024-06-06 16:26:09,22.6077,22.6378,12.4148,40.5392,40.481,22.9844,22.6509,1910.46,329.677,1667.44,8.624358770932588,22.22222222222222,22.749444444444446
2024-06-06 16:26:10,22.6195,22.6443,12.4154,40.4814,40.4843,22.982,22.6509,1918.01,308.669,1666.95,8.63129808113001,22.22222222222222,22.75
2024-06-06 16:26:11,22.6188,22.6443,12.4198,40.4583,40.481,23.0045,22.6509,1907.84,297.181,1666.66,8.625483326012017,22.22222222222222,22.750555555555557
2024-06-06 16:26:12,22.6176,22.6476,12.4276,40.4241,40.4974,22.9967,22.6443,1910.46,321.142,1667.15,8.620405523669282,22.22222222222222,22.75111111111111
2024-06-06 16:26:13,22.6289,22.641,12.4248,40.3803,40.4876,22.986,22.6509,1913.09,310.311,1667.35,8.633369240572375,22.22222222222222,22.75166666666667
2024-06-06 16:26:14,22.6242,22.6312,12.414,40.368,40.4843,22.9896,22.6542,1908.16,305.059,1667.74,8.64055084705432,22.22222222222222,22.752222222222223
2024-06-06 16:26:15,22.623,22.6312,12.4218,40.2957,40.4843,22.9681,22.6509,1906.19,332.631,1667.64,8.632416805295124,22.22222222222222,22.75277777777778
2024-06-06 16:26:16,22.6217,22.6476,12.4127,40.2715,40.4745,22.9909,22.6509,1906.52,307.028,1667.05,8.635960861510867,22.22222222222222,22.753333333333334
2024-06-06 16:26:17,22.6217,22.6279,12.4217,40.2426,40.481,22.986,22.6476,1903.57,327.707,1666.76,8.626846626358798,22.22222222222222,22.75388888888889
2024-06-06 16:26:18,22.6289,22.6509,12.4119,40.1642,40.4843,22.9822,22.6378,1901.27,312.608,1666.56,8.640187815170686,22.22222222222222,22.754444444444445
2024-06-06 16:26:19,22.6203,22.6279,12.4268,40.14,40.4876,22.9965,22.6476,1900.94,298.494,1666.07,8.617780087385661,22.22222222222222,22.755000000000003
2024-06-06 16:26:20,22.6278,22.6148,12.4218,40.106,40.4843,22.9832,22.6739,1903.57,327.379,1667.15,8.633940998485643,22.22222222222222,22.755555555555556
2024-06-06 16:26:21,22.6305,22.6509,12.4156,40.0531,40.481,22.9726,22.664,1902.26,316.219,1668.53,8.648623169212067,22.22222222222222,22.756111111111114
2024-06-06 16:26:22,22.6357,22.6476,12.4244,40.059,40.4777,22.98,22.6443,1893.39,299.151,1669.51,8.650653087532595,22.22222222222222,22.756666666666668
2024-06-06 16:26:23,22.636,22.6378,12.4322,40.0082,40.481,22.9945,22.6443,1906.19,332.631,1669.91,8.646370450696063,22.22222222222222,22.75722222222222
2024-06-06 16:26:24,22.6372,22.6443,12.4225,39.9915,40.4909,22.9838,22.6378,1904.22,307.685,1668.82,8.649956986170524,22.22222222222222,22.75777777777778
2024-06-06 16:26:25,22.6446,22.6443,12.4284,39.9942,40.4777,22.9774,22.6509,1890.77,306.7,1668.92,8.651745611909307,22.22222222222222,22.758333333333333
2024-06-06 16:26:26,22.6521,22.6345,12.4287,39.9935,40.4777,22.9652,22.6509,1882.56,327.379,1668.53,8.655819842399106,22.22222222222222,22.75888888888889
2024-06-06 16:26:27,22.6343,22.6476,12.4225,39.9895,40.481,22.9749,22.6542,1902.91,296.197,1668.13,8.643925777830905,22.22222222222222,22.759444444444444
2024-06-06 16:26:28,22.636,22.6378,12.4078,40.0177,40.4843,22.9756,22.6542,1894.71,313.593,1671.97,8.677737885523417,22.22222222222222,22.76
2024-06-06 16:26:29,22.6471,22.6443,12.4131,40.0261,40.4777,22.9752,22.6509,1902.58,295.54,1672.07,8.683177988031197,22.22222222222222,22.760555555555555
2024-06-06 16:26:30,22.6372,22.6443,12.4063,40.0313,40.4876,22.9733,22.6443,1894.38,311.295,1671.19,8.675979232338506,22.22222222222222,22.761111111111113
2024-06-06 16:26:31,22.6252,22.6378,12.4126,40.0466,40.481,22.9638,22.6509,1901.27,310.311,1670.89,8.65890585393335,22.22222222222222,22.761666666666667
2024-06-06 16:26:32,22.6401,22.6443,12.4135,40.0802,40.4876,22.9634,22.6509,1902.26,299.807,1670.69,8.669738100427033,22.22222222222222,22.762222222222224
2024-06-06 16:26:33,22.6344,22.6345,12.4226,40.1011,40.4843,22.9601,22.6443,1893.39,334.928,1670.69,8.657191200784307,22.22222222222222,22.762777777777778
2024-06-06 16:26:34,22.6386,22.6312,12.4149,40.1261,40.4876,22.9608,22.6443,1909.48,307.685,1670.6,8.666812680321238,22.22222222222222,22.763333333333335
2024-06-06 16:26:35,22.6336,22.6312,12.4105,40.1811,40.4777,22.9679,22.6509,1909.15,315.891,1670.89,8.667808436181378,22.22222222222222,22.76388888888889
2024-06-06 16:26:36,22.6385,22.641,12.4165,40.2173,40.481,22.9823,22.6476,1905.54,337.882,1671.38,8.669417405720838,22.22222222222222,22.764444444444447
2024-06-06 16:26:37,22.6275,22.6542,12.4003,40.2515,40.4876,22.9712,22.6575,1892.08,286.349,1671.58,8.67486552059805,22.22222222222222,22.765
2024-06-06 16:26:38,22.6268,22.6345,12.4163,40.2961,40.4843,22.9615,22.6476,1908.16,320.814,1672.96,8.667850310072355,22.22222222222222,22.765555555555558
2024-06-06 16:26:39,22.6313,22.6575,12.4155,40.321,40.481,22.9723,22.6509,1903.9,325.41,1673.55,8.675408024482786,22.22222222222222,22.766111111111112
2024-06-06 16:26:40,22.6367,22.6312,12.4175,40.3743,40.4843,22.9779,22.6509,1906.52,334.928,1673.65,8.678813910711254,22.22222222222222,22.76666666666667
2024-06-06 16:26:41,22.6403,22.6542,12.4311,40.4354,40.4843,22.9716,22.6509,1912.43,285.365,1669.91,8.650946236230252,22.22222222222222,22.767222222222223
2024-06-06 16:26:42,22.6404,22.6378,12.4182,40.4769,40.4876,22.9781,22.6509,1913.09,313.921,1671.38,8.669587028444482,22.22222222222222,22.767777777777777
2024-06-06 16:26:43,22.6428,22.641,12.4211,40.5436,40.481,22.9717,22.6476,1912.76,307.357,1669.91,8.661538332374208,22.22222222222222,22.768333333333334
2024-06-06 16:26:44,22.632,22.6378,12.4284,40.6157,40.481,22.9629,22.6443,1917.03,331.646,1670.0,8.646666965197797,22.22222222222222,22.76888888888889
2024-06-06 16:26:45,22.6297,22.6345,12.419,40.6501,40.481,22.9849,22.6542,1915.06,301.448,1667.64,8.640455855568645,22.22222222222222,22.769444444444446
2024-06-06 16:26:46,22.6205,22.6509,12.4254,40.7092,40.4777,22.9772,22.6509,1917.35,340.508,1670.4,8.641533284316576,22.22222222222222,22.77
2024-06-06 16:26:47,22.626,22.6443,12.4246,40.7317,40.481,22.9767,22.6542,1909.15,312.608,1671.78,8.654016876599512,22.22222222222222,22.770555555555557
2024-06-06 16:26:48,22.6335,22.641,12.4211,40.7826,40.481,22.9731,22.6706,1912.76,334.272,1670.0,8.654124202770202,22.22222222222222,22.77111111111111
2024-06-06 16:26:49,22.6169,22.6312,12.4125,40.8008,40.481,22.9764,22.6575,1909.48,299.151,1670.89,8.651953361130113,22.22222222222222,22.77166666666667
2024-06-06 16:26:50,22.624,22.6345,12.4231,40.8276,40.481,22.9841,22.6509,1912.43,321.142,1669.51,8.641842574462734,22.22222222222222,22.772222222222222
2024-06-06 16:26:51,22.6241,22.6443,12.424,40.8371,40.4777,22.9677,22.6509,1914.73,313.921,1670.69,8.64727236795864,22.22222222222222,22.77277777777778
2024-06-06 16:26:52,22.6238,22.6542,12.4198,40.8253,40.4909,22.976,22.6509,1922.28,304.402,1670.99,8.652131999925974,22.22222222222222,22.773333333333333
2024-06-06 16:26:53,22.6225,22.6378,12.4295,40.8237,40.481,22.9733,22.6443,1914.73,305.059,1674.73,8.662149202219807,22.22222222222222,22.77388888888889
2024-06-06 16:26:54,22.6283,22.6476,12.422,40.7971,40.481,22.9622,22.6476,1917.35,323.44,1672.86,8.66376696405345,22.22222222222222,22.774444444444445
2024-06-06 16:26:55,22.6108,22.6378,12.4154,40.7877,40.481,22.9525,22.6476,1914.4,321.142,1672.56,8.652962294521728,22.22222222222222,22.775000000000002
2024-06-06 16:26:56,22.6406,22.6378,12.4242,40.7464,40.481,22.9706,22.6542,1910.46,324.425,1673.94,8.67793936794482,22.22222222222222,22.775555555555556
2024-06-06 16:26:57,22.6234,22.641,12.4137,40.6891,40.4777,22.9581,22.6509,1915.38,309.982,1672.86,8.6666531037591,22.22222222222222,22.776111111111113
2024-06-06 16:26:58,22.6376,22.6443,12.4158,40.6628,40.481,22.9589,22.6476,1910.46,298.166,1672.86,8.676924365652736,22.22222222222222,22.776666666666667
2024-06-06 16:26:59,22.6335,22.6509,12.4313,40.6086,40.481,22.952,22.6509,1903.24,330.005,1673.45,8.663341010459202,22.22222222222222,22.777222222222225
2024-06-06 16:27:00,22.6175,22.6443,12.4216,40.5675,40.481,22.9617,22.6476,1902.26,326.394,1674.34,8.662595903740684,22.22222222222222,22.77777777777778
2024-06-06 16:27:01,22.6271,22.6476,12.4351,40.5067,40.4843,22.9465,22.6542,1915.38,325.41,1674.14,8.65824805108827,22.22222222222222,22.77777777777778
2024-06-06 16:27:02,22.6265,22.6312,12.4212,40.4491,40.4876,22.9584,22.6476,1912.1,327.051,1673.94,8.66851088756189,22.22222222222222,22.77777777777778
2024-06-06 16:27:03,22.6165,22.6476,12.417,40.4012,40.4843,22.9565,22.6575,1917.68,338.211,1673.35,8.660530711204723,22.22222222222222,22.77777777777778
2024-06-06 16:27:04,22.6254,22.6148,12.4273,40.3549,40.4876,22.9415,22.6575,1899.96,332.631,1672.47,8.654788081112379,22.22222222222222,22.77777777777778
2024-06-06 16:27:05,22.6177,22.641,12.4281,40.2878,40.4843,22.9373,22.6509,1900.94,317.532,1672.27,8.6465403058241,22.22222222222222,22.77777777777778
2024-06-06 16:27:06,22.626,22.6378,12.4145,40.2641,40.4843,22.9364,22.6443,1898.97,320.486,1671.78,8.662584874173728,22.22222222222222,22.77777777777778
2024-06-06 16:27:07,22.6306,22.6476,12.4157,40.2383,40.481,22.9476,22.641,1903.57,337.554,1671.88,8.66598748847325,22.22222222222222,22.77777777777778
2024-06-06 16:27:08,22.6383,22.6443,12.4287,40.2117,40.481,22.9299,22.6542,1908.16,338.867,1671.78,8.66097307264987,22.22222222222222,22.77777777777778
2024-06-06 16:27:09,22.6284,22.6476,12.417,40.1941,40.4843,22.9569,22.6575,1900.94,328.364,1671.58,8.661463721941,22.22222222222222,22.77777777777778
2024-06-06 16:27:10,22.6383,22.6378,12.4219,40.1631,40.4777,22.9339,22.6542,1909.48,326.394,1670.79,8.661609326838793,22.22222222222222,22.77777777777778
2024-06-06 16:27:11,22.6428,22.6378,12.4127,40.1322,40.4777,22.9411,22.6476,1910.46,317.86,1669.32,8.66559347678094,22.22222222222222,22.77777777777778
2024-06-06 16:27:12,22.6293,22.6378,12.4196,40.1088,40.4843,22.9328,22.641,1900.94,304.074,1668.92,8.646240987246767,22.22222222222222,22.77777777777778
2024-06-06 16:27:13,22.6398,22.6509,12.4077,40.0957,40.481,22.9391,22.6443,1913.74,283.724,1665.57,8.647817213139925,22.22222222222222,22.77777777777778
2024-06-06 16:27:14,22.6429,22.641,12.4191,40.0952,40.4843,22.9268,22.6509,1911.77,293.571,1670.5,8.666378662599374,22.22222222222222,22.77777777777778
2024-06-06 16:27:15,22.6346,22.6476,12.4186,40.0902,40.4843,22.9285,22.6476,1902.91,305.059,1671.28,8.663810330305315,22.22222222222222,22.77777777777778
2024-06-06 16:27:16,22.6505,22.6443,12.4304,40.0865,40.4843,22.9285,22.6509,1901.93,312.608,1671.48,8.668324591599797,22.22222222222222,22.77777777777778
2024-06-06 16:27:17,22.6359,22.641,12.4207,40.108,40.4777,22.9319,22.6476,1908.82,327.707,1671.09,8.662147009093722,22.22222222222222,22.77777777777778
2024-06-06 16:27:18,22.6326,22.6378,12.4187,40.1188,40.4843,22.9175,22.6476,1908.16,315.891,1671.19,8.661562939837385,22.22222222222222,22.77777777777778
2024-06-06 16:27:19,22.642,22.641,12.4234,40.1284,40.4843,22.9224,22.6509,1905.87,307.357,1670.79,8.663474518150704,22.22222222222222,22.77777777777778
2024-06-06 16:27:20,22.6214,22.6443,12.4164,40.1527,40.4777,22.935,22.6443,1904.55,304.074,1670.69,8.651426409056564,22.22222222222222,22.77777777777778
2024-06-06 16:27:21,22.6268,22.6378,12.4026,40.1826,40.4777,22.9371,22.6443,1906.19,289.96,1670.79,8.668222277853761,22.22222222222222,22.77777777777778
2024-06-06 16:27:22,22.6442,22.641,12.4256,40.2133,40.4843,22.9189,22.6476,1907.18,313.265,1671.88,8.669126447612088,22.22222222222222,22.77777777777778
2024-06-06 16:27:23,22.6341,22.6476,12.4054,40.2539,40.481,22.9227,22.6575,1906.52,305.387,1671.97,8.678162092025318,22.22222222222222,22.77777777777778
2024-06-06 16:27:24,22.6259,22.536,12.417,40.3124,40.4843,22.9136,22.5622,1914.4,326.066,1671.28,8.657789083893299,22.22222222222222,22.77777777777778
2024-06-06 16:27:25,22.6149,22.5524,12.418,40.3517,40.4777,22.921,22.559,1902.91,336.898,1669.41,8.637936491080982,22.22222222222222,22.77777777777778
2024-06-06 16:27:26,22.6212,22.5655,12.4108,40.4116,40.481,22.9092,22.559,1908.16,301.12,1668.92,8.646833792979661,22.22222222222222,22.77777777777778
2024-06-06 16:27:27,22.6232,22.5458,12.4131,40.4511,40.4843,22.9064,22.559,1905.87,299.479,1668.53,8.644559165529971,22.22222222222222,22.77777777777778
2024-06-06 16:27:28,22.6225,22.5557,12.4143,40.5029,40.481,22.9179,22.559,1902.91,307.685,1669.32,8.647042680880453,22.22222222222222,22.77777777777778
2024-06-06 16:27:29,22.6163,22.5655,12.4086,40.5414,40.4745,22.9136,22.559,1909.48,316.547,1669.91,8.64967518469298,22.22222222222222,22.77777777777778
2024-06-06 16:27:30,22.6228,22.5294,12.418,40.6197,40.481,22.9021,22.5557,1905.87,331.646,1669.41,8.64462869148302,22.22222222222222,22.77777777777778
2024-06-06 16:27:31,22.6204,22.5491,12.4149,40.6601,40.4843,22.9003,22.5491,1907.51,308.998,1670.89,8.652886012603723,22.22222222222222,22.77777777777778
2024-06-06 16:27:32,22.6063,22.5524,12.4153,40.7071,40.4843,22.9108,22.5754,1912.43,320.158,1670.99,8.64110909557483,22.22222222222222,22.77777777777778
2024-06-06 16:27:33,22.6111,22.5393,12.4173,40.7668,40.4843,22.9062,22.5622,1906.85,300.135,1670.79,8.642448725180035,22.22222222222222,22.77777777777778
2024-06-06 16:27:34,22.622,22.5425,12.417,40.8148,40.4843,22.91,22.536,1923.26,344.447,1670.69,8.651426409056574,22.22222222222222,22.77777777777778
2024-06-06 16:27:35,22.6093,22.5491,12.4066,40.8203,40.481,22.8968,22.559,1914.73,306.7,1671.19,8.652065147130758,22.22222222222222,22.77777777777778
2024-06-06 16:27:36,22.624,22.5425,12.4141,40.8819,40.4777,22.9012,22.559,1918.67,312.608,1671.78,8.661227567627325,22.22222222222222,22.77777777777778
2024-06-06 16:27:37,22.6062,22.5557,12.4135,40.9352,40.4843,22.897,22.5557,1903.24,334.272,1672.27,8.649170858048723,22.22222222222222,22.77777777777778
2024-06-06 16:27:38,22.6121,22.5425,12.4182,40.9592,40.4843,22.9029,22.5557,1906.85,307.685,1671.88,8.648171774441991,22.22222222222222,22.77777777777778
2024-06-06 16:27:39,22.6177,22.5491,12.4114,40.9727,40.4777,22.9111,22.5557,1915.71,328.035,1671.28,8.655584120418476,22.22222222222222,22.77777777777778
2024-06-06 16:27:40,22.6137,22.536,12.4048,40.9787,40.481,22.8904,22.5622,1912.76,324.753,1670.69,8.654732686665128,22.22222222222222,22.77777777777778
2024-06-06 16:27:41,22.6232,22.5458,12.4058,40.9924,40.4876,22.9001,22.5557,1905.87,306.7,1670.1,8.658879734319383,22.22222222222222,22.77777777777778
2024-06-06 16:27:42,22.621,22.5491,12.416,40.9907,40.4843,22.8906,22.5557,1913.42,319.173,1670.1,8.648371179432077,22.22222222222222,22.77777777777778
2024-06-06 16:27:43,22.6236,22.5491,12.4224,40.9882,40.4876,22.9051,22.559,1909.48,302.105,1669.41,8.64157908117323,22.22222222222222,22.77777777777778
2024-06-06 16:27:44,22.6161,22.5524,12.4086,40.9588,40.4712,22.9136,22.5557,1907.51,321.799,1669.32,8.646449733066284,22.22222222222222,22.77777777777778
2024-06-06 16:27:45,22.6214,22.5557,12.4112,40.9335,40.481,22.9016,22.5557,1906.52,301.448,1669.91,8.651793603921769,22.22222222222222,22.77777777777778
2024-06-06 16:27:46,22.62,22.5491,12.4143,40.9013,40.4876,22.9057,22.5557,1900.61,340.18,1670.4,8.650518017454432,22.22222222222222,22.77777777777778
2024-06-06 16:27:47,22.623,22.5491,12.4201,40.8722,40.481,22.8997,22.559,1908.82,304.731,1670.79,8.650163834697496,22.22222222222222,22.77777777777778
2024-06-06 16:27:48,22.6288,22.5425,12.4112,40.8172,40.4777,22.9113,22.5557,1912.43,304.402,1671.09,8.664182128604052,22.22222222222222,22.77777777777778
2024-06-06 16:27:49,22.6223,22.5458,12.4084,40.7496,40.481,22.909,22.5557,1899.96,332.959,1671.88,8.665139121138429,22.22222222222222,22.77777777777778
2024-06-06 16:27:50,22.6258,22.5458,12.4019,40.6777,40.4843,22.8993,22.559,1901.27,307.357,1672.66,8.677669392196838,22.22222222222222,22.77777777777778
2024-06-06 16:27:51,22.6329,22.5655,12.4126,40.5843,40.481,22.8957,22.5557,1908.82,306.372,1673.75,8.680266714654199,22.22222222222222,22.77777777777778
2024-06-06 16:27:52,22.6357,22.5491,12.416,40.4751,40.481,22.8899,22.5557,1911.77,327.051,1676.31,8.693032810194719,22.22222222222222,22.77777777777778
2024-06-06 16:27:53,22.6215,22.5524,12.4069,40.435,40.481,22.8921,22.5557,1903.24,299.807,1674.63,8.679986851571273,22.22222222222222,22.77777777777778
2024-06-06 16:27:54,22.6197,22.5458,12.4048,40.3577,40.4876,22.9014,22.5524,1906.19,340.18,1676.9,8.69200805047061,22.22222222222222,22.77777777777778
2024-06-06 16:27:55,22.6237,22.5524,12.4125,40.2962,40.4843,22.8955,22.5622,1908.49,310.639,1676.31,8.68580258045347,22.22222222222222,22.77777777777778
2024-06-06 16:27:56,22.616,22.5491,12.3999,40.2325,40.4843,22.8898,22.5524,1898.32,313.265,1676.8,8.69251074926931,22.22222222222222,22.77777777777778
2024-06-06 16:27:57,22.6233,22.5393,12.4094,40.1769,40.481,22.9001,22.5524,1902.91,298.494,1675.22,8.68244991178405,22.22222222222222,22.77777777777778
2024-06-06 16:27:58,22.625,22.5524,12.4088,40.1147,40.4843,22.887,22.5524,1909.8,321.471,1677.19,8.694617610693244,22.22222222222222,22.77777777777778
2024-06-06 16:27:59,22.6104,22.5491,12.4209,40.0828,40.4745,22.8925,22.5557,1904.22,335.585,1674.24,8.65664131476211,22.22222222222222,22.77777777777778
2024-06-06 16:28:00,22.6159,22.5524,12.4091,40.07,40.4777,22.8889,22.559,1898.32,290.945,1673.45,8.667247164881601,22.22222222222222,22.77777777777778
2024-06-06 16:28:01,22.6286,22.5393,12.4066,40.0379,40.4843,22.8973,22.559,1899.96,318.517,1672.66,8.676056742244741,22.22222222222222,22.77777777777778
2024-06-06 16:28:02,22.6235,22.536,12.4153,40.0174,40.4777,22.9075,22.5622,1895.36,312.28,1672.27,8.662323619171849,22.22222222222222,22.77777777777778
2024-06-06 16:28:03,22.6208,22.5557,12.4129,40.0131,40.4843,22.8964,22.5557,1905.54,313.921,1671.48,8.657976986388736,22.22222222222222,22.77777777777778
2024-06-06 16:28:04,22.6278,22.5458,12.4147,39.9961,40.4843,22.8968,22.5557,1903.24,333.615,1670.6,8.65782687142511,22.22222222222222,22.77777777777778
