TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:28:05,22.6246,22.5491,12.4117,39.9899,40.4843,22.892,22.559,1904.22,325.081,1670.4,8.656620855057499,22.22222222222222,22.77777777777778
2024-06-06 16:28:06,22.6228,22.5491,12.4138,40.0408,40.4777,22.8994,22.5557,1900.29,303.089,1673.25,8.668079248686636,22.22222222222222,22.77777777777778
2024-06-06 16:28:07,22.6239,22.5491,12.4155,40.0591,40.4843,22.887,22.559,1907.18,313.265,1670.69,8.654308804920438,22.22222222222222,22.77777777777778
2024-06-06 16:28:08,22.6319,22.5458,12.4161,40.0754,40.4843,22.8912,22.5622,1894.38,318.188,1670.0,8.657005408195907,22.22222222222222,22.77777777777778
2024-06-06 16:28:09,22.606,22.5491,12.3946,40.1379,40.481,22.8957,22.5524,1899.3,291.273,1668.82,8.647162498025569,22.22222222222222,22.77777777777778
2024-06-06 16:28:10,22.6311,22.5425,12.4105,40.1394,40.481,22.8997,22.559,1901.6,303.089,1667.84,8.649870646420057,22.22222222222222,22.77777777777778
2024-06-06 16:28:11,22.6176,22.559,12.4036,40.1763,40.481,22.8953,22.5524,1901.6,325.41,1667.94,8.644803244427155,22.22222222222222,22.77777777777778
2024-06-06 16:28:12,22.6169,22.5393,12.398,40.2139,40.481,22.8671,22.5557,1902.26,329.02,1668.43,8.651491298085489,22.22222222222222,22.77777777777778
2024-06-06 16:28:13,22.6217,22.5491,12.4078,40.2443,40.481,22.8783,22.559,1902.58,302.761,1668.92,8.649797821644098,22.22222222222222,22.77777777777778
2024-06-06 16:28:14,22.6189,22.5458,12.4124,40.2801,40.4876,22.8672,22.5557,1904.88,312.608,1669.81,8.648140431818616,22.22222222222222,22.77777777777778
2024-06-06 16:28:15,22.6191,22.536,12.4007,40.3224,40.4843,22.8766,22.559,1909.8,307.685,1669.02,8.654127231131241,22.22222222222222,22.77777777777778
2024-06-06 16:28:16,22.6187,22.536,12.4028,40.3693,40.4777,22.8693,22.559,1894.71,304.074,1668.72,8.650454775046084,22.22222222222222,22.77777777777778
2024-06-06 16:28:17,22.6165,22.5491,12.4013,40.4056,40.481,22.8737,22.559,1903.57,314.578,1668.43,8.648358816330807,22.22222222222222,22.77777777777778
2024-06-06 16:28:18,22.6263,22.536,12.4108,40.4489,40.4843,22.8794,22.5491,1911.12,314.906,1668.13,8.647057696334798,22.22222222222222,22.77777777777778
2024-06-06 16:28:19,22.622,22.536,12.4153,40.5001,40.4777,22.8674,22.5458,1904.88,335.913,1668.33,8.640644652668735,22.22222222222222,22.77777777777778
2024-06-06 16:28:20,22.6298,22.5491,12.4001,40.5454,40.4843,22.8669,22.559,1899.96,307.357,1668.92,8.663178293900732,22.22222222222222,22.77777777777778
2024-06-06 16:28:21,22.6321,22.5393,12.4193,40.5844,40.4777,22.8592,22.5524,1906.85,328.364,1669.51,8.651923834609983,22.22222222222222,22.77777777777778
2024-06-06 16:28:22,22.6221,22.5458,12.4009,40.6111,40.4843,22.8535,22.5557,1907.84,297.509,1666.56,8.643739619890633,22.22222222222222,22.77777777777778
2024-06-06 16:28:23,22.6226,22.5524,12.4,40.6672,40.4843,22.855,22.5622,1902.58,306.044,1668.82,8.65664682142665,22.22222222222222,22.77777777777778
2024-06-06 16:28:24,22.6253,22.5491,12.3978,40.6792,40.4876,22.8555,22.559,1911.12,303.418,1668.63,8.659810156131726,22.22222222222222,22.77777777777778
2024-06-06 16:28:25,22.6343,22.5393,12.4117,40.6858,40.481,22.8528,22.5557,1910.79,334.6,1668.82,8.65664682142665,22.22222222222222,22.77777777777778
2024-06-06 16:28:26,22.6238,22.536,12.4003,40.6824,40.481,22.8612,22.5557,1902.26,302.433,1668.92,8.657927728838004,22.22222222222222,22.77777777777778
2024-06-06 16:28:27,22.6227,22.5425,12.405,40.712,40.4843,22.8441,22.5524,1904.55,314.578,1668.53,8.650993838026624,22.22222222222222,22.77777777777778
2024-06-06 16:28:28,22.6381,22.5425,12.4172,40.719,40.481,22.8591,22.559,1913.09,330.661,1667.25,8.647064551756653,22.22222222222222,22.77777777777778
2024-06-06 16:28:29,22.6424,22.5393,12.4054,40.7351,40.481,22.8644,22.5557,1911.77,307.357,1667.35,8.661204899573638,22.22222222222222,22.77777777777778
2024-06-06 16:28:30,22.6139,22.5458,12.4054,40.7521,40.4777,22.8619,22.559,1904.88,307.028,1667.74,8.639112193899638,22.22222222222222,22.77777777777778
2024-06-06 16:28:31,22.6094,22.5393,12.4015,40.7487,40.4777,22.8565,22.5557,1913.42,321.142,1668.13,8.640624566434928,22.22222222222222,22.77777777777778
2024-06-06 16:28:32,22.6215,22.5393,12.4062,40.7247,40.4876,22.8539,22.5557,1915.71,335.585,1668.43,8.648443477999859,22.22222222222222,22.77777777777778
2024-06-06 16:28:33,22.6402,22.5458,12.4165,40.7172,40.4876,22.8481,22.5557,1920.31,315.891,1668.92,8.658097101904545,22.22222222222222,22.77777777777778
2024-06-06 16:28:34,22.6263,22.5327,12.4042,40.6652,40.481,22.8658,22.5557,1913.42,292.258,1668.23,8.653163065014425,22.22222222222222,22.77777777777778
2024-06-06 16:28:35,22.6165,22.5524,12.4079,40.637,40.4777,22.8649,22.559,1913.74,340.837,1671.58,8.659088719647338,22.22222222222222,22.77777777777778
2024-06-06 16:28:36,22.6237,22.5458,12.4086,40.6007,40.4777,22.864,22.5491,1901.6,321.799,1671.48,8.664083769791985,22.22222222222222,22.77777777777778
2024-06-06 16:28:37,22.6257,22.5393,12.4067,40.5496,40.481,22.8641,22.559,1906.85,296.525,1670.2,8.66075422282147,22.22222222222222,22.77777777777778
2024-06-06 16:28:38,22.61,22.5458,12.4075,40.5029,40.481,22.8663,22.5557,1906.52,322.455,1669.71,8.644233455354518,22.22222222222222,22.77777777777778
2024-06-06 16:28:39,22.6262,22.5393,12.4058,40.4641,40.4843,22.8666,22.559,1904.55,305.059,1666.56,8.643063085658262,22.22222222222222,22.77777777777778
2024-06-06 16:28:40,22.6383,22.5228,12.428,40.3787,40.4777,22.8674,22.5655,1911.12,293.571,1671.68,8.661048789794778,22.22222222222222,22.77777777777778
2024-06-06 16:28:41,22.6275,22.5393,12.4119,40.3552,40.4745,22.8667,22.5557,1909.15,324.097,1674.73,8.681354987755967,22.22222222222222,22.77777777777778
2024-06-06 16:28:42,22.6365,22.4605,12.4224,40.3169,40.4909,22.8675,22.4703,1910.46,302.761,1672.27,8.66733015405098,22.22222222222222,22.77777777777778
2024-06-06 16:28:43,22.6289,22.4539,12.4116,40.283,40.481,22.8577,22.4638,1910.79,308.341,1671.97,8.668490183781941,22.22222222222222,22.77777777777778
2024-06-06 16:28:44,22.6165,22.4539,12.4086,40.2574,40.481,22.8748,22.467,1914.4,338.211,1671.09,8.655956853916502,22.22222222222222,22.77777777777778
2024-06-06 16:28:45,22.6245,22.4572,12.4076,40.2034,40.4777,22.8618,22.467,1902.91,297.509,1670.69,8.661514794580116,22.22222222222222,22.77777777777778
2024-06-06 16:28:46,22.6411,22.4539,12.4029,40.1809,40.481,22.8611,22.4638,1896.02,310.311,1672.17,8.687261055976741,22.22222222222222,22.77777777777778
2024-06-06 16:28:47,22.6368,22.4572,12.4129,40.1717,40.481,22.866,22.4638,1898.97,341.165,1670.79,8.66796793358396,22.22222222222222,22.77777777777778
2024-06-06 16:28:48,22.6375,22.4572,12.4136,40.1382,40.4843,22.8566,22.467,1908.16,310.967,1670.69,8.66744913900573,22.22222222222222,22.77777777777778
2024-06-06 16:28:49,22.6342,22.4539,12.4118,40.1305,40.4843,22.8423,22.4703,1901.6,317.204,1671.88,8.672350243484418,22.22222222222222,22.77777777777778
2024-06-06 16:28:50,22.6269,22.4572,12.4168,40.1155,40.481,22.8397,22.4638,1911.77,306.7,1671.88,8.661915325266097,22.22222222222222,22.77777777777778
2024-06-06 16:28:51,22.6162,22.4605,12.4038,40.1178,40.4843,22.8305,22.467,1904.88,336.241,1671.09,8.659772702998353,22.22222222222222,22.77777777777778
2024-06-06 16:28:52,22.6147,22.4539,12.4051,40.1039,40.4777,22.837,22.4605,1904.88,293.242,1670.1,8.652269514309621,22.22222222222222,22.77777777777778
2024-06-06 16:28:53,22.6133,22.4506,12.4096,40.1034,40.4876,22.8349,22.4638,1892.74,327.379,1668.92,8.641159795250593,22.22222222222222,22.77777777777778
2024-06-06 16:28:54,22.6025,22.4572,12.4086,40.1085,40.4843,22.8471,22.4605,1904.22,319.173,1669.12,8.633895059547697,22.22222222222222,22.77777777777778
2024-06-06 16:28:55,22.6082,22.4605,12.4018,40.1442,40.481,22.8398,22.4638,1904.88,303.418,1668.82,8.642928425078656,22.22222222222222,22.77777777777778
2024-06-06 16:28:56,22.611,22.4572,12.41,40.1425,40.4712,22.8418,22.467,1900.61,326.722,1669.12,8.639908523964925,22.22222222222222,22.77777777777778
2024-06-06 16:28:57,22.6016,22.4638,12.3994,40.1417,40.481,22.8347,22.4703,1896.68,306.044,1669.12,8.640924884148122,22.22222222222222,22.77777777777778
2024-06-06 16:28:58,22.5977,22.4769,12.3821,40.1942,40.481,22.8376,22.4736,1908.16,319.501,1669.91,8.656369389455959,22.22222222222222,22.77777777777778
2024-06-06 16:28:59,22.5997,22.4736,12.39,40.2082,40.4777,22.8346,22.467,1897.33,336.898,1666.16,8.631942144207681,22.22222222222222,22.77777777777778
2024-06-06 16:29:00,22.6007,22.4802,12.4004,40.2518,40.4777,22.8343,22.467,1913.09,303.746,1669.32,8.640350841263386,22.22222222222222,22.77777777777778
2024-06-06 16:29:01,22.5817,22.4408,12.3937,40.2887,40.481,22.8387,22.4638,1906.85,314.578,1669.12,8.628897955313663,22.22222222222222,22.77777777777778
2024-06-06 16:29:02,22.5814,22.4375,12.4006,40.3256,40.4777,22.842,22.467,1905.87,311.295,1668.92,8.621766579131798,22.22222222222222,22.77777777777778
2024-06-06 16:29:03,22.5782,22.4473,12.3964,40.3501,40.4843,22.8325,22.4638,1892.08,293.899,1669.22,8.624163419318498,22.22222222222222,22.77777777777778
2024-06-06 16:29:04,22.5829,22.4441,12.3852,40.3845,40.4777,22.8257,22.4539,1902.58,315.562,1669.22,8.63763099856452,22.22222222222222,22.77777777777778
2024-06-06 16:29:05,22.5703,22.4441,12.3757,40.461,40.4843,22.8297,22.4736,1904.55,325.738,1670.5,8.641626783948796,22.22222222222222,22.77777777777778
2024-06-06 16:29:06,22.5904,22.4572,12.3791,40.5098,40.4843,22.8343,22.4736,1903.57,320.486,1670.5,8.65578282413595,22.22222222222222,22.77777777777778
2024-06-06 16:29:07,22.5855,22.4572,12.3837,40.5837,40.481,22.83,22.4473,1910.79,334.6,1670.79,8.649231239041537,22.22222222222222,22.77777777777778
2024-06-06 16:29:08,22.5901,22.4638,12.3851,40.6285,40.481,22.8337,22.467,1901.6,296.853,1670.4,8.649924686020796,22.22222222222222,22.77777777777778
2024-06-06 16:29:09,22.5968,22.4605,12.4046,40.6755,40.4843,22.8139,22.4539,1913.09,314.578,1670.99,8.642126594438015,22.22222222222222,22.77777777777778
2024-06-06 16:29:10,22.584,22.4539,12.3899,40.7209,40.481,22.836,22.4638,1923.26,311.952,1670.3,8.640168385555373,22.22222222222222,22.77777777777778
2024-06-06 16:29:11,22.5833,22.4638,12.3798,40.7914,40.4843,22.8359,22.467,1919.65,308.013,1669.71,8.645080721559399,22.22222222222222,22.77777777777778
2024-06-06 16:29:12,22.5861,22.4539,12.381,40.8548,40.4843,22.8354,22.467,1918.67,313.265,1669.81,8.646954188091124,22.22222222222222,22.77777777777778
2024-06-06 16:29:13,22.582,22.4539,12.3844,40.8796,40.4777,22.8243,22.4638,1922.93,319.173,1670.3,8.643134865121931,22.22222222222222,22.77777777777778
2024-06-06 16:29:14,22.5788,22.4572,12.3808,40.93,40.481,22.8339,22.4638,1918.01,310.639,1671.28,8.648545198556532,22.22222222222222,22.77777777777778
2024-06-06 16:29:15,22.5705,22.4605,12.3808,40.9553,40.4843,22.8392,22.4638,1925.23,325.738,1670.89,8.639489745982857,22.22222222222222,22.77777777777778
2024-06-06 16:29:16,22.5813,22.4638,12.3881,40.9682,40.481,22.8299,22.4703,1921.62,302.105,1670.69,8.641422799881965,22.22222222222222,22.77777777777778
2024-06-06 16:29:17,22.5714,22.4605,12.3921,40.9685,40.481,22.854,22.4605,1925.56,330.99,1670.69,8.629638887379675,22.22222222222222,22.77777777777778
2024-06-06 16:29:18,22.5791,22.4605,12.3804,40.9892,40.4777,22.8388,22.4572,1918.34,324.753,1670.79,8.646603014920206,22.22222222222222,22.77777777777778
2024-06-06 16:29:19,22.5714,22.467,12.3766,40.9583,40.481,22.8357,22.4736,1918.34,320.486,1670.69,8.642779221464961,22.22222222222222,22.77777777777778
2024-06-06 16:29:20,22.5757,22.4736,12.3897,40.9612,40.4843,22.8391,22.4638,1918.34,332.631,1670.89,8.636352645571655,22.22222222222222,22.77777777777778
2024-06-06 16:29:21,22.5801,22.4309,12.3859,40.9619,40.4909,22.8286,22.467,1932.12,283.724,1670.6,8.641805004619743,22.22222222222222,22.77777777777778
2024-06-06 16:29:22,22.5665,22.4539,12.3741,40.9563,40.481,22.8269,22.4736,1918.34,319.829,1670.2,8.638210327887812,22.22222222222222,22.77777777777778
2024-06-06 16:29:23,22.567,22.4572,12.377,40.9352,40.4777,22.8071,22.4638,1922.61,324.425,1670.2,8.636176292254701,22.22222222222222,22.77777777777778
2024-06-06 16:29:24,22.5563,22.4769,12.3846,40.9111,40.4777,22.815,22.467,1917.68,313.921,1672.47,8.632383279694329,22.22222222222222,22.77777777777778
2024-06-06 16:29:25,22.5479,22.4506,12.3727,40.9009,40.4876,22.8221,22.4736,1925.23,279.785,1668.53,8.615010472091413,22.22222222222222,22.77777777777778
2024-06-06 16:29:26,22.5416,22.4539,12.3665,40.8752,40.4777,22.8203,22.4539,1910.46,299.151,1668.33,8.613893168739123,22.22222222222222,22.77777777777778
2024-06-06 16:29:27,22.5554,22.4473,12.3727,40.8204,40.481,22.8128,22.4835,1917.03,323.768,1668.53,8.621360477844682,22.22222222222222,22.77777777777778
2024-06-06 16:29:28,22.5546,22.4539,12.3807,40.7907,40.481,22.8082,22.4703,1920.96,314.578,1668.43,8.613393547015043,22.22222222222222,22.77777777777778
2024-06-06 16:29:29,22.5421,22.4539,12.3699,40.734,40.481,22.8123,22.4539,1904.55,308.669,1667.64,8.607876546565405,22.22222222222222,22.77777777777778
2024-06-06 16:29:30,22.5368,22.4605,12.364,40.6668,40.4843,22.8126,22.4703,1913.74,298.822,1668.82,8.61447545487538,22.22222222222222,22.77777777777778
2024-06-06 16:29:31,22.5463,22.4539,12.3638,40.631,40.4777,22.8181,22.467,1910.79,331.646,1669.71,8.62728813125679,22.22222222222222,22.77777777777778
2024-06-06 16:29:32,22.5598,22.4605,12.3713,40.5768,40.4843,22.8043,22.467,1913.74,314.578,1670.5,8.63645601477864,22.22222222222222,22.77777777777778
2024-06-06 16:29:33,22.5518,22.4539,12.3669,40.5043,40.481,22.817,22.467,1903.9,329.348,1671.09,8.63645362527593,22.22222222222222,22.77777777777778
2024-06-06 16:29:34,22.5449,22.4506,12.3598,40.4723,40.4843,22.8138,22.4638,1901.27,290.288,1670.99,8.636106392830852,22.22222222222222,22.77777777777778
2024-06-06 16:29:35,22.5513,22.4572,12.3678,40.4599,40.481,22.8135,22.4605,1893.06,331.646,1670.89,8.634232983131641,22.22222222222222,22.77777777777778
2024-06-06 16:29:36,22.5601,22.4539,12.3608,40.4129,40.4843,22.8169,22.467,1896.68,307.357,1670.6,8.646128365503724,22.22222222222222,22.77777777777778
2024-06-06 16:29:37,22.5435,22.4572,12.3664,40.3942,40.481,22.8093,22.467,1911.77,312.937,1671.48,8.631853524052634,22.22222222222222,22.77777777777778
2024-06-06 16:29:38,22.5323,22.4572,12.3599,40.3498,40.4745,22.8057,22.4605,1906.19,331.646,1671.28,8.626834788958279,22.22222222222222,22.77777777777778
2024-06-06 16:29:39,22.5468,22.4703,12.3597,40.3005,40.4745,22.8121,22.4605,1904.88,282.411,1670.69,8.636251442596782,22.22222222222222,22.77777777777778
2024-06-06 16:29:40,22.539,22.4506,12.3554,40.2634,40.481,22.8138,22.4736,1893.39,335.257,1667.25,8.61550808336537,22.22222222222222,22.77777777777778
2024-06-06 16:29:41,22.5387,22.4539,12.3393,40.251,40.4876,22.8076,22.467,1892.08,306.044,1671.78,8.65232024341649,22.22222222222222,22.77777777777778
2024-06-06 16:29:42,22.5275,22.4572,12.3569,40.2475,40.481,22.7946,22.4638,1901.6,306.372,1671.68,8.627372635621557,22.22222222222222,22.77777777777778
2024-06-06 16:29:43,22.5342,22.4506,12.359,40.2298,40.4777,22.8107,22.4638,1896.68,304.074,1671.48,8.63024201176566,22.22222222222222,22.77777777777778
2024-06-06 16:29:44,22.5387,22.4539,12.3589,40.2371,40.4777,22.8172,22.4736,1909.15,287.006,1671.09,8.632128996316501,22.22222222222222,22.77777777777778
2024-06-06 16:29:45,22.5274,22.4605,12.3438,40.1964,40.4777,22.8152,22.467,1909.48,339.852,1670.5,8.632302446100969,22.22222222222222,22.77777777777778
2024-06-06 16:29:46,22.5205,22.4473,12.3368,40.2059,40.4843,22.8144,22.4638,1907.18,335.257,1670.69,8.633369046732907,22.22222222222222,22.77777777777778
2024-06-06 16:29:47,22.5244,22.4638,12.3473,40.2184,40.481,22.822,22.4605,1905.54,321.799,1670.1,8.624726930935635,22.22222222222222,22.77777777777778
2024-06-06 16:29:48,22.525,22.4638,12.3513,40.2188,40.481,22.8195,22.4703,1895.69,310.311,1672.17,8.63253187134364,22.22222222222222,22.77777777777778
2024-06-06 16:29:49,22.5214,22.4539,12.3414,40.2158,40.4843,22.8126,22.4638,1893.06,306.044,1668.43,8.618557908826809,22.22222222222222,22.77777777777778
2024-06-06 16:29:50,22.5098,22.467,12.3314,40.2587,40.4843,22.8093,22.4539,1894.71,310.311,1668.53,8.617719807879473,22.22222222222222,22.77777777777778
2024-06-06 16:29:51,22.5159,22.4572,12.3325,40.2754,40.481,22.808,22.4835,1896.02,332.959,1668.53,8.62195314504833,22.22222222222222,22.77777777777778
2024-06-06 16:29:52,22.5022,22.4605,12.3333,40.3233,40.4777,22.827,22.4605,1901.93,302.105,1668.63,8.610192470954567,22.22222222222222,22.77777777777778
2024-06-06 16:29:53,22.5222,22.4539,12.3338,40.3395,40.4843,22.8232,22.4703,1911.45,338.539,1665.77,8.6119174701581,22.22222222222222,22.77777777777778
2024-06-06 16:29:54,22.5276,22.4539,12.3245,40.3857,40.4843,22.8197,22.4703,1898.32,326.066,1667.64,8.634024615349825,22.22222222222222,22.77777777777778
2024-06-06 16:29:55,22.5098,22.4605,12.3319,40.4369,40.4843,22.8295,22.4572,1908.82,301.777,1666.56,8.607122204563542,22.22222222222222,22.77777777777778
2024-06-06 16:29:56,22.519,22.467,12.3298,40.4703,40.4843,22.8202,22.4638,1896.68,341.493,1666.07,8.614144785048326,22.22222222222222,22.77777777777778
2024-06-06 16:29:57,22.5043,22.3653,12.327,40.4961,40.4843,22.8053,22.3751,1898.97,295.54,1667.15,8.609661740533795,22.22222222222222,22.77777777777778
2024-06-06 16:29:58,22.5019,22.3653,12.3246,40.5661,40.4909,22.8151,22.3817,1907.51,303.418,1668.53,8.616788473702325,22.22222222222222,22.77777777777778
2024-06-06 16:29:59,22.521,22.362,12.3276,40.6103,40.481,22.8161,22.3751,1908.82,305.059,1671.88,8.647747590774577,22.22222222222222,22.77777777777778
2024-06-06 16:30:00,22.5097,22.3751,12.3222,40.6409,40.481,22.8086,22.3751,1919.32,325.738,1671.09,8.638658338078784,22.22222222222222,22.77777777777778
2024-06-06 16:30:01,22.5272,22.3751,12.322,40.6953,40.4843,22.8089,22.3784,1909.15,311.624,1671.97,8.65822438643589,22.22222222222222,22.77777777777778
2024-06-06 16:30:02,22.523,22.3685,12.3295,40.7464,40.4777,22.7998,22.3817,1915.38,313.921,1673.45,8.655953283616869,22.22222222222222,22.77777777777778
2024-06-06 16:30:03,22.5183,22.3751,12.3171,40.794,40.481,22.8002,22.3817,1923.92,303.746,1674.44,8.667616509233623,22.22222222222222,22.77777777777778
2024-06-06 16:30:04,22.5097,22.3653,12.3233,40.8235,40.4777,22.8086,22.3784,1928.19,336.57,1674.73,8.656540432992426,22.22222222222222,22.77777777777778
2024-06-06 16:30:05,22.5062,22.3653,12.3186,40.8641,40.4843,22.8115,22.3751,1916.37,308.013,1673.94,8.65347628370802,22.22222222222222,22.77777777777778
2024-06-06 16:30:06,22.5005,22.3685,12.314,40.8779,40.4843,22.8024,22.3751,1913.74,314.906,1674.83,8.657142311122604,22.22222222222222,22.77777777777778
2024-06-06 16:30:07,22.5126,22.3784,12.3206,40.8805,40.4909,22.8008,22.3751,1910.46,326.066,1675.42,8.664867902179212,22.22222222222222,22.77777777777778
2024-06-06 16:30:08,22.4992,22.3751,12.307,40.8982,40.4843,22.7985,22.3817,1931.14,290.617,1675.52,8.66555512092399,22.22222222222222,22.77777777777778
2024-06-06 16:30:09,22.5001,22.3653,12.3079,40.8729,40.4777,22.7991,22.3784,1922.28,332.959,1674.34,8.659452325945304,22.22222222222222,22.77777777777778
2024-06-06 16:30:10,22.4997,22.3882,12.3212,40.8781,40.481,22.7998,22.3817,1924.25,318.517,1673.06,8.641201509300119,22.22222222222222,22.77777777777778
2024-06-06 16:30:11,22.4978,22.3653,12.3161,40.8522,40.4843,22.7929,22.3784,1917.35,332.959,1671.97,8.638286680846457,22.22222222222222,22.77777777777778
2024-06-06 16:30:12,22.4915,22.385,12.3158,40.8366,40.4843,22.7869,22.3817,1924.25,299.479,1669.41,8.619977674812223,22.22222222222222,22.77777777777778
2024-06-06 16:30:13,22.5018,22.362,12.3141,40.8064,40.4843,22.7849,22.3751,1914.73,339.852,1667.25,8.618976756834652,22.22222222222222,22.77777777777778
2024-06-06 16:30:14,22.4972,22.3554,12.3214,40.7989,40.481,22.8044,22.3751,1908.16,294.227,1666.16,8.603280886904457,22.22222222222222,22.77777777777778
2024-06-06 16:30:15,22.4754,22.3751,12.3024,40.7571,40.4843,22.7889,22.3784,1915.71,303.746,1665.47,8.597351724386176,22.22222222222222,22.77777777777778
2024-06-06 16:30:16,22.4859,22.362,12.3049,40.7217,40.4843,22.7884,22.3653,1916.7,333.944,1664.59,8.599566406220688,22.22222222222222,22.77777777777778
2024-06-06 16:30:17,22.4928,22.3685,12.316,40.6552,40.481,22.7763,22.3751,1912.1,319.173,1663.21,8.588892416962954,22.22222222222222,22.77777777777778
2024-06-06 16:30:18,22.4938,22.3751,12.3064,40.6125,40.481,22.7735,22.3718,1908.82,295.212,1663.21,8.597838476590711,22.22222222222222,22.77777777777778
2024-06-06 16:30:19,22.4925,22.3653,12.3027,40.5557,40.481,22.7871,22.362,1903.24,333.615,1661.44,8.590711962633293,22.22222222222222,22.77777777777778
2024-06-06 16:30:20,22.493,22.3653,12.3081,40.4842,40.4777,22.7725,22.3784,1918.67,318.845,1661.14,8.585030474176058,22.22222222222222,22.77777777777778
2024-06-06 16:30:21,22.4872,22.3685,12.2959,40.4264,40.4777,22.7712,22.339,1908.49,297.181,1661.44,8.591976567232395,22.22222222222222,22.77777777777778
2024-06-06 16:30:22,22.4982,22.3685,12.3041,40.3607,40.4843,22.7718,22.3685,1905.21,325.738,1661.54,8.594854444911498,22.22222222222222,22.77777777777778
2024-06-06 16:30:23,22.5022,22.3751,12.3044,40.3139,40.4876,22.7764,22.3817,1899.3,327.051,1663.41,8.607650682996004,22.22222222222222,22.77777777777778
2024-06-06 16:30:24,22.4846,22.362,12.29,40.2748,40.4843,22.7709,22.3915,1898.97,338.539,1664.59,8.611053893022046,22.22222222222222,22.77777777777778
2024-06-06 16:30:25,22.4894,22.3751,12.3012,40.2566,40.4843,22.7651,22.3751,1905.87,310.311,1665.38,8.609732182911106,22.22222222222222,22.77777777777778
2024-06-06 16:30:26,22.4888,22.3685,12.3095,40.2275,40.481,22.775,22.3751,1898.97,302.105,1665.47,8.602675946922659,22.22222222222222,22.77777777777778
2024-06-06 16:30:27,22.4815,22.3718,12.2955,40.2137,40.4843,22.7533,22.3751,1902.58,342.15,1664.98,8.605805545442191,22.22222222222222,22.77777777777778
2024-06-06 16:30:28,22.4835,22.3718,12.2958,40.168,40.4843,22.7643,22.3817,1909.15,318.845,1664.59,8.60522568280664,22.22222222222222,22.77777777777778
2024-06-06 16:30:29,22.4756,22.3784,12.3094,40.1462,40.481,22.7679,22.3751,1896.02,328.035,1665.18,8.590108931107567,22.22222222222222,22.77777777777778
2024-06-06 16:30:30,22.4707,22.3653,12.294,40.1386,40.4843,22.7642,22.3784,1894.38,287.991,1665.18,8.598981090201095,22.22222222222222,22.77777777777778
2024-06-06 16:30:31,22.4672,22.3751,12.2865,40.1408,40.481,22.7667,22.3817,1902.58,311.295,1666.07,8.60695872228843,22.22222222222222,22.77777777777778
2024-06-06 16:30:32,22.4767,22.3751,12.295,40.1187,40.4712,22.7559,22.3817,1892.74,334.272,1671.19,8.634256785805842,22.22222222222222,22.77777777777778
2024-06-06 16:30:33,22.4669,22.3685,12.2868,40.1169,40.4843,22.7625,22.3784,1891.42,312.28,1667.94,8.6161113675928,22.22222222222222,22.77777777777778
2024-06-06 16:30:34,22.4692,22.3718,12.2817,40.1462,40.4843,22.7643,22.3784,1908.16,297.509,1671.09,8.638658338078777,22.22222222222222,22.77777777777778
2024-06-06 16:30:35,22.461,22.3784,12.2757,40.1171,40.4843,22.7536,22.3817,1894.05,277.159,1667.84,8.619995645557223,22.22222222222222,22.77777777777778
2024-06-06 16:30:36,22.4464,22.362,12.2713,40.1467,40.4876,22.7538,22.3751,1897.0,337.882,1667.54,8.609814254133923,22.22222222222222,22.77777777777778
2024-06-06 16:30:37,22.4648,22.3784,12.2831,40.1817,40.481,22.7469,22.3751,1900.61,314.578,1668.33,8.619480503990252,22.22222222222222,22.77777777777778
2024-06-06 16:30:38,22.4553,22.3981,12.2806,40.2296,40.4777,22.7381,22.3751,1905.21,286.678,1669.61,8.62016315685154,22.22222222222222,22.77777777777778
2024-06-06 16:30:39,22.4579,22.3718,12.2779,40.2496,40.4777,22.7373,22.3751,1898.64,319.173,1670.69,8.63023232182223,22.22222222222222,22.77777777777778
2024-06-06 16:30:40,22.4685,22.4244,12.2921,40.2667,40.4843,22.7388,22.3817,1909.48,326.722,1673.55,8.641948963404392,22.22222222222222,22.77777777777778
2024-06-06 16:30:41,22.4408,22.3718,12.2779,40.2989,40.4843,22.7367,22.3817,1903.9,320.486,1674.44,8.635074287504446,22.22222222222222,22.77777777777778
2024-06-06 16:30:42,22.4368,22.3653,12.2707,40.3437,40.4876,22.7522,22.3521,1904.88,326.066,1675.22,8.641816940462299,22.22222222222222,22.77777777777778
2024-06-06 16:30:43,22.4342,22.3718,12.2736,40.3815,40.4843,22.7543,22.3882,1915.71,300.135,1672.07,8.620900748992552,22.22222222222222,22.77777777777778
2024-06-06 16:30:44,22.4367,22.3653,12.2659,40.4079,40.4843,22.7543,22.3751,1916.7,328.692,1678.87,8.66464988657092,22.22222222222222,22.77777777777778
2024-06-06 16:30:45,22.4282,22.3685,12.2684,40.4766,40.4876,22.748,22.3751,1919.0,295.868,1676.11,8.641049872037037,22.22222222222222,22.77777777777778
2024-06-06 16:30:46,22.4241,22.3718,12.2723,40.5206,40.4876,22.7491,22.3817,1911.12,301.777,1676.41,8.63579116977631,22.22222222222222,22.77777777777778
2024-06-06 16:30:47,22.4422,22.3751,12.2786,40.5676,40.4745,22.7636,22.3718,1918.67,300.135,1677.29,8.650367494514539,22.22222222222222,22.77777777777778
2024-06-06 16:30:48,22.4229,22.3718,12.2643,40.6055,40.481,22.7586,22.3751,1917.03,289.304,1678.47,8.652194608042885,22.22222222222222,22.77777777777778
2024-06-06 16:30:49,22.4295,22.3685,12.2684,40.6508,40.4777,22.7516,22.3817,1908.16,305.387,1678.97,8.656901925831324,22.22222222222222,22.77777777777778
2024-06-06 16:30:50,22.422,22.3784,12.2511,40.6874,40.4745,22.751,22.3751,1916.04,336.57,1680.54,8.673354034548485,22.22222222222222,22.77777777777778
2024-06-06 16:30:51,22.4269,22.3751,12.2596,40.7235,40.481,22.7493,22.3751,1926.22,334.6,1680.15,8.668271994631496,22.22222222222222,22.77777777777778
2024-06-06 16:30:52,22.4322,22.3718,12.2632,40.7414,40.481,22.7413,22.3718,1918.34,325.738,1678.77,8.662600432074111,22.22222222222222,22.77777777777778
2024-06-06 16:30:53,22.437,22.3784,12.2572,40.7959,40.4843,22.7493,22.3784,1909.15,326.066,1678.37,8.669734331213606,22.22222222222222,22.77777777777778
2024-06-06 16:30:54,22.4236,22.3718,12.2642,40.7981,40.4843,22.755,22.3751,1926.54,326.066,1677.59,8.648339386715492,22.22222222222222,22.77777777777778
2024-06-06 16:30:55,22.4361,22.3817,12.266,40.8242,40.4777,22.7494,22.3751,1924.25,320.814,1677.59,8.657447919841253,22.22222222222222,22.77777777777778
2024-06-06 16:30:56,22.432,22.3653,12.2723,40.8371,40.4745,22.7537,22.3784,1922.93,340.18,1676.01,8.64044928380192,22.22222222222222,22.77777777777778
2024-06-06 16:30:57,22.4272,22.3784,12.2655,40.8548,40.481,22.7446,22.3751,1926.22,286.678,1676.6,8.645192476099188,22.22222222222222,22.77777777777778
2024-06-06 16:30:58,22.4259,22.3751,12.2668,40.8353,40.4876,22.7464,22.3817,1921.62,338.867,1676.9,8.644527013043291,22.22222222222222,22.77777777777778
2024-06-06 16:30:59,22.412,22.3718,12.2484,40.8586,40.4909,22.7524,22.3751,1911.77,302.433,1678.77,8.658000368908281,22.22222222222222,22.77777777777778
2024-06-06 16:31:00,22.4343,22.3685,12.2658,40.8504,40.4942,22.7462,22.3751,1914.73,327.051,1674.24,8.63880045234393,22.22222222222222,22.77777777777778
2024-06-06 16:31:01,22.4299,22.3718,12.2493,40.8499,40.481,22.7412,22.3784,1922.93,314.578,1675.03,8.65316130675856,22.22222222222222,22.77777777777778
2024-06-06 16:31:02,22.4136,22.3685,12.2613,40.8244,40.481,22.7375,22.3784,1910.13,320.486,1674.44,8.626067824049375,22.22222222222222,22.77777777777778
2024-06-06 16:31:03,22.4169,22.4145,12.252,40.7962,40.4843,22.7339,22.3751,1910.79,300.792,1674.24,8.635742018786534,22.22222222222222,22.77777777777778
2024-06-06 16:31:04,22.4269,22.3751,12.2554,40.7596,40.481,22.7324,22.3817,1904.88,307.685,1674.44,8.642381418232151,22.22222222222222,22.77777777777778
2024-06-06 16:31:05,22.4151,22.339,12.2485,40.6841,40.4777,22.7235,22.3751,1921.95,330.661,1674.63,8.639198238324017,22.22222222222222,22.77777777777778
2024-06-06 16:31:06,22.4135,22.3587,12.2499,40.6548,40.4843,22.727,22.3784,1913.09,295.868,1674.73,8.637164684752399,22.22222222222222,22.77777777777778
2024-06-06 16:31:07,22.4234,22.3653,12.2502,40.5742,40.4843,22.7326,22.3751,1911.77,317.86,1675.03,8.64687156021415,22.22222222222222,22.77777777777778
2024-06-06 16:31:08,22.4158,22.3817,12.2502,40.5157,40.481,22.7353,22.3751,1911.12,329.348,1676.11,8.645982851943904,22.22222222222222,22.77777777777778
2024-06-06 16:31:09,22.4269,22.3817,12.2551,40.4437,40.4843,22.7328,22.3685,1909.15,297.509,1677.29,8.657346617409493,22.22222222222222,22.77777777777778
2024-06-06 16:31:10,22.4089,22.362,12.2542,40.3605,40.481,22.7321,22.3685,1911.77,333.287,1678.28,8.647893895930117,22.22222222222222,22.77777777777778
2024-06-06 16:31:11,22.427,22.362,12.2646,40.2937,40.4777,22.735,22.3751,1897.66,300.135,1679.06,8.658473586855854,22.22222222222222,22.77777777777778
2024-06-06 16:31:12,22.4209,22.3784,12.2596,40.2473,40.4843,22.7207,22.3751,1911.77,319.173,1678.77,8.65604108274507,22.22222222222222,22.77777777777778
2024-06-06 16:31:13,22.4187,22.2799,12.2482,40.2014,40.4843,22.7126,22.2865,1906.19,309.326,1678.08,8.660317241690011,22.22222222222222,22.77777777777778
2024-06-06 16:31:14,22.4171,22.2766,12.2458,40.1503,40.481,22.7338,22.293,1899.96,342.806,1678.18,8.66151457790617,22.22222222222222,22.77777777777778
2024-06-06 16:31:15,22.4129,22.2766,12.2557,40.1163,40.4876,22.7274,22.293,1892.74,288.319,1677.39,8.645435784205421,22.22222222222222,22.77777777777778
2024-06-06 16:31:16,22.4209,22.2832,12.2523,40.0967,40.481,22.7199,22.293,1893.06,326.722,1676.8,8.65209471373811,22.22222222222222,22.77777777777778
2024-06-06 16:31:17,22.4054,22.2733,12.2395,40.1083,40.4843,22.7324,22.2898,1904.55,310.639,1676.8,8.649797381192126,22.22222222222222,22.77777777777778
2024-06-06 16:31:18,22.4095,22.2733,12.2473,40.0983,40.481,22.7391,22.2963,1900.29,334.272,1675.62,8.64056435289505,22.22222222222222,22.77777777777778
2024-06-06 16:31:19,22.4044,22.293,12.2448,40.1338,40.4777,22.7375,22.2963,1904.22,292.586,1673.84,8.629177197805834,22.22222222222222,22.77777777777778
2024-06-06 16:31:20,22.398,22.2799,12.2489,40.1404,40.4777,22.7322,22.2963,1901.27,330.661,1671.28,8.60707492397236,22.22222222222222,22.77777777777778
2024-06-06 16:31:21,22.4044,22.2865,12.2383,40.1445,40.4777,22.7281,22.2898,1907.84,292.914,1669.51,8.612361242267399,22.22222222222222,22.77777777777778
2024-06-06 16:31:22,22.403,22.2799,12.2324,40.1524,40.4777,22.7347,22.2963,1897.99,310.311,1667.05,8.60347767049489,22.22222222222222,22.77777777777778
2024-06-06 16:31:23,22.4009,22.2865,12.2387,40.1992,40.4942,22.7293,22.293,1909.15,317.86,1665.57,8.588740149467899,22.22222222222222,22.77777777777778
2024-06-06 16:31:24,22.3902,22.2766,12.2374,40.2005,40.481,22.7138,22.293,1910.46,325.41,1665.18,8.578786366169158,22.22222222222222,22.77777777777778
2024-06-06 16:31:25,22.3932,22.2832,12.2303,40.2461,40.4909,22.7197,22.2963,1908.16,293.242,1664.69,8.584793611993135,22.22222222222222,22.77777777777778
2024-06-06 16:31:26,22.3814,22.2865,12.2329,40.283,40.4843,22.7082,22.293,1906.52,339.195,1665.08,8.574638037246192,22.22222222222222,22.77777777777778
2024-06-06 16:31:27,22.3822,22.2898,12.2293,40.3435,40.4777,22.7191,22.293,1907.18,319.829,1665.08,8.578355671119567,22.22222222222222,22.77777777777778
2024-06-06 16:31:28,22.3835,22.3062,12.2319,40.3827,40.4777,22.7223,22.2963,1910.79,303.418,1664.88,8.576227027620234,22.22222222222222,22.77777777777778
2024-06-06 16:31:29,22.3618,22.2832,12.2281,40.4245,40.4876,22.7239,22.2963,1913.09,309.654,1664.69,8.560127820391303,22.22222222222222,22.77777777777778
2024-06-06 16:31:30,22.3732,22.2865,12.2256,40.5041,40.4777,22.7175,22.2963,1910.79,327.379,1664.98,8.573362689272441,22.22222222222222,22.77777777777778
2024-06-06 16:31:31,22.3747,22.3062,12.2321,40.5238,40.481,22.7206,22.293,1915.71,318.845,1665.77,8.573204245301083,22.22222222222222,22.77777777777778
2024-06-06 16:31:32,22.369,22.2766,12.2292,40.5643,40.4843,22.7012,22.293,1902.58,316.219,1666.56,8.57490226174687,22.22222222222222,22.77777777777778
2024-06-06 16:31:33,22.3672,22.2766,12.2153,40.5896,40.481,22.7091,22.293,1901.93,308.669,1667.44,8.589668083335516,22.22222222222222,22.77777777777778
2024-06-06 16:31:34,22.3733,22.293,12.2175,40.6313,40.481,22.7063,22.2963,1915.06,338.539,1669.71,8.60466612358632,22.22222222222222,22.77777777777778
2024-06-06 16:31:35,22.3727,22.2865,12.2235,40.6544,40.481,22.7194,22.2996,1920.64,295.54,1671.38,8.607674734312454,22.22222222222222,22.77777777777778
2024-06-06 16:31:36,22.3542,22.2898,12.2013,40.6954,40.481,22.7122,22.2963,1915.06,322.784,1671.48,8.611327946502826,22.22222222222222,22.77777777777778
2024-06-06 16:31:37,22.3609,22.2832,12.2124,40.7294,40.4777,22.71,22.2963,1911.77,322.127,1673.16,8.616247494654221,22.22222222222222,22.77777777777778
2024-06-06 16:31:38,22.3578,22.2963,12.2121,40.7426,40.4843,22.708,22.2898,1919.0,303.089,1673.25,8.614333591282206,22.22222222222222,22.77777777777778
2024-06-06 16:31:39,22.3509,22.2766,12.2172,40.7838,40.481,22.7036,22.2799,1912.43,306.372,1676.01,8.618337244924898,22.22222222222222,22.77777777777778
2024-06-06 16:31:40,22.3408,22.2832,12.2095,40.7812,40.481,22.712,22.2963,1920.64,323.44,1670.79,8.589460335637005,22.22222222222222,22.77777777777778
2024-06-06 16:31:41,22.3351,22.2898,12.2105,40.8236,40.4777,22.7012,22.2865,1909.48,306.044,1673.55,8.597959639448542,22.22222222222222,22.77777777777778
2024-06-06 16:31:42,22.3299,22.2799,12.2075,40.8266,40.4843,22.7121,22.293,1910.46,329.02,1673.65,8.596605011134292,22.22222222222222,22.77777777777778
2024-06-06 16:31:43,22.3319,22.2799,12.2136,40.8481,40.4843,22.6908,22.293,1903.24,290.945,1675.03,8.600208440580627,22.22222222222222,22.77777777777778
2024-06-06 16:31:44,22.3182,22.2865,12.2047,40.847,40.4843,22.6993,22.2898,1914.07,306.044,1675.62,8.599156440830143,22.22222222222222,22.77777777777778
2024-06-06 16:31:45,22.3361,22.2766,12.2105,40.8483,40.481,22.6863,22.2963,1916.7,313.265,1678.37,8.623574327996268,22.22222222222222,22.77777777777778
2024-06-06 16:31:46,22.3274,22.2865,12.207,40.8237,40.4745,22.6966,22.2963,1917.68,319.501,1671.38,8.583249062106942,22.22222222222222,22.77777777777778
2024-06-06 16:31:47,22.322,22.2832,12.2001,40.8136,40.481,22.6938,22.293,1909.48,297.181,1673.25,8.594125903348154,22.22222222222222,22.77777777777778
2024-06-06 16:31:48,22.3057,22.2799,12.2015,40.7813,40.4843,22.6876,22.2898,1909.8,297.838,1669.22,8.558434856457401,22.22222222222222,22.77777777777778
2024-06-06 16:31:49,22.3131,22.2865,12.2049,40.7583,40.4909,22.6923,22.2963,1916.7,288.647,1672.07,8.576441248643437,22.22222222222222,22.77777777777778
2024-06-06 16:31:50,22.3212,22.2963,12.1988,40.7301,40.4843,22.687,22.293,1913.09,336.898,1668.53,8.570306431588385,22.22222222222222,22.77777777777778
2024-06-06 16:31:51,22.3226,22.2799,12.2003,40.6727,40.4745,22.6771,22.2996,1904.55,310.639,1674.34,8.600064194081371,22.22222222222222,22.77777777777778
2024-06-06 16:31:52,22.3152,22.2799,12.2,40.611,40.481,22.6847,22.2963,1909.15,307.685,1672.86,8.586435397234395,22.22222222222222,22.77777777777778
2024-06-06 16:31:53,22.3083,22.3324,12.2,40.5636,40.481,22.6846,22.2898,1907.84,302.433,1672.76,8.580065302710148,22.22222222222222,22.77777777777778
2024-06-06 16:31:54,22.3144,22.2701,12.2018,40.4814,40.4876,22.6852,22.2963,1900.61,333.615,1674.44,8.592336069411047,22.22222222222222,22.77777777777778
2024-06-06 16:31:55,22.3169,22.2799,12.1926,40.393,40.4843,22.6848,22.293,1898.97,295.868,1670.2,8.580494566798265,22.22222222222222,22.77777777777778
2024-06-06 16:31:56,22.3283,22.2898,12.2074,40.3162,40.481,22.693,22.293,1899.96,305.715,1669.61,8.574582965018989,22.22222222222222,22.77777777777778
2024-06-06 16:31:57,22.3186,22.3029,12.1931,40.2278,40.481,22.6828,22.2865,1886.17,314.578,1669.12,8.575962529105672,22.22222222222222,22.77777777777778
2024-06-06 16:31:58,22.3038,22.2832,12.1992,40.1517,40.481,22.6857,22.3029,1897.99,301.448,1668.72,8.55620995897871,22.22222222222222,22.77777777777778
2024-06-06 16:31:59,22.3054,22.2766,12.1914,40.0996,40.4843,22.6812,22.3029,1897.66,332.959,1669.02,8.565709192795484,22.22222222222222,22.77777777777778
2024-06-06 16:32:00,22.3006,22.2898,12.2027,40.0541,40.4777,22.6756,22.2963,1902.91,334.6,1669.41,8.554072207561774,22.22222222222222,22.77777777777778
2024-06-06 16:32:01,22.3172,22.2865,12.1988,40.013,40.4876,22.676,22.2963,1891.1,304.731,1671.09,8.580063855510803,22.22222222222222,22.777222222222225
2024-06-06 16:32:02,22.3189,22.2832,12.193,39.9882,40.4777,22.6711,22.2963,1894.71,314.578,1667.44,8.567669110712977,22.22222222222222,22.776666666666667
2024-06-06 16:32:03,22.3056,22.2898,12.1987,39.9729,40.4843,22.6737,22.2963,1887.16,332.959,1667.15,8.550105651341807,22.22222222222222,22.776111111111113
2024-06-06 16:32:04,22.3162,22.293,12.1902,39.9704,40.4777,22.6783,22.2963,1894.71,330.333,1664.98,8.55511358267696,22.22222222222222,22.775555555555556
2024-06-06 16:32:05,22.3154,22.293,12.1878,39.9763,40.4843,22.6625,22.293,1894.05,285.036,1665.77,8.560525241526957,22.22222222222222,22.775000000000002
2024-06-06 16:32:06,22.3081,22.2799,12.1941,39.98,40.4843,22.6711,22.2898,1886.5,327.379,1666.26,8.551544379089167,22.22222222222222,22.774444444444445
2024-06-06 16:32:07,22.3012,22.2865,12.1823,39.9912,40.4777,22.6613,22.2963,1894.38,322.455,1663.6,8.542029195633619,22.22222222222222,22.77388888888889
2024-06-06 16:32:08,22.3064,22.2865,12.1905,39.9988,40.4876,22.6712,22.2963,1899.3,310.967,1667.64,8.560234595997025,22.22222222222222,22.773333333333333
2024-06-06 16:32:09,22.3009,22.2963,12.1837,40.0268,40.4843,22.6629,22.2963,1887.16,295.54,1668.23,8.564363620133243,22.22222222222222,22.77277777777778
2024-06-06 16:32:10,22.2955,22.2569,12.1854,40.0265,40.481,22.667,22.2963,1891.42,330.99,1669.22,8.563432260076999,22.22222222222222,22.772222222222222
2024-06-06 16:32:11,22.3048,22.2832,12.1872,40.0637,40.481,22.6573,22.2898,1885.84,305.059,1669.02,8.568758090669126,22.22222222222222,22.77166666666667
2024-06-06 16:32:12,22.3017,22.2963,12.1864,40.0725,40.481,22.6467,22.293,1896.02,316.875,1669.32,8.56835003525695,22.22222222222222,22.77111111111111
2024-06-06 16:32:13,22.2957,22.2832,12.1768,40.1083,40.481,22.6536,22.2963,1895.36,316.547,1669.81,8.573915467156159,22.22222222222222,22.770555555555557
2024-06-06 16:32:14,22.3099,22.2865,12.1922,40.136,40.4777,22.6514,22.2865,1905.87,336.57,1668.92,8.568329376638562,22.22222222222222,22.77
2024-06-06 16:32:15,22.2958,22.2898,12.1813,40.1654,40.4876,22.6575,22.293,1892.08,318.188,1671.68,8.579784921537982,22.22222222222222,22.769444444444446
2024-06-06 16:32:16,22.2884,22.2832,12.1733,40.1868,40.4745,22.6517,22.2865,1909.8,321.142,1672.07,8.582295648498567,22.22222222222222,22.76888888888889
2024-06-06 16:32:17,22.3041,22.2799,12.178,40.2191,40.481,22.6479,22.3062,1903.9,303.418,1673.65,8.599747293452834,22.22222222222222,22.768333333333334
2024-06-06 16:32:18,22.3016,22.2832,12.1764,40.2607,40.481,22.6408,22.293,1902.58,301.12,1671.88,8.589888938539715,22.22222222222222,22.767777777777777
2024-06-06 16:32:19,22.3113,22.2832,12.1647,40.2854,40.4843,22.6429,22.2963,1906.19,327.707,1671.78,8.607529127384927,22.22222222222222,22.767222222222223
2024-06-06 16:32:20,22.2926,22.2865,12.1731,40.3338,40.4777,22.6452,22.2865,1900.61,315.562,1671.88,8.585053244731228,22.22222222222222,22.76666666666667
2024-06-06 16:32:21,22.303,22.293,12.1762,40.3957,40.4843,22.6476,22.2898,1897.99,314.906,1671.97,8.591708806937536,22.22222222222222,22.766111111111112
2024-06-06 16:32:22,22.2881,22.293,12.1671,40.433,40.4745,22.6373,22.2963,1913.74,297.838,1673.45,8.59438889326397,22.22222222222222,22.765555555555558
2024-06-06 16:32:23,22.2885,22.293,12.1785,40.4533,40.4843,22.6384,22.293,1905.87,308.013,1669.02,8.562321528491434,22.22222222222222,22.765
2024-06-06 16:32:24,22.2891,22.2832,12.1592,40.5166,40.481,22.6405,22.2898,1897.99,335.257,1668.92,8.578661133697477,22.22222222222222,22.764444444444447
2024-06-06 16:32:25,22.3054,22.3062,12.1754,40.5408,40.4843,22.6372,22.2898,1911.77,287.006,1669.81,8.583320685281198,22.22222222222222,22.76388888888889
2024-06-06 16:32:26,22.3076,22.2865,12.1701,40.5674,40.4843,22.6506,22.2898,1902.58,306.044,1670.1,8.591167352424563,22.22222222222222,22.763333333333335
2024-06-06 16:32:27,22.2983,22.2799,12.1686,40.5785,40.4843,22.6603,22.2963,1901.6,311.295,1669.41,8.581010431964907,22.22222222222222,22.762777777777778
2024-06-06 16:32:28,22.2959,22.2799,12.1697,40.6302,40.4843,22.6606,22.293,1908.49,301.777,1669.12,8.576555405879194,22.22222222222222,22.762222222222224
2024-06-06 16:32:29,22.293,22.2832,12.1712,40.6421,40.4843,22.66,22.3062,1901.27,332.959,1669.22,8.573342365559917,22.22222222222222,22.761666666666667
2024-06-06 16:32:30,22.2868,22.1978,12.1679,40.666,40.4876,22.6463,22.211,1904.22,303.418,1669.41,8.57186160103555,22.22222222222222,22.761111111111113
2024-06-06 16:32:31,22.2905,22.1978,12.1818,40.6705,40.4843,22.6422,22.1945,1915.06,325.738,1669.22,8.562246435489294,22.22222222222222,22.760555555555555
2024-06-06 16:32:32,22.2939,22.1978,12.1601,40.6611,40.481,22.6595,22.2077,1913.42,301.448,1669.91,8.587054712289913,22.22222222222222,22.76
2024-06-06 16:32:33,22.2921,22.1978,12.1698,40.6476,40.4843,22.6406,22.2044,1903.57,333.287,1670.6,8.5808540933337,22.22222222222222,22.759444444444444
2024-06-06 16:32:34,22.2872,22.2044,12.1688,40.635,40.481,22.6448,22.2175,1916.37,297.181,1671.58,8.582579717187437,22.22222222222222,22.75888888888889
2024-06-06 16:32:35,22.2781,22.2044,12.1752,40.6043,40.481,22.6566,22.2077,1906.52,314.578,1671.88,8.570970346973183,22.22222222222222,22.758333333333333
2024-06-06 16:32:36,22.2874,22.2011,12.1727,40.5793,40.481,22.6253,22.2077,1909.15,330.661,1672.56,8.584471204700051,22.22222222222222,22.75777777777778
2024-06-06 16:32:37,22.288,22.2011,12.1696,40.5617,40.481,22.6369,22.2044,1903.24,309.654,1672.86,8.589151764016192,22.22222222222222,22.75722222222222
2024-06-06 16:32:38,22.3018,22.1913,12.1736,40.5349,40.481,22.6505,22.2011,1913.74,305.715,1673.16,8.599012452614359,22.22222222222222,22.756666666666668
2024-06-06 16:32:39,22.2734,22.2011,12.1549,40.4842,40.481,22.6427,22.211,1914.73,312.608,1673.25,8.591239090786146,22.22222222222222,22.756111111111114
2024-06-06 16:32:40,22.2881,22.188,12.166,40.434,40.481,22.6409,22.2175,1906.85,303.089,1673.25,8.594295715851802,22.22222222222222,22.755555555555556
2024-06-06 16:32:41,22.2861,22.1978,12.1721,40.4084,40.4876,22.6434,22.2044,1908.16,319.829,1672.27,8.582388774152559,22.22222222222222,22.755000000000003
2024-06-06 16:32:42,22.2715,22.1978,12.1529,40.3627,40.4777,22.626,22.2077,1905.21,338.211,1671.09,8.58023344880333,22.22222222222222,22.754444444444445
2024-06-06 16:32:43,22.2657,22.211,12.164,40.329,40.4777,22.6458,22.2077,1902.58,331.318,1670.89,8.564877628094564,22.22222222222222,22.75388888888889
2024-06-06 16:32:44,22.2675,22.2044,12.1484,40.2918,40.4777,22.6391,22.2077,1901.93,284.708,1669.32,8.571568894819597,22.22222222222222,22.753333333333334
2024-06-06 16:32:45,22.2724,22.1945,12.1617,40.2417,40.4843,22.6489,22.2077,1898.32,306.044,1668.53,8.560400422613293,22.22222222222222,22.75277777777778
2024-06-06 16:32:46,22.2735,22.2077,12.1716,40.201,40.481,22.6484,22.2077,1900.29,331.646,1668.82,8.554436300488126,22.22222222222222,22.752222222222223
2024-06-06 16:32:47,22.2527,22.2077,12.1504,40.175,40.4843,22.6357,22.2044,1893.06,299.479,1668.72,8.554262402132757,22.22222222222222,22.75166666666667
2024-06-06 16:32:48,22.256,22.2044,12.1578,40.1797,40.4843,22.6304,22.2044,1903.24,331.974,1667.64,8.545256576013719,22.22222222222222,22.75111111111111
2024-06-06 16:32:49,22.2507,22.2044,12.1425,40.1695,40.4777,22.6253,22.2011,1889.45,296.853,1666.16,8.54612746526147,22.22222222222222,22.750555555555557
2024-06-06 16:32:50,22.2401,22.2044,12.151,40.212,40.481,22.6269,22.1978,1902.58,339.524,1661.54,8.506326794926139,22.22222222222222,22.75
2024-06-06 16:32:51,22.244,22.1913,12.1446,40.2365,40.4843,22.6296,22.2077,1889.78,312.937,1664.39,8.529616531341532,22.22222222222222,22.749444444444446
2024-06-06 16:32:52,22.2543,22.2011,12.1479,40.2911,40.4843,22.6243,22.2044,1903.24,317.204,1660.85,8.517374236714684,22.22222222222222,22.74888888888889
2024-06-06 16:32:53,22.2348,22.2011,12.1479,40.3121,40.481,22.6263,22.2077,1901.6,304.402,1665.18,8.523103005763112,22.22222222222222,22.748333333333335
2024-06-06 16:32:54,22.2295,22.1978,12.1359,40.3743,40.481,22.6246,22.2044,1902.26,328.035,1666.85,8.537317739727849,22.22222222222222,22.747777777777777
2024-06-06 16:32:55,22.2293,22.1945,12.1341,40.3876,40.4777,22.6348,22.2044,1896.68,299.807,1667.84,8.543742456386093,22.22222222222222,22.747222222222224
2024-06-06 16:32:56,22.2244,22.1913,12.145,40.4149,40.481,22.6369,22.2044,1903.9,332.302,1669.81,8.5404464477022,22.22222222222222,22.746666666666666
2024-06-06 16:32:57,22.2385,22.1913,12.1488,40.4267,40.4712,22.6337,22.2011,1898.97,334.272,1668.23,8.541084452028056,22.22222222222222,22.746111111111112
2024-06-06 16:32:58,22.2383,22.2011,12.1355,40.4749,40.481,22.6315,22.2077,1899.63,291.273,1668.63,8.554224399449284,22.22222222222222,22.74555555555556
2024-06-06 16:32:59,22.2336,22.1978,12.1363,40.4875,40.4843,22.6417,22.2077,1902.58,332.959,1669.51,8.554076309651354,22.22222222222222,22.745
2024-06-06 16:33:00,22.218,22.1913,12.1333,40.5116,40.481,22.6305,22.2077,1902.26,321.471,1670.99,8.550975654611278,22.22222222222222,22.744444444444447
2024-06-06 16:33:01,22.2218,22.2011,12.129,40.5439,40.4777,22.647,22.2044,1909.8,309.982,1672.27,8.56439919119705,22.22222222222222,22.74388888888889
2024-06-06 16:33:02,22.2192,22.2208,12.1369,40.5643,40.4843,22.6339,22.2044,1901.6,337.882,1673.65,8.562549464925235,22.22222222222222,22.743333333333336
2024-06-06 16:33:03,22.2206,22.2175,12.1263,40.5849,40.4777,22.6374,22.211,1909.48,335.585,1674.83,8.578784826109551,22.22222222222222,22.74277777777778
2024-06-06 16:33:04,22.2136,22.1913,12.1346,40.6186,40.4843,22.6252,22.2175,1901.6,327.707,1676.41,8.573862684467333,22.22222222222222,22.742222222222225
2024-06-06 16:33:05,22.2152,22.2011,12.1401,40.6435,40.4876,22.629,22.2175,1903.24,327.707,1676.11,8.569011355121193,22.22222222222222,22.741666666666667
2024-06-06 16:33:06,22.207,22.2077,12.1228,40.6514,40.4777,22.6288,22.2077,1911.77,308.998,1675.72,8.574755378117528,22.22222222222222,22.741111111111113
2024-06-06 16:33:07,22.201,22.2011,12.1298,40.6639,40.4843,22.6106,22.2175,1902.58,335.257,1676.01,8.565183305316687,22.22222222222222,22.740555555555556
2024-06-06 16:33:08,22.2025,22.1945,12.1236,40.6627,40.481,22.6235,22.2044,1912.43,342.478,1675.22,8.567691519975746,22.22222222222222,22.740000000000002
2024-06-06 16:33:09,22.2024,22.2011,12.1281,40.6412,40.4777,22.6184,22.2011,1904.22,324.097,1674.24,8.558771440925263,22.22222222222222,22.739444444444445
2024-06-06 16:33:10,22.2055,22.1978,12.1224,40.6449,40.481,22.6049,22.2044,1899.63,319.501,1671.88,8.554172673743711,22.22222222222222,22.73888888888889
2024-06-06 16:33:11,22.1997,22.2011,12.1209,40.65,40.4843,22.6062,22.2044,1913.09,300.792,1674.44,8.563617346318454,22.22222222222222,22.738333333333333
2024-06-06 16:33:12,22.1987,22.2044,12.1136,40.6591,40.4777,22.6063,22.2077,1905.87,284.052,1674.73,8.570454323487384,22.22222222222222,22.73777777777778
2024-06-06 16:33:13,22.2103,22.2044,12.1157,40.6194,40.4843,22.6115,22.2077,1909.15,330.005,1673.94,8.574480907526702,22.22222222222222,22.737222222222222
2024-06-06 16:33:14,22.1979,22.2077,12.1195,40.6041,40.4843,22.6007,22.2044,1900.29,320.158,1673.16,8.556731413521515,22.22222222222222,22.736666666666668
2024-06-06 16:33:15,22.1903,22.2011,12.1242,40.5689,40.481,22.6091,22.2077,1907.51,301.777,1672.07,8.540720924889666,22.22222222222222,22.736111111111114
2024-06-06 16:33:16,22.1906,22.2044,12.1072,40.571,40.4843,22.6085,22.211,1916.7,302.105,1667.74,8.53324424704586,22.22222222222222,22.735555555555557
2024-06-06 16:33:17,22.1989,22.1945,12.114,40.5382,40.481,22.6013,22.2077,1914.4,338.867,1668.92,8.54055219372605,22.22222222222222,22.735000000000003
2024-06-06 16:33:18,22.1964,22.1913,12.1174,40.5388,40.4843,22.6053,22.1978,1899.3,338.211,1669.51,8.538573195307256,22.22222222222222,22.734444444444446
