TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:33:19,22.1844,22.1978,12.103,40.5078,40.4777,22.6037,22.2077,1897.33,328.692,1668.13,8.53354681218047,22.22222222222222,22.73388888888889
2024-06-06 16:33:20,22.1826,22.1847,12.0999,40.498,40.4777,22.6111,22.211,1903.24,294.884,1670.2,8.54523794915765,22.22222222222222,22.733333333333334
2024-06-06 16:33:21,22.1845,22.2044,12.1198,40.4758,40.481,22.6033,22.2077,1908.82,318.845,1669.22,8.524977662733004,22.22222222222222,22.73277777777778
2024-06-06 16:33:22,22.1944,22.1978,12.1014,40.4633,40.4843,22.5942,22.2011,1900.29,311.952,1668.23,8.543877952200676,22.22222222222222,22.732222222222223
2024-06-06 16:33:23,22.1899,22.211,12.1172,40.4388,40.481,22.5953,22.2077,1905.87,309.654,1666.66,8.51866907519573,22.22222222222222,22.73166666666667
2024-06-06 16:33:24,22.1923,22.2044,12.1094,40.436,40.4876,22.5876,22.1978,1908.16,326.066,1665.77,8.522741810280039,22.22222222222222,22.73111111111111
2024-06-06 16:33:25,22.1919,22.2044,12.11,40.4081,40.481,22.5964,22.211,1913.09,317.86,1666.07,8.52343131044426,22.22222222222222,22.730555555555558
2024-06-06 16:33:26,22.192,22.1978,12.1197,40.4011,40.481,22.5847,22.2077,1907.84,302.105,1667.84,8.524361790103981,22.22222222222222,22.73
2024-06-06 16:33:27,22.1856,22.2077,12.103,40.3746,40.481,22.5862,22.2044,1902.26,313.921,1667.25,8.530060273512275,22.22222222222222,22.729444444444447
2024-06-06 16:33:28,22.1804,22.2011,12.1101,40.3833,40.481,22.584,22.211,1909.8,315.234,1669.22,8.529720961083795,22.22222222222222,22.72888888888889
2024-06-06 16:33:29,22.1907,22.1978,12.0962,40.3728,40.4876,22.5656,22.211,1899.3,288.647,1669.32,8.550731014493032,22.22222222222222,22.728333333333335
2024-06-06 16:33:30,22.1848,22.1945,12.1069,40.377,40.481,22.5638,22.2044,1907.84,301.448,1670.1,8.540658491837192,22.22222222222222,22.727777777777778
2024-06-06 16:33:31,22.1817,22.1945,12.0995,40.3895,40.4843,22.5761,22.2175,1906.52,310.311,1670.89,8.548344261062484,22.22222222222222,22.727222222222224
2024-06-06 16:33:32,22.185,22.2142,12.0949,40.4117,40.481,22.5812,22.2142,1909.15,310.639,1671.38,8.557551219474052,22.22222222222222,22.726666666666667
2024-06-06 16:33:33,22.1832,22.1978,12.1079,40.4319,40.481,22.5652,22.211,1902.58,296.525,1671.78,8.54704415441048,22.22222222222222,22.726111111111113
2024-06-06 16:33:34,22.1769,22.188,12.1066,40.4365,40.481,22.5529,22.2011,1913.09,333.944,1672.27,8.545306473437666,22.22222222222222,22.72555555555556
2024-06-06 16:33:35,22.1741,22.2175,12.0934,40.4782,40.4876,22.5713,22.1781,1901.6,336.898,1671.58,8.550602007733572,22.22222222222222,22.725
2024-06-06 16:33:36,22.1848,22.211,12.0968,40.5214,40.481,22.589,22.2044,1908.16,311.624,1672.37,8.560837976636762,22.22222222222222,22.724444444444448
2024-06-06 16:33:37,22.1783,22.1978,12.1019,40.5656,40.4876,22.5733,22.2142,1908.49,331.318,1671.38,8.54593206290407,22.22222222222222,22.72388888888889
2024-06-06 16:33:38,22.1913,22.1945,12.1032,40.609,40.4876,22.561,22.1913,1911.77,339.195,1671.58,8.556878799509668,22.22222222222222,22.723333333333336
2024-06-06 16:33:39,22.1844,22.211,12.1016,40.6581,40.481,22.5678,22.1978,1906.52,324.425,1668.53,8.536778401211114,22.22222222222222,22.72277777777778
2024-06-06 16:33:40,22.181,22.2011,12.0981,40.6859,40.4843,22.566,22.2077,1894.38,326.722,1671.38,8.551444801422678,22.22222222222222,22.722222222222225
2024-06-06 16:33:41,22.1803,22.2011,12.0974,40.7073,40.481,22.5672,22.211,1904.88,308.669,1671.09,8.549961046087319,22.22222222222222,22.721666666666668
2024-06-06 16:33:42,22.165,22.1256,12.0905,40.7636,40.481,22.5726,22.1256,1901.93,315.234,1674.63,8.560935086655842,22.22222222222222,22.721111111111114
2024-06-06 16:33:43,22.1819,22.1256,12.0934,40.7841,40.481,22.5826,22.1256,1909.48,332.302,1670.6,8.55220123100451,22.22222222222222,22.720555555555556
2024-06-06 16:33:44,22.1772,22.1158,12.0937,40.8216,40.4712,22.5682,22.1289,1897.33,332.302,1670.1,8.545404290818551,22.22222222222222,22.720000000000002
2024-06-06 16:33:45,22.1791,22.1355,12.0956,40.877,40.481,22.5675,22.1289,1898.64,327.707,1669.12,8.540389922693892,22.22222222222222,22.719444444444445
2024-06-06 16:33:46,22.1697,22.1289,12.1032,40.8903,40.4843,22.5679,22.1322,1911.45,317.532,1670.1,8.530997401053702,22.22222222222222,22.71888888888889
2024-06-06 16:33:47,22.1693,22.119,12.0854,40.9183,40.4876,22.5649,22.1256,1903.9,333.944,1671.28,8.55178122452679,22.22222222222222,22.718333333333334
2024-06-06 16:33:48,22.1706,22.1158,12.0908,40.9412,40.481,22.5817,22.1256,1915.38,320.158,1670.79,8.545797902653545,22.22222222222222,22.71777777777778
2024-06-06 16:33:49,22.1768,22.142,12.0884,40.9621,40.4876,22.5672,22.119,1903.57,317.86,1670.1,8.549556864927249,22.22222222222222,22.717222222222222
2024-06-06 16:33:50,22.1918,22.1322,12.0985,40.9393,40.4843,22.5718,22.1322,1913.74,325.081,1669.71,8.551711985780916,22.22222222222222,22.71666666666667
2024-06-06 16:33:51,22.1794,22.1387,12.0987,40.9118,40.481,22.5746,22.1223,1924.25,299.479,1672.27,8.554131551868664,22.22222222222222,22.71611111111111
2024-06-06 16:33:52,22.1746,22.119,12.0941,40.8869,40.4876,22.5679,22.1322,1924.58,333.287,1666.85,8.52623756393424,22.22222222222222,22.715555555555557
2024-06-06 16:33:53,22.1736,22.1453,12.083,40.8622,40.4843,22.5618,22.1223,1911.12,338.539,1670.0,8.550909255461299,22.22222222222222,22.715000000000003
2024-06-06 16:33:54,22.1721,22.1125,12.0911,40.8126,40.4843,22.5625,22.1223,1905.54,336.241,1670.2,8.543797173917536,22.22222222222222,22.714444444444446
2024-06-06 16:33:55,22.1809,22.1125,12.094,40.7745,40.4777,22.5526,22.1256,1895.69,313.593,1669.71,8.546289482069634,22.22222222222222,22.713888888888892
2024-06-06 16:33:56,22.1731,22.1223,12.095,40.735,40.4777,22.5524,22.1289,1920.64,321.142,1670.0,8.540316588455047,22.22222222222222,22.713333333333335
2024-06-06 16:33:57,22.1665,22.119,12.0948,40.667,40.4843,22.5506,22.1256,1908.82,305.387,1667.35,8.521349749637185,22.22222222222222,22.71277777777778
2024-06-06 16:33:58,22.1701,22.1223,12.0853,40.6149,40.4843,22.555,22.1256,1907.84,306.044,1670.0,8.545994257970401,22.22222222222222,22.712222222222223
2024-06-06 16:33:59,22.1569,22.1223,12.1,40.5696,40.4843,22.5562,22.1322,1914.4,333.287,1672.66,8.535925949039427,22.22222222222222,22.71166666666667
2024-06-06 16:34:00,22.1644,22.119,12.0938,40.5162,40.4843,22.5485,22.1256,1901.6,310.639,1674.04,8.554606019624083,22.22222222222222,22.711111111111112
2024-06-06 16:34:01,22.1601,22.119,12.0908,40.4673,40.4745,22.5518,22.1322,1910.46,312.28,1671.68,8.54144330519971,22.22222222222222,22.71055555555556
2024-06-06 16:34:02,22.1589,22.119,12.0807,40.4032,40.4777,22.5516,22.1256,1908.16,326.722,1672.47,8.553032941338753,22.22222222222222,22.71
2024-06-06 16:34:03,22.1634,22.1322,12.0754,40.3481,40.4876,22.5445,22.1289,1909.8,302.761,1673.16,8.564881975274352,22.22222222222222,22.709444444444447
2024-06-06 16:34:04,22.148,22.1289,12.0787,40.2958,40.4777,22.5464,22.1289,1901.93,322.127,1673.35,8.549976164550593,22.22222222222222,22.70888888888889
2024-06-06 16:34:05,22.1503,22.1092,12.0717,40.2474,40.4843,22.5476,22.1223,1896.68,314.25,1673.84,8.560378883598366,22.22222222222222,22.708333333333336
2024-06-06 16:34:06,22.1582,22.1256,12.0814,40.2333,40.4777,22.5517,22.1223,1900.29,324.097,1675.03,8.56493486198698,22.22222222222222,22.70777777777778
2024-06-06 16:34:07,22.1542,22.1223,12.0833,40.2031,40.481,22.5379,22.1256,1893.06,330.005,1675.22,8.560891022683396,22.22222222222222,22.707222222222224
2024-06-06 16:34:08,22.1474,22.119,12.0757,40.1862,40.4777,22.5395,22.1256,1896.35,289.96,1675.32,8.562082143858321,22.22222222222222,22.706666666666667
2024-06-06 16:34:09,22.131,22.1125,12.0743,40.183,40.481,22.549,22.1092,1910.79,335.585,1675.32,8.549330450285451,22.22222222222222,22.706111111111113
2024-06-06 16:34:10,22.1398,22.1289,12.0875,40.1743,40.4843,22.5519,22.1289,1896.35,318.188,1675.03,8.544110701130498,22.22222222222222,22.705555555555556
2024-06-06 16:34:11,22.1443,22.1223,12.0754,40.1808,40.481,22.5444,22.1289,1893.39,290.617,1674.63,8.55617641511034,22.22222222222222,22.705000000000002
2024-06-06 16:34:12,22.135,22.119,12.0673,40.1867,40.4876,22.5489,22.1322,1891.1,336.57,1675.62,8.560214297656161,22.22222222222222,22.704444444444448
2024-06-06 16:34:13,22.1349,22.1223,12.0686,40.1962,40.4843,22.5543,22.1322,1902.91,293.242,1672.86,8.544925917350175,22.22222222222222,22.70388888888889
2024-06-06 16:34:14,22.1334,22.119,12.0591,40.2046,40.4843,22.5475,22.1256,1904.22,314.578,1668.13,8.527536914510858,22.22222222222222,22.703333333333337
2024-06-06 16:34:15,22.1355,22.1256,12.0753,40.2437,40.4843,22.5348,22.1289,1898.32,341.821,1671.38,8.532192622288473,22.22222222222222,22.70277777777778
2024-06-06 16:34:16,22.128,22.1125,12.0728,40.2568,40.4843,22.5331,22.1256,1898.97,301.448,1670.3,8.522441525042563,22.22222222222222,22.702222222222225
2024-06-06 16:34:17,22.1279,22.1125,12.0551,40.2925,40.4843,22.538,22.1289,1893.06,295.868,1669.41,8.53280964679074,22.22222222222222,22.701666666666668
2024-06-06 16:34:18,22.1331,22.1289,12.0637,40.3083,40.4843,22.5297,22.1289,1898.32,328.692,1666.56,8.5153672492982,22.22222222222222,22.701111111111114
2024-06-06 16:34:19,22.1237,22.1289,12.0577,40.3553,40.481,22.5331,22.1289,1896.02,313.265,1669.22,8.526078785564437,22.22222222222222,22.700555555555557
2024-06-06 16:34:20,22.1369,22.119,12.0622,40.3832,40.481,22.5312,22.1256,1898.97,311.952,1669.71,8.53595283437002,22.22222222222222,22.700000000000003
2024-06-06 16:34:21,22.1238,22.0928,12.0554,40.4141,40.4777,22.5415,22.1256,1905.21,315.234,1670.2,8.533118486843685,22.22222222222222,22.699444444444445
2024-06-06 16:34:22,22.1167,22.119,12.0535,40.4472,40.4876,22.5275,22.142,1901.93,317.532,1674.63,8.551332767287219,22.22222222222222,22.69888888888889
2024-06-06 16:34:23,22.1124,22.1256,12.0507,40.4985,40.481,22.5412,22.1387,1902.91,320.814,1670.99,8.531473593066952,22.22222222222222,22.698333333333334
2024-06-06 16:34:24,22.1211,22.1256,12.05,40.5266,40.481,22.5324,22.1223,1915.38,302.433,1670.89,8.538932959828848,22.22222222222222,22.69777777777778
2024-06-06 16:34:25,22.1048,22.1125,12.0446,40.5608,40.4876,22.5366,22.1322,1910.13,330.99,1667.54,8.512589887022047,22.22222222222222,22.697222222222223
2024-06-06 16:34:26,22.1014,22.119,12.0529,40.6016,40.4876,22.5358,22.1223,1906.85,320.158,1670.89,8.519771211371172,22.22222222222222,22.69666666666667
2024-06-06 16:34:27,22.1054,22.119,12.0549,40.6266,40.4843,22.5419,22.1256,1905.54,291.601,1670.4,8.518967962454877,22.22222222222222,22.69611111111111
2024-06-06 16:34:28,22.1009,22.1158,12.0488,40.6567,40.4909,22.5513,22.1289,1909.48,337.554,1667.15,8.503746650095769,22.22222222222222,22.695555555555558
2024-06-06 16:34:29,22.1042,22.119,12.0485,40.7137,40.4843,22.5483,22.1289,1902.91,330.005,1669.22,8.517354504669216,22.22222222222222,22.695
2024-06-06 16:34:30,22.0967,22.1256,12.0456,40.7425,40.481,22.5521,22.1289,1911.12,306.7,1669.12,8.512948197747654,22.22222222222222,22.694444444444446
2024-06-06 16:34:31,22.1172,22.1355,12.0453,40.7657,40.4843,22.5492,22.1256,1899.63,311.295,1668.92,8.529542944400983,22.22222222222222,22.693888888888893
2024-06-06 16:34:32,22.102,22.1223,12.0378,40.7966,40.481,22.5509,22.1289,1909.48,331.318,1668.13,8.51898762345971,22.22222222222222,22.693333333333335
2024-06-06 16:34:33,22.0965,22.1289,12.0535,40.8058,40.4777,22.5506,22.1256,1908.82,296.853,1667.05,8.495538733681418,22.22222222222222,22.69277777777778
2024-06-06 16:34:34,22.0856,22.1289,12.0399,40.8245,40.4777,22.5513,22.1092,1916.04,286.349,1663.11,8.47773847454161,22.22222222222222,22.692222222222224
2024-06-06 16:34:35,22.0984,22.1256,12.0447,40.8168,40.4777,22.5336,22.1256,1902.58,304.402,1666.46,8.501580106921901,22.22222222222222,22.69166666666667
2024-06-06 16:34:36,22.0985,22.1256,12.0411,40.8326,40.4843,22.5358,22.1092,1908.82,307.028,1666.66,8.505729581628916,22.22222222222222,22.691111111111113
2024-06-06 16:34:37,22.099,22.1223,12.0486,40.8293,40.4777,22.5397,22.1289,1903.9,321.799,1667.64,8.504807459900602,22.22222222222222,22.69055555555556
2024-06-06 16:34:38,22.0972,22.1125,12.048,40.8278,40.4777,22.5416,22.1256,1916.37,292.258,1667.25,8.501803275006404,22.22222222222222,22.69
2024-06-06 16:34:39,22.0978,22.1223,12.0354,40.8111,40.4843,22.53,22.1256,1907.51,294.555,1667.35,8.513481311074514,22.22222222222222,22.689444444444447
2024-06-06 16:34:40,22.1062,22.1289,12.0432,40.7812,40.4876,22.5357,22.1256,1905.54,319.173,1667.94,8.517001669147296,22.22222222222222,22.68888888888889
2024-06-06 16:34:41,22.0917,22.119,12.0362,40.7631,40.4777,22.5373,22.1289,1909.8,310.311,1668.53,8.513664380269208,22.22222222222222,22.688333333333336
2024-06-06 16:34:42,22.1098,22.119,12.0488,40.7197,40.4843,22.5282,22.1322,1909.15,324.753,1668.82,8.519801583782364,22.22222222222222,22.68777777777778
2024-06-06 16:34:43,22.0921,22.1223,12.0437,40.6691,40.4745,22.5301,22.1289,1899.63,338.867,1669.12,8.510661387335475,22.22222222222222,22.687222222222225
2024-06-06 16:34:44,22.096,22.1289,12.0349,40.6101,40.4777,22.5286,22.1322,1908.49,317.204,1670.79,8.529943776502265,22.22222222222222,22.686666666666667
2024-06-06 16:34:45,22.0999,22.1158,12.0446,40.5431,40.481,22.5317,22.1289,1899.63,333.615,1671.38,8.52803686555906,22.22222222222222,22.686111111111114
2024-06-06 16:34:46,22.0963,22.0928,12.0334,40.4532,40.481,22.5182,22.119,1906.52,311.295,1672.47,8.540048340516936,22.22222222222222,22.685555555555556
2024-06-06 16:34:47,22.0982,22.1158,12.0417,40.3924,40.4843,22.5201,22.1158,1900.94,340.508,1672.76,8.536096743933657,22.22222222222222,22.685000000000002
2024-06-06 16:34:48,22.0928,22.1256,12.0392,40.3236,40.4876,22.524,22.1158,1897.99,293.899,1672.66,8.533125030701594,22.22222222222222,22.684444444444445
2024-06-06 16:34:49,22.0907,22.119,12.0387,40.2559,40.4843,22.5252,22.1289,1907.51,333.287,1672.47,8.530797873264786,22.22222222222222,22.68388888888889
2024-06-06 16:34:50,22.1024,22.1289,12.0429,40.196,40.481,22.5032,22.1223,1902.58,311.295,1673.75,8.543696664096348,22.22222222222222,22.683333333333337
2024-06-06 16:34:51,22.1037,22.1223,12.0377,40.1381,40.4745,22.5195,22.1289,1888.14,306.044,1673.35,8.547174090787465,22.22222222222222,22.68277777777778
2024-06-06 16:34:52,22.1013,22.1158,12.0284,40.0585,40.4843,22.5202,22.1322,1897.99,294.227,1673.84,8.55553752074672,22.22222222222222,22.682222222222226
2024-06-06 16:34:53,22.1046,22.119,12.0407,40.0259,40.481,22.5277,22.1256,1889.78,284.38,1674.04,8.54891461490822,22.22222222222222,22.68166666666667
2024-06-06 16:34:54,22.1102,22.1256,12.0328,39.9645,40.4974,22.5165,22.1223,1886.83,296.853,1674.44,8.562427813409295,22.22222222222222,22.681111111111115
2024-06-06 16:34:55,22.1086,22.119,12.0398,39.9158,40.4777,22.517,22.1289,1896.68,296.525,1675.32,8.559616816434225,22.22222222222222,22.680555555555557
2024-06-06 16:34:56,22.1107,22.1289,12.0335,39.8942,40.4777,22.5178,22.1223,1884.2,328.692,1674.14,8.560723828534815,22.22222222222222,22.680000000000003
2024-06-06 16:34:57,22.0905,22.0862,12.0324,39.8493,40.481,22.5351,22.1256,1885.19,324.753,1673.35,8.5404660960212,22.22222222222222,22.679444444444446
2024-06-06 16:34:58,22.1109,22.0304,12.0246,39.8262,40.4843,22.5255,22.0468,1890.77,309.654,1672.56,8.560367772842119,22.22222222222222,22.678888888888892
2024-06-06 16:34:59,22.1031,22.0271,12.0354,39.8333,40.4777,22.5126,22.0501,1888.47,303.746,1671.78,8.54059694831503,22.22222222222222,22.678333333333335
2024-06-06 16:35:00,22.0946,22.037,12.0293,39.8087,40.481,22.5199,22.0895,1901.93,297.509,1671.58,8.53753949511847,22.22222222222222,22.67777777777778
2024-06-06 16:35:01,22.0917,22.0402,12.0406,39.8028,40.4843,22.5247,22.0501,1889.45,305.715,1672.27,8.529014020949653,22.22222222222222,22.677222222222223
2024-06-06 16:35:02,22.1028,22.0402,12.0309,39.8274,40.4843,22.5267,22.0534,1897.33,300.792,1672.76,8.549168477623967,22.22222222222222,22.67666666666667
2024-06-06 16:35:03,22.1109,22.0468,12.0326,39.8008,40.4777,22.5202,22.0501,1886.83,314.25,1673.25,8.557106777553003,22.22222222222222,22.676111111111112
2024-06-06 16:35:04,22.096,22.0402,12.0244,39.8289,40.481,22.5216,22.0501,1902.58,294.555,1670.69,8.53833475957414,22.22222222222222,22.675555555555558
2024-06-06 16:35:05,22.1018,22.0402,12.0261,39.8401,40.4843,22.522,22.0468,1900.61,326.394,1674.24,8.55996083175314,22.22222222222222,22.675
2024-06-06 16:35:06,22.1037,22.037,12.0282,39.8971,40.4777,22.5296,22.0567,1890.77,339.852,1673.35,8.555240666772212,22.22222222222222,22.674444444444447
2024-06-06 16:35:07,22.0965,22.0435,12.0211,39.9418,40.4777,22.5231,22.0501,1909.48,297.509,1672.56,8.551116807798039,22.22222222222222,22.67388888888889
2024-06-06 16:35:08,22.0967,22.0534,12.0272,39.996,40.4777,22.5233,22.0501,1906.52,324.097,1670.99,8.538087335677629,22.22222222222222,22.673333333333336
2024-06-06 16:35:09,22.0923,22.0337,12.0246,40.0186,40.4843,22.5243,22.0501,1895.36,306.372,1670.5,8.534057831867981,22.22222222222222,22.67277777777778
2024-06-06 16:35:10,22.089,22.0468,12.028,40.0757,40.4777,22.522,22.0501,1909.15,311.952,1669.51,8.523324230378648,22.22222222222222,22.672222222222224
2024-06-06 16:35:11,22.0827,22.0435,12.0265,40.1413,40.481,22.5169,22.0468,1904.55,298.822,1669.02,8.51675744360193,22.22222222222222,22.67166666666667
2024-06-06 16:35:12,22.0925,22.037,12.0239,40.1955,40.4843,22.5228,22.0567,1913.09,332.959,1669.02,8.527259202944498,22.22222222222222,22.671111111111113
2024-06-06 16:35:13,22.09,22.014,12.027,40.2715,40.4777,22.5227,22.0534,1903.24,300.135,1668.04,8.51751229912613,22.22222222222222,22.67055555555556
2024-06-06 16:35:14,22.0844,22.037,12.0269,40.3194,40.481,22.5244,22.0501,1901.27,328.035,1666.95,8.507294171065064,22.22222222222222,22.67
2024-06-06 16:35:15,22.09,22.0435,12.0189,40.3728,40.4843,22.5311,22.0468,1904.88,312.937,1664.19,8.504693212849176,22.22222222222222,22.669444444444448
2024-06-06 16:35:16,22.0817,22.0501,12.0085,40.4378,40.4843,22.5229,22.0402,1899.63,333.287,1665.97,8.515565016294083,22.22222222222222,22.66888888888889
2024-06-06 16:35:17,22.0761,22.0468,12.016,40.5053,40.4876,22.5202,22.0534,1904.55,302.105,1664.88,8.498926427416599,22.22222222222222,22.668333333333337
2024-06-06 16:35:18,22.0826,22.0337,12.0257,40.554,40.481,22.5345,22.0271,1916.37,313.921,1664.79,8.49576373004757,22.22222222222222,22.66777777777778
2024-06-06 16:35:19,22.0775,22.0435,12.0118,40.654,40.481,22.5263,22.0468,1911.77,308.669,1665.47,8.506670918328318,22.22222222222222,22.667222222222225
2024-06-06 16:35:20,22.0781,22.0468,12.0185,40.7145,40.481,22.5327,22.0534,1921.29,306.7,1666.07,8.504578463438946,22.22222222222222,22.666666666666668
2024-06-06 16:35:21,22.0627,22.0435,12.0084,40.7741,40.481,22.5203,22.0567,1915.06,330.333,1667.54,8.507597513079844,22.22222222222222,22.666111111111114
2024-06-06 16:35:22,22.0754,22.0435,12.0019,40.8007,40.481,22.5322,22.0435,1904.88,298.494,1667.94,8.52588853365351,22.22222222222222,22.665555555555557
2024-06-06 16:35:23,22.061,22.0402,12.0117,40.8493,40.4843,22.5327,22.0534,1909.15,327.707,1667.84,8.504896492091374,22.22222222222222,22.665000000000003
2024-06-06 16:35:24,22.0693,22.0402,12.0097,40.8825,40.481,22.5212,22.0501,1901.6,298.822,1668.53,8.517135716747667,22.22222222222222,22.664444444444445
2024-06-06 16:35:25,22.0491,22.0435,12.0053,40.9003,40.4974,22.5173,22.0567,1904.55,312.28,1667.35,8.497744433949178,22.22222222222222,22.66388888888889
2024-06-06 16:35:26,22.0564,22.0435,12.0006,40.9299,40.481,22.5135,22.0599,1919.0,313.921,1669.81,8.52044976772464,22.22222222222222,22.663333333333334
2024-06-06 16:35:27,22.0594,22.0468,12.0096,40.9324,40.4777,22.5197,22.0501,1901.93,313.921,1667.44,8.50327981007547,22.22222222222222,22.66277777777778
2024-06-06 16:35:28,22.0592,22.0304,12.0209,40.9516,40.4777,22.52,22.0468,1908.82,314.25,1670.6,8.509645796420934,22.22222222222222,22.662222222222226
2024-06-06 16:35:29,22.0508,22.037,12.0153,40.9407,40.4876,22.5086,22.0534,1901.6,313.265,1668.72,8.497698577215411,22.22222222222222,22.66166666666667
2024-06-06 16:35:30,22.049,22.0337,12.0058,40.923,40.481,22.5162,22.0501,1917.35,305.059,1668.72,8.504218658830139,22.22222222222222,22.661111111111115
2024-06-06 16:35:31,22.0483,22.0567,12.0015,40.8927,40.4777,22.5224,22.0468,1898.64,303.746,1668.92,8.508286624550262,22.22222222222222,22.660555555555558
2024-06-06 16:35:32,22.0309,22.0435,11.9905,40.8949,40.4777,22.5228,22.0402,1905.54,329.348,1668.23,8.499351252479505,22.22222222222222,22.660000000000004
2024-06-06 16:35:33,22.0447,22.0337,12.0034,40.8681,40.4843,22.53,22.0468,1915.38,299.151,1667.84,8.498125953652206,22.22222222222222,22.659444444444446
2024-06-06 16:35:34,22.0312,22.0271,12.0056,40.8248,40.4843,22.5248,22.0599,1897.33,298.166,1669.12,8.491350543854798,22.22222222222222,22.658888888888892
2024-06-06 16:35:35,22.0338,22.0402,11.997,40.7842,40.481,22.5143,22.0534,1897.0,323.768,1670.1,8.505827717170392,22.22222222222222,22.658333333333335
2024-06-06 16:35:36,22.049,22.0402,12.0043,40.7405,40.4843,22.4987,22.0468,1910.13,316.547,1671.28,8.51853715982946,22.22222222222222,22.65777777777778
2024-06-06 16:35:37,22.0385,22.0468,11.9959,40.6793,40.4843,22.498,22.0534,1897.99,317.204,1672.37,8.522310811277986,22.22222222222222,22.657222222222224
2024-06-06 16:35:38,22.0339,22.0435,12.0028,40.5881,40.4843,22.5133,22.0599,1905.54,328.692,1672.56,8.513518848949218,22.22222222222222,22.65666666666667
2024-06-06 16:35:39,22.037,22.0468,11.994,40.533,40.4777,22.4935,22.0534,1899.96,310.967,1670.2,8.51159160972659,22.22222222222222,22.656111111111112
2024-06-06 16:35:40,22.0306,22.0501,11.9983,40.4692,40.4777,22.5074,22.0534,1909.48,296.853,1670.89,8.506035798759907,22.22222222222222,22.65555555555556
2024-06-06 16:35:41,22.0311,22.037,11.9926,40.4229,40.481,22.5088,22.0435,1896.02,306.7,1669.41,8.503753637450247,22.22222222222222,22.655
2024-06-06 16:35:42,22.0346,22.0402,11.9887,40.3837,40.481,22.5069,22.0501,1907.51,318.188,1670.5,8.515578689587743,22.22222222222222,22.654444444444447
2024-06-06 16:35:43,22.0334,22.0402,11.9861,40.3508,40.481,22.5201,22.0534,1894.05,303.746,1665.18,8.489642291467513,22.22222222222222,22.65388888888889
2024-06-06 16:35:44,22.0146,22.037,11.985,40.306,40.481,22.5048,22.0468,1897.33,320.486,1668.82,8.493211605675736,22.22222222222222,22.653333333333336
2024-06-06 16:35:45,22.0253,22.0501,11.9904,40.2868,40.481,22.4952,22.0534,1904.88,333.944,1668.63,8.496732235225254,22.22222222222222,22.652777777777782
2024-06-06 16:35:46,22.0386,22.0337,11.988,40.2513,40.4777,22.5031,22.0501,1898.64,334.928,1667.74,8.505486703825994,22.22222222222222,22.652222222222225
2024-06-06 16:35:47,22.0283,22.0468,11.9827,40.2228,40.481,22.4981,22.0567,1893.39,317.204,1666.95,8.497228369361302,22.22222222222222,22.65166666666667
2024-06-06 16:35:48,22.0243,22.037,11.9687,40.1995,40.481,22.5109,22.0534,1896.02,312.28,1667.54,8.50869752767727,22.22222222222222,22.651111111111113
2024-06-06 16:35:49,22.0205,22.037,11.9773,40.1794,40.4843,22.5111,22.0435,1901.6,333.615,1668.72,8.504218658830133,22.22222222222222,22.65055555555556
2024-06-06 16:35:50,22.035,22.0402,11.9816,40.1726,40.481,22.5135,22.0501,1893.72,297.838,1670.1,8.51989562129372,22.22222222222222,22.650000000000002
2024-06-06 16:35:51,22.027,22.0468,11.9895,40.1563,40.4843,22.508,22.0468,1910.46,297.509,1672.17,8.516964197746336,22.22222222222222,22.64944444444445
2024-06-06 16:35:52,22.023,22.0402,11.9872,40.1521,40.4777,22.5069,22.0468,1907.51,336.57,1673.45,8.522040120049262,22.22222222222222,22.64888888888889
2024-06-06 16:35:53,22.0088,22.0501,11.9806,40.1491,40.4777,22.5086,22.0534,1893.72,307.685,1673.84,8.517571043647054,22.22222222222222,22.648333333333337
2024-06-06 16:35:54,22.0097,22.0501,11.9844,40.1664,40.4876,22.4964,22.0501,1915.38,287.334,1674.53,8.518618041121536,22.22222222222222,22.64777777777778
2024-06-06 16:35:55,22.0031,22.0468,11.9739,40.1772,40.4777,22.5035,22.0534,1901.6,318.188,1675.72,8.527988004821042,22.22222222222222,22.647222222222226
2024-06-06 16:35:56,22.0155,22.0435,11.9865,40.2165,40.4843,22.5005,22.0567,1901.93,320.814,1675.81,8.528275955880943,22.22222222222222,22.64666666666667
2024-06-06 16:35:57,22.0,22.037,11.9714,40.2245,40.4843,22.4887,22.0501,1905.54,308.669,1675.52,8.52646004647656,22.22222222222222,22.646111111111114
2024-06-06 16:35:58,22.0025,22.0337,11.9683,40.2804,40.4843,22.4997,22.0468,1904.55,312.608,1676.41,8.535752847354104,22.22222222222222,22.645555555555557
2024-06-06 16:35:59,22.0237,22.0205,11.9698,40.3036,40.4843,22.511,22.0468,1904.88,314.25,1676.21,8.551490631262485,22.22222222222222,22.645000000000003
2024-06-06 16:36:00,22.0272,22.0468,11.9867,40.3535,40.4777,22.5066,22.0567,1897.33,328.364,1675.32,8.53555862122675,22.22222222222222,22.644444444444446
2024-06-06 16:36:01,22.0183,22.0534,11.9734,40.4148,40.4777,22.4965,22.0698,1910.46,296.197,1673.45,8.529767512493551,22.22222222222222,22.643888888888892
2024-06-06 16:36:02,22.0173,22.0468,11.9753,40.4757,40.4843,22.5054,22.0435,1905.87,287.991,1673.25,8.526285808140974,22.22222222222222,22.643333333333334
2024-06-06 16:36:03,22.0117,22.0435,11.9636,40.5127,40.4843,22.5104,22.0501,1911.12,333.944,1673.45,8.53248483730913,22.22222222222222,22.64277777777778
2024-06-06 16:36:04,22.0208,22.037,11.9717,40.5817,40.4876,22.5009,22.0599,1904.88,301.12,1672.27,8.527316890482155,22.22222222222222,22.642222222222227
2024-06-06 16:36:05,22.0322,22.0402,11.9775,40.6282,40.4843,22.5017,22.0599,1910.79,319.173,1670.5,8.523038159865997,22.22222222222222,22.64166666666667
2024-06-06 16:36:06,22.0203,22.0435,11.9771,40.6728,40.4843,22.5011,22.0534,1918.34,309.326,1670.1,8.51125148743481,22.22222222222222,22.641111111111115
2024-06-06 16:36:07,22.0241,22.0501,11.9741,40.7372,40.481,22.4846,22.0501,1921.62,310.639,1668.63,8.509517679699218,22.22222222222222,22.640555555555558
2024-06-06 16:36:08,22.0152,22.0402,11.9651,40.7712,40.481,22.4991,22.0567,1911.77,304.074,1667.15,8.502054715743727,22.22222222222222,22.640000000000004
2024-06-06 16:36:09,22.0132,22.0402,11.9769,40.8153,40.4909,22.5069,22.0468,1904.22,313.265,1667.35,8.49139891897928,22.22222222222222,22.639444444444447
2024-06-06 16:36:10,22.0126,22.0402,11.9808,40.8596,40.4843,22.5064,22.0501,1919.65,301.12,1666.66,8.484079187164168,22.22222222222222,22.638888888888893
2024-06-06 16:36:11,22.012,22.0402,11.9776,40.9072,40.481,22.506,22.0501,1920.96,338.867,1665.77,8.481746364743676,22.22222222222222,22.638333333333335
2024-06-06 16:36:12,22.0171,22.0435,11.9678,40.9311,40.4843,22.51,22.0599,1916.37,296.525,1664.69,8.488833546035343,22.22222222222222,22.63777777777778
2024-06-06 16:36:13,22.0207,22.0599,11.9739,40.9823,40.481,22.5197,22.0468,1915.71,307.357,1663.6,8.481164842294307,22.22222222222222,22.637222222222224
2024-06-06 16:36:14,22.0163,22.0435,11.9723,40.9924,40.4843,22.5211,22.0534,1918.34,316.875,1663.01,8.475794149537391,22.22222222222222,22.63666666666667
2024-06-06 16:36:15,22.0148,22.0304,11.9736,41.0081,40.4843,22.51,22.0501,1924.9,287.662,1663.41,8.47546941870791,22.22222222222222,22.636111111111113
2024-06-06 16:36:16,22.0275,22.0337,11.9738,41.0214,40.4876,22.5053,22.0599,1923.59,332.631,1663.8,8.488009902365883,22.22222222222222,22.63555555555556
2024-06-06 16:36:17,22.0183,21.9713,11.9722,41.019,40.4777,22.4837,21.968,1913.42,298.166,1664.49,8.485110900752181,22.22222222222222,22.635
2024-06-06 16:36:18,22.0254,21.9549,11.9741,41.017,40.481,22.4984,21.968,1910.46,296.197,1664.59,8.490012947534225,22.22222222222222,22.634444444444448
2024-06-06 16:36:19,22.0203,21.968,11.9654,40.9893,40.481,22.5101,21.9647,1912.43,340.837,1665.28,8.496574263674159,22.22222222222222,22.63388888888889
2024-06-06 16:36:20,22.0197,21.9647,11.9748,40.9653,40.481,22.5056,21.9811,1909.48,338.867,1665.77,8.490621667385575,22.22222222222222,22.633333333333336
2024-06-06 16:36:21,22.013,21.9615,11.9741,40.949,40.481,22.4925,21.9746,1908.16,304.402,1665.77,8.48555006587591,22.22222222222222,22.63277777777778
2024-06-06 16:36:22,22.0082,21.9647,11.9678,40.9107,40.4843,22.4955,21.9779,1901.93,329.348,1663.21,8.47377519684723,22.22222222222222,22.632222222222225
2024-06-06 16:36:23,22.0147,21.9615,11.9723,40.8576,40.4843,22.4827,21.9746,1913.42,303.418,1666.85,8.494012014488693,22.22222222222222,22.63166666666667
2024-06-06 16:36:24,22.0104,21.968,11.9816,40.8422,40.4876,22.4772,21.9746,1917.35,289.632,1667.35,8.48505340400939,22.22222222222222,22.631111111111114
2024-06-06 16:36:25,22.0056,21.9713,11.9828,40.7995,40.4876,22.459,21.9779,1906.52,296.525,1668.13,8.483943994794618,22.22222222222222,22.63055555555556
2024-06-06 16:36:26,22.0192,21.9647,11.981,40.7491,40.481,22.4624,21.9713,1904.55,311.295,1663.41,8.472937210579795,22.22222222222222,22.630000000000003
2024-06-06 16:36:27,22.006,21.968,11.9763,40.6943,40.4876,22.4591,21.9713,1905.87,339.852,1664.79,8.472785996008518,22.22222222222222,22.62944444444445
2024-06-06 16:36:28,22.0082,21.991,11.9669,40.6773,40.4843,22.4683,21.9713,1913.09,327.707,1663.6,8.476521930458448,22.22222222222222,22.62888888888889
2024-06-06 16:36:29,22.0063,21.968,11.9733,40.5983,40.4777,22.4613,21.9713,1920.96,302.761,1663.8,8.470533569774007,22.22222222222222,22.628333333333337
2024-06-06 16:36:30,22.0033,21.9877,11.9658,40.5436,40.4843,22.4446,21.9779,1905.87,306.7,1664.19,8.476319183006197,22.22222222222222,22.62777777777778
2024-06-06 16:36:31,21.9976,21.9582,11.9652,40.4794,40.4843,22.4491,21.968,1909.48,313.593,1664.59,8.474048719552934,22.22222222222222,22.627222222222226
2024-06-06 16:36:32,22.0117,21.9483,11.9742,40.4197,40.4843,22.4467,21.9877,1909.15,345.76,1665.28,8.481870945671204,22.22222222222222,22.62666666666667
2024-06-06 16:36:33,21.991,21.968,11.9594,40.3783,40.4843,22.439,21.9779,1902.58,338.867,1666.66,8.483910043457417,22.22222222222222,22.626111111111115
2024-06-06 16:36:34,21.9976,21.9615,11.9661,40.3385,40.4843,22.4391,21.9582,1898.32,329.02,1667.84,8.489832044064224,22.22222222222222,22.625555555555557
2024-06-06 16:36:35,21.9921,21.9582,11.9607,40.2899,40.481,22.4473,21.9713,1907.18,311.952,1668.43,8.492750668625277,22.22222222222222,22.625000000000004
2024-06-06 16:36:36,22.0036,21.968,11.9593,40.2503,40.4843,22.4332,21.9811,1914.73,300.135,1668.53,8.504181705010986,22.22222222222222,22.624444444444446
2024-06-06 16:36:37,21.9982,21.968,11.9588,40.2299,40.4843,22.4464,21.9811,1891.42,292.914,1669.41,8.504516040027696,22.22222222222222,22.623888888888892
2024-06-06 16:36:38,22.0025,21.9647,11.9655,40.1975,40.4876,22.4462,21.9647,1902.91,298.822,1670.1,8.505997209991156,22.22222222222222,22.623333333333335
2024-06-06 16:36:39,21.9877,21.9779,11.9554,40.1778,40.4876,22.4478,21.9746,1903.24,316.547,1670.99,8.506544870918992,22.22222222222222,22.62277777777778
2024-06-06 16:36:40,21.99,21.968,11.9496,40.1599,40.481,22.435,21.9779,1900.94,328.035,1671.19,8.51443195460532,22.22222222222222,22.622222222222224
2024-06-06 16:36:41,21.9883,21.9615,11.9597,40.1438,40.4777,22.4501,21.9779,1896.35,319.829,1671.88,8.50793665399592,22.22222222222222,22.62166666666667
2024-06-06 16:36:42,21.9793,21.9615,11.9582,40.1547,40.4843,22.4319,21.9713,1895.69,282.739,1672.27,8.503557063937144,22.22222222222222,22.621111111111116
2024-06-06 16:36:43,21.9832,21.9647,11.9663,40.1729,40.4843,22.4405,21.9811,1902.91,291.601,1671.97,8.498468217819315,22.22222222222222,22.62055555555556
2024-06-06 16:36:44,21.9673,21.9779,11.9575,40.1864,40.4876,22.4322,21.9713,1904.55,328.692,1670.4,8.484469977670857,22.22222222222222,22.620000000000005
2024-06-06 16:36:45,21.9595,21.9615,11.953,40.2056,40.4909,22.4191,21.9713,1904.22,302.105,1668.13,8.470146624088315,22.22222222222222,22.619444444444447
2024-06-06 16:36:46,21.9672,21.9713,11.9503,40.2377,40.481,22.4321,21.9746,1909.48,336.241,1667.05,8.47346031478776,22.22222222222222,22.618888888888893
2024-06-06 16:36:47,21.9708,21.9615,11.9545,40.2443,40.4843,22.4221,21.9779,1905.54,301.777,1666.07,8.467971814320999,22.22222222222222,22.618333333333336
2024-06-06 16:36:48,21.9689,21.9582,11.9483,40.2897,40.4843,22.4308,21.9713,1898.64,325.41,1666.16,8.472064747274406,22.22222222222222,22.617777777777782
2024-06-06 16:36:49,21.9783,21.9779,11.9464,40.3184,40.4745,22.43,21.9549,1895.36,308.669,1666.07,8.48116035303323,22.22222222222222,22.617222222222225
2024-06-06 16:36:50,21.9672,21.9615,11.9498,40.3699,40.4777,22.425,21.9811,1902.58,334.928,1665.67,8.466868511049313,22.22222222222222,22.61666666666667
2024-06-06 16:36:51,21.9679,21.9647,11.9364,40.4048,40.4843,22.4224,21.9746,1898.32,310.639,1667.64,8.48881398093538,22.22222222222222,22.616111111111113
2024-06-06 16:36:52,21.9752,21.9582,11.9489,40.4558,40.4745,22.4201,21.9713,1905.54,316.219,1668.13,8.486906620406401,22.22222222222222,22.61555555555556
2024-06-06 16:36:53,21.9613,21.9615,11.9384,40.5061,40.4745,22.4202,21.9779,1909.48,303.746,1666.85,8.477518623040176,22.22222222222222,22.615000000000002
2024-06-06 16:36:54,21.9795,21.9713,11.9406,40.5539,40.4843,22.4222,21.9746,1911.45,300.792,1668.72,8.500577574292054,22.22222222222222,22.614444444444448
2024-06-06 16:36:55,21.965,21.9615,11.9399,40.5985,40.4843,22.4277,21.9746,1918.67,327.051,1669.12,8.490927060445125,22.22222222222222,22.61388888888889
2024-06-06 16:36:56,21.9672,21.9582,11.9482,40.6382,40.4777,22.4253,21.9811,1904.55,323.768,1670.89,8.494759194579066,22.22222222222222,22.613333333333337
2024-06-06 16:36:57,21.9481,21.9549,11.9264,40.698,40.481,22.4215,21.9746,1912.76,298.494,1671.28,8.499031713706017,22.22222222222222,22.61277777777778
2024-06-06 16:36:58,21.9446,21.9647,11.935,40.7383,40.481,22.4288,21.968,1921.95,325.738,1672.17,8.493290643463189,22.22222222222222,22.612222222222226
2024-06-06 16:36:59,21.9563,21.968,11.9394,40.7998,40.4843,22.434,21.9746,1914.4,307.685,1671.97,8.49846821781931,22.22222222222222,22.611666666666668
2024-06-06 16:37:00,21.9543,21.9713,11.9334,40.8401,40.4843,22.4212,21.9713,1919.32,342.15,1671.78,8.500895731832497,22.22222222222222,22.611111111111114
2024-06-06 16:37:01,21.9522,21.9713,11.9378,40.8968,40.481,22.4337,21.9746,1913.74,299.151,1671.38,8.493349018572761,22.22222222222222,22.610185185185188
2024-06-06 16:37:02,21.9487,21.9549,11.9284,40.9382,40.481,22.434,21.9779,1910.79,330.661,1670.5,8.493878412414624,22.22222222222222,22.60925925925926
2024-06-06 16:37:03,21.9442,22.014,11.9377,40.972,40.4876,22.4401,21.9746,1907.84,294.884,1669.51,8.477153753233665,22.22222222222222,22.608333333333338
2024-06-06 16:37:04,21.9409,21.9483,11.9282,40.9901,40.481,22.4371,21.9811,1910.79,331.646,1667.84,8.473921278732178,22.22222222222222,22.60740740740741
2024-06-06 16:37:05,21.9543,21.9713,11.9371,40.9888,40.4843,22.4468,21.9779,1906.52,312.608,1666.66,8.471731696571004,22.22222222222222,22.606481481481485
2024-06-06 16:37:06,21.9483,21.9647,11.9346,41.0124,40.481,22.4318,21.968,1919.0,320.158,1667.35,8.472277767203337,22.22222222222222,22.605555555555558
2024-06-06 16:37:07,21.9297,21.9647,11.929,41.0127,40.4876,22.4319,21.9811,1924.9,308.998,1666.16,8.455239997412043,22.22222222222222,22.60462962962963
2024-06-06 16:37:08,21.9542,21.9549,11.9314,41.0296,40.481,22.4452,21.9647,1918.34,317.86,1665.47,8.470415498198935,22.22222222222222,22.603703703703708
2024-06-06 16:37:09,21.9474,21.968,11.9294,41.0241,40.4843,22.4267,21.9713,1920.96,322.127,1665.67,8.467375640754288,22.22222222222222,22.60277777777778
2024-06-06 16:37:10,21.9419,21.9615,11.921,40.998,40.4843,22.4349,21.9713,1918.67,327.707,1665.08,8.466826654918501,22.22222222222222,22.601851851851855
2024-06-06 16:37:11,21.9372,21.9713,11.9237,40.9573,40.481,22.4393,21.9746,1908.82,311.295,1666.07,8.465604640705974,22.22222222222222,22.600925925925928
2024-06-06 16:37:12,21.9432,21.9713,11.9331,40.9141,40.481,22.4245,21.9713,1924.58,318.845,1666.56,8.46521914932369,22.22222222222222,22.6
2024-06-06 16:37:13,21.9426,21.9549,11.9285,40.8666,40.481,22.4394,21.9746,1914.4,291.601,1666.95,8.470583600145435,22.22222222222222,22.59907407407408
2024-06-06 16:37:14,21.9453,21.9647,11.9285,40.8193,40.4876,22.4247,21.9746,1916.04,339.524,1667.44,8.475358037131487,22.22222222222222,22.59814814814815
2024-06-06 16:37:15,21.9443,21.968,11.9258,40.7632,40.4909,22.4323,21.9746,1911.12,296.853,1668.53,8.482337685219731,22.22222222222222,22.597222222222225
2024-06-06 16:37:16,21.9396,21.9713,11.9318,40.71,40.4843,22.4307,21.9713,1909.15,315.562,1668.92,8.475258876575039,22.22222222222222,22.5962962962963
2024-06-06 16:37:17,21.9409,21.9746,11.9314,40.6589,40.4843,22.4211,21.968,1904.22,299.479,1668.33,8.47370184789282,22.22222222222222,22.595370370370375
2024-06-06 16:37:18,21.9488,21.9483,11.9304,40.5973,40.4843,22.4378,21.9713,1910.13,293.899,1668.23,8.480727917995365,22.22222222222222,22.59444444444445
2024-06-06 16:37:19,21.9507,21.9844,11.9359,40.5413,40.4843,22.4283,21.9811,1912.76,332.631,1668.13,8.47717227911054,22.22222222222222,22.593518518518522
2024-06-06 16:37:20,21.9433,21.9549,11.9266,40.496,40.4843,22.4184,21.968,1901.27,298.494,1667.44,8.475273425698317,22.22222222222222,22.592592592592595
2024-06-06 16:37:21,21.9354,21.968,11.924,40.4586,40.4745,22.4164,21.9713,1900.29,323.112,1667.64,8.471805042988233,22.22222222222222,22.59166666666667
2024-06-06 16:37:22,21.9407,21.9582,11.9289,40.409,40.4843,22.4132,21.9811,1892.41,304.402,1667.64,8.472143529315536,22.22222222222222,22.590740740740745
2024-06-06 16:37:23,21.9492,21.9549,11.927,40.373,40.481,22.4119,21.9746,1905.54,320.486,1667.54,8.48043561417391,22.22222222222222,22.58981481481482
2024-06-06 16:37:24,21.9531,21.9615,11.9275,40.324,40.4876,22.4146,21.9713,1912.43,328.035,1667.84,8.484838771965334,22.22222222222222,22.588888888888892
2024-06-06 16:37:25,21.9306,21.9582,11.9196,40.2732,40.4843,22.402,21.9779,1904.88,311.295,1671.19,8.489500248750426,22.22222222222222,22.587962962962965
2024-06-06 16:37:26,21.945,21.968,11.9291,40.2518,40.481,22.4121,21.9713,1907.84,305.387,1668.13,8.478103390017097,22.22222222222222,22.58703703703704
2024-06-06 16:37:27,21.9531,21.9615,11.9145,40.2198,40.4712,22.407,21.9713,1911.77,327.379,1668.43,8.498846308796537,22.22222222222222,22.586111111111116
2024-06-06 16:37:28,21.9522,21.9615,11.9291,40.1795,40.481,22.3985,21.9779,1904.55,323.768,1669.02,8.488724521485898,22.22222222222222,22.58518518518519
2024-06-06 16:37:29,21.9651,21.9615,11.9252,40.1829,40.4843,22.4162,21.9713,1894.38,302.761,1670.5,8.510492687125282,22.22222222222222,22.584259259259262
2024-06-06 16:37:30,21.9529,21.968,11.9218,40.1672,40.481,22.4074,21.9713,1903.24,295.212,1671.78,8.509548561065872,22.22222222222222,22.583333333333336
2024-06-06 16:37:31,21.9493,21.945,11.9255,40.1589,40.481,22.4085,21.9713,1900.61,324.425,1672.66,8.507831889347774,22.22222222222222,22.58240740740741
2024-06-06 16:37:32,21.947,21.9811,11.9285,40.1651,40.4876,22.4,21.9746,1895.69,320.486,1674.04,8.510348976982884,22.22222222222222,22.581481481481486
2024-06-06 16:37:33,21.9448,21.968,11.9277,40.1533,40.4843,22.4016,21.9713,1906.19,299.479,1675.22,8.51515767839239,22.22222222222222,22.58055555555556
2024-06-06 16:37:34,21.9553,21.968,11.9191,40.1564,40.481,22.3936,21.9746,1906.52,306.7,1676.5,8.537912522420296,22.22222222222222,22.579629629629633
2024-06-06 16:37:35,21.9419,21.8892,11.9222,40.1833,40.4843,22.3867,21.9056,1899.3,299.479,1677.0,8.526417943733238,22.22222222222222,22.578703703703706
2024-06-06 16:37:36,21.9381,21.8925,11.9211,40.2171,40.4843,22.3919,21.9089,1894.38,281.754,1676.5,8.521578858241577,22.22222222222222,22.57777777777778
2024-06-06 16:37:37,21.95,21.8794,11.9258,40.2447,40.4843,22.3936,21.9056,1908.49,294.227,1675.03,8.520226663576722,22.22222222222222,22.576851851851856
2024-06-06 16:37:38,21.9484,21.8991,11.9189,40.3147,40.4843,22.3842,21.8761,1903.57,326.722,1673.16,8.515214489592992,22.22222222222222,22.57592592592593
2024-06-06 16:37:39,21.9358,21.8827,11.9155,40.3377,40.4843,22.3849,21.8925,1898.32,322.784,1672.96,8.50638660810127,22.22222222222222,22.575000000000003
2024-06-06 16:37:40,21.9415,21.9056,11.9227,40.3709,40.4843,22.3927,21.8991,1903.9,325.081,1672.47,8.502622138148151,22.22222222222222,22.574074074074076
2024-06-06 16:37:41,21.9477,21.8859,11.9194,40.417,40.4843,22.3949,21.9024,1902.58,308.013,1671.48,8.505646667052206,22.22222222222222,22.57314814814815
2024-06-06 16:37:42,21.9518,21.8925,11.9256,40.461,40.4745,22.3998,21.8958,1895.36,313.593,1669.81,8.49536918605788,22.22222222222222,22.572222222222226
2024-06-06 16:37:43,21.9575,21.8859,11.9235,40.5148,40.4876,22.3939,21.8991,1900.94,328.364,1668.92,8.49744674829173,22.22222222222222,22.5712962962963
2024-06-06 16:37:44,21.9504,21.8892,11.9243,40.5578,40.4843,22.3928,21.9056,1898.64,335.257,1668.04,8.486279445718834,22.22222222222222,22.570370370370373
2024-06-06 16:37:45,21.9434,21.8958,11.9136,40.5842,40.4843,22.3768,21.8991,1890.44,307.685,1663.9,8.468340859794893,22.22222222222222,22.569444444444446
2024-06-06 16:37:46,21.9303,21.8827,11.9213,40.6198,40.4876,22.3793,21.8958,1896.35,323.112,1666.66,8.464796804594007,22.22222222222222,22.568518518518523
2024-06-06 16:37:47,21.9448,21.8794,11.9333,40.677,40.4777,22.38,21.8925,1897.33,306.044,1664.88,8.457868403701886,22.22222222222222,22.567592592592597
2024-06-06 16:37:48,21.9421,21.8662,11.9193,40.7049,40.4843,22.3748,21.9024,1915.06,305.387,1664.29,8.464414135047468,22.22222222222222,22.56666666666667
2024-06-06 16:37:49,21.9382,21.8925,11.9268,40.7573,40.481,22.3859,21.9286,1913.74,324.753,1667.35,8.470331809279234,22.22222222222222,22.565740740740743
2024-06-06 16:37:50,21.9435,21.8958,11.9254,40.8043,40.481,22.3784,21.9089,1910.13,303.089,1668.92,8.483981589501838,22.22222222222222,22.564814814814817
2024-06-06 16:37:51,21.9267,21.8794,11.9179,40.8263,40.4843,22.3629,21.8958,1908.49,337.554,1669.22,8.477629380981254,22.22222222222222,22.563888888888894
2024-06-06 16:37:52,21.9239,21.8958,11.916,40.8817,40.4777,22.3788,21.9056,1907.51,327.707,1668.53,8.47336301042178,22.22222222222222,22.562962962962967
2024-06-06 16:37:53,21.9252,21.8892,11.919,40.912,40.481,22.3722,21.8991,1915.06,287.662,1669.22,8.475427135318387,22.22222222222222,22.56203703703704
2024-06-06 16:37:54,21.9371,21.8958,11.9274,40.9194,40.4777,22.3744,21.9056,1916.37,317.204,1669.22,8.478391696787645,22.22222222222222,22.561111111111114
2024-06-06 16:37:55,21.9283,21.8794,11.9268,40.9312,40.481,22.3753,21.9024,1913.09,311.295,1668.92,8.469923624979048,22.22222222222222,22.560185185185187
2024-06-06 16:37:56,21.9238,21.8892,11.915,40.9265,40.4777,22.369,21.8958,1905.54,330.333,1667.15,8.467116271374007,22.22222222222222,22.559259259259264
2024-06-06 16:37:57,21.9233,21.8925,11.9186,40.9006,40.4909,22.3734,21.9024,1919.32,342.478,1665.28,8.454154346217349,22.22222222222222,22.558333333333337
2024-06-06 16:37:58,21.9106,21.8827,11.912,40.8688,40.4777,22.373,21.8958,1918.67,287.334,1664.49,8.444991574069617,22.22222222222222,22.55740740740741
2024-06-06 16:37:59,21.9169,21.8761,11.9025,40.8526,40.481,22.3637,21.9024,1920.64,322.455,1663.8,8.454830198459572,22.22222222222222,22.556481481481484
2024-06-06 16:38:00,21.9093,21.8794,11.9194,40.8321,40.481,22.3643,21.8925,1909.8,331.646,1663.41,8.432168659716988,22.22222222222222,22.555555555555557
2024-06-06 16:38:01,21.9247,21.8794,11.9201,40.8026,40.481,22.3552,21.9056,1914.4,307.357,1661.54,8.435083114699843,22.22222222222222,22.554629629629634
2024-06-06 16:38:02,21.9094,21.8925,11.9078,40.7729,40.481,22.3717,21.8958,1920.64,323.44,1661.44,8.43204623893238,22.22222222222222,22.553703703703707
2024-06-06 16:38:03,21.9056,21.8892,11.9161,40.7396,40.4843,22.3695,21.8827,1913.74,314.578,1660.95,8.419361283474831,22.22222222222222,22.55277777777778
2024-06-06 16:38:04,21.9112,21.8925,11.9145,40.7255,40.4876,22.354,21.9056,1910.79,308.013,1662.03,8.430908064854632,22.22222222222222,22.551851851851854
2024-06-06 16:38:05,21.9064,21.8859,11.9174,40.6838,40.481,22.3673,21.9024,1903.57,306.044,1659.37,8.410931248347728,22.22222222222222,22.550925925925927
2024-06-06 16:38:06,21.9166,21.8859,11.921,40.6768,40.4909,22.3586,21.8728,1916.37,330.333,1659.07,8.414966946393852,22.22222222222222,22.550000000000004
2024-06-06 16:38:07,21.91,21.8925,11.9097,40.6505,40.4843,22.3738,21.9024,1914.4,306.044,1659.86,8.4229325639865,22.22222222222222,22.549074074074078
2024-06-06 16:38:08,21.9214,21.8958,11.9075,40.649,40.4777,22.3531,21.8958,1914.07,312.608,1662.23,8.446430290653451,22.22222222222222,22.54814814814815
2024-06-06 16:38:09,21.9088,21.8892,11.9126,40.6172,40.4843,22.3562,21.8925,1913.09,312.608,1664.0,8.44047901470592,22.22222222222222,22.547222222222224
2024-06-06 16:38:10,21.9129,21.8925,11.8983,40.6006,40.4843,22.3432,21.9024,1904.22,334.272,1668.53,8.479035682228034,22.22222222222222,22.546296296296298
2024-06-06 16:38:11,21.9072,21.8892,11.9034,40.5883,40.4909,22.3453,21.8991,1903.9,340.508,1664.29,8.448368332620415,22.22222222222222,22.545370370370375
2024-06-06 16:38:12,21.9044,21.8991,11.906,40.521,40.481,22.3465,21.9024,1909.48,306.372,1666.95,8.457303508821974,22.22222222222222,22.544444444444448
2024-06-06 16:38:13,21.9011,21.8859,11.8977,40.5433,40.4777,22.361,21.8991,1910.46,329.677,1668.63,8.470060612647089,22.22222222222222,22.54351851851852
2024-06-06 16:38:14,21.8912,21.8827,11.8992,40.4831,40.4843,22.3541,21.9024,1908.49,291.929,1668.82,8.461371377114938,22.22222222222222,22.542592592592595
2024-06-06 16:38:15,21.9024,21.8892,11.8955,40.4689,40.4909,22.3553,21.8991,1912.1,333.615,1670.5,8.482519673581818,22.22222222222222,22.541666666666668
2024-06-06 16:38:16,21.9045,21.8794,11.902,40.4535,40.4876,22.3463,21.8991,1903.24,294.555,1670.99,8.481276982483298,22.22222222222222,22.540740740740745
2024-06-06 16:38:17,21.9016,21.9024,11.8979,40.4252,40.4843,22.3486,21.8991,1897.0,331.318,1671.97,8.487269166169078,22.22222222222222,22.539814814814818
2024-06-06 16:38:18,21.8896,21.863,11.8981,40.4281,40.4876,22.3383,21.9024,1896.68,293.571,1672.47,8.479453536681763,22.22222222222222,22.53888888888889
2024-06-06 16:38:19,21.9042,21.9024,11.8996,40.4254,40.4843,22.3378,21.8958,1898.64,338.539,1671.88,8.487575837960184,22.22222222222222,22.537962962962965
2024-06-06 16:38:20,21.9014,21.8925,11.8953,40.4353,40.4777,22.3355,21.8925,1892.08,288.647,1671.78,8.48834064627819,22.22222222222222,22.53703703703704
2024-06-06 16:38:21,21.9022,21.8892,11.8957,40.4052,40.4843,22.3492,21.8991,1900.61,338.539,1670.3,8.481165080787896,22.22222222222222,22.536111111111115
2024-06-06 16:38:22,21.8962,21.8991,11.887,40.4271,40.4843,22.3409,21.9024,1901.93,294.555,1669.71,8.480456897949955,22.22222222222222,22.53518518518519
2024-06-06 16:38:23,21.8902,21.8958,11.899,40.4746,40.4843,22.3502,21.9024,1902.91,331.646,1668.92,8.461200912052265,22.22222222222222,22.53425925925926
2024-06-06 16:38:24,21.8953,21.8892,11.8914,40.4801,40.481,22.348,21.8958,1909.48,289.304,1667.94,8.466981317498021,22.22222222222222,22.533333333333335
2024-06-06 16:38:25,21.8947,21.8925,11.9008,40.5068,40.4777,22.3393,21.9024,1901.27,297.181,1666.66,8.45202645473395,22.22222222222222,22.532407407407412
2024-06-06 16:38:26,21.8987,21.8892,11.8903,40.5458,40.481,22.3491,21.9024,1901.27,333.944,1666.07,8.46129300305005,22.22222222222222,22.531481481481485
2024-06-06 16:38:27,21.9042,21.8925,11.8902,40.5474,40.4876,22.3426,21.9024,1901.27,295.212,1661.63,8.443465776375485,22.22222222222222,22.53055555555556
2024-06-06 16:38:28,21.8906,21.8958,11.8951,40.5742,40.4745,22.3423,21.8991,1907.84,318.188,1664.29,8.441358850507536,22.22222222222222,22.529629629629632
2024-06-06 16:38:29,21.8994,21.8794,11.901,40.5958,40.4843,22.3509,21.9056,1912.43,331.318,1665.28,8.448830731078345,22.22222222222222,22.528703703703705
2024-06-06 16:38:30,21.8938,21.8761,11.8923,40.6214,40.481,22.3542,21.9024,1910.13,329.677,1663.31,8.44145235521409,22.22222222222222,22.527777777777782
2024-06-06 16:38:31,21.8906,21.9024,11.8923,40.6613,40.481,22.3628,21.8958,1908.82,302.761,1663.51,8.439766189362091,22.22222222222222,22.526851851851855
2024-06-06 16:38:32,21.8956,21.8827,11.8934,40.7122,40.4745,22.349,21.8892,1906.52,315.891,1662.72,8.439048654023773,22.22222222222222,22.52592592592593
