TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:38:33,21.8899,21.8859,11.8834,40.7198,40.481,22.3499,21.8925,1897.99,327.379,1662.91,8.44364139645153,22.22222222222222,22.525000000000002
2024-06-06 16:38:34,21.91,21.8958,11.9049,40.7721,40.4777,22.3481,21.9056,1897.0,309.654,1663.8,8.44697851280234,22.22222222222222,22.524074074074075
2024-06-06 16:38:35,21.9041,21.8925,11.8937,40.8176,40.481,22.3461,21.8925,1914.4,294.884,1663.6,8.450437207598736,22.22222222222222,22.523148148148152
2024-06-06 16:38:36,21.8949,21.8925,11.889,40.8278,40.4843,22.3421,21.9024,1917.68,325.738,1661.73,8.437143863136262,22.22222222222222,22.522222222222226
2024-06-06 16:38:37,21.8943,21.9056,11.886,40.8455,40.481,22.3551,21.8925,1907.18,324.753,1664.0,8.450695876721289,22.22222222222222,22.5212962962963
2024-06-06 16:38:38,21.8785,21.8958,11.8748,40.8537,40.4843,22.3475,21.8991,1914.07,300.464,1664.19,8.447776260128427,22.22222222222222,22.520370370370372
2024-06-06 16:38:39,21.8693,21.8991,11.883,40.838,40.481,22.3463,21.9056,1919.65,332.302,1664.79,8.436122993902103,22.22222222222222,22.519444444444446
2024-06-06 16:38:40,21.8726,21.8892,11.8862,40.7991,40.481,22.3622,21.8958,1917.03,294.555,1665.77,8.441173552666445,22.22222222222222,22.518518518518523
2024-06-06 16:38:41,21.8708,21.9024,11.8803,40.7968,40.4876,22.3477,21.9056,1916.04,325.738,1666.76,8.449657962807617,22.22222222222222,22.517592592592596
2024-06-06 16:38:42,21.873,21.8925,11.8835,40.7494,40.4777,22.343,21.9024,1904.88,324.097,1668.04,8.455300517948974,22.22222222222222,22.51666666666667
2024-06-06 16:38:43,21.8782,21.8827,11.8907,40.718,40.4745,22.3365,21.9056,1911.45,318.517,1665.47,8.44058294970087,22.22222222222222,22.515740740740743
2024-06-06 16:38:44,21.8677,21.8958,11.8776,40.6601,40.481,22.3506,21.9024,1912.1,324.425,1666.66,8.448812724305588,22.22222222222222,22.514814814814816
2024-06-06 16:38:45,21.8807,21.8794,11.8911,40.5988,40.4843,22.3462,21.9056,1896.02,342.15,1667.44,8.452343727310984,22.22222222222222,22.513888888888893
2024-06-06 16:38:46,21.8632,21.8925,11.8829,40.56,40.4843,22.3421,21.9122,1903.57,287.334,1667.44,8.444474864026771,22.22222222222222,22.512962962962966
2024-06-06 16:38:47,21.8646,21.8827,11.8779,40.503,40.481,22.333,21.8991,1901.27,327.051,1668.33,8.454400144298047,22.22222222222222,22.51203703703704
2024-06-06 16:38:48,21.8696,21.8892,11.885,40.439,40.481,22.3425,21.9024,1913.74,286.678,1668.82,8.455104949153501,22.22222222222222,22.511111111111113
2024-06-06 16:38:49,21.8742,21.8925,11.8852,40.3881,40.4843,22.3276,21.8991,1897.0,299.479,1667.74,8.453356683632608,22.22222222222222,22.51018518518519
2024-06-06 16:38:50,21.8494,21.8925,11.8737,40.3283,40.4777,22.3371,21.9056,1911.45,322.784,1667.15,8.439114757847658,22.22222222222222,22.509259259259263
2024-06-06 16:38:51,21.8493,21.8236,11.8619,40.2646,40.4843,22.3176,21.8236,1910.79,320.486,1667.54,8.450989069565612,22.22222222222222,22.508333333333336
2024-06-06 16:38:52,21.8576,21.8236,11.8717,40.2211,40.4843,22.3155,21.8203,1902.91,322.784,1665.18,8.437761284958693,22.22222222222222,22.50740740740741
2024-06-06 16:38:53,21.8595,21.8236,11.8756,40.1806,40.4843,22.3123,21.8236,1904.88,317.86,1663.51,8.427610859643362,22.22222222222222,22.506481481481483
2024-06-06 16:38:54,21.857,21.8236,11.8794,40.1133,40.4745,22.3225,21.8301,1898.64,301.12,1666.85,8.439203205982858,22.22222222222222,22.50555555555556
2024-06-06 16:38:55,21.8501,21.8137,11.8761,40.053,40.4843,22.3183,21.8301,1898.32,296.197,1662.62,8.41474965742982,22.22222222222222,22.504629629629633
2024-06-06 16:38:56,21.854,21.817,11.8707,39.9964,40.4876,22.3097,21.8268,1910.79,306.372,1665.18,8.435564369373623,22.22222222222222,22.503703703703707
2024-06-06 16:38:57,21.8532,21.84,11.8724,39.9785,40.4843,22.318,21.8236,1906.52,287.662,1660.35,8.408989986717437,22.22222222222222,22.50277777777778
2024-06-06 16:38:58,21.8516,21.817,11.8646,39.9702,40.4843,22.3059,21.817,1895.36,298.822,1659.76,8.411223626254426,22.22222222222222,22.501851851851853
2024-06-06 16:38:59,21.8467,21.8334,11.8639,39.9508,40.4777,22.2984,21.8268,1903.57,291.929,1659.17,8.404697607671842,22.22222222222222,22.50092592592593
2024-06-06 16:39:00,21.8504,21.8071,11.8769,39.9617,40.481,22.294,21.8236,1898.64,321.142,1658.58,8.393881849710937,22.22222222222222,22.500000000000004
2024-06-06 16:39:01,21.8618,21.8203,11.8714,39.9485,40.481,22.319,21.8268,1904.88,339.852,1659.47,8.412617021446463,22.22222222222222,22.499074074074077
2024-06-06 16:39:02,21.8447,21.8203,11.8588,39.9638,40.4843,22.3088,21.8236,1896.68,333.944,1660.35,8.413286821533507,22.22222222222222,22.49814814814815
2024-06-06 16:39:03,21.8626,21.8334,11.8691,39.9799,40.4777,22.3187,21.8236,1899.63,302.105,1657.3,8.404223296713283,22.22222222222222,22.497222222222224
2024-06-06 16:39:04,21.8501,21.8236,11.8763,40.009,40.481,22.3164,21.8334,1894.71,302.105,1660.45,8.403598473978366,22.22222222222222,22.4962962962963
2024-06-06 16:39:05,21.855,21.8203,11.8616,40.0835,40.4777,22.3034,21.8334,1893.06,294.555,1660.55,8.420619892751265,22.22222222222222,22.495370370370374
2024-06-06 16:39:06,21.8362,21.8236,11.8694,40.1104,40.4843,22.312,21.817,1903.9,301.777,1660.16,8.396233831792307,22.22222222222222,22.494444444444447
2024-06-06 16:39:07,21.8605,21.8203,11.8757,40.1661,40.4909,22.2973,21.8301,1903.24,313.593,1658.48,8.402885476614692,22.22222222222222,22.49351851851852
2024-06-06 16:39:08,21.8598,21.8236,11.882,40.2295,40.481,22.3002,21.8236,1892.08,338.539,1661.34,8.411474872644861,22.22222222222222,22.492592592592594
2024-06-06 16:39:09,21.8483,21.8203,11.8646,40.2829,40.481,22.3015,21.8301,1895.69,330.99,1659.57,8.407481757881254,22.22222222222222,22.49166666666667
2024-06-06 16:39:10,21.8463,21.8236,11.8748,40.3573,40.4876,22.3073,21.8268,1902.58,320.814,1662.32,8.411122525273623,22.22222222222222,22.490740740740744
2024-06-06 16:39:11,21.8509,21.8236,11.8724,40.4149,40.4777,22.2894,21.8268,1910.79,304.074,1662.72,8.419052507865889,22.22222222222222,22.489814814814817
2024-06-06 16:39:12,21.838,21.8137,11.871,40.489,40.481,22.2899,21.8301,1897.33,301.448,1663.41,8.412839471005631,22.22222222222222,22.48888888888889
2024-06-06 16:39:13,21.8521,21.84,11.8654,40.5527,40.4777,22.3053,21.8236,1912.43,308.013,1662.13,8.422981131935602,22.22222222222222,22.487962962962964
2024-06-06 16:39:14,21.8588,21.8268,11.8664,40.6128,40.4843,22.2844,21.84,1896.02,302.761,1662.52,8.429766110399909,22.22222222222222,22.48703703703704
2024-06-06 16:39:15,21.8459,21.8301,11.8753,40.676,40.4843,22.2974,21.8301,1897.99,327.379,1662.91,8.413348414276685,22.22222222222222,22.486111111111114
2024-06-06 16:39:16,21.8494,21.8137,11.8601,40.7461,40.481,22.2996,21.817,1906.19,325.081,1663.01,8.429634657305243,22.22222222222222,22.485185185185188
2024-06-06 16:39:17,21.8413,21.8236,11.8659,40.8162,40.4843,22.311,21.8203,1901.27,292.258,1663.41,8.419929653764388,22.22222222222222,22.48425925925926
2024-06-06 16:39:18,21.8423,21.8236,11.8531,40.8655,40.481,22.2966,21.8236,1908.16,307.685,1665.18,8.440549677816657,22.22222222222222,22.483333333333338
2024-06-06 16:39:19,21.8358,21.8268,11.8549,40.9127,40.4843,22.3016,21.8236,1914.07,338.211,1664.98,8.43252351938973,22.22222222222222,22.48240740740741
2024-06-06 16:39:20,21.8394,21.8236,11.8524,40.9651,40.4777,22.303,21.8301,1912.76,305.387,1664.88,8.437170428783961,22.22222222222222,22.481481481481485
2024-06-06 16:39:21,21.8462,21.817,11.8706,41.0144,40.4777,22.3075,21.8236,1914.73,308.341,1665.38,8.430070509397938,22.22222222222222,22.480555555555558
2024-06-06 16:39:22,21.8408,21.8268,11.8671,41.042,40.4876,22.3066,21.8236,1914.73,323.44,1669.71,8.450378947676487,22.22222222222222,22.47962962962963
2024-06-06 16:39:23,21.837,21.8236,11.859,41.0689,40.4876,22.3109,21.8268,1903.24,317.86,1665.38,8.432098675044369,22.22222222222222,22.478703703703708
2024-06-06 16:39:24,21.8392,21.8137,11.8666,41.0807,40.4777,22.3066,21.8236,1911.77,312.28,1666.66,8.434012649964451,22.22222222222222,22.47777777777778
2024-06-06 16:39:25,21.837,21.817,11.8605,41.0887,40.4843,22.3102,21.8236,1915.38,319.829,1666.16,8.434779748835703,22.22222222222222,22.476851851851855
2024-06-06 16:39:26,21.835,21.8433,11.8602,41.0679,40.481,22.2927,21.8301,1915.06,318.517,1662.72,8.415930746651371,22.22222222222222,22.475925925925928
2024-06-06 16:39:27,21.8344,21.84,11.865,41.0672,40.4777,22.2973,21.8268,1914.4,311.624,1664.79,8.42184638709107,22.22222222222222,22.475
2024-06-06 16:39:28,21.8361,21.8137,11.8613,41.0834,40.4843,22.3035,21.8203,1914.4,301.448,1666.66,8.435873230738773,22.22222222222222,22.47407407407408
2024-06-06 16:39:29,21.8266,21.8104,11.8469,41.0412,40.4777,22.2846,21.8301,1920.96,336.898,1665.97,8.436523070435415,22.22222222222222,22.47314814814815
2024-06-06 16:39:30,21.8251,21.8301,11.8604,41.0163,40.4745,22.2943,21.8268,1911.77,331.974,1665.57,8.421819976717911,22.22222222222222,22.472222222222225
2024-06-06 16:39:31,21.8173,21.8301,11.8496,40.9709,40.481,22.3033,21.8268,1922.93,338.539,1665.87,8.425872855435625,22.22222222222222,22.4712962962963
2024-06-06 16:39:32,21.8305,21.8203,11.857,40.9263,40.4843,22.2941,21.8301,1921.62,304.074,1665.08,8.426777599100848,22.22222222222222,22.47037037037037
2024-06-06 16:39:33,21.8241,21.8268,11.8571,40.8586,40.481,22.2944,21.8203,1913.09,330.99,1664.69,8.419313181349379,22.22222222222222,22.46944444444445
2024-06-06 16:39:34,21.8204,21.8203,11.85,40.7979,40.4777,22.2957,21.8301,1914.4,330.99,1664.1,8.419200231804515,22.22222222222222,22.468518518518522
2024-06-06 16:39:35,21.8324,21.8268,11.8596,40.7353,40.4843,22.2964,21.8203,1904.88,318.517,1663.7,8.41920262688898,22.22222222222222,22.467592592592595
2024-06-06 16:39:36,21.822,21.8268,11.8514,40.6644,40.4777,22.2981,21.8268,1905.87,311.624,1663.41,8.41587812075938,22.22222222222222,22.46666666666667
2024-06-06 16:39:37,21.8281,21.8236,11.8604,40.5988,40.481,22.2929,21.8236,1913.42,319.829,1664.19,8.417375513868077,22.22222222222222,22.465740740740742
2024-06-06 16:39:38,21.8338,21.8268,11.8533,40.5376,40.481,22.295,21.8268,1912.43,306.7,1664.39,8.429197555404702,22.22222222222222,22.46481481481482
2024-06-06 16:39:39,21.8244,21.8236,11.8611,40.4614,40.481,22.2974,21.8301,1915.71,295.54,1666.26,8.424125184118951,22.22222222222222,22.463888888888892
2024-06-06 16:39:40,21.8431,21.8268,11.8527,40.4076,40.4843,22.2799,21.8236,1897.33,290.945,1665.67,8.444047674325375,22.22222222222222,22.462962962962965
2024-06-06 16:39:41,21.83,21.817,11.8471,40.3473,40.4777,22.2863,21.8268,1901.27,318.188,1668.23,8.4506766282596,22.22222222222222,22.46203703703704
2024-06-06 16:39:42,21.8107,21.8104,11.8464,40.2733,40.4777,22.2904,21.8301,1898.32,330.99,1668.33,8.435437067082125,22.22222222222222,22.461111111111112
2024-06-06 16:39:43,21.8154,21.8268,11.8481,40.2177,40.4974,22.2861,21.8268,1905.21,316.547,1667.84,8.435498473089902,22.22222222222222,22.46018518518519
2024-06-06 16:39:44,21.8101,21.8334,11.8528,40.1811,40.4843,22.283,21.8236,1893.06,325.081,1668.23,8.429005839041688,22.22222222222222,22.459259259259262
2024-06-06 16:39:45,21.8178,21.817,11.8537,40.1569,40.481,22.2794,21.8268,1899.96,304.402,1668.13,8.434256530962708,22.22222222222222,22.458333333333336
2024-06-06 16:39:46,21.8144,21.817,11.8476,40.1429,40.4843,22.2821,21.8236,1902.91,322.784,1668.43,8.43805923042191,22.22222222222222,22.45740740740741
2024-06-06 16:39:47,21.83,21.8203,11.855,40.1356,40.4745,22.2921,21.8236,1894.71,321.142,1667.05,8.438016416257314,22.22222222222222,22.456481481481486
2024-06-06 16:39:48,21.8053,21.8268,11.8401,40.1583,40.481,22.2815,21.8301,1901.6,295.54,1667.44,8.431698537619068,22.22222222222222,22.45555555555556
2024-06-06 16:39:49,21.8109,21.8268,11.8485,40.1472,40.4876,22.2666,21.8268,1893.06,325.738,1667.74,8.430845993094552,22.22222222222222,22.454629629629633
2024-06-06 16:39:50,21.8103,21.817,11.8411,40.1718,40.4843,22.2788,21.8236,1900.61,320.814,1667.25,8.434121841459401,22.22222222222222,22.453703703703706
2024-06-06 16:39:51,21.8034,21.8006,11.8373,40.1868,40.4843,22.2827,21.8301,1891.42,316.547,1665.77,8.42401463422546,22.22222222222222,22.45277777777778
2024-06-06 16:39:52,21.8044,21.8137,11.8416,40.204,40.481,22.2916,21.8301,1900.61,325.738,1665.57,8.420214162397789,22.22222222222222,22.451851851851856
2024-06-06 16:39:53,21.8077,21.7842,11.8525,40.2105,40.4843,22.2729,21.8236,1905.54,305.059,1666.36,8.41778166792824,22.22222222222222,22.45092592592593
2024-06-06 16:39:54,21.8129,21.8071,11.843,40.239,40.4843,22.2884,21.8203,1896.02,296.853,1667.44,8.435675274977752,22.22222222222222,22.450000000000003
2024-06-06 16:39:55,21.8093,21.8203,11.8431,40.2474,40.4843,22.2789,21.8203,1904.88,303.418,1667.94,8.435073242080469,22.22222222222222,22.449074074074076
2024-06-06 16:39:56,21.7926,21.8006,11.8359,40.2417,40.4777,22.2911,21.84,1893.72,298.494,1667.84,8.426527509658005,22.22222222222222,22.44814814814815
2024-06-06 16:39:57,21.7934,21.8039,11.8409,40.2745,40.481,22.2957,21.8334,1904.55,279.785,1667.44,8.420952885607289,22.22222222222222,22.447222222222226
2024-06-06 16:39:58,21.7946,21.817,11.8253,40.3198,40.481,22.2623,21.8334,1899.96,332.959,1667.64,8.436179357039231,22.22222222222222,22.4462962962963
2024-06-06 16:39:59,21.8136,21.817,11.8409,40.3481,40.4843,22.2924,21.8203,1907.84,336.241,1667.05,8.43607080846209,22.22222222222222,22.445370370370373
2024-06-06 16:40:00,21.8052,21.8268,11.8347,40.3819,40.4777,22.2963,21.8301,1907.84,291.273,1667.54,8.436688879798945,22.22222222222222,22.444444444444446
2024-06-06 16:40:01,21.7959,21.8203,11.8223,40.432,40.4843,22.2932,21.8236,1898.64,301.12,1667.05,8.436832133251524,22.22222222222222,22.44351851851852
2024-06-06 16:40:02,21.8037,21.8236,11.8308,40.4972,40.4777,22.2956,21.8334,1914.4,314.906,1666.36,8.432748191506102,22.22222222222222,22.442592592592597
2024-06-06 16:40:03,21.7965,21.8236,11.8396,40.5685,40.4745,22.2989,21.8268,1911.45,306.372,1665.57,8.415227686351077,22.22222222222222,22.44166666666667
2024-06-06 16:40:04,21.7957,21.8268,11.824,40.6185,40.4777,22.2962,21.8236,1911.77,336.57,1663.8,8.418779985818356,22.22222222222222,22.440740740740743
2024-06-06 16:40:05,21.7981,21.8203,11.8465,40.6929,40.481,22.2984,21.8334,1908.16,313.593,1662.13,8.393377094793099,22.22222222222222,22.439814814814817
2024-06-06 16:40:06,21.7933,21.8334,11.8378,40.7375,40.4843,22.2883,21.8236,1906.85,307.685,1660.06,8.38620930825299,22.22222222222222,22.43888888888889
2024-06-06 16:40:07,21.7874,21.8137,11.8252,40.7872,40.481,22.2841,21.8301,1904.22,327.051,1659.17,8.387354099766451,22.22222222222222,22.437962962962967
2024-06-06 16:40:08,21.7889,21.8236,11.8286,40.8349,40.481,22.291,21.8236,1919.65,311.952,1658.48,8.3822670672147,22.22222222222222,22.43703703703704
2024-06-06 16:40:09,21.7936,21.817,11.828,40.8574,40.4876,22.2848,21.8301,1925.56,317.204,1656.81,8.37828239360155,22.22222222222222,22.436111111111114
2024-06-06 16:40:10,21.7982,21.7448,11.8257,40.8905,40.481,22.2785,21.7579,1919.32,308.013,1655.53,8.377606081117465,22.22222222222222,22.435185185185187
2024-06-06 16:40:11,21.7885,21.7415,11.8202,40.9018,40.4843,22.2914,21.7513,1913.42,308.341,1655.53,8.37407778374562,22.22222222222222,22.43425925925926
2024-06-06 16:40:12,21.7972,21.7513,11.8324,40.9342,40.4777,22.2826,21.7579,1911.77,308.341,1655.53,8.37113753593575,22.22222222222222,22.433333333333337
2024-06-06 16:40:13,21.7975,21.7448,11.8297,40.9263,40.4843,22.2963,21.7546,1913.74,307.028,1655.23,8.372140350698434,22.22222222222222,22.43240740740741
2024-06-06 16:40:14,21.7818,21.7481,11.8385,40.9732,40.481,22.2712,21.7546,1916.37,315.234,1654.74,8.349090021243223,22.22222222222222,22.431481481481484
2024-06-06 16:40:15,21.7651,21.7743,11.8318,40.9483,40.481,22.271,21.7513,1929.83,313.265,1654.74,8.340693321936916,22.22222222222222,22.430555555555557
2024-06-06 16:40:16,21.7706,21.771,11.8198,40.9147,40.4909,22.275,21.7513,1921.62,311.952,1656.02,8.361850733932897,22.22222222222222,22.429629629629634
2024-06-06 16:40:17,21.7722,21.7054,11.8149,40.9208,40.4843,22.2655,21.7546,1918.01,308.998,1657.79,8.376256025790761,22.22222222222222,22.428703703703707
2024-06-06 16:40:18,21.7799,21.7579,11.8267,40.8918,40.481,22.2681,21.7546,1920.31,311.295,1658.68,8.377302053053072,22.22222222222222,22.42777777777778
2024-06-06 16:40:19,21.7736,21.7284,11.8113,40.8685,40.481,22.2687,21.7579,1910.46,322.455,1660.16,8.392442940809945,22.22222222222222,22.426851851851854
2024-06-06 16:40:20,21.7852,21.7448,11.8291,40.835,40.481,22.2596,21.7579,1904.55,318.517,1660.95,8.391211059052383,22.22222222222222,22.425925925925927
2024-06-06 16:40:21,21.7788,21.7481,11.8281,40.788,40.4843,22.2617,21.7579,1918.01,295.212,1661.83,8.391103222403942,22.22222222222222,22.425000000000004
2024-06-06 16:40:22,21.7855,21.7612,11.8209,40.747,40.4843,22.2535,21.7579,1915.06,323.768,1661.83,8.402824642484072,22.22222222222222,22.424074074074078
2024-06-06 16:40:23,21.7839,21.7481,11.8284,40.6926,40.481,22.2648,21.7448,1905.21,331.318,1661.44,8.393180724253243,22.22222222222222,22.42314814814815
2024-06-06 16:40:24,21.7743,21.7513,11.8245,40.6478,40.4876,22.2682,21.7513,1913.09,306.372,1661.04,8.386355683434306,22.22222222222222,22.422222222222224
2024-06-06 16:40:25,21.7836,21.7448,11.8258,40.6028,40.4843,22.256,21.7448,1896.68,287.991,1662.72,8.401587519449508,22.22222222222222,22.421296296296298
2024-06-06 16:40:26,21.7874,21.7612,11.8269,40.5365,40.4843,22.2613,21.7579,1911.77,302.761,1663.31,8.406847591272307,22.22222222222222,22.420370370370375
2024-06-06 16:40:27,21.79,21.7382,11.8225,40.4791,40.4876,22.2589,21.7612,1910.79,331.646,1663.31,8.412755721701386,22.22222222222222,22.419444444444448
2024-06-06 16:40:28,21.786,21.7546,11.8226,40.3796,40.481,22.248,21.7579,1895.36,322.455,1663.41,8.409800821251881,22.22222222222222,22.41851851851852
2024-06-06 16:40:29,21.7957,21.7513,11.828,40.344,40.4876,22.2606,21.7513,1898.32,324.425,1663.6,8.414391328436627,22.22222222222222,22.417592592592595
2024-06-06 16:40:30,21.8021,21.7481,11.8259,40.278,40.481,22.2647,21.7546,1897.99,299.807,1663.21,8.419592458347008,22.22222222222222,22.416666666666668
2024-06-06 16:40:31,21.7975,21.7513,11.8223,40.2205,40.4876,22.2651,21.7579,1906.52,309.982,1663.51,8.420267014604955,22.22222222222222,22.415740740740745
2024-06-06 16:40:32,21.7858,21.7513,11.8193,40.1687,40.481,22.281,21.7579,1894.71,338.539,1664.19,8.416362155659396,22.22222222222222,22.414814814814818
2024-06-06 16:40:33,21.7967,21.7481,11.8217,40.122,40.4777,22.2646,21.7612,1894.38,314.578,1665.18,8.428551138852075,22.22222222222222,22.41388888888889
2024-06-06 16:40:34,21.7938,21.7546,11.8169,40.0942,40.4843,22.2615,21.7579,1893.06,305.059,1665.47,8.431624734004567,22.22222222222222,22.412962962962965
2024-06-06 16:40:35,21.7849,21.7481,11.8176,40.0593,40.481,22.2711,21.7546,1883.55,323.44,1665.38,8.423056436537355,22.22222222222222,22.412037037037038
2024-06-06 16:40:36,21.7919,21.7612,11.821,40.0544,40.481,22.28,21.7546,1896.02,303.746,1664.49,8.421595671983155,22.22222222222222,22.411111111111115
2024-06-06 16:40:37,21.7856,21.7382,11.8198,40.0304,40.4843,22.2736,21.7513,1896.35,294.884,1665.38,8.421788833008335,22.22222222222222,22.41018518518519
2024-06-06 16:40:38,21.7875,21.7415,11.8267,40.0566,40.481,22.254,21.7579,1900.29,303.746,1664.39,8.412559592192277,22.22222222222222,22.40925925925926
2024-06-06 16:40:39,21.7879,21.7448,11.8166,40.0523,40.4843,22.2742,21.7612,1890.11,314.906,1663.31,8.415962992505749,22.22222222222222,22.408333333333335
2024-06-06 16:40:40,21.7734,21.771,11.8149,40.0641,40.4777,22.2638,21.7579,1892.08,315.562,1662.03,8.398691364535775,22.22222222222222,22.40740740740741
2024-06-06 16:40:41,21.7738,21.7448,11.8204,40.0818,40.4843,22.264,21.7513,1890.44,296.197,1662.13,8.394895250543996,22.22222222222222,22.406481481481485
2024-06-06 16:40:42,21.7916,21.7349,11.8092,40.1018,40.481,22.2785,21.7546,1910.79,290.945,1661.83,8.417834806327706,22.22222222222222,22.40555555555556
2024-06-06 16:40:43,21.7783,21.7448,11.8004,40.1398,40.4843,22.2622,21.7612,1909.15,287.006,1660.65,8.408065623656903,22.22222222222222,22.404629629629632
2024-06-06 16:40:44,21.7813,21.7513,11.8128,40.1592,40.481,22.2634,21.7513,1914.07,333.287,1659.67,8.395187355959099,22.22222222222222,22.403703703703705
2024-06-06 16:40:45,21.7682,21.7448,11.8112,40.2003,40.4843,22.2721,21.7481,1899.3,312.28,1659.57,8.38499713164694,22.22222222222222,22.40277777777778
2024-06-06 16:40:46,21.7657,21.7513,11.8002,40.2511,40.4843,22.2519,21.7678,1908.82,313.921,1659.67,8.392660841230914,22.22222222222222,22.401851851851855
2024-06-06 16:40:47,21.7813,21.7513,11.8272,40.3187,40.4876,22.2537,21.7579,1909.48,296.525,1659.57,8.382554981231984,22.22222222222222,22.40092592592593
2024-06-06 16:40:48,21.7594,21.7415,11.8109,40.3801,40.4843,22.2393,21.7579,1908.82,319.829,1659.07,8.375315005222214,22.22222222222222,22.400000000000002
2024-06-06 16:40:49,21.7819,21.7579,11.8134,40.4498,40.481,22.2481,21.7546,1906.52,295.54,1658.98,8.391697096283607,22.22222222222222,22.399074074074075
2024-06-06 16:40:50,21.7661,21.7546,11.8018,40.5143,40.4777,22.25,21.7579,1905.21,314.25,1662.32,8.405049208101484,22.22222222222222,22.398148148148152
2024-06-06 16:40:51,21.7664,21.7481,11.8054,40.5621,40.481,22.2489,21.7546,1911.12,327.051,1661.83,8.39978887901009,22.22222222222222,22.397222222222226
2024-06-06 16:40:52,21.7601,21.7546,11.8083,40.6277,40.4843,22.2325,21.7546,1901.93,313.921,1662.72,8.396525203966506,22.22222222222222,22.3962962962963
2024-06-06 16:40:53,21.769,21.7579,11.809,40.7121,40.4876,22.2622,21.7579,1903.24,311.295,1663.6,8.4078912518664,22.22222222222222,22.395370370370372
2024-06-06 16:40:54,21.7581,21.7481,11.8007,40.773,40.4843,22.2462,21.7546,1908.49,297.509,1663.7,8.406201692301497,22.22222222222222,22.394444444444446
2024-06-06 16:40:55,21.7573,21.7513,11.8085,40.838,40.4712,22.2643,21.7579,1910.46,340.508,1664.39,8.402424792265938,22.22222222222222,22.393518518518523
2024-06-06 16:40:56,21.7593,21.7448,11.8009,40.8886,40.481,22.2312,21.7546,1903.57,340.837,1665.38,8.415535322265166,22.22222222222222,22.392592592592596
2024-06-06 16:40:57,21.7498,21.7513,11.8023,40.93,40.481,22.2476,21.7546,1901.6,328.692,1665.77,8.40829266954553,22.22222222222222,22.39166666666667
2024-06-06 16:40:58,21.7469,21.7513,11.802,40.9341,40.4843,22.25,21.7579,1902.58,310.311,1666.16,8.40806306061206,22.22222222222222,22.390740740740743
2024-06-06 16:40:59,21.7601,21.7316,11.8003,40.9859,40.4876,22.2384,21.7513,1916.04,312.937,1666.85,8.424147699942688,22.22222222222222,22.389814814814816
2024-06-06 16:41:00,21.7547,21.7251,11.8075,41.0251,40.4777,22.2363,21.7579,1919.0,306.044,1666.36,8.411017137497568,22.22222222222222,22.388888888888893
2024-06-06 16:41:01,21.7602,21.7481,11.8023,41.0368,40.481,22.2452,21.7546,1919.0,292.914,1666.66,8.421580587517896,22.22222222222222,22.387962962962966
2024-06-06 16:41:02,21.7552,21.7875,11.7937,41.0461,40.4777,22.2418,21.7579,1910.46,311.952,1666.36,8.423108735642389,22.22222222222222,22.38703703703704
2024-06-06 16:41:03,21.7698,21.7579,11.8107,41.0347,40.4843,22.2373,21.771,1917.68,290.288,1667.15,8.425071702725687,22.22222222222222,22.386111111111113
2024-06-06 16:41:04,21.7613,21.7513,11.8096,41.0088,40.481,22.2456,21.7579,1923.26,298.822,1666.66,8.416337132608477,22.22222222222222,22.385185185185186
2024-06-06 16:41:05,21.7511,21.7349,11.7982,40.9826,40.4843,22.2443,21.7546,1918.34,310.639,1665.77,8.412857110904223,22.22222222222222,22.384259259259263
2024-06-06 16:41:06,21.7509,21.7513,11.8029,40.9525,40.4843,22.2584,21.7612,1911.12,330.005,1665.87,8.409220097502297,22.22222222222222,22.383333333333336
2024-06-06 16:41:07,21.7555,21.7513,11.8006,40.9108,40.4843,22.2601,21.7513,1912.43,318.517,1665.77,8.414547644740775,22.22222222222222,22.38240740740741
2024-06-06 16:41:08,21.7409,21.7448,11.8028,40.8797,40.4777,22.2451,21.7546,1924.25,312.937,1666.07,8.401860036930152,22.22222222222222,22.381481481481483
2024-06-06 16:41:09,21.7596,21.7546,11.8109,40.8479,40.481,22.2519,21.7579,1908.49,304.074,1665.87,8.409811819865403,22.22222222222222,22.380555555555556
2024-06-06 16:41:10,21.7436,21.7546,11.8084,40.8037,40.4777,22.2591,21.7612,1917.68,307.028,1665.28,8.395425576033126,22.22222222222222,22.379629629629633
2024-06-06 16:41:11,21.7404,21.7546,11.8038,40.7541,40.4843,22.2474,21.7579,1903.24,297.509,1662.72,8.383700671409546,22.22222222222222,22.378703703703707
2024-06-06 16:41:12,21.7365,21.7415,11.7908,40.6982,40.4876,22.2483,21.7645,1903.24,286.021,1663.51,8.395365471083949,22.22222222222222,22.37777777777778
2024-06-06 16:41:13,21.7348,21.7546,11.7999,40.6433,40.4843,22.2372,21.7612,1912.1,295.54,1662.91,8.383224195233728,22.22222222222222,22.376851851851853
2024-06-06 16:41:14,21.7322,21.7546,11.7865,40.5873,40.4876,22.2336,21.7612,1901.27,287.662,1662.23,8.388905595397604,22.22222222222222,22.375925925925927
2024-06-06 16:41:15,21.7383,21.7546,11.7983,40.5151,40.4777,22.2376,21.7612,1909.48,303.746,1660.65,8.376128473842153,22.22222222222222,22.375000000000004
2024-06-06 16:41:16,21.732,21.7481,11.7893,40.459,40.4909,22.2295,21.7612,1897.33,318.845,1660.45,8.377394628649531,22.22222222222222,22.374074074074077
2024-06-06 16:41:17,21.7308,21.7579,11.8008,40.4204,40.481,22.2304,21.7579,1898.97,318.845,1660.06,8.364728886640771,22.22222222222222,22.37314814814815
2024-06-06 16:41:18,21.7434,21.7579,11.791,40.3698,40.4843,22.2389,21.7513,1894.38,312.28,1659.67,8.38162839358453,22.22222222222222,22.372222222222224
2024-06-06 16:41:19,21.7384,21.7448,11.7955,40.3587,40.4843,22.2384,21.7579,1905.21,307.357,1658.09,8.365656099445872,22.22222222222222,22.3712962962963
2024-06-06 16:41:20,21.7251,21.7481,11.7947,40.3374,40.4876,22.2416,21.7579,1908.49,289.632,1660.65,8.368038852780899,22.22222222222222,22.370370370370374
2024-06-06 16:41:21,21.7311,21.7481,11.797,40.3071,40.4876,22.2349,21.7513,1889.13,288.975,1659.47,8.365208475411528,22.22222222222222,22.369444444444447
2024-06-06 16:41:22,21.7255,21.7316,11.7885,40.329,40.4909,22.251,21.7579,1899.96,290.945,1659.96,8.370121236644538,22.22222222222222,22.36851851851852
2024-06-06 16:41:23,21.7484,21.7612,11.7926,40.3249,40.481,22.246,21.7612,114.026,292.586,1658.09,8.376509770274591,22.22222222222222,22.367592592592594
2024-06-06 16:41:24,21.7385,21.7448,11.7893,40.3207,40.4843,22.2379,21.7546,70.3701,291.273,1662.23,0.0,22.22222222222222,22.36666666666667
2024-06-06 16:41:25,21.7284,21.7382,11.7957,40.3369,40.4843,22.2469,21.7612,30.9818,290.288,1662.72,0.0,22.22222222222222,22.365740740740744
2024-06-06 16:41:26,21.7349,21.7481,11.8537,40.3637,40.481,22.2517,21.7579,6.69236,253.854,1662.23,0.0,22.22222222222222,22.364814814814817
2024-06-06 16:41:27,21.7361,21.7579,11.9543,40.3981,40.4777,22.2542,21.7579,7.34883,254.839,1662.72,0.0,22.22222222222222,22.36388888888889
2024-06-06 16:41:28,21.7306,21.689,12.0573,40.4008,40.4843,22.2407,21.6955,6.69236,235.801,1659.27,0.0,22.22222222222222,22.362962962962964
2024-06-06 16:41:29,21.7378,21.6824,12.2064,40.4243,40.481,22.2397,21.6922,7.02059,211.84,1653.66,0.0,22.22222222222222,22.36203703703704
2024-06-06 16:41:30,21.7456,21.6857,12.3546,40.4371,40.4843,22.2634,21.689,6.03588,204.947,1641.15,0.0,22.22222222222222,22.361111111111114
2024-06-06 16:41:31,21.7396,21.6857,12.4908,40.429,40.4843,22.2528,21.6857,6.69236,190.505,1630.03,0.0,22.22222222222222,22.360185185185188
2024-06-06 16:41:32,21.7518,21.6857,12.643,40.4224,40.4745,22.2648,21.689,4.3947,167.856,1608.17,0.0,22.22222222222222,22.35925925925926
2024-06-06 16:41:33,21.7631,21.6824,12.7935,40.4095,40.4876,22.2714,21.6857,9.64648,165.559,1590.74,0.0,22.22222222222222,22.358333333333334
2024-06-06 16:41:34,21.7799,21.6824,12.9526,40.3979,40.4777,22.2546,21.6922,8.0053,144.223,1560.41,0.0,22.22222222222222,22.35740740740741
2024-06-06 16:41:35,21.8068,21.6824,13.1076,40.382,40.4843,22.2562,21.689,7.02059,134.376,1536.18,0.0,22.22222222222222,22.356481481481485
2024-06-06 16:41:36,21.8296,21.6824,13.2411,40.3655,40.4745,22.2561,21.689,5.05118,122.888,1492.07,0.0,22.22222222222222,22.355555555555558
2024-06-06 16:41:37,21.8423,21.6857,13.3754,40.3312,40.4777,22.2698,21.689,6.69236,104.507,1441.65,0.0,22.22222222222222,22.35462962962963
2024-06-06 16:41:38,21.8693,21.6922,13.5145,40.3181,40.4843,22.2411,21.6922,5.37941,95.3161,1407.09,0.0,22.22222222222222,22.353703703703705
2024-06-06 16:41:39,21.9046,21.7054,13.6544,40.2901,40.481,22.2307,21.6857,6.36412,85.7972,1349.68,0.0,22.22222222222222,22.35277777777778
2024-06-06 16:41:40,21.919,21.6791,13.7745,40.248,40.4777,22.2268,21.6857,7.34883,71.0266,1313.84,0.0,22.22222222222222,22.351851851851855
2024-06-06 16:41:41,21.9354,21.6791,13.883,40.2197,40.481,22.2281,21.6791,5.70765,66.1031,1249.53,0.0,22.22222222222222,22.350925925925928
2024-06-06 16:41:42,21.9847,21.6857,14.0006,40.1841,40.481,22.2233,21.6955,7.02059,54.6148,1206.6,0.0,22.22222222222222,22.35
2024-06-06 16:41:43,22.0153,21.6758,14.1057,40.1731,40.4876,22.24,21.6922,5.70765,50.0195,1140.03,0.0,22.22222222222222,22.349074074074075
2024-06-06 16:41:44,22.0555,21.6725,14.1926,40.1198,40.481,22.2276,21.6922,6.69236,50.3477,1096.71,0.0,22.22222222222222,22.34814814814815
2024-06-06 16:41:45,22.0802,21.689,14.2817,40.0746,40.4843,22.2226,21.6922,7.34883,45.4242,1029.06,0.0,22.22222222222222,22.347222222222225
2024-06-06 16:41:46,22.1195,21.6857,14.3588,40.0479,40.4843,22.2232,21.6922,5.37941,37.5465,984.451,0.0,22.22222222222222,22.3462962962963
2024-06-06 16:41:47,22.1559,21.6922,14.4407,40.0113,40.4876,22.2106,21.6791,6.69236,46.7371,918.968,0.0,22.22222222222222,22.34537037037037
2024-06-06 16:41:48,22.1952,21.6791,14.5104,39.9689,40.481,22.2068,21.6857,6.36412,44.1113,879.186,0.0,22.22222222222222,22.34444444444445
2024-06-06 16:41:49,22.247,21.689,14.5762,39.9477,40.4843,22.2024,21.689,6.03588,47.0654,822.762,0.0,22.22222222222222,22.343518518518522
2024-06-06 16:41:50,22.2916,21.6824,14.6563,39.9058,40.4777,22.207,21.689,5.70765,45.7524,786.918,0.0,22.22222222222222,22.342592592592595
2024-06-06 16:41:51,22.346,21.6988,14.7333,39.8629,40.4876,22.2129,21.6922,5.70765,42.1418,738.372,0.0,22.22222222222222,22.34166666666667
2024-06-06 16:41:52,22.4008,21.6824,14.7973,39.8376,40.4777,22.2027,21.689,5.70765,47.3936,699.083,0.0,22.22222222222222,22.340740740740742
2024-06-06 16:41:53,22.448,21.6758,14.8707,39.8184,40.481,22.2061,21.6922,6.69236,44.7677,669.738,0.0,22.22222222222222,22.33981481481482
2024-06-06 16:41:54,22.5037,21.6791,14.9733,39.7725,40.4777,22.2077,21.6988,5.70765,42.7983,640.788,0.0,22.22222222222222,22.338888888888892
2024-06-06 16:41:55,22.5632,21.6857,15.0578,39.7459,40.481,22.2068,21.6857,5.37941,43.783,624.343,0.0,22.22222222222222,22.337962962962965
2024-06-06 16:41:56,22.6183,21.6922,15.1334,39.7167,40.481,22.2027,21.6824,5.37941,44.4395,607.308,0.0,22.22222222222222,22.33703703703704
2024-06-06 16:41:57,22.657,21.6725,15.2199,39.7062,40.4876,22.2015,21.689,6.03588,43.1266,599.43,0.0,22.22222222222222,22.336111111111112
2024-06-06 16:41:58,22.7156,21.6857,15.3063,39.685,40.4843,22.2157,21.6857,5.70765,44.7677,590.469,0.0,22.22222222222222,22.33518518518519
2024-06-06 16:41:59,22.7746,21.6561,15.3906,39.6764,40.4843,22.1998,21.6824,4.72294,40.8289,586.432,0.0,22.22222222222222,22.334259259259262
2024-06-06 16:42:00,22.8148,21.6824,15.4815,39.6608,40.4843,22.2075,21.6955,5.05118,44.4395,582.592,0.0,22.22222222222222,22.333333333333336
2024-06-06 16:42:01,22.8786,21.6725,15.579,39.6447,40.4777,22.2025,21.689,4.72294,41.8136,578.554,0.0,22.22222222222222,22.332777777777782
2024-06-06 16:42:02,22.9165,21.689,15.6469,39.645,40.481,22.2054,21.6922,13.5853,46.7371,583.281,0.0,22.22222222222222,22.332222222222224
2024-06-06 16:42:03,22.9661,21.6824,15.7266,39.6133,40.481,22.2079,21.6791,4.72294,42.1418,578.357,0.0,22.22222222222222,22.33166666666667
2024-06-06 16:42:04,23.011,21.689,15.8159,39.6121,40.4843,22.1964,21.689,5.37941,45.096,577.865,0.0,22.22222222222222,22.331111111111113
2024-06-06 16:42:05,23.0624,21.6758,15.8851,39.6185,40.481,22.1954,21.6922,4.72294,42.7983,577.471,0.0,22.22222222222222,22.33055555555556
2024-06-06 16:42:06,23.1275,21.6824,15.9819,39.5878,40.4777,22.193,21.6922,6.69236,43.783,576.88,0.0,22.22222222222222,22.330000000000002
2024-06-06 16:42:07,23.173,21.6824,16.0804,39.6151,40.4974,22.1928,21.6922,4.06647,42.4701,574.418,0.0,22.22222222222222,22.329444444444448
2024-06-06 16:42:08,23.211,21.6824,16.167,39.615,40.4712,22.1897,21.6857,6.03588,49.363,575.403,0.0,22.22222222222222,22.32888888888889
2024-06-06 16:42:09,23.2561,21.6824,16.2458,39.6032,40.4777,22.1969,21.6922,6.69236,45.096,574.222,0.0,22.22222222222222,22.328333333333337
2024-06-06 16:42:10,23.3012,21.6791,16.3284,39.6157,40.481,22.1845,21.6922,5.05118,42.4701,574.517,0.0,22.22222222222222,22.32777777777778
2024-06-06 16:42:11,23.3447,21.6857,16.4303,39.6166,40.4843,22.2021,21.689,5.70765,47.0654,574.714,0.0,22.22222222222222,22.327222222222225
2024-06-06 16:42:12,23.3908,21.689,16.5362,39.6226,40.481,22.2021,21.6922,6.03588,41.8136,575.009,0.0,22.22222222222222,22.326666666666668
2024-06-06 16:42:13,23.42,21.7054,16.5999,39.6402,40.4745,22.1876,21.689,6.36412,46.7371,574.517,0.0,22.22222222222222,22.326111111111114
2024-06-06 16:42:14,23.4531,21.6594,16.6983,39.6216,40.481,22.1976,21.689,4.72294,42.7983,574.517,0.0,22.22222222222222,22.325555555555557
2024-06-06 16:42:15,23.4895,21.7021,16.7839,39.636,40.4876,22.1757,21.689,6.36412,44.1113,574.025,0.0,22.22222222222222,22.325000000000003
2024-06-06 16:42:16,23.5328,21.689,16.8672,39.6481,40.4777,22.1815,21.689,8.99001,45.4242,574.812,0.0,22.22222222222222,22.324444444444445
2024-06-06 16:42:17,23.579,21.6922,16.9698,39.6563,40.4843,22.1933,21.6857,6.69236,42.7983,570.972,0.0,22.22222222222222,22.32388888888889
2024-06-06 16:42:18,23.6035,21.6857,17.0286,39.6503,40.481,22.1905,21.6857,34.5924,47.7219,573.237,0.0,22.22222222222222,22.323333333333334
2024-06-06 16:42:19,23.6403,21.6791,17.1192,39.681,40.481,22.1846,21.6922,6.03588,46.7371,574.517,0.0,22.22222222222222,22.32277777777778
2024-06-06 16:42:20,23.6583,21.6824,17.2041,39.685,40.481,22.1825,21.689,5.05118,45.096,575.6,0.0,22.22222222222222,22.322222222222226
2024-06-06 16:42:21,23.6903,21.6922,17.3008,39.7001,40.4745,22.1792,21.6824,5.37941,45.7524,572.351,0.0,22.22222222222222,22.32166666666667
2024-06-06 16:42:22,23.7106,21.6955,17.3892,39.7173,40.4843,22.1834,21.6922,6.03588,42.4701,574.812,0.0,22.22222222222222,22.321111111111115
2024-06-06 16:42:23,23.7368,21.6824,17.4648,39.7145,40.4843,22.1707,21.689,6.69236,47.3936,574.911,0.0,22.22222222222222,22.320555555555558
2024-06-06 16:42:24,23.7527,21.6725,17.5372,39.7361,40.4777,22.1662,21.6857,6.36412,45.096,575.305,0.0,22.22222222222222,22.320000000000004
2024-06-06 16:42:25,23.7751,21.6824,17.6311,39.7355,40.4876,22.1679,21.689,6.03588,44.7677,575.305,0.0,22.22222222222222,22.319444444444446
2024-06-06 16:42:26,23.8047,21.6857,17.7264,39.7274,40.4942,22.1817,21.689,5.37941,46.7371,579.145,0.0,22.22222222222222,22.318888888888893
2024-06-06 16:42:27,23.8067,21.6824,17.7951,39.7608,40.481,22.179,21.6988,7.02059,43.783,575.699,0.0,22.22222222222222,22.318333333333335
2024-06-06 16:42:28,23.8342,21.7185,17.8809,39.7794,40.4843,22.1622,21.6922,6.36412,42.7983,576.683,0.0,22.22222222222222,22.31777777777778
2024-06-06 16:42:29,23.845,21.6988,17.9388,39.7714,40.4843,22.1829,21.6857,9.31824,44.4395,575.6,0.0,22.22222222222222,22.317222222222224
2024-06-06 16:42:30,23.8589,21.6824,18.0139,39.7886,40.481,22.171,21.6857,6.69236,45.4242,575.502,0.0,22.22222222222222,22.31666666666667
2024-06-06 16:42:31,23.8783,21.6857,18.1006,39.8166,40.4843,22.1604,21.6857,12.6006,44.4395,575.305,0.0,22.22222222222222,22.316111111111113
2024-06-06 16:42:32,23.8915,21.6758,18.1775,39.8301,40.4777,22.1669,21.6955,6.36412,45.096,575.502,0.0,22.22222222222222,22.31555555555556
2024-06-06 16:42:33,23.8956,21.689,18.2663,39.822,40.481,22.1754,21.6857,6.69236,45.4242,575.896,0.0,22.22222222222222,22.315
2024-06-06 16:42:34,23.919,21.6725,18.338,39.8341,40.481,22.1664,21.689,5.70765,45.4242,573.828,0.0,22.22222222222222,22.314444444444447
2024-06-06 16:42:35,23.9125,21.6824,18.4249,39.8598,40.481,22.1839,21.6857,7.02059,42.7983,574.418,0.0,22.22222222222222,22.31388888888889
2024-06-06 16:42:36,23.923,21.6857,18.4902,39.8709,40.4876,22.1791,21.6857,5.05118,44.1113,575.6,0.0,22.22222222222222,22.313333333333336
2024-06-06 16:42:37,23.9258,21.6791,18.5683,39.8815,40.4876,22.1836,21.689,6.36412,45.096,574.123,0.0,22.22222222222222,22.31277777777778
2024-06-06 16:42:38,23.9337,21.6791,18.6491,39.8996,40.481,22.1763,21.6824,5.70765,44.1113,573.237,0.0,22.22222222222222,22.312222222222225
2024-06-06 16:42:39,23.9301,21.6922,18.7069,39.8932,40.481,22.1826,21.6824,6.36412,43.4548,570.677,0.0,22.22222222222222,22.31166666666667
2024-06-06 16:42:40,23.919,21.6824,18.7749,39.9361,40.4843,22.1807,21.6857,5.37941,45.7524,575.108,0.0,22.22222222222222,22.311111111111114
2024-06-06 16:42:41,23.9373,21.6824,18.846,39.9487,40.4843,22.1912,21.689,8.66177,48.0501,571.267,0.0,22.22222222222222,22.31055555555556
2024-06-06 16:42:42,23.9328,21.6922,18.9128,39.9653,40.4745,22.1884,21.689,6.36412,47.0654,570.775,0.0,22.22222222222222,22.310000000000002
2024-06-06 16:42:43,23.924,21.6857,18.9708,40.0076,40.4777,22.1784,21.689,7.02059,44.4395,570.381,0.0,22.22222222222222,22.30944444444445
2024-06-06 16:42:44,23.9308,21.6824,19.0366,40.0019,40.481,22.1664,21.6988,6.03588,46.7371,570.677,0.0,22.22222222222222,22.30888888888889
2024-06-06 16:42:45,23.9294,21.6791,19.1226,40.0214,40.4777,22.175,21.6922,4.3947,47.0654,567.722,0.0,22.22222222222222,22.308333333333337
2024-06-06 16:42:46,23.9108,21.6134,19.1707,40.0191,40.4909,22.1604,21.6266,6.03588,44.7677,572.646,0.0,22.22222222222222,22.30777777777778
2024-06-06 16:42:47,23.9076,21.6266,19.2319,40.0271,40.4777,22.1558,21.6233,27.043,45.4242,573.335,0.0,22.22222222222222,22.307222222222226
2024-06-06 16:42:48,23.8872,21.6299,19.2888,40.0461,40.4876,22.1516,21.6331,5.05118,47.3936,574.025,0.0,22.22222222222222,22.30666666666667
2024-06-06 16:42:49,23.8843,21.62,19.35,40.0582,40.481,22.1554,21.6299,7.34883,45.096,575.797,0.0,22.22222222222222,22.306111111111115
2024-06-06 16:42:50,23.8635,21.6003,19.396,40.0678,40.481,22.1483,21.6266,6.03588,44.7677,577.766,0.0,22.22222222222222,22.305555555555557
2024-06-06 16:42:51,23.864,21.6167,19.4669,40.0814,40.4843,22.146,21.6331,4.3947,45.7524,579.047,0.0,22.22222222222222,22.305000000000003
2024-06-06 16:42:52,23.8503,21.6102,19.5135,40.0951,40.4843,22.17,21.6266,22.1194,45.7524,576.486,0.0,22.22222222222222,22.304444444444446
2024-06-06 16:42:53,23.8412,21.6233,19.5616,40.1079,40.481,22.1439,21.6266,5.05118,45.096,580.622,0.0,22.22222222222222,22.303888888888892
2024-06-06 16:42:54,23.829,21.62,19.6192,40.1072,40.4876,22.1521,21.62,4.3947,47.3936,582.198,0.0,22.22222222222222,22.303333333333335
2024-06-06 16:42:55,23.8054,21.62,19.68,40.116,40.4777,22.1536,21.6331,5.70765,46.7371,582.395,0.0,22.22222222222222,22.30277777777778
2024-06-06 16:42:56,23.7952,21.6167,19.7122,40.116,40.481,22.1416,21.6167,6.69236,45.4242,583.379,0.0,22.22222222222222,22.302222222222223
2024-06-06 16:42:57,23.7685,21.62,19.7708,40.1307,40.4843,22.1502,21.6233,3.73823,47.3936,583.478,0.0,22.22222222222222,22.30166666666667
2024-06-06 16:42:58,23.7499,21.6299,19.812,40.1636,40.481,22.1414,21.6233,4.06647,43.4548,583.379,0.0,22.22222222222222,22.301111111111116
2024-06-06 16:42:59,23.7294,21.6233,19.8585,40.1556,40.4843,22.1459,21.6266,2.75352,46.4089,583.872,0.0,22.22222222222222,22.300555555555558
2024-06-06 16:43:00,23.7261,21.6167,19.9164,40.1532,40.4843,22.1479,21.6233,6.03588,46.7371,583.773,0.0,22.22222222222222,22.300000000000004
2024-06-06 16:43:01,23.7076,21.6167,19.9579,40.1807,40.481,22.1201,21.6299,5.70765,43.783,582.69,0.0,22.22222222222222,22.299444444444447
2024-06-06 16:43:02,23.6887,21.6167,19.9971,40.181,40.4777,22.133,21.62,5.70765,47.7219,585.841,0.0,22.22222222222222,22.298888888888893
2024-06-06 16:43:03,23.667,21.6134,20.0249,40.1825,40.481,22.1264,21.6331,6.36412,46.7371,582.198,0.0,22.22222222222222,22.298333333333336
2024-06-06 16:43:04,23.6523,21.6069,20.0755,40.2061,40.4843,22.1293,21.6266,4.3947,44.4395,582.198,0.0,22.22222222222222,22.29777777777778
2024-06-06 16:43:05,23.6296,21.6134,20.1062,40.2288,40.481,22.127,21.6266,6.03588,47.3936,581.508,0.0,22.22222222222222,22.297222222222224
2024-06-06 16:43:06,23.6163,21.62,20.1439,40.2389,40.4777,22.1288,21.6266,4.72294,42.7983,579.736,0.0,22.22222222222222,22.29666666666667
2024-06-06 16:43:07,23.5836,21.6364,20.1874,40.2661,40.4843,22.1332,21.6331,6.03588,45.7524,579.342,0.0,22.22222222222222,22.296111111111113
2024-06-06 16:43:08,23.5742,21.6003,20.2424,40.2693,40.4843,22.1171,21.6233,7.02059,47.7219,578.653,0.0,22.22222222222222,22.29555555555556
2024-06-06 16:43:09,23.5394,21.6167,20.2644,40.2551,40.481,22.1235,21.6299,4.06647,44.4395,577.766,0.0,22.22222222222222,22.295
2024-06-06 16:43:10,23.5195,21.6134,20.2819,40.2731,40.4876,22.1244,21.62,5.70765,43.783,575.994,0.0,22.22222222222222,22.294444444444448
2024-06-06 16:43:11,23.5117,21.62,20.3247,40.2947,40.481,22.1052,21.6102,5.37941,49.0348,576.979,0.0,22.22222222222222,22.29388888888889
2024-06-06 16:43:12,23.4799,21.6233,20.349,40.3008,40.4777,22.107,21.6134,4.72294,45.096,575.896,0.0,22.22222222222222,22.293333333333337
2024-06-06 16:43:13,23.4646,21.6134,20.3883,40.3359,40.4843,22.1229,21.6331,5.37941,43.4548,573.828,0.0,22.22222222222222,22.29277777777778
2024-06-06 16:43:14,23.4296,21.6134,20.4159,40.3507,40.481,22.1186,21.62,5.05118,45.7524,574.517,0.0,22.22222222222222,22.292222222222225
2024-06-06 16:43:15,23.4221,21.6134,20.4457,40.3544,40.4876,22.1124,21.6266,6.03588,46.4089,578.653,0.0,22.22222222222222,22.29166666666667
2024-06-06 16:43:16,23.3901,21.62,20.4629,40.3666,40.481,22.0946,21.6266,6.69236,44.7677,578.751,0.0,22.22222222222222,22.291111111111114
2024-06-06 16:43:17,23.3735,21.6167,20.4863,40.3682,40.4843,22.1041,21.6266,5.70765,44.4395,579.145,0.0,22.22222222222222,22.29055555555556
2024-06-06 16:43:18,23.3523,21.6102,20.5066,40.3784,40.4843,22.0997,21.6233,6.36412,45.7524,579.44,0.0,22.22222222222222,22.290000000000003
2024-06-06 16:43:19,23.3287,21.6167,20.5376,40.374,40.4777,22.0956,21.6299,6.36412,47.0654,579.44,0.0,22.22222222222222,22.28944444444445
2024-06-06 16:43:20,23.3173,21.6167,20.5561,40.3833,40.4745,22.1014,21.6299,5.05118,45.4242,579.834,0.0,22.22222222222222,22.28888888888889
2024-06-06 16:43:21,23.2866,21.62,20.5882,40.4117,40.4876,22.0993,21.6266,5.70765,43.4548,579.933,0.0,22.22222222222222,22.288333333333338
2024-06-06 16:43:22,23.2731,21.6102,20.6075,40.4053,40.4843,22.0908,21.6233,14.57,45.4242,578.653,0.0,22.22222222222222,22.28777777777778
2024-06-06 16:43:23,23.2498,21.6134,20.6218,40.418,40.4909,22.103,21.6299,5.37941,45.7524,578.948,0.0,22.22222222222222,22.287222222222226
2024-06-06 16:43:24,23.2304,21.6233,20.6335,40.4302,40.4777,22.0974,21.6233,11.2877,48.3783,579.145,0.0,22.22222222222222,22.28666666666667
2024-06-06 16:43:25,23.2142,21.6003,20.6613,40.444,40.4843,22.0997,21.6299,4.3947,49.0348,579.145,0.0,22.22222222222222,22.286111111111115
2024-06-06 16:43:26,23.2033,21.6299,20.683,40.4547,40.4843,22.1089,21.6233,4.3947,44.1113,577.077,0.0,22.22222222222222,22.285555555555558
2024-06-06 16:43:27,23.1705,21.6102,20.7087,40.4802,40.481,22.1195,21.6299,6.36412,43.783,575.896,0.0,22.22222222222222,22.285000000000004
2024-06-06 16:43:28,23.1647,21.6266,20.7264,40.4687,40.4777,22.1123,21.6266,4.06647,44.1113,574.714,0.0,22.22222222222222,22.284444444444446
2024-06-06 16:43:29,23.1387,21.6331,20.7384,40.4705,40.4777,22.121,21.6331,7.34883,43.783,574.32,0.0,22.22222222222222,22.283888888888892
2024-06-06 16:43:30,23.1314,21.6233,20.7575,40.4836,40.4843,22.1141,21.62,7.34883,46.0807,574.123,0.0,22.22222222222222,22.283333333333335
2024-06-06 16:43:31,23.1053,21.6233,20.7768,40.4715,40.4777,22.1059,21.6266,5.37941,45.4242,574.517,0.0,22.22222222222222,22.28277777777778
2024-06-06 16:43:32,23.0912,21.62,20.7845,40.4974,40.4876,22.1084,21.6233,35.9054,46.7371,574.123,0.0,22.22222222222222,22.282222222222224
2024-06-06 16:43:33,23.0661,21.62,20.7948,40.5172,40.481,22.1106,21.6331,5.70765,46.7371,574.714,0.0,22.22222222222222,22.28166666666667
2024-06-06 16:43:34,23.0483,21.6167,20.7916,40.5082,40.481,22.1132,21.6167,6.03588,47.0654,572.745,0.0,22.22222222222222,22.281111111111116
2024-06-06 16:43:35,23.0422,21.6167,20.8218,40.5326,40.481,22.109,21.6299,-4.46767,46.0807,574.911,0.0,22.22222222222222,22.28055555555556
2024-06-06 16:43:36,23.0299,21.6167,20.8461,40.549,40.4843,22.1052,21.6266,6.36412,45.096,575.108,0.0,22.22222222222222,22.280000000000005
2024-06-06 16:43:37,23.0168,21.62,20.8558,40.5514,40.481,22.1099,21.6233,6.03588,45.4242,575.108,0.0,22.22222222222222,22.279444444444447
2024-06-06 16:43:38,23.0001,21.6134,20.8652,40.5539,40.4777,22.1146,21.6266,11.2877,43.1266,575.797,0.0,22.22222222222222,22.278888888888893
2024-06-06 16:43:39,22.9909,21.62,20.8731,40.5589,40.4843,22.1119,21.6266,6.69236,43.1266,576.191,0.0,22.22222222222222,22.278333333333336
2024-06-06 16:43:40,22.9695,21.6069,20.8991,40.546,40.4909,22.0994,21.6266,6.03588,45.4242,576.388,0.0,22.22222222222222,22.277777777777782
2024-06-06 16:43:41,22.9647,21.6233,20.9099,40.5637,40.4909,22.1091,21.6299,5.70765,47.3936,578.653,0.0,22.22222222222222,22.277222222222225
2024-06-06 16:43:42,22.9472,21.6233,20.93,40.5679,40.4843,22.0966,21.62,6.03588,47.3936,576.683,0.0,22.22222222222222,22.27666666666667
2024-06-06 16:43:43,22.9233,21.597,20.9343,40.5475,40.4843,22.0912,21.6266,6.36412,47.7219,576.979,0.0,22.22222222222222,22.276111111111113
2024-06-06 16:43:44,22.9271,21.597,20.9504,40.5653,40.4843,22.1041,21.6266,12.9288,46.0807,576.782,0.0,22.22222222222222,22.27555555555556
2024-06-06 16:43:45,22.9059,21.6003,20.9651,40.5539,40.481,22.1039,21.6233,5.37941,46.0807,576.88,0.0,22.22222222222222,22.275000000000002
2024-06-06 16:43:46,22.8932,21.6102,20.9774,40.5465,40.481,22.0922,21.6233,6.69236,45.096,577.077,0.0,22.22222222222222,22.27444444444445
2024-06-06 16:43:47,22.8821,21.62,20.9916,40.5369,40.4843,22.0989,21.6299,4.06647,38.5312,576.979,0.0,22.22222222222222,22.27388888888889
2024-06-06 16:43:48,22.8657,21.6167,20.996,40.552,40.4843,22.1118,21.6167,3.73823,43.4548,576.88,0.0,22.22222222222222,22.273333333333337
2024-06-06 16:43:49,22.8536,21.62,21.0149,40.5414,40.4876,22.0937,21.62,8.99001,46.7371,577.373,0.0,22.22222222222222,22.27277777777778
2024-06-06 16:43:50,22.8507,21.62,21.027,40.535,40.4843,22.0948,21.6299,5.70765,48.7066,577.963,0.0,22.22222222222222,22.272222222222226
2024-06-06 16:43:51,22.8196,21.6167,21.0297,40.5273,40.4876,22.0997,21.6266,5.37941,47.7219,579.047,0.0,22.22222222222222,22.27166666666667
2024-06-06 16:43:52,22.8133,21.62,21.0495,40.5362,40.4876,22.0933,21.62,5.70765,45.096,576.388,0.0,22.22222222222222,22.271111111111114
2024-06-06 16:43:53,22.8001,21.6167,21.0653,40.533,40.4843,22.1015,21.6266,6.03588,45.096,577.766,0.0,22.22222222222222,22.27055555555556
2024-06-06 16:43:54,22.7889,21.6167,21.0805,40.5289,40.481,22.09,21.6266,5.70765,48.0501,574.714,0.0,22.22222222222222,22.270000000000003
2024-06-06 16:43:55,22.7612,21.6299,21.068,40.5204,40.4777,22.0858,21.6233,5.05118,50.676,578.16,0.0,22.22222222222222,22.26944444444445
2024-06-06 16:43:56,22.75,21.6167,21.0894,40.5137,40.4745,22.0875,21.62,7.02059,44.7677,577.668,0.0,22.22222222222222,22.268888888888892
2024-06-06 16:43:57,22.7586,21.6134,21.1059,40.4891,40.4777,22.0936,21.6266,6.36412,43.4548,580.622,0.0,22.22222222222222,22.268333333333338
2024-06-06 16:43:58,22.7468,21.62,21.1217,40.4775,40.481,22.0878,21.6266,3.41,45.4242,573.434,0.0,22.22222222222222,22.26777777777778
2024-06-06 16:43:59,22.7371,21.6233,21.129,40.5003,40.4777,22.0773,21.6233,14.8983,47.0654,573.729,0.0,22.22222222222222,22.267222222222227
2024-06-06 16:44:00,22.7279,21.62,21.1299,40.4965,40.4777,22.1008,21.6233,5.05118,44.1113,572.941,0.0,22.22222222222222,22.26666666666667
