TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:44:01,22.7111,21.6134,21.1327,40.4784,40.4876,22.0838,21.62,4.3947,45.096,573.335,0.0,22.22222222222222,22.266111111111115
2024-06-06 16:44:02,22.6906,21.6036,21.1548,40.4716,40.481,22.0818,21.6233,6.69236,46.7371,571.858,0.0,22.22222222222222,22.265555555555558
2024-06-06 16:44:03,22.6769,21.6233,21.1656,40.4882,40.4909,22.083,21.62,5.70765,44.7677,572.055,0.0,22.22222222222222,22.265000000000004
2024-06-06 16:44:04,22.6722,21.6397,21.1672,40.466,40.4777,22.0866,21.6528,33.2795,46.0807,571.661,0.0,22.22222222222222,22.264444444444447
2024-06-06 16:44:05,22.6531,21.6463,21.172,40.4512,40.4777,22.0787,21.6561,5.70765,45.4242,571.858,0.0,22.22222222222222,22.263888888888893
2024-06-06 16:44:06,22.6468,21.6561,21.1756,40.4641,40.481,22.0846,21.6528,5.70765,45.7524,574.32,0.0,22.22222222222222,22.263333333333335
2024-06-06 16:44:07,22.6483,21.6528,21.1866,40.4604,40.481,22.0734,21.6496,4.06647,48.3783,570.48,0.0,22.22222222222222,22.26277777777778
2024-06-06 16:44:08,22.6263,21.6331,21.1955,40.4572,40.4843,22.078,21.6496,5.70765,45.096,570.086,0.0,22.22222222222222,22.262222222222224
2024-06-06 16:44:09,22.621,21.6299,21.1993,40.4526,40.4843,22.0764,21.6594,6.03588,47.7219,570.283,0.0,22.22222222222222,22.26166666666667
2024-06-06 16:44:10,22.6101,21.643,21.2143,40.4376,40.4843,22.0786,21.666,8.0053,45.7524,571.267,0.0,22.22222222222222,22.261111111111113
2024-06-06 16:44:11,22.6065,21.6528,21.2174,40.4197,40.4843,22.0587,21.6496,5.05118,46.7371,571.858,0.0,22.22222222222222,22.26055555555556
2024-06-06 16:44:12,22.5985,21.643,21.2348,40.4275,40.4909,22.0603,21.6561,8.99001,47.3936,570.972,0.0,22.22222222222222,22.260000000000005
2024-06-06 16:44:13,22.5874,21.6528,21.2261,40.4175,40.4843,22.058,21.6627,6.03588,46.7371,573.434,0.0,22.22222222222222,22.259444444444448
2024-06-06 16:44:14,22.5821,21.6496,21.2559,40.4115,40.481,22.0618,21.6496,6.03588,47.7219,570.972,0.0,22.22222222222222,22.258888888888894
2024-06-06 16:44:15,22.5676,21.6463,21.2538,40.3991,40.4876,22.0661,21.6561,7.67706,48.3783,567.132,0.0,22.22222222222222,22.258333333333336
2024-06-06 16:44:16,22.556,21.6397,21.2749,40.4101,40.4909,22.066,21.6528,4.72294,51.0042,570.086,0.0,22.22222222222222,22.257777777777783
2024-06-06 16:44:17,22.5379,21.6561,21.262,40.409,40.481,22.0773,21.6561,4.72294,47.0654,569.987,0.0,22.22222222222222,22.257222222222225
2024-06-06 16:44:18,22.5532,21.6594,21.2841,40.4021,40.4843,22.0717,21.6528,5.37941,48.0501,568.904,0.0,22.22222222222222,22.25666666666667
2024-06-06 16:44:19,22.5267,21.6463,21.2831,40.4165,40.4777,22.0827,21.6594,6.36412,43.783,569.593,0.0,22.22222222222222,22.256111111111114
2024-06-06 16:44:20,22.5253,21.6397,21.2906,40.4011,40.481,22.0793,21.6594,5.70765,45.4242,565.852,0.0,22.22222222222222,22.25555555555556
2024-06-06 16:44:21,22.5121,21.6528,21.3043,40.3896,40.481,22.0795,21.6627,8.33354,48.0501,568.707,0.0,22.22222222222222,22.255000000000003
2024-06-06 16:44:22,22.5184,21.6496,21.3136,40.4168,40.4876,22.0762,21.6627,6.03588,47.7219,568.609,0.0,22.22222222222222,22.25444444444445
2024-06-06 16:44:23,22.5172,21.6463,21.3111,40.3972,40.4777,22.0784,21.6594,6.69236,45.4242,568.215,0.0,22.22222222222222,22.25388888888889
2024-06-06 16:44:24,22.5016,21.643,21.3182,40.3875,40.481,22.0586,21.6528,6.36412,46.7371,567.722,0.0,22.22222222222222,22.253333333333337
2024-06-06 16:44:25,22.4846,21.643,21.3162,40.3869,40.481,22.0725,21.6594,5.37941,48.3783,568.018,0.0,22.22222222222222,22.25277777777778
2024-06-06 16:44:26,22.4865,21.6233,21.3354,40.4049,40.4777,22.055,21.6561,6.69236,49.6913,567.722,0.0,22.22222222222222,22.252222222222226
2024-06-06 16:44:27,22.4631,21.6496,21.3343,40.4024,40.481,22.0705,21.6594,6.03588,47.3936,568.412,0.0,22.22222222222222,22.25166666666667
2024-06-06 16:44:28,22.4641,21.6331,21.3468,40.3959,40.4843,22.0537,21.6528,7.02059,46.0807,568.806,0.0,22.22222222222222,22.251111111111115
2024-06-06 16:44:29,22.461,21.6266,21.3601,40.412,40.4843,22.0558,21.6528,7.67706,46.7371,569.2,0.0,22.22222222222222,22.250555555555557
2024-06-06 16:44:30,22.4608,21.6561,21.3631,40.4331,40.4843,22.046,21.6594,7.02059,45.096,568.412,0.0,22.22222222222222,22.250000000000004
2024-06-06 16:44:31,22.44,21.6463,21.3618,40.4184,40.4843,22.0531,21.6594,30.6536,45.096,568.018,0.0,22.22222222222222,22.24944444444445
2024-06-06 16:44:32,22.4515,21.666,21.3791,40.4233,40.4876,22.0271,21.666,7.34883,46.7371,567.722,0.0,22.22222222222222,22.248888888888892
2024-06-06 16:44:33,22.435,21.6463,21.3697,40.4264,40.4843,22.0551,21.6594,5.70765,46.7371,565.655,0.0,22.22222222222222,22.24833333333334
2024-06-06 16:44:34,22.4367,21.6561,21.3929,40.4215,40.481,22.0439,21.6528,7.34883,49.0348,567.624,0.0,22.22222222222222,22.24777777777778
2024-06-06 16:44:35,22.4286,21.643,21.3821,40.4306,40.4876,22.0407,21.6594,6.69236,48.7066,568.215,0.0,22.22222222222222,22.247222222222227
2024-06-06 16:44:36,22.4243,21.6397,21.3809,40.4362,40.481,22.054,21.6627,6.36412,48.0501,568.215,0.0,22.22222222222222,22.24666666666667
2024-06-06 16:44:37,22.4186,21.6496,21.3959,40.4385,40.4777,22.0534,21.6561,7.67706,48.0501,568.51,0.0,22.22222222222222,22.246111111111116
2024-06-06 16:44:38,22.416,21.6561,21.4161,40.4456,40.481,22.0393,21.6561,7.02059,46.0807,569.101,0.0,22.22222222222222,22.24555555555556
2024-06-06 16:44:39,22.4031,21.6496,21.4011,40.4492,40.481,22.0382,21.6528,7.34883,45.7524,568.412,0.0,22.22222222222222,22.245000000000005
2024-06-06 16:44:40,22.3923,21.643,21.4038,40.4675,40.4843,22.0378,21.6594,7.34883,45.7524,567.722,0.0,22.22222222222222,22.244444444444447
2024-06-06 16:44:41,22.3945,21.6561,21.4153,40.469,40.4843,22.0311,21.6561,6.69236,46.4089,565.458,0.0,22.22222222222222,22.243888888888893
2024-06-06 16:44:42,22.3799,21.643,21.4241,40.4758,40.4712,22.0204,21.6594,6.69236,45.4242,567.624,0.0,22.22222222222222,22.243333333333336
2024-06-06 16:44:43,22.3912,21.6528,21.4331,40.4611,40.4876,22.0345,21.6528,4.3947,48.7066,565.261,0.0,22.22222222222222,22.242777777777782
2024-06-06 16:44:44,22.3682,21.6463,21.4343,40.4754,40.4843,22.0252,21.6594,5.37941,48.7066,568.904,0.0,22.22222222222222,22.242222222222225
2024-06-06 16:44:45,22.3728,21.6561,21.4468,40.4669,40.4843,22.0431,21.6528,5.37941,48.3783,569.2,0.0,22.22222222222222,22.24166666666667
2024-06-06 16:44:46,22.359,21.666,21.4376,40.472,40.4876,22.0317,21.6594,11.2877,46.4089,568.904,0.0,22.22222222222222,22.241111111111113
2024-06-06 16:44:47,22.3565,21.6266,21.4555,40.4665,40.4777,22.0387,21.6561,6.69236,46.4089,568.018,0.0,22.22222222222222,22.24055555555556
2024-06-06 16:44:48,22.3554,21.6561,21.4563,40.4717,40.481,22.0431,21.6496,6.36412,45.096,567.624,0.0,22.22222222222222,22.240000000000002
2024-06-06 16:44:49,22.3596,21.6397,21.4732,40.4781,40.481,22.046,21.6594,7.34883,48.0501,566.935,0.0,22.22222222222222,22.239444444444448
2024-06-06 16:44:50,22.352,21.6496,21.4759,40.4558,40.4843,22.0409,21.6496,5.37941,47.3936,566.935,0.0,22.22222222222222,22.238888888888894
2024-06-06 16:44:51,22.3323,21.6528,21.4794,40.4485,40.4777,22.0401,21.6528,4.72294,49.363,566.738,0.0,22.22222222222222,22.238333333333337
2024-06-06 16:44:52,22.3334,21.6528,21.4796,40.4744,40.4843,22.0394,21.6594,6.03588,39.8442,567.033,0.0,22.22222222222222,22.237777777777783
2024-06-06 16:44:53,22.3251,21.6528,21.4759,40.4757,40.4843,22.0354,21.6627,7.67706,45.096,566.935,0.0,22.22222222222222,22.237222222222226
2024-06-06 16:44:54,22.3315,21.6528,21.4844,40.4676,40.481,22.0342,21.6594,6.36412,46.0807,567.329,0.0,22.22222222222222,22.23666666666667
2024-06-06 16:44:55,22.3169,21.6496,21.4843,40.4567,40.481,22.0406,21.6594,10.303,44.7677,567.23,0.0,22.22222222222222,22.236111111111114
2024-06-06 16:44:56,22.3088,21.6463,21.495,40.4733,40.481,22.0412,21.6528,7.34883,47.7219,566.738,0.0,22.22222222222222,22.23555555555556
2024-06-06 16:44:57,22.3179,21.643,21.4979,40.4605,40.4777,22.0372,21.6528,5.37941,46.7371,566.344,0.0,22.22222222222222,22.235000000000003
2024-06-06 16:44:58,22.311,21.6496,21.503,40.4618,40.481,22.031,21.6561,7.34883,45.7524,565.261,0.0,22.22222222222222,22.23444444444445
2024-06-06 16:44:59,22.3036,21.6463,21.5081,40.4738,40.4843,22.0417,21.6528,5.05118,46.7371,565.064,0.0,22.22222222222222,22.23388888888889
2024-06-06 16:45:00,22.2988,21.6561,21.5117,40.4583,40.4777,22.0501,21.6528,5.05118,48.7066,565.458,0.0,22.22222222222222,22.233333333333338
2024-06-06 16:45:01,22.2936,21.6496,21.5157,40.4522,40.4843,22.0548,21.6594,7.02059,45.096,565.064,0.0,22.22222222222222,22.23277777777778
2024-06-06 16:45:02,22.2868,21.643,21.5234,40.4442,40.4974,22.0571,21.6627,5.70765,48.7066,564.276,0.0,22.22222222222222,22.232222222222227
2024-06-06 16:45:03,22.2843,21.6331,21.5232,40.4386,40.4843,22.0548,21.6627,19.4936,48.3783,564.276,0.0,22.22222222222222,22.23166666666667
2024-06-06 16:45:04,22.279,21.6496,21.5292,40.4348,40.481,22.0611,21.6594,6.69236,46.7371,564.473,0.0,22.22222222222222,22.231111111111115
2024-06-06 16:45:05,22.2732,21.643,21.5298,40.4452,40.4909,22.0578,21.6594,4.06647,44.4395,561.617,0.0,22.22222222222222,22.230555555555558
2024-06-06 16:45:06,22.2828,21.6528,21.5448,40.4413,40.4942,22.047,21.6561,5.37941,45.7524,563.587,0.0,22.22222222222222,22.230000000000004
2024-06-06 16:45:07,22.2608,21.6561,21.5387,40.4179,40.4843,22.048,21.6627,7.67706,49.363,567.427,0.0,22.22222222222222,22.229444444444447
2024-06-06 16:45:08,22.2675,21.6594,21.5536,40.4429,40.481,22.0502,21.6561,4.72294,46.4089,563.094,0.0,22.22222222222222,22.228888888888893
2024-06-06 16:45:09,22.2479,21.6627,21.5427,40.4393,40.481,22.0457,21.6561,5.05118,45.7524,563.685,0.0,22.22222222222222,22.22833333333334
2024-06-06 16:45:10,22.2728,21.6693,21.5654,40.4448,40.4777,22.0542,21.6594,4.72294,46.7371,564.571,0.0,22.22222222222222,22.22777777777778
2024-06-06 16:45:11,22.2546,21.6463,21.558,40.4398,40.4843,22.0565,21.6561,3.73823,44.4395,565.359,0.0,22.22222222222222,22.227222222222228
2024-06-06 16:45:12,22.2481,21.6627,21.5694,40.4433,40.481,22.0507,21.6561,18.5089,45.096,565.655,0.0,22.22222222222222,22.22666666666667
2024-06-06 16:45:13,22.2413,21.6364,21.5617,40.4369,40.4843,22.0588,21.6561,6.03588,44.4395,566.048,0.0,22.22222222222222,22.226111111111116
2024-06-06 16:45:14,22.2487,21.6528,21.5802,40.4266,40.481,22.0457,21.6594,6.36412,44.1113,566.639,0.0,22.22222222222222,22.22555555555556
2024-06-06 16:45:15,22.2335,21.6496,21.5792,40.4222,40.481,22.0548,21.6397,6.36412,45.096,566.048,0.0,22.22222222222222,22.225000000000005
2024-06-06 16:45:16,22.2352,21.6463,21.5782,40.4376,40.4843,22.0567,21.6594,21.7912,45.7524,566.048,0.0,22.22222222222222,22.224444444444448
2024-06-06 16:45:17,22.2294,21.6463,21.5832,40.4252,40.481,22.0457,21.6594,5.70765,46.0807,565.655,0.0,22.22222222222222,22.223888888888894
2024-06-06 16:45:18,22.2267,21.6496,21.575,40.4321,40.4876,22.0548,21.6561,6.36412,45.7524,569.2,0.0,22.22222222222222,22.223333333333336
2024-06-06 16:45:19,22.2208,21.643,21.5893,40.4388,40.481,22.0433,21.6561,6.03588,49.0348,565.655,0.0,22.22222222222222,22.222777777777782
2024-06-06 16:45:20,22.2209,21.6528,21.5931,40.4328,40.4843,22.0481,21.6528,5.05118,49.363,562.799,0.0,22.22222222222222,22.222222222222225
2024-06-06 16:45:21,22.2271,21.6528,21.6009,40.4119,40.481,22.0605,21.6528,8.99001,48.0501,565.556,0.0,22.22222222222222,22.22166666666667
2024-06-06 16:45:22,22.2019,21.6463,21.6038,40.4493,40.4843,22.0498,21.6627,6.03588,44.1113,564.571,0.0,22.22222222222222,22.221111111111114
2024-06-06 16:45:23,22.2169,21.7415,21.6091,40.4484,40.4843,22.0545,21.7481,6.69236,45.7524,564.571,0.0,22.22222222222222,22.22055555555556
2024-06-06 16:45:24,22.2084,21.7382,21.6126,40.4393,40.4843,22.0479,21.7546,4.72294,45.096,564.276,0.0,22.22222222222222,22.220000000000002
2024-06-06 16:45:25,22.2134,21.7349,21.6189,40.4448,40.4876,22.0571,21.7448,8.0053,45.4242,568.018,0.0,22.22222222222222,22.21944444444445
2024-06-06 16:45:26,22.2035,21.7481,21.6176,40.4365,40.4843,22.0469,21.7513,6.03588,48.3783,564.571,0.0,22.22222222222222,22.21888888888889
2024-06-06 16:45:27,22.1925,21.7382,21.6077,40.4252,40.4843,22.053,21.7448,5.05118,47.7219,564.276,0.0,22.22222222222222,22.218333333333337
2024-06-06 16:45:28,22.1931,21.7415,21.6166,40.4209,40.4843,22.0504,21.7481,6.03588,48.3783,564.571,0.0,22.22222222222222,22.217777777777783
2024-06-06 16:45:29,22.1967,21.7349,21.6193,40.4482,40.4843,22.0519,21.7481,6.03588,46.0807,564.965,0.0,22.22222222222222,22.217222222222226
2024-06-06 16:45:30,22.1871,21.7481,21.6178,40.4456,40.4843,22.0484,21.7448,4.06647,45.7524,564.965,0.0,22.22222222222222,22.216666666666672
2024-06-06 16:45:31,22.1867,21.7087,21.6275,40.4645,40.481,22.0482,21.7513,8.0053,44.1113,565.162,0.0,22.22222222222222,22.216111111111115
2024-06-06 16:45:32,22.1777,21.7382,21.6318,40.4692,40.4777,22.0458,21.7448,4.06647,39.516,564.867,0.0,22.22222222222222,22.21555555555556
2024-06-06 16:45:33,22.185,21.7316,21.641,40.4501,40.481,22.0432,21.7481,5.70765,43.783,564.965,0.0,22.22222222222222,22.215000000000003
2024-06-06 16:45:34,22.1769,21.7481,21.6391,40.4491,40.481,22.0298,21.7513,5.70765,44.7677,565.162,0.0,22.22222222222222,22.21444444444445
2024-06-06 16:45:35,22.1714,21.7349,21.6431,40.4595,40.4843,22.0546,21.7481,8.99001,47.3936,565.261,0.0,22.22222222222222,22.213888888888892
2024-06-06 16:45:36,22.1696,21.7284,21.6407,40.4582,40.4777,22.0517,21.7481,5.70765,47.3936,565.261,0.0,22.22222222222222,22.21333333333334
2024-06-06 16:45:37,22.1795,21.7415,21.6507,40.4765,40.4843,22.0416,21.7513,7.67706,47.7219,565.162,0.0,22.22222222222222,22.21277777777778
2024-06-06 16:45:38,22.171,21.7448,21.6366,40.4903,40.4843,22.0502,21.7481,4.72294,47.7219,565.655,0.0,22.22222222222222,22.212222222222227
2024-06-06 16:45:39,22.174,21.7382,21.65,40.4655,40.481,22.0472,21.7481,6.03588,47.7219,564.867,0.0,22.22222222222222,22.21166666666667
2024-06-06 16:45:40,22.1699,21.7349,21.6595,40.4647,40.4843,22.0532,21.7612,4.72294,47.3936,564.571,0.0,22.22222222222222,22.211111111111116
2024-06-06 16:45:41,22.1786,21.7349,21.6598,40.4662,40.481,22.0529,21.7546,5.05118,46.4089,565.458,0.0,22.22222222222222,22.21055555555556
2024-06-06 16:45:42,22.1682,21.7481,21.6521,40.49,40.4876,22.0512,21.7481,3.73823,47.0654,561.026,0.0,22.22222222222222,22.210000000000004
2024-06-06 16:45:43,22.1648,21.7284,21.6663,40.4755,40.481,22.0442,21.7481,6.36412,47.0654,564.867,0.0,22.22222222222222,22.209444444444447
2024-06-06 16:45:44,22.1684,21.7349,21.6734,40.4753,40.481,22.0579,21.7448,3.73823,45.096,564.67,0.0,22.22222222222222,22.208888888888893
2024-06-06 16:45:45,22.1529,21.7382,21.6645,40.4667,40.4745,22.0657,21.7513,5.70765,46.0807,564.768,0.0,22.22222222222222,22.20833333333334
2024-06-06 16:45:46,22.1588,21.7481,21.6631,40.4896,40.481,22.0547,21.7415,5.70765,43.783,564.67,0.0,22.22222222222222,22.207777777777782
2024-06-06 16:45:47,22.16,21.7349,21.6811,40.4635,40.4843,22.0784,21.7481,6.36412,44.7677,564.473,0.0,22.22222222222222,22.207222222222228
2024-06-06 16:45:48,22.1651,21.7415,21.6932,40.4554,40.481,22.0581,21.7448,4.3947,45.4242,563.488,0.0,22.22222222222222,22.20666666666667
2024-06-06 16:45:49,22.1588,21.7119,21.6809,40.4657,40.481,22.0675,21.7448,6.36412,45.4242,563.094,0.0,22.22222222222222,22.206111111111117
2024-06-06 16:45:50,22.1642,21.7579,21.6885,40.464,40.481,22.0746,21.7448,3.41,45.096,562.996,0.0,22.22222222222222,22.20555555555556
2024-06-06 16:45:51,22.1627,21.7448,21.6868,40.45,40.4843,22.0639,21.7481,15.883,47.3936,562.799,0.0,22.22222222222222,22.205000000000005
2024-06-06 16:45:52,22.1548,21.7546,21.6968,40.4504,40.4843,22.0802,21.7481,5.70765,47.3936,560.14,0.0,22.22222222222222,22.204444444444448
2024-06-06 16:45:53,22.1658,21.7415,21.7009,40.4432,40.4777,22.067,21.7349,4.3947,47.0654,562.307,0.0,22.22222222222222,22.203888888888894
2024-06-06 16:45:54,22.1452,21.7349,21.6941,40.447,40.481,22.0583,21.7448,23.4324,46.0807,564.571,0.0,22.22222222222222,22.203333333333337
2024-06-06 16:45:55,22.1429,21.7382,21.6925,40.4273,40.481,22.0695,21.7481,5.70765,45.4242,562.307,0.0,22.22222222222222,22.202777777777783
2024-06-06 16:45:56,22.1473,21.7382,21.7075,40.412,40.481,22.0655,21.7448,6.03588,46.7371,562.011,0.0,22.22222222222222,22.202222222222225
2024-06-06 16:45:57,22.1368,21.7316,21.6959,40.4316,40.4745,22.0712,21.7546,4.06647,45.4242,562.011,0.0,22.22222222222222,22.20166666666667
2024-06-06 16:45:58,22.1548,21.7349,21.7199,40.4162,40.4876,22.0538,21.7382,6.03588,44.4395,562.11,0.0,22.22222222222222,22.201111111111114
2024-06-06 16:45:59,22.1462,21.7284,21.709,40.4255,40.4777,22.0739,21.7415,6.69236,45.4242,561.322,0.0,22.22222222222222,22.20055555555556
2024-06-06 16:46:00,22.1544,21.7284,21.7218,40.4072,40.4876,22.0648,21.7448,4.06647,45.4242,561.814,0.0,22.22222222222222,22.200000000000003
2024-06-06 16:46:01,22.1519,21.7349,21.7207,40.4039,40.481,22.072,21.7481,5.05118,47.3936,561.716,0.0,22.22222222222222,22.19944444444445
2024-06-06 16:46:02,22.1411,21.7316,21.7121,40.3904,40.481,22.0599,21.7415,4.72294,48.0501,561.814,0.0,22.22222222222222,22.19888888888889
2024-06-06 16:46:03,22.1421,21.7382,21.7221,40.3757,40.4745,22.0738,21.7481,6.69236,47.3936,561.519,0.0,22.22222222222222,22.198333333333338
2024-06-06 16:46:04,22.1467,21.7316,21.7366,40.3863,40.4843,22.0783,21.7481,7.02059,47.7219,561.617,0.0,22.22222222222222,22.197777777777784
2024-06-06 16:46:05,22.1326,21.7316,21.7255,40.3915,40.4843,22.0656,21.7448,6.36412,46.7371,558.663,0.0,22.22222222222222,22.197222222222226
2024-06-06 16:46:06,22.1339,21.7349,21.7332,40.3669,40.481,22.07,21.7513,6.69236,46.0807,560.928,0.0,22.22222222222222,22.196666666666673
2024-06-06 16:46:07,22.139,21.7448,21.7391,40.3783,40.4745,22.0683,21.7513,6.03588,45.096,560.534,0.0,22.22222222222222,22.196111111111115
2024-06-06 16:46:08,22.1374,21.7382,21.7395,40.38,40.4876,22.0577,21.7481,6.69236,46.0807,559.254,0.0,22.22222222222222,22.19555555555556
2024-06-06 16:46:09,22.1205,21.7382,21.73,40.3623,40.4843,22.0656,21.7448,5.05118,45.096,559.254,0.0,22.22222222222222,22.195000000000004
2024-06-06 16:46:10,22.1265,21.7513,21.7416,40.3635,40.4843,22.0554,21.7448,5.37941,46.4089,557.58,0.0,22.22222222222222,22.19444444444445
2024-06-06 16:46:11,22.1247,21.7448,21.7427,40.3757,40.481,22.0617,21.7415,4.06647,48.0501,557.974,0.0,22.22222222222222,22.193888888888893
2024-06-06 16:46:12,22.1225,21.7513,21.7405,40.3923,40.4843,22.0481,21.7513,7.02059,45.7524,557.678,0.0,22.22222222222222,22.19333333333334
2024-06-06 16:46:13,22.1206,21.7349,21.7429,40.3889,40.4843,22.0516,21.7415,6.03588,45.4242,558.86,0.0,22.22222222222222,22.19277777777778
2024-06-06 16:46:14,22.1112,21.7415,21.7456,40.3692,40.481,22.0557,21.7316,4.72294,45.4242,558.86,0.0,22.22222222222222,22.192222222222227
2024-06-06 16:46:15,22.1317,21.7382,21.7552,40.3692,40.481,22.0498,21.7448,3.73823,46.7371,558.959,0.0,22.22222222222222,22.19166666666667
2024-06-06 16:46:16,22.1161,21.7316,21.7594,40.3854,40.4777,22.0526,21.7415,6.03588,45.7524,558.466,0.0,22.22222222222222,22.191111111111116
2024-06-06 16:46:17,22.1196,21.7415,21.7571,40.3811,40.4777,22.0442,21.7579,5.37941,47.3936,556.201,0.0,22.22222222222222,22.19055555555556
2024-06-06 16:46:18,22.1122,21.7349,21.7514,40.3849,40.4777,22.0504,21.7448,5.05118,47.3936,558.86,0.0,22.22222222222222,22.190000000000005
2024-06-06 16:46:19,22.1141,21.7448,21.7576,40.3769,40.4843,22.0383,21.7448,-4.7959,47.3936,558.565,0.0,22.22222222222222,22.189444444444447
2024-06-06 16:46:20,22.1255,21.7415,21.764,40.3725,40.481,22.0563,21.7448,7.02059,47.3936,558.663,0.0,22.22222222222222,22.188888888888894
2024-06-06 16:46:21,22.1064,21.7349,21.7531,40.3805,40.481,22.0475,21.7513,8.0053,49.0348,558.959,0.0,22.22222222222222,22.188333333333336
2024-06-06 16:46:22,22.11,21.7382,21.7568,40.3892,40.4777,22.0529,21.7448,4.72294,48.3783,559.352,0.0,22.22222222222222,22.187777777777782
2024-06-06 16:46:23,22.1106,21.7316,21.767,40.3801,40.4712,22.0276,21.7481,6.69236,47.3936,558.86,0.0,22.22222222222222,22.18722222222223
2024-06-06 16:46:24,22.1098,21.7349,21.7686,40.3938,40.4876,22.0203,21.7481,6.69236,48.7066,559.057,0.0,22.22222222222222,22.18666666666667
2024-06-06 16:46:25,22.1127,21.7645,21.783,40.3762,40.481,22.0259,21.7448,6.69236,47.7219,558.762,0.0,22.22222222222222,22.186111111111117
2024-06-06 16:46:26,22.1095,21.7349,21.7816,40.3649,40.4777,22.0345,21.7513,6.69236,45.7524,555.414,0.0,22.22222222222222,22.18555555555556
2024-06-06 16:46:27,22.1019,21.7316,21.7693,40.3948,40.4843,22.0356,21.7481,7.02059,46.0807,558.86,0.0,22.22222222222222,22.185000000000006
2024-06-06 16:46:28,22.0964,21.7316,21.7775,40.4002,40.4777,22.0224,21.7513,5.37941,45.4242,558.959,0.0,22.22222222222222,22.18444444444445
2024-06-06 16:46:29,22.1041,21.7382,21.7782,40.3841,40.481,22.0267,21.7316,8.0053,46.0807,556.497,0.0,22.22222222222222,22.183888888888895
2024-06-06 16:46:30,22.0929,21.7349,21.7822,40.4188,40.4777,22.0235,21.7579,7.67706,46.4089,558.663,0.0,22.22222222222222,22.183333333333337
2024-06-06 16:46:31,22.0986,21.7448,21.7801,40.4105,40.481,22.0342,21.7579,5.05118,47.3936,558.368,0.0,22.22222222222222,22.182777777777783
2024-06-06 16:46:32,22.1014,21.7349,21.7823,40.401,40.4876,22.0363,21.7382,8.66177,47.3936,557.678,0.0,22.22222222222222,22.182222222222226
2024-06-06 16:46:33,22.0953,21.7349,21.7828,40.3988,40.4876,22.0359,21.7513,6.69236,48.7066,558.762,0.0,22.22222222222222,22.181666666666672
2024-06-06 16:46:34,22.0925,21.7316,21.7887,40.4171,40.4745,22.0351,21.7481,6.69236,47.3936,558.663,0.0,22.22222222222222,22.181111111111115
2024-06-06 16:46:35,22.077,21.7316,21.7859,40.4485,40.481,22.0305,21.7513,5.37941,48.0501,559.648,0.0,22.22222222222222,22.18055555555556
2024-06-06 16:46:36,22.0863,21.7316,21.7842,40.4646,40.481,22.0259,21.7448,6.36412,46.0807,559.549,0.0,22.22222222222222,22.180000000000003
2024-06-06 16:46:37,22.0829,21.7284,21.786,40.4547,40.4777,22.0259,21.7513,6.69236,45.096,559.845,0.0,22.22222222222222,22.17944444444445
2024-06-06 16:46:38,22.0883,21.7316,21.7908,40.4455,40.4777,22.0213,21.7481,5.70765,46.0807,559.943,0.0,22.22222222222222,22.178888888888892
2024-06-06 16:46:39,22.0791,21.7382,21.7876,40.4475,40.4843,22.0302,21.7382,5.70765,44.7677,559.648,0.0,22.22222222222222,22.178333333333338
2024-06-06 16:46:40,22.077,21.7316,21.7984,40.4556,40.4777,22.0418,21.7448,6.69236,43.783,559.156,0.0,22.22222222222222,22.17777777777778
2024-06-06 16:46:41,22.0764,21.8465,21.7893,40.4713,40.4909,22.0182,21.8498,5.70765,44.1113,559.254,0.0,22.22222222222222,22.177222222222227
2024-06-06 16:46:42,22.0675,21.8433,21.7891,40.4559,40.481,22.0263,21.8597,5.37941,43.4548,558.959,0.0,22.22222222222222,22.176666666666673
2024-06-06 16:46:43,22.0838,21.8564,21.7946,40.4625,40.481,22.03,21.8564,7.02059,42.4701,558.171,0.0,22.22222222222222,22.176111111111116
2024-06-06 16:46:44,22.0639,21.84,21.7946,40.4736,40.4876,22.0281,21.8498,6.69236,45.4242,558.269,0.0,22.22222222222222,22.17555555555556
2024-06-06 16:46:45,22.0696,21.863,21.805,40.4731,40.4843,22.0281,21.8531,5.70765,46.0807,557.974,0.0,22.22222222222222,22.175000000000004
2024-06-06 16:46:46,22.0753,21.8301,21.7999,40.4601,40.481,22.0288,21.8531,7.02059,44.7677,557.777,0.0,22.22222222222222,22.17444444444445
2024-06-06 16:46:47,22.0583,21.8367,21.8019,40.4851,40.4843,22.0355,21.8564,5.37941,45.7524,559.943,0.0,22.22222222222222,22.173888888888893
2024-06-06 16:46:48,22.0726,21.8465,21.8049,40.4608,40.4909,22.0296,21.8662,6.69236,46.7371,557.383,0.0,22.22222222222222,22.17333333333334
2024-06-06 16:46:49,22.0778,21.8531,21.8028,40.4591,40.4876,22.0367,21.8695,8.33354,45.4242,556.595,0.0,22.22222222222222,22.17277777777778
2024-06-06 16:46:50,22.0785,21.84,21.81,40.4646,40.4777,22.0316,21.8531,5.37941,46.0807,556.694,0.0,22.22222222222222,22.172222222222228
2024-06-06 16:46:51,22.067,21.8498,21.8099,40.4707,40.4876,22.0298,21.8564,8.0053,44.1113,556.891,0.0,22.22222222222222,22.17166666666667
2024-06-06 16:46:52,22.0661,21.8531,21.8068,40.4611,40.4843,22.022,21.8465,6.36412,47.0654,557.088,0.0,22.22222222222222,22.171111111111117
2024-06-06 16:46:53,22.0572,21.8498,21.8052,40.4508,40.4777,22.0272,21.8531,7.34883,45.7524,556.989,0.0,22.22222222222222,22.17055555555556
2024-06-06 16:46:54,22.0697,21.84,21.8066,40.4623,40.4876,22.0435,21.8597,6.36412,44.4395,557.482,0.0,22.22222222222222,22.170000000000005
2024-06-06 16:46:55,22.0742,21.8465,21.8183,40.4499,40.481,22.0399,21.8564,33.2795,45.7524,557.678,0.0,22.22222222222222,22.169444444444448
2024-06-06 16:46:56,22.0683,21.8531,21.806,40.444,40.481,22.0273,21.8564,7.34883,46.7371,557.777,0.0,22.22222222222222,22.168888888888894
2024-06-06 16:46:57,22.0665,21.8498,21.8131,40.4446,40.4843,22.0379,21.8564,6.03588,47.3936,556.989,0.0,22.22222222222222,22.168333333333337
2024-06-06 16:46:58,22.0754,21.8498,21.8119,40.4299,40.481,22.032,21.8498,7.02059,47.3936,557.088,0.0,22.22222222222222,22.167777777777783
2024-06-06 16:46:59,22.0716,21.8531,21.8155,40.422,40.481,22.0238,21.8531,6.36412,46.0807,557.383,0.0,22.22222222222222,22.167222222222225
2024-06-06 16:47:00,22.0747,21.8465,21.8193,40.4153,40.481,22.0372,21.8564,6.03588,48.7066,557.777,0.0,22.22222222222222,22.16666666666667
2024-06-06 16:47:01,22.0805,21.8597,21.818,40.4106,40.4777,22.0309,21.8465,6.36412,49.0348,558.368,0.0,22.22222222222222,22.16592592592593
2024-06-06 16:47:02,22.0847,21.817,21.8298,40.404,40.481,22.0193,21.8531,3.73823,46.7371,558.466,0.0,22.22222222222222,22.16518518518519
2024-06-06 16:47:03,22.0761,21.8465,21.826,40.426,40.4876,22.0234,21.8498,7.34883,48.3783,558.565,0.0,22.22222222222222,22.16444444444445
2024-06-06 16:47:04,22.0773,21.8498,21.8258,40.3979,40.481,22.0186,21.8498,8.66177,52.9736,558.466,0.0,22.22222222222222,22.163703703703707
2024-06-06 16:47:05,22.0788,21.8531,21.8367,40.4132,40.4843,22.0141,21.8367,3.41,48.0501,558.565,0.0,22.22222222222222,22.16296296296297
2024-06-06 16:47:06,22.0765,21.8433,21.8253,40.3998,40.481,22.0229,21.8531,7.02059,48.7066,558.663,0.0,22.22222222222222,22.162222222222226
2024-06-06 16:47:07,22.0816,21.8465,21.8398,40.4006,40.4745,22.0264,21.8498,7.34883,47.3936,558.565,0.0,22.22222222222222,22.161481481481488
2024-06-06 16:47:08,22.0825,21.8564,21.8432,40.4123,40.481,22.0241,21.8531,4.06647,48.7066,558.86,0.0,22.22222222222222,22.160740740740746
2024-06-06 16:47:09,22.0735,21.8531,21.8358,40.3922,40.481,22.0412,21.8531,6.36412,47.7219,559.352,0.0,22.22222222222222,22.160000000000004
2024-06-06 16:47:10,22.0602,21.8433,21.8211,40.3806,40.481,22.0371,21.8564,17.1959,47.7219,560.239,0.0,22.22222222222222,22.159259259259265
2024-06-06 16:47:11,22.067,21.8498,21.8357,40.3894,40.481,22.0357,21.8564,4.06647,48.3783,562.996,0.0,22.22222222222222,22.158518518518523
2024-06-06 16:47:12,22.0713,21.8433,21.8504,40.3824,40.4876,22.0375,21.8597,6.36412,47.0654,558.959,0.0,22.22222222222222,22.15777777777778
2024-06-06 16:47:13,22.0727,21.8433,21.8419,40.358,40.4843,22.0363,21.8498,6.36412,49.0348,560.14,0.0,22.22222222222222,22.157037037037043
2024-06-06 16:47:14,22.0765,21.8465,21.8572,40.3761,40.4843,22.0302,21.8564,4.72294,47.7219,560.83,0.0,22.22222222222222,22.1562962962963
2024-06-06 16:47:15,22.0756,21.8433,21.8561,40.3627,40.4777,22.0393,21.8564,4.3947,47.7219,559.943,0.0,22.22222222222222,22.15555555555556
2024-06-06 16:47:16,22.0717,21.8498,21.8591,40.3671,40.4843,22.0394,21.8498,6.36412,48.3783,559.549,0.0,22.22222222222222,22.15481481481482
2024-06-06 16:47:17,22.0629,21.8498,21.8505,40.3859,40.4843,22.0437,21.8498,5.37941,47.7219,559.549,0.0,22.22222222222222,22.154074074074078
2024-06-06 16:47:18,22.0634,21.817,21.8498,40.3952,40.481,22.0466,21.8531,20.15,47.0654,558.959,0.0,22.22222222222222,22.15333333333334
2024-06-06 16:47:19,22.0609,21.8236,21.8467,40.3861,40.4843,22.0411,21.8498,6.36412,46.4089,558.86,0.0,22.22222222222222,22.152592592592597
2024-06-06 16:47:20,22.0635,21.8433,21.858,40.3621,40.481,22.0459,21.8498,4.06647,45.4242,559.254,0.0,22.22222222222222,22.151851851851855
2024-06-06 16:47:21,22.0642,21.8498,21.8622,40.3667,40.4843,22.0529,21.8498,6.03588,46.4089,558.959,0.0,22.22222222222222,22.151111111111117
2024-06-06 16:47:22,22.0675,21.8433,21.8538,40.3724,40.481,22.0518,21.8564,3.41,45.096,558.072,0.0,22.22222222222222,22.150370370370375
2024-06-06 16:47:23,22.0587,21.8498,21.8624,40.3798,40.481,22.0705,21.8433,7.02059,42.4701,557.777,0.0,22.22222222222222,22.149629629629633
2024-06-06 16:47:24,22.0665,21.8531,21.8656,40.3904,40.481,22.0704,21.8564,4.06647,44.4395,557.777,0.0,22.22222222222222,22.148888888888894
2024-06-06 16:47:25,22.0629,21.8531,21.8517,40.374,40.4777,22.059,21.8531,4.3947,46.0807,557.678,0.0,22.22222222222222,22.148148148148152
2024-06-06 16:47:26,22.0608,21.8433,21.8629,40.3637,40.4876,22.0559,21.8498,6.03588,45.4242,560.337,0.0,22.22222222222222,22.14740740740741
2024-06-06 16:47:27,22.0737,21.8531,21.8627,40.379,40.4843,22.0576,21.8564,3.73823,43.783,557.088,0.0,22.22222222222222,22.146666666666672
2024-06-06 16:47:28,22.0608,21.8465,21.8675,40.3867,40.4843,22.0641,21.8597,6.03588,44.7677,557.678,0.0,22.22222222222222,22.14592592592593
2024-06-06 16:47:29,22.0785,21.8498,21.867,40.412,40.481,22.0629,21.8531,5.70765,43.1266,557.974,0.0,22.22222222222222,22.14518518518519
2024-06-06 16:47:30,22.0747,21.8433,21.875,40.4059,40.481,22.0616,21.8564,4.72294,45.096,558.368,0.0,22.22222222222222,22.14444444444445
2024-06-06 16:47:31,22.0685,21.8498,21.8635,40.4059,40.481,22.0754,21.8564,3.73823,45.7524,558.269,0.0,22.22222222222222,22.143703703703707
2024-06-06 16:47:32,22.0789,21.8564,21.8696,40.4132,40.4843,22.0564,21.8531,6.36412,46.7371,558.072,0.0,22.22222222222222,22.14296296296297
2024-06-06 16:47:33,22.0741,21.8433,21.8696,40.4059,40.4942,22.0696,21.8498,7.02059,45.096,557.482,0.0,22.22222222222222,22.142222222222227
2024-06-06 16:47:34,22.0866,21.8433,21.8807,40.3971,40.481,22.0735,21.8531,4.72294,45.7524,557.186,0.0,22.22222222222222,22.141481481481485
2024-06-06 16:47:35,22.0686,21.8498,21.8751,40.4217,40.4974,22.0646,21.8564,5.37941,44.4395,554.133,0.0,22.22222222222222,22.140740740740746
2024-06-06 16:47:36,22.0688,21.8531,21.876,40.4292,40.4876,22.065,21.8531,11.6159,44.1113,556.891,0.0,22.22222222222222,22.140000000000004
2024-06-06 16:47:37,22.0706,21.8564,21.8766,40.4191,40.481,22.0842,21.8564,6.69236,43.4548,557.777,0.0,22.22222222222222,22.139259259259262
2024-06-06 16:47:38,22.0825,21.8465,21.8791,40.4333,40.4843,22.0605,21.8531,6.69236,43.783,557.088,0.0,22.22222222222222,22.138518518518524
2024-06-06 16:47:39,22.0765,21.8334,21.8736,40.4274,40.4843,22.0597,21.8531,4.72294,46.7371,555.315,0.0,22.22222222222222,22.13777777777778
2024-06-06 16:47:40,22.0879,21.8433,21.8863,40.4122,40.4777,22.0711,21.8433,5.37941,45.4242,554.823,0.0,22.22222222222222,22.137037037037043
2024-06-06 16:47:41,22.0726,21.8498,21.883,40.4356,40.4843,22.0632,21.8433,5.05118,47.0654,555.118,0.0,22.22222222222222,22.1362962962963
2024-06-06 16:47:42,22.0649,21.8531,21.884,40.4229,40.481,22.0583,21.8498,7.67706,47.3936,554.626,0.0,22.22222222222222,22.13555555555556
2024-06-06 16:47:43,22.0773,21.8498,21.8868,40.4215,40.481,22.0653,21.863,6.36412,47.3936,554.626,0.0,22.22222222222222,22.13481481481482
2024-06-06 16:47:44,22.0793,21.8498,21.8851,40.4276,40.481,22.0773,21.8564,7.34883,47.0654,554.232,0.0,22.22222222222222,22.13407407407408
2024-06-06 16:47:45,22.0842,21.8498,21.8834,40.4401,40.4843,22.0677,21.8498,35.5771,47.7219,554.33,0.0,22.22222222222222,22.133333333333336
2024-06-06 16:47:46,22.0774,21.8465,21.892,40.4515,40.4843,22.0773,21.8564,6.36412,47.3936,555.512,0.0,22.22222222222222,22.132592592592598
2024-06-06 16:47:47,22.0731,21.8433,21.8936,40.4412,40.481,22.0834,21.8531,6.69236,46.0807,554.626,0.0,22.22222222222222,22.131851851851856
2024-06-06 16:47:48,22.081,21.84,21.8965,40.4605,40.4876,22.0638,21.8498,5.05118,47.0654,553.838,0.0,22.22222222222222,22.131111111111114
2024-06-06 16:47:49,22.0709,21.8465,21.9037,40.4529,40.4843,22.0609,21.8531,5.37941,46.0807,553.937,0.0,22.22222222222222,22.130370370370375
2024-06-06 16:47:50,22.0694,21.8564,21.8982,40.457,40.4777,22.0763,21.8564,8.66177,45.7524,556.595,0.0,22.22222222222222,22.129629629629633
2024-06-06 16:47:51,22.0645,21.8465,21.8915,40.4329,40.4876,22.0732,21.8531,5.37941,46.7371,556.891,0.0,22.22222222222222,22.128888888888895
2024-06-06 16:47:52,22.067,21.8498,21.8998,40.464,40.481,22.0846,21.8433,7.02059,45.096,561.716,0.0,22.22222222222222,22.128148148148153
2024-06-06 16:47:53,22.0605,21.8498,21.893,40.4516,40.4777,22.0654,21.8531,7.67706,45.4242,557.678,0.0,22.22222222222222,22.12740740740741
2024-06-06 16:47:54,22.051,21.8498,21.8996,40.4427,40.481,22.0804,21.8531,4.72294,44.1113,562.11,0.0,22.22222222222222,22.126666666666672
2024-06-06 16:47:55,22.0526,21.8367,21.9091,40.4582,40.481,22.0735,21.8597,6.69236,44.4395,558.072,0.0,22.22222222222222,22.12592592592593
2024-06-06 16:47:56,22.0481,21.9483,21.9041,40.462,40.481,22.0816,21.9615,6.69236,43.783,559.057,0.0,22.22222222222222,22.125185185185188
2024-06-06 16:47:57,22.0461,21.9483,21.906,40.4562,40.4843,22.0649,21.9615,6.69236,46.7371,559.057,0.0,22.22222222222222,22.12444444444445
2024-06-06 16:47:58,22.0469,21.9418,21.9075,40.4551,40.4843,22.0697,21.9549,5.37941,45.7524,559.156,0.0,22.22222222222222,22.123703703703708
2024-06-06 16:47:59,22.0487,21.9615,21.9026,40.4725,40.4777,22.0821,21.9483,5.70765,45.4242,558.269,0.0,22.22222222222222,22.122962962962966
2024-06-06 16:48:00,22.0386,21.9516,21.8996,40.4608,40.4745,22.0757,21.9549,8.0053,43.4548,558.86,0.0,22.22222222222222,22.122222222222227
2024-06-06 16:48:01,22.0423,21.9516,21.9107,40.4649,40.481,22.074,21.9549,8.0053,45.4242,558.86,0.0,22.22222222222222,22.121481481481485
2024-06-06 16:48:02,22.0402,21.9549,21.8975,40.4603,40.4843,22.0808,21.9549,5.37941,45.4242,555.217,0.0,22.22222222222222,22.120740740740747
2024-06-06 16:48:03,22.0421,21.9647,21.9048,40.4663,40.4876,22.0794,21.9549,5.37941,45.4242,559.156,0.0,22.22222222222222,22.120000000000005
2024-06-06 16:48:04,22.0408,21.9549,21.9036,40.4582,40.481,22.0782,21.968,6.36412,46.7371,559.648,0.0,22.22222222222222,22.119259259259263
2024-06-06 16:48:05,22.0317,21.9549,21.9081,40.4665,40.481,22.0861,21.968,6.69236,46.0807,561.42,0.0,22.22222222222222,22.118518518518524
2024-06-06 16:48:06,22.0378,21.9582,21.905,40.4754,40.4843,22.0946,21.9582,7.67706,46.7371,560.239,0.0,22.22222222222222,22.117777777777782
2024-06-06 16:48:07,22.0227,21.9385,21.909,40.4649,40.481,22.0878,21.9549,4.3947,47.7219,560.042,0.0,22.22222222222222,22.11703703703704
2024-06-06 16:48:08,22.0382,21.9483,21.9072,40.4717,40.4843,22.0839,21.9615,5.05118,47.7219,559.549,0.0,22.22222222222222,22.1162962962963
2024-06-06 16:48:09,22.0318,21.9549,21.9011,40.4603,40.4843,22.0784,21.9582,5.37941,48.3783,559.943,0.0,22.22222222222222,22.11555555555556
2024-06-06 16:48:10,22.0273,21.9582,21.9111,40.4832,40.481,22.09,21.9549,7.34883,49.6913,557.678,0.0,22.22222222222222,22.114814814814817
2024-06-06 16:48:11,22.0376,21.9549,21.9173,40.4746,40.481,22.0923,21.9549,7.02059,49.363,558.959,0.0,22.22222222222222,22.11407407407408
2024-06-06 16:48:12,22.0343,21.9418,21.9008,40.4643,40.4777,22.0963,21.9582,7.02059,46.4089,561.814,0.0,22.22222222222222,22.113333333333337
2024-06-06 16:48:13,22.0298,21.9549,21.9016,40.4513,40.4876,22.0946,21.9615,4.3947,47.3936,558.368,0.0,22.22222222222222,22.1125925925926
2024-06-06 16:48:14,22.0426,21.9811,21.9131,40.4707,40.481,22.0944,21.9549,5.37941,48.7066,557.875,0.0,22.22222222222222,22.111851851851856
2024-06-06 16:48:15,22.0483,21.9385,21.9153,40.4669,40.4876,22.0985,21.9549,37.5465,47.3936,557.383,0.0,22.22222222222222,22.111111111111114
2024-06-06 16:48:16,22.0555,21.9549,21.9068,40.4682,40.481,22.095,21.9582,6.69236,47.3936,556.398,0.0,22.22222222222222,22.110370370370376
2024-06-06 16:48:17,22.0607,21.9811,21.9252,40.4503,40.4876,22.0979,21.9582,7.34883,47.3936,554.133,0.0,22.22222222222222,22.109629629629634
2024-06-06 16:48:18,22.0468,21.9352,21.909,40.4716,40.481,22.1091,21.9549,6.03588,46.7371,555.118,0.0,22.22222222222222,22.10888888888889
2024-06-06 16:48:19,22.0557,21.945,21.9193,40.4625,40.4843,22.1071,21.9811,4.72294,45.4242,554.724,0.0,22.22222222222222,22.108148148148153
2024-06-06 16:48:20,22.0581,21.9549,21.9203,40.4503,40.481,22.111,21.945,6.03588,44.7677,556.103,0.0,22.22222222222222,22.10740740740741
2024-06-06 16:48:21,22.0658,21.9582,21.9185,40.4525,40.481,22.1027,21.9647,4.06647,44.1113,555.611,0.0,22.22222222222222,22.10666666666667
2024-06-06 16:48:22,22.073,21.968,21.9214,40.4778,40.4843,22.1029,21.9647,5.70765,44.1113,555.906,0.0,22.22222222222222,22.10592592592593
2024-06-06 16:48:23,22.0828,21.9615,21.9249,40.4754,40.4843,22.1065,21.9549,7.67706,45.4242,556.103,0.0,22.22222222222222,22.10518518518519
2024-06-06 16:48:24,22.0733,21.9549,21.9136,40.4737,40.4843,22.1,21.9615,6.69236,47.7219,556.201,0.0,22.22222222222222,22.10444444444445
2024-06-06 16:48:25,22.0688,21.9582,21.9211,40.4692,40.4876,22.0952,21.9516,8.0053,47.3936,556.201,0.0,22.22222222222222,22.103703703703708
2024-06-06 16:48:26,22.0781,21.945,21.9207,40.4718,40.481,22.091,21.9582,6.69236,48.0501,555.906,0.0,22.22222222222222,22.102962962962966
2024-06-06 16:48:27,22.0868,21.9615,21.9327,40.4636,40.481,22.0923,21.9516,5.37941,44.4395,560.042,0.0,22.22222222222222,22.102222222222228
2024-06-06 16:48:28,22.0812,21.945,21.9277,40.4741,40.4876,22.0933,21.9549,5.05118,44.7677,555.118,0.0,22.22222222222222,22.101481481481486
2024-06-06 16:48:29,22.0876,21.9582,21.9392,40.4908,40.481,22.0903,21.9549,3.73823,42.1418,553.838,0.0,22.22222222222222,22.100740740740743
2024-06-06 16:48:30,22.0827,21.9483,21.9338,40.4929,40.481,22.085,21.9549,5.70765,46.0807,554.429,0.0,22.22222222222222,22.100000000000005
2024-06-06 16:48:31,22.0907,21.9615,21.9298,40.4904,40.4876,22.0968,21.9615,8.0053,47.7219,553.346,0.0,22.22222222222222,22.099259259259263
2024-06-06 16:48:32,22.0816,21.9549,21.9328,40.4758,40.4843,22.0911,21.9582,5.37941,46.7371,552.952,0.0,22.22222222222222,22.09851851851852
2024-06-06 16:48:33,22.098,21.9516,21.9341,40.4794,40.4843,22.1062,21.9647,7.67706,47.7219,555.906,0.0,22.22222222222222,22.097777777777782
2024-06-06 16:48:34,22.0886,21.9483,21.9347,40.4855,40.481,22.096,21.9549,8.0053,48.0501,553.937,0.0,22.22222222222222,22.09703703703704
2024-06-06 16:48:35,22.0985,21.9483,21.9538,40.4949,40.4777,22.1031,21.9615,7.67706,44.7677,553.444,0.0,22.22222222222222,22.096296296296302
2024-06-06 16:48:36,22.0921,21.945,21.9499,40.4852,40.4843,22.0993,21.9582,6.69236,46.0807,554.626,0.0,22.22222222222222,22.09555555555556
2024-06-06 16:48:37,22.0865,21.9352,21.9342,40.4663,40.4876,22.1096,21.9615,14.57,43.4548,555.512,0.0,22.22222222222222,22.094814814814818
2024-06-06 16:48:38,22.0941,21.9811,21.9446,40.4874,40.4777,22.1023,21.9549,6.03588,44.1113,555.217,0.0,22.22222222222222,22.09407407407408
2024-06-06 16:48:39,22.0916,21.9483,21.9437,40.4697,40.4876,22.1089,21.968,7.34883,45.7524,555.611,0.0,22.22222222222222,22.093333333333337
2024-06-06 16:48:40,22.0879,21.9549,21.955,40.4828,40.481,22.1054,21.9549,6.69236,45.096,556.201,0.0,22.22222222222222,22.092592592592595
2024-06-06 16:48:41,22.0949,21.9483,21.9511,40.4927,40.4777,22.102,21.9516,5.70765,44.4395,556.792,0.0,22.22222222222222,22.091851851851857
2024-06-06 16:48:42,22.088,21.9516,21.9562,40.4927,40.4843,22.1112,21.9647,4.72294,48.3783,556.792,0.0,22.22222222222222,22.091111111111115
2024-06-06 16:48:43,22.0788,21.9516,21.9608,40.503,40.481,22.1103,21.9615,5.70765,46.7371,558.368,0.0,22.22222222222222,22.090370370370373
2024-06-06 16:48:44,22.0922,21.9549,21.9606,40.4994,40.481,22.1177,21.9549,6.69236,49.0348,558.86,0.0,22.22222222222222,22.089629629629634
2024-06-06 16:48:45,22.0944,21.9615,21.9536,40.4831,40.4843,22.1215,21.9582,5.70765,46.0807,560.14,0.0,22.22222222222222,22.088888888888892
2024-06-06 16:48:46,22.0849,21.9549,21.9652,40.4989,40.4843,22.1084,21.9615,6.69236,43.783,560.928,0.0,22.22222222222222,22.088148148148154
2024-06-06 16:48:47,22.0805,21.9418,21.9558,40.4814,40.4843,22.1064,21.9582,6.69236,45.096,559.352,0.0,22.22222222222222,22.08740740740741
2024-06-06 16:48:48,22.074,21.9549,21.9624,40.4895,40.481,22.1145,21.9582,41.8136,44.7677,560.633,0.0,22.22222222222222,22.08666666666667
2024-06-06 16:48:49,22.0791,21.9483,21.9641,40.4993,40.4843,22.1141,21.9549,4.06647,44.1113,558.565,0.0,22.22222222222222,22.08592592592593
2024-06-06 16:48:50,22.0807,21.9582,21.9774,40.5084,40.4679,22.1084,21.9615,4.3947,44.4395,558.368,0.0,22.22222222222222,22.08518518518519
2024-06-06 16:48:51,22.0701,21.9516,21.959,40.4807,40.4745,22.1067,21.9549,4.06647,44.1113,558.072,0.0,22.22222222222222,22.084444444444447
2024-06-06 16:48:52,22.0592,21.9582,21.9607,40.504,40.4679,22.112,21.9582,4.3947,43.783,557.974,0.0,22.22222222222222,22.08370370370371
2024-06-06 16:48:53,22.0782,21.9516,21.9742,40.4916,40.4876,22.1017,21.9582,6.36412,45.4242,558.072,0.0,22.22222222222222,22.082962962962966
2024-06-06 16:48:54,22.0704,21.9549,21.9583,40.4851,40.481,22.1103,21.9582,5.37941,44.4395,561.125,0.0,22.22222222222222,22.082222222222224
2024-06-06 16:48:55,22.0813,21.9253,21.9692,40.4746,40.481,22.1083,21.9582,4.72294,46.7371,552.459,0.0,22.22222222222222,22.081481481481486
2024-06-06 16:48:56,22.0759,21.9549,21.9809,40.4691,40.4843,22.0989,21.9549,7.02059,46.4089,555.807,0.0,22.22222222222222,22.080740740740744
2024-06-06 16:48:57,22.078,21.9483,21.9717,40.4779,40.4843,22.1052,21.9582,4.3947,45.7524,555.217,0.0,22.22222222222222,22.080000000000005
2024-06-06 16:48:58,22.0688,22.0008,21.9634,40.4846,40.4843,22.1222,21.9582,4.72294,46.7371,555.217,0.0,22.22222222222222,22.079259259259263
2024-06-06 16:48:59,22.0795,21.9647,21.9831,40.4897,40.481,22.1126,21.9549,6.69236,47.3936,557.58,0.0,22.22222222222222,22.07851851851852
2024-06-06 16:49:00,22.0667,21.9647,21.9777,40.4829,40.4745,22.1251,21.9615,5.37941,46.4089,555.512,0.0,22.22222222222222,22.077777777777783
2024-06-06 16:49:01,22.0696,21.9549,21.9723,40.483,40.4843,22.1232,21.9615,4.72294,47.0654,551.278,0.0,22.22222222222222,22.07703703703704
2024-06-06 16:49:02,22.0826,21.9549,21.9849,40.4682,40.4843,22.1238,21.9647,5.05118,46.0807,554.232,0.0,22.22222222222222,22.0762962962963
2024-06-06 16:49:03,22.0781,21.9549,21.984,40.472,40.4777,22.1117,21.9549,7.67706,45.7524,553.937,0.0,22.22222222222222,22.07555555555556
2024-06-06 16:49:04,22.0724,21.9549,21.9757,40.4852,40.4843,22.1119,21.9516,7.34883,44.7677,554.33,0.0,22.22222222222222,22.074814814814818
2024-06-06 16:49:05,22.0715,21.945,21.9769,40.4828,40.4843,22.1271,21.9615,4.72294,46.0807,553.543,0.0,22.22222222222222,22.074074074074076
2024-06-06 16:49:06,22.0681,21.9582,21.9772,40.4844,40.481,22.1159,21.9549,5.05118,44.1113,554.724,0.0,22.22222222222222,22.073333333333338
2024-06-06 16:49:07,22.0578,21.9549,21.9694,40.4738,40.4843,22.1274,21.9516,4.72294,44.4395,555.02,0.0,22.22222222222222,22.072592592592596
2024-06-06 16:49:08,22.0828,21.9516,21.9866,40.4707,40.4843,22.1236,21.9582,4.72294,45.7524,554.232,0.0,22.22222222222222,22.071851851851857
2024-06-06 16:49:09,22.0704,21.9582,21.9763,40.4523,40.4909,22.126,21.9615,4.06647,44.1113,553.838,0.0,22.22222222222222,22.071111111111115
2024-06-06 16:49:10,22.0792,21.9615,21.9858,40.4536,40.4909,22.1205,21.9582,33.9359,45.4242,552.558,0.0,22.22222222222222,22.070370370370373
2024-06-06 16:49:11,22.074,21.9516,21.9914,40.4688,40.481,22.1169,21.9549,3.41,47.3936,553.641,0.0,22.22222222222222,22.069629629629635
2024-06-06 16:49:12,22.0665,21.9483,21.9766,40.4689,40.4876,22.1159,21.9549,5.37941,45.7524,554.921,0.0,22.22222222222222,22.068888888888893
2024-06-06 16:49:13,22.0784,21.945,21.9887,40.472,40.4843,22.114,21.9516,4.06647,47.3936,551.869,0.0,22.22222222222222,22.06814814814815
2024-06-06 16:49:14,22.0694,21.9516,21.9772,40.4623,40.481,22.1209,21.9615,5.70765,45.096,555.315,0.0,22.22222222222222,22.067407407407412
2024-06-06 16:49:15,22.0681,21.9746,21.9848,40.4587,40.4843,22.1112,21.9549,6.69236,46.0807,555.217,0.0,22.22222222222222,22.06666666666667
2024-06-06 16:49:16,22.0827,22.0501,21.9865,40.4704,40.481,22.1095,22.0599,4.72294,44.1113,555.414,0.0,22.22222222222222,22.065925925925928
2024-06-06 16:49:17,22.0757,22.0534,21.9784,40.461,40.481,22.1206,22.0731,7.34883,45.7524,555.512,0.0,22.22222222222222,22.06518518518519
2024-06-06 16:49:18,22.0798,22.0501,21.9951,40.4375,40.4777,22.1217,22.0599,7.67706,44.1113,555.414,0.0,22.22222222222222,22.064444444444447
2024-06-06 16:49:19,22.0683,22.0534,21.9913,40.4623,40.4843,22.1246,22.0534,5.70765,46.0807,555.807,0.0,22.22222222222222,22.06370370370371
2024-06-06 16:49:20,22.0736,22.0567,21.9959,40.4719,40.4876,22.1201,22.0599,7.02059,46.4089,556.004,0.0,22.22222222222222,22.062962962962967
2024-06-06 16:49:21,22.0728,22.0632,21.9831,40.4709,40.4843,22.133,22.0632,37.2183,48.3783,554.724,0.0,22.22222222222222,22.062222222222225
2024-06-06 16:49:22,22.0737,22.0468,21.9883,40.4482,40.481,22.1097,22.0599,5.05118,45.4242,555.611,0.0,22.22222222222222,22.061481481481486
2024-06-06 16:49:23,22.0898,22.0534,21.9918,40.4712,40.4745,22.1221,22.0665,5.70765,46.4089,556.004,0.0,22.22222222222222,22.060740740740744
2024-06-06 16:49:24,22.0675,22.0567,21.9934,40.4691,40.4843,22.1255,22.0632,5.70765,43.783,555.217,0.0,22.22222222222222,22.060000000000002
2024-06-06 16:49:25,22.0791,22.0468,21.9901,40.4455,40.4777,22.1368,22.0599,5.05118,45.096,555.118,0.0,22.22222222222222,22.059259259259264
2024-06-06 16:49:26,22.0715,22.0534,21.9926,40.4395,40.4876,22.1309,22.0599,7.67706,45.7524,557.186,0.0,22.22222222222222,22.05851851851852
2024-06-06 16:49:27,22.0748,22.0567,21.9911,40.4541,40.481,22.1315,22.0665,5.37941,47.3936,554.724,0.0,22.22222222222222,22.05777777777778
2024-06-06 16:49:28,22.0759,22.0632,21.9859,40.4509,40.4745,22.1334,22.0632,6.69236,47.0654,554.33,0.0,22.22222222222222,22.05703703703704
2024-06-06 16:49:29,22.0842,22.0796,21.9954,40.4588,40.481,22.1284,22.0599,6.03588,48.7066,552.755,0.0,22.22222222222222,22.0562962962963
2024-06-06 16:49:30,22.0854,22.0632,21.9971,40.4537,40.4843,22.1271,22.0632,8.66177,46.4089,553.641,0.0,22.22222222222222,22.05555555555556
2024-06-06 16:49:31,22.0898,22.0567,21.9964,40.4577,40.4843,22.1411,22.0402,5.05118,44.4395,553.641,0.0,22.22222222222222,22.05481481481482
2024-06-06 16:49:32,22.0923,22.0534,22.0065,40.4305,40.481,22.1395,22.0567,5.37941,44.4395,552.558,0.0,22.22222222222222,22.054074074074077
2024-06-06 16:49:33,22.0833,22.0501,22.0,40.4399,40.481,22.127,22.0435,4.72294,45.4242,553.641,0.0,22.22222222222222,22.053333333333338
2024-06-06 16:49:34,22.0857,22.0468,21.9985,40.4717,40.4843,22.1306,22.0599,5.05118,45.4242,552.558,0.0,22.22222222222222,22.052592592592596
2024-06-06 16:49:35,22.0842,22.0534,22.0019,40.4738,40.4876,22.1302,22.0665,22.7759,45.4242,557.482,0.0,22.22222222222222,22.051851851851854
2024-06-06 16:49:36,22.0864,22.037,22.005,40.4685,40.4876,22.1399,22.0665,5.70765,45.4242,553.641,0.0,22.22222222222222,22.051111111111116
2024-06-06 16:49:37,22.0856,22.0567,21.9988,40.4681,40.481,22.1277,22.0567,6.69236,47.7219,554.035,0.0,22.22222222222222,22.050370370370374
2024-06-06 16:49:38,22.0828,22.0534,21.9968,40.4686,40.4909,22.1466,22.0632,6.03588,47.7219,554.429,0.0,22.22222222222222,22.04962962962963
2024-06-06 16:49:39,22.0938,22.0501,22.0112,40.4487,40.481,22.1315,22.0599,-0.857072,47.7219,555.315,0.0,22.22222222222222,22.048888888888893
2024-06-06 16:49:40,22.087,22.0402,22.0129,40.46,40.4942,22.148,22.0567,5.05118,46.7371,559.057,0.0,22.22222222222222,22.04814814814815
2024-06-06 16:49:41,22.0804,22.0468,22.0125,40.4639,40.4777,22.1403,22.0599,7.02059,48.0501,555.611,0.0,22.22222222222222,22.04740740740741
2024-06-06 16:49:42,22.08,22.0402,22.0136,40.4746,40.4777,22.1371,22.0632,8.66177,46.0807,556.989,0.0,22.22222222222222,22.04666666666667
2024-06-06 16:49:43,22.0664,22.0402,21.9932,40.4839,40.4876,22.1461,22.0567,5.37941,47.7219,557.088,0.0,22.22222222222222,22.04592592592593
2024-06-06 16:49:44,22.0793,22.0304,22.0002,40.4708,40.4843,22.1285,22.0632,5.70765,48.0501,557.678,0.0,22.22222222222222,22.04518518518519
