TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:49:45,22.0804,22.0632,22.0141,40.4737,40.481,22.14,22.0632,7.34883,47.3936,559.549,0.0,22.22222222222222,22.044444444444448
2024-06-06 16:49:46,22.0989,22.0534,22.0174,40.4689,40.481,22.1377,22.0698,7.02059,47.3936,558.072,0.0,22.22222222222222,22.043703703703706
2024-06-06 16:49:47,22.0898,22.0534,22.0178,40.4632,40.4777,22.1409,22.0567,6.36412,47.3936,555.414,0.0,22.22222222222222,22.042962962962967
2024-06-06 16:49:48,22.0828,22.0665,22.0133,40.4548,40.4843,22.1456,22.0698,4.3947,47.3936,556.398,0.0,22.22222222222222,22.042222222222225
2024-06-06 16:49:49,22.0952,22.0468,22.0117,40.4754,40.4843,22.138,22.0599,7.02059,48.3783,556.595,0.0,22.22222222222222,22.041481481481483
2024-06-06 16:49:50,22.0849,22.0501,22.0048,40.4736,40.481,22.1426,22.0632,6.69236,48.7066,552.263,0.0,22.22222222222222,22.040740740740745
2024-06-06 16:49:51,22.079,22.0468,22.0057,40.4621,40.481,22.1364,22.0599,6.03588,48.3783,554.823,0.0,22.22222222222222,22.040000000000003
2024-06-06 16:49:52,22.0961,22.0435,22.0223,40.4407,40.4909,22.1396,22.0632,6.69236,47.0654,554.724,0.0,22.22222222222222,22.03925925925926
2024-06-06 16:49:53,22.0852,22.0534,22.0001,40.4583,40.4712,22.1359,22.0534,6.69236,46.7371,555.02,0.0,22.22222222222222,22.038518518518522
2024-06-06 16:49:54,22.0928,22.0468,22.0042,40.4932,40.4876,22.13,22.0632,5.05118,45.096,554.33,0.0,22.22222222222222,22.03777777777778
2024-06-06 16:49:55,22.0902,22.0468,22.0237,40.4702,40.481,22.1183,22.0567,7.02059,47.0654,553.74,0.0,22.22222222222222,22.03703703703704
2024-06-06 16:49:56,22.0981,22.0468,22.0185,40.4906,40.481,22.1269,22.0665,3.41,43.783,553.346,0.0,22.22222222222222,22.0362962962963
2024-06-06 16:49:57,22.0938,22.0599,22.0168,40.4885,40.481,22.1276,22.0599,6.69236,44.7677,553.149,0.0,22.22222222222222,22.035555555555558
2024-06-06 16:49:58,22.1027,22.0567,22.0176,40.4872,40.481,22.1395,22.0599,5.37941,47.0654,552.952,0.0,22.22222222222222,22.03481481481482
2024-06-06 16:49:59,22.0995,22.0665,22.019,40.4817,40.481,22.1298,22.0599,7.02059,45.096,552.755,0.0,22.22222222222222,22.034074074074077
2024-06-06 16:50:00,22.0953,22.0534,22.0216,40.4891,40.4843,22.1413,22.0599,6.03588,47.7219,552.656,0.0,22.22222222222222,22.033333333333335
2024-06-06 16:50:01,22.0954,22.0599,22.0211,40.4989,40.4843,22.1392,22.0698,6.69236,47.7219,552.558,0.0,22.22222222222222,22.032592592592597
2024-06-06 16:50:02,22.1076,22.0501,22.0179,40.5114,40.4777,22.1416,22.0632,7.02059,47.0654,549.013,0.0,22.22222222222222,22.031851851851854
2024-06-06 16:50:03,22.1038,22.0501,22.0279,40.5205,40.481,22.1334,22.0599,5.05118,47.7219,551.672,0.0,22.22222222222222,22.031111111111112
2024-06-06 16:50:04,22.0942,22.0468,22.0091,40.4921,40.4843,22.1506,22.0599,6.69236,44.1113,550.096,0.0,22.22222222222222,22.030370370370374
2024-06-06 16:50:05,22.0974,22.0534,22.0256,40.5024,40.4843,22.1503,22.0599,7.34883,43.783,552.164,0.0,22.22222222222222,22.029629629629632
2024-06-06 16:50:06,22.1079,22.0567,22.0191,40.5111,40.4777,22.139,22.0599,2.75352,44.1113,552.361,0.0,22.22222222222222,22.028888888888893
2024-06-06 16:50:07,22.1086,22.0599,22.0232,40.5248,40.481,22.147,22.0599,8.33354,46.7371,549.899,0.0,22.22222222222222,22.02814814814815
2024-06-06 16:50:08,22.0961,22.0534,22.0147,40.5101,40.4777,22.1444,22.0599,6.03588,46.7371,553.247,0.0,22.22222222222222,22.02740740740741
2024-06-06 16:50:09,22.105,22.0468,22.0293,40.5231,40.481,22.1487,22.0632,5.70765,47.7219,553.543,0.0,22.22222222222222,22.02666666666667
2024-06-06 16:50:10,22.1123,22.0534,22.0368,40.5076,40.4777,22.137,22.0632,7.02059,45.4242,553.247,0.0,22.22222222222222,22.02592592592593
2024-06-06 16:50:11,22.1105,22.0468,22.024,40.5205,40.4843,22.1518,22.0665,5.05118,47.7219,552.459,0.0,22.22222222222222,22.025185185185187
2024-06-06 16:50:12,22.1215,22.0632,22.0336,40.496,40.481,22.1419,22.0534,5.37941,48.7066,553.149,0.0,22.22222222222222,22.02444444444445
2024-06-06 16:50:13,22.1177,22.0435,22.0314,40.5073,40.481,22.1499,22.0599,4.72294,46.7371,553.247,0.0,22.22222222222222,22.023703703703706
2024-06-06 16:50:14,22.1035,22.0567,22.0352,40.519,40.4843,22.1467,22.0665,4.06647,47.7219,553.543,0.0,22.22222222222222,22.022962962962964
2024-06-06 16:50:15,22.1027,22.0501,22.0321,40.5106,40.481,22.1372,22.0435,7.34883,45.7524,550.392,0.0,22.22222222222222,22.022222222222226
2024-06-06 16:50:16,22.1209,22.0501,22.0446,40.4996,40.4777,22.143,22.0567,2.75352,46.0807,557.482,0.0,22.22222222222222,22.021481481481484
2024-06-06 16:50:17,22.0996,22.0534,22.0341,40.5109,40.481,22.1522,22.0599,5.37941,45.4242,551.967,0.0,22.22222222222222,22.020740740740745
2024-06-06 16:50:18,22.1217,22.0567,22.0347,40.5132,40.481,22.1565,22.0665,7.02059,46.7371,555.217,0.0,22.22222222222222,22.020000000000003
2024-06-06 16:50:19,22.1036,22.0402,22.0424,40.4964,40.481,22.1502,22.0665,5.05118,46.0807,558.959,0.0,22.22222222222222,22.01925925925926
2024-06-06 16:50:20,22.1124,22.0402,22.0319,40.4863,40.4843,22.1551,22.0665,4.06647,46.7371,555.118,0.0,22.22222222222222,22.018518518518523
2024-06-06 16:50:21,22.1048,22.0468,22.0323,40.4767,40.4843,22.1548,22.0665,4.3947,47.7219,555.611,0.0,22.22222222222222,22.01777777777778
2024-06-06 16:50:22,22.0976,22.0501,22.0269,40.4733,40.481,22.1663,22.0632,6.03588,48.7066,556.103,0.0,22.22222222222222,22.01703703703704
2024-06-06 16:50:23,22.1033,22.0599,22.0393,40.4707,40.4876,22.1525,22.0599,7.02059,46.4089,556.497,0.0,22.22222222222222,22.0162962962963
2024-06-06 16:50:24,22.1124,22.0534,22.056,40.4822,40.481,22.1636,22.0599,5.37941,47.3936,556.792,0.0,22.22222222222222,22.015555555555558
2024-06-06 16:50:25,22.1225,22.0567,22.0518,40.4717,40.4777,22.1553,22.0632,5.37941,46.7371,556.595,0.0,22.22222222222222,22.014814814814816
2024-06-06 16:50:26,22.1136,22.0501,22.034,40.4793,40.4843,22.1567,22.0599,4.3947,43.4548,556.989,0.0,22.22222222222222,22.014074074074077
2024-06-06 16:50:27,22.1188,22.0534,22.0484,40.4662,40.4777,22.1444,22.0764,3.73823,45.7524,556.792,0.0,22.22222222222222,22.013333333333335
2024-06-06 16:50:28,22.1164,22.0534,22.047,40.4577,40.481,22.1614,22.0599,6.36412,45.4242,556.891,0.0,22.22222222222222,22.012592592592597
2024-06-06 16:50:29,22.1142,22.0402,22.0429,40.4566,40.4843,22.1458,22.0599,9.31824,46.7371,556.398,0.0,22.22222222222222,22.011851851851855
2024-06-06 16:50:30,22.1079,22.0567,22.0463,40.4562,40.481,22.1497,22.0567,7.02059,48.0501,555.906,0.0,22.22222222222222,22.011111111111113
2024-06-06 16:50:31,22.1232,22.1486,22.0517,40.4524,40.4777,22.1439,22.1387,6.03588,47.3936,554.232,0.0,22.22222222222222,22.010370370370374
2024-06-06 16:50:32,22.1116,22.1453,22.0488,40.4538,40.481,22.145,22.1584,4.06647,46.4089,555.217,0.0,22.22222222222222,22.009629629629632
2024-06-06 16:50:33,22.1209,22.1453,22.0563,40.4601,40.4909,22.1631,22.1551,4.3947,44.7677,551.967,0.0,22.22222222222222,22.00888888888889
2024-06-06 16:50:34,22.1242,22.1519,22.06,40.4339,40.4843,22.143,22.1551,5.70765,44.1113,557.186,0.0,22.22222222222222,22.008148148148152
2024-06-06 16:50:35,22.1269,22.1453,22.0516,40.4589,40.4843,22.1613,22.1519,4.06647,45.096,554.724,0.0,22.22222222222222,22.00740740740741
2024-06-06 16:50:36,22.1234,22.1453,22.0662,40.4495,40.481,22.1514,22.1486,5.05118,44.4395,555.906,0.0,22.22222222222222,22.006666666666668
2024-06-06 16:50:37,22.1215,22.142,22.0569,40.4665,40.4777,22.1495,22.1486,6.36412,44.7677,555.611,0.0,22.22222222222222,22.00592592592593
2024-06-06 16:50:38,22.1248,22.1453,22.0585,40.4588,40.4876,22.1554,22.1453,5.37941,47.3936,555.807,0.0,22.22222222222222,22.005185185185187
2024-06-06 16:50:39,22.1197,22.1453,22.0493,40.4675,40.4843,22.1619,22.1519,6.36412,46.0807,554.626,0.0,22.22222222222222,22.00444444444445
2024-06-06 16:50:40,22.1267,22.1584,22.0515,40.4434,40.4777,22.1523,22.1584,7.02059,47.3936,555.611,0.0,22.22222222222222,22.003703703703707
2024-06-06 16:50:41,22.1215,22.1584,22.052,40.464,40.4843,22.1567,22.1551,6.69236,45.096,558.368,0.0,22.22222222222222,22.002962962962965
2024-06-06 16:50:42,22.123,22.1519,22.05,40.4461,40.4777,22.1615,22.1453,5.70765,43.4548,555.315,0.0,22.22222222222222,22.002222222222226
2024-06-06 16:50:43,22.1209,22.1716,22.054,40.4424,40.4843,22.1534,22.1486,4.72294,44.4395,557.383,0.0,22.22222222222222,22.001481481481484
2024-06-06 16:50:44,22.1204,22.1617,22.0532,40.457,40.481,22.1567,22.1683,4.72294,44.7677,557.678,0.0,22.22222222222222,22.000740740740742
2024-06-06 16:50:45,22.1341,22.1453,22.0722,40.4613,40.4843,22.161,22.1519,6.03588,48.0501,557.383,0.0,22.22222222222222,22.000000000000004
2024-06-06 16:50:46,22.1331,22.1486,22.0623,40.4566,40.4909,22.163,22.1551,8.0053,46.7371,556.694,0.0,22.22222222222222,21.99925925925926
2024-06-06 16:50:47,22.1338,22.1453,22.0777,40.4689,40.481,22.1733,22.1551,6.03588,46.7371,556.595,0.0,22.22222222222222,21.99851851851852
2024-06-06 16:50:48,22.1331,22.1519,22.0669,40.4707,40.4876,22.1641,22.1355,4.3947,45.096,556.595,0.0,22.22222222222222,21.99777777777778
2024-06-06 16:50:49,22.1192,22.1387,22.059,40.4591,40.4843,22.1614,22.1519,38.203,43.1266,556.3,0.0,22.22222222222222,21.99703703703704
2024-06-06 16:50:50,22.1332,22.142,22.0683,40.4663,40.4876,22.1696,22.1486,6.36412,47.0654,556.497,0.0,22.22222222222222,21.9962962962963
2024-06-06 16:50:51,22.1262,22.1519,22.0694,40.4613,40.481,22.1818,22.1486,5.05118,47.0654,556.004,0.0,22.22222222222222,21.99555555555556
2024-06-06 16:50:52,22.1291,22.1453,22.0617,40.4689,40.4843,22.17,22.1486,7.02059,45.4242,555.414,0.0,22.22222222222222,21.994814814814816
2024-06-06 16:50:53,22.1463,22.1453,22.077,40.4619,40.4843,22.1795,22.1519,3.73823,44.1113,554.921,0.0,22.22222222222222,21.994074074074078
2024-06-06 16:50:54,22.1289,22.1453,22.0744,40.4614,40.481,22.1733,22.1519,7.34883,47.3936,554.429,0.0,22.22222222222222,21.993333333333336
2024-06-06 16:50:55,22.133,22.142,22.0755,40.4776,40.4843,22.1624,22.1584,3.41,47.3936,553.444,0.0,22.22222222222222,21.992592592592594
2024-06-06 16:50:56,22.134,22.1387,22.0749,40.4764,40.4876,22.1673,22.1551,7.02059,44.7677,553.05,0.0,22.22222222222222,21.991851851851855
2024-06-06 16:50:57,22.1359,22.142,22.0699,40.4612,40.481,22.1585,22.1551,6.36412,44.7677,552.853,0.0,22.22222222222222,21.991111111111113
2024-06-06 16:50:58,22.1486,22.1486,22.083,40.4636,40.481,22.1532,22.1551,5.37941,48.3783,553.05,0.0,22.22222222222222,21.99037037037037
2024-06-06 16:50:59,22.1364,22.165,22.0697,40.47,40.4843,22.1537,22.1584,5.70765,44.7677,553.543,0.0,22.22222222222222,21.989629629629633
2024-06-06 16:51:00,22.1394,22.165,22.075,40.4762,40.4843,22.1719,22.1453,5.37941,48.7066,554.035,0.0,22.22222222222222,21.98888888888889
2024-06-06 16:51:01,22.1413,22.1486,22.0721,40.4768,40.4843,22.1629,22.1584,5.37941,46.4089,554.429,0.0,22.22222222222222,21.988148148148152
2024-06-06 16:51:02,22.1497,22.1387,22.0816,40.4739,40.481,22.1681,22.1519,6.36412,44.7677,553.543,0.0,22.22222222222222,21.98740740740741
2024-06-06 16:51:03,22.1498,22.1551,22.0815,40.4757,40.4777,22.1637,22.1486,8.66177,48.3783,553.641,0.0,22.22222222222222,21.986666666666668
2024-06-06 16:51:04,22.1491,22.1453,22.0771,40.4451,40.4843,22.1656,22.1453,6.69236,44.7677,554.724,0.0,22.22222222222222,21.98592592592593
2024-06-06 16:51:05,22.1518,22.142,22.0736,40.4682,40.481,22.159,22.1519,7.67706,45.7524,556.201,0.0,22.22222222222222,21.985185185185188
2024-06-06 16:51:06,22.1692,22.142,22.0951,40.4891,40.481,22.1562,22.1551,37.8748,48.0501,556.595,0.0,22.22222222222222,21.984444444444446
2024-06-06 16:51:07,22.1486,22.142,22.0823,40.4937,40.4843,22.1541,22.1486,7.02059,42.7983,556.694,0.0,22.22222222222222,21.983703703703707
2024-06-06 16:51:08,22.1633,22.1519,22.0828,40.4915,40.481,22.1603,22.1519,6.03588,47.3936,558.269,0.0,22.22222222222222,21.982962962962965
2024-06-06 16:51:09,22.1479,22.1387,22.0824,40.4866,40.481,22.1716,22.1551,5.05118,47.3936,558.959,0.0,22.22222222222222,21.982222222222223
2024-06-06 16:51:10,22.1557,22.142,22.0955,40.4871,40.4843,22.162,22.1486,7.02059,44.4395,556.004,0.0,22.22222222222222,21.981481481481485
2024-06-06 16:51:11,22.1597,22.1519,22.0868,40.4923,40.4876,22.1785,22.1551,6.03588,47.3936,558.959,0.0,22.22222222222222,21.980740740740742
2024-06-06 16:51:12,22.1617,22.1519,22.0865,40.4819,40.4777,22.1786,22.1519,6.36412,47.3936,558.959,0.0,22.22222222222222,21.980000000000004
2024-06-06 16:51:13,22.1592,22.1387,22.0921,40.4749,40.4942,22.18,22.1519,6.36412,45.4242,557.974,0.0,22.22222222222222,21.979259259259262
2024-06-06 16:51:14,22.1485,22.1453,22.077,40.4883,40.4777,22.169,22.1486,5.05118,44.7677,558.959,0.0,22.22222222222222,21.97851851851852
2024-06-06 16:51:15,22.1563,22.1387,22.0878,40.4804,40.4777,22.1773,22.1519,5.37941,48.3783,558.269,0.0,22.22222222222222,21.97777777777778
2024-06-06 16:51:16,22.1592,22.1551,22.0953,40.4939,40.4777,22.1783,22.1519,7.34883,47.7219,556.989,0.0,22.22222222222222,21.97703703703704
2024-06-06 16:51:17,22.1609,22.1486,22.0951,40.5018,40.481,22.1631,22.1519,8.33354,46.0807,557.482,0.0,22.22222222222222,21.976296296296297
2024-06-06 16:51:18,22.1697,22.1387,22.095,40.5049,40.4843,22.1734,22.1584,6.03588,46.4089,556.891,0.0,22.22222222222222,21.97555555555556
2024-06-06 16:51:19,22.1648,22.1486,22.1048,40.4856,40.4843,22.1673,22.1519,6.69236,49.0348,556.694,0.0,22.22222222222222,21.974814814814817
2024-06-06 16:51:20,22.1647,22.1026,22.0977,40.4899,40.4843,22.1609,22.1519,2.75352,47.0654,555.906,0.0,22.22222222222222,21.974074074074075
2024-06-06 16:51:21,22.1682,22.1486,22.1018,40.467,40.481,22.155,22.165,8.33354,44.7677,555.906,0.0,22.22222222222222,21.973333333333336
2024-06-06 16:51:22,22.1648,22.1453,22.1061,40.5017,40.4843,22.1612,22.1551,5.70765,45.7524,555.512,0.0,22.22222222222222,21.972592592592594
2024-06-06 16:51:23,22.1652,22.142,22.1098,40.4889,40.4843,22.1558,22.1584,5.37941,49.0348,555.02,0.0,22.22222222222222,21.971851851851856
2024-06-06 16:51:24,22.1736,22.142,22.1053,40.5187,40.4777,22.1599,22.1519,8.33354,48.7066,555.611,0.0,22.22222222222222,21.971111111111114
2024-06-06 16:51:25,22.1726,22.1387,22.1142,40.5101,40.481,22.1589,22.1617,6.36412,45.096,555.512,0.0,22.22222222222222,21.97037037037037
2024-06-06 16:51:26,22.1649,22.142,22.1085,40.5051,40.481,22.16,22.1519,8.0053,47.3936,555.906,0.0,22.22222222222222,21.969629629629633
2024-06-06 16:51:27,22.1582,22.1486,22.0952,40.4777,40.4777,22.1716,22.1584,7.34883,44.4395,556.3,0.0,22.22222222222222,21.96888888888889
2024-06-06 16:51:28,22.1686,22.1453,22.1143,40.485,40.4876,22.1758,22.1519,9.31824,44.7677,556.103,0.0,22.22222222222222,21.96814814814815
2024-06-06 16:51:29,22.1777,22.1387,22.114,40.5083,40.4909,22.1776,22.1519,1.76882,45.4242,556.398,0.0,22.22222222222222,21.96740740740741
2024-06-06 16:51:30,22.1666,22.1453,22.1109,40.5053,40.4876,22.1672,22.1551,6.69236,45.4242,557.285,0.0,22.22222222222222,21.96666666666667
2024-06-06 16:51:31,22.1728,22.1486,22.1158,40.5147,40.4974,22.1776,22.1551,5.37941,45.7524,557.974,0.0,22.22222222222222,21.965925925925927
2024-06-06 16:51:32,22.1662,22.1322,22.1172,40.4873,40.4876,22.1806,22.1584,6.69236,45.096,557.777,0.0,22.22222222222222,21.965185185185188
2024-06-06 16:51:33,22.1682,22.142,22.1116,40.4984,40.4843,22.1743,22.1584,6.69236,46.0807,557.875,0.0,22.22222222222222,21.964444444444446
2024-06-06 16:51:34,22.1656,22.1322,22.1173,40.4789,40.4843,22.1679,22.1584,7.67706,46.7371,558.762,0.0,22.22222222222222,21.963703703703708
2024-06-06 16:51:35,22.1767,22.1551,22.1243,40.502,40.4843,22.17,22.1486,7.02059,47.3936,557.58,0.0,22.22222222222222,21.962962962962965
2024-06-06 16:51:36,22.1767,22.1387,22.1148,40.4996,40.4777,22.174,22.1519,6.36412,48.3783,559.352,0.0,22.22222222222222,21.962222222222223
2024-06-06 16:51:37,22.182,22.142,22.1245,40.5085,40.4876,22.1852,22.1387,7.02059,47.3936,559.746,0.0,22.22222222222222,21.961481481481485
2024-06-06 16:51:38,22.1797,22.1486,22.1219,40.4996,40.4777,22.1969,22.1519,4.3947,47.7219,562.011,0.0,22.22222222222222,21.960740740740743
2024-06-06 16:51:39,22.1856,22.142,22.1311,40.4936,40.4843,22.1867,22.1551,6.69236,45.7524,559.451,0.0,22.22222222222222,21.96
2024-06-06 16:51:40,22.1801,22.1453,22.1288,40.4956,40.4843,22.1918,22.1519,39.1877,44.7677,559.549,0.0,22.22222222222222,21.959259259259262
2024-06-06 16:51:41,22.1866,22.1453,22.13,40.4806,40.481,22.1832,22.1551,5.70765,44.1113,559.254,0.0,22.22222222222222,21.95851851851852
2024-06-06 16:51:42,22.1947,22.142,22.1301,40.4793,40.481,22.1962,22.1486,7.34883,46.7371,558.663,0.0,22.22222222222222,21.95777777777778
2024-06-06 16:51:43,22.1796,22.142,22.1262,40.4883,40.481,22.1837,22.1519,8.0053,48.0501,558.762,0.0,22.22222222222222,21.95703703703704
2024-06-06 16:51:44,22.1824,22.1519,22.1297,40.4841,40.4909,22.1945,22.1584,4.72294,48.0501,559.352,0.0,22.22222222222222,21.956296296296298
2024-06-06 16:51:45,22.1857,22.1387,22.134,40.4992,40.4777,22.2041,22.1519,7.67706,45.096,560.042,0.0,22.22222222222222,21.95555555555556
2024-06-06 16:51:46,22.1717,22.1355,22.1177,40.5031,40.4909,22.1985,22.1551,8.33354,46.4089,557.678,0.0,22.22222222222222,21.954814814814817
2024-06-06 16:51:47,22.1764,22.142,22.1265,40.4963,40.4777,22.2106,22.1486,5.70765,48.3783,557.383,0.0,22.22222222222222,21.954074074074075
2024-06-06 16:51:48,22.1811,22.1453,22.1296,40.5002,40.4909,22.2162,22.1551,6.69236,46.7371,556.595,0.0,22.22222222222222,21.953333333333337
2024-06-06 16:51:49,22.192,22.142,22.1377,40.496,40.4843,22.2054,22.1519,5.05118,46.0807,555.414,0.0,22.22222222222222,21.952592592592595
2024-06-06 16:51:50,22.1794,22.2635,22.1359,40.4931,40.4777,22.2053,22.2405,6.36412,48.7066,554.921,0.0,22.22222222222222,21.951851851851853
2024-06-06 16:51:51,22.1782,22.2307,22.1287,40.4719,40.4843,22.2092,22.2504,5.70765,44.7677,554.626,0.0,22.22222222222222,21.951111111111114
2024-06-06 16:51:52,22.1781,22.2339,22.1348,40.4958,40.4843,22.2048,22.2372,6.03588,48.7066,554.429,0.0,22.22222222222222,21.950370370370372
2024-06-06 16:51:53,22.1797,22.2274,22.1409,40.4874,40.4843,22.2037,22.2471,5.37941,45.4242,553.346,0.0,22.22222222222222,21.94962962962963
2024-06-06 16:51:54,22.184,22.2274,22.1288,40.4775,40.4843,22.1899,22.2504,5.37941,47.3936,553.74,0.0,22.22222222222222,21.94888888888889
2024-06-06 16:51:55,22.1911,22.2405,22.1372,40.4756,40.4777,22.2155,22.2339,7.34883,47.3936,553.149,0.0,22.22222222222222,21.94814814814815
2024-06-06 16:51:56,22.1857,22.2372,22.1341,40.4781,40.4777,22.2017,22.2438,7.34883,47.0654,551.573,0.0,22.22222222222222,21.94740740740741
2024-06-06 16:51:57,22.1917,22.2405,22.1439,40.4561,40.4843,22.2077,22.2438,7.02059,45.4242,551.967,0.0,22.22222222222222,21.94666666666667
2024-06-06 16:51:58,22.1952,22.2307,22.1382,40.4731,40.4909,22.1923,22.2471,5.70765,47.7219,551.376,0.0,22.22222222222222,21.945925925925927
2024-06-06 16:51:59,22.1834,22.2339,22.1417,40.4801,40.481,22.1966,22.2405,6.69236,45.4242,552.656,0.0,22.22222222222222,21.94518518518519
2024-06-06 16:52:00,22.1979,22.2274,22.1485,40.4643,40.481,22.195,22.2471,7.02059,46.7371,552.755,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:01,22.1904,22.2339,22.1391,40.4739,40.4745,22.1904,22.2405,6.03588,46.7371,553.543,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:02,22.1932,22.2471,22.1537,40.4818,40.481,22.1993,22.2405,6.03588,47.7219,553.641,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:03,22.1954,22.2372,22.1473,40.4715,40.4974,22.2046,22.2438,6.69236,45.4242,553.838,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:04,22.209,22.2339,22.152,40.4736,40.4876,22.195,22.2372,13.2571,44.4395,553.937,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:05,22.1911,22.2372,22.1454,40.4578,40.481,22.2044,22.2405,4.72294,46.0807,554.724,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:06,22.2066,22.2307,22.1537,40.4726,40.481,22.2118,22.2471,33.2795,47.7219,555.217,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:07,22.2158,22.2471,22.1539,40.4684,40.4777,22.2018,22.2405,6.03588,49.363,555.611,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:08,22.2189,22.2372,22.1605,40.4802,40.481,22.2102,22.2438,6.36412,46.7371,555.512,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:09,22.2134,22.2504,22.1563,40.4736,40.481,22.2045,22.2405,5.37941,49.363,554.823,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:10,22.2209,22.2569,22.167,40.4801,40.481,22.1965,22.2438,6.69236,48.0501,555.315,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:11,22.2229,22.2405,22.1672,40.4828,40.4909,22.1946,22.2504,6.03588,46.7371,556.694,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:12,22.2202,22.2339,22.1593,40.4989,40.4876,22.2063,22.2471,36.5618,45.7524,555.611,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:13,22.2309,22.2372,22.1704,40.4765,40.481,22.1997,22.2504,5.70765,47.3936,554.626,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:14,22.2322,22.2372,22.1738,40.4909,40.4843,22.2033,22.2471,7.34883,45.7524,554.429,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:15,22.2455,22.2372,22.1675,40.4659,40.4843,22.2117,22.2241,16.8677,46.4089,555.414,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:16,22.2396,22.2405,22.178,40.4833,40.4843,22.2014,22.2438,5.70765,47.7219,555.512,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:17,22.2437,22.2372,22.1678,40.4759,40.4843,22.1998,22.2372,8.99001,45.096,555.512,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:18,22.2455,22.2372,22.1669,40.4791,40.4843,22.2008,22.2438,9.97472,47.7219,554.429,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:19,22.2434,22.2438,22.1707,40.4915,40.4843,22.2037,22.2438,4.06647,46.4089,555.709,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:20,22.2548,22.2307,22.1743,40.4762,40.4777,22.2094,22.2405,7.34883,44.1113,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:21,22.2512,22.2405,22.1857,40.4761,40.4777,22.2002,22.2471,35.5771,46.0807,556.103,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:22,22.2566,22.2405,22.1789,40.495,40.4777,22.1999,22.2438,5.05118,46.4089,555.02,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:23,22.2675,22.2372,22.1859,40.4815,40.4843,22.209,22.2405,5.37941,46.4089,556.792,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:24,22.2809,22.2438,22.191,40.4815,40.4777,22.2185,22.2372,8.33354,46.7371,557.186,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:25,22.2774,22.2372,22.1918,40.4865,40.4777,22.2104,22.2372,5.37941,48.7066,557.777,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:26,22.2787,22.2438,22.1929,40.4681,40.4777,22.2135,22.2405,7.34883,46.0807,558.171,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:27,22.2808,22.2536,22.1902,40.4851,40.481,22.2133,22.2405,6.36412,45.096,557.974,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:28,22.284,22.2405,22.1952,40.4783,40.481,22.2087,22.2438,6.69236,46.0807,559.352,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:29,22.2797,22.2339,22.2139,40.4828,40.4843,22.216,22.2405,7.34883,43.783,557.875,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:30,22.2782,22.2339,22.1966,40.49,40.4876,22.2128,22.2405,8.66177,44.1113,557.777,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:31,22.2837,22.2339,22.2101,40.4907,40.481,22.2156,22.2405,6.69236,45.4242,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:32,22.271,22.2339,22.1977,40.4825,40.481,22.2114,22.2471,8.66177,46.7371,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:33,22.2861,22.2307,22.2183,40.4852,40.481,22.2227,22.2372,7.67706,45.7524,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:34,22.2778,22.2405,22.2111,40.4954,40.4843,22.2198,22.2372,6.03588,47.7219,560.633,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:35,22.2741,22.2372,22.2111,40.4876,40.4777,22.235,22.2438,6.69236,48.3783,559.943,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:36,22.2784,22.2405,22.2122,40.4935,40.4843,22.2178,22.2438,8.33354,48.3783,559.943,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:37,22.278,22.2372,22.212,40.4778,40.481,22.2262,22.2438,6.69236,48.0501,557.974,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:38,22.2818,22.2274,22.2178,40.484,40.4777,22.2244,22.2438,6.69236,44.7677,559.943,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:39,22.261,22.2274,22.2143,40.4654,40.4876,22.2075,22.2438,6.03588,44.7677,562.504,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:40,22.2679,22.2372,22.221,40.4869,40.481,22.2135,22.2471,5.37941,45.4242,560.928,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:41,22.2695,22.2372,22.2279,40.4798,40.4843,22.2215,22.2405,4.72294,47.0654,561.519,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:42,22.2758,22.2372,22.2303,40.482,40.481,22.2268,22.2438,7.02059,48.7066,561.026,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:43,22.2589,22.2339,22.221,40.4631,40.4909,22.2242,22.2438,9.31824,48.3783,561.125,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:44,22.2684,22.2504,22.2194,40.4723,40.481,22.233,22.2471,7.34883,48.7066,560.14,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:45,22.2685,22.1978,22.2282,40.476,40.4843,22.2269,22.2405,5.37941,46.0807,559.746,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:46,22.2601,22.2536,22.2178,40.4635,40.481,22.2224,22.2372,24.4171,44.1113,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:47,22.2661,22.2602,22.2095,40.4621,40.4777,22.2238,22.2471,7.67706,47.3936,558.171,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:48,22.2729,22.2438,22.2281,40.4594,40.4909,22.2231,22.2405,8.0053,47.0654,557.186,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:49,22.2758,22.2339,22.2266,40.4647,40.4843,22.2348,22.2372,5.70765,48.0501,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:50,22.265,22.2241,22.2211,40.4749,40.4843,22.2153,22.2372,6.03588,47.0654,557.285,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:51,22.2706,22.2339,22.229,40.4954,40.4777,22.2209,22.2405,7.02059,44.4395,557.186,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:52,22.2717,22.2372,22.2257,40.466,40.4843,22.2211,22.2438,22.1194,47.0654,556.792,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:53,22.2772,22.2405,22.2365,40.4677,40.481,22.2236,22.2405,6.36412,47.7219,556.103,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:54,22.2739,22.2339,22.2288,40.4727,40.481,22.2144,22.2372,5.70765,46.7371,556.3,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:55,22.2666,22.2405,22.2353,40.4751,40.4843,22.2059,22.2504,8.0053,45.096,556.694,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:56,22.2713,22.2372,22.2303,40.463,40.4777,22.231,22.2438,7.02059,49.363,559.254,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:57,22.2686,22.2405,22.2435,40.4788,40.4777,22.235,22.2438,6.36412,46.7371,555.709,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:58,22.2703,22.2339,22.2379,40.4689,40.4777,22.2347,22.2405,6.69236,43.783,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:52:59,22.2741,22.2339,22.2383,40.4777,40.4876,22.2272,22.2471,6.69236,45.7524,558.171,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:00,22.2771,22.2405,22.2442,40.4678,40.4843,22.2476,22.2438,7.67706,45.4242,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:01,22.2673,22.2438,22.2365,40.4598,40.4843,22.2494,22.2438,9.31824,46.4089,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:02,22.271,22.2142,22.2284,40.456,40.4876,22.2444,22.2438,7.67706,47.7219,557.58,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:03,22.2751,22.2208,22.2485,40.4844,40.481,22.2443,22.2405,7.02059,45.4242,558.269,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:04,22.2815,22.2208,22.2419,40.4822,40.481,22.2563,22.2438,7.02059,45.4242,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:05,22.2816,22.2339,22.2482,40.4868,40.4777,22.2531,22.2241,4.06647,47.0654,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:06,22.2796,22.3226,22.2487,40.477,40.4777,22.2396,22.3456,8.0053,48.0501,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:07,22.2804,22.3193,22.2457,40.4714,40.4843,22.2468,22.3259,6.69236,45.7524,559.451,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:08,22.2778,22.3259,22.243,40.4729,40.481,22.2653,22.3357,6.03588,47.0654,559.352,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:09,22.2778,22.3259,22.2483,40.4787,40.4777,22.2637,22.339,5.70765,48.0501,559.845,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:10,22.2819,22.3226,22.252,40.4874,40.4843,22.2635,22.3357,6.69236,48.3783,562.405,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:11,22.2785,22.3324,22.2553,40.504,40.4843,22.2684,22.3291,6.69236,47.7219,562.897,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:12,22.2786,22.3226,22.2565,40.4831,40.4777,22.2767,22.3291,5.05118,44.7677,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:13,22.2825,22.3259,22.2443,40.4936,40.4876,22.2799,22.3324,5.05118,46.7371,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:14,22.284,22.3193,22.2463,40.4862,40.4777,22.2783,22.339,4.72294,46.0807,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:15,22.2817,22.3226,22.2504,40.4737,40.4876,22.2761,22.339,7.02059,48.7066,557.777,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:16,22.2888,22.3226,22.2555,40.4547,40.4876,22.2826,22.3324,8.33354,48.7066,556.989,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:17,22.2825,22.316,22.2574,40.4861,40.481,22.2715,22.3357,6.69236,37.2183,557.186,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:18,22.292,22.2963,22.255,40.4699,40.481,22.2914,22.3324,6.03588,47.7219,553.444,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:19,22.2906,22.2898,22.2515,40.4717,40.481,22.2869,22.3357,6.36412,44.1113,557.088,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:20,22.2916,22.3127,22.2573,40.4761,40.4843,22.276,22.3357,7.02059,45.4242,556.004,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:21,22.2852,22.3259,22.2553,40.4747,40.481,22.2702,22.339,6.36412,46.7371,560.042,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:22,22.2859,22.3127,22.262,40.4632,40.4777,22.2904,22.3291,6.69236,47.0654,556.103,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:23,22.2941,22.3193,22.2603,40.4609,40.481,22.2772,22.3259,5.70765,46.4089,556.3,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:24,22.2974,22.3226,22.2549,40.4634,40.481,22.275,22.3357,7.34883,47.3936,556.497,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:25,22.301,22.3226,22.2654,40.4571,40.481,22.2814,22.3259,8.0053,49.0348,557.678,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:26,22.3101,22.3259,22.259,40.4535,40.4876,22.2787,22.3357,5.05118,48.3783,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:27,22.3106,22.3127,22.2616,40.4511,40.4777,22.2869,22.3324,4.72294,49.0348,557.58,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:28,22.31,22.3259,22.2635,40.4391,40.4777,22.2881,22.3357,6.69236,48.3783,558.565,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:29,22.3077,22.3226,22.2642,40.4387,40.4843,22.2906,22.3357,8.66177,47.3936,558.762,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:30,22.3087,22.3259,22.2708,40.4318,40.481,22.2937,22.3324,6.36412,47.7219,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:31,22.3047,22.3193,22.2656,40.4365,40.481,22.2776,22.3324,5.70765,48.0501,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:32,22.3059,22.3193,22.2702,40.4314,40.4843,22.2943,22.3291,6.69236,48.7066,559.156,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:33,22.2983,22.3193,22.264,40.4228,40.481,22.2813,22.339,7.67706,47.3936,558.565,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:34,22.317,22.3127,22.2752,40.4226,40.481,22.2877,22.3357,7.34883,48.7066,558.565,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:35,22.3054,22.3291,22.2785,40.4246,40.481,22.2831,22.3259,4.3947,49.0348,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:36,22.3102,22.3127,22.2851,40.4238,40.481,22.2874,22.3324,6.03588,48.0501,558.86,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:37,22.3167,22.3324,22.2714,40.4237,40.4777,22.2789,22.3291,6.36412,48.0501,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:38,22.3098,22.339,22.281,40.4148,40.4843,22.2864,22.3291,6.69236,48.3783,558.466,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:39,22.3123,22.3226,22.2781,40.4133,40.4876,22.2793,22.3357,7.34883,47.7219,558.565,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:40,22.31,22.316,22.2766,40.4094,40.481,22.2767,22.3291,8.0053,45.7524,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:41,22.3208,22.3259,22.287,40.4089,40.481,22.2892,22.3291,7.67706,46.0807,558.762,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:42,22.3128,22.3193,22.2836,40.4058,40.4876,22.2753,22.3291,8.0053,45.4242,558.565,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:43,22.323,22.3226,22.2789,40.4143,40.481,22.2871,22.3291,8.99001,46.4089,559.254,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:44,22.3095,22.3226,22.2836,40.4153,40.4843,22.2903,22.3291,7.02059,45.096,559.746,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:45,22.3185,22.3226,22.281,40.4086,40.4843,22.2781,22.3291,8.33354,46.0807,559.549,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:46,22.323,22.3226,22.2812,40.4093,40.4909,22.2871,22.3291,7.34883,47.7219,559.648,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:47,22.3183,22.3291,22.2764,40.4311,40.4777,22.276,22.3291,6.03588,46.7371,559.845,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:48,22.3119,22.3193,22.2921,40.4161,40.481,22.2787,22.3357,8.0053,48.7066,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:49,22.329,22.3259,22.292,40.4063,40.481,22.284,22.3357,7.34883,47.3936,558.269,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:50,22.3096,22.316,22.2774,40.4073,40.4876,22.2732,22.3357,3.73823,49.0348,557.777,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:51,22.3192,22.3193,22.299,40.3931,40.4909,22.2884,22.3259,6.03588,46.4089,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:52,22.326,22.3357,22.294,40.3984,40.4843,22.2876,22.3324,33.9359,47.3936,556.792,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:53,22.3212,22.3324,22.2991,40.4374,40.4843,22.2825,22.3291,6.69236,47.3936,556.004,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:54,22.3318,22.316,22.2967,40.4308,40.4777,22.2845,22.3456,6.69236,45.4242,555.512,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:55,22.3262,22.3226,22.2917,40.4217,40.4843,22.2815,22.3357,8.33354,45.096,555.512,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:56,22.3227,22.3226,22.3071,40.4184,40.481,22.2879,22.339,6.03588,44.7677,552.656,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:57,22.3319,22.316,22.3026,40.421,40.4777,22.3008,22.3259,6.03588,45.4242,555.709,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:58,22.3268,22.3259,22.2919,40.424,40.4843,22.2987,22.3324,6.69236,45.4242,555.118,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:53:59,22.3056,22.3259,22.2888,40.4309,40.4745,22.2931,22.3291,6.03588,47.0654,555.217,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:00,22.3275,22.3226,22.3029,40.4286,40.4843,22.2843,22.3357,4.06647,49.0348,554.823,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:01,22.3251,22.3127,22.3092,40.4504,40.4745,22.3045,22.3357,7.34883,48.3783,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:02,22.3166,22.3226,22.2978,40.449,40.4777,22.3016,22.3357,6.69236,46.4089,557.088,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:03,22.3264,22.3226,22.2926,40.4255,40.4745,22.3079,22.3357,7.02059,43.4548,557.875,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:04,22.331,22.3226,22.2967,40.425,40.4876,22.3003,22.3324,32.2948,47.7219,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:05,22.3165,22.3324,22.2928,40.4472,40.481,22.2973,22.3357,5.37941,46.4089,562.307,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:06,22.3407,22.3029,22.3117,40.4403,40.4843,22.3009,22.3291,6.69236,48.7066,559.451,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:07,22.3222,22.3193,22.3008,40.4688,40.481,22.2865,22.3291,8.33354,47.3936,559.845,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:08,22.3354,22.3095,22.3016,40.454,40.4843,22.2938,22.3259,6.03588,45.096,562.11,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:09,22.3314,22.3193,22.3038,40.4374,40.4843,22.288,22.339,6.69236,44.1113,560.239,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:10,22.3374,22.3259,22.3098,40.4369,40.481,22.2942,22.3357,7.34883,49.0348,560.14,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:11,22.3334,22.3226,22.3088,40.4396,40.4843,22.2914,22.3357,5.05118,49.363,560.239,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:12,22.3281,22.3259,22.3102,40.4392,40.4843,22.2901,22.3324,7.34883,46.0807,560.14,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:13,22.345,22.3226,22.3169,40.4429,40.4843,22.2939,22.339,5.05118,43.4548,557.777,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:14,22.3339,22.3259,22.3033,40.4636,40.481,22.2934,22.3324,5.37941,45.7524,556.595,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:15,22.3468,22.3291,22.3185,40.437,40.481,22.2921,22.3291,6.36412,47.7219,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:16,22.3363,22.316,22.3071,40.4379,40.4777,22.2978,22.3324,6.69236,45.7524,557.875,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:17,22.3405,22.3127,22.3145,40.4386,40.481,22.2907,22.3291,6.69236,47.3936,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:18,22.3363,22.3291,22.3158,40.4282,40.4876,22.2874,22.3324,6.69236,46.0807,556.694,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:19,22.3267,22.316,22.3092,40.4384,40.4777,22.2853,22.3423,6.36412,46.0807,553.74,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:20,22.3461,22.3226,22.3196,40.4247,40.4876,22.2922,22.3291,7.02059,48.0501,556.201,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:21,22.3278,22.316,22.3101,40.4238,40.4843,22.2868,22.3226,7.02059,47.3936,556.595,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:22,22.3437,22.3127,22.3202,40.4351,40.4876,22.3087,22.3324,6.69236,44.7677,556.004,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:23,22.3409,22.4211,22.3221,40.4316,40.4876,22.3026,22.4178,7.02059,45.4242,555.512,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:24,22.3397,22.4145,22.3133,40.4469,40.4843,22.2998,22.4145,6.36412,47.3936,555.709,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:25,22.3332,22.4145,22.3194,40.4396,40.481,22.3079,22.4178,6.69236,48.7066,556.004,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:26,22.3397,22.4112,22.3192,40.4351,40.481,22.295,22.4178,8.33354,47.7219,556.595,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:27,22.3489,22.4145,22.3225,40.4137,40.4843,22.3069,22.4178,6.69236,47.7219,557.088,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:28,22.3467,22.4112,22.3256,40.4231,40.481,22.3173,22.4145,7.34883,45.4242,557.58,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:29,22.3487,22.4014,22.3312,40.4329,40.4876,22.3089,22.4145,6.69236,45.4242,557.974,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:30,22.3563,22.4014,22.3319,40.416,40.481,22.2943,22.4178,7.34883,48.3783,558.269,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:31,22.3456,22.4079,22.3242,40.4298,40.4843,22.3068,22.4145,6.03588,45.4242,559.352,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:32,22.3402,22.4145,22.325,40.4302,40.4745,22.3094,22.4112,5.70765,49.0348,559.451,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:33,22.3543,22.4014,22.323,40.4259,40.4843,22.3061,22.4145,8.33354,46.4089,559.845,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:34,22.3391,22.4178,22.3226,40.4234,40.4843,22.2991,22.4211,6.69236,48.3783,560.83,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:35,22.3488,22.4211,22.3237,40.4154,40.4843,22.302,22.4145,8.0053,48.0501,560.239,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:36,22.3448,22.4014,22.329,40.4338,40.4909,22.3018,22.4178,7.34883,47.7219,565.064,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:37,22.3503,22.3915,22.3296,40.4369,40.4843,22.2984,22.4178,7.34883,47.3936,561.42,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:38,22.3644,22.3981,22.3359,40.4239,40.481,22.3049,22.4145,7.34883,49.363,562.208,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:39,22.3574,22.4112,22.3305,40.4362,40.4843,22.3022,22.4145,5.37941,45.4242,562.307,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:40,22.359,22.4079,22.3323,40.4409,40.4843,22.3054,22.4178,6.69236,46.0807,562.897,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:41,22.352,22.4145,22.321,40.4261,40.481,22.3036,22.4145,7.34883,46.0807,562.307,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:42,22.3696,22.4178,22.3381,40.4399,40.481,22.3012,22.4145,4.72294,46.4089,562.011,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:43,22.3699,22.4014,22.3367,40.4478,40.4777,22.3206,22.4211,6.36412,45.4242,561.716,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:44,22.3861,22.4079,22.3458,40.4528,40.4876,22.3173,22.4145,6.36412,45.096,561.716,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:45,22.3941,22.4079,22.3472,40.4398,40.4843,22.3203,22.4178,5.05118,46.0807,561.716,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:46,22.3826,22.4079,22.3329,40.4596,40.481,22.3242,22.4112,6.03588,44.4395,561.125,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:47,22.3869,22.3981,22.3344,40.4478,40.481,22.3393,22.4112,6.69236,43.783,561.42,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:48,22.3881,22.4112,22.3451,40.4617,40.4876,22.3296,22.4178,6.03588,41.4854,561.125,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:49,22.3977,22.4112,22.3552,40.4633,40.481,22.3284,22.4145,4.72294,43.4548,564.571,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:50,22.4037,22.4211,22.3504,40.4562,40.4843,22.32,22.4211,6.03588,44.1113,560.337,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:51,22.3975,22.4375,22.3433,40.4434,40.4843,22.3365,22.4145,6.03588,43.1266,560.337,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:52,22.3992,22.4112,22.3463,40.4651,40.4777,22.3301,22.4211,6.36412,45.7524,560.534,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:53,22.4116,22.385,22.3525,40.4446,40.481,22.3363,22.4178,6.69236,46.0807,559.156,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:54,22.4095,22.4145,22.3598,40.4711,40.4876,22.3378,22.4244,6.03588,44.1113,560.83,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:55,22.4083,22.4079,22.3486,40.4612,40.4777,22.3369,22.4276,5.70765,46.0807,560.83,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:56,22.4208,22.3981,22.3659,40.4586,40.481,22.3472,22.4112,5.05118,46.7371,560.633,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:57,22.4168,22.4014,22.3609,40.4506,40.4843,22.3508,22.4178,6.03588,47.0654,560.042,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:58,22.4187,22.4079,22.3594,40.4785,40.4843,22.3364,22.4145,6.03588,49.6913,559.648,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:54:59,22.4178,22.4178,22.3654,40.4791,40.4843,22.3432,22.4145,5.05118,48.3783,559.648,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:00,22.4229,22.4047,22.3714,40.474,40.4777,22.352,22.4112,5.70765,47.3936,559.746,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:01,22.4235,22.4014,22.3693,40.4692,40.4843,22.3477,22.4145,5.70765,44.1113,559.451,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:02,22.4308,22.4112,22.3786,40.4668,40.481,22.3603,22.4244,0.784108,45.4242,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:03,22.4228,22.4276,22.366,40.4775,40.4843,22.3455,22.4178,5.70765,43.4548,559.549,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:04,22.4288,22.3915,22.381,40.4853,40.4777,22.3545,22.4276,5.37941,44.4395,559.746,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:05,22.417,22.4079,22.3819,40.4837,40.4843,22.3496,22.4145,5.37941,45.096,561.026,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:06,22.4121,22.4047,22.3799,40.4804,40.4843,22.3556,22.4178,6.03588,48.0501,561.125,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:07,22.4251,22.4145,22.389,40.4913,40.4876,22.3482,22.4178,5.37941,46.0807,561.223,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:08,22.4235,22.4112,22.3867,40.4751,40.481,22.3456,22.4047,17.5241,42.7983,560.83,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:09,22.4223,22.4145,22.3936,40.4874,40.481,22.3544,22.4047,5.05118,46.4089,559.549,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:10,22.4335,22.4211,22.3981,40.4956,40.481,22.3468,22.4112,6.69236,48.3783,560.731,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:11,22.4229,22.4079,22.3857,40.4745,40.481,22.352,22.4145,5.70765,45.7524,564.473,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:12,22.4317,22.4079,22.3949,40.4927,40.481,22.3448,22.4211,5.05118,44.4395,561.125,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:13,22.4239,22.4211,22.3991,40.4974,40.4843,22.3722,22.4211,6.03588,45.7524,556.989,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:14,22.4313,22.4112,22.4003,40.4934,40.481,22.3661,22.4244,6.03588,48.3783,560.534,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:15,22.4226,22.4112,22.4055,40.4959,40.4942,22.3536,22.4145,6.36412,48.3783,561.026,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:16,22.4092,22.4047,22.3904,40.5096,40.481,22.3691,22.4112,4.72294,44.1113,560.731,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:17,22.4196,22.4145,22.4035,40.5033,40.481,22.357,22.4112,7.34883,44.4395,560.731,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:18,22.4129,22.4276,22.3911,40.4982,40.4843,22.3719,22.4145,6.03588,45.7524,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:19,22.425,22.4014,22.391,40.5054,40.4843,22.3709,22.4145,6.03588,48.0501,560.83,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:20,22.4212,22.4047,22.4028,40.519,40.4843,22.3695,22.4145,5.37941,48.0501,561.42,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:21,22.4313,22.4014,22.4044,40.5116,40.481,22.3598,22.4211,5.70765,48.7066,560.731,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:22,22.4254,22.4014,22.3973,40.5135,40.4876,22.3623,22.4211,5.05118,44.1113,561.814,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:23,22.4325,22.4145,22.4093,40.4927,40.481,22.365,22.4211,4.06647,44.7677,559.845,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:24,22.423,22.4145,22.4021,40.5083,40.4843,22.3562,22.4178,4.3947,43.1266,559.746,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:25,22.4278,22.4145,22.4066,40.5069,40.4843,22.3559,22.4145,5.70765,43.783,559.254,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:26,22.4298,22.4211,22.4125,40.5138,40.4876,22.3578,22.4211,6.69236,42.7983,558.072,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:27,22.4181,22.4079,22.4096,40.497,40.4843,22.3556,22.4145,7.34883,43.1266,557.482,0.0,22.22222222222222,21.944444444444446
