TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 16:55:28,22.428,22.4112,22.4098,40.4985,40.4843,22.3596,22.4178,9.31824,42.4701,557.088,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:29,22.4135,22.4112,22.4082,40.526,40.4843,22.3635,22.4145,7.02059,44.1113,556.201,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:30,22.4307,22.4014,22.4034,40.5071,40.4777,22.358,22.4145,6.03588,44.4395,556.694,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:31,22.4204,22.4079,22.4133,40.5127,40.4843,22.3619,22.4178,6.69236,45.096,556.497,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:32,22.4305,22.4145,22.4147,40.5086,40.4843,22.3646,22.4145,4.72294,46.4089,556.792,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:33,22.4243,22.4408,22.4138,40.5123,40.481,22.3641,22.4112,7.67706,47.0654,556.694,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:34,22.4192,22.4014,22.4146,40.5061,40.4909,22.355,22.4112,5.37941,47.7219,556.891,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:35,22.4215,22.4112,22.4164,40.5032,40.4909,22.3502,22.4112,5.37941,48.7066,557.088,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:36,22.4173,22.4047,22.4113,40.5173,40.481,22.3478,22.4178,5.70765,47.3936,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:37,22.4181,22.4276,22.4148,40.5224,40.4876,22.3588,22.4211,5.70765,45.7524,556.398,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:38,22.419,22.4145,22.4206,40.52,40.4843,22.3401,22.4178,8.66177,45.7524,558.171,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:39,22.4211,22.4079,22.4167,40.507,40.4843,22.3412,22.4178,4.3947,45.096,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:40,22.4148,22.4933,22.4169,40.5302,40.4843,22.3589,22.4966,6.69236,45.4242,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:41,22.4277,22.4966,22.4194,40.5073,40.481,22.3381,22.5032,5.70765,44.1113,557.285,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:42,22.4175,22.5032,22.409,40.5332,40.4843,22.3482,22.4966,5.37941,44.4395,556.989,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:43,22.4324,22.4933,22.4154,40.5301,40.4974,22.3586,22.4999,6.36412,44.7677,554.429,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:44,22.4159,22.49,22.42,40.5181,40.481,22.3464,22.4966,5.70765,45.7524,556.694,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:45,22.4129,22.4966,22.4156,40.5043,40.4777,22.3478,22.5032,5.70765,46.7371,559.746,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:46,22.4322,22.4966,22.4232,40.5095,40.4843,22.3457,22.4999,1.44058,46.4089,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:47,22.4298,22.4867,22.4279,40.5075,40.4777,22.3552,22.4966,7.02059,47.3936,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:48,22.4315,22.467,22.4324,40.5273,40.4843,22.3498,22.4966,5.37941,46.0807,557.186,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:49,22.4176,22.4835,22.4206,40.5274,40.4843,22.3457,22.4999,5.70765,47.3936,556.792,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:50,22.4281,22.4867,22.432,40.5126,40.481,22.3557,22.4999,7.02059,48.7066,556.891,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:51,22.4345,22.5032,22.4287,40.513,40.4843,22.3468,22.4999,5.05118,47.7219,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:52,22.4323,22.4966,22.4231,40.5182,40.4909,22.3578,22.513,6.36412,47.0654,557.186,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:53,22.4335,22.4933,22.4227,40.5166,40.481,22.3531,22.4933,6.69236,46.4089,557.58,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:54,22.4233,22.4966,22.4258,40.5083,40.4843,22.3579,22.4966,6.69236,46.7371,557.088,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:55,22.442,22.4835,22.433,40.5163,40.4777,22.3569,22.4999,4.3947,45.096,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:56,22.4369,22.4867,22.4257,40.5052,40.4843,22.3636,22.5064,6.69236,45.7524,557.875,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:57,22.449,22.4933,22.4343,40.5122,40.481,22.3599,22.4999,5.05118,45.4242,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:58,22.4461,22.49,22.4318,40.5028,40.4876,22.37,22.4999,3.08176,45.7524,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:55:59,22.4546,22.4966,22.4174,40.5009,40.4777,22.3665,22.4999,6.69236,45.096,559.254,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:00,22.4609,22.4867,22.4393,40.509,40.4679,22.367,22.5032,7.02059,42.1418,559.451,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:01,22.4575,22.49,22.4297,40.5123,40.4843,22.3617,22.4999,7.34883,46.7371,559.254,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:02,22.4687,22.4933,22.4388,40.49,40.4843,22.38,22.4999,8.33354,44.7677,559.156,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:03,22.4687,22.4835,22.4361,40.4984,40.4843,22.388,22.4999,7.67706,47.0654,560.534,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:04,22.4761,22.5196,22.4345,40.5143,40.4876,22.3732,22.4933,6.69236,48.7066,558.565,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:05,22.4731,22.5097,22.4331,40.5182,40.481,22.3844,22.4999,8.33354,49.363,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:06,22.4712,22.4736,22.4331,40.5077,40.481,22.375,22.4999,7.02059,47.0654,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:07,22.4888,22.4933,22.4444,40.5006,40.4777,22.3874,22.4966,6.03588,46.0807,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:08,22.4889,22.4867,22.4469,40.4916,40.4843,22.3834,22.4999,5.70765,45.4242,559.451,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:09,22.4994,22.4835,22.4481,40.5111,40.481,22.3898,22.5064,5.37941,46.0807,559.254,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:10,22.4932,22.49,22.4442,40.5102,40.4777,22.3664,22.5032,6.36412,47.7219,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:11,22.5036,22.4933,22.4546,40.5049,40.4777,22.3842,22.4933,4.72294,44.7677,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:12,22.5044,22.4999,22.4585,40.5267,40.4843,22.3815,22.4999,6.69236,48.7066,558.269,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:13,22.5122,22.4966,22.4487,40.5014,40.481,22.3832,22.4999,7.34883,47.3936,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:14,22.5046,22.4933,22.4529,40.512,40.481,22.3836,22.5032,6.36412,48.0501,558.762,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:15,22.5103,22.49,22.4618,40.5107,40.4745,22.392,22.4933,8.0053,47.0654,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:16,22.5081,22.49,22.458,40.4995,40.4745,22.3793,22.4999,7.67706,45.7524,559.746,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:17,22.5209,22.4966,22.4528,40.5038,40.4777,22.3797,22.4999,13.5853,44.1113,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:18,22.5241,22.4933,22.4731,40.5177,40.4843,22.3855,22.5064,6.69236,48.0501,558.86,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:19,22.5126,22.4966,22.4639,40.5223,40.4909,22.3829,22.4999,6.03588,46.7371,559.943,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:20,22.5288,22.4933,22.4714,40.4949,40.4876,22.3982,22.4933,6.03588,48.7066,560.337,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:21,22.5198,22.4736,22.4807,40.524,40.481,22.3755,22.4933,4.3947,48.7066,560.042,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:22,22.5352,22.5163,22.4828,40.4983,40.4843,22.3808,22.4999,7.67706,46.7371,559.845,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:23,22.5348,22.4835,22.4806,40.507,40.481,22.3944,22.5097,7.02059,46.7371,560.534,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:24,22.5381,22.4867,22.4912,40.4909,40.4843,22.3774,22.5064,6.69236,44.1113,560.633,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:25,22.523,22.4933,22.48,40.487,40.4843,22.3999,22.4966,7.67706,45.096,561.026,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:26,22.54,22.4933,22.4991,40.4942,40.481,22.3862,22.4966,7.02059,48.0501,561.716,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:27,22.5307,22.4933,22.496,40.484,40.4876,22.3911,22.4999,6.03588,47.0654,563.981,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:28,22.5209,22.4999,22.4876,40.4803,40.4843,22.383,22.4999,3.41,47.3936,562.799,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:29,22.5204,22.4933,22.4873,40.4713,40.4843,22.3974,22.4999,4.72294,48.0501,562.996,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:30,22.5178,22.4966,22.4906,40.484,40.4712,22.3768,22.4999,6.36412,48.7066,563.094,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:31,22.5248,22.4933,22.502,40.4817,40.481,22.3925,22.5032,6.69236,48.3783,563.094,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:32,22.5256,22.4835,22.5076,40.4806,40.4777,22.385,22.5064,5.37941,46.0807,562.897,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:33,22.5241,22.4835,22.503,40.4804,40.4777,22.4005,22.4999,8.33354,45.4242,562.7,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:34,22.5227,22.4867,22.503,40.4652,40.4843,22.4003,22.5032,6.03588,46.0807,561.814,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:35,22.5188,22.4802,22.5029,40.4764,40.4843,22.3916,22.5032,5.05118,45.7524,561.814,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:36,22.5053,22.5196,22.4975,40.4629,40.4843,22.3964,22.5032,6.36412,45.4242,562.11,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:37,22.5235,22.4999,22.5088,40.4922,40.4843,22.3913,22.49,7.02059,45.4242,561.814,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:38,22.5221,22.4933,22.5138,40.4759,40.481,22.3897,22.5261,7.67706,46.7371,561.42,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:39,22.5123,22.4966,22.5022,40.4785,40.4843,22.3843,22.4999,5.70765,44.7677,560.928,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:40,22.5174,22.49,22.5107,40.4795,40.4777,22.3885,22.5032,6.03588,46.0807,560.534,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:41,22.5132,22.49,22.5116,40.4776,40.4843,22.4011,22.4999,6.69236,43.4548,558.86,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:42,22.5362,22.4867,22.5139,40.4581,40.4777,22.3841,22.4933,6.36412,45.096,559.451,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:43,22.5172,22.5032,22.5126,40.4807,40.4777,22.3801,22.4999,5.37941,43.4548,558.959,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:44,22.5231,22.4933,22.5201,40.4684,40.4909,22.3887,22.4999,7.02059,44.7677,559.057,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:45,22.5174,22.4933,22.5147,40.4653,40.4745,22.3906,22.4966,6.03588,46.4089,559.352,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:46,22.5081,22.4802,22.518,40.47,40.4843,22.3916,22.4999,5.70765,45.4242,558.663,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:47,22.518,22.4835,22.5224,40.4872,40.504,22.3873,22.4933,8.33354,43.783,558.466,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:48,22.5235,22.5032,22.5026,40.4702,40.481,22.3825,22.4966,5.37941,44.1113,556.694,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:49,22.519,22.5032,22.5112,40.4731,40.4843,22.3951,22.5032,5.70765,44.1113,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:50,22.5196,22.4999,22.5228,40.4784,40.481,22.3908,22.4999,6.69236,47.0654,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:51,22.5299,22.49,22.5189,40.4615,40.4843,22.3975,22.4999,5.05118,46.7371,556.989,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:52,22.5245,22.49,22.5247,40.4702,40.4777,22.3952,22.4999,7.02059,46.0807,557.777,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:53,22.5329,22.49,22.5198,40.4851,40.4876,22.4029,22.4999,6.69236,47.3936,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:54,22.5221,22.4966,22.5193,40.4911,40.4843,22.4052,22.4999,3.73823,47.0654,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:55,22.531,22.4966,22.5246,40.4907,40.4843,22.4051,22.4999,6.03588,47.3936,557.482,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:56,22.5303,22.5032,22.5188,40.5023,40.481,22.3956,22.4966,6.03588,46.4089,557.974,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:57,22.5295,22.4933,22.5201,40.486,40.4843,22.4058,22.5064,6.03588,44.7677,557.383,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:58,22.5222,22.49,22.5321,40.496,40.4843,22.4056,22.5032,6.69236,44.7677,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:56:59,22.5388,22.5754,22.5291,40.4841,40.481,22.4215,22.5754,6.36412,41.8136,558.368,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:57:00,22.5308,22.5721,22.5246,40.5016,40.4909,22.4169,22.5787,5.37941,44.7677,558.565,0.0,22.22222222222222,21.944444444444446
2024-06-06 16:57:01,22.5324,22.5754,22.5237,40.4929,40.4777,22.4017,22.5754,6.69236,45.4242,559.156,0.0,22.22222222222222,21.944814814814816
2024-06-06 16:57:02,22.5222,22.5819,22.5206,40.5099,40.4843,22.4125,22.5787,7.34883,45.7524,556.891,0.0,22.22222222222222,21.94518518518519
2024-06-06 16:57:03,22.5264,22.5787,22.5216,40.4806,40.4745,22.4036,22.5787,8.66177,46.7371,558.368,0.0,22.22222222222222,21.945555555555558
2024-06-06 16:57:04,22.5269,22.5819,22.5397,40.4906,40.4843,22.4127,22.5787,6.69236,46.0807,558.269,0.0,22.22222222222222,21.945925925925927
2024-06-06 16:57:05,22.5235,22.5787,22.5233,40.5114,40.4745,22.4098,22.5819,5.70765,48.0501,558.072,0.0,22.22222222222222,21.9462962962963
2024-06-06 16:57:06,22.5282,22.5852,22.5358,40.4947,40.4777,22.4045,22.5721,7.34883,47.0654,560.83,0.0,22.22222222222222,21.94666666666667
2024-06-06 16:57:07,22.5357,22.5984,22.5362,40.5243,40.481,22.3981,22.5721,5.37941,45.4242,557.875,0.0,22.22222222222222,21.94703703703704
2024-06-06 16:57:08,22.5292,22.5787,22.5276,40.5026,40.481,22.4087,22.5721,6.03588,44.4395,558.368,0.0,22.22222222222222,21.94740740740741
2024-06-06 16:57:09,22.5305,22.5721,22.5241,40.511,40.4843,22.4065,22.5754,3.73823,43.783,558.762,0.0,22.22222222222222,21.94777777777778
2024-06-06 16:57:10,22.5377,22.5721,22.5313,40.5046,40.481,22.4156,22.5721,3.73823,46.0807,558.368,0.0,22.22222222222222,21.94814814814815
2024-06-06 16:57:11,22.5249,22.5688,22.5233,40.5063,40.4843,22.4005,22.5787,5.37941,46.7371,558.269,0.0,22.22222222222222,21.94851851851852
2024-06-06 16:57:12,22.5432,22.5754,22.5368,40.4987,40.481,22.4181,22.5787,7.67706,47.3936,558.171,0.0,22.22222222222222,21.94888888888889
2024-06-06 16:57:13,22.5475,22.5721,22.5433,40.5298,40.481,22.392,22.5819,6.69236,47.3936,558.171,0.0,22.22222222222222,21.94925925925926
2024-06-06 16:57:14,22.5387,22.5721,22.5364,40.5053,40.4777,22.3986,22.5787,5.70765,44.4395,558.269,0.0,22.22222222222222,21.94962962962963
2024-06-06 16:57:15,22.549,22.5688,22.5352,40.5219,40.4909,22.4082,22.5852,4.3947,44.4395,558.663,0.0,22.22222222222222,21.950000000000003
2024-06-06 16:57:16,22.562,22.5721,22.5433,40.5187,40.4777,22.4076,22.5787,3.41,42.7983,555.807,0.0,22.22222222222222,21.950370370370372
2024-06-06 16:57:17,22.5531,22.5787,22.5285,40.5325,40.4843,22.4062,22.5852,3.73823,45.4242,559.254,0.0,22.22222222222222,21.95074074074074
2024-06-06 16:57:18,22.5508,22.5918,22.5373,40.5136,40.4843,22.4037,22.5787,6.03588,46.4089,562.307,0.0,22.22222222222222,21.951111111111114
2024-06-06 16:57:19,22.5727,22.5655,22.5472,40.5202,40.481,22.3913,22.5754,7.34883,46.4089,558.269,0.0,22.22222222222222,21.951481481481483
2024-06-06 16:57:20,22.5606,22.5622,22.5349,40.5076,40.4843,22.4061,22.5787,5.05118,46.0807,557.088,0.0,22.22222222222222,21.951851851851853
2024-06-06 16:57:21,22.5671,22.5721,22.5471,40.5194,40.4777,22.4072,22.5819,6.03588,46.7371,558.368,0.0,22.22222222222222,21.952222222222225
2024-06-06 16:57:22,22.5727,22.5688,22.5423,40.5143,40.4777,22.3967,22.5819,6.36412,47.3936,561.322,0.0,22.22222222222222,21.952592592592595
2024-06-06 16:57:23,22.5727,22.5688,22.5485,40.5183,40.4843,22.4004,22.5754,3.08176,47.7219,557.875,0.0,22.22222222222222,21.952962962962964
2024-06-06 16:57:24,22.5858,22.5721,22.5531,40.5127,40.481,22.4071,22.5754,4.72294,46.7371,556.3,0.0,22.22222222222222,21.953333333333337
2024-06-06 16:57:25,22.5873,22.5754,22.5482,40.5032,40.481,22.4015,22.5787,6.69236,47.0654,557.58,0.0,22.22222222222222,21.953703703703706
2024-06-06 16:57:26,22.5928,22.5754,22.5652,40.5199,40.4777,22.4043,22.5787,9.31824,46.4089,562.208,0.0,22.22222222222222,21.954074074074075
2024-06-06 16:57:27,22.5964,22.5754,22.562,40.4934,40.4843,22.4087,22.5787,5.37941,46.7371,558.466,0.0,22.22222222222222,21.954444444444448
2024-06-06 16:57:28,22.5891,22.5688,22.5546,40.5216,40.481,22.4138,22.5787,5.37941,43.4548,558.663,0.0,22.22222222222222,21.954814814814817
2024-06-06 16:57:29,22.5929,22.5721,22.5525,40.5181,40.481,22.4128,22.5819,7.67706,46.7371,559.156,0.0,22.22222222222222,21.955185185185186
2024-06-06 16:57:30,22.5928,22.5721,22.5487,40.5132,40.4777,22.4185,22.5787,5.37941,47.7219,559.352,0.0,22.22222222222222,21.955555555555556
2024-06-06 16:57:31,22.5945,22.5655,22.5674,40.5192,40.4712,22.4047,22.5754,8.33354,46.4089,556.103,0.0,22.22222222222222,21.95592592592593
2024-06-06 16:57:32,22.5957,22.5754,22.5736,40.5157,40.4876,22.4151,22.5754,6.36412,46.0807,559.451,0.0,22.22222222222222,21.956296296296298
2024-06-06 16:57:33,22.5874,22.5655,22.5658,40.5005,40.481,22.4151,22.5754,4.72294,45.7524,559.451,0.0,22.22222222222222,21.956666666666667
2024-06-06 16:57:34,22.5907,22.5787,22.5758,40.5098,40.481,22.4208,22.5754,7.02059,44.4395,559.845,0.0,22.22222222222222,21.95703703703704
2024-06-06 16:57:35,22.5804,22.5655,22.5655,40.521,40.4777,22.41,22.5819,6.36412,45.096,559.943,0.0,22.22222222222222,21.95740740740741
2024-06-06 16:57:36,22.5929,22.5721,22.5784,40.5119,40.4777,22.4092,22.5852,5.37941,46.0807,558.959,0.0,22.22222222222222,21.95777777777778
2024-06-06 16:57:37,22.5926,22.5721,22.5921,40.5222,40.4843,22.4244,22.5721,4.72294,47.7219,561.223,0.0,22.22222222222222,21.95814814814815
2024-06-06 16:57:38,22.5926,22.5655,22.574,40.5238,40.4843,22.4185,22.5918,6.03588,47.3936,559.845,0.0,22.22222222222222,21.95851851851852
2024-06-06 16:57:39,22.5688,22.5721,22.5715,40.5285,40.4876,22.4192,22.5852,7.67706,47.0654,559.648,0.0,22.22222222222222,21.95888888888889
2024-06-06 16:57:40,22.5801,22.5754,22.5688,40.5131,40.4843,22.4318,22.5754,7.02059,44.1113,558.959,0.0,22.22222222222222,21.959259259259262
2024-06-06 16:57:41,22.5877,22.5721,22.5852,40.5179,40.4876,22.4219,22.5787,8.0053,45.4242,554.823,0.0,22.22222222222222,21.95962962962963
2024-06-06 16:57:42,22.5767,22.5754,22.5737,40.5217,40.4909,22.4133,22.5787,6.36412,47.7219,558.072,0.0,22.22222222222222,21.96
2024-06-06 16:57:43,22.5703,22.5655,22.5719,40.5093,40.481,22.4227,22.5819,5.70765,49.0348,561.913,0.0,22.22222222222222,21.960370370370374
2024-06-06 16:57:44,22.5803,22.5721,22.5783,40.5104,40.4843,22.4214,22.5787,6.03588,48.7066,557.383,0.0,22.22222222222222,21.960740740740743
2024-06-06 16:57:45,22.574,22.5787,22.5731,40.514,40.4745,22.4208,22.5721,8.0053,45.4242,557.088,0.0,22.22222222222222,21.961111111111112
2024-06-06 16:57:46,22.5844,22.5688,22.5794,40.5253,40.4843,22.4248,22.5787,7.02059,43.783,556.103,0.0,22.22222222222222,21.961481481481485
2024-06-06 16:57:47,22.5922,22.5754,22.5888,40.5156,40.481,22.4327,22.5787,5.05118,45.4242,555.807,0.0,22.22222222222222,21.961851851851854
2024-06-06 16:57:48,22.5921,22.5819,22.5951,40.5162,40.4843,22.4372,22.5819,7.02059,45.096,554.823,0.0,22.22222222222222,21.962222222222223
2024-06-06 16:57:49,22.5803,22.5787,22.5837,40.5166,40.4843,22.437,22.5754,6.69236,48.3783,553.937,0.0,22.22222222222222,21.962592592592596
2024-06-06 16:57:50,22.5757,22.5754,22.5825,40.5023,40.481,22.4413,22.5721,6.03588,48.7066,550.687,0.0,22.22222222222222,21.962962962962965
2024-06-06 16:57:51,22.577,22.559,22.5862,40.5022,40.4876,22.4343,22.5852,6.03588,48.0501,553.149,0.0,22.22222222222222,21.963333333333335
2024-06-06 16:57:52,22.5636,22.5688,22.568,40.5206,40.4843,22.4409,22.5852,7.34883,49.0348,552.755,0.0,22.22222222222222,21.963703703703704
2024-06-06 16:57:53,22.577,22.5688,22.5823,40.5105,40.4777,22.4369,22.5787,6.36412,48.3783,548.915,0.0,22.22222222222222,21.964074074074077
2024-06-06 16:57:54,22.5834,22.5655,22.5876,40.5142,40.481,22.4324,22.5787,6.69236,47.3936,552.263,0.0,22.22222222222222,21.964444444444446
2024-06-06 16:57:55,22.5762,22.5622,22.6031,40.5028,40.4777,22.4352,22.5787,7.02059,48.0501,551.77,0.0,22.22222222222222,21.964814814814815
2024-06-06 16:57:56,22.582,22.5688,22.5981,40.4993,40.4843,22.4388,22.5819,6.36412,48.0501,551.573,0.0,22.22222222222222,21.965185185185188
2024-06-06 16:57:57,22.5883,22.5754,22.5961,40.4921,40.4843,22.4375,22.5787,4.72294,48.0501,551.869,0.0,22.22222222222222,21.965555555555557
2024-06-06 16:57:58,22.5806,22.5787,22.5937,40.4976,40.4843,22.4349,22.5819,4.06647,47.0654,552.164,0.0,22.22222222222222,21.965925925925927
2024-06-06 16:57:59,22.5883,22.5622,22.5906,40.5116,40.4876,22.4395,22.5852,5.37941,47.3936,553.74,0.0,22.22222222222222,21.9662962962963
2024-06-06 16:58:00,22.5703,22.5622,22.5855,40.4876,40.4876,22.4413,22.5852,4.72294,41.1571,554.33,0.0,22.22222222222222,21.96666666666667
2024-06-06 16:58:01,22.5694,22.5852,22.585,40.4837,40.481,22.4525,22.5754,4.72294,44.7677,554.626,0.0,22.22222222222222,21.967037037037038
2024-06-06 16:58:02,22.5826,22.5688,22.5999,40.4701,40.4843,22.4351,22.5787,5.05118,44.4395,555.118,0.0,22.22222222222222,21.96740740740741
2024-06-06 16:58:03,22.5843,22.5754,22.5994,40.4823,40.4777,22.4468,22.5819,6.36412,44.1113,556.201,0.0,22.22222222222222,21.96777777777778
2024-06-06 16:58:04,22.577,22.5524,22.5908,40.4563,40.4777,22.4446,22.5721,5.37941,44.1113,557.285,0.0,22.22222222222222,21.96814814814815
2024-06-06 16:58:05,22.5809,22.5787,22.5901,40.4738,40.4777,22.4386,22.5852,5.70765,44.4395,558.171,0.0,22.22222222222222,21.968518518518522
2024-06-06 16:58:06,22.5978,22.5754,22.596,40.4587,40.481,22.4427,22.5754,7.02059,44.1113,558.762,0.0,22.22222222222222,21.96888888888889
2024-06-06 16:58:07,22.5877,22.5721,22.5941,40.4702,40.481,22.4476,22.5787,4.3947,43.783,559.746,0.0,22.22222222222222,21.96925925925926
2024-06-06 16:58:08,22.5804,22.5754,22.5974,40.4464,40.4843,22.445,22.5754,5.70765,44.4395,560.042,0.0,22.22222222222222,21.969629629629633
2024-06-06 16:58:09,22.5876,22.5852,22.5965,40.4467,40.4876,22.4415,22.5721,6.03588,46.7371,560.337,0.0,22.22222222222222,21.970000000000002
2024-06-06 16:58:10,22.5941,22.5688,22.6015,40.4521,40.4777,22.4451,22.5819,6.69236,48.0501,558.762,0.0,22.22222222222222,21.97037037037037
2024-06-06 16:58:11,22.5918,22.5655,22.5975,40.4245,40.4843,22.4354,22.5787,4.3947,46.7371,562.307,0.0,22.22222222222222,21.97074074074074
2024-06-06 16:58:12,22.595,22.5688,22.5995,40.4271,40.4876,22.4558,22.5787,7.02059,48.0501,558.565,0.0,22.22222222222222,21.971111111111114
2024-06-06 16:58:13,22.5947,22.5721,22.5977,40.4148,40.4843,22.4492,22.5819,4.72294,47.0654,558.663,0.0,22.22222222222222,21.971481481481483
2024-06-06 16:58:14,22.6014,22.5721,22.6078,40.3983,40.4876,22.4475,22.5787,5.70765,46.0807,558.663,0.0,22.22222222222222,21.971851851851852
2024-06-06 16:58:15,22.5974,22.5787,22.5972,40.3982,40.4777,22.4434,22.5754,5.05118,44.1113,558.171,0.0,22.22222222222222,21.972222222222225
2024-06-06 16:58:16,22.587,22.5819,22.5937,40.4069,40.4843,22.4495,22.5852,5.05118,42.7983,557.678,0.0,22.22222222222222,21.972592592592594
2024-06-06 16:58:17,22.5927,22.5458,22.5975,40.3806,40.481,22.4432,22.5754,6.03588,43.1266,557.482,0.0,22.22222222222222,21.972962962962963
2024-06-06 16:58:18,22.5922,22.6443,22.6051,40.3767,40.481,22.4443,22.664,5.70765,46.7371,556.103,0.0,22.22222222222222,21.973333333333336
2024-06-06 16:58:19,22.5927,22.664,22.6003,40.363,40.4876,22.4425,22.6706,6.69236,46.7371,556.694,0.0,22.22222222222222,21.973703703703706
2024-06-06 16:58:20,22.5986,22.6542,22.6034,40.357,40.481,22.4432,22.6509,5.37941,46.7371,556.595,0.0,22.22222222222222,21.974074074074075
2024-06-06 16:58:21,22.5942,22.6607,22.6034,40.3338,40.4843,22.4373,22.664,4.3947,47.7219,556.595,0.0,22.22222222222222,21.974444444444448
2024-06-06 16:58:22,22.599,22.6542,22.6079,40.3515,40.4777,22.4427,22.6575,6.36412,48.0501,557.875,0.0,22.22222222222222,21.974814814814817
2024-06-06 16:58:23,22.5921,22.6509,22.6071,40.3402,40.4876,22.4292,22.664,6.69236,46.0807,558.072,0.0,22.22222222222222,21.975185185185186
2024-06-06 16:58:24,22.5905,22.6378,22.6022,40.3345,40.4712,22.4349,22.6607,6.69236,48.0501,558.171,0.0,22.22222222222222,21.97555555555556
2024-06-06 16:58:25,22.5954,22.6542,22.5883,40.3259,40.481,22.4253,22.6542,5.37941,47.0654,557.875,0.0,22.22222222222222,21.975925925925928
2024-06-06 16:58:26,22.6103,22.6443,22.6078,40.3451,40.4876,22.4204,22.6575,5.37941,48.0501,558.368,0.0,22.22222222222222,21.976296296296297
2024-06-06 16:58:27,22.5952,22.641,22.609,40.3232,40.4843,22.4559,22.6575,6.36412,47.7219,558.565,0.0,22.22222222222222,21.97666666666667
2024-06-06 16:58:28,22.5975,22.6509,22.6074,40.3259,40.4777,22.4535,22.6607,6.69236,47.0654,557.875,0.0,22.22222222222222,21.97703703703704
2024-06-06 16:58:29,22.6025,22.6443,22.6,40.3343,40.4843,22.4461,22.6607,6.03588,45.4242,557.678,0.0,22.22222222222222,21.97740740740741
2024-06-06 16:58:30,22.5985,22.6509,22.6057,40.3267,40.4777,22.4495,22.664,8.0053,45.7524,557.678,0.0,22.22222222222222,21.977777777777778
2024-06-06 16:58:31,22.6059,22.6476,22.6183,40.3372,40.481,22.4554,22.6575,5.05118,43.4548,558.663,0.0,22.22222222222222,21.97814814814815
2024-06-06 16:58:32,22.6142,22.6772,22.6225,40.3164,40.4712,22.4523,22.6575,6.69236,45.7524,558.466,0.0,22.22222222222222,21.97851851851852
2024-06-06 16:58:33,22.5931,22.6378,22.612,40.3247,40.481,22.4574,22.6607,7.02059,46.0807,558.368,0.0,22.22222222222222,21.97888888888889
2024-06-06 16:58:34,22.6152,22.6378,22.6163,40.3223,40.481,22.4549,22.664,5.70765,45.096,558.368,0.0,22.22222222222222,21.979259259259262
2024-06-06 16:58:35,22.6113,22.6542,22.615,40.3442,40.4843,22.4506,22.6575,8.33354,45.4242,557.777,0.0,22.22222222222222,21.97962962962963
2024-06-06 16:58:36,22.6211,22.6509,22.6158,40.3172,40.4843,22.4585,22.664,5.37941,45.7524,557.58,0.0,22.22222222222222,21.98
2024-06-06 16:58:37,22.62,22.6542,22.6203,40.3315,40.4843,22.4658,22.6739,8.33354,45.7524,557.678,0.0,22.22222222222222,21.980370370370373
2024-06-06 16:58:38,22.6182,22.6542,22.6212,40.3255,40.481,22.4716,22.6673,6.69236,49.6913,558.663,0.0,22.22222222222222,21.980740740740742
2024-06-06 16:58:39,22.6338,22.6443,22.6184,40.3265,40.481,22.4685,22.6607,7.34883,47.3936,559.254,0.0,22.22222222222222,21.98111111111111
2024-06-06 16:58:40,22.6198,22.6575,22.5994,40.3437,40.4876,22.4731,22.6509,7.02059,48.0501,559.845,0.0,22.22222222222222,21.981481481481485
2024-06-06 16:58:41,22.6211,22.641,22.6158,40.3242,40.4777,22.4863,22.6607,5.37941,48.7066,560.928,0.0,22.22222222222222,21.981851851851854
2024-06-06 16:58:42,22.6386,22.6443,22.6163,40.3467,40.4843,22.4795,22.664,7.67706,48.7066,561.716,0.0,22.22222222222222,21.982222222222223
2024-06-06 16:58:43,22.6364,22.6509,22.6268,40.3485,40.4876,22.4675,22.6542,6.03588,47.0654,561.814,0.0,22.22222222222222,21.982592592592596
2024-06-06 16:58:44,22.6369,22.6509,22.6311,40.3341,40.4876,22.4727,22.6542,5.37941,47.3936,561.42,0.0,22.22222222222222,21.982962962962965
2024-06-06 16:58:45,22.6446,22.6476,22.6251,40.3337,40.481,22.4654,22.6542,5.05118,44.1113,559.845,0.0,22.22222222222222,21.983333333333334
2024-06-06 16:58:46,22.6442,22.6509,22.6281,40.345,40.4843,22.4681,22.6607,7.34883,45.7524,561.716,0.0,22.22222222222222,21.983703703703707
2024-06-06 16:58:47,22.6467,22.6542,22.6356,40.3395,40.4876,22.464,22.6607,14.8983,47.0654,561.814,0.0,22.22222222222222,21.984074074074076
2024-06-06 16:58:48,22.6525,22.641,22.6341,40.3555,40.481,22.4664,22.6575,7.02059,47.7219,559.746,0.0,22.22222222222222,21.984444444444446
2024-06-06 16:58:49,22.6585,22.6575,22.6382,40.3675,40.4843,22.476,22.6575,6.36412,45.096,561.125,0.0,22.22222222222222,21.98481481481482
2024-06-06 16:58:50,22.6648,22.6246,22.6345,40.3404,40.4843,22.4621,22.6673,6.03588,43.4548,560.633,0.0,22.22222222222222,21.985185185185188
2024-06-06 16:58:51,22.6582,22.6575,22.627,40.3653,40.4745,22.4844,22.6739,3.73823,43.783,559.648,0.0,22.22222222222222,21.985555555555557
2024-06-06 16:58:52,22.6609,22.6443,22.6383,40.3951,40.4843,22.4958,22.6706,6.03588,47.0654,559.156,0.0,22.22222222222222,21.985925925925926
2024-06-06 16:58:53,22.6636,22.6476,22.6425,40.3871,40.4843,22.477,22.664,4.3947,47.7219,558.86,0.0,22.22222222222222,21.9862962962963
2024-06-06 16:58:54,22.6671,22.6575,22.6462,40.3729,40.4876,22.4797,22.6542,4.3947,45.4242,558.663,0.0,22.22222222222222,21.986666666666668
2024-06-06 16:58:55,22.6531,22.6476,22.6504,40.3758,40.4843,22.4812,22.664,4.06647,45.096,559.352,0.0,22.22222222222222,21.987037037037037
2024-06-06 16:58:56,22.667,22.6575,22.6521,40.3829,40.4777,22.4779,22.6607,5.05118,45.096,559.352,0.0,22.22222222222222,21.98740740740741
2024-06-06 16:58:57,22.6693,22.6476,22.6468,40.3909,40.4843,22.4815,22.6575,6.69236,45.4242,559.845,0.0,22.22222222222222,21.98777777777778
2024-06-06 16:58:58,22.6514,22.6476,22.6383,40.4068,40.481,22.4841,22.6607,6.03588,47.3936,559.254,0.0,22.22222222222222,21.98814814814815
2024-06-06 16:58:59,22.6509,22.6575,22.6571,40.395,40.4876,22.481,22.6607,4.72294,48.7066,560.534,0.0,22.22222222222222,21.98851851851852
2024-06-06 16:59:00,22.6533,22.6476,22.6473,40.4011,40.4777,22.4824,22.6575,6.69236,46.0807,560.83,0.0,22.22222222222222,21.98888888888889
2024-06-06 16:59:01,22.6591,22.6542,22.6524,40.4173,40.4843,22.4786,22.6575,5.70765,47.3936,560.534,0.0,22.22222222222222,21.98925925925926
2024-06-06 16:59:02,22.6483,22.6542,22.6394,40.4089,40.4843,22.4793,22.6575,6.69236,47.7219,561.223,0.0,22.22222222222222,21.989629629629633
2024-06-06 16:59:03,22.6534,22.6575,22.6488,40.4193,40.4777,22.4758,22.664,6.36412,44.1113,561.519,0.0,22.22222222222222,21.990000000000002
2024-06-06 16:59:04,22.6514,22.6575,22.6544,40.4244,40.4777,22.4752,22.664,5.37941,44.1113,561.716,0.0,22.22222222222222,21.99037037037037
2024-06-06 16:59:05,22.6504,22.6378,22.6619,40.4174,40.4843,22.4908,22.6575,5.05118,44.4395,561.617,0.0,22.22222222222222,21.990740740740744
2024-06-06 16:59:06,22.6601,22.6476,22.6599,40.4345,40.481,22.4786,22.6575,5.37941,45.4242,561.716,0.0,22.22222222222222,21.991111111111113
2024-06-06 16:59:07,22.6449,22.6476,22.6525,40.4325,40.4843,22.493,22.6575,8.0053,44.4395,560.14,0.0,22.22222222222222,21.991481481481483
2024-06-06 16:59:08,22.6447,22.6476,22.6569,40.4465,40.4843,22.4749,22.6706,4.3947,44.1113,560.534,0.0,22.22222222222222,21.991851851851855
2024-06-06 16:59:09,22.6592,22.6476,22.6643,40.4465,40.4843,22.4995,22.6476,6.03588,43.783,559.943,0.0,22.22222222222222,21.992222222222225
2024-06-06 16:59:10,22.6553,22.6443,22.6541,40.4596,40.4843,22.4947,22.6542,6.36412,46.7371,559.057,0.0,22.22222222222222,21.992592592592594
2024-06-06 16:59:11,22.655,22.6542,22.6649,40.4495,40.4843,22.4961,22.6542,7.02059,46.7371,560.633,0.0,22.22222222222222,21.992962962962963
2024-06-06 16:59:12,22.6487,22.6542,22.6655,40.4596,40.4745,22.4967,22.6575,7.02059,49.363,557.875,0.0,22.22222222222222,21.993333333333336
2024-06-06 16:59:13,22.6473,22.6542,22.6581,40.4502,40.4843,22.4932,22.664,5.70765,48.0501,558.466,0.0,22.22222222222222,21.993703703703705
2024-06-06 16:59:14,22.6453,22.6509,22.6577,40.4573,40.4843,22.4993,22.664,8.33354,48.7066,556.103,0.0,22.22222222222222,21.994074074074074
2024-06-06 16:59:15,22.6536,22.6443,22.6743,40.4624,40.481,22.501,22.6607,6.69236,47.0654,558.565,0.0,22.22222222222222,21.994444444444447
2024-06-06 16:59:16,22.6588,22.6509,22.6859,40.4449,40.4843,22.5056,22.6575,4.72294,47.0654,558.466,0.0,22.22222222222222,21.994814814814816
2024-06-06 16:59:17,22.6474,22.6607,22.664,40.4415,40.481,22.5016,22.6575,8.0053,44.7677,559.352,0.0,22.22222222222222,21.995185185185186
2024-06-06 16:59:18,22.6489,22.641,22.6574,40.4613,40.4843,22.5002,22.6673,6.69236,44.7677,559.549,0.0,22.22222222222222,21.99555555555556
2024-06-06 16:59:19,22.662,22.641,22.6741,40.4683,40.481,22.5005,22.6607,5.05118,45.4242,559.746,0.0,22.22222222222222,21.995925925925928
2024-06-06 16:59:20,22.6605,22.641,22.6685,40.4593,40.481,22.4957,22.6673,6.69236,46.4089,559.943,0.0,22.22222222222222,21.996296296296297
2024-06-06 16:59:21,22.6549,22.6706,22.6655,40.454,40.4777,22.5114,22.6607,5.37941,48.3783,560.83,0.0,22.22222222222222,21.99666666666667
2024-06-06 16:59:22,22.6511,22.6542,22.6569,40.4716,40.4777,22.5055,22.6607,5.70765,38.5312,561.617,0.0,22.22222222222222,21.99703703703704
2024-06-06 16:59:23,22.652,22.6575,22.6743,40.4758,40.481,22.4957,22.664,5.37941,48.7066,562.307,0.0,22.22222222222222,21.997407407407408
2024-06-06 16:59:24,22.6629,22.6542,22.6679,40.4723,40.4843,22.5099,22.6509,9.31824,47.3936,562.7,0.0,22.22222222222222,21.99777777777778
2024-06-06 16:59:25,22.6658,22.6476,22.6697,40.4622,40.4843,22.5086,22.6476,6.36412,45.7524,562.405,0.0,22.22222222222222,21.99814814814815
2024-06-06 16:59:26,22.66,22.6509,22.6662,40.4593,40.4843,22.5159,22.6575,4.06647,45.4242,562.208,0.0,22.22222222222222,21.99851851851852
2024-06-06 16:59:27,22.6579,22.6509,22.6704,40.4738,40.4876,22.5173,22.6607,7.34883,43.4548,561.617,0.0,22.22222222222222,21.998888888888892
2024-06-06 16:59:28,22.6779,22.6542,22.674,40.4675,40.4876,22.5237,22.664,4.3947,41.8136,561.125,0.0,22.22222222222222,21.99925925925926
2024-06-06 16:59:29,22.6603,22.6443,22.6808,40.4663,40.481,22.5102,22.6575,7.34883,44.7677,560.239,0.0,22.22222222222222,21.99962962962963
2024-06-06 16:59:30,22.6733,22.6476,22.6871,40.4881,40.481,22.5086,22.664,4.3947,44.7677,559.746,0.0,22.22222222222222,22.0
2024-06-06 16:59:31,22.6655,22.6443,22.6857,40.4966,40.4712,22.5075,22.6607,5.05118,44.7677,558.959,0.0,22.22222222222222,22.000370370370373
2024-06-06 16:59:32,22.6638,22.6443,22.6741,40.4772,40.481,22.5097,22.6575,7.67706,44.7677,557.58,0.0,22.22222222222222,22.000740740740742
2024-06-06 16:59:33,22.6672,22.6509,22.6725,40.4848,40.4843,22.5099,22.6607,8.0053,43.4548,558.171,0.0,22.22222222222222,22.00111111111111
2024-06-06 16:59:34,22.6642,22.6575,22.686,40.4976,40.481,22.5126,22.6607,6.69236,44.4395,557.777,0.0,22.22222222222222,22.001481481481484
2024-06-06 16:59:35,22.6669,22.6312,22.6816,40.4993,40.481,22.5136,22.6575,6.69236,45.7524,557.383,0.0,22.22222222222222,22.001851851851853
2024-06-06 16:59:36,22.6784,22.7297,22.6869,40.5073,40.4843,22.5079,22.733,4.72294,46.0807,556.3,0.0,22.22222222222222,22.002222222222223
2024-06-06 16:59:37,22.6743,22.7067,22.6785,40.5039,40.481,22.5104,22.733,4.72294,45.4242,556.595,0.0,22.22222222222222,22.002592592592595
2024-06-06 16:59:38,22.6744,22.7297,22.6847,40.5,40.481,22.5195,22.7231,7.02059,46.7371,556.694,0.0,22.22222222222222,22.002962962962965
2024-06-06 16:59:39,22.6627,22.733,22.6896,40.5025,40.4777,22.512,22.7362,4.3947,46.0807,557.777,0.0,22.22222222222222,22.003333333333334
2024-06-06 16:59:40,22.6708,22.7165,22.6892,40.5153,40.481,22.5167,22.7362,5.05118,45.4242,558.072,0.0,22.22222222222222,22.003703703703707
2024-06-06 16:59:41,22.6757,22.7165,22.6918,40.4998,40.4777,22.5129,22.7461,5.70765,47.3936,558.368,0.0,22.22222222222222,22.004074074074076
2024-06-06 16:59:42,22.6765,22.7264,22.6873,40.5007,40.481,22.5142,22.7428,5.05118,46.4089,558.466,0.0,22.22222222222222,22.004444444444445
2024-06-06 16:59:43,22.6811,22.7231,22.6839,40.4922,40.481,22.5252,22.7395,5.70765,45.7524,557.777,0.0,22.22222222222222,22.004814814814818
2024-06-06 16:59:44,22.6775,22.7231,22.6826,40.5077,40.4843,22.5189,22.733,5.37941,46.0807,557.678,0.0,22.22222222222222,22.005185185185187
2024-06-06 16:59:45,22.6831,22.7231,22.6914,40.5088,40.4843,22.5285,22.7362,4.3947,46.0807,556.891,0.0,22.22222222222222,22.005555555555556
2024-06-06 16:59:46,22.6808,22.7198,22.6883,40.5057,40.4777,22.5181,22.7362,5.70765,46.4089,561.42,0.0,22.22222222222222,22.00592592592593
2024-06-06 16:59:47,22.6869,22.7362,22.6844,40.5076,40.4712,22.5132,22.733,7.67706,45.4242,558.072,0.0,22.22222222222222,22.0062962962963
2024-06-06 16:59:48,22.6825,22.7198,22.6889,40.5227,40.481,22.5152,22.7297,4.3947,45.4242,557.678,0.0,22.22222222222222,22.006666666666668
2024-06-06 16:59:49,22.685,22.7231,22.6905,40.5152,40.4843,22.5193,22.7297,5.37941,46.7371,557.58,0.0,22.22222222222222,22.00703703703704
2024-06-06 16:59:50,22.6939,22.7297,22.6964,40.5355,40.4843,22.5265,22.7297,7.34883,45.096,557.186,0.0,22.22222222222222,22.00740740740741
2024-06-06 16:59:51,22.6906,22.7395,22.6933,40.521,40.4843,22.5247,22.7264,3.73823,45.7524,556.792,0.0,22.22222222222222,22.00777777777778
2024-06-06 16:59:52,22.6813,22.7231,22.6937,40.5272,40.4843,22.5227,22.733,6.69236,46.4089,556.694,0.0,22.22222222222222,22.00814814814815
2024-06-06 16:59:53,22.6943,22.7231,22.7023,40.5302,40.4843,22.5117,22.7297,6.03588,48.7066,556.989,0.0,22.22222222222222,22.00851851851852
2024-06-06 16:59:54,22.6941,22.7001,22.6883,40.5164,40.4876,22.5266,22.733,7.02059,46.7371,556.792,0.0,22.22222222222222,22.00888888888889
2024-06-06 16:59:55,22.7063,22.7165,22.6975,40.5353,40.4876,22.5258,22.7231,4.72294,47.0654,557.088,0.0,22.22222222222222,22.00925925925926
2024-06-06 16:59:56,22.7054,22.7264,22.7029,40.5325,40.4777,22.5155,22.733,7.67706,44.7677,557.383,0.0,22.22222222222222,22.009629629629632
2024-06-06 16:59:57,22.7008,22.733,22.7056,40.5343,40.4843,22.5209,22.7297,6.69236,45.7524,559.352,0.0,22.22222222222222,22.01
2024-06-06 16:59:58,22.7112,22.7297,22.6967,40.5388,40.4777,22.5315,22.733,6.36412,44.7677,555.512,0.0,22.22222222222222,22.01037037037037
2024-06-06 16:59:59,22.7171,22.7198,22.707,40.5408,40.4843,22.5304,22.733,7.02059,47.3936,556.792,0.0,22.22222222222222,22.010740740740744
2024-06-06 17:00:00,22.7263,22.7231,22.7144,40.53,40.481,22.5264,22.733,8.0053,48.3783,554.921,0.0,22.22222222222222,22.011111111111113
2024-06-06 17:00:01,22.7271,22.7231,22.7099,40.5432,40.4843,22.5273,22.733,7.67706,44.7677,555.414,0.0,22.22222222222222,22.011481481481482
2024-06-06 17:00:02,22.717,22.7198,22.7083,40.5573,40.481,22.5427,22.7297,6.36412,46.7371,555.709,0.0,22.22222222222222,22.011851851851855
2024-06-06 17:00:03,22.7271,22.733,22.7104,40.5311,40.4777,22.5294,22.7362,1.44058,48.0501,555.02,0.0,22.22222222222222,22.012222222222224
2024-06-06 17:00:04,22.7345,22.733,22.7032,40.5356,40.4876,22.5367,22.7264,8.0053,44.7677,557.777,0.0,22.22222222222222,22.012592592592593
2024-06-06 17:00:05,22.7231,22.733,22.6988,40.5389,40.481,22.5478,22.7297,6.03588,46.7371,555.217,0.0,22.22222222222222,22.012962962962966
2024-06-06 17:00:06,22.7295,22.7395,22.7082,40.543,40.4745,22.5338,22.7264,6.69236,48.7066,555.709,0.0,22.22222222222222,22.013333333333335
2024-06-06 17:00:07,22.7314,22.7428,22.7174,40.5506,40.4843,22.5322,22.733,7.02059,43.1266,555.512,0.0,22.22222222222222,22.013703703703705
2024-06-06 17:00:08,22.7468,22.7297,22.7167,40.5459,40.481,22.5549,22.7395,4.72294,46.4089,555.118,0.0,22.22222222222222,22.014074074074077
2024-06-06 17:00:09,22.7465,22.7297,22.7253,40.5608,40.4777,22.55,22.7362,5.05118,49.0348,557.875,0.0,22.22222222222222,22.014444444444447
2024-06-06 17:00:10,22.7452,22.7198,22.7156,40.5535,40.4777,22.5576,22.7198,7.34883,44.7677,553.74,0.0,22.22222222222222,22.014814814814816
2024-06-06 17:00:11,22.7437,22.7231,22.7317,40.5509,40.4843,22.5582,22.733,7.34883,44.4395,558.072,0.0,22.22222222222222,22.015185185185185
2024-06-06 17:00:12,22.7559,22.7264,22.732,40.5498,40.4777,22.5432,22.7362,6.03588,48.0501,558.959,0.0,22.22222222222222,22.015555555555558
2024-06-06 17:00:13,22.7463,22.7231,22.7297,40.5618,40.4843,22.5508,22.7362,7.34883,46.0807,559.057,0.0,22.22222222222222,22.015925925925927
2024-06-06 17:00:14,22.7625,22.7231,22.7353,40.5552,40.481,22.5516,22.7297,5.37941,44.4395,559.549,0.0,22.22222222222222,22.016296296296296
2024-06-06 17:00:15,22.7752,22.7297,22.7419,40.5448,40.4876,22.5499,22.7297,4.3947,45.096,563.488,0.0,22.22222222222222,22.01666666666667
2024-06-06 17:00:16,22.7704,22.7133,22.7456,40.5558,40.4843,22.5646,22.733,4.06647,47.0654,559.746,0.0,22.22222222222222,22.01703703703704
2024-06-06 17:00:17,22.7589,22.733,22.7467,40.567,40.481,22.5672,22.7231,4.3947,47.0654,560.436,0.0,22.22222222222222,22.017407407407408
2024-06-06 17:00:18,22.7799,22.733,22.7531,40.5515,40.4646,22.5449,22.7362,6.69236,45.096,560.731,0.0,22.22222222222222,22.01777777777778
2024-06-06 17:00:19,22.7807,22.7264,22.758,40.547,40.481,22.5583,22.733,5.37941,45.096,560.83,0.0,22.22222222222222,22.01814814814815
2024-06-06 17:00:20,22.7735,22.7231,22.7515,40.5531,40.4777,22.5662,22.733,6.03588,48.3783,560.928,0.0,22.22222222222222,22.01851851851852
2024-06-06 17:00:21,22.7672,22.7297,22.7422,40.5525,40.481,22.5642,22.7297,6.03588,47.3936,561.716,0.0,22.22222222222222,22.018888888888892
2024-06-06 17:00:22,22.7685,22.733,22.7354,40.5457,40.4843,22.562,22.7264,7.34883,46.7371,561.125,0.0,22.22222222222222,22.01925925925926
2024-06-06 17:00:23,22.7726,22.7231,22.754,40.5501,40.4843,22.5691,22.733,7.02059,47.0654,560.534,0.0,22.22222222222222,22.01962962962963
2024-06-06 17:00:24,22.7708,22.7264,22.7717,40.554,40.4843,22.5798,22.7297,7.02059,48.0501,560.239,0.0,22.22222222222222,22.020000000000003
2024-06-06 17:00:25,22.7759,22.7198,22.7511,40.5526,40.4843,22.574,22.733,6.69236,49.363,560.14,0.0,22.22222222222222,22.020370370370372
2024-06-06 17:00:26,22.7704,22.7165,22.7635,40.5524,40.4843,22.5723,22.7362,6.36412,47.0654,560.239,0.0,22.22222222222222,22.02074074074074
2024-06-06 17:00:27,22.7711,22.7198,22.7594,40.5331,40.481,22.5832,22.7264,7.02059,47.0654,559.845,0.0,22.22222222222222,22.021111111111114
2024-06-06 17:00:28,22.7817,22.7165,22.7647,40.5333,40.4843,22.5788,22.7198,6.36412,48.0501,559.549,0.0,22.22222222222222,22.021481481481484
2024-06-06 17:00:29,22.7655,22.7198,22.7577,40.5446,40.4843,22.5881,22.733,8.33354,49.0348,556.201,0.0,22.22222222222222,22.021851851851853
2024-06-06 17:00:30,22.7665,22.7165,22.7585,40.5527,40.481,22.579,22.7362,5.05118,44.7677,559.648,0.0,22.22222222222222,22.022222222222222
2024-06-06 17:00:31,22.7715,22.7165,22.7641,40.5369,40.481,22.5772,22.7297,5.05118,46.0807,559.254,0.0,22.22222222222222,22.022592592592595
2024-06-06 17:00:32,22.7713,22.7198,22.7658,40.54,40.481,22.5758,22.733,7.34883,48.7066,559.451,0.0,22.22222222222222,22.022962962962964
2024-06-06 17:00:33,22.7714,22.7297,22.7746,40.5503,40.4876,22.5851,22.7362,8.33354,45.096,558.565,0.0,22.22222222222222,22.023333333333333
2024-06-06 17:00:34,22.7625,22.7198,22.7654,40.5338,40.4712,22.588,22.7362,3.73823,45.096,559.549,0.0,22.22222222222222,22.023703703703706
2024-06-06 17:00:35,22.7694,22.7231,22.7713,40.5317,40.4745,22.5871,22.7362,4.72294,48.0501,559.648,0.0,22.22222222222222,22.024074074074075
2024-06-06 17:00:36,22.7711,22.7231,22.7688,40.5293,40.4843,22.5935,22.7264,6.03588,46.0807,563.882,0.0,22.22222222222222,22.024444444444445
2024-06-06 17:00:37,22.7734,22.7264,22.7722,40.5415,40.4777,22.5981,22.733,6.69236,44.1113,560.14,0.0,22.22222222222222,22.024814814814818
2024-06-06 17:00:38,22.774,22.7592,22.7802,40.5191,40.4876,22.5969,22.7297,5.05118,45.4242,560.337,0.0,22.22222222222222,22.025185185185187
2024-06-06 17:00:39,22.7653,22.6936,22.7827,40.5064,40.481,22.59,22.7297,4.72294,47.0654,561.322,0.0,22.22222222222222,22.025555555555556
2024-06-06 17:00:40,22.7649,22.7133,22.7815,40.5229,40.4843,22.58,22.733,5.37941,43.783,561.913,0.0,22.22222222222222,22.02592592592593
2024-06-06 17:00:41,22.7653,22.7165,22.78,40.5178,40.481,22.5922,22.7297,5.37941,43.783,561.617,0.0,22.22222222222222,22.026296296296298
2024-06-06 17:00:42,22.7719,22.7198,22.7883,40.5132,40.4843,22.6019,22.7264,10.6312,47.3936,561.716,0.0,22.22222222222222,22.026666666666667
2024-06-06 17:00:43,22.7681,22.7198,22.7796,40.5279,40.4843,22.5891,22.7165,7.02059,46.7371,561.716,0.0,22.22222222222222,22.02703703703704
2024-06-06 17:00:44,22.7637,22.7198,22.7919,40.5128,40.4843,22.5955,22.7362,6.36412,45.7524,561.716,0.0,22.22222222222222,22.02740740740741
2024-06-06 17:00:45,22.7637,22.7297,22.7839,40.4886,40.4876,22.5974,22.7395,5.70765,44.4395,561.913,0.0,22.22222222222222,22.02777777777778
2024-06-06 17:00:46,22.7737,22.7198,22.7941,40.491,40.4843,22.6019,22.733,6.36412,47.7219,562.602,0.0,22.22222222222222,22.02814814814815
2024-06-06 17:00:47,22.7698,22.7231,22.7831,40.4947,40.4843,22.5872,22.7264,6.69236,47.3936,561.42,0.0,22.22222222222222,22.02851851851852
2024-06-06 17:00:48,22.7562,22.7297,22.7833,40.482,40.4843,22.5852,22.7297,7.02059,44.7677,561.42,0.0,22.22222222222222,22.02888888888889
2024-06-06 17:00:49,22.7572,22.7264,22.7857,40.4785,40.4777,22.5828,22.7297,8.0053,43.4548,560.239,0.0,22.22222222222222,22.029259259259263
2024-06-06 17:00:50,22.762,22.733,22.787,40.4842,40.4843,22.5856,22.7297,7.34883,46.7371,560.534,0.0,22.22222222222222,22.029629629629632
2024-06-06 17:00:51,22.7589,22.7264,22.7796,40.4806,40.481,22.5775,22.7362,8.33354,48.7066,556.497,0.0,22.22222222222222,22.03
2024-06-06 17:00:52,22.7757,22.7986,22.7957,40.4908,40.481,22.6017,22.8019,8.66177,45.096,558.959,0.0,22.22222222222222,22.03037037037037
2024-06-06 17:00:53,22.7708,22.7888,22.7975,40.4894,40.4843,22.6036,22.815,8.99001,43.783,560.436,0.0,22.22222222222222,22.030740740740743
2024-06-06 17:00:54,22.774,22.8347,22.7951,40.4811,40.4843,22.594,22.8118,11.6159,46.7371,564.178,0.0,22.22222222222222,22.031111111111112
2024-06-06 17:00:55,22.762,22.815,22.7992,40.4795,40.4843,22.608,22.8118,6.69236,49.363,563.39,0.0,22.22222222222222,22.03148148148148
2024-06-06 17:00:56,22.773,22.7986,22.8026,40.4787,40.4843,22.5932,22.8085,6.69236,49.363,560.14,0.0,22.22222222222222,22.031851851851854
2024-06-06 17:00:57,22.7623,22.8347,22.7837,40.4709,40.4777,22.5892,22.8085,9.31824,45.7524,559.352,0.0,22.22222222222222,22.032222222222224
2024-06-06 17:00:58,22.7751,22.8019,22.7958,40.4736,40.4843,22.5898,22.8085,5.70765,44.7677,557.974,0.0,22.22222222222222,22.032592592592593
2024-06-06 17:00:59,22.7741,22.7986,22.7973,40.4825,40.4777,22.5804,22.8118,8.33354,45.096,558.762,0.0,22.22222222222222,22.032962962962966
2024-06-06 17:01:00,22.7668,22.7888,22.799,40.4784,40.4843,22.59,22.8052,8.66177,48.0501,558.959,0.0,22.22222222222222,22.033333333333335
2024-06-06 17:01:01,22.7626,22.8052,22.7832,40.4756,40.4843,22.601,22.8249,32.2948,47.0654,558.959,0.0,22.22222222222222,22.033703703703704
2024-06-06 17:01:02,22.7763,22.7986,22.8061,40.4744,40.4777,22.5966,22.8052,6.69236,44.7677,559.352,0.0,22.22222222222222,22.034074074074077
2024-06-06 17:01:03,22.7599,22.8085,22.7876,40.4679,40.481,22.5914,22.8118,7.34883,41.4854,558.959,0.0,22.22222222222222,22.034444444444446
2024-06-06 17:01:04,22.7658,22.7986,22.7978,40.4839,40.4843,22.5938,22.8052,8.33354,44.7677,558.565,0.0,22.22222222222222,22.034814814814816
2024-06-06 17:01:05,22.7769,22.7953,22.8054,40.4819,40.4777,22.5974,22.8085,4.72294,47.3936,558.762,0.0,22.22222222222222,22.03518518518519
2024-06-06 17:01:06,22.7679,22.7986,22.8021,40.4865,40.4843,22.5884,22.815,4.72294,44.4395,558.269,0.0,22.22222222222222,22.035555555555558
2024-06-06 17:01:07,22.7676,22.7953,22.7834,40.4856,40.481,22.5905,22.8118,3.73823,44.4395,558.269,0.0,22.22222222222222,22.035925925925927
2024-06-06 17:01:08,22.7726,22.7953,22.7999,40.4711,40.5007,22.5911,22.8085,4.06647,46.0807,558.466,0.0,22.22222222222222,22.0362962962963
2024-06-06 17:01:09,22.7664,22.7986,22.7868,40.4742,40.4876,22.602,22.8085,5.70765,46.7371,558.072,0.0,22.22222222222222,22.03666666666667
2024-06-06 17:01:10,22.7962,22.7789,22.8097,40.4931,40.4843,22.6007,22.8085,4.3947,46.4089,557.088,0.0,22.22222222222222,22.037037037037038
2024-06-06 17:01:11,22.7912,22.7822,22.7949,40.4983,40.481,22.6094,22.8118,5.05118,45.096,558.171,0.0,22.22222222222222,22.037407407407407
