TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:01:12,22.7946,22.8085,22.8093,40.4812,40.4777,22.5958,22.8085,1.44058,43.4548,558.762,0.0,22.22222222222222,22.03777777777778
2024-06-06 17:01:13,22.8036,22.8052,22.805,40.4828,40.4777,22.5967,22.8052,6.36412,46.4089,558.959,0.0,22.22222222222222,22.03814814814815
2024-06-06 17:01:14,22.8061,22.8019,22.8052,40.4934,40.481,22.6086,22.8118,7.02059,48.0501,559.156,0.0,22.22222222222222,22.03851851851852
2024-06-06 17:01:15,22.8129,22.8019,22.8062,40.4813,40.481,22.6016,22.8118,8.66177,47.3936,556.398,0.0,22.22222222222222,22.03888888888889
2024-06-06 17:01:16,22.8151,22.8052,22.8034,40.4894,40.481,22.5961,22.8052,8.0053,44.1113,560.239,0.0,22.22222222222222,22.03925925925926
2024-06-06 17:01:17,22.8136,22.7921,22.8033,40.491,40.4777,22.6062,22.8019,6.03588,44.4395,560.633,0.0,22.22222222222222,22.03962962962963
2024-06-06 17:01:18,22.8173,22.7953,22.8084,40.4886,40.481,22.6057,22.8085,6.36412,47.7219,560.928,0.0,22.22222222222222,22.040000000000003
2024-06-06 17:01:19,22.8192,22.7953,22.8104,40.4988,40.4777,22.6107,22.8085,6.03588,47.7219,559.549,0.0,22.22222222222222,22.040370370370372
2024-06-06 17:01:20,22.8312,22.7986,22.8223,40.4718,40.4876,22.6082,22.8085,25.4018,45.096,559.845,0.0,22.22222222222222,22.04074074074074
2024-06-06 17:01:21,22.8274,22.7986,22.8177,40.4803,40.4745,22.5998,22.8052,5.37941,44.4395,561.026,0.0,22.22222222222222,22.041111111111114
2024-06-06 17:01:22,22.8239,22.8019,22.8158,40.494,40.4777,22.6174,22.8019,6.03588,46.0807,561.322,0.0,22.22222222222222,22.041481481481483
2024-06-06 17:01:23,22.8143,22.8019,22.7996,40.4874,40.4843,22.6186,22.8118,5.37941,47.0654,560.731,0.0,22.22222222222222,22.041851851851852
2024-06-06 17:01:24,22.8251,22.7986,22.8189,40.4809,40.4843,22.6118,22.8118,5.37941,49.363,561.125,0.0,22.22222222222222,22.042222222222225
2024-06-06 17:01:25,22.8323,22.7724,22.8156,40.5012,40.481,22.6265,22.8085,3.73823,46.0807,561.026,0.0,22.22222222222222,22.042592592592595
2024-06-06 17:01:26,22.8247,22.8052,22.8146,40.503,40.4777,22.6197,22.8052,8.0053,46.7371,560.731,0.0,22.22222222222222,22.042962962962964
2024-06-06 17:01:27,22.8284,22.7921,22.8263,40.4918,40.481,22.6185,22.8118,6.03588,45.096,560.83,0.0,22.22222222222222,22.043333333333337
2024-06-06 17:01:28,22.83,22.8085,22.821,40.5034,40.481,22.627,22.7953,5.37941,46.0807,560.928,0.0,22.22222222222222,22.043703703703706
2024-06-06 17:01:29,22.8359,22.8019,22.8323,40.4974,40.4876,22.6197,22.8019,5.37941,47.7219,560.239,0.0,22.22222222222222,22.044074074074075
2024-06-06 17:01:30,22.834,22.7953,22.8289,40.4911,40.4843,22.6164,22.7888,7.34883,47.7219,560.239,0.0,22.22222222222222,22.044444444444444
2024-06-06 17:01:31,22.8348,22.8019,22.8428,40.4937,40.481,22.6262,22.8052,8.33354,47.0654,556.595,0.0,22.22222222222222,22.044814814814817
2024-06-06 17:01:32,22.8211,22.8052,22.8248,40.4921,40.4777,22.6411,22.8118,6.36412,44.4395,560.239,0.0,22.22222222222222,22.045185185185186
2024-06-06 17:01:33,22.8174,22.8019,22.8285,40.4687,40.481,22.6405,22.8052,5.37941,45.096,563.882,0.0,22.22222222222222,22.045555555555556
2024-06-06 17:01:34,22.8303,22.7986,22.8344,40.4956,40.4876,22.6369,22.8118,7.02059,44.1113,559.845,0.0,22.22222222222222,22.04592592592593
2024-06-06 17:01:35,22.8319,22.8052,22.8354,40.4978,40.4843,22.6279,22.8085,6.69236,46.7371,559.057,0.0,22.22222222222222,22.046296296296298
2024-06-06 17:01:36,22.8235,22.7986,22.8348,40.4904,40.4876,22.6308,22.8085,5.37941,49.363,558.565,0.0,22.22222222222222,22.046666666666667
2024-06-06 17:01:37,22.8276,22.7953,22.8485,40.5161,40.4777,22.6398,22.8052,4.3947,47.3936,558.663,0.0,22.22222222222222,22.04703703703704
2024-06-06 17:01:38,22.819,22.7986,22.8334,40.4872,40.4876,22.6405,22.8085,11.2877,45.096,558.269,0.0,22.22222222222222,22.04740740740741
2024-06-06 17:01:39,22.8176,22.7953,22.8394,40.491,40.481,22.635,22.8118,6.69236,43.4548,559.057,0.0,22.22222222222222,22.047777777777778
2024-06-06 17:01:40,22.8307,22.7855,22.8427,40.5017,40.4843,22.6494,22.8085,7.02059,44.7677,558.762,0.0,22.22222222222222,22.04814814814815
2024-06-06 17:01:41,22.8274,22.8216,22.8368,40.513,40.4843,22.6496,22.8118,6.03588,45.4242,558.86,0.0,22.22222222222222,22.04851851851852
2024-06-06 17:01:42,22.8252,22.8183,22.8422,40.4963,40.4843,22.6399,22.8019,6.69236,47.3936,557.777,0.0,22.22222222222222,22.04888888888889
2024-06-06 17:01:43,22.8188,22.7986,22.844,40.4821,40.4843,22.6528,22.8183,7.02059,48.3783,559.156,0.0,22.22222222222222,22.049259259259262
2024-06-06 17:01:44,22.8354,22.8052,22.8563,40.4837,40.4777,22.6561,22.8085,6.69236,46.7371,559.648,0.0,22.22222222222222,22.04962962962963
2024-06-06 17:01:45,22.83,22.8085,22.8463,40.5048,40.481,22.6594,22.8085,5.70765,43.783,560.337,0.0,22.22222222222222,22.05
2024-06-06 17:01:46,22.8238,22.7986,22.8502,40.4965,40.4777,22.6524,22.8085,3.73823,44.4395,560.337,0.0,22.22222222222222,22.050370370370374
2024-06-06 17:01:47,22.8241,22.8052,22.8408,40.4865,40.4777,22.664,22.8085,5.05118,46.4089,561.125,0.0,22.22222222222222,22.050740740740743
2024-06-06 17:01:48,22.8393,22.7986,22.8423,40.4814,40.481,22.6664,22.8052,4.72294,49.0348,561.42,0.0,22.22222222222222,22.051111111111112
2024-06-06 17:01:49,22.832,22.7888,22.8481,40.4855,40.4909,22.6615,22.8052,6.03588,48.0501,561.716,0.0,22.22222222222222,22.051481481481485
2024-06-06 17:01:50,22.8399,22.8019,22.8556,40.4837,40.481,22.6745,22.8085,6.03588,44.7677,562.011,0.0,22.22222222222222,22.051851851851854
2024-06-06 17:01:51,22.8262,22.7953,22.848,40.4868,40.481,22.675,22.8019,7.67706,44.7677,560.928,0.0,22.22222222222222,22.052222222222223
2024-06-06 17:01:52,22.8333,22.7888,22.8584,40.4987,40.4843,22.676,22.8085,6.69236,45.4242,561.322,0.0,22.22222222222222,22.052592592592593
2024-06-06 17:01:53,22.8341,22.7888,22.8495,40.4995,40.481,22.6605,22.8019,5.37941,46.0807,561.125,0.0,22.22222222222222,22.052962962962965
2024-06-06 17:01:54,22.826,22.7953,22.8448,40.4833,40.481,22.6708,22.8118,8.33354,48.0501,561.519,0.0,22.22222222222222,22.053333333333335
2024-06-06 17:01:55,22.8353,22.7855,22.8477,40.5027,40.481,22.6669,22.8183,6.69236,47.0654,561.322,0.0,22.22222222222222,22.053703703703704
2024-06-06 17:01:56,22.836,22.7953,22.8659,40.5091,40.481,22.655,22.8085,5.05118,47.0654,561.519,0.0,22.22222222222222,22.054074074074077
2024-06-06 17:01:57,22.8317,22.7888,22.8491,40.4918,40.481,22.6639,22.8019,6.69236,47.3936,561.223,0.0,22.22222222222222,22.054444444444446
2024-06-06 17:01:58,22.8448,22.7986,22.8636,40.5043,40.481,22.6613,22.815,8.0053,45.7524,560.83,0.0,22.22222222222222,22.054814814814815
2024-06-06 17:01:59,22.8335,22.8085,22.8498,40.498,40.4843,22.6607,22.8085,10.6312,44.1113,560.731,0.0,22.22222222222222,22.055185185185188
2024-06-06 17:02:00,22.8384,22.8019,22.8577,40.495,40.481,22.6663,22.8085,5.70765,46.0807,560.534,0.0,22.22222222222222,22.055555555555557
2024-06-06 17:02:01,22.8396,22.8019,22.8637,40.5117,40.4777,22.6541,22.8085,8.66177,49.363,560.534,0.0,22.22222222222222,22.0562962962963
2024-06-06 17:02:02,22.8437,22.8019,22.8575,40.5057,40.4909,22.6548,22.8052,6.36412,50.0195,560.534,0.0,22.22222222222222,22.057037037037038
2024-06-06 17:02:03,22.8466,22.7888,22.8742,40.4804,40.4777,22.6643,22.8085,5.05118,48.3783,560.337,0.0,22.22222222222222,22.05777777777778
2024-06-06 17:02:04,22.8379,22.8019,22.8581,40.5055,40.481,22.6654,22.8052,5.37941,46.4089,559.451,0.0,22.22222222222222,22.05851851851852
2024-06-06 17:02:05,22.8373,22.7855,22.8674,40.5098,40.4777,22.6652,22.8085,7.34883,46.0807,560.83,0.0,22.22222222222222,22.05925925925926
2024-06-06 17:02:06,22.8448,22.7822,22.8689,40.4922,40.4843,22.6653,22.8085,8.33354,45.096,560.534,0.0,22.22222222222222,22.060000000000002
2024-06-06 17:02:07,22.8559,22.7888,22.8766,40.5305,40.481,22.6523,22.8052,5.37941,45.7524,556.891,0.0,22.22222222222222,22.06074074074074
2024-06-06 17:02:08,22.8467,22.8676,22.8717,40.5101,40.4843,22.6576,22.8873,4.72294,47.3936,559.943,0.0,22.22222222222222,22.061481481481483
2024-06-06 17:02:09,22.8428,22.8873,22.8674,40.5267,40.4843,22.6574,22.8774,6.69236,47.7219,559.845,0.0,22.22222222222222,22.062222222222225
2024-06-06 17:02:10,22.8295,22.8774,22.8552,40.5089,40.4843,22.6671,22.8807,6.69236,45.4242,559.845,0.0,22.22222222222222,22.062962962962963
2024-06-06 17:02:11,22.8472,22.8741,22.8534,40.5127,40.481,22.6554,22.8741,7.34883,42.4701,559.845,0.0,22.22222222222222,22.063703703703705
2024-06-06 17:02:12,22.848,22.8774,22.8767,40.529,40.481,22.6706,22.8807,7.67706,44.4395,559.746,0.0,22.22222222222222,22.064444444444447
2024-06-06 17:02:13,22.8465,22.8741,22.8759,40.5186,40.481,22.6598,22.884,5.70765,45.7524,557.875,0.0,22.22222222222222,22.065185185185186
2024-06-06 17:02:14,22.8511,22.8741,22.8708,40.5101,40.481,22.6629,22.8741,5.37941,47.7219,559.352,0.0,22.22222222222222,22.065925925925928
2024-06-06 17:02:15,22.8533,22.8708,22.8806,40.5223,40.4876,22.6521,22.8774,3.73823,47.7219,558.368,0.0,22.22222222222222,22.066666666666666
2024-06-06 17:02:16,22.8472,22.8708,22.8676,40.5255,40.4843,22.6462,22.8774,5.05118,42.7983,557.777,0.0,22.22222222222222,22.06740740740741
2024-06-06 17:02:17,22.8603,22.8676,22.8819,40.5044,40.4974,22.6516,22.8807,7.67706,44.1113,557.383,0.0,22.22222222222222,22.06814814814815
2024-06-06 17:02:18,22.8526,22.8643,22.8698,40.5261,40.481,22.6456,22.884,5.37941,45.7524,557.383,0.0,22.22222222222222,22.06888888888889
2024-06-06 17:02:19,22.8543,22.8741,22.8731,40.5218,40.4876,22.6566,22.8807,6.69236,46.7371,557.383,0.0,22.22222222222222,22.06962962962963
2024-06-06 17:02:20,22.8565,22.8676,22.8776,40.5129,40.481,22.6472,22.8807,8.0053,47.3936,557.383,0.0,22.22222222222222,22.070370370370373
2024-06-06 17:02:21,22.8469,22.8643,22.8844,40.5328,40.481,22.6588,22.8807,7.67706,44.1113,561.322,0.0,22.22222222222222,22.07111111111111
2024-06-06 17:02:22,22.855,22.8708,22.874,40.527,40.481,22.6574,22.8741,6.36412,43.783,556.694,0.0,22.22222222222222,22.071851851851854
2024-06-06 17:02:23,22.8535,22.8708,22.8741,40.5171,40.4843,22.6543,22.8741,5.37941,46.7371,557.186,0.0,22.22222222222222,22.072592592592592
2024-06-06 17:02:24,22.8504,22.8741,22.8704,40.508,40.4843,22.647,22.9037,6.03588,47.7219,557.383,0.0,22.22222222222222,22.073333333333334
2024-06-06 17:02:25,22.8414,22.8741,22.8738,40.5019,40.4843,22.6552,22.8774,7.02059,47.7219,557.678,0.0,22.22222222222222,22.074074074074076
2024-06-06 17:02:26,22.8614,22.8708,22.8855,40.5097,40.4876,22.6613,22.8774,13.5853,47.3936,558.171,0.0,22.22222222222222,22.074814814814815
2024-06-06 17:02:27,22.8611,22.8774,22.8776,40.505,40.4876,22.6482,22.8807,7.67706,44.4395,558.86,0.0,22.22222222222222,22.075555555555557
2024-06-06 17:02:28,22.8506,22.8708,22.883,40.5009,40.481,22.6383,22.884,5.70765,42.7983,559.648,0.0,22.22222222222222,22.0762962962963
2024-06-06 17:02:29,22.8668,22.8873,22.8838,40.5157,40.4843,22.6457,22.8774,7.02059,48.7066,559.943,0.0,22.22222222222222,22.077037037037037
2024-06-06 17:02:30,22.8598,22.8741,22.8821,40.5146,40.4843,22.6467,22.8774,8.0053,47.7219,560.337,0.0,22.22222222222222,22.07777777777778
2024-06-06 17:02:31,22.8647,22.8676,22.8826,40.4975,40.4843,22.6516,22.8807,6.69236,49.0348,561.716,0.0,22.22222222222222,22.07851851851852
2024-06-06 17:02:32,22.8688,22.8741,22.886,40.4959,40.4843,22.6634,22.8774,7.02059,48.3783,560.14,0.0,22.22222222222222,22.07925925925926
2024-06-06 17:02:33,22.8609,22.8905,22.8814,40.4938,40.4876,22.664,22.8774,6.03588,46.0807,560.239,0.0,22.22222222222222,22.080000000000002
2024-06-06 17:02:34,22.8691,22.8676,22.8898,40.5113,40.4745,22.667,22.8741,5.05118,43.4548,560.14,0.0,22.22222222222222,22.08074074074074
2024-06-06 17:02:35,22.8623,22.8807,22.8724,40.4983,40.4843,22.6482,22.8741,5.70765,46.0807,560.14,0.0,22.22222222222222,22.081481481481482
2024-06-06 17:02:36,22.867,22.8741,22.8925,40.4985,40.4843,22.6587,22.8807,7.02059,48.7066,559.648,0.0,22.22222222222222,22.082222222222224
2024-06-06 17:02:37,22.8665,22.884,22.8915,40.5077,40.4876,22.66,22.8807,6.36412,48.3783,559.549,0.0,22.22222222222222,22.082962962962963
2024-06-06 17:02:38,22.864,22.8708,22.8787,40.4963,40.4777,22.6628,22.8774,6.69236,46.7371,556.497,0.0,22.22222222222222,22.083703703703705
2024-06-06 17:02:39,22.8729,22.8741,22.8963,40.51,40.4843,22.6584,22.8774,7.67706,44.7677,559.254,0.0,22.22222222222222,22.084444444444447
2024-06-06 17:02:40,22.8639,22.8807,22.8924,40.5116,40.4942,22.6507,22.8807,7.02059,47.3936,557.875,0.0,22.22222222222222,22.085185185185185
2024-06-06 17:02:41,22.8649,22.8577,22.884,40.502,40.481,22.6591,22.8774,3.73823,46.0807,557.974,0.0,22.22222222222222,22.085925925925928
2024-06-06 17:02:42,22.872,22.8774,22.8837,40.5002,40.481,22.6614,22.884,4.3947,44.7677,559.648,0.0,22.22222222222222,22.086666666666666
2024-06-06 17:02:43,22.8698,22.8873,22.8939,40.5025,40.4843,22.6596,22.8807,5.70765,45.4242,559.352,0.0,22.22222222222222,22.087407407407408
2024-06-06 17:02:44,22.8584,22.861,22.9016,40.5016,40.481,22.6588,22.8774,6.69236,46.7371,559.943,0.0,22.22222222222222,22.08814814814815
2024-06-06 17:02:45,22.8687,22.861,22.9011,40.5065,40.4843,22.6477,22.8774,6.03588,47.0654,560.731,0.0,22.22222222222222,22.08888888888889
2024-06-06 17:02:46,22.8748,22.8807,22.8929,40.5037,40.481,22.6579,22.8708,5.37941,46.0807,559.845,0.0,22.22222222222222,22.08962962962963
2024-06-06 17:02:47,22.8721,22.8708,22.8877,40.5015,40.4843,22.6483,22.8741,6.69236,43.783,559.057,0.0,22.22222222222222,22.090370370370373
2024-06-06 17:02:48,22.8811,22.8676,22.9018,40.5059,40.4843,22.6572,22.8774,5.05118,45.7524,560.14,0.0,22.22222222222222,22.09111111111111
2024-06-06 17:02:49,22.8743,22.8676,22.8987,40.4969,40.4876,22.6646,22.8807,7.02059,45.096,560.239,0.0,22.22222222222222,22.091851851851853
2024-06-06 17:02:50,22.8751,22.8643,22.8979,40.4984,40.4909,22.6514,22.8774,5.37941,46.0807,559.845,0.0,22.22222222222222,22.092592592592595
2024-06-06 17:02:51,22.8668,22.8708,22.8951,40.4934,40.481,22.6615,22.8807,5.37941,46.7371,559.845,0.0,22.22222222222222,22.093333333333334
2024-06-06 17:02:52,22.882,22.8708,22.9089,40.4914,40.4909,22.6668,22.8807,5.05118,47.3936,559.943,0.0,22.22222222222222,22.094074074074076
2024-06-06 17:02:53,22.8629,22.8741,22.8944,40.4735,40.4843,22.6775,22.8774,7.67706,46.7371,559.549,0.0,22.22222222222222,22.094814814814814
2024-06-06 17:02:54,22.8757,22.8741,22.9057,40.4735,40.4843,22.6751,22.8774,8.0053,48.7066,559.648,0.0,22.22222222222222,22.095555555555556
2024-06-06 17:02:55,22.8715,22.8873,22.9013,40.4703,40.4843,22.6651,22.8807,7.34883,46.7371,559.254,0.0,22.22222222222222,22.0962962962963
2024-06-06 17:02:56,22.881,22.861,22.9026,40.457,40.4843,22.6853,22.8774,5.70765,45.7524,559.254,0.0,22.22222222222222,22.097037037037037
2024-06-06 17:02:57,22.8803,22.8708,22.9039,40.4578,40.4876,22.6768,22.8774,6.03588,45.096,559.648,0.0,22.22222222222222,22.09777777777778
2024-06-06 17:02:58,22.8846,22.8643,22.9098,40.4414,40.4843,22.681,22.8873,8.0053,45.096,559.943,0.0,22.22222222222222,22.09851851851852
2024-06-06 17:02:59,22.8772,22.8807,22.8995,40.4544,40.4843,22.6907,22.8774,5.70765,46.0807,559.943,0.0,22.22222222222222,22.09925925925926
2024-06-06 17:03:00,22.8741,22.8741,22.8984,40.4611,40.481,22.6853,22.8741,5.70765,46.7371,559.746,0.0,22.22222222222222,22.1
2024-06-06 17:03:01,22.8893,22.8807,22.9123,40.4636,40.481,22.6954,22.8807,7.34883,44.7677,559.451,0.0,22.22222222222222,22.10074074074074
2024-06-06 17:03:02,22.8841,22.861,22.9199,40.4631,40.4843,22.6843,22.8774,8.99001,47.3936,559.746,0.0,22.22222222222222,22.101481481481482
2024-06-06 17:03:03,22.8884,22.8676,22.9079,40.4585,40.4777,22.6825,22.8807,7.02059,46.7371,559.549,0.0,22.22222222222222,22.102222222222224
2024-06-06 17:03:04,22.8802,22.8741,22.9062,40.4563,40.4876,22.69,22.8807,6.69236,44.4395,558.565,0.0,22.22222222222222,22.102962962962962
2024-06-06 17:03:05,22.8844,22.8708,22.9025,40.4704,40.4876,22.6955,22.884,7.34883,46.4089,558.565,0.0,22.22222222222222,22.103703703703705
2024-06-06 17:03:06,22.8863,22.8741,22.9134,40.4512,40.481,22.6842,22.884,7.02059,48.7066,558.959,0.0,22.22222222222222,22.104444444444447
2024-06-06 17:03:07,22.8794,22.861,22.9166,40.446,40.481,22.6976,22.8774,7.67706,46.4089,559.451,0.0,22.22222222222222,22.105185185185185
2024-06-06 17:03:08,22.8818,22.8741,22.9046,40.4582,40.481,22.6956,22.884,7.34883,45.4242,559.746,0.0,22.22222222222222,22.105925925925927
2024-06-06 17:03:09,22.8911,22.8446,22.9099,40.4552,40.4745,22.7045,22.884,9.31824,45.4242,559.746,0.0,22.22222222222222,22.106666666666666
2024-06-06 17:03:10,22.9015,22.8807,22.9291,40.4679,40.4843,22.6999,22.8774,8.33354,48.0501,559.648,0.0,22.22222222222222,22.107407407407408
2024-06-06 17:03:11,22.8936,22.884,22.9264,40.4695,40.4777,22.702,22.8774,6.36412,45.4242,560.14,0.0,22.22222222222222,22.10814814814815
2024-06-06 17:03:12,22.8799,22.884,22.9176,40.4593,40.481,22.7052,22.8741,8.33354,41.8136,558.663,0.0,22.22222222222222,22.108888888888888
2024-06-06 17:03:13,22.8955,22.8708,22.9187,40.4727,40.4843,22.6989,22.8807,7.67706,43.783,559.648,0.0,22.22222222222222,22.10962962962963
2024-06-06 17:03:14,22.8914,22.8774,22.9109,40.4671,40.4843,22.6934,22.884,6.69236,49.0348,559.549,0.0,22.22222222222222,22.110370370370372
2024-06-06 17:03:15,22.9017,22.884,22.9212,40.445,40.481,22.6952,22.8741,6.03588,49.6913,563.39,0.0,22.22222222222222,22.11111111111111
2024-06-06 17:03:16,22.8914,22.8643,22.9185,40.4641,40.4843,22.6994,22.8676,5.37941,44.4395,560.436,0.0,22.22222222222222,22.111851851851853
2024-06-06 17:03:17,22.8865,22.8774,22.911,40.4684,40.4876,22.7002,22.8807,6.03588,41.1571,560.436,0.0,22.22222222222222,22.112592592592595
2024-06-06 17:03:18,22.893,22.8774,22.9189,40.4616,40.4876,22.7052,22.8774,6.03588,41.4854,560.83,0.0,22.22222222222222,22.113333333333333
2024-06-06 17:03:19,22.8893,22.8708,22.9251,40.4674,40.4777,22.7028,22.8807,7.02059,43.4548,559.845,0.0,22.22222222222222,22.114074074074075
2024-06-06 17:03:20,22.8889,22.8774,22.9263,40.4698,40.4777,22.686,22.884,5.70765,45.096,561.519,0.0,22.22222222222222,22.114814814814814
2024-06-06 17:03:21,22.8789,22.8741,22.906,40.4626,40.4909,22.6996,22.8807,6.03588,45.4242,561.519,0.0,22.22222222222222,22.115555555555556
2024-06-06 17:03:22,22.9027,22.8676,22.9321,40.4543,40.4843,22.7067,22.8807,5.37941,43.4548,561.716,0.0,22.22222222222222,22.116296296296298
2024-06-06 17:03:23,22.8885,22.8741,22.9225,40.4779,40.481,22.7071,22.8774,6.03588,44.1113,561.322,0.0,22.22222222222222,22.117037037037036
2024-06-06 17:03:24,22.8888,22.9299,22.9324,40.4735,40.4843,22.7031,22.9464,8.0053,44.4395,562.602,0.0,22.22222222222222,22.11777777777778
2024-06-06 17:03:25,22.8943,22.9267,22.9273,40.4663,40.4777,22.7025,22.9431,5.70765,42.4701,562.307,0.0,22.22222222222222,22.11851851851852
2024-06-06 17:03:26,22.8921,22.9464,22.9286,40.4689,40.4876,22.7117,22.9464,5.70765,43.783,562.405,0.0,22.22222222222222,22.11925925925926
2024-06-06 17:03:27,22.894,22.9431,22.9277,40.4689,40.4843,22.7011,22.9431,7.34883,45.096,562.602,0.0,22.22222222222222,22.12
2024-06-06 17:03:28,22.905,22.9168,22.9397,40.4538,40.4876,22.7089,22.9529,3.41,46.7371,562.799,0.0,22.22222222222222,22.12074074074074
2024-06-06 17:03:29,22.8961,22.9267,22.931,40.477,40.4843,22.7055,22.9529,7.02059,46.7371,562.7,0.0,22.22222222222222,22.12148148148148
2024-06-06 17:03:30,22.9012,22.9431,22.9226,40.4778,40.4843,22.7153,22.9464,5.70765,46.7371,562.7,0.0,22.22222222222222,22.122222222222224
2024-06-06 17:03:31,22.8961,22.9398,22.9197,40.4771,40.4843,22.7101,22.9496,4.72294,47.7219,562.307,0.0,22.22222222222222,22.122962962962962
2024-06-06 17:03:32,22.9042,22.9365,22.9409,40.4768,40.4876,22.709,22.9529,5.70765,46.0807,561.716,0.0,22.22222222222222,22.123703703703704
2024-06-06 17:03:33,22.8974,22.9464,22.9189,40.4717,40.4876,22.7117,22.9398,5.37941,45.7524,561.42,0.0,22.22222222222222,22.124444444444446
2024-06-06 17:03:34,22.898,22.9365,22.9309,40.4849,40.4843,22.7085,22.9431,4.3947,44.4395,561.125,0.0,22.22222222222222,22.125185185185185
2024-06-06 17:03:35,22.901,22.9398,22.9365,40.4774,40.4876,22.7183,22.9431,7.67706,43.4548,561.42,0.0,22.22222222222222,22.125925925925927
2024-06-06 17:03:36,22.9103,22.9398,22.937,40.4896,40.4679,22.7148,22.9496,5.70765,45.096,561.026,0.0,22.22222222222222,22.126666666666665
2024-06-06 17:03:37,22.9028,22.9332,22.9388,40.4954,40.481,22.7101,22.9529,6.03588,45.7524,561.125,0.0,22.22222222222222,22.127407407407407
2024-06-06 17:03:38,22.9033,22.9398,22.9361,40.4727,40.481,22.7196,22.9398,7.34883,46.7371,561.125,0.0,22.22222222222222,22.12814814814815
2024-06-06 17:03:39,22.8956,22.9332,22.928,40.4689,40.4745,22.7176,22.9464,5.70765,48.0501,560.337,0.0,22.22222222222222,22.128888888888888
2024-06-06 17:03:40,22.9014,22.9201,22.9263,40.4757,40.481,22.7233,22.9496,9.64648,49.363,559.648,0.0,22.22222222222222,22.12962962962963
2024-06-06 17:03:41,22.91,22.9201,22.936,40.464,40.4843,22.7127,22.9529,6.03588,45.7524,558.565,0.0,22.22222222222222,22.130370370370372
2024-06-06 17:03:42,22.9253,22.9529,22.9409,40.4691,40.481,22.7092,22.9431,7.34883,45.4242,557.678,0.0,22.22222222222222,22.13111111111111
2024-06-06 17:03:43,22.92,22.9398,22.9342,40.4859,40.4843,22.7259,22.9529,7.34883,45.7524,557.482,0.0,22.22222222222222,22.131851851851852
2024-06-06 17:03:44,22.9159,22.9365,22.9455,40.4844,40.4745,22.7094,22.9496,9.31824,48.3783,557.383,0.0,22.22222222222222,22.132592592592594
2024-06-06 17:03:45,22.9287,22.9398,22.945,40.4582,40.4843,22.7115,22.9496,8.33354,48.7066,558.171,0.0,22.22222222222222,22.133333333333333
2024-06-06 17:03:46,22.9213,22.9332,22.9401,40.5025,40.481,22.7129,22.9529,9.31824,44.7677,558.368,0.0,22.22222222222222,22.134074074074075
2024-06-06 17:03:47,22.9244,22.9398,22.9448,40.4953,40.4843,22.7089,22.9595,7.34883,46.0807,558.959,0.0,22.22222222222222,22.134814814814813
2024-06-06 17:03:48,22.9301,22.9365,22.9382,40.49,40.4843,22.7153,22.9496,7.02059,48.7066,559.254,0.0,22.22222222222222,22.135555555555555
2024-06-06 17:03:49,22.9282,22.9431,22.9451,40.4867,40.481,22.7116,22.9529,8.33354,49.363,559.845,0.0,22.22222222222222,22.136296296296297
2024-06-06 17:03:50,22.9415,22.9398,22.9445,40.4953,40.4843,22.7232,22.9464,8.0053,45.4242,559.648,0.0,22.22222222222222,22.137037037037036
2024-06-06 17:03:51,22.9363,22.9365,22.9512,40.4952,40.4843,22.7064,22.9529,8.33354,44.1113,562.7,0.0,22.22222222222222,22.137777777777778
2024-06-06 17:03:52,22.9621,22.9365,22.9651,40.4975,40.4974,22.7285,22.9496,9.64648,43.783,559.845,0.0,22.22222222222222,22.13851851851852
2024-06-06 17:03:53,22.9543,22.9431,22.9552,40.5175,40.481,22.7264,22.9496,4.3947,45.7524,560.731,0.0,22.22222222222222,22.13925925925926
2024-06-06 17:03:54,22.9358,22.9332,22.9411,40.5294,40.4843,22.7171,22.9496,7.02059,46.4089,561.223,0.0,22.22222222222222,22.14
2024-06-06 17:03:55,22.9525,22.9431,22.9603,40.5211,40.4876,22.723,22.9464,5.37941,47.7219,560.534,0.0,22.22222222222222,22.14074074074074
2024-06-06 17:03:56,22.9566,22.9234,22.9589,40.5181,40.4843,22.7302,22.9496,6.69236,47.7219,561.42,0.0,22.22222222222222,22.14148148148148
2024-06-06 17:03:57,22.9506,22.9299,22.955,40.4978,40.4843,22.7337,22.9562,6.69236,46.7371,560.239,0.0,22.22222222222222,22.142222222222223
2024-06-06 17:03:58,22.9558,22.9496,22.9608,40.4944,40.4843,22.7372,22.9496,6.36412,45.7524,560.239,0.0,22.22222222222222,22.14296296296296
2024-06-06 17:03:59,22.9383,22.9267,22.9606,40.5074,40.4777,22.7392,22.9464,5.70765,45.7524,559.845,0.0,22.22222222222222,22.143703703703704
2024-06-06 17:04:00,22.9503,22.9365,22.9685,40.5208,40.481,22.7298,22.9496,7.02059,44.1113,559.254,0.0,22.22222222222222,22.144444444444446
2024-06-06 17:04:01,22.942,22.9431,22.9658,40.5093,40.4876,22.7401,22.9431,5.37941,43.783,558.663,0.0,22.22222222222222,22.145185185185184
2024-06-06 17:04:02,22.9364,22.9365,22.9552,40.5305,40.4843,22.7472,22.9562,7.02059,42.7983,558.368,0.0,22.22222222222222,22.145925925925926
2024-06-06 17:04:03,22.9499,22.9398,22.9627,40.5112,40.4777,22.7485,22.9464,4.72294,45.096,557.383,0.0,22.22222222222222,22.146666666666665
2024-06-06 17:04:04,22.943,22.9398,22.9602,40.5086,40.481,22.7544,22.9496,6.69236,44.1113,557.58,0.0,22.22222222222222,22.147407407407407
2024-06-06 17:04:05,22.9405,22.9365,22.9704,40.5242,40.4843,22.7425,22.9529,6.03588,44.1113,557.875,0.0,22.22222222222222,22.14814814814815
2024-06-06 17:04:06,22.9598,22.9332,22.9722,40.5309,40.4909,22.7363,22.9496,4.06647,47.7219,558.762,0.0,22.22222222222222,22.148888888888887
2024-06-06 17:04:07,22.9471,22.9464,22.9606,40.5247,40.4777,22.7458,22.9464,7.34883,47.0654,558.86,0.0,22.22222222222222,22.14962962962963
2024-06-06 17:04:08,22.9476,22.9365,22.9641,40.5186,40.481,22.74,22.9529,4.3947,48.0501,558.959,0.0,22.22222222222222,22.15037037037037
2024-06-06 17:04:09,22.9474,22.9464,22.9696,40.5043,40.4843,22.7312,22.9464,7.67706,46.0807,558.86,0.0,22.22222222222222,22.15111111111111
2024-06-06 17:04:10,22.9465,22.9201,22.9635,40.5161,40.4876,22.7391,22.9496,8.99001,46.7371,558.565,0.0,22.22222222222222,22.151851851851852
2024-06-06 17:04:11,22.9479,22.9464,22.9732,40.5062,40.4843,22.7323,22.9529,5.70765,44.1113,558.565,0.0,22.22222222222222,22.152592592592594
2024-06-06 17:04:12,22.9545,22.9431,22.9688,40.5032,40.4843,22.7325,22.9496,5.05118,43.4548,559.352,0.0,22.22222222222222,22.153333333333332
2024-06-06 17:04:13,22.9579,22.9464,22.9784,40.5166,40.4876,22.7382,22.9661,4.72294,47.0654,559.156,0.0,22.22222222222222,22.154074074074074
2024-06-06 17:04:14,22.9563,22.9234,22.977,40.5086,40.481,22.7402,22.9562,6.69236,47.7219,560.534,0.0,22.22222222222222,22.154814814814813
2024-06-06 17:04:15,22.9519,22.9529,22.9684,40.5008,40.4843,22.7247,22.9464,5.70765,46.0807,561.322,0.0,22.22222222222222,22.155555555555555
2024-06-06 17:04:16,22.9675,22.9332,22.9804,40.5072,40.4843,22.7298,22.9496,6.36412,43.783,561.519,0.0,22.22222222222222,22.156296296296297
2024-06-06 17:04:17,22.9578,22.9398,22.9739,40.4958,40.4876,22.7284,22.9464,5.70765,47.7219,562.011,0.0,22.22222222222222,22.157037037037036
2024-06-06 17:04:18,22.9579,22.9464,22.9836,40.4991,40.4843,22.7283,22.9496,6.03588,46.7371,561.913,0.0,22.22222222222222,22.157777777777778
2024-06-06 17:04:19,22.9443,22.9365,22.9727,40.4863,40.4876,22.728,22.9496,6.36412,46.4089,562.7,0.0,22.22222222222222,22.15851851851852
2024-06-06 17:04:20,22.9666,22.9365,22.9829,40.4919,40.4843,22.7319,22.9431,6.69236,45.4242,561.716,0.0,22.22222222222222,22.159259259259258
2024-06-06 17:04:21,22.9658,22.9365,22.9895,40.4911,40.4909,22.7263,22.9464,6.36412,46.0807,560.534,0.0,22.22222222222222,22.16
2024-06-06 17:04:22,22.94,22.9496,22.9651,40.4859,40.4843,22.7324,22.9529,7.02059,48.3783,561.617,0.0,22.22222222222222,22.16074074074074
2024-06-06 17:04:23,22.9648,22.9365,22.9807,40.4989,40.4876,22.7246,22.9496,5.37941,49.6913,561.519,0.0,22.22222222222222,22.16148148148148
2024-06-06 17:04:24,22.9603,22.9464,22.988,40.4838,40.4843,22.7293,22.9431,7.02059,48.0501,561.42,0.0,22.22222222222222,22.162222222222223
2024-06-06 17:04:25,22.9696,22.9365,22.9873,40.4895,40.481,22.7352,22.9496,6.03588,45.7524,561.42,0.0,22.22222222222222,22.16296296296296
2024-06-06 17:04:26,22.9655,22.9234,22.9866,40.4808,40.4876,22.736,22.9562,5.37941,45.7524,561.125,0.0,22.22222222222222,22.163703703703703
2024-06-06 17:04:27,22.9603,22.9529,22.9874,40.4731,40.4876,22.7405,22.9496,8.0053,44.1113,560.14,0.0,22.22222222222222,22.164444444444445
2024-06-06 17:04:28,22.9682,22.9267,22.9958,40.4712,40.4843,22.7311,22.9464,5.70765,45.4242,559.549,0.0,22.22222222222222,22.165185185185184
2024-06-06 17:04:29,22.968,22.9398,22.9942,40.4911,40.481,22.7484,22.9464,7.34883,44.7677,559.352,0.0,22.22222222222222,22.165925925925926
2024-06-06 17:04:30,22.9698,22.9464,22.9967,40.4925,40.481,22.7296,22.9464,1.76882,46.4089,559.254,0.0,22.22222222222222,22.166666666666668
2024-06-06 17:04:31,22.9722,22.9332,22.9966,40.4823,40.481,22.7513,22.9431,5.37941,46.4089,559.254,0.0,22.22222222222222,22.167407407407406
2024-06-06 17:04:32,22.9604,22.9398,22.9841,40.4942,40.4843,22.74,22.9529,6.69236,48.7066,559.746,0.0,22.22222222222222,22.16814814814815
2024-06-06 17:04:33,22.9655,22.9398,22.9992,40.469,40.4843,22.7631,22.9431,8.0053,46.4089,560.633,0.0,22.22222222222222,22.168888888888887
2024-06-06 17:04:34,22.9623,22.9365,23.0014,40.4877,40.481,22.7528,22.9529,7.67706,45.096,560.731,0.0,22.22222222222222,22.16962962962963
2024-06-06 17:04:35,22.9599,22.9431,23.0001,40.4917,40.4777,22.7599,22.9464,4.3947,44.7677,557.186,0.0,22.22222222222222,22.17037037037037
2024-06-06 17:04:36,22.9704,22.9365,23.0044,40.503,40.4843,22.7645,22.9464,4.72294,47.3936,560.633,0.0,22.22222222222222,22.17111111111111
2024-06-06 17:04:37,22.9699,22.9398,22.9945,40.5142,40.4777,22.7489,22.9529,5.70765,47.7219,560.83,0.0,22.22222222222222,22.17185185185185
2024-06-06 17:04:38,22.9685,22.9464,23.0024,40.4971,40.4843,22.7552,22.9529,5.37941,46.0807,561.42,0.0,22.22222222222222,22.172592592592594
2024-06-06 17:04:39,22.9702,22.9431,23.0078,40.4945,40.4843,22.7653,22.9496,5.70765,44.4395,561.716,0.0,22.22222222222222,22.173333333333332
2024-06-06 17:04:40,22.9671,22.9332,22.9981,40.4922,40.4712,22.7597,22.9496,6.36412,45.096,562.11,0.0,22.22222222222222,22.174074074074074
2024-06-06 17:04:41,22.9667,22.9529,23.0071,40.4867,40.4843,22.7567,22.9529,5.37941,46.0807,562.011,0.0,22.22222222222222,22.174814814814813
2024-06-06 17:04:42,22.9706,23.0153,23.0046,40.4891,40.4843,22.7682,23.0186,4.3947,46.4089,562.405,0.0,22.22222222222222,22.175555555555555
2024-06-06 17:04:43,22.9848,22.9825,23.018,40.5051,40.481,22.7801,23.0219,4.3947,47.0654,562.307,0.0,22.22222222222222,22.176296296296297
2024-06-06 17:04:44,22.9719,22.9989,23.0174,40.4916,40.4777,22.7677,23.0219,6.69236,45.7524,562.307,0.0,22.22222222222222,22.177037037037035
2024-06-06 17:04:45,22.982,22.9956,23.0079,40.5003,40.481,22.7705,23.0153,7.02059,45.4242,562.208,0.0,22.22222222222222,22.177777777777777
2024-06-06 17:04:46,22.9806,23.0055,23.0109,40.4883,40.4843,22.7657,23.0186,7.34883,46.7371,562.405,0.0,22.22222222222222,22.17851851851852
2024-06-06 17:04:47,22.9806,23.0022,23.0052,40.5002,40.481,22.7537,23.0186,8.99001,48.0501,562.307,0.0,22.22222222222222,22.179259259259258
2024-06-06 17:04:48,22.9772,23.012,23.0075,40.5076,40.4876,22.7634,23.0252,7.02059,45.7524,562.011,0.0,22.22222222222222,22.18
2024-06-06 17:04:49,22.9887,23.0186,23.0155,40.4808,40.481,22.7623,23.0153,8.33354,44.4395,561.814,0.0,22.22222222222222,22.180740740740738
2024-06-06 17:04:50,22.9811,23.012,23.0162,40.4793,40.481,22.7804,23.0153,6.03588,47.0654,561.814,0.0,22.22222222222222,22.18148148148148
2024-06-06 17:04:51,22.9738,23.0055,23.014,40.4929,40.481,22.7693,23.0087,5.37941,48.0501,561.716,0.0,22.22222222222222,22.182222222222222
2024-06-06 17:04:52,22.9726,23.0087,23.0185,40.4762,40.4876,22.7909,23.0186,6.03588,48.3783,565.261,0.0,22.22222222222222,22.18296296296296
2024-06-06 17:04:53,22.9834,23.0055,23.0183,40.4728,40.4843,22.7872,23.0186,5.70765,47.7219,562.208,0.0,22.22222222222222,22.183703703703703
2024-06-06 17:04:54,22.9827,22.9989,23.0123,40.4755,40.4712,22.7827,23.0186,5.70765,44.1113,561.026,0.0,22.22222222222222,22.184444444444445
2024-06-06 17:04:55,22.9784,23.0087,23.019,40.469,40.481,22.7766,23.0186,5.37941,47.3936,560.83,0.0,22.22222222222222,22.185185185185183
2024-06-06 17:04:56,22.982,22.9825,23.0227,40.4624,40.4843,22.7808,23.012,6.03588,47.7219,560.534,0.0,22.22222222222222,22.185925925925925
2024-06-06 17:04:57,22.9937,23.0087,23.0132,40.4684,40.481,22.7715,23.0153,7.34883,48.7066,560.239,0.0,22.22222222222222,22.186666666666667
2024-06-06 17:04:58,22.9854,22.989,23.0164,40.4832,40.4876,22.7869,23.0186,5.05118,49.363,559.549,0.0,22.22222222222222,22.187407407407406
2024-06-06 17:04:59,22.985,23.012,23.0185,40.4721,40.4843,22.774,23.0153,8.0053,46.7371,561.223,0.0,22.22222222222222,22.188148148148148
2024-06-06 17:05:00,22.9904,22.9989,23.0187,40.4809,40.481,22.7906,23.0284,6.69236,48.0501,559.254,0.0,22.22222222222222,22.188888888888886
2024-06-06 17:05:01,22.9772,22.9956,23.0268,40.4818,40.4843,22.7845,23.012,5.05118,48.3783,559.352,0.0,22.22222222222222,22.18962962962963
2024-06-06 17:05:02,22.9844,23.0055,23.0088,40.4712,40.481,22.7676,23.0284,6.36412,47.7219,558.959,0.0,22.22222222222222,22.19037037037037
2024-06-06 17:05:03,22.9938,23.012,23.0092,40.4406,40.4843,22.7839,23.012,6.69236,48.0501,559.057,0.0,22.22222222222222,22.19111111111111
2024-06-06 17:05:04,22.9979,23.0022,23.0175,40.4571,40.4843,22.7941,23.0153,5.70765,46.4089,558.762,0.0,22.22222222222222,22.19185185185185
2024-06-06 17:05:05,22.9916,22.9989,23.0276,40.4699,40.4909,22.804,23.012,6.69236,47.0654,559.352,0.0,22.22222222222222,22.192592592592593
2024-06-06 17:05:06,23.0006,22.9989,23.0319,40.4601,40.4843,22.8007,23.012,7.67706,47.0654,559.845,0.0,22.22222222222222,22.19333333333333
2024-06-06 17:05:07,22.9874,23.0087,23.0304,40.4819,40.4909,22.8045,23.0153,7.34883,45.4242,558.663,0.0,22.22222222222222,22.194074074074074
2024-06-06 17:05:08,22.9951,23.012,23.0225,40.4656,40.4843,22.7974,23.0186,5.05118,48.3783,558.368,0.0,22.22222222222222,22.194814814814812
2024-06-06 17:05:09,22.997,22.9989,23.0319,40.4732,40.4909,22.7878,23.012,6.69236,49.0348,558.466,0.0,22.22222222222222,22.195555555555554
2024-06-06 17:05:10,22.9929,23.0055,23.0179,40.4724,40.4843,22.8052,23.0153,8.0053,47.0654,558.86,0.0,22.22222222222222,22.196296296296296
2024-06-06 17:05:11,22.9953,23.0317,23.0219,40.4643,40.481,22.7901,23.0186,5.05118,47.3936,559.746,0.0,22.22222222222222,22.197037037037035
2024-06-06 17:05:12,23.0015,23.0252,23.0274,40.4486,40.4843,22.8057,23.0153,4.3947,47.7219,560.14,0.0,22.22222222222222,22.197777777777777
2024-06-06 17:05:13,22.9981,22.989,23.0297,40.461,40.4843,22.7951,23.0186,7.67706,46.4089,559.746,0.0,22.22222222222222,22.19851851851852
2024-06-06 17:05:14,22.9957,23.0186,23.026,40.4594,40.4843,22.8079,23.0186,6.03588,45.4242,561.026,0.0,22.22222222222222,22.199259259259257
2024-06-06 17:05:15,23.0122,22.989,23.0276,40.4711,40.481,22.8068,23.0284,7.02059,41.4854,563.685,0.0,22.22222222222222,22.2
2024-06-06 17:05:16,22.9965,23.0087,23.028,40.4472,40.4843,22.7987,23.0186,6.03588,45.4242,560.436,0.0,22.22222222222222,22.200740740740738
2024-06-06 17:05:17,22.9917,23.012,23.0262,40.4605,40.481,22.7946,23.0087,7.34883,43.4548,560.337,0.0,22.22222222222222,22.20148148148148
2024-06-06 17:05:18,22.9999,23.0055,23.0327,40.4604,40.4843,22.7968,23.0186,6.69236,43.4548,561.026,0.0,22.22222222222222,22.202222222222222
2024-06-06 17:05:19,22.984,23.0087,23.0341,40.4565,40.481,22.7968,23.0055,7.02059,45.096,561.026,0.0,22.22222222222222,22.20296296296296
2024-06-06 17:05:20,22.998,23.0055,23.0382,40.4575,40.481,22.7931,23.0153,5.05118,43.783,561.026,0.0,22.22222222222222,22.203703703703702
2024-06-06 17:05:21,23.0153,23.0055,23.0438,40.4745,40.4777,22.803,23.012,6.69236,45.4242,561.42,0.0,22.22222222222222,22.204444444444444
2024-06-06 17:05:22,22.9968,23.0087,23.029,40.4562,40.4843,22.7967,23.0153,5.70765,47.3936,560.534,0.0,22.22222222222222,22.205185185185183
2024-06-06 17:05:23,22.9972,23.0186,23.0408,40.4662,40.4843,22.7964,23.0186,6.69236,46.0807,560.14,0.0,22.22222222222222,22.205925925925925
2024-06-06 17:05:24,23.0067,23.0153,23.0421,40.4694,40.4876,22.807,23.012,5.70765,47.0654,559.943,0.0,22.22222222222222,22.206666666666667
2024-06-06 17:05:25,22.998,23.0055,23.0214,40.4752,40.4876,22.8042,23.0186,7.02059,48.7066,558.171,0.0,22.22222222222222,22.207407407407405
2024-06-06 17:05:26,22.9983,23.0055,23.0339,40.4544,40.481,22.7976,23.012,5.37941,46.7371,560.239,0.0,22.22222222222222,22.208148148148148
2024-06-06 17:05:27,22.9981,23.0022,23.0417,40.4717,40.4843,22.8095,23.012,7.34883,47.0654,561.125,0.0,22.22222222222222,22.208888888888886
2024-06-06 17:05:28,23.0008,23.0153,23.0348,40.484,40.481,22.807,23.0186,5.37941,46.7371,561.716,0.0,22.22222222222222,22.209629629629628
2024-06-06 17:05:29,22.9936,22.9923,23.0403,40.4898,40.4843,22.8031,23.012,7.02059,47.0654,561.42,0.0,22.22222222222222,22.21037037037037
2024-06-06 17:05:30,22.9953,23.0022,23.0233,40.4769,40.4843,22.8,23.0186,6.03588,45.096,561.913,0.0,22.22222222222222,22.21111111111111
2024-06-06 17:05:31,22.9971,22.9989,23.0412,40.4751,40.481,22.8009,23.0284,8.0053,45.096,561.519,0.0,22.22222222222222,22.21185185185185
2024-06-06 17:05:32,23.0051,23.0087,23.0474,40.4727,40.4777,22.8024,23.012,5.70765,45.4242,563.094,0.0,22.22222222222222,22.212592592592593
2024-06-06 17:05:33,23.0052,22.9989,23.047,40.4742,40.4843,22.8081,23.0153,8.33354,45.096,564.276,0.0,22.22222222222222,22.21333333333333
2024-06-06 17:05:34,23.0075,23.012,23.0452,40.4826,40.4843,22.797,23.012,6.03588,45.7524,564.571,0.0,22.22222222222222,22.214074074074073
2024-06-06 17:05:35,23.0031,23.012,23.0385,40.4746,40.481,22.8042,23.0153,7.02059,44.4395,564.867,0.0,22.22222222222222,22.21481481481481
2024-06-06 17:05:36,22.9924,22.9956,23.0422,40.4758,40.4843,22.7927,23.0153,5.05118,46.4089,565.655,0.0,22.22222222222222,22.215555555555554
2024-06-06 17:05:37,22.9897,23.0153,23.0409,40.5007,40.4876,22.804,23.0153,7.67706,47.3936,565.162,0.0,22.22222222222222,22.216296296296296
2024-06-06 17:05:38,23.0041,23.0087,23.0489,40.4861,40.4876,22.814,23.0153,5.70765,45.096,565.458,0.0,22.22222222222222,22.217037037037034
2024-06-06 17:05:39,23.0018,23.0055,23.0434,40.4888,40.4843,22.7992,23.0153,8.33354,47.7219,564.965,0.0,22.22222222222222,22.217777777777776
2024-06-06 17:05:40,22.9948,22.9956,23.0428,40.4939,40.4843,22.8002,23.0153,4.3947,47.3936,566.541,0.0,22.22222222222222,22.21851851851852
2024-06-06 17:05:41,23.0072,23.0317,23.0513,40.5071,40.4909,22.8144,23.0153,6.69236,48.7066,565.359,0.0,22.22222222222222,22.219259259259257
2024-06-06 17:05:42,22.9917,23.0055,23.0429,40.5029,40.4876,22.8012,23.0153,8.0053,46.4089,563.784,0.0,22.22222222222222,22.22
2024-06-06 17:05:43,23.0029,23.012,23.0479,40.4949,40.4843,22.8112,23.0153,6.69236,48.3783,564.473,0.0,22.22222222222222,22.220740740740737
2024-06-06 17:05:44,22.9995,22.989,23.0429,40.4712,40.4843,22.8064,23.012,8.66177,49.363,564.867,0.0,22.22222222222222,22.22148148148148
2024-06-06 17:05:45,22.9965,23.0055,23.05,40.5076,40.481,22.7908,23.0186,6.69236,47.7219,567.919,0.0,22.22222222222222,22.22222222222222
2024-06-06 17:05:46,22.996,23.0087,23.0449,40.5012,40.4843,22.8089,23.0383,-3.48296,49.363,564.276,0.0,22.22222222222222,22.22296296296296
2024-06-06 17:05:47,23.0047,23.0022,23.0486,40.4911,40.4843,22.8034,23.0153,8.66177,47.7219,563.193,0.0,22.22222222222222,22.223703703703702
2024-06-06 17:05:48,23.0053,23.0022,23.0491,40.5019,40.4876,22.8211,23.0186,7.67706,48.7066,563.882,0.0,22.22222222222222,22.224444444444444
2024-06-06 17:05:49,22.9936,23.0022,23.0539,40.5008,40.481,22.7993,23.0087,5.05118,49.363,562.504,0.0,22.22222222222222,22.225185185185182
2024-06-06 17:05:50,23.0081,23.012,23.0471,40.4905,40.4876,22.8178,23.012,6.36412,48.0501,561.814,0.0,22.22222222222222,22.225925925925925
2024-06-06 17:05:51,23.013,23.0087,23.0498,40.5181,40.481,22.8134,23.0153,5.70765,49.0348,561.716,0.0,22.22222222222222,22.226666666666667
2024-06-06 17:05:52,23.0069,23.0055,23.0455,40.5006,40.4876,22.8129,23.012,6.03588,48.7066,563.291,0.0,22.22222222222222,22.227407407407405
2024-06-06 17:05:53,23.0051,22.9989,23.0468,40.5079,40.4843,22.8198,23.0153,6.69236,46.0807,561.322,0.0,22.22222222222222,22.228148148148147
2024-06-06 17:05:54,23.0089,22.9989,23.0493,40.5047,40.4843,22.8207,23.0186,7.34883,48.7066,561.223,0.0,22.22222222222222,22.228888888888886
2024-06-06 17:05:55,23.0106,22.989,23.0501,40.5019,40.481,22.8138,23.012,7.67706,47.3936,561.617,0.0,22.22222222222222,22.229629629629628
2024-06-06 17:05:56,23.0055,23.012,23.0438,40.5027,40.4876,22.8228,23.0252,6.03588,45.7524,561.519,0.0,22.22222222222222,22.23037037037037
2024-06-06 17:05:57,23.0169,23.0153,23.0559,40.5135,40.4876,22.8239,23.0219,32.2948,45.096,561.716,0.0,22.22222222222222,22.231111111111108
2024-06-06 17:05:58,23.0313,23.0055,23.0586,40.505,40.481,22.8203,23.0153,5.05118,44.4395,561.716,0.0,22.22222222222222,22.23185185185185
2024-06-06 17:05:59,23.0186,23.012,23.0555,40.5034,40.4876,22.82,23.0219,3.73823,45.096,561.814,0.0,22.22222222222222,22.232592592592592
2024-06-06 17:06:00,23.0123,23.0087,23.0507,40.5069,40.481,22.8272,23.0087,2.42529,47.0654,562.11,0.0,22.22222222222222,22.23333333333333
2024-06-06 17:06:01,23.0162,23.0744,23.0556,40.4965,40.4843,22.8367,23.0842,7.02059,45.7524,562.504,0.0,22.22222222222222,22.234074074074073
2024-06-06 17:06:02,23.0247,23.0842,23.0527,40.4799,40.4876,22.8366,23.081,5.70765,47.7219,562.7,0.0,22.22222222222222,22.23481481481481
2024-06-06 17:06:03,23.0235,23.0777,23.0543,40.4821,40.4843,22.8334,23.0842,6.36412,48.3783,565.95,0.0,22.22222222222222,22.235555555555553
2024-06-06 17:06:04,23.0177,23.0678,23.0583,40.4919,40.481,22.8379,23.0875,6.36412,46.4089,562.11,0.0,22.22222222222222,22.236296296296295
2024-06-06 17:06:05,23.004,23.0744,23.0487,40.4761,40.4843,22.839,23.0875,6.69236,48.7066,563.094,0.0,22.22222222222222,22.237037037037034
2024-06-06 17:06:06,23.0259,23.0744,23.0578,40.5092,40.4843,22.8555,23.0842,6.69236,49.0348,563.291,0.0,22.22222222222222,22.237777777777776
2024-06-06 17:06:07,23.026,23.0645,23.0606,40.5032,40.4843,22.8523,23.0875,8.0053,46.0807,563.39,0.0,22.22222222222222,22.238518518518518
2024-06-06 17:06:08,23.0265,23.0711,23.0658,40.4851,40.4843,22.854,23.081,23.7606,47.0654,562.405,0.0,22.22222222222222,22.239259259259256
2024-06-06 17:06:09,23.0293,23.1138,23.0695,40.4886,40.481,22.8519,23.0908,5.37941,47.0654,562.011,0.0,22.22222222222222,22.24
2024-06-06 17:06:10,23.0222,23.081,23.0617,40.4858,40.4777,22.8368,23.0842,7.02059,47.7219,562.11,0.0,22.22222222222222,22.24074074074074
2024-06-06 17:06:11,23.0262,23.0711,23.0567,40.482,40.4876,22.8464,23.0842,6.69236,48.0501,562.011,0.0,22.22222222222222,22.24148148148148
2024-06-06 17:06:12,23.023,23.0744,23.079,40.4883,40.4843,22.846,23.081,6.03588,48.7066,562.307,0.0,22.22222222222222,22.24222222222222
2024-06-06 17:06:13,23.0339,23.0711,23.0794,40.4864,40.4843,22.8401,23.0875,7.67706,46.7371,563.291,0.0,22.22222222222222,22.24296296296296
2024-06-06 17:06:14,23.0322,23.0777,23.0724,40.4767,40.4843,22.8303,23.0842,4.72294,47.3936,563.981,0.0,22.22222222222222,22.2437037037037
2024-06-06 17:06:15,23.0417,23.0711,23.0667,40.477,40.4843,22.8429,23.0842,5.05118,48.0501,563.981,0.0,22.22222222222222,22.244444444444444
2024-06-06 17:06:16,23.0458,23.0777,23.0653,40.4902,40.4876,22.8388,23.0842,7.02059,47.7219,564.571,0.0,22.22222222222222,22.245185185185182
2024-06-06 17:06:17,23.0521,23.0744,23.0778,40.4874,40.481,22.8355,23.081,7.67706,47.3936,564.473,0.0,22.22222222222222,22.245925925925924
2024-06-06 17:06:18,23.0473,23.0678,23.0673,40.4949,40.4843,22.839,23.0842,5.37941,47.7219,565.753,0.0,22.22222222222222,22.246666666666666
2024-06-06 17:06:19,23.0459,23.0678,23.0728,40.4906,40.4777,22.846,23.081,6.69236,47.0654,565.556,0.0,22.22222222222222,22.247407407407405
2024-06-06 17:06:20,23.0544,23.0777,23.0698,40.4626,40.4843,22.8379,23.081,7.02059,46.7371,566.541,0.0,22.22222222222222,22.248148148148147
2024-06-06 17:06:21,23.0516,23.0842,23.0771,40.4588,40.481,22.8244,23.081,4.3947,47.3936,567.624,0.0,22.22222222222222,22.248888888888885
2024-06-06 17:06:22,23.0585,23.081,23.0691,40.4686,40.4843,22.8323,23.0842,4.3947,46.4089,568.412,0.0,22.22222222222222,22.249629629629627
2024-06-06 17:06:23,23.0557,23.0711,23.0699,40.4747,40.4843,22.8284,23.0842,7.67706,47.7219,568.806,0.0,22.22222222222222,22.25037037037037
2024-06-06 17:06:24,23.0692,23.0711,23.0789,40.4837,40.4843,22.8405,23.1039,4.3947,47.0654,568.904,0.0,22.22222222222222,22.251111111111108
2024-06-06 17:06:25,23.0639,23.0777,23.0653,40.485,40.4843,22.83,23.0842,4.3947,47.7219,564.67,0.0,22.22222222222222,22.25185185185185
2024-06-06 17:06:26,23.0716,23.0678,23.081,40.4899,40.4843,22.8362,23.0842,7.02059,45.7524,563.685,0.0,22.22222222222222,22.252592592592592
2024-06-06 17:06:27,23.0938,23.0777,23.0802,40.4836,40.4876,22.8471,23.0744,6.03588,48.0501,562.602,0.0,22.22222222222222,22.25333333333333
2024-06-06 17:06:28,23.0823,23.0744,23.0705,40.467,40.481,22.841,23.0875,4.72294,47.3936,565.359,0.0,22.22222222222222,22.254074074074072
2024-06-06 17:06:29,23.0863,23.0744,23.085,40.4812,40.481,22.8442,23.0777,5.05118,46.4089,565.162,0.0,22.22222222222222,22.25481481481481
2024-06-06 17:06:30,23.0925,23.0711,23.0868,40.4814,40.481,22.8448,23.081,5.70765,48.3783,564.67,0.0,22.22222222222222,22.255555555555553
2024-06-06 17:06:31,23.103,23.0711,23.0867,40.4849,40.4745,22.8294,23.081,6.36412,47.0654,563.784,0.0,22.22222222222222,22.256296296296295
2024-06-06 17:06:32,23.1019,23.0777,23.086,40.505,40.4876,22.8305,23.0842,3.08176,47.3936,563.291,0.0,22.22222222222222,22.257037037037033
2024-06-06 17:06:33,23.0986,23.0678,23.0983,40.4859,40.4843,22.842,23.0842,5.37941,46.4089,561.617,0.0,22.22222222222222,22.257777777777775
2024-06-06 17:06:34,23.112,23.0678,23.0957,40.4875,40.4876,22.8341,23.081,6.69236,47.0654,561.519,0.0,22.22222222222222,22.258518518518517
2024-06-06 17:06:35,23.0999,23.0678,23.0928,40.4909,40.481,22.8551,23.081,4.06647,45.7524,560.337,0.0,22.22222222222222,22.259259259259256
2024-06-06 17:06:36,23.1081,23.0711,23.1102,40.4912,40.481,22.8481,23.081,5.37941,47.3936,559.549,0.0,22.22222222222222,22.259999999999998
2024-06-06 17:06:37,23.1016,23.0711,23.1002,40.4836,40.4843,22.8438,23.081,7.67706,46.0807,559.845,0.0,22.22222222222222,22.26074074074074
2024-06-06 17:06:38,23.1124,23.0645,23.1127,40.4895,40.481,22.851,23.0941,6.69236,46.7371,559.845,0.0,22.22222222222222,22.26148148148148
2024-06-06 17:06:39,23.09,23.0842,23.1056,40.5,40.4843,22.8434,23.0777,5.05118,46.4089,558.762,0.0,22.22222222222222,22.26222222222222
2024-06-06 17:06:40,23.1029,23.0711,23.1055,40.4969,40.4876,22.8462,23.0908,6.03588,47.0654,559.648,0.0,22.22222222222222,22.26296296296296
2024-06-06 17:06:41,23.0973,23.0711,23.1251,40.4974,40.4745,22.8506,23.081,7.02059,45.4242,559.254,0.0,22.22222222222222,22.2637037037037
2024-06-06 17:06:42,23.0776,23.0777,23.0997,40.5141,40.4777,22.8529,23.081,6.36412,45.4242,558.762,0.0,22.22222222222222,22.264444444444443
2024-06-06 17:06:43,23.1056,23.0842,23.1224,40.5038,40.4909,22.8319,23.081,6.03588,45.4242,558.663,0.0,22.22222222222222,22.26518518518518
2024-06-06 17:06:44,23.0845,23.058,23.1061,40.4909,40.4843,22.8476,23.081,5.70765,44.4395,558.466,0.0,22.22222222222222,22.265925925925924
2024-06-06 17:06:45,23.0976,23.0875,23.1105,40.4496,40.4843,22.8427,23.0842,5.70765,43.783,558.368,0.0,22.22222222222222,22.266666666666666
2024-06-06 17:06:46,23.0878,23.0711,23.114,40.4977,40.4843,22.8548,23.081,6.03588,45.096,558.86,0.0,22.22222222222222,22.267407407407404
2024-06-06 17:06:47,23.0799,23.081,23.1159,40.482,40.4843,22.8491,23.0974,4.72294,45.096,558.269,0.0,22.22222222222222,22.268148148148146
2024-06-06 17:06:48,23.0841,23.0678,23.1165,40.4853,40.4777,22.8408,23.0875,6.03588,47.0654,558.171,0.0,22.22222222222222,22.268888888888885
2024-06-06 17:06:49,23.091,23.0711,23.1252,40.4746,40.4876,22.8734,23.0711,7.67706,48.0501,558.466,0.0,22.22222222222222,22.269629629629627
2024-06-06 17:06:50,23.0894,23.081,23.1224,40.4802,40.4876,22.857,23.0908,7.02059,47.3936,558.565,0.0,22.22222222222222,22.27037037037037
2024-06-06 17:06:51,23.0824,23.0711,23.1221,40.4652,40.4843,22.8644,23.0777,5.37941,44.7677,559.648,0.0,22.22222222222222,22.271111111111107
2024-06-06 17:06:52,23.0901,23.0744,23.1282,40.4835,40.4843,22.8591,23.0842,4.72294,44.1113,559.549,0.0,22.22222222222222,22.27185185185185
2024-06-06 17:06:53,23.0852,23.0711,23.1258,40.4871,40.4876,22.8475,23.0842,6.69236,46.0807,559.845,0.0,22.22222222222222,22.27259259259259
2024-06-06 17:06:54,23.0704,23.0678,23.1092,40.4844,40.481,22.8416,23.0777,6.69236,46.4089,560.83,0.0,22.22222222222222,22.27333333333333
2024-06-06 17:06:55,23.0937,23.0777,23.1299,40.4797,40.4876,22.8576,23.081,8.0053,47.0654,561.322,0.0,22.22222222222222,22.274074074074072
2024-06-06 17:06:56,23.0897,23.0744,23.1264,40.4948,40.4745,22.8497,23.0908,6.69236,48.0501,560.042,0.0,22.22222222222222,22.27481481481481
