TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:06:57,23.0853,23.0613,23.1158,40.4784,40.4942,22.8561,23.081,5.05118,46.0807,560.731,0.0,22.22222222222222,22.275555555555552
2024-06-06 17:06:58,23.0943,23.0744,23.134,40.4688,40.4876,22.8492,23.0842,6.36412,44.1113,561.125,0.0,22.22222222222222,22.276296296296294
2024-06-06 17:06:59,23.0907,23.058,23.1317,40.4902,40.4909,22.8509,23.0842,7.34883,45.4242,561.322,0.0,22.22222222222222,22.277037037037033
2024-06-06 17:07:00,23.0828,23.0678,23.1236,40.4768,40.4843,22.8517,23.0941,6.03588,46.0807,561.716,0.0,22.22222222222222,22.277777777777775
2024-06-06 17:07:01,23.0927,23.0842,23.1299,40.4741,40.481,22.8551,23.081,6.69236,47.3936,561.026,0.0,22.22222222222222,22.27833333333333
2024-06-06 17:07:02,23.0847,23.0842,23.1237,40.468,40.4843,22.8565,23.081,5.37941,48.7066,560.731,0.0,22.22222222222222,22.278888888888886
2024-06-06 17:07:03,23.0895,23.0711,23.131,40.4805,40.481,22.8422,23.0842,5.70765,45.7524,562.11,0.0,22.22222222222222,22.27944444444444
2024-06-06 17:07:04,23.0895,23.0645,23.1304,40.4949,40.481,22.8631,23.0777,8.0053,42.7983,562.011,0.0,22.22222222222222,22.279999999999998
2024-06-06 17:07:05,23.0922,23.0842,23.1316,40.478,40.481,22.8545,23.0875,6.69236,44.4395,562.11,0.0,22.22222222222222,22.28055555555555
2024-06-06 17:07:06,23.094,23.0777,23.1312,40.4832,40.481,22.8622,23.081,7.02059,46.0807,561.814,0.0,22.22222222222222,22.28111111111111
2024-06-06 17:07:07,23.0896,23.0678,23.1302,40.4866,40.4843,22.8648,23.0875,7.02059,44.1113,561.223,0.0,22.22222222222222,22.281666666666663
2024-06-06 17:07:08,23.0807,23.0711,23.1376,40.4981,40.4843,22.8581,23.0842,7.34883,47.0654,561.322,0.0,22.22222222222222,22.28222222222222
2024-06-06 17:07:09,23.0909,23.0777,23.137,40.4839,40.481,22.8588,23.0842,6.69236,47.3936,560.928,0.0,22.22222222222222,22.282777777777774
2024-06-06 17:07:10,23.0862,23.0777,23.1288,40.4935,40.481,22.8593,23.0842,6.69236,47.0654,560.042,0.0,22.22222222222222,22.28333333333333
2024-06-06 17:07:11,23.1084,23.0678,23.1359,40.4823,40.4843,22.8625,23.0842,6.36412,47.0654,561.026,0.0,22.22222222222222,22.283888888888885
2024-06-06 17:07:12,23.0846,23.0613,23.1285,40.4783,40.4843,22.8626,23.0842,6.03588,46.7371,557.285,0.0,22.22222222222222,22.284444444444443
2024-06-06 17:07:13,23.087,23.0678,23.1286,40.4848,40.4843,22.8706,23.0908,6.36412,44.7677,561.026,0.0,22.22222222222222,22.284999999999997
2024-06-06 17:07:14,23.0876,23.081,23.145,40.4825,40.4843,22.8665,23.081,5.70765,44.1113,561.125,0.0,22.22222222222222,22.285555555555554
2024-06-06 17:07:15,23.0862,23.0777,23.1404,40.4687,40.4843,22.8803,23.1039,6.69236,47.7219,561.125,0.0,22.22222222222222,22.286111111111108
2024-06-06 17:07:16,23.1005,23.1368,23.1466,40.4812,40.4777,22.8708,23.1335,5.37941,44.4395,560.928,0.0,22.22222222222222,22.286666666666665
2024-06-06 17:07:17,23.0938,23.1401,23.1341,40.4808,40.4876,22.864,23.1499,5.70765,46.4089,560.337,0.0,22.22222222222222,22.28722222222222
2024-06-06 17:07:18,23.1049,23.1368,23.1428,40.4755,40.481,22.8785,23.1499,7.34883,43.1266,560.83,0.0,22.22222222222222,22.287777777777777
2024-06-06 17:07:19,23.0955,23.1368,23.1423,40.4568,40.481,22.8886,23.1499,5.37941,47.0654,560.436,0.0,22.22222222222222,22.28833333333333
2024-06-06 17:07:20,23.0882,23.1368,23.1412,40.4732,40.4777,22.8678,23.1499,6.69236,46.7371,560.534,0.0,22.22222222222222,22.288888888888888
2024-06-06 17:07:21,23.0948,23.1401,23.1391,40.4669,40.481,22.8786,23.1466,6.36412,43.783,564.473,0.0,22.22222222222222,22.28944444444444
2024-06-06 17:07:22,23.097,23.1433,23.1425,40.4659,40.4777,22.8707,23.1401,5.70765,45.7524,560.83,0.0,22.22222222222222,22.29
2024-06-06 17:07:23,23.0972,23.1433,23.1395,40.4681,40.4843,22.8931,23.1466,4.3947,44.1113,560.337,0.0,22.22222222222222,22.290555555555553
2024-06-06 17:07:24,23.0974,23.1401,23.1396,40.4798,40.4777,22.8928,23.1466,8.66177,48.0501,559.746,0.0,22.22222222222222,22.29111111111111
2024-06-06 17:07:25,23.086,23.1368,23.14,40.4742,40.481,22.8906,23.1499,8.66177,46.4089,559.057,0.0,22.22222222222222,22.291666666666664
2024-06-06 17:07:26,23.0908,23.1335,23.1514,40.4531,40.481,22.8936,23.1466,6.69236,46.7371,558.269,0.0,22.22222222222222,22.29222222222222
2024-06-06 17:07:27,23.0923,23.1466,23.1392,40.4401,40.4843,22.8985,23.1466,5.70765,44.4395,560.042,0.0,22.22222222222222,22.292777777777776
2024-06-06 17:07:28,23.0981,23.1368,23.1515,40.4601,40.481,22.8933,23.1499,8.0053,44.7677,558.86,0.0,22.22222222222222,22.293333333333333
2024-06-06 17:07:29,23.0986,23.1401,23.1482,40.4499,40.481,22.8883,23.1499,6.03588,47.0654,554.33,0.0,22.22222222222222,22.293888888888887
2024-06-06 17:07:30,23.1048,23.1466,23.1475,40.471,40.481,22.8826,23.1466,5.37941,48.0501,557.777,0.0,22.22222222222222,22.294444444444444
2024-06-06 17:07:31,23.1148,23.1466,23.1456,40.4561,40.4777,22.8914,23.1532,8.0053,45.4242,557.678,0.0,22.22222222222222,22.294999999999998
2024-06-06 17:07:32,23.1059,23.1433,23.1451,40.4694,40.481,22.896,23.1368,6.36412,43.783,554.921,0.0,22.22222222222222,22.295555555555552
2024-06-06 17:07:33,23.1091,23.1433,23.1506,40.4413,40.481,22.9043,23.1466,7.02059,45.096,558.368,0.0,22.22222222222222,22.29611111111111
2024-06-06 17:07:34,23.1164,23.1499,23.1515,40.4596,40.4843,22.8921,23.1433,6.03588,47.3936,558.565,0.0,22.22222222222222,22.296666666666663
2024-06-06 17:07:35,23.1254,23.1368,23.1518,40.4735,40.481,22.9008,23.1466,6.69236,47.3936,559.156,0.0,22.22222222222222,22.29722222222222
2024-06-06 17:07:36,23.121,23.1368,23.1561,40.4752,40.481,22.8948,23.1499,7.02059,45.7524,559.549,0.0,22.22222222222222,22.297777777777775
2024-06-06 17:07:37,23.123,23.1401,23.1498,40.4636,40.4745,22.8967,23.1499,6.69236,46.7371,558.663,0.0,22.22222222222222,22.298333333333332
2024-06-06 17:07:38,23.132,23.1401,23.1488,40.4716,40.4876,22.8957,23.1466,6.69236,47.7219,559.549,0.0,22.22222222222222,22.298888888888886
2024-06-06 17:07:39,23.1343,23.1401,23.1578,40.4615,40.4777,22.8923,23.1499,6.03588,47.0654,559.156,0.0,22.22222222222222,22.299444444444443
2024-06-06 17:07:40,23.1373,23.1433,23.1469,40.4624,40.4843,22.9126,23.1401,6.69236,44.7677,559.648,0.0,22.22222222222222,22.299999999999997
2024-06-06 17:07:41,23.1307,23.1368,23.1493,40.4402,40.4843,22.8982,23.1433,5.37941,44.1113,561.322,0.0,22.22222222222222,22.300555555555555
2024-06-06 17:07:42,23.1472,23.1663,23.1681,40.4446,40.4843,22.9011,23.1532,7.34883,48.3783,561.42,0.0,22.22222222222222,22.30111111111111
2024-06-06 17:07:43,23.141,23.1368,23.1504,40.4697,40.4843,22.8969,23.1433,6.03588,48.7066,561.716,0.0,22.22222222222222,22.301666666666666
2024-06-06 17:07:44,23.1407,23.1565,23.1497,40.4655,40.4843,22.8995,23.1499,6.69236,46.0807,561.617,0.0,22.22222222222222,22.30222222222222
2024-06-06 17:07:45,23.1519,23.1499,23.1624,40.4683,40.4876,22.8998,23.1795,5.70765,44.1113,561.519,0.0,22.22222222222222,22.302777777777777
2024-06-06 17:07:46,23.1509,23.1401,23.1659,40.4706,40.4777,22.9059,23.1433,5.37941,44.7677,560.239,0.0,22.22222222222222,22.30333333333333
2024-06-06 17:07:47,23.1429,23.1401,23.1681,40.4721,40.481,22.8999,23.1368,6.69236,45.4242,561.322,0.0,22.22222222222222,22.30388888888889
2024-06-06 17:07:48,23.1493,23.1368,23.1744,40.4525,40.4876,22.902,23.1466,5.37941,44.4395,565.162,0.0,22.22222222222222,22.304444444444442
2024-06-06 17:07:49,23.1447,23.1269,23.1667,40.4589,40.4843,22.912,23.1433,5.70765,46.7371,560.534,0.0,22.22222222222222,22.305
2024-06-06 17:07:50,23.1505,23.1466,23.1728,40.4569,40.481,22.916,23.1466,5.37941,47.3936,560.337,0.0,22.22222222222222,22.305555555555554
2024-06-06 17:07:51,23.1422,23.1335,23.1736,40.4663,40.4777,22.9173,23.1499,5.37941,46.0807,556.792,0.0,22.22222222222222,22.30611111111111
2024-06-06 17:07:52,23.1446,23.1401,23.1744,40.4627,40.4843,22.9059,23.1466,5.70765,47.3936,559.943,0.0,22.22222222222222,22.306666666666665
2024-06-06 17:07:53,23.1491,23.1433,23.184,40.4797,40.481,22.906,23.1499,4.3947,47.3936,559.352,0.0,22.22222222222222,22.307222222222222
2024-06-06 17:07:54,23.1415,23.1401,23.1755,40.4698,40.4843,22.9064,23.1433,7.02059,44.7677,559.943,0.0,22.22222222222222,22.307777777777776
2024-06-06 17:07:55,23.1494,23.1499,23.1882,40.4797,40.4777,22.9131,23.1499,7.02059,44.7677,559.549,0.0,22.22222222222222,22.308333333333334
2024-06-06 17:07:56,23.1365,23.1368,23.1737,40.4591,40.4843,22.9093,23.1433,7.34883,45.7524,560.042,0.0,22.22222222222222,22.308888888888887
2024-06-06 17:07:57,23.1386,23.1335,23.1728,40.4626,40.4843,22.9064,23.1433,6.36412,47.7219,560.14,0.0,22.22222222222222,22.309444444444445
2024-06-06 17:07:58,23.1479,23.1236,23.1853,40.4805,40.4843,22.9193,23.1433,6.69236,47.3936,559.943,0.0,22.22222222222222,22.31
2024-06-06 17:07:59,23.1335,23.1499,23.1773,40.4771,40.4843,22.9022,23.1466,6.03588,44.7677,563.193,0.0,22.22222222222222,22.310555555555556
2024-06-06 17:08:00,23.1403,23.1236,23.1777,40.4911,40.4876,22.9205,23.1466,7.02059,44.7677,560.14,0.0,22.22222222222222,22.31111111111111
2024-06-06 17:08:01,23.1359,23.1302,23.1859,40.4759,40.4843,22.9115,23.1433,7.02059,49.363,560.731,0.0,22.22222222222222,22.311666666666664
2024-06-06 17:08:02,23.1424,23.1499,23.1865,40.4773,40.4843,22.9076,23.1433,8.0053,46.0807,561.322,0.0,22.22222222222222,22.31222222222222
2024-06-06 17:08:03,23.1475,23.1368,23.1744,40.4757,40.481,22.9094,23.1598,7.34883,46.0807,561.322,0.0,22.22222222222222,22.312777777777775
2024-06-06 17:08:04,23.1342,23.1335,23.1907,40.4816,40.4843,22.9227,23.1433,5.05118,48.7066,561.322,0.0,22.22222222222222,22.313333333333333
2024-06-06 17:08:05,23.1374,23.1302,23.181,40.4868,40.481,22.9212,23.1433,5.70765,47.0654,560.83,0.0,22.22222222222222,22.313888888888886
2024-06-06 17:08:06,23.1592,23.1466,23.1991,40.5128,40.4843,22.9311,23.1499,7.02059,45.096,560.731,0.0,22.22222222222222,22.314444444444444
2024-06-06 17:08:07,23.1499,23.1401,23.1859,40.4883,40.4876,22.9293,23.1466,7.02059,46.7371,560.928,0.0,22.22222222222222,22.314999999999998
2024-06-06 17:08:08,23.1377,23.1401,23.1868,40.5015,40.4843,22.9188,23.1499,5.70765,44.1113,561.026,0.0,22.22222222222222,22.315555555555555
2024-06-06 17:08:09,23.1526,23.1433,23.1884,40.4883,40.4876,22.913,23.1466,4.3947,44.4395,560.14,0.0,22.22222222222222,22.31611111111111
2024-06-06 17:08:10,23.1447,23.1368,23.1895,40.4913,40.4843,22.9257,23.1466,6.36412,44.1113,560.534,0.0,22.22222222222222,22.316666666666666
2024-06-06 17:08:11,23.1395,23.1236,23.1902,40.4894,40.4777,22.9343,23.1499,5.70765,44.4395,559.746,0.0,22.22222222222222,22.31722222222222
2024-06-06 17:08:12,23.1474,23.1236,23.1897,40.4685,40.4876,22.9131,23.1499,4.72294,47.0654,561.519,0.0,22.22222222222222,22.317777777777778
2024-06-06 17:08:13,23.1466,23.1236,23.1888,40.4933,40.4777,22.9199,23.1466,6.03588,45.096,561.814,0.0,22.22222222222222,22.31833333333333
2024-06-06 17:08:14,23.1507,23.1236,23.1936,40.4921,40.481,22.9078,23.1401,6.03588,43.4548,561.026,0.0,22.22222222222222,22.31888888888889
2024-06-06 17:08:15,23.1461,23.1598,23.1886,40.4976,40.4843,22.9181,23.1565,6.36412,48.3783,561.026,0.0,22.22222222222222,22.319444444444443
2024-06-06 17:08:16,23.1383,23.1433,23.1893,40.4825,40.4777,22.9306,23.1466,7.67706,43.783,561.617,0.0,22.22222222222222,22.32
2024-06-06 17:08:17,23.1426,23.1335,23.1972,40.4977,40.4909,22.9224,23.1532,6.69236,46.4089,561.519,0.0,22.22222222222222,22.320555555555554
2024-06-06 17:08:18,23.1414,23.1368,23.1978,40.4852,40.4843,22.9252,23.1401,5.05118,46.0807,561.026,0.0,22.22222222222222,22.32111111111111
2024-06-06 17:08:19,23.1426,23.1368,23.1979,40.4621,40.4777,22.9277,23.1499,5.37941,44.7677,561.42,0.0,22.22222222222222,22.321666666666665
2024-06-06 17:08:20,23.1525,23.1368,23.1936,40.4632,40.4876,22.9256,23.1499,7.02059,46.7371,560.83,0.0,22.22222222222222,22.322222222222223
2024-06-06 17:08:21,23.1474,23.1401,23.1958,40.5031,40.4777,22.9225,23.1433,6.69236,48.0501,560.436,0.0,22.22222222222222,22.322777777777777
2024-06-06 17:08:22,23.1507,23.1335,23.1948,40.4796,40.4843,22.933,23.1433,5.70765,44.7677,558.565,0.0,22.22222222222222,22.323333333333334
2024-06-06 17:08:23,23.1459,23.1368,23.1907,40.4727,40.481,22.9234,23.1499,6.03588,46.4089,559.352,0.0,22.22222222222222,22.323888888888888
2024-06-06 17:08:24,23.149,23.1433,23.2069,40.4811,40.4876,22.9272,23.1433,7.34883,47.3936,559.451,0.0,22.22222222222222,22.324444444444445
2024-06-06 17:08:25,23.1457,23.1368,23.1969,40.4845,40.4876,22.9313,23.1466,6.69236,45.096,559.549,0.0,22.22222222222222,22.325
2024-06-06 17:08:26,23.1508,23.1302,23.1965,40.471,40.4843,22.9275,23.1499,5.70765,46.0807,556.595,0.0,22.22222222222222,22.325555555555557
2024-06-06 17:08:27,23.156,23.1335,23.1985,40.4617,40.4843,22.9267,23.1499,8.33354,47.7219,561.125,0.0,22.22222222222222,22.32611111111111
2024-06-06 17:08:28,23.1453,23.1499,23.2042,40.4743,40.481,22.9347,23.1499,6.69236,46.4089,561.026,0.0,22.22222222222222,22.326666666666668
2024-06-06 17:08:29,23.1424,23.1269,23.2021,40.4571,40.4876,22.9457,23.1466,6.69236,45.096,562.897,0.0,22.22222222222222,22.327222222222222
2024-06-06 17:08:30,23.1568,23.1269,23.1975,40.4617,40.4843,22.9392,23.1532,7.02059,48.0501,563.291,0.0,22.22222222222222,22.32777777777778
2024-06-06 17:08:31,23.1437,23.1433,23.2026,40.4541,40.481,22.9475,23.1302,7.67706,46.0807,563.587,0.0,22.22222222222222,22.328333333333333
2024-06-06 17:08:32,23.1484,23.1368,23.2051,40.4472,40.4876,22.922,23.1433,7.34883,43.4548,563.882,0.0,22.22222222222222,22.328888888888887
2024-06-06 17:08:33,23.1616,23.1433,23.2063,40.4442,40.4843,22.9259,23.1729,8.33354,47.3936,564.178,0.0,22.22222222222222,22.329444444444444
2024-06-06 17:08:34,23.1569,23.1433,23.2017,40.4601,40.4843,22.9308,23.1532,5.70765,47.3936,564.473,0.0,22.22222222222222,22.33
2024-06-06 17:08:35,23.1468,23.2057,23.1996,40.4548,40.4843,22.938,23.2123,7.34883,46.0807,564.571,0.0,22.22222222222222,22.330555555555556
2024-06-06 17:08:36,23.1521,23.1992,23.2003,40.4457,40.481,22.9377,23.2057,8.33354,47.0654,563.882,0.0,22.22222222222222,22.33111111111111
2024-06-06 17:08:37,23.1554,23.1992,23.2101,40.4484,40.4876,22.9379,23.2024,6.69236,47.7219,566.442,0.0,22.22222222222222,22.331666666666667
2024-06-06 17:08:38,23.1694,23.1992,23.2089,40.435,40.4876,22.945,23.209,6.03588,44.7677,562.996,0.0,22.22222222222222,22.33222222222222
2024-06-06 17:08:39,23.1444,23.186,23.199,40.4452,40.4843,22.9359,23.209,8.0053,46.7371,561.716,0.0,22.22222222222222,22.33277777777778
2024-06-06 17:08:40,23.1555,23.1992,23.2074,40.4336,40.4745,22.9428,23.2156,7.02059,47.3936,561.125,0.0,22.22222222222222,22.333333333333332
2024-06-06 17:08:41,23.1528,23.1992,23.1948,40.4482,40.4876,22.9619,23.209,6.03588,44.1113,560.337,0.0,22.22222222222222,22.33388888888889
2024-06-06 17:08:42,23.158,23.209,23.2083,40.4421,40.4843,22.962,23.209,7.34883,47.7219,559.746,0.0,22.22222222222222,22.334444444444443
2024-06-06 17:08:43,23.1584,23.2156,23.2066,40.4566,40.481,22.9525,23.209,7.67706,48.0501,559.057,0.0,22.22222222222222,22.335
2024-06-06 17:08:44,23.1565,23.2123,23.2017,40.4296,40.4843,22.9448,23.209,5.70765,46.4089,557.383,0.0,22.22222222222222,22.335555555555555
2024-06-06 17:08:45,23.1641,23.209,23.205,40.4467,40.4876,22.9561,23.2057,6.69236,46.7371,562.405,0.0,22.22222222222222,22.336111111111112
2024-06-06 17:08:46,23.1539,23.1992,23.2136,40.4389,40.4843,22.9521,23.209,6.69236,48.3783,559.352,0.0,22.22222222222222,22.336666666666666
2024-06-06 17:08:47,23.1569,23.2024,23.2115,40.4394,40.4843,22.9668,23.2057,7.34883,46.4089,559.156,0.0,22.22222222222222,22.337222222222223
2024-06-06 17:08:48,23.1724,23.1926,23.2132,40.449,40.4843,22.9666,23.2123,6.69236,46.7371,556.792,0.0,22.22222222222222,22.337777777777777
2024-06-06 17:08:49,23.1635,23.1959,23.2043,40.447,40.4843,22.9568,23.2057,8.33354,46.0807,558.466,0.0,22.22222222222222,22.338333333333335
2024-06-06 17:08:50,23.1656,23.1992,23.2076,40.424,40.4843,22.9687,23.1992,6.69236,48.3783,560.337,0.0,22.22222222222222,22.33888888888889
2024-06-06 17:08:51,23.1662,23.1959,23.2073,40.4542,40.4843,22.9698,23.2123,15.883,47.7219,560.436,0.0,22.22222222222222,22.339444444444446
2024-06-06 17:08:52,23.1747,23.1959,23.2155,40.4275,40.481,22.9517,23.2123,7.02059,45.096,561.223,0.0,22.22222222222222,22.34
2024-06-06 17:08:53,23.1732,23.1959,23.2129,40.4294,40.481,22.9639,23.2057,1541.52,52.3172,560.436,-0.01129003705267978,22.22222222222222,22.340555555555557
2024-06-06 17:08:54,23.1728,23.1959,23.2148,40.4241,40.4876,22.9711,23.2123,1055.08,55.9278,560.436,-0.011944119803843786,22.22222222222222,22.34111111111111
2024-06-06 17:08:55,23.1844,23.2057,23.2202,40.4308,40.4876,22.9729,23.2057,1093.15,61.5078,556.595,-0.010111164197647146,22.22222222222222,22.34166666666667
2024-06-06 17:08:56,23.1779,23.1795,23.2072,40.4312,40.481,22.9655,23.2057,1146.33,76.2784,559.943,-0.008325115661096453,22.22222222222222,22.342222222222222
2024-06-06 17:08:57,23.1802,23.2057,23.1781,40.4258,40.4843,22.9732,23.2057,1137.79,87.1102,564.867,0.0006019277063949625,22.22222222222222,22.34277777777778
2024-06-06 17:08:58,23.1901,23.1992,23.1478,40.4374,40.4876,22.9658,23.2057,1236.92,91.7055,563.587,0.012097069339792496,22.22222222222222,22.343333333333334
2024-06-06 17:08:59,23.2001,23.209,23.1012,40.4344,40.4843,22.9609,23.2123,1843.83,114.682,568.609,0.02853572143724551,22.22222222222222,22.34388888888889
2024-06-06 17:09:00,23.1943,23.2024,23.0224,40.4393,40.4843,22.9672,23.2221,1854.99,125.514,584.561,0.05098994572775297,22.22222222222222,22.344444444444445
2024-06-06 17:09:01,23.2034,23.1959,22.9667,40.4428,40.481,22.9513,23.1893,1780.15,139.956,597.362,0.07174880729561746,22.22222222222222,22.345
2024-06-06 17:09:02,23.2162,23.2057,22.9015,40.445,40.4843,22.973,23.2123,1768.01,154.727,624.934,0.09979521820261486,22.22222222222222,22.345555555555556
2024-06-06 17:09:03,23.211,23.2057,22.811,40.4606,40.4843,22.9804,23.209,1770.3,165.559,646.401,0.13120211823725628,22.22222222222222,22.34611111111111
2024-06-06 17:09:04,23.2131,23.1992,22.7038,40.489,40.4843,22.972,23.2123,1784.75,187.879,686.872,0.17751224839364318,22.22222222222222,22.346666666666668
2024-06-06 17:09:05,23.221,23.209,22.5575,40.5026,40.4745,22.9605,23.209,1780.81,174.093,714.346,0.24050736498352704,22.22222222222222,22.34722222222222
2024-06-06 17:09:06,23.2123,23.1926,22.4005,40.5111,40.481,22.9651,23.2057,1780.15,210.199,771.656,0.317871521087715,22.22222222222222,22.34777777777778
2024-06-06 17:09:07,23.2156,23.2024,22.1955,40.5658,40.481,22.9842,23.2057,1791.31,219.718,807.105,0.41778382436461997,22.22222222222222,22.348333333333333
2024-06-06 17:09:08,23.2145,23.2024,21.9876,40.5978,40.4876,22.9804,23.2057,1797.88,220.702,869.535,0.5413461716841917,22.22222222222222,22.34888888888889
2024-06-06 17:09:09,23.207,23.1827,21.7111,40.6604,40.4843,22.9848,23.209,1801.49,261.075,913.552,0.6934492306401023,22.22222222222222,22.349444444444444
2024-06-06 17:09:10,23.194,23.2123,21.443,40.6938,40.4843,22.9965,23.2057,1795.25,269.938,983.269,0.8736496937288238,22.22222222222222,22.35
2024-06-06 17:09:11,23.2014,23.186,21.1746,40.7601,40.481,22.9934,23.209,1800.83,296.525,1028.66,1.0579413298913178,22.22222222222222,22.350555555555555
2024-06-06 17:09:12,23.1898,23.1992,20.8829,40.813,40.4777,22.9936,23.2156,1820.2,279.785,1098.58,1.2859950386106,22.22222222222222,22.351111111111113
2024-06-06 17:09:13,23.1797,23.2057,20.5977,40.8637,40.4876,22.9974,23.2024,1826.1,328.364,1144.17,1.4990828306420614,22.22222222222222,22.351666666666667
2024-06-06 17:09:14,23.1797,23.1992,20.344,40.9122,40.4843,22.9984,23.2156,1826.43,308.669,1210.74,1.7421679088363067,22.22222222222222,22.352222222222224
2024-06-06 17:09:15,23.169,23.1959,20.0938,40.9706,40.4876,23.0009,23.2156,1832.01,321.142,1261.65,1.9687523692265514,22.22222222222222,22.352777777777778
2024-06-06 17:09:16,23.1642,23.1926,19.8772,41.0085,40.4876,22.9915,23.2123,1837.59,336.57,1312.46,2.1890950355050647,22.22222222222222,22.353333333333335
2024-06-06 17:09:17,23.1539,23.1992,19.6574,41.0654,40.481,23.0037,23.2057,1826.76,314.906,1369.08,2.4290765114874895,22.22222222222222,22.35388888888889
2024-06-06 17:09:18,23.1434,23.1992,19.4614,41.126,40.4876,23.0015,23.2057,1842.52,303.089,1402.85,2.621041252866155,22.22222222222222,22.354444444444447
2024-06-06 17:09:19,23.133,23.2024,19.2753,41.1704,40.4843,23.0089,23.209,1847.77,295.212,1448.94,2.8363360746402337,22.22222222222222,22.355
2024-06-06 17:09:20,23.1178,23.2024,19.1018,41.2021,40.4909,23.0078,23.209,1851.38,343.134,1476.31,3.008500592844818,22.22222222222222,22.355555555555558
2024-06-06 17:09:21,23.1002,23.1959,18.9437,41.2406,40.4777,23.0071,23.2123,1854.66,319.501,1512.06,3.189155131371477,22.22222222222222,22.35611111111111
2024-06-06 17:09:22,23.0889,23.1959,18.7811,41.2635,40.481,23.02,23.2057,1855.97,330.661,1530.08,3.3446332747039844,22.22222222222222,22.35666666666667
2024-06-06 17:09:23,23.0725,23.2057,18.6337,41.2502,40.4843,22.9995,23.2123,1872.39,342.806,1556.66,3.5062120584540253,22.22222222222222,22.357222222222223
2024-06-06 17:09:24,23.0569,23.209,18.4851,41.2558,40.481,23.002,23.2024,1859.26,317.532,1574.29,3.6521684115513815,22.22222222222222,22.35777777777778
2024-06-06 17:09:25,23.047,23.1926,18.3566,41.2556,40.4876,23.0043,23.2123,1859.58,317.204,1589.16,3.782303216213124,22.22222222222222,22.358333333333334
2024-06-06 17:09:26,23.0299,23.2057,18.2199,41.2459,40.4843,23.0056,23.2024,1861.88,288.975,1597.04,3.8979808921835644,22.22222222222222,22.35888888888889
2024-06-06 17:09:27,23.0159,23.1893,18.0941,41.246,40.4777,23.014,23.1992,1875.01,300.792,1605.9,4.010710322690243,22.22222222222222,22.359444444444446
2024-06-06 17:09:28,22.9961,23.2024,17.9766,41.2164,40.481,23.0215,23.2024,1880.26,321.142,1609.54,4.099596073323899,22.22222222222222,22.360000000000003
2024-06-06 17:09:29,22.9688,23.1992,17.8653,41.2205,40.4843,23.0095,23.2123,1878.29,287.334,1613.38,4.178146116024113,22.22222222222222,22.360555555555557
2024-06-06 17:09:30,22.9511,23.1959,17.7659,41.2039,40.4843,23.0113,23.2123,1874.68,342.806,1615.35,4.250215826377983,22.22222222222222,22.361111111111114
2024-06-06 17:09:31,22.9283,23.1959,17.6386,41.1825,40.4843,23.0132,23.2123,1869.43,325.41,1617.62,4.341965673821241,22.22222222222222,22.361666666666668
2024-06-06 17:09:32,22.9125,23.1959,17.5503,41.1294,40.4843,23.0116,23.2156,1872.71,303.089,1621.36,4.411652522756826,22.22222222222222,22.362222222222222
2024-06-06 17:09:33,22.888,23.1959,17.4457,41.0796,40.4843,22.9987,23.209,1870.42,303.089,1619.39,4.472112982143236,22.22222222222222,22.36277777777778
2024-06-06 17:09:34,22.8782,23.209,17.3703,40.9984,40.481,22.9932,23.2057,1877.31,317.204,1624.81,4.541166921889217,22.22222222222222,22.363333333333333
2024-06-06 17:09:35,22.8503,23.1959,17.2706,40.9486,40.481,22.9913,23.2156,1880.26,290.288,1623.33,4.596174401636789,22.22222222222222,22.36388888888889
2024-06-06 17:09:36,22.8289,23.2024,17.1881,40.8879,40.4777,22.9919,23.209,1888.8,313.593,1623.72,4.647620701836971,22.22222222222222,22.364444444444445
2024-06-06 17:09:37,22.7986,23.1926,17.1068,40.8095,40.4745,22.9836,23.2123,1888.47,326.066,1623.82,4.689929919707516,22.22222222222222,22.365000000000002
2024-06-06 17:09:38,22.7781,23.1959,17.03,40.749,40.4843,22.9851,23.2057,1887.16,288.647,1626.19,4.743232759484396,22.22222222222222,22.365555555555556
2024-06-06 17:09:39,22.77,23.2057,16.9571,40.6739,40.4876,22.9811,23.209,1878.62,296.197,1627.37,4.800185195990464,22.22222222222222,22.366111111111113
2024-06-06 17:09:40,22.7267,23.2024,16.8704,40.6267,40.4843,22.997,23.209,1884.2,330.333,1629.34,4.841878323543162,22.22222222222222,22.366666666666667
2024-06-06 17:09:41,22.7191,23.209,16.8291,40.5675,40.4843,22.9894,23.2254,1896.35,338.539,1631.11,4.875030990396381,22.22222222222222,22.367222222222225
2024-06-06 17:09:42,22.6962,23.1959,16.7528,40.49,40.4843,22.9836,23.2024,1900.94,314.578,1631.11,4.919229064231222,22.22222222222222,22.36777777777778
2024-06-06 17:09:43,22.6674,23.1992,16.6961,40.4372,40.481,22.9939,23.2057,1901.93,316.547,1632.39,4.946199761818793,22.22222222222222,22.368333333333336
2024-06-06 17:09:44,22.6454,23.1992,16.6215,40.3844,40.4843,22.9866,23.209,1901.27,295.868,1635.24,4.998481527358527,22.22222222222222,22.36888888888889
2024-06-06 17:09:45,22.6382,23.1959,16.5586,40.3502,40.4876,22.9959,23.2156,1916.37,333.944,1636.33,5.048062633709628,22.22222222222222,22.369444444444447
2024-06-06 17:09:46,22.6081,23.1992,16.5013,40.3421,40.4876,22.9945,23.209,1919.65,300.135,1637.12,5.073095603938793,22.22222222222222,22.37
2024-06-06 17:09:47,22.5907,23.1926,16.4331,40.3047,40.4843,22.9972,23.2123,1922.93,316.547,1638.3,5.118983628062051,22.22222222222222,22.37055555555556
2024-06-06 17:09:48,22.5716,23.209,16.3724,40.307,40.4745,22.9905,23.2057,1927.53,341.821,1639.38,5.1569641955654415,22.22222222222222,22.371111111111112
2024-06-06 17:09:49,22.5534,23.2057,16.3126,40.2923,40.4876,22.9979,23.209,1939.67,289.632,1641.35,5.197808801016201,22.22222222222222,22.37166666666667
2024-06-06 17:09:50,22.5267,23.1959,16.2502,40.308,40.4876,23.0078,23.209,1948.21,330.661,1641.74,5.228784565447792,22.22222222222222,22.372222222222224
2024-06-06 17:09:51,22.5002,23.1992,16.1714,40.3058,40.4909,23.0111,23.2123,1957.07,311.952,1642.04,5.2733177318970315,22.22222222222222,22.37277777777778
2024-06-06 17:09:52,22.4872,23.2681,16.1214,40.3218,40.481,23.0043,23.2681,1964.62,294.227,1640.27,5.298429590728294,22.22222222222222,22.373333333333335
2024-06-06 17:09:53,22.4625,23.2681,16.067,40.3657,40.4843,23.0068,23.2681,1965.93,345.432,1642.24,5.329542932465247,22.22222222222222,22.373888888888892
2024-06-06 17:09:54,22.442,23.2615,16.0041,40.4036,40.481,23.0244,23.2747,1957.73,334.272,1642.33,5.365170010303377,22.22222222222222,22.374444444444446
2024-06-06 17:09:55,22.4181,23.2615,15.9542,40.4426,40.481,23.0154,23.2714,1962.32,316.547,1642.33,5.386837700119606,22.22222222222222,22.375000000000004
2024-06-06 17:09:56,22.4048,23.2648,15.9044,40.4711,40.4843,23.0083,23.2812,1972.5,325.41,1641.84,5.415639529091195,22.22222222222222,22.375555555555557
2024-06-06 17:09:57,22.3823,23.255,15.8379,40.5263,40.4843,23.0247,23.2747,1964.95,340.18,1643.22,5.4568797537824905,22.22222222222222,22.376111111111115
2024-06-06 17:09:58,22.3652,23.2517,15.7819,40.5792,40.481,23.0181,23.2714,1960.35,312.608,1643.81,5.491286464028667,22.22222222222222,22.37666666666667
2024-06-06 17:09:59,22.3407,23.2582,15.7176,40.6605,40.4745,23.0244,23.2812,1968.56,311.952,1644.8,5.5278117594342735,22.22222222222222,22.377222222222226
2024-06-06 17:10:00,22.3292,23.2681,15.6574,40.7469,40.4876,23.0143,23.2615,1965.6,315.562,1645.19,5.569778389902779,22.22222222222222,22.37777777777778
2024-06-06 17:10:01,22.316,23.2615,15.5931,40.8216,40.4777,23.0127,23.2648,1963.64,292.586,1645.29,5.612779035676075,22.22222222222222,22.378333333333334
2024-06-06 17:10:02,22.2923,23.255,15.5203,40.8766,40.481,23.0164,23.2779,1979.06,295.868,1645.09,5.653084115367266,22.22222222222222,22.37888888888889
2024-06-06 17:10:03,22.2857,23.2517,15.4724,40.9456,40.4843,23.0125,23.2648,1969.54,327.051,1646.17,5.6912941263809245,22.22222222222222,22.379444444444445
2024-06-06 17:10:04,22.258,23.2681,15.4123,41.0098,40.4909,23.0128,23.2714,1958.06,340.18,1646.37,5.719053281208463,22.22222222222222,22.380000000000003
2024-06-06 17:10:05,22.2498,23.2615,15.3391,41.0844,40.4777,23.0148,23.2681,1959.04,295.54,1650.02,5.786155279378642,22.22222222222222,22.380555555555556
2024-06-06 17:10:06,22.2383,23.2615,15.2808,41.1625,40.4942,23.0187,23.2681,1963.64,326.066,1649.52,5.823574509108506,22.22222222222222,22.381111111111114
2024-06-06 17:10:07,22.2131,23.2615,15.2103,41.2152,40.481,23.0155,23.2714,1957.4,288.319,1649.92,5.862912947423974,22.22222222222222,22.381666666666668
2024-06-06 17:10:08,22.1981,23.2484,15.1507,41.2708,40.4777,23.0197,23.2648,1962.98,323.112,1649.62,5.899180317096603,22.22222222222222,22.382222222222225
2024-06-06 17:10:09,22.1873,23.2418,15.0794,41.3202,40.4843,23.0157,23.2681,1959.37,312.28,1648.54,5.945927838593396,22.22222222222222,22.38277777777778
2024-06-06 17:10:10,22.1757,23.2615,15.0049,41.3633,40.4843,23.0224,23.2648,1961.01,317.86,1648.14,5.997089707797442,22.22222222222222,22.383333333333336
2024-06-06 17:10:11,22.1648,23.255,14.953,41.3602,40.4843,23.0146,23.2714,1962.98,296.853,1649.03,6.034635824231065,22.22222222222222,22.38388888888889
2024-06-06 17:10:12,22.1533,23.2615,14.8822,41.3798,40.4843,23.0285,23.2615,1973.48,335.585,1649.72,6.0868022547827,22.22222222222222,22.384444444444448
2024-06-06 17:10:13,22.1463,23.2648,14.8152,41.3726,40.4876,23.0318,23.2648,1962.98,306.372,1651.3,6.1429072799580045,22.22222222222222,22.385
2024-06-06 17:10:14,22.1236,23.255,14.7654,41.3778,40.4843,23.0439,23.2714,1957.4,302.433,1651.98,6.168154010461077,22.22222222222222,22.38555555555556
2024-06-06 17:10:15,22.1072,23.2615,14.6968,41.3626,40.481,23.0326,23.2681,1945.25,333.944,1653.17,6.216386410242793,22.22222222222222,22.386111111111113
2024-06-06 17:10:16,22.1081,23.2615,14.6531,41.3613,40.481,23.0393,23.2714,1940.99,285.365,1654.05,6.257129122102163,22.22222222222222,22.38666666666667
2024-06-06 17:10:17,22.0833,23.2648,14.5631,41.323,40.481,23.0406,23.2714,1939.35,329.02,1655.63,6.317882051240672,22.22222222222222,22.387222222222224
2024-06-06 17:10:18,22.0787,23.2648,14.4916,41.3075,40.481,23.0465,23.2648,1936.39,315.891,1656.81,6.378629119018853,22.22222222222222,22.38777777777778
2024-06-06 17:10:19,22.0682,23.2615,14.4229,41.2789,40.481,23.0422,23.2681,1935.41,289.304,1656.71,6.4271710936167255,22.22222222222222,22.388333333333335
2024-06-06 17:10:20,22.0558,23.2582,14.3682,41.249,40.4843,23.0521,23.2714,1933.11,319.501,1662.03,6.4834844338008,22.22222222222222,22.388888888888893
2024-06-06 17:10:21,22.0438,23.2648,14.3095,41.2052,40.4843,23.0514,23.2714,1936.06,318.845,1662.91,6.526323455011751,22.22222222222222,22.389444444444447
2024-06-06 17:10:22,22.0429,23.255,14.2591,41.1393,40.4843,23.058,23.2747,1941.32,313.265,1663.8,6.5716076149114855,22.22222222222222,22.390000000000004
2024-06-06 17:10:23,22.0211,23.2681,14.1949,41.1058,40.481,23.0681,23.2714,1928.19,321.142,1664.19,6.60895334396444,22.22222222222222,22.390555555555558
2024-06-06 17:10:24,22.0128,23.2714,14.1296,41.0047,40.481,23.0557,23.2714,1922.28,292.914,1664.69,6.659087957380691,22.22222222222222,22.391111111111115
2024-06-06 17:10:25,21.9893,23.2418,14.0752,40.9518,40.4777,23.0551,23.2714,1920.31,333.615,1664.59,6.68478818342708,22.22222222222222,22.39166666666667
2024-06-06 17:10:26,21.9777,23.2747,14.0115,40.8988,40.4843,23.0516,23.2747,1924.9,314.578,1665.47,6.732352630178431,22.22222222222222,22.392222222222227
2024-06-06 17:10:27,21.954,23.2582,13.9665,40.8411,40.481,23.052,23.2779,1925.23,321.799,1666.76,6.755582100788321,22.22222222222222,22.39277777777778
2024-06-06 17:10:28,21.9426,23.255,13.9116,40.8,40.4843,23.0597,23.2714,1930.81,326.394,1663.9,6.780718004846838,22.22222222222222,22.393333333333338
2024-06-06 17:10:29,21.9119,23.2648,13.8491,40.7749,40.481,23.0489,23.2681,1928.19,287.006,1668.13,6.824873652196,22.22222222222222,22.393888888888892
2024-06-06 17:10:30,21.9232,23.2615,13.8076,40.7546,40.481,23.0574,23.2714,1931.8,328.364,1668.92,6.87282029404389,22.22222222222222,22.39444444444445
2024-06-06 17:10:31,21.9125,23.2582,13.7522,40.7254,40.4843,23.0427,23.2648,1922.93,309.326,1668.72,6.909847013068711,22.22222222222222,22.395000000000003
2024-06-06 17:10:32,21.8941,23.2615,13.6922,40.6745,40.481,23.0495,23.2747,1916.37,337.554,1669.22,6.9471533470416205,22.22222222222222,22.395555555555557
2024-06-06 17:10:33,21.8829,23.2648,13.6525,40.6642,40.4843,23.0517,23.2681,1917.68,290.288,1670.4,6.976221473378304,22.22222222222222,22.396111111111114
2024-06-06 17:10:34,21.8607,23.2615,13.5995,40.6569,40.481,23.0436,23.2648,1933.11,303.746,1671.48,7.006855423736,22.22222222222222,22.39666666666667
2024-06-06 17:10:35,21.8497,23.2681,13.5508,40.6443,40.4777,23.048,23.2714,1922.61,315.891,1671.68,7.039673447560592,22.22222222222222,22.397222222222226
2024-06-06 17:10:36,21.8475,23.2615,13.5111,40.6427,40.4843,23.047,23.2714,1918.67,311.295,1672.07,7.073133181495336,22.22222222222222,22.39777777777778
2024-06-06 17:10:37,21.8253,23.2484,13.4505,40.6266,40.4777,23.0613,23.2681,1911.77,342.15,1671.78,7.104481790552827,22.22222222222222,22.398333333333337
2024-06-06 17:10:38,21.8125,23.2582,13.4046,40.6274,40.4909,23.0592,23.2681,1914.07,333.615,1671.48,7.131281135577138,22.22222222222222,22.39888888888889
2024-06-06 17:10:39,21.8085,23.2615,13.357,40.6386,40.481,23.0493,23.2714,1913.42,337.554,1671.28,7.1674033874877985,22.22222222222222,22.39944444444445
2024-06-06 17:10:40,21.7916,23.2517,13.3069,40.6636,40.481,23.0492,23.2681,1914.07,305.715,1671.38,7.1959896167403254,22.22222222222222,22.400000000000002
2024-06-06 17:10:41,21.7872,23.2615,13.2478,40.6799,40.4843,23.0572,23.2681,1919.32,281.426,1671.38,7.242381431658436,22.22222222222222,22.40055555555556
2024-06-06 17:10:42,21.7816,23.2615,13.2062,40.7053,40.4843,23.0438,23.2747,1917.35,322.455,1671.09,7.271651603667317,22.22222222222222,22.401111111111113
2024-06-06 17:10:43,21.7745,23.2779,13.1735,40.7259,40.481,23.0438,23.2714,1918.67,308.013,1672.17,7.2980731322357375,22.22222222222222,22.40166666666667
2024-06-06 17:10:44,21.7611,23.2714,13.1361,40.7264,40.4843,23.0373,23.2812,1905.54,331.974,1672.76,7.321019680448251,22.22222222222222,22.402222222222225
2024-06-06 17:10:45,21.7598,23.2517,13.1015,40.7464,40.4876,23.0337,23.2582,1909.48,304.074,1673.25,7.351438001655747,22.22222222222222,22.402777777777782
2024-06-06 17:10:46,21.7392,23.255,13.0627,40.8035,40.481,23.0422,23.2681,1916.37,311.295,1673.45,7.367771488232867,22.22222222222222,22.403333333333336
2024-06-06 17:10:47,21.7264,23.2582,13.0279,40.8221,40.481,23.0399,23.2648,1921.29,325.738,1675.32,7.39470710290731,22.22222222222222,22.403888888888893
2024-06-06 17:10:48,21.7169,23.2517,12.9968,40.8486,40.4843,23.0433,23.2681,1922.61,290.288,1676.8,7.4196183460129905,22.22222222222222,22.404444444444447
2024-06-06 17:10:49,21.7159,23.2615,12.9554,40.8999,40.4843,23.0335,23.2681,1903.9,303.418,1678.47,7.461417012556823,22.22222222222222,22.405000000000005
2024-06-06 17:10:50,21.7009,23.2681,12.9345,40.9435,40.4876,23.0462,23.2714,1914.4,334.928,1679.56,7.47129082388369,22.22222222222222,22.40555555555556
2024-06-06 17:10:51,21.7013,23.255,12.8983,40.9989,40.481,23.0358,23.2648,1914.07,331.974,1680.74,7.50775468385039,22.22222222222222,22.406111111111116
2024-06-06 17:10:52,21.697,23.255,12.8763,41.0469,40.4679,23.0422,23.2747,1918.34,292.258,1682.51,7.530772732945778,22.22222222222222,22.40666666666667
2024-06-06 17:10:53,21.6872,23.2582,12.8464,41.1112,40.4909,23.0529,23.2681,1928.51,308.998,1682.51,7.547933336064827,22.22222222222222,22.407222222222227
2024-06-06 17:10:54,21.6771,23.2582,12.8215,41.1654,40.4843,23.0549,23.2747,1921.62,333.615,1682.12,7.558816490281857,22.22222222222222,22.40777777777778
2024-06-06 17:10:55,21.6611,23.2681,12.7806,41.2122,40.481,23.056,23.2747,1918.01,322.784,1681.92,7.579168968176067,22.22222222222222,22.40833333333334
2024-06-06 17:10:56,21.6562,23.2582,12.7664,41.2544,40.4909,23.059,23.2714,1910.13,306.044,1681.53,7.585346882543409,22.22222222222222,22.408888888888892
2024-06-06 17:10:57,21.6379,23.2386,12.7436,41.2873,40.4843,23.0538,23.2714,1913.42,287.334,1681.82,7.5904954170078005,22.22222222222222,22.40944444444445
2024-06-06 17:10:58,21.634,23.2714,12.7112,41.3291,40.4843,23.0503,23.2681,1915.71,336.241,1681.13,7.611693506874822,22.22222222222222,22.410000000000004
2024-06-06 17:10:59,21.641,23.232,12.6897,41.3526,40.4843,23.0597,23.2648,1915.06,295.868,1681.03,7.635551529345864,22.22222222222222,22.41055555555556
2024-06-06 17:11:00,21.6261,23.2582,12.6745,41.3775,40.4876,23.052,23.2681,1916.04,310.967,1680.25,7.632264408353582,22.22222222222222,22.411111111111115
2024-06-06 17:11:01,21.6329,23.2615,12.6603,41.3715,40.4843,23.069,23.2714,1916.04,287.006,1680.64,7.651944981835484,22.22222222222222,22.41166666666667
2024-06-06 17:11:02,21.613,23.2582,12.629,41.3577,40.481,23.0696,23.2714,1924.58,285.365,1680.05,7.658977363898976,22.22222222222222,22.412222222222226
2024-06-06 17:11:03,21.6245,23.2582,12.6196,41.3467,40.481,23.0581,23.2714,1920.96,325.738,1679.06,7.6722711960047105,22.22222222222222,22.41277777777778
2024-06-06 17:11:04,21.616,23.255,12.6022,41.3476,40.481,23.0602,23.2747,1922.93,313.921,1678.18,7.6758290584615985,22.22222222222222,22.413333333333338
2024-06-06 17:11:05,21.5958,23.2517,12.5638,41.322,40.481,23.0685,23.2779,1923.26,328.692,1678.08,7.690869212619267,22.22222222222222,22.41388888888889
2024-06-06 17:11:06,21.5948,23.2582,12.5562,41.3029,40.481,23.0627,23.2648,1917.68,286.349,1679.36,7.702359902338662,22.22222222222222,22.41444444444445
2024-06-06 17:11:07,21.5831,23.3239,12.5346,41.237,40.481,23.0711,23.3272,1918.01,312.28,1680.74,7.717132597616754,22.22222222222222,22.415000000000003
2024-06-06 17:11:08,21.5756,23.3272,12.5082,41.1907,40.4876,23.0616,23.3272,1918.01,323.768,1681.23,7.735506250634299,22.22222222222222,22.41555555555556
2024-06-06 17:11:09,21.5705,23.3206,12.5006,41.1563,40.4843,23.0566,23.3272,1905.54,335.913,1681.23,7.73763903022124,22.22222222222222,22.416111111111114
2024-06-06 17:11:10,21.5784,23.3206,12.4838,41.1196,40.481,23.0745,23.3305,1905.54,295.54,1681.62,7.7605107041353,22.22222222222222,22.41666666666667
2024-06-06 17:11:11,21.57,23.3206,12.4583,41.0715,40.4777,23.0658,23.3239,1912.76,294.227,1682.41,7.7787549277015735,22.22222222222222,22.417222222222225
2024-06-06 17:11:12,21.5736,23.3206,12.4427,41.0235,40.4777,23.0547,23.3272,1914.07,288.975,1683.4,7.799733159470536,22.22222222222222,22.417777777777783
2024-06-06 17:11:13,21.5554,23.3141,12.4188,41.0034,40.481,23.0515,23.3338,1913.74,328.692,1683.3,7.804138551997562,22.22222222222222,22.418333333333337
2024-06-06 17:11:14,21.5691,23.3206,12.4269,40.9252,40.481,23.0493,23.3305,1909.48,316.219,1683.99,7.812122808624688,22.22222222222222,22.418888888888894
2024-06-06 17:11:15,21.5513,23.3141,12.3925,40.8553,40.4777,23.0581,23.3206,1908.49,287.991,1685.27,7.832256486418946,22.22222222222222,22.419444444444448
2024-06-06 17:11:16,21.5561,23.3239,12.3871,40.7991,40.4777,23.0702,23.3305,1909.15,276.831,1686.84,7.84828380508607,22.22222222222222,22.420000000000005
2024-06-06 17:11:17,21.5544,23.3108,12.3759,40.7434,40.481,23.0601,23.3206,1899.96,310.311,1688.12,7.862376979380274,22.22222222222222,22.42055555555556
2024-06-06 17:11:18,21.557,23.3141,12.3622,40.6602,40.4843,23.0509,23.3403,1910.46,309.982,1688.02,7.875873115949109,22.22222222222222,22.421111111111117
2024-06-06 17:11:19,21.5445,23.3272,12.3414,40.6095,40.4843,23.0615,23.3338,1911.45,278.8,1684.87,7.868272173816066,22.22222222222222,22.42166666666667
2024-06-06 17:11:20,21.5493,23.3239,12.3343,40.5377,40.4777,23.0608,23.3272,1906.52,329.02,1688.02,7.893175573527547,22.22222222222222,22.422222222222228
2024-06-06 17:11:21,21.552,23.3206,12.3175,40.5126,40.4777,23.0608,23.3272,1897.99,313.921,1687.53,7.907582354194269,22.22222222222222,22.42277777777778
2024-06-06 17:11:22,21.5354,23.3206,12.2914,40.4499,40.4843,23.0767,23.3272,1904.55,283.724,1690.59,7.930070865336776,22.22222222222222,22.42333333333334
2024-06-06 17:11:23,21.549,23.3173,12.2816,40.4265,40.4712,23.0565,23.3239,1901.93,330.99,1688.02,7.938059176354764,22.22222222222222,22.423888888888893
2024-06-06 17:11:24,21.536,23.3206,12.2733,40.4044,40.4745,23.0703,23.3272,1895.69,316.547,1688.12,7.934503377121064,22.22222222222222,22.42444444444445
2024-06-06 17:11:25,21.5493,23.3173,12.2633,40.3773,40.4843,23.0625,23.3305,1906.19,282.411,1687.34,7.95078696576681,22.22222222222222,22.425000000000004
2024-06-06 17:11:26,21.549,23.3272,12.2619,40.356,40.4777,23.0617,23.3338,1904.22,293.571,1687.34,7.951728799243259,22.22222222222222,22.42555555555556
2024-06-06 17:11:27,21.5494,23.3009,12.248,40.3777,40.481,23.0631,23.3239,1895.69,313.921,1687.04,7.962556682826723,22.22222222222222,22.426111111111116
2024-06-06 17:11:28,21.5544,23.3239,12.2465,40.3798,40.481,23.0595,23.3436,1896.35,338.211,1686.74,7.966704131860608,22.22222222222222,22.426666666666673
2024-06-06 17:11:29,21.5548,23.3338,12.229,40.3853,40.481,23.0747,23.3338,1907.51,320.814,1684.38,7.970856841961383,22.22222222222222,22.427222222222227
2024-06-06 17:11:30,21.5525,23.3272,12.2215,40.4055,40.481,23.0743,23.3338,1916.04,306.372,1684.68,7.976721792874,22.22222222222222,22.427777777777784
2024-06-06 17:11:31,21.554,23.3173,12.2182,40.4315,40.481,23.0579,23.3206,1907.84,290.617,1684.78,7.981298862214056,22.22222222222222,22.428333333333338
2024-06-06 17:11:32,21.5544,23.3239,12.199,40.4495,40.4843,23.0679,23.3239,1904.55,288.647,1685.76,8.002707456663899,22.22222222222222,22.428888888888892
2024-06-06 17:11:33,21.5529,23.3272,12.1822,40.4855,40.4843,23.07,23.3272,1907.18,315.234,1688.12,8.027017046432288,22.22222222222222,22.42944444444445
2024-06-06 17:11:34,21.56,23.3239,12.193,40.5175,40.4777,23.0697,23.3305,1906.19,324.097,1689.01,8.028077879071606,22.22222222222222,22.430000000000003
2024-06-06 17:11:35,21.5539,23.3272,12.1742,40.5494,40.4777,23.0732,23.3305,1917.35,287.662,1689.6,8.041770683536125,22.22222222222222,22.43055555555556
2024-06-06 17:11:36,21.5508,23.3141,12.1756,40.6126,40.4876,23.0818,23.3305,1912.43,287.334,1692.46,8.051518409396177,22.22222222222222,22.431111111111115
2024-06-06 17:11:37,21.5542,23.3206,12.1549,40.6423,40.4876,23.0831,23.3305,1913.09,314.25,1690.19,8.06138893560084,22.22222222222222,22.431666666666672
2024-06-06 17:11:38,21.5605,23.3239,12.1509,40.6748,40.4843,23.0823,23.3338,1911.77,340.18,1690.39,8.071177766083224,22.22222222222222,22.432222222222226
2024-06-06 17:11:39,21.5778,23.3009,12.1441,40.7212,40.4843,23.0844,23.3272,1908.16,307.685,1690.98,8.09467409375696,22.22222222222222,22.432777777777783
2024-06-06 17:11:40,21.5571,23.3206,12.1412,40.7703,40.4843,23.084,23.3272,1903.57,332.631,1691.96,8.08408301907594,22.22222222222222,22.433333333333337
2024-06-06 17:11:41,21.5686,23.3141,12.1336,40.8218,40.481,23.0802,23.3272,1911.12,319.501,1693.05,8.105699968621765,22.22222222222222,22.433888888888895
2024-06-06 17:11:42,21.5794,23.3239,12.1303,40.8384,40.4876,23.0833,23.3239,1910.13,291.601,1694.33,8.123950742135134,22.22222222222222,22.43444444444445
2024-06-06 17:11:43,21.5636,23.3338,12.1043,40.9047,40.4843,23.0825,23.3206,1903.24,302.761,1691.96,8.121344375189306,22.22222222222222,22.435000000000006
2024-06-06 17:11:44,21.5847,23.3338,12.1152,40.9552,40.481,23.0793,23.3305,1909.48,323.112,1693.54,8.137693770810547,22.22222222222222,22.43555555555556
2024-06-06 17:11:45,21.5845,23.3239,12.1079,41.0009,40.481,23.0745,23.337,1915.71,332.959,1693.05,8.141438931917437,22.22222222222222,22.436111111111117
2024-06-06 17:11:46,21.5773,23.3239,12.1,41.0205,40.4843,23.0901,23.3239,1919.65,306.044,1691.47,8.134441936719512,22.22222222222222,22.43666666666667
2024-06-06 17:11:47,21.5864,23.3272,12.1027,41.0693,40.4843,23.0838,23.3272,1917.03,300.792,1690.19,8.133775307582232,22.22222222222222,22.43722222222223
2024-06-06 17:11:48,21.6023,23.3305,12.0949,41.0903,40.4876,23.0846,23.3305,1916.37,297.181,1688.91,8.147926618999863,22.22222222222222,22.437777777777782
2024-06-06 17:11:49,21.5926,23.3206,12.0801,41.1065,40.481,23.0836,23.3272,1928.19,295.54,1688.42,8.149932155157543,22.22222222222222,22.43833333333334
2024-06-06 17:11:50,21.5856,23.3206,12.0779,41.1032,40.4909,23.0754,23.3305,1912.43,288.975,1687.53,8.141525881095111,22.22222222222222,22.438888888888894
2024-06-06 17:11:51,21.5823,23.3239,12.0874,41.1506,40.4843,23.0807,23.3305,1925.56,285.036,1686.84,8.12724069155979,22.22222222222222,22.43944444444445
2024-06-06 17:11:52,21.6054,23.3108,12.0898,41.1505,40.4843,23.0749,23.3272,1908.82,308.341,1684.97,8.135929680479439,22.22222222222222,22.440000000000005
2024-06-06 17:11:53,21.6055,23.3272,12.0801,41.1672,40.4843,23.0792,23.3239,1928.51,318.845,1687.43,8.156199194068488,22.22222222222222,22.440555555555562
2024-06-06 17:11:54,21.6088,23.3535,12.0733,41.1626,40.4843,23.0781,23.3272,1910.46,338.867,1685.07,8.153428235091253,22.22222222222222,22.441111111111116
2024-06-06 17:11:55,21.6134,23.3206,12.0822,41.1674,40.4843,23.0817,23.3206,1912.76,315.234,1686.15,8.154974838051974,22.22222222222222,22.441666666666674
2024-06-06 17:11:56,21.6121,23.3305,12.0725,41.1299,40.481,23.0781,23.3338,1908.49,306.7,1686.94,8.165986108990712,22.22222222222222,22.442222222222227
2024-06-06 17:11:57,21.6155,23.3469,12.0625,41.1181,40.481,23.0949,23.3272,1916.37,291.273,1688.32,8.184146195573822,22.22222222222222,22.442777777777785
2024-06-06 17:11:58,21.6104,23.3239,12.0552,41.0577,40.4777,23.0979,23.3206,1919.65,291.601,1692.85,8.20799522886661,22.22222222222222,22.44333333333334
2024-06-06 17:11:59,21.6144,23.3206,12.0555,41.0246,40.4843,23.0964,23.3502,1915.38,280.441,1691.47,8.204479865458328,22.22222222222222,22.443888888888896
2024-06-06 17:12:00,21.6099,23.3075,12.0488,40.9983,40.4843,23.096,23.3173,1905.87,325.738,1694.23,8.219758611638522,22.22222222222222,22.44444444444445
2024-06-06 17:12:01,21.6003,23.3239,12.0445,40.9268,40.4876,23.0909,23.3338,1915.06,301.12,1693.74,8.21282618121974,22.22222222222222,22.445000000000004
2024-06-06 17:12:02,21.5975,23.3141,12.0449,40.8938,40.4843,23.107,23.3272,1911.12,310.967,1692.85,8.205761807525862,22.22222222222222,22.44555555555556
2024-06-06 17:12:03,21.6148,23.3206,12.0381,40.8219,40.4843,23.0964,23.3239,1901.93,329.348,1692.46,8.224568686669555,22.22222222222222,22.446111111111115
2024-06-06 17:12:04,21.601,23.3206,12.0225,40.7673,40.481,23.1127,23.337,1908.16,317.532,1692.06,8.224170365854935,22.22222222222222,22.446666666666673
2024-06-06 17:12:05,21.6164,23.3206,12.0206,40.7178,40.481,23.107,23.3239,1907.18,306.7,1690.78,8.232791662177501,22.22222222222222,22.447222222222226
2024-06-06 17:12:06,21.6329,23.3239,12.0291,40.6764,40.4777,23.1162,23.3305,1906.19,299.807,1689.9,8.235366832640704,22.22222222222222,22.447777777777784
2024-06-06 17:12:07,21.6379,23.3141,12.032,40.6237,40.481,23.1049,23.3239,1912.43,310.639,1690.19,8.238581168436815,22.22222222222222,22.448333333333338
2024-06-06 17:12:08,21.6265,23.3403,12.0239,40.5581,40.4777,23.1034,23.3272,1909.48,286.678,1688.52,8.227613524063136,22.22222222222222,22.448888888888895
2024-06-06 17:12:09,21.6361,23.3108,12.019,40.5154,40.4876,23.1192,23.3239,1913.74,334.6,1683.89,8.217442720232501,22.22222222222222,22.44944444444445
2024-06-06 17:12:10,21.6561,23.3338,12.0224,40.4699,40.4876,23.1119,23.3305,1907.84,309.326,1686.15,8.242674699653898,22.22222222222222,22.450000000000006
2024-06-06 17:12:11,21.6522,23.3206,12.022,40.4534,40.481,23.1084,23.3206,1913.42,328.364,1684.38,8.23103064181695,22.22222222222222,22.45055555555556
2024-06-06 17:12:12,21.6552,23.3239,12.0278,40.4213,40.4876,23.1142,23.3272,1899.96,323.112,1684.38,8.228637453119198,22.22222222222222,22.451111111111118
2024-06-06 17:12:13,21.6478,23.3239,12.0147,40.419,40.481,23.1188,23.3206,1894.05,315.891,1688.32,8.252768629392053,22.22222222222222,22.45166666666667
2024-06-06 17:12:14,21.6596,23.3206,12.0204,40.3976,40.4777,23.1085,23.3305,1900.29,323.44,1685.46,8.244005583648763,22.22222222222222,22.45222222222223
2024-06-06 17:12:15,21.6656,23.3305,12.0121,40.3993,40.481,23.127,23.3305,1900.61,290.288,1687.43,8.265885833659494,22.22222222222222,22.452777777777783
2024-06-06 17:12:16,21.6783,23.3206,12.012,40.3843,40.4777,23.1147,23.3305,1892.74,308.669,1688.32,8.28121138598087,22.22222222222222,22.45333333333334
2024-06-06 17:12:17,21.6803,23.3173,12.0159,40.3793,40.4679,23.1203,23.3272,1897.0,292.586,1688.71,8.281496212267434,22.22222222222222,22.453888888888894
2024-06-06 17:12:18,21.674,23.3239,12.0099,40.3787,40.481,23.1165,23.3272,1899.3,310.967,1687.83,8.276923721496688,22.22222222222222,22.45444444444445
2024-06-06 17:12:19,21.7003,23.3338,12.0151,40.3984,40.4909,23.1167,23.3305,1891.1,296.525,1686.55,8.288704369174084,22.22222222222222,22.455000000000005
2024-06-06 17:12:20,21.6914,23.3141,12.0107,40.4123,40.481,23.1213,23.3239,1889.13,322.784,1687.24,8.288242710553686,22.22222222222222,22.45555555555556
