TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:12:21,21.7017,23.3108,12.0092,40.433,40.4909,23.1186,23.3305,1895.36,328.364,1687.14,8.29785358676751,22.22222222222222,22.456111111111117
2024-06-06 17:12:22,21.6962,23.3272,12.0109,40.4606,40.481,23.1122,23.3272,1900.29,312.28,1687.83,8.29508069244025,22.22222222222222,22.45666666666667
2024-06-06 17:12:23,21.7097,23.3141,12.0017,40.5146,40.481,23.112,23.3305,1906.85,314.906,1689.11,8.320827840830022,22.22222222222222,22.457222222222228
2024-06-06 17:12:24,21.7102,23.3206,12.0123,40.5644,40.481,23.1223,23.3239,1910.79,294.555,1689.21,8.312663129303793,22.22222222222222,22.457777777777782
2024-06-06 17:12:25,21.7066,23.3173,12.0013,40.6184,40.4843,23.1167,23.3206,1897.66,279.785,1689.21,8.3190061218235,22.22222222222222,22.45833333333334
2024-06-06 17:12:26,21.7215,23.3272,12.0171,40.6682,40.4843,23.1132,23.3305,1917.03,304.402,1689.21,8.318234676787315,22.22222222222222,22.458888888888893
2024-06-06 17:12:27,21.7211,23.3173,12.0199,40.7308,40.4876,23.1138,23.3272,1916.04,298.822,1689.8,8.31839616028324,22.22222222222222,22.45944444444445
2024-06-06 17:12:28,21.7239,23.3206,12.0131,40.7866,40.481,23.1175,23.3305,1908.82,276.831,1691.08,8.332935086183463,22.22222222222222,22.460000000000004
2024-06-06 17:12:29,21.7431,23.3239,12.0233,40.8374,40.4876,23.1198,23.3272,1900.94,337.882,1692.65,8.348401550153428,22.22222222222222,22.460555555555562
2024-06-06 17:12:30,21.7509,23.3272,12.0186,40.8968,40.481,23.108,23.3305,1902.91,304.731,1697.87,8.384916810561068,22.22222222222222,22.461111111111116
2024-06-06 17:12:31,21.7511,23.3239,12.0216,40.9425,40.4843,23.1089,23.3338,1911.45,294.884,1694.33,8.365027224349816,22.22222222222222,22.461666666666673
2024-06-06 17:12:32,21.7472,23.3239,12.0112,40.9823,40.4843,23.1152,23.3272,1903.9,283.067,1694.43,8.37110969612341,22.22222222222222,22.462222222222227
2024-06-06 17:12:33,21.776,23.3141,12.0247,41.0242,40.4843,23.108,23.3272,1908.49,313.921,1694.13,8.382780348531758,22.22222222222222,22.462777777777784
2024-06-06 17:12:34,21.7638,23.3206,12.0217,41.065,40.4777,23.1072,23.3272,1917.35,292.914,1692.55,8.367060823590421,22.22222222222222,22.46333333333334
2024-06-06 17:12:35,21.7822,23.3173,12.0359,41.0899,40.481,23.1166,23.3206,1906.19,295.868,1691.67,8.366315894473498,22.22222222222222,22.463888888888896
2024-06-06 17:12:36,21.7797,23.3305,12.0281,41.1129,40.481,23.1131,23.3305,1914.4,282.082,1691.27,8.368886150446633,22.22222222222222,22.46444444444445
2024-06-06 17:12:37,21.7867,23.3239,12.0265,41.1323,40.4745,23.1119,23.3272,1905.87,315.234,1690.88,8.374335192911655,22.22222222222222,22.465000000000007
2024-06-06 17:12:38,21.776,23.3108,12.0247,41.1635,40.4843,23.1163,23.3272,1904.55,333.944,1689.7,8.360860119892871,22.22222222222222,22.46555555555556
2024-06-06 17:12:39,21.806,23.337,12.0467,41.1862,40.4745,23.1259,23.3272,1913.42,327.707,1688.81,8.363311947058005,22.22222222222222,22.466111111111115
2024-06-06 17:12:40,21.8022,23.3206,12.0498,41.1716,40.4843,23.1157,23.3239,1911.77,295.212,1687.93,8.353044087503632,22.22222222222222,22.466666666666672
2024-06-06 17:12:41,21.8114,23.3403,12.0357,41.1981,40.4777,23.1245,23.3239,1908.82,297.509,1688.32,8.374935409198264,22.22222222222222,22.467222222222226
2024-06-06 17:12:42,21.8156,23.3108,12.0426,41.1774,40.4843,23.1248,23.3305,1915.06,321.471,1688.81,8.375052274097312,22.22222222222222,22.467777777777783
2024-06-06 17:12:43,21.8247,23.3173,12.0444,41.1469,40.4745,23.1215,23.3272,1906.85,331.974,1690.19,8.388156799640068,22.22222222222222,22.468333333333337
2024-06-06 17:12:44,21.837,23.3141,12.0583,41.0946,40.481,23.1169,23.3206,1907.18,292.258,1690.49,8.388273157105969,22.22222222222222,22.468888888888895
2024-06-06 17:12:45,21.824,23.3239,12.0554,41.0438,40.4843,23.1342,23.3206,1919.98,290.945,1690.78,8.381046773707986,22.22222222222222,22.46944444444445
2024-06-06 17:12:46,21.8382,23.3272,12.0497,40.9825,40.481,23.1235,23.3272,1910.13,336.898,1691.87,8.40353417458676,22.22222222222222,22.470000000000006
2024-06-06 17:12:47,21.8419,23.3141,12.0558,40.9118,40.481,23.1251,23.3272,1909.8,302.761,1691.77,8.400977169215464,22.22222222222222,22.47055555555556
2024-06-06 17:12:48,21.8369,23.3272,12.0561,40.8352,40.4777,23.1309,23.3305,1913.74,296.525,1692.06,8.397866629885055,22.22222222222222,22.471111111111117
2024-06-06 17:12:49,21.8501,23.3239,12.0752,40.7604,40.481,23.1189,23.3305,1903.9,340.18,1691.87,8.391858426027293,22.22222222222222,22.47166666666667
2024-06-06 17:12:50,21.8461,23.3239,12.0657,40.6928,40.4843,23.1206,23.3305,1909.15,321.471,1692.36,8.399012056704807,22.22222222222222,22.47222222222223
2024-06-06 17:12:51,21.8638,23.3239,12.0756,40.5969,40.481,23.1303,23.3305,1903.9,312.28,1693.24,8.410081215617314,22.22222222222222,22.472777777777782
2024-06-06 17:12:52,21.8639,23.2944,12.0719,40.5438,40.481,23.1126,23.3272,1897.0,329.348,1691.18,8.403110500889664,22.22222222222222,22.47333333333334
2024-06-06 17:12:53,21.8677,23.3272,12.0709,40.4731,40.4777,23.1364,23.3239,1904.22,332.631,1689.4,8.398380899174452,22.22222222222222,22.473888888888894
2024-06-06 17:12:54,21.8749,23.337,12.0832,40.4122,40.481,23.1221,23.3239,1904.22,299.479,1688.22,8.388145898453713,22.22222222222222,22.47444444444445
2024-06-06 17:12:55,21.8947,23.3173,12.095,40.3697,40.481,23.1288,23.3272,1905.54,291.273,1687.73,8.392562549400022,22.22222222222222,22.475000000000005
2024-06-06 17:12:56,21.8839,23.3239,12.0839,40.3411,40.4843,23.1339,23.3206,1897.66,292.586,1687.93,8.393814041419096,22.22222222222222,22.475555555555562
2024-06-06 17:12:57,21.8923,23.3206,12.0897,40.3013,40.4777,23.1394,23.3436,1890.11,337.882,1688.52,8.398975728550738,22.22222222222222,22.476111111111116
2024-06-06 17:12:58,21.897,23.3206,12.1017,40.234,40.4843,23.1387,23.3272,1897.99,324.425,1688.91,8.394659487461276,22.22222222222222,22.47666666666667
2024-06-06 17:12:59,21.8971,23.3206,12.0993,40.2114,40.4843,23.1325,23.3338,1897.33,303.089,1689.3,8.398740983886348,22.22222222222222,22.477222222222228
2024-06-06 17:13:00,21.8984,23.3239,12.0977,40.1804,40.4843,23.1443,23.3338,1892.74,293.571,1689.6,8.402718843687172,22.22222222222222,22.47777777777778
2024-06-06 17:13:01,21.906,23.3173,12.1031,40.1553,40.481,23.1222,23.3272,1905.87,290.945,1689.8,8.405599896882926,22.22222222222222,22.47833333333334
2024-06-06 17:13:02,21.9095,23.3239,12.1079,40.132,40.481,23.1342,23.3206,1893.06,288.319,1690.59,8.408414387027793,22.22222222222222,22.478888888888893
2024-06-06 17:13:03,21.9206,23.3239,12.1188,40.1075,40.4843,23.138,23.337,1896.02,318.188,1691.47,8.412962866569316,22.22222222222222,22.47944444444445
2024-06-06 17:13:04,21.9186,23.3305,12.1045,40.0979,40.481,23.1396,23.3338,1905.21,304.402,1692.95,8.430890453879725,22.22222222222222,22.480000000000004
2024-06-06 17:13:05,21.9306,23.3173,12.1252,40.1052,40.481,23.1429,23.3272,1889.78,319.173,1695.61,8.436651697127441,22.22222222222222,22.48055555555556
2024-06-06 17:13:06,21.9388,23.3206,12.1134,40.1243,40.4843,23.1435,23.3305,1894.38,315.234,1695.21,8.451865578128071,22.22222222222222,22.481111111111115
2024-06-06 17:13:07,21.9363,23.3239,12.1104,40.1543,40.4876,23.1322,23.3272,1894.05,292.586,1695.8,8.455237413562438,22.22222222222222,22.481666666666673
2024-06-06 17:13:08,21.9465,23.3239,12.1265,40.1732,40.4876,23.1364,23.3305,1900.29,327.051,1695.51,8.448715365136835,22.22222222222222,22.482222222222227
2024-06-06 17:13:09,21.9302,23.3338,12.1188,40.2112,40.481,23.1453,23.3272,1896.35,317.86,1696.0,8.44375581501536,22.22222222222222,22.482777777777784
2024-06-06 17:13:10,21.9445,23.3239,12.1268,40.2379,40.4843,23.1415,23.3272,1898.97,341.165,1694.82,8.443299081541104,22.22222222222222,22.483333333333338
2024-06-06 17:13:11,21.9323,23.3075,12.1279,40.2809,40.4843,23.142,23.3305,1905.54,316.219,1694.72,8.43136346936146,22.22222222222222,22.483888888888895
2024-06-06 17:13:12,21.9381,23.3141,12.1313,40.338,40.481,23.1548,23.3272,1897.99,308.341,1695.21,8.435865751174143,22.22222222222222,22.48444444444445
2024-06-06 17:13:13,21.9542,23.3206,12.1254,40.3872,40.481,23.1467,23.3338,1906.52,293.899,1695.51,8.456286515362205,22.22222222222222,22.485000000000007
2024-06-06 17:13:14,21.9483,23.3239,12.1395,40.4377,40.4909,23.149,23.3272,1897.0,291.929,1694.33,8.433206129626642,22.22222222222222,22.48555555555556
2024-06-06 17:13:15,21.9693,23.3206,12.144,40.4813,40.481,23.1448,23.3338,1918.34,313.921,1694.03,8.445896451697184,22.22222222222222,22.486111111111114
2024-06-06 17:13:16,21.97,23.3206,12.1358,40.5586,40.481,23.1438,23.3272,1903.24,328.692,1693.34,8.450103716443364,22.22222222222222,22.48666666666667
2024-06-06 17:13:17,21.9634,23.3272,12.1362,40.6019,40.4745,23.1385,23.3206,1907.51,320.486,1692.26,8.438703339675996,22.22222222222222,22.487222222222226
2024-06-06 17:13:18,21.9735,23.3206,12.1493,40.6509,40.481,23.1542,23.3305,1905.54,302.761,1691.08,8.430244766001112,22.22222222222222,22.487777777777783
2024-06-06 17:13:19,21.9699,23.3239,12.1325,40.7085,40.4843,23.1473,23.3272,1901.27,307.028,1694.23,8.457296060718198,22.22222222222222,22.488333333333337
2024-06-06 17:13:20,21.9774,23.3239,12.138,40.7475,40.4777,23.1628,23.3239,1914.73,295.868,1689.6,8.435898638931453,22.22222222222222,22.488888888888894
2024-06-06 17:13:21,21.9817,23.3206,12.1479,40.8002,40.4876,23.1417,23.3305,1900.29,293.242,1689.9,8.432594427083249,22.22222222222222,22.489444444444448
2024-06-06 17:13:22,21.9727,23.3206,12.1393,40.8596,40.481,23.1467,23.3338,1900.94,305.387,1690.29,8.434197441894684,22.22222222222222,22.490000000000006
2024-06-06 17:13:23,21.9943,23.3206,12.1461,40.8916,40.4745,23.1537,23.3338,1901.27,330.005,1690.19,8.446391807430786,22.22222222222222,22.49055555555556
2024-06-06 17:13:24,21.9857,23.3206,12.1474,40.9346,40.4876,23.1592,23.3305,1907.84,287.334,1687.04,8.422175308303505,22.22222222222222,22.491111111111117
2024-06-06 17:13:25,21.9982,23.3141,12.1567,40.9433,40.4876,23.1674,23.3272,1916.7,322.127,1690.19,8.440645495910939,22.22222222222222,22.49166666666667
2024-06-06 17:13:26,22.0079,23.3403,12.1588,40.9534,40.4777,23.1577,23.3305,1914.73,338.867,1687.53,8.433869658854821,22.22222222222222,22.492222222222228
2024-06-06 17:13:27,21.9984,23.3108,12.1546,40.9469,40.4876,23.1711,23.3305,1916.7,283.067,1689.11,8.437223434235944,22.22222222222222,22.492777777777782
2024-06-06 17:13:28,22.0069,23.3272,12.1528,40.9492,40.481,23.1699,23.3272,1915.06,298.494,1688.22,8.441601407105267,22.22222222222222,22.49333333333334
2024-06-06 17:13:29,22.0048,23.3141,12.1651,40.9445,40.481,23.1679,23.3338,1909.8,325.738,1688.02,8.428266922500153,22.22222222222222,22.493888888888893
2024-06-06 17:13:30,22.0105,23.3305,12.1622,40.9414,40.481,23.163,23.3305,1902.58,293.242,1688.02,8.43563331533058,22.22222222222222,22.49444444444445
2024-06-06 17:13:31,22.0167,23.3206,12.1652,40.9529,40.481,23.1609,23.3206,1910.79,305.387,1687.83,8.437424492950669,22.22222222222222,22.495000000000005
2024-06-06 17:13:32,22.0119,23.3206,12.1493,40.9364,40.4843,23.1772,23.3206,1904.55,329.02,1688.22,8.448883006841461,22.22222222222222,22.495555555555562
2024-06-06 17:13:33,22.0052,23.3173,12.1739,40.9015,40.4843,23.165,23.3272,1905.21,300.464,1687.43,8.418128491889634,22.22222222222222,22.496111111111116
2024-06-06 17:13:34,22.0224,23.255,12.1657,40.8652,40.4843,23.1666,23.2615,1912.76,294.227,1687.63,8.440877766331287,22.22222222222222,22.49666666666667
2024-06-06 17:13:35,22.0195,23.2582,12.1643,40.8186,40.481,23.1738,23.2582,1916.37,328.035,1687.73,8.440093312738869,22.22222222222222,22.497222222222227
2024-06-06 17:13:36,22.0329,23.2615,12.1778,40.7718,40.4876,23.1654,23.2615,1919.0,311.295,1684.78,8.425255298635978,22.22222222222222,22.49777777777778
2024-06-06 17:13:37,22.0296,23.2517,12.1759,40.7175,40.481,23.1631,23.2681,1915.06,290.617,1688.62,8.443258781200342,22.22222222222222,22.49833333333334
2024-06-06 17:13:38,22.0305,23.255,12.1737,40.6579,40.481,23.1768,23.2582,1901.93,327.379,1688.62,8.445915052674174,22.22222222222222,22.498888888888892
2024-06-06 17:13:39,22.0356,23.2615,12.1799,40.6105,40.4745,23.1691,23.2615,1903.9,322.455,1689.01,8.446922937201453,22.22222222222222,22.49944444444445
2024-06-06 17:13:40,22.0453,23.2451,12.1799,40.5877,40.4843,23.1725,23.2615,1899.3,282.411,1689.01,8.45523641594887,22.22222222222222,22.500000000000004
2024-06-06 17:13:41,22.0395,23.2615,12.1659,40.5088,40.481,23.1715,23.2582,1902.26,309.654,1690.19,8.468176331700066,22.22222222222222,22.50055555555556
2024-06-06 17:13:42,22.039,23.2484,12.1657,40.4937,40.4843,23.1752,23.2681,1910.79,337.226,1690.19,8.467919034169336,22.22222222222222,22.501111111111115
2024-06-06 17:13:43,22.0408,23.255,12.1849,40.4432,40.481,23.1682,23.2681,1913.42,291.273,1688.91,8.446594228096084,22.22222222222222,22.501666666666672
2024-06-06 17:13:44,22.0502,23.2615,12.1849,40.3689,40.4777,23.182,23.2615,1897.33,288.975,1685.76,8.438881274154642,22.22222222222222,22.502222222222226
2024-06-06 17:13:45,22.0308,23.2451,12.1815,40.3145,40.4909,23.1669,23.2681,1898.64,298.166,1686.65,8.429642802622162,22.22222222222222,22.502777777777784
2024-06-06 17:13:46,22.0563,23.2451,12.177,40.2999,40.4843,23.1808,23.2714,1902.91,302.105,1685.37,8.448901918367527,22.22222222222222,22.503333333333337
2024-06-06 17:13:47,22.0508,23.2648,12.1905,40.2445,40.4843,23.1767,23.2747,1907.84,327.379,1684.09,8.426248471661381,22.22222222222222,22.503888888888895
2024-06-06 17:13:48,22.0528,23.255,12.1838,40.2222,40.4777,23.1829,23.2681,1913.09,295.868,1682.71,8.426772326870418,22.22222222222222,22.50444444444445
2024-06-06 17:13:49,22.0524,23.2582,12.1876,40.1871,40.4843,23.1737,23.2648,1895.69,292.258,1679.36,8.406416919057198,22.22222222222222,22.505000000000006
2024-06-06 17:13:50,22.0702,23.255,12.1823,40.1646,40.4843,23.1736,23.2681,1897.0,297.838,1683.59,8.447325688922351,22.22222222222222,22.50555555555556
2024-06-06 17:13:51,22.0609,23.2484,12.1807,40.156,40.4843,23.1708,23.2747,1895.36,338.211,1682.71,8.436335590631785,22.22222222222222,22.506111111111117
2024-06-06 17:13:52,22.0736,23.2517,12.1827,40.1622,40.4843,23.1684,23.2648,1895.03,329.677,1681.62,8.440001245083002,22.22222222222222,22.50666666666667
2024-06-06 17:13:53,22.0571,23.2517,12.1729,40.1549,40.4843,23.1745,23.2615,1894.38,314.906,1681.53,8.433832668500477,22.22222222222222,22.507222222222225
2024-06-06 17:13:54,22.0655,23.2517,12.1794,40.1593,40.4876,23.1779,23.2714,1899.3,316.547,1681.23,8.433948909764187,22.22222222222222,22.507777777777783
2024-06-06 17:13:55,22.0773,23.255,12.1952,40.1707,40.4876,23.1632,23.2615,1899.63,287.991,1681.23,8.430536462425087,22.22222222222222,22.508333333333336
2024-06-06 17:13:56,22.0681,23.255,12.1849,40.1689,40.4843,23.1678,23.2648,1894.71,308.013,1683.0,8.440351547498647,22.22222222222222,22.508888888888894
2024-06-06 17:13:57,22.082,23.2484,12.1819,40.204,40.481,23.1616,23.2615,1900.94,314.25,1684.48,8.462219301968046,22.22222222222222,22.509444444444448
2024-06-06 17:13:58,22.0774,23.2517,12.1805,40.2143,40.4876,23.1755,23.2681,1901.93,327.051,1686.06,8.467418850716749,22.22222222222222,22.510000000000005
2024-06-06 17:13:59,22.0786,23.2484,12.1897,40.2346,40.4843,23.1631,23.2681,1901.27,315.234,1685.86,8.45957075768623,22.22222222222222,22.51055555555556
2024-06-06 17:14:00,22.0794,23.2418,12.1919,40.2851,40.481,23.1636,23.2648,1901.27,319.173,1685.86,8.45837311193587,22.22222222222222,22.511111111111116
2024-06-06 17:14:01,22.0838,23.2911,12.1886,40.3392,40.4777,23.1587,23.2747,1904.55,298.494,1682.9,8.45009755214545,22.22222222222222,22.51166666666667
2024-06-06 17:14:02,22.0829,23.2484,12.1992,40.3724,40.481,23.154,23.2582,1912.1,300.135,1685.56,8.453617764077482,22.22222222222222,22.512222222222228
2024-06-06 17:14:03,22.0881,23.2451,12.1896,40.3924,40.481,23.1593,23.2615,1912.1,293.571,1686.55,8.471248936343049,22.22222222222222,22.51277777777778
2024-06-06 17:14:04,22.1062,23.2582,12.2028,40.4793,40.481,23.1686,23.2747,1911.45,292.586,1685.96,8.472477477160758,22.22222222222222,22.51333333333334
2024-06-06 17:14:05,22.0943,23.255,12.1994,40.5323,40.4843,23.1588,23.2681,1915.71,332.302,1685.27,8.461741135024981,22.22222222222222,22.513888888888893
2024-06-06 17:14:06,22.106,23.2582,12.2021,40.6105,40.4843,23.1566,23.2615,1911.12,305.715,1684.87,8.46742736493757,22.22222222222222,22.51444444444445
2024-06-06 17:14:07,22.1125,23.2582,12.2036,40.6523,40.4876,23.1511,23.2615,1919.65,321.142,1685.66,8.475674361823394,22.22222222222222,22.515000000000004
2024-06-06 17:14:08,22.1028,23.2517,12.2027,40.6953,40.481,23.1576,23.255,1925.89,327.707,1685.17,8.465685612828585,22.22222222222222,22.51555555555556
2024-06-06 17:14:09,22.1198,23.2517,12.1881,40.752,40.4843,23.1639,23.2648,1926.54,307.357,1682.9,8.481267064702381,22.22222222222222,22.516111111111115
2024-06-06 17:14:10,22.1115,23.2484,12.1874,40.8239,40.4942,23.1666,23.2615,1921.62,321.799,1684.28,8.48172640232356,22.22222222222222,22.516666666666673
2024-06-06 17:14:11,22.1084,23.255,12.1957,40.8506,40.4909,23.1613,23.2681,1924.9,281.754,1680.54,8.45317096208484,22.22222222222222,22.517222222222227
2024-06-06 17:14:12,22.125,23.255,12.2075,40.9205,40.481,23.1728,23.2681,1917.68,296.525,1680.64,8.457767465099685,22.22222222222222,22.51777777777778
2024-06-06 17:14:13,22.1096,23.2681,12.1901,40.9558,40.4843,23.1683,23.2648,1909.15,297.838,1680.84,8.460479786624404,22.22222222222222,22.518333333333338
2024-06-06 17:14:14,22.1187,23.255,12.1992,40.9928,40.4777,23.1763,23.2681,1915.06,336.898,1681.33,8.462946193358796,22.22222222222222,22.518888888888892
2024-06-06 17:14:15,22.1306,23.2484,12.2033,41.0183,40.4843,23.1631,23.255,1914.07,315.234,1680.84,8.467132515323996,22.22222222222222,22.51944444444445
2024-06-06 17:14:16,22.1332,23.2615,12.2109,41.0636,40.481,23.1869,23.2615,1912.1,319.829,1683.79,8.477720912280285,22.22222222222222,22.520000000000003
2024-06-06 17:14:17,22.1227,23.2484,12.1998,41.0783,40.4777,23.1739,23.2615,1913.74,287.991,1685.86,8.488656440195026,22.22222222222222,22.52055555555556
2024-06-06 17:14:18,22.1232,23.255,12.204,41.0828,40.4843,23.1764,23.2615,1915.71,304.731,1682.02,8.46616324290739,22.22222222222222,22.521111111111114
2024-06-06 17:14:19,22.1302,23.2517,12.2097,41.1012,40.481,23.1767,23.2648,1924.25,300.464,1682.31,8.468732666690165,22.22222222222222,22.521666666666672
2024-06-06 17:14:20,22.129,23.2582,12.2073,41.1128,40.481,23.1857,23.2714,1918.34,340.18,1682.71,8.471770898319006,22.22222222222222,22.522222222222226
2024-06-06 17:14:21,22.1292,23.2582,12.2205,41.113,40.481,23.1853,23.2648,1915.71,319.501,1683.4,8.464140003421978,22.22222222222222,22.522777777777783
2024-06-06 17:14:22,22.1433,23.2517,12.2041,41.1246,40.481,23.1859,23.2681,1915.71,329.677,1684.78,8.497153500644618,22.22222222222222,22.523333333333337
2024-06-06 17:14:23,22.1434,23.2582,12.2124,41.0979,40.4876,23.1793,23.2681,1920.96,287.662,1685.37,8.493116410201926,22.22222222222222,22.523888888888894
2024-06-06 17:14:24,22.1586,23.2615,12.2143,41.0791,40.4843,23.1801,23.2681,1913.42,298.166,1685.07,8.502976917646476,22.22222222222222,22.52444444444445
2024-06-06 17:14:25,22.1423,23.255,12.2136,41.0401,40.481,23.1819,23.2615,1913.09,293.242,1684.28,8.485657836050617,22.22222222222222,22.525000000000006
2024-06-06 17:14:26,22.1489,23.255,12.2086,40.9795,40.4909,23.1921,23.2648,1918.67,289.96,1683.69,8.492595904051687,22.22222222222222,22.52555555555556
2024-06-06 17:14:27,22.1407,23.2615,12.2115,40.9343,40.481,23.1739,23.2681,1913.74,301.777,1683.1,8.480139847628628,22.22222222222222,22.526111111111117
2024-06-06 17:14:28,22.1568,23.2484,12.227,40.8919,40.481,23.1726,23.2648,1912.1,335.585,1685.96,8.495062993791105,22.22222222222222,22.52666666666667
2024-06-06 17:14:29,22.1501,23.2747,12.2127,40.8347,40.4876,23.1802,23.2648,1917.68,322.455,1679.95,8.471259062171557,22.22222222222222,22.52722222222223
2024-06-06 17:14:30,22.1347,23.2714,12.212,40.776,40.481,23.1741,23.2648,1911.45,322.784,1682.21,8.470107207696087,22.22222222222222,22.527777777777782
2024-06-06 17:14:31,22.1456,23.2451,12.2114,40.6954,40.4777,23.1764,23.2615,1908.82,286.678,1681.82,8.477957745032088,22.22222222222222,22.528333333333336
2024-06-06 17:14:32,22.1525,23.2648,12.2149,40.5983,40.4876,23.1813,23.2681,1917.68,296.525,1682.12,8.482372143482657,22.22222222222222,22.528888888888893
2024-06-06 17:14:33,22.1423,23.2484,12.2221,40.5419,40.4777,23.1842,23.2779,1905.54,301.448,1682.41,8.468979952564865,22.22222222222222,22.529444444444447
2024-06-06 17:14:34,22.1465,23.2615,12.21,40.5138,40.481,23.1892,23.2615,1905.21,283.395,1682.12,8.481433223687343,22.22222222222222,22.530000000000005
2024-06-06 17:14:35,22.1662,23.2517,12.2244,40.4409,40.481,23.1855,23.2681,1915.38,295.868,1681.53,8.482980678628321,22.22222222222222,22.53055555555556
2024-06-06 17:14:36,22.1492,23.255,12.2272,40.4026,40.4876,23.177,23.2648,1915.71,315.891,1680.64,8.461605121121153,22.22222222222222,22.531111111111116
2024-06-06 17:14:37,22.181,23.2615,12.2351,40.3334,40.4843,23.1712,23.2582,1914.4,305.059,1679.56,8.476536708941502,22.22222222222222,22.53166666666667
2024-06-06 17:14:38,22.1754,23.2648,12.2306,40.3,40.481,23.1722,23.2615,1910.13,287.662,1678.18,8.46863529483558,22.22222222222222,22.532222222222227
2024-06-06 17:14:39,22.1734,23.2517,12.2264,40.2567,40.4843,23.1665,23.2648,1912.43,305.715,1677.09,8.465007029073726,22.22222222222222,22.53277777777778
2024-06-06 17:14:40,22.1794,23.255,12.2319,40.1985,40.5007,23.1712,23.2615,1898.32,312.937,1675.81,8.458971489792171,22.22222222222222,22.53333333333334
2024-06-06 17:14:41,22.1863,23.2582,12.2278,40.1674,40.481,23.1813,23.2648,1900.61,293.899,1675.42,8.466354690330823,22.22222222222222,22.533888888888892
2024-06-06 17:14:42,22.1785,23.2517,12.2123,40.1478,40.4843,23.1881,23.2615,1914.4,285.365,1674.63,8.468905778016719,22.22222222222222,22.53444444444445
2024-06-06 17:14:43,22.1817,23.2418,12.2205,40.1319,40.4843,23.1755,23.2681,1899.3,305.715,1673.94,8.46116926040209,22.22222222222222,22.535000000000004
2024-06-06 17:14:44,22.1891,23.2681,12.241,40.1241,40.4843,23.1851,23.2681,1903.57,311.295,1675.42,8.45751298838982,22.22222222222222,22.53555555555556
2024-06-06 17:14:45,22.1874,23.2582,12.2247,40.1416,40.4777,23.1678,23.2681,1907.84,325.738,1672.66,8.45597246194107,22.22222222222222,22.536111111111115
2024-06-06 17:14:46,22.1946,23.255,12.2266,40.1411,40.4909,23.1721,23.2648,1900.29,324.425,1671.97,8.456980821933218,22.22222222222222,22.536666666666672
2024-06-06 17:14:47,22.195,23.2484,12.225,40.1588,40.481,23.1726,23.2648,1911.45,310.311,1674.04,8.469150002547218,22.22222222222222,22.537222222222226
2024-06-06 17:14:48,22.192,23.1499,12.2195,40.1738,40.481,23.1728,23.163,1898.64,292.258,1672.07,8.46130471815919,22.22222222222222,22.537777777777784
2024-06-06 17:14:49,22.2018,23.1466,12.2326,40.2186,40.4876,23.1864,23.163,1907.84,323.44,1672.56,8.460983552047582,22.22222222222222,22.538333333333338
2024-06-06 17:14:50,22.2112,23.1598,12.2206,40.2487,40.4843,23.1645,23.1696,1915.06,311.952,1675.13,8.49217477056494,22.22222222222222,22.53888888888889
2024-06-06 17:14:51,22.2155,23.1466,12.2294,40.2865,40.4843,23.1862,23.1565,1919.32,302.433,1675.91,8.492302173328207,22.22222222222222,22.53944444444445
2024-06-06 17:14:52,22.2027,23.1565,12.2227,40.3351,40.4843,23.1922,23.1598,1917.35,289.96,1677.0,8.492634617648998,22.22222222222222,22.540000000000003
2024-06-06 17:14:53,22.2094,23.1466,12.2355,40.38,40.4876,23.1769,23.163,1922.61,297.838,1678.18,8.49341581199829,22.22222222222222,22.54055555555556
2024-06-06 17:14:54,22.2044,23.1532,12.2351,40.432,40.4876,23.1781,23.163,1926.22,292.914,1678.67,8.491977405963551,22.22222222222222,22.541111111111114
2024-06-06 17:14:55,22.1995,23.1565,12.2333,40.5041,40.481,23.1744,23.1565,1930.81,332.631,1679.06,8.491309086566442,22.22222222222222,22.54166666666667
2024-06-06 17:14:56,22.2037,23.1499,12.2432,40.5481,40.481,23.1709,23.1598,1923.59,317.204,1679.75,8.489940084193359,22.22222222222222,22.542222222222225
2024-06-06 17:14:57,22.1913,23.1499,12.2377,40.6187,40.4843,23.188,23.1598,1920.64,291.601,1680.34,8.487038758535832,22.22222222222222,22.542777777777783
2024-06-06 17:14:58,22.2048,23.1368,12.2371,40.6743,40.481,23.1782,23.1532,1914.73,335.913,1678.47,8.489602917192244,22.22222222222222,22.543333333333337
2024-06-06 17:14:59,22.2051,23.1729,12.2337,40.7201,40.4843,23.1942,23.1598,1925.23,319.501,1682.21,8.511677971804122,22.22222222222222,22.543888888888894
2024-06-06 17:15:00,22.2142,23.1598,12.2338,40.7884,40.4745,23.1664,23.1565,1923.92,330.661,1682.02,8.518398220573527,22.22222222222222,22.544444444444448
2024-06-06 17:15:01,22.207,23.1565,12.2313,40.8283,40.481,23.177,23.1598,1921.95,323.112,1682.21,8.515348491016939,22.22222222222222,22.545000000000005
2024-06-06 17:15:02,22.208,23.1401,12.2181,40.8716,40.4876,23.1817,23.163,1920.64,309.982,1682.71,8.530004343723055,22.22222222222222,22.54555555555556
2024-06-06 17:15:03,22.2152,23.1433,12.2385,40.9202,40.4843,23.1682,23.163,1925.23,292.914,1683.5,8.522732735853017,22.22222222222222,22.546111111111117
2024-06-06 17:15:04,22.1908,23.1433,12.2199,40.9904,40.4843,23.1633,23.1729,1928.19,317.86,1682.71,8.51378094984216,22.22222222222222,22.54666666666667
2024-06-06 17:15:05,22.2057,23.1401,12.2208,41.0248,40.481,23.1739,23.163,1926.22,321.799,1682.31,8.523708361840097,22.22222222222222,22.547222222222228
2024-06-06 17:15:06,22.2078,23.1466,12.242,41.0814,40.4777,23.1688,23.1598,1916.04,297.509,1681.23,8.50194192299571,22.22222222222222,22.54777777777778
2024-06-06 17:15:07,22.217,23.1433,12.2281,41.0924,40.4876,23.1781,23.1663,1928.84,307.357,1680.25,8.516681481366806,22.22222222222222,22.54833333333334
2024-06-06 17:15:08,22.2267,23.1466,12.2315,41.1185,40.4777,23.1726,23.1598,1920.31,290.617,1679.36,8.51753896575303,22.22222222222222,22.548888888888893
2024-06-06 17:15:09,22.2146,23.1433,12.2391,41.1337,40.4876,23.1863,23.1565,1917.03,304.402,1677.78,8.492753554905025,22.22222222222222,22.549444444444447
2024-06-06 17:15:10,22.2257,23.1499,12.2361,41.1291,40.481,23.17,23.1696,1929.17,288.975,1676.7,8.499283169158904,22.22222222222222,22.550000000000004
2024-06-06 17:15:11,22.2191,23.1532,12.227,41.146,40.4843,23.1772,23.1532,1930.81,328.692,1676.41,8.499939808459764,22.22222222222222,22.550555555555558
2024-06-06 17:15:12,22.2251,23.1532,12.2376,41.1429,40.4843,23.1861,23.1532,1921.62,328.692,1675.81,8.492985951676232,22.22222222222222,22.551111111111116
2024-06-06 17:15:13,22.2407,23.1433,12.2427,41.1247,40.4876,23.1638,23.1598,1922.61,287.662,1675.52,8.500443486097028,22.22222222222222,22.55166666666667
2024-06-06 17:15:14,22.2451,23.1433,12.2388,41.1255,40.481,23.1625,23.1598,1919.32,324.425,1673.75,8.498513040404317,22.22222222222222,22.552222222222227
2024-06-06 17:15:15,22.2301,23.1401,12.2403,41.1037,40.4843,23.1643,23.1598,1921.29,291.601,1673.45,8.482978575825351,22.22222222222222,22.55277777777778
2024-06-06 17:15:16,22.2292,23.1401,12.2416,41.053,40.4843,23.1621,23.163,1920.64,310.639,1674.14,8.484607362151614,22.22222222222222,22.553333333333338
2024-06-06 17:15:17,22.2343,23.163,12.2336,41.026,40.4876,23.1705,23.163,1924.9,281.754,1674.04,8.4952285286333,22.22222222222222,22.553888888888892
2024-06-06 17:15:18,22.2516,23.1499,12.2511,40.9649,40.481,23.1747,23.1663,1914.4,286.678,1674.14,8.495566094476871,22.22222222222222,22.55444444444445
2024-06-06 17:15:19,22.2406,23.1565,12.2446,40.8836,40.4843,23.1566,23.1696,1918.01,333.615,1673.65,8.489257853009004,22.22222222222222,22.555000000000003
2024-06-06 17:15:20,22.2534,23.1532,12.2541,40.8201,40.481,23.1656,23.1598,1934.09,311.295,1673.55,8.49155303150127,22.22222222222222,22.55555555555556
2024-06-06 17:15:21,22.2465,23.1532,12.2414,40.7995,40.4876,23.1698,23.1532,1911.45,339.524,1674.14,8.499473859492081,22.22222222222222,22.556111111111115
2024-06-06 17:15:22,22.2454,23.1499,12.253,40.7309,40.4843,23.1572,23.163,1908.82,291.273,1674.44,8.490206172495984,22.22222222222222,22.556666666666672
2024-06-06 17:15:23,22.2351,23.1598,12.2394,40.687,40.4777,23.1678,23.1598,1923.59,329.677,1674.44,8.493010071496148,22.22222222222222,22.557222222222226
2024-06-06 17:15:24,22.2492,23.1499,12.2423,40.6431,40.4843,23.1696,23.1598,1910.79,305.715,1675.62,8.508518177460134,22.22222222222222,22.557777777777783
2024-06-06 17:15:25,22.2515,23.1565,12.2465,40.6098,40.4843,23.1696,23.163,1918.67,326.066,1675.52,8.506394986837444,22.22222222222222,22.558333333333337
2024-06-06 17:15:26,22.2656,23.1466,12.2536,40.5865,40.481,23.1604,23.1663,1915.06,302.433,1675.81,8.513819809580218,22.22222222222222,22.558888888888895
2024-06-06 17:15:27,22.2564,23.1466,12.2483,40.572,40.4843,23.1601,23.1598,1921.95,282.082,1675.62,8.509538495621905,22.22222222222222,22.55944444444445
2024-06-06 17:15:28,22.2519,23.1499,12.2507,40.5447,40.481,23.1609,23.1565,1905.21,329.02,1674.44,8.497683236496421,22.22222222222222,22.560000000000002
2024-06-06 17:15:29,22.2536,23.1368,12.2456,40.5316,40.4777,23.1739,23.163,1922.61,304.074,1673.75,8.499956878003504,22.22222222222222,22.56055555555556
2024-06-06 17:15:30,22.259,23.1466,12.2548,40.5238,40.481,23.1668,23.1565,1909.15,303.089,1673.25,8.4941912449516,22.22222222222222,22.561111111111114
2024-06-06 17:15:31,22.2588,23.1433,12.2514,40.4806,40.481,23.172,23.1532,1908.16,317.204,1673.84,8.499904316048088,22.22222222222222,22.56166666666667
2024-06-06 17:15:32,22.2563,23.1565,12.2505,40.4796,40.4777,23.1661,23.163,1915.38,299.807,1674.14,8.500068519385698,22.22222222222222,22.562222222222225
2024-06-06 17:15:33,22.2696,23.1368,12.2481,40.4612,40.4843,23.1807,23.1598,1907.84,320.158,1674.93,8.51742323192249,22.22222222222222,22.562777777777782
2024-06-06 17:15:34,22.2583,23.1433,12.2514,40.4704,40.4843,23.1732,23.1532,1906.52,334.6,1675.52,8.508010394181266,22.22222222222222,22.563333333333336
2024-06-06 17:15:35,22.2635,23.1466,12.2489,40.4584,40.4777,23.1681,23.1532,1909.15,302.105,1675.13,8.512575166386368,22.22222222222222,22.563888888888894
2024-06-06 17:15:36,22.2565,23.1466,12.2502,40.4678,40.4876,23.1708,23.163,1910.46,308.341,1674.34,8.50150878211834,22.22222222222222,22.564444444444447
2024-06-06 17:15:37,22.2597,23.1532,12.2432,40.4987,40.481,23.1696,23.1565,1906.85,287.662,1678.47,8.531166429573128,22.22222222222222,22.565000000000005
2024-06-06 17:15:38,22.2592,23.1466,12.2473,40.5129,40.481,23.1608,23.1663,1910.13,304.074,1677.29,8.52125372095815,22.22222222222222,22.56555555555556
2024-06-06 17:15:39,22.2786,23.1565,12.2606,40.5664,40.4843,23.167,23.163,1914.4,287.334,1679.06,8.5354432410771,22.22222222222222,22.566111111111116
2024-06-06 17:15:40,22.2674,23.1433,12.2498,40.5788,40.481,23.1726,23.163,1913.09,325.081,1680.05,8.540134866495368,22.22222222222222,22.56666666666667
2024-06-06 17:15:41,22.2708,23.1499,12.2571,40.616,40.481,23.173,23.163,1919.0,309.326,1680.54,8.539299894380843,22.22222222222222,22.567222222222227
2024-06-06 17:15:42,22.2509,23.1532,12.245,40.6422,40.481,23.1856,23.1565,1909.8,332.302,1681.62,8.538131864458848,22.22222222222222,22.56777777777778
2024-06-06 17:15:43,22.2593,23.1401,12.2601,40.6818,40.4843,23.1769,23.163,1913.74,331.646,1681.43,8.531450643387872,22.22222222222222,22.56833333333334
2024-06-06 17:15:44,22.2805,23.1532,12.2611,40.7049,40.4876,23.177,23.1565,1931.14,339.195,1681.23,8.547668717339628,22.22222222222222,22.568888888888893
2024-06-06 17:15:45,22.2772,23.1499,12.2502,40.7507,40.4777,23.1763,23.1598,1917.68,300.135,1679.95,8.547639686074254,22.22222222222222,22.569444444444446
2024-06-06 17:15:46,22.2885,23.1565,12.2577,40.7945,40.481,23.1653,23.1565,1904.55,284.052,1677.09,8.536321756030231,22.22222222222222,22.570000000000004
2024-06-06 17:15:47,22.2716,23.1138,12.2429,40.8468,40.4843,23.1726,23.163,1916.04,314.578,1679.46,8.546595313551439,22.22222222222222,22.570555555555558
2024-06-06 17:15:48,22.294,23.1269,12.2601,40.8978,40.481,23.1643,23.163,1919.0,300.135,1679.06,8.548990211284039,22.22222222222222,22.571111111111115
2024-06-06 17:15:49,22.2961,23.1762,12.2585,40.9204,40.4876,23.1596,23.1598,1913.09,333.615,1677.59,8.544655336741878,22.22222222222222,22.57166666666667
2024-06-06 17:15:50,22.296,23.186,12.2499,40.9721,40.4876,23.1532,23.163,1916.7,331.974,1676.41,8.545875772837311,22.22222222222222,22.572222222222226
2024-06-06 17:15:51,22.2826,23.1532,12.2635,41.024,40.4876,23.1625,23.1499,1919.98,334.272,1672.96,8.505367909666118,22.22222222222222,22.57277777777778
2024-06-06 17:15:52,22.2869,23.1466,12.251,41.0402,40.481,23.1712,23.1598,1917.35,312.608,1675.03,8.530171262842877,22.22222222222222,22.573333333333338
2024-06-06 17:15:53,22.2857,23.1499,12.2617,41.0922,40.481,23.1614,23.1565,1916.04,290.288,1675.52,8.522549060275708,22.22222222222222,22.57388888888889
2024-06-06 17:15:54,22.2942,23.1565,12.2526,41.1318,40.4843,23.1715,23.1565,1914.73,302.105,1678.47,8.55254438368707,22.22222222222222,22.57444444444445
2024-06-06 17:15:55,22.2798,23.1401,12.2533,41.176,40.4777,23.1773,23.1663,1921.29,282.739,1674.73,8.520655251256438,22.22222222222222,22.575000000000003
2024-06-06 17:15:56,22.2861,23.1499,12.2651,41.2041,40.481,23.1825,23.1598,1921.95,329.02,1674.63,8.51547277814067,22.22222222222222,22.57555555555556
2024-06-06 17:15:57,22.2977,23.1499,12.27,41.1975,40.4843,23.1741,23.163,1912.76,328.035,1674.44,8.5201993951341,22.22222222222222,22.576111111111114
2024-06-06 17:15:58,22.3043,23.1565,12.2575,41.1728,40.4843,23.179,23.1598,1914.07,283.067,1677.88,8.55396541571819,22.22222222222222,22.57666666666667
2024-06-06 17:15:59,22.2868,23.1433,12.256,41.1647,40.4843,23.1731,23.1532,1913.42,324.425,1674.04,8.52079737668513,22.22222222222222,22.577222222222225
2024-06-06 17:16:00,22.295,23.1401,12.2672,41.1475,40.4777,23.1783,23.1663,1920.31,290.945,1674.34,8.519775517956312,22.22222222222222,22.577777777777783
2024-06-06 17:16:01,22.301,23.0416,12.2621,41.119,40.4843,23.1783,23.0514,1916.37,290.617,1673.45,8.524672528464341,22.22222222222222,22.578333333333337
2024-06-06 17:16:02,22.3029,23.0481,12.2645,41.0786,40.4876,23.1824,23.0449,1912.1,299.151,1677.19,8.543298821791186,22.22222222222222,22.578888888888894
2024-06-06 17:16:03,22.2986,23.0416,12.253,41.0416,40.4777,23.181,23.0514,1916.37,288.319,1673.84,8.532349940773097,22.22222222222222,22.579444444444448
2024-06-06 17:16:04,22.2988,23.0186,12.2695,40.9953,40.4843,23.1776,23.0514,1922.61,297.181,1675.22,8.525528436763206,22.22222222222222,22.580000000000002
2024-06-06 17:16:05,22.304,23.0481,12.274,40.9566,40.4777,23.1793,23.0481,1927.53,335.913,1675.03,8.525156464922338,22.22222222222222,22.58055555555556
2024-06-06 17:16:06,22.3068,23.0481,12.2668,40.9064,40.481,23.1726,23.0514,1918.34,304.074,1675.62,8.536661953422122,22.22222222222222,22.581111111111113
2024-06-06 17:16:07,22.289,23.0383,12.2679,40.8283,40.4777,23.1557,23.0481,1917.35,333.944,1676.41,8.524609122662522,22.22222222222222,22.58166666666667
2024-06-06 17:16:08,22.2957,23.0284,12.2627,40.7594,40.481,23.1647,23.0481,1922.28,335.257,1676.31,8.534222940466321,22.22222222222222,22.582222222222224
2024-06-06 17:16:09,22.3001,23.0416,12.2755,40.6812,40.4843,23.1761,23.0613,1917.35,335.585,1675.91,8.525043046509246,22.22222222222222,22.582777777777782
2024-06-06 17:16:10,22.2958,23.0383,12.2736,40.6421,40.481,23.1725,23.0514,1920.96,318.188,1675.72,8.522035793674217,22.22222222222222,22.583333333333336
2024-06-06 17:16:11,22.2913,23.0383,12.274,40.5688,40.4843,23.1692,23.0514,1917.35,291.273,1676.01,8.519343347798559,22.22222222222222,22.583888888888893
2024-06-06 17:16:12,22.3011,23.0416,12.2727,40.5117,40.4843,23.161,23.0514,1911.12,312.28,1676.21,8.529801235993274,22.22222222222222,22.584444444444447
2024-06-06 17:16:13,22.2922,23.0416,12.2758,40.4629,40.4843,23.1752,23.0547,1904.88,336.241,1675.72,8.517103961581135,22.22222222222222,22.585000000000004
2024-06-06 17:16:14,22.3061,23.0416,12.2764,40.3831,40.4745,23.1707,23.0481,1908.16,306.7,1677.59,8.537930344994821,22.22222222222222,22.58555555555556
2024-06-06 17:16:15,22.2956,23.0383,12.2702,40.3237,40.4777,23.1767,23.0514,1909.8,287.991,1673.55,8.51371753642883,22.22222222222222,22.586111111111116
2024-06-06 17:16:16,22.3086,23.0383,12.2687,40.2895,40.4777,23.1754,23.0481,1910.46,333.615,1673.06,8.523534807016969,22.22222222222222,22.58666666666667
2024-06-06 17:16:17,22.3132,23.0383,12.2797,40.249,40.4777,23.1708,23.0514,1914.73,292.914,1673.45,8.520087042838057,22.22222222222222,22.587222222222227
2024-06-06 17:16:18,22.3062,23.035,12.2718,40.2119,40.4843,23.1486,23.0514,1914.07,313.921,1674.14,8.524364623610687,22.22222222222222,22.58777777777778
2024-06-06 17:16:19,22.3167,23.035,12.2906,40.1814,40.4777,23.1564,23.0514,1903.24,279.785,1674.04,8.516804898750118,22.22222222222222,22.58833333333334
2024-06-06 17:16:20,22.3147,23.058,12.2803,40.1531,40.4876,23.1436,23.0481,1908.49,317.204,1674.53,8.526350420618831,22.22222222222222,22.588888888888892
2024-06-06 17:16:21,22.3135,23.0383,12.2673,40.1329,40.4777,23.1485,23.0481,1900.94,294.884,1674.53,8.536377022604333,22.22222222222222,22.58944444444445
2024-06-06 17:16:22,22.3214,23.0284,12.2777,40.1234,40.4777,23.1421,23.0547,1903.57,342.806,1675.03,8.53680099568699,22.22222222222222,22.590000000000003
2024-06-06 17:16:23,22.3148,23.0186,12.2696,40.1371,40.481,23.1501,23.0481,1898.97,302.761,1675.42,8.540063878627421,22.22222222222222,22.590555555555557
2024-06-06 17:16:24,22.3321,23.035,12.2779,40.1635,40.4843,23.1405,23.0416,1907.51,336.241,1675.52,8.548225534898647,22.22222222222222,22.591111111111115
2024-06-06 17:16:25,22.3257,23.0317,12.2817,40.1846,40.481,23.1346,23.0481,1909.15,309.326,1674.83,8.536036653700037,22.22222222222222,22.59166666666667
2024-06-06 17:16:26,22.3171,23.035,12.2766,40.2049,40.4843,23.1417,23.0449,1905.54,301.448,1675.72,8.537596574243775,22.22222222222222,22.592222222222226
2024-06-06 17:16:27,22.3112,23.035,12.2774,40.2459,40.4843,23.1386,23.0416,1910.46,332.631,1675.03,8.528386334769474,22.22222222222222,22.59277777777778
2024-06-06 17:16:28,22.3255,23.0481,12.2768,40.2764,40.4777,23.1357,23.0547,1919.32,323.112,1674.44,8.53804238877151,22.22222222222222,22.593333333333337
2024-06-06 17:16:29,22.3173,23.0383,12.272,40.3417,40.4843,23.1306,23.0449,1917.35,290.617,1672.47,8.525111806238234,22.22222222222222,22.59388888888889
2024-06-06 17:16:30,22.333,23.0383,12.2741,40.3969,40.4843,23.1339,23.0547,1900.61,317.204,1671.68,8.532621340378508,22.22222222222222,22.59444444444445
2024-06-06 17:16:31,22.3197,23.0284,12.2739,40.4673,40.4843,23.1381,23.0449,1902.26,329.02,1671.19,8.519011247517437,22.22222222222222,22.595000000000002
2024-06-06 17:16:32,22.3204,23.0416,12.2835,40.5069,40.4777,23.1246,23.0514,1915.06,284.052,1670.4,8.507440380315744,22.22222222222222,22.59555555555556
2024-06-06 17:16:33,22.3156,23.0383,12.2746,40.5584,40.4843,23.1381,23.0514,1912.1,320.814,1670.5,8.511425120910085,22.22222222222222,22.596111111111114
2024-06-06 17:16:34,22.3107,23.0383,12.2694,40.6227,40.4843,23.1427,23.0449,1918.01,294.227,1671.58,8.51718233260142,22.22222222222222,22.59666666666667
2024-06-06 17:16:35,22.3125,23.035,12.2759,40.67,40.4876,23.1293,23.0547,1918.34,314.25,1669.81,8.504181282319173,22.22222222222222,22.597222222222225
2024-06-06 17:16:36,22.3126,23.0383,12.2763,40.714,40.4876,23.1244,23.0547,1920.64,297.181,1669.71,8.503417812102382,22.22222222222222,22.597777777777782
2024-06-06 17:16:37,22.3359,23.0481,12.27,40.7689,40.481,23.1384,23.0481,1911.77,327.707,1668.72,8.52344019813588,22.22222222222222,22.598333333333336
2024-06-06 17:16:38,22.3258,23.0547,12.2733,40.7982,40.4843,23.1405,23.058,1913.09,306.372,1669.91,8.518163718969616,22.22222222222222,22.598888888888894
2024-06-06 17:16:39,22.3194,23.0449,12.256,40.8698,40.4843,23.1424,23.0547,1912.43,331.318,1669.71,8.52637872625481,22.22222222222222,22.599444444444448
2024-06-06 17:16:40,22.3381,23.0481,12.2892,40.9318,40.4745,23.1391,23.0777,1910.79,296.525,1670.1,8.516082032826558,22.22222222222222,22.600000000000005
2024-06-06 17:16:41,22.3326,23.0383,12.281,40.9816,40.481,23.1258,23.0449,1904.55,334.6,1670.2,8.518880237411912,22.22222222222222,22.60055555555556
2024-06-06 17:16:42,22.3259,23.0416,12.2828,41.0309,40.4777,23.1225,23.0481,1917.03,294.555,1669.41,8.507650361734985,22.22222222222222,22.601111111111113
2024-06-06 17:16:43,22.3404,23.0416,12.2736,41.0622,40.4843,23.1212,23.0481,1914.07,317.86,1668.63,8.523742545074244,22.22222222222222,22.60166666666667
2024-06-06 17:16:44,22.3463,23.0449,12.2834,41.0828,40.4843,23.1321,23.0481,1923.92,292.914,1668.53,8.519929719279098,22.22222222222222,22.602222222222224
2024-06-06 17:16:45,22.3435,23.035,12.2846,41.106,40.481,23.1145,23.0514,1916.04,320.814,1669.02,8.519044117007173,22.22222222222222,22.60277777777778
2024-06-06 17:16:46,22.3399,23.035,12.2901,41.1319,40.4777,23.1124,23.0449,1915.71,339.852,1669.32,8.512867061216706,22.22222222222222,22.603333333333335
2024-06-06 17:16:47,22.3356,23.0284,12.2706,41.1074,40.481,23.1399,23.0514,1917.03,313.921,1669.81,8.528245083648097,22.22222222222222,22.603888888888893
2024-06-06 17:16:48,22.3539,23.0284,12.2755,41.1107,40.4843,23.1128,23.0481,1914.07,337.554,1667.74,8.529012914237954,22.22222222222222,22.604444444444447
2024-06-06 17:16:49,22.3422,23.0416,12.2899,41.1003,40.4942,23.1235,23.0514,1917.68,319.829,1668.92,8.512944383880102,22.22222222222222,22.605000000000004
2024-06-06 17:16:50,22.3414,23.0284,12.29,41.1,40.4843,23.1242,23.0449,1920.64,286.678,1668.63,8.51070308514714,22.22222222222222,22.605555555555558
2024-06-06 17:16:51,22.3413,23.0416,12.2866,41.0664,40.481,23.1215,23.0481,1925.23,305.059,1668.23,8.511456419894202,22.22222222222222,22.606111111111115
2024-06-06 17:16:52,22.3334,23.0317,12.2731,41.0364,40.4843,23.1298,23.0481,1914.4,327.707,1667.15,8.51068358093916,22.22222222222222,22.60666666666667
2024-06-06 17:16:53,22.3322,23.0153,12.2825,41.0343,40.4843,23.1417,23.0514,1909.8,315.891,1669.12,8.511762444200599,22.22222222222222,22.607222222222227
2024-06-06 17:16:54,22.3324,23.0055,12.2934,41.0077,40.481,23.1289,23.0449,1914.07,290.617,1669.51,8.504686606577,22.22222222222222,22.60777777777778
2024-06-06 17:16:55,22.3317,23.035,12.2751,40.9861,40.4777,23.1263,23.035,1924.25,300.135,1670.4,8.524138422090818,22.22222222222222,22.608333333333338
2024-06-06 17:16:56,22.3337,23.0449,12.2898,40.9408,40.4876,23.1163,23.0416,1916.04,329.02,1670.4,8.513373694652064,22.22222222222222,22.60888888888889
2024-06-06 17:16:57,22.3328,23.0317,12.2843,40.8877,40.481,23.1242,23.0547,1914.07,326.722,1670.0,8.515233152984244,22.22222222222222,22.60944444444445
2024-06-06 17:16:58,22.3425,23.0383,12.2937,40.8454,40.481,23.1122,23.035,1913.74,339.852,1669.51,8.512988820815915,22.22222222222222,22.610000000000003
2024-06-06 17:16:59,22.3319,23.0383,12.2856,40.8014,40.4843,23.112,23.0481,1916.04,293.242,1668.63,8.50638482244401,22.22222222222222,22.61055555555556
2024-06-06 17:17:00,22.3462,23.0449,12.2998,40.7582,40.4843,23.1164,23.0481,1902.26,326.394,1669.22,8.509477241336633,22.22222222222222,22.611111111111114
2024-06-06 17:17:01,22.3468,23.0317,12.2886,40.7428,40.481,23.1094,23.0481,1905.21,301.448,1670.4,8.525494608224832,22.22222222222222,22.611851851851856
2024-06-06 17:17:02,22.3352,23.0383,12.2747,40.7038,40.481,23.1111,23.0481,1908.82,307.685,1670.69,8.528924584842102,22.22222222222222,22.612592592592595
2024-06-06 17:17:03,22.3509,23.0284,12.2872,40.6859,40.4843,23.1071,23.0416,1903.9,289.304,1670.69,8.531637428008095,22.22222222222222,22.613333333333337
2024-06-06 17:17:04,22.3456,23.0383,12.2915,40.6753,40.4777,23.1292,23.0481,1920.96,309.326,1668.13,8.510438332408567,22.22222222222222,22.61407407407408
2024-06-06 17:17:05,22.3307,23.035,12.2878,40.6626,40.481,23.1169,23.0547,1908.82,317.86,1670.99,8.515532777543763,22.22222222222222,22.614814814814817
2024-06-06 17:17:06,22.3367,23.0416,12.2715,40.6629,40.4843,23.1132,23.0547,1914.4,319.173,1671.97,8.539446565903113,22.22222222222222,22.61555555555556
2024-06-06 17:17:07,22.3425,23.035,12.2883,40.644,40.4909,23.1295,23.0481,1918.67,287.334,1672.86,8.534654655456546,22.22222222222222,22.616296296296298
2024-06-06 17:17:08,22.3504,23.0645,12.2919,40.6564,40.4843,23.1131,23.0481,1911.12,309.326,1673.06,8.539325576587423,22.22222222222222,22.61703703703704
2024-06-06 17:17:09,22.3384,23.035,12.282,40.6689,40.4777,23.1164,23.0514,1914.73,293.242,1673.65,8.54055348869546,22.22222222222222,22.617777777777782
2024-06-06 17:17:10,22.3551,23.0317,12.2946,40.6743,40.4843,23.1183,23.0449,1917.68,320.486,1674.04,8.546026439380773,22.22222222222222,22.61851851851852
2024-06-06 17:17:11,22.3442,23.0481,12.275,40.6846,40.4843,23.1121,23.0383,1904.22,335.585,1674.83,8.557453233117926,22.22222222222222,22.619259259259263
2024-06-06 17:17:12,22.359,23.0416,12.2887,40.7047,40.4777,23.1122,23.0449,1903.9,312.608,1675.22,8.560380985386477,22.22222222222222,22.620000000000005
2024-06-06 17:17:13,22.3495,23.0449,12.2888,40.7096,40.481,23.1259,23.0514,1908.16,285.693,1675.03,8.551250413424142,22.22222222222222,22.620740740740743
2024-06-06 17:17:14,22.3605,23.0416,12.2792,40.7284,40.481,23.1244,23.0481,1917.35,308.013,1675.72,8.572289462070996,22.22222222222222,22.621481481481485
2024-06-06 17:17:15,22.3645,22.9168,12.2828,40.7427,40.4843,23.1172,22.9398,1923.59,338.211,1676.01,8.574113167170868,22.22222222222222,22.622222222222224
2024-06-06 17:17:16,22.364,22.9201,12.2851,40.7544,40.4843,23.1207,22.9332,1906.19,309.326,1675.91,8.571220433878866,22.22222222222222,22.622962962962966
2024-06-06 17:17:17,22.3568,22.9332,12.2815,40.7734,40.481,23.1301,22.9332,1910.13,296.853,1671.97,8.548015537241557,22.22222222222222,22.623703703703708
2024-06-06 17:17:18,22.3652,22.9168,12.2852,40.769,40.481,23.1222,22.9365,1913.74,310.311,1673.65,8.560596154294805,22.22222222222222,22.624444444444446
2024-06-06 17:17:19,22.342,22.9234,12.2763,40.7818,40.4777,23.1273,22.9365,1910.79,320.158,1673.25,8.546408589823201,22.22222222222222,22.625185185185188
2024-06-06 17:17:20,22.3595,22.9201,12.2922,40.7966,40.481,23.1205,22.9365,1922.28,325.738,1671.48,8.538725077153126,22.22222222222222,22.62592592592593
2024-06-06 17:17:21,22.3576,22.9267,12.2889,40.8066,40.4745,23.1126,22.9365,1916.37,331.974,1671.68,8.54093434569079,22.22222222222222,22.62666666666667
2024-06-06 17:17:22,22.3663,22.9234,12.2839,40.8196,40.481,23.1204,22.9431,1919.65,334.272,1674.14,8.565141302030263,22.22222222222222,22.62740740740741
2024-06-06 17:17:23,22.3626,22.9201,12.2801,40.8423,40.4777,23.1012,22.9365,1908.82,303.089,1674.44,8.566761111864093,22.22222222222222,22.62814814814815
2024-06-06 17:17:24,22.3527,22.9332,12.2701,40.8634,40.4843,23.1104,22.9365,1914.4,330.99,1674.63,8.567818165141324,22.22222222222222,22.62888888888889
2024-06-06 17:17:25,22.354,22.9102,12.2803,40.8758,40.4843,23.0908,22.9299,1913.74,307.028,1674.83,8.561277622299686,22.22222222222222,22.629629629629633
2024-06-06 17:17:26,22.3564,22.9267,12.2774,40.8823,40.481,23.1027,22.9398,1917.03,334.928,1674.83,8.565781902891548,22.22222222222222,22.630370370370372
2024-06-06 17:17:27,22.3643,22.9201,12.2807,40.8799,40.4843,23.1083,22.9332,1906.85,291.601,1675.32,8.572198487426123,22.22222222222222,22.631111111111114
2024-06-06 17:17:28,22.3678,22.9168,12.2803,40.9064,40.4843,23.0934,22.9464,1914.73,323.112,1674.93,8.573517622313833,22.22222222222222,22.631851851851856
2024-06-06 17:17:29,22.3581,22.9299,12.2831,40.9023,40.4843,23.0927,22.9365,1906.19,309.326,1674.53,8.560848729145206,22.22222222222222,22.632592592592594
2024-06-06 17:17:30,22.3735,22.9267,12.2746,40.8915,40.4876,23.0974,22.9431,1915.71,306.044,1674.63,8.581669298389867,22.22222222222222,22.633333333333336
2024-06-06 17:17:31,22.3753,22.9201,12.2821,40.8842,40.481,23.1088,22.9365,1921.29,320.158,1675.22,8.579847408885811,22.22222222222222,22.63407407407408
2024-06-06 17:17:32,22.3688,22.9267,12.2846,40.8525,40.481,23.0866,22.9365,1914.07,332.959,1672.56,8.558585476824453,22.22222222222222,22.634814814814817
2024-06-06 17:17:33,22.3811,22.9201,12.296,40.8294,40.4843,23.0953,22.9365,1906.52,285.693,1673.06,8.561908075005412,22.22222222222222,22.63555555555556
