TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:17:34,22.3731,22.9267,12.2821,40.8128,40.481,23.0972,22.9398,1912.43,288.975,1671.97,8.561335621401302,22.22222222222222,22.636296296296297
2024-06-06 17:17:35,22.3917,22.9234,12.2786,40.766,40.4942,23.0895,22.9398,1897.66,329.677,1674.04,8.590708213717171,22.22222222222222,22.63703703703704
2024-06-06 17:17:36,22.3702,22.9267,12.2816,40.7365,40.4843,23.0948,22.9332,1910.46,305.059,1669.81,8.54824176362565,22.22222222222222,22.63777777777778
2024-06-06 17:17:37,22.3725,22.9267,12.2866,40.6807,40.481,23.0895,22.9398,1895.69,321.142,1671.19,8.553016737475973,22.22222222222222,22.63851851851852
2024-06-06 17:17:38,22.3779,22.9234,12.2746,40.6379,40.4777,23.082,22.9365,1910.13,330.333,1671.97,8.571771101348109,22.22222222222222,22.639259259259262
2024-06-06 17:17:39,22.3815,22.9267,12.2731,40.5949,40.4843,23.0904,22.9299,1895.03,299.807,1668.53,8.558453087515613,22.22222222222222,22.640000000000004
2024-06-06 17:17:40,22.3829,22.9267,12.2833,40.546,40.4843,23.0893,22.9365,1899.3,293.571,1669.61,8.556537275687514,22.22222222222222,22.640740740740743
2024-06-06 17:17:41,22.3798,22.9299,12.2897,40.5002,40.4843,23.0853,22.9431,1895.36,297.509,1669.32,8.547003913946817,22.22222222222222,22.641481481481485
2024-06-06 17:17:42,22.3833,22.9201,12.2863,40.4556,40.481,23.0936,22.9365,1888.47,325.738,1669.71,8.554846870738984,22.22222222222222,22.642222222222223
2024-06-06 17:17:43,22.3835,22.9299,12.2801,40.384,40.4876,23.0991,22.9267,1899.3,327.379,1669.12,8.557244562398516,22.22222222222222,22.642962962962965
2024-06-06 17:17:44,22.3908,22.9398,12.2867,40.3129,40.4777,23.0953,22.9464,1897.0,315.891,1669.71,8.560862460793684,22.22222222222222,22.643703703703707
2024-06-06 17:17:45,22.3918,22.9168,12.2853,40.2675,40.4843,23.101,22.9365,1897.0,328.035,1673.65,8.583101689819488,22.22222222222222,22.644444444444446
2024-06-06 17:17:46,22.3817,22.9299,12.2842,40.1947,40.4777,23.0999,22.9431,1906.19,310.967,1670.3,8.55829354951839,22.22222222222222,22.645185185185188
2024-06-06 17:17:47,22.3853,22.9168,12.282,40.1304,40.4777,23.087,22.9431,1899.63,307.357,1670.99,8.566746886990602,22.22222222222222,22.64592592592593
2024-06-06 17:17:48,22.3863,22.9234,12.2785,40.095,40.4777,23.094,22.9398,1903.9,292.914,1673.75,8.584718638237796,22.22222222222222,22.64666666666667
2024-06-06 17:17:49,22.3811,22.9267,12.2786,40.069,40.481,23.102,22.9365,1903.57,296.853,1673.35,8.578166724834126,22.22222222222222,22.64740740740741
2024-06-06 17:17:50,22.3937,22.9267,12.2934,40.0415,40.4876,23.0898,22.9365,1903.24,318.517,1674.14,8.580347605024228,22.22222222222222,22.648148148148152
2024-06-06 17:17:51,22.382,22.9267,12.2871,40.0411,40.481,23.0823,22.9398,1896.35,331.974,1674.44,8.5772969747738,22.22222222222222,22.64888888888889
2024-06-06 17:17:52,22.3924,22.9299,12.2813,40.0417,40.4679,23.0924,22.9398,1897.33,289.632,1674.83,8.59306254572147,22.22222222222222,22.649629629629633
2024-06-06 17:17:53,22.3779,22.9332,12.2794,40.0183,40.4909,23.0789,22.9332,1890.77,290.945,1671.58,8.565700236600383,22.22222222222222,22.65037037037037
2024-06-06 17:17:54,22.3837,22.9267,12.2865,40.0421,40.481,23.0881,22.9365,1885.52,315.562,1675.03,8.582274163271562,22.22222222222222,22.651111111111113
2024-06-06 17:17:55,22.3884,22.9102,12.2831,40.0607,40.4843,23.0942,22.9365,1891.1,326.722,1675.91,8.593671318345859,22.22222222222222,22.651851851851855
2024-06-06 17:17:56,22.3771,22.9234,12.279,40.062,40.481,23.0802,22.9365,1897.66,315.891,1676.21,8.589085583062465,22.22222222222222,22.652592592592594
2024-06-06 17:17:57,22.3976,22.9299,12.2941,40.1153,40.4777,23.0848,22.9431,1892.74,288.975,1677.09,8.598190260203724,22.22222222222222,22.653333333333336
2024-06-06 17:17:58,22.3824,22.9299,12.284,40.1621,40.481,23.0839,22.9398,1885.52,321.471,1677.19,8.594362530082096,22.22222222222222,22.654074074074078
2024-06-06 17:17:59,22.4047,22.9332,12.2807,40.2096,40.481,23.087,22.9332,1894.38,307.028,1677.39,8.617177162928332,22.22222222222222,22.654814814814817
2024-06-06 17:18:00,22.3934,22.9267,12.2722,40.2449,40.4777,23.078,22.9332,1902.58,317.532,1677.49,8.615307488951968,22.22222222222222,22.65555555555556
2024-06-06 17:18:01,22.3942,22.9299,12.2852,40.2865,40.4777,23.0743,22.9201,1897.33,309.326,1675.81,8.596304879649072,22.22222222222222,22.656296296296297
2024-06-06 17:18:02,22.3951,22.9267,12.2791,40.3157,40.4876,23.0885,22.9398,1889.78,300.135,1675.62,8.601282103667138,22.22222222222222,22.65703703703704
2024-06-06 17:18:03,22.3899,22.9267,12.2911,40.3629,40.4843,23.0663,22.9267,1898.64,309.326,1673.75,8.577074792124483,22.22222222222222,22.65777777777778
2024-06-06 17:18:04,22.3826,22.9299,12.2862,40.3965,40.4843,23.064,22.9332,1891.1,290.945,1669.61,8.553826186210495,22.22222222222222,22.65851851851852
2024-06-06 17:18:05,22.4009,22.9267,12.289,40.4241,40.4843,23.0718,22.9332,1901.27,328.692,1672.47,8.58163300981557,22.22222222222222,22.65925925925926
2024-06-06 17:18:06,22.3907,22.9299,12.291,40.4854,40.481,23.0638,22.9398,1907.18,302.105,1671.48,8.566205602467726,22.22222222222222,22.660000000000004
2024-06-06 17:18:07,22.3964,22.9299,12.2907,40.5143,40.4843,23.0766,22.9332,1896.35,336.241,1670.99,8.568781884716971,22.22222222222222,22.660740740740742
2024-06-06 17:18:08,22.3916,22.9234,12.2952,40.5435,40.4909,23.0696,22.9332,1904.88,295.54,1673.16,8.572013716808089,22.22222222222222,22.661481481481484
2024-06-06 17:18:09,22.4002,22.9299,12.2977,40.5594,40.481,23.0934,22.9365,1904.22,322.455,1668.63,8.553970383996162,22.22222222222222,22.662222222222223
2024-06-06 17:18:10,22.3903,22.9201,12.2885,40.57,40.4942,23.08,22.9365,1898.64,298.822,1668.33,8.551839884813798,22.22222222222222,22.662962962962965
2024-06-06 17:18:11,22.3877,22.9267,12.2891,40.5904,40.4876,23.0914,22.9299,1908.16,338.539,1666.95,8.542059250899104,22.22222222222222,22.663703703703707
2024-06-06 17:18:12,22.3918,22.9168,12.2808,40.5983,40.481,23.0768,22.9431,1904.88,313.593,1666.36,8.549520898065579,22.22222222222222,22.664444444444445
2024-06-06 17:18:13,22.3939,22.9201,12.2762,40.6301,40.4843,23.0847,22.9365,1907.18,306.7,1667.05,8.55872869120467,22.22222222222222,22.665185185185187
2024-06-06 17:18:14,22.3867,22.9004,12.2902,40.639,40.4843,23.0904,22.9332,1913.09,282.411,1667.25,8.54181992259107,22.22222222222222,22.66592592592593
2024-06-06 17:18:15,22.396,22.9135,12.2903,40.6364,40.481,23.0813,22.9365,1898.64,314.906,1667.64,8.551603194650715,22.22222222222222,22.666666666666668
2024-06-06 17:18:16,22.3845,22.9398,12.2771,40.6379,40.4843,23.0806,22.9431,1905.87,327.707,1668.13,8.555554888153718,22.22222222222222,22.66740740740741
2024-06-06 17:18:17,22.3779,22.9102,12.2921,40.6351,40.4843,23.0895,22.9332,1924.25,282.739,1668.04,8.536810647572928,22.22222222222222,22.668148148148152
2024-06-06 17:18:18,22.3871,22.907,12.2761,40.62,40.4745,23.0777,22.9529,1915.38,317.204,1667.94,8.557627335461426,22.22222222222222,22.66888888888889
2024-06-06 17:18:19,22.4013,22.9332,12.2776,40.591,40.481,23.0836,22.9398,1906.19,332.302,1667.94,8.568376209673701,22.22222222222222,22.669629629629632
2024-06-06 17:18:20,22.3879,22.9267,12.2949,40.593,40.4843,23.0804,22.9398,1912.43,307.028,1667.94,8.542392710593626,22.22222222222222,22.67037037037037
2024-06-06 17:18:21,22.402,22.9299,12.284,40.5781,40.4876,23.0771,22.9365,1908.49,321.799,1668.13,8.56452741143512,22.22222222222222,22.671111111111113
2024-06-06 17:18:22,22.3958,22.9299,12.2849,40.5413,40.4777,23.088,22.9332,1917.68,327.707,1668.92,8.562570692376212,22.22222222222222,22.671851851851855
2024-06-06 17:18:23,22.3925,22.9234,12.2827,40.4858,40.4876,23.0896,22.9398,1913.42,305.059,1669.71,8.565691878161534,22.22222222222222,22.672592592592594
2024-06-06 17:18:24,22.3882,22.9168,12.2792,40.4604,40.481,23.08,22.9431,1911.77,291.601,1670.2,8.567527589637175,22.22222222222222,22.673333333333336
2024-06-06 17:18:25,22.3925,22.9332,12.2796,40.3998,40.4843,23.0886,22.9332,1910.13,315.562,1670.0,8.569806573400449,22.22222222222222,22.674074074074078
2024-06-06 17:18:26,22.3896,22.9168,12.2826,40.3597,40.4876,23.0914,22.9365,1910.79,321.142,1670.2,8.565832559942907,22.22222222222222,22.674814814814816
2024-06-06 17:18:27,22.4026,22.9267,12.3022,40.3234,40.481,23.0775,22.9431,1900.94,301.777,1670.1,8.559726434173031,22.22222222222222,22.675555555555558
2024-06-06 17:18:28,22.3929,22.815,12.2879,40.2818,40.481,23.0764,22.8347,1917.35,302.433,1670.2,8.56413753024865,22.22222222222222,22.676296296296297
2024-06-06 17:18:29,22.3975,22.8216,12.2926,40.2668,40.481,23.083,22.8315,1907.51,329.677,1670.69,8.56656528377028,22.22222222222222,22.67703703703704
2024-06-06 17:18:30,22.3991,22.8052,12.2996,40.2462,40.4745,23.0924,22.8315,1898.64,295.54,1670.3,8.559988680699272,22.22222222222222,22.67777777777778
2024-06-06 17:18:31,22.3981,22.8118,12.2943,40.2352,40.481,23.0692,22.8347,1900.61,323.768,1669.91,8.561633681544418,22.22222222222222,22.67851851851852
2024-06-06 17:18:32,22.4028,22.8577,12.2846,40.2191,40.4876,23.0721,22.8315,1895.69,310.311,1670.2,8.575324726230766,22.22222222222222,22.67925925925926
2024-06-06 17:18:33,22.3981,22.8118,12.2915,40.2357,40.4843,23.0851,22.8216,1913.42,297.181,1669.22,8.560467698607749,22.22222222222222,22.680000000000003
2024-06-06 17:18:34,22.4076,22.8315,12.2886,40.2498,40.4843,23.0755,22.8282,1901.6,337.554,1665.97,8.554282889238754,22.22222222222222,22.68074074074074
2024-06-06 17:18:35,22.3989,22.7986,12.2984,40.2573,40.4777,23.0783,22.8315,1892.08,313.265,1664.59,8.531570620374428,22.22222222222222,22.681481481481484
2024-06-06 17:18:36,22.4072,22.8118,12.2999,40.2822,40.4843,23.0766,22.8479,1902.26,294.555,1662.32,8.525672035270327,22.22222222222222,22.682222222222222
2024-06-06 17:18:37,22.4134,22.8282,12.2905,40.2862,40.4777,23.0658,22.8249,1912.1,331.646,1662.72,8.540885567156948,22.22222222222222,22.682962962962964
2024-06-06 17:18:38,22.4028,22.8347,12.2874,40.3073,40.4843,23.0683,22.8216,1901.93,305.387,1662.32,8.532504517088983,22.22222222222222,22.683703703703706
2024-06-06 17:18:39,22.3929,22.8249,12.2885,40.346,40.4843,23.0677,22.8249,1897.33,298.822,1662.32,8.523225838075998,22.22222222222222,22.684444444444445
2024-06-06 17:18:40,22.3986,22.8183,12.2868,40.329,40.4843,23.0737,22.8347,1900.94,333.615,1661.63,8.52592742535985,22.22222222222222,22.685185185185187
2024-06-06 17:18:41,22.4011,22.8216,12.2889,40.3661,40.4876,23.0826,22.8282,1900.29,303.089,1661.73,8.526777818367808,22.22222222222222,22.68592592592593
2024-06-06 17:18:42,22.4029,22.8118,12.2964,40.3884,40.4876,23.0779,22.8282,1913.42,311.624,1662.32,8.524997222251207,22.22222222222222,22.686666666666667
2024-06-06 17:18:43,22.4058,22.8282,12.301,40.4181,40.4843,23.0687,22.8249,1905.54,333.944,1662.32,8.523563244585558,22.22222222222222,22.68740740740741
2024-06-06 17:18:44,22.3905,22.8216,12.2804,40.4711,40.4777,23.063,22.8216,1910.13,310.967,1662.23,8.52757216284718,22.22222222222222,22.68814814814815
2024-06-06 17:18:45,22.3985,22.8216,12.2914,40.5006,40.4876,23.0537,22.8282,1910.46,311.295,1663.6,8.532068039331222,22.22222222222222,22.68888888888889
2024-06-06 17:18:46,22.4013,22.8183,12.2943,40.5426,40.4777,23.0758,22.8315,1904.55,319.173,1665.08,8.539573990486016,22.22222222222222,22.689629629629632
2024-06-06 17:18:47,22.3967,22.8216,12.3004,40.5896,40.481,23.0685,22.8282,1909.15,335.585,1667.64,8.543648765959011,22.22222222222222,22.69037037037037
2024-06-06 17:18:48,22.4036,22.8085,12.2868,40.6199,40.4777,23.0766,22.8315,1900.94,293.242,1668.04,8.563049630110234,22.22222222222222,22.691111111111113
2024-06-06 17:18:49,22.4002,22.8249,12.288,40.6401,40.481,23.0626,22.8347,1923.92,307.357,1668.43,8.56115729721399,22.22222222222222,22.691851851851855
2024-06-06 17:18:50,22.3994,22.7953,12.2926,40.6677,40.4843,23.064,22.8216,1915.71,323.44,1667.94,8.554072589658935,22.22222222222222,22.692592592592593
2024-06-06 17:18:51,22.4075,22.8183,12.288,40.705,40.4909,23.0639,22.8249,1922.61,327.051,1667.25,8.561278334735821,22.22222222222222,22.693333333333335
2024-06-06 17:18:52,22.4217,22.8216,12.2961,40.7255,40.4843,23.0715,22.8249,1924.9,302.105,1666.95,8.5648976245127,22.22222222222222,22.694074074074077
2024-06-06 17:18:53,22.4003,22.838,12.2874,40.7604,40.481,23.065,22.8282,1911.45,299.807,1666.76,8.553180122323914,22.22222222222222,22.694814814814816
2024-06-06 17:18:54,22.4067,22.8216,12.2839,40.7826,40.4843,23.0624,22.815,1909.8,337.882,1665.57,8.55544063146107,22.22222222222222,22.695555555555558
2024-06-06 17:18:55,22.4203,22.8249,12.2945,40.7817,40.4777,23.0689,22.8315,1908.82,293.571,1665.67,8.558489944415035,22.22222222222222,22.696296296296296
2024-06-06 17:18:56,22.4128,22.8216,12.2919,40.7873,40.4777,23.0585,22.8282,1922.28,306.372,1666.76,8.559946276540659,22.22222222222222,22.69703703703704
2024-06-06 17:18:57,22.4126,22.8315,12.2899,40.7921,40.4843,23.0589,22.8315,1925.56,310.311,1666.36,8.559414023820432,22.22222222222222,22.69777777777778
2024-06-06 17:18:58,22.4276,22.8216,12.305,40.7839,40.481,23.0503,22.8282,1908.49,299.151,1661.73,8.535547274006653,22.22222222222222,22.69851851851852
2024-06-06 17:18:59,22.421,22.815,12.2978,40.7533,40.4843,23.0505,22.8216,1906.52,329.677,1663.9,8.547200162702703,22.22222222222222,22.69925925925926
2024-06-06 17:19:00,22.4079,22.8216,12.2964,40.7378,40.4843,23.0348,22.8282,1909.15,299.151,1666.26,8.549430590187876,22.22222222222222,22.700000000000003
2024-06-06 17:19:01,22.4088,22.8216,12.3004,40.6894,40.481,23.0459,22.8249,1913.09,327.051,1663.11,8.530652079601854,22.22222222222222,22.70074074074074
2024-06-06 17:19:02,22.4091,22.8249,12.2927,40.6469,40.4876,23.0269,22.8347,1912.43,307.028,1667.64,8.560657703906163,22.22222222222222,22.701481481481483
2024-06-06 17:19:03,22.4077,22.8315,12.2841,40.6046,40.4843,23.015,22.8315,1906.85,318.845,1665.47,8.555603058782651,22.22222222222222,22.702222222222222
2024-06-06 17:19:04,22.4021,22.8183,12.3022,40.5417,40.4843,23.0207,22.8249,1909.8,276.174,1666.66,8.541672619314529,22.22222222222222,22.702962962962964
2024-06-06 17:19:05,22.4172,22.8216,12.2902,40.5049,40.4876,23.0342,22.8315,1919.65,320.158,1666.85,8.565567958926847,22.22222222222222,22.703703703703706
2024-06-06 17:19:06,22.4198,22.8282,12.2951,40.4647,40.4909,23.0299,22.8249,1906.52,321.142,1667.44,8.566653773515005,22.22222222222222,22.704444444444444
2024-06-06 17:19:07,22.4246,22.8216,12.2948,40.3915,40.481,23.0349,22.8282,1897.66,290.288,1667.64,8.571996995870927,22.22222222222222,22.705185185185186
2024-06-06 17:19:08,22.4183,22.815,12.2962,40.3121,40.4876,23.0169,22.8282,1909.8,324.753,1668.23,8.568511544631969,22.22222222222222,22.70592592592593
2024-06-06 17:19:09,22.4138,22.8019,12.2987,40.2486,40.481,23.0251,22.8315,1904.88,301.12,1665.87,8.550472678754058,22.22222222222222,22.706666666666667
2024-06-06 17:19:10,22.4223,22.8052,12.3033,40.2031,40.4843,23.0243,22.8315,1905.21,300.464,1670.2,8.57600273810847,22.22222222222222,22.70740740740741
2024-06-06 17:19:11,22.4263,22.8216,12.2949,40.1852,40.481,23.0176,22.8282,1904.88,307.357,1671.68,8.594120614372434,22.22222222222222,22.70814814814815
2024-06-06 17:19:12,22.4177,22.8216,12.2993,40.135,40.4777,23.0239,22.8249,1912.1,334.928,1671.58,8.582579717187437,22.22222222222222,22.70888888888889
2024-06-06 17:19:13,22.4251,22.8118,12.3045,40.0914,40.4876,23.0262,22.8249,1913.74,298.494,1672.47,8.589016410282886,22.22222222222222,22.70962962962963
2024-06-06 17:19:14,22.4237,22.8216,12.2902,40.073,40.4777,23.0284,22.8249,1910.46,308.669,1672.76,8.601455412385194,22.22222222222222,22.71037037037037
2024-06-06 17:19:15,22.4136,22.8085,12.2886,40.0475,40.4876,23.019,22.8315,1913.42,296.853,1670.5,8.582629155384373,22.22222222222222,22.711111111111112
2024-06-06 17:19:16,22.4201,22.8183,12.2905,40.0451,40.4777,23.0251,22.8347,1910.46,336.241,1673.06,8.5996870667197,22.22222222222222,22.711851851851854
2024-06-06 17:19:17,22.4146,22.8118,12.3006,40.0564,40.4777,23.0165,22.8249,1899.63,313.593,1676.21,8.602609558936212,22.22222222222222,22.712592592592593
2024-06-06 17:19:18,22.4076,22.8249,12.2883,40.0794,40.4843,23.0208,22.8315,1909.8,309.654,1672.47,8.587913143546395,22.22222222222222,22.713333333333335
2024-06-06 17:19:19,22.4238,22.8216,12.3006,40.0972,40.481,23.0269,22.8315,1906.85,288.319,1671.38,8.585623780238029,22.22222222222222,22.714074074074077
2024-06-06 17:19:20,22.422,22.815,12.2849,40.1083,40.4777,23.0216,22.8282,1908.82,294.555,1671.09,8.595920828362056,22.22222222222222,22.714814814814815
2024-06-06 17:19:21,22.4376,22.8118,12.2912,40.1335,40.4942,23.0053,22.8216,1914.73,315.234,1672.47,8.610912011668704,22.22222222222222,22.715555555555557
2024-06-06 17:19:22,22.421,22.8216,12.3013,40.1639,40.4843,23.0261,22.8315,1896.35,326.066,1672.86,8.590255288021279,22.22222222222222,22.716296296296296
2024-06-06 17:19:23,22.4229,22.8249,12.2971,40.2066,40.481,23.0165,22.8216,1907.18,288.975,1673.35,8.597951063828308,22.22222222222222,22.717037037037038
2024-06-06 17:19:24,22.4192,22.8216,12.2929,40.2277,40.4876,23.0033,22.8282,1903.57,322.455,1672.27,8.59282612652769,22.22222222222222,22.71777777777778
2024-06-06 17:19:25,22.4228,22.8315,12.2996,40.2537,40.4843,23.0019,22.8315,1907.84,334.6,1670.1,8.579048615739994,22.22222222222222,22.71851851851852
2024-06-06 17:19:26,22.4289,22.8315,12.3049,40.2876,40.4843,22.9998,22.8282,1908.16,296.525,1672.17,8.590360701169,22.22222222222222,22.71925925925926
2024-06-06 17:19:27,22.4213,22.815,12.3005,40.3179,40.481,22.9954,22.8282,1897.33,328.035,1671.28,8.58307474461179,22.22222222222222,22.720000000000002
2024-06-06 17:19:28,22.4134,22.8019,12.2815,40.3693,40.4843,23.0018,22.8347,1902.58,306.7,1670.4,8.587963932022953,22.22222222222222,22.72074074074074
2024-06-06 17:19:29,22.4221,22.7986,12.2886,40.4067,40.481,22.9952,22.8315,1905.21,321.142,1670.79,8.59132552694891,22.22222222222222,22.721481481481483
2024-06-06 17:19:30,22.4214,22.8216,12.2914,40.4529,40.4777,22.9962,22.8183,1906.85,283.067,1672.07,8.594937758330667,22.22222222222222,22.722222222222225
2024-06-06 17:19:31,22.4192,22.8019,12.2736,40.5142,40.481,22.9773,22.8282,1912.43,328.364,1673.25,8.61424868503038,22.22222222222222,22.722962962962963
2024-06-06 17:19:32,22.4276,22.8052,12.2892,40.5479,40.481,22.9878,22.838,1906.85,305.387,1670.3,8.592958982167593,22.22222222222222,22.723703703703706
2024-06-06 17:19:33,22.4053,22.815,12.2789,40.577,40.4843,22.9716,22.815,1902.91,324.425,1671.28,8.587823896711406,22.22222222222222,22.724444444444444
2024-06-06 17:19:34,22.4139,22.8183,12.275,40.6362,40.4876,22.9862,22.8315,1912.43,299.151,1669.12,8.587311884484661,22.22222222222222,22.725185185185186
2024-06-06 17:19:35,22.4245,22.8216,12.2889,40.6451,40.481,22.9889,22.8282,1905.87,326.066,1666.76,8.572379084913946,22.22222222222222,22.725925925925928
2024-06-06 17:19:36,22.4211,22.8183,12.2875,40.6822,40.481,22.991,22.8315,1920.96,295.54,1667.25,8.573207187398491,22.22222222222222,22.726666666666667
2024-06-06 17:19:37,22.4208,22.8183,12.2828,40.732,40.4876,22.9783,22.8347,1918.34,327.707,1666.95,8.575386359061167,22.22222222222222,22.72740740740741
2024-06-06 17:19:38,22.4187,22.8183,12.2713,40.8035,40.481,22.9747,22.8249,1920.31,315.234,1666.07,8.578806264652702,22.22222222222222,22.72814814814815
2024-06-06 17:19:39,22.4231,22.8183,12.2821,40.8227,40.4646,22.9811,22.8282,1912.76,329.02,1665.97,8.57288099414668,22.22222222222222,22.72888888888889
2024-06-06 17:19:40,22.4282,22.8216,12.2826,40.8607,40.4745,22.9887,22.8315,1913.74,286.021,1664.69,8.57017997518794,22.22222222222222,22.72962962962963
2024-06-06 17:19:41,22.4124,22.7165,12.2876,40.868,40.481,22.9761,22.7165,1916.37,316.875,1664.39,8.55106852451896,22.22222222222222,22.73037037037037
2024-06-06 17:19:42,22.4254,22.7165,12.2863,40.8986,40.4777,22.9922,22.7231,1923.26,312.608,1664.59,8.564174810854745,22.22222222222222,22.73111111111111
2024-06-06 17:19:43,22.4194,22.71,12.2853,40.9142,40.4876,22.9822,22.7231,1922.28,290.945,1666.16,8.568025004027056,22.22222222222222,22.731851851851854
2024-06-06 17:19:44,22.4453,22.687,12.3002,40.9293,40.4843,22.9914,22.7165,1912.43,303.089,1664.0,8.566205523308156,22.22222222222222,22.732592592592592
2024-06-06 17:19:45,22.4418,22.7067,12.2937,40.9392,40.4843,23.0027,22.7231,1921.95,320.814,1664.49,8.57126187594422,22.22222222222222,22.733333333333334
2024-06-06 17:19:46,22.434,22.71,12.2936,40.9508,40.481,23.0061,22.7264,1918.67,331.974,1665.87,8.571859215592307,22.22222222222222,22.734074074074076
2024-06-06 17:19:47,22.439,22.7165,12.2972,40.9246,40.4843,22.9959,22.7198,1923.59,296.197,1666.26,8.575049711671593,22.22222222222222,22.734814814814815
2024-06-06 17:19:48,22.4477,22.7067,12.2999,40.9176,40.4876,22.9953,22.7264,1918.34,331.646,1667.15,8.58470570884113,22.22222222222222,22.735555555555557
2024-06-06 17:19:49,22.455,22.71,12.3008,40.8673,40.4876,22.9894,22.7231,1905.54,298.494,1667.94,8.594190435144135,22.22222222222222,22.736296296296295
2024-06-06 17:19:50,22.4335,22.7165,12.3009,40.8361,40.4843,22.998,22.7231,1913.74,327.379,1668.53,8.578942439412844,22.22222222222222,22.737037037037037
2024-06-06 17:19:51,22.4329,22.7165,12.2965,40.7665,40.4843,22.977,22.7165,1918.67,321.142,1668.04,8.579639438424138,22.22222222222222,22.73777777777778
2024-06-06 17:19:52,22.4346,22.7165,12.3004,40.7069,40.4876,22.9858,22.7198,1922.93,306.044,1667.35,8.574229041052964,22.22222222222222,22.738518518518518
2024-06-06 17:19:53,22.4358,22.7133,12.2843,40.6235,40.481,22.9907,22.7297,1906.85,339.195,1666.56,8.584796574895293,22.22222222222222,22.73925925925926
2024-06-06 17:19:54,22.4407,22.7034,12.2911,40.5306,40.4843,22.9815,22.7198,1910.46,305.387,1666.07,8.580666186778789,22.22222222222222,22.740000000000002
2024-06-06 17:19:55,22.4357,22.7067,12.2886,40.4572,40.481,22.9804,22.7198,1903.57,314.578,1667.05,8.583598634326277,22.22222222222222,22.74074074074074
2024-06-06 17:19:56,22.4503,22.71,12.2934,40.3648,40.4777,22.9727,22.7133,1912.76,315.891,1666.16,8.587301601859306,22.22222222222222,22.741481481481483
2024-06-06 17:19:57,22.445,22.7165,12.2854,40.278,40.4876,22.9765,22.7198,1902.91,319.501,1668.04,8.599276354387554,22.22222222222222,22.742222222222225
2024-06-06 17:19:58,22.4442,22.6968,12.2842,40.2174,40.4843,22.9858,22.7165,1917.68,300.792,1664.98,8.58383902824392,22.22222222222222,22.742962962962963
2024-06-06 17:19:59,22.4363,22.71,12.284,40.1412,40.4843,22.9742,22.7198,1906.52,308.341,1663.41,8.56924552638612,22.22222222222222,22.743703703703705
2024-06-06 17:20:00,22.421,22.7133,12.2856,40.0732,40.481,22.9792,22.7165,1907.18,329.02,1664.39,8.560020931120556,22.22222222222222,22.744444444444444
2024-06-06 17:20:01,22.4362,22.7133,12.2903,40.0436,40.4843,22.9753,22.7362,1898.32,313.265,1663.31,8.563328645779798,22.22222222222222,22.745185185185186
2024-06-06 17:20:02,22.4385,22.7198,12.2825,40.0017,40.4876,22.9687,22.7165,1902.26,287.991,1663.21,8.571337884863192,22.22222222222222,22.745925925925928
2024-06-06 17:20:03,22.4233,22.7133,12.2935,39.961,40.4876,22.9722,22.7297,1901.6,298.822,1662.32,8.544651151433264,22.22222222222222,22.746666666666666
2024-06-06 17:20:04,22.4276,22.7067,12.2916,39.932,40.4876,22.9629,22.7165,1903.24,323.44,1662.62,8.551423955054013,22.22222222222222,22.747407407407408
2024-06-06 17:20:05,22.4309,22.7133,12.2926,39.9004,40.4843,22.9728,22.7133,1887.16,316.875,1663.11,8.555885202270144,22.22222222222222,22.74814814814815
2024-06-06 17:20:06,22.4278,22.7133,12.2852,39.8884,40.481,22.9673,22.7165,1906.85,326.722,1662.62,8.556992167179446,22.22222222222222,22.74888888888889
2024-06-06 17:20:07,22.4274,22.7198,12.2787,39.885,40.4876,22.9803,22.7165,1904.22,305.387,1662.32,8.560593609010116,22.22222222222222,22.74962962962963
2024-06-06 17:20:08,22.4416,22.71,12.2838,39.8817,40.4843,22.9828,22.7198,1897.99,310.639,1662.32,8.568269607102687,22.22222222222222,22.75037037037037
2024-06-06 17:20:09,22.4399,22.7198,12.2875,39.8926,40.4777,22.988,22.7231,1912.76,316.875,1662.32,8.563714619223576,22.22222222222222,22.75111111111111
2024-06-06 17:20:10,22.4401,22.71,12.2863,39.9308,40.4843,22.9777,22.7165,1915.06,322.455,1662.03,8.56340135333869,22.22222222222222,22.751851851851853
2024-06-06 17:20:11,22.4283,22.7165,12.2846,39.9563,40.481,22.9604,22.7198,1903.24,286.678,1662.32,8.556376027640585,22.22222222222222,22.752592592592592
2024-06-06 17:20:12,22.4237,22.7067,12.2878,40.0049,40.4843,22.9769,22.7198,1908.16,305.059,1662.13,8.548819375287726,22.22222222222222,22.753333333333334
2024-06-06 17:20:13,22.4309,22.7461,12.2867,40.034,40.481,22.9743,22.7231,1911.77,332.631,1662.23,8.556334510475109,22.22222222222222,22.754074074074076
2024-06-06 17:20:14,22.4199,22.7067,12.2882,40.0683,40.4777,22.9789,22.7198,1903.9,303.746,1663.7,8.553348633768964,22.22222222222222,22.754814814814814
2024-06-06 17:20:15,22.4195,22.7034,12.2744,40.1197,40.4876,22.9614,22.7198,1910.79,313.593,1664.39,8.568213227727682,22.22222222222222,22.755555555555556
2024-06-06 17:20:16,22.4166,22.71,12.2794,40.1902,40.4777,22.9679,22.7231,1908.49,322.784,1665.18,8.565604872658776,22.22222222222222,22.756296296296295
2024-06-06 17:20:17,22.4073,22.7165,12.2835,40.2496,40.4843,22.96,22.7133,1900.29,324.097,1664.98,8.553254877375572,22.22222222222222,22.757037037037037
2024-06-06 17:20:18,22.4138,22.7067,12.2838,40.3226,40.4843,22.956,22.7198,1905.21,315.234,1665.38,8.560549165985107,22.22222222222222,22.75777777777778
2024-06-06 17:20:19,22.4228,22.71,12.2819,40.3858,40.4843,22.973,22.7198,1910.13,332.631,1665.38,8.56976041829599,22.22222222222222,22.758518518518517
2024-06-06 17:20:20,22.4376,22.7067,12.2908,40.4479,40.4745,22.9484,22.7231,1900.29,304.074,1665.77,8.576754366357838,22.22222222222222,22.75925925925926
2024-06-06 17:20:21,22.4249,22.7133,12.285,40.4977,40.4843,22.9419,22.7264,1905.21,297.509,1666.07,8.57246562104105,22.22222222222222,22.76
2024-06-06 17:20:22,22.4212,22.7133,12.2818,40.5744,40.481,22.9595,22.7198,1904.22,320.158,1665.77,8.570499391162597,22.22222222222222,22.76074074074074
2024-06-06 17:20:23,22.4214,22.7165,12.2766,40.6238,40.4843,22.963,22.7133,1907.84,319.829,1666.16,8.577071477571133,22.22222222222222,22.761481481481482
2024-06-06 17:20:24,22.4373,22.71,12.2898,40.6679,40.4777,22.9542,22.7198,1916.7,298.166,1666.95,8.583422083110394,22.22222222222222,22.762222222222224
2024-06-06 17:20:25,22.4223,22.7034,12.2758,40.7311,40.4843,22.9485,22.7198,1908.82,301.12,1667.25,8.584120818557944,22.22222222222222,22.762962962962963
2024-06-06 17:20:26,22.4333,22.7067,12.2856,40.7724,40.4843,22.9673,22.7264,1912.1,317.86,1666.66,8.58209796522916,22.22222222222222,22.763703703703705
2024-06-06 17:20:27,22.4329,22.7165,12.2845,40.7897,40.4745,22.9524,22.7198,1907.51,303.418,1667.74,8.58825157354861,22.22222222222222,22.764444444444443
2024-06-06 17:20:28,22.4199,22.6936,12.279,40.8406,40.4876,22.9618,22.7198,1911.12,315.562,1667.15,8.578868535326569,22.22222222222222,22.765185185185185
2024-06-06 17:20:29,22.4338,22.6804,12.2839,40.8529,40.481,22.9486,22.7231,1917.68,323.44,1667.25,8.58699727948369,22.22222222222222,22.765925925925927
2024-06-06 17:20:30,22.427,22.7231,12.2903,40.8635,40.4843,22.9639,22.7165,1911.12,290.617,1666.56,8.572280691596427,22.22222222222222,22.766666666666666
2024-06-06 17:20:31,22.425,22.71,12.2804,40.8938,40.4876,22.9667,22.7231,1916.37,330.99,1661.63,8.553583274916983,22.22222222222222,22.767407407407408
2024-06-06 17:20:32,22.4305,22.7198,12.2908,40.8762,40.4777,22.9685,22.7264,1911.12,306.044,1665.18,8.567717291490554,22.22222222222222,22.76814814814815
2024-06-06 17:20:33,22.4155,22.7067,12.2891,40.8835,40.481,22.9556,22.7198,1911.45,311.295,1665.38,8.557506917515463,22.22222222222222,22.76888888888889
2024-06-06 17:20:34,22.4227,22.7133,12.2824,40.889,40.481,22.9704,22.7133,1911.12,312.608,1665.38,8.569253376884385,22.22222222222222,22.76962962962963
2024-06-06 17:20:35,22.4302,22.7133,12.2827,40.8977,40.4843,22.9535,22.7198,1918.34,325.081,1661.83,8.557058292315508,22.22222222222222,22.77037037037037
2024-06-06 17:20:36,22.4344,22.7067,12.2844,40.8789,40.4843,22.9535,22.7264,1918.67,308.998,1665.77,8.579459220496323,22.22222222222222,22.77111111111111
2024-06-06 17:20:37,22.4307,22.71,12.2898,40.853,40.4876,22.9412,22.7165,1918.67,313.265,1665.57,8.570738125773854,22.22222222222222,22.771851851851853
2024-06-06 17:20:38,22.4224,22.7067,12.2811,40.8303,40.4777,22.9442,22.7165,1920.96,330.99,1666.66,8.576685366612967,22.22222222222222,22.77259259259259
2024-06-06 17:20:39,22.4306,22.7034,12.2843,40.7989,40.4843,22.9448,22.7165,1911.12,294.227,1667.15,8.583436758077092,22.22222222222222,22.773333333333333
2024-06-06 17:20:40,22.4323,22.7034,12.2793,40.7755,40.4843,22.9361,22.7198,1911.45,324.097,1667.64,8.591629202854707,22.22222222222222,22.774074074074075
2024-06-06 17:20:41,22.4358,22.7067,12.288,40.7119,40.4876,22.9484,22.7198,1911.12,318.188,1666.66,8.582182537082533,22.22222222222222,22.774814814814814
2024-06-06 17:20:42,22.4184,22.7165,12.2836,40.6695,40.481,22.9474,22.7198,1913.42,331.646,1667.15,8.573708135552838,22.22222222222222,22.775555555555556
2024-06-06 17:20:43,22.4221,22.7067,12.2827,40.6147,40.4843,22.9467,22.7198,1917.03,314.578,1666.95,8.576570571026307,22.22222222222222,22.776296296296294
2024-06-06 17:20:44,22.4293,22.7133,12.282,40.5414,40.4745,22.9457,22.7165,1919.65,305.715,1667.35,8.585312540533717,22.22222222222222,22.777037037037037
2024-06-06 17:20:45,22.4257,22.71,12.2857,40.487,40.4843,22.9443,22.7198,1905.87,314.25,1668.23,8.583664166780428,22.22222222222222,22.77777777777778
2024-06-06 17:20:46,22.4323,22.7133,12.2906,40.4238,40.4843,22.9463,22.7165,1909.48,297.838,1667.44,8.581037717152824,22.22222222222222,22.778518518518517
2024-06-06 17:20:47,22.4291,22.7198,12.2875,40.3616,40.481,22.9346,22.7231,1904.55,310.639,1667.15,8.579460712349784,22.22222222222222,22.77925925925926
2024-06-06 17:20:48,22.4436,22.7297,12.2873,40.312,40.481,22.9357,22.7165,1912.43,323.768,1666.36,8.58782505162926,22.22222222222222,22.78
2024-06-06 17:20:49,22.4354,22.7165,12.2883,40.2502,40.4843,22.9373,22.7165,1908.49,326.066,1666.85,8.582568839343004,22.22222222222222,22.78074074074074
2024-06-06 17:20:50,22.4464,22.7133,12.2916,40.2121,40.4777,22.9324,22.7231,1916.04,330.005,1665.67,8.583001213488888,22.22222222222222,22.78148148148148
2024-06-06 17:20:51,22.4375,22.7067,12.2926,40.1558,40.4843,22.9334,22.7034,1911.45,303.746,1664.88,8.570566765091664,22.22222222222222,22.782222222222224
2024-06-06 17:20:52,22.4347,22.71,12.2911,40.1099,40.4843,22.9586,22.7231,1894.05,327.707,1665.47,8.572505352549259,22.22222222222222,22.782962962962962
2024-06-06 17:20:53,22.4377,22.7165,12.2906,40.076,40.481,22.9374,22.7165,1902.91,323.44,1667.35,8.585143326801175,22.22222222222222,22.783703703703704
2024-06-06 17:20:54,22.4363,22.7133,12.2869,40.0646,40.4777,22.9458,22.7264,1908.82,318.845,1667.25,8.586574270524023,22.22222222222222,22.784444444444443
2024-06-06 17:20:55,22.4366,22.71,12.2843,40.0499,40.4843,22.9414,22.7165,1903.57,290.945,1667.74,8.591552013138777,22.22222222222222,22.785185185185185
2024-06-06 17:20:56,22.4302,22.6115,12.2776,40.0514,40.4909,22.9331,22.6246,1905.87,311.624,1667.94,8.592836246266998,22.22222222222222,22.785925925925927
2024-06-06 17:20:57,22.4357,22.6148,12.2893,40.0657,40.4876,22.9367,22.6181,1895.03,297.838,1667.84,8.58707390239678,22.22222222222222,22.786666666666665
2024-06-06 17:20:58,22.4378,22.6213,12.2933,40.0762,40.481,22.9421,22.6213,1904.55,308.669,1671.48,8.604203365865708,22.22222222222222,22.787407407407407
2024-06-06 17:20:59,22.4399,22.6115,12.2964,40.1031,40.481,22.9427,22.6181,1898.64,303.418,1667.84,8.58461958221258,22.22222222222222,22.78814814814815
2024-06-06 17:21:00,22.4531,22.6016,12.2956,40.1212,40.4843,22.929,22.6181,1900.29,295.54,1668.13,8.597962757625243,22.22222222222222,22.788888888888888
2024-06-06 17:21:01,22.4359,22.6148,12.2925,40.1622,40.4843,22.9333,22.6181,1901.6,296.853,1668.43,8.587571737956178,22.22222222222222,22.78962962962963
2024-06-06 17:21:02,22.4285,22.6082,12.2906,40.1836,40.4745,22.941,22.6148,1902.58,318.188,1668.72,8.584407195052773,22.22222222222222,22.79037037037037
2024-06-06 17:21:03,22.4309,22.6049,12.2935,40.2251,40.4876,22.9429,22.6213,1900.61,325.41,1671.68,8.59921020946158,22.22222222222222,22.79111111111111
2024-06-06 17:21:04,22.4251,22.5951,12.2888,40.2601,40.4843,22.938,22.6181,1905.21,290.945,1668.72,8.583052372899065,22.22222222222222,22.791851851851852
2024-06-06 17:21:05,22.4333,22.6213,12.2863,40.3138,40.4843,22.9437,22.6246,1903.57,306.7,1668.13,8.589074880789894,22.22222222222222,22.79259259259259
2024-06-06 17:21:06,22.4191,22.6246,12.2869,40.3564,40.481,22.9284,22.6181,1905.21,309.326,1668.43,8.57808963102309,22.22222222222222,22.793333333333333
2024-06-06 17:21:07,22.4343,22.5787,12.286,40.3875,40.4843,22.9376,22.6148,1919.0,324.425,1668.53,8.592235118123018,22.22222222222222,22.794074074074075
2024-06-06 17:21:08,22.4383,22.6148,12.2976,40.4255,40.481,22.9292,22.6213,1914.07,317.532,1668.13,8.583742154688684,22.22222222222222,22.794814814814814
2024-06-06 17:21:09,22.4257,22.6016,12.2911,40.5127,40.4843,22.9352,22.6181,1905.21,329.02,1667.74,8.5765730949988,22.22222222222222,22.795555555555556
2024-06-06 17:21:10,22.4353,22.6115,12.2842,40.5597,40.4843,22.921,22.6115,1920.31,292.586,1667.35,8.5885276014518,22.22222222222222,22.796296296296298
2024-06-06 17:21:11,22.4392,22.6082,12.2915,40.5938,40.4843,22.9314,22.6246,1917.68,326.066,1667.35,8.585650967998776,22.22222222222222,22.797037037037036
2024-06-06 17:21:12,22.437,22.6115,12.2944,40.6556,40.4843,22.9378,22.6279,1917.35,312.28,1668.23,8.585865106310377,22.22222222222222,22.797777777777778
2024-06-06 17:21:13,22.4335,22.6148,12.2901,40.7182,40.4876,22.9356,22.6115,1920.96,331.646,1668.43,8.587571737956178,22.22222222222222,22.798518518518517
2024-06-06 17:21:14,22.4364,22.6016,12.2884,40.7496,40.4843,22.9228,22.6181,1914.07,339.524,1669.02,8.594504339379924,22.22222222222222,22.79925925925926
2024-06-06 17:21:15,22.4375,22.6016,12.2846,40.7971,40.4843,22.9287,22.6148,1919.32,282.411,1668.53,8.596129788318358,22.22222222222222,22.8
2024-06-06 17:21:16,22.4401,22.6115,12.2938,40.8514,40.4876,22.923,22.6148,1917.35,315.562,1667.15,8.583436758077092,22.22222222222222,22.80074074074074
2024-06-06 17:21:17,22.4558,22.6181,12.299,40.8892,40.4876,22.9227,22.6181,1925.23,335.585,1666.66,8.589794003886551,22.22222222222222,22.80148148148148
2024-06-06 17:21:18,22.4532,22.6181,12.2928,40.9012,40.4843,22.9217,22.6213,1924.25,296.525,1666.66,8.59283859060815,22.22222222222222,22.802222222222223
2024-06-06 17:21:19,22.4381,22.6016,12.2937,40.9238,40.4777,22.9171,22.6246,1927.86,313.265,1666.66,8.579307094067685,22.22222222222222,22.80296296296296
2024-06-06 17:21:20,22.4487,22.6016,12.2975,40.933,40.4843,22.9251,22.6181,1938.36,313.593,1666.46,8.584027769018931,22.22222222222222,22.803703703703704
2024-06-06 17:21:21,22.4392,22.5819,12.2853,40.9322,40.4843,22.922,22.6213,1927.86,329.677,1667.05,8.589350866068687,22.22222222222222,22.804444444444442
2024-06-06 17:21:22,22.456,22.6016,12.2964,40.9302,40.481,22.9316,22.6213,1917.68,300.135,1666.26,8.590099888648837,22.22222222222222,22.805185185185184
2024-06-06 17:21:23,22.4568,22.6049,12.2912,40.9173,40.481,22.9228,22.6115,1916.04,307.357,1665.77,8.592645384421418,22.22222222222222,22.805925925925926
2024-06-06 17:21:24,22.4555,22.6016,12.2891,40.9087,40.481,22.9249,22.6213,1903.9,344.119,1665.97,8.594353351631279,22.22222222222222,22.806666666666665
2024-06-06 17:21:25,22.4401,22.5918,12.2802,40.8632,40.4843,22.9251,22.6213,1928.19,344.775,1665.67,8.587311815981185,22.22222222222222,22.807407407407407
2024-06-06 17:21:26,22.4409,22.6082,12.2868,40.834,40.4777,22.9165,22.6213,1926.87,329.02,1668.63,8.59766104193372,22.22222222222222,22.80814814814815
2024-06-06 17:21:27,22.4439,22.5984,12.2918,40.792,40.4843,22.9323,22.6148,1927.53,308.998,1666.26,8.583758521944942,22.22222222222222,22.808888888888887
2024-06-06 17:21:28,22.4612,22.6082,12.2959,40.7673,40.4876,22.9156,22.6213,1914.07,292.586,1667.35,8.600541776461458,22.22222222222222,22.80962962962963
2024-06-06 17:21:29,22.45,22.6082,12.2945,40.7244,40.481,22.9243,22.6049,1911.77,326.394,1668.72,8.599310238743575,22.22222222222222,22.810370370370368
2024-06-06 17:21:30,22.4349,22.6049,12.2894,40.6904,40.4843,22.9241,22.6148,1920.64,310.639,1670.5,8.60000633046441,22.22222222222222,22.81111111111111
2024-06-06 17:21:31,22.4419,22.6181,12.2966,40.6624,40.4843,22.9248,22.6148,1916.04,305.059,1670.3,8.598807184741657,22.22222222222222,22.811851851851852
2024-06-06 17:21:32,22.445,22.6181,12.2988,40.6014,40.4843,22.9285,22.6181,1921.95,308.998,1668.63,8.590971968334758,22.22222222222222,22.81259259259259
2024-06-06 17:21:33,22.4294,22.6082,12.293,40.5664,40.4843,22.9354,22.6148,1918.34,316.219,1669.61,8.587714804673361,22.22222222222222,22.813333333333333
2024-06-06 17:21:34,22.4253,22.6115,12.2932,40.5311,40.4745,22.9262,22.6246,1916.04,336.898,1670.99,8.591166859706979,22.22222222222222,22.814074074074075
2024-06-06 17:21:35,22.4499,22.6181,12.2961,40.503,40.4843,22.9224,22.6181,1917.68,311.952,1670.69,8.60802091840064,22.22222222222222,22.814814814814813
2024-06-06 17:21:36,22.434,22.6082,12.2887,40.5091,40.4712,22.9243,22.6213,1906.52,331.646,1670.1,8.597777572434325,22.22222222222222,22.815555555555555
2024-06-06 17:21:37,22.4441,22.6016,12.2932,40.4651,40.4843,22.9214,22.6181,1915.06,308.341,1669.61,8.599999428866145,22.22222222222222,22.816296296296297
2024-06-06 17:21:38,22.4277,22.6246,12.29,40.4429,40.4777,22.9039,22.6181,1906.85,336.57,1669.71,8.58933060527787,22.22222222222222,22.817037037037036
2024-06-06 17:21:39,22.4383,22.6312,12.3077,40.4373,40.4843,22.9042,22.6213,1914.4,317.86,1667.44,8.571645848071656,22.22222222222222,22.817777777777778
2024-06-06 17:21:40,22.4203,22.5885,12.2982,40.4226,40.481,22.9046,22.6213,1905.21,308.669,1670.3,8.579143663043338,22.22222222222222,22.818518518518516
2024-06-06 17:21:41,22.4346,22.5984,12.2907,40.4055,40.481,22.9015,22.6181,1917.03,334.928,1670.2,8.59710585780202,22.22222222222222,22.81925925925926
2024-06-06 17:21:42,22.4307,22.5984,12.2926,40.3894,40.481,22.9065,22.6213,1917.35,334.928,1669.32,8.587663192632803,22.22222222222222,22.82
2024-06-06 17:21:43,22.4363,22.6049,12.2972,40.3764,40.481,22.9004,22.6148,1911.77,313.265,1669.91,8.591545761054943,22.22222222222222,22.82074074074074
2024-06-06 17:21:44,22.4334,22.6049,12.3011,40.3993,40.481,22.91,22.6213,1912.1,326.066,1671.68,8.594884053635795,22.22222222222222,22.82148148148148
2024-06-06 17:21:45,22.4301,22.6148,12.3005,40.4059,40.481,22.897,22.6246,1909.8,338.211,1671.68,8.59259373584569,22.22222222222222,22.822222222222223
2024-06-06 17:21:46,22.4346,22.6082,12.2921,40.4129,40.4777,22.9053,22.6148,1914.73,334.928,1671.19,8.601014511332664,22.22222222222222,22.82296296296296
2024-06-06 17:21:47,22.4242,22.6181,12.2787,40.455,40.4843,22.8953,22.6115,1912.1,329.02,1671.48,8.60505153022727,22.22222222222222,22.823703703703703
2024-06-06 17:21:48,22.4457,22.6115,12.2981,40.4713,40.4876,22.9036,22.6181,1913.09,320.486,1671.09,8.604824476219706,22.22222222222222,22.824444444444442
2024-06-06 17:21:49,22.4309,22.6049,12.2844,40.5037,40.4843,22.8974,22.6148,1912.43,322.784,1671.28,8.604869960497533,22.22222222222222,22.825185185185184
2024-06-06 17:21:50,22.4071,22.6082,12.2829,40.5571,40.4843,22.9049,22.6213,1913.09,284.38,1668.33,8.570802962029719,22.22222222222222,22.825925925925926
2024-06-06 17:21:51,22.4301,22.5984,12.2907,40.5855,40.4843,22.9,22.6213,1919.0,327.707,1670.1,8.592777534221824,22.22222222222222,22.826666666666664
2024-06-06 17:21:52,22.4202,22.6181,12.2739,40.6041,40.4843,22.9023,22.6148,1919.65,332.959,1670.1,8.598625036538134,22.22222222222222,22.827407407407406
2024-06-06 17:21:53,22.409,22.6148,12.2843,40.6501,40.4712,22.9062,22.6246,1908.16,291.601,1670.2,8.580833572737108,22.22222222222222,22.82814814814815
2024-06-06 17:21:54,22.4242,22.6049,12.2954,40.6711,40.4942,22.9065,22.6213,1919.0,307.357,1669.81,8.582303904943354,22.22222222222222,22.828888888888887
2024-06-06 17:21:55,22.4446,22.6082,12.2932,40.6941,40.4876,22.9053,22.6213,1926.54,316.219,1668.72,8.5958385069747,22.22222222222222,22.82962962962963
2024-06-06 17:21:56,22.4368,22.6049,12.289,40.7194,40.4876,22.908,22.6213,1917.35,321.799,1668.63,8.592326717418091,22.22222222222222,22.830370370370368
2024-06-06 17:21:57,22.436,22.6016,12.2911,40.7928,40.481,22.9063,22.6181,1921.95,316.219,1668.72,8.590334541975254,22.22222222222222,22.83111111111111
2024-06-06 17:21:58,22.4499,22.6049,12.2897,40.8392,40.4843,22.9215,22.6213,1918.34,304.402,1669.71,8.608394094887808,22.22222222222222,22.83185185185185
2024-06-06 17:21:59,22.4346,22.6213,12.2959,40.872,40.4843,22.9149,22.6181,1916.7,316.547,1669.81,8.59069234273055,22.22222222222222,22.83259259259259
2024-06-06 17:22:00,22.4472,22.6246,12.29,40.9234,40.4843,22.9128,22.6148,1921.62,330.661,1669.51,8.604821476274923,22.22222222222222,22.833333333333332
2024-06-06 17:22:01,22.4425,22.5984,12.2875,40.9609,40.4843,22.9144,22.6213,1920.96,318.188,1668.72,8.598886856820544,22.22222222222222,22.833148148148148
2024-06-06 17:22:02,22.4436,22.5885,12.2875,40.9692,40.4843,22.9148,22.6181,1920.64,305.387,1669.22,8.602395067958577,22.22222222222222,22.832962962962963
2024-06-06 17:22:03,22.4355,22.6049,12.291,41.0299,40.4843,22.8971,22.6181,1934.09,293.899,1668.72,8.589995836436824,22.22222222222222,22.83277777777778
2024-06-06 17:22:04,22.4482,22.6082,12.2861,41.0615,40.481,22.8968,22.6082,1932.45,300.135,1669.12,8.606961514693067,22.22222222222222,22.83259259259259
2024-06-06 17:22:05,22.437,22.6049,12.2942,41.0579,40.4843,22.8831,22.6246,1918.67,299.151,1670.3,8.59668827076555,22.22222222222222,22.832407407407405
2024-06-06 17:22:06,22.4495,22.6082,12.2976,41.0685,40.4843,22.8901,22.6181,1916.37,333.615,1669.61,8.600846644327712,22.22222222222222,22.83222222222222
2024-06-06 17:22:07,22.4519,22.6115,12.2965,41.0701,40.4745,22.8878,22.6181,1927.2,329.677,1670.5,8.60839823452745,22.22222222222222,22.832037037037036
2024-06-06 17:22:08,22.4369,22.6115,12.2743,41.0775,40.481,22.8761,22.6148,1932.78,327.707,1669.51,8.609396165753507,22.22222222222222,22.83185185185185
2024-06-06 17:22:09,22.4455,22.6016,12.2913,41.0576,40.481,22.8771,22.6213,1919.65,309.982,1670.4,8.60686577626579,22.22222222222222,22.831666666666667
2024-06-06 17:22:10,22.4286,22.5064,12.2823,41.0375,40.4843,22.8741,22.5228,1917.68,303.746,1670.2,8.599139893435119,22.22222222222222,22.83148148148148
2024-06-06 17:22:11,22.4394,22.4999,12.2889,40.9736,40.481,22.8878,22.5196,1929.5,315.234,1671.09,8.60728357896134,22.22222222222222,22.831296296296294
2024-06-06 17:22:12,22.4528,22.5163,12.2945,40.9097,40.481,22.8781,22.5228,1920.96,316.219,1671.68,8.616938965688796,22.22222222222222,22.83111111111111
2024-06-06 17:22:13,22.4376,22.513,12.2889,40.8433,40.481,22.8793,22.5196,1921.95,317.86,1672.56,8.613327425938424,22.22222222222222,22.830925925925925
2024-06-06 17:22:14,22.4394,22.513,12.2785,40.7916,40.481,22.8776,22.5196,1919.98,306.7,1672.86,8.62522851033682,22.22222222222222,22.83074074074074
2024-06-06 17:22:15,22.454,22.5064,12.2899,40.7138,40.4843,22.876,22.5163,1928.19,307.028,1673.25,8.629956341617769,22.22222222222222,22.830555555555556
2024-06-06 17:22:16,22.4448,22.5097,12.2988,40.6556,40.4843,22.8958,22.5163,1922.28,339.852,1674.83,8.622722808486719,22.22222222222222,22.830370370370368
2024-06-06 17:22:17,22.4396,22.5163,12.2801,40.6019,40.4843,22.8964,22.5163,1917.03,313.921,1669.71,8.607801008544401,22.22222222222222,22.830185185185183
2024-06-06 17:22:18,22.4464,22.513,12.2958,40.5392,40.4843,22.8894,22.5196,1919.98,317.86,1668.72,8.595161095897838,22.22222222222222,22.83
2024-06-06 17:22:19,22.4377,22.5064,12.2886,40.4587,40.4843,22.9061,22.5196,1918.67,323.44,1668.92,8.594920948085266,22.22222222222222,22.829814814814814
2024-06-06 17:22:20,22.4336,22.5228,12.2886,40.4086,40.4843,22.8895,22.5196,1910.46,320.486,1668.82,8.59093400929053,22.22222222222222,22.82962962962963
2024-06-06 17:22:21,22.4394,22.5196,12.2891,40.3399,40.481,22.8914,22.5228,1914.07,310.311,1668.13,8.59186821350958,22.22222222222222,22.829444444444444
2024-06-06 17:22:22,22.4334,22.5228,12.2806,40.2867,40.4843,22.8931,22.5064,1907.18,335.257,1667.94,8.593005519876636,22.22222222222222,22.82925925925926
2024-06-06 17:22:23,22.4389,22.5064,12.2865,40.2453,40.4843,22.8874,22.5097,1911.77,307.685,1665.77,8.581487861100182,22.22222222222222,22.82907407407407
2024-06-06 17:22:24,22.4505,22.513,12.2913,40.2131,40.4876,22.8867,22.513,1906.85,330.661,1667.35,8.59538075761928,22.22222222222222,22.828888888888887
2024-06-06 17:22:25,22.4352,22.5064,12.2883,40.1894,40.481,22.891,22.5196,1905.21,334.272,1667.05,8.583429451039729,22.22222222222222,22.828703703703702
2024-06-06 17:22:26,22.4446,22.5196,12.2833,40.1677,40.4843,22.874,22.513,1904.88,302.433,1666.36,8.592052883148423,22.22222222222222,22.828518518518518
2024-06-06 17:22:27,22.4323,22.5032,12.2821,40.1542,40.481,22.8728,22.5196,1907.84,317.86,1665.97,8.580658383471812,22.22222222222222,22.828333333333333
2024-06-06 17:22:28,22.4333,22.5064,12.2862,40.1353,40.4843,22.8853,22.5196,1914.07,299.479,1665.87,8.577522843924966,22.22222222222222,22.82814814814815
2024-06-06 17:22:29,22.4246,22.5064,12.2859,40.1328,40.481,22.8838,22.5261,1908.82,297.181,1663.41,8.557766182871964,22.22222222222222,22.82796296296296
2024-06-06 17:22:30,22.433,22.5064,12.2806,40.1544,40.4843,22.8876,22.5196,1899.96,325.081,1665.77,8.581487861100182,22.22222222222222,22.827777777777776
2024-06-06 17:22:31,22.4329,22.5097,12.2869,40.1556,40.4843,22.8804,22.5196,1900.61,331.318,1664.98,8.572010903598697,22.22222222222222,22.82759259259259
2024-06-06 17:22:32,22.45,22.5097,12.2788,40.1549,40.4942,22.8746,22.5228,1906.52,312.608,1665.08,8.593817648365622,22.22222222222222,22.827407407407406
2024-06-06 17:22:33,22.4297,22.4999,12.2863,40.1605,40.4843,22.8758,22.5261,1900.61,293.571,1664.19,8.56574804492204,22.22222222222222,22.827222222222222
2024-06-06 17:22:34,22.4399,22.5097,12.2823,40.1913,40.4876,22.8701,22.5228,1913.09,314.906,1664.19,8.5777394503914,22.22222222222222,22.827037037037037
2024-06-06 17:22:35,22.4351,22.513,12.2896,40.2238,40.4777,22.8598,22.5196,1904.22,325.41,1664.49,8.569065870694228,22.22222222222222,22.826851851851853
2024-06-06 17:22:36,22.4286,22.5097,12.2789,40.2626,40.4843,22.8749,22.5163,1906.19,310.311,1665.08,8.575651937393477,22.22222222222222,22.826666666666664
2024-06-06 17:22:37,22.4386,22.5064,12.2805,40.3117,40.4843,22.8571,22.5032,1912.1,327.707,1665.38,8.584295605428755,22.22222222222222,22.82648148148148
2024-06-06 17:22:38,22.4437,22.5097,12.2859,40.3691,40.4777,22.8636,22.5228,1908.82,308.013,1662.72,8.570331368883108,22.22222222222222,22.826296296296295
2024-06-06 17:22:39,22.4246,22.5097,12.2789,40.4085,40.4843,22.8687,22.5196,1904.55,323.112,1666.76,8.580921354612602,22.22222222222222,22.82611111111111
2024-06-06 17:22:40,22.4272,22.5032,12.2787,40.4634,40.4843,22.8693,22.5196,1906.85,312.608,1667.25,8.585812854396615,22.22222222222222,22.825925925925926
2024-06-06 17:22:41,22.4373,22.5097,12.2811,40.5309,40.481,22.8658,22.5228,1904.88,328.692,1668.13,8.596862353826578,22.22222222222222,22.82574074074074
2024-06-06 17:22:42,22.446,22.5064,12.2916,40.5743,40.4843,22.8628,22.5163,1909.15,299.479,1669.12,8.600439870184248,22.22222222222222,22.825555555555553
2024-06-06 17:22:43,22.4363,22.5064,12.2662,40.6143,40.4843,22.861,22.5196,1908.49,291.273,1670.3,8.619826811384687,22.22222222222222,22.82537037037037
2024-06-06 17:22:44,22.4365,22.5064,12.2744,40.6462,40.481,22.8737,22.5228,1912.1,302.761,1670.99,8.616604331286528,22.22222222222222,22.825185185185184
2024-06-06 17:22:45,22.442,22.5032,12.2753,40.6913,40.481,22.8662,22.5163,1910.79,300.792,1671.88,8.625096182934822,22.22222222222222,22.825
2024-06-06 17:22:46,22.4462,22.513,12.2787,40.7234,40.4843,22.8638,22.5228,1920.96,317.532,1672.07,8.626755148847684,22.22222222222222,22.824814814814815
