TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:22:47,22.4446,22.5064,12.2803,40.7767,40.4843,22.8579,22.5228,1915.71,292.914,1669.22,8.609340611972245,22.22222222222222,22.82462962962963
2024-06-06 17:22:48,22.4399,22.5064,12.287,40.8064,40.4843,22.862,22.513,1922.61,283.067,1671.58,8.611843138305694,22.22222222222222,22.824444444444442
2024-06-06 17:22:49,22.4562,22.5196,12.2847,40.8327,40.481,22.8651,22.513,1913.09,326.722,1670.69,8.623026332162556,22.22222222222222,22.824259259259257
2024-06-06 17:22:50,22.4464,22.5032,12.2904,40.8318,40.4876,22.868,22.5163,1918.34,328.692,1669.71,8.604835576827291,22.22222222222222,22.824074074074073
2024-06-06 17:22:51,22.4535,22.5064,12.2941,40.8498,40.4843,22.8527,22.5163,1923.59,311.624,1670.3,8.610757859566931,22.22222222222222,22.823888888888888
2024-06-06 17:22:52,22.4545,22.5064,12.2942,40.879,40.4843,22.8504,22.5196,1916.37,294.555,1672.47,8.622708479081991,22.22222222222222,22.823703703703703
2024-06-06 17:22:53,22.4526,22.5196,12.2892,40.8979,40.4843,22.8637,22.5228,1924.25,311.624,1669.41,8.609558172920442,22.22222222222222,22.82351851851852
2024-06-06 17:22:54,22.4356,22.4999,12.2885,40.891,40.4843,22.8448,22.5196,1919.98,317.86,1669.81,8.597809805095439,22.22222222222222,22.823333333333334
2024-06-06 17:22:55,22.4344,22.5228,12.2839,40.8647,40.4843,22.8471,22.5491,1914.4,332.631,1670.2,8.602699455793068,22.22222222222222,22.823148148148146
2024-06-06 17:22:56,22.444,22.5064,12.2835,40.8697,40.4843,22.8588,22.5163,1923.59,292.914,1670.5,8.612721336620542,22.22222222222222,22.82296296296296
2024-06-06 17:22:57,22.4409,22.513,12.2867,40.8191,40.4843,22.8459,22.5425,1923.92,297.509,1670.1,8.605320002958273,22.22222222222222,22.822777777777777
2024-06-06 17:22:58,22.4278,22.5196,12.2857,40.8138,40.481,22.8577,22.5228,1919.0,302.433,1669.32,8.591051465856637,22.22222222222222,22.822592592592592
2024-06-06 17:22:59,22.4297,22.5163,12.2904,40.7836,40.4777,22.8471,22.5163,1916.04,321.142,1669.32,8.588679674599948,22.22222222222222,22.822407407407407
2024-06-06 17:23:00,22.4407,22.5097,12.2977,40.7525,40.481,22.847,22.5196,1908.16,314.578,1669.02,8.590269758999867,22.22222222222222,22.822222222222223
2024-06-06 17:23:01,22.4273,22.5064,12.2782,40.7186,40.4843,22.823,22.5163,1914.73,325.738,1672.96,8.615726906807232,22.22222222222222,22.822037037037035
2024-06-06 17:23:02,22.4441,22.513,12.2938,40.6772,40.4745,22.829,22.513,1913.09,328.692,1668.92,8.59593718648451,22.22222222222222,22.82185185185185
2024-06-06 17:23:03,22.4481,22.5032,12.2895,40.6563,40.4843,22.8396,22.5196,1915.71,318.188,1669.41,8.605492025840727,22.22222222222222,22.821666666666665
2024-06-06 17:23:04,22.4512,22.5064,12.2845,40.6349,40.481,22.8274,22.5163,1916.7,301.777,1670.5,8.617976872498394,22.22222222222222,22.82148148148148
2024-06-06 17:23:05,22.4388,22.5097,12.2723,40.589,40.4876,22.8338,22.5261,1910.13,297.509,1671.09,8.620851042363476,22.22222222222222,22.821296296296296
2024-06-06 17:23:06,22.4473,22.513,12.2948,40.5487,40.4777,22.8182,22.5163,1903.57,298.166,1670.69,8.606918825864458,22.22222222222222,22.82111111111111
2024-06-06 17:23:07,22.4414,22.5032,12.2782,40.5283,40.481,22.8283,22.5228,1910.79,305.715,1667.54,8.599744889742002,22.22222222222222,22.820925925925927
2024-06-06 17:23:08,22.4327,22.4933,12.2771,40.489,40.481,22.8294,22.5196,1913.74,317.86,1669.41,8.6029506839159,22.22222222222222,22.82074074074074
2024-06-06 17:23:09,22.4375,22.5064,12.2817,40.4772,40.4876,22.8265,22.5228,1904.22,333.615,1667.54,8.593483268187363,22.22222222222222,22.820555555555554
2024-06-06 17:23:10,22.4319,22.5261,12.2845,40.4422,40.4777,22.8216,22.5196,1904.22,313.265,1671.78,8.608207780658127,22.22222222222222,22.82037037037037
2024-06-06 17:23:11,22.4443,22.5163,12.2779,40.443,40.4843,22.8176,22.5163,1909.48,328.364,1672.07,8.625821838725855,22.22222222222222,22.820185185185185
2024-06-06 17:23:12,22.4268,22.5064,12.279,40.4171,40.4843,22.8214,22.513,1906.52,325.081,1672.86,8.614108383823867,22.22222222222222,22.82
2024-06-06 17:23:13,22.4399,22.513,12.29,40.4014,40.481,22.8298,22.5064,1915.06,322.455,1673.06,8.616921078670256,22.22222222222222,22.819814814814816
2024-06-06 17:23:14,22.4476,22.5064,12.2907,40.3904,40.481,22.8257,22.5327,1908.82,293.899,1672.76,8.621317657083468,22.22222222222222,22.819629629629627
2024-06-06 17:23:15,22.4365,22.4999,12.2868,40.4133,40.481,22.833,22.5163,1906.85,293.571,1672.56,8.614176138327789,22.22222222222222,22.819444444444443
2024-06-06 17:23:16,22.4336,22.4999,12.2845,40.405,40.4777,22.8286,22.513,1900.29,314.578,1671.38,8.607589922950623,22.22222222222222,22.81925925925926
2024-06-06 17:23:17,22.4494,22.5064,12.2929,40.3967,40.481,22.8375,22.5196,1906.19,317.532,1670.99,8.611856003258348,22.22222222222222,22.819074074074074
2024-06-06 17:23:18,22.4311,22.5032,12.2935,40.4206,40.481,22.8315,22.5196,1906.19,320.814,1670.3,8.592280929695232,22.22222222222222,22.81888888888889
2024-06-06 17:23:19,22.4342,22.513,12.2819,40.4271,40.4777,22.8355,22.5163,1904.22,338.867,1670.5,8.605770466588526,22.22222222222222,22.818703703703704
2024-06-06 17:23:20,22.4375,22.5064,12.2856,40.4239,40.4843,22.8267,22.513,1908.16,311.624,1671.68,8.611510064260365,22.22222222222222,22.818518518518516
2024-06-06 17:23:21,22.4443,22.4999,12.2875,40.4311,40.481,22.8355,22.5163,1911.77,326.394,1671.78,8.616181956618302,22.22222222222222,22.81833333333333
2024-06-06 17:23:22,22.4501,22.4145,12.2899,40.4599,40.4843,22.823,22.4244,1902.91,295.868,1670.99,8.614993291419815,22.22222222222222,22.818148148148147
2024-06-06 17:23:23,22.4431,22.4079,12.2799,40.4878,40.4777,22.8184,22.4211,1902.58,307.028,1670.1,8.612947179892608,22.22222222222222,22.817962962962962
2024-06-06 17:23:24,22.4403,22.4178,12.293,40.5186,40.4843,22.8211,22.4244,1904.88,326.394,1669.51,8.596434545564188,22.22222222222222,22.817777777777778
2024-06-06 17:23:25,22.4415,22.4178,12.2955,40.5618,40.4843,22.8202,22.4211,1906.52,333.615,1668.23,8.588743258003385,22.22222222222222,22.817592592592593
2024-06-06 17:23:26,22.4423,22.4047,12.2965,40.6003,40.4777,22.8211,22.4211,1907.51,323.112,1667.84,8.586566112013838,22.22222222222222,22.81740740740741
2024-06-06 17:23:27,22.4384,22.4079,12.2864,40.6258,40.4843,22.8217,22.4276,1908.49,303.418,1666.36,8.584189116522769,22.22222222222222,22.81722222222222
2024-06-06 17:23:28,22.4388,22.4145,12.288,40.6753,40.481,22.8179,22.4276,1919.32,285.693,1666.46,8.583689522200062,22.22222222222222,22.817037037037036
2024-06-06 17:23:29,22.4421,22.4047,12.281,40.7272,40.481,22.8154,22.4276,1911.77,301.12,1665.77,8.588841683289186,22.22222222222222,22.81685185185185
2024-06-06 17:23:30,22.4381,22.4047,12.2838,40.7507,40.481,22.8104,22.4211,1904.88,318.517,1669.22,8.600870436345813,22.22222222222222,22.816666666666666
2024-06-06 17:23:31,22.433,22.4079,12.2891,40.8387,40.4909,22.8125,22.4211,1917.35,328.035,1664.29,8.566685012622024,22.22222222222222,22.816481481481482
2024-06-06 17:23:32,22.4355,22.4145,12.2825,40.8474,40.481,22.812,22.4276,1919.0,335.913,1663.6,8.570815249016022,22.22222222222222,22.816296296296297
2024-06-06 17:23:33,22.4324,22.4014,12.2826,40.9197,40.4843,22.8106,22.4309,1926.22,299.807,1659.37,8.5463279592031,22.22222222222222,22.81611111111111
2024-06-06 17:23:34,22.4258,22.4014,12.2792,40.9525,40.4843,22.8114,22.4244,1913.09,330.661,1662.23,8.558358839926932,22.22222222222222,22.815925925925924
2024-06-06 17:23:35,22.436,22.4178,12.2825,40.977,40.4876,22.8195,22.4211,1907.18,337.226,1661.44,8.560108531334976,22.22222222222222,22.81574074074074
2024-06-06 17:23:36,22.4474,22.4079,12.2815,40.9881,40.481,22.823,22.4276,1927.53,327.379,1662.03,8.573606119670064,22.22222222222222,22.815555555555555
2024-06-06 17:23:37,22.4216,22.4112,12.2831,41.0139,40.4843,22.8092,22.4276,1921.29,313.265,1662.23,8.551526728027042,22.22222222222222,22.81537037037037
2024-06-06 17:23:38,22.4282,22.4211,12.2731,41.0118,40.4843,22.8004,22.4211,1911.77,319.829,1662.32,8.565992113163135,22.22222222222222,22.815185185185186
2024-06-06 17:23:39,22.4306,22.4112,12.2862,41.036,40.4843,22.8096,22.4211,1919.98,327.051,1663.11,8.561033096861339,22.22222222222222,22.814999999999998
2024-06-06 17:23:40,22.4293,22.4079,12.279,41.0559,40.4777,22.8064,22.4244,1918.67,327.707,1662.62,8.563488414659107,22.22222222222222,22.814814814814813
2024-06-06 17:23:41,22.4302,22.4145,12.2961,41.0711,40.4876,22.8111,22.4244,1915.38,324.097,1662.03,8.546786981708294,22.22222222222222,22.81462962962963
2024-06-06 17:23:42,22.429,22.4178,12.2905,41.0578,40.4843,22.7999,22.4244,1909.48,327.707,1661.44,8.547462485343935,22.22222222222222,22.814444444444444
2024-06-06 17:23:43,22.4254,22.4047,12.2942,41.038,40.4843,22.8072,22.4211,1927.86,323.44,1661.24,8.540279894949105,22.22222222222222,22.81425925925926
2024-06-06 17:23:44,22.4263,22.4145,12.2879,40.9986,40.4777,22.8117,22.4211,1919.32,318.845,1662.13,8.550927924941755,22.22222222222222,22.814074074074075
2024-06-06 17:23:45,22.4222,22.3948,12.2886,40.9836,40.4843,22.796,22.4211,1918.67,334.928,1662.42,8.548370725730996,22.22222222222222,22.81388888888889
2024-06-06 17:23:46,22.4341,22.4276,12.2893,40.9361,40.481,22.7884,22.4276,1919.98,326.066,1662.13,8.556325812056057,22.22222222222222,22.813703703703702
2024-06-06 17:23:47,22.4272,22.4178,12.287,40.8801,40.4843,22.799,22.4244,1917.03,318.188,1663.31,8.558517739573254,22.22222222222222,22.813518518518517
2024-06-06 17:23:48,22.4289,22.4112,12.2929,40.8182,40.481,22.7892,22.4244,1912.43,335.585,1663.9,8.558007433336755,22.22222222222222,22.813333333333333
2024-06-06 17:23:49,22.4311,22.4178,12.2949,40.7806,40.4843,22.7966,22.4112,1907.84,323.112,1663.9,8.558176296940418,22.22222222222222,22.813148148148148
2024-06-06 17:23:50,22.4245,22.4112,12.2875,40.7042,40.481,22.7868,22.4211,1905.21,307.357,1663.6,8.557308596402581,22.22222222222222,22.812962962962963
2024-06-06 17:23:51,22.4133,22.4178,12.28,40.6491,40.4843,22.7949,22.4276,1910.79,312.608,1664.29,8.55773314389956,22.22222222222222,22.81277777777778
2024-06-06 17:23:52,22.4284,22.4145,12.3028,40.6119,40.4843,22.7836,22.4309,1911.12,310.967,1667.35,8.56695285055415,22.22222222222222,22.81259259259259
2024-06-06 17:23:53,22.427,22.4178,12.2842,40.553,40.4777,22.7871,22.4244,1903.9,297.181,1668.43,8.587063767941908,22.22222222222222,22.812407407407406
2024-06-06 17:23:54,22.4266,22.4211,12.2805,40.4809,40.481,22.7837,22.4276,1911.12,315.234,1669.51,8.595417947902272,22.22222222222222,22.81222222222222
2024-06-06 17:23:55,22.4359,22.4047,12.2973,40.4131,40.481,22.785,22.4244,1909.8,324.753,1669.32,8.588086726785784,22.22222222222222,22.812037037037037
2024-06-06 17:23:56,22.4345,22.4145,12.2848,40.3311,40.4843,22.7785,22.4211,1910.79,290.617,1669.32,8.59748918498191,22.22222222222222,22.811851851851852
2024-06-06 17:23:57,22.4351,22.4178,12.2832,40.2846,40.4712,22.7899,22.4276,1906.19,306.372,1669.71,8.601361785387253,22.22222222222222,22.811666666666667
2024-06-06 17:23:58,22.429,22.4112,12.2785,40.2477,40.4843,22.7854,22.4244,1903.57,307.685,1670.0,8.601669315755252,22.22222222222222,22.811481481481483
2024-06-06 17:23:59,22.434,22.4178,12.2889,40.2084,40.4843,22.7836,22.4276,1897.33,288.647,1670.1,8.597608079613554,22.22222222222222,22.811296296296295
2024-06-06 17:24:00,22.4337,22.4079,12.2859,40.2003,40.4909,22.7831,22.4244,1900.94,319.173,1666.85,8.583160909805256,22.22222222222222,22.81111111111111
2024-06-06 17:24:01,22.4297,22.4079,12.2886,40.1823,40.4876,22.7992,22.4276,1900.94,329.348,1670.2,8.594732816230042,22.22222222222222,22.810925925925925
2024-06-06 17:24:02,22.4225,22.4276,12.297,40.1552,40.4843,22.774,22.4244,1907.18,318.188,1669.51,8.577966354706186,22.22222222222222,22.81074074074074
2024-06-06 17:24:03,22.4355,22.4342,12.283,40.173,40.4843,22.7818,22.4276,1903.9,297.838,1671.88,8.613049366780361,22.22222222222222,22.810555555555556
2024-06-06 17:24:04,22.4317,22.4178,12.2831,40.1684,40.4843,22.783,22.4244,1895.36,286.349,1667.44,8.586875906041112,22.22222222222222,22.81037037037037
2024-06-06 17:24:05,22.4158,22.3981,12.2878,40.1979,40.4777,22.7792,22.4244,1896.02,296.853,1666.95,8.56692770216724,22.22222222222222,22.810185185185183
2024-06-06 17:24:06,22.4383,22.3817,12.2887,40.1894,40.4777,22.7794,22.4276,1904.22,322.127,1666.66,8.583704830443342,22.22222222222222,22.81
2024-06-06 17:24:07,22.4356,22.4079,12.2854,40.2098,40.4777,22.7848,22.4145,1892.74,343.134,1666.56,8.583697206767694,22.22222222222222,22.809814814814814
2024-06-06 17:24:08,22.4316,22.4112,12.2735,40.2171,40.4909,22.778,22.4309,1894.38,338.867,1666.66,8.59089343798046,22.22222222222222,22.80962962962963
2024-06-06 17:24:09,22.4393,22.4145,12.285,40.2524,40.4843,22.7841,22.4309,1903.9,324.753,1666.95,8.589173969798267,22.22222222222222,22.809444444444445
2024-06-06 17:24:10,22.433,22.4112,12.2795,40.2839,40.481,22.7866,22.4244,1901.93,315.562,1666.66,8.587003132725075,22.22222222222222,22.80925925925926
2024-06-06 17:24:11,22.4416,22.4014,12.2866,40.326,40.4876,22.7901,22.4342,1903.24,327.707,1666.66,8.588271710525747,22.22222222222222,22.809074074074072
2024-06-06 17:24:12,22.4331,22.4079,12.2772,40.3856,40.481,22.7953,22.4309,1897.0,336.57,1665.97,8.585476983379765,22.22222222222222,22.808888888888887
2024-06-06 17:24:13,22.4228,22.4178,12.2822,40.4358,40.481,22.7818,22.4244,1904.22,328.692,1667.25,8.579129312833848,22.22222222222222,22.808703703703703
2024-06-06 17:24:14,22.4298,22.4112,12.2819,40.456,40.4843,22.7845,22.4178,1908.82,325.41,1668.13,8.589836698804353,22.22222222222222,22.808518518518518
2024-06-06 17:24:15,22.433,22.4145,12.28,40.524,40.4843,22.7813,22.4244,1908.82,311.295,1669.51,8.601263384458246,22.22222222222222,22.808333333333334
2024-06-06 17:24:16,22.4379,22.4211,12.2772,40.5572,40.481,22.778,22.4178,1906.85,312.937,1669.71,8.608817727990255,22.22222222222222,22.80814814814815
2024-06-06 17:24:17,22.4227,22.4079,12.2701,40.5966,40.4745,22.7836,22.4178,1911.12,300.792,1669.71,8.601954871730685,22.22222222222222,22.807962962962964
2024-06-06 17:24:18,22.4293,22.4178,12.2865,40.6483,40.4777,22.7904,22.4244,1910.79,335.257,1670.1,8.595658912174782,22.22222222222222,22.807777777777776
2024-06-06 17:24:19,22.4194,22.4079,12.2804,40.6861,40.481,22.7826,22.4309,1914.73,328.364,1669.41,8.58888859193186,22.22222222222222,22.80759259259259
2024-06-06 17:24:20,22.4184,22.4145,12.2829,40.7306,40.4712,22.7735,22.4244,1907.84,318.845,1668.53,8.581397774970764,22.22222222222222,22.807407407407407
2024-06-06 17:24:21,22.426,22.4145,12.2756,40.7812,40.481,22.7761,22.4276,1911.12,294.884,1667.25,8.587420288443361,22.22222222222222,22.807222222222222
2024-06-06 17:24:22,22.4022,22.4145,12.2668,40.8368,40.4843,22.765,22.4244,1916.04,288.647,1667.05,8.573701412063599,22.22222222222222,22.807037037037038
2024-06-06 17:24:23,22.4183,22.4014,12.2682,40.8928,40.481,22.7706,22.4309,1914.73,301.777,1666.76,8.58464273943181,22.22222222222222,22.806851851851853
2024-06-06 17:24:24,22.4189,22.4112,12.2796,40.9228,40.4843,22.7722,22.4244,1916.37,319.173,1666.76,8.575508431239195,22.22222222222222,22.806666666666665
2024-06-06 17:24:25,22.4162,22.4178,12.2621,40.9507,40.481,22.7597,22.4178,1923.59,322.127,1666.36,8.585964805760817,22.22222222222222,22.80648148148148
2024-06-06 17:24:26,22.4315,22.4211,12.2737,40.9801,40.4843,22.7673,22.4244,1924.58,336.57,1665.18,8.583011203832742,22.22222222222222,22.806296296296296
2024-06-06 17:24:27,22.4142,22.4145,12.2751,41.019,40.481,22.7577,22.4309,1920.31,332.631,1664.39,8.563145827764513,22.22222222222222,22.80611111111111
2024-06-06 17:24:28,22.4235,22.4145,12.2719,41.0267,40.4876,22.7591,22.4276,1918.34,296.197,1663.9,8.571178794422003,22.22222222222222,22.805925925925926
2024-06-06 17:24:29,22.4315,22.4145,12.2779,41.0584,40.481,22.7629,22.4309,1915.38,311.295,1663.41,8.570342816574975,22.22222222222222,22.80574074074074
2024-06-06 17:24:30,22.4286,22.4079,12.2778,41.0591,40.4777,22.7566,22.4211,1918.34,314.25,1663.8,8.569988254765475,22.22222222222222,22.805555555555554
2024-06-06 17:24:31,22.433,22.4079,12.2739,41.0726,40.481,22.7476,22.4309,1922.61,308.669,1663.9,8.577511179559139,22.22222222222222,22.80537037037037
2024-06-06 17:24:32,22.433,22.4145,12.2793,41.0622,40.4876,22.7266,22.4276,1915.38,295.868,1664.59,8.576506965803262,22.22222222222222,22.805185185185184
2024-06-06 17:24:33,22.4258,22.4112,12.2733,41.0672,40.4777,22.743,22.4211,1917.68,293.242,1665.97,8.582602730803087,22.22222222222222,22.805
2024-06-06 17:24:34,22.4283,22.4079,12.2704,41.0757,40.4843,22.7422,22.4244,1913.09,308.998,1665.97,8.587167720189584,22.22222222222222,22.804814814814815
2024-06-06 17:24:35,22.4254,22.4079,12.2834,41.0613,40.4777,22.7415,22.4276,1915.06,295.54,1666.85,8.578255183118005,22.22222222222222,22.80462962962963
2024-06-06 17:24:36,22.4191,22.3226,12.2852,41.0135,40.4777,22.7378,22.3226,1922.28,282.082,1668.33,8.579014651716983,22.22222222222222,22.804444444444446
2024-06-06 17:24:37,22.4161,22.2996,12.2711,40.9717,40.481,22.7487,22.3291,1914.07,302.761,1668.63,8.589955906522249,22.22222222222222,22.804259259259258
2024-06-06 17:24:38,22.4097,22.2766,12.2764,40.9251,40.4843,22.7395,22.3324,1910.79,305.059,1670.1,8.587608003188535,22.22222222222222,22.804074074074073
2024-06-06 17:24:39,22.4037,22.3095,12.2777,40.8929,40.4876,22.7347,22.3226,1907.84,290.945,1670.69,8.58445309339606,22.22222222222222,22.80388888888889
2024-06-06 17:24:40,22.4188,22.2898,12.2774,40.8242,40.4843,22.7209,22.3226,1922.28,308.998,1671.97,8.604095636793105,22.22222222222222,22.803703703703704
2024-06-06 17:24:41,22.4183,22.3029,12.2698,40.7569,40.4876,22.7254,22.3226,1921.29,301.12,1671.58,8.60811099184423,22.22222222222222,22.80351851851852
2024-06-06 17:24:42,22.423,22.3127,12.2784,40.7183,40.4843,22.7285,22.3291,1908.16,303.418,1672.56,8.609847705142029,22.22222222222222,22.803333333333335
2024-06-06 17:24:43,22.4278,22.3259,12.274,40.6633,40.481,22.717,22.3193,1906.85,323.768,1673.65,8.623271947567323,22.22222222222222,22.803148148148146
2024-06-06 17:24:44,22.4109,22.3226,12.2637,40.5979,40.481,22.7181,22.3291,1910.79,338.867,1674.04,8.619674915330714,22.22222222222222,22.80296296296296
2024-06-06 17:24:45,22.4169,22.3127,12.264,40.5569,40.481,22.7226,22.3226,1906.85,337.882,1674.04,8.624516856656133,22.22222222222222,22.802777777777777
2024-06-06 17:24:46,22.4259,22.316,12.2718,40.5093,40.4843,22.7092,22.3291,1914.07,330.005,1673.84,8.62450570733496,22.22222222222222,22.802592592592593
2024-06-06 17:24:47,22.4305,22.3127,12.2722,40.4288,40.4777,22.7133,22.3259,1904.22,319.173,1673.84,8.628073027330895,22.22222222222222,22.802407407407408
2024-06-06 17:24:48,22.4293,22.3127,12.2699,40.3709,40.4777,22.7159,22.3226,1906.52,325.738,1673.06,8.624986256676682,22.22222222222222,22.802222222222223
2024-06-06 17:24:49,22.4309,22.3193,12.2734,40.3181,40.4843,22.7047,22.3259,1901.93,341.493,1671.19,8.613734769421885,22.22222222222222,22.80203703703704
2024-06-06 17:24:50,22.4085,22.3127,12.2641,40.2603,40.4777,22.708,22.3291,1906.52,301.777,1670.6,8.599588657164318,22.22222222222222,22.80185185185185
2024-06-06 17:24:51,22.4269,22.3127,12.2749,40.1968,40.4909,22.7097,22.3259,1892.08,301.448,1670.0,8.60294043579599,22.22222222222222,22.801666666666666
2024-06-06 17:24:52,22.4022,22.3226,12.2628,40.135,40.4777,22.7077,22.3291,1891.75,337.882,1670.1,8.592777534221806,22.22222222222222,22.80148148148148
2024-06-06 17:24:53,22.4015,22.293,12.2609,40.1272,40.4777,22.7099,22.3291,1891.42,320.486,1669.41,8.590243974291777,22.22222222222222,22.801296296296297
2024-06-06 17:24:54,22.3954,22.3226,12.2699,40.0558,40.481,22.7181,22.3259,1893.72,326.722,1669.12,8.575962529105665,22.22222222222222,22.801111111111112
2024-06-06 17:24:55,22.4113,22.3127,12.2693,40.0299,40.4876,22.7049,22.3259,1902.58,330.661,1667.74,8.582835467554506,22.22222222222222,22.800925925925927
2024-06-06 17:24:56,22.422,22.3193,12.2662,40.0282,40.4777,22.7051,22.3357,1892.08,322.127,1668.04,8.596059962979748,22.22222222222222,22.80074074074074
2024-06-06 17:24:57,22.4189,22.3291,12.2696,40.0419,40.481,22.7128,22.3291,1895.69,304.074,1667.25,8.586489668732083,22.22222222222222,22.800555555555555
2024-06-06 17:24:58,22.4071,22.3226,12.2567,40.0424,40.481,22.7084,22.3291,1888.8,311.295,1667.54,8.588913976782628,22.22222222222222,22.80037037037037
2024-06-06 17:24:59,22.4267,22.316,12.2782,40.0588,40.481,22.7161,22.3259,1889.45,318.188,1668.13,8.590344577480662,22.22222222222222,22.800185185185185
2024-06-06 17:25:00,22.403,22.316,12.2554,40.0517,40.4843,22.7119,22.3324,1890.44,311.295,1669.12,8.594680495812808,22.22222222222222,22.8
2024-06-06 17:25:01,22.4124,22.3095,12.2608,40.0755,40.481,22.7064,22.3226,1887.48,327.051,1669.91,8.602137857198901,22.22222222222222,22.799814814814816
2024-06-06 17:25:02,22.3994,22.3095,12.2532,40.0796,40.4843,22.7237,22.3226,1889.13,323.44,1670.99,8.603122471349362,22.22222222222222,22.799629629629628
2024-06-06 17:25:03,22.4104,22.3226,12.2542,40.1329,40.481,22.7127,22.3259,1892.74,297.838,1671.68,8.615157607407584,22.22222222222222,22.799444444444443
2024-06-06 17:25:04,22.4026,22.316,12.2444,40.1664,40.4876,22.7265,22.3259,1902.91,300.135,1672.56,8.621390193637387,22.22222222222222,22.79925925925926
2024-06-06 17:25:05,22.4055,22.3193,12.2486,40.1937,40.4745,22.7153,22.3291,1905.87,331.318,1673.16,8.623379236187958,22.22222222222222,22.799074074074074
2024-06-06 17:25:06,22.4069,22.3095,12.2526,40.2348,40.4843,22.7133,22.3291,1896.68,325.41,1673.94,8.625190842559231,22.22222222222222,22.79888888888889
2024-06-06 17:25:07,22.4242,22.3226,12.2632,40.2484,40.4777,22.7048,22.3226,1897.0,302.761,1675.42,8.638512829085855,22.22222222222222,22.798703703703705
2024-06-06 17:25:08,22.4047,22.3127,12.2472,40.284,40.481,22.6976,22.3291,1902.91,294.884,1673.06,8.623373221075395,22.22222222222222,22.79851851851852
2024-06-06 17:25:09,22.412,22.316,12.2561,40.3465,40.4876,22.7066,22.3259,1899.96,291.601,1673.16,8.62253021933869,22.22222222222222,22.798333333333332
2024-06-06 17:25:10,22.4163,22.3127,12.2528,40.4131,40.4745,22.7017,22.3226,1911.45,331.646,1673.45,8.630478363470838,22.22222222222222,22.798148148148147
2024-06-06 17:25:11,22.4157,22.3291,12.2501,40.4633,40.4777,22.6978,22.3291,1902.58,319.173,1672.86,8.629218174047567,22.22222222222222,22.797962962962963
2024-06-06 17:25:12,22.4153,22.3062,12.252,40.5294,40.4777,22.7183,22.3357,1902.26,309.982,1671.88,8.622211733996433,22.22222222222222,22.797777777777778
2024-06-06 17:25:13,22.4205,22.3062,12.2507,40.5725,40.4843,22.707,22.3291,1900.94,296.197,1672.17,8.629222664830952,22.22222222222222,22.797592592592594
2024-06-06 17:25:14,22.4075,22.3193,12.2539,40.6318,40.4843,22.706,22.3193,1907.18,318.188,1668.13,8.594661546229254,22.22222222222222,22.79740740740741
2024-06-06 17:25:15,22.4173,22.3095,12.2646,40.6747,40.4777,22.7023,22.3259,1919.98,314.906,1671.58,8.611673495284718,22.22222222222222,22.79722222222222
2024-06-06 17:25:16,22.4085,22.3062,12.2469,40.735,40.4909,22.7184,22.3291,1902.91,320.814,1672.17,8.622264846009378,22.22222222222222,22.797037037037036
2024-06-06 17:25:17,22.4075,22.2996,12.2476,40.7726,40.4843,22.7139,22.3291,1910.46,334.272,1672.76,8.623864098711435,22.22222222222222,22.79685185185185
2024-06-06 17:25:18,22.4058,22.3193,12.2536,40.8023,40.481,22.7188,22.3259,1910.46,325.41,1672.66,8.61681307558374,22.22222222222222,22.796666666666667
2024-06-06 17:25:19,22.4184,22.316,12.246,40.8444,40.481,22.7044,22.3291,1902.26,303.746,1674.73,8.644643043722235,22.22222222222222,22.796481481481482
2024-06-06 17:25:20,22.4164,22.316,12.2474,40.8998,40.4712,22.7104,22.3324,1920.64,305.387,1675.62,8.646346155811708,22.22222222222222,22.796296296296298
2024-06-06 17:25:21,22.4208,22.3062,12.2508,40.9269,40.481,22.7254,22.3291,1906.52,321.799,1679.26,8.665980987239728,22.22222222222222,22.796111111111113
2024-06-06 17:25:22,22.414,22.316,12.2443,40.9465,40.4843,22.71,22.3259,1921.62,325.738,1675.13,8.644412724382349,22.22222222222222,22.795925925925925
2024-06-06 17:25:23,22.4288,22.3226,12.2564,40.9571,40.4942,22.7006,22.3291,1907.84,312.608,1674.63,8.644126862424736,22.22222222222222,22.79574074074074
2024-06-06 17:25:24,22.426,22.3029,12.2541,40.9522,40.4843,22.7113,22.3226,1914.73,327.707,1675.03,8.645766604740128,22.22222222222222,22.795555555555556
2024-06-06 17:25:25,22.4225,22.3029,12.2443,40.9374,40.4843,22.6987,22.3324,1913.42,303.418,1675.42,8.653135643834428,22.22222222222222,22.79537037037037
2024-06-06 17:25:26,22.4162,22.3324,12.2557,40.9233,40.481,22.703,22.3324,1921.29,312.28,1674.93,8.635561417746684,22.22222222222222,22.795185185185186
2024-06-06 17:25:27,22.4146,22.2996,12.2483,40.9234,40.4843,22.6996,22.3259,1918.67,282.082,1673.84,8.634867922561277,22.22222222222222,22.795
2024-06-06 17:25:28,22.4327,22.316,12.2547,40.8951,40.4843,22.6933,22.3291,1919.32,330.333,1672.56,8.638194698946796,22.22222222222222,22.794814814814814
2024-06-06 17:25:29,22.4169,22.3193,12.2509,40.832,40.481,22.7057,22.3226,1911.77,300.464,1670.89,8.619395346051581,22.22222222222222,22.79462962962963
2024-06-06 17:25:30,22.4268,22.3029,12.2557,40.8002,40.4876,22.6834,22.3291,1914.07,305.715,1669.81,8.618145411852277,22.22222222222222,22.794444444444444
2024-06-06 17:25:31,22.4188,22.3095,12.2521,40.7367,40.481,22.6822,22.316,1913.09,299.807,1669.41,8.612353649037749,22.22222222222222,22.79425925925926
2024-06-06 17:25:32,22.4146,22.3226,12.2508,40.6736,40.4777,22.6819,22.316,1911.12,319.501,1668.72,8.606338378665935,22.22222222222222,22.794074074074075
2024-06-06 17:25:33,22.4073,22.316,12.2553,40.651,40.481,22.6709,22.3324,1913.09,309.654,1667.64,8.590782987036434,22.22222222222222,22.79388888888889
2024-06-06 17:25:34,22.4044,22.3259,12.2392,40.5899,40.4777,22.6694,22.3193,1907.18,329.348,1664.29,8.584673201658665,22.22222222222222,22.793703703703702
2024-06-06 17:25:35,22.4066,22.3193,12.2607,40.5582,40.4843,22.6666,22.3291,1909.8,304.074,1668.23,8.588658606483003,22.22222222222222,22.793518518518518
2024-06-06 17:25:36,22.4086,22.3259,12.2465,40.5263,40.4843,22.6692,22.3259,1901.6,329.677,1668.53,8.603919128709034,22.22222222222222,22.793333333333333
2024-06-06 17:25:37,22.4147,22.3193,12.2596,40.4803,40.4843,22.6691,22.3291,1910.46,332.959,1668.33,8.596961849796335,22.22222222222222,22.79314814814815
2024-06-06 17:25:38,22.399,22.3226,12.2508,40.4603,40.4843,22.6632,22.3259,1904.55,326.066,1668.53,8.59215045137964,22.22222222222222,22.792962962962964
2024-06-06 17:25:39,22.426,22.3127,12.2484,40.432,40.4876,22.6721,22.3259,1919.32,288.975,1668.82,8.618540164904417,22.22222222222222,22.79277777777778
2024-06-06 17:25:40,22.3993,22.3226,12.2376,40.4039,40.4909,22.6755,22.3259,1909.8,327.051,1668.82,8.605075812933226,22.22222222222222,22.792592592592595
2024-06-06 17:25:41,22.417,22.3127,12.2422,40.3802,40.4777,22.6628,22.3324,1912.76,335.257,1668.43,8.614155502036452,22.22222222222222,22.792407407407406
2024-06-06 17:25:42,22.4121,22.3062,12.2473,40.3593,40.4843,22.6703,22.3324,1910.79,318.517,1668.13,8.60414194818697,22.22222222222222,22.79222222222222
2024-06-06 17:25:43,22.4041,22.3062,12.2469,40.3357,40.4777,22.6703,22.3291,1912.43,295.54,1668.53,8.599770458283555,22.22222222222222,22.792037037037037
2024-06-06 17:25:44,22.4211,22.3127,12.2567,40.3034,40.4843,22.6735,22.3357,1904.22,308.341,1669.32,8.609941089079497,22.22222222222222,22.791851851851852
2024-06-06 17:25:45,22.4202,22.3127,12.2471,40.2799,40.4777,22.6591,22.3291,1918.01,317.86,1668.53,8.6132324704805,22.22222222222222,22.791666666666668
2024-06-06 17:25:46,22.4105,22.316,12.2419,40.2727,40.4843,22.6574,22.3291,1900.61,330.99,1669.12,8.612466799018701,22.22222222222222,22.791481481481483
2024-06-06 17:25:47,22.4222,22.316,12.2445,40.329,40.481,22.6742,22.3259,1904.88,297.509,1668.72,8.618108396126285,22.22222222222222,22.791296296296295
2024-06-06 17:25:48,22.4229,22.2241,12.2363,40.3489,40.4843,22.6726,22.2339,1900.29,332.631,1668.92,8.626678398061449,22.22222222222222,22.79111111111111
2024-06-06 17:25:49,22.4169,22.2208,12.2466,40.3644,40.4843,22.6542,22.2372,1916.04,319.173,1669.51,8.615919334084081,22.22222222222222,22.790925925925926
2024-06-06 17:25:50,22.4177,22.2307,12.2538,40.396,40.481,22.6624,22.2405,1907.84,307.357,1670.1,8.613540404765283,22.22222222222222,22.79074074074074
2024-06-06 17:25:51,22.4332,22.2241,12.2576,40.4144,40.481,22.6585,22.2274,1918.01,291.601,1673.94,8.643283331942685,22.22222222222222,22.790555555555557
2024-06-06 17:25:52,22.4211,22.2241,12.2433,40.4447,40.4777,22.677,22.2241,1917.35,305.715,1671.88,8.634513060351354,22.22222222222222,22.790370370370372
2024-06-06 17:25:53,22.4208,22.2274,12.2531,40.4565,40.4777,22.6703,22.2438,1904.22,317.86,1672.27,8.62795672720496,22.22222222222222,22.790185185185184
2024-06-06 17:25:54,22.4174,22.2208,12.2438,40.4916,40.4843,22.6529,22.2405,1913.74,304.402,1672.07,8.631930777705124,22.22222222222222,22.79
2024-06-06 17:25:55,22.41,22.2274,12.2412,40.4989,40.4909,22.6755,22.2339,1915.71,335.257,1668.72,8.610572197896285,22.22222222222222,22.789814814814815
2024-06-06 17:25:56,22.4148,22.2274,12.247,40.538,40.4843,22.6671,22.2339,1904.88,320.486,1670.6,8.619425254161442,22.22222222222222,22.78962962962963
2024-06-06 17:25:57,22.4034,22.2307,12.2448,40.5461,40.481,22.6642,22.2372,1913.09,324.097,1669.91,8.60806943103951,22.22222222222222,22.789444444444445
2024-06-06 17:25:58,22.4156,22.2307,12.2526,40.5903,40.481,22.6685,22.2307,1917.68,298.822,1671.58,8.620410110864954,22.22222222222222,22.78925925925926
2024-06-06 17:25:59,22.4006,22.2274,12.2367,40.6077,40.4777,22.67,22.2372,1914.4,318.517,1667.54,8.600337205294473,22.22222222222222,22.789074074074076
2024-06-06 17:26:00,22.4124,22.2339,12.2391,40.6602,40.4843,22.6772,22.2372,1912.43,331.318,1667.25,8.60679409879619,22.22222222222222,22.788888888888888
2024-06-06 17:26:01,22.4066,22.2208,12.2419,40.6893,40.4843,22.658,22.2438,1914.4,300.135,1665.57,8.590853063047023,22.22222222222222,22.788703703703703
2024-06-06 17:26:02,22.4048,22.2241,12.2506,40.7213,40.4745,22.673,22.2339,1907.18,339.524,1665.47,8.581463568245562,22.22222222222222,22.78851851851852
2024-06-06 17:26:03,22.3884,22.2602,12.2386,40.7654,40.481,22.6649,22.2307,1922.61,306.044,1664.19,8.571152622035,22.22222222222222,22.788333333333334
2024-06-06 17:26:04,22.3934,22.2241,12.2282,40.8074,40.481,22.6582,22.2339,1917.03,315.562,1659.67,8.560842504970195,22.22222222222222,22.78814814814815
2024-06-06 17:26:05,22.3983,22.2142,12.2492,40.8311,40.4777,22.6681,22.2307,1911.45,330.99,1662.23,8.560467516439243,22.22222222222222,22.787962962962965
2024-06-06 17:26:06,22.3874,22.2208,12.2324,40.8381,40.481,22.6593,22.2175,1914.07,303.089,1663.6,8.572503580592691,22.22222222222222,22.787777777777777
2024-06-06 17:26:07,22.3851,22.2307,12.2402,40.877,40.4843,22.6524,22.2405,1906.52,316.875,1664.69,8.56958867196461,22.22222222222222,22.787592592592592
2024-06-06 17:26:08,22.3838,22.2142,12.2428,40.8856,40.4843,22.6594,22.2405,1913.74,322.127,1666.95,8.577923956129341,22.22222222222222,22.787407407407407
2024-06-06 17:26:09,22.3853,22.2339,12.2402,40.8684,40.481,22.6652,22.2405,1917.68,309.326,1670.2,8.598122875618566,22.22222222222222,22.787222222222223
2024-06-06 17:26:10,22.3904,22.2274,12.2331,40.8724,40.4876,22.6664,22.2241,1912.76,314.25,1670.1,8.607947141680096,22.22222222222222,22.787037037037038
2024-06-06 17:26:11,22.3727,22.2241,12.2326,40.8525,40.481,22.6645,22.2372,1910.13,312.608,1671.38,8.599956900386399,22.22222222222222,22.786851851851853
2024-06-06 17:26:12,22.3784,22.2241,12.2356,40.8115,40.4843,22.6628,22.2438,1906.85,325.41,1671.58,8.60327616574643,22.22222222222222,22.78666666666667
2024-06-06 17:26:13,22.3677,22.2339,12.2351,40.7841,40.4843,22.6579,22.2339,1914.4,290.945,1671.68,8.59513853339026,22.22222222222222,22.78648148148148
2024-06-06 17:26:14,22.3659,22.2241,12.2222,40.7539,40.481,22.661,22.2405,1908.49,312.937,1671.88,8.605583734233921,22.22222222222222,22.786296296296296
2024-06-06 17:26:15,22.3648,22.2241,12.2229,40.7212,40.4876,22.654,22.2307,1920.64,319.173,1672.47,8.607093011426992,22.22222222222222,22.78611111111111
2024-06-06 17:26:16,22.3769,22.2241,12.2383,40.6744,40.4679,22.6518,22.2339,1913.09,293.242,1673.25,8.608305247402713,22.22222222222222,22.785925925925927
2024-06-06 17:26:17,22.3614,22.2175,12.2307,40.6309,40.4777,22.6576,22.2339,1919.98,292.258,1676.11,8.616299921124972,22.22222222222222,22.785740740740742
2024-06-06 17:26:18,22.3601,22.2307,12.224,40.5927,40.481,22.6704,22.2274,1905.21,317.86,1672.27,8.60114206581844,22.22222222222222,22.785555555555558
2024-06-06 17:26:19,22.3618,22.2241,12.2201,40.5381,40.4777,22.6669,22.2339,1910.46,319.501,1671.28,8.600799258697869,22.22222222222222,22.78537037037037
2024-06-06 17:26:20,22.3775,22.2274,12.2346,40.4601,40.481,22.6589,22.2372,1897.33,286.349,1670.5,8.597802396064022,22.22222222222222,22.785185185185185
2024-06-06 17:26:21,22.3602,22.2208,12.2267,40.4256,40.4843,22.6623,22.2307,1905.21,331.646,1670.0,8.587263288626751,22.22222222222222,22.785
2024-06-06 17:26:22,22.3462,22.2339,12.2192,40.4161,40.4777,22.654,22.2372,1900.61,308.013,1669.61,8.579750979334586,22.22222222222222,22.784814814814816
2024-06-06 17:26:23,22.3507,22.2307,12.2189,40.3691,40.481,22.6511,22.2307,1919.0,300.792,1668.33,8.577236863227983,22.22222222222222,22.78462962962963
2024-06-06 17:26:24,22.3532,22.2307,12.2244,40.3521,40.4843,22.6581,22.2372,1915.71,309.654,1668.04,8.573206655608555,22.22222222222222,22.784444444444446
2024-06-06 17:26:25,22.3504,22.2339,12.2167,40.3256,40.4777,22.6536,22.2307,1900.94,306.7,1667.84,8.576325672624593,22.22222222222222,22.784259259259258
2024-06-06 17:26:26,22.3331,22.2339,12.2152,40.3167,40.4843,22.6567,22.2372,1902.58,317.204,1667.94,8.563467274994087,22.22222222222222,22.784074074074073
2024-06-06 17:26:27,22.3397,22.2241,12.2058,40.2949,40.4843,22.6547,22.2274,1911.77,315.891,1667.64,8.575466480725822,22.22222222222222,22.78388888888889
2024-06-06 17:26:28,22.3394,22.2274,12.2221,40.2946,40.481,22.654,22.2405,1912.1,285.693,1666.56,8.555874736461439,22.22222222222222,22.783703703703704
2024-06-06 17:26:29,22.3338,22.2241,12.2068,40.2942,40.4843,22.647,22.2339,1904.88,323.112,1666.46,8.563563836477929,22.22222222222222,22.78351851851852
2024-06-06 17:26:30,22.3495,22.2175,12.2156,40.3154,40.481,22.6616,22.2405,1897.0,343.462,1665.77,8.565850423112092,22.22222222222222,22.783333333333335
2024-06-06 17:26:31,22.3426,22.2274,12.2183,40.3401,40.4843,22.6535,22.2339,1898.32,314.578,1666.16,8.559739448818462,22.22222222222222,22.78314814814815
2024-06-06 17:26:32,22.3408,22.2208,12.2203,40.3369,40.481,22.6441,22.2339,1915.71,321.799,1666.36,8.557553777952,22.22222222222222,22.782962962962962
2024-06-06 17:26:33,22.3252,22.2274,12.2119,40.3695,40.481,22.6452,22.2307,1907.51,331.646,1666.95,8.554493476533166,22.22222222222222,22.782777777777778
2024-06-06 17:26:34,22.3149,22.2307,12.1921,40.3854,40.4843,22.6441,22.2339,1907.84,304.402,1667.74,8.566587149572147,22.22222222222222,22.782592592592593
2024-06-06 17:26:35,22.3365,22.2274,12.2104,40.3972,40.4843,22.6325,22.2339,1901.6,325.41,1667.94,8.570407492989407,22.22222222222222,22.78240740740741
2024-06-06 17:26:36,22.3286,22.2274,12.1973,40.4453,40.4909,22.639,22.2339,1915.38,315.562,1668.82,8.579332649415987,22.22222222222222,22.782222222222224
2024-06-06 17:26:37,22.3332,22.2175,12.2057,40.4609,40.481,22.6431,22.2339,1908.82,300.792,1668.43,8.574110532577953,22.22222222222222,22.78203703703704
2024-06-06 17:26:38,22.3127,22.2274,12.1866,40.4952,40.4876,22.643,22.2307,1904.88,327.051,1667.74,8.569379829225356,22.22222222222222,22.78185185185185
2024-06-06 17:26:39,22.3171,22.2241,12.204,40.5427,40.481,22.6341,22.2307,1911.12,317.86,1667.84,8.558891536143733,22.22222222222222,22.781666666666666
2024-06-06 17:26:40,22.3277,22.2208,12.1951,40.5764,40.481,22.6478,22.2339,1902.26,301.12,1669.41,8.58346706249224,22.22222222222222,22.78148148148148
2024-06-06 17:26:41,22.3244,22.2504,12.1972,40.6259,40.4843,22.6374,22.2307,1918.34,342.806,1670.99,8.587012072682308,22.22222222222222,22.781296296296297
2024-06-06 17:26:42,22.3201,22.2274,12.1953,40.6432,40.481,22.639,22.2339,1909.15,305.715,1671.58,8.588008293858651,22.22222222222222,22.781111111111112
2024-06-06 17:26:43,22.3174,22.2142,12.19,40.6594,40.481,22.6413,22.2405,1916.7,326.394,1671.68,8.590727550979658,22.22222222222222,22.780925925925928
2024-06-06 17:26:44,22.3156,22.2241,12.195,40.6634,40.481,22.6268,22.2339,1910.46,310.639,1671.78,8.585472896005756,22.22222222222222,22.780740740740743
2024-06-06 17:26:45,22.32,22.2372,12.1861,40.7058,40.4843,22.6322,22.2372,1919.32,332.959,1671.48,8.595212823633144,22.22222222222222,22.780555555555555
2024-06-06 17:26:46,22.3084,22.2339,12.1791,40.7235,40.4843,22.6308,22.2372,1905.87,294.884,1671.19,8.58982068421414,22.22222222222222,22.78037037037037
2024-06-06 17:26:47,22.3074,22.2208,12.1962,40.7571,40.4843,22.6196,22.2274,1907.84,331.318,1669.71,8.566878050848384,22.22222222222222,22.780185185185186
2024-06-06 17:26:48,22.3082,22.2274,12.1942,40.7747,40.481,22.6213,22.2405,1904.22,316.875,1668.82,8.564682757019664,22.22222222222222,22.78
2024-06-06 17:26:49,22.3059,22.2307,12.1801,40.7952,40.4876,22.6222,22.2372,1918.67,329.02,1668.82,8.574675169174379,22.22222222222222,22.779814814814817
2024-06-06 17:26:50,22.313,22.2274,12.1808,40.7848,40.4843,22.6221,22.2307,1911.12,323.768,1669.41,8.58312821690226,22.22222222222222,22.779629629629632
2024-06-06 17:26:51,22.3124,22.2208,12.1816,40.8109,40.4843,22.6279,22.2274,1910.79,288.647,1669.81,8.583998538839763,22.22222222222222,22.779444444444444
2024-06-06 17:26:52,22.3062,22.2208,12.1817,40.837,40.4843,22.6409,22.2405,1914.4,320.158,1669.12,8.57511556228633,22.22222222222222,22.77925925925926
2024-06-06 17:26:53,22.2944,22.2307,12.1921,40.8323,40.4876,22.6256,22.2339,1909.48,325.081,1667.44,8.547700812486363,22.22222222222222,22.779074074074074
2024-06-06 17:26:54,22.3175,22.2274,12.1918,40.8397,40.4843,22.6337,22.2405,1915.38,312.937,1667.54,8.568013699431338,22.22222222222222,22.77888888888889
2024-06-06 17:26:55,22.3036,22.2307,12.1799,40.8072,40.4843,22.6326,22.2339,1905.54,302.105,1666.56,8.561287010320397,22.22222222222222,22.778703703703705
2024-06-06 17:26:56,22.298,22.2274,12.1807,40.7908,40.4876,22.6246,22.2405,1901.93,330.333,1666.16,8.55382119509803,22.22222222222222,22.77851851851852
2024-06-06 17:26:57,22.2907,22.2307,12.1806,40.7656,40.4843,22.6221,22.2372,1913.09,313.921,1667.15,8.552812746305078,22.22222222222222,22.778333333333332
2024-06-06 17:26:58,22.3162,22.2175,12.185,40.7483,40.481,22.6215,22.2405,1920.31,292.258,1667.94,8.574723970035281,22.22222222222222,22.778148148148148
2024-06-06 17:26:59,22.3061,22.2307,12.19,40.7145,40.481,22.6261,22.2372,1902.91,301.12,1668.92,8.566974392106236,22.22222222222222,22.777962962962963
2024-06-06 17:27:00,22.2912,22.2471,12.1712,40.6492,40.4843,22.6223,22.2339,1908.16,315.891,1669.12,8.57130421159936,22.22222222222222,22.77777777777778
2024-06-06 17:27:01,22.2912,22.2307,12.1662,40.5577,40.4777,22.627,22.2339,1900.29,299.807,1670.3,8.58160160325563,22.22222222222222,22.777037037037037
2024-06-06 17:27:02,22.2948,22.165,12.1818,40.4666,40.481,22.6189,22.1519,1903.24,340.837,1670.4,8.571943983314876,22.22222222222222,22.776296296296298
2024-06-06 17:27:03,22.2935,22.1387,12.1724,40.3885,40.4843,22.6241,22.1322,1898.32,294.555,1671.88,8.586410632466942,22.22222222222222,22.775555555555556
2024-06-06 17:27:04,22.2908,22.1387,12.1814,40.3209,40.4843,22.6213,22.142,1905.54,335.257,1672.66,8.580486013505084,22.22222222222222,22.774814814814814
2024-06-06 17:27:05,22.2845,22.142,12.1654,40.2918,40.4777,22.6131,22.1486,1900.61,335.913,1674.44,8.597858900775003,22.22222222222222,22.774074074074075
2024-06-06 17:27:06,22.2901,22.142,12.1767,40.2093,40.4843,22.6105,22.1289,1908.16,300.464,1675.32,8.597531851990894,22.22222222222222,22.773333333333333
2024-06-06 17:27:07,22.2836,22.1355,12.1717,40.1691,40.481,22.621,22.1486,1896.35,333.615,1676.41,8.601849596097349,22.22222222222222,22.772592592592595
2024-06-06 17:27:08,22.2816,22.142,12.1865,40.1237,40.4843,22.634,22.1387,1906.85,308.669,1680.74,8.609739214919696,22.22222222222222,22.771851851851853
2024-06-06 17:27:09,22.279,22.142,12.169,40.102,40.4876,22.6316,22.142,1893.72,306.044,1675.72,8.596693527772974,22.22222222222222,22.77111111111111
2024-06-06 17:27:10,22.2837,22.1355,12.1673,40.0518,40.4843,22.6272,22.142,1900.94,302.761,1674.93,8.598080165985195,22.22222222222222,22.770370370370372
2024-06-06 17:27:11,22.2797,22.1387,12.1536,40.0208,40.4876,22.6256,22.142,1903.57,336.241,1673.16,8.597229517230929,22.22222222222222,22.76962962962963
2024-06-06 17:27:12,22.2724,22.1387,12.1727,40.0154,40.4843,22.6247,22.1486,1903.57,296.853,1674.24,8.58035038880249,22.22222222222222,22.76888888888889
2024-06-06 17:27:13,22.277,22.1387,12.1614,40.0027,40.4876,22.6243,22.1453,1898.64,306.372,1674.63,8.595860336748808,22.22222222222222,22.76814814814815
2024-06-06 17:27:14,22.2673,22.1387,12.1616,39.9719,40.4876,22.6229,22.142,1908.16,298.166,1674.24,8.585447778064825,22.22222222222222,22.767407407407408
2024-06-06 17:27:15,22.274,22.142,12.1661,40.0116,40.4745,22.6254,22.1453,1904.55,306.044,1673.84,8.585265187379589,22.22222222222222,22.766666666666666
2024-06-06 17:27:16,22.2513,22.1256,12.1483,40.0075,40.4843,22.6176,22.142,1903.57,318.517,1672.76,8.57556658916738,22.22222222222222,22.765925925925927
2024-06-06 17:27:17,22.2558,22.142,12.1501,40.005,40.4777,22.6151,22.1453,1900.29,312.608,1671.48,8.571294588637109,22.22222222222222,22.765185185185185
2024-06-06 17:27:18,22.2653,22.1223,12.1598,40.0188,40.481,22.6035,22.1453,1890.77,294.555,1670.6,8.566612433951143,22.22222222222222,22.764444444444447
2024-06-06 17:27:19,22.2425,22.1322,12.1473,40.0555,40.481,22.6084,22.1453,1891.1,309.654,1669.12,8.550299434480031,22.22222222222222,22.763703703703705
2024-06-06 17:27:20,22.2492,22.142,12.1553,40.0505,40.481,22.5954,22.1486,1889.13,332.631,1669.22,8.549710575562168,22.22222222222222,22.762962962962963
2024-06-06 17:27:21,22.2318,22.1453,12.1502,40.1051,40.481,22.5912,22.1387,1888.14,311.952,1669.41,8.540264249770225,22.22222222222222,22.762222222222224
2024-06-06 17:27:22,22.2296,22.1322,12.1526,40.1606,40.4745,22.5948,22.1387,1897.33,301.448,1670.3,8.540918454914268,22.22222222222222,22.761481481481482
2024-06-06 17:27:23,22.2467,22.1453,12.1476,40.1997,40.481,22.6023,22.1453,1895.36,320.158,1670.99,8.56318564096946,22.22222222222222,22.76074074074074
2024-06-06 17:27:24,22.2448,22.1486,12.1563,40.2465,40.481,22.5948,22.1453,1891.42,316.547,1670.89,8.553685810411313,22.22222222222222,22.76
2024-06-06 17:27:25,22.2329,22.1289,12.1391,40.262,40.481,22.6077,22.1387,1892.08,319.501,1670.69,8.557155109038225,22.22222222222222,22.75925925925926
2024-06-06 17:27:26,22.2199,22.1387,12.1416,40.3059,40.4843,22.6001,22.1519,1900.94,311.624,1669.22,8.536497101584946,22.22222222222222,22.758518518518517
2024-06-06 17:27:27,22.226,22.1453,12.1441,40.3484,40.4843,22.5949,22.1453,1895.69,336.241,1668.53,8.536016400520722,22.22222222222222,22.75777777777778
2024-06-06 17:27:28,22.2356,22.1387,12.1466,40.3805,40.4843,22.5984,22.1519,1908.16,316.547,1671.58,8.557642193104058,22.22222222222222,22.757037037037037
2024-06-06 17:27:29,22.2191,22.1387,12.1393,40.4313,40.4843,22.5991,22.142,1916.7,288.975,1667.94,8.531220652357236,22.22222222222222,22.7562962962963
2024-06-06 17:27:30,22.2164,22.1322,12.139,40.4729,40.4843,22.6159,22.1387,1898.64,313.921,1666.66,8.522643952304493,22.22222222222222,22.755555555555556
2024-06-06 17:27:31,22.2208,22.1387,12.1317,40.5153,40.4777,22.6211,22.1453,1902.91,323.768,1662.72,8.512367856602674,22.22222222222222,22.754814814814814
2024-06-06 17:27:32,22.1992,22.1387,12.1278,40.546,40.481,22.602,22.1453,1912.43,316.547,1665.77,8.513021240719869,22.22222222222222,22.754074074074076
2024-06-06 17:27:33,22.2094,22.1387,12.1346,40.5892,40.4876,22.5905,22.1453,1911.45,331.974,1670.0,8.537520124365399,22.22222222222222,22.753333333333334
2024-06-06 17:27:34,22.2054,22.1387,12.1256,40.6235,40.4876,22.6039,22.142,1901.27,313.593,1666.95,8.526156975938525,22.22222222222222,22.752592592592592
2024-06-06 17:27:35,22.2004,22.1322,12.1364,40.6715,40.4745,22.6104,22.1453,1910.79,321.799,1666.95,8.512792298046117,22.22222222222222,22.751851851851853
2024-06-06 17:27:36,22.2,22.1355,12.1311,40.6955,40.4777,22.6039,22.1453,1900.94,329.348,1666.76,8.515966274131772,22.22222222222222,22.75111111111111
2024-06-06 17:27:37,22.1922,22.1223,12.1198,40.7202,40.4777,22.6066,22.1453,1912.1,308.669,1667.15,8.520919783769031,22.22222222222222,22.75037037037037
2024-06-06 17:27:38,22.2063,22.1158,12.1225,40.7392,40.481,22.5995,22.1453,1900.94,332.302,1668.63,8.538136754084682,22.22222222222222,22.74962962962963
2024-06-06 17:27:39,22.1961,22.1453,12.1302,40.7631,40.4777,22.6022,22.1453,1911.77,329.02,1669.61,8.52798611463256,22.22222222222222,22.74888888888889
2024-06-06 17:27:40,22.2113,22.1256,12.1164,40.7387,40.481,22.5903,22.1453,1907.18,322.455,1670.1,8.555065381602036,22.22222222222222,22.74814814814815
2024-06-06 17:27:41,22.1925,22.1453,12.1133,40.7438,40.4843,22.6067,22.1355,1909.8,321.799,1666.85,8.525138004504337,22.22222222222222,22.747407407407408
2024-06-06 17:27:42,22.1996,22.1387,12.1265,40.7402,40.4777,22.5922,22.1387,1906.19,281.754,1667.94,8.525549986434225,22.22222222222222,22.746666666666666
2024-06-06 17:27:43,22.2043,22.1355,12.1186,40.709,40.4843,22.594,22.1387,1902.58,325.738,1669.81,8.54578454447587,22.22222222222222,22.745925925925928
2024-06-06 17:27:44,22.1887,22.1453,12.1123,40.6835,40.481,22.5976,22.142,1898.32,307.028,1670.2,8.539898605620731,22.22222222222222,22.745185185185186
2024-06-06 17:27:45,22.1908,22.1322,12.118,40.6637,40.481,22.5824,22.142,1911.45,299.479,1669.51,8.533320774054078,22.22222222222222,22.744444444444444
2024-06-06 17:27:46,22.1978,22.1322,12.1216,40.6141,40.4777,22.583,22.142,1908.82,312.28,1668.43,8.53067909635763,22.22222222222222,22.743703703703705
2024-06-06 17:27:47,22.1989,22.1387,12.1145,40.555,40.481,22.5737,22.1387,1900.29,327.707,1667.44,8.532555365950072,22.22222222222222,22.742962962962963
2024-06-06 17:27:48,22.1886,22.1387,12.1131,40.5161,40.4777,22.5766,22.1486,1910.46,316.547,1666.85,8.522008489203849,22.22222222222222,22.74222222222222
2024-06-06 17:27:49,22.2042,22.1289,12.1229,40.4688,40.481,22.5756,22.1453,1913.74,311.295,1666.26,8.523896020260196,22.22222222222222,22.741481481481483
2024-06-06 17:27:50,22.1947,22.142,12.1078,40.4281,40.481,22.5664,22.1453,1896.02,339.852,1665.38,8.524126691251258,22.22222222222222,22.74074074074074
2024-06-06 17:27:51,22.213,22.1322,12.1209,40.3718,40.481,22.5772,22.1453,1899.3,309.654,1665.18,8.527496836933233,22.22222222222222,22.740000000000002
2024-06-06 17:27:52,22.1893,22.1387,12.112,40.3435,40.481,22.5801,22.1453,1905.54,332.302,1664.79,8.512997030576855,22.22222222222222,22.73925925925926
2024-06-06 17:27:53,22.1887,22.1256,12.1154,40.2793,40.4777,22.5815,22.1486,1896.02,316.547,1665.08,8.511100294683162,22.22222222222222,22.738518518518518
2024-06-06 17:27:54,22.199,22.1125,12.1203,40.2192,40.481,22.5816,22.1486,1896.35,328.035,1665.77,8.519191689223282,22.22222222222222,22.73777777777778
2024-06-06 17:27:55,22.1885,22.119,12.1041,40.1738,40.481,22.571,22.142,1901.93,294.555,1662.62,8.507890660255185,22.22222222222222,22.737037037037037
2024-06-06 17:27:56,22.1989,22.1256,12.1161,40.1267,40.4876,22.5725,22.142,1900.29,316.547,1665.57,8.521634014195241,22.22222222222222,22.736296296296295
2024-06-06 17:27:57,22.181,22.1716,12.1018,40.0886,40.4843,22.5778,22.1486,1908.82,305.387,1665.18,8.516596755761185,22.22222222222222,22.735555555555557
2024-06-06 17:27:58,22.1885,22.1322,12.1072,40.0449,40.481,22.5732,22.1486,1893.39,297.509,1664.79,8.516376109112,22.22222222222222,22.734814814814815
2024-06-06 17:27:59,22.1747,22.1387,12.1076,40.0307,40.4909,22.5754,22.1289,1901.93,305.715,1665.18,8.506372648615312,22.22222222222222,22.734074074074073
