TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:28:00,22.1857,22.1453,12.1148,40.0017,40.481,22.583,22.1519,1891.42,309.326,1665.57,8.511576545558668,22.22222222222222,22.733333333333334
2024-06-06 17:28:01,22.1666,22.1289,12.1075,39.9897,40.4876,22.5798,22.1486,1894.38,329.348,1664.49,8.496090927002145,22.22222222222222,22.732592592592592
2024-06-06 17:28:02,22.1839,22.1355,12.1173,39.9562,40.4843,22.5708,22.1453,1897.0,303.418,1664.59,8.502936370185765,22.22222222222222,22.731851851851854
2024-06-06 17:28:03,22.1671,22.1355,12.0926,39.9817,40.4909,22.591,22.1453,1896.68,314.25,1664.19,8.507564394440442,22.22222222222222,22.73111111111111
2024-06-06 17:28:04,22.1702,22.1387,12.1026,39.995,40.481,22.5814,22.142,1899.96,325.081,1664.29,8.502248448138632,22.22222222222222,22.73037037037037
2024-06-06 17:28:05,22.1661,22.142,12.0977,40.0269,40.4843,22.6015,22.142,1900.94,298.166,1664.39,8.503434964865153,22.22222222222222,22.72962962962963
2024-06-06 17:28:06,22.1696,22.1289,12.098,40.0378,40.4843,22.5831,22.1453,1900.61,314.578,1666.36,8.516205585694504,22.22222222222222,22.72888888888889
2024-06-06 17:28:07,22.1727,22.1387,12.1009,40.0641,40.4843,22.5996,22.1453,1897.33,305.059,1664.19,8.50528433847091,22.22222222222222,22.728148148148147
2024-06-06 17:28:08,22.1733,22.1322,12.1048,40.1056,40.4745,22.5793,22.1486,1899.3,304.731,1664.79,8.505563057799506,22.22222222222222,22.72740740740741
2024-06-06 17:28:09,22.1772,22.1355,12.0946,40.1539,40.4777,22.5915,22.1519,1897.33,289.96,1665.47,8.520953356561092,22.22222222222222,22.726666666666667
2024-06-06 17:28:10,22.1643,22.1453,12.1001,40.1965,40.4843,22.5877,22.1453,1900.29,304.731,1665.57,8.50591393716664,22.22222222222222,22.725925925925925
2024-06-06 17:28:11,22.1589,22.119,12.0884,40.2381,40.4843,22.5767,22.1453,1896.68,300.792,1665.28,8.509756548780256,22.22222222222222,22.725185185185186
2024-06-06 17:28:12,22.167,22.1256,12.0906,40.3127,40.481,22.5749,22.142,1904.88,322.455,1666.36,8.520264303952915,22.22222222222222,22.724444444444444
2024-06-06 17:28:13,22.1654,22.1223,12.0932,40.3645,40.4777,22.5797,22.1453,1898.64,327.051,1666.76,8.518757312746192,22.22222222222222,22.723703703703706
2024-06-06 17:28:14,22.1634,22.142,12.0942,40.4048,40.4843,22.5816,22.1486,1894.71,319.829,1666.16,8.513154337390514,22.22222222222222,22.722962962962963
2024-06-06 17:28:15,22.1738,22.1387,12.0914,40.4586,40.481,22.5753,22.1551,1909.48,308.998,1666.66,8.526872544973386,22.22222222222222,22.72222222222222
2024-06-06 17:28:16,22.1638,22.0534,12.0875,40.5084,40.4876,22.5759,22.0632,1906.85,302.433,1665.97,8.518185658349292,22.22222222222222,22.721481481481483
2024-06-06 17:28:17,22.1705,22.0632,12.089,40.5543,40.481,22.5637,22.0468,1906.85,305.387,1665.97,8.5225815740548,22.22222222222222,22.72074074074074
2024-06-06 17:28:18,22.1563,22.0567,12.0759,40.6084,40.481,22.5673,22.0599,1910.13,327.379,1666.26,8.523135056255724,22.22222222222222,22.72
2024-06-06 17:28:19,22.1798,22.0534,12.0906,40.6604,40.4777,22.573,22.0599,1913.42,288.647,1666.76,8.533135390456787,22.22222222222222,22.71925925925926
2024-06-06 17:28:20,22.17,22.0534,12.0871,40.7262,40.481,22.5756,22.0599,1919.98,311.295,1667.35,8.530825718658885,22.22222222222222,22.71851851851852
2024-06-06 17:28:21,22.1698,22.0599,12.0681,40.7659,40.481,22.5586,22.0599,1920.64,299.807,1667.74,8.548730925122783,22.22222222222222,22.717777777777776
2024-06-06 17:28:22,22.1643,22.0534,12.0833,40.7816,40.4712,22.5503,22.0632,1918.34,317.204,1668.72,8.536226332211507,22.22222222222222,22.717037037037038
2024-06-06 17:28:23,22.1751,22.0599,12.0791,40.81,40.4909,22.5662,22.0599,1911.77,305.059,1668.92,8.549952398919007,22.22222222222222,22.716296296296296
2024-06-06 17:28:24,22.1726,22.0599,12.0806,40.8329,40.4843,22.5581,22.0599,1906.85,289.632,1668.92,8.546564937588219,22.22222222222222,22.715555555555557
2024-06-06 17:28:25,22.1663,22.0501,12.0821,40.8451,40.481,22.5663,22.0599,1909.15,320.814,1669.02,8.540471093730298,22.22222222222222,22.714814814814815
2024-06-06 17:28:26,22.1586,22.0567,12.0712,40.8468,40.4876,22.5483,22.0632,1911.45,309.326,1669.12,8.543693093289267,22.22222222222222,22.714074074074073
2024-06-06 17:28:27,22.1548,22.0501,12.0699,40.8606,40.4843,22.5588,22.0599,1912.43,328.692,1668.33,8.537532920307145,22.22222222222222,22.713333333333335
2024-06-06 17:28:28,22.1622,22.0468,12.0754,40.8505,40.481,22.5668,22.0665,1916.37,334.6,1668.63,8.540676908615932,22.22222222222222,22.712592592592593
2024-06-06 17:28:29,22.1614,22.0665,12.0841,40.8227,40.481,22.5481,22.0599,1910.13,304.074,1668.72,8.533093305981055,22.22222222222222,22.71185185185185
2024-06-06 17:28:30,22.1427,22.037,12.0746,40.7963,40.481,22.5488,22.0599,1915.06,312.608,1669.12,8.527346633676233,22.22222222222222,22.711111111111112
2024-06-06 17:28:31,22.1505,22.0501,12.0751,40.7603,40.481,22.5453,22.0599,1916.04,302.105,1668.92,8.532506973065427,22.22222222222222,22.71037037037037
2024-06-06 17:28:32,22.1606,22.0534,12.0853,40.7348,40.4843,22.5475,22.0698,1909.15,329.348,1668.53,8.53042839545784,22.22222222222222,22.709629629629628
2024-06-06 17:28:33,22.1332,22.0534,12.0767,40.7174,40.4843,22.5413,22.0665,1904.88,321.799,1667.64,8.50996937639203,22.22222222222222,22.70888888888889
2024-06-06 17:28:34,22.1308,22.0534,12.0699,40.7001,40.4843,22.535,22.0632,1913.09,297.181,1667.25,8.51170168466266,22.22222222222222,22.708148148148148
2024-06-06 17:28:35,22.1219,22.0567,12.0582,40.6703,40.4876,22.5463,22.0599,1901.27,318.517,1667.15,8.513559869337636,22.22222222222222,22.70740740740741
2024-06-06 17:28:36,22.1262,22.0534,12.0632,40.6196,40.4876,22.5409,22.0632,1904.55,323.44,1667.94,8.517001669147291,22.22222222222222,22.706666666666667
2024-06-06 17:28:37,22.1222,22.0599,12.0653,40.54,40.4777,22.5447,22.0599,1900.29,303.746,1668.53,8.514849714676489,22.22222222222222,22.705925925925925
2024-06-06 17:28:38,22.1379,22.0567,12.0759,40.4987,40.481,22.5514,22.0632,1905.21,326.066,1669.61,8.52468197433243,22.22222222222222,22.705185185185186
2024-06-06 17:28:39,22.1253,22.0501,12.0621,40.462,40.481,22.5526,22.0599,1905.21,307.357,1671.58,8.53575824339823,22.22222222222222,22.704444444444444
2024-06-06 17:28:40,22.1184,22.0402,12.0653,40.4149,40.481,22.5445,22.0599,1906.52,325.738,1672.47,8.531731406657212,22.22222222222222,22.703703703703702
2024-06-06 17:28:41,22.1167,22.0501,12.0632,40.3731,40.481,22.5435,22.0632,1900.29,313.593,1672.27,8.531050577510651,22.22222222222222,22.702962962962964
2024-06-06 17:28:42,22.112,22.0468,12.0532,40.3616,40.4777,22.5381,22.0599,1898.97,313.921,1672.07,8.534527139535685,22.22222222222222,22.702222222222222
2024-06-06 17:28:43,22.102,22.0599,12.0601,40.3328,40.4777,22.5426,22.0567,1894.71,340.837,1672.17,8.520697661504252,22.22222222222222,22.70148148148148
2024-06-06 17:28:44,22.1211,22.0402,12.0595,40.3252,40.4843,22.5415,22.0599,1892.08,319.173,1672.17,8.537413396965828,22.22222222222222,22.70074074074074
2024-06-06 17:28:45,22.0998,22.0599,12.0452,40.3136,40.481,22.5479,22.0599,1898.64,305.059,1672.76,8.534483997569273,22.22222222222222,22.7
2024-06-06 17:28:46,22.1024,22.0599,12.0525,40.3148,40.481,22.5319,22.0632,1893.06,314.25,1673.65,8.535033263000724,22.22222222222222,22.69925925925926
2024-06-06 17:28:47,22.0982,22.0796,12.0586,40.3094,40.4777,22.5282,22.0567,1905.87,322.455,1674.34,8.529800982276692,22.22222222222222,22.69851851851852
2024-06-06 17:28:48,22.0968,22.0534,12.0494,40.3106,40.4843,22.5274,22.0665,1898.97,296.853,1674.73,8.5384163538098,22.22222222222222,22.697777777777777
2024-06-06 17:28:49,22.0973,22.0698,12.0445,40.325,40.481,22.528,22.0599,1906.52,325.738,1674.14,8.539995683671526,22.22222222222222,22.69703703703704
2024-06-06 17:28:50,22.1066,22.0468,12.0523,40.3755,40.481,22.546,22.0632,1894.71,300.792,1674.24,8.54178014338414,22.22222222222222,22.696296296296296
2024-06-06 17:28:51,22.0931,22.0534,12.0329,40.3623,40.481,22.5326,22.0534,1897.0,326.394,1673.35,8.542249233870457,22.22222222222222,22.695555555555554
2024-06-06 17:28:52,22.0987,22.0665,12.045,40.3954,40.4843,22.5382,22.0534,1898.64,329.677,1673.45,8.537240155736392,22.22222222222222,22.694814814814816
2024-06-06 17:28:53,22.1003,22.0567,12.0441,40.43,40.481,22.5417,22.0599,1896.02,322.127,1673.35,8.538852780824245,22.22222222222222,22.694074074074074
2024-06-06 17:28:54,22.0963,22.0599,12.043,40.4402,40.481,22.5449,22.0698,1901.27,304.731,1673.25,8.535880214597057,22.22222222222222,22.69333333333333
2024-06-06 17:28:55,22.0969,22.0567,12.0406,40.4615,40.4777,22.5396,22.0567,1892.08,342.478,1673.16,8.537968141153002,22.22222222222222,22.692592592592593
2024-06-06 17:28:56,22.087,22.0534,12.0246,40.4878,40.481,22.5523,22.0599,1893.72,289.304,1673.65,8.545649081644443,22.22222222222222,22.69185185185185
2024-06-06 17:28:57,22.0916,22.0599,12.0382,40.5237,40.4876,22.5515,22.0599,1902.58,308.998,1673.25,8.535965120848887,22.22222222222222,22.691111111111113
2024-06-06 17:28:58,22.0925,22.0567,12.026,40.5358,40.481,22.5613,22.0599,1901.93,303.418,1672.47,8.543103540710312,22.22222222222222,22.69037037037037
2024-06-06 17:28:59,22.0856,22.0567,12.0349,40.5622,40.4745,22.5627,22.0567,1898.32,301.12,1670.1,8.517607468213418,22.22222222222222,22.68962962962963
2024-06-06 17:29:00,22.0812,22.0534,12.0295,40.6106,40.4843,22.5496,22.0567,1911.12,300.464,1669.02,8.512946321259866,22.22222222222222,22.68888888888889
2024-06-06 17:29:01,22.0689,22.0435,12.0256,40.6382,40.4712,22.5424,22.0567,1909.48,330.333,1669.02,8.50583222622136,22.22222222222222,22.688148148148148
2024-06-06 17:29:02,22.0609,22.0599,12.0192,40.6845,40.481,22.5405,22.0567,1902.58,324.753,1668.82,8.503458062207274,22.22222222222222,22.687407407407406
2024-06-06 17:29:03,22.0777,22.0534,12.0303,40.6968,40.4843,22.5393,22.0534,1906.19,298.166,1669.22,8.510324258899278,22.22222222222222,22.686666666666667
2024-06-06 17:29:04,22.0709,22.0402,12.0321,40.7376,40.481,22.5407,22.0599,1907.84,315.891,1668.92,8.50151170188869,22.22222222222222,22.685925925925925
2024-06-06 17:29:05,22.0579,22.0468,12.0118,40.7616,40.4843,22.5353,22.0599,1906.52,300.464,1667.74,8.501678504298885,22.22222222222222,22.685185185185183
2024-06-06 17:29:06,22.0597,22.0534,12.0186,40.7866,40.481,22.5376,22.0599,1914.4,325.738,1666.95,8.49342197375903,22.22222222222222,22.684444444444445
2024-06-06 17:29:07,22.053,22.0468,12.0105,40.8031,40.4843,22.5384,22.0632,1919.98,287.991,1666.26,8.491090016512054,22.22222222222222,22.683703703703703
2024-06-06 17:29:08,22.0621,22.0567,12.021,40.8041,40.4777,22.5444,22.0468,1911.45,327.707,1666.07,8.488938209196862,22.22222222222222,22.682962962962964
2024-06-06 17:29:09,22.0636,22.0468,12.0188,40.8166,40.4777,22.5241,22.0501,1914.4,300.792,1665.97,8.491556553594766,22.22222222222222,22.682222222222222
2024-06-06 17:29:10,22.0542,22.0632,12.013,40.8172,40.4843,22.5341,22.0632,1911.12,323.44,1666.56,8.491519417607115,22.22222222222222,22.68148148148148
2024-06-06 17:29:11,22.0567,22.0534,12.0042,40.7885,40.4843,22.5486,22.0501,1912.1,310.967,1667.25,8.504595134140216,22.22222222222222,22.68074074074074
2024-06-06 17:29:12,22.057,22.0534,12.0164,40.765,40.4843,22.5416,22.0534,1923.59,293.899,1667.54,8.496005051553006,22.22222222222222,22.68
2024-06-06 17:29:13,22.0515,22.0567,12.001,40.7234,40.4876,22.5368,22.0632,1913.42,330.661,1667.54,8.504382085795028,22.22222222222222,22.679259259259258
2024-06-06 17:29:14,22.05,22.0534,12.0065,40.6661,40.4843,22.5399,22.0665,1910.46,301.12,1666.95,8.49545205141357,22.22222222222222,22.67851851851852
2024-06-06 17:29:15,22.048,22.0534,11.9944,40.6351,40.4843,22.5406,22.0599,1908.49,329.677,1669.02,8.514555461804292,22.22222222222222,22.677777777777777
2024-06-06 17:29:16,22.0545,22.0501,12.0003,40.5902,40.4777,22.5398,22.0599,1913.09,302.105,1665.08,8.494962384005586,22.22222222222222,22.677037037037035
2024-06-06 17:29:17,22.055,22.0567,12.0034,40.5579,40.4876,22.5367,22.0599,1914.4,323.44,1665.77,8.496284955738012,22.22222222222222,22.676296296296297
2024-06-06 17:29:18,22.0522,22.0534,12.0126,40.5167,40.4843,22.5355,22.0632,1913.09,308.341,1666.16,8.488128578801284,22.22222222222222,22.675555555555555
2024-06-06 17:29:19,22.0428,22.0534,11.9998,40.4449,40.4843,22.5376,22.0632,1900.94,337.226,1665.87,8.48952527535339,22.22222222222222,22.674814814814816
2024-06-06 17:29:20,22.0587,22.0599,11.9928,40.3593,40.4745,22.5351,22.0632,1910.79,306.7,1665.47,8.506839941265985,22.22222222222222,22.674074074074074
2024-06-06 17:29:21,22.0527,22.0304,12.0008,40.3023,40.481,22.535,22.0665,1907.84,313.265,1665.18,8.493529142118012,22.22222222222222,22.673333333333332
2024-06-06 17:29:22,22.0498,22.0402,11.9995,40.2336,40.481,22.5402,22.0599,1900.61,317.204,1665.57,8.49416613766677,22.22222222222222,22.672592592592594
2024-06-06 17:29:23,22.0564,22.0731,11.9951,40.1416,40.481,22.5319,22.0534,1903.24,307.685,1665.47,8.502952413699658,22.22222222222222,22.67185185185185
2024-06-06 17:29:24,22.0514,22.0435,11.9931,40.0855,40.4777,22.5347,22.0599,1893.39,290.617,1665.38,8.499957717297931,22.22222222222222,22.67111111111111
2024-06-06 17:29:25,22.0559,22.0665,12.0036,40.0128,40.4876,22.5279,22.0698,1895.36,338.867,1665.08,8.493357042105728,22.22222222222222,22.67037037037037
2024-06-06 17:29:26,22.0439,22.0599,11.9912,39.9791,40.4843,22.5341,22.0534,1896.35,305.059,1665.38,8.495225330789586,22.22222222222222,22.66962962962963
2024-06-06 17:29:27,22.0487,22.0534,11.9934,39.9178,40.4777,22.5316,22.0501,1893.39,304.731,1665.38,8.497422510239883,22.22222222222222,22.668888888888887
2024-06-06 17:29:28,22.0489,22.0599,11.9993,39.9027,40.481,22.5428,22.0665,1897.99,302.761,1666.76,8.49964292708386,22.22222222222222,22.66814814814815
2024-06-06 17:29:29,22.046,21.9779,11.9971,39.8693,40.4745,22.5291,21.9811,1895.03,341.821,1667.54,8.503028221675107,22.22222222222222,22.667407407407406
2024-06-06 17:29:30,22.0566,21.9779,11.9949,39.8727,40.481,22.5303,21.9713,1904.22,327.379,1668.23,8.517382026320972,22.22222222222222,22.666666666666668
2024-06-06 17:29:31,22.0479,21.9746,12.0001,39.8785,40.481,22.5317,21.9844,1893.39,303.089,1671.78,8.523715448144038,22.22222222222222,22.665925925925926
2024-06-06 17:29:32,22.0516,21.9746,11.9976,39.8742,40.4843,22.5105,21.9811,1900.29,293.899,1672.07,8.530454513549504,22.22222222222222,22.665185185185184
2024-06-06 17:29:33,22.0563,21.991,12.0009,39.8798,40.4777,22.5238,21.9811,1894.05,335.913,1669.51,8.51858010795641,22.22222222222222,22.664444444444445
2024-06-06 17:29:34,22.0563,21.9811,11.9951,39.9251,40.4777,22.5198,21.9811,1887.16,300.135,1669.71,8.524514740604051,22.22222222222222,22.663703703703703
2024-06-06 17:29:35,22.0372,21.9713,11.9943,39.9418,40.4843,22.5202,21.9811,1903.24,295.868,1669.41,8.507480938939985,22.22222222222222,22.66296296296296
2024-06-06 17:29:36,22.0493,21.9746,11.9955,39.9868,40.4909,22.5089,21.9811,1894.71,307.357,1669.91,8.51926529696859,22.22222222222222,22.662222222222223
2024-06-06 17:29:37,22.0499,21.9844,11.9944,40.0278,40.481,22.5147,21.9877,1899.3,309.982,1669.81,8.520195572640185,22.22222222222222,22.66148148148148
2024-06-06 17:29:38,22.051,21.9779,12.0027,40.0628,40.4843,22.512,21.9877,1903.9,339.524,1669.71,8.513585006561023,22.22222222222222,22.66074074074074
2024-06-06 17:29:39,22.0459,21.9713,11.9997,40.097,40.4745,22.5154,21.9844,1903.57,314.578,1669.91,8.512825302513061,22.22222222222222,22.66
2024-06-06 17:29:40,22.0461,21.9779,11.9915,40.1496,40.481,22.5115,21.9877,1900.61,323.112,1670.79,8.524432983989794,22.22222222222222,22.659259259259258
2024-06-06 17:29:41,22.0518,21.9943,12.0011,40.2151,40.4777,22.5083,21.9844,1903.57,325.41,1671.38,8.524135542915122,22.22222222222222,22.658518518518516
2024-06-06 17:29:42,22.0261,21.9877,11.9971,40.2633,40.4843,22.5024,21.9811,1915.06,309.982,1671.28,8.505222572693029,22.22222222222222,22.657777777777778
2024-06-06 17:29:43,22.0397,21.9779,11.9819,40.3019,40.4777,22.5106,21.9811,1908.16,330.661,1673.16,8.53924166642688,22.22222222222222,22.657037037037036
2024-06-06 17:29:44,22.0365,21.9811,11.9875,40.3556,40.4876,22.4899,21.9844,1910.46,307.685,1672.86,8.53024055943614,22.22222222222222,22.656296296296297
2024-06-06 17:29:45,22.038,21.9811,11.979,40.4331,40.4843,22.4925,21.9811,1905.54,318.188,1672.66,8.537708351618061,22.22222222222222,22.655555555555555
2024-06-06 17:29:46,22.0257,21.9746,11.9897,40.5037,40.4843,22.5053,21.9779,1908.49,320.814,1675.72,8.533770152792249,22.22222222222222,22.654814814814813
2024-06-06 17:29:47,22.026,21.9811,11.9954,40.5695,40.481,22.5008,21.9746,1911.12,309.982,1671.78,8.509124402770109,22.22222222222222,22.654074074074074
2024-06-06 17:29:48,22.0323,21.9746,11.9915,40.6067,40.481,22.4956,21.9844,1909.8,320.158,1671.09,8.514261658010444,22.22222222222222,22.653333333333332
2024-06-06 17:29:49,22.0274,21.9779,11.9731,40.6551,40.4843,22.5071,21.991,1911.77,319.829,1670.0,8.520148150475153,22.22222222222222,22.65259259259259
2024-06-06 17:29:50,22.0222,21.9811,11.9755,40.6798,40.4876,22.5056,21.9877,1908.82,327.379,1670.5,8.516256823249403,22.22222222222222,22.651851851851852
2024-06-06 17:29:51,22.0181,21.9811,11.9774,40.7236,40.4777,22.5028,21.9844,1916.37,321.471,1669.81,8.507655281806798,22.22222222222222,22.65111111111111
2024-06-06 17:29:52,22.0203,21.9811,11.9752,40.7743,40.4876,22.4874,21.9877,1908.49,317.204,1668.72,8.505827510137669,22.22222222222222,22.650370370370368
2024-06-06 17:29:53,22.0323,21.9811,11.976,40.7957,40.481,22.4982,21.9811,1909.8,330.333,1664.98,8.49622641926469,22.22222222222222,22.64962962962963
2024-06-06 17:29:54,22.0141,21.9844,11.9729,40.8334,40.4745,22.499,21.9746,1909.48,331.318,1667.84,8.498041321921715,22.22222222222222,22.648888888888887
2024-06-06 17:29:55,22.0225,21.9746,11.9803,40.828,40.481,22.4966,21.9746,1917.35,290.617,1666.76,8.493384234433368,22.22222222222222,22.64814814814815
2024-06-06 17:29:56,22.01,21.9811,11.9786,40.8304,40.481,22.484,21.9844,1921.62,299.151,1667.15,8.486235129552107,22.22222222222222,22.647407407407407
2024-06-06 17:29:57,22.0125,21.9811,11.9689,40.8398,40.4843,22.4747,21.9746,1913.09,295.868,1667.84,8.500072483453469,22.22222222222222,22.646666666666665
2024-06-06 17:29:58,22.0019,21.945,11.9715,40.8262,40.4843,22.4766,21.9779,1914.73,306.044,1669.91,8.4994368929871,22.22222222222222,22.645925925925926
2024-06-06 17:29:59,21.9992,21.968,11.9666,40.8077,40.4843,22.4806,21.9844,1911.77,308.669,1673.84,8.52130823602375,22.22222222222222,22.645185185185184
2024-06-06 17:30:00,22.0031,21.9779,11.968,40.7885,40.481,22.4805,21.9877,1921.95,327.707,1672.56,8.516913698506677,22.22222222222222,22.644444444444442
2024-06-06 17:30:01,22.0004,21.9713,11.9676,40.7298,40.4843,22.474,21.9779,1915.38,296.853,1673.35,8.518983530503926,22.22222222222222,22.643703703703704
2024-06-06 17:30:02,22.0059,21.9746,11.9689,40.6846,40.481,22.4883,21.9844,1910.46,311.295,1673.94,8.525554739053106,22.22222222222222,22.64296296296296
2024-06-06 17:30:03,21.9985,21.9779,11.9729,40.6433,40.4843,22.4795,21.991,1906.19,324.425,1674.44,8.518415095770363,22.22222222222222,22.64222222222222
2024-06-06 17:30:04,21.9893,21.9844,11.968,40.6007,40.481,22.4779,21.9877,1905.21,293.242,1674.24,8.513744502441295,22.22222222222222,22.64148148148148
2024-06-06 17:30:05,21.989,21.9746,11.9735,40.5471,40.481,22.4732,21.9877,1901.6,335.913,1674.63,8.510799082872765,22.22222222222222,22.64074074074074
2024-06-06 17:30:06,21.9948,21.9713,11.9557,40.5075,40.4777,22.4639,21.9877,1913.74,306.044,1673.84,8.52682908839842,22.22222222222222,22.64
2024-06-06 17:30:07,21.9906,21.9779,11.9644,40.4666,40.4777,22.4632,21.9877,1901.27,308.013,1672.86,8.5108864461159,22.22222222222222,22.63925925925926
2024-06-06 17:30:08,22.0116,21.9844,11.9703,40.4102,40.4843,22.4821,21.9811,1897.33,330.99,1671.78,8.518201390299247,22.22222222222222,22.638518518518516
2024-06-06 17:30:09,21.9917,21.9811,11.9693,40.3767,40.4843,22.4677,21.9844,1902.26,323.44,1671.09,8.498659075097994,22.22222222222222,22.637777777777778
2024-06-06 17:30:10,21.9801,21.9811,11.959,40.3244,40.4777,22.467,21.9779,1910.46,304.731,1669.61,8.490030861954159,22.22222222222222,22.637037037037036
2024-06-06 17:30:11,21.9856,21.9811,11.9684,40.2861,40.481,22.4738,21.9877,1904.88,326.394,1669.32,8.485252634442482,22.22222222222222,22.636296296296294
2024-06-06 17:30:12,21.9767,21.9779,11.9556,40.2429,40.4876,22.481,21.9877,1896.35,310.639,1669.41,8.489013854286268,22.22222222222222,22.635555555555555
2024-06-06 17:30:13,21.9738,21.9844,11.9566,40.2154,40.4843,22.4716,21.9844,1904.22,293.242,1668.92,8.483219410702404,22.22222222222222,22.634814814814813
2024-06-06 17:30:14,21.9866,21.9713,11.9547,40.1504,40.4843,22.4743,21.9844,1906.52,329.348,1668.72,8.494650227369572,22.22222222222222,22.63407407407407
2024-06-06 17:30:15,21.9734,21.9713,11.9458,40.1543,40.4843,22.4767,21.9844,1896.02,333.944,1668.82,8.491517976496974,22.22222222222222,22.633333333333333
2024-06-06 17:30:16,21.9885,21.9976,11.9604,40.1346,40.481,22.4737,21.9811,1889.45,297.509,1669.02,8.492959101865962,22.22222222222222,22.63259259259259
2024-06-06 17:30:17,21.9546,21.9746,11.9563,40.1463,40.481,22.4762,21.9746,1902.58,315.562,1669.51,8.470207002543965,22.22222222222222,22.631851851851852
2024-06-06 17:30:18,21.9728,21.9844,11.9471,40.1351,40.481,22.4796,21.9844,1905.21,328.692,1669.51,8.493419315824188,22.22222222222222,22.63111111111111
2024-06-06 17:30:19,21.9643,21.9582,11.9615,40.1438,40.4876,22.477,21.9811,1895.36,318.188,1668.04,8.46655788787627,22.22222222222222,22.63037037037037
2024-06-06 17:30:20,21.9516,21.9811,11.9431,40.1551,40.481,22.472,21.968,1889.45,297.181,1669.22,8.477375275712465,22.22222222222222,22.62962962962963
2024-06-06 17:30:21,21.9674,21.9811,11.9378,40.1867,40.481,22.4705,21.9943,1908.16,337.554,1669.12,8.494738411132113,22.22222222222222,22.628888888888888
2024-06-06 17:30:22,21.955,21.991,11.9452,40.2285,40.4843,22.4554,21.9811,1909.15,303.089,1668.63,8.47547960898043,22.22222222222222,22.628148148148146
2024-06-06 17:30:23,21.9632,21.9713,11.9465,40.2526,40.4843,22.4537,21.9844,1900.29,304.731,1667.94,8.47781482851512,22.22222222222222,22.627407407407407
2024-06-06 17:30:24,21.9577,21.9811,11.9451,40.3105,40.481,22.4531,21.9877,1904.55,304.402,1667.64,8.47282050197015,22.22222222222222,22.626666666666665
2024-06-06 17:30:25,21.958,21.9746,11.9407,40.3481,40.4876,22.448,21.9877,1906.52,308.013,1667.54,8.476289405306652,22.22222222222222,22.625925925925923
2024-06-06 17:30:26,21.9506,21.9779,11.9419,40.3738,40.4843,22.4558,21.9779,1910.46,321.471,1667.15,8.467031674656402,22.22222222222222,22.625185185185185
2024-06-06 17:30:27,21.9515,21.9713,11.9388,40.413,40.481,22.4524,21.9811,1902.26,321.142,1666.26,8.465893652808578,22.22222222222222,22.624444444444443
2024-06-06 17:30:28,21.9502,21.9713,11.9283,40.4646,40.4843,22.4547,21.9779,1895.03,321.142,1666.76,8.476215118108353,22.22222222222222,22.623703703703704
2024-06-06 17:30:29,21.9562,21.9746,11.9349,40.4887,40.4745,22.4434,21.9779,1907.84,302.433,1663.11,8.457146896176852,22.22222222222222,22.622962962962962
2024-06-06 17:30:30,21.9447,21.9811,11.9396,40.5405,40.4777,22.4436,21.9844,1915.38,334.928,1665.67,8.456472352097299,22.22222222222222,22.62222222222222
2024-06-06 17:30:31,21.9525,21.9713,11.9384,40.5749,40.481,22.4421,21.9811,1904.88,291.601,1667.35,8.4726161946684,22.22222222222222,22.62148148148148
2024-06-06 17:30:32,21.9405,21.9811,11.9329,40.6128,40.481,22.4489,21.9811,1911.12,329.348,1668.63,8.473616828990847,22.22222222222222,22.62074074074074
2024-06-06 17:30:33,21.9399,21.9746,11.9326,40.6517,40.4909,22.4392,21.9746,1903.24,294.884,1668.43,8.472347206385315,22.22222222222222,22.619999999999997
2024-06-06 17:30:34,21.9221,21.9811,11.9229,40.6671,40.4876,22.4531,21.9844,1906.19,324.425,1667.54,8.460973817450036,22.22222222222222,22.61925925925926
2024-06-06 17:30:35,21.939,21.9844,11.9317,40.7176,40.4876,22.4497,21.991,1903.24,315.562,1668.72,8.4738198367563,22.22222222222222,22.618518518518517
2024-06-06 17:30:36,21.9516,21.968,11.9294,40.7392,40.4777,22.451,21.9877,1916.04,304.074,1668.82,8.486945177714306,22.22222222222222,22.617777777777775
2024-06-06 17:30:37,21.9448,21.9713,11.9331,40.7584,40.4843,22.4501,21.9811,1903.57,302.761,1670.4,8.486080448704996,22.22222222222222,22.617037037037036
2024-06-06 17:30:38,21.9381,21.9779,11.9225,40.7961,40.481,22.4442,21.9746,1901.6,341.493,1671.68,8.495891429151795,22.22222222222222,22.616296296296294
2024-06-06 17:30:39,21.9494,21.9746,11.9315,40.8289,40.481,22.4496,21.9779,1915.71,324.425,1671.88,8.498859123513318,22.22222222222222,22.615555555555556
2024-06-06 17:30:40,21.9538,21.9746,11.9263,40.8186,40.481,22.444,21.9746,1907.18,288.975,1671.97,8.507461395659648,22.22222222222222,22.614814814814814
2024-06-06 17:30:41,21.9697,21.991,11.9374,40.8326,40.481,22.4429,21.9779,1912.43,304.731,1672.56,8.514537303816457,22.22222222222222,22.61407407407407
2024-06-06 17:30:42,21.9612,21.8958,11.9362,40.825,40.4843,22.4381,21.9122,1909.15,305.715,1671.58,8.503356426391923,22.22222222222222,22.613333333333333
2024-06-06 17:30:43,21.9534,21.9056,11.9301,40.8286,40.4876,22.4387,21.9024,1916.04,313.265,1671.68,8.502423076182877,22.22222222222222,22.61259259259259
2024-06-06 17:30:44,21.9477,21.8991,11.9325,40.8053,40.481,22.4487,21.9155,1908.49,294.884,1670.89,8.491537307670251,22.22222222222222,22.61185185185185
2024-06-06 17:30:45,21.9501,21.8991,11.9289,40.7949,40.4843,22.4202,21.9089,1911.45,339.852,1670.3,8.49362429496743,22.22222222222222,22.61111111111111
2024-06-06 17:30:46,21.9526,21.9089,11.9444,40.762,40.4777,22.4167,21.9122,1909.8,317.86,1673.06,8.496622581458704,22.22222222222222,22.61037037037037
2024-06-06 17:30:47,21.959,21.9056,11.9246,40.7439,40.4777,22.4062,21.9122,1907.84,306.372,1669.51,8.500789648873019,22.22222222222222,22.609629629629627
2024-06-06 17:30:48,21.9542,21.8991,11.9333,40.7157,40.4843,22.4309,21.9089,1908.49,310.967,1667.44,8.478827105891199,22.22222222222222,22.608888888888888
2024-06-06 17:30:49,21.9449,21.9056,11.9263,40.649,40.4843,22.4201,21.9122,1906.85,296.197,1665.47,8.466866016507943,22.22222222222222,22.608148148148146
2024-06-06 17:30:50,21.9583,21.9024,11.9375,40.5902,40.4745,22.4088,21.9122,1905.54,350.684,1663.6,8.459216531797477,22.22222222222222,22.607407407407408
2024-06-06 17:30:51,21.9495,21.9221,11.9314,40.5509,40.481,22.4126,21.9188,1901.27,318.517,1663.51,8.456479767725352,22.22222222222222,22.606666666666666
2024-06-06 17:30:52,21.9552,21.8892,11.9329,40.4776,40.4843,22.4042,21.9056,1918.67,326.066,1665.38,8.46953523260144,22.22222222222222,22.605925925925924
2024-06-06 17:30:53,21.9492,21.9286,11.9351,40.4175,40.481,22.4016,21.9155,1899.3,318.188,1662.13,8.446090836143691,22.22222222222222,22.605185185185185
2024-06-06 17:30:54,21.951,21.8958,11.9267,40.3534,40.481,22.4178,21.9155,1908.16,308.013,1664.59,8.46720690756095,22.22222222222222,22.604444444444443
2024-06-06 17:30:55,21.9493,21.9122,11.9363,40.297,40.481,22.4158,21.9122,1898.32,293.571,1664.79,8.458678343124262,22.22222222222222,22.6037037037037
2024-06-06 17:30:56,21.9421,21.8991,11.928,40.2663,40.4876,22.419,21.9089,1915.71,340.508,1665.18,8.461589369381306,22.22222222222222,22.602962962962962
2024-06-06 17:30:57,21.9387,21.9056,11.9311,40.2604,40.481,22.4203,21.8892,1906.52,296.853,1665.97,8.460108848932276,22.22222222222222,22.60222222222222
2024-06-06 17:30:58,21.9318,21.9024,11.9215,40.2478,40.481,22.4099,21.9089,1903.24,287.991,1666.07,8.46289929943167,22.22222222222222,22.60148148148148
2024-06-06 17:30:59,21.9368,21.9089,11.9235,40.2646,40.481,22.405,21.9089,1908.49,334.272,1667.44,8.472396636970755,22.22222222222222,22.60074074074074
2024-06-06 17:31:00,21.9189,21.8958,11.9219,40.2558,40.4777,22.4008,21.9122,1903.24,316.547,1667.35,8.458148420537041,22.22222222222222,22.599999999999998
2024-06-06 17:31:01,21.9294,21.9024,11.9193,40.2422,40.481,22.4031,21.9056,1901.93,317.204,1667.84,8.471720853739454,22.22222222222222,22.59925925925926
2024-06-06 17:31:02,21.9371,21.9089,11.9147,40.259,40.481,22.404,21.9089,1905.21,298.166,1668.82,8.487114540632188,22.22222222222222,22.598518518518517
2024-06-06 17:31:03,21.9293,21.9024,11.9151,40.2891,40.4843,22.3936,21.9089,1899.63,334.928,1666.56,8.46868638726459,22.22222222222222,22.597777777777775
2024-06-06 17:31:04,21.9349,21.9056,11.9155,40.2887,40.4942,22.402,21.9089,1896.68,332.959,1666.56,8.473083859774997,22.22222222222222,22.597037037037037
2024-06-06 17:31:05,21.9332,21.8958,11.9236,40.3128,40.4843,22.3927,21.9122,1915.71,308.013,1666.07,8.462307506027912,22.22222222222222,22.596296296296295
2024-06-06 17:31:06,21.9141,21.9056,11.9092,40.3186,40.4843,22.3855,21.9089,1899.63,323.768,1665.47,8.455287945277819,22.22222222222222,22.595555555555553
2024-06-06 17:31:07,21.9154,21.8761,11.921,40.3142,40.481,22.3813,21.9155,1898.64,315.562,1665.18,8.444943508986778,22.22222222222222,22.594814814814814
2024-06-06 17:31:08,21.9304,21.9188,11.9245,40.3266,40.481,22.3884,21.9056,1900.61,322.455,1665.08,8.454152903077471,22.22222222222222,22.594074074074072
2024-06-06 17:31:09,21.9183,21.9352,11.9035,40.3591,40.4843,22.3861,21.9089,1900.29,308.669,1665.08,8.461672662503144,22.22222222222222,22.59333333333333
2024-06-06 17:31:10,21.9228,21.9024,11.8963,40.3729,40.481,22.3788,21.8892,1902.58,333.944,1664.79,8.470082733180398,22.22222222222222,22.59259259259259
2024-06-06 17:31:11,21.9173,21.9089,11.9054,40.4141,40.4777,22.3797,21.9155,1890.44,322.784,1665.08,8.459222403813888,22.22222222222222,22.59185185185185
2024-06-06 17:31:12,21.8972,21.9024,11.9047,40.4619,40.481,22.3818,21.8925,1902.91,326.722,1664.59,8.44034646048131,22.22222222222222,22.59111111111111
2024-06-06 17:31:13,21.9023,21.9056,11.9056,40.484,40.4843,22.3821,21.9122,1892.41,316.219,1665.47,8.448358004833507,22.22222222222222,22.59037037037037
2024-06-06 17:31:14,21.8958,21.9089,11.8882,40.5325,40.4843,22.376,21.9056,1896.35,311.295,1666.46,8.462597161048343,22.22222222222222,22.589629629629627
2024-06-06 17:31:15,21.8991,21.9056,11.9003,40.5715,40.4843,22.3685,21.9024,1905.54,299.151,1665.87,8.452162234711091,22.22222222222222,22.58888888888889
2024-06-06 17:31:16,21.8945,21.9024,11.8947,40.6096,40.4777,22.37,21.9089,1902.91,301.12,1665.87,8.453007552372682,22.22222222222222,22.588148148148147
2024-06-06 17:31:17,21.8941,21.9024,11.9124,40.6786,40.4942,22.3699,21.9056,1903.57,327.707,1665.47,8.435681284508556,22.22222222222222,22.587407407407404
2024-06-06 17:31:18,21.8851,21.8991,11.9012,40.7207,40.481,22.3778,21.9056,1898.97,329.677,1666.16,8.441036188483016,22.22222222222222,22.586666666666666
2024-06-06 17:31:19,21.9009,21.9089,11.8997,40.7605,40.4777,22.3764,21.9155,1910.79,312.937,1666.95,8.459671932752274,22.22222222222222,22.585925925925924
2024-06-06 17:31:20,21.8961,21.9056,11.8911,40.8054,40.4777,22.3703,21.9122,1905.21,297.838,1667.64,8.46638926175133,22.22222222222222,22.585185185185182
2024-06-06 17:31:21,21.8938,21.9024,11.8963,40.8382,40.481,22.3721,21.9155,1912.1,331.318,1667.35,8.458571454868371,22.22222222222222,22.584444444444443
2024-06-06 17:31:22,21.9044,21.9056,11.9066,40.87,40.4876,22.3673,21.9089,1908.49,340.837,1667.05,8.457303310923043,22.22222222222222,22.5837037037037
2024-06-06 17:31:23,21.9002,21.9352,11.9025,40.8998,40.4843,22.3716,21.9122,1902.91,332.302,1668.04,8.462241152039494,22.22222222222222,22.582962962962963
2024-06-06 17:31:24,21.8893,21.8892,11.8914,40.9163,40.4909,22.3731,21.9188,1911.12,311.624,1668.53,8.464896336084077,22.22222222222222,22.58222222222222
2024-06-06 17:31:25,21.8997,21.9024,11.8986,40.9119,40.4777,22.3562,21.9089,1906.52,301.12,1669.02,8.470092367813619,22.22222222222222,22.58148148148148
2024-06-06 17:31:26,21.8939,21.8991,11.8947,40.9246,40.4777,22.3488,21.9155,1903.9,311.952,1669.91,8.472999021011784,22.22222222222222,22.58074074074074
2024-06-06 17:31:27,21.8939,21.9056,11.8926,40.9388,40.4843,22.3513,21.9122,1914.07,297.838,1670.99,8.480259483620113,22.22222222222222,22.58
2024-06-06 17:31:28,21.9022,21.8925,11.8912,40.9247,40.4777,22.3489,21.9155,1913.09,298.494,1671.68,8.491989406250116,22.22222222222222,22.579259259259256
2024-06-06 17:31:29,21.8896,21.9024,11.8875,40.9354,40.481,22.3625,21.9122,1915.38,327.379,1671.78,8.48494737991217,22.22222222222222,22.578518518518518
2024-06-06 17:31:30,21.9008,21.9089,11.8895,40.9054,40.4843,22.3507,21.9056,1904.22,317.204,1670.99,8.488738640813294,22.22222222222222,22.577777777777776
2024-06-06 17:31:31,21.8783,21.9089,11.891,40.9012,40.481,22.3538,21.9056,1906.19,311.952,1669.51,8.460888190643141,22.22222222222222,22.577037037037034
2024-06-06 17:31:32,21.8857,21.9024,11.896,40.8839,40.4745,22.3445,21.9089,1919.0,284.708,1668.13,8.45592602115175,22.22222222222222,22.576296296296295
2024-06-06 17:31:33,21.8871,21.9024,11.9019,40.8483,40.4843,22.3473,21.9089,1906.19,310.311,1667.64,8.449634188549666,22.22222222222222,22.575555555555553
2024-06-06 17:31:34,21.8789,21.9024,11.8928,40.8095,40.481,22.3545,21.9089,1912.1,323.112,1668.04,8.452422694057793,22.22222222222222,22.574814814814815
2024-06-06 17:31:35,21.8841,21.9155,11.893,40.8146,40.4843,22.3502,21.9089,1900.94,311.295,1669.91,8.466135342710494,22.22222222222222,22.574074074074073
2024-06-06 17:31:36,21.8863,21.9221,11.8889,40.7537,40.4876,22.3516,21.9122,1905.21,305.059,1667.94,8.461479925184648,22.22222222222222,22.57333333333333
2024-06-06 17:31:37,21.8895,21.9089,11.8945,40.7161,40.4843,22.3528,21.9089,1898.64,338.539,1667.35,8.456456283211729,22.22222222222222,22.572592592592592
2024-06-06 17:31:38,21.8883,21.9155,11.8848,40.6575,40.481,22.3401,21.9286,1906.19,315.234,1666.16,8.457607298900209,22.22222222222222,22.57185185185185
2024-06-06 17:31:39,21.88,21.9024,11.8867,40.6209,40.4843,22.3484,21.8991,1903.24,296.197,1667.54,8.455981443507827,22.22222222222222,22.571111111111108
2024-06-06 17:31:40,21.8714,21.8991,11.8833,40.5721,40.481,22.3431,21.9024,1899.96,319.501,1667.54,8.451581385118088,22.22222222222222,22.57037037037037
2024-06-06 17:31:41,21.8875,21.9056,11.8962,40.5518,40.4777,22.3518,21.9122,1897.33,298.494,1667.84,8.455810088407407,22.22222222222222,22.569629629629627
2024-06-06 17:31:42,21.8823,21.8991,11.8855,40.5105,40.4909,22.3428,21.9122,1891.75,313.265,1667.94,8.46097210435573,22.22222222222222,22.568888888888885
2024-06-06 17:31:43,21.8683,21.9024,11.886,40.4641,40.4843,22.345,21.9056,1892.74,311.295,1669.22,8.455183415571227,22.22222222222222,22.568148148148147
2024-06-06 17:31:44,21.8968,21.9024,11.8941,40.4053,40.4843,22.3244,21.9056,1891.42,327.051,1669.51,8.473934527304282,22.22222222222222,22.567407407407405
2024-06-06 17:31:45,21.8856,21.9089,11.8811,40.3697,40.4843,22.3389,21.9089,1888.8,285.365,1670.1,8.478454626617165,22.22222222222222,22.566666666666666
2024-06-06 17:31:46,21.8888,21.8958,11.8872,40.3137,40.481,22.3335,21.9155,1889.45,338.539,1670.3,8.477012009394713,22.22222222222222,22.565925925925924
2024-06-06 17:31:47,21.8817,21.9024,11.8745,40.2562,40.481,22.331,21.9188,1890.44,330.333,1669.22,8.476274152881032,22.22222222222222,22.565185185185182
2024-06-06 17:31:48,21.8824,21.9056,11.8748,40.2293,40.4777,22.329,21.9089,1900.29,308.013,1668.13,8.471077734994871,22.22222222222222,22.564444444444444
2024-06-06 17:31:49,21.893,21.9024,11.8785,40.1924,40.4909,22.3325,21.9089,1894.05,314.578,1666.46,8.468431918673664,22.22222222222222,22.563703703703702
2024-06-06 17:31:50,21.891,21.9056,11.8828,40.2103,40.4777,22.3311,21.9122,1892.08,311.295,1665.67,8.459092522239674,22.22222222222222,22.56296296296296
2024-06-06 17:31:51,21.8831,21.9024,11.888,40.1816,40.4876,22.3221,21.9122,1891.75,298.822,1664.98,8.444520617244176,22.22222222222222,22.56222222222222
2024-06-06 17:31:52,21.8818,21.9024,11.8829,40.1727,40.481,22.3221,21.9155,1899.96,335.257,1664.79,8.446767091287827,22.22222222222222,22.56148148148148
2024-06-06 17:31:53,21.8862,21.9286,11.8887,40.1682,40.481,22.3346,21.9089,1898.97,291.929,1665.18,8.447562908338211,22.22222222222222,22.560740740740737
2024-06-06 17:31:54,21.8762,21.9024,11.8745,40.1763,40.4843,22.3243,21.9089,1891.42,309.654,1665.08,8.450604252561986,22.22222222222222,22.56
2024-06-06 17:31:55,21.8925,21.817,11.8778,40.1673,40.481,22.332,21.8367,1897.66,319.173,1665.77,8.465094606453649,22.22222222222222,22.559259259259257
2024-06-06 17:31:56,21.8844,21.863,11.8885,40.194,40.4777,22.3225,21.8433,1905.54,303.746,1661.63,8.428204469150357,22.22222222222222,22.558518518518518
2024-06-06 17:31:57,21.8848,21.8334,11.8812,40.2128,40.481,22.3332,21.8564,1903.9,315.891,1661.73,8.435204464293047,22.22222222222222,22.557777777777776
2024-06-06 17:31:58,21.8823,21.8334,11.8791,40.2294,40.4777,22.3343,21.8301,1894.38,306.044,1660.95,8.430907932414582,22.22222222222222,22.557037037037034
2024-06-06 17:31:59,21.8793,21.8433,11.8753,40.2711,40.481,22.3302,21.8433,1893.06,297.509,1661.04,8.432039061797902,22.22222222222222,22.556296296296296
2024-06-06 17:32:00,21.8793,21.8334,11.8892,40.301,40.481,22.346,21.8334,1894.71,335.257,1661.73,8.423821036300339,22.22222222222222,22.555555555555554
2024-06-06 17:32:01,21.873,21.84,11.8842,40.3504,40.481,22.3493,21.8433,1911.12,337.554,1662.91,8.428705859278972,22.22222222222222,22.554629629629627
2024-06-06 17:32:02,21.8871,21.8334,11.8812,40.3836,40.4843,22.3468,21.8433,1899.3,313.921,1663.01,8.44364283959141,22.22222222222222,22.5537037037037
2024-06-06 17:32:03,21.8798,21.84,11.8735,40.4607,40.4843,22.3574,21.8367,1907.84,304.402,1660.45,8.430981913630683,22.22222222222222,22.552777777777777
2024-06-06 17:32:04,21.8786,21.8433,11.8732,40.5131,40.4777,22.3572,21.84,1897.0,320.814,1663.6,8.446216378657033,22.22222222222222,22.55185185185185
2024-06-06 17:32:05,21.8701,21.8334,11.8775,40.5879,40.4843,22.3431,21.8367,1901.27,328.364,1662.82,8.431456006900426,22.22222222222222,22.550925925925924
2024-06-06 17:32:06,21.8775,21.8268,11.8775,40.641,40.4876,22.3432,21.84,1910.13,336.241,1667.54,8.461650749509996,22.22222222222222,22.549999999999997
2024-06-06 17:32:07,21.8715,21.8367,11.8786,40.7125,40.4745,22.3507,21.8433,1899.3,312.937,1664.79,8.44169847348511,22.22222222222222,22.54907407407407
2024-06-06 17:32:08,21.8705,21.8301,11.8734,40.773,40.4745,22.3439,21.8433,1905.87,336.241,1668.53,8.464219002137062,22.22222222222222,22.548148148148147
2024-06-06 17:32:09,21.869,21.8301,11.873,40.7971,40.5007,22.3349,21.84,1900.29,287.991,1666.07,8.450809805612117,22.22222222222222,22.54722222222222
2024-06-06 17:32:10,21.874,21.8268,11.8678,40.8704,40.4843,22.3414,21.84,1910.46,316.547,1666.16,8.45989005390666,22.22222222222222,22.546296296296294
2024-06-06 17:32:11,21.875,21.8531,11.8672,40.9053,40.4843,22.3356,21.8433,1902.26,318.188,1664.59,8.453269883132837,22.22222222222222,22.545370370370367
2024-06-06 17:32:12,21.8664,21.8039,11.8649,40.9469,40.4777,22.3493,21.8433,1897.66,338.211,1666.56,8.457946406325696,22.22222222222222,22.54444444444444
2024-06-06 17:32:13,21.8673,21.8334,11.8717,40.9699,40.4843,22.3424,21.84,1896.68,306.372,1666.85,8.45442787501226,22.22222222222222,22.543518518518518
2024-06-06 17:32:14,21.8601,21.8203,11.8705,41.0142,40.481,22.3285,21.84,1904.22,309.982,1666.66,8.448389865038695,22.22222222222222,22.54259259259259
2024-06-06 17:32:15,21.8548,21.8433,11.8759,41.0157,40.4777,22.3468,21.8334,1915.06,313.265,1666.56,8.438834314261205,22.22222222222222,22.541666666666664
2024-06-06 17:32:16,21.8582,21.8367,11.862,41.0261,40.4777,22.3322,21.8433,1902.58,316.875,1666.07,8.450978889441762,22.22222222222222,22.540740740740738
2024-06-06 17:32:17,21.8616,21.8465,11.8741,41.0544,40.481,22.3378,21.8433,1908.16,327.707,1666.16,8.444079861824951,22.22222222222222,22.539814814814815
2024-06-06 17:32:18,21.8623,21.84,11.868,41.0634,40.481,22.3438,21.8334,1918.34,338.867,1665.77,8.447851161320827,22.22222222222222,22.538888888888888
2024-06-06 17:32:19,21.853,21.8334,11.8678,41.0948,40.4777,22.3331,21.8334,1911.12,314.25,1665.38,8.438183171983669,22.22222222222222,22.53796296296296
2024-06-06 17:32:20,21.8561,21.84,11.87,41.0879,40.481,22.3437,21.8334,1906.52,322.455,1664.39,8.433927128703658,22.22222222222222,22.537037037037035
2024-06-06 17:32:21,21.8562,21.8334,11.8658,41.0977,40.4777,22.3391,21.84,1902.58,315.234,1663.51,8.43309764041918,22.22222222222222,22.536111111111108
2024-06-06 17:32:22,21.844,21.8367,11.8611,41.0879,40.4876,22.3272,21.84,1914.73,310.311,1663.21,8.425247043206069,22.22222222222222,22.535185185185185
2024-06-06 17:32:23,21.8311,21.8367,11.8576,41.0555,40.4843,22.3295,21.84,1915.06,295.54,1663.21,8.417313745045591,22.22222222222222,22.534259259259258
2024-06-06 17:32:24,21.8476,21.8334,11.871,41.0042,40.4843,22.3472,21.84,1910.79,293.242,1662.42,8.41593070402698,22.22222222222222,22.53333333333333
2024-06-06 17:32:25,21.8358,21.8334,11.8566,40.9363,40.481,22.3453,21.84,1899.63,293.899,1661.83,8.415136349906371,22.22222222222222,22.532407407407405
2024-06-06 17:32:26,21.8337,21.8367,11.8622,40.8436,40.4876,22.346,21.8367,1898.97,336.241,1661.54,8.407175826942547,22.22222222222222,22.531481481481478
2024-06-06 17:32:27,21.834,21.8367,11.866,40.7738,40.4843,22.3333,21.84,1909.8,324.425,1660.55,8.399217392573561,22.22222222222222,22.530555555555555
2024-06-06 17:32:28,21.8359,21.84,11.8576,40.7019,40.481,22.3311,21.84,1918.34,311.295,1660.35,8.40688369514093,22.22222222222222,22.52962962962963
2024-06-06 17:32:29,21.8385,21.8367,11.8697,40.6039,40.4909,22.3293,21.8433,1909.15,319.501,1660.26,8.398424522187488,22.22222222222222,22.5287037037037
2024-06-06 17:32:30,21.8317,21.8367,11.8579,40.5347,40.4777,22.3273,21.84,1904.88,335.913,1660.95,8.406128992354095,22.22222222222222,22.527777777777775
2024-06-06 17:32:31,21.8354,21.8498,11.8573,40.446,40.481,22.3314,21.8433,1895.36,330.99,1661.34,8.411727778341678,22.22222222222222,22.52685185185185
2024-06-06 17:32:32,21.8346,21.8301,11.8609,40.3496,40.4909,22.3347,21.84,1902.58,308.998,1662.91,8.415964242821028,22.22222222222222,22.525925925925925
2024-06-06 17:32:33,21.8371,21.8564,11.8592,40.2854,40.481,22.3386,21.8433,1901.27,326.066,1667.74,8.443963124799055,22.22222222222222,22.525
2024-06-06 17:32:34,21.8316,21.8334,11.8487,40.2254,40.481,22.3431,21.8268,1908.16,317.532,1665.47,8.436695422134553,22.22222222222222,22.524074074074072
2024-06-06 17:32:35,21.8241,21.84,11.8489,40.1496,40.481,22.3345,21.84,1904.22,297.181,1664.79,8.426746050967047,22.22222222222222,22.523148148148145
2024-06-06 17:32:36,21.834,21.8334,11.8594,40.1281,40.4843,22.3427,21.8433,1897.33,303.418,1665.38,8.429225440378584,22.22222222222222,22.52222222222222
2024-06-06 17:32:37,21.8356,21.8334,11.8587,40.11,40.4876,22.3379,21.8334,1892.08,297.838,1666.66,8.4376492396597,22.22222222222222,22.521296296296295
2024-06-06 17:32:38,21.8307,21.8465,11.8544,40.1002,40.4876,22.3346,21.84,1888.8,337.882,1667.54,8.441596637233665,22.22222222222222,22.52037037037037
2024-06-06 17:32:39,21.8252,21.8334,11.8513,40.0833,40.481,22.3487,21.84,1896.35,331.318,1668.13,8.442551882675696,22.22222222222222,22.519444444444442
2024-06-06 17:32:40,21.8248,21.8367,11.8563,40.078,40.481,22.3451,21.84,1897.33,309.326,1671.28,8.45391476875964,22.22222222222222,22.518518518518515
2024-06-06 17:32:41,21.8312,21.8301,11.8598,40.0625,40.4843,22.333,21.84,1884.86,293.899,1668.13,8.440435721524434,22.22222222222222,22.51759259259259
2024-06-06 17:32:42,21.8131,21.84,11.8458,40.0586,40.4909,22.3321,21.8433,1904.88,311.295,1666.95,8.430997085881861,22.22222222222222,22.516666666666666
2024-06-06 17:32:43,21.8159,21.8334,11.8385,40.075,40.4777,22.332,21.8433,1894.38,318.517,1665.97,8.434578723104135,22.22222222222222,22.51574074074074
2024-06-06 17:32:44,21.8337,21.8367,11.8551,40.0767,40.4909,22.3289,21.8367,1897.66,293.571,1666.16,8.436555224951835,22.22222222222222,22.514814814814812
2024-06-06 17:32:45,21.8325,21.8301,11.8483,40.0842,40.4777,22.3291,21.8433,1889.45,331.318,1665.67,8.438807334040627,22.22222222222222,22.513888888888886
2024-06-06 17:32:46,21.8265,21.8367,11.8351,40.1083,40.4843,22.3221,21.8367,1890.44,311.295,1665.97,8.446413880772816,22.22222222222222,22.512962962962963
2024-06-06 17:32:47,21.8273,21.8334,11.8599,40.1104,40.481,22.3217,21.8433,1894.05,306.044,1666.46,8.428603355752951,22.22222222222222,22.512037037037036
2024-06-06 17:32:48,21.8162,21.8367,11.8406,40.1279,40.4876,22.3294,21.84,1895.03,331.318,1666.16,8.434018830500214,22.22222222222222,22.51111111111111
2024-06-06 17:32:49,21.8236,21.8433,11.8511,40.1481,40.4876,22.3225,21.8465,1893.72,288.319,1666.36,8.432409964984567,22.22222222222222,22.510185185185183
2024-06-06 17:32:50,21.8243,21.8268,11.8469,40.1751,40.481,22.3061,21.8367,1886.17,344.447,1665.97,8.434578723104128,22.22222222222222,22.509259259259256
2024-06-06 17:32:51,21.8223,21.8301,11.8406,40.2212,40.481,22.3282,21.8367,1906.52,331.974,1663.9,8.427729163115377,22.22222222222222,22.508333333333333
2024-06-06 17:32:52,21.8164,21.84,11.839,40.263,40.481,22.3277,21.8531,1894.71,305.059,1666.95,8.439540329344734,22.22222222222222,22.507407407407406
2024-06-06 17:32:53,21.8125,21.8465,11.8426,40.2887,40.4843,22.3291,21.8268,1894.38,318.188,1666.85,8.432690430898068,22.22222222222222,22.50648148148148
2024-06-06 17:32:54,21.8193,21.8301,11.8312,40.3585,40.4876,22.3273,21.84,1897.33,311.295,1667.05,8.44909792152578,22.22222222222222,22.505555555555553
2024-06-06 17:32:55,21.8132,21.8334,11.8403,40.4137,40.4909,22.3329,21.8498,1903.24,304.074,1666.66,8.434266365524588,22.22222222222222,22.504629629629626
2024-06-06 17:32:56,21.8054,21.8301,11.8316,40.4727,40.4843,22.3223,21.84,1894.71,334.928,1662.32,8.413062612703603,22.22222222222222,22.503703703703703
2024-06-06 17:32:57,21.8126,21.8367,11.8455,40.5265,40.4843,22.3193,21.8367,1903.57,311.295,1665.08,8.421370131648676,22.22222222222222,22.502777777777776
2024-06-06 17:32:58,21.8115,21.8433,11.8302,40.5785,40.481,22.3239,21.84,1899.63,287.662,1663.8,8.426884951658062,22.22222222222222,22.50185185185185
2024-06-06 17:32:59,21.8019,21.8301,11.8365,40.6314,40.4777,22.3066,21.8433,1910.13,297.509,1662.91,8.40896057284746,22.22222222222222,22.500925925925923
2024-06-06 17:33:00,21.8212,21.8465,11.8405,40.6751,40.481,22.3245,21.8433,1899.63,309.654,1663.21,8.423390313849355,22.22222222222222,22.499999999999996
2024-06-06 17:33:01,21.8076,21.8301,11.8317,40.7232,40.4843,22.3386,21.8334,1896.35,320.814,1662.91,8.417820637271857,22.22222222222222,22.499074074074073
2024-06-06 17:33:02,21.8221,21.84,11.8311,40.7589,40.4843,22.3231,21.8334,1914.73,341.165,1662.42,8.428078069074994,22.22222222222222,22.498148148148147
2024-06-06 17:33:03,21.8175,21.8367,11.8307,40.7975,40.4876,22.3137,21.84,1903.24,333.615,1663.11,8.428031754636523,22.22222222222222,22.49722222222222
2024-06-06 17:33:04,21.8114,21.8301,11.8345,40.8036,40.4843,22.3214,21.8465,1902.58,336.898,1662.82,8.418208818049845,22.22222222222222,22.496296296296293
2024-06-06 17:33:05,21.8201,21.84,11.8304,40.8208,40.481,22.3078,21.84,1906.19,322.784,1663.8,8.433976796767812,22.22222222222222,22.495370370370367
2024-06-06 17:33:06,21.8075,21.8301,11.8311,40.844,40.481,22.315,21.84,1904.88,317.86,1665.08,8.429227857790117,22.22222222222222,22.494444444444444
2024-06-06 17:33:07,21.8203,21.8465,11.8334,40.8614,40.481,22.3027,21.8367,1905.87,309.982,1665.77,8.441596186125592,22.22222222222222,22.493518518518517
2024-06-06 17:33:08,21.8243,21.8531,11.8356,40.8601,40.4843,22.3073,21.84,1910.79,304.074,1665.67,8.442610806827943,22.22222222222222,22.49259259259259
2024-06-06 17:33:09,21.8167,21.7612,11.8387,40.8652,40.481,22.3048,21.7743,1910.13,300.792,1666.95,8.440047848758367,22.22222222222222,22.491666666666664
2024-06-06 17:33:10,21.8245,21.7743,11.8393,40.8652,40.481,22.2981,21.7776,1914.07,316.219,1667.94,8.451154234996475,22.22222222222222,22.490740740740737
2024-06-06 17:33:11,21.8208,21.7579,11.837,40.8496,40.4843,22.3108,21.7875,1911.45,294.227,1668.13,8.450931880834746,22.22222222222222,22.489814814814814
2024-06-06 17:33:12,21.8362,21.7546,11.8278,40.8499,40.481,22.3023,21.7678,1918.34,302.433,1665.28,8.457280913838668,22.22222222222222,22.488888888888887
