TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:33:13,21.8291,21.7612,11.8459,40.8363,40.481,22.3137,21.7743,1909.15,297.509,1667.74,8.44844833757544,22.22222222222222,22.48796296296296
2024-06-06 17:33:14,21.833,21.7612,11.837,40.8011,40.4843,22.2989,21.7875,1901.27,301.777,1667.44,8.457758859033461,22.22222222222222,22.487037037037034
2024-06-06 17:33:15,21.836,21.7612,11.8459,40.7853,40.4745,22.3088,21.7743,1914.4,288.319,1666.95,8.45028282360001,22.22222222222222,22.486111111111107
2024-06-06 17:33:16,21.8196,21.7645,11.8362,40.7468,40.4777,22.2994,21.7743,1910.79,302.105,1668.63,8.4531262491054,22.22222222222222,22.485185185185184
2024-06-06 17:33:17,21.832,21.7645,11.8447,40.7034,40.481,22.2939,21.771,1899.63,310.639,1668.82,8.457391348544835,22.22222222222222,22.484259259259257
2024-06-06 17:33:18,21.8195,21.7645,11.8349,40.6629,40.481,22.2807,21.7678,1907.18,322.127,1668.04,8.4511530658705,22.22222222222222,22.48333333333333
2024-06-06 17:33:19,21.8271,21.771,11.8415,40.6184,40.481,22.2895,21.7743,1907.18,335.913,1669.81,8.460968117960904,22.22222222222222,22.482407407407404
2024-06-06 17:33:20,21.8014,21.7481,11.8296,40.5373,40.4843,22.3127,21.7743,1895.36,334.928,1669.91,8.449781146264238,22.22222222222222,22.48148148148148
2024-06-06 17:33:21,21.8136,21.7645,11.8503,40.4836,40.4843,22.2895,21.7776,1897.33,308.998,1669.32,8.439595652751345,22.22222222222222,22.480555555555554
2024-06-06 17:33:22,21.813,21.7612,11.8403,40.421,40.4876,22.2932,21.771,1897.33,301.448,1669.12,8.446545999112342,22.22222222222222,22.479629629629628
2024-06-06 17:33:23,21.8069,21.7678,11.8451,40.3573,40.4843,22.2827,21.7678,1902.58,323.112,1670.5,8.444289888405729,22.22222222222222,22.4787037037037
2024-06-06 17:33:24,21.8009,21.7678,11.8348,40.3087,40.4876,22.299,21.771,1898.97,329.677,1670.5,8.44793485683715,22.22222222222222,22.477777777777774
2024-06-06 17:33:25,21.7868,21.7678,11.8274,40.2679,40.4876,22.2905,21.7743,1897.66,335.585,1671.28,8.446197396597764,22.22222222222222,22.47685185185185
2024-06-06 17:33:26,21.7968,21.7973,11.8341,40.253,40.4876,22.2969,21.7579,1904.55,330.99,1671.09,8.448035477278765,22.22222222222222,22.475925925925925
2024-06-06 17:33:27,21.7982,21.7579,11.8343,40.2273,40.4843,22.287,21.7743,1902.58,326.722,1673.65,8.461996430731944,22.22222222222222,22.474999999999998
2024-06-06 17:33:28,21.7969,21.7546,11.8311,40.2226,40.4876,22.2962,21.7678,1902.91,319.829,1670.0,8.445152068070904,22.22222222222222,22.47407407407407
2024-06-06 17:33:29,21.8038,21.7645,11.8363,40.2284,40.4843,22.302,21.771,1897.66,309.326,1668.43,8.438651862105232,22.22222222222222,22.473148148148145
2024-06-06 17:33:30,21.7928,21.771,11.8364,40.2462,40.4876,22.2879,21.771,1908.49,317.532,1667.54,8.424757952242137,22.22222222222222,22.47222222222222
2024-06-06 17:33:31,21.806,21.7612,11.8369,40.2388,40.4876,22.2891,21.7776,1904.88,328.364,1667.54,8.435504248694011,22.22222222222222,22.471296296296295
2024-06-06 17:33:32,21.8096,21.7546,11.8366,40.2637,40.4909,22.286,21.7776,1897.99,296.853,1667.54,8.438804292486315,22.22222222222222,22.470370370370368
2024-06-06 17:33:33,21.7987,21.7678,11.8252,40.2617,40.4843,22.2949,21.7743,1901.27,321.799,1666.36,8.4332555312884,22.22222222222222,22.46944444444444
2024-06-06 17:33:34,21.807,21.7645,11.8311,40.2864,40.481,22.3026,21.7776,1895.69,333.615,1666.56,8.436297310889824,22.22222222222222,22.468518518518515
2024-06-06 17:33:35,21.8178,21.771,11.8344,40.3103,40.4843,22.2937,21.7776,1906.52,339.524,1664.59,8.432659980342159,22.22222222222222,22.46759259259259
2024-06-06 17:33:36,21.7875,21.7579,11.8272,40.3304,40.4843,22.2742,21.7743,1893.39,302.105,1663.51,8.407689624826544,22.22222222222222,22.466666666666665
2024-06-06 17:33:37,21.7918,21.7645,11.8175,40.3716,40.4843,22.2821,21.7645,1899.96,325.41,1663.21,8.41798891935712,22.22222222222222,22.46574074074074
2024-06-06 17:33:38,21.7958,21.7645,11.8192,40.3909,40.4876,22.2814,21.7743,1895.69,325.738,1663.11,8.41942379974634,22.22222222222222,22.46481481481481
2024-06-06 17:33:39,21.7911,21.7645,11.8257,40.4645,40.4843,22.2899,21.771,1907.84,310.967,1662.91,8.40896057284746,22.22222222222222,22.463888888888885
2024-06-06 17:33:40,21.8028,21.7678,11.8192,40.4934,40.4909,22.2826,21.7743,1895.69,304.074,1663.8,8.42882676639049,22.22222222222222,22.462962962962962
2024-06-06 17:33:41,21.7904,21.7743,11.8203,40.5482,40.481,22.2915,21.771,1902.58,302.433,1663.6,8.416417326328636,22.22222222222222,22.462037037037035
2024-06-06 17:33:42,21.8033,21.7743,11.8306,40.5845,40.4843,22.2904,21.7743,1898.97,303.418,1663.31,8.417144618591562,22.22222222222222,22.46111111111111
2024-06-06 17:33:43,21.8026,21.771,11.8313,40.6225,40.481,22.2834,21.771,1904.22,300.792,1666.07,8.42992795265107,22.22222222222222,22.460185185185182
2024-06-06 17:33:44,21.7747,21.7513,11.815,40.6599,40.4843,22.2771,21.771,1903.57,317.204,1661.24,8.395710840741922,22.22222222222222,22.459259259259255
2024-06-06 17:33:45,21.7772,21.7678,11.8256,40.7203,40.4777,22.2769,21.7973,1903.9,324.425,1661.04,8.387872843601363,22.22222222222222,22.458333333333332
2024-06-06 17:33:46,21.7801,21.7579,11.8123,40.7391,40.481,22.2726,21.771,1896.02,316.547,1662.13,8.407040496551174,22.22222222222222,22.457407407407405
2024-06-06 17:33:47,21.7758,21.7579,11.8244,40.7885,40.4843,22.2854,21.7776,1912.1,335.585,1662.42,8.394672815192958,22.22222222222222,22.45648148148148
2024-06-06 17:33:48,21.7716,21.7645,11.8168,40.8221,40.4909,22.2818,21.7973,1907.18,310.639,1663.21,8.401531545513595,22.22222222222222,22.455555555555552
2024-06-06 17:33:49,21.7691,21.771,11.814,40.8573,40.4843,22.2796,21.7776,1900.94,296.525,1662.91,8.400269271554963,22.22222222222222,22.45462962962963
2024-06-06 17:33:50,21.7559,21.7612,11.809,40.8816,40.4876,22.2867,21.771,1910.79,329.677,1661.83,8.387898805403616,22.22222222222222,22.453703703703702
2024-06-06 17:33:51,21.7672,21.7678,11.8328,40.9129,40.4876,22.2768,21.771,1901.6,326.066,1661.24,8.374383744115448,22.22222222222222,22.452777777777776
2024-06-06 17:33:52,21.7723,21.7448,11.8064,40.9438,40.4777,22.2753,21.7776,1919.0,315.234,1660.75,8.398459300133293,22.22222222222222,22.45185185185185
2024-06-06 17:33:53,21.7714,21.771,11.8232,40.9642,40.4777,22.2838,21.7678,1915.38,304.074,1661.63,8.387985444032212,22.22222222222222,22.450925925925922
2024-06-06 17:33:54,21.7693,21.7579,11.818,40.974,40.481,22.2824,21.771,1904.55,328.364,1661.93,8.3921141449335,22.22222222222222,22.45
2024-06-06 17:33:55,21.7763,21.7546,11.8177,40.9501,40.481,22.2894,21.771,1921.29,308.669,1664.59,8.411712210292634,22.22222222222222,22.449074074074073
2024-06-06 17:33:56,21.7687,21.7546,11.8197,40.9418,40.4843,22.2887,21.7743,1903.9,311.952,1662.23,8.391689048393854,22.22222222222222,22.448148148148146
2024-06-06 17:33:57,21.7692,21.7645,11.8104,40.9248,40.4843,22.2913,21.7743,1896.68,343.134,1662.62,8.401925896171253,22.22222222222222,22.44722222222222
2024-06-06 17:33:58,21.7556,21.7678,11.8184,40.883,40.4876,22.2691,21.7776,1914.4,335.257,1662.32,8.382189917078579,22.22222222222222,22.446296296296293
2024-06-06 17:33:59,21.7729,21.7776,11.8252,40.8604,40.481,22.2815,21.7776,1906.19,293.242,1662.03,8.3895829780582,22.22222222222222,22.44537037037037
2024-06-06 17:34:00,21.7701,21.7382,11.8158,40.8297,40.4843,22.2683,21.7743,1905.54,324.425,1662.23,8.396159442599954,22.22222222222222,22.444444444444443
2024-06-06 17:34:01,21.762,21.7678,11.8158,40.771,40.4843,22.2866,21.7743,1909.48,329.02,1664.49,8.400733622108222,22.22222222222222,22.443518518518516
2024-06-06 17:34:02,21.7668,21.771,11.8235,40.7094,40.4843,22.2876,21.771,1910.13,335.257,1664.49,8.39828423163708,22.22222222222222,22.44259259259259
2024-06-06 17:34:03,21.7626,21.7645,11.8126,40.6518,40.4843,22.2896,21.771,1902.58,312.608,1664.49,8.403943168242817,22.22222222222222,22.441666666666663
2024-06-06 17:34:04,21.7685,21.7612,11.8177,40.6029,40.4876,22.2848,21.771,1903.9,293.899,1663.41,8.399165547113757,22.22222222222222,22.44074074074074
2024-06-06 17:34:05,21.7567,21.7678,11.7995,40.5501,40.4843,22.2846,21.7612,1908.49,335.585,1664.19,8.408508629542137,22.22222222222222,22.439814814814813
2024-06-06 17:34:06,21.7746,21.7678,11.8191,40.4851,40.4843,22.2794,21.7743,1907.51,335.585,1664.1,8.406618381181282,22.22222222222222,22.438888888888886
2024-06-06 17:34:07,21.7627,21.7678,11.8009,40.4362,40.481,22.2703,21.7776,1902.26,316.547,1665.08,8.416892072664844,22.22222222222222,22.43796296296296
2024-06-06 17:34:08,21.7714,21.7678,11.8037,40.4058,40.4777,22.2731,21.7743,1898.97,290.945,1665.77,8.425367061294699,22.22222222222222,22.437037037037033
2024-06-06 17:34:09,21.758,21.7645,11.8125,40.3923,40.4777,22.2718,21.7776,1905.87,297.181,1667.54,8.415534752925163,22.22222222222222,22.43611111111111
2024-06-06 17:34:10,21.762,21.7546,11.8134,40.3394,40.4876,22.2647,21.7809,1891.75,329.677,1668.63,8.423660456542859,22.22222222222222,22.435185185185183
2024-06-06 17:34:11,21.7566,21.7645,11.8066,40.3377,40.4876,22.2747,21.7743,1898.32,319.173,1669.61,8.429793842636428,22.22222222222222,22.434259259259257
2024-06-06 17:34:12,21.7684,21.7579,11.8071,40.3048,40.4843,22.2789,21.7743,1895.03,320.158,1669.32,8.43790151613941,22.22222222222222,22.43333333333333
2024-06-06 17:34:13,21.7805,21.7678,11.8071,40.2752,40.4942,22.2845,21.7743,1890.11,326.066,1668.53,8.444152983956721,22.22222222222222,22.432407407407403
2024-06-06 17:34:14,21.7485,21.7579,11.7998,40.2506,40.4876,22.2785,21.7776,1894.71,320.486,1668.63,8.423745128360567,22.22222222222222,22.43148148148148
2024-06-06 17:34:15,21.7526,21.7645,11.7866,40.2498,40.4942,22.2605,21.771,1903.24,326.394,1668.43,8.43738193706954,22.22222222222222,22.430555555555554
2024-06-06 17:34:16,21.7724,21.7678,11.8065,40.2237,40.4843,22.2665,21.771,1900.61,299.151,1669.22,8.441292327543872,22.22222222222222,22.429629629629627
2024-06-06 17:34:17,21.7536,21.7645,11.8045,40.2247,40.481,22.2715,21.7776,1893.72,306.7,1668.23,8.422064414370338,22.22222222222222,22.4287037037037
2024-06-06 17:34:18,21.7633,21.7612,11.8048,40.2354,40.481,22.2852,21.7809,1898.97,337.554,1666.85,8.423048140512785,22.22222222222222,22.427777777777777
2024-06-06 17:34:19,21.7666,21.7316,11.7985,40.2653,40.481,22.2689,21.7743,1886.5,327.051,1662.82,8.410783642133595,22.22222222222222,22.42685185185185
2024-06-06 17:34:20,21.7654,21.7579,11.7959,40.2778,40.4843,22.2701,21.771,1890.77,299.151,1664.19,8.418895551181095,22.22222222222222,22.425925925925924
2024-06-06 17:34:21,21.7757,21.7481,11.8041,40.3076,40.481,22.2784,21.771,1891.42,308.013,1664.0,8.419707543170567,22.22222222222222,22.424999999999997
2024-06-06 17:34:22,21.7512,21.7054,11.7896,40.3286,40.481,22.2733,21.6955,1901.6,311.952,1662.23,8.402316778015898,22.22222222222222,22.42407407407407
2024-06-06 17:34:23,21.7674,21.6988,11.8099,40.3486,40.4843,22.2665,21.7087,1886.5,314.906,1664.29,8.409267245653428,22.22222222222222,22.423148148148147
2024-06-06 17:34:24,21.749,21.6988,11.7951,40.3635,40.4843,22.2702,21.7087,1901.27,325.738,1663.21,8.400771974413125,22.22222222222222,22.42222222222222
2024-06-06 17:34:25,21.7558,21.6955,11.7936,40.3855,40.481,22.2486,21.6988,1888.8,323.112,1664.19,8.412730955411634,22.22222222222222,22.421296296296294
2024-06-06 17:34:26,21.761,21.6922,11.8072,40.4231,40.4843,22.2511,21.7054,1895.69,329.348,1663.21,8.400687577624195,22.22222222222222,22.420370370370367
2024-06-06 17:34:27,21.7621,21.6988,11.8055,40.4483,40.4876,22.2617,21.7054,1906.52,339.524,1662.42,8.399059363682523,22.22222222222222,22.41944444444444
2024-06-06 17:34:28,21.7407,21.689,11.7798,40.4631,40.481,22.2521,21.7021,1892.74,318.517,1663.6,8.408651001075912,22.22222222222222,22.418518518518518
2024-06-06 17:34:29,21.7565,21.7054,11.796,40.4948,40.4843,22.2503,21.7054,1902.58,328.364,1664.39,8.412306222194122,22.22222222222222,22.41759259259259
2024-06-06 17:34:30,21.743,21.6955,11.7998,40.5335,40.4974,22.2274,21.7087,1914.07,299.479,1664.98,8.400672069452265,22.22222222222222,22.416666666666664
2024-06-06 17:34:31,21.7469,21.7021,11.7921,40.558,40.481,22.2503,21.7054,1910.46,333.944,1665.08,8.41097765513903,22.22222222222222,22.415740740740738
2024-06-06 17:34:32,21.7425,21.7251,11.8016,40.5748,40.4745,22.2464,21.7021,1901.27,300.464,1666.56,8.406698938223574,22.22222222222222,22.41481481481481
2024-06-06 17:34:33,21.7396,21.6955,11.7898,40.6455,40.4843,22.2477,21.6988,1903.24,331.646,1666.56,8.41422538155871,22.22222222222222,22.413888888888888
2024-06-06 17:34:34,21.738,21.7119,11.779,40.6611,40.4876,22.2497,21.7087,1910.13,325.081,1666.85,8.423471047985815,22.22222222222222,22.41296296296296
2024-06-06 17:34:35,21.7339,21.6922,11.7877,40.7088,40.4843,22.2618,21.7119,1913.74,317.532,1665.77,8.407193822551774,22.22222222222222,22.412037037037035
2024-06-06 17:34:36,21.7332,21.7087,11.7893,40.735,40.4876,22.2562,21.7087,1922.61,324.425,1666.07,8.40676346798983,22.22222222222222,22.411111111111108
2024-06-06 17:34:37,21.7435,21.6988,11.7883,40.7705,40.4843,22.2406,21.7021,1904.55,333.615,1666.46,8.418286827777722,22.22222222222222,22.41018518518518
2024-06-06 17:34:38,21.7312,21.6955,11.796,40.8152,40.4843,22.233,21.7087,1914.4,330.661,1667.35,8.405861377185117,22.22222222222222,22.409259259259258
2024-06-06 17:34:39,21.7315,21.7021,11.7829,40.8627,40.481,22.2324,21.7021,1912.76,316.547,1664.79,8.404275178708273,22.22222222222222,22.40833333333333
2024-06-06 17:34:40,21.7448,21.7119,11.7838,40.8866,40.4876,22.2357,21.7054,1905.87,328.364,1667.74,8.429661219908342,22.22222222222222,22.407407407407405
2024-06-06 17:34:41,21.7315,21.6955,11.7817,40.919,40.4745,22.2361,21.7054,1906.52,317.204,1668.43,8.423666746684187,22.22222222222222,22.406481481481478
2024-06-06 17:34:42,21.7412,21.6988,11.7867,40.9219,40.481,22.2326,21.7054,1900.29,320.814,1665.97,8.415219786631798,22.22222222222222,22.40555555555555
2024-06-06 17:34:43,21.7451,21.6988,11.7895,40.9004,40.4843,22.2296,21.7054,1913.09,332.302,1668.92,8.431052506208209,22.22222222222222,22.40462962962963
2024-06-06 17:34:44,21.7325,21.7284,11.7794,40.917,40.481,22.2211,21.6988,1905.21,286.678,1668.92,8.428935342876459,22.22222222222222,22.4037037037037
2024-06-06 17:34:45,21.7477,21.6988,11.7858,40.8863,40.4843,22.2344,21.6988,1914.73,299.807,1667.35,8.42845141047794,22.22222222222222,22.402777777777775
2024-06-06 17:34:46,21.7433,21.7119,11.7797,40.8694,40.4843,22.2334,21.7054,1906.85,309.982,1666.46,8.425390010973777,22.22222222222222,22.40185185185185
2024-06-06 17:34:47,21.7405,21.6955,11.786,40.8348,40.4843,22.2348,21.7119,1915.38,327.379,1665.87,8.414714662302638,22.22222222222222,22.400925925925925
2024-06-06 17:34:48,21.7389,21.6955,11.7848,40.7775,40.481,22.2213,21.7054,1910.46,333.944,1665.08,8.410386213386456,22.22222222222222,22.4
2024-06-06 17:34:49,21.729,21.7054,11.7778,40.7343,40.481,22.2265,21.6988,1909.8,300.464,1664.19,8.403441838498754,22.22222222222222,22.399074074074072
2024-06-06 17:34:50,21.7228,21.6988,11.7832,40.6922,40.481,22.2196,21.7021,1898.64,300.464,1663.6,8.390670269784257,22.22222222222222,22.398148148148145
2024-06-06 17:34:51,21.7214,21.6922,11.7888,40.6184,40.4843,22.2194,21.7021,1899.63,305.387,1662.62,8.379821781370302,22.22222222222222,22.39722222222222
2024-06-06 17:34:52,21.7283,21.7021,11.7907,40.5531,40.481,22.212,21.7087,1912.76,324.425,1662.23,8.382073483497715,22.22222222222222,22.396296296296295
2024-06-06 17:34:53,21.7284,21.7021,11.7887,40.4615,40.4843,22.2328,21.7054,1907.18,296.197,1660.75,8.376380046512091,22.22222222222222,22.39537037037037
2024-06-06 17:34:54,21.727,21.7021,11.7717,40.4118,40.481,22.2167,21.6988,1911.45,305.387,1659.47,8.383060361307455,22.22222222222222,22.394444444444442
2024-06-06 17:34:55,21.7307,21.7054,11.7825,40.304,40.4876,22.2085,21.7054,1896.02,297.838,1658.19,8.370620164200076,22.22222222222222,22.393518518518515
2024-06-06 17:34:56,21.7182,21.7021,11.7703,40.2507,40.4843,22.2086,21.7087,1893.06,317.204,1658.78,8.373345995624982,22.22222222222222,22.39259259259259
2024-06-06 17:34:57,21.723,21.6955,11.7855,40.1983,40.4745,22.2021,21.7054,1901.93,293.899,1660.35,8.372509016612343,22.22222222222222,22.391666666666666
2024-06-06 17:34:58,21.7303,21.6725,11.7763,40.1573,40.4843,22.2116,21.7054,1886.5,336.898,1661.44,8.391916119654141,22.22222222222222,22.39074074074074
2024-06-06 17:34:59,21.7164,21.6857,11.7733,40.1261,40.481,22.2016,21.7054,1904.22,302.105,1662.62,8.388680300660763,22.22222222222222,22.389814814814812
2024-06-06 17:35:00,21.7383,21.7087,11.7863,40.0779,40.481,22.2034,21.7054,1890.44,317.532,1662.62,8.396188950345055,22.22222222222222,22.388888888888886
2024-06-06 17:35:01,21.737,21.7185,11.7807,40.0526,40.4777,22.2008,21.7087,1895.36,300.464,1662.91,8.401281850346313,22.22222222222222,22.38796296296296
2024-06-06 17:35:02,21.7329,21.7054,11.7864,40.0256,40.481,22.2001,21.6988,1893.39,323.768,1663.6,8.396495013723808,22.22222222222222,22.387037037037036
2024-06-06 17:35:03,21.7163,21.6955,11.7728,40.0181,40.481,22.2054,21.7119,1891.1,290.617,1663.6,8.393962516358792,22.22222222222222,22.38611111111111
2024-06-06 17:35:04,21.7195,21.7021,11.7735,39.9948,40.481,22.1989,21.7087,1894.71,315.562,1660.95,8.382698566038407,22.22222222222222,22.385185185185183
2024-06-06 17:35:05,21.7165,21.6988,11.7805,39.989,40.4843,22.1972,21.6988,1890.11,303.089,1661.83,8.378707188218476,22.22222222222222,22.384259259259256
2024-06-06 17:35:06,21.7174,21.7021,11.7775,39.9981,40.481,22.1907,21.7054,1898.97,319.829,1662.42,8.3849717944949,22.22222222222222,22.38333333333333
2024-06-06 17:35:07,21.7139,21.6955,11.783,39.9886,40.481,22.196,21.7087,1891.75,284.708,1662.72,8.378891471700692,22.22222222222222,22.382407407407406
2024-06-06 17:35:08,21.7127,21.7087,11.7722,40.0071,40.4843,22.1841,21.6988,1897.33,295.868,1662.03,8.383510720406479,22.22222222222222,22.38148148148148
2024-06-06 17:35:09,21.7106,21.6988,11.7729,40.0378,40.4843,22.1821,21.7119,1907.18,331.318,1662.03,8.381149286875253,22.22222222222222,22.380555555555553
2024-06-06 17:35:10,21.7186,21.7021,11.7694,40.0526,40.481,22.1963,21.6988,1907.84,316.875,1661.63,8.388828610177258,22.22222222222222,22.379629629629626
2024-06-06 17:35:11,21.7301,21.7054,11.7845,40.1041,40.4843,22.1837,21.7021,1903.24,321.799,1661.44,8.38483433389916,22.22222222222222,22.3787037037037
2024-06-06 17:35:12,21.7259,21.7021,11.7753,40.1408,40.4843,22.1833,21.7021,1893.72,341.493,1660.85,8.386070616624435,22.22222222222222,22.377777777777776
2024-06-06 17:35:13,21.7035,21.689,11.7646,40.194,40.4843,22.178,21.6988,1887.48,334.928,1660.26,8.373234640435076,22.22222222222222,22.37685185185185
2024-06-06 17:35:14,21.7205,21.7054,11.7733,40.2309,40.4843,22.1832,21.7054,1887.16,299.479,1660.85,8.383205197444026,22.22222222222222,22.375925925925923
2024-06-06 17:35:15,21.7146,21.6955,11.7699,40.2716,40.4876,22.184,21.7054,1901.6,308.341,1662.62,8.390030170266932,22.22222222222222,22.374999999999996
2024-06-06 17:35:16,21.7154,21.7185,11.7728,40.325,40.4876,22.1791,21.7087,1905.87,335.585,1662.62,8.388258466408844,22.22222222222222,22.374074074074073
2024-06-06 17:35:17,21.7084,21.7284,11.7712,40.3805,40.4777,22.1825,21.7087,1902.91,301.448,1664.59,8.393636311943453,22.22222222222222,22.373148148148147
2024-06-06 17:35:18,21.6998,21.6988,11.7674,40.4028,40.4843,22.1861,21.7054,1889.78,291.929,1664.19,8.387565893229453,22.22222222222222,22.37222222222222
2024-06-06 17:35:19,21.7208,21.7021,11.78,40.4618,40.481,22.1906,21.7054,1892.41,297.181,1664.19,8.39465940069021,22.22222222222222,22.371296296296293
2024-06-06 17:35:20,21.7081,21.6922,11.7658,40.5206,40.4876,22.1826,21.6922,1896.68,333.287,1663.6,8.392949517412783,22.22222222222222,22.370370370370367
2024-06-06 17:35:21,21.7031,21.6955,11.7597,40.5606,40.481,22.1831,21.7119,1904.55,314.906,1662.91,8.390396628339191,22.22222222222222,22.369444444444444
2024-06-06 17:35:22,21.7115,21.7054,11.7542,40.6027,40.481,22.1903,21.7054,1906.52,309.654,1662.62,8.400660393415476,22.22222222222222,22.368518518518517
2024-06-06 17:35:23,21.7015,21.7021,11.7621,40.6468,40.4843,22.1828,21.7021,1907.18,331.646,1663.51,8.390047514332002,22.22222222222222,22.36759259259259
2024-06-06 17:35:24,21.7007,21.7054,11.7571,40.6821,40.481,22.1772,21.7054,1902.58,334.928,1663.51,8.393592818833298,22.22222222222222,22.366666666666664
2024-06-06 17:35:25,21.6964,21.7119,11.7583,40.7164,40.481,22.1762,21.7054,1906.85,322.127,1662.62,8.3844619581415,22.22222222222222,22.365740740740737
2024-06-06 17:35:26,21.7074,21.6857,11.7615,40.7691,40.4843,22.1829,21.7087,1905.87,323.44,1661.14,8.383573191009008,22.22222222222222,22.364814814814814
2024-06-06 17:35:27,21.7156,21.7021,11.7719,40.8041,40.4843,22.1869,21.7087,1912.1,333.944,1660.26,8.37727850105085,22.22222222222222,22.363888888888887
2024-06-06 17:35:28,21.7124,21.7152,11.7626,40.8219,40.4843,22.1852,21.6988,1913.74,312.937,1662.62,8.39433287963658,22.22222222222222,22.36296296296296
2024-06-06 17:35:29,21.7113,21.6922,11.7648,40.8535,40.4745,22.188,21.7054,1918.67,297.181,1661.34,8.38508837827597,22.22222222222222,22.362037037037034
2024-06-06 17:35:30,21.6893,21.7054,11.7548,40.8484,40.481,22.1761,21.7021,1907.84,295.868,1662.03,8.378450505696712,22.22222222222222,22.361111111111107
2024-06-06 17:35:31,21.6984,21.6857,11.7606,40.8685,40.4745,22.169,21.7087,1906.52,310.639,1663.9,8.390663602112678,22.22222222222222,22.360185185185184
2024-06-06 17:35:32,21.699,21.6988,11.7572,40.857,40.4843,22.1757,21.7021,1910.13,302.433,1661.34,8.381126189025707,22.22222222222222,22.359259259259257
2024-06-06 17:35:33,21.7005,21.7054,11.7506,40.847,40.4777,22.1847,21.7054,1903.24,327.707,1661.14,8.386944861020181,22.22222222222222,22.35833333333333
2024-06-06 17:35:34,21.6983,21.7284,11.7624,40.8474,40.4909,22.1763,21.7021,1903.9,333.615,1660.65,8.372673531513906,22.22222222222222,22.357407407407404
2024-06-06 17:35:35,21.6988,21.6955,11.7669,40.8081,40.4777,22.1814,21.7119,1913.74,336.241,1660.16,8.366833366173495,22.22222222222222,22.356481481481477
2024-06-06 17:35:36,21.6948,21.6496,11.7708,40.7839,40.481,22.1724,21.6364,1899.96,340.18,1660.16,8.360178246448893,22.22222222222222,22.355555555555554
2024-06-06 17:35:37,21.6933,21.6299,11.7714,40.7605,40.4876,22.1654,21.643,1906.19,308.998,1656.91,8.342046385834756,22.22222222222222,22.354629629629628
2024-06-06 17:35:38,21.7079,21.6167,11.7541,40.7024,40.4843,22.1631,21.6397,1897.66,323.768,1660.85,8.388767481735394,22.22222222222222,22.3537037037037
2024-06-06 17:35:39,21.6999,21.6496,11.7603,40.6536,40.4843,22.1457,21.643,1903.9,330.661,1661.34,8.379271547248972,22.22222222222222,22.352777777777774
2024-06-06 17:35:40,21.6917,21.6364,11.7627,40.6264,40.481,22.1409,21.643,1894.71,329.677,1661.93,8.373308145171455,22.22222222222222,22.351851851851848
2024-06-06 17:35:41,21.7062,21.6397,11.7587,40.5548,40.481,22.1272,21.6561,1896.68,333.944,1660.45,8.381438952044332,22.22222222222222,22.350925925925925
2024-06-06 17:35:42,21.7124,21.643,11.7735,40.4993,40.481,22.1194,21.6397,1898.64,320.486,1664.69,8.395576580527063,22.22222222222222,22.349999999999998
2024-06-06 17:35:43,21.695,21.6364,11.756,40.4854,40.481,22.1296,21.6397,1892.74,338.867,1664.69,8.395661052416118,22.22222222222222,22.34907407407407
2024-06-06 17:35:44,21.7016,21.643,11.7716,40.4541,40.481,22.1219,21.6397,1894.38,311.295,1665.38,8.391535362115711,22.22222222222222,22.348148148148145
2024-06-06 17:35:45,21.7016,21.6331,11.7648,40.4044,40.4876,22.1167,21.6397,1897.66,312.608,1666.07,8.400760992037464,22.22222222222222,22.347222222222218
2024-06-06 17:35:46,21.6973,21.643,11.7494,40.3927,40.4843,22.1197,21.6364,1890.44,300.792,1666.56,8.412618612756821,22.22222222222222,22.346296296296295
2024-06-06 17:35:47,21.688,21.6364,11.7518,40.3588,40.4843,22.1346,21.6397,1892.74,284.38,1665.97,8.39974954482203,22.22222222222222,22.345370370370368
2024-06-06 17:35:48,21.689,21.6397,11.7564,40.3277,40.4974,22.1306,21.6463,1898.97,306.372,1666.26,8.398167856411014,22.22222222222222,22.34444444444444
2024-06-06 17:35:49,21.6983,21.6331,11.7701,40.3003,40.4876,22.1332,21.643,1891.1,301.12,1666.07,8.39349038736277,22.22222222222222,22.343518518518515
2024-06-06 17:35:50,21.6936,21.6463,11.7581,40.2588,40.4876,22.1358,21.643,1901.27,312.608,1664.49,8.391696215887096,22.22222222222222,22.34259259259259
2024-06-06 17:35:51,21.6973,21.62,11.7609,40.2542,40.4876,22.1391,21.6331,1905.21,312.608,1665.57,8.397901795002342,22.22222222222222,22.341666666666665
2024-06-06 17:35:52,21.6924,21.6233,11.7556,40.239,40.4843,22.1317,21.6463,1885.19,321.471,1665.38,8.397281831447268,22.22222222222222,22.34074074074074
2024-06-06 17:35:53,21.6792,21.643,11.7523,40.2451,40.4843,22.1193,21.643,1893.39,330.661,1664.39,8.383928782400371,22.22222222222222,22.33981481481481
2024-06-06 17:35:54,21.6813,21.6299,11.7483,40.2485,40.4843,22.1394,21.6496,1889.45,304.731,1663.8,8.386106842277007,22.22222222222222,22.338888888888885
2024-06-06 17:35:55,21.6819,21.6397,11.7529,40.267,40.481,22.1417,21.6528,1895.69,293.571,1666.85,8.398096599603504,22.22222222222222,22.337962962962962
2024-06-06 17:35:56,21.6754,21.6397,11.7527,40.2775,40.4843,22.1303,21.6397,1886.17,305.059,1662.52,8.37096595249041,22.22222222222222,22.337037037037035
2024-06-06 17:35:57,21.6772,21.6331,11.7599,40.2742,40.4745,22.1253,21.643,1892.08,310.967,1662.82,8.367920126617056,22.22222222222222,22.33611111111111
2024-06-06 17:35:58,21.6578,21.6364,11.7346,40.2887,40.481,22.1164,21.6397,1895.36,318.517,1663.21,8.374862160208199,22.22222222222222,22.335185185185182
2024-06-06 17:35:59,21.6541,21.6331,11.7377,40.308,40.4843,22.1199,21.643,1887.16,341.821,1663.8,8.372092005512501,22.22222222222222,22.334259259259255
2024-06-06 17:36:00,21.6662,21.6331,11.7413,40.3531,40.4942,22.1253,21.6463,1893.06,324.425,1666.16,8.391153764267981,22.22222222222222,22.333333333333332
2024-06-06 17:36:01,21.6621,21.643,11.7404,40.3777,40.4843,22.1232,21.6397,1888.8,302.105,1665.08,8.383010909409823,22.22222222222222,22.332407407407405
2024-06-06 17:36:02,21.665,21.6299,11.7535,40.3972,40.481,22.1272,21.6397,1896.02,295.868,1665.77,8.377863060487618,22.22222222222222,22.33148148148148
2024-06-06 17:36:03,21.66,21.643,11.7461,40.4277,40.4876,22.1129,21.6397,1885.52,296.853,1662.91,8.36550406638494,22.22222222222222,22.330555555555552
2024-06-06 17:36:04,21.6547,21.6266,11.7282,40.4494,40.4876,22.1136,21.6364,1884.86,310.311,1665.38,8.388577620547991,22.22222222222222,22.329629629629625
2024-06-06 17:36:05,21.6504,21.6299,11.7365,40.4658,40.4843,22.1169,21.643,1897.0,329.02,1663.8,8.369981337325083,22.22222222222222,22.328703703703702
2024-06-06 17:36:06,21.6488,21.6397,11.7365,40.5134,40.481,22.1267,21.643,1895.69,317.532,1666.46,8.382009856455033,22.22222222222222,22.327777777777776
2024-06-06 17:36:07,21.6578,21.6331,11.7387,40.5395,40.481,22.1227,21.6397,1899.3,307.357,1666.85,8.38972303163733,22.22222222222222,22.32685185185185
2024-06-06 17:36:08,21.6589,21.6266,11.7296,40.5461,40.481,22.1087,21.643,1896.02,300.464,1667.94,8.40384226110149,22.22222222222222,22.325925925925922
2024-06-06 17:36:09,21.6472,21.6331,11.7297,40.5942,40.4843,22.1202,21.6364,1906.52,305.387,1667.35,8.390885961856169,22.22222222222222,22.324999999999996
2024-06-06 17:36:10,21.6559,21.6331,11.7352,40.6569,40.481,22.1271,21.643,1911.77,320.158,1666.76,8.390623267266443,22.22222222222222,22.324074074074073
2024-06-06 17:36:11,21.6549,21.6463,11.7258,40.6701,40.4876,22.1242,21.6331,1899.3,325.41,1666.46,8.396216222847142,22.22222222222222,22.323148148148146
2024-06-06 17:36:12,21.6475,21.6299,11.7349,40.7218,40.4843,22.1208,21.6463,1907.18,300.792,1666.56,8.382766539753442,22.22222222222222,22.32222222222222
2024-06-06 17:36:13,21.6355,21.6364,11.7184,40.7669,40.4843,22.1205,21.643,1907.84,288.647,1663.11,8.369210729553597,22.22222222222222,22.321296296296293
2024-06-06 17:36:14,21.6432,21.6397,11.7192,40.8055,40.4843,22.1235,21.643,1909.8,299.807,1664.59,8.38248669240095,22.22222222222222,22.320370370370366
2024-06-06 17:36:15,21.642,21.6299,11.7279,40.8176,40.4843,22.1209,21.6496,1900.61,317.204,1664.79,8.37513062634257,22.22222222222222,22.319444444444443
2024-06-06 17:36:16,21.6511,21.6364,11.7217,40.8301,40.481,22.12,21.6331,1900.94,308.669,1665.57,8.391985636980825,22.22222222222222,22.318518518518516
2024-06-06 17:36:17,21.6367,21.6331,11.7274,40.8404,40.4777,22.1106,21.6364,1892.41,306.044,1666.07,8.377511965461405,22.22222222222222,22.31759259259259
2024-06-06 17:36:18,21.645,21.6299,11.7235,40.8238,40.4843,22.1276,21.6397,1902.58,311.624,1665.77,8.38631572967037,22.22222222222222,22.316666666666663
2024-06-06 17:36:19,21.6523,21.6331,11.7309,40.8023,40.4843,22.105,21.6397,1908.82,291.601,1665.18,8.383260879098453,22.22222222222222,22.31574074074074
2024-06-06 17:36:20,21.6398,21.6364,11.7162,40.7447,40.4745,22.0953,21.6397,1905.21,320.486,1664.19,8.380134599699154,22.22222222222222,22.314814814814813
2024-06-06 17:36:21,21.6379,21.6463,11.7183,40.7096,40.4876,22.098,21.6463,1897.33,309.326,1664.0,8.375800367567361,22.22222222222222,22.313888888888886
2024-06-06 17:36:22,21.6427,21.6627,11.7171,40.6667,40.4909,22.0996,21.643,1892.74,291.929,1663.31,8.377391340990137,22.22222222222222,22.31296296296296
2024-06-06 17:36:23,21.6423,21.62,11.7277,40.6154,40.4843,22.1129,21.6397,183.94,314.25,1662.62,8.364635748300952,22.22222222222222,22.312037037037033
2024-06-06 17:36:24,21.6342,21.6299,11.7105,40.554,40.481,22.1061,21.6397,196.085,281.098,1662.32,8.370802447380814,22.22222222222222,22.31111111111111
2024-06-06 17:36:25,21.6512,21.643,11.7519,40.4936,40.481,22.1099,21.643,163.917,303.418,1662.32,8.350220650297468,22.22222222222222,22.310185185185183
2024-06-06 17:36:26,21.6429,21.6397,11.8295,40.418,40.4843,22.1114,21.6299,7.34883,267.968,1662.03,0.0,22.22222222222222,22.309259259259257
2024-06-06 17:36:27,21.6427,21.6397,11.9417,40.3818,40.481,22.1107,21.643,16.5394,262.716,1659.96,0.0,22.22222222222222,22.30833333333333
2024-06-06 17:36:28,21.6496,21.6331,12.0745,40.3026,40.4843,22.1092,21.643,7.34883,232.519,1654.64,0.0,22.22222222222222,22.307407407407403
2024-06-06 17:36:29,21.6572,21.6331,12.2268,40.2294,40.4843,22.1019,21.643,6.69236,225.626,1648.64,0.0,22.22222222222222,22.30648148148148
2024-06-06 17:36:30,21.6694,21.643,12.3687,40.1686,40.481,22.1203,21.643,5.05118,203.634,1636.33,0.0,22.22222222222222,22.305555555555554
2024-06-06 17:36:31,21.6735,21.6331,12.5244,40.0943,40.4843,22.1087,21.643,6.69236,193.13,1621.26,0.0,22.22222222222222,22.304629629629627
2024-06-06 17:36:32,21.6816,21.6397,12.6729,40.008,40.4843,22.1077,21.6364,7.02059,177.047,1598.22,0.0,22.22222222222222,22.3037037037037
2024-06-06 17:36:33,21.6852,21.6266,12.8275,39.9563,40.4876,22.1073,21.6463,6.69236,159.322,1581.38,0.0,22.22222222222222,22.302777777777774
2024-06-06 17:36:34,21.7098,21.6397,12.9901,39.8626,40.4745,22.1034,21.643,6.69236,150.788,1548.89,0.0,22.22222222222222,22.30185185185185
2024-06-06 17:36:35,21.7368,21.6331,13.1465,39.7987,40.481,22.096,21.643,5.37941,132.407,1521.61,0.0,22.22222222222222,22.300925925925924
2024-06-06 17:36:36,21.7515,21.6364,13.2818,39.7489,40.4942,22.1046,21.6397,6.03588,121.903,1481.14,0.0,22.22222222222222,22.299999999999997
2024-06-06 17:36:37,21.7847,21.6364,13.4192,39.685,40.4843,22.0986,21.643,5.37941,107.789,1448.35,0.0,22.22222222222222,22.29907407407407
2024-06-06 17:36:38,21.8046,21.6299,13.5548,39.6006,40.481,22.1116,21.6463,7.67706,95.3161,1395.86,0.0,22.22222222222222,22.298148148148144
2024-06-06 17:36:39,21.8377,21.62,13.6782,39.5684,40.4843,22.0799,21.6397,7.34883,89.7361,1358.94,0.0,22.22222222222222,22.29722222222222
2024-06-06 17:36:40,21.8605,21.6233,13.8152,39.5207,40.4843,22.078,21.6397,6.36412,73.9807,1301.43,0.0,22.22222222222222,22.296296296296294
2024-06-06 17:36:41,21.8953,21.6397,13.9146,39.4719,40.4843,22.0865,21.643,6.69236,63.1489,1261.84,0.0,22.22222222222222,22.295370370370367
2024-06-06 17:36:42,21.9231,21.6299,14.0302,39.419,40.4876,22.0847,21.643,6.69236,57.8972,1200.0,0.0,22.22222222222222,22.29444444444444
2024-06-06 17:36:43,21.9453,21.6331,14.1337,39.3774,40.4876,22.089,21.643,7.02059,50.3477,1156.48,0.0,22.22222222222222,22.293518518518514
2024-06-06 17:36:44,21.9768,21.6397,14.2215,39.348,40.4777,22.0816,21.6331,4.06647,46.7371,1088.44,0.0,22.22222222222222,22.29259259259259
2024-06-06 17:36:45,22.0109,21.6397,14.3029,39.3232,40.4843,22.0877,21.6364,6.69236,48.0501,1042.55,0.0,22.22222222222222,22.291666666666664
2024-06-06 17:36:46,22.0377,21.6299,14.3956,39.292,40.4843,22.0925,21.6463,5.37941,45.4242,976.081,0.0,22.22222222222222,22.290740740740738
2024-06-06 17:36:47,22.0808,21.6364,14.4677,39.2566,40.4876,22.0791,21.6397,6.03588,45.4242,912.173,0.0,22.22222222222222,22.28981481481481
2024-06-06 17:36:48,22.1381,21.6364,14.5534,39.2084,40.4843,22.0914,21.643,6.36412,47.7219,867.271,0.0,22.22222222222222,22.288888888888888
2024-06-06 17:36:49,22.1748,21.6299,14.6105,39.1877,40.4777,22.0833,21.6397,39.8442,44.1113,814.589,0.0,22.22222222222222,22.28796296296296
2024-06-06 17:36:50,22.227,21.5675,14.6938,39.16,40.481,22.0889,21.5806,5.70765,45.4242,780.419,0.0,22.22222222222222,22.287037037037035
2024-06-06 17:36:51,22.2727,21.5741,14.7827,39.139,40.4777,22.0851,21.5806,6.69236,38.8595,732.661,0.0,22.22222222222222,22.286111111111108
2024-06-06 17:36:52,22.3099,21.5741,14.8401,39.1193,40.4942,22.0942,21.5839,4.3947,42.7983,704.991,0.0,22.22222222222222,22.28518518518518
2024-06-06 17:36:53,22.3561,21.5708,14.9293,39.1087,40.481,22.0945,21.5806,2.09705,45.7524,667.473,0.0,22.22222222222222,22.284259259259258
2024-06-06 17:36:54,22.4299,21.5675,15.0004,39.0795,40.4909,22.0908,21.5773,5.05118,42.1418,646.401,0.0,22.22222222222222,22.28333333333333
2024-06-06 17:36:55,22.489,21.5806,15.0869,39.0667,40.481,22.1039,21.5773,4.72294,45.4242,621.684,0.0,22.22222222222222,22.282407407407405
2024-06-06 17:36:56,22.5462,21.5741,15.1623,39.0432,40.4777,22.0976,21.5773,4.3947,42.1418,610.065,0.0,22.22222222222222,22.281481481481478
2024-06-06 17:36:57,22.5953,21.5675,15.246,39.0468,40.4843,22.1074,21.5839,6.03588,45.096,597.165,0.0,22.22222222222222,22.28055555555555
2024-06-06 17:36:58,22.6474,21.5445,15.3209,39.0269,40.4843,22.1075,21.5773,5.05118,41.8136,592.537,0.0,22.22222222222222,22.27962962962963
2024-06-06 17:36:59,22.6972,21.5609,15.419,39.0315,40.4777,22.1005,21.5773,3.41,44.1113,587.712,0.0,22.22222222222222,22.2787037037037
2024-06-06 17:37:00,22.7737,21.5642,15.5058,39.0509,40.4876,22.1164,21.5806,4.06647,42.4701,586.038,0.0,22.22222222222222,22.277777777777775
2024-06-06 17:37:01,22.8061,21.5806,15.5933,39.0426,40.481,22.1135,21.5773,6.69236,42.7983,586.235,0.0,22.22222222222222,22.277037037037033
2024-06-06 17:37:02,22.8579,21.5675,15.6875,39.0559,40.4843,22.1011,21.5708,4.72294,44.1113,581.705,0.0,22.22222222222222,22.276296296296294
2024-06-06 17:37:03,22.9211,21.5708,15.7836,39.0726,40.4876,22.1044,21.5872,5.37941,43.4548,580.031,0.0,22.22222222222222,22.275555555555552
2024-06-06 17:37:04,22.9648,21.5675,15.8588,39.0645,40.4876,22.1,21.5773,7.34883,46.0807,583.182,0.0,22.22222222222222,22.27481481481481
2024-06-06 17:37:05,22.9932,21.5642,15.9314,39.0749,40.4843,22.0852,21.5741,5.05118,42.1418,578.85,0.0,22.22222222222222,22.274074074074072
2024-06-06 17:37:06,23.0485,21.5741,16.0267,39.0739,40.4843,22.0902,21.5806,4.3947,46.4089,579.244,0.0,22.22222222222222,22.27333333333333
2024-06-06 17:37:07,23.0952,21.5675,16.117,39.1016,40.4876,22.086,21.5773,6.69236,44.7677,578.456,0.0,22.22222222222222,22.27259259259259
2024-06-06 17:37:08,23.1301,21.5675,16.1883,39.129,40.481,22.0972,21.5872,6.03588,46.7371,581.508,0.0,22.22222222222222,22.27185185185185
2024-06-06 17:37:09,23.1681,21.5675,16.2918,39.1317,40.481,22.0955,21.5773,7.02059,47.0654,577.274,0.0,22.22222222222222,22.271111111111107
2024-06-06 17:37:10,23.2126,21.5609,16.3633,39.1567,40.481,22.0936,21.5872,7.02059,46.7371,577.077,0.0,22.22222222222222,22.27037037037037
2024-06-06 17:37:11,23.2674,21.5806,16.4554,39.1719,40.4876,22.0993,21.5773,7.34883,45.4242,577.57,0.0,22.22222222222222,22.269629629629627
2024-06-06 17:37:12,23.2982,21.5708,16.5363,39.1925,40.4843,22.0931,21.5773,10.6312,45.4242,577.077,0.0,22.22222222222222,22.268888888888885
2024-06-06 17:37:13,23.3357,21.5347,16.6358,39.1939,40.4843,22.0942,21.5839,4.06647,48.0501,578.456,0.0,22.22222222222222,22.268148148148146
2024-06-06 17:37:14,23.3647,21.5806,16.7096,39.235,40.4777,22.09,21.5773,6.69236,45.096,579.342,0.0,22.22222222222222,22.267407407407404
2024-06-06 17:37:15,23.3972,21.5544,16.8125,39.2595,40.481,22.0857,21.5806,6.69236,47.0654,579.44,0.0,22.22222222222222,22.266666666666666
2024-06-06 17:37:16,23.4361,21.5642,16.8952,39.2884,40.4876,22.0928,21.5806,5.70765,45.4242,580.622,0.0,22.22222222222222,22.265925925925924
2024-06-06 17:37:17,23.4739,21.5708,17.0004,39.3146,40.481,22.0862,21.5773,6.69236,47.0654,580.622,0.0,22.22222222222222,22.26518518518518
2024-06-06 17:37:18,23.4924,21.5741,17.0925,39.3545,40.4876,22.0775,21.5806,6.03588,45.096,584.364,0.0,22.22222222222222,22.264444444444443
2024-06-06 17:37:19,23.5115,21.5609,17.1646,39.3757,40.4843,22.0826,21.5741,4.3947,45.7524,583.97,0.0,22.22222222222222,22.2637037037037
2024-06-06 17:37:20,23.5397,21.5741,17.2671,39.426,40.4777,22.0754,21.5806,5.05118,45.4242,587.22,0.0,22.22222222222222,22.26296296296296
2024-06-06 17:37:21,23.5682,21.5708,17.3422,39.4594,40.4876,22.0758,21.5839,6.36412,45.4242,588.598,0.0,22.22222222222222,22.26222222222222
2024-06-06 17:37:22,23.5816,21.5741,17.4299,39.4909,40.481,22.0799,21.5806,5.05118,46.4089,589.386,0.0,22.22222222222222,22.26148148148148
2024-06-06 17:37:23,23.6044,21.5675,17.5216,39.5412,40.4876,22.0716,21.5773,4.72294,44.1113,589.386,0.0,22.22222222222222,22.26074074074074
2024-06-06 17:37:24,23.6236,21.5741,17.5977,39.58,40.4974,22.07,21.5872,3.41,46.4089,589.091,0.0,22.22222222222222,22.259999999999998
2024-06-06 17:37:25,23.6432,21.5741,17.69,39.6015,40.4843,22.0714,21.5806,5.70765,44.4395,588.894,0.0,22.22222222222222,22.259259259259256
2024-06-06 17:37:26,23.6629,21.5675,17.7678,39.6229,40.4745,22.0778,21.5773,10.6312,47.0654,588.894,0.0,22.22222222222222,22.258518518518517
2024-06-06 17:37:27,23.6828,21.5806,17.8537,39.649,40.4777,22.0765,21.5773,5.70765,44.1113,589.386,0.0,22.22222222222222,22.257777777777775
2024-06-06 17:37:28,23.6977,21.5872,17.9138,39.6889,40.4777,22.0802,21.5839,6.69236,45.7524,588.894,0.0,22.22222222222222,22.257037037037033
2024-06-06 17:37:29,23.7146,21.5445,18.007,39.7267,40.4843,22.0725,21.5839,4.72294,44.1113,587.712,0.0,22.22222222222222,22.256296296296295
2024-06-06 17:37:30,23.7228,21.5675,18.0833,39.7596,40.4876,22.0725,21.5938,4.72294,47.7219,586.727,0.0,22.22222222222222,22.255555555555553
2024-06-06 17:37:31,23.7342,21.5741,18.1584,39.7879,40.4843,22.09,21.5675,6.36412,45.096,584.955,0.0,22.22222222222222,22.25481481481481
2024-06-06 17:37:32,23.7386,21.5642,18.2227,39.8098,40.481,22.0834,21.5839,6.03588,44.7677,581.607,0.0,22.22222222222222,22.254074074074072
2024-06-06 17:37:33,23.7564,21.5675,18.3117,39.8443,40.4777,22.0771,21.5839,4.06647,44.1113,583.182,0.0,22.22222222222222,22.25333333333333
2024-06-06 17:37:34,23.7613,21.5773,18.3733,39.8517,40.4843,22.0769,21.5773,6.69236,45.7524,586.235,0.0,22.22222222222222,22.252592592592592
2024-06-06 17:37:35,23.7607,21.5708,18.4489,39.8953,40.481,22.0555,21.5773,4.3947,45.7524,582.001,0.0,22.22222222222222,22.25185185185185
2024-06-06 17:37:36,23.7584,21.5675,18.4971,39.911,40.4909,22.0726,21.5806,5.05118,45.096,581.607,0.0,22.22222222222222,22.251111111111108
2024-06-06 17:37:37,23.7777,21.5741,18.5878,39.9294,40.4843,22.0788,21.5773,18.1806,47.3936,581.311,0.0,22.22222222222222,22.25037037037037
2024-06-06 17:37:38,23.7674,21.5675,18.6647,39.9756,40.4777,22.0798,21.5872,6.03588,46.0807,581.016,0.0,22.22222222222222,22.249629629629627
2024-06-06 17:37:39,23.7777,21.5741,18.7259,39.9997,40.4843,22.0877,21.5773,7.67706,47.0654,580.327,0.0,22.22222222222222,22.248888888888885
2024-06-06 17:37:40,23.7608,21.5773,18.7767,40.0155,40.4909,22.0723,21.5806,7.02059,45.4242,580.425,0.0,22.22222222222222,22.248148148148147
2024-06-06 17:37:41,23.7679,21.5708,18.836,40.0467,40.4876,22.0662,21.5773,8.0053,50.0195,580.819,0.0,22.22222222222222,22.247407407407405
2024-06-06 17:37:42,23.7673,21.5938,18.9158,40.0561,40.4843,22.0663,21.5741,5.37941,44.4395,581.115,0.0,22.22222222222222,22.246666666666666
2024-06-06 17:37:43,23.7689,21.5675,18.9841,40.0732,40.4843,22.0697,21.5872,6.03588,48.7066,581.607,0.0,22.22222222222222,22.245925925925924
2024-06-06 17:37:44,23.7629,21.5708,19.0496,40.1168,40.481,22.0723,21.5839,6.69236,45.7524,581.607,0.0,22.22222222222222,22.245185185185182
2024-06-06 17:37:45,23.752,21.5839,19.1103,40.1409,40.481,22.0676,21.5773,7.02059,48.3783,581.902,0.0,22.22222222222222,22.244444444444444
2024-06-06 17:37:46,23.7434,21.5642,19.1707,40.1443,40.4843,22.0597,21.5741,5.37941,47.7219,582.198,0.0,22.22222222222222,22.2437037037037
2024-06-06 17:37:47,23.7259,21.5806,19.2227,40.1506,40.4843,22.0444,21.5806,7.02059,46.4089,582.69,0.0,22.22222222222222,22.24296296296296
2024-06-06 17:37:48,23.7224,21.5708,19.289,40.1716,40.4777,22.0483,21.5839,5.37941,49.363,583.084,0.0,22.22222222222222,22.24222222222222
2024-06-06 17:37:49,23.7253,21.5741,19.3489,40.1965,40.4843,22.0378,21.5806,7.02059,45.096,583.576,0.0,22.22222222222222,22.24148148148148
2024-06-06 17:37:50,23.7088,21.5741,19.4171,40.2102,40.4843,22.0405,21.5741,6.03588,45.096,583.379,0.0,22.22222222222222,22.240740740740737
2024-06-06 17:37:51,23.6993,21.5675,19.4406,40.2396,40.4843,22.0375,21.5806,5.37941,49.0348,583.084,0.0,22.22222222222222,22.24
2024-06-06 17:37:52,23.6889,21.5675,19.4928,40.2584,40.4876,22.0564,21.5773,6.36412,44.7677,582.198,0.0,22.22222222222222,22.239259259259256
2024-06-06 17:37:53,23.6614,21.5609,19.5354,40.2719,40.481,22.0556,21.5773,6.03588,45.7524,581.607,0.0,22.22222222222222,22.238518518518518
2024-06-06 17:37:54,23.6647,21.5773,19.5943,40.2896,40.4777,22.0649,21.5741,4.72294,46.4089,582.001,0.0,22.22222222222222,22.237777777777776
2024-06-06 17:37:55,23.6424,21.5773,19.6523,40.3025,40.4777,22.0493,21.5806,6.36412,45.4242,578.259,0.0,22.22222222222222,22.237037037037034
2024-06-06 17:37:56,23.6291,21.5642,19.6802,40.3139,40.4843,22.0591,21.5839,5.05118,47.7219,580.918,0.0,22.22222222222222,22.236296296296295
2024-06-06 17:37:57,23.6259,21.5675,19.7481,40.3382,40.4777,22.0598,21.5773,5.37941,44.7677,580.819,0.0,22.22222222222222,22.235555555555553
2024-06-06 17:37:58,23.6009,21.5708,19.7687,40.3447,40.481,22.0396,21.5806,13.9135,47.3936,580.524,0.0,22.22222222222222,22.23481481481481
2024-06-06 17:37:59,23.5954,21.5872,19.8367,40.3814,40.4843,22.0462,21.5806,4.3947,44.7677,580.721,0.0,22.22222222222222,22.234074074074073
2024-06-06 17:38:00,23.5754,21.5544,19.8713,40.3999,40.481,22.043,21.5872,4.72294,46.0807,580.13,0.0,22.22222222222222,22.23333333333333
2024-06-06 17:38:01,23.5721,21.5806,19.9143,40.4071,40.481,22.0648,21.5806,4.72294,44.7677,579.834,0.0,22.22222222222222,22.232592592592592
2024-06-06 17:38:02,23.5606,21.5708,19.9524,40.4253,40.481,22.0622,21.5773,5.70765,45.4242,578.85,0.0,22.22222222222222,22.23185185185185
2024-06-06 17:38:03,23.5273,21.4953,19.9803,40.4479,40.4843,22.0667,21.5347,23.4324,45.7524,579.44,0.0,22.22222222222222,22.231111111111108
2024-06-06 17:38:04,23.5136,21.5051,20.006,40.4563,40.4843,22.0615,21.5215,5.37941,45.4242,579.44,0.0,22.22222222222222,22.23037037037037
2024-06-06 17:38:05,23.4914,21.5051,20.0539,40.505,40.481,22.0633,21.515,4.3947,45.7524,579.44,0.0,22.22222222222222,22.229629629629628
2024-06-06 17:38:06,23.4921,21.5117,20.1023,40.5105,40.4876,22.0588,21.515,5.70765,35.2489,579.44,0.0,22.22222222222222,22.228888888888886
2024-06-06 17:38:07,23.4605,21.515,20.1378,40.5141,40.481,22.0723,21.5215,5.37941,47.0654,579.933,0.0,22.22222222222222,22.228148148148147
2024-06-06 17:38:08,23.4442,21.515,20.1782,40.5295,40.481,22.0582,21.5215,4.06647,43.1266,579.834,0.0,22.22222222222222,22.227407407407405
2024-06-06 17:38:09,23.4222,21.5084,20.205,40.5353,40.481,22.0833,21.5248,5.05118,48.0501,579.933,0.0,22.22222222222222,22.226666666666667
2024-06-06 17:38:10,23.4217,21.5117,20.2296,40.5546,40.4745,22.0652,21.5182,5.37941,44.7677,583.773,0.0,22.22222222222222,22.225925925925925
2024-06-06 17:38:11,23.3818,21.5051,20.2537,40.5648,40.4843,22.0573,21.5281,5.37941,46.4089,580.13,0.0,22.22222222222222,22.225185185185182
2024-06-06 17:38:12,23.3758,21.5018,20.2943,40.5784,40.4843,22.0566,21.5215,7.02059,44.7677,579.933,0.0,22.22222222222222,22.224444444444444
2024-06-06 17:38:13,23.3651,21.5182,20.3269,40.5855,40.4777,22.0423,21.5248,4.72294,45.096,580.228,0.0,22.22222222222222,22.223703703703702
2024-06-06 17:38:14,23.3369,21.5051,20.3455,40.5938,40.4843,22.0448,21.5182,7.34883,47.3936,580.819,0.0,22.22222222222222,22.22296296296296
2024-06-06 17:38:15,23.3149,21.5018,20.3681,40.5915,40.4843,22.0477,21.515,5.70765,44.4395,580.13,0.0,22.22222222222222,22.22222222222222
2024-06-06 17:38:16,23.298,21.5051,20.385,40.6067,40.4843,22.0389,21.5117,5.70765,48.3783,578.554,0.0,22.22222222222222,22.22148148148148
2024-06-06 17:38:17,23.274,21.5215,20.4396,40.5737,40.481,22.0535,21.5182,25.4018,45.096,576.289,0.0,22.22222222222222,22.220740740740737
2024-06-06 17:38:18,23.2521,21.4953,20.4635,40.5786,40.4843,22.0443,21.515,6.36412,47.0654,579.047,0.0,22.22222222222222,22.22
2024-06-06 17:38:19,23.2359,21.515,20.4805,40.5703,40.4909,22.0367,21.515,7.67706,46.4089,578.357,0.0,22.22222222222222,22.219259259259257
2024-06-06 17:38:20,23.224,21.515,20.51,40.5854,40.481,22.0429,21.5018,3.73823,45.4242,581.902,0.0,22.22222222222222,22.21851851851852
2024-06-06 17:38:21,23.2028,21.5084,20.5205,40.5702,40.4909,22.049,21.5215,6.69236,48.0501,577.274,0.0,22.22222222222222,22.217777777777776
2024-06-06 17:38:22,23.1934,21.5084,20.5485,40.5507,40.4777,22.0358,21.5084,6.69236,43.4548,576.585,0.0,22.22222222222222,22.217037037037034
2024-06-06 17:38:23,23.167,21.5051,20.5781,40.556,40.4843,22.0403,21.5182,6.69236,47.7219,576.782,0.0,22.22222222222222,22.216296296296296
2024-06-06 17:38:24,23.1488,21.5051,20.5902,40.5387,40.481,22.0413,21.5182,7.34883,46.7371,576.289,0.0,22.22222222222222,22.215555555555554
2024-06-06 17:38:25,23.1205,21.515,20.6105,40.5056,40.4909,22.0375,21.515,7.34883,46.7371,572.449,0.0,22.22222222222222,22.21481481481481
2024-06-06 17:38:26,23.1059,21.5018,20.6399,40.5185,40.4843,22.0395,21.5215,7.67706,45.7524,577.668,0.0,22.22222222222222,22.214074074074073
2024-06-06 17:38:27,23.0901,21.5117,20.6598,40.4888,40.4843,22.0345,21.515,6.03588,48.0501,575.797,0.0,22.22222222222222,22.21333333333333
2024-06-06 17:38:28,23.0786,21.5084,20.6715,40.4804,40.481,22.0224,21.5182,7.02059,45.096,575.305,0.0,22.22222222222222,22.212592592592593
2024-06-06 17:38:29,23.0641,21.5018,20.6945,40.4658,40.4843,22.0455,21.5215,5.05118,49.6913,575.896,0.0,22.22222222222222,22.21185185185185
2024-06-06 17:38:30,23.0466,21.5084,20.7115,40.4635,40.4745,22.031,21.515,6.36412,44.1113,577.668,0.0,22.22222222222222,22.21111111111111
2024-06-06 17:38:31,23.0141,21.515,20.725,40.4255,40.4843,22.0269,21.5215,4.72294,47.3936,575.305,0.0,22.22222222222222,22.21037037037037
2024-06-06 17:38:32,23.0035,21.5117,20.7513,40.4152,40.4876,22.0227,21.5182,5.70765,44.1113,574.911,0.0,22.22222222222222,22.209629629629628
2024-06-06 17:38:33,22.9971,21.5182,20.7626,40.411,40.4876,22.0153,21.5117,4.72294,47.0654,575.206,0.0,22.22222222222222,22.208888888888886
2024-06-06 17:38:34,22.9728,21.5051,20.7756,40.3999,40.4777,22.0213,21.5182,19.8218,45.7524,574.32,0.0,22.22222222222222,22.208148148148148
2024-06-06 17:38:35,22.9484,21.5117,20.7908,40.4043,40.481,22.017,21.5117,5.37941,46.7371,573.335,0.0,22.22222222222222,22.207407407407405
2024-06-06 17:38:36,22.95,21.5084,20.8158,40.3912,40.481,22.0126,21.5248,5.70765,45.096,573.04,0.0,22.22222222222222,22.206666666666667
2024-06-06 17:38:37,22.9222,21.4985,20.8294,40.3947,40.4777,22.0056,21.5182,4.72294,45.7524,571.464,0.0,22.22222222222222,22.205925925925925
