TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:38:38,22.8887,21.5084,20.8299,40.3865,40.4843,21.9973,21.515,1.11234,45.096,571.957,0.0,22.22222222222222,22.205185185185183
2024-06-06 17:38:39,22.8885,21.492,20.8604,40.3876,40.4843,22.0062,21.5117,6.36412,48.7066,570.874,0.0,22.22222222222222,22.204444444444444
2024-06-06 17:38:40,22.8667,21.4953,20.8646,40.381,40.4843,21.9958,21.5248,5.05118,44.7677,570.184,0.0,22.22222222222222,22.203703703703702
2024-06-06 17:38:41,22.8586,21.5215,20.886,40.3717,40.481,21.9997,21.5084,5.37941,46.4089,569.987,0.0,22.22222222222222,22.20296296296296
2024-06-06 17:38:42,22.844,21.4985,20.9064,40.3705,40.4876,21.9971,21.5281,5.05118,45.096,570.283,0.0,22.22222222222222,22.202222222222222
2024-06-06 17:38:43,22.8402,21.5182,20.9166,40.3733,40.4843,21.9998,21.5182,5.70765,47.0654,569.79,0.0,22.22222222222222,22.20148148148148
2024-06-06 17:38:44,22.8046,21.5117,20.9127,40.3692,40.481,21.9816,21.515,6.36412,43.4548,569.593,0.0,22.22222222222222,22.200740740740738
2024-06-06 17:38:45,22.7918,21.5117,20.9271,40.3673,40.481,21.9837,21.515,5.70765,46.4089,569.495,0.0,22.22222222222222,22.2
2024-06-06 17:38:46,22.7962,21.5051,20.9464,40.3873,40.4876,21.9817,21.515,5.37941,45.096,570.086,0.0,22.22222222222222,22.199259259259257
2024-06-06 17:38:47,22.7732,21.515,20.9448,40.4001,40.4843,21.9829,21.5182,4.3947,48.0501,569.298,0.0,22.22222222222222,22.19851851851852
2024-06-06 17:38:48,22.7663,21.5084,20.9769,40.4059,40.4843,21.9891,21.5215,5.70765,45.4242,570.874,0.0,22.22222222222222,22.197777777777777
2024-06-06 17:38:49,22.759,21.5117,20.9836,40.4197,40.481,21.9834,21.5215,7.67706,44.7677,571.07,0.0,22.22222222222222,22.197037037037035
2024-06-06 17:38:50,22.73,21.5084,20.985,40.414,40.4777,21.9819,21.5248,6.36412,48.0501,571.267,0.0,22.22222222222222,22.196296296296296
2024-06-06 17:38:51,22.7193,21.5018,21.0005,40.3991,40.481,21.9789,21.515,5.70765,45.7524,571.464,0.0,22.22222222222222,22.195555555555554
2024-06-06 17:38:52,22.7142,21.5084,21.0094,40.4195,40.4876,21.9828,21.5182,9.97472,47.3936,573.926,0.0,22.22222222222222,22.194814814814812
2024-06-06 17:38:53,22.6998,21.515,21.0125,40.449,40.4974,21.9771,21.5084,6.03588,46.0807,572.548,0.0,22.22222222222222,22.194074074074074
2024-06-06 17:38:54,22.6843,21.5117,21.0322,40.4636,40.481,21.9839,21.5117,6.03588,46.0807,573.04,0.0,22.22222222222222,22.19333333333333
2024-06-06 17:38:55,22.6829,21.5248,21.0419,40.4768,40.4777,21.9861,21.5215,5.05118,48.3783,573.926,0.0,22.22222222222222,22.192592592592593
2024-06-06 17:38:56,22.6675,21.515,21.0488,40.4786,40.4843,21.9922,21.5215,5.37941,43.783,574.32,0.0,22.22222222222222,22.19185185185185
2024-06-06 17:38:57,22.659,21.492,21.0684,40.4844,40.4876,21.9865,21.5215,26.3865,47.3936,574.517,0.0,22.22222222222222,22.19111111111111
2024-06-06 17:38:58,22.6523,21.5084,21.0736,40.4883,40.4843,21.9945,21.5051,6.03588,44.1113,574.615,0.0,22.22222222222222,22.19037037037037
2024-06-06 17:38:59,22.6398,21.5084,21.0819,40.5051,40.4843,22.006,21.5281,6.69236,46.7371,572.941,0.0,22.22222222222222,22.18962962962963
2024-06-06 17:39:00,22.6325,21.5117,21.0902,40.5099,40.481,21.983,21.515,6.36412,48.7066,574.418,0.0,22.22222222222222,22.188888888888886
2024-06-06 17:39:01,22.6012,21.5018,21.0913,40.5261,40.4843,21.9835,21.515,5.70765,45.7524,574.025,0.0,22.22222222222222,22.188148148148148
2024-06-06 17:39:02,22.5912,21.5182,21.0986,40.5293,40.4876,21.9871,21.515,6.03588,47.0654,573.335,0.0,22.22222222222222,22.187407407407406
2024-06-06 17:39:03,22.5846,21.5117,21.0988,40.563,40.4876,21.9846,21.515,5.70765,46.4089,572.351,0.0,22.22222222222222,22.186666666666667
2024-06-06 17:39:04,22.582,21.5084,21.1233,40.5653,40.481,21.9958,21.5182,11.6159,47.3936,572.154,0.0,22.22222222222222,22.185925925925925
2024-06-06 17:39:05,22.5626,21.5084,21.1381,40.5633,40.4876,21.9789,21.5248,6.03588,47.7219,571.267,0.0,22.22222222222222,22.185185185185183
2024-06-06 17:39:06,22.5551,21.5182,21.1442,40.5754,40.4876,21.9935,21.5215,4.72294,44.1113,570.677,0.0,22.22222222222222,22.184444444444445
2024-06-06 17:39:07,22.5551,21.5084,21.1642,40.5901,40.4909,21.9963,21.5182,6.03588,48.7066,569.987,0.0,22.22222222222222,22.183703703703703
2024-06-06 17:39:08,22.5235,21.5117,21.1595,40.5838,40.4745,21.988,21.515,6.03588,45.7524,569.2,0.0,22.22222222222222,22.18296296296296
2024-06-06 17:39:09,22.5248,21.5051,21.1721,40.5949,40.481,21.9746,21.5182,7.34883,38.203,568.412,0.0,22.22222222222222,22.182222222222222
2024-06-06 17:39:10,22.5205,21.5117,21.1766,40.6204,40.4876,21.9996,21.5182,6.36412,48.0501,568.313,0.0,22.22222222222222,22.18148148148148
2024-06-06 17:39:11,22.4999,21.5182,21.1773,40.6122,40.4843,21.9911,21.515,5.70765,46.4089,566.935,0.0,22.22222222222222,22.180740740740738
2024-06-06 17:39:12,22.4955,21.5018,21.1833,40.6143,40.4843,21.9814,21.5182,4.3947,44.7677,566.935,0.0,22.22222222222222,22.18
2024-06-06 17:39:13,22.4873,21.4953,21.2044,40.6214,40.4843,21.9897,21.515,7.67706,47.0654,567.132,0.0,22.22222222222222,22.179259259259258
2024-06-06 17:39:14,22.4699,21.4887,21.195,40.6387,40.4843,21.9848,21.5084,6.03588,46.4089,567.23,0.0,22.22222222222222,22.17851851851852
2024-06-06 17:39:15,22.4775,21.5117,21.2093,40.6391,40.4777,21.9699,21.5117,6.69236,46.0807,571.366,0.0,22.22222222222222,22.177777777777777
2024-06-06 17:39:16,22.4685,21.5248,21.2206,40.65,40.4843,21.9824,21.5215,5.05118,45.4242,568.018,0.0,22.22222222222222,22.177037037037035
2024-06-06 17:39:17,22.4498,21.5511,21.2195,40.6501,40.4843,21.9712,21.5544,5.70765,47.0654,568.313,0.0,22.22222222222222,22.176296296296297
2024-06-06 17:39:18,22.4388,21.5445,21.2175,40.6598,40.4876,21.973,21.5511,5.05118,47.7219,569.003,0.0,22.22222222222222,22.175555555555555
2024-06-06 17:39:19,22.43,21.5609,21.2302,40.6567,40.4843,21.9659,21.5478,4.72294,45.4242,569.2,0.0,22.22222222222222,22.174814814814813
2024-06-06 17:39:20,22.4271,21.5511,21.25,40.639,40.4843,21.9702,21.5576,6.03588,48.3783,567.722,0.0,22.22222222222222,22.174074074074074
2024-06-06 17:39:21,22.4192,21.5445,21.2464,40.6453,40.4876,21.9567,21.5576,8.66177,47.0654,567.722,0.0,22.22222222222222,22.173333333333332
2024-06-06 17:39:22,22.4153,21.5478,21.2571,40.631,40.481,21.9577,21.5544,6.03588,47.3936,564.67,0.0,22.22222222222222,22.172592592592594
2024-06-06 17:39:23,22.4059,21.5576,21.2619,40.6411,40.4745,21.9623,21.5544,5.05118,45.096,569.889,0.0,22.22222222222222,22.17185185185185
2024-06-06 17:39:24,22.3828,21.5478,21.2635,40.625,40.4745,21.9657,21.5478,7.34883,44.7677,569.2,0.0,22.22222222222222,22.17111111111111
2024-06-06 17:39:25,22.3911,21.5478,21.2688,40.6311,40.4777,21.9524,21.5511,5.70765,46.7371,569.396,0.0,22.22222222222222,22.17037037037037
2024-06-06 17:39:26,22.3711,21.5478,21.2838,40.619,40.4777,21.9505,21.5511,28.3559,48.0501,568.215,0.0,22.22222222222222,22.16962962962963
2024-06-06 17:39:27,22.3645,21.5478,21.2946,40.6106,40.4843,21.9577,21.5478,6.03588,45.7524,569.003,0.0,22.22222222222222,22.168888888888887
2024-06-06 17:39:28,22.3472,21.5708,21.293,40.6113,40.4745,21.9496,21.5544,5.05118,45.096,569.692,0.0,22.22222222222222,22.16814814814815
2024-06-06 17:39:29,22.35,21.5511,21.2942,40.6089,40.4777,21.944,21.5478,5.70765,44.1113,569.593,0.0,22.22222222222222,22.167407407407406
2024-06-06 17:39:30,22.3429,21.5445,21.3046,40.5792,40.4777,21.9432,21.5511,7.02059,45.7524,569.79,0.0,22.22222222222222,22.166666666666664
2024-06-06 17:39:31,22.3289,21.5347,21.3014,40.5661,40.481,21.9446,21.5511,6.03588,47.0654,570.381,0.0,22.22222222222222,22.165925925925926
2024-06-06 17:39:32,22.3345,21.5412,21.3261,40.5554,40.4777,21.943,21.5511,4.72294,45.096,570.874,0.0,22.22222222222222,22.165185185185184
2024-06-06 17:39:33,22.3159,21.5478,21.3151,40.547,40.4843,21.9466,21.5544,6.36412,44.7677,571.267,0.0,22.22222222222222,22.164444444444445
2024-06-06 17:39:34,22.3099,21.5412,21.3339,40.536,40.4843,21.9547,21.5511,5.37941,44.1113,571.661,0.0,22.22222222222222,22.163703703703703
2024-06-06 17:39:35,22.2957,21.5412,21.32,40.5047,40.4843,21.9444,21.5412,7.67706,46.4089,571.464,0.0,22.22222222222222,22.16296296296296
2024-06-06 17:39:36,22.287,21.5511,21.3218,40.5295,40.481,21.9489,21.5544,4.3947,47.3936,571.267,0.0,22.22222222222222,22.162222222222223
2024-06-06 17:39:37,22.3056,21.5511,21.338,40.5165,40.4843,21.9378,21.5511,5.70765,45.4242,571.366,0.0,22.22222222222222,22.16148148148148
2024-06-06 17:39:38,22.2937,21.5412,21.3555,40.4895,40.481,21.9377,21.5511,5.70765,46.4089,570.972,0.0,22.22222222222222,22.16074074074074
2024-06-06 17:39:39,22.2839,21.5445,21.3505,40.5003,40.4777,21.9365,21.5511,5.70765,49.363,569.889,0.0,22.22222222222222,22.16
2024-06-06 17:39:40,22.279,21.5478,21.3496,40.4934,40.481,21.9345,21.5445,5.05118,47.7219,570.578,0.0,22.22222222222222,22.159259259259258
2024-06-06 17:39:41,22.264,21.5445,21.3475,40.4655,40.4876,21.9419,21.5478,5.37941,45.096,570.48,0.0,22.22222222222222,22.15851851851852
2024-06-06 17:39:42,22.256,21.5412,21.3558,40.4634,40.4777,21.9528,21.5511,6.36412,46.0807,573.532,0.0,22.22222222222222,22.157777777777778
2024-06-06 17:39:43,22.2664,21.5478,21.3687,40.4651,40.4777,21.9484,21.5445,8.99001,47.3936,569.101,0.0,22.22222222222222,22.157037037037036
2024-06-06 17:39:44,22.2564,21.5412,21.364,40.4492,40.4876,21.9503,21.5511,5.70765,43.783,571.267,0.0,22.22222222222222,22.156296296296297
2024-06-06 17:39:45,22.2455,21.5412,21.3667,40.432,40.4876,21.9404,21.5544,5.05118,47.3936,568.018,0.0,22.22222222222222,22.155555555555555
2024-06-06 17:39:46,22.2337,21.5938,21.3648,40.4562,40.4777,21.9339,21.5511,5.05118,47.0654,567.526,0.0,22.22222222222222,22.154814814814813
2024-06-06 17:39:47,22.2406,21.5511,21.3767,40.4642,40.4843,21.9316,21.5544,8.0053,42.7983,566.639,0.0,22.22222222222222,22.154074074074074
2024-06-06 17:39:48,22.2356,21.5215,21.3784,40.4628,40.481,21.9437,21.5544,6.36412,47.3936,566.245,0.0,22.22222222222222,22.153333333333332
2024-06-06 17:39:49,22.2287,21.5478,21.3907,40.4518,40.481,21.9477,21.5544,4.3947,45.7524,566.442,0.0,22.22222222222222,22.152592592592594
2024-06-06 17:39:50,22.2229,21.5544,21.3816,40.4417,40.4843,21.9444,21.5544,6.03588,43.4548,566.935,0.0,22.22222222222222,22.151851851851852
2024-06-06 17:39:51,22.2218,21.5445,21.3941,40.452,40.481,21.9427,21.5478,6.69236,48.0501,567.427,0.0,22.22222222222222,22.15111111111111
2024-06-06 17:39:52,22.2252,21.5412,21.3972,40.4583,40.4777,21.9405,21.5576,6.69236,46.0807,563.291,0.0,22.22222222222222,22.15037037037037
2024-06-06 17:39:53,22.2103,21.5412,21.4012,40.4587,40.4777,21.9352,21.5445,8.0053,40.5007,565.458,0.0,22.22222222222222,22.14962962962963
2024-06-06 17:39:54,22.2136,21.5379,21.4107,40.4545,40.481,21.9339,21.5511,5.05118,49.0348,565.359,0.0,22.22222222222222,22.148888888888887
2024-06-06 17:39:55,22.213,21.5478,21.4117,40.467,40.481,21.9407,21.5478,5.70765,44.1113,564.768,0.0,22.22222222222222,22.14814814814815
2024-06-06 17:39:56,22.2028,21.5412,21.4142,40.4675,40.4777,21.9433,21.5511,6.03588,45.4242,565.162,0.0,22.22222222222222,22.147407407407407
2024-06-06 17:39:57,22.2085,21.5314,21.4224,40.4751,40.4843,21.9466,21.5445,6.69236,47.7219,565.359,0.0,22.22222222222222,22.146666666666665
2024-06-06 17:39:58,22.206,21.5445,21.4276,40.4762,40.4843,21.9429,21.5511,7.02059,43.4548,565.556,0.0,22.22222222222222,22.145925925925926
2024-06-06 17:39:59,22.2082,21.5511,21.4327,40.4795,40.481,21.9469,21.5511,5.05118,47.0654,564.867,0.0,22.22222222222222,22.145185185185184
2024-06-06 17:40:00,22.2098,21.5412,21.4394,40.4954,40.481,21.9472,21.5478,5.37941,46.4089,564.276,0.0,22.22222222222222,22.144444444444446
2024-06-06 17:40:01,22.197,21.5511,21.4393,40.4881,40.4843,21.9478,21.5478,6.03588,43.783,567.526,0.0,22.22222222222222,22.143703703703704
2024-06-06 17:40:02,22.1795,21.5609,21.4432,40.5098,40.481,21.9412,21.5412,6.69236,46.0807,561.913,0.0,22.22222222222222,22.14296296296296
2024-06-06 17:40:03,22.1914,21.5478,21.4514,40.5229,40.481,21.9449,21.5445,23.1042,47.3936,559.156,0.0,22.22222222222222,22.142222222222223
2024-06-06 17:40:04,22.1788,21.5412,21.459,40.5125,40.481,21.9396,21.5576,5.37941,45.4242,562.996,0.0,22.22222222222222,22.14148148148148
2024-06-06 17:40:05,22.1768,21.5478,21.446,40.5278,40.4777,21.9381,21.5544,5.70765,46.7371,560.239,0.0,22.22222222222222,22.14074074074074
2024-06-06 17:40:06,22.1781,21.5445,21.4683,40.5278,40.4843,21.9533,21.5544,6.69236,47.7219,567.624,0.0,22.22222222222222,22.14
2024-06-06 17:40:07,22.1714,21.5412,21.4556,40.5363,40.4843,21.9459,21.5511,5.05118,48.0501,564.079,0.0,22.22222222222222,22.13925925925926
2024-06-06 17:40:08,22.1744,21.5511,21.483,40.5524,40.481,21.9386,21.5511,6.03588,45.096,564.571,0.0,22.22222222222222,22.13851851851852
2024-06-06 17:40:09,22.1609,21.5445,21.4688,40.5419,40.4843,21.9362,21.5544,6.69236,45.7524,563.981,0.0,22.22222222222222,22.137777777777778
2024-06-06 17:40:10,22.159,21.5379,21.4793,40.5646,40.4745,21.9309,21.5511,7.67706,47.0654,563.685,0.0,22.22222222222222,22.137037037037036
2024-06-06 17:40:11,22.1523,21.5478,21.4848,40.5757,40.4843,21.9213,21.5544,6.36412,46.0807,564.473,0.0,22.22222222222222,22.136296296296297
2024-06-06 17:40:12,22.1432,21.5412,21.4814,40.5776,40.4745,21.9363,21.5478,7.02059,45.7524,564.768,0.0,22.22222222222222,22.135555555555555
2024-06-06 17:40:13,22.1502,21.5478,21.5018,40.5662,40.4843,21.9273,21.5576,6.69236,44.1113,565.261,0.0,22.22222222222222,22.134814814814813
2024-06-06 17:40:14,22.1457,21.5445,21.4984,40.5853,40.481,21.9251,21.5544,4.72294,47.3936,565.556,0.0,22.22222222222222,22.134074074074075
2024-06-06 17:40:15,22.1425,21.5708,21.5015,40.5915,40.4843,21.9279,21.5478,7.34883,49.363,566.442,0.0,22.22222222222222,22.133333333333333
2024-06-06 17:40:16,22.1363,21.5281,21.4946,40.5787,40.4876,21.9271,21.5478,6.69236,45.4242,566.147,0.0,22.22222222222222,22.132592592592594
2024-06-06 17:40:17,22.1219,21.5445,21.4893,40.5916,40.4843,21.9295,21.5478,8.0053,44.4395,568.116,0.0,22.22222222222222,22.131851851851852
2024-06-06 17:40:18,22.1239,21.5511,21.5126,40.5891,40.481,21.9347,21.5478,6.03588,46.7371,566.048,0.0,22.22222222222222,22.13111111111111
2024-06-06 17:40:19,22.122,21.5314,21.5139,40.6023,40.4876,21.9134,21.5576,3.73823,48.7066,566.738,0.0,22.22222222222222,22.130370370370372
2024-06-06 17:40:20,22.1255,21.5412,21.5183,40.5886,40.4876,21.9109,21.5445,33.2795,48.0501,564.079,0.0,22.22222222222222,22.12962962962963
2024-06-06 17:40:21,22.1122,21.5478,21.5168,40.6175,40.4843,21.9111,21.5544,5.70765,45.096,564.276,0.0,22.22222222222222,22.128888888888888
2024-06-06 17:40:22,22.112,21.5478,21.5212,40.6213,40.4843,21.9162,21.5511,9.64648,47.7219,567.624,0.0,22.22222222222222,22.12814814814815
2024-06-06 17:40:23,22.1062,21.5478,21.522,40.6218,40.4909,21.921,21.5478,6.36412,49.6913,567.919,0.0,22.22222222222222,22.127407407407407
2024-06-06 17:40:24,22.0986,21.5347,21.5261,40.6203,40.481,21.9262,21.5478,7.34883,47.7219,567.624,0.0,22.22222222222222,22.126666666666665
2024-06-06 17:40:25,22.099,21.5445,21.524,40.5924,40.4843,21.9256,21.5478,29.6689,44.7677,567.427,0.0,22.22222222222222,22.125925925925927
2024-06-06 17:40:26,22.0748,21.5445,21.526,40.5783,40.4843,21.9199,21.5511,6.69236,46.0807,566.836,0.0,22.22222222222222,22.125185185185185
2024-06-06 17:40:27,22.0911,21.5445,21.5383,40.5902,40.4876,21.9048,21.5511,6.03588,47.7219,566.048,0.0,22.22222222222222,22.124444444444446
2024-06-06 17:40:28,22.0852,21.5478,21.5385,40.5788,40.4843,21.9254,21.5478,6.69236,47.3936,565.852,0.0,22.22222222222222,22.123703703703704
2024-06-06 17:40:29,22.0765,21.5412,21.5355,40.5704,40.4777,21.9218,21.5412,5.70765,44.1113,565.556,0.0,22.22222222222222,22.122962962962962
2024-06-06 17:40:30,22.0725,21.6331,21.539,40.5931,40.481,21.9204,21.643,6.03588,47.3936,564.571,0.0,22.22222222222222,22.122222222222224
2024-06-06 17:40:31,22.0715,21.6134,21.5407,40.5729,40.4843,21.925,21.6463,6.03588,48.0501,564.965,0.0,22.22222222222222,22.12148148148148
2024-06-06 17:40:32,22.0749,21.6397,21.542,40.569,40.4876,21.9246,21.643,7.67706,46.0807,564.473,0.0,22.22222222222222,22.12074074074074
2024-06-06 17:40:33,22.0723,21.6331,21.5542,40.5609,40.4876,21.9154,21.643,4.3947,44.4395,567.624,0.0,22.22222222222222,22.12
2024-06-06 17:40:34,22.0666,21.6364,21.5482,40.5454,40.4745,21.9198,21.6561,5.37941,46.4089,562.996,0.0,22.22222222222222,22.11925925925926
2024-06-06 17:40:35,22.069,21.6266,21.5541,40.544,40.4777,21.9323,21.643,6.03588,48.3783,562.602,0.0,22.22222222222222,22.11851851851852
2024-06-06 17:40:36,22.0541,21.6397,21.5466,40.5388,40.481,21.9167,21.643,8.0053,45.7524,562.307,0.0,22.22222222222222,22.11777777777778
2024-06-06 17:40:37,22.0438,21.6299,21.5545,40.5348,40.4777,21.9324,21.643,7.67706,44.4395,562.307,0.0,22.22222222222222,22.117037037037036
2024-06-06 17:40:38,22.0524,21.6364,21.57,40.5345,40.4777,21.9333,21.6364,6.03588,45.4242,562.11,0.0,22.22222222222222,22.116296296296298
2024-06-06 17:40:39,22.0483,21.6364,21.552,40.5126,40.4777,21.9406,21.6496,6.69236,48.3783,562.602,0.0,22.22222222222222,22.115555555555556
2024-06-06 17:40:40,22.0397,21.6331,21.5718,40.51,40.4777,21.9429,21.643,7.02059,49.363,562.7,0.0,22.22222222222222,22.114814814814814
2024-06-06 17:40:41,22.0427,21.6364,21.5667,40.5141,40.481,21.9453,21.6397,5.70765,45.7524,562.11,0.0,22.22222222222222,22.114074074074075
2024-06-06 17:40:42,22.0422,21.643,21.5749,40.4973,40.4843,21.9474,21.643,8.0053,45.7524,561.322,0.0,22.22222222222222,22.113333333333333
2024-06-06 17:40:43,22.0297,21.6397,21.5592,40.4908,40.481,21.9403,21.643,5.37941,46.4089,560.928,0.0,22.22222222222222,22.112592592592595
2024-06-06 17:40:44,22.0287,21.6397,21.5619,40.5142,40.4745,21.944,21.643,8.0053,49.0348,560.239,0.0,22.22222222222222,22.111851851851853
2024-06-06 17:40:45,22.0391,21.6331,21.575,40.491,40.481,21.9634,21.6397,32.2948,46.7371,560.042,0.0,22.22222222222222,22.11111111111111
2024-06-06 17:40:46,22.0284,21.6397,21.5714,40.4684,40.4712,21.9595,21.6496,6.36412,43.4548,560.14,0.0,22.22222222222222,22.110370370370372
2024-06-06 17:40:47,22.0362,21.6364,21.5834,40.473,40.481,21.9465,21.643,7.02059,46.7371,560.731,0.0,22.22222222222222,22.10962962962963
2024-06-06 17:40:48,22.0356,21.6134,21.5863,40.4674,40.4843,21.9491,21.6397,6.03588,48.7066,560.731,0.0,22.22222222222222,22.108888888888888
2024-06-06 17:40:49,22.034,21.6266,21.5798,40.4742,40.4843,21.9543,21.6463,6.69236,47.3936,558.959,0.0,22.22222222222222,22.10814814814815
2024-06-06 17:40:50,22.0344,21.666,21.5823,40.4672,40.4777,21.9397,21.6397,17.1959,45.4242,560.534,0.0,22.22222222222222,22.107407407407408
2024-06-06 17:40:51,22.0354,21.6331,21.5838,40.4706,40.4843,21.9562,21.643,6.69236,44.4395,559.943,0.0,22.22222222222222,22.106666666666666
2024-06-06 17:40:52,22.0339,21.6233,21.5988,40.4647,40.481,21.9479,21.6397,5.05118,47.7219,560.042,0.0,22.22222222222222,22.105925925925927
2024-06-06 17:40:53,22.0361,21.6397,21.5896,40.4732,40.481,21.945,21.6397,6.03588,48.0501,559.943,0.0,22.22222222222222,22.105185185185185
2024-06-06 17:40:54,22.0321,21.6397,21.597,40.4562,40.4745,21.9497,21.6299,7.67706,46.0807,560.436,0.0,22.22222222222222,22.104444444444447
2024-06-06 17:40:55,22.0323,21.6364,21.5933,40.4509,40.4843,21.9541,21.6397,5.70765,45.4242,559.254,0.0,22.22222222222222,22.103703703703705
2024-06-06 17:40:56,22.0321,21.643,21.6031,40.4429,40.4843,21.9439,21.6331,5.37941,46.4089,559.746,0.0,22.22222222222222,22.102962962962962
2024-06-06 17:40:57,22.0399,21.6397,21.6014,40.439,40.4843,21.9487,21.6463,5.70765,50.0195,560.928,0.0,22.22222222222222,22.102222222222224
2024-06-06 17:40:58,22.0322,21.643,21.6015,40.4546,40.4777,21.953,21.643,6.36412,46.0807,558.072,0.0,22.22222222222222,22.101481481481482
2024-06-06 17:40:59,22.0401,21.6331,21.6051,40.445,40.4777,21.9595,21.643,7.34883,45.4242,561.125,0.0,22.22222222222222,22.10074074074074
2024-06-06 17:41:00,22.0362,21.6331,21.6219,40.4571,40.481,21.9345,21.6397,4.3947,47.3936,557.678,0.0,22.22222222222222,22.1
2024-06-06 17:41:01,22.0396,21.6397,21.6085,40.4538,40.4876,21.9463,21.6463,7.02059,46.0807,561.42,0.0,22.22222222222222,22.09925925925926
2024-06-06 17:41:02,22.0321,21.6331,21.6199,40.4655,40.4777,21.9531,21.6463,6.69236,45.4242,560.83,0.0,22.22222222222222,22.09851851851852
2024-06-06 17:41:03,22.0373,21.6496,21.6218,40.4764,40.4843,21.9575,21.6463,7.34883,47.0654,561.617,0.0,22.22222222222222,22.09777777777778
2024-06-06 17:41:04,22.0424,21.6397,21.6235,40.4776,40.4876,21.9606,21.6397,5.70765,48.3783,561.716,0.0,22.22222222222222,22.097037037037037
2024-06-06 17:41:05,22.0357,21.6364,21.6244,40.4754,40.4777,21.9664,21.6463,3.73823,43.1266,561.617,0.0,22.22222222222222,22.0962962962963
2024-06-06 17:41:06,22.049,21.6266,21.6306,40.4556,40.4843,21.9534,21.6496,7.02059,45.4242,562.208,0.0,22.22222222222222,22.095555555555556
2024-06-06 17:41:07,22.0325,21.6364,21.6288,40.4645,40.481,21.9575,21.643,4.72294,47.3936,561.42,0.0,22.22222222222222,22.094814814814814
2024-06-06 17:41:08,22.0409,21.6496,21.6363,40.4681,40.4777,21.9581,21.6397,6.36412,38.8595,561.026,0.0,22.22222222222222,22.094074074074076
2024-06-06 17:41:09,22.0198,21.6299,21.6272,40.4813,40.481,21.9497,21.6397,5.37941,44.4395,560.83,0.0,22.22222222222222,22.093333333333334
2024-06-06 17:41:10,22.0305,21.6496,21.6397,40.4763,40.4876,21.9477,21.6397,6.03588,44.7677,557.875,0.0,22.22222222222222,22.09259259259259
2024-06-06 17:41:11,22.0328,21.643,21.6422,40.4982,40.4843,21.9587,21.6331,4.3947,47.0654,559.746,0.0,22.22222222222222,22.091851851851853
2024-06-06 17:41:12,22.016,21.6331,21.6429,40.4869,40.4876,21.9514,21.6331,7.34883,45.4242,559.352,0.0,22.22222222222222,22.09111111111111
2024-06-06 17:41:13,22.0205,21.6397,21.6327,40.4803,40.481,21.9518,21.6397,6.36412,45.096,558.368,0.0,22.22222222222222,22.090370370370373
2024-06-06 17:41:14,22.0328,21.6397,21.6525,40.5013,40.4777,21.9429,21.6496,6.03588,44.1113,557.974,0.0,22.22222222222222,22.08962962962963
2024-06-06 17:41:15,22.0209,21.6331,21.655,40.4951,40.4745,21.9427,21.643,7.02059,47.7219,557.383,0.0,22.22222222222222,22.08888888888889
2024-06-06 17:41:16,22.0121,21.6331,21.6562,40.5041,40.481,21.9572,21.643,4.72294,46.0807,556.792,0.0,22.22222222222222,22.08814814814815
2024-06-06 17:41:17,22.0125,21.6397,21.6603,40.4964,40.481,21.9518,21.643,5.70765,45.096,556.595,0.0,22.22222222222222,22.087407407407408
2024-06-06 17:41:18,22.0218,21.6364,21.6618,40.5012,40.481,21.942,21.6397,4.72294,43.783,555.02,0.0,22.22222222222222,22.086666666666666
2024-06-06 17:41:19,22.0062,21.6364,21.6614,40.5039,40.4745,21.9352,21.6463,6.36412,46.7371,556.497,0.0,22.22222222222222,22.085925925925928
2024-06-06 17:41:20,22.0164,21.6397,21.6668,40.5089,40.4777,21.9509,21.643,3.73823,46.4089,556.595,0.0,22.22222222222222,22.085185185185185
2024-06-06 17:41:21,22.0081,21.6331,21.6598,40.5266,40.4745,21.9364,21.6397,5.37941,43.4548,556.103,0.0,22.22222222222222,22.084444444444447
2024-06-06 17:41:22,21.9932,21.643,21.6622,40.5376,40.481,21.93,21.6463,6.36412,46.7371,555.512,0.0,22.22222222222222,22.083703703703705
2024-06-06 17:41:23,22.0036,21.6331,21.6749,40.5033,40.4777,21.9325,21.6463,5.37941,48.0501,555.512,0.0,22.22222222222222,22.082962962962963
2024-06-06 17:41:24,22.004,21.6331,21.6666,40.514,40.4843,21.9279,21.643,6.69236,45.4242,555.512,0.0,22.22222222222222,22.082222222222224
2024-06-06 17:41:25,22.0043,21.6299,21.6724,40.5109,40.4843,21.9378,21.643,8.99001,46.4089,555.906,0.0,22.22222222222222,22.081481481481482
2024-06-06 17:41:26,22.0091,21.6463,21.6832,40.5191,40.481,21.9337,21.6463,6.36412,47.7219,555.807,0.0,22.22222222222222,22.08074074074074
2024-06-06 17:41:27,22.0026,21.6561,21.6827,40.5116,40.481,21.9355,21.643,5.37941,45.096,552.952,0.0,22.22222222222222,22.080000000000002
2024-06-06 17:41:28,21.9929,21.6463,21.6792,40.5234,40.4777,21.951,21.6364,4.72294,46.4089,555.807,0.0,22.22222222222222,22.07925925925926
2024-06-06 17:41:29,21.9838,21.6594,21.6791,40.5238,40.4777,21.9426,21.643,6.03588,46.7371,555.906,0.0,22.22222222222222,22.07851851851852
2024-06-06 17:41:30,21.9905,21.6397,21.6772,40.5396,40.481,21.9489,21.6463,20.4783,43.783,556.103,0.0,22.22222222222222,22.07777777777778
2024-06-06 17:41:31,21.9821,21.6299,21.6893,40.5187,40.481,21.9331,21.6364,5.05118,45.7524,555.709,0.0,22.22222222222222,22.077037037037037
2024-06-06 17:41:32,21.9746,21.6364,21.678,40.5237,40.4843,21.938,21.6496,6.03588,46.7371,555.709,0.0,22.22222222222222,22.0762962962963
2024-06-06 17:41:33,21.9839,21.6331,21.6916,40.5249,40.4843,21.941,21.6299,4.3947,40.8289,556.595,0.0,22.22222222222222,22.075555555555557
2024-06-06 17:41:34,21.9706,21.6397,21.675,40.5324,40.4843,21.9533,21.6397,6.36412,46.7371,556.595,0.0,22.22222222222222,22.074814814814815
2024-06-06 17:41:35,21.9731,21.6331,21.6923,40.5273,40.4745,21.9513,21.643,7.02059,45.4242,557.58,0.0,22.22222222222222,22.074074074074076
2024-06-06 17:41:36,21.9664,21.6397,21.6918,40.5289,40.481,21.9454,21.6463,5.70765,43.783,556.989,0.0,22.22222222222222,22.073333333333334
2024-06-06 17:41:37,21.9658,21.6364,21.6908,40.5248,40.481,21.9461,21.643,5.05118,47.3936,557.088,0.0,22.22222222222222,22.072592592592592
2024-06-06 17:41:38,21.9639,21.6397,21.7011,40.5143,40.4876,21.9469,21.6496,6.69236,46.7371,557.482,0.0,22.22222222222222,22.071851851851854
2024-06-06 17:41:39,21.9711,21.643,21.7,40.5068,40.4777,21.9424,21.6397,5.70765,43.4548,557.383,0.0,22.22222222222222,22.07111111111111
2024-06-06 17:41:40,21.9639,21.6397,21.6976,40.5089,40.4876,21.9632,21.643,6.03588,46.4089,557.383,0.0,22.22222222222222,22.070370370370373
2024-06-06 17:41:41,21.9587,21.6397,21.6933,40.4982,40.4843,21.9595,21.643,6.03588,47.7219,557.088,0.0,22.22222222222222,22.06962962962963
2024-06-06 17:41:42,21.955,21.6331,21.6854,40.4917,40.4843,21.9529,21.6397,6.36412,45.096,557.186,0.0,22.22222222222222,22.06888888888889
2024-06-06 17:41:43,21.9672,21.62,21.7128,40.4967,40.481,21.9604,21.643,7.02059,47.0654,557.678,0.0,22.22222222222222,22.06814814814815
2024-06-06 17:41:44,21.9577,21.7678,21.6997,40.4851,40.4876,21.9523,21.7546,6.03588,48.0501,557.482,0.0,22.22222222222222,22.06740740740741
2024-06-06 17:41:45,21.9599,21.7513,21.7132,40.4802,40.481,21.9566,21.7513,6.03588,46.4089,557.777,0.0,22.22222222222222,22.066666666666666
2024-06-06 17:41:46,21.9534,21.7546,21.6993,40.4764,40.481,21.9613,21.7645,5.70765,43.4548,558.269,0.0,22.22222222222222,22.065925925925928
2024-06-06 17:41:47,21.9544,21.7448,21.7047,40.4697,40.4745,21.9586,21.7776,5.70765,48.7066,557.974,0.0,22.22222222222222,22.065185185185186
2024-06-06 17:41:48,21.9496,21.7382,21.7035,40.4398,40.481,21.9603,21.7448,6.69236,47.3936,558.466,0.0,22.22222222222222,22.064444444444447
2024-06-06 17:41:49,21.9568,21.7546,21.7034,40.4516,40.4843,21.9554,21.7546,5.37941,45.096,558.663,0.0,22.22222222222222,22.063703703703705
2024-06-06 17:41:50,21.9569,21.7481,21.7196,40.4274,40.481,21.9491,21.7612,7.34883,46.0807,557.777,0.0,22.22222222222222,22.062962962962963
2024-06-06 17:41:51,21.9601,21.7481,21.7198,40.4244,40.481,21.9537,21.7546,4.72294,48.0501,561.223,0.0,22.22222222222222,22.062222222222225
2024-06-06 17:41:52,21.9404,21.7513,21.7077,40.4173,40.4777,21.937,21.7513,7.34883,48.3783,561.519,0.0,22.22222222222222,22.061481481481483
2024-06-06 17:41:53,21.9571,21.7546,21.7223,40.4008,40.481,21.9556,21.7513,8.66177,45.4242,558.171,0.0,22.22222222222222,22.06074074074074
2024-06-06 17:41:54,21.9534,21.7415,21.7103,40.401,40.481,21.9571,21.7579,4.72294,48.0501,558.86,0.0,22.22222222222222,22.060000000000002
2024-06-06 17:41:55,21.935,21.7513,21.717,40.3918,40.481,21.9504,21.7546,7.02059,49.0348,559.254,0.0,22.22222222222222,22.05925925925926
2024-06-06 17:41:56,21.9425,21.7448,21.7107,40.3956,40.4909,21.9538,21.7645,5.37941,47.0654,559.648,0.0,22.22222222222222,22.05851851851852
2024-06-06 17:41:57,21.9511,21.7645,21.715,40.3869,40.4745,21.9722,21.7546,6.03588,47.3936,559.549,0.0,22.22222222222222,22.05777777777778
2024-06-06 17:41:58,21.9546,21.7513,21.7232,40.3733,40.4843,21.9622,21.7579,5.70765,48.7066,560.14,0.0,22.22222222222222,22.057037037037038
2024-06-06 17:41:59,21.9429,21.7513,21.7135,40.373,40.4843,21.9574,21.7546,6.69236,45.4242,560.534,0.0,22.22222222222222,22.0562962962963
2024-06-06 17:42:00,21.9515,21.7842,21.7267,40.3692,40.4777,21.9553,21.7612,6.36412,47.3936,560.83,0.0,22.22222222222222,22.055555555555557
2024-06-06 17:42:01,21.9619,21.7218,21.7324,40.3503,40.481,21.9631,21.7612,6.36412,47.7219,561.519,0.0,22.22222222222222,22.054814814814815
2024-06-06 17:42:02,21.9668,21.7546,21.7208,40.3588,40.4777,21.9612,21.7579,7.02059,44.7677,559.352,0.0,22.22222222222222,22.054074074074077
2024-06-06 17:42:03,21.9595,21.7152,21.7169,40.3615,40.481,21.9619,21.7612,6.69236,48.7066,561.223,0.0,22.22222222222222,22.053333333333335
2024-06-06 17:42:04,21.964,21.7546,21.7267,40.3159,40.481,21.9665,21.7546,5.70765,46.0807,561.125,0.0,22.22222222222222,22.052592592592593
2024-06-06 17:42:05,21.9672,21.7448,21.7256,40.3124,40.481,21.9716,21.7579,9.64648,46.4089,560.534,0.0,22.22222222222222,22.051851851851854
2024-06-06 17:42:06,21.973,21.7382,21.7405,40.3244,40.4909,21.9703,21.7579,7.34883,47.7219,560.239,0.0,22.22222222222222,22.051111111111112
2024-06-06 17:42:07,21.9599,21.7546,21.7286,40.3101,40.4777,21.9721,21.7481,6.03588,45.7524,559.549,0.0,22.22222222222222,22.050370370370374
2024-06-06 17:42:08,21.9808,21.7481,21.7309,40.3068,40.4843,21.9844,21.7546,4.3947,46.4089,558.959,0.0,22.22222222222222,22.04962962962963
2024-06-06 17:42:09,21.9662,21.7448,21.7374,40.3265,40.4843,21.9764,21.7546,7.02059,47.3936,558.072,0.0,22.22222222222222,22.04888888888889
2024-06-06 17:42:10,21.9742,21.7579,21.7489,40.3206,40.4843,21.9911,21.7612,37.5465,46.0807,557.58,0.0,22.22222222222222,22.04814814814815
2024-06-06 17:42:11,21.9726,21.7448,21.7376,40.322,40.4777,21.9854,21.7579,5.70765,45.096,557.088,0.0,22.22222222222222,22.04740740740741
2024-06-06 17:42:12,21.9778,21.7579,21.7585,40.3328,40.481,21.9825,21.7546,7.34883,48.0501,555.709,0.0,22.22222222222222,22.046666666666667
2024-06-06 17:42:13,21.9834,21.7415,21.7505,40.3349,40.481,21.9762,21.7513,4.72294,47.7219,556.398,0.0,22.22222222222222,22.04592592592593
2024-06-06 17:42:14,21.9811,21.7382,21.7443,40.3347,40.4777,21.9806,21.7513,6.36412,44.7677,556.3,0.0,22.22222222222222,22.045185185185186
2024-06-06 17:42:15,21.9899,21.7382,21.7443,40.3265,40.481,21.9696,21.7612,6.36412,45.4242,556.792,0.0,22.22222222222222,22.044444444444444
2024-06-06 17:42:16,21.9835,21.7382,21.7543,40.3315,40.4777,21.9787,21.7513,7.02059,47.3936,557.58,0.0,22.22222222222222,22.043703703703706
2024-06-06 17:42:17,21.9728,21.7251,21.7563,40.3418,40.481,21.9596,21.7579,5.05118,45.4242,556.989,0.0,22.22222222222222,22.042962962962964
2024-06-06 17:42:18,21.9868,21.7349,21.759,40.3388,40.4876,21.9644,21.7645,5.70765,43.4548,556.891,0.0,22.22222222222222,22.042222222222225
2024-06-06 17:42:19,21.9862,21.7513,21.7678,40.3519,40.481,21.9767,21.771,5.05118,44.4395,557.482,0.0,22.22222222222222,22.041481481481483
2024-06-06 17:42:20,21.9846,21.7382,21.7584,40.3433,40.4843,21.9582,21.7546,7.02059,45.096,557.383,0.0,22.22222222222222,22.04074074074074
2024-06-06 17:42:21,21.984,21.7612,21.7725,40.3274,40.4876,21.9626,21.7579,4.3947,47.0654,556.989,0.0,22.22222222222222,22.040000000000003
2024-06-06 17:42:22,21.9695,21.7481,21.7523,40.3423,40.481,21.9522,21.7579,7.02059,44.4395,557.777,0.0,22.22222222222222,22.03925925925926
2024-06-06 17:42:23,21.9685,21.7513,21.7526,40.372,40.481,21.9551,21.7579,6.69236,45.096,558.072,0.0,22.22222222222222,22.03851851851852
2024-06-06 17:42:24,21.9792,21.7481,21.7677,40.367,40.481,21.971,21.7546,6.03588,47.3936,557.777,0.0,22.22222222222222,22.03777777777778
2024-06-06 17:42:25,21.9881,21.7349,21.772,40.4046,40.481,21.9542,21.7645,5.05118,47.3936,557.482,0.0,22.22222222222222,22.037037037037038
2024-06-06 17:42:26,21.9697,21.7481,21.7575,40.3844,40.481,21.9483,21.7579,5.37941,45.096,557.186,0.0,22.22222222222222,22.036296296296296
2024-06-06 17:42:27,21.9711,21.7513,21.7619,40.3953,40.481,21.9641,21.7546,6.69236,44.7677,556.595,0.0,22.22222222222222,22.035555555555558
2024-06-06 17:42:28,21.9804,21.7579,21.7686,40.4162,40.4843,21.9603,21.7579,5.05118,47.0654,556.595,0.0,22.22222222222222,22.034814814814816
2024-06-06 17:42:29,21.979,21.7513,21.7721,40.4093,40.4843,21.9669,21.7513,5.37941,46.7371,554.823,0.0,22.22222222222222,22.034074074074077
2024-06-06 17:42:30,21.9646,21.7513,21.7704,40.4045,40.4745,21.9609,21.7513,6.69236,45.4242,555.709,0.0,22.22222222222222,22.033333333333335
2024-06-06 17:42:31,21.9682,21.7349,21.7843,40.4101,40.4777,21.9659,21.7579,5.70765,44.1113,554.429,0.0,22.22222222222222,22.032592592592593
2024-06-06 17:42:32,21.9645,21.7448,21.7825,40.4134,40.481,21.9813,21.7579,3.41,47.7219,555.512,0.0,22.22222222222222,22.031851851851854
2024-06-06 17:42:33,21.9593,21.7448,21.78,40.4225,40.481,21.9755,21.7546,6.69236,46.4089,555.709,0.0,22.22222222222222,22.031111111111112
2024-06-06 17:42:34,21.9569,21.7415,21.7732,40.424,40.4843,21.9775,21.7678,4.3947,43.1266,555.315,0.0,22.22222222222222,22.03037037037037
2024-06-06 17:42:35,21.9608,21.7546,21.7903,40.4321,40.4843,21.9766,21.7579,4.72294,45.4242,554.626,0.0,22.22222222222222,22.029629629629632
2024-06-06 17:42:36,21.9574,21.7448,21.7845,40.4472,40.4843,21.9658,21.7579,5.05118,47.7219,554.429,0.0,22.22222222222222,22.02888888888889
2024-06-06 17:42:37,21.9429,21.7481,21.7728,40.4515,40.481,21.9784,21.7513,4.72294,46.7371,551.081,0.0,22.22222222222222,22.028148148148148
2024-06-06 17:42:38,21.9467,21.7546,21.787,40.4449,40.481,21.9694,21.7546,7.34883,44.1113,554.429,0.0,22.22222222222222,22.02740740740741
2024-06-06 17:42:39,21.9471,21.7513,21.7922,40.4701,40.481,21.985,21.7579,3.08176,47.3936,554.527,0.0,22.22222222222222,22.026666666666667
2024-06-06 17:42:40,21.9415,21.7481,21.7873,40.4445,40.4843,21.9778,21.7612,6.69236,48.0501,554.527,0.0,22.22222222222222,22.02592592592593
2024-06-06 17:42:41,21.9448,21.7481,21.7858,40.4341,40.4876,21.9757,21.7579,4.72294,44.1113,555.02,0.0,22.22222222222222,22.025185185185187
2024-06-06 17:42:42,21.9391,21.7481,21.7842,40.4567,40.481,21.9829,21.7579,6.36412,43.4548,555.512,0.0,22.22222222222222,22.024444444444445
2024-06-06 17:42:43,21.9546,21.7448,21.7896,40.4582,40.4876,21.9959,21.7546,27.6995,48.0501,555.906,0.0,22.22222222222222,22.023703703703706
2024-06-06 17:42:44,21.9425,21.7481,21.7917,40.4592,40.481,21.983,21.7612,5.05118,46.4089,555.315,0.0,22.22222222222222,22.022962962962964
2024-06-06 17:42:45,21.9408,21.7152,21.8002,40.4539,40.481,21.9937,21.7579,6.69236,44.4395,555.118,0.0,22.22222222222222,22.022222222222222
2024-06-06 17:42:46,21.9358,21.7546,21.7882,40.476,40.481,21.9888,21.7579,4.06647,47.0654,555.217,0.0,22.22222222222222,22.021481481481484
2024-06-06 17:42:47,21.9291,21.7284,21.7853,40.4593,40.481,21.9851,21.7612,5.05118,46.0807,555.611,0.0,22.22222222222222,22.02074074074074
2024-06-06 17:42:48,21.9185,21.7316,21.7747,40.4757,40.4843,21.9833,21.7612,4.72294,47.3936,555.807,0.0,22.22222222222222,22.02
2024-06-06 17:42:49,21.9311,21.7481,21.7893,40.4761,40.481,21.9924,21.7415,4.72294,46.0807,556.103,0.0,22.22222222222222,22.01925925925926
2024-06-06 17:42:50,21.9249,21.7415,21.7822,40.4552,40.481,21.9898,21.7612,6.36412,45.7524,556.497,0.0,22.22222222222222,22.01851851851852
2024-06-06 17:42:51,21.9389,21.7481,21.8049,40.4683,40.481,21.9922,21.7546,4.06647,43.1266,555.709,0.0,22.22222222222222,22.01777777777778
2024-06-06 17:42:52,21.9334,21.7513,21.7944,40.4633,40.4777,21.9964,21.7546,4.3947,47.0654,556.3,0.0,22.22222222222222,22.01703703703704
2024-06-06 17:42:53,21.9308,21.7546,21.8008,40.4604,40.4777,21.9947,21.7579,5.70765,44.1113,555.906,0.0,22.22222222222222,22.016296296296296
2024-06-06 17:42:54,21.9237,21.7382,21.8008,40.4721,40.481,21.9844,21.7579,5.70765,45.096,552.361,0.0,22.22222222222222,22.015555555555558
2024-06-06 17:42:55,21.9362,21.7448,21.8078,40.4939,40.481,21.9897,21.7579,4.72294,46.7371,554.33,0.0,22.22222222222222,22.014814814814816
2024-06-06 17:42:56,21.9165,21.7645,21.7807,40.4643,40.4777,21.9785,21.7579,5.70765,46.4089,555.217,0.0,22.22222222222222,22.014074074074074
2024-06-06 17:42:57,21.9233,21.7415,21.794,40.4655,40.4843,21.974,21.7612,7.34883,43.783,555.906,0.0,22.22222222222222,22.013333333333335
2024-06-06 17:42:58,21.9162,21.8662,21.7882,40.4638,40.4745,21.9867,21.8695,7.02059,46.4089,555.906,0.0,22.22222222222222,22.012592592592593
2024-06-06 17:42:59,21.9346,21.8564,21.8011,40.4695,40.4777,21.9871,21.8662,4.3947,46.7371,555.512,0.0,22.22222222222222,22.01185185185185
2024-06-06 17:43:00,21.9283,21.8597,21.7948,40.4696,40.481,21.9928,21.863,7.02059,44.1113,555.512,0.0,22.22222222222222,22.011111111111113
2024-06-06 17:43:01,21.9127,21.8498,21.7873,40.4668,40.4745,21.9919,21.8597,5.37941,46.4089,555.414,0.0,22.22222222222222,22.01037037037037
2024-06-06 17:43:02,21.9215,21.84,21.7897,40.452,40.4876,21.983,21.863,4.06647,47.0654,555.512,0.0,22.22222222222222,22.009629629629632
2024-06-06 17:43:03,21.9205,21.8597,21.7902,40.4612,40.481,21.9918,21.863,7.34883,44.1113,556.3,0.0,22.22222222222222,22.00888888888889
2024-06-06 17:43:04,21.9151,21.8564,21.7897,40.447,40.4777,21.9964,21.863,5.37941,48.7066,556.989,0.0,22.22222222222222,22.00814814814815
2024-06-06 17:43:05,21.9155,21.8433,21.7908,40.4466,40.4843,22.0029,21.8761,5.37941,49.6913,557.777,0.0,22.22222222222222,22.00740740740741
2024-06-06 17:43:06,21.9305,21.8597,21.8081,40.4647,40.481,21.9973,21.8564,6.36412,47.0654,558.368,0.0,22.22222222222222,22.006666666666668
2024-06-06 17:43:07,21.919,21.8564,21.8026,40.4596,40.481,22.0048,21.8695,6.69236,46.0807,559.057,0.0,22.22222222222222,22.005925925925926
2024-06-06 17:43:08,21.927,21.8597,21.7958,40.4755,40.4843,21.9944,21.8662,4.3947,50.676,559.352,0.0,22.22222222222222,22.005185185185187
2024-06-06 17:43:09,21.9319,21.8597,21.8069,40.4623,40.4777,22.0083,21.8695,6.03588,45.7524,559.352,0.0,22.22222222222222,22.004444444444445
2024-06-06 17:43:10,21.9227,21.8564,21.7984,40.4654,40.4843,22.0026,21.8695,7.34883,47.3936,559.451,0.0,22.22222222222222,22.003703703703703
2024-06-06 17:43:11,21.9151,21.8531,21.7966,40.4602,40.481,22.0121,21.863,7.67706,48.7066,559.549,0.0,22.22222222222222,22.002962962962965
2024-06-06 17:43:12,21.9223,21.8597,21.8037,40.4586,40.4777,21.9921,21.863,5.70765,47.0654,559.057,0.0,22.22222222222222,22.002222222222223
2024-06-06 17:43:13,21.921,21.8531,21.8034,40.4486,40.4777,22.0092,21.863,6.69236,47.7219,559.648,0.0,22.22222222222222,22.001481481481484
2024-06-06 17:43:14,21.9204,21.8597,21.8069,40.4579,40.4843,22.0029,21.8662,8.0053,49.363,559.943,0.0,22.22222222222222,22.000740740740742
2024-06-06 17:43:15,21.9223,21.8564,21.7994,40.4397,40.481,21.9907,21.8662,5.05118,46.4089,556.595,0.0,22.22222222222222,22.0
2024-06-06 17:43:16,21.9376,21.8564,21.805,40.4658,40.4843,21.9973,21.8695,7.34883,45.7524,559.648,0.0,22.22222222222222,21.99925925925926
2024-06-06 17:43:17,21.9361,21.8564,21.8074,40.4624,40.481,21.9898,21.8662,4.72294,49.0348,559.254,0.0,22.22222222222222,21.99851851851852
2024-06-06 17:43:18,21.9323,21.8268,21.8071,40.4809,40.4777,22.003,21.863,6.03588,48.0501,559.352,0.0,22.22222222222222,21.997777777777777
2024-06-06 17:43:19,21.9433,21.863,21.8034,40.4758,40.4876,21.9983,21.8597,7.67706,44.7677,558.959,0.0,22.22222222222222,21.99703703703704
2024-06-06 17:43:20,21.9459,21.8531,21.8214,40.4623,40.4843,21.9859,21.863,3.73823,47.0654,559.156,0.0,22.22222222222222,21.996296296296297
2024-06-06 17:43:21,21.9434,21.863,21.8062,40.4837,40.4843,21.9915,21.863,5.37941,47.7219,559.549,0.0,22.22222222222222,21.995555555555555
2024-06-06 17:43:22,21.9501,21.8531,21.8109,40.4856,40.4843,21.9941,21.8564,29.9971,44.1113,559.943,0.0,22.22222222222222,21.994814814814816
2024-06-06 17:43:23,21.9531,21.8564,21.815,40.488,40.4843,21.9811,21.863,5.37941,46.0807,559.845,0.0,22.22222222222222,21.994074074074074
2024-06-06 17:43:24,21.9453,21.8597,21.8068,40.4906,40.4745,21.9882,21.8695,6.69236,48.7066,558.959,0.0,22.22222222222222,21.993333333333336
2024-06-06 17:43:25,21.9565,21.8597,21.8156,40.5128,40.4777,22.0011,21.8662,7.02059,46.0807,559.943,0.0,22.22222222222222,21.992592592592594
2024-06-06 17:43:26,21.9628,21.863,21.8063,40.4777,40.4777,22.0075,21.8597,6.36412,46.7371,559.648,0.0,22.22222222222222,21.99185185185185
2024-06-06 17:43:27,21.9516,21.8564,21.8179,40.4904,40.4777,21.9876,21.8695,5.37941,48.3783,559.943,0.0,22.22222222222222,21.991111111111113
2024-06-06 17:43:28,21.9742,21.8564,21.8202,40.4947,40.481,22.0004,21.8695,5.70765,45.4242,559.549,0.0,22.22222222222222,21.99037037037037
2024-06-06 17:43:29,21.9742,21.8597,21.8287,40.5147,40.481,21.9881,21.8597,7.02059,46.7371,559.648,0.0,22.22222222222222,21.98962962962963
2024-06-06 17:43:30,21.9793,21.8498,21.8193,40.5067,40.4843,21.9927,21.8695,11.2877,47.0654,559.352,0.0,22.22222222222222,21.98888888888889
2024-06-06 17:43:31,21.9708,21.8597,21.8286,40.4923,40.481,21.9884,21.8695,5.05118,45.7524,557.974,0.0,22.22222222222222,21.98814814814815
2024-06-06 17:43:32,21.9777,21.8597,21.8277,40.4892,40.4843,21.9952,21.8695,6.03588,45.4242,558.663,0.0,22.22222222222222,21.987407407407407
2024-06-06 17:43:33,21.9758,21.8531,21.8292,40.4901,40.481,22.0039,21.8662,6.36412,46.7371,558.86,0.0,22.22222222222222,21.986666666666668
2024-06-06 17:43:34,21.9837,21.8531,21.8337,40.4898,40.481,21.9963,21.8695,6.36412,43.783,559.254,0.0,22.22222222222222,21.985925925925926
2024-06-06 17:43:35,21.9824,21.8564,21.8351,40.487,40.4876,22.0021,21.863,6.03588,46.0807,559.648,0.0,22.22222222222222,21.985185185185188
2024-06-06 17:43:36,21.9785,21.8564,21.8298,40.4959,40.4876,21.9958,21.8662,4.3947,46.0807,559.254,0.0,22.22222222222222,21.984444444444446
2024-06-06 17:43:37,21.9811,21.8498,21.8271,40.4976,40.4876,21.9849,21.8662,5.70765,45.7524,562.011,0.0,22.22222222222222,21.983703703703704
2024-06-06 17:43:38,21.9726,21.8827,21.8274,40.4927,40.4876,21.9955,21.8597,8.99001,45.7524,558.466,0.0,22.22222222222222,21.982962962962965
2024-06-06 17:43:39,21.9711,21.8695,21.8303,40.4839,40.481,21.9889,21.863,6.69236,45.096,557.678,0.0,22.22222222222222,21.982222222222223
2024-06-06 17:43:40,21.9807,21.8597,21.8396,40.5051,40.4843,21.9906,21.8662,5.37941,46.0807,557.383,0.0,22.22222222222222,21.98148148148148
2024-06-06 17:43:41,21.9646,21.8597,21.8381,40.5013,40.4843,21.9984,21.8827,7.02059,47.0654,556.004,0.0,22.22222222222222,21.980740740740742
2024-06-06 17:43:42,21.9733,21.863,21.8412,40.4895,40.4777,21.9778,21.8695,6.69236,45.096,556.398,0.0,22.22222222222222,21.98
2024-06-06 17:43:43,21.9728,21.8531,21.8462,40.4736,40.4843,21.9894,21.863,7.67706,47.0654,555.512,0.0,22.22222222222222,21.97925925925926
2024-06-06 17:43:44,21.972,21.8597,21.8495,40.4804,40.481,21.997,21.863,4.3947,44.7677,556.004,0.0,22.22222222222222,21.97851851851852
2024-06-06 17:43:45,21.9674,21.8564,21.8463,40.4783,40.481,21.9903,21.863,6.36412,44.7677,559.156,0.0,22.22222222222222,21.977777777777778
2024-06-06 17:43:46,21.9692,21.863,21.8546,40.473,40.481,21.9863,21.863,6.36412,48.0501,554.823,0.0,22.22222222222222,21.97703703703704
2024-06-06 17:43:47,21.9616,21.8531,21.8436,40.4932,40.481,21.9783,21.8662,4.3947,47.3936,557.875,0.0,22.22222222222222,21.976296296296297
2024-06-06 17:43:48,21.9574,21.8531,21.8506,40.4947,40.4843,21.9711,21.8728,7.02059,44.7677,554.33,0.0,22.22222222222222,21.975555555555555
2024-06-06 17:43:49,21.9704,21.8531,21.8607,40.4852,40.481,21.9826,21.8597,26.3865,45.4242,555.02,0.0,22.22222222222222,21.974814814814817
2024-06-06 17:43:50,21.9712,21.863,21.8504,40.4783,40.481,21.986,21.8695,5.05118,47.7219,554.724,0.0,22.22222222222222,21.974074074074075
2024-06-06 17:43:51,21.9696,21.8597,21.8584,40.4852,40.481,21.9886,21.863,1.11234,44.1113,554.626,0.0,22.22222222222222,21.973333333333333
2024-06-06 17:43:52,21.9591,21.8564,21.8528,40.4809,40.4777,21.9921,21.8695,5.37941,44.7677,559.254,0.0,22.22222222222222,21.972592592592594
2024-06-06 17:43:53,21.97,21.8498,21.8577,40.4822,40.4843,21.9961,21.863,5.37941,47.7219,554.921,0.0,22.22222222222222,21.971851851851852
2024-06-06 17:43:54,21.9677,21.8531,21.8616,40.471,40.4745,22.0025,21.8662,4.06647,47.3936,554.626,0.0,22.22222222222222,21.97111111111111
2024-06-06 17:43:55,21.9658,21.8859,21.8577,40.4662,40.481,21.9899,21.863,9.31824,44.7677,554.133,0.0,22.22222222222222,21.97037037037037
2024-06-06 17:43:56,21.9741,21.8465,21.8654,40.4611,40.481,22.0025,21.8662,3.73823,44.1113,554.626,0.0,22.22222222222222,21.96962962962963
2024-06-06 17:43:57,21.9537,21.8531,21.8557,40.4801,40.481,21.9935,21.8695,5.70765,46.4089,554.133,0.0,22.22222222222222,21.96888888888889
2024-06-06 17:43:58,21.9648,21.8761,21.8716,40.4781,40.4843,21.999,21.8728,5.37941,46.7371,559.254,0.0,22.22222222222222,21.96814814814815
2024-06-06 17:43:59,21.956,21.8597,21.8704,40.4715,40.4843,21.9982,21.8662,5.37941,45.7524,556.201,0.0,22.22222222222222,21.967407407407407
2024-06-06 17:44:00,21.9695,21.8662,21.8668,40.466,40.481,22.0097,21.8564,6.03588,43.783,556.398,0.0,22.22222222222222,21.96666666666667
2024-06-06 17:44:01,21.9599,21.8531,21.863,40.4688,40.481,22.0108,21.8695,4.3947,46.0807,556.398,0.0,22.22222222222222,21.965925925925927
2024-06-06 17:44:02,21.9638,21.8564,21.8738,40.4704,40.4843,21.9963,21.863,8.33354,46.7371,556.891,0.0,22.22222222222222,21.965185185185184
2024-06-06 17:44:03,21.9725,21.8498,21.8692,40.4663,40.4843,21.9916,21.863,6.03588,47.3936,555.807,0.0,22.22222222222222,21.964444444444446
2024-06-06 17:44:04,21.9647,21.863,21.8727,40.4538,40.481,22.0085,21.8597,4.06647,44.4395,554.626,0.0,22.22222222222222,21.963703703703704
2024-06-06 17:44:05,21.9461,21.8433,21.8683,40.455,40.481,22.0062,21.863,6.69236,43.4548,557.777,0.0,22.22222222222222,21.962962962962962
2024-06-06 17:44:06,21.9621,21.8597,21.8696,40.4668,40.4843,22.0096,21.8662,5.37941,40.8289,557.678,0.0,22.22222222222222,21.962222222222223
2024-06-06 17:44:07,21.9551,21.8597,21.8715,40.4679,40.4745,22.0002,21.8695,4.06647,47.3936,559.943,0.0,22.22222222222222,21.96148148148148
2024-06-06 17:44:08,21.9533,21.863,21.8622,40.472,40.4843,22.017,21.863,-4.46767,47.0654,557.285,0.0,22.22222222222222,21.960740740740743
2024-06-06 17:44:09,21.9701,21.8531,21.8667,40.4579,40.4745,22.0077,21.8695,7.67706,43.783,557.186,0.0,22.22222222222222,21.96
2024-06-06 17:44:10,21.9585,21.8531,21.8658,40.4714,40.481,22.0137,21.8695,4.72294,43.4548,557.186,0.0,22.22222222222222,21.95925925925926
2024-06-06 17:44:11,21.9642,21.9549,21.8627,40.4462,40.481,22.0244,21.968,6.69236,47.0654,557.186,0.0,22.22222222222222,21.95851851851852
2024-06-06 17:44:12,21.9526,21.9582,21.8665,40.4582,40.4843,22.0166,21.968,5.37941,47.7219,556.792,0.0,22.22222222222222,21.95777777777778
2024-06-06 17:44:13,21.9646,21.968,21.8744,40.4546,40.481,22.0158,21.9615,7.02059,47.3936,554.232,0.0,22.22222222222222,21.957037037037036
2024-06-06 17:44:14,21.9721,21.9615,21.8791,40.4656,40.4745,22.0221,21.9615,6.69236,45.7524,556.694,0.0,22.22222222222222,21.956296296296298
2024-06-06 17:44:15,21.9661,21.9713,21.8862,40.4446,40.4843,22.0158,21.9713,4.3947,45.4242,556.595,0.0,22.22222222222222,21.955555555555556
2024-06-06 17:44:16,21.964,21.9647,21.8885,40.4445,40.4843,22.0336,21.9647,6.03588,43.4548,560.633,0.0,22.22222222222222,21.954814814814814
2024-06-06 17:44:17,21.973,21.9549,21.8787,40.455,40.4745,22.0139,21.9811,5.05118,44.4395,556.497,0.0,22.22222222222222,21.954074074074075
2024-06-06 17:44:18,21.9741,21.9615,21.8827,40.4456,40.4777,22.0172,21.9713,4.72294,44.7677,557.383,0.0,22.22222222222222,21.953333333333333
2024-06-06 17:44:19,21.9774,21.9582,21.8828,40.4336,40.481,22.0222,21.9582,5.05118,44.7677,557.777,0.0,22.22222222222222,21.952592592592595
2024-06-06 17:44:20,21.9676,21.9615,21.8739,40.4452,40.4745,22.0253,21.9647,5.70765,47.3936,554.232,0.0,22.22222222222222,21.951851851851853
2024-06-06 17:44:21,21.9718,21.968,21.8829,40.4686,40.4777,22.0226,21.9713,5.37941,47.7219,557.875,0.0,22.22222222222222,21.95111111111111
2024-06-06 17:44:22,21.9774,21.9713,21.8881,40.4504,40.4745,22.03,21.9647,7.34883,45.4242,557.777,0.0,22.22222222222222,21.950370370370372
