TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:44:23,21.9763,21.968,21.8841,40.4383,40.481,22.0152,21.968,4.72294,47.0654,557.383,0.0,22.22222222222222,21.94962962962963
2024-06-06 17:44:24,21.9601,21.9615,21.8768,40.4304,40.4843,22.024,21.9647,6.36412,45.096,556.694,0.0,22.22222222222222,21.948888888888888
2024-06-06 17:44:25,21.9634,21.9582,21.8778,40.4341,40.481,22.0253,21.9647,5.37941,43.1266,556.891,0.0,22.22222222222222,21.94814814814815
2024-06-06 17:44:26,21.9881,21.9549,21.8933,40.427,40.4712,22.0223,21.968,5.05118,43.783,552.459,0.0,22.22222222222222,21.947407407407407
2024-06-06 17:44:27,21.9907,21.9582,21.885,40.4285,40.4843,22.026,21.9615,5.37941,44.4395,555.315,0.0,22.22222222222222,21.946666666666665
2024-06-06 17:44:28,21.9734,21.945,21.8823,40.4458,40.4843,22.018,21.9647,5.05118,44.7677,555.512,0.0,22.22222222222222,21.945925925925927
2024-06-06 17:44:29,21.9787,21.9615,21.8814,40.4334,40.4843,22.0106,21.968,5.37941,44.1113,554.429,0.0,22.22222222222222,21.945185185185185
2024-06-06 17:44:30,21.9843,21.9418,21.8877,40.4396,40.4843,22.007,21.968,5.05118,43.783,554.232,0.0,22.22222222222222,21.944444444444446
2024-06-06 17:44:31,21.9873,21.9647,21.8927,40.4097,40.4843,22.0212,21.9647,6.03588,46.4089,557.777,0.0,22.22222222222222,21.943703703703704
2024-06-06 17:44:32,22.0026,21.9647,21.8967,40.4272,40.481,22.0129,21.9647,8.33354,44.4395,553.05,0.0,22.22222222222222,21.942962962962962
2024-06-06 17:44:33,22.006,21.968,21.9075,40.4259,40.4777,22.0156,21.9647,7.02059,45.096,555.709,0.0,22.22222222222222,21.942222222222224
2024-06-06 17:44:34,22.0,21.9615,21.8953,40.4465,40.4843,22.019,21.968,4.06647,46.4089,552.656,0.0,22.22222222222222,21.941481481481482
2024-06-06 17:44:35,22.0006,21.9615,21.8943,40.4361,40.481,22.0263,21.9713,6.03588,46.4089,550.096,0.0,22.22222222222222,21.94074074074074
2024-06-06 17:44:36,22.0097,21.9647,21.9009,40.4255,40.4876,22.0165,21.9713,4.72294,46.4089,553.247,0.0,22.22222222222222,21.94
2024-06-06 17:44:37,22.0166,21.9615,21.9066,40.4159,40.4876,22.0264,21.968,6.69236,45.4242,554.527,0.0,22.22222222222222,21.93925925925926
2024-06-06 17:44:38,22.0162,21.9615,21.9028,40.432,40.4843,22.0099,21.9647,7.34883,44.1113,553.838,0.0,22.22222222222222,21.938518518518517
2024-06-06 17:44:39,22.0156,21.968,21.9026,40.4096,40.4843,22.0266,21.9647,6.69236,43.783,555.315,0.0,22.22222222222222,21.93777777777778
2024-06-06 17:44:40,22.0283,21.968,21.9105,40.4159,40.4745,22.0322,21.9713,5.70765,44.1113,555.315,0.0,22.22222222222222,21.937037037037037
2024-06-06 17:44:41,22.0264,21.9615,21.9185,40.4278,40.4909,22.026,21.9647,4.06647,46.7371,552.558,0.0,22.22222222222222,21.936296296296295
2024-06-06 17:44:42,22.0277,21.9647,21.923,40.4283,40.4843,22.0318,21.9647,4.3947,46.4089,556.398,0.0,22.22222222222222,21.935555555555556
2024-06-06 17:44:43,22.0332,21.9746,21.9218,40.4183,40.4777,22.0347,21.9615,5.37941,47.3936,555.807,0.0,22.22222222222222,21.934814814814814
2024-06-06 17:44:44,22.0343,21.9779,21.9128,40.4122,40.481,22.0315,21.9713,5.05118,44.7677,557.383,0.0,22.22222222222222,21.934074074074076
2024-06-06 17:44:45,22.0373,21.9582,21.9324,40.4138,40.481,22.0449,21.9713,4.72294,43.4548,558.072,0.0,22.22222222222222,21.933333333333334
2024-06-06 17:44:46,22.028,21.9582,21.9291,40.4186,40.4843,22.0466,21.9746,6.03588,43.783,556.989,0.0,22.22222222222222,21.93259259259259
2024-06-06 17:44:47,22.0414,21.9647,21.9346,40.4252,40.481,22.0364,21.9779,6.36412,47.0654,557.383,0.0,22.22222222222222,21.931851851851853
2024-06-06 17:44:48,22.0398,21.9549,21.9245,40.4142,40.4777,22.037,21.9877,4.72294,47.3936,557.482,0.0,22.22222222222222,21.93111111111111
2024-06-06 17:44:49,22.0317,21.9615,21.9201,40.4126,40.4843,22.0507,21.9713,3.73823,45.4242,557.088,0.0,22.22222222222222,21.93037037037037
2024-06-06 17:44:50,22.0246,21.9615,21.9289,40.4003,40.4843,22.0473,21.968,6.69236,46.4089,556.989,0.0,22.22222222222222,21.92962962962963
2024-06-06 17:44:51,22.0265,21.9549,21.9356,40.4419,40.4843,22.0497,21.968,4.72294,45.4242,556.989,0.0,22.22222222222222,21.92888888888889
2024-06-06 17:44:52,22.0222,21.9615,21.9297,40.4486,40.481,22.0414,21.968,5.70765,47.7219,556.201,0.0,22.22222222222222,21.928148148148146
2024-06-06 17:44:53,22.0213,21.968,21.9284,40.428,40.4843,22.0488,21.9713,4.06647,46.7371,555.315,0.0,22.22222222222222,21.927407407407408
2024-06-06 17:44:54,22.0281,21.9647,21.9358,40.418,40.4876,22.0537,21.968,8.99001,44.4395,555.807,0.0,22.22222222222222,21.926666666666666
2024-06-06 17:44:55,22.0178,21.9713,21.9405,40.4154,40.481,22.0392,21.968,5.37941,47.0654,555.709,0.0,22.22222222222222,21.925925925925927
2024-06-06 17:44:56,22.0218,21.9549,21.95,40.4322,40.4843,22.0492,21.9647,4.72294,48.3783,555.414,0.0,22.22222222222222,21.925185185185185
2024-06-06 17:44:57,22.0286,21.9483,21.9447,40.4272,40.481,22.0409,21.968,7.34883,44.4395,556.989,0.0,22.22222222222222,21.924444444444443
2024-06-06 17:44:58,22.0183,21.9713,21.9323,40.4396,40.481,22.0368,21.9615,5.05118,46.0807,554.921,0.0,22.22222222222222,21.923703703703705
2024-06-06 17:44:59,22.03,21.945,21.9476,40.4395,40.481,22.0449,21.968,6.69236,47.0654,553.444,0.0,22.22222222222222,21.922962962962963
2024-06-06 17:45:00,22.0334,21.9549,21.9517,40.4585,40.4777,22.0492,21.9549,5.70765,44.4395,557.678,0.0,22.22222222222222,21.92222222222222
2024-06-06 17:45:01,22.0235,21.968,21.9425,40.443,40.4843,22.0398,21.9615,3.73823,44.7677,558.072,0.0,22.22222222222222,21.921481481481482
2024-06-06 17:45:02,22.0276,21.968,21.9379,40.4583,40.4777,22.0459,21.9746,4.06647,46.7371,558.269,0.0,22.22222222222222,21.92074074074074
2024-06-06 17:45:03,22.0153,21.968,21.9472,40.4595,40.481,22.0355,21.968,7.02059,45.096,560.633,0.0,22.22222222222222,21.919999999999998
2024-06-06 17:45:04,22.0314,21.9549,21.9477,40.4679,40.4843,22.0495,21.9746,5.05118,45.7524,557.58,0.0,22.22222222222222,21.91925925925926
2024-06-06 17:45:05,22.0426,21.9615,21.9558,40.4682,40.4777,22.0433,21.9647,6.36412,48.0501,554.133,0.0,22.22222222222222,21.918518518518518
2024-06-06 17:45:06,22.0327,21.9647,21.9625,40.4799,40.481,22.0496,21.968,9.31824,45.4242,557.186,0.0,22.22222222222222,21.91777777777778
2024-06-06 17:45:07,22.024,21.9746,21.9591,40.4647,40.4777,22.0524,21.9615,5.05118,43.4548,556.595,0.0,22.22222222222222,21.917037037037037
2024-06-06 17:45:08,22.024,21.9647,21.9525,40.4574,40.4777,22.0584,21.968,6.36412,46.0807,557.088,0.0,22.22222222222222,21.916296296296295
2024-06-06 17:45:09,22.0201,21.9713,21.94,40.4699,40.4843,22.0456,21.9746,8.66177,48.0501,558.959,0.0,22.22222222222222,21.915555555555557
2024-06-06 17:45:10,22.0273,21.9516,21.9516,40.4695,40.481,22.0575,21.968,4.72294,44.7677,556.694,0.0,22.22222222222222,21.914814814814815
2024-06-06 17:45:11,22.0257,21.9615,21.956,40.4838,40.4843,22.0502,21.9647,6.36412,45.4242,555.118,0.0,22.22222222222222,21.914074074074072
2024-06-06 17:45:12,22.0291,21.9647,21.9649,40.4858,40.4843,22.0594,21.968,5.05118,47.0654,555.611,0.0,22.22222222222222,21.913333333333334
2024-06-06 17:45:13,22.0377,21.9647,21.9632,40.4953,40.481,22.0577,21.968,6.03588,45.4242,555.611,0.0,22.22222222222222,21.912592592592592
2024-06-06 17:45:14,22.0193,21.9647,21.9542,40.4834,40.481,22.0469,21.968,7.02059,47.3936,556.201,0.0,22.22222222222222,21.91185185185185
2024-06-06 17:45:15,22.0363,21.9549,21.9641,40.4858,40.4876,22.0494,21.968,5.70765,48.3783,558.663,0.0,22.22222222222222,21.91111111111111
2024-06-06 17:45:16,22.0268,21.9582,21.9688,40.509,40.481,22.0516,21.9615,5.70765,44.1113,556.3,0.0,22.22222222222222,21.91037037037037
2024-06-06 17:45:17,22.0362,21.9647,21.9602,40.4788,40.481,22.0367,21.968,5.05118,44.7677,556.103,0.0,22.22222222222222,21.90962962962963
2024-06-06 17:45:18,22.02,21.9615,21.9694,40.4656,40.4843,22.0446,21.9713,6.03588,49.0348,556.497,0.0,22.22222222222222,21.90888888888889
2024-06-06 17:45:19,22.0302,21.968,21.963,40.4955,40.4843,22.0502,21.9713,5.37941,45.7524,556.3,0.0,22.22222222222222,21.908148148148147
2024-06-06 17:45:20,22.0359,21.9615,21.9708,40.5002,40.4843,22.041,21.9713,44.1113,43.783,555.807,0.0,22.22222222222222,21.90740740740741
2024-06-06 17:45:21,22.0258,21.9582,21.9673,40.4916,40.4876,22.0392,21.968,7.02059,45.096,557.974,0.0,22.22222222222222,21.906666666666666
2024-06-06 17:45:22,22.0319,21.9582,21.9672,40.5115,40.481,22.0279,21.968,7.02059,49.363,557.285,0.0,22.22222222222222,21.905925925925924
2024-06-06 17:45:23,22.0443,21.9582,21.9709,40.505,40.481,22.0306,21.9647,7.34883,46.4089,557.088,0.0,22.22222222222222,21.905185185185186
2024-06-06 17:45:24,22.0351,21.9844,21.9681,40.508,40.481,22.0352,21.9647,6.69236,45.096,557.088,0.0,22.22222222222222,21.904444444444444
2024-06-06 17:45:25,22.0318,22.0468,21.9644,40.5138,40.4843,22.0309,22.0731,8.0053,45.7524,552.755,0.0,22.22222222222222,21.9037037037037
2024-06-06 17:45:26,22.0284,22.0534,21.9692,40.498,40.4843,22.0534,22.0665,5.05118,48.0501,555.906,0.0,22.22222222222222,21.902962962962963
2024-06-06 17:45:27,22.0434,22.0599,21.9732,40.4954,40.4909,22.0435,22.0632,5.70765,49.363,555.807,0.0,22.22222222222222,21.90222222222222
2024-06-06 17:45:28,22.03,22.0632,21.9714,40.5034,40.4843,22.0513,22.0665,8.0053,45.7524,555.807,0.0,22.22222222222222,21.901481481481483
2024-06-06 17:45:29,22.0358,22.0567,21.9725,40.4982,40.4843,22.0583,22.0632,6.69236,45.7524,556.004,0.0,22.22222222222222,21.90074074074074
2024-06-06 17:45:30,22.0357,22.0534,21.9774,40.4808,40.4777,22.0582,22.0665,8.33354,45.096,556.595,0.0,22.22222222222222,21.9
2024-06-06 17:45:31,22.0305,22.0665,21.9753,40.5107,40.481,22.0518,22.0665,7.34883,43.783,555.414,0.0,22.22222222222222,21.89925925925926
2024-06-06 17:45:32,22.0251,22.0501,21.9561,40.504,40.4777,22.055,22.0665,7.34883,45.096,554.33,0.0,22.22222222222222,21.898518518518518
2024-06-06 17:45:33,22.0451,22.0632,21.9767,40.5118,40.481,22.0634,22.0731,6.69236,47.0654,553.937,0.0,22.22222222222222,21.897777777777776
2024-06-06 17:45:34,22.0402,22.0599,21.9737,40.4879,40.4843,22.0555,22.0665,6.03588,45.096,554.429,0.0,22.22222222222222,21.897037037037038
2024-06-06 17:45:35,22.0517,22.0567,21.9758,40.4988,40.4843,22.0698,22.0698,8.66177,44.1113,553.937,0.0,22.22222222222222,21.896296296296295
2024-06-06 17:45:36,22.0452,22.0567,21.9801,40.4922,40.4843,22.0621,22.0665,5.37941,43.4548,553.74,0.0,22.22222222222222,21.895555555555553
2024-06-06 17:45:37,22.0396,22.0534,21.9793,40.4898,40.4777,22.0651,22.0731,7.02059,44.7677,554.724,0.0,22.22222222222222,21.894814814814815
2024-06-06 17:45:38,22.0505,22.0501,21.9712,40.4711,40.481,22.0599,22.0632,5.05118,45.4242,554.527,0.0,22.22222222222222,21.894074074074073
2024-06-06 17:45:39,22.0468,22.0632,21.9815,40.4925,40.4777,22.0629,22.0632,-2.49825,45.096,554.724,0.0,22.22222222222222,21.893333333333334
2024-06-06 17:45:40,22.0527,22.0764,21.9828,40.4738,40.4843,22.0635,22.0632,4.3947,45.7524,554.527,0.0,22.22222222222222,21.892592592592592
2024-06-06 17:45:41,22.0619,22.0501,21.9878,40.4583,40.481,22.0695,22.0665,6.69236,45.4242,554.232,0.0,22.22222222222222,21.89185185185185
2024-06-06 17:45:42,22.0611,22.0534,21.9918,40.4673,40.4843,22.0542,22.0665,4.3947,48.3783,550.687,0.0,22.22222222222222,21.891111111111112
2024-06-06 17:45:43,22.069,22.0567,21.9949,40.4573,40.481,22.0557,22.0731,5.37941,45.7524,554.035,0.0,22.22222222222222,21.89037037037037
2024-06-06 17:45:44,22.0563,22.0567,21.9845,40.4486,40.4843,22.0411,22.0796,3.73823,50.676,554.232,0.0,22.22222222222222,21.889629629629628
2024-06-06 17:45:45,22.07,22.0468,21.9872,40.4402,40.4843,22.0524,22.0731,7.02059,47.3936,554.921,0.0,22.22222222222222,21.88888888888889
2024-06-06 17:45:46,22.0781,22.0599,21.9967,40.4656,40.4843,22.0512,22.0632,4.72294,46.4089,555.217,0.0,22.22222222222222,21.888148148148147
2024-06-06 17:45:47,22.0759,22.0599,21.9896,40.4448,40.4777,22.0548,22.0665,7.34883,46.4089,554.823,0.0,22.22222222222222,21.887407407407405
2024-06-06 17:45:48,22.0693,22.0567,21.9837,40.4495,40.481,22.031,22.0632,6.03588,47.0654,554.724,0.0,22.22222222222222,21.886666666666667
2024-06-06 17:45:49,22.0807,22.0534,22.0009,40.4334,40.4843,22.0381,22.0731,4.06647,45.096,554.626,0.0,22.22222222222222,21.885925925925925
2024-06-06 17:45:50,22.0819,22.0599,22.0088,40.4379,40.481,22.0407,22.0731,6.69236,45.4242,553.247,0.0,22.22222222222222,21.885185185185186
2024-06-06 17:45:51,22.0772,22.0632,21.9911,40.4257,40.4876,22.0356,22.0632,6.36412,46.7371,555.512,0.0,22.22222222222222,21.884444444444444
2024-06-06 17:45:52,22.0938,22.0632,21.9994,40.4504,40.4777,22.0414,22.0665,4.72294,46.7371,553.346,0.0,22.22222222222222,21.883703703703702
2024-06-06 17:45:53,22.0782,22.0599,22.0104,40.4471,40.481,22.0457,22.0632,4.3947,47.7219,554.527,0.0,22.22222222222222,21.882962962962964
2024-06-06 17:45:54,22.0734,22.0567,22.0005,40.4574,40.4843,22.0351,22.0698,4.06647,48.0501,554.33,0.0,22.22222222222222,21.88222222222222
2024-06-06 17:45:55,22.0709,22.0567,22.0032,40.4451,40.4745,22.0553,22.0632,5.05118,47.3936,554.429,0.0,22.22222222222222,21.88148148148148
2024-06-06 17:45:56,22.0735,22.0468,22.0038,40.427,40.481,22.0491,22.0665,4.72294,46.4089,556.004,0.0,22.22222222222222,21.88074074074074
2024-06-06 17:45:57,22.077,22.0632,22.0165,40.4535,40.4843,22.0474,22.0632,3.41,46.0807,556.595,0.0,22.22222222222222,21.88
2024-06-06 17:45:58,22.0882,22.0698,22.0118,40.4378,40.4843,22.056,22.0632,5.37941,44.7677,556.201,0.0,22.22222222222222,21.879259259259257
2024-06-06 17:45:59,22.0773,22.0402,22.0131,40.4412,40.4876,22.0477,22.0534,7.02059,43.4548,558.663,0.0,22.22222222222222,21.87851851851852
2024-06-06 17:46:00,22.0754,22.0599,22.0172,40.4386,40.4876,22.0512,22.0599,5.37941,43.783,561.814,0.0,22.22222222222222,21.877777777777776
2024-06-06 17:46:01,22.0833,22.0567,22.0163,40.4426,40.4843,22.0538,22.0698,5.70765,46.0807,562.897,0.0,22.22222222222222,21.877037037037038
2024-06-06 17:46:02,22.0775,22.0599,22.0188,40.4429,40.4777,22.0511,22.0665,6.36412,46.7371,558.86,0.0,22.22222222222222,21.876296296296296
2024-06-06 17:46:03,22.0746,22.0599,22.0051,40.4529,40.481,22.0471,22.0796,3.73823,46.7371,559.746,0.0,22.22222222222222,21.875555555555554
2024-06-06 17:46:04,22.0745,22.0599,22.0122,40.4427,40.481,22.0589,22.0665,6.36412,46.7371,561.125,0.0,22.22222222222222,21.874814814814815
2024-06-06 17:46:05,22.0785,22.0501,22.0261,40.4519,40.4777,22.0593,22.0665,6.03588,46.0807,561.125,0.0,22.22222222222222,21.874074074074073
2024-06-06 17:46:06,22.0814,22.0632,22.0229,40.4529,40.4777,22.0708,22.0665,4.06647,46.0807,561.322,0.0,22.22222222222222,21.87333333333333
2024-06-06 17:46:07,22.0923,22.0501,22.0212,40.4639,40.4876,22.0591,22.0665,5.70765,44.4395,564.079,0.0,22.22222222222222,21.872592592592593
2024-06-06 17:46:08,22.0815,22.0567,22.0155,40.4423,40.4942,22.0399,22.0665,7.02059,44.1113,562.307,0.0,22.22222222222222,21.87185185185185
2024-06-06 17:46:09,22.0924,22.0567,22.0314,40.4658,40.4843,22.0534,22.0698,5.37941,45.7524,559.943,0.0,22.22222222222222,21.87111111111111
2024-06-06 17:46:10,22.0818,22.0567,22.0311,40.4498,40.481,22.0633,22.0698,7.02059,44.7677,559.648,0.0,22.22222222222222,21.87037037037037
2024-06-06 17:46:11,22.0791,22.0599,22.0143,40.4408,40.4777,22.0634,22.0698,5.37941,45.096,557.678,0.0,22.22222222222222,21.869629629629628
2024-06-06 17:46:12,22.0821,22.0534,22.0303,40.4376,40.4777,22.0636,22.0731,6.69236,46.7371,557.58,0.0,22.22222222222222,21.86888888888889
2024-06-06 17:46:13,22.0833,22.0501,22.0262,40.4391,40.4843,22.0711,22.0698,7.02059,47.7219,557.482,0.0,22.22222222222222,21.868148148148148
2024-06-06 17:46:14,22.0907,22.0435,22.0323,40.4359,40.4843,22.0675,22.0698,7.02059,47.7219,556.497,0.0,22.22222222222222,21.867407407407406
2024-06-06 17:46:15,22.0894,22.0731,22.045,40.4271,40.4712,22.073,22.0632,1.44058,46.0807,554.133,0.0,22.22222222222222,21.866666666666667
2024-06-06 17:46:16,22.0891,22.0599,22.0284,40.4558,40.481,22.0735,22.0567,5.70765,46.0807,554.724,0.0,22.22222222222222,21.865925925925925
2024-06-06 17:46:17,22.0919,22.0599,22.0386,40.4567,40.4843,22.0699,22.0796,5.05118,47.0654,554.232,0.0,22.22222222222222,21.865185185185183
2024-06-06 17:46:18,22.0852,22.0599,22.0369,40.4534,40.4777,22.0711,22.0665,5.05118,46.0807,553.74,0.0,22.22222222222222,21.864444444444445
2024-06-06 17:46:19,22.0938,22.0599,22.0404,40.4517,40.4777,22.0717,22.0599,12.9288,45.4242,552.361,0.0,22.22222222222222,21.863703703703703
2024-06-06 17:46:20,22.0846,22.0632,22.0338,40.4553,40.4876,22.0757,22.0698,5.70765,43.783,554.429,0.0,22.22222222222222,21.86296296296296
2024-06-06 17:46:21,22.0908,22.0599,22.0345,40.4442,40.4876,22.0905,22.0665,6.69236,44.4395,553.937,0.0,22.22222222222222,21.862222222222222
2024-06-06 17:46:22,22.0903,22.0501,22.0326,40.4586,40.4876,22.0914,22.0665,5.70765,45.7524,554.823,0.0,22.22222222222222,21.86148148148148
2024-06-06 17:46:23,22.0859,22.0501,22.0332,40.4711,40.481,22.0825,22.0665,7.02059,45.7524,554.626,0.0,22.22222222222222,21.86074074074074
2024-06-06 17:46:24,22.0869,22.0599,22.0388,40.4498,40.4843,22.0929,22.0665,6.69236,45.7524,554.823,0.0,22.22222222222222,21.86
2024-06-06 17:46:25,22.093,22.0468,22.045,40.4551,40.4876,22.0917,22.0665,5.37941,45.7524,554.823,0.0,22.22222222222222,21.859259259259257
2024-06-06 17:46:26,22.0823,22.0632,22.0377,40.4444,40.4777,22.0975,22.0665,6.69236,47.0654,557.678,0.0,22.22222222222222,21.85851851851852
2024-06-06 17:46:27,22.0913,22.0534,22.0331,40.4608,40.4843,22.0923,22.0731,6.69236,48.7066,555.118,0.0,22.22222222222222,21.857777777777777
2024-06-06 17:46:28,22.0781,22.0665,22.0309,40.4565,40.4843,22.0845,22.0731,6.03588,48.0501,556.103,0.0,22.22222222222222,21.857037037037035
2024-06-06 17:46:29,22.0867,22.0534,22.0462,40.4584,40.4843,22.091,22.0632,6.03588,47.7219,556.398,0.0,22.22222222222222,21.856296296296296
2024-06-06 17:46:30,22.1023,22.0534,22.0386,40.4505,40.4777,22.0734,22.0665,6.69236,39.1877,557.383,0.0,22.22222222222222,21.855555555555554
2024-06-06 17:46:31,22.0977,22.0698,22.0452,40.4341,40.481,22.0745,22.0534,5.70765,45.4242,556.989,0.0,22.22222222222222,21.854814814814812
2024-06-06 17:46:32,22.0929,22.0599,22.0478,40.4497,40.4843,22.0737,22.0698,5.05118,44.7677,557.186,0.0,22.22222222222222,21.854074074074074
2024-06-06 17:46:33,22.0985,22.0665,22.0443,40.4486,40.4843,22.0843,22.0665,3.73823,46.4089,556.694,0.0,22.22222222222222,21.85333333333333
2024-06-06 17:46:34,22.1141,22.0599,22.0527,40.448,40.4843,22.0923,22.0665,5.37941,47.0654,556.3,0.0,22.22222222222222,21.852592592592593
2024-06-06 17:46:35,22.1059,22.0534,22.041,40.4506,40.481,22.0845,22.0731,7.67706,47.3936,556.595,0.0,22.22222222222222,21.85185185185185
2024-06-06 17:46:36,22.1059,22.0665,22.0541,40.4564,40.4777,22.102,22.0665,6.69236,46.4089,556.398,0.0,22.22222222222222,21.85111111111111
2024-06-06 17:46:37,22.1025,22.0665,22.0503,40.4542,40.481,22.089,22.0665,6.03588,47.3936,556.103,0.0,22.22222222222222,21.85037037037037
2024-06-06 17:46:38,22.1093,22.0599,22.0576,40.443,40.4777,22.0933,22.0665,3.73823,44.7677,556.201,0.0,22.22222222222222,21.84962962962963
2024-06-06 17:46:39,22.0987,22.1486,22.0453,40.4669,40.4876,22.0959,22.1617,4.3947,42.7983,556.103,0.0,22.22222222222222,21.848888888888887
2024-06-06 17:46:40,22.1039,22.142,22.0574,40.4746,40.4777,22.0873,22.1584,7.67706,46.0807,555.118,0.0,22.22222222222222,21.848148148148148
2024-06-06 17:46:41,22.1024,22.1551,22.0663,40.4588,40.481,22.0965,22.165,8.0053,47.0654,554.626,0.0,22.22222222222222,21.847407407407406
2024-06-06 17:46:42,22.1101,22.1453,22.0643,40.457,40.481,22.1019,22.1551,6.36412,46.4089,557.58,0.0,22.22222222222222,21.846666666666664
2024-06-06 17:46:43,22.0973,22.1486,22.0557,40.4359,40.4843,22.1023,22.1551,5.37941,46.7371,558.368,0.0,22.22222222222222,21.845925925925926
2024-06-06 17:46:44,22.1025,22.1355,22.0581,40.4514,40.4876,22.0868,22.1551,4.72294,44.7677,554.823,0.0,22.22222222222222,21.845185185185183
2024-06-06 17:46:45,22.0985,22.1683,22.063,40.4578,40.4843,22.1143,22.1617,5.37941,44.7677,554.035,0.0,22.22222222222222,21.844444444444445
2024-06-06 17:46:46,22.1058,22.1453,22.0642,40.4581,40.481,22.0945,22.1486,6.36412,46.7371,554.429,0.0,22.22222222222222,21.843703703703703
2024-06-06 17:46:47,22.1087,22.1519,22.0581,40.4536,40.4843,22.1056,22.1584,5.37941,45.4242,554.035,0.0,22.22222222222222,21.84296296296296
2024-06-06 17:46:48,22.1008,22.1551,22.0488,40.4652,40.4777,22.1186,22.165,6.36412,46.7371,554.035,0.0,22.22222222222222,21.842222222222222
2024-06-06 17:46:49,22.1149,22.1453,22.0735,40.4412,40.4843,22.1194,22.1617,5.37941,47.0654,554.035,0.0,22.22222222222222,21.84148148148148
2024-06-06 17:46:50,22.1044,22.1551,22.0667,40.4498,40.4843,22.119,22.165,6.69236,48.3783,553.937,0.0,22.22222222222222,21.84074074074074
2024-06-06 17:46:51,22.1116,22.1453,22.0775,40.4572,40.4876,22.1212,22.1584,7.02059,48.3783,554.724,0.0,22.22222222222222,21.84
2024-06-06 17:46:52,22.1137,22.1453,22.07,40.4579,40.4843,22.1195,22.1584,6.36412,47.0654,554.626,0.0,22.22222222222222,21.839259259259258
2024-06-06 17:46:53,22.1137,22.1453,22.0642,40.4604,40.481,22.1328,22.1584,6.69236,46.0807,554.823,0.0,22.22222222222222,21.838518518518516
2024-06-06 17:46:54,22.1181,22.1519,22.0662,40.4623,40.4777,22.1347,22.1584,7.02059,45.7524,554.133,0.0,22.22222222222222,21.837777777777777
2024-06-06 17:46:55,22.114,22.1453,22.0707,40.4601,40.481,22.1206,22.1584,5.05118,42.7983,557.482,0.0,22.22222222222222,21.837037037037035
2024-06-06 17:46:56,22.1209,22.1551,22.0717,40.4561,40.4679,22.1216,22.1584,5.05118,47.0654,554.33,0.0,22.22222222222222,21.836296296296297
2024-06-06 17:46:57,22.1149,22.1453,22.0668,40.4684,40.4712,22.1356,22.1617,7.02059,46.4089,552.459,0.0,22.22222222222222,21.835555555555555
2024-06-06 17:46:58,22.1242,22.1519,22.0743,40.4668,40.4876,22.1347,22.1551,27.3712,48.0501,554.429,0.0,22.22222222222222,21.834814814814813
2024-06-06 17:46:59,22.1305,22.1748,22.0817,40.4716,40.4745,22.1387,22.1584,5.70765,47.7219,554.527,0.0,22.22222222222222,21.834074074074074
2024-06-06 17:47:00,22.1334,22.1387,22.0867,40.465,40.4876,22.1462,22.165,6.69236,46.4089,555.217,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:01,22.1449,22.142,22.0673,40.4652,40.4777,22.142,22.1584,6.36412,45.4242,555.611,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:02,22.1451,22.1519,22.0805,40.472,40.4843,22.1357,22.1781,5.05118,48.0501,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:03,22.1548,22.1519,22.087,40.4687,40.481,22.1364,22.1551,8.66177,47.3936,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:04,22.1441,22.1551,22.0889,40.4681,40.481,22.144,22.165,6.36412,46.4089,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:05,22.1388,22.1584,22.0725,40.4638,40.4876,22.1444,22.1551,6.69236,43.783,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:06,22.172,22.1519,22.0951,40.4744,40.481,22.129,22.1617,7.02059,44.7677,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:07,22.1633,22.165,22.0934,40.4617,40.4876,22.1254,22.165,5.37941,48.0501,558.663,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:08,22.1608,22.1584,22.0803,40.4968,40.481,22.1363,22.1617,2.75352,46.4089,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:09,22.1744,22.1486,22.0984,40.4606,40.481,22.1305,22.1551,6.03588,45.7524,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:10,22.1791,22.1551,22.1078,40.476,40.4843,22.1375,22.1584,6.69236,44.7677,557.088,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:11,22.1673,22.1519,22.0905,40.4598,40.481,22.1255,22.1551,7.34883,45.4242,553.641,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:12,22.1683,22.1519,22.0986,40.4565,40.4777,22.1356,22.1584,8.0053,45.7524,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:13,22.1854,22.1617,22.1074,40.4615,40.4777,22.124,22.1551,6.69236,46.0807,556.891,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:14,22.1904,22.1486,22.1184,40.4695,40.4876,22.1303,22.1584,7.02059,45.096,556.3,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:15,22.1877,22.1551,22.1106,40.453,40.4843,22.1503,22.1617,5.70765,46.0807,555.709,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:16,22.1662,22.1355,22.1018,40.4697,40.4843,22.1422,22.1617,6.03588,47.3936,555.906,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:17,22.1733,22.1519,22.1022,40.4663,40.481,22.1466,22.1584,7.34883,48.0501,556.398,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:18,22.1732,22.1748,22.1042,40.4602,40.4843,22.1472,22.1617,6.03588,47.0654,556.201,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:19,22.1571,22.1551,22.1023,40.4525,40.481,22.1374,22.1551,7.34883,44.7677,555.906,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:20,22.1702,22.1355,22.1097,40.4481,40.481,22.1459,22.1551,6.69236,46.0807,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:21,22.1655,22.1486,22.1135,40.4596,40.4843,22.1498,22.1453,6.03588,45.4242,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:22,22.1821,22.1551,22.1202,40.4423,40.481,22.1567,22.1716,5.37941,45.7524,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:23,22.1664,22.1584,22.1087,40.4486,40.4876,22.1532,22.1551,6.36412,48.0501,551.967,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:24,22.1643,22.1519,22.1104,40.4422,40.481,22.1633,22.1551,5.37941,48.0501,554.527,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:25,22.1673,22.1519,22.1236,40.4395,40.481,22.1665,22.1584,8.0053,47.3936,555.02,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:26,22.1763,22.1551,22.128,40.4428,40.4843,22.1721,22.1551,7.67706,47.7219,555.02,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:27,22.1708,22.1519,22.1361,40.4343,40.4843,22.1677,22.1584,5.05118,44.1113,554.527,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:28,22.1752,22.1453,22.129,40.4497,40.4843,22.1526,22.165,6.69236,46.0807,554.626,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:29,22.1678,22.1551,22.1214,40.44,40.4843,22.1583,22.1617,32.623,46.7371,554.33,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:30,22.1748,22.1519,22.1322,40.4437,40.4777,22.1643,22.1551,6.36412,48.3783,554.626,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:31,22.1811,22.1519,22.1284,40.4259,40.481,22.165,22.1551,12.6006,46.0807,558.86,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:32,22.1699,22.1683,22.1303,40.4415,40.481,22.1829,22.1519,4.3947,44.7677,555.512,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:33,22.1779,22.165,22.1312,40.438,40.481,22.1605,22.1617,7.02059,44.4395,554.626,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:34,22.1642,22.1519,22.1295,40.4451,40.481,22.1719,22.165,8.0053,44.1113,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:35,22.1737,22.1486,22.135,40.4469,40.4843,22.1655,22.1584,6.36412,46.4089,555.118,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:36,22.1768,22.1551,22.1391,40.4577,40.4843,22.1571,22.1551,5.37941,48.7066,555.414,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:37,22.1732,22.1551,22.132,40.4419,40.4843,22.1608,22.1617,16.8677,47.0654,555.02,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:38,22.1705,22.1519,22.1364,40.4554,40.481,22.1579,22.1584,6.69236,45.7524,556.201,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:39,22.1733,22.1519,22.1393,40.4476,40.481,22.1488,22.165,7.02059,44.1113,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:40,22.1769,22.1519,22.142,40.4537,40.4843,22.1457,22.1584,1.44058,45.4242,556.201,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:41,22.1879,22.1519,22.1433,40.4255,40.4909,22.1523,22.165,6.03588,48.3783,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:42,22.1774,22.1584,22.1458,40.4542,40.4942,22.1398,22.1519,5.70765,47.0654,555.315,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:43,22.1658,22.1486,22.1285,40.4315,40.481,22.1541,22.1584,5.70765,44.4395,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:44,22.1803,22.1519,22.1456,40.4539,40.4745,22.146,22.1683,7.34883,46.4089,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:45,22.173,22.1551,22.1461,40.4392,40.4843,22.1462,22.1551,6.03588,47.3936,555.709,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:46,22.1797,22.1584,22.1353,40.4342,40.481,22.1503,22.1584,6.36412,46.7371,556.398,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:47,22.1816,22.1289,22.1524,40.4459,40.481,22.139,22.165,6.03588,46.7371,556.398,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:48,22.1822,22.1716,22.1431,40.4366,40.481,22.1532,22.1683,7.34883,47.7219,556.891,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:49,22.1759,22.165,22.1414,40.4363,40.481,22.1446,22.1486,6.03588,46.0807,557.482,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:50,22.1819,22.1519,22.1518,40.439,40.4843,22.1475,22.1584,5.05118,47.0654,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:51,22.1877,22.1617,22.1585,40.4359,40.4843,22.1556,22.1683,32.2948,47.0654,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:52,22.1775,22.2372,22.135,40.4285,40.481,22.1432,22.2504,5.05118,43.4548,559.352,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:53,22.1858,22.2438,22.1529,40.4351,40.481,22.148,22.2569,5.37941,46.0807,563.587,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:54,22.1902,22.2504,22.1596,40.4328,40.4843,22.1516,22.2504,6.69236,46.4089,559.943,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:55,22.1717,22.2372,22.1487,40.439,40.4843,22.1442,22.2569,1.44058,48.0501,559.845,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:56,22.1817,22.2405,22.1506,40.4404,40.481,22.1564,22.2569,6.69236,46.7371,559.943,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:57,22.1805,22.2438,22.16,40.4243,40.481,22.1596,22.2504,6.03588,43.783,559.845,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:58,22.182,22.2438,22.1544,40.4232,40.4843,22.15,22.2536,5.05118,44.1113,559.746,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:47:59,22.1941,22.2471,22.164,40.4274,40.4909,22.1573,22.2504,8.0053,46.7371,559.549,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:00,22.1921,22.2635,22.1652,40.419,40.4876,22.1696,22.2471,6.36412,48.0501,559.648,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:01,22.199,22.2504,22.1638,40.4099,40.481,22.1554,22.2471,3.73823,46.7371,559.549,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:02,22.1928,22.2668,22.165,40.43,40.481,22.1575,22.2471,7.02059,45.096,559.254,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:03,22.1943,22.2438,22.1672,40.4168,40.481,22.1602,22.2602,5.70765,43.783,558.663,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:04,22.1938,22.2471,22.176,40.4294,40.4777,22.1737,22.2438,6.69236,47.0654,559.254,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:05,22.2009,22.2372,22.1673,40.4102,40.481,22.1644,22.2504,5.37941,47.0654,558.171,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:06,22.1925,22.2471,22.1722,40.4118,40.481,22.1768,22.2471,4.3947,47.3936,558.072,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:07,22.1938,22.2372,22.1559,40.4079,40.4876,22.1773,22.2504,6.36412,46.0807,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:08,22.2033,22.2372,22.1649,40.415,40.481,22.1609,22.2504,8.0053,45.7524,554.626,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:09,22.1922,22.2438,22.1607,40.3938,40.4843,22.1665,22.2536,7.34883,46.4089,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:10,22.2146,22.2471,22.1849,40.3987,40.4843,22.17,22.2536,-0.857072,46.0807,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:11,22.2135,22.2372,22.1749,40.4132,40.481,22.1649,22.2471,5.37941,47.0654,558.663,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:12,22.2034,22.2372,22.1625,40.3998,40.481,22.1803,22.2471,5.70765,47.7219,559.057,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:13,22.2203,22.2471,22.175,40.4014,40.481,22.1883,22.2471,5.70765,47.7219,556.201,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:14,22.2181,22.2569,22.1721,40.4066,40.481,22.1726,22.2504,10.303,47.7219,555.611,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:15,22.2162,22.2405,22.1661,40.4042,40.4843,22.1742,22.2471,6.36412,47.0654,554.823,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:16,22.2277,22.2504,22.1826,40.4129,40.4843,22.1755,22.2504,7.67706,46.7371,556.3,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:17,22.2266,22.2504,22.1741,40.4117,40.4745,22.1836,22.2701,10.303,47.3936,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:18,22.2341,22.2471,22.1831,40.4069,40.4843,22.1796,22.2504,6.36412,46.4089,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:19,22.241,22.2504,22.1812,40.4161,40.481,22.1968,22.2569,6.36412,46.7371,557.482,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:20,22.2457,22.2438,22.1785,40.3955,40.481,22.1782,22.2471,6.03588,46.4089,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:21,22.257,22.2471,22.1917,40.4026,40.4876,22.181,22.2504,7.34883,44.1113,556.989,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:22,22.2497,22.2405,22.1837,40.3989,40.481,22.185,22.2504,7.34883,44.4395,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:23,22.2653,22.2471,22.1855,40.4072,40.4843,22.1787,22.2536,12.9288,45.4242,557.875,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:24,22.2611,22.2372,22.1875,40.3927,40.4876,22.1823,22.2536,5.37941,45.4242,558.072,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:25,22.2664,22.2438,22.2018,40.4011,40.4777,22.1745,22.2438,7.34883,46.0807,557.974,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:26,22.2668,22.2405,22.1987,40.4088,40.481,22.1836,22.2504,5.70765,44.7677,558.466,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:27,22.2781,22.2372,22.2018,40.4123,40.481,22.1959,22.2569,5.05118,45.4242,556.891,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:28,22.2703,22.2405,22.2027,40.425,40.481,22.1763,22.2536,5.70765,44.7677,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:29,22.279,22.2208,22.2142,40.4073,40.4777,22.189,22.2569,6.03588,45.096,556.989,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:30,22.2868,22.2339,22.215,40.4106,40.4843,22.1797,22.2504,6.69236,43.4548,556.398,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:31,22.2788,22.2569,22.202,40.3999,40.4843,22.1934,22.2536,5.37941,43.783,556.3,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:32,22.2822,22.2405,22.2237,40.4227,40.4843,22.1809,22.2569,6.69236,44.4395,555.217,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:33,22.286,22.2405,22.211,40.4359,40.481,22.1851,22.2504,8.0053,44.7677,551.77,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:34,22.2839,22.2405,22.2071,40.4349,40.4843,22.1877,22.2504,8.0053,45.096,553.641,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:35,22.2873,22.2438,22.2229,40.4263,40.481,22.1916,22.2569,5.70765,45.4242,554.823,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:36,22.2903,22.2504,22.2254,40.4327,40.4843,22.1881,22.2504,4.72294,44.4395,554.823,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:37,22.271,22.2405,22.1981,40.4407,40.4843,22.1923,22.2504,6.36412,44.4395,554.823,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:38,22.2716,22.2339,22.219,40.4254,40.4974,22.1977,22.2504,6.03588,46.0807,554.626,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:39,22.283,22.2405,22.2296,40.452,40.481,22.1812,22.2438,5.05118,45.4242,554.33,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:40,22.2739,22.2536,22.2362,40.4355,40.4777,22.1828,22.2536,6.03588,46.0807,554.33,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:41,22.2698,22.2405,22.2282,40.4347,40.4843,22.1835,22.2471,7.02059,47.3936,558.171,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:42,22.2812,22.2208,22.2419,40.4313,40.4843,22.1812,22.2569,7.67706,45.7524,555.315,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:43,22.2779,22.2569,22.243,40.4364,40.4909,22.1817,22.2569,9.31824,46.4089,555.315,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:44,22.281,22.2504,22.2348,40.4206,40.481,22.1844,22.2504,4.72294,46.0807,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:45,22.2777,22.2274,22.2368,40.4441,40.4843,22.1789,22.2569,5.37941,47.0654,559.352,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:46,22.2757,22.2471,22.233,40.4524,40.481,22.1876,22.2471,6.69236,48.7066,555.512,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:47,22.2679,22.2471,22.2403,40.4509,40.481,22.1915,22.2536,4.3947,48.0501,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:48,22.2743,22.2504,22.2393,40.4553,40.481,22.1912,22.2504,6.03588,48.0501,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:49,22.2784,22.2471,22.2393,40.4617,40.4777,22.1832,22.2471,7.67706,45.096,555.512,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:50,22.2806,22.2471,22.2498,40.4544,40.4876,22.1943,22.2504,4.72294,45.4242,556.891,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:51,22.2827,22.2438,22.2528,40.4503,40.481,22.1843,22.2536,6.03588,44.7677,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:52,22.2633,22.2372,22.238,40.4554,40.4745,22.1992,22.2504,7.67706,45.096,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:53,22.2653,22.2405,22.2435,40.4743,40.4843,22.1932,22.2536,6.03588,46.7371,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:54,22.2719,22.2405,22.2388,40.4753,40.4876,22.1845,22.2504,5.70765,46.7371,556.989,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:55,22.2742,22.2471,22.2464,40.4736,40.481,22.1961,22.2504,6.03588,45.4242,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:56,22.2778,22.2307,22.2532,40.4632,40.481,22.2041,22.2536,6.03588,47.3936,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:57,22.2819,22.2372,22.2514,40.4723,40.4777,22.1899,22.2536,6.03588,48.7066,557.58,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:58,22.2748,22.2438,22.2562,40.472,40.481,22.2009,22.2471,5.05118,49.0348,557.875,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:48:59,22.2755,22.2241,22.2534,40.4693,40.481,22.2106,22.2471,7.67706,47.0654,557.58,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:00,22.2791,22.2405,22.2501,40.4836,40.4843,22.2076,22.2438,7.67706,49.363,557.875,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:01,22.2711,22.2405,22.258,40.4808,40.4876,22.2244,22.2569,7.67706,48.0501,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:02,22.2808,22.2471,22.2539,40.4591,40.4777,22.2164,22.2536,3.41,47.3936,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:03,22.2723,22.2471,22.2514,40.4713,40.4843,22.2148,22.2471,6.69236,48.7066,557.482,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:04,22.2836,22.2438,22.2554,40.4489,40.481,22.2059,22.2569,7.02059,47.3936,558.072,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:05,22.2839,22.2471,22.2517,40.4703,40.4843,22.1962,22.2504,5.37941,47.7219,558.565,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:06,22.2808,22.3291,22.2619,40.4858,40.4843,22.2047,22.3423,4.72294,47.3936,558.762,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:07,22.2705,22.3291,22.2616,40.4649,40.4843,22.2079,22.3324,5.70765,47.7219,559.451,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:08,22.2772,22.3259,22.2609,40.4679,40.4843,22.2049,22.339,5.37941,47.7219,559.352,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:09,22.2706,22.3357,22.2658,40.4851,40.481,22.2018,22.3357,5.70765,52.9736,559.648,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:10,22.2784,22.3259,22.2701,40.4576,40.4876,22.2044,22.3357,5.70765,47.0654,559.156,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:11,22.2826,22.3357,22.273,40.4692,40.4843,22.2039,22.3357,5.70765,48.0501,559.746,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:12,22.2831,22.316,22.2677,40.4888,40.4843,22.2193,22.3423,5.37941,47.0654,559.648,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:13,22.2808,22.3095,22.2617,40.4778,40.4843,22.2124,22.3357,3.41,47.3936,560.14,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:14,22.284,22.3291,22.2682,40.4703,40.4843,22.2283,22.3357,5.37941,47.0654,560.337,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:15,22.2795,22.3291,22.2744,40.4765,40.481,22.2226,22.3259,5.70765,46.7371,559.943,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:16,22.2744,22.3259,22.2629,40.4889,40.4876,22.2132,22.339,6.36412,46.0807,559.451,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:17,22.2829,22.3324,22.2689,40.4825,40.4843,22.2263,22.3324,5.70765,46.0807,559.352,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:18,22.2971,22.3357,22.2729,40.4774,40.481,22.2235,22.3357,6.36412,45.7524,562.504,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:19,22.2929,22.3291,22.2872,40.4721,40.4909,22.2369,22.3357,5.37941,46.0807,558.86,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:20,22.29,22.3291,22.2716,40.4822,40.4876,22.2379,22.339,6.03588,46.7371,558.171,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:21,22.2924,22.3291,22.2752,40.4788,40.4745,22.2371,22.3357,6.03588,46.4089,558.269,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:22,22.2958,22.3291,22.2703,40.4805,40.4843,22.2436,22.3357,4.72294,47.3936,558.663,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:23,22.3055,22.3029,22.2772,40.4848,40.481,22.2363,22.3357,6.69236,46.7371,558.663,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:24,22.3087,22.339,22.2855,40.4824,40.4876,22.2448,22.3357,6.03588,47.3936,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:25,22.3188,22.3291,22.2836,40.4737,40.481,22.241,22.339,6.03588,46.7371,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:26,22.3126,22.3423,22.2698,40.4689,40.481,22.2452,22.3324,5.05118,44.1113,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:27,22.331,22.316,22.2836,40.4869,40.481,22.2538,22.3456,5.05118,44.1113,554.429,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:28,22.3296,22.3291,22.2917,40.4768,40.4843,22.2454,22.339,7.34883,43.783,555.315,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:29,22.3344,22.3291,22.2946,40.488,40.4777,22.2503,22.3324,6.36412,46.4089,555.512,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:30,22.3259,22.3259,22.2757,40.4823,40.4777,22.2537,22.339,5.05118,45.7524,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:31,22.3401,22.3291,22.2973,40.4879,40.481,22.2461,22.339,7.67706,47.3936,560.83,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:32,22.3306,22.3291,22.2883,40.4827,40.4909,22.2563,22.339,5.05118,47.7219,557.088,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:33,22.3409,22.3423,22.2942,40.4807,40.4777,22.2522,22.3357,6.69236,48.0501,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:34,22.3513,22.3226,22.3033,40.4666,40.4876,22.2568,22.3423,5.70765,46.4089,557.186,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:35,22.3497,22.3324,22.2993,40.4953,40.4843,22.2526,22.3324,6.69236,50.0195,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:36,22.3352,22.3291,22.2775,40.5087,40.4777,22.2427,22.339,6.36412,46.0807,559.352,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:37,22.3503,22.3423,22.2947,40.4967,40.481,22.2489,22.3357,6.03588,48.0501,562.996,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:38,22.3585,22.2963,22.3132,40.4718,40.4843,22.2603,22.339,5.70765,48.7066,559.845,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:39,22.3512,22.3291,22.3063,40.4802,40.4777,22.2489,22.3423,8.66177,47.7219,559.746,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:40,22.3518,22.3324,22.3012,40.4868,40.4876,22.2482,22.3456,7.34883,47.7219,558.269,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:41,22.3443,22.3324,22.3048,40.4808,40.481,22.2336,22.3357,6.03588,49.0348,562.011,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:42,22.3567,22.3259,22.3202,40.4874,40.4777,22.24,22.3324,6.03588,48.3783,559.352,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:43,22.3481,22.3324,22.3084,40.4783,40.4777,22.2497,22.3423,41.1571,46.4089,558.466,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:44,22.3592,22.3357,22.3072,40.479,40.4777,22.2518,22.3357,5.05118,47.0654,555.709,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:45,22.3595,22.3357,22.325,40.4754,40.481,22.2476,22.3423,5.37941,47.0654,557.974,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:46,22.3519,22.3357,22.3225,40.5011,40.4843,22.2483,22.339,5.37941,44.7677,557.875,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:47,22.35,22.3488,22.3339,40.489,40.4843,22.2483,22.3423,4.72294,43.4548,557.58,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:48,22.3618,22.3357,22.3294,40.4822,40.4843,22.2566,22.339,6.69236,45.7524,556.989,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:49,22.344,22.3324,22.3293,40.473,40.4876,22.2491,22.339,7.34883,46.0807,557.088,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:50,22.3508,22.3423,22.3241,40.4783,40.481,22.2588,22.3324,6.69236,46.0807,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:51,22.349,22.3259,22.3267,40.4866,40.4843,22.2706,22.3456,7.67706,46.4089,557.186,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:52,22.3523,22.3423,22.3321,40.4734,40.481,22.2691,22.3456,7.02059,46.7371,557.186,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:53,22.3561,22.3324,22.3343,40.4816,40.4843,22.272,22.3324,5.05118,45.7524,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:54,22.351,22.3291,22.3374,40.464,40.4745,22.2708,22.339,7.67706,46.7371,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:55,22.3477,22.339,22.3337,40.4689,40.4777,22.2744,22.3357,8.66177,46.0807,556.497,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:56,22.338,22.339,22.3265,40.4601,40.4843,22.2709,22.339,6.03588,47.3936,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:57,22.3464,22.3259,22.3367,40.4731,40.4843,22.2771,22.3423,5.05118,47.3936,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:58,22.3428,22.3324,22.3384,40.4561,40.481,22.2697,22.3423,4.3947,46.7371,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:49:59,22.3525,22.339,22.3293,40.4901,40.4876,22.2664,22.3423,6.36412,47.7219,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:00,22.3537,22.3291,22.3426,40.4629,40.4843,22.2572,22.3423,7.02059,48.7066,553.937,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:01,22.3462,22.3291,22.3366,40.4556,40.4876,22.2655,22.339,5.37941,49.6913,560.337,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:02,22.3543,22.3226,22.3378,40.4421,40.4777,22.2743,22.339,6.69236,49.6913,557.482,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:03,22.357,22.339,22.3444,40.4465,40.4745,22.2722,22.3357,6.69236,46.4089,558.171,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:04,22.3483,22.3423,22.3396,40.4341,40.4843,22.2675,22.3456,8.33354,46.4089,555.709,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:05,22.3573,22.3456,22.3421,40.4291,40.4843,22.2563,22.339,7.34883,44.1113,556.891,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:06,22.3538,22.3423,22.3426,40.431,40.4876,22.2634,22.3456,8.0053,45.4242,557.777,0.0,22.22222222222222,21.833333333333332
