TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:50:07,22.371,22.3324,22.3492,40.44,40.481,22.2734,22.3029,7.02059,42.4701,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:08,22.3583,22.3324,22.353,40.4241,40.481,22.2707,22.339,4.72294,45.7524,557.186,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:09,22.357,22.3291,22.3391,40.4237,40.481,22.272,22.3357,7.02059,45.4242,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:10,22.3523,22.3324,22.3488,40.4346,40.481,22.2637,22.339,5.37941,46.0807,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:11,22.3508,22.3423,22.3418,40.4268,40.4777,22.2659,22.339,4.3947,46.4089,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:12,22.362,22.3291,22.3544,40.4188,40.4777,22.2607,22.3357,5.70765,48.7066,558.565,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:13,22.3519,22.3193,22.3452,40.4119,40.4777,22.2582,22.339,7.67706,48.0501,558.565,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:14,22.3649,22.339,22.3585,40.4324,40.4843,22.2613,22.339,7.02059,48.7066,558.663,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:15,22.3532,22.339,22.3424,40.4272,40.4777,22.2644,22.3456,7.02059,48.3783,558.565,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:16,22.3556,22.3259,22.3478,40.4224,40.4745,22.2614,22.3259,7.34883,48.0501,558.466,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:17,22.3667,22.3291,22.3561,40.424,40.4843,22.2579,22.3488,5.05118,48.3783,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:18,22.3512,22.3324,22.3401,40.4171,40.4843,22.2677,22.3357,6.03588,48.7066,558.86,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:19,22.3631,22.3357,22.3606,40.4029,40.481,22.258,22.3423,6.69236,48.0501,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:20,22.3539,22.4178,22.3571,40.4162,40.4843,22.2677,22.4276,6.36412,47.3936,563.291,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:21,22.3673,22.4211,22.362,40.423,40.4777,22.2672,22.4309,6.69236,48.0501,558.762,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:22,22.3626,22.4178,22.349,40.4174,40.4777,22.2541,22.4309,4.72294,44.1113,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:23,22.3635,22.4112,22.3612,40.4229,40.4843,22.2599,22.4211,6.69236,47.7219,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:24,22.3682,22.4211,22.3523,40.4333,40.4745,22.2617,22.4211,4.72294,47.0654,557.482,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:25,22.3674,22.4178,22.3621,40.4148,40.4843,22.2595,22.4276,5.70765,47.7219,557.088,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:26,22.3714,22.4276,22.3548,40.4058,40.481,22.2535,22.4276,5.70765,47.0654,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:27,22.3689,22.4408,22.3613,40.4128,40.481,22.2779,22.4211,3.41,48.3783,555.611,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:28,22.3694,22.4309,22.3598,40.4203,40.4843,22.2751,22.4276,5.70765,47.3936,557.088,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:29,22.3782,22.3948,22.3779,40.4223,40.4876,22.2705,22.4276,6.03588,48.0501,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:30,22.3721,22.4079,22.3646,40.4258,40.4777,22.2797,22.4211,5.37941,47.3936,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:31,22.3637,22.4079,22.3454,40.4261,40.4843,22.2699,22.4276,7.67706,46.7371,556.891,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:32,22.3654,22.4079,22.3465,40.4306,40.4843,22.274,22.4342,4.3947,47.0654,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:33,22.3818,22.4112,22.3629,40.4424,40.4843,22.2679,22.4211,5.70765,46.0807,555.217,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:34,22.3874,22.4178,22.3741,40.4312,40.4843,22.2731,22.4244,7.02059,44.4395,555.315,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:35,22.3974,22.4145,22.3712,40.4405,40.4777,22.2811,22.4276,6.03588,47.7219,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:36,22.3828,22.4244,22.3679,40.4451,40.4745,22.2705,22.4244,5.37941,47.0654,556.497,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:37,22.3905,22.4211,22.3653,40.4616,40.4843,22.2759,22.4178,5.37941,44.4395,555.709,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:38,22.3973,22.4178,22.3771,40.4518,40.4843,22.2825,22.4342,6.69236,43.783,558.86,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:39,22.401,22.4079,22.3807,40.4475,40.481,22.2801,22.4211,5.70765,44.1113,555.414,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:40,22.4012,22.4145,22.3709,40.4547,40.481,22.2958,22.4276,4.72294,42.1418,554.527,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:41,22.4045,22.385,22.3714,40.4529,40.4876,22.2941,22.4276,8.0053,49.363,558.565,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:42,22.4104,22.4112,22.3782,40.4611,40.481,22.2898,22.4244,5.37941,45.7524,555.02,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:43,22.4013,22.4112,22.3732,40.466,40.4777,22.2897,22.4244,6.03588,47.3936,555.217,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:44,22.4155,22.4211,22.3773,40.4626,40.4843,22.2925,22.4244,7.02059,48.7066,555.611,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:45,22.4213,22.4145,22.3788,40.4604,40.481,22.2767,22.4342,4.72294,48.3783,553.444,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:46,22.4187,22.4178,22.3824,40.4675,40.4843,22.296,22.4211,6.69236,47.7219,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:47,22.4266,22.4112,22.3875,40.4668,40.4777,22.2855,22.4244,6.03588,45.7524,556.004,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:48,22.4194,22.4211,22.3843,40.4682,40.481,22.2897,22.4276,4.72294,46.4089,559.451,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:49,22.4324,22.4112,22.386,40.4585,40.4843,22.2851,22.4244,6.03588,43.783,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:50,22.439,22.4145,22.3956,40.4646,40.4876,22.2925,22.4244,7.02059,45.4242,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:51,22.4243,22.4079,22.3838,40.4807,40.481,22.3042,22.4276,8.33354,47.7219,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:52,22.4308,22.4112,22.3908,40.4735,40.4777,22.2927,22.4244,8.0053,46.0807,556.891,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:53,22.4278,22.4079,22.3947,40.4764,40.4777,22.2962,22.4244,5.05118,48.3783,558.269,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:54,22.4294,22.4178,22.3965,40.4859,40.481,22.3102,22.4276,7.34883,47.0654,554.626,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:55,22.4259,22.4047,22.3983,40.472,40.481,22.2973,22.4276,7.67706,47.3936,558.171,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:56,22.4233,22.4211,22.4006,40.4733,40.4843,22.2902,22.4309,5.37941,44.1113,557.974,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:57,22.4195,22.4211,22.4032,40.4797,40.4843,22.2915,22.4276,6.03588,45.7524,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:58,22.4328,22.4145,22.4068,40.4813,40.4777,22.2958,22.4211,7.02059,45.4242,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:50:59,22.4339,22.4211,22.4079,40.4786,40.4843,22.3121,22.4276,7.67706,45.7524,556.398,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:00,22.4186,22.4145,22.4027,40.4765,40.4777,22.2982,22.4244,6.69236,44.4395,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:01,22.4198,22.4178,22.4037,40.4656,40.481,22.3044,22.4244,5.70765,44.7677,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:02,22.421,22.4178,22.4099,40.4883,40.4843,22.3006,22.4276,5.37941,44.7677,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:03,22.4179,22.4178,22.4092,40.4816,40.4843,22.303,22.4276,6.03588,44.4395,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:04,22.4243,22.4211,22.3965,40.5065,40.481,22.2983,22.4244,8.33354,44.1113,557.482,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:05,22.4133,22.4375,22.4156,40.4835,40.4876,22.3313,22.4244,7.67706,46.0807,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:06,22.4214,22.4211,22.4152,40.4832,40.4843,22.3185,22.4276,5.05118,45.7524,555.414,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:07,22.4315,22.385,22.414,40.501,40.4843,22.3076,22.4178,6.36412,46.0807,558.466,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:08,22.4125,22.4112,22.4187,40.4925,40.4843,22.3151,22.4244,8.33354,45.4242,558.072,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:09,22.4241,22.4211,22.42,40.4843,40.481,22.3089,22.4276,11.9441,46.7371,554.33,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:10,22.4209,22.4112,22.4023,40.4911,40.481,22.3202,22.4276,5.70765,46.0807,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:11,22.4219,22.4145,22.4169,40.4843,40.481,22.3127,22.4244,7.02059,44.4395,557.678,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:12,22.4166,22.4178,22.4088,40.4708,40.4876,22.3157,22.4276,6.03588,46.7371,554.035,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:13,22.4345,22.4145,22.4216,40.504,40.4777,22.3108,22.4309,5.37941,44.1113,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:14,22.4212,22.4145,22.4131,40.511,40.4777,22.3028,22.4342,4.3947,44.1113,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:15,22.4278,22.4145,22.4195,40.4905,40.481,22.3171,22.4244,6.03588,43.783,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:16,22.4338,22.4244,22.4343,40.5002,40.4843,22.3175,22.4276,4.06647,44.4395,556.103,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:17,22.4331,22.4079,22.4209,40.5055,40.4876,22.317,22.4211,7.67706,43.4548,556.004,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:18,22.4307,22.4112,22.4225,40.4952,40.4777,22.3173,22.4276,3.08176,43.783,555.02,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:19,22.4418,22.3981,22.4351,40.5026,40.4876,22.3126,22.4309,7.02059,44.1113,554.33,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:20,22.4269,22.4112,22.4237,40.5168,40.481,22.3142,22.4276,5.05118,43.4548,554.823,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:21,22.4346,22.3915,22.4272,40.4988,40.4843,22.3165,22.4276,6.69236,44.4395,555.414,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:22,22.4329,22.4211,22.4299,40.4867,40.4843,22.3224,22.4178,4.3947,46.7371,554.133,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:23,22.4329,22.4211,22.423,40.4992,40.481,22.3203,22.4276,7.02059,46.0807,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:24,22.4411,22.4244,22.4349,40.4893,40.481,22.3175,22.4211,7.02059,47.7219,555.217,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:25,22.4287,22.4211,22.4193,40.4899,40.481,22.3348,22.4244,5.70765,47.0654,555.315,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:26,22.4285,22.4145,22.4306,40.4977,40.4843,22.3188,22.4276,6.03588,48.0501,553.838,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:27,22.4353,22.4112,22.4379,40.501,40.4777,22.3392,22.4309,6.03588,45.096,555.02,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:28,22.4407,22.4178,22.4287,40.5053,40.4777,22.344,22.4276,3.73823,47.0654,555.217,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:29,22.4257,22.4112,22.4303,40.4918,40.4712,22.3307,22.4276,6.69236,42.1418,555.709,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:30,22.4354,22.4079,22.4301,40.4963,40.4843,22.3242,22.4309,5.05118,44.1113,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:31,22.444,22.4112,22.4391,40.4829,40.4876,22.3241,22.4276,6.03588,45.7524,555.906,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:32,22.4377,22.4112,22.4402,40.4995,40.4876,22.3241,22.4309,6.69236,44.4395,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:33,22.4338,22.4966,22.4306,40.486,40.4843,22.3376,22.5064,14.57,46.7371,555.906,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:34,22.4356,22.4933,22.4356,40.5142,40.4843,22.324,22.513,5.37941,45.7524,556.3,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:35,22.4297,22.4933,22.4359,40.4893,40.4843,22.3338,22.5064,6.69236,47.0654,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:36,22.4438,22.4867,22.4305,40.4943,40.481,22.3235,22.5064,4.72294,47.0654,555.315,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:37,22.4327,22.4966,22.4331,40.4999,40.481,22.3334,22.5196,5.05118,45.096,556.398,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:38,22.4502,22.4966,22.4452,40.4879,40.4843,22.3406,22.513,6.69236,46.4089,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:39,22.4403,22.4999,22.4387,40.4895,40.481,22.3426,22.4999,7.02059,44.4395,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:40,22.4336,22.4999,22.4308,40.4935,40.4843,22.3499,22.4999,3.73823,46.4089,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:41,22.4343,22.4999,22.4371,40.4859,40.4843,22.3422,22.5064,7.67706,47.3936,557.777,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:42,22.4405,22.4933,22.4396,40.4887,40.4909,22.3517,22.5032,8.0053,48.7066,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:43,22.449,22.4999,22.4458,40.4966,40.4777,22.3471,22.5163,6.03588,47.7219,556.792,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:44,22.4478,22.4933,22.4469,40.5059,40.4843,22.3455,22.513,7.02059,46.7371,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:45,22.4404,22.5032,22.445,40.5056,40.4876,22.3436,22.5097,5.70765,34.2642,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:46,22.4436,22.5064,22.4482,40.5061,40.4777,22.3415,22.5097,7.34883,46.4089,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:47,22.4354,22.4999,22.4382,40.5025,40.4777,22.3435,22.5097,6.69236,48.3783,556.694,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:48,22.4414,22.5097,22.4472,40.4989,40.4909,22.3402,22.4999,7.02059,47.0654,556.497,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:49,22.4364,22.5032,22.4472,40.5102,40.4843,22.3439,22.5097,7.34883,48.3783,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:50,22.4389,22.4966,22.4422,40.5102,40.481,22.349,22.5097,3.73823,46.7371,556.201,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:51,22.4378,22.5032,22.4424,40.502,40.481,22.3532,22.513,7.34883,44.1113,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:52,22.4504,22.5032,22.4515,40.5181,40.4876,22.3551,22.5064,8.66177,46.0807,555.118,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:53,22.462,22.4999,22.4515,40.5043,40.4843,22.3592,22.5097,6.69236,43.4548,554.724,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:54,22.4539,22.4933,22.4535,40.5186,40.4777,22.3619,22.513,6.03588,49.0348,554.33,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:55,22.4618,22.4999,22.4553,40.5095,40.4843,22.3519,22.5064,7.67706,48.3783,555.906,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:56,22.4634,22.4933,22.445,40.5073,40.481,22.3634,22.5097,4.72294,47.3936,556.595,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:57,22.4764,22.5097,22.4637,40.5045,40.481,22.3666,22.5163,6.69236,44.7677,557.088,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:58,22.462,22.4867,22.4544,40.4875,40.4843,22.3525,22.5064,5.70765,44.7677,557.383,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:51:59,22.4793,22.4999,22.4515,40.492,40.4712,22.3616,22.5032,7.02059,44.7677,558.072,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:52:00,22.4791,22.5064,22.4627,40.5037,40.481,22.3571,22.5064,5.37941,43.1266,557.58,0.0,22.22222222222222,21.833333333333332
2024-06-06 17:52:01,22.4787,22.4933,22.4638,40.4984,40.481,22.3547,22.5064,6.36412,38.8595,557.875,0.0,22.22222222222222,21.833888888888886
2024-06-06 17:52:02,22.4928,22.5032,22.4634,40.4869,40.4843,22.3633,22.513,6.69236,44.4395,558.466,0.0,22.22222222222222,21.834444444444443
2024-06-06 17:52:03,22.4859,22.4966,22.4636,40.4841,40.4777,22.3576,22.49,3.41,44.7677,558.466,0.0,22.22222222222222,21.834999999999997
2024-06-06 17:52:04,22.5044,22.49,22.4775,40.4918,40.4843,22.3519,22.5064,6.36412,45.096,559.254,0.0,22.22222222222222,21.835555555555555
2024-06-06 17:52:05,22.4879,22.4999,22.4732,40.4883,40.4777,22.352,22.5064,10.303,47.3936,559.845,0.0,22.22222222222222,21.83611111111111
2024-06-06 17:52:06,22.5046,22.4999,22.4732,40.4781,40.4876,22.3555,22.5032,6.36412,46.0807,559.549,0.0,22.22222222222222,21.836666666666666
2024-06-06 17:52:07,22.4934,22.4999,22.4721,40.4716,40.481,22.3521,22.5097,4.3947,47.0654,558.368,0.0,22.22222222222222,21.83722222222222
2024-06-06 17:52:08,22.4989,22.4933,22.4734,40.4732,40.4777,22.3678,22.5064,-2.49825,48.0501,557.678,0.0,22.22222222222222,21.837777777777777
2024-06-06 17:52:09,22.5043,22.4999,22.4746,40.4795,40.481,22.3674,22.5196,4.3947,47.7219,557.285,0.0,22.22222222222222,21.83833333333333
2024-06-06 17:52:10,22.509,22.4999,22.4736,40.4589,40.481,22.3493,22.5097,7.67706,45.7524,554.921,0.0,22.22222222222222,21.83888888888889
2024-06-06 17:52:11,22.5117,22.4933,22.4812,40.4678,40.4777,22.3538,22.5064,5.05118,45.7524,557.777,0.0,22.22222222222222,21.839444444444442
2024-06-06 17:52:12,22.5085,22.5064,22.4752,40.4728,40.4909,22.3606,22.5064,6.03588,44.7677,560.83,0.0,22.22222222222222,21.84
2024-06-06 17:52:13,22.5064,22.4867,22.4736,40.4678,40.4876,22.3492,22.5064,4.06647,43.4548,557.58,0.0,22.22222222222222,21.840555555555554
2024-06-06 17:52:14,22.5159,22.4966,22.4903,40.4448,40.4777,22.3509,22.5097,7.02059,45.4242,557.58,0.0,22.22222222222222,21.84111111111111
2024-06-06 17:52:15,22.5316,22.4933,22.488,40.4699,40.4876,22.3603,22.513,4.3947,45.096,557.383,0.0,22.22222222222222,21.841666666666665
2024-06-06 17:52:16,22.5321,22.49,22.4908,40.466,40.481,22.3512,22.5064,7.02059,44.1113,557.383,0.0,22.22222222222222,21.842222222222222
2024-06-06 17:52:17,22.5313,22.4933,22.4821,40.4542,40.4843,22.3521,22.4966,4.06647,45.4242,557.088,0.0,22.22222222222222,21.842777777777776
2024-06-06 17:52:18,22.5266,22.49,22.4935,40.4527,40.4843,22.3625,22.4867,6.36412,45.7524,557.383,0.0,22.22222222222222,21.843333333333334
2024-06-06 17:52:19,22.5287,22.4933,22.5094,40.4601,40.481,22.3573,22.5064,4.3947,47.0654,557.678,0.0,22.22222222222222,21.843888888888888
2024-06-06 17:52:20,22.5264,22.5064,22.4963,40.4576,40.4777,22.351,22.5064,5.70765,47.3936,557.777,0.0,22.22222222222222,21.84444444444444
2024-06-06 17:52:21,22.5422,22.513,22.4981,40.4518,40.4843,22.3557,22.513,4.06647,47.3936,557.383,0.0,22.22222222222222,21.845
2024-06-06 17:52:22,22.5397,22.4999,22.5105,40.4616,40.481,22.3677,22.5064,6.36412,48.3783,557.088,0.0,22.22222222222222,21.845555555555553
2024-06-06 17:52:23,22.5243,22.5032,22.5089,40.4635,40.4876,22.3831,22.5064,7.67706,48.3783,556.792,0.0,22.22222222222222,21.84611111111111
2024-06-06 17:52:24,22.5356,22.4933,22.5071,40.455,40.481,22.3722,22.513,5.37941,48.7066,556.398,0.0,22.22222222222222,21.846666666666664
2024-06-06 17:52:25,22.5287,22.4966,22.5028,40.4718,40.481,22.3756,22.5064,6.36412,48.7066,555.709,0.0,22.22222222222222,21.84722222222222
2024-06-06 17:52:26,22.5354,22.5261,22.517,40.479,40.4843,22.3721,22.5064,7.34883,46.7371,555.414,0.0,22.22222222222222,21.847777777777775
2024-06-06 17:52:27,22.5128,22.4999,22.5082,40.4538,40.481,22.3818,22.5097,4.3947,44.7677,555.217,0.0,22.22222222222222,21.848333333333333
2024-06-06 17:52:28,22.5275,22.4999,22.5141,40.4454,40.481,22.3763,22.5064,6.36412,45.7524,555.611,0.0,22.22222222222222,21.848888888888887
2024-06-06 17:52:29,22.533,22.5064,22.5091,40.4703,40.4843,22.3802,22.5196,6.69236,44.4395,555.512,0.0,22.22222222222222,21.849444444444444
2024-06-06 17:52:30,22.5329,22.4966,22.5248,40.4707,40.4843,22.3797,22.5064,39.1877,41.8136,555.611,0.0,22.22222222222222,21.849999999999998
2024-06-06 17:52:31,22.5348,22.5064,22.5175,40.4686,40.4843,22.376,22.5097,7.34883,46.0807,556.103,0.0,22.22222222222222,21.850555555555555
2024-06-06 17:52:32,22.5229,22.4966,22.5112,40.47,40.481,22.3836,22.5196,4.3947,48.0501,556.201,0.0,22.22222222222222,21.85111111111111
2024-06-06 17:52:33,22.534,22.4933,22.5193,40.4691,40.4843,22.3777,22.5097,7.02059,48.0501,556.497,0.0,22.22222222222222,21.851666666666667
2024-06-06 17:52:34,22.521,22.5032,22.5215,40.4766,40.4876,22.3722,22.5064,6.69236,48.0501,556.497,0.0,22.22222222222222,21.85222222222222
2024-06-06 17:52:35,22.5152,22.4999,22.5173,40.4845,40.4843,22.3882,22.5032,7.34883,46.4089,556.792,0.0,22.22222222222222,21.852777777777778
2024-06-06 17:52:36,22.5304,22.4999,22.5226,40.4791,40.481,22.3842,22.5064,6.69236,45.096,557.088,0.0,22.22222222222222,21.85333333333333
2024-06-06 17:52:37,22.5381,22.4966,22.5314,40.4626,40.481,22.3864,22.5064,5.05118,46.4089,559.254,0.0,22.22222222222222,21.85388888888889
2024-06-06 17:52:38,22.5326,22.5064,22.5243,40.478,40.4777,22.3842,22.5097,6.03588,50.0195,557.186,0.0,22.22222222222222,21.854444444444443
2024-06-06 17:52:39,22.5296,22.5064,22.5186,40.4828,40.481,22.3781,22.5032,8.66177,47.0654,558.171,0.0,22.22222222222222,21.854999999999997
2024-06-06 17:52:40,22.5488,22.5163,22.5288,40.4576,40.4843,22.3857,22.5097,5.70765,45.096,556.103,0.0,22.22222222222222,21.855555555555554
2024-06-06 17:52:41,22.5287,22.5064,22.525,40.4783,40.4876,22.3862,22.5064,7.02059,43.4548,558.86,0.0,22.22222222222222,21.856111111111108
2024-06-06 17:52:42,22.5381,22.5064,22.5287,40.4745,40.4843,22.3827,22.5196,7.67706,45.096,558.663,0.0,22.22222222222222,21.856666666666666
2024-06-06 17:52:43,22.5363,22.4999,22.5308,40.485,40.481,22.3839,22.5097,7.02059,47.3936,558.959,0.0,22.22222222222222,21.85722222222222
2024-06-06 17:52:44,22.5326,22.4933,22.5245,40.4641,40.481,22.3961,22.5064,5.70765,48.7066,557.383,0.0,22.22222222222222,21.857777777777777
2024-06-06 17:52:45,22.5369,22.5097,22.5346,40.476,40.481,22.386,22.5327,6.69236,47.3936,559.057,0.0,22.22222222222222,21.85833333333333
2024-06-06 17:52:46,22.536,22.5819,22.5383,40.4847,40.4843,22.3994,22.5885,5.37941,46.0807,558.171,0.0,22.22222222222222,21.858888888888888
2024-06-06 17:52:47,22.5425,22.5852,22.5345,40.4872,40.481,22.4009,22.5885,4.72294,44.4395,558.565,0.0,22.22222222222222,21.859444444444442
2024-06-06 17:52:48,22.5455,22.5852,22.5442,40.481,40.4876,22.3834,22.5951,6.36412,43.1266,558.86,0.0,22.22222222222222,21.86
2024-06-06 17:52:49,22.5383,22.5918,22.5365,40.4818,40.4876,22.3946,22.5885,6.03588,44.7677,558.565,0.0,22.22222222222222,21.860555555555553
2024-06-06 17:52:50,22.5352,22.5787,22.5369,40.4709,40.4777,22.3999,22.5918,4.3947,43.783,558.565,0.0,22.22222222222222,21.86111111111111
2024-06-06 17:52:51,22.5467,22.5819,22.5481,40.4889,40.4777,22.3984,22.5918,6.03588,43.4548,558.762,0.0,22.22222222222222,21.861666666666665
2024-06-06 17:52:52,22.5488,22.6115,22.5524,40.491,40.481,22.4007,22.5951,5.37941,46.0807,557.875,0.0,22.22222222222222,21.862222222222222
2024-06-06 17:52:53,22.5379,22.6016,22.5308,40.475,40.4843,22.4,22.5918,5.70765,47.0654,558.171,0.0,22.22222222222222,21.862777777777776
2024-06-06 17:52:54,22.5391,22.5787,22.5433,40.488,40.4843,22.4064,22.5918,7.02059,45.096,558.368,0.0,22.22222222222222,21.863333333333333
2024-06-06 17:52:55,22.5433,22.5852,22.5479,40.4935,40.4843,22.3967,22.5819,6.03588,47.0654,558.959,0.0,22.22222222222222,21.863888888888887
2024-06-06 17:52:56,22.5436,22.5787,22.5459,40.4876,40.4843,22.3977,22.5885,4.06647,46.7371,559.156,0.0,22.22222222222222,21.864444444444445
2024-06-06 17:52:57,22.5559,22.5721,22.5465,40.5069,40.4843,22.4096,22.5951,7.02059,46.7371,563.784,0.0,22.22222222222222,21.865
2024-06-06 17:52:58,22.5417,22.5754,22.5318,40.4942,40.481,22.416,22.5918,6.03588,46.0807,560.337,0.0,22.22222222222222,21.865555555555552
2024-06-06 17:52:59,22.5609,22.5819,22.568,40.5018,40.4777,22.4061,22.5852,4.72294,48.3783,560.337,0.0,22.22222222222222,21.86611111111111
2024-06-06 17:53:00,22.553,22.5787,22.5441,40.5157,40.4843,22.4095,22.5787,6.36412,45.7524,560.83,0.0,22.22222222222222,21.866666666666664
2024-06-06 17:53:01,22.5497,22.5787,22.5419,40.4983,40.4843,22.4097,22.5885,4.06647,47.0654,561.026,0.0,22.22222222222222,21.86722222222222
2024-06-06 17:53:02,22.5423,22.5852,22.5478,40.5015,40.4777,22.4076,22.5885,7.34883,46.7371,561.125,0.0,22.22222222222222,21.867777777777775
2024-06-06 17:53:03,22.5574,22.5852,22.5599,40.5026,40.4876,22.4118,22.5918,4.06647,48.0501,561.322,0.0,22.22222222222222,21.868333333333332
2024-06-06 17:53:04,22.5649,22.5885,22.5564,40.4935,40.4777,22.4152,22.5951,7.34883,47.7219,558.762,0.0,22.22222222222222,21.868888888888886
2024-06-06 17:53:05,22.5643,22.5951,22.5624,40.5114,40.4909,22.4024,22.5885,4.06647,48.0501,560.928,0.0,22.22222222222222,21.869444444444444
2024-06-06 17:53:06,22.5673,22.5721,22.562,40.4926,40.481,22.422,22.5918,6.69236,47.0654,560.239,0.0,22.22222222222222,21.869999999999997
2024-06-06 17:53:07,22.5713,22.5754,22.5607,40.4837,40.4777,22.4035,22.5852,6.69236,45.096,560.337,0.0,22.22222222222222,21.870555555555555
2024-06-06 17:53:08,22.561,22.6082,22.5557,40.5091,40.4777,22.4226,22.5918,6.36412,45.096,559.057,0.0,22.22222222222222,21.87111111111111
2024-06-06 17:53:09,22.5853,22.5754,22.5646,40.5112,40.4843,22.4154,22.5819,5.37941,46.4089,559.156,0.0,22.22222222222222,21.871666666666666
2024-06-06 17:53:10,22.578,22.5885,22.564,40.509,40.481,22.4221,22.5852,6.69236,45.096,557.974,0.0,22.22222222222222,21.87222222222222
2024-06-06 17:53:11,22.5888,22.5787,22.5601,40.5035,40.481,22.4154,22.5885,7.02059,47.0654,557.58,0.0,22.22222222222222,21.872777777777777
2024-06-06 17:53:12,22.5879,22.5787,22.5753,40.4792,40.481,22.4257,22.5787,4.72294,46.7371,561.519,0.0,22.22222222222222,21.87333333333333
2024-06-06 17:53:13,22.5832,22.5885,22.5742,40.4807,40.481,22.43,22.5918,8.0053,48.0501,556.792,0.0,22.22222222222222,21.87388888888889
2024-06-06 17:53:14,22.5888,22.5787,22.5631,40.498,40.481,22.4259,22.5918,6.69236,48.7066,556.004,0.0,22.22222222222222,21.874444444444443
2024-06-06 17:53:15,22.5971,22.5918,22.5677,40.5,40.481,22.4232,22.5885,6.36412,48.0501,556.201,0.0,22.22222222222222,21.874999999999996
2024-06-06 17:53:16,22.6094,22.5721,22.5685,40.4862,40.4876,22.4282,22.5885,8.66177,47.0654,555.709,0.0,22.22222222222222,21.875555555555554
2024-06-06 17:53:17,22.6007,22.5754,22.5713,40.4917,40.4777,22.4236,22.5885,6.36412,45.4242,556.595,0.0,22.22222222222222,21.876111111111108
2024-06-06 17:53:18,22.6055,22.5787,22.5805,40.5074,40.481,22.4244,22.5918,8.0053,46.7371,557.285,0.0,22.22222222222222,21.876666666666665
2024-06-06 17:53:19,22.6152,22.5524,22.5871,40.4873,40.481,22.4191,22.5885,7.02059,46.0807,557.383,0.0,22.22222222222222,21.87722222222222
2024-06-06 17:53:20,22.6184,22.5852,22.5788,40.4885,40.4843,22.4289,22.5885,6.69236,45.4242,558.663,0.0,22.22222222222222,21.877777777777776
2024-06-06 17:53:21,22.6187,22.5819,22.5896,40.4959,40.481,22.4215,22.5885,6.36412,43.783,559.057,0.0,22.22222222222222,21.87833333333333
2024-06-06 17:53:22,22.607,22.5787,22.574,40.5114,40.481,22.4197,22.5918,7.34883,44.7677,559.549,0.0,22.22222222222222,21.878888888888888
2024-06-06 17:53:23,22.6144,22.5918,22.5868,40.5156,40.4777,22.4256,22.5885,8.33354,45.096,558.959,0.0,22.22222222222222,21.87944444444444
2024-06-06 17:53:24,22.6155,22.5852,22.5817,40.4984,40.4777,22.424,22.5852,5.05118,46.0807,560.337,0.0,22.22222222222222,21.88
2024-06-06 17:53:25,22.6133,22.5852,22.6016,40.4974,40.4843,22.4174,22.5852,7.02059,45.096,559.352,0.0,22.22222222222222,21.880555555555553
2024-06-06 17:53:26,22.607,22.5819,22.5935,40.5006,40.481,22.4146,22.5787,7.02059,45.096,559.352,0.0,22.22222222222222,21.88111111111111
2024-06-06 17:53:27,22.6248,22.5852,22.6035,40.508,40.481,22.4136,22.5852,5.70765,43.783,558.959,0.0,22.22222222222222,21.881666666666664
2024-06-06 17:53:28,22.6105,22.5852,22.5879,40.4947,40.4843,22.4114,22.5918,7.34883,44.1113,558.269,0.0,22.22222222222222,21.88222222222222
2024-06-06 17:53:29,22.6032,22.5918,22.5975,40.5098,40.4843,22.4218,22.5885,5.37941,45.4242,557.974,0.0,22.22222222222222,21.882777777777775
2024-06-06 17:53:30,22.6111,22.5852,22.6005,40.4906,40.481,22.4174,22.5918,11.2877,46.7371,556.792,0.0,22.22222222222222,21.883333333333333
2024-06-06 17:53:31,22.6043,22.5819,22.5962,40.4955,40.481,22.4162,22.5984,5.37941,47.3936,556.497,0.0,22.22222222222222,21.883888888888887
2024-06-06 17:53:32,22.6142,22.5819,22.604,40.5046,40.481,22.434,22.5918,5.37941,48.7066,556.103,0.0,22.22222222222222,21.884444444444444
2024-06-06 17:53:33,22.6039,22.5655,22.5961,40.4792,40.4843,22.4444,22.5918,7.67706,47.7219,556.201,0.0,22.22222222222222,21.884999999999998
2024-06-06 17:53:34,22.5993,22.5852,22.6083,40.4941,40.4777,22.4332,22.5852,5.05118,47.7219,557.186,0.0,22.22222222222222,21.885555555555552
2024-06-06 17:53:35,22.6001,22.5688,22.6001,40.491,40.4777,22.4388,22.5951,7.02059,48.0501,553.838,0.0,22.22222222222222,21.88611111111111
2024-06-06 17:53:36,22.6091,22.6049,22.6038,40.5042,40.481,22.4394,22.5951,3.41,48.0501,557.58,0.0,22.22222222222222,21.886666666666663
2024-06-06 17:53:37,22.6025,22.5852,22.6092,40.4861,40.4843,22.4414,22.5951,6.36412,47.0654,556.989,0.0,22.22222222222222,21.88722222222222
2024-06-06 17:53:38,22.6133,22.5819,22.6055,40.5034,40.4843,22.4365,22.5951,4.3947,45.096,557.875,0.0,22.22222222222222,21.887777777777774
2024-06-06 17:53:39,22.6059,22.5852,22.6121,40.4944,40.4843,22.4382,22.5885,5.05118,45.4242,557.777,0.0,22.22222222222222,21.888333333333332
2024-06-06 17:53:40,22.6068,22.5819,22.6045,40.4909,40.4843,22.4307,22.5885,5.05118,46.7371,558.466,0.0,22.22222222222222,21.888888888888886
2024-06-06 17:53:41,22.6156,22.5852,22.6215,40.4804,40.4843,22.4365,22.5852,3.73823,45.7524,558.762,0.0,22.22222222222222,21.889444444444443
2024-06-06 17:53:42,22.6029,22.5787,22.616,40.4775,40.4843,22.4252,22.5918,5.37941,46.4089,556.989,0.0,22.22222222222222,21.889999999999997
2024-06-06 17:53:43,22.6088,22.5819,22.6185,40.4695,40.481,22.4209,22.5918,12.2724,45.096,559.156,0.0,22.22222222222222,21.890555555555554
2024-06-06 17:53:44,22.6066,22.5885,22.6138,40.4823,40.4712,22.4285,22.5852,3.08176,47.3936,559.156,0.0,22.22222222222222,21.89111111111111
2024-06-06 17:53:45,22.6156,22.5852,22.6175,40.4789,40.4843,22.4293,22.5885,5.05118,44.4395,558.959,0.0,22.22222222222222,21.891666666666666
2024-06-06 17:53:46,22.6015,22.5787,22.6142,40.4706,40.481,22.4374,22.5918,6.69236,45.4242,559.549,0.0,22.22222222222222,21.89222222222222
2024-06-06 17:53:47,22.6037,22.5951,22.6138,40.4802,40.481,22.4361,22.5918,3.73823,46.0807,558.663,0.0,22.22222222222222,21.892777777777777
2024-06-06 17:53:48,22.614,22.5754,22.6087,40.4882,40.4876,22.4284,22.5754,4.72294,46.4089,558.466,0.0,22.22222222222222,21.89333333333333
2024-06-06 17:53:49,22.6125,22.5852,22.6307,40.4644,40.481,22.433,22.5885,5.70765,45.7524,558.171,0.0,22.22222222222222,21.89388888888889
2024-06-06 17:53:50,22.6018,22.5819,22.6119,40.4728,40.481,22.4249,22.5951,5.70765,46.4089,557.186,0.0,22.22222222222222,21.894444444444442
2024-06-06 17:53:51,22.6192,22.5852,22.6111,40.4722,40.4745,22.4394,22.5852,6.36412,47.7219,559.845,0.0,22.22222222222222,21.895
2024-06-06 17:53:52,22.6199,22.5787,22.616,40.4733,40.4777,22.4417,22.5951,5.05118,46.7371,558.072,0.0,22.22222222222222,21.895555555555553
2024-06-06 17:53:53,22.6189,22.5819,22.6143,40.469,40.481,22.4401,22.5885,5.05118,47.0654,557.974,0.0,22.22222222222222,21.896111111111107
2024-06-06 17:53:54,22.6201,22.5754,22.6254,40.4771,40.481,22.4424,22.5918,5.70765,47.7219,558.171,0.0,22.22222222222222,21.896666666666665
2024-06-06 17:53:55,22.6167,22.5787,22.6333,40.4618,40.4876,22.4485,22.5852,7.34883,46.7371,558.762,0.0,22.22222222222222,21.89722222222222
2024-06-06 17:53:56,22.6223,22.5754,22.6248,40.4485,40.481,22.443,22.5885,6.69236,46.7371,558.762,0.0,22.22222222222222,21.897777777777776
2024-06-06 17:53:57,22.6127,22.5754,22.6286,40.4638,40.4712,22.4375,22.5951,5.05118,48.0501,558.663,0.0,22.22222222222222,21.89833333333333
2024-06-06 17:53:58,22.6096,22.5951,22.6256,40.474,40.4843,22.4583,22.5951,6.69236,47.7219,558.663,0.0,22.22222222222222,21.898888888888887
2024-06-06 17:53:59,22.6216,22.5754,22.625,40.4898,40.4843,22.4602,22.5918,5.70765,47.3936,559.254,0.0,22.22222222222222,21.89944444444444
2024-06-06 17:54:00,22.6127,22.6739,22.6207,40.4708,40.4777,22.4466,22.6673,5.37941,47.7219,557.974,0.0,22.22222222222222,21.9
2024-06-06 17:54:01,22.6107,22.664,22.6123,40.4764,40.481,22.4514,22.6542,6.36412,47.3936,559.057,0.0,22.22222222222222,21.900555555555552
2024-06-06 17:54:02,22.6125,22.664,22.6263,40.4762,40.4843,22.4525,22.6739,4.72294,47.3936,558.959,0.0,22.22222222222222,21.90111111111111
2024-06-06 17:54:03,22.6101,22.664,22.6269,40.4694,40.481,22.4538,22.664,27.3712,52.6454,559.648,0.0,22.22222222222222,21.901666666666664
2024-06-06 17:54:04,22.6162,22.664,22.6185,40.4738,40.4777,22.4426,22.6706,6.36412,45.4242,563.193,0.0,22.22222222222222,21.90222222222222
2024-06-06 17:54:05,22.6186,22.6509,22.637,40.4673,40.4843,22.4483,22.6673,8.0053,44.7677,559.746,0.0,22.22222222222222,21.902777777777775
2024-06-06 17:54:06,22.6171,22.664,22.6348,40.4643,40.4843,22.4527,22.6673,5.37941,44.4395,559.549,0.0,22.22222222222222,21.903333333333332
2024-06-06 17:54:07,22.6162,22.6673,22.6305,40.4639,40.4876,22.4589,22.664,5.05118,48.0501,558.663,0.0,22.22222222222222,21.903888888888886
2024-06-06 17:54:08,22.6201,22.6575,22.6295,40.4695,40.4843,22.4716,22.664,7.67706,45.7524,559.254,0.0,22.22222222222222,21.904444444444444
2024-06-06 17:54:09,22.6131,22.6575,22.6367,40.4756,40.4843,22.4612,22.6706,6.36412,45.7524,559.648,0.0,22.22222222222222,21.904999999999998
2024-06-06 17:54:10,22.6162,22.6575,22.6238,40.4689,40.4843,22.4652,22.6673,6.36412,47.3936,559.943,0.0,22.22222222222222,21.905555555555555
2024-06-06 17:54:11,22.606,22.6607,22.6296,40.47,40.481,22.4723,22.6706,8.0053,46.4089,559.746,0.0,22.22222222222222,21.90611111111111
2024-06-06 17:54:12,22.6191,22.6509,22.634,40.4439,40.4843,22.455,22.6739,6.03588,47.0654,558.565,0.0,22.22222222222222,21.906666666666663
2024-06-06 17:54:13,22.6106,22.6509,22.6363,40.458,40.4777,22.4695,22.6739,4.72294,46.7371,559.746,0.0,22.22222222222222,21.90722222222222
2024-06-06 17:54:14,22.6224,22.6509,22.6407,40.473,40.4777,22.4776,22.664,7.34883,48.0501,560.337,0.0,22.22222222222222,21.907777777777774
2024-06-06 17:54:15,22.6236,22.6575,22.6426,40.4644,40.481,22.4639,22.6804,6.69236,47.7219,559.746,0.0,22.22222222222222,21.90833333333333
2024-06-06 17:54:16,22.6207,22.664,22.6365,40.4803,40.4843,22.4757,22.6542,6.36412,47.7219,559.648,0.0,22.22222222222222,21.908888888888885
2024-06-06 17:54:17,22.6309,22.6673,22.6419,40.468,40.481,22.4778,22.6772,29.6689,47.7219,558.663,0.0,22.22222222222222,21.909444444444443
2024-06-06 17:54:18,22.6283,22.664,22.6352,40.4887,40.4876,22.4829,22.6673,6.03588,48.7066,558.072,0.0,22.22222222222222,21.909999999999997
2024-06-06 17:54:19,22.6406,22.6607,22.6498,40.4687,40.4843,22.4875,22.6706,4.3947,48.7066,557.482,0.0,22.22222222222222,21.910555555555554
2024-06-06 17:54:20,22.6475,22.6607,22.6413,40.481,40.481,22.4878,22.6739,6.69236,48.0501,556.004,0.0,22.22222222222222,21.911111111111108
2024-06-06 17:54:21,22.6488,22.6575,22.6532,40.4857,40.4712,22.4708,22.6673,6.36412,46.7371,555.315,0.0,22.22222222222222,21.911666666666665
2024-06-06 17:54:22,22.6588,22.664,22.6482,40.4917,40.4745,22.4879,22.6673,6.69236,48.7066,555.906,0.0,22.22222222222222,21.91222222222222
2024-06-06 17:54:23,22.6572,22.6607,22.6443,40.4956,40.481,22.4766,22.6706,7.34883,46.4089,555.807,0.0,22.22222222222222,21.912777777777777
2024-06-06 17:54:24,22.6631,22.6607,22.648,40.4939,40.4843,22.4785,22.6607,5.70765,46.4089,555.807,0.0,22.22222222222222,21.91333333333333
2024-06-06 17:54:25,22.6682,22.6739,22.6475,40.4831,40.481,22.4899,22.6673,7.67706,45.096,555.807,0.0,22.22222222222222,21.913888888888888
2024-06-06 17:54:26,22.6639,22.6673,22.6404,40.4975,40.4777,22.4763,22.6739,8.0053,46.0807,555.217,0.0,22.22222222222222,21.91444444444444
2024-06-06 17:54:27,22.6686,22.6607,22.6566,40.5065,40.4843,22.4744,22.6837,8.33354,46.0807,554.626,0.0,22.22222222222222,21.915
2024-06-06 17:54:28,22.6713,22.6607,22.6484,40.504,40.481,22.4748,22.6673,8.0053,44.4395,554.724,0.0,22.22222222222222,21.915555555555553
2024-06-06 17:54:29,22.6756,22.6575,22.6543,40.4997,40.481,22.474,22.664,7.34883,44.7677,554.921,0.0,22.22222222222222,21.91611111111111
2024-06-06 17:54:30,22.6851,22.6607,22.6647,40.5025,40.481,22.4729,22.6804,8.0053,44.7677,555.217,0.0,22.22222222222222,21.916666666666664
2024-06-06 17:54:31,22.6828,22.6575,22.6641,40.5042,40.4745,22.4848,22.6739,7.02059,47.0654,555.315,0.0,22.22222222222222,21.917222222222218
2024-06-06 17:54:32,22.6955,22.664,22.6654,40.5018,40.4843,22.486,22.6706,5.37941,47.7219,554.921,0.0,22.22222222222222,21.917777777777776
2024-06-06 17:54:33,22.6856,22.6575,22.6697,40.507,40.481,22.4849,22.6673,6.36412,47.3936,555.217,0.0,22.22222222222222,21.91833333333333
2024-06-06 17:54:34,22.6813,22.6476,22.6659,40.5073,40.4843,22.4892,22.664,8.0053,45.4242,555.02,0.0,22.22222222222222,21.918888888888887
2024-06-06 17:54:35,22.6801,22.6706,22.6643,40.5023,40.4843,22.4848,22.6739,5.70765,43.4548,556.004,0.0,22.22222222222222,21.91944444444444
2024-06-06 17:54:36,22.6761,22.6673,22.6626,40.504,40.4843,22.4932,22.6772,7.67706,46.7371,555.906,0.0,22.22222222222222,21.919999999999998
2024-06-06 17:54:37,22.6774,22.6509,22.6671,40.5166,40.4843,22.508,22.6772,6.36412,49.363,555.118,0.0,22.22222222222222,21.920555555555552
2024-06-06 17:54:38,22.6752,22.664,22.6747,40.5218,40.4843,22.4873,22.664,9.31824,48.0501,556.595,0.0,22.22222222222222,21.92111111111111
2024-06-06 17:54:39,22.6764,22.6575,22.6734,40.5229,40.481,22.492,22.664,6.36412,45.4242,556.595,0.0,22.22222222222222,21.921666666666663
2024-06-06 17:54:40,22.6715,22.6673,22.6754,40.518,40.4777,22.4811,22.6706,5.37941,45.096,556.595,0.0,22.22222222222222,21.92222222222222
2024-06-06 17:54:41,22.6665,22.6607,22.6718,40.5273,40.481,22.4914,22.6673,7.67706,44.7677,556.004,0.0,22.22222222222222,21.922777777777775
2024-06-06 17:54:42,22.6757,22.6575,22.6746,40.5141,40.481,22.4871,22.664,8.0053,45.7524,559.943,0.0,22.22222222222222,21.923333333333332
2024-06-06 17:54:43,22.6772,22.664,22.6935,40.4993,40.481,22.4917,22.6673,6.36412,48.3783,559.845,0.0,22.22222222222222,21.923888888888886
2024-06-06 17:54:44,22.6768,22.6542,22.6818,40.5174,40.4843,22.4874,22.6706,5.37941,48.7066,557.482,0.0,22.22222222222222,21.924444444444443
2024-06-06 17:54:45,22.678,22.6607,22.6753,40.5136,40.481,22.495,22.6673,6.36412,46.0807,557.285,0.0,22.22222222222222,21.924999999999997
2024-06-06 17:54:46,22.679,22.6607,22.6841,40.527,40.481,22.4891,22.6739,7.34883,45.096,557.186,0.0,22.22222222222222,21.925555555555555
2024-06-06 17:54:47,22.6807,22.6739,22.6821,40.5174,40.4843,22.4818,22.664,5.37941,43.783,557.186,0.0,22.22222222222222,21.92611111111111
2024-06-06 17:54:48,22.6716,22.6607,22.6808,40.5097,40.4843,22.4881,22.6673,6.69236,46.4089,556.595,0.0,22.22222222222222,21.926666666666666
2024-06-06 17:54:49,22.6775,22.664,22.6816,40.5138,40.481,22.4756,22.6739,8.33354,45.096,556.3,0.0,22.22222222222222,21.92722222222222
2024-06-06 17:54:50,22.6761,22.664,22.6864,40.5234,40.481,22.5,22.6772,6.36412,46.0807,555.315,0.0,22.22222222222222,21.927777777777774
2024-06-06 17:54:51,22.6722,22.6575,22.6734,40.5071,40.481,22.4956,22.6706,7.02059,48.0501,556.891,0.0,22.22222222222222,21.92833333333333
2024-06-06 17:54:52,22.6765,22.6575,22.6864,40.5207,40.4843,22.5035,22.6739,6.69236,48.7066,557.875,0.0,22.22222222222222,21.928888888888885
2024-06-06 17:54:53,22.6689,22.6509,22.6843,40.5221,40.4777,22.5056,22.6673,5.37941,47.7219,559.451,0.0,22.22222222222222,21.929444444444442
2024-06-06 17:54:54,22.688,22.6542,22.6974,40.5169,40.481,22.5048,22.6706,7.02059,49.0348,561.026,0.0,22.22222222222222,21.929999999999996
2024-06-06 17:54:55,22.6848,22.6706,22.7055,40.5179,40.481,22.4914,22.6706,7.67706,49.0348,558.663,0.0,22.22222222222222,21.930555555555554
2024-06-06 17:54:56,22.6732,22.6542,22.686,40.5233,40.4876,22.508,22.6673,8.0053,48.7066,558.171,0.0,22.22222222222222,21.931111111111107
2024-06-06 17:54:57,22.6818,22.6476,22.7032,40.5256,40.4777,22.4979,22.6706,8.0053,47.7219,558.269,0.0,22.22222222222222,21.931666666666665
2024-06-06 17:54:58,22.6686,22.6673,22.6906,40.5072,40.4843,22.5051,22.6673,4.72294,48.0501,559.549,0.0,22.22222222222222,21.93222222222222
2024-06-06 17:54:59,22.684,22.6607,22.7047,40.5246,40.481,22.5042,22.6673,6.36412,47.3936,559.746,0.0,22.22222222222222,21.932777777777776
2024-06-06 17:55:00,22.6822,22.6673,22.7028,40.5191,40.4876,22.5095,22.6706,7.34883,46.7371,564.965,0.0,22.22222222222222,21.93333333333333
2024-06-06 17:55:01,22.6715,22.6575,22.6945,40.5252,40.4777,22.5242,22.6706,6.36412,48.0501,561.125,0.0,22.22222222222222,21.933888888888887
2024-06-06 17:55:02,22.6736,22.6476,22.6991,40.5107,40.4777,22.5202,22.6706,5.70765,45.7524,562.11,0.0,22.22222222222222,21.93444444444444
2024-06-06 17:55:03,22.67,22.6772,22.6904,40.5121,40.4909,22.5223,22.6673,6.03588,46.7371,561.322,0.0,22.22222222222222,21.935
2024-06-06 17:55:04,22.6752,22.6607,22.7017,40.5026,40.4777,22.5154,22.6706,8.66177,46.7371,560.14,0.0,22.22222222222222,21.935555555555553
2024-06-06 17:55:05,22.6801,22.6575,22.7012,40.4997,40.4745,22.5211,22.664,5.05118,47.0654,558.466,0.0,22.22222222222222,21.93611111111111
2024-06-06 17:55:06,22.6874,22.6575,22.71,40.4887,40.4843,22.5127,22.6739,7.34883,48.3783,558.565,0.0,22.22222222222222,21.936666666666664
2024-06-06 17:55:07,22.682,22.6575,22.6997,40.4852,40.481,22.5079,22.6772,7.67706,47.3936,559.451,0.0,22.22222222222222,21.93722222222222
2024-06-06 17:55:08,22.6842,22.6542,22.7012,40.4811,40.4876,22.5153,22.6706,5.37941,47.0654,560.436,0.0,22.22222222222222,21.937777777777775
2024-06-06 17:55:09,22.6776,22.6706,22.7022,40.4872,40.4843,22.5114,22.6575,6.69236,47.7219,559.943,0.0,22.22222222222222,21.93833333333333
2024-06-06 17:55:10,22.6949,22.664,22.7162,40.4797,40.4876,22.5201,22.664,6.03588,47.0654,559.746,0.0,22.22222222222222,21.938888888888886
2024-06-06 17:55:11,22.6944,22.6542,22.7091,40.4809,40.4843,22.5179,22.6739,5.05118,46.4089,558.959,0.0,22.22222222222222,21.93944444444444
2024-06-06 17:55:12,22.6817,22.6607,22.6996,40.4741,40.481,22.5182,22.6607,3.73823,45.7524,558.762,0.0,22.22222222222222,21.939999999999998
2024-06-06 17:55:13,22.6775,22.6739,22.7034,40.4733,40.4876,22.5173,22.6673,6.69236,46.4089,558.663,0.0,22.22222222222222,21.94055555555555
2024-06-06 17:55:14,22.6842,22.733,22.7049,40.4505,40.4843,22.5185,22.7494,5.37941,45.4242,558.565,0.0,22.22222222222222,21.94111111111111
2024-06-06 17:55:15,22.7018,22.733,22.702,40.4564,40.4843,22.5411,22.7395,4.06647,45.4242,561.223,0.0,22.22222222222222,21.941666666666663
2024-06-06 17:55:16,22.6757,22.7395,22.6971,40.4632,40.4843,22.5324,22.7428,7.02059,45.4242,559.943,0.0,22.22222222222222,21.94222222222222
2024-06-06 17:55:17,22.6983,22.7297,22.6974,40.4704,40.481,22.5491,22.7494,5.70765,46.4089,561.125,0.0,22.22222222222222,21.942777777777774
2024-06-06 17:55:18,22.6916,22.7297,22.7113,40.4523,40.481,22.543,22.7461,3.73823,46.0807,561.322,0.0,22.22222222222222,21.94333333333333
2024-06-06 17:55:19,22.6846,22.7428,22.7165,40.4592,40.4909,22.5351,22.7428,4.72294,39.8442,562.011,0.0,22.22222222222222,21.943888888888885
2024-06-06 17:55:20,22.6907,22.7231,22.7065,40.4465,40.4843,22.5277,22.7461,7.67706,46.7371,559.943,0.0,22.22222222222222,21.944444444444443
2024-06-06 17:55:21,22.6903,22.7428,22.7146,40.4383,40.481,22.5458,22.7527,5.05118,46.0807,562.405,0.0,22.22222222222222,21.944999999999997
2024-06-06 17:55:22,22.6995,22.7264,22.7183,40.4644,40.4843,22.5313,22.7559,5.70765,45.4242,563.291,0.0,22.22222222222222,21.945555555555554
2024-06-06 17:55:23,22.6928,22.7428,22.7151,40.441,40.4843,22.5334,22.7264,5.37941,48.7066,563.587,0.0,22.22222222222222,21.946111111111108
2024-06-06 17:55:24,22.6997,22.733,22.7163,40.4631,40.4777,22.5368,22.7494,4.3947,48.0501,563.39,0.0,22.22222222222222,21.946666666666665
2024-06-06 17:55:25,22.6957,22.7395,22.7214,40.4655,40.481,22.5384,22.7428,19.1653,48.0501,563.094,0.0,22.22222222222222,21.94722222222222
2024-06-06 17:55:26,22.6892,22.733,22.7136,40.4654,40.481,22.5468,22.7461,4.06647,46.0807,563.488,0.0,22.22222222222222,21.947777777777777
2024-06-06 17:55:27,22.688,22.7428,22.7177,40.4511,40.481,22.5396,22.7428,4.72294,45.7524,563.39,0.0,22.22222222222222,21.94833333333333
2024-06-06 17:55:28,22.7032,22.7297,22.7213,40.44,40.481,22.5441,22.7461,4.3947,44.1113,562.996,0.0,22.22222222222222,21.948888888888884
2024-06-06 17:55:29,22.7016,22.733,22.7177,40.4538,40.4843,22.549,22.7395,3.73823,44.4395,562.602,0.0,22.22222222222222,21.949444444444442
2024-06-06 17:55:30,22.709,22.733,22.7294,40.4463,40.4843,22.5438,22.7461,4.72294,44.1113,562.11,0.0,22.22222222222222,21.949999999999996
2024-06-06 17:55:31,22.7113,22.7428,22.7189,40.4489,40.4843,22.5494,22.7461,4.72294,46.0807,561.716,0.0,22.22222222222222,21.950555555555553
2024-06-06 17:55:32,22.7121,22.7362,22.7135,40.4603,40.481,22.5546,22.7461,3.41,46.0807,560.239,0.0,22.22222222222222,21.951111111111107
2024-06-06 17:55:33,22.7223,22.7362,22.7251,40.4447,40.4843,22.5484,22.7494,4.06647,45.7524,560.83,0.0,22.22222222222222,21.951666666666664
2024-06-06 17:55:34,22.7275,22.7428,22.727,40.4474,40.4843,22.5437,22.7428,4.3947,45.7524,559.845,0.0,22.22222222222222,21.95222222222222
2024-06-06 17:55:35,22.7204,22.7297,22.7103,40.4538,40.4777,22.5494,22.7461,4.06647,48.3783,559.943,0.0,22.22222222222222,21.952777777777776
2024-06-06 17:55:36,22.7243,22.7428,22.7259,40.4567,40.481,22.5503,22.7461,4.3947,47.0654,559.943,0.0,22.22222222222222,21.95333333333333
2024-06-06 17:55:37,22.7254,22.7428,22.7196,40.4307,40.4777,22.5441,22.7461,4.72294,48.0501,560.14,0.0,22.22222222222222,21.953888888888887
2024-06-06 17:55:38,22.7368,22.7362,22.723,40.4397,40.481,22.5406,22.7428,5.37941,45.096,560.337,0.0,22.22222222222222,21.95444444444444
2024-06-06 17:55:39,22.745,22.7297,22.7328,40.4588,40.4777,22.5632,22.7428,5.05118,44.4395,560.14,0.0,22.22222222222222,21.955
2024-06-06 17:55:40,22.7386,22.7362,22.7366,40.45,40.481,22.5611,22.7461,7.02059,44.1113,559.746,0.0,22.22222222222222,21.955555555555552
2024-06-06 17:55:41,22.7458,22.7625,22.7295,40.4446,40.4843,22.5577,22.7461,7.67706,44.7677,560.14,0.0,22.22222222222222,21.95611111111111
2024-06-06 17:55:42,22.7515,22.7264,22.7332,40.4623,40.481,22.5727,22.7461,6.03588,45.7524,559.352,0.0,22.22222222222222,21.956666666666663
2024-06-06 17:55:43,22.7423,22.7428,22.7253,40.4712,40.4777,22.5653,22.7395,3.73823,45.4242,558.171,0.0,22.22222222222222,21.95722222222222
2024-06-06 17:55:44,22.7539,22.7297,22.7369,40.4507,40.4843,22.5743,22.7428,4.72294,44.4395,559.254,0.0,22.22222222222222,21.957777777777775
2024-06-06 17:55:45,22.749,22.7362,22.7359,40.4552,40.481,22.575,22.733,5.05118,45.096,559.057,0.0,22.22222222222222,21.95833333333333
2024-06-06 17:55:46,22.7474,22.7297,22.7339,40.4629,40.4777,22.5654,22.7395,6.36412,44.4395,559.156,0.0,22.22222222222222,21.958888888888886
2024-06-06 17:55:47,22.7532,22.7428,22.7491,40.478,40.4843,22.5645,22.7494,-2.17002,44.1113,558.86,0.0,22.22222222222222,21.95944444444444
2024-06-06 17:55:48,22.7425,22.733,22.739,40.4762,40.4843,22.5738,22.7428,6.36412,46.0807,558.565,0.0,22.22222222222222,21.959999999999997
2024-06-06 17:55:49,22.749,22.7395,22.7509,40.4787,40.481,22.5752,22.7461,5.37941,43.4548,559.845,0.0,22.22222222222222,21.96055555555555
2024-06-06 17:55:50,22.754,22.7362,22.7494,40.477,40.4843,22.5667,22.7428,6.69236,45.7524,557.285,0.0,22.22222222222222,21.96111111111111
