TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 17:55:51,22.7515,22.733,22.7575,40.4815,40.4974,22.5647,22.7461,6.69236,46.0807,557.285,0.0,22.22222222222222,21.961666666666662
2024-06-06 17:55:52,22.7399,22.733,22.751,40.4822,40.4843,22.5819,22.7428,5.37941,46.0807,557.383,0.0,22.22222222222222,21.96222222222222
2024-06-06 17:55:53,22.7475,22.7362,22.7509,40.4732,40.481,22.5793,22.7494,6.69236,45.4242,557.088,0.0,22.22222222222222,21.962777777777774
2024-06-06 17:55:54,22.743,22.7527,22.7633,40.4937,40.4876,22.5888,22.7494,6.69236,45.4242,557.088,0.0,22.22222222222222,21.96333333333333
2024-06-06 17:55:55,22.739,22.7264,22.7548,40.484,40.4777,22.5838,22.7428,5.37941,45.096,556.792,0.0,22.22222222222222,21.963888888888885
2024-06-06 17:55:56,22.7427,22.7461,22.7636,40.4979,40.4843,22.5773,22.7559,6.69236,45.4242,556.595,0.0,22.22222222222222,21.964444444444442
2024-06-06 17:55:57,22.7462,22.7428,22.7701,40.4954,40.4843,22.5787,22.7428,7.67706,45.7524,556.792,0.0,22.22222222222222,21.964999999999996
2024-06-06 17:55:58,22.7408,22.733,22.7562,40.4991,40.4843,22.5857,22.7658,8.0053,46.7371,555.807,0.0,22.22222222222222,21.965555555555554
2024-06-06 17:55:59,22.7442,22.7362,22.7624,40.5024,40.4843,22.5806,22.7461,6.69236,47.0654,552.361,0.0,22.22222222222222,21.966111111111108
2024-06-06 17:56:00,22.7439,22.7395,22.7637,40.5022,40.481,22.5822,22.7428,5.05118,47.3936,556.004,0.0,22.22222222222222,21.966666666666665
2024-06-06 17:56:01,22.7439,22.7395,22.7731,40.4889,40.4843,22.5777,22.7461,4.72294,48.3783,555.414,0.0,22.22222222222222,21.96722222222222
2024-06-06 17:56:02,22.7396,22.7362,22.7683,40.5127,40.481,22.5745,22.7494,6.03588,47.0654,555.512,0.0,22.22222222222222,21.967777777777776
2024-06-06 17:56:03,22.7411,22.7428,22.7562,40.5163,40.4843,22.579,22.7395,8.0053,47.3936,552.263,0.0,22.22222222222222,21.96833333333333
2024-06-06 17:56:04,22.7384,22.7362,22.7595,40.4947,40.4843,22.5813,22.7461,6.36412,48.3783,557.186,0.0,22.22222222222222,21.968888888888884
2024-06-06 17:56:05,22.7479,22.7362,22.7649,40.5108,40.4843,22.5761,22.7428,7.34883,48.0501,555.414,0.0,22.22222222222222,21.96944444444444
2024-06-06 17:56:06,22.7491,22.7362,22.7585,40.5225,40.4843,22.5901,22.7428,7.34883,46.7371,555.807,0.0,22.22222222222222,21.969999999999995
2024-06-06 17:56:07,22.7449,22.7559,22.7598,40.4962,40.4843,22.5899,22.7395,5.37941,47.3936,555.906,0.0,22.22222222222222,21.970555555555553
2024-06-06 17:56:08,22.7379,22.7428,22.7653,40.499,40.4777,22.5872,22.7527,6.03588,45.7524,556.398,0.0,22.22222222222222,21.971111111111107
2024-06-06 17:56:09,22.7381,22.7395,22.7604,40.508,40.481,22.5832,22.7428,6.69236,46.4089,556.398,0.0,22.22222222222222,21.971666666666664
2024-06-06 17:56:10,22.7492,22.7264,22.7646,40.4957,40.4843,22.5888,22.7428,10.303,46.4089,553.641,0.0,22.22222222222222,21.972222222222218
2024-06-06 17:56:11,22.7466,22.7362,22.7659,40.4934,40.481,22.5763,22.7461,5.05118,47.7219,556.595,0.0,22.22222222222222,21.972777777777775
2024-06-06 17:56:12,22.7546,22.733,22.7727,40.5018,40.481,22.5855,22.7494,6.69236,46.7371,556.595,0.0,22.22222222222222,21.97333333333333
2024-06-06 17:56:13,22.7504,22.7297,22.764,40.4961,40.4876,22.5729,22.7461,7.34883,48.0501,556.3,0.0,22.22222222222222,21.973888888888887
2024-06-06 17:56:14,22.7529,22.7461,22.7699,40.51,40.4843,22.5935,22.7461,6.03588,47.7219,556.595,0.0,22.22222222222222,21.97444444444444
2024-06-06 17:56:15,22.7358,22.7133,22.756,40.513,40.4777,22.5827,22.7428,7.67706,48.7066,556.398,0.0,22.22222222222222,21.974999999999998
2024-06-06 17:56:16,22.7579,22.7362,22.7692,40.5011,40.4745,22.5929,22.7461,6.69236,49.363,556.201,0.0,22.22222222222222,21.97555555555555
2024-06-06 17:56:17,22.7489,22.7165,22.7691,40.5119,40.481,22.5913,22.7428,7.67706,49.0348,555.906,0.0,22.22222222222222,21.97611111111111
2024-06-06 17:56:18,22.7539,22.7264,22.7704,40.5124,40.4843,22.5949,22.7362,5.70765,48.0501,554.724,0.0,22.22222222222222,21.976666666666663
2024-06-06 17:56:19,22.7453,22.7297,22.7701,40.4949,40.4843,22.5874,22.7461,6.36412,45.7524,555.414,0.0,22.22222222222222,21.97722222222222
2024-06-06 17:56:20,22.7487,22.7362,22.7823,40.4841,40.4777,22.5888,22.7428,7.67706,46.7371,555.118,0.0,22.22222222222222,21.977777777777774
2024-06-06 17:56:21,22.7494,22.733,22.7717,40.5101,40.4843,22.5612,22.7428,8.33354,44.7677,555.02,0.0,22.22222222222222,21.97833333333333
2024-06-06 17:56:22,22.7527,22.7461,22.781,40.5045,40.4843,22.5791,22.7428,6.36412,42.1418,555.02,0.0,22.22222222222222,21.978888888888886
2024-06-06 17:56:23,22.7522,22.7461,22.7811,40.5017,40.4843,22.5811,22.7494,7.02059,43.783,556.004,0.0,22.22222222222222,21.97944444444444
2024-06-06 17:56:24,22.7508,22.733,22.774,40.4961,40.4745,22.5823,22.7461,5.05118,43.4548,556.004,0.0,22.22222222222222,21.979999999999997
2024-06-06 17:56:25,22.7456,22.7395,22.7732,40.4734,40.4876,22.5739,22.7461,6.69236,42.7983,556.595,0.0,22.22222222222222,21.98055555555555
2024-06-06 17:56:26,22.7552,22.7428,22.7837,40.4995,40.4843,22.5845,22.7428,6.69236,44.1113,553.346,0.0,22.22222222222222,21.981111111111108
2024-06-06 17:56:27,22.7349,22.7395,22.7786,40.5036,40.4777,22.5719,22.7461,6.03588,44.4395,556.103,0.0,22.22222222222222,21.981666666666662
2024-06-06 17:56:28,22.7464,22.8183,22.7846,40.5097,40.481,22.5834,22.8216,-0.528836,45.4242,557.482,0.0,22.22222222222222,21.98222222222222
2024-06-06 17:56:29,22.7566,22.8085,22.7805,40.5052,40.4876,22.5842,22.8216,4.3947,43.783,557.974,0.0,22.22222222222222,21.982777777777773
2024-06-06 17:56:30,22.7486,22.8019,22.772,40.5019,40.4876,22.5981,22.8413,6.69236,43.4548,558.368,0.0,22.22222222222222,21.98333333333333
2024-06-06 17:56:31,22.7514,22.8118,22.7815,40.5008,40.481,22.5933,22.8216,6.36412,46.7371,558.663,0.0,22.22222222222222,21.983888888888885
2024-06-06 17:56:32,22.7412,22.8052,22.7674,40.5011,40.4876,22.594,22.8216,6.69236,46.4089,559.057,0.0,22.22222222222222,21.984444444444442
2024-06-06 17:56:33,22.7374,22.8118,22.7801,40.5184,40.4777,22.5948,22.815,8.0053,46.0807,557.974,0.0,22.22222222222222,21.984999999999996
2024-06-06 17:56:34,22.7442,22.8085,22.7874,40.5048,40.4777,22.5865,22.8216,5.05118,46.7371,559.648,0.0,22.22222222222222,21.985555555555553
2024-06-06 17:56:35,22.7461,22.8118,22.7804,40.5173,40.4843,22.6051,22.8216,6.69236,48.7066,559.845,0.0,22.22222222222222,21.986111111111107
2024-06-06 17:56:36,22.7514,22.8118,22.7776,40.516,40.4843,22.6046,22.815,6.69236,47.3936,559.746,0.0,22.22222222222222,21.986666666666665
2024-06-06 17:56:37,22.7496,22.8052,22.7808,40.4974,40.4876,22.6126,22.8216,4.3947,46.7371,559.845,0.0,22.22222222222222,21.98722222222222
2024-06-06 17:56:38,22.7498,22.815,22.7762,40.5101,40.481,22.604,22.8216,7.34883,48.0501,560.337,0.0,22.22222222222222,21.987777777777776
2024-06-06 17:56:39,22.7582,22.7986,22.7913,40.5185,40.481,22.6024,22.8183,6.69236,48.3783,559.254,0.0,22.22222222222222,21.98833333333333
2024-06-06 17:56:40,22.7556,22.815,22.7885,40.508,40.4843,22.6086,22.8183,4.06647,46.4089,560.534,0.0,22.22222222222222,21.988888888888887
2024-06-06 17:56:41,22.7625,22.8118,22.7882,40.4915,40.4843,22.6157,22.8249,7.67706,48.7066,560.83,0.0,22.22222222222222,21.98944444444444
2024-06-06 17:56:42,22.7622,22.8347,22.7837,40.5175,40.481,22.6132,22.8216,5.05118,46.7371,560.731,0.0,22.22222222222222,21.989999999999995
2024-06-06 17:56:43,22.7645,22.8052,22.7921,40.5073,40.4777,22.6172,22.8183,7.34883,46.0807,561.026,0.0,22.22222222222222,21.990555555555552
2024-06-06 17:56:44,22.7641,22.8052,22.7947,40.5175,40.4777,22.6113,22.8216,4.06647,47.7219,560.731,0.0,22.22222222222222,21.991111111111106
2024-06-06 17:56:45,22.7719,22.8118,22.7848,40.5193,40.4843,22.614,22.8249,5.70765,45.096,560.83,0.0,22.22222222222222,21.991666666666664
2024-06-06 17:56:46,22.7667,22.8216,22.8009,40.5262,40.481,22.6151,22.8249,6.36412,44.1113,560.534,0.0,22.22222222222222,21.992222222222217
2024-06-06 17:56:47,22.7857,22.815,22.7972,40.5292,40.4876,22.6126,22.8183,6.03588,44.7677,559.746,0.0,22.22222222222222,21.992777777777775
2024-06-06 17:56:48,22.7843,22.815,22.796,40.5072,40.4876,22.6231,22.8216,7.34883,44.7677,559.254,0.0,22.22222222222222,21.99333333333333
2024-06-06 17:56:49,22.7866,22.8118,22.7937,40.5086,40.4909,22.6212,22.8183,6.03588,44.7677,558.269,0.0,22.22222222222222,21.993888888888886
2024-06-06 17:56:50,22.7931,22.7953,22.8022,40.5174,40.4843,22.6195,22.8183,7.02059,45.4242,557.777,0.0,22.22222222222222,21.99444444444444
2024-06-06 17:56:51,22.7879,22.8249,22.7902,40.52,40.4843,22.6217,22.8216,5.70765,44.4395,556.103,0.0,22.22222222222222,21.994999999999997
2024-06-06 17:56:52,22.7972,22.8446,22.7974,40.5089,40.4843,22.6117,22.8249,5.70765,44.1113,556.792,0.0,22.22222222222222,21.99555555555555
2024-06-06 17:56:53,22.8045,22.8183,22.8006,40.5172,40.4909,22.6161,22.8183,6.69236,44.7677,556.989,0.0,22.22222222222222,21.99611111111111
2024-06-06 17:56:54,22.8009,22.8085,22.7894,40.5219,40.4843,22.6128,22.8183,6.36412,43.783,554.33,0.0,22.22222222222222,21.996666666666663
2024-06-06 17:56:55,22.8114,22.8052,22.7972,40.5166,40.481,22.5981,22.8118,27.3712,45.7524,556.694,0.0,22.22222222222222,21.99722222222222
2024-06-06 17:56:56,22.8131,22.8085,22.8064,40.5104,40.4843,22.6042,22.8183,6.36412,46.4089,557.974,0.0,22.22222222222222,21.997777777777774
2024-06-06 17:56:57,22.8121,22.8052,22.8025,40.5236,40.4843,22.5909,22.8216,7.02059,45.4242,557.678,0.0,22.22222222222222,21.99833333333333
2024-06-06 17:56:58,22.8162,22.815,22.8057,40.5264,40.481,22.5916,22.8282,7.34883,46.0807,558.368,0.0,22.22222222222222,21.998888888888885
2024-06-06 17:56:59,22.8281,22.8085,22.8131,40.5231,40.4876,22.6015,22.8216,6.69236,44.4395,559.746,0.0,22.22222222222222,21.999444444444443
2024-06-06 17:57:00,22.8248,22.8118,22.8112,40.5248,40.4843,22.5975,22.815,6.03588,46.0807,556.989,0.0,22.22222222222222,21.999999999999996
2024-06-06 17:57:01,22.8375,22.815,22.8215,40.5078,40.4745,22.593,22.8216,7.02059,46.0807,559.648,0.0,22.216666666666665,22.00074074074074
2024-06-06 17:57:02,22.8375,22.8118,22.8108,40.5189,40.481,22.5894,22.8282,8.0053,45.096,559.451,0.0,22.21111111111111,22.001481481481477
2024-06-06 17:57:03,22.8295,22.7953,22.826,40.5177,40.481,22.5859,22.8249,7.67706,47.7219,560.928,0.0,22.205555555555556,22.00222222222222
2024-06-06 17:57:04,22.8314,22.7953,22.8211,40.5127,40.481,22.5933,22.815,6.69236,48.0501,561.42,0.0,22.2,22.00296296296296
2024-06-06 17:57:05,22.836,22.8118,22.8195,40.5154,40.4843,22.5905,22.8183,6.36412,48.3783,561.223,0.0,22.194444444444443,22.0037037037037
2024-06-06 17:57:06,22.8356,22.8118,22.8214,40.5087,40.4777,22.5893,22.8413,7.67706,49.0348,560.337,0.0,22.188888888888886,22.00444444444444
2024-06-06 17:57:07,22.8391,22.8052,22.8341,40.5191,40.4876,22.5963,22.8315,7.67706,46.4089,560.731,0.0,22.183333333333334,22.00518518518518
2024-06-06 17:57:08,22.8312,22.8085,22.8282,40.5026,40.481,22.5863,22.8216,7.02059,46.7371,560.436,0.0,22.177777777777777,22.005925925925922
2024-06-06 17:57:09,22.8304,22.8052,22.8252,40.4972,40.481,22.587,22.8282,6.03588,46.0807,561.223,0.0,22.17222222222222,22.006666666666664
2024-06-06 17:57:10,22.8265,22.8216,22.8221,40.5053,40.4843,22.5891,22.8183,6.69236,45.7524,560.337,0.0,22.166666666666664,22.007407407407403
2024-06-06 17:57:11,22.8238,22.815,22.8383,40.5063,40.481,22.5896,22.8216,7.02059,47.3936,560.534,0.0,22.16111111111111,22.008148148148145
2024-06-06 17:57:12,22.8278,22.815,22.8269,40.4739,40.481,22.602,22.8216,5.05118,48.3783,560.337,0.0,22.155555555555555,22.008888888888887
2024-06-06 17:57:13,22.82,22.8052,22.8304,40.4943,40.4777,22.6071,22.8183,6.36412,43.4548,560.436,0.0,22.15,22.009629629629625
2024-06-06 17:57:14,22.8343,22.8118,22.831,40.488,40.4843,22.6074,22.8282,6.69236,44.7677,560.534,0.0,22.144444444444442,22.010370370370367
2024-06-06 17:57:15,22.8204,22.7789,22.8298,40.481,40.4843,22.5994,22.815,8.33354,46.0807,560.436,0.0,22.13888888888889,22.01111111111111
2024-06-06 17:57:16,22.8196,22.8019,22.8373,40.4851,40.4843,22.6053,22.815,7.02059,47.0654,560.337,0.0,22.133333333333333,22.011851851851848
2024-06-06 17:57:17,22.8228,22.8118,22.8469,40.4801,40.4843,22.6035,22.7986,5.70765,48.7066,559.549,0.0,22.127777777777776,22.01259259259259
2024-06-06 17:57:18,22.8309,22.815,22.8428,40.4708,40.4843,22.5949,22.8118,8.33354,46.7371,559.549,0.0,22.12222222222222,22.01333333333333
2024-06-06 17:57:19,22.8297,22.815,22.8444,40.4532,40.481,22.5971,22.8118,4.3947,44.1113,558.565,0.0,22.116666666666667,22.01407407407407
2024-06-06 17:57:20,22.836,22.8118,22.8447,40.4636,40.4843,22.6074,22.8249,7.02059,46.7371,559.845,0.0,22.11111111111111,22.014814814814812
2024-06-06 17:57:21,22.8271,22.8118,22.8404,40.4646,40.481,22.6175,22.815,6.69236,48.0501,559.057,0.0,22.105555555555554,22.01555555555555
2024-06-06 17:57:22,22.8382,22.8052,22.8578,40.4571,40.4843,22.6093,22.8282,4.72294,47.3936,559.451,0.0,22.099999999999998,22.016296296296293
2024-06-06 17:57:23,22.8257,22.8183,22.8546,40.4614,40.481,22.6062,22.8216,5.05118,45.7524,559.057,0.0,22.094444444444445,22.017037037037035
2024-06-06 17:57:24,22.8313,22.815,22.849,40.4657,40.481,22.624,22.8216,6.69236,46.0807,559.254,0.0,22.08888888888889,22.017777777777773
2024-06-06 17:57:25,22.8366,22.8019,22.8579,40.4395,40.4843,22.6095,22.8282,5.37941,47.3936,558.86,0.0,22.083333333333332,22.018518518518515
2024-06-06 17:57:26,22.8326,22.815,22.8542,40.4614,40.481,22.6073,22.8315,8.33354,44.4395,559.057,0.0,22.077777777777776,22.019259259259258
2024-06-06 17:57:27,22.8161,22.815,22.8538,40.4574,40.4843,22.6173,22.8216,4.3947,44.4395,558.565,0.0,22.072222222222223,22.019999999999996
2024-06-06 17:57:28,22.8258,22.8118,22.8575,40.4659,40.4843,22.6104,22.8249,5.70765,45.4242,559.648,0.0,22.066666666666666,22.020740740740738
2024-06-06 17:57:29,22.8283,22.815,22.8499,40.4657,40.4843,22.6126,22.8183,7.34883,47.3936,559.451,0.0,22.06111111111111,22.021481481481477
2024-06-06 17:57:30,22.825,22.815,22.8569,40.4582,40.481,22.6059,22.8249,7.02059,48.3783,558.762,0.0,22.055555555555554,22.02222222222222
2024-06-06 17:57:31,22.8297,22.815,22.8607,40.4538,40.4843,22.6235,22.8249,5.37941,46.7371,558.368,0.0,22.05,22.02296296296296
2024-06-06 17:57:32,22.8178,22.815,22.8504,40.4393,40.481,22.6222,22.8183,6.69236,44.7677,558.466,0.0,22.044444444444444,22.0237037037037
2024-06-06 17:57:33,22.8213,22.8249,22.8542,40.4546,40.481,22.6032,22.8282,6.69236,46.0807,557.383,0.0,22.038888888888888,22.02444444444444
2024-06-06 17:57:34,22.8329,22.815,22.8614,40.4692,40.481,22.6094,22.8183,6.69236,47.7219,558.368,0.0,22.03333333333333,22.025185185185183
2024-06-06 17:57:35,22.8346,22.8118,22.8649,40.4608,40.4777,22.6109,22.8183,8.0053,47.7219,559.845,0.0,22.02777777777778,22.02592592592592
2024-06-06 17:57:36,22.8511,22.8118,22.883,40.4573,40.481,22.6149,22.8282,5.37941,46.4089,559.943,0.0,22.022222222222222,22.026666666666664
2024-06-06 17:57:37,22.8248,22.8019,22.8634,40.4671,40.4777,22.6101,22.815,4.3947,44.4395,560.928,0.0,22.016666666666666,22.027407407407406
2024-06-06 17:57:38,22.8259,22.8183,22.8523,40.4555,40.481,22.6122,22.815,8.66177,51.3325,560.731,0.0,22.01111111111111,22.028148148148144
2024-06-06 17:57:39,22.8228,22.8216,22.871,40.4568,40.481,22.6148,22.8249,5.70765,47.0654,559.746,0.0,22.005555555555556,22.028888888888886
2024-06-06 17:57:40,22.8325,22.815,22.8617,40.447,40.4745,22.6198,22.8249,6.69236,47.0654,561.617,0.0,22.0,22.029629629629625
2024-06-06 17:57:41,22.8275,22.8085,22.8589,40.4449,40.4843,22.6274,22.8183,6.36412,43.783,560.83,0.0,21.994444444444444,22.030370370370367
2024-06-06 17:57:42,22.8298,22.8873,22.8507,40.4398,40.4843,22.6296,22.9004,6.03588,45.7524,560.928,0.0,21.988888888888887,22.03111111111111
2024-06-06 17:57:43,22.8316,22.8807,22.8692,40.4455,40.481,22.6195,22.8971,6.69236,47.3936,560.928,0.0,21.983333333333334,22.031851851851847
2024-06-06 17:57:44,22.8216,22.884,22.8561,40.4494,40.4745,22.626,22.8938,5.05118,44.4395,560.239,0.0,21.977777777777778,22.03259259259259
2024-06-06 17:57:45,22.8329,22.8905,22.8678,40.4526,40.4777,22.6284,22.8971,4.72294,48.0501,559.746,0.0,21.97222222222222,22.03333333333333
2024-06-06 17:57:46,22.8393,22.884,22.8577,40.4593,40.4843,22.6221,22.8938,5.37941,47.0654,559.746,0.0,21.966666666666665,22.03407407407407
2024-06-06 17:57:47,22.8301,22.8807,22.8612,40.4706,40.4843,22.6173,22.8905,5.05118,44.1113,559.549,0.0,21.961111111111112,22.034814814814812
2024-06-06 17:57:48,22.8337,22.8873,22.8725,40.453,40.4777,22.6146,22.9004,5.70765,46.4089,559.352,0.0,21.955555555555556,22.035555555555554
2024-06-06 17:57:49,22.8315,22.9135,22.868,40.4422,40.4777,22.6283,22.9004,7.02059,45.4242,560.14,0.0,21.95,22.036296296296292
2024-06-06 17:57:50,22.8388,22.8774,22.8825,40.4697,40.481,22.6382,22.9004,4.72294,45.4242,556.398,0.0,21.944444444444443,22.037037037037035
2024-06-06 17:57:51,22.8281,22.8905,22.8733,40.4683,40.4843,22.6314,22.8938,4.72294,45.096,559.943,0.0,21.93888888888889,22.037777777777773
2024-06-06 17:57:52,22.835,22.8774,22.8681,40.4647,40.4777,22.6294,22.8905,4.06647,46.0807,559.943,0.0,21.933333333333334,22.038518518518515
2024-06-06 17:57:53,22.8397,22.8905,22.8694,40.4776,40.4843,22.6368,22.9004,6.03588,48.3783,559.845,0.0,21.927777777777777,22.039259259259257
2024-06-06 17:57:54,22.8449,22.8905,22.8839,40.4696,40.481,22.6421,22.8971,3.08176,44.1113,564.571,0.0,21.92222222222222,22.039999999999996
2024-06-06 17:57:55,22.8395,22.884,22.8696,40.4699,40.481,22.6503,22.9037,6.03588,45.7524,560.633,0.0,21.916666666666668,22.040740740740738
2024-06-06 17:57:56,22.8473,22.884,22.8771,40.4511,40.4777,22.6482,22.8971,7.67706,42.7983,558.959,0.0,21.91111111111111,22.04148148148148
2024-06-06 17:57:57,22.85,22.884,22.8762,40.4697,40.4777,22.6487,22.8971,6.69236,47.3936,561.223,0.0,21.905555555555555,22.042222222222218
2024-06-06 17:57:58,22.8411,22.8905,22.8696,40.4681,40.481,22.6586,22.8971,5.37941,44.4395,560.534,0.0,21.9,22.04296296296296
2024-06-06 17:57:59,22.8514,22.8873,22.8767,40.4795,40.4909,22.6407,22.8938,6.69236,46.7371,560.239,0.0,21.894444444444446,22.043703703703702
2024-06-06 17:58:00,22.8575,22.884,22.8823,40.4875,40.4876,22.6467,22.8938,5.70765,45.096,559.746,0.0,21.88888888888889,22.04444444444444
2024-06-06 17:58:01,22.8694,22.8873,22.8783,40.4933,40.4777,22.643,22.8971,5.70765,46.7371,559.451,0.0,21.883333333333333,22.045185185185183
2024-06-06 17:58:02,22.8735,22.8774,22.8843,40.492,40.481,22.6513,22.9004,5.05118,44.7677,558.959,0.0,21.877777777777776,22.04592592592592
2024-06-06 17:58:03,22.8594,22.8938,22.8819,40.4858,40.4843,22.6513,22.8938,6.36412,47.3936,560.633,0.0,21.872222222222224,22.046666666666663
2024-06-06 17:58:04,22.8622,22.8741,22.8753,40.4944,40.4777,22.6628,22.8873,8.0053,45.096,560.928,0.0,21.866666666666667,22.047407407407405
2024-06-06 17:58:05,22.8798,22.8938,22.8812,40.4742,40.481,22.6615,22.8938,1714.5,54.2866,561.125,-0.0003986267968104272,21.86111111111111,22.048148148148144
2024-06-06 17:58:06,22.88,22.8938,22.8853,40.4882,40.4843,22.6457,22.8873,1066.24,51.3325,560.928,-0.001508557348404948,21.855555555555554,22.048888888888886
2024-06-06 17:58:07,22.8848,22.884,22.8882,40.4955,40.4843,22.6559,22.884,1100.7,57.2407,562.11,-0.0009697930430177936,21.85,22.049629629629628
2024-06-06 17:58:08,22.884,22.8905,22.8716,40.494,40.4843,22.6611,22.9135,1149.28,70.0419,562.602,0.003539988022698167,21.844444444444445,22.050370370370366
2024-06-06 17:58:09,22.89,22.8873,22.8594,40.4732,40.4843,22.6615,22.8938,1216.24,78.2478,563.981,0.008757189254327793,21.83888888888889,22.05111111111111
2024-06-06 17:58:10,22.8874,22.8774,22.8075,40.4916,40.4843,22.6656,22.8938,1242.17,93.0184,566.935,0.022985760870331193,21.833333333333332,22.05185185185185
2024-06-06 17:58:11,22.8884,22.8873,22.7499,40.5103,40.4843,22.6639,22.8938,1844.81,115.667,574.714,0.04039060754861961,21.82777777777778,22.05259259259259
2024-06-06 17:58:12,22.902,22.8938,22.6974,40.4899,40.4777,22.6685,22.9004,1873.04,126.17,588.401,0.06108827577394136,21.822222222222223,22.05333333333333
2024-06-06 17:58:13,22.9047,22.884,22.6313,40.5015,40.4843,22.6774,22.8905,1779.82,140.941,602.187,0.08354274129815856,21.816666666666666,22.05407407407407
2024-06-06 17:58:14,22.9166,22.8938,22.5603,40.5015,40.481,22.6624,22.8971,1773.59,154.07,627.494,0.1134499308783993,21.81111111111111,22.05481481481481
2024-06-06 17:58:15,22.9061,22.8741,22.464,40.5036,40.4777,22.6634,22.8938,1779.17,168.184,648.764,0.14554124761196982,21.805555555555554,22.055555555555554
2024-06-06 17:58:16,22.91,22.8938,22.3496,40.4952,40.4843,22.6649,22.8971,1777.2,174.749,687.463,0.19549078534137085,21.8,22.056296296296292
2024-06-06 17:58:17,22.9124,22.9135,22.2227,40.5275,40.4876,22.675,22.8938,1784.09,187.222,717.004,0.25093465333550924,21.794444444444444,22.057037037037034
2024-06-06 17:58:18,22.9093,22.8774,22.0443,40.5485,40.4843,22.6803,22.8905,1790.66,200.023,766.929,0.3366278965263434,21.788888888888888,22.057777777777776
2024-06-06 17:58:19,22.9063,22.8873,21.8554,40.5792,40.4843,22.6765,22.8938,1787.37,216.763,804.249,0.42887502597017785,21.78333333333333,22.058518518518515
2024-06-06 17:58:20,22.9023,22.8774,21.6238,40.6143,40.4777,22.6795,22.8905,1797.55,232.19,863.726,0.5603450774862594,21.77777777777778,22.059259259259257
2024-06-06 17:58:21,22.905,22.8708,21.3793,40.6509,40.4876,22.6893,22.907,1800.17,254.839,907.939,0.7029179816789705,21.772222222222222,22.06
2024-06-06 17:58:22,22.9013,22.8905,21.0949,40.6754,40.4843,22.6879,22.9037,1802.14,263.701,975.392,0.8940708789849264,21.766666666666666,22.060740740740737
2024-06-06 17:58:23,22.8919,22.8905,20.8207,40.7365,40.4777,22.6781,22.8938,1801.16,283.724,1020.49,1.0725304389003423,21.76111111111111,22.06148148148148
2024-06-06 17:58:24,22.8941,22.8873,20.5433,40.7771,40.4843,22.6665,22.8938,1811.01,295.868,1090.11,1.3003637115551945,21.755555555555556,22.062222222222218
2024-06-06 17:58:25,22.8858,22.8774,20.2713,40.84,40.4843,22.6715,22.8938,1820.52,311.952,1135.41,1.5063302471440971,21.75,22.06296296296296
2024-06-06 17:58:26,22.8835,22.884,20.0176,40.8712,40.4843,22.6711,22.8971,1822.17,314.25,1203.75,1.7505566449941943,21.744444444444444,22.063703703703702
2024-06-06 17:58:27,22.8714,22.8905,19.7961,40.9289,40.4843,22.6717,22.8971,1825.12,317.204,1257.22,1.9619033339236822,21.738888888888887,22.06444444444444
2024-06-06 17:58:28,22.8603,22.8873,19.5619,40.9735,40.4876,22.6734,22.8938,1822.49,319.501,1305.17,2.1844858720331253,21.733333333333334,22.065185185185182
2024-06-06 17:58:29,22.8401,22.884,19.3496,41.0272,40.481,22.6751,22.8938,1828.07,308.013,1362.97,2.4140862080699255,21.727777777777778,22.065925925925924
2024-06-06 17:58:30,22.8416,22.8676,19.1533,41.0702,40.481,22.6758,22.8971,1835.3,308.998,1397.34,2.6152135972751998,21.72222222222222,22.066666666666663
2024-06-06 17:58:31,22.834,22.8938,18.9664,41.1028,40.481,22.6901,22.8938,1840.88,311.624,1443.32,2.8325854302107203,21.716666666666665,22.067407407407405
2024-06-06 17:58:32,22.8094,22.8741,18.7836,41.1328,40.4777,22.6796,22.9004,1847.11,321.471,1471.19,3.005382792653471,21.711111111111112,22.068148148148147
2024-06-06 17:58:33,22.7865,22.8807,18.6136,41.1578,40.4843,22.6845,22.8873,1852.69,318.845,1506.84,3.1906851671472847,21.705555555555556,22.068888888888885
2024-06-06 17:58:34,22.7836,22.8807,18.4616,41.192,40.4843,22.6957,22.9004,1859.91,313.593,1526.73,3.348311371416033,21.7,22.069629629629627
2024-06-06 17:58:35,22.7709,22.8873,18.3289,41.2028,40.4777,22.6884,22.8905,1860.9,332.631,1552.92,3.500309713777714,21.694444444444443,22.070370370370366
2024-06-06 17:58:36,22.7485,22.8873,18.1903,41.2026,40.4843,22.6947,22.8971,1864.51,317.86,1566.71,3.6237716913276596,21.68888888888889,22.071111111111108
2024-06-06 17:58:37,22.7303,22.8873,18.0388,41.199,40.481,22.6866,22.8938,1864.84,316.547,1584.53,3.772167965178714,21.683333333333334,22.07185185185185
2024-06-06 17:58:38,22.7155,22.8873,17.9247,41.2146,40.4843,22.6956,22.8873,1864.84,312.937,1588.77,3.8623169254777205,21.677777777777777,22.07259259259259
2024-06-06 17:58:39,22.695,22.8873,17.7934,41.202,40.4843,22.6896,22.8971,1867.79,313.593,1595.76,3.969029051313113,21.67222222222222,22.07333333333333
2024-06-06 17:58:40,22.6785,22.8971,17.6765,41.183,40.481,22.6897,22.8905,1867.46,314.25,1598.12,4.056317206521349,21.666666666666668,22.074074074074073
2024-06-06 17:58:41,22.6489,22.8807,17.5447,41.161,40.4876,22.7049,22.8938,1867.79,306.7,1601.37,4.147612809957398,21.66111111111111,22.07481481481481
2024-06-06 17:58:42,22.6315,22.9037,17.4516,41.1213,40.4843,22.7008,22.8905,1873.37,322.455,1603.04,4.213515254936003,21.655555555555555,22.075555555555553
2024-06-06 17:58:43,22.6084,22.8873,17.3439,41.0737,40.4843,22.7093,22.8938,1875.67,307.685,1605.31,4.288395946534508,21.65,22.076296296296295
2024-06-06 17:58:44,22.6047,22.9365,17.256,40.9865,40.481,22.7052,22.8905,1877.97,321.799,1608.46,4.365533654100367,21.644444444444446,22.077037037037034
2024-06-06 17:58:45,22.5624,22.8971,17.1484,40.9446,40.4843,22.703,22.8873,1873.7,308.998,1611.61,4.4274844106503,21.63888888888889,22.077777777777776
2024-06-06 17:58:46,22.5391,22.8807,17.0743,40.8589,40.4843,22.7059,22.9004,1868.78,317.86,1612.4,4.471218541400685,21.633333333333333,22.078518518518514
2024-06-06 17:58:47,22.5329,22.8873,16.979,40.7782,40.481,22.7184,22.8938,1879.94,313.921,1614.86,4.551051696816731,21.627777777777776,22.079259259259256
2024-06-06 17:58:48,22.5043,22.8873,16.9005,40.7126,40.4843,22.7089,22.8971,1882.56,317.86,1616.14,4.5955811772715585,21.622222222222224,22.08
2024-06-06 17:58:49,22.4967,22.8741,16.8297,40.6393,40.4843,22.7076,22.8938,1875.34,307.685,1618.5,4.654196895409425,21.616666666666667,22.080740740740737
2024-06-06 17:58:50,22.4652,22.8807,16.7493,40.5502,40.4876,22.7076,22.9037,1888.47,317.86,1620.57,4.700361419348685,21.61111111111111,22.08148148148148
2024-06-06 17:58:51,22.4387,22.884,16.6605,40.4786,40.481,22.7273,22.8938,1884.2,316.219,1623.43,4.759978300554346,21.605555555555554,22.08222222222222
2024-06-06 17:58:52,22.4213,22.8905,16.5938,40.4199,40.4843,22.7134,22.9004,1888.47,311.295,1625.59,4.80697802698278,21.6,22.08296296296296
2024-06-06 17:58:53,22.4036,22.861,16.5279,40.362,40.4843,22.7041,22.8938,1899.96,315.562,1631.6,4.864656123846778,21.594444444444445,22.0837037037037
2024-06-06 17:58:54,22.3822,22.8774,16.4601,40.321,40.4843,22.7076,22.8938,1895.69,308.998,1629.53,4.896851485079374,21.58888888888889,22.084444444444443
2024-06-06 17:58:55,22.3726,22.9562,16.4017,40.2767,40.4876,22.7199,22.9661,1906.52,309.982,1630.91,4.941384278057809,21.583333333333332,22.085185185185182
2024-06-06 17:58:56,22.3334,22.9529,16.3131,40.2491,40.4843,22.7228,22.9595,1909.8,326.722,1631.6,4.984374502169065,21.57777777777778,22.085925925925924
2024-06-06 17:58:57,22.3176,22.9628,16.2517,40.248,40.481,22.7185,22.9792,1922.28,322.784,1632.98,5.026375709132419,21.572222222222223,22.086666666666662
2024-06-06 17:58:58,22.3081,22.9529,16.2108,40.234,40.481,22.724,22.9628,1927.2,309.326,1633.18,5.053013428579522,21.566666666666666,22.087407407407404
2024-06-06 17:58:59,22.2797,22.9529,16.1407,40.2284,40.481,22.7322,22.9628,1920.96,306.044,1633.96,5.090001258942591,21.56111111111111,22.088148148148147
2024-06-06 17:59:00,22.2566,22.9529,16.092,40.2469,40.4777,22.7023,22.9661,1931.14,320.158,1635.24,5.115230867636306,21.555555555555557,22.088888888888885
2024-06-06 17:59:01,22.2417,22.9562,16.0119,40.2537,40.4843,22.7114,22.9726,1941.32,313.593,1636.03,5.1718295501664535,21.55,22.089629629629627
2024-06-06 17:59:02,22.2247,22.9496,15.9639,40.2754,40.4876,22.7214,22.9693,1935.08,317.204,1636.43,5.198835776700897,21.544444444444444,22.09037037037037
2024-06-06 17:59:03,22.2066,22.9464,15.9048,40.2984,40.4843,22.7196,22.9661,1944.27,310.639,1637.12,5.23508775085175,21.538888888888888,22.091111111111108
2024-06-06 17:59:04,22.1917,22.9529,15.8673,40.3312,40.481,22.7165,22.9726,1955.76,321.799,1638.1,5.257007251324063,21.533333333333335,22.09185185185185
2024-06-06 17:59:05,22.1729,22.9332,15.8004,40.3643,40.4843,22.7092,22.9726,1952.15,313.921,1638.59,5.29857370630979,21.52777777777778,22.09259259259259
2024-06-06 17:59:06,22.1511,22.9661,15.7429,40.3982,40.481,22.7086,22.9628,1958.71,318.517,1639.28,5.33050105556069,21.522222222222222,22.09333333333333
2024-06-06 17:59:07,22.134,22.9726,15.6862,40.4156,40.4843,22.7115,22.9693,1966.59,311.295,1639.68,5.364750057106143,21.516666666666666,22.094074074074072
2024-06-06 17:59:08,22.1162,22.9562,15.6338,40.5035,40.4843,22.708,22.9726,1961.67,314.578,1641.35,5.399031497838006,21.511111111111113,22.09481481481481
2024-06-06 17:59:09,22.1056,22.9529,15.5638,40.558,40.4843,22.7122,22.9595,1965.93,311.952,1641.94,5.450462817089296,21.505555555555556,22.095555555555553
2024-06-06 17:59:10,22.0868,22.9496,15.521,40.6254,40.4843,22.7163,22.9693,1976.11,314.906,1642.93,5.473757399491274,21.5,22.096296296296295
2024-06-06 17:59:11,22.0536,22.9529,15.4441,40.6819,40.4777,22.7152,22.9562,1963.96,314.578,1644.01,5.513811280490749,21.494444444444444,22.097037037037033
2024-06-06 17:59:12,22.0571,22.9562,15.3986,40.7788,40.481,22.7239,22.9693,1975.12,309.326,1642.53,5.549687773393067,21.48888888888889,22.097777777777775
2024-06-06 17:59:13,22.026,22.9529,15.3235,40.8307,40.4777,22.709,22.9661,1962.65,319.829,1644.6,5.593400853279225,21.483333333333334,22.098518518518517
2024-06-06 17:59:14,22.0282,22.9562,15.287,40.9216,40.481,22.7158,22.9595,1974.47,311.624,1645.29,5.62805724245482,21.477777777777778,22.099259259259256
2024-06-06 17:59:15,22.0052,22.9562,15.2027,41.0021,40.481,22.7167,22.9628,1971.18,306.044,1646.08,5.6819619938524815,21.47222222222222,22.099999999999998
2024-06-06 17:59:16,21.9912,22.9562,15.1521,41.066,40.4777,22.7086,22.9693,1969.54,320.486,1646.08,5.712533079332081,21.46666666666667,22.10074074074074
2024-06-06 17:59:17,21.9793,22.9529,15.0795,41.1116,40.4777,22.7157,22.9661,1973.15,315.891,1646.47,5.764599768823761,21.461111111111112,22.10148148148148
2024-06-06 17:59:18,21.9622,22.9398,15.028,41.1591,40.4876,22.7127,22.9693,1961.01,303.418,1647.45,5.79678832588524,21.455555555555556,22.10222222222222
2024-06-06 17:59:19,21.9496,22.9595,14.9749,41.2056,40.4843,22.7179,22.9661,1961.34,312.28,1647.95,5.832414737971081,21.45,22.10296296296296
2024-06-06 17:59:20,21.9282,22.9464,14.9076,41.2426,40.4777,22.7205,22.9661,1968.56,322.455,1647.95,5.870797440664075,21.444444444444446,22.1037037037037
2024-06-06 17:59:21,21.9036,22.9595,14.8417,41.3075,40.4909,22.7203,22.9661,1963.31,310.639,1647.85,5.904975166626979,21.43888888888889,22.104444444444443
2024-06-06 17:59:22,21.8974,22.9595,14.7781,41.3422,40.4843,22.7241,22.9595,1952.48,309.654,1647.95,5.953332794820917,21.433333333333334,22.10518518518518
2024-06-06 17:59:23,21.8844,22.9562,14.7182,41.3469,40.481,22.7306,22.9595,1950.83,308.013,1647.45,5.990733538253702,21.427777777777777,22.105925925925924
2024-06-06 17:59:24,21.873,22.9496,14.6529,41.3858,40.4876,22.7095,22.9628,1955.43,320.486,1647.55,6.036158733108276,21.422222222222224,22.106666666666666
2024-06-06 17:59:25,21.8581,22.9529,14.5773,41.3783,40.481,22.7127,22.9661,1948.86,302.105,1647.75,6.08764414118133,21.416666666666668,22.107407407407404
2024-06-06 17:59:26,21.8388,22.9529,14.5069,41.3658,40.4876,22.7284,22.9661,1939.35,295.868,1648.54,6.133309179896021,21.41111111111111,22.108148148148146
2024-06-06 17:59:27,21.8304,22.9562,14.4429,41.3613,40.4876,22.7302,22.9628,1942.63,315.562,1649.03,6.181656750257493,21.405555555555555,22.108888888888888
2024-06-06 17:59:28,21.8227,22.9562,14.3822,41.3863,40.4843,22.7327,22.9693,1944.6,299.151,1649.52,6.227855714699512,21.4,22.109629629629627
2024-06-06 17:59:29,21.7967,22.9496,14.309,41.343,40.4843,22.7235,22.9693,1943.28,323.768,1650.21,6.2699847719821795,21.394444444444446,22.11037037037037
2024-06-06 17:59:30,21.7928,22.9365,14.2576,41.3318,40.4843,22.7449,22.9726,1933.44,314.25,1651.2,6.313545280928255,21.38888888888889,22.111111111111107
2024-06-06 17:59:31,21.772,22.9529,14.193,41.3188,40.4876,22.7172,22.9562,1933.11,311.295,1651.39,6.3509748541754485,21.383333333333333,22.11185185185185
2024-06-06 17:59:32,21.7556,22.9562,14.1233,41.305,40.4876,22.7296,22.9595,1934.75,289.304,1654.45,6.407489675766068,21.377777777777776,22.11259259259259
2024-06-06 17:59:33,21.7537,22.9529,14.0779,41.2301,40.4843,22.7138,22.9661,1926.22,305.387,1655.82,6.44934500534002,21.372222222222224,22.11333333333333
2024-06-06 17:59:34,21.7425,22.9529,14.0246,41.2021,40.481,22.7366,22.9693,1926.87,314.906,1657.6,6.491689227978978,21.366666666666667,22.11407407407407
2024-06-06 17:59:35,21.7291,22.9595,13.9471,41.1493,40.4777,22.7281,22.9693,1930.48,290.617,1657.7,6.545999980699409,21.36111111111111,22.114814814814814
2024-06-06 17:59:36,21.7117,22.9595,13.886,41.0792,40.4876,22.7325,22.9661,1934.09,313.593,1658.98,6.587842099251308,21.355555555555554,22.115555555555552
2024-06-06 17:59:37,21.6991,22.9562,13.8272,41.0038,40.481,22.7263,22.9661,1928.19,333.287,1660.16,6.631447716467256,21.35,22.116296296296294
2024-06-06 17:59:38,21.6731,22.9562,13.7737,40.952,40.481,22.7315,22.9628,1924.25,305.715,1662.13,6.662510854798083,21.344444444444445,22.117037037037036
2024-06-06 17:59:39,21.6744,22.9464,13.721,40.8724,40.4777,22.736,22.9661,1931.14,306.044,1663.51,6.713624957289986,21.33888888888889,22.117777777777775
2024-06-06 17:59:40,21.6532,22.9496,13.6479,40.7897,40.481,22.717,22.9562,1919.0,332.302,1664.98,6.763406158740257,21.333333333333332,22.118518518518517
2024-06-06 17:59:41,21.6337,22.9562,13.5843,40.7199,40.481,22.7131,22.9628,1915.38,314.25,1661.54,6.786613959924916,21.32777777777778,22.11925925925926
2024-06-06 17:59:42,21.6368,22.9759,13.5543,40.6727,40.481,22.7183,22.9661,1923.26,306.7,1664.39,6.8262100337216,21.322222222222223,22.119999999999997
2024-06-06 17:59:43,21.6221,22.9595,13.5087,40.6075,40.481,22.7181,22.9628,1914.73,315.562,1664.29,6.851895442720015,21.316666666666666,22.12074074074074
2024-06-06 17:59:44,21.6082,22.9595,13.4608,40.5478,40.4777,22.7257,22.9628,1924.25,321.471,1663.31,6.876557408275887,21.31111111111111,22.121481481481478
2024-06-06 17:59:45,21.6156,22.9628,13.4041,40.5383,40.4876,22.7228,22.9628,1917.03,297.838,1663.11,6.929825645171407,21.305555555555557,22.12222222222222
2024-06-06 17:59:46,21.5875,22.9595,13.353,40.4985,40.4777,22.7185,22.9628,1916.04,309.326,1664.29,6.954166320294564,21.3,22.122962962962962
2024-06-06 17:59:47,21.5761,22.9529,13.2908,40.4725,40.4777,22.7222,22.9595,1916.7,321.471,1665.08,7.000389075232397,21.294444444444444,22.1237037037037
2024-06-06 17:59:48,21.5625,22.9529,13.2469,40.4555,40.4777,22.7255,22.9661,1907.18,320.158,1664.1,7.02185483507117,21.288888888888888,22.124444444444443
2024-06-06 17:59:49,21.5581,22.9562,13.1979,40.4386,40.4876,22.7322,22.9693,1915.71,307.028,1663.9,7.0586674964662555,21.283333333333335,22.125185185185185
2024-06-06 17:59:50,21.5519,22.9595,13.1526,40.4372,40.481,22.7198,22.9628,1915.71,312.608,1664.19,7.092916335125665,21.27777777777778,22.125925925925923
2024-06-06 17:59:51,21.5407,22.9496,13.1046,40.4624,40.4843,22.7275,22.9661,1903.57,296.853,1663.51,7.121081738903368,21.272222222222222,22.126666666666665
2024-06-06 17:59:52,21.5188,22.9529,13.0504,40.4819,40.4843,22.7263,22.9628,1907.51,326.066,1663.8,7.149592991355955,21.266666666666666,22.127407407407407
2024-06-06 17:59:53,21.5154,22.9562,13.0217,40.5117,40.4843,22.7082,22.9661,1915.38,311.952,1664.39,7.173495844530925,21.261111111111113,22.128148148148146
2024-06-06 17:59:54,21.4981,22.9529,12.9726,40.545,40.4876,22.7166,22.9661,1908.49,308.341,1668.13,7.216532758073747,21.255555555555556,22.128888888888888
2024-06-06 17:59:55,21.4831,23.0022,12.9303,40.554,40.481,22.7132,22.9661,1909.8,301.448,1667.25,7.235822060509768,21.25,22.129629629629626
2024-06-06 17:59:56,21.47,22.9661,12.875,40.6099,40.481,22.7176,22.9628,1905.21,302.105,1669.71,7.282253030999463,21.244444444444444,22.13037037037037
2024-06-06 17:59:57,21.4584,22.9529,12.8369,40.6463,40.481,22.7333,22.9595,1910.79,305.387,1669.71,7.3047055854289615,21.23888888888889,22.13111111111111
2024-06-06 17:59:58,21.4491,22.9562,12.8051,40.6891,40.4843,22.7231,22.9595,1909.15,319.501,1669.12,7.321181186271236,21.233333333333334,22.13185185185185
2024-06-06 17:59:59,21.4497,22.9529,12.7707,40.7216,40.4745,22.7233,22.9595,1900.61,296.525,1669.41,7.352102188517275,21.227777777777778,22.13259259259259
2024-06-06 18:00:00,21.4306,22.9496,12.7387,40.7536,40.4777,22.7333,22.9628,1901.93,309.654,1670.99,7.36999864074447,21.22222222222222,22.133333333333333
2024-06-06 18:00:01,21.4231,22.9562,12.7082,40.7761,40.4777,22.7308,22.9628,1906.85,301.448,1670.99,7.389500702288796,21.21666666666667,22.13407407407407
2024-06-06 18:00:02,21.4139,22.9431,12.6789,40.8244,40.4843,22.7481,22.9628,1904.88,303.746,1671.09,7.406987051103621,21.211111111111112,22.134814814814813
2024-06-06 18:00:03,21.405,22.9496,12.637,40.8571,40.4876,22.7434,22.9693,1906.52,316.875,1667.54,7.419175377170369,21.205555555555556,22.135555555555555
2024-06-06 18:00:04,21.3911,22.9628,12.622,40.8808,40.4843,22.7464,22.9693,1915.38,308.341,1668.33,7.423621447060991,21.2,22.136296296296294
2024-06-06 18:00:05,21.3912,22.9529,12.597,40.9417,40.4843,22.7521,22.9726,1903.9,299.151,1670.4,7.454107562352196,21.194444444444446,22.137037037037036
2024-06-06 18:00:06,21.3904,22.9529,12.5625,40.9916,40.4843,22.7443,22.9693,1907.51,319.501,1671.28,7.486614253612202,21.18888888888889,22.137777777777774
2024-06-06 18:00:07,21.3919,22.9431,12.5353,41.0325,40.481,22.7546,22.9595,1911.45,307.685,1671.09,7.510099772959857,21.183333333333334,22.138518518518516
2024-06-06 18:00:08,21.3833,22.9562,12.5141,41.0709,40.4843,22.7555,22.9661,1910.13,315.562,1671.28,7.521639250346897,21.177777777777777,22.13925925925926
2024-06-06 18:00:09,21.3767,23.0449,12.4947,41.1141,40.4843,22.7552,23.0284,1920.31,300.792,1672.47,7.537857810419601,21.172222222222224,22.139999999999997
2024-06-06 18:00:10,21.3536,23.0317,12.4584,41.145,40.481,22.7596,23.0317,1919.65,292.914,1673.84,7.555244006646183,21.166666666666668,22.14074074074074
2024-06-06 18:00:11,21.3573,23.0186,12.4324,41.1688,40.4843,22.7605,23.0252,1917.35,293.899,1674.53,7.5835949203720165,21.16111111111111,22.14148148148148
2024-06-06 18:00:12,21.3606,23.0317,12.4169,41.2104,40.481,22.7683,23.035,1906.52,308.013,1676.21,7.607193900757151,21.155555555555555,22.14222222222222
2024-06-06 18:00:13,21.3485,23.035,12.4072,41.2493,40.4843,22.7722,23.0284,1916.7,313.921,1678.18,7.614090656595741,21.150000000000002,22.14296296296296
2024-06-06 18:00:14,21.3237,23.0284,12.3873,41.2404,40.4843,22.7642,23.0252,1904.55,322.455,1676.11,7.600531317198339,21.144444444444446,22.143703703703704
2024-06-06 18:00:15,21.3337,23.0317,12.3796,41.2456,40.4843,22.7739,23.035,1905.87,308.998,1681.82,7.641529407983718,21.13888888888889,22.144444444444442
2024-06-06 18:00:16,21.3328,23.0252,12.3665,41.2367,40.4745,22.7465,23.0317,1911.77,323.768,1686.94,7.675235989878345,21.133333333333333,22.145185185185184
2024-06-06 18:00:17,21.3175,23.0284,12.3345,41.2082,40.481,22.7576,23.0252,1907.18,308.013,1684.97,7.6805515490086576,21.12777777777778,22.145925925925923
2024-06-06 18:00:18,21.3363,23.0252,12.3259,41.1676,40.4876,22.7745,23.0317,1915.38,332.959,1685.27,7.705350465697387,21.122222222222224,22.146666666666665
2024-06-06 18:00:19,21.3186,23.0317,12.3044,41.1282,40.4745,22.7656,23.0317,1908.49,311.624,1685.07,7.707685260003104,21.116666666666667,22.147407407407407
2024-06-06 18:00:20,21.3259,23.0219,12.2855,41.1063,40.4909,22.7759,23.0317,1908.49,320.814,1684.87,7.729170362178697,21.11111111111111,22.148148148148145
2024-06-06 18:00:21,21.3251,23.0383,12.2804,41.0529,40.4876,22.7875,23.0317,1911.77,327.051,1684.28,7.730138832850919,21.105555555555558,22.148888888888887
2024-06-06 18:00:22,21.3219,23.0219,12.2652,41.0008,40.4876,22.7783,23.035,1904.88,326.722,1684.48,7.741313880883434,21.1,22.14962962962963
2024-06-06 18:00:23,21.328,23.0284,12.2559,40.9681,40.4777,22.7708,23.0317,1913.09,303.089,1684.87,7.756272559037353,21.094444444444445,22.150370370370368
2024-06-06 18:00:24,21.3015,23.0252,12.228,40.9211,40.4876,22.787,23.0449,1916.37,299.479,1685.27,7.75931117935999,21.08888888888889,22.15111111111111
2024-06-06 18:00:25,21.3077,23.0186,12.2185,40.8825,40.481,22.7955,23.035,1910.13,313.921,1684.97,7.771353572219686,21.083333333333336,22.151851851851852
2024-06-06 18:00:26,21.3134,23.035,12.1999,40.8515,40.481,22.7925,23.0416,1904.22,311.295,1685.07,7.792592755545507,21.07777777777778,22.15259259259259
2024-06-06 18:00:27,21.3118,23.0383,12.1806,40.8157,40.4843,22.7941,23.0252,1902.91,314.25,1684.48,7.804993574825579,21.072222222222223,22.153333333333332
2024-06-06 18:00:28,21.298,23.0284,12.1687,40.752,40.481,22.798,23.035,1905.87,309.654,1687.63,7.817961933727128,21.066666666666666,22.15407407407407
2024-06-06 18:00:29,21.3124,23.0317,12.151,40.7124,40.4843,22.8046,23.0317,1909.15,321.142,1684.28,7.829877597187348,21.061111111111114,22.154814814814813
2024-06-06 18:00:30,21.302,23.0317,12.1321,40.6557,40.4777,22.7973,23.035,1904.22,329.677,1684.68,7.839003447484228,21.055555555555557,22.155555555555555
2024-06-06 18:00:31,21.3087,23.0317,12.1373,40.6039,40.4843,22.8015,23.0383,1901.27,297.509,1684.58,7.8398203539637485,21.05,22.156296296296293
2024-06-06 18:00:32,21.3021,23.0317,12.1127,40.5555,40.4679,22.8061,23.0284,1899.63,299.807,1688.32,7.872646608354026,21.044444444444444,22.157037037037036
2024-06-06 18:00:33,21.3035,23.0613,12.104,40.5327,40.4876,22.8136,23.0317,1896.68,323.44,1686.35,7.872103156076749,21.03888888888889,22.157777777777778
2024-06-06 18:00:34,21.303,23.012,12.0927,40.4939,40.481,22.8123,23.035,1895.69,328.364,1685.66,7.878120030952187,21.033333333333335,22.158518518518516
2024-06-06 18:00:35,21.3064,23.0317,12.0901,40.4742,40.4777,22.8154,23.0252,1903.9,295.54,1686.35,7.886479082270791,21.02777777777778,22.159259259259258
2024-06-06 18:00:36,21.2994,23.0514,12.075,40.4715,40.4843,22.8156,23.0317,1907.84,303.746,1686.84,7.8957039079110025,21.022222222222222,22.16
2024-06-06 18:00:37,21.3047,23.0317,12.0693,40.4746,40.4876,22.804,23.0317,1903.9,315.562,1685.86,7.900526830641967,21.01666666666667,22.16074074074074
2024-06-06 18:00:38,21.3162,23.0252,12.0667,40.4623,40.4777,22.8223,23.0317,1901.6,290.617,1687.04,7.918127167717304,21.011111111111113,22.16148148148148
2024-06-06 18:00:39,21.2973,23.035,12.0342,40.4902,40.481,22.8124,23.0383,1906.52,309.982,1684.09,7.915903392173313,21.005555555555556,22.16222222222222
2024-06-06 18:00:40,21.3172,23.0252,12.0381,40.5068,40.4843,22.8215,23.035,1904.22,318.188,1686.65,7.9416302204025975,21.0,22.16296296296296
2024-06-06 18:00:41,21.2994,23.0219,12.0227,40.5299,40.4777,22.8314,23.0284,1902.58,318.188,1687.04,7.941412000298736,20.994444444444444,22.163703703703703
2024-06-06 18:00:42,21.3032,23.0219,12.0083,40.5325,40.4777,22.821,23.0317,1897.0,323.112,1686.84,7.956048984610594,20.98888888888889,22.16444444444444
2024-06-06 18:00:43,21.3046,23.0252,12.0018,40.5912,40.4777,22.8209,23.0317,1904.88,322.127,1686.84,7.9628110570350925,20.983333333333334,22.165185185185184
2024-06-06 18:00:44,21.3123,23.0317,11.9936,40.6305,40.481,22.8267,23.0284,1898.64,314.578,1686.25,7.9736309135335555,20.977777777777778,22.165925925925926
2024-06-06 18:00:45,21.3017,23.0317,11.9943,40.6794,40.4777,22.8218,23.0383,1907.18,325.41,1686.35,7.964434253477769,20.97222222222222,22.166666666666664
2024-06-06 18:00:46,21.2994,23.012,11.9833,40.7199,40.481,22.8304,23.0317,1901.6,298.166,1686.45,7.972351659339411,20.96666666666667,22.167407407407406
2024-06-06 18:00:47,21.311,23.0514,11.9774,40.7503,40.4876,22.8421,23.0284,1900.29,315.562,1686.55,7.9878010882711,20.961111111111112,22.16814814814815
2024-06-06 18:00:48,21.3033,23.0383,11.9696,40.7832,40.4843,22.8313,23.035,1909.15,316.547,1685.07,7.980877050796631,20.955555555555556,22.168888888888887
2024-06-06 18:00:49,21.3019,23.035,11.9526,40.8305,40.4876,22.8129,23.0284,1908.16,297.181,1685.96,7.998438281521395,20.95,22.16962962962963
2024-06-06 18:00:50,21.3062,23.0186,11.9601,40.8871,40.4843,22.8241,23.0284,1908.16,316.547,1686.55,7.9984987305102635,20.944444444444446,22.170370370370367
2024-06-06 18:00:51,21.3105,23.0317,11.9497,40.9116,40.4876,22.821,23.035,1907.84,310.639,1687.83,8.017159132478575,20.93888888888889,22.17111111111111
2024-06-06 18:00:52,21.2986,23.0186,11.9441,40.9574,40.481,22.8351,23.0317,1906.85,316.547,1687.93,8.012238107189285,20.933333333333334,22.17185185185185
2024-06-06 18:00:53,21.3023,23.0284,11.9289,40.9902,40.4843,22.8257,23.035,1899.3,306.044,1687.43,8.026047990182192,20.927777777777777,22.17259259259259
2024-06-06 18:00:54,21.3048,23.0252,11.9345,41.02,40.4909,22.8404,23.0317,1905.21,323.44,1687.34,8.022965658553167,20.922222222222224,22.173333333333332
2024-06-06 18:00:55,21.3123,23.0317,11.9251,41.0286,40.4843,22.8362,23.0284,1903.57,325.738,1687.83,8.039769700068677,20.916666666666668,22.174074074074074
2024-06-06 18:00:56,21.3199,23.0186,11.9103,41.0834,40.481,22.8334,23.035,1910.13,302.761,1685.76,8.04907070614026,20.91111111111111,22.174814814814813
2024-06-06 18:00:57,21.3222,23.0284,11.9091,41.1089,40.4843,22.8357,23.0317,1907.84,293.899,1689.5,8.069928823915713,20.905555555555555,22.175555555555555
2024-06-06 18:00:58,21.325,23.035,11.8989,41.1326,40.4777,22.8342,23.0317,1914.73,300.464,1689.7,8.08203045502878,20.900000000000002,22.176296296296297
2024-06-06 18:00:59,21.307,23.0284,11.8908,41.1619,40.4843,22.8342,23.0284,1906.52,300.792,1690.49,8.077316790773938,20.894444444444446,22.177037037037035
2024-06-06 18:01:00,21.3285,23.0252,11.8965,41.1422,40.4843,22.8454,23.0383,1901.93,324.097,1691.27,8.094603364679916,20.88888888888889,22.177777777777777
2024-06-06 18:01:01,21.3377,23.0219,11.8935,41.1539,40.4843,22.8244,23.0317,1918.67,295.54,1691.37,8.105552713551369,20.883333333333333,22.178518518518516
2024-06-06 18:01:02,21.3446,23.0219,11.8854,41.1641,40.4843,22.8486,23.0186,1904.55,326.722,1691.18,8.117514588441125,20.87777777777778,22.179259259259258
2024-06-06 18:01:03,21.357,23.0317,11.8903,41.1377,40.4843,22.8306,23.0284,1900.61,316.547,1690.88,8.122509679180423,20.872222222222224,22.18
2024-06-06 18:01:04,21.3571,23.0219,11.873,41.1147,40.4876,22.8255,23.0317,1913.09,299.479,1690.68,8.136476518858125,20.866666666666667,22.180740740740738
2024-06-06 18:01:05,21.3519,23.0284,11.8675,41.082,40.4843,22.8318,23.0317,1900.94,317.86,1690.88,8.137696430775124,20.86111111111111,22.18148148148148
2024-06-06 18:01:06,21.3624,23.0284,11.8698,41.0497,40.481,22.8462,23.0383,1899.96,299.479,1690.78,8.14425041501346,20.855555555555558,22.182222222222222
2024-06-06 18:01:07,21.3606,23.0252,11.86,41.0247,40.4876,22.8474,23.0383,1910.79,305.059,1690.88,8.1515961695228,20.85,22.18296296296296
2024-06-06 18:01:08,21.3481,23.0186,11.8519,40.9573,40.4777,22.8483,23.0317,1903.9,282.411,1689.4,8.14068927555328,20.844444444444445,22.183703703703703
2024-06-06 18:01:09,21.3614,23.0219,11.8526,40.9156,40.4777,22.8525,23.0284,1898.64,315.234,1691.27,8.160513621084434,20.83888888888889,22.184444444444445
2024-06-06 18:01:10,21.3498,23.0252,11.8487,40.8586,40.481,22.8351,23.0284,1909.48,296.525,1689.01,8.1430095801054,20.833333333333336,22.185185185185183
2024-06-06 18:01:11,21.3614,23.035,11.8544,40.7812,40.4843,22.8431,23.0252,1908.82,326.066,1688.81,8.14710139873561,20.82777777777778,22.185925925925925
2024-06-06 18:01:12,21.3675,23.012,11.8536,40.7043,40.481,22.8496,23.0284,1900.94,297.181,1687.63,8.147317761634143,20.822222222222223,22.186666666666664
2024-06-06 18:01:13,21.3607,23.035,11.8464,40.6768,40.4843,22.8498,23.035,1894.05,329.02,1687.43,8.14669473115311,20.816666666666666,22.187407407407406
2024-06-06 18:01:14,21.3683,23.0317,11.8424,40.626,40.4843,22.8394,23.0219,1905.87,307.685,1686.84,8.153775406136921,20.811111111111114,22.188148148148148
2024-06-06 18:01:15,21.3655,23.0219,11.8501,40.5532,40.4745,22.8413,23.0383,1904.88,308.341,1686.35,8.142421911118296,20.805555555555557,22.188888888888886
2024-06-06 18:01:16,21.371,23.0252,11.8352,40.4987,40.481,22.8477,23.0284,1896.68,288.975,1687.14,8.163701029940436,20.8,22.18962962962963
