TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:01:17,21.3587,23.0186,11.8215,40.4835,40.4843,22.8411,23.035,1892.41,321.142,1687.53,8.166786986671895,20.794444444444444,22.19037037037037
2024-06-06 18:01:18,21.3719,23.0219,11.8341,40.4167,40.4843,22.8363,23.0317,1886.17,302.105,1688.02,8.169672271860117,20.78888888888889,22.19111111111111
2024-06-06 18:01:19,21.3724,23.0219,11.816,40.3706,40.4843,22.8449,23.035,1897.0,304.402,1688.22,8.186574084580103,20.783333333333335,22.19185185185185
2024-06-06 18:01:20,21.3834,23.0252,11.8289,40.337,40.481,22.8581,23.0317,1890.77,292.586,1689.7,8.19212187252125,20.77777777777778,22.192592592592593
2024-06-06 18:01:21,21.3871,23.0252,11.8188,40.2835,40.4909,22.853,23.035,1889.45,284.052,1689.99,8.205362156728958,20.772222222222222,22.19333333333333
2024-06-06 18:01:22,21.386,23.0219,11.8146,40.2406,40.4974,22.8598,23.0481,1898.32,333.287,1689.8,8.207097782597517,20.76666666666667,22.194074074074074
2024-06-06 18:01:23,21.3942,23.0284,11.8101,40.2187,40.4843,22.8533,23.0416,1894.38,319.501,1689.11,8.214631861279255,20.761111111111113,22.194814814814812
2024-06-06 18:01:24,21.4038,23.035,11.8109,40.1973,40.481,22.8549,23.0449,1899.96,297.181,1689.21,8.222661208416087,20.755555555555556,22.195555555555554
2024-06-06 18:01:25,21.4224,23.0416,11.8249,40.2133,40.4777,22.8559,23.0449,1886.5,312.28,1688.81,8.22465611384927,20.75,22.196296296296296
2024-06-06 18:01:26,21.405,23.0317,11.8157,40.2316,40.4876,22.8464,23.0481,1885.84,321.142,1688.32,8.215244751723652,20.744444444444447,22.197037037037035
2024-06-06 18:01:27,21.4096,23.0317,11.809,40.2578,40.4843,22.8502,23.0711,1889.45,302.761,1687.53,8.221076955945374,20.73888888888889,22.197777777777777
2024-06-06 18:01:28,21.4305,23.0284,11.8201,40.2781,40.4777,22.8628,23.0416,1893.39,303.418,1687.24,8.228054556540867,20.733333333333334,22.19851851851852
2024-06-06 18:01:29,21.4355,23.0383,11.8033,40.3272,40.4843,22.8455,23.0416,1888.8,320.814,1687.14,8.246230107656647,20.727777777777778,22.199259259259257
2024-06-06 18:01:30,21.4374,23.0383,11.8231,40.3251,40.4843,22.8459,23.0481,1895.36,291.601,1687.24,8.231393586422087,20.722222222222225,22.2
2024-06-06 18:01:31,21.4451,23.0449,11.8166,40.3784,40.481,22.839,23.0416,1903.9,302.105,1687.83,8.246433713685791,20.71666666666667,22.20074074074074
2024-06-06 18:01:32,21.4534,23.0383,11.8155,40.3959,40.4876,22.8482,23.0449,1901.27,314.578,1686.25,8.246757313954193,20.711111111111112,22.20148148148148
2024-06-06 18:01:33,21.4461,23.0317,11.8163,40.4619,40.4712,22.8447,23.0481,1906.52,293.571,1686.35,8.240315122820572,20.705555555555556,22.202222222222222
2024-06-06 18:01:34,21.4558,23.0317,11.8101,40.4846,40.4843,22.8368,23.0481,1896.35,291.273,1686.06,8.252501491210225,20.700000000000003,22.20296296296296
2024-06-06 18:01:35,21.455,23.0252,11.8058,40.506,40.4843,22.8445,23.0449,1902.91,286.678,1686.35,8.256915894735126,20.694444444444446,22.203703703703702
2024-06-06 18:01:36,21.4714,23.0416,11.8186,40.536,40.4777,22.8468,23.0449,1897.33,296.853,1687.14,8.263865989409284,20.68888888888889,22.204444444444444
2024-06-06 18:01:37,21.4714,23.0317,11.8246,40.5945,40.4843,22.8355,23.0449,1896.02,301.777,1687.34,8.259708346043421,20.683333333333334,22.205185185185183
2024-06-06 18:01:38,21.4732,23.058,11.8343,40.6416,40.4777,22.8383,23.0449,1886.17,326.394,1688.42,8.25822665443869,20.67777777777778,22.205925925925925
2024-06-06 18:01:39,21.4832,23.0284,11.8256,40.6899,40.4843,22.8448,23.0514,1901.6,329.677,1688.32,8.273758013019346,20.672222222222224,22.206666666666667
2024-06-06 18:01:40,21.4925,23.0383,11.8227,40.7627,40.481,22.8456,23.035,1899.63,320.158,1687.93,8.282296226297388,20.666666666666668,22.207407407407405
2024-06-06 18:01:41,21.4985,23.035,11.8304,40.815,40.481,22.8585,23.0449,1906.85,308.669,1688.02,8.281281688814069,20.66111111111111,22.208148148148148
2024-06-06 18:01:42,21.4956,23.035,11.8239,40.8712,40.481,22.8458,23.0481,1908.82,331.318,1688.02,8.28436529511517,20.65555555555556,22.20888888888889
2024-06-06 18:01:43,21.4965,23.035,11.8173,40.9097,40.4745,22.8514,23.0416,1897.99,301.448,1687.93,8.29034743568406,20.650000000000002,22.209629629629628
2024-06-06 18:01:44,21.4947,23.0416,11.8158,40.944,40.481,22.8548,23.0449,1900.29,318.188,1689.11,8.29588592795733,20.644444444444446,22.21037037037037
2024-06-06 18:01:45,21.5228,23.035,11.8331,40.9642,40.4876,22.861,23.0383,1898.97,320.486,1689.3,8.306076926612462,20.63888888888889,22.21111111111111
2024-06-06 18:01:46,21.512,23.0317,11.8313,40.9881,40.481,22.8433,23.0449,1903.57,317.86,1688.62,8.295021695725064,20.633333333333336,22.21185185185185
2024-06-06 18:01:47,21.5184,23.0317,11.8301,41.0078,40.481,22.8558,23.0481,1912.1,330.99,1688.42,8.30055061222736,20.62777777777778,22.212592592592593
2024-06-06 18:01:48,21.5275,23.035,11.8335,40.9982,40.4777,22.8614,23.0481,1911.45,320.158,1688.32,8.304942240122747,20.622222222222224,22.21333333333333
2024-06-06 18:01:49,21.5257,23.0219,11.8298,41.0216,40.481,22.863,23.0449,1906.19,305.387,1689.01,8.309964802785352,20.616666666666667,22.214074074074073
2024-06-06 18:01:50,21.5336,23.0383,11.8458,40.9747,40.481,22.853,23.0449,1909.8,309.326,1688.91,8.30253102841438,20.611111111111114,22.214814814814815
2024-06-06 18:01:51,21.5471,23.0613,11.8516,40.9717,40.4777,22.8657,23.0449,1913.09,316.875,1689.4,8.311540707980756,20.605555555555558,22.215555555555554
2024-06-06 18:01:52,21.5563,23.0383,11.856,40.9755,40.481,22.8648,23.0449,1906.52,314.906,1689.11,8.31422809068845,20.6,22.216296296296296
2024-06-06 18:01:53,21.5493,23.035,11.84,40.9275,40.4843,22.8735,23.035,1906.52,303.746,1688.71,8.319971356087102,20.594444444444445,22.217037037037038
2024-06-06 18:01:54,21.5696,23.035,11.8553,40.8826,40.4843,22.8624,23.0416,1911.12,331.974,1688.32,8.322333443699655,20.58888888888889,22.217777777777776
2024-06-06 18:01:55,21.5785,23.0317,11.8583,40.8259,40.481,22.8697,23.0481,1915.06,313.593,1688.32,8.327388029960915,20.583333333333336,22.21851851851852
2024-06-06 18:01:56,21.5997,23.035,11.866,40.7725,40.4843,22.8635,23.0449,1909.15,302.105,1688.32,8.338953608694323,20.57777777777778,22.219259259259257
2024-06-06 18:01:57,21.6046,23.035,11.8784,40.7444,40.4777,22.8656,23.0449,1898.32,342.15,1688.71,8.334453091734144,20.572222222222223,22.22
2024-06-06 18:01:58,21.6133,23.035,11.8717,40.6735,40.4843,22.8772,23.0481,1899.3,303.746,1690.19,8.354965418174674,20.566666666666666,22.22074074074074
2024-06-06 18:01:59,21.6114,23.0449,11.8606,40.6181,40.4843,22.8647,23.035,1900.61,310.639,1691.18,8.367754276151441,20.561111111111114,22.22148148148148
2024-06-06 18:02:00,21.6297,23.0317,11.8755,40.5706,40.4909,22.8658,23.0449,1902.58,296.525,1691.47,8.372107408138339,20.555555555555557,22.22222222222222
2024-06-06 18:02:01,21.6384,23.0284,11.8804,40.5251,40.481,22.8688,23.0383,1895.69,306.044,1691.87,8.377349591420296,20.553703703703704,22.222962962962963
2024-06-06 18:02:02,21.6376,23.0153,11.8822,40.4647,40.4843,22.8639,23.0514,1891.1,317.204,1691.57,8.373632399013768,20.551851851851854,22.223703703703702
2024-06-06 18:02:03,21.6341,23.0416,11.8843,40.4369,40.4777,22.8609,23.0449,1893.06,322.127,1690.88,8.365411903839068,20.55,22.224444444444444
2024-06-06 18:02:04,21.6478,23.0284,11.899,40.3844,40.4843,22.8771,23.0449,1895.36,301.448,1694.03,8.380136517796469,20.54814814814815,22.225185185185186
2024-06-06 18:02:05,21.6518,23.0284,11.883,40.3357,40.4876,22.8721,23.0416,1889.78,297.838,1689.8,8.376360492575662,20.546296296296298,22.225925925925925
2024-06-06 18:02:06,21.6446,23.0317,11.8938,40.2957,40.4777,22.8782,23.0514,1891.42,303.089,1689.4,8.358947051248391,20.544444444444444,22.226666666666667
2024-06-06 18:02:07,21.6625,23.0416,11.9031,40.273,40.481,22.8663,23.0449,1901.93,321.799,1688.22,8.360475819456191,20.542592592592595,22.227407407407405
2024-06-06 18:02:08,21.669,23.0252,11.909,40.2938,40.481,22.879,23.0481,1884.86,296.525,1687.04,8.355145808629766,20.54074074074074,22.228148148148147
2024-06-06 18:02:09,21.676,23.0383,11.9108,40.2817,40.481,22.8603,23.0383,1897.33,305.715,1686.74,8.358110764881992,20.53888888888889,22.22888888888889
2024-06-06 18:02:10,21.6668,23.0317,11.9137,40.2755,40.4777,22.8699,23.0449,1899.63,308.669,1686.15,8.344834343315082,20.537037037037038,22.229629629629628
2024-06-06 18:02:11,21.6894,23.0284,11.9214,40.2873,40.4909,22.8725,23.0481,1886.17,319.501,1685.76,8.355649831828991,20.53518518518519,22.23037037037037
2024-06-06 18:02:12,21.6939,23.0383,11.9201,40.2907,40.4909,22.8836,23.0481,1903.9,317.532,1684.97,8.356693168173308,20.533333333333335,22.23111111111111
2024-06-06 18:02:13,21.6883,23.0219,11.9359,40.2831,40.4777,22.8641,23.0481,1890.11,325.738,1684.78,8.33745571068965,20.53148148148148,22.23185185185185
2024-06-06 18:02:14,21.6943,23.0416,11.9272,40.3182,40.481,22.8479,23.0481,1897.0,319.501,1685.07,8.351460218652381,20.529629629629632,22.232592592592592
2024-06-06 18:02:15,21.6982,23.0449,11.9441,40.362,40.4843,22.8576,23.0416,1904.22,310.311,1686.74,8.348610188397117,20.52777777777778,22.233333333333334
2024-06-06 18:02:16,21.7232,23.0383,11.9367,40.3828,40.481,22.854,23.0514,1892.08,291.273,1685.76,8.37147492620746,20.52592592592593,22.234074074074073
2024-06-06 18:02:17,21.7,23.0252,11.9285,40.4106,40.481,22.8527,23.0514,1892.41,303.418,1686.06,8.360131283510864,20.524074074074075,22.234814814814815
2024-06-06 18:02:18,21.7092,23.0252,11.9426,40.4558,40.481,22.8426,23.058,1904.88,312.28,1686.35,8.357376236114918,20.522222222222222,22.235555555555557
2024-06-06 18:02:19,21.7118,23.0219,11.9543,40.4833,40.4843,22.8594,23.0547,1902.58,321.471,1686.94,8.352510530680219,20.520370370370372,22.236296296296295
2024-06-06 18:02:20,21.7199,23.0383,11.9597,40.5051,40.481,22.8521,23.0481,1897.0,326.394,1687.63,8.358239083562113,20.51851851851852,22.237037037037037
2024-06-06 18:02:21,21.7269,23.0449,11.9529,40.5586,40.4843,22.8483,23.0481,1903.24,310.639,1688.12,8.372487072665775,20.51666666666667,22.237777777777776
2024-06-06 18:02:22,21.7361,23.0252,11.9593,40.6134,40.481,22.8511,23.0481,1907.51,323.768,1685.46,8.361689122563817,20.514814814814816,22.238518518518518
2024-06-06 18:02:23,21.7276,23.035,11.9506,40.6484,40.4843,22.8444,23.0449,1899.3,298.166,1688.91,8.37897622420027,20.512962962962966,22.23925925925926
2024-06-06 18:02:24,21.7412,23.0284,11.9731,40.7049,40.481,22.8495,23.0416,1907.84,311.624,1686.06,8.357222370205442,20.511111111111113,22.24
2024-06-06 18:02:25,21.7366,23.0613,11.96,40.7277,40.481,22.8419,23.0449,1909.8,307.028,1685.66,8.36251026509528,20.50925925925926,22.24074074074074
2024-06-06 18:02:26,21.7463,23.0219,11.969,40.7521,40.4843,22.853,23.0514,1902.91,308.998,1685.37,8.361670232349956,20.50740740740741,22.241481481481483
2024-06-06 18:02:27,21.7513,23.0186,11.9835,40.7879,40.481,22.8588,23.0514,1909.15,320.814,1684.38,8.348638772106456,20.505555555555556,22.24222222222222
2024-06-06 18:02:28,21.7489,23.035,11.9716,40.8265,40.481,22.8462,23.0449,1910.79,319.829,1684.18,8.355766254246333,20.503703703703707,22.242962962962963
2024-06-06 18:02:29,21.7614,23.0449,11.9788,40.8615,40.481,22.8602,23.0481,1909.8,325.738,1684.09,8.359848919289943,20.501851851851853,22.243703703703705
2024-06-06 18:02:30,21.766,23.0383,11.9931,40.9077,40.4843,22.8642,23.0547,1897.99,306.7,1682.21,8.342236561630711,20.5,22.244444444444444
2024-06-06 18:02:31,21.77,23.0317,11.9871,40.9292,40.4777,22.8547,23.0449,1914.4,303.418,1681.82,8.348836627395704,20.49814814814815,22.245185185185186
2024-06-06 18:02:32,21.7786,23.0317,11.9862,40.9738,40.481,22.8682,23.0449,1913.42,312.608,1683.99,8.367726738769262,20.496296296296297,22.245925925925924
2024-06-06 18:02:33,21.7676,23.035,11.9858,40.9633,40.4843,22.8539,23.0449,1906.52,305.387,1681.23,8.344969345397207,20.494444444444447,22.246666666666666
2024-06-06 18:02:34,21.7926,23.0317,11.9962,40.9988,40.4843,22.8621,23.0383,1902.26,335.257,1682.21,8.362296375933365,20.492592592592594,22.247407407407408
2024-06-06 18:02:35,21.7848,22.9858,11.9956,40.9999,40.4909,22.873,22.9923,1917.35,313.593,1682.9,8.359577871843141,20.49074074074074,22.248148148148147
2024-06-06 18:02:36,21.7945,22.9858,11.999,40.9871,40.4777,22.8717,22.9956,1911.45,303.418,1683.99,8.370375727055093,20.48888888888889,22.24888888888889
2024-06-06 18:02:37,21.8062,22.9858,12.005,40.9363,40.4876,22.8574,22.9923,1911.12,321.471,1684.68,8.378678130566573,20.487037037037037,22.24962962962963
2024-06-06 18:02:38,21.7968,22.9956,12.0091,40.9284,40.4843,22.8631,22.9923,1909.48,305.387,1685.66,8.37200475847156,20.485185185185188,22.25037037037037
2024-06-06 18:02:39,21.7998,22.9792,12.0116,40.9061,40.4843,22.8673,22.9956,1910.79,310.311,1686.06,8.374419181216915,20.483333333333334,22.25111111111111
2024-06-06 18:02:40,21.8011,22.9792,12.0085,40.8742,40.481,22.8727,22.9989,1916.04,310.967,1686.45,8.380121602306449,20.481481481481485,22.251851851851853
2024-06-06 18:02:41,21.8089,22.9923,12.0106,40.8485,40.4777,22.8773,22.9956,1912.43,286.678,1686.94,8.387435709225096,20.47962962962963,22.252592592592592
2024-06-06 18:02:42,21.8111,22.9792,12.0147,40.8246,40.481,22.886,22.989,1913.09,313.921,1688.02,8.391177991156297,20.477777777777778,22.253333333333334
2024-06-06 18:02:43,21.8203,22.9825,12.0288,40.7893,40.481,22.8956,22.9858,1906.52,281.098,1687.93,8.386533692505623,20.475925925925928,22.254074074074076
2024-06-06 18:02:44,21.81,22.9858,12.0106,40.7666,40.4843,22.8785,22.989,1911.45,295.868,1687.34,8.39036633559501,20.474074074074075,22.254814814814814
2024-06-06 18:02:45,21.8227,22.9825,12.0186,40.7405,40.4777,22.8798,22.9956,1908.49,329.348,1686.06,8.388022628733443,20.472222222222225,22.255555555555556
2024-06-06 18:02:46,21.8307,22.989,12.0305,40.6649,40.481,22.8772,22.9956,1916.7,293.571,1685.46,8.381702166245603,20.47037037037037,22.256296296296295
2024-06-06 18:02:47,21.8424,22.9792,12.0377,40.6111,40.4876,22.8761,22.9923,1905.54,300.792,1685.17,8.384108011848415,20.46851851851852,22.257037037037037
2024-06-06 18:02:48,21.8381,22.9726,12.0294,40.5529,40.481,22.8763,22.9989,1912.43,312.937,1683.69,8.380162112217114,20.46666666666667,22.25777777777778
2024-06-06 18:02:49,21.831,22.9923,12.0219,40.5165,40.4843,22.8658,22.9923,1910.46,336.898,1682.71,8.375625943003813,20.464814814814815,22.258518518518517
2024-06-06 18:02:50,21.8396,22.9858,12.0262,40.4915,40.4876,22.8633,22.9956,1910.46,319.829,1682.61,8.37879958875049,20.462962962962965,22.25925925925926
2024-06-06 18:02:51,21.8477,22.9825,12.0268,40.4714,40.4777,22.8595,22.9923,1906.19,333.287,1683.4,8.389140105120438,20.461111111111112,22.26
2024-06-06 18:02:52,21.8476,23.0252,12.027,40.4546,40.481,22.8672,22.9923,1909.48,322.784,1683.1,8.387388851833157,20.45925925925926,22.26074074074074
2024-06-06 18:02:53,21.8591,22.9726,12.0393,40.4523,40.4843,22.8502,22.989,1906.19,309.326,1682.31,8.382769118528712,20.45740740740741,22.261481481481482
2024-06-06 18:02:54,21.8577,22.989,12.0357,40.4258,40.481,22.8654,22.9989,1914.07,344.447,1682.31,8.384647170226383,20.455555555555556,22.262222222222224
2024-06-06 18:02:55,21.8569,22.9726,12.0269,40.4051,40.481,22.8549,22.9923,1900.61,322.784,1684.09,8.400355209925806,20.453703703703706,22.262962962962963
2024-06-06 18:02:56,21.8592,22.9792,12.0143,40.4072,40.4777,22.8546,23.0055,1908.82,310.639,1685.07,8.417983916066266,20.451851851851853,22.263703703703705
2024-06-06 18:02:57,21.8833,22.9825,12.053,40.3926,40.481,22.8604,22.9989,1903.24,324.097,1687.04,8.415326828132496,20.450000000000003,22.264444444444443
2024-06-06 18:02:58,21.8723,22.9792,12.041,40.4338,40.4843,22.8608,22.9956,1904.88,298.166,1686.74,8.414686269895586,20.44814814814815,22.265185185185185
2024-06-06 18:02:59,21.8767,22.9792,12.0448,40.4467,40.4843,22.8568,22.9989,1902.58,321.471,1685.46,8.40881385362647,20.446296296296296,22.265925925925927
2024-06-06 18:03:00,21.8703,22.9759,12.0394,40.4614,40.4777,22.8691,22.9923,1893.06,310.639,1688.62,8.423722332941162,20.444444444444446,22.266666666666666
2024-06-06 18:03:01,21.8715,22.9858,12.0407,40.4887,40.4843,22.8659,22.9956,1891.75,307.357,1681.92,8.390213872230765,20.442592592592593,22.267407407407408
2024-06-06 18:03:02,21.8845,22.9792,12.0396,40.5378,40.4843,22.8539,22.9923,1894.05,322.127,1684.38,8.41453693231954,20.440740740740743,22.26814814814815
2024-06-06 18:03:03,21.8945,22.9792,12.055,40.5454,40.4777,22.8625,22.9923,1904.55,301.12,1683.69,8.406476403923083,20.43888888888889,22.26888888888889
2024-06-06 18:03:04,21.8856,22.9792,12.0377,40.5863,40.4843,22.8522,22.9923,1898.64,306.7,1683.99,8.415152174209164,20.437037037037037,22.26962962962963
2024-06-06 18:03:05,21.8821,22.9858,12.0551,40.621,40.4843,22.8598,22.9923,1894.38,335.585,1683.99,8.397292866088554,20.435185185185187,22.270370370370372
2024-06-06 18:03:06,21.8995,23.0055,12.045,40.6443,40.481,22.8479,22.9989,1902.58,320.158,1684.28,8.422242100714174,20.433333333333334,22.27111111111111
2024-06-06 18:03:07,21.901,22.9792,12.0405,40.6589,40.481,22.8575,22.9989,1909.8,298.822,1687.14,8.441680195235604,20.431481481481484,22.271851851851853
2024-06-06 18:03:08,21.8905,22.9858,12.0514,40.7229,40.4777,22.8553,22.9989,1901.6,308.998,1684.68,8.411077418526054,20.42962962962963,22.272592592592595
2024-06-06 18:03:09,21.9027,22.9693,12.0477,40.7431,40.4777,22.8541,22.9956,1901.93,318.188,1687.04,8.436471510660477,20.42777777777778,22.273333333333333
2024-06-06 18:03:10,21.9011,22.9956,12.0465,40.7586,40.4876,22.8569,23.0022,1907.51,326.394,1684.68,8.424327786952759,20.425925925925927,22.274074074074075
2024-06-06 18:03:11,21.9027,22.9858,12.058,40.7929,40.4843,22.8539,22.989,1898.97,307.357,1685.86,8.421759370424775,20.424074074074074,22.274814814814814
2024-06-06 18:03:12,21.9077,22.9825,12.0452,40.8373,40.481,22.859,22.9858,1908.49,300.792,1684.09,8.428128510467268,20.422222222222224,22.275555555555556
2024-06-06 18:03:13,21.9053,22.9792,12.0578,40.8524,40.4843,22.8507,22.9956,1907.84,300.464,1687.24,8.431050450089083,20.42037037037037,22.276296296296298
2024-06-06 18:03:14,21.9021,22.9792,12.0442,40.8648,40.4843,22.8474,22.9923,1917.03,298.494,1687.83,8.442905842669482,20.41851851851852,22.277037037037037
2024-06-06 18:03:15,21.9116,22.9792,12.0549,40.9121,40.481,22.8488,22.9989,1919.65,329.677,1686.65,8.435976182328263,20.416666666666668,22.27777777777778
2024-06-06 18:03:16,21.9181,22.9792,12.0591,40.9133,40.4843,22.8479,22.9956,1915.71,306.372,1686.35,8.436443830182148,20.414814814814815,22.27851851851852
2024-06-06 18:03:17,21.9188,22.9693,12.0566,40.8971,40.4712,22.8542,22.9956,1914.07,312.608,1685.66,8.435729060861922,20.412962962962965,22.27925925925926
2024-06-06 18:03:18,21.9112,22.9956,12.0492,40.8869,40.4843,22.8344,22.9923,1922.93,305.715,1684.87,8.431604587386213,20.41111111111111,22.28
2024-06-06 18:03:19,21.9185,22.989,12.0602,40.8836,40.481,22.8367,22.989,1916.04,300.464,1683.4,8.421087670000594,20.40925925925926,22.280740740740743
2024-06-06 18:03:20,21.9206,22.9661,12.0603,40.861,40.4843,22.8493,22.9956,1910.79,308.998,1682.31,8.417342342963066,20.40740740740741,22.28148148148148
2024-06-06 18:03:21,21.9307,22.9595,12.0647,40.8647,40.481,22.8393,22.9923,1914.73,302.433,1681.62,8.418753832713797,20.405555555555555,22.282222222222224
2024-06-06 18:03:22,21.9386,22.9792,12.0709,40.8544,40.4876,22.8409,22.9989,1919.65,323.44,1681.23,8.418251652004331,20.403703703703705,22.282962962962962
2024-06-06 18:03:23,21.9426,22.989,12.0681,40.8252,40.4843,22.8356,22.9956,1912.43,314.25,1680.74,8.421597594647361,20.401851851851852,22.283703703703704
2024-06-06 18:03:24,21.9209,22.9956,12.0597,40.8088,40.4843,22.8541,22.9923,1907.18,344.447,1678.37,8.39839527171099,20.400000000000002,22.284444444444446
2024-06-06 18:03:25,21.9363,22.9858,12.0694,40.7674,40.481,22.8599,22.9956,1907.18,320.814,1681.03,8.416567804106965,20.39814814814815,22.285185185185185
2024-06-06 18:03:26,21.9424,22.9825,12.0693,40.7407,40.481,22.8595,22.9956,1906.52,329.677,1676.11,8.397207572157798,20.3962962962963,22.285925925925927
2024-06-06 18:03:27,21.941,22.9858,12.0698,40.7108,40.4777,22.8591,22.9923,1905.54,308.998,1676.41,8.397094288214499,20.394444444444446,22.28666666666667
2024-06-06 18:03:28,21.9519,22.9923,12.0725,40.6769,40.4843,22.864,22.9923,1903.24,318.188,1676.41,8.40406974947182,20.392592592592592,22.287407407407407
2024-06-06 18:03:29,21.951,22.9792,12.0688,40.6464,40.4909,22.8494,22.989,1895.69,298.166,1676.31,8.405950158703908,20.390740740740743,22.28814814814815
2024-06-06 18:03:30,21.9453,22.9726,12.073,40.5988,40.4843,22.8677,22.9923,1904.88,309.654,1680.15,8.416765671574618,20.38888888888889,22.28888888888889
2024-06-06 18:03:31,21.9581,22.9792,12.0713,40.5702,40.4909,22.8592,22.9923,1902.91,304.731,1676.41,8.410364677923571,20.38703703703704,22.28962962962963
2024-06-06 18:03:32,21.9567,22.9923,12.0779,40.5318,40.4843,22.8467,22.9956,1902.58,333.615,1676.8,8.405514353802491,20.385185185185186,22.290370370370372
2024-06-06 18:03:33,21.9602,22.9693,12.0859,40.4785,40.481,22.8596,22.9923,1897.99,332.959,1675.72,8.39627407530057,20.383333333333333,22.291111111111114
2024-06-06 18:03:34,21.9655,22.9956,12.076,40.425,40.4777,22.8507,22.9989,1900.29,317.204,1676.11,8.411155998101357,20.381481481481483,22.291851851851852
2024-06-06 18:03:35,21.9756,22.9858,12.0812,40.3978,40.481,22.8568,22.9792,1901.27,330.99,1675.72,8.41336542445074,20.37962962962963,22.292592592592595
2024-06-06 18:03:36,21.9671,22.9792,12.0704,40.3717,40.4843,22.8619,22.9956,1896.35,318.845,1676.31,8.418284080027213,20.37777777777778,22.293333333333333
2024-06-06 18:03:37,21.9662,22.9858,12.0803,40.327,40.4843,22.8675,22.9956,1892.08,300.792,1676.31,8.409097435179518,20.375925925925927,22.294074074074075
2024-06-06 18:03:38,21.9675,22.989,12.0774,40.3115,40.4843,22.865,22.9956,1896.02,324.753,1676.9,8.415630972399073,20.374074074074077,22.294814814814817
2024-06-06 18:03:39,21.9808,22.9792,12.0842,40.3015,40.481,22.8558,22.9923,1902.91,322.784,1676.7,8.420157545036645,20.372222222222224,22.295555555555556
2024-06-06 18:03:40,21.9858,22.9726,12.0834,40.2722,40.481,22.8723,22.989,1890.11,323.44,1676.21,8.422630106427716,20.37037037037037,22.296296296296298
2024-06-06 18:03:41,21.9982,22.9825,12.0953,40.2587,40.4843,22.8784,22.9923,1894.71,328.364,1672.86,8.406221438555093,20.36851851851852,22.29703703703704
2024-06-06 18:03:42,21.9859,22.9792,12.0769,40.2499,40.4745,22.8795,22.9956,1901.6,307.357,1675.91,8.4267353857371,20.366666666666667,22.297777777777778
2024-06-06 18:03:43,21.9897,22.9858,12.0782,40.2651,40.481,22.8677,22.9923,1888.14,341.493,1677.09,8.434796136389286,20.364814814814817,22.29851851851852
2024-06-06 18:03:44,21.9959,22.989,12.0871,40.2571,40.4646,22.8774,22.9956,1902.58,296.525,1677.78,8.435967763504875,20.362962962962964,22.299259259259262
2024-06-06 18:03:45,22.0023,22.9792,12.0817,40.3,40.481,22.8764,22.9923,1907.84,297.181,1675.42,8.434133488065067,20.36111111111111,22.3
2024-06-06 18:03:46,21.9901,22.9825,12.0837,40.309,40.4843,22.8616,22.9923,1908.82,328.364,1678.08,8.435432547375061,20.35925925925926,22.300740740740743
2024-06-06 18:03:47,21.9953,22.9923,12.0835,40.3208,40.4876,22.8711,22.9956,1905.21,308.013,1677.69,8.438069185245444,20.357407407407408,22.30148148148148
2024-06-06 18:03:48,22.0027,22.9858,12.0914,40.338,40.481,22.8755,22.9693,1898.32,303.746,1678.08,8.439604963134771,20.355555555555558,22.302222222222223
2024-06-06 18:03:49,22.0066,22.9004,12.1004,40.3718,40.4843,22.8738,22.8971,1904.88,305.715,1674.73,8.418422684884707,20.353703703703705,22.302962962962965
2024-06-06 18:03:50,22.0151,22.884,12.0931,40.4064,40.4843,22.8726,22.9102,1912.43,305.387,1677.49,8.445745653221106,20.35185185185185,22.303703703703704
2024-06-06 18:03:51,21.999,22.8905,12.0934,40.4295,40.4777,22.8668,22.9037,1904.88,322.127,1677.49,8.43178574305049,20.35,22.304444444444446
2024-06-06 18:03:52,21.9972,22.9037,12.0931,40.4721,40.4777,22.8687,22.907,1905.21,295.54,1676.8,8.42704121062227,20.348148148148148,22.305185185185188
2024-06-06 18:03:53,22.0076,22.8905,12.081,40.4846,40.4843,22.8668,22.9102,1911.77,311.952,1677.78,8.451121992694127,20.3462962962963,22.305925925925926
2024-06-06 18:03:54,22.0116,22.8938,12.0959,40.5204,40.4909,22.8535,22.9004,1911.77,309.326,1676.9,8.437414387419501,20.344444444444445,22.30666666666667
2024-06-06 18:03:55,22.0166,22.8971,12.0989,40.5426,40.481,22.8519,22.9037,1910.13,322.455,1676.11,8.435140486614074,20.342592592592595,22.30740740740741
2024-06-06 18:03:56,22.0227,22.8905,12.1018,40.5955,40.481,22.8649,22.9004,1918.34,306.7,1674.63,8.430411524264626,20.340740740740742,22.30814814814815
2024-06-06 18:03:57,22.0227,22.9037,12.1068,40.6382,40.481,22.8688,22.9004,1914.07,317.204,1674.34,8.424703530036794,20.33888888888889,22.30888888888889
2024-06-06 18:03:58,22.0285,22.9004,12.0962,40.6832,40.4777,22.8612,22.9037,1918.67,316.547,1674.34,8.438637226210888,20.33703703703704,22.309629629629633
2024-06-06 18:03:59,22.0304,22.8971,12.1007,40.7084,40.4843,22.8659,22.9037,1921.62,298.166,1675.22,8.440862245473525,20.335185185185185,22.31037037037037
2024-06-06 18:04:00,22.0221,22.8971,12.1066,40.7341,40.481,22.8749,22.9037,1911.45,314.906,1675.42,8.42979765345938,20.333333333333336,22.311111111111114
2024-06-06 18:04:01,22.0215,22.8905,12.093,40.7668,40.481,22.8783,22.9004,1920.31,327.379,1676.8,8.447802289926717,20.331481481481482,22.311851851851852
2024-06-06 18:04:02,22.0198,22.9037,12.0988,40.7998,40.481,22.8751,22.9037,1912.43,311.624,1676.8,8.441420810632312,20.32962962962963,22.312592592592594
2024-06-06 18:04:03,22.0405,22.8938,12.1021,40.8108,40.4876,22.8639,22.9004,1919.98,299.479,1679.85,8.471607217130103,20.32777777777778,22.313333333333336
2024-06-06 18:04:04,22.0323,22.9037,12.0961,40.8251,40.4843,22.862,22.8971,1928.19,306.372,1679.56,8.468269744053782,20.325925925925926,22.314074074074075
2024-06-06 18:04:05,22.037,22.8938,12.0984,40.8663,40.481,22.8775,22.9004,1911.77,319.501,1681.23,8.478737281089845,20.324074074074076,22.314814814814817
2024-06-06 18:04:06,22.0407,22.9004,12.1065,40.8382,40.481,22.8699,22.9037,1918.34,316.875,1682.02,8.478965933511835,20.322222222222223,22.31555555555556
2024-06-06 18:04:07,22.0424,22.9004,12.1166,40.8515,40.481,22.8691,22.9102,1917.68,310.967,1683.59,8.479704014310977,20.32037037037037,22.316296296296297
2024-06-06 18:04:08,22.0555,22.9037,12.1022,40.8184,40.4876,22.8695,22.907,1916.7,321.799,1682.71,8.498752963931432,20.31851851851852,22.31703703703704
2024-06-06 18:04:09,22.033,22.8807,12.0923,40.7871,40.4679,22.8711,22.907,1915.38,308.013,1682.51,8.486985444057062,20.316666666666666,22.31777777777778
2024-06-06 18:04:10,22.0504,22.8905,12.1069,40.7293,40.4876,22.8762,22.907,1911.45,323.768,1686.35,8.508751316098612,20.314814814814817,22.31851851851852
2024-06-06 18:04:11,22.0416,22.9037,12.1014,40.7059,40.4777,22.8573,22.9037,1919.0,313.921,1686.25,8.505423074753587,20.312962962962963,22.319259259259262
2024-06-06 18:04:12,22.0662,22.884,12.1202,40.6661,40.481,22.865,22.9102,1914.4,330.99,1684.97,8.503925827278204,20.311111111111114,22.32
2024-06-06 18:04:13,22.0484,22.884,12.0904,40.6357,40.481,22.8644,22.9004,1920.64,313.265,1684.38,8.511204661503731,20.30925925925926,22.320740740740742
2024-06-06 18:04:14,22.051,22.9004,12.1044,40.5816,40.481,22.8673,22.8971,1911.77,309.982,1684.87,8.503934109602083,20.307407407407407,22.321481481481484
2024-06-06 18:04:15,22.0486,22.9037,12.0862,40.5282,40.481,22.8617,22.907,1907.18,324.097,1683.69,8.511477262710835,20.305555555555557,22.322222222222223
2024-06-06 18:04:16,22.064,22.8873,12.1205,40.4812,40.481,22.8562,22.9102,1911.45,292.258,1681.82,8.485894469381188,20.303703703703704,22.322962962962965
2024-06-06 18:04:17,22.054,22.9037,12.115,40.4375,40.4843,22.8704,22.9037,1907.84,310.311,1679.75,8.471614326268538,20.301851851851854,22.323703703703707
2024-06-06 18:04:18,22.0694,22.8905,12.1138,40.3635,40.4843,22.8749,22.9004,1916.7,296.197,1677.19,8.472830904349728,20.3,22.324444444444445
2024-06-06 18:04:19,22.0671,22.9037,12.1129,40.3286,40.4843,22.8846,22.9037,1901.27,310.311,1675.22,8.461688768431328,20.298148148148147,22.325185185185187
2024-06-06 18:04:20,22.0668,22.8938,12.1074,40.3003,40.4843,22.8725,22.907,1904.88,331.318,1674.04,8.460145690608709,20.296296296296298,22.32592592592593
2024-06-06 18:04:21,22.076,22.8971,12.1165,40.2238,40.5073,22.8784,22.9037,1913.09,322.455,1673.45,8.457248906477876,20.294444444444444,22.326666666666668
2024-06-06 18:04:22,22.0813,22.9004,12.1236,40.1927,40.4745,22.8838,22.8971,1905.54,300.135,1673.65,8.45673098468466,20.292592592592595,22.32740740740741
2024-06-06 18:04:23,22.0656,22.8873,12.1247,40.1608,40.4843,22.8818,22.9037,1911.77,311.624,1674.44,8.44644835476616,20.29074074074074,22.328148148148152
2024-06-06 18:04:24,22.0681,22.9004,12.1143,40.1353,40.481,22.8852,22.9102,1898.97,327.707,1673.94,8.454883606813477,20.28888888888889,22.32888888888889
2024-06-06 18:04:25,22.0859,22.8873,12.1055,40.1022,40.481,22.8976,22.9037,1899.96,334.272,1673.06,8.473021323713592,20.287037037037038,22.329629629629633
2024-06-06 18:04:26,22.0786,22.9135,12.1161,40.1104,40.481,22.8945,22.9004,1910.46,316.547,1672.96,8.4573193001416,20.285185185185185,22.33037037037037
2024-06-06 18:04:27,22.0718,22.8971,12.1068,40.09,40.481,22.8964,22.907,1906.19,304.074,1669.61,8.442502074559995,20.283333333333335,22.331111111111113
2024-06-06 18:04:28,22.0687,22.8971,12.1112,40.0967,40.481,22.8933,22.8971,1896.68,304.731,1673.16,8.454085276446706,20.28148148148148,22.331851851851855
2024-06-06 18:04:29,22.0801,22.8938,12.1158,40.092,40.4843,22.8891,22.9004,1901.6,331.318,1673.75,8.4628417585422,20.279629629629632,22.332592592592594
2024-06-06 18:04:30,22.079,22.8905,12.1222,40.078,40.4843,22.8852,22.9102,1903.57,302.433,1674.34,8.459452808909976,20.27777777777778,22.333333333333336
2024-06-06 18:04:31,22.078,22.8938,12.1135,40.0929,40.481,22.889,22.9004,1899.63,319.829,1675.03,8.469483708346816,20.275925925925925,22.334074074074078
2024-06-06 18:04:32,22.0747,22.8971,12.1197,40.1142,40.4843,22.8905,22.9102,1906.85,317.86,1674.63,8.4593884349257,20.274074074074075,22.334814814814816
2024-06-06 18:04:33,22.0938,22.8938,12.1157,40.1353,40.4843,22.8785,22.907,1899.3,305.059,1674.44,8.47805594349528,20.272222222222222,22.33555555555556
2024-06-06 18:04:34,22.0813,22.8905,12.1161,40.1532,40.4843,22.8869,22.9037,1908.49,312.28,1673.94,8.464566910990536,20.270370370370372,22.3362962962963
2024-06-06 18:04:35,22.0837,22.8938,12.1178,40.191,40.4679,22.8862,22.907,1905.87,298.166,1673.06,8.460711315177486,20.26851851851852,22.33703703703704
2024-06-06 18:04:36,22.0973,22.8938,12.1221,40.2255,40.4745,22.8854,22.9037,1905.87,318.845,1673.25,8.469568431922712,20.266666666666666,22.33777777777778
2024-06-06 18:04:37,22.0808,22.9004,12.1001,40.2795,40.4909,22.8965,22.907,1903.9,296.525,1672.96,8.47276955974136,20.264814814814816,22.33851851851852
2024-06-06 18:04:38,22.1065,22.9037,12.1266,40.3066,40.481,22.8957,22.9037,1907.84,312.608,1673.84,8.476546863693702,20.262962962962963,22.33925925925926
2024-06-06 18:04:39,22.1038,22.8873,12.1161,40.3802,40.4876,22.8915,22.8971,1908.49,311.952,1673.06,8.479218776286952,20.261111111111113,22.340000000000003
2024-06-06 18:04:40,22.1068,22.8905,12.1292,40.4247,40.4876,22.8953,22.907,1911.12,295.868,1676.6,8.488567114707903,20.25925925925926,22.340740740740742
2024-06-06 18:04:41,22.1023,22.9004,12.1176,40.4619,40.4777,22.8916,22.9201,1904.88,302.105,1672.47,8.473682602983178,20.25740740740741,22.341481481481484
2024-06-06 18:04:42,22.1162,22.8938,12.1308,40.506,40.481,22.8787,22.9102,1912.43,315.234,1672.27,8.473263285092248,20.255555555555556,22.342222222222226
2024-06-06 18:04:43,22.1012,22.8971,12.1357,40.5838,40.4876,22.8953,22.9037,1907.51,322.784,1674.73,8.468816626579162,20.253703703703703,22.342962962962964
2024-06-06 18:04:44,22.1061,22.8938,12.1273,40.5942,40.4843,22.8919,22.907,1910.46,309.326,1671.48,8.463662531154888,20.251851851851853,22.343703703703707
2024-06-06 18:04:45,22.0995,22.9004,12.1161,40.6356,40.4843,22.8868,22.9004,1916.37,309.982,1671.68,8.468577268840017,20.25,22.34444444444445
2024-06-06 18:04:46,22.1186,22.9004,12.1394,40.6639,40.4843,22.8905,22.9037,1910.79,294.227,1672.07,8.466989425264899,20.24814814814815,22.345185185185187
2024-06-06 18:04:47,22.0951,22.9037,12.1215,40.6921,40.4843,22.8786,22.9037,1911.12,290.617,1673.06,8.467248354193208,20.246296296296297,22.34592592592593
2024-06-06 18:04:48,22.1095,22.8873,12.1261,40.7294,40.4843,22.8843,22.9004,1919.0,301.777,1674.44,8.482559175222816,20.244444444444444,22.34666666666667
2024-06-06 18:04:49,22.1195,22.8938,12.1344,40.748,40.4843,22.876,22.9004,1908.49,324.753,1675.03,8.486993002781254,20.242592592592594,22.34740740740741
2024-06-06 18:04:50,22.1198,22.8971,12.131,40.7949,40.4777,22.8744,22.9004,1916.04,309.654,1674.73,8.488617281578849,20.24074074074074,22.34814814814815
2024-06-06 18:04:51,22.1093,22.8971,12.1325,40.8097,40.4876,22.8873,22.9037,1913.42,323.112,1674.93,8.479432031157437,20.23888888888889,22.34888888888889
2024-06-06 18:04:52,22.1119,22.8708,12.1373,40.8264,40.4777,22.8818,22.9037,1914.4,304.731,1674.14,8.473563678412978,20.237037037037037,22.349629629629632
2024-06-06 18:04:53,22.1115,22.9004,12.1384,40.8192,40.481,22.8747,22.9037,1918.67,288.319,1674.63,8.474769141171016,20.235185185185188,22.350370370370374
2024-06-06 18:04:54,22.1044,22.9037,12.1331,40.8592,40.4843,22.8774,22.9037,1911.12,291.929,1674.04,8.470254304954768,20.233333333333334,22.351111111111113
2024-06-06 18:04:55,22.1042,22.8938,12.1308,40.895,40.4843,22.8807,22.907,1915.06,305.387,1671.38,8.458576360224633,20.23148148148148,22.351851851851855
2024-06-06 18:04:56,22.1181,22.884,12.1318,40.8962,40.4876,22.8782,22.9037,1913.09,310.311,1671.97,8.472506779902863,20.22962962962963,22.352592592592597
2024-06-06 18:04:57,22.1249,22.8971,12.1392,40.8993,40.4876,22.8833,22.8938,1911.45,298.166,1670.5,8.464549131547834,20.227777777777778,22.353333333333335
2024-06-06 18:04:58,22.116,22.8905,12.1313,40.9016,40.4777,22.8843,22.9037,1908.82,313.593,1670.5,8.463701464470757,20.225925925925928,22.354074074074077
2024-06-06 18:04:59,22.1278,22.8971,12.1417,40.8791,40.481,22.8832,22.9004,1908.16,306.7,1666.76,8.445936577988391,20.224074074074075,22.35481481481482
2024-06-06 18:05:00,22.1236,22.9135,12.1362,40.8724,40.4843,22.8766,22.9037,1905.21,317.204,1668.72,8.456969236219544,20.22222222222222,22.355555555555558
2024-06-06 18:05:01,22.1136,22.8938,12.1383,40.8278,40.4843,22.8756,22.9037,1918.01,316.219,1668.72,8.446723393682122,20.22037037037037,22.3562962962963
2024-06-06 18:05:02,22.1339,22.7888,12.1385,40.79,40.4843,22.8757,22.8019,1918.67,319.173,1665.38,8.446802875981005,20.21851851851852,22.35703703703704
2024-06-06 18:05:03,22.1325,22.7953,12.1491,40.7583,40.4745,22.8677,22.7986,1916.37,308.341,1668.53,8.452619658294424,20.21666666666667,22.35777777777778
2024-06-06 18:05:04,22.1296,22.7756,12.1422,40.6801,40.4745,22.8748,22.8052,1911.77,314.906,1668.82,8.457476030003768,20.214814814814815,22.358518518518522
2024-06-06 18:05:05,22.1277,22.7953,12.1489,40.6315,40.4777,22.8778,22.8019,1905.54,304.731,1668.33,8.447712273315645,20.212962962962962,22.35925925925926
2024-06-06 18:05:06,22.1145,22.7756,12.1444,40.5864,40.4843,22.8729,22.7986,1902.91,330.661,1667.74,8.437362245618724,20.211111111111112,22.360000000000003
2024-06-06 18:05:07,22.1222,22.7691,12.1325,40.5205,40.4876,22.8583,22.7986,1902.26,308.013,1667.54,8.45293524923801,20.20925925925926,22.360740740740745
2024-06-06 18:05:08,22.1271,22.8019,12.1443,40.4685,40.481,22.8735,22.7953,1910.46,320.486,1667.74,8.448109830950806,20.20740740740741,22.361481481481484
2024-06-06 18:05:09,22.1314,22.7855,12.1466,40.4032,40.4843,22.8724,22.8118,1907.18,295.54,1666.85,8.445293073594621,20.205555555555556,22.362222222222226
2024-06-06 18:05:10,22.1325,22.8019,12.1395,40.359,40.481,22.8807,22.7986,1899.96,302.761,1666.66,8.451265308053543,20.203703703703706,22.362962962962968
2024-06-06 18:05:11,22.1355,22.7953,12.1409,40.3065,40.4777,22.8615,22.8019,1902.26,321.142,1665.57,8.447090423124116,20.201851851851853,22.363703703703706
2024-06-06 18:05:12,22.1409,22.7888,12.1398,40.2529,40.4843,22.8628,22.7953,1902.91,296.197,1664.59,8.44761060654687,20.2,22.364444444444448
2024-06-06 18:05:13,22.1347,22.8052,12.1434,40.2067,40.481,22.8525,22.7921,1902.58,299.151,1662.91,8.430815398427638,20.19814814814815,22.36518518518519
2024-06-06 18:05:14,22.1387,22.7888,12.1513,40.1745,40.4876,22.8552,22.8019,1895.69,315.234,1662.82,8.427068402949915,20.196296296296296,22.36592592592593
2024-06-06 18:05:15,22.1273,22.8019,12.1358,40.1338,40.4843,22.8647,22.8019,1898.32,302.105,1662.62,8.429513856247253,20.194444444444446,22.36666666666667
2024-06-06 18:05:16,22.1332,22.7953,12.1338,40.107,40.4777,22.8673,22.7986,1902.26,285.693,1662.62,8.436178837427684,20.192592592592593,22.36740740740741
2024-06-06 18:05:17,22.146,22.7921,12.1462,40.0955,40.4777,22.8603,22.8052,1896.02,307.685,1664.49,8.446005114954238,20.19074074074074,22.36814814814815
2024-06-06 18:05:18,22.1456,22.7756,12.1425,40.0687,40.4909,22.8634,22.8052,1897.99,295.212,1665.38,8.453309907429974,20.18888888888889,22.368888888888893
2024-06-06 18:05:19,22.1534,22.7953,12.1549,40.0819,40.481,22.8607,22.8019,1888.14,286.678,1666.95,8.457388095390915,20.187037037037037,22.36962962962963
2024-06-06 18:05:20,22.1473,22.7986,12.1389,40.0626,40.481,22.8515,22.8019,1896.68,296.525,1668.92,8.475766995774668,20.185185185185187,22.370370370370374
2024-06-06 18:05:21,22.1722,22.7921,12.1448,40.0991,40.4843,22.8587,22.7953,1890.11,315.234,1670.0,8.4973527310777,20.183333333333334,22.371111111111116
2024-06-06 18:05:22,22.1642,22.7986,12.1362,40.1053,40.4843,22.8508,22.8052,1889.45,302.433,1670.3,8.49938774098246,20.18148148148148,22.371851851851854
2024-06-06 18:05:23,22.1674,22.7888,12.1423,40.136,40.481,22.852,22.8052,1890.77,310.967,1671.28,8.501915127480792,20.17962962962963,22.372592592592596
2024-06-06 18:05:24,22.1564,22.7921,12.1479,40.1473,40.4843,22.8544,22.7953,1895.03,309.326,1672.76,8.495353677885948,20.177777777777777,22.37333333333334
2024-06-06 18:05:25,22.1706,22.7921,12.1511,40.1521,40.481,22.8567,22.8019,1902.58,314.578,1673.35,8.507690324125276,20.175925925925927,22.374074074074077
2024-06-06 18:05:26,22.1679,22.7855,12.1547,40.1839,40.4843,22.859,22.7986,1901.6,312.608,1673.75,8.504373322424527,20.174074074074074,22.37481481481482
2024-06-06 18:05:27,22.1813,22.7986,12.1534,40.2149,40.4876,22.8505,22.7986,1893.72,305.059,1673.45,8.515331724410808,20.172222222222224,22.375555555555557
2024-06-06 18:05:28,22.1799,22.7921,12.1468,40.2475,40.481,22.8446,22.8052,1900.29,322.455,1677.19,8.538788194225479,20.17037037037037,22.3762962962963
2024-06-06 18:05:29,22.1862,22.7953,12.1589,40.2906,40.4876,22.85,22.8052,1907.84,303.089,1673.45,8.514822226007885,20.168518518518518,22.37703703703704
2024-06-06 18:05:30,22.1847,22.7921,12.1557,40.3365,40.4843,22.8492,22.8052,1899.3,300.464,1672.86,8.513263267049961,20.166666666666668,22.37777777777778
2024-06-06 18:05:31,22.1795,22.8019,12.1544,40.375,40.4843,22.8548,22.8052,1908.82,320.814,1672.07,8.505933911257724,20.164814814814815,22.378518518518522
2024-06-06 18:05:32,22.1828,22.7888,12.1554,40.4237,40.4843,22.8483,22.8085,1902.26,290.945,1671.28,8.50386567209314,20.162962962962965,22.379259259259264
2024-06-06 18:05:33,22.1861,22.7921,12.1432,40.4716,40.4745,22.8607,22.7986,1912.1,297.838,1670.89,8.515023167505555,20.16111111111111,22.380000000000003
2024-06-06 18:05:34,22.183,22.7986,12.1501,40.5378,40.481,22.8518,22.8183,1899.63,307.028,1671.09,8.507562722955646,20.159259259259258,22.380740740740745
2024-06-06 18:05:35,22.1853,22.7921,12.1558,40.5704,40.4843,22.8484,22.7986,1901.27,322.127,1671.28,8.505646604130499,20.15740740740741,22.381481481481487
2024-06-06 18:05:36,22.1952,22.7921,12.1542,40.6276,40.481,22.8488,22.8019,1897.33,289.96,1672.07,8.51942448483694,20.155555555555555,22.382222222222225
2024-06-06 18:05:37,22.1766,22.7888,12.1474,40.6519,40.4843,22.8601,22.7953,1911.45,306.044,1671.88,8.50844567439681,20.153703703703705,22.382962962962967
2024-06-06 18:05:38,22.1946,22.7921,12.1524,40.7147,40.4843,22.8503,22.8019,1910.79,323.44,1671.28,8.516417002642125,20.151851851851852,22.38370370370371
2024-06-06 18:05:39,22.191,22.7986,12.1609,40.7687,40.4876,22.8543,22.8085,1903.24,335.257,1675.13,8.525750422021032,20.150000000000002,22.384444444444448
2024-06-06 18:05:40,22.1808,22.7822,12.1517,40.8259,40.4843,22.8591,22.8085,1903.24,314.906,1668.92,8.493297108161507,20.14814814814815,22.38518518518519
2024-06-06 18:05:41,22.1986,22.7986,12.156,40.8481,40.481,22.8614,22.7986,1903.57,304.731,1672.86,8.52480782587256,20.146296296296295,22.38592592592593
2024-06-06 18:05:42,22.1984,22.8019,12.1634,40.885,40.4843,22.8455,22.8118,1914.4,292.258,1672.56,8.51682882726774,20.144444444444446,22.38666666666667
2024-06-06 18:05:43,22.1884,22.7888,12.1642,40.8996,40.4679,22.8652,22.8052,1908.49,322.127,1671.48,8.502169193169804,20.142592592592592,22.387407407407412
2024-06-06 18:05:44,22.1844,22.7855,12.1488,40.9212,40.481,22.8544,22.8019,1908.82,321.799,1670.6,8.50735695830588,20.140740740740743,22.38814814814815
2024-06-06 18:05:45,22.1953,22.815,12.1731,40.9301,40.481,22.8697,22.8019,1909.8,327.379,1670.6,8.495997539512654,20.13888888888889,22.388888888888893
2024-06-06 18:05:46,22.175,22.7822,12.1603,40.9106,40.4843,22.8702,22.8085,1910.13,313.921,1670.5,8.489131476783001,20.137037037037036,22.389629629629635
2024-06-06 18:05:47,22.1919,22.7789,12.1704,40.9009,40.481,22.8587,22.8019,1916.7,321.799,1669.81,8.491386796401331,20.135185185185186,22.390370370370373
2024-06-06 18:05:48,22.1959,22.7921,12.1669,40.8684,40.481,22.8823,22.8085,1903.57,314.578,1669.71,8.497232768806702,20.133333333333333,22.391111111111115
2024-06-06 18:05:49,22.1917,22.7921,12.1663,40.8296,40.481,22.8758,22.8052,1907.51,299.479,1670.1,8.496166626386907,20.131481481481483,22.391851851851857
2024-06-06 18:05:50,22.1839,22.7986,12.1706,40.7719,40.4843,22.8863,22.8019,1914.73,311.952,1669.61,8.483422581353908,20.12962962962963,22.392592592592596
2024-06-06 18:05:51,22.1973,22.7953,12.1547,40.7355,40.481,22.8692,22.8052,1906.85,317.204,1672.37,8.522310811277993,20.127777777777776,22.393333333333338
2024-06-06 18:05:52,22.1952,22.8019,12.1612,40.6857,40.4876,22.8826,22.8052,1910.13,326.066,1670.1,8.503454817679708,20.125925925925927,22.394074074074076
2024-06-06 18:05:53,22.1942,22.7855,12.1462,40.6236,40.5007,22.8776,22.7953,1906.85,324.425,1670.3,8.516339052791357,20.124074074074073,22.39481481481482
2024-06-06 18:05:54,22.1893,22.7888,12.1545,40.5551,40.4843,22.8685,22.8019,1903.9,298.494,1670.99,8.508664660217281,20.122222222222224,22.39555555555556
2024-06-06 18:05:55,22.1895,22.7986,12.1592,40.4856,40.4843,22.8739,22.8052,1899.96,305.059,1672.27,8.511363864087645,20.12037037037037,22.3962962962963
2024-06-06 18:05:56,22.2044,22.7625,12.1718,40.4301,40.481,22.8736,22.8019,1908.82,306.7,1673.45,8.519322795233682,20.11851851851852,22.39703703703704
2024-06-06 18:05:57,22.1934,22.8052,12.1544,40.3582,40.481,22.8704,22.8052,1900.94,320.486,1673.75,8.526285681282685,20.116666666666667,22.397777777777783
2024-06-06 18:05:58,22.1922,22.7855,12.1718,40.3258,40.481,22.8838,22.8052,1903.24,307.028,1674.04,8.511962957424695,20.114814814814814,22.39851851851852
2024-06-06 18:05:59,22.1952,22.7953,12.1687,40.2828,40.481,22.8912,22.8413,1898.64,308.341,1672.86,8.51114110550169,20.112962962962964,22.399259259259264
2024-06-06 18:06:00,22.1955,22.7822,12.1672,40.2471,40.481,22.8713,22.8019,1897.0,318.517,1672.37,8.51017560280595,20.11111111111111,22.400000000000006
2024-06-06 18:06:01,22.1768,22.7953,12.1655,40.2293,40.4843,22.8745,22.8019,1900.94,320.814,1671.19,8.489754653912218,20.10925925925926,22.400740740740744
2024-06-06 18:06:02,22.1964,22.7888,12.1596,40.2043,40.481,22.8746,22.7953,1898.64,312.608,1671.28,8.511837463117491,20.107407407407408,22.401481481481486
2024-06-06 18:06:03,22.1936,22.7888,12.1638,40.1712,40.4843,22.8784,22.8052,1904.22,298.166,1670.3,8.500913359045267,20.105555555555554,22.40222222222223
2024-06-06 18:06:04,22.2078,22.7921,12.1718,40.1805,40.4843,22.8597,22.8052,1890.77,309.982,1668.13,8.495117325673343,20.103703703703705,22.402962962962967
2024-06-06 18:06:05,22.1923,22.7921,12.1707,40.1774,40.4843,22.8743,22.8019,1899.3,322.455,1668.33,8.483945295853212,20.10185185185185,22.40370370370371
2024-06-06 18:06:06,22.199,22.7953,12.1677,40.1589,40.4843,22.8789,22.8052,1894.38,318.845,1667.54,8.488135716355965,20.1,22.404444444444447
2024-06-06 18:06:07,22.1926,22.7888,12.1657,40.1408,40.4843,22.8691,22.8085,1900.94,325.738,1666.36,8.478408771913132,20.098148148148148,22.40518518518519
2024-06-06 18:06:08,22.193,22.7953,12.1607,40.1486,40.4843,22.8614,22.7986,1897.99,314.25,1667.94,8.491018170067214,20.0962962962963,22.40592592592593
2024-06-06 18:06:09,22.2061,22.7921,12.1622,40.1315,40.4843,22.8626,22.8052,1905.87,307.357,1663.41,8.477748406023222,20.094444444444445,22.40666666666667
2024-06-06 18:06:10,22.1937,22.7756,12.1593,40.1379,40.4876,22.8598,22.8019,1898.32,307.357,1663.6,8.470697186518898,20.09259259259259,22.407407407407412
2024-06-06 18:06:11,22.1964,22.7855,12.1662,40.1508,40.481,22.8642,22.8052,1898.64,294.555,1664.29,8.470663552834845,20.090740740740742,22.408148148148154
2024-06-06 18:06:12,22.2044,22.7888,12.1669,40.1695,40.481,22.8682,22.8019,1905.54,298.494,1664.49,8.477847191079128,20.08888888888889,22.408888888888892
2024-06-06 18:06:13,22.1912,22.7986,12.1651,40.1624,40.4876,22.8683,22.8085,1899.63,310.639,1665.47,8.473204376670418,20.08703703703704,22.409629629629634
2024-06-06 18:06:14,22.2005,22.8019,12.166,40.1888,40.4843,22.8586,22.7953,1903.57,296.525,1665.77,8.48183089143551,20.085185185185185,22.410370370370376
2024-06-06 18:06:15,22.2075,22.7953,12.1794,40.2178,40.481,22.8688,22.815,1909.15,330.333,1665.97,8.477438901232844,20.083333333333332,22.411111111111115
2024-06-06 18:06:16,22.211,22.6739,12.1658,40.23,40.481,22.872,22.7001,1902.91,332.302,1665.47,8.489346067217536,20.081481481481482,22.411851851851857
2024-06-06 18:06:17,22.2159,22.6804,12.1664,40.2559,40.4876,22.8515,22.7067,1905.21,329.677,1665.77,8.494509895209637,20.07962962962963,22.412592592592596
2024-06-06 18:06:18,22.2093,22.6903,12.1559,40.281,40.4843,22.867,22.6968,1904.55,315.234,1666.76,8.502856850336824,20.07777777777778,22.413333333333338
2024-06-06 18:06:19,22.2232,22.687,12.1689,40.3171,40.4876,22.867,22.6903,1906.52,328.035,1666.85,8.504077212347006,20.075925925925926,22.41407407407408
2024-06-06 18:06:20,22.2221,22.6903,12.1662,40.3348,40.4909,22.87,22.6936,1902.26,303.418,1669.22,8.517523908181747,20.074074074074073,22.414814814814818
2024-06-06 18:06:21,22.2116,22.6772,12.1618,40.3753,40.4777,22.8674,22.6968,1899.63,321.142,1669.12,8.511847140882537,20.072222222222223,22.41555555555556
2024-06-06 18:06:22,22.2218,22.6903,12.17,40.424,40.4777,22.862,22.7034,1911.45,314.25,1669.32,8.514561197828623,20.07037037037037,22.416296296296302
2024-06-06 18:06:23,22.2182,22.6837,12.1561,40.4724,40.4843,22.8475,22.7034,1912.76,300.135,1669.51,8.524256111568738,20.06851851851852,22.41703703703704
2024-06-06 18:06:24,22.2261,22.6968,12.1677,40.4833,40.4843,22.8697,22.7001,1905.21,292.258,1670.2,8.524643338372389,20.066666666666666,22.417777777777783
2024-06-06 18:06:25,22.2042,22.7001,12.1667,40.5431,40.481,22.8593,22.7067,1904.88,296.525,1670.2,8.506930278067374,20.064814814814817,22.418518518518525
2024-06-06 18:06:26,22.2016,22.6706,12.1652,40.5962,40.4843,22.8572,22.7001,1912.1,307.685,1668.92,8.499479225090203,20.062962962962963,22.419259259259263
2024-06-06 18:06:27,22.2069,22.7133,12.1678,40.6292,40.4843,22.8528,22.6936,1913.09,316.547,1671.97,8.517302986503799,20.06111111111111,22.420000000000005
2024-06-06 18:06:28,22.2098,22.6804,12.1679,40.6932,40.481,22.8677,22.6936,1904.22,308.013,1673.25,8.526200901889156,20.05925925925926,22.420740740740747
2024-06-06 18:06:29,22.2101,22.6837,12.1605,40.7369,40.4777,22.8592,22.7067,1901.93,298.822,1672.47,8.528761073135868,20.057407407407407,22.421481481481486
