TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:06:30,22.221,22.687,12.1709,40.763,40.481,22.8485,22.7067,1911.12,305.387,1669.81,8.515620061119895,20.055555555555557,22.422222222222228
2024-06-06 18:06:31,22.2161,22.6739,12.1577,40.7941,40.4876,22.8423,22.7067,1905.21,300.135,1671.58,8.531686810894819,20.053703703703704,22.422962962962966
2024-06-06 18:06:32,22.2065,22.6936,12.1605,40.8357,40.481,22.8572,22.7001,1910.46,308.341,1669.91,8.512655828974756,20.05185185185185,22.42370370370371
2024-06-06 18:06:33,22.2162,22.6936,12.1684,40.8418,40.481,22.8584,22.6936,1905.87,308.013,1668.53,8.507145041029178,20.05,22.42444444444445
2024-06-06 18:06:34,22.205,22.6903,12.1731,40.8584,40.4876,22.8512,22.7001,1911.77,313.921,1668.13,8.491646821385249,20.048148148148147,22.42518518518519
2024-06-06 18:06:35,22.2118,22.6903,12.1761,40.8997,40.481,22.8551,22.7001,1917.35,328.035,1667.54,8.491858842685755,20.046296296296298,22.42592592592593
2024-06-06 18:06:36,22.2083,22.687,12.1699,40.9095,40.4843,22.8601,22.7001,1914.4,315.891,1667.44,8.493634106694822,20.044444444444444,22.426666666666673
2024-06-06 18:06:37,22.2219,22.6804,12.1652,40.9227,40.481,22.8571,22.6968,1911.12,291.929,1666.76,8.505647888951227,20.04259259259259,22.42740740740741
2024-06-06 18:06:38,22.2111,22.6804,12.1707,40.9338,40.4843,22.8477,22.6936,1918.34,319.501,1666.16,8.488804950655036,20.04074074074074,22.428148148148153
2024-06-06 18:06:39,22.2305,22.6903,12.1738,40.9306,40.481,22.8538,22.6968,1915.06,313.921,1663.01,8.486511252852706,20.038888888888888,22.428888888888896
2024-06-06 18:06:40,22.2358,22.6936,12.1656,40.915,40.4843,22.8508,22.6968,1907.84,308.013,1665.77,8.512006920417937,20.037037037037038,22.429629629629634
2024-06-06 18:06:41,22.2238,22.6903,12.1755,40.8973,40.481,22.8598,22.6772,1913.74,335.257,1664.59,8.48747894309276,20.035185185185185,22.430370370370376
2024-06-06 18:06:42,22.2363,22.6903,12.1844,40.8815,40.481,22.8404,22.6936,1910.13,303.089,1665.08,8.493019075389965,20.033333333333335,22.431111111111115
2024-06-06 18:06:43,22.2267,22.6903,12.1746,40.8541,40.4843,22.8388,22.6837,1906.52,298.822,1665.97,8.497727742950572,20.03148148148148,22.431851851851857
2024-06-06 18:06:44,22.2348,22.6903,12.1812,40.8359,40.4876,22.8406,22.7034,1914.4,319.173,1667.35,8.506035906843174,20.02962962962963,22.4325925925926
2024-06-06 18:06:45,22.2333,22.6837,12.1814,40.8079,40.481,22.8535,22.6936,1905.54,325.738,1667.94,8.50760698381215,20.02777777777778,22.433333333333337
2024-06-06 18:06:46,22.2347,22.6903,12.1807,40.7546,40.481,22.8514,22.7034,1904.22,316.875,1669.22,8.515914574812719,20.025925925925925,22.43407407407408
2024-06-06 18:06:47,22.2349,22.6936,12.1795,40.7151,40.481,22.8402,22.7034,1916.37,310.311,1669.51,8.51858010795641,20.024074074074075,22.43481481481482
2024-06-06 18:06:48,22.2332,22.687,12.1759,40.6333,40.4909,22.8416,22.7034,1904.55,306.044,1673.06,8.538306817260306,20.022222222222222,22.43555555555556
2024-06-06 18:06:49,22.2498,22.6903,12.1811,40.6125,40.4745,22.8335,22.6968,1902.58,323.768,1669.51,8.52984739870922,20.02037037037037,22.4362962962963
2024-06-06 18:06:50,22.2346,22.6936,12.1832,40.5514,40.4843,22.8202,22.7001,1911.45,296.197,1670.3,8.519220775798876,20.01851851851852,22.437037037037044
2024-06-06 18:06:51,22.2367,22.7165,12.1836,40.5023,40.4777,22.8483,22.7001,1898.32,319.501,1670.99,8.524181517880814,20.016666666666666,22.437777777777782
2024-06-06 18:06:52,22.2427,22.71,12.179,40.4697,40.4876,22.8562,22.7034,1908.16,326.394,1673.45,8.545731795785063,20.014814814814816,22.438518518518524
2024-06-06 18:06:53,22.2498,22.6903,12.1804,40.4282,40.4843,22.8306,22.7001,1900.29,320.486,1671.38,8.539995267576336,20.012962962962963,22.439259259259266
2024-06-06 18:06:54,22.2352,22.6837,12.1798,40.4019,40.4843,22.8457,22.7198,1904.22,293.899,1669.91,8.520621085275014,20.011111111111113,22.440000000000005
2024-06-06 18:06:55,22.2385,22.6903,12.1905,40.3602,40.481,22.831,22.6968,1897.66,320.814,1670.0,8.514809446303998,20.00925925925926,22.440740740740747
2024-06-06 18:06:56,22.2402,22.6837,12.1734,40.3469,40.4777,22.8255,22.6903,1903.9,302.433,1670.69,8.534265494825144,20.007407407407406,22.441481481481485
2024-06-06 18:06:57,22.2471,22.6903,12.188,40.3167,40.4843,22.8144,22.7001,1897.99,317.204,1670.69,8.527737715956969,20.005555555555556,22.442222222222227
2024-06-06 18:06:58,22.239,22.6837,12.1868,40.3018,40.4843,22.8281,22.7034,1905.54,331.318,1670.5,8.520918992173316,20.003703703703703,22.44296296296297
2024-06-06 18:06:59,22.2508,22.6804,12.184,40.2668,40.4745,22.8286,22.7001,1899.96,315.562,1670.5,8.533294931498615,20.001851851851853,22.443703703703708
2024-06-06 18:07:00,22.2442,22.687,12.1822,40.2542,40.4843,22.8185,22.6936,1895.03,313.921,1670.89,8.53121738854722,20.0,22.44444444444445
2024-06-06 18:07:01,22.2419,22.6968,12.1672,40.2574,40.4909,22.831,22.7034,1899.3,292.914,1671.58,8.54551271710431,20.0,22.44481481481482
2024-06-06 18:07:02,22.2393,22.6837,12.1844,40.2793,40.4843,22.832,22.6968,1900.61,305.059,1671.48,8.528207839069756,20.0,22.445185185185192
2024-06-06 18:07:03,22.2394,22.6903,12.177,40.2739,40.481,22.8169,22.6968,1897.99,297.181,1670.6,8.530075795892335,20.0,22.44555555555556
2024-06-06 18:07:04,22.244,22.6903,12.1818,40.2833,40.481,22.8177,22.7001,1896.35,308.998,1670.4,8.52888507355987,20.0,22.44592592592593
2024-06-06 18:07:05,22.2457,22.7001,12.1893,40.2965,40.481,22.8186,22.7067,1900.61,306.044,1670.3,8.523458603751099,20.0,22.446296296296303
2024-06-06 18:07:06,22.2446,22.7034,12.1799,40.3081,40.4876,22.8059,22.6936,1909.8,294.555,1670.69,8.532485191497463,20.0,22.446666666666673
2024-06-06 18:07:07,22.2349,22.687,12.1912,40.3352,40.481,22.8095,22.7034,1906.85,308.669,1671.19,8.517230411384949,20.0,22.447037037037042
2024-06-06 18:07:08,22.2408,22.6804,12.1881,40.3605,40.481,22.8097,22.7001,1905.21,303.418,1670.3,8.520322611066451,20.0,22.44740740740741
2024-06-06 18:07:09,22.2362,22.6968,12.1765,40.3889,40.4876,22.8161,22.687,1902.91,315.234,1671.28,8.531258102953439,20.0,22.447777777777784
2024-06-06 18:07:10,22.2248,22.687,12.1771,40.4109,40.4777,22.8077,22.6903,1904.55,326.394,1671.09,8.520112626602614,20.0,22.448148148148153
2024-06-06 18:07:11,22.2352,22.6968,12.1873,40.4416,40.4876,22.7911,22.7034,1911.12,301.448,1671.28,8.521250961029246,20.0,22.448518518518522
2024-06-06 18:07:12,22.2482,22.6837,12.1905,40.4747,40.4843,22.8029,22.7001,1921.95,338.867,1670.99,8.528081930189675,20.0,22.448888888888895
2024-06-06 18:07:13,22.243,22.6936,12.1725,40.5306,40.4843,22.7903,22.6968,1916.04,310.311,1670.1,8.534387257468959,20.0,22.449259259259264
2024-06-06 18:07:14,22.2296,22.6968,12.1894,40.5644,40.4876,22.7914,22.7034,1907.51,312.608,1669.41,8.505193731207653,20.0,22.449629629629634
2024-06-06 18:07:15,22.2464,22.6772,12.1842,40.6224,40.4777,22.7848,22.6968,1905.21,336.57,1670.2,8.527863894791485,20.0,22.450000000000006
2024-06-06 18:07:16,22.2533,22.6936,12.178,40.6625,40.4843,22.7815,22.6968,1906.85,313.265,1670.6,8.541011355775364,20.0,22.450370370370376
2024-06-06 18:07:17,22.2507,22.6837,12.1899,40.7117,40.4876,22.7818,22.7001,1916.04,327.051,1671.09,8.531220987263117,20.0,22.450740740740745
2024-06-06 18:07:18,22.2622,22.6968,12.1883,40.7334,40.481,22.7774,22.6968,1913.74,326.066,1671.58,8.544834145020415,20.0,22.451111111111118
2024-06-06 18:07:19,22.2457,22.6739,12.1741,40.79,40.481,22.7686,22.7034,1912.1,308.998,1668.33,8.52627359321019,20.0,22.451481481481487
2024-06-06 18:07:20,22.2589,22.6739,12.1836,40.8298,40.481,22.7777,22.7001,1913.42,296.525,1671.09,8.543516500971306,20.0,22.451851851851856
2024-06-06 18:07:21,22.2588,22.6903,12.1811,40.8561,40.481,22.7784,22.7001,1909.48,307.357,1670.69,8.543506116859323,20.0,22.45222222222223
2024-06-06 18:07:22,22.277,22.7133,12.1924,40.9023,40.481,22.7809,22.7001,1910.46,300.792,1671.58,8.553910046642594,20.0,22.452592592592598
2024-06-06 18:07:23,22.2677,22.687,12.189,40.9262,40.481,22.7773,22.7001,1908.49,314.906,1672.07,8.551411568103392,20.0,22.452962962962967
2024-06-06 18:07:24,22.2625,22.6903,12.192,40.9269,40.4876,22.7761,22.7001,1913.42,305.387,1672.17,8.544965175930704,20.0,22.453333333333337
2024-06-06 18:07:25,22.2652,22.6804,12.1768,40.939,40.4843,22.7812,22.6936,1905.87,332.959,1673.06,8.56470966315501,20.0,22.45370370370371
2024-06-06 18:07:26,22.2522,22.6837,12.1866,40.9233,40.481,22.7826,22.6936,1905.87,325.41,1673.65,8.548366731217227,20.0,22.45407407407408
2024-06-06 18:07:27,22.2511,22.6837,12.1838,40.9185,40.4843,22.7823,22.7034,1908.82,302.433,1673.55,8.549299634377679,20.0,22.454444444444448
2024-06-06 18:07:28,22.2554,22.6903,12.1915,40.8937,40.4843,22.7957,22.7034,1917.03,320.158,1673.16,8.544420669207328,20.0,22.45481481481482
2024-06-06 18:07:29,22.2665,22.6936,12.1829,40.8587,40.4876,22.7944,22.6936,1916.04,299.479,1671.97,8.55505736517314,20.0,22.45518518518519
2024-06-06 18:07:30,22.2546,22.5852,12.1705,40.8252,40.481,22.786,22.5984,1910.79,315.234,1670.89,8.549955204516891,20.0,22.45555555555556
2024-06-06 18:07:31,22.2732,22.5918,12.2005,40.786,40.4843,22.7904,22.5951,1910.79,299.479,1670.5,8.53829616725335,20.0,22.455925925925932
2024-06-06 18:07:32,22.2717,22.5885,12.2011,40.7463,40.481,22.7884,22.5984,1910.79,312.608,1669.91,8.533501074186061,20.0,22.4562962962963
2024-06-06 18:07:33,22.269,22.5688,12.1882,40.7107,40.4876,22.7895,22.5984,1903.24,296.525,1670.0,8.542604604528403,20.0,22.45666666666667
2024-06-06 18:07:34,22.2651,22.5721,12.2012,40.6478,40.4777,22.7824,22.5951,1903.9,307.685,1668.13,8.51873368412156,20.0,22.457037037037043
2024-06-06 18:07:35,22.2676,22.6016,12.2004,40.5725,40.4843,22.7981,22.6016,1912.76,310.311,1667.84,8.520045571849014,20.0,22.457407407407413
2024-06-06 18:07:36,22.2772,22.5918,12.1877,40.5031,40.4843,22.7985,22.5984,1904.22,326.066,1667.35,8.536409771832407,20.0,22.457777777777782
2024-06-06 18:07:37,22.2719,22.5885,12.1893,40.4412,40.4843,22.7746,22.5951,1903.24,322.784,1667.05,8.529037024416638,20.0,22.45814814814815
2024-06-06 18:07:38,22.2713,22.5885,12.1996,40.3462,40.4843,22.7971,22.5984,1904.88,323.112,1667.44,8.521809713938303,20.0,22.458518518518524
2024-06-06 18:07:39,22.257,22.5852,12.2009,40.289,40.4843,22.7988,22.5984,1908.49,335.585,1667.84,8.510651449764664,20.0,22.458888888888893
2024-06-06 18:07:40,22.266,22.5885,12.1969,40.2526,40.4843,22.8112,22.6016,1900.61,310.639,1669.71,8.53120814362266,20.0,22.459259259259262
2024-06-06 18:07:41,22.2791,22.5951,12.199,40.1823,40.481,22.795,22.5984,1899.3,301.448,1670.5,8.544568903623706,20.0,22.459629629629635
2024-06-06 18:07:42,22.2659,22.5852,12.1929,40.1373,40.4679,22.8134,22.5984,1900.94,313.593,1669.22,8.532007908502939,20.0,22.460000000000004
2024-06-06 18:07:43,22.2616,22.5918,12.2044,40.1267,40.481,22.7914,22.5984,1903.9,315.562,1669.41,8.51959466878166,20.0,22.460370370370374
2024-06-06 18:07:44,22.2619,22.5852,12.1886,40.0875,40.481,22.8033,22.5984,1898.64,296.525,1669.71,8.53476666168318,20.0,22.460740740740746
2024-06-06 18:07:45,22.2502,22.5984,12.1965,40.0849,40.4843,22.7929,22.5951,1900.61,311.624,1669.91,8.519180560199443,20.0,22.461111111111116
2024-06-06 18:07:46,22.2752,22.5819,12.192,40.0863,40.481,22.7952,22.6049,1901.6,292.914,1669.91,8.544177907099176,20.0,22.461481481481485
2024-06-06 18:07:47,22.2735,22.6082,12.1912,40.0673,40.4843,22.7903,22.5951,1895.03,311.295,1670.4,8.545922161868445,20.0,22.461851851851858
2024-06-06 18:07:48,22.2711,22.5885,12.1934,40.0484,40.481,22.7815,22.5984,1906.19,308.669,1670.6,8.543045878544303,20.0,22.462222222222227
2024-06-06 18:07:49,22.2738,22.5852,12.1952,40.0967,40.4777,22.7945,22.5984,1897.0,312.608,1671.28,8.547286491289656,20.0,22.462592592592596
2024-06-06 18:07:50,22.2801,22.5885,12.1982,40.0823,40.4843,22.7888,22.6016,1899.96,297.509,1670.99,8.548601490597191,20.0,22.462962962962965
2024-06-06 18:07:51,22.2792,22.5885,12.1992,40.0944,40.4876,22.7833,22.5984,1903.57,316.547,1671.09,8.54750194334568,20.0,22.46333333333334
2024-06-06 18:07:52,22.2729,22.5918,12.1988,40.1228,40.4777,22.7711,22.5984,1902.58,303.746,1670.0,8.536926935013044,20.0,22.463703703703708
2024-06-06 18:07:53,22.2807,22.5984,12.2037,40.1328,40.481,22.7724,22.6016,1894.05,322.784,1669.81,8.538412887026512,20.0,22.464074074074077
2024-06-06 18:07:54,22.2811,22.5984,12.2025,40.1593,40.4876,22.7692,22.5984,1902.91,321.799,1670.5,8.543297403008095,20.0,22.46444444444445
2024-06-06 18:07:55,22.2845,22.5885,12.1839,40.2023,40.4843,22.769,22.6016,1895.36,338.211,1670.69,8.562919900765975,20.0,22.46481481481482
2024-06-06 18:07:56,22.2811,22.5984,12.2061,40.245,40.481,22.7745,22.5984,1891.1,306.7,1669.81,8.536718253130115,20.0,22.465185185185188
2024-06-06 18:07:57,22.2808,22.6016,12.1968,40.2942,40.481,22.7733,22.6016,1894.71,322.455,1670.1,8.545828022870463,20.0,22.46555555555556
2024-06-06 18:07:58,22.2766,22.5787,12.1953,40.3505,40.481,22.7738,22.5984,1909.15,315.234,1670.99,8.548092741165595,20.0,22.46592592592593
2024-06-06 18:07:59,22.2736,22.5787,12.2035,40.4108,40.4843,22.7615,22.5951,1899.3,316.547,1674.34,8.555714258698005,20.0,22.4662962962963
2024-06-06 18:08:00,22.2771,22.5885,12.1956,40.4615,40.481,22.763,22.5852,1897.66,311.295,1671.09,8.548773893039634,20.0,22.466666666666672
2024-06-06 18:08:01,22.282,22.5885,12.1935,40.5215,40.481,22.7601,22.6016,1906.52,322.455,1671.09,8.554709658278068,20.0,22.46703703703704
2024-06-06 18:08:02,22.2606,22.5852,12.1929,40.5817,40.481,22.7542,22.5984,1901.93,309.326,1670.79,8.535539350438011,20.0,22.46740740740741
2024-06-06 18:08:03,22.2658,22.5951,12.2021,40.6318,40.4843,22.758,22.6049,1910.46,313.921,1670.5,8.530667163559679,20.0,22.467777777777783
2024-06-06 18:08:04,22.2796,22.5918,12.2022,40.6755,40.4843,22.7518,22.6049,1898.97,320.158,1670.1,8.54023475978527,20.0,22.468148148148153
2024-06-06 18:08:05,22.2756,22.5885,12.2009,40.6978,40.481,22.7544,22.5984,1915.71,331.974,1671.38,8.544490269753052,20.0,22.468518518518522
2024-06-06 18:08:06,22.2646,22.5885,12.207,40.7502,40.4876,22.7455,22.5984,1909.15,321.799,1670.79,8.526976426687861,20.0,22.46888888888889
2024-06-06 18:08:07,22.2804,22.5951,12.1974,40.8135,40.4876,22.7633,22.6016,1904.55,315.234,1670.89,8.549022553043287,20.0,22.469259259259264
2024-06-06 18:08:08,22.2841,22.6016,12.2018,40.8466,40.4909,22.7535,22.6016,1912.1,333.615,1671.68,8.552470761226198,20.0,22.469629629629633
2024-06-06 18:08:09,22.2797,22.5819,12.1996,40.8926,40.481,22.7658,22.6049,1903.9,318.188,1668.63,8.535003896829474,20.0,22.470000000000002
2024-06-06 18:08:10,22.284,22.5852,12.198,40.9269,40.4843,22.7532,22.5984,1916.04,327.707,1670.99,8.552077945046396,20.0,22.470370370370375
2024-06-06 18:08:11,22.2588,22.5984,12.1978,40.9299,40.4843,22.7579,22.5951,1905.21,324.425,1671.38,8.53287111318307,20.0,22.470740740740744
2024-06-06 18:08:12,22.2709,22.5984,12.2024,40.9553,40.4843,22.7519,22.5951,1910.46,317.204,1671.97,8.542246328815681,20.0,22.471111111111114
2024-06-06 18:08:13,22.272,22.5918,12.1986,40.9553,40.4843,22.7513,22.6016,1907.51,296.197,1672.66,8.549930540728635,20.0,22.471481481481486
2024-06-06 18:08:14,22.2699,22.5852,12.1999,40.9377,40.4843,22.7599,22.5984,1910.46,301.777,1671.68,8.542037091293443,20.0,22.471851851851856
2024-06-06 18:08:15,22.2838,22.5885,12.2057,40.9328,40.481,22.7523,22.5984,1908.49,294.227,1671.68,8.548908044663799,20.0,22.472222222222225
2024-06-06 18:08:16,22.2664,22.5918,12.1978,40.9031,40.481,22.7523,22.6016,1914.07,310.311,1671.68,8.540849519105976,20.0,22.472592592592598
2024-06-06 18:08:17,22.2769,22.5984,12.2048,40.8671,40.4843,22.7509,22.6016,1902.91,295.868,1671.78,8.544329541317655,20.0,22.472962962962967
2024-06-06 18:08:18,22.2768,22.5819,12.1972,40.8512,40.4843,22.7406,22.5984,1914.4,311.295,1672.07,8.55217518547579,20.0,22.473333333333336
2024-06-06 18:08:19,22.2715,22.5852,12.1983,40.7924,40.481,22.7383,22.5984,1913.42,332.302,1671.68,8.54475154200765,20.0,22.473703703703706
2024-06-06 18:08:20,22.2768,22.5885,12.211,40.7403,40.4843,22.7449,22.5951,1903.24,318.845,1670.5,8.532447264421533,20.0,22.47407407407408
2024-06-06 18:08:21,22.2804,22.5918,12.1992,40.6882,40.4843,22.734,22.5951,1913.74,318.517,1672.66,8.556550893163536,20.0,22.474444444444448
2024-06-06 18:08:22,22.3004,22.5819,12.2149,40.6373,40.4745,22.7475,22.6016,1913.09,330.661,1672.66,8.560200574634056,20.0,22.474814814814817
2024-06-06 18:08:23,22.2793,22.5918,12.2035,40.5894,40.4777,22.7462,22.5984,1916.04,316.875,1672.07,8.548951023236736,20.0,22.47518518518519
2024-06-06 18:08:24,22.2801,22.5885,12.1954,40.5178,40.481,22.7404,22.5984,1912.1,319.501,1671.88,8.55553006147943,20.0,22.47555555555556
2024-06-06 18:08:25,22.286,22.5918,12.208,40.4507,40.481,22.7414,22.5984,1907.18,327.051,1671.68,8.54882321807898,20.0,22.475925925925928
2024-06-06 18:08:26,22.2765,22.5951,12.198,40.3705,40.481,22.7322,22.6082,1915.38,327.379,1674.24,8.562339613408902,20.0,22.4762962962963
2024-06-06 18:08:27,22.2773,22.5918,12.2045,40.3204,40.4777,22.7414,22.5951,1902.91,304.402,1670.1,8.53633642490773,20.0,22.47666666666667
2024-06-06 18:08:28,22.289,22.5885,12.2075,40.2562,40.481,22.7362,22.6049,1909.8,318.188,1670.0,8.543197793880752,20.0,22.47703703703704
2024-06-06 18:08:29,22.2713,22.5918,12.1937,40.1977,40.4777,22.7336,22.6016,1899.3,308.013,1670.3,8.541426994268534,20.0,22.477407407407412
2024-06-06 18:08:30,22.2708,22.5918,12.2094,40.1376,40.4843,22.7396,22.6016,1909.48,309.326,1665.97,8.50558966911619,20.0,22.47777777777778
2024-06-06 18:08:31,22.2808,22.5885,12.2114,40.099,40.4876,22.7413,22.5984,1909.48,326.722,1668.72,8.526403871597124,20.0,22.47814814814815
2024-06-06 18:08:32,22.2846,22.5918,12.2023,40.0764,40.4843,22.7317,22.5984,1910.46,317.532,1667.54,8.531290135178477,20.0,22.478518518518523
2024-06-06 18:08:33,22.2824,22.5852,12.2094,40.0592,40.4876,22.7436,22.6016,1900.29,306.372,1667.15,8.521427364074636,20.0,22.478888888888893
2024-06-06 18:08:34,22.2859,22.5918,12.2119,40.0354,40.481,22.7254,22.6049,1903.57,306.044,1666.46,8.518746132979032,20.0,22.479259259259262
2024-06-06 18:08:35,22.2849,22.5885,12.2143,40.084,40.4745,22.7289,22.6016,1910.13,311.624,1665.38,8.5103520662359,20.0,22.47962962962963
2024-06-06 18:08:36,22.2907,22.6049,12.2097,40.0893,40.4876,22.7382,22.5984,1911.45,330.99,1664.0,8.512081485689599,20.0,22.480000000000004
2024-06-06 18:08:37,22.2951,22.5754,12.2031,40.1284,40.4843,22.7265,22.6016,1905.54,306.044,1663.8,8.520345338997247,20.0,22.480370370370373
2024-06-06 18:08:38,22.2732,22.6016,12.2006,40.1733,40.4745,22.7376,22.5951,1900.61,308.341,1661.04,8.489859721497957,20.0,22.480740740740742
2024-06-06 18:08:39,22.2717,22.5918,12.21,40.2115,40.4777,22.7318,22.6115,1902.91,296.853,1663.51,8.493283404929292,20.0,22.481111111111115
2024-06-06 18:08:40,22.2784,22.5885,12.2051,40.2585,40.4843,22.7264,22.6082,1904.22,320.486,1663.31,8.502052893043853,20.0,22.481481481481485
2024-06-06 18:08:41,22.2744,22.5951,12.2109,40.3075,40.481,22.7311,22.6148,1910.13,304.402,1663.01,8.492249544391624,20.0,22.481851851851854
2024-06-06 18:08:42,22.2658,22.5918,12.199,40.3603,40.4777,22.7224,22.5984,1905.87,302.433,1663.21,8.496055949127687,20.0,22.482222222222227
2024-06-06 18:08:43,22.2693,22.5918,12.1963,40.3863,40.481,22.7181,22.6016,1903.9,319.829,1662.62,8.498272839311273,20.0,22.482592592592596
2024-06-06 18:08:44,22.2612,22.4966,12.1958,40.453,40.4777,22.7226,22.5032,1907.18,332.302,1662.32,8.490328703393585,20.0,22.482962962962965
2024-06-06 18:08:45,22.2621,22.4933,12.1882,40.5088,40.481,22.711,22.5064,1910.13,316.875,1662.23,8.497038526948925,20.0,22.483333333333338
2024-06-06 18:08:46,22.2778,22.4966,12.2096,40.5523,40.4909,22.7167,22.5064,1904.22,302.105,1662.32,8.492690548960528,20.0,22.483703703703707
2024-06-06 18:08:47,22.2654,22.4835,12.1892,40.6023,40.4843,22.7155,22.5064,1907.84,304.074,1663.01,8.502966647706952,20.0,22.484074074074076
2024-06-06 18:08:48,22.2764,22.4999,12.2024,40.6493,40.481,22.7163,22.5064,1918.34,303.089,1664.69,8.509698102630038,20.0,22.484444444444446
2024-06-06 18:08:49,22.2832,22.4638,12.2009,40.6798,40.481,22.7081,22.5032,1915.38,301.12,1664.39,8.515174441446492,20.0,22.48481481481482
2024-06-06 18:08:50,22.2745,22.5032,12.1978,40.7046,40.4843,22.7079,22.5064,1912.76,315.562,1664.79,8.512490168796583,20.0,22.485185185185188
2024-06-06 18:08:51,22.2801,22.5097,12.1921,40.7601,40.481,22.7061,22.4999,1910.79,310.639,1664.39,8.519988471411514,20.0,22.485555555555557
2024-06-06 18:08:52,22.281,22.4835,12.1962,40.7853,40.481,22.7,22.5163,1913.74,308.013,1664.39,8.517285858097825,20.0,22.48592592592593
2024-06-06 18:08:53,22.289,22.5097,12.2065,40.8309,40.4777,22.7037,22.4966,1921.95,310.311,1664.79,8.51738983267255,20.0,22.4862962962963
2024-06-06 18:08:54,22.2733,22.4835,12.1952,40.8478,40.4876,22.7109,22.5032,1909.15,295.54,1665.97,8.519707321478117,20.0,22.486666666666668
2024-06-06 18:08:55,22.2837,22.4966,12.2024,40.8556,40.481,22.7033,22.4999,1920.64,322.455,1667.05,8.527937333054123,20.0,22.48703703703704
2024-06-06 18:08:56,22.2828,22.4966,12.1831,40.8691,40.4843,22.7193,22.4999,1912.43,304.731,1668.04,8.548575868775142,20.0,22.48740740740741
2024-06-06 18:08:57,22.2783,22.49,12.1929,40.8911,40.481,22.6993,22.5097,1920.31,326.394,1668.72,8.539952093134207,20.0,22.48777777777778
2024-06-06 18:08:58,22.2851,22.4802,12.2017,40.8811,40.4843,22.7095,22.5064,1908.49,308.013,1668.23,8.535751406243968,20.0,22.488148148148152
2024-06-06 18:08:59,22.2708,22.4933,12.2044,40.8645,40.481,22.7105,22.5064,1907.84,300.135,1670.0,8.530401852137201,20.0,22.48851851851852
2024-06-06 18:09:00,22.2775,22.49,12.1911,40.8535,40.4909,22.6961,22.5064,1905.87,313.921,1671.68,8.555948651203783,20.0,22.48888888888889
2024-06-06 18:09:01,22.2754,22.4867,12.1929,40.8236,40.4843,22.6938,22.4966,1903.24,326.066,1667.35,8.530487291193834,20.0,22.489259259259264
2024-06-06 18:09:02,22.2806,22.4933,12.1893,40.8027,40.4843,22.6972,22.4999,1912.76,317.532,1666.26,8.532351175865388,20.0,22.489629629629633
2024-06-06 18:09:03,22.2799,22.4933,12.2024,40.7423,40.4909,22.6932,22.5064,1909.15,308.013,1666.36,8.52119442688714,20.0,22.490000000000002
2024-06-06 18:09:04,22.2642,22.5196,12.1936,40.7171,40.481,22.6988,22.5064,1911.12,310.311,1667.84,8.522923050685659,20.0,22.49037037037037
2024-06-06 18:09:05,22.2678,22.4736,12.1976,40.6658,40.481,22.699,22.5032,1915.71,307.685,1665.08,8.508481052636025,20.0,22.490740740740744
2024-06-06 18:09:06,22.281,22.5064,12.1925,40.6147,40.4843,22.6965,22.5097,1907.84,296.853,1663.6,8.516366555668093,20.0,22.491111111111113
2024-06-06 18:09:07,22.2779,22.4867,12.1915,40.567,40.4876,22.6911,22.4966,1901.93,325.738,1663.6,8.514593807512576,20.0,22.491481481481483
2024-06-06 18:09:08,22.2899,22.4933,12.1948,40.5297,40.4777,22.6773,22.5032,1900.29,289.632,1662.62,8.516917913246418,20.0,22.491851851851855
2024-06-06 18:09:09,22.2778,22.4867,12.1914,40.4501,40.4843,22.6874,22.5032,1908.49,301.12,1662.23,8.507581909510478,20.0,22.492222222222225
2024-06-06 18:09:10,22.271,22.49,12.1866,40.4222,40.4843,22.6898,22.5064,1904.55,298.494,1662.82,8.508914092026759,20.0,22.492592592592594
2024-06-06 18:09:11,22.265,22.4933,12.1952,40.3708,40.4843,22.683,22.5064,1896.35,290.288,1662.82,8.49659505016571,20.0,22.492962962962967
2024-06-06 18:09:12,22.2766,22.4933,12.192,40.3372,40.4777,22.6901,22.5032,1902.91,325.081,1663.01,8.510055125490313,20.0,22.493333333333336
2024-06-06 18:09:13,22.2673,22.4933,12.1982,40.2586,40.4843,22.6924,22.4999,1911.12,331.646,1665.97,8.512099005833972,20.0,22.493703703703705
2024-06-06 18:09:14,22.2616,22.4999,12.1889,40.2521,40.4843,22.6877,22.5064,1897.33,312.608,1663.01,8.500013115297211,20.0,22.494074074074078
2024-06-06 18:09:15,22.2735,22.4867,12.1888,40.2005,40.4876,22.6676,22.5032,1897.99,306.372,1662.72,8.50865549191513,20.0,22.494444444444447
2024-06-06 18:09:16,22.2826,22.49,12.1944,40.1786,40.4876,22.6809,22.5032,1891.1,327.707,1662.03,8.508076339178576,20.0,22.494814814814816
2024-06-06 18:09:17,22.2614,22.4835,12.1866,40.148,40.4712,22.6858,22.5032,1896.02,324.753,1661.44,8.493758943368647,20.0,22.495185185185186
2024-06-06 18:09:18,22.2589,22.4999,12.1908,40.1145,40.4777,22.672,22.5032,1893.39,299.479,1661.44,8.488110376159323,20.0,22.49555555555556
2024-06-06 18:09:19,22.2743,22.4736,12.1928,40.0923,40.4843,22.6866,22.5032,1897.0,308.341,1662.13,8.502937334816178,20.0,22.495925925925928
2024-06-06 18:09:20,22.2739,22.5064,12.182,40.0911,40.4843,22.6837,22.4999,1900.61,326.066,1660.65,8.504129873759318,20.0,22.496296296296297
2024-06-06 18:09:21,22.2723,22.5064,12.1888,40.0767,40.4843,22.6817,22.5032,1898.32,325.738,1663.8,8.513169067159998,20.0,22.49666666666667
2024-06-06 18:09:22,22.2682,22.4999,12.1872,40.0715,40.4843,22.6874,22.5032,1900.94,311.295,1662.91,8.50650566308178,20.0,22.49703703703704
2024-06-06 18:09:23,22.2739,22.4933,12.1855,40.106,40.4777,22.6822,22.5064,1897.66,324.425,1663.41,8.515309493257071,20.0,22.497407407407408
2024-06-06 18:09:24,22.2696,22.4966,12.1874,40.1138,40.4909,22.6818,22.4999,1898.64,327.379,1663.6,8.511048311201549,20.0,22.49777777777778
2024-06-06 18:09:25,22.2641,22.4933,12.1837,40.1374,40.481,22.6832,22.5097,1905.87,326.066,1663.41,8.508556938248745,20.0,22.49814814814815
2024-06-06 18:09:26,22.2607,22.4999,12.1854,40.1558,40.481,22.6631,22.5097,1897.33,321.142,1664.29,8.50875122070118,20.0,22.49851851851852
2024-06-06 18:09:27,22.2761,22.49,12.183,40.1794,40.4777,22.6722,22.5064,1907.84,324.753,1665.47,8.529827060788568,20.0,22.498888888888892
2024-06-06 18:09:28,22.2628,22.4933,12.1777,40.2177,40.4777,22.6735,22.4999,1905.54,323.44,1666.07,8.526136651718568,20.0,22.49925925925926
2024-06-06 18:09:29,22.2746,22.4933,12.1846,40.2641,40.481,22.6736,22.4999,1906.19,318.188,1666.76,8.533812005878456,20.0,22.49962962962963
2024-06-06 18:09:30,22.2667,22.4966,12.1889,40.3072,40.4777,22.6773,22.5032,1904.88,324.097,1666.95,8.524465244559732,20.0,22.5
2024-06-06 18:09:31,22.2608,22.4933,12.19,40.3551,40.4745,22.6796,22.5064,1905.21,320.814,1664.19,8.50443987329701,20.0,22.500370370370373
2024-06-06 18:09:32,22.2747,22.49,12.1745,40.3996,40.481,22.6658,22.4966,1911.12,324.425,1666.76,8.542438852504818,20.0,22.500740740740742
2024-06-06 18:09:33,22.2698,22.4703,12.1745,40.4498,40.4876,22.6734,22.5064,1913.42,308.013,1666.26,8.535733238107461,20.0,22.50111111111111
2024-06-06 18:09:34,22.2735,22.4933,12.1942,40.5242,40.4843,22.665,22.5064,1916.04,324.425,1666.36,8.522716446234035,20.0,22.501481481481484
2024-06-06 18:09:35,22.263,22.4867,12.1823,40.5762,40.481,22.6643,22.5032,1902.58,311.952,1667.05,8.5274297831945,20.0,22.501851851851853
2024-06-06 18:09:36,22.2708,22.4999,12.1859,40.6023,40.4843,22.6731,22.5032,1914.4,314.906,1667.54,8.533490164373337,20.0,22.502222222222223
2024-06-06 18:09:37,22.2686,22.4966,12.1859,40.6591,40.4777,22.6801,22.5228,1911.45,327.707,1667.64,8.532140230830603,20.0,22.502592592592595
2024-06-06 18:09:38,22.2738,22.4966,12.1786,40.7002,40.481,22.682,22.4933,1917.03,316.875,1667.15,8.540207835382349,20.0,22.502962962962965
2024-06-06 18:09:39,22.2758,22.4933,12.1787,40.7335,40.4777,22.6734,22.4966,1916.37,327.051,1667.44,8.543301017961857,20.0,22.503333333333334
2024-06-06 18:09:40,22.2808,22.4966,12.184,40.7577,40.4843,22.6793,22.5032,1918.01,293.242,1667.54,8.543559528765261,20.0,22.503703703703707
2024-06-06 18:09:41,22.276,22.4933,12.171,40.7879,40.4843,22.6723,22.5064,1919.65,307.685,1667.15,8.548498313707357,20.0,22.504074074074076
2024-06-06 18:09:42,22.2675,22.4933,12.1818,40.7969,40.4777,22.6717,22.5032,1917.03,327.051,1666.56,8.52915163428276,20.0,22.504444444444445
2024-06-06 18:09:43,22.2797,22.4835,12.1719,40.7984,40.4843,22.6722,22.5032,1917.03,325.41,1666.16,8.545789279334592,20.0,22.504814814814818
2024-06-06 18:09:44,22.2731,22.4867,12.1678,40.8124,40.4745,22.6781,22.5032,1916.37,317.86,1666.36,8.544701170133727,20.0,22.505185185185187
2024-06-06 18:09:45,22.2766,22.4966,12.1776,40.7946,40.481,22.6745,22.4999,1911.77,290.617,1666.07,8.537887977878832,20.0,22.505555555555556
2024-06-06 18:09:46,22.2678,22.4966,12.1689,40.8031,40.4843,22.6761,22.513,1910.13,310.967,1664.79,8.531244054666685,20.0,22.505925925925926
2024-06-06 18:09:47,22.2727,22.4933,12.1781,40.8023,40.4909,22.7009,22.5064,1921.62,295.868,1663.8,8.522540433912162,20.0,22.5062962962963
2024-06-06 18:09:48,22.2622,22.4966,12.1784,40.7736,40.481,22.6826,22.5064,1925.89,326.066,1664.1,8.514957403661876,20.0,22.506666666666668
2024-06-06 18:09:49,22.2765,22.5064,12.1684,40.7767,40.4843,22.6941,22.513,1913.74,297.838,1665.97,8.545068373625288,20.0,22.507037037037037
2024-06-06 18:09:50,22.2756,22.4966,12.1818,40.7528,40.481,22.6866,22.5032,1918.34,329.348,1666.46,8.535489350512572,20.0,22.50740740740741
2024-06-06 18:09:51,22.2711,22.49,12.1768,40.7138,40.481,22.6908,22.5097,1917.35,332.631,1666.85,8.537909810190113,20.0,22.50777777777778
2024-06-06 18:09:52,22.2662,22.4933,12.1748,40.6725,40.4876,22.6908,22.4966,1914.73,294.884,1664.59,8.52388414023529,20.0,22.50814814814815
2024-06-06 18:09:53,22.2624,22.49,12.174,40.6368,40.4843,22.7033,22.5032,1916.04,296.853,1665.08,8.523858538203138,20.0,22.50851851851852
2024-06-06 18:09:54,22.2768,22.4933,12.179,40.5787,40.481,22.6803,22.5064,1913.42,315.234,1665.18,8.532313151869722,20.0,22.50888888888889
2024-06-06 18:09:55,22.2694,22.4867,12.1661,40.5262,40.481,22.6795,22.5064,1919.98,327.051,1664.59,8.533935691186473,20.0,22.50925925925926
2024-06-06 18:09:56,22.2698,22.4933,12.1684,40.4758,40.4843,22.6908,22.513,1909.15,336.57,1663.8,8.528281451381957,20.0,22.509629629629632
2024-06-06 18:09:57,22.2744,22.3948,12.1785,40.4155,40.4843,22.6897,22.4145,1905.21,322.127,1663.7,8.523125681935719,20.0,22.51
2024-06-06 18:09:58,22.2625,22.4014,12.1626,40.3839,40.4843,22.6851,22.4112,1910.13,329.677,1664.59,8.531063819486135,20.0,22.51037037037037
2024-06-06 18:09:59,22.2635,22.4047,12.1711,40.305,40.4942,22.6799,22.4079,1905.21,335.913,1664.29,8.523192442885527,20.0,22.51074074074074
2024-06-06 18:10:00,22.2743,22.3948,12.1754,40.2693,40.481,22.6932,22.4079,1910.13,304.731,1663.6,8.525145879866827,20.0,22.511111111111113
2024-06-06 18:10:01,22.2757,22.3882,12.1843,40.2744,40.4942,22.6794,22.4047,1907.51,324.425,1664.1,8.521374991899235,20.0,22.511481481481482
2024-06-06 18:10:02,22.2692,22.3915,12.1731,40.2165,40.481,22.6738,22.4112,1915.06,326.722,1663.6,8.522782215659474,20.0,22.51185185185185
2024-06-06 18:10:03,22.2706,22.4014,12.1737,40.1887,40.481,22.6886,22.4145,1902.58,307.685,1664.19,8.526480414335763,20.0,22.512222222222224
2024-06-06 18:10:04,22.2694,22.4014,12.1781,40.2092,40.4843,22.6766,22.4276,1909.48,306.7,1664.69,8.524311739435227,20.0,22.512592592592593
2024-06-06 18:10:05,22.2761,22.3948,12.1976,40.1817,40.481,22.6695,22.4211,1915.38,321.142,1664.59,8.512987921136947,20.0,22.512962962962963
2024-06-06 18:10:06,22.2784,22.3915,12.188,40.1634,40.4777,22.6605,22.4178,1904.22,301.448,1665.08,8.52554837178194,20.0,22.513333333333335
2024-06-06 18:10:07,22.2691,22.3981,12.1736,40.1803,40.4843,22.6739,22.4079,1912.1,305.387,1665.08,8.529857447407894,20.0,22.513703703703705
2024-06-06 18:10:08,22.2784,22.4014,12.179,40.1886,40.4876,22.657,22.4145,1915.38,325.081,1662.03,8.517522073303473,20.0,22.514074074074074
2024-06-06 18:10:09,22.2681,22.3948,12.1615,40.1889,40.481,22.6604,22.4145,1908.82,327.051,1664.69,8.537235938459473,20.0,22.514444444444447
2024-06-06 18:10:10,22.2707,22.3948,12.1691,40.1953,40.4876,22.6459,22.4178,1907.18,307.028,1664.19,8.530449400653088,20.0,22.514814814814816
2024-06-06 18:10:11,22.282,22.4014,12.1761,40.2176,40.481,22.6568,22.4112,1911.45,296.197,1664.79,8.537157442103203,20.0,22.515185185185185
2024-06-06 18:10:12,22.2615,22.3948,12.1749,40.2356,40.4843,22.6707,22.4079,1915.38,314.25,1665.18,8.522849515503294,20.0,22.515555555555558
2024-06-06 18:10:13,22.2591,22.3882,12.1623,40.2712,40.4777,22.6544,22.4145,1913.42,311.624,1664.39,8.527420658024157,20.0,22.515925925925927
2024-06-06 18:10:14,22.2635,22.4047,12.1711,40.2924,40.4843,22.6512,22.4047,1914.73,308.341,1661.04,8.50654848333558,20.0,22.516296296296296
2024-06-06 18:10:15,22.2675,22.4178,12.174,40.2967,40.4843,22.657,22.4079,1915.38,315.562,1664.29,8.524121410394462,20.0,22.516666666666666
2024-06-06 18:10:16,22.2695,22.4112,12.1676,40.3036,40.481,22.6477,22.4309,1907.84,317.204,1660.85,8.51358177015239,20.0,22.51703703703704
2024-06-06 18:10:17,22.2627,22.3948,12.1749,40.3221,40.481,22.6534,22.4178,1909.15,304.402,1663.8,8.516799416442364,20.0,22.517407407407408
2024-06-06 18:10:18,22.2638,22.3981,12.1719,40.3268,40.481,22.6444,22.4145,1906.52,310.311,1663.21,8.517239543151913,20.0,22.517777777777777
2024-06-06 18:10:19,22.2733,22.3948,12.1785,40.3726,40.4843,22.6397,22.4047,1908.49,309.982,1663.41,8.520711537263738,20.0,22.51814814814815
2024-06-06 18:10:20,22.2675,22.4014,12.1657,40.4211,40.481,22.6575,22.4145,1914.4,327.379,1660.65,8.512472295478734,20.0,22.51851851851852
2024-06-06 18:10:21,22.2802,22.4079,12.1872,40.4467,40.4843,22.648,22.4145,1912.76,316.219,1663.7,8.520677453993912,20.0,22.51888888888889
2024-06-06 18:10:22,22.2838,22.3948,12.1787,40.5237,40.4843,22.6527,22.4145,1913.74,325.41,1663.31,8.528892685564555,20.0,22.51925925925926
2024-06-06 18:10:23,22.2703,22.3981,12.1846,40.5752,40.4843,22.6432,22.4112,1918.34,335.585,1663.51,8.513542287793848,20.0,22.51962962962963
2024-06-06 18:10:24,22.2452,22.3948,12.1639,40.637,40.4843,22.6615,22.4112,1917.35,315.562,1662.91,8.506758807779628,20.0,22.52
2024-06-06 18:10:25,22.2563,22.4079,12.1795,40.7127,40.481,22.6568,22.4112,1920.64,307.357,1662.72,8.501990109862502,20.0,22.520370370370372
2024-06-06 18:10:26,22.2601,22.3948,12.1718,40.7907,40.481,22.6574,22.4079,1911.77,302.433,1662.32,8.509645226066077,20.0,22.52074074074074
2024-06-06 18:10:27,22.2426,22.4014,12.1684,40.854,40.4843,22.6621,22.4112,1911.45,307.357,1662.13,8.496780369826421,20.0,22.52111111111111
2024-06-06 18:10:28,22.2504,22.3817,12.1737,40.9437,40.4777,22.6593,22.4112,1923.59,305.387,1666.76,8.52256327449311,20.0,22.52148148148148
2024-06-06 18:10:29,22.2722,22.3948,12.1772,40.9921,40.481,22.6572,22.4079,1920.64,310.639,1663.9,8.523390394587073,20.0,22.521851851851853
2024-06-06 18:10:30,22.277,22.4014,12.1737,41.0585,40.4843,22.6624,22.4112,1914.07,325.081,1665.28,8.537473148234106,20.0,22.522222222222222
2024-06-06 18:10:31,22.2708,22.4014,12.1723,41.0984,40.4843,22.6605,22.4178,1925.89,321.471,1665.47,8.534390680105552,20.0,22.52259259259259
2024-06-06 18:10:32,22.2614,22.3948,12.169,41.109,40.4777,22.6539,22.4211,1917.35,314.25,1666.07,8.532308211500567,20.0,22.522962962962964
2024-06-06 18:10:33,22.2561,22.3981,12.1734,41.1283,40.481,22.6556,22.4178,1928.84,300.135,1666.66,8.527126260533516,20.0,22.523333333333333
2024-06-06 18:10:34,22.2791,22.3948,12.1818,41.155,40.4843,22.6502,22.4014,1921.95,320.486,1665.47,8.533376542479553,20.0,22.523703703703703
2024-06-06 18:10:35,22.2737,22.4014,12.1714,41.1591,40.4843,22.6585,22.4145,1924.58,308.013,1665.38,8.537140754149204,20.0,22.524074074074075
2024-06-06 18:10:36,22.2705,22.4047,12.1764,41.1683,40.481,22.6572,22.4079,1931.14,295.868,1664.98,8.528162355806785,20.0,22.524444444444445
2024-06-06 18:10:37,22.2542,22.3981,12.1741,41.174,40.481,22.6588,22.4079,1922.28,316.547,1665.28,8.51786872423017,20.0,22.524814814814814
2024-06-06 18:10:38,22.2653,22.4047,12.1772,41.173,40.481,22.6643,22.4178,1920.64,310.311,1666.56,8.531181236979878,20.0,22.525185185185187
2024-06-06 18:10:39,22.2739,22.3981,12.166,41.1684,40.4942,22.6556,22.4112,1928.84,319.829,1667.15,8.55095161851783,20.0,22.525555555555556
2024-06-06 18:10:40,22.2716,22.4014,12.1843,41.155,40.481,22.6428,22.4112,1921.95,321.142,1666.85,8.531989105567572,20.0,22.525925925925925
2024-06-06 18:10:41,22.2662,22.4014,12.1771,41.1264,40.4843,22.6468,22.4079,1915.71,292.914,1666.36,8.53100299601161,20.0,22.526296296296298
2024-06-06 18:10:42,22.2738,22.4079,12.1734,41.0814,40.4777,22.6364,22.4079,1910.79,319.829,1664.39,8.53046109800206,20.0,22.526666666666667
2024-06-06 18:10:43,22.2474,22.3948,12.1654,41.0321,40.4843,22.6478,22.4145,1926.87,310.311,1662.13,8.503359044746981,20.0,22.527037037037037
2024-06-06 18:10:44,22.2642,22.3882,12.1819,40.9744,40.4876,22.6528,22.4145,1922.28,309.326,1661.54,8.500593575688994,20.0,22.527407407407406
2024-06-06 18:10:45,22.2551,22.4145,12.1689,40.9178,40.4843,22.6412,22.4145,1910.46,320.486,1660.75,8.499838468477952,20.0,22.52777777777778
2024-06-06 18:10:46,22.2753,22.3948,12.1709,40.8591,40.481,22.6463,22.4047,1911.77,325.41,1658.68,8.504562438700061,20.0,22.528148148148148
2024-06-06 18:10:47,22.2606,22.4112,12.1705,40.7818,40.4843,22.6321,22.4079,1909.8,322.455,1662.03,8.50967874050333,20.0,22.528518518518517
2024-06-06 18:10:48,22.2608,22.4014,12.1615,40.6834,40.481,22.6429,22.4178,1915.06,321.799,1662.82,8.521486264884967,20.0,22.52888888888889
2024-06-06 18:10:49,22.273,22.4014,12.1806,40.6318,40.4777,22.6179,22.4047,1907.51,312.608,1662.03,8.511618489475412,20.0,22.52925925925926
2024-06-06 18:10:50,22.2581,22.3981,12.1781,40.5635,40.4843,22.6267,22.4047,1902.91,313.593,1661.83,8.500137727178158,20.0,22.52962962962963
2024-06-06 18:10:51,22.26,22.4079,12.18,40.5068,40.481,22.6255,22.4145,1904.88,296.197,1661.83,8.500137727178164,20.0,22.53
2024-06-06 18:10:52,22.2667,22.4014,12.1779,40.4543,40.481,22.6384,22.4079,1903.24,335.257,1661.34,8.505049980470584,20.0,22.53037037037037
2024-06-06 18:10:53,22.2554,22.4047,12.1612,40.3965,40.4777,22.6278,22.4112,1914.73,308.669,1661.54,8.510626709354003,20.0,22.53074074074074
2024-06-06 18:10:54,22.2708,22.3981,12.1772,40.3639,40.4876,22.631,22.4112,1911.45,323.112,1662.62,8.515652410490635,20.0,22.531111111111112
2024-06-06 18:10:55,22.2642,22.3948,12.1747,40.3382,40.481,22.6489,22.4145,1903.57,308.998,1664.79,8.523303220109069,20.0,22.53148148148148
2024-06-06 18:10:56,22.2505,22.3981,12.1724,40.3183,40.4876,22.6508,22.4079,1897.99,300.464,1667.54,8.527736241863666,20.0,22.53185185185185
2024-06-06 18:10:57,22.2644,22.3981,12.1831,40.2858,40.4777,22.6429,22.4079,1894.71,304.074,1666.16,8.523384461678686,20.0,22.53222222222222
2024-06-06 18:10:58,22.2585,22.4178,12.1686,40.27,40.481,22.6409,22.4079,1908.49,301.448,1666.46,8.532191444028694,20.0,22.532592592592593
2024-06-06 18:10:59,22.247,22.4112,12.1773,40.2525,40.4843,22.6281,22.4014,1900.61,325.738,1667.35,8.519657612311885,20.0,22.532962962962962
2024-06-06 18:11:00,22.2498,22.385,12.1613,40.2358,40.4876,22.6399,22.4079,1895.69,309.654,1667.94,8.53858405437667,20.0,22.53333333333333
2024-06-06 18:11:01,22.2525,22.4014,12.1703,40.2246,40.4843,22.641,22.4079,1912.1,301.777,1667.84,8.532740331422453,20.0,22.533703703703704
2024-06-06 18:11:02,22.2515,22.3981,12.1631,40.2208,40.4843,22.6361,22.4178,1913.74,334.6,1667.84,8.537987498712802,20.0,22.534074074074073
2024-06-06 18:11:03,22.2446,22.4014,12.1601,40.2243,40.4876,22.6362,22.4178,1899.3,300.135,1668.33,8.537194293928287,20.0,22.534444444444443
2024-06-06 18:11:04,22.2419,22.4047,12.1605,40.2114,40.4843,22.6315,22.4276,1907.84,310.639,1668.82,8.537076601405772,20.0,22.534814814814816
2024-06-06 18:11:05,22.247,22.4047,12.165,40.2288,40.481,22.629,22.4112,1902.26,316.547,1669.12,8.539119472464902,20.0,22.535185185185185
2024-06-06 18:11:06,22.2495,22.4014,12.1604,40.2472,40.481,22.6371,22.4079,1911.12,325.41,1669.81,8.548665422099754,20.0,22.535555555555554
2024-06-06 18:11:07,22.2572,22.4047,12.1787,40.2799,40.4777,22.6288,22.4145,1912.1,310.639,1666.16,8.521017160190514,20.0,22.535925925925927
2024-06-06 18:11:08,22.2476,22.3948,12.1694,40.292,40.481,22.617,22.4079,1900.61,319.829,1672.07,8.550987336229829,20.0,22.536296296296296
2024-06-06 18:11:09,22.2543,22.3915,12.1685,40.3455,40.481,22.6199,22.4079,1922.28,320.814,1671.38,8.553904330915596,20.0,22.536666666666665
2024-06-06 18:11:10,22.2618,22.4014,12.1771,40.374,40.481,22.6269,22.4112,1916.04,315.891,1671.19,8.551999116828839,20.0,22.537037037037035
2024-06-06 18:11:11,22.2445,22.3127,12.1663,40.4158,40.4974,22.6267,22.316,1903.57,310.311,1670.6,8.543469737454501,20.0,22.537407407407407
2024-06-06 18:11:12,22.2557,22.3095,12.1611,40.4631,40.4843,22.6157,22.3127,1912.43,325.738,1667.35,8.540724722011927,20.0,22.537777777777777
2024-06-06 18:11:13,22.25,22.2898,12.1721,40.5272,40.4712,22.6163,22.3226,1921.62,310.639,1670.2,8.54116987789143,20.0,22.538148148148146
2024-06-06 18:11:14,22.2462,22.3226,12.1572,40.5595,40.4876,22.6249,22.3127,1913.74,320.486,1670.1,8.550065343389535,20.0,22.53851851851852
2024-06-06 18:11:15,22.2529,22.3062,12.153,40.6028,40.4876,22.6238,22.316,1913.74,308.998,1669.22,8.554792680938032,20.0,22.538888888888888
2024-06-06 18:11:16,22.2608,22.2996,12.1613,40.6675,40.4843,22.6296,22.3127,1911.12,320.158,1666.95,8.542820530019553,20.0,22.539259259259257
2024-06-06 18:11:17,22.256,22.293,12.1526,40.6904,40.481,22.619,22.3357,1921.62,311.295,1668.04,8.551707618303784,20.0,22.53962962962963
2024-06-06 18:11:18,22.2525,22.2996,12.1566,40.7457,40.4843,22.6311,22.3029,1916.37,324.425,1668.43,8.54735744515959,20.0,22.54
2024-06-06 18:11:19,22.2568,22.3095,12.1598,40.786,40.481,22.6306,22.316,1911.12,287.991,1669.51,8.553822160235875,20.0,22.54037037037037
2024-06-06 18:11:20,22.2514,22.3029,12.1574,40.8621,40.481,22.6288,22.316,1915.38,325.738,1669.32,8.550307480340049,20.0,22.54074074074074
2024-06-06 18:11:21,22.2615,22.316,12.166,40.9165,40.481,22.6373,22.3127,1927.53,311.952,1669.22,8.551065803662407,20.0,22.54111111111111
2024-06-06 18:11:22,22.272,22.3127,12.1631,40.943,40.4843,22.6427,22.3193,1909.48,327.707,1667.74,8.55482404436616,20.0,22.54148148148148
2024-06-06 18:11:23,22.2514,22.3127,12.1705,40.9625,40.481,22.6295,22.3193,1909.48,317.86,1668.04,8.532663195494447,20.0,22.541851851851852
2024-06-06 18:11:24,22.2486,22.3095,12.1591,40.99,40.4777,22.6301,22.316,1916.37,302.761,1667.94,8.539430422424887,20.0,22.54222222222222
2024-06-06 18:11:25,22.252,22.316,12.1636,41.0086,40.481,22.6366,22.316,1920.96,318.188,1666.76,8.532458775035112,20.0,22.54259259259259
2024-06-06 18:11:26,22.2492,22.3095,12.1641,41.0251,40.4909,22.6396,22.3193,1928.84,296.853,1666.95,8.530640064092292,20.0,22.54296296296296
2024-06-06 18:11:27,22.2501,22.3127,12.169,41.0511,40.4843,22.6386,22.3193,1914.07,289.304,1667.54,8.53027473708852,20.0,22.543333333333333
2024-06-06 18:11:28,22.2399,22.3062,12.1606,41.0142,40.4843,22.641,22.316,1916.37,321.799,1667.15,8.526756957283585,20.0,22.543703703703702
2024-06-06 18:11:29,22.2545,22.3193,12.1699,41.0137,40.481,22.6316,22.316,1914.73,306.7,1665.38,8.522183032506756,20.0,22.54407407407407
2024-06-06 18:11:30,22.2593,22.3259,12.164,40.9923,40.4843,22.6404,22.3127,1922.28,326.394,1664.19,8.525129270057526,20.0,22.544444444444444
2024-06-06 18:11:31,22.2636,22.3029,12.1761,40.9542,40.4843,22.6287,22.316,1925.89,307.685,1663.6,8.515522389879745,20.0,22.544814814814814
2024-06-06 18:11:32,22.2576,22.3095,12.1683,40.9451,40.481,22.6439,22.3127,1925.23,310.967,1664.19,8.520062479014143,20.0,22.545185185185183
2024-06-06 18:11:33,22.2578,22.3095,12.1627,40.9322,40.4909,22.6317,22.3324,1918.01,328.692,1665.08,8.529519480692136,20.0,22.545555555555556
2024-06-06 18:11:34,22.2519,22.3029,12.1623,40.8814,40.481,22.6326,22.3127,1922.93,306.372,1665.47,8.52686915937941,20.0,22.545925925925925
2024-06-06 18:11:35,22.2426,22.2996,12.1566,40.8446,40.481,22.6351,22.3095,1916.37,308.998,1665.57,8.52433854357651,20.0,22.546296296296294
2024-06-06 18:11:36,22.2478,22.316,12.1665,40.7783,40.481,22.6331,22.3193,1915.71,323.768,1668.82,8.53699191994684,20.0,22.546666666666667
2024-06-06 18:11:37,22.2374,22.3095,12.1616,40.7384,40.4843,22.6356,22.3226,1909.15,301.448,1665.77,8.516740415160282,20.0,22.547037037037036
2024-06-06 18:11:38,22.2256,22.3062,12.1582,40.6817,40.481,22.6264,22.3259,1919.32,295.868,1667.35,8.517711654387782,20.0,22.547407407407405
2024-06-06 18:11:39,22.2312,22.3095,12.1665,40.6461,40.481,22.6282,22.3127,1921.29,324.425,1664.98,8.50332329405183,20.0,22.547777777777775
2024-06-06 18:11:40,22.2293,22.316,12.1623,40.5684,40.4843,22.6238,22.316,1925.56,329.677,1664.69,8.503785070396718,20.0,22.548148148148147
2024-06-06 18:11:41,22.2368,22.3062,12.1683,40.5105,40.4843,22.6297,22.3095,1910.79,319.829,1664.98,8.506533785026956,20.0,22.548518518518517
2024-06-06 18:11:42,22.2353,22.3226,12.1697,40.4727,40.481,22.6299,22.316,1913.09,322.455,1664.98,8.504083673493303,20.0,22.548888888888886
2024-06-06 18:11:43,22.2491,22.3259,12.1597,40.3683,40.4843,22.6312,22.3226,1905.21,329.348,1663.7,8.517638274479953,20.0,22.54925925925926
2024-06-06 18:11:44,22.2428,22.3029,12.1641,40.3007,40.4777,22.6222,22.3193,1907.18,302.761,1663.11,8.50558774036279,20.0,22.549629629629628
2024-06-06 18:11:45,22.2298,22.3062,12.1576,40.2611,40.4843,22.6174,22.3127,1913.74,297.838,1663.31,8.501124472547852,20.0,22.549999999999997
2024-06-06 18:11:46,22.2448,22.3095,12.1583,40.198,40.4876,22.6239,22.3259,1908.16,304.731,1662.42,8.50863871921979,20.0,22.55037037037037
2024-06-06 18:11:47,22.2318,22.2996,12.1611,40.1679,40.481,22.6179,22.3226,1917.03,307.357,1663.11,8.498836403194025,20.0,22.55074074074074
2024-06-06 18:11:48,22.2402,22.3062,12.152,40.1262,40.4843,22.6309,22.3193,1914.4,303.746,1662.23,8.509100156599342,20.0,22.55111111111111
2024-06-06 18:11:49,22.2367,22.3062,12.1658,40.095,40.4777,22.6227,22.316,1914.07,325.738,1662.13,8.493997084283112,20.0,22.55148148148148
2024-06-06 18:11:50,22.237,22.3095,12.1518,40.091,40.481,22.6124,22.3127,1909.48,305.387,1662.03,8.50554623182369,20.0,22.55185185185185
2024-06-06 18:11:51,22.245,22.3127,12.1579,40.0973,40.4843,22.6174,22.316,1912.76,309.654,1664.49,8.519740214309767,20.0,22.55222222222222
2024-06-06 18:11:52,22.2395,22.3062,12.1579,40.1011,40.481,22.6283,22.316,1903.57,327.707,1663.9,8.512076533142059,20.0,22.552592592592593
2024-06-06 18:11:53,22.2273,22.3095,12.1656,40.1342,40.4777,22.6174,22.3226,1901.27,317.86,1663.9,8.495274604578185,20.0,22.55296296296296
2024-06-06 18:11:54,22.243,22.3127,12.1575,40.1361,40.481,22.6271,22.3193,1906.19,304.074,1664.69,8.519412369870478,20.0,22.55333333333333
2024-06-06 18:11:55,22.2353,22.3193,12.1622,40.1395,40.4777,22.6263,22.3127,1913.09,326.394,1665.77,8.514458194480937,20.0,22.5537037037037
2024-06-06 18:11:56,22.2354,22.2996,12.1558,40.1801,40.481,22.6333,22.3127,1909.8,325.081,1667.44,8.528494017158222,20.0,22.554074074074073
2024-06-06 18:11:57,22.2372,22.3127,12.153,40.1977,40.481,22.6187,22.3127,1914.4,298.822,1663.01,8.509717578929193,20.0,22.554444444444442
2024-06-06 18:11:58,22.244,22.2996,12.1561,40.2124,40.4843,22.6109,22.3193,1906.85,321.471,1663.41,8.514887458569053,20.0,22.55481481481481
2024-06-06 18:11:59,22.25,22.293,12.154,40.2814,40.481,22.6236,22.3193,1909.8,295.868,1664.88,8.529255296786111,20.0,22.555185185185184
2024-06-06 18:12:00,22.2516,22.316,12.1585,40.3114,40.481,22.6098,22.316,1903.9,291.273,1665.08,8.527829647113323,20.0,22.555555555555554
2024-06-06 18:12:01,22.2532,22.3521,12.1509,40.3563,40.481,22.6128,22.3226,1903.57,321.799,1666.26,8.541651847031094,20.0,22.555185185185184
2024-06-06 18:12:02,22.2455,22.3062,12.1602,40.4053,40.4843,22.6086,22.316,1901.27,306.7,1667.15,8.531832760339718,20.0,22.55481481481481
2024-06-06 18:12:03,22.2381,22.3095,12.1499,40.4619,40.4843,22.5999,22.3095,1920.64,326.722,1665.77,8.527221724946887,20.0,22.554444444444442
2024-06-06 18:12:04,22.2337,22.3127,12.144,40.5149,40.4876,22.5984,22.316,1915.06,296.197,1665.77,8.52848962532431,20.0,22.554074074074073
2024-06-06 18:12:05,22.2479,22.2996,12.1578,40.5526,40.4777,22.6004,22.3095,1907.18,316.219,1665.77,8.528827732091623,20.0,22.5537037037037
2024-06-06 18:12:06,22.2426,22.3095,12.1455,40.6125,40.4909,22.5995,22.316,1919.98,315.891,1665.77,8.534744600519545,20.0,22.55333333333333
2024-06-06 18:12:07,22.2538,22.3095,12.1576,40.655,40.481,22.5951,22.316,1918.01,321.142,1666.56,8.538031146082638,20.0,22.55296296296296
2024-06-06 18:12:08,22.2421,22.3095,12.1594,40.7154,40.4777,22.5895,22.3127,1930.16,286.678,1667.74,8.532651860452747,20.0,22.552592592592593
2024-06-06 18:12:09,22.2408,22.3127,12.1536,40.757,40.4843,22.5912,22.316,1911.12,329.02,1667.94,8.537483775914,20.0,22.55222222222222
