TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:12:10,22.2455,22.3062,12.1553,40.8099,40.4777,22.5888,22.316,1921.95,302.761,1668.23,8.541507709629967,20.0,22.55185185185185
2024-06-06 18:12:11,22.2386,22.3095,12.1502,40.8607,40.481,22.5877,22.3127,1914.4,311.624,1664.79,8.522373973511906,20.0,22.55148148148148
2024-06-06 18:12:12,22.2533,22.3095,12.1628,40.9063,40.4843,22.5862,22.316,1931.47,327.051,1668.23,8.541761664191116,20.0,22.55111111111111
2024-06-06 18:12:13,22.2457,22.3062,12.1555,40.9265,40.4777,22.5883,22.3127,1926.22,294.227,1668.23,8.541507709629972,20.0,22.55074074074074
2024-06-06 18:12:14,22.2498,22.316,12.1573,40.9593,40.4876,22.587,22.3127,1933.77,331.318,1671.28,8.559074565251203,20.0,22.55037037037037
2024-06-06 18:12:15,22.2392,22.2963,12.155,40.9755,40.481,22.5956,22.316,1921.62,310.311,1667.94,8.534944671769363,20.0,22.549999999999997
2024-06-06 18:12:16,22.2472,22.3357,12.1564,40.9802,40.4843,22.5918,22.3127,1927.86,323.112,1668.63,8.544063781324272,20.0,22.549629629629628
2024-06-06 18:12:17,22.2537,22.3291,12.1644,40.9913,40.4843,22.5876,22.316,1920.64,322.455,1668.13,8.5402338814185,20.0,22.54925925925926
2024-06-06 18:12:18,22.2455,22.2766,12.1546,40.9865,40.481,22.5905,22.316,1914.07,318.188,1667.74,8.539591246257713,20.0,22.548888888888886
2024-06-06 18:12:19,22.2491,22.3226,12.1432,40.9759,40.4777,22.5938,22.3226,1926.22,321.471,1668.13,8.554285191462956,20.0,22.548518518518517
2024-06-06 18:12:20,22.235,22.3029,12.1587,40.9644,40.481,22.589,22.3291,1915.71,314.906,1666.66,8.52171366191734,20.0,22.548148148148147
2024-06-06 18:12:21,22.2432,22.3062,12.1527,40.9507,40.481,22.5997,22.316,1919.0,321.799,1666.26,8.531674763416973,20.0,22.547777777777775
2024-06-06 18:12:22,22.2504,22.3062,12.1582,40.8963,40.4777,22.5864,22.3193,1922.61,315.234,1669.91,8.551804216322825,20.0,22.547407407407405
2024-06-06 18:12:23,22.2449,22.3095,12.1488,40.8693,40.481,22.5893,22.3127,1912.1,304.731,1665.57,8.532874714436126,20.0,22.547037037037036
2024-06-06 18:12:24,22.2435,22.2241,12.1643,40.8198,40.4777,22.5877,22.2274,1924.9,307.357,1665.28,8.517108207781733,20.0,22.546666666666667
2024-06-06 18:12:25,22.2593,22.2274,12.1626,40.775,40.4843,22.5872,22.2274,1908.49,322.784,1664.19,8.526311521300983,20.0,22.546296296296294
2024-06-06 18:12:26,22.2581,22.2208,12.1564,40.7223,40.481,22.5926,22.2307,1918.34,305.387,1664.0,8.529559919054716,20.0,22.545925925925925
2024-06-06 18:12:27,22.2623,22.2175,12.1595,40.6513,40.4712,22.5902,22.2274,1910.46,311.952,1663.21,8.52643879314651,20.0,22.545555555555556
2024-06-06 18:12:28,22.2463,22.2274,12.1589,40.5987,40.4777,22.5828,22.2307,1922.61,321.142,1662.91,8.511906083302378,20.0,22.545185185185183
2024-06-06 18:12:29,22.2513,22.2175,12.1607,40.5409,40.4777,22.5757,22.2307,1911.45,312.28,1662.42,8.512097343990403,20.0,22.544814814814814
2024-06-06 18:12:30,22.2518,22.2241,12.1558,40.4913,40.4843,22.5791,22.2307,1909.8,300.792,1662.62,8.517677214899885,20.0,22.544444444444444
2024-06-06 18:12:31,22.2529,22.2044,12.161,40.4428,40.4843,22.581,22.2307,1922.28,304.074,1661.04,8.506127049955843,20.0,22.54407407407407
2024-06-06 18:12:32,22.2261,22.2175,12.1562,40.3814,40.4843,22.5827,22.2274,1910.46,325.738,1665.28,8.509249537814632,20.0,22.543703703703702
2024-06-06 18:12:33,22.2425,22.2372,12.1562,40.3386,40.4876,22.5868,22.2339,1907.84,309.326,1661.34,8.502942432997033,20.0,22.543333333333333
2024-06-06 18:12:34,22.2328,22.2175,12.1527,40.2956,40.4777,22.5738,22.2339,1922.28,315.891,1661.73,8.499710556251799,20.0,22.54296296296296
2024-06-06 18:12:35,22.2227,22.2208,12.1543,40.2629,40.4843,22.5862,22.2405,1906.19,307.357,1661.34,8.487852393086396,20.0,22.54259259259259
2024-06-06 18:12:36,22.2359,22.2142,12.1523,40.2115,40.481,22.571,22.2142,1906.19,330.333,1661.44,8.50117795701673,20.0,22.54222222222222
2024-06-06 18:12:37,22.2482,22.2175,12.1625,40.2012,40.4843,22.5851,22.2307,1917.35,338.867,1661.14,8.50141305789919,20.0,22.541851851851852
2024-06-06 18:12:38,22.2266,22.2208,12.1586,40.1892,40.481,22.5723,22.2241,1901.6,296.197,1661.34,8.48751518549063,20.0,22.54148148148148
2024-06-06 18:12:39,22.2414,22.2175,12.157,40.1734,40.4843,22.5762,22.2339,1905.21,325.738,1661.44,8.501852412802917,20.0,22.54111111111111
2024-06-06 18:12:40,22.2449,22.2208,12.1665,40.175,40.481,22.5829,22.2372,1912.43,307.028,1663.21,8.505845976644855,20.0,22.54074074074074
2024-06-06 18:12:41,22.2412,22.2175,12.1535,40.1716,40.481,22.557,22.2274,1901.93,324.425,1667.25,8.5343749649009,20.0,22.54037037037037
2024-06-06 18:12:42,22.2319,22.2241,12.1524,40.1785,40.4777,22.5598,22.2241,1901.6,289.632,1664.49,8.513321122040558,20.0,22.54
2024-06-06 18:12:43,22.2382,22.2175,12.1523,40.1768,40.4843,22.569,22.2307,1896.68,327.051,1664.59,8.519238465425918,20.0,22.53962962962963
2024-06-06 18:12:44,22.246,22.2175,12.1471,40.2164,40.4843,22.5586,22.2274,1904.88,319.501,1663.9,8.526683234858382,20.0,22.539259259259257
2024-06-06 18:12:45,22.2462,22.2438,12.1503,40.2335,40.481,22.582,22.2307,1905.21,317.532,1661.73,8.513033383087715,20.0,22.538888888888888
2024-06-06 18:12:46,22.2383,22.2208,12.1618,40.2682,40.481,22.5839,22.2274,1893.06,307.685,1664.49,8.510787269829025,20.0,22.53851851851852
2024-06-06 18:12:47,22.2436,22.2175,12.1536,40.2923,40.4843,22.5716,22.2372,1905.21,299.151,1663.9,8.51916880449565,20.0,22.538148148148146
2024-06-06 18:12:48,22.2528,22.188,12.1427,40.3083,40.4745,22.5799,22.2274,1899.63,338.539,1663.9,8.53613959666317,20.0,22.537777777777777
2024-06-06 18:12:49,22.2472,22.211,12.1375,40.3329,40.481,22.5868,22.2307,1904.22,308.341,1663.6,8.5342628703809,20.0,22.537407407407407
2024-06-06 18:12:50,22.241,22.2307,12.1446,40.3706,40.4843,22.5787,22.2307,1906.52,319.173,1663.11,8.520525073848699,20.0,22.537037037037038
2024-06-06 18:12:51,22.2263,22.2241,12.1488,40.4315,40.4843,22.5888,22.2241,1915.06,312.608,1663.21,8.505086405544391,20.0,22.536666666666665
2024-06-06 18:12:52,22.2378,22.2175,12.1552,40.4806,40.481,22.5776,22.2339,1902.58,306.372,1662.62,8.50637205694826,20.0,22.536296296296296
2024-06-06 18:12:53,22.2332,22.2175,12.1411,40.5307,40.481,22.5875,22.2339,1910.13,307.028,1661.14,8.506807729917048,20.0,22.535925925925927
2024-06-06 18:12:54,22.243,22.2175,12.1366,40.5671,40.4843,22.5819,22.2274,1923.92,337.554,1661.04,8.518348617968243,20.0,22.535555555555554
2024-06-06 18:12:55,22.2355,22.2274,12.145,40.615,40.481,22.5766,22.2307,1904.55,323.768,1660.26,8.500953238216518,20.0,22.535185185185185
2024-06-06 18:12:56,22.243,22.2241,12.1468,40.6611,40.481,22.5837,22.2339,1915.38,298.166,1659.27,8.500683407594405,20.0,22.534814814814816
2024-06-06 18:12:57,22.238,22.2142,12.1517,40.6894,40.4843,22.5745,22.2307,1923.59,330.99,1658.68,8.489328225867984,20.0,22.534444444444443
2024-06-06 18:12:58,22.2319,22.2274,12.1452,40.7631,40.481,22.5815,22.2339,1920.31,311.624,1659.27,8.492684705867807,20.0,22.534074074074073
2024-06-06 18:12:59,22.2332,22.2142,12.1472,40.8154,40.4843,22.5798,22.2307,1916.04,310.967,1659.27,8.492095327845842,20.0,22.533703703703704
2024-06-06 18:13:00,22.2327,22.2175,12.1476,40.8527,40.4843,22.5667,22.2307,1921.29,327.051,1659.96,8.494868640805448,20.0,22.53333333333333
2024-06-06 18:13:01,22.2321,22.2142,12.1392,40.9186,40.4843,22.5621,22.2339,1915.06,311.624,1659.67,8.499953500021016,20.0,22.532962962962962
2024-06-06 18:13:02,22.2375,22.2175,12.1525,40.9577,40.4876,22.5739,22.2307,1912.43,330.661,1659.67,8.493300344570144,20.0,22.532592592592593
2024-06-06 18:13:03,22.2316,22.2175,12.14,40.9852,40.481,22.5693,22.2307,1917.35,305.387,1660.75,8.50438915433881,20.0,22.53222222222222
2024-06-06 18:13:04,22.236,22.2307,12.1414,41.0157,40.481,22.5586,22.2372,1906.52,307.685,1662.23,8.514498368470859,20.0,22.53185185185185
2024-06-06 18:13:05,22.2405,22.188,12.1434,41.025,40.4843,22.577,22.2241,1917.68,327.051,1663.6,8.523626381447814,20.0,22.53148148148148
2024-06-06 18:13:06,22.2406,22.2241,12.1487,41.0285,40.481,22.5673,22.2307,1915.71,305.059,1663.8,8.520260912269732,20.0,22.531111111111112
2024-06-06 18:13:07,22.2483,22.2241,12.1512,41.0562,40.4843,22.5597,22.2241,1927.53,324.425,1664.59,8.52869874867409,20.0,22.53074074074074
2024-06-06 18:13:08,22.2342,22.2274,12.1383,41.066,40.4777,22.5714,22.2241,1912.76,311.295,1664.49,8.52717284746359,20.0,22.53037037037037
2024-06-06 18:13:09,22.235,22.211,12.1462,41.0675,40.4843,22.5543,22.2339,1926.54,307.028,1664.19,8.519640246427196,20.0,22.53
2024-06-06 18:13:10,22.2528,22.2175,12.14,41.063,40.4777,22.5489,22.2372,1917.35,313.265,1664.59,8.541960038584472,20.0,22.52962962962963
2024-06-06 18:13:11,22.2496,22.2241,12.1484,41.0452,40.4843,22.557,22.2307,1911.12,296.197,1664.88,8.533648336360525,20.0,22.52925925925926
2024-06-06 18:13:12,22.2505,22.2208,12.15,41.0383,40.4843,22.561,22.2274,1921.29,318.845,1665.77,8.53761850804168,20.0,22.52888888888889
2024-06-06 18:13:13,22.2513,22.2208,12.1535,41.0089,40.4843,22.5527,22.2307,1923.92,316.219,1666.76,8.540409006239798,20.0,22.528518518518517
2024-06-06 18:13:14,22.2427,22.2208,12.1499,40.9797,40.481,22.5608,22.2274,1916.04,303.418,1667.25,8.53868965628952,20.0,22.528148148148148
2024-06-06 18:13:15,22.2411,22.2241,12.1538,40.9316,40.4745,22.553,22.2241,1912.1,299.479,1666.95,8.532500968608964,20.0,22.52777777777778
2024-06-06 18:13:16,22.2342,22.2274,12.1428,40.8954,40.481,22.5551,22.2307,1919.65,301.777,1665.38,8.52792950183832,20.0,22.527407407407406
2024-06-06 18:13:17,22.2417,22.2175,12.1526,40.8859,40.4876,22.5604,22.2274,1921.95,318.188,1663.9,8.518408918279187,20.0,22.527037037037037
2024-06-06 18:13:18,22.2447,22.2307,12.1554,40.8255,40.481,22.5586,22.2307,1912.1,318.188,1664.19,8.520062479014138,20.0,22.526666666666667
2024-06-06 18:13:19,22.2257,22.2044,12.144,40.7557,40.4843,22.5449,22.2274,1911.77,332.959,1664.1,8.513184122701547,20.0,22.526296296296298
2024-06-06 18:13:20,22.2481,22.2339,12.1514,40.6983,40.4843,22.5469,22.2307,1916.7,300.792,1664.29,8.526823861329545,20.0,22.525925925925925
2024-06-06 18:13:21,22.2351,22.2175,12.1501,40.6665,40.4876,22.5461,22.2175,1916.7,325.41,1664.49,8.5179665177617,20.0,22.525555555555556
2024-06-06 18:13:22,22.2303,22.2372,12.147,40.6151,40.4843,22.5397,22.2307,1909.15,322.127,1662.23,8.504967150635213,20.0,22.525185185185187
2024-06-06 18:13:23,22.2281,22.2208,12.145,40.57,40.481,22.5356,22.2274,1913.74,325.738,1663.21,8.509812625725097,20.0,22.524814814814814
2024-06-06 18:13:24,22.2365,22.2241,12.1435,40.5048,40.4843,22.5395,22.2372,1902.91,313.593,1662.72,8.51565836166662,20.0,22.524444444444445
2024-06-06 18:13:25,22.2391,22.2241,12.1523,40.4411,40.4843,22.5317,22.2307,1899.63,330.005,1662.42,8.50889178932496,20.0,22.524074074074075
2024-06-06 18:13:26,22.239,22.2241,12.1489,40.3747,40.481,22.5353,22.2274,1899.63,293.571,1662.23,8.510702750748699,20.0,22.523703703703703
2024-06-06 18:13:27,22.2398,22.2142,12.1349,40.3078,40.4712,22.5396,22.2274,1908.82,334.6,1662.03,8.522160603454093,20.0,22.523333333333333
2024-06-06 18:13:28,22.2289,22.2175,12.1431,40.2689,40.4876,22.527,22.2274,1901.93,296.197,1662.42,8.50804822230773,20.0,22.522962962962964
2024-06-06 18:13:29,22.2431,22.2307,12.1444,40.2145,40.481,22.5349,22.2274,1904.22,304.402,1663.41,8.524003407830296,20.0,22.52259259259259
2024-06-06 18:13:30,22.2378,22.2175,12.1434,40.1782,40.4843,22.5283,22.2307,1894.05,320.814,1664.29,8.524881474719955,20.0,22.522222222222222
2024-06-06 18:13:31,22.2266,22.2077,12.144,40.1582,40.4712,22.5302,22.2339,1899.63,291.929,1664.29,8.514916186896828,20.0,22.521851851851853
2024-06-06 18:13:32,22.2253,22.211,12.1363,40.1366,40.4843,22.5308,22.2339,1892.08,316.547,1664.59,8.521856936682106,20.0,22.52148148148148
2024-06-06 18:13:33,22.2154,22.2044,12.1309,40.112,40.481,22.5287,22.2339,1906.52,299.151,1664.98,8.520051641764343,20.0,22.52111111111111
2024-06-06 18:13:34,22.2315,22.2077,12.1395,40.1153,40.481,22.5169,22.2307,1892.08,319.829,1665.08,8.52690023864498,20.0,22.52074074074074
2024-06-06 18:13:35,22.2205,22.2077,12.1319,40.1108,40.4909,22.5269,22.2274,1898.64,304.402,1663.8,8.517474830262339,20.0,22.520370370370372
2024-06-06 18:13:36,22.2415,22.2175,12.1517,40.1049,40.4843,22.5306,22.2307,1904.88,317.532,1663.41,8.51649119038352,20.0,22.52
2024-06-06 18:13:37,22.2406,22.1322,12.1451,40.1292,40.481,22.5333,22.165,1895.69,321.471,1663.41,8.52130238582696,20.0,22.51962962962963
2024-06-06 18:13:38,22.2366,22.1387,12.1338,40.1554,40.4876,22.5247,22.1387,1899.3,311.624,1663.6,8.52843812644135,20.0,22.51925925925926
2024-06-06 18:13:39,22.2404,22.1387,12.1278,40.1964,40.4843,22.532,22.1486,1909.8,322.127,1664.49,8.541277958107775,20.0,22.51888888888889
2024-06-06 18:13:40,22.2363,22.1322,12.1395,40.2156,40.4843,22.5348,22.1486,1902.58,306.372,1664.69,8.528957693332833,20.0,22.51851851851852
2024-06-06 18:13:41,22.2221,22.142,12.1297,40.2627,40.4843,22.5263,22.142,1896.68,344.119,1665.28,8.528262449025355,20.0,22.51814814814815
2024-06-06 18:13:42,22.2316,22.1223,12.1453,40.2901,40.4876,22.5103,22.1453,1904.55,329.348,1665.18,8.522596025243482,20.0,22.517777777777777
2024-06-06 18:13:43,22.2313,22.1322,12.1379,40.3377,40.4843,22.5236,22.1453,1912.76,306.372,1665.38,8.52961963987701,20.0,22.517407407407408
2024-06-06 18:13:44,22.2323,22.1355,12.1347,40.3706,40.4745,22.5218,22.1453,1918.01,307.028,1665.97,8.536192005373774,20.0,22.51703703703704
2024-06-06 18:13:45,22.2312,22.142,12.1386,40.426,40.4843,22.5163,22.1387,1910.46,303.418,1667.05,8.537496188743715,20.0,22.516666666666666
2024-06-06 18:13:46,22.2349,22.1289,12.1414,40.4935,40.481,22.5174,22.1453,1913.09,291.273,1667.25,8.539281868833056,20.0,22.516296296296296
2024-06-06 18:13:47,22.2208,22.1453,12.1327,40.5354,40.481,22.5084,22.1453,1904.22,298.494,1668.72,8.542238355518597,20.0,22.515925925925927
2024-06-06 18:13:48,22.2229,22.1322,12.1373,40.5663,40.481,22.5144,22.1453,1917.35,316.547,1670.0,8.5466721886588,20.0,22.515555555555558
2024-06-06 18:13:49,22.2261,22.1322,12.1321,40.6195,40.481,22.5215,22.1453,1906.85,330.005,1670.69,8.557324661736113,20.0,22.515185185185185
2024-06-06 18:13:50,22.2306,22.1453,12.1359,40.6869,40.4777,22.513,22.165,1910.46,310.639,1670.69,8.557918096178668,20.0,22.514814814814816
2024-06-06 18:13:51,22.2285,22.1387,12.1354,40.7249,40.4777,22.5108,22.1453,1910.46,315.234,1666.26,8.533873103874322,20.0,22.514444444444447
2024-06-06 18:13:52,22.23,22.1322,12.1423,40.7582,40.4843,22.5102,22.142,1917.35,319.829,1668.72,8.541899649980154,20.0,22.514074074074074
2024-06-06 18:13:53,22.2329,22.142,12.1544,40.8082,40.481,22.502,22.142,1915.38,307.028,1668.72,8.534109422596332,20.0,22.513703703703705
2024-06-06 18:13:54,22.2345,22.1387,12.1455,40.8538,40.4777,22.5044,22.1387,1907.18,297.181,1664.88,8.523341589666709,20.0,22.513333333333335
2024-06-06 18:13:55,22.2294,22.1256,12.1311,40.8935,40.4777,22.5034,22.142,1908.16,298.822,1668.04,8.547390882467008,20.0,22.512962962962963
2024-06-06 18:13:56,22.2315,22.1387,12.1398,40.9388,40.4843,22.4884,22.1453,1910.46,309.982,1668.04,8.541804518442934,20.0,22.512592592592593
2024-06-06 18:13:57,22.2191,22.1355,12.1298,40.9629,40.4843,22.4983,22.1453,1921.29,296.525,1670.3,8.551343511676741,20.0,22.512222222222224
2024-06-06 18:13:58,22.2332,22.1289,12.1415,41.0183,40.481,22.4993,22.1519,1918.34,292.586,1668.53,8.544313741371663,20.0,22.51185185185185
2024-06-06 18:13:59,22.2243,22.1355,12.1294,41.0207,40.481,22.4896,22.1453,1919.0,330.333,1668.23,8.545486331087943,20.0,22.511481481481482
2024-06-06 18:14:00,22.233,22.1223,12.1393,41.0178,40.481,22.4903,22.1486,1906.85,334.928,1665.38,8.529873160582815,20.0,22.511111111111113
2024-06-06 18:14:01,22.2417,22.1453,12.1413,41.0271,40.4745,22.4827,22.1486,1906.85,299.151,1666.46,8.541070423023758,20.0,22.51074074074074
2024-06-06 18:14:02,22.2338,22.1092,12.1417,40.9855,40.481,22.4837,22.142,1913.09,311.295,1666.56,8.534563908141731,20.0,22.51037037037037
2024-06-06 18:14:03,22.2264,22.1322,12.1369,40.9706,40.4777,22.4893,22.1453,1924.25,317.204,1666.16,8.530317273179755,20.0,22.51
2024-06-06 18:14:04,22.2344,22.1486,12.1388,40.9278,40.4843,22.4849,22.1453,1915.38,302.433,1665.18,8.530454223297742,20.0,22.509629629629632
2024-06-06 18:14:05,22.2062,22.1289,12.1231,40.8897,40.481,22.478,22.1387,1914.07,306.044,1668.92,8.539027836127206,20.0,22.50925925925926
2024-06-06 18:14:06,22.2149,22.1519,12.1334,40.8729,40.4843,22.4822,22.1355,1922.93,328.692,1669.22,8.539207557785407,20.0,22.50888888888889
2024-06-06 18:14:07,22.2232,22.1289,12.1436,40.8119,40.4777,22.4911,22.142,1917.35,308.669,1668.92,8.536063807462757,20.0,22.50851851851852
2024-06-06 18:14:08,22.2207,22.1322,12.1482,40.7645,40.4843,22.492,22.1486,1915.38,323.44,1668.33,8.52703550256261,20.0,22.50814814814815
2024-06-06 18:14:09,22.2277,22.1322,12.1301,40.7068,40.481,22.4716,22.1486,1921.62,310.639,1668.13,8.547259536440725,20.0,22.50777777777778
2024-06-06 18:14:10,22.2254,22.1355,12.1364,40.6587,40.4843,22.472,22.1453,1909.8,331.318,1667.84,8.538495289095744,20.0,22.50740740740741
2024-06-06 18:14:11,22.2196,22.1322,12.1452,40.5628,40.481,22.4789,22.1519,1922.93,314.25,1667.74,8.525627847991629,20.0,22.507037037037037
2024-06-06 18:14:12,22.2137,22.1387,12.1414,40.5148,40.4777,22.4788,22.142,1919.0,299.807,1667.94,8.524872891995656,20.0,22.506666666666668
2024-06-06 18:14:13,22.2264,22.1256,12.1411,40.479,40.4843,22.4679,22.1453,1916.37,319.501,1664.39,8.51770814142808,20.0,22.5062962962963
2024-06-06 18:14:14,22.2343,22.1322,12.1417,40.4468,40.481,22.4772,22.1453,1925.56,297.181,1668.23,8.543539346119148,20.0,22.505925925925926
2024-06-06 18:14:15,22.224,22.1322,12.1399,40.4174,40.4942,22.4702,22.1486,1921.29,318.845,1666.76,8.528821967143609,20.0,22.505555555555556
2024-06-06 18:14:16,22.2361,22.1355,12.1335,40.3964,40.4876,22.4744,22.1486,1904.88,329.348,1666.36,8.542418141113364,20.0,22.505185185185187
2024-06-06 18:14:17,22.2326,22.1355,12.1362,40.3593,40.4777,22.4782,22.1486,1903.57,335.913,1666.07,8.535689888093453,20.0,22.504814814814818
2024-06-06 18:14:18,22.2327,22.1322,12.1486,40.3285,40.481,22.4863,22.1486,1908.49,317.204,1669.32,8.541921504111064,20.0,22.504444444444445
2024-06-06 18:14:19,22.2348,22.142,12.1429,40.3417,40.481,22.4866,22.1387,1919.65,323.112,1665.47,8.528812923162574,20.0,22.504074074074076
2024-06-06 18:14:20,22.2367,22.1486,12.1418,40.3367,40.4777,22.4826,22.1387,1914.73,330.333,1665.47,8.531348267227562,20.0,22.503703703703707
2024-06-06 18:14:21,22.2359,22.1519,12.1267,40.3147,40.4777,22.4869,22.142,1910.46,291.929,1664.88,8.540406858782701,20.0,22.503333333333334
2024-06-06 18:14:22,22.2333,22.142,12.1464,40.3128,40.4843,22.4973,22.1486,1893.72,315.234,1664.88,8.52156747753089,20.0,22.502962962962965
2024-06-06 18:14:23,22.2476,22.1256,12.1459,40.3218,40.4843,22.4848,22.1519,1899.3,304.731,1662.32,8.520948344136446,20.0,22.502592592592595
2024-06-06 18:14:24,22.2442,22.1289,12.1307,40.3093,40.481,22.5004,22.142,1911.77,317.532,1665.08,8.54506594961713,20.0,22.502222222222223
2024-06-06 18:14:25,22.2399,22.1256,12.144,40.3034,40.4876,22.5015,22.142,1913.74,294.884,1664.88,8.529170815255828,20.0,22.501851851851853
2024-06-06 18:14:26,22.2277,22.119,12.1237,40.3038,40.4843,22.497,22.142,1906.52,330.99,1665.47,8.539038810891366,20.0,22.501481481481484
2024-06-06 18:14:27,22.2382,22.1355,12.1347,40.312,40.481,22.4982,22.1519,1900.61,320.486,1666.36,8.543179150786822,20.0,22.50111111111111
2024-06-06 18:14:28,22.2337,22.1355,12.1397,40.3439,40.4843,22.5016,22.142,1897.66,306.372,1667.35,8.540217080814339,20.0,22.500740740740742
2024-06-06 18:14:29,22.2292,22.1387,12.1248,40.3705,40.4909,22.4889,22.142,1911.45,319.501,1666.26,8.543427429708185,20.0,22.500370370370373
2024-06-06 18:14:30,22.2312,22.142,12.1296,40.3978,40.481,22.5007,22.142,1911.45,318.517,1664.79,8.533524932677913,20.0,22.500000000000004
2024-06-06 18:14:31,22.2277,22.1322,12.1289,40.433,40.4712,22.504,22.142,1910.46,304.402,1664.59,8.530134684524253,20.0,22.49962962962963
2024-06-06 18:14:32,22.2297,22.1322,12.1249,40.4504,40.481,22.4961,22.1453,1904.88,294.884,1664.49,8.534689942357797,20.0,22.49925925925926
2024-06-06 18:14:33,22.237,22.1223,12.1235,40.4888,40.4876,22.4954,22.142,1901.93,328.692,1664.88,8.544039564584615,20.0,22.498888888888892
2024-06-06 18:14:34,22.2359,22.1289,12.135,40.5407,40.4777,22.4943,22.1519,1911.77,302.761,1664.79,8.532933593934256,20.0,22.49851851851852
2024-06-06 18:14:35,22.2189,22.1125,12.1154,40.5816,40.481,22.4869,22.1387,1917.03,306.372,1665.18,8.537129466806206,20.0,22.49814814814815
2024-06-06 18:14:36,22.2395,22.1355,12.1325,40.6381,40.481,22.4786,22.1519,1916.37,334.6,1665.47,8.541574154956372,20.0,22.49777777777778
2024-06-06 18:14:37,22.2227,22.1322,12.1348,40.6701,40.4843,22.4859,22.1322,1908.16,306.044,1665.38,8.5249717602706,20.0,22.497407407407408
2024-06-06 18:14:38,22.235,22.1289,12.1405,40.7068,40.481,22.4943,22.1519,1928.19,290.288,1663.7,8.521943778791403,20.0,22.49703703703704
2024-06-06 18:14:39,22.2341,22.1387,12.1269,40.7776,40.4843,22.495,22.1453,1926.22,314.578,1666.26,8.54579487327764,20.0,22.49666666666667
2024-06-06 18:14:40,22.2278,22.1387,12.1264,40.8327,40.4843,22.4918,22.142,1911.77,303.418,1663.9,8.528794029904104,20.0,22.496296296296297
2024-06-06 18:14:41,22.2237,22.1387,12.1326,40.8571,40.481,22.4823,22.1453,1916.04,304.074,1665.28,8.527163925266517,20.0,22.495925925925928
2024-06-06 18:14:42,22.2324,22.1387,12.1283,40.9131,40.4843,22.4861,22.1453,1921.29,318.845,1665.77,8.540661468947478,20.0,22.49555555555556
2024-06-06 18:14:43,22.2288,22.1387,12.1291,40.9612,40.4843,22.477,22.1453,1923.59,312.937,1665.57,8.535917309990056,20.0,22.495185185185186
2024-06-06 18:14:44,22.2263,22.1322,12.1357,40.997,40.481,22.4941,22.1453,1916.7,322.127,1665.87,8.529762396045097,20.0,22.494814814814816
2024-06-06 18:14:45,22.2161,22.1322,12.1313,41.0313,40.4679,22.4903,22.142,1913.42,300.792,1665.77,8.524347817424768,20.0,22.494444444444447
2024-06-06 18:14:46,22.2272,22.1289,12.1307,41.0651,40.4843,22.493,22.1453,1928.84,321.799,1666.46,8.537772516539881,20.0,22.494074074074078
2024-06-06 18:14:47,22.2241,22.1322,12.1356,41.0566,40.4843,22.4924,22.1453,1925.23,322.455,1666.66,8.532031428029443,20.0,22.493703703703705
2024-06-06 18:14:48,22.2226,22.1158,12.1261,41.0673,40.4843,22.4889,22.142,1917.35,312.937,1663.31,8.521634125323109,20.0,22.493333333333336
2024-06-06 18:14:49,22.2221,22.1289,12.1236,41.0628,40.481,22.4796,22.1322,1921.95,323.44,1667.84,8.546535303492261,20.0,22.492962962962967
2024-06-06 18:14:50,22.2282,22.1519,12.1232,41.0445,40.4843,22.4827,22.1453,1921.95,315.234,1668.82,8.557061425715215,20.0,22.492592592592594
2024-06-06 18:14:51,22.2276,22.0402,12.1375,41.0418,40.4843,22.4854,22.0764,1929.5,301.12,1669.51,8.547976723679911,20.0,22.492222222222225
2024-06-06 18:14:52,22.2326,22.0534,12.1264,41.0075,40.4876,22.4656,22.0599,1918.34,299.479,1669.12,8.55961606949263,20.0,22.491851851851855
2024-06-06 18:14:53,22.2167,22.0567,12.1197,40.9739,40.4777,22.4906,22.0567,1912.43,307.357,1669.51,8.553822160235875,20.0,22.491481481481483
2024-06-06 18:14:54,22.2309,22.0468,12.1204,40.9128,40.4777,22.4845,22.0567,1907.84,321.142,1670.2,8.568798861907867,20.0,22.491111111111113
2024-06-06 18:14:55,22.2384,22.037,12.1379,40.8562,40.4843,22.4814,22.0567,1910.79,297.181,1669.51,8.556787236749784,20.0,22.490740740740744
2024-06-06 18:14:56,22.2364,22.0402,12.1401,40.813,40.4777,22.4746,22.0599,1914.4,302.433,1671.97,8.565832210321476,20.0,22.49037037037037
2024-06-06 18:14:57,22.2309,22.0435,12.1265,40.7501,40.4777,22.4854,22.0567,1913.09,307.357,1668.92,8.557066067713674,20.0,22.490000000000002
2024-06-06 18:14:58,22.2289,22.0534,12.1251,40.6789,40.4876,22.478,22.0599,1912.1,327.051,1667.35,8.548508553708327,20.0,22.489629629629633
2024-06-06 18:14:59,22.2399,22.0567,12.1294,40.6512,40.4909,22.4729,22.0567,1909.15,321.471,1668.92,8.562231946243125,20.0,22.489259259259264
2024-06-06 18:15:00,22.2282,22.0468,12.1317,40.5908,40.4777,22.4512,22.0632,1900.29,303.089,1667.25,8.54181992259107,20.0,22.48888888888889
2024-06-06 18:15:01,22.2199,22.0698,12.1226,40.5269,40.481,22.4617,22.0599,1900.29,317.532,1667.44,8.54347024082818,20.0,22.48851851851852
2024-06-06 18:15:02,22.2212,22.0337,12.13,40.4694,40.4843,22.4685,22.0599,1904.55,315.891,1668.43,8.543378346714448,20.0,22.488148148148152
2024-06-06 18:15:03,22.2216,22.0534,12.1236,40.3996,40.4843,22.46,22.0599,1903.24,298.494,1667.54,8.5445749268552,20.0,22.48777777777778
2024-06-06 18:15:04,22.2179,22.0468,12.1353,40.3652,40.4843,22.4584,22.0567,1904.88,314.25,1665.47,8.520953356561103,20.0,22.48740740740741
2024-06-06 18:15:05,22.2087,22.0468,12.1254,40.3172,40.4777,22.4563,22.0599,1893.72,338.539,1664.59,8.5170423282433,20.0,22.48703703703704
2024-06-06 18:15:06,22.2083,22.0468,12.1215,40.2929,40.4843,22.4534,22.0599,1895.03,315.234,1667.25,8.533613548773491,20.0,22.486666666666668
2024-06-06 18:15:07,22.2097,22.0599,12.1239,40.2498,40.4777,22.4538,22.0599,1900.29,312.937,1663.9,8.515622668818855,20.0,22.4862962962963
2024-06-06 18:15:08,22.2141,22.0468,12.127,40.229,40.4843,22.4657,22.0599,1901.27,306.372,1666.95,8.532331795471086,20.0,22.48592592592593
2024-06-06 18:15:09,22.1928,22.0632,12.1188,40.1985,40.4777,22.4604,22.0534,1906.19,325.738,1665.57,8.514196558396767,20.0,22.485555555555557
2024-06-06 18:15:10,22.1915,22.0534,12.1145,40.1454,40.481,22.461,22.0534,1897.66,292.258,1665.97,8.518777416232725,20.0,22.485185185185188
2024-06-06 18:15:11,22.1952,22.0468,12.1161,40.137,40.481,22.458,22.0599,1897.33,304.731,1665.08,8.516000812061696,20.0,22.48481481481482
2024-06-06 18:15:12,22.2018,22.0501,12.1149,40.1431,40.4876,22.47,22.0534,1906.85,324.097,1664.29,8.518547605340846,20.0,22.484444444444446
2024-06-06 18:15:13,22.2088,22.0534,12.1168,40.1322,40.4843,22.4527,22.0599,1901.6,318.845,1664.0,8.521369542067202,20.0,22.484074074074076
2024-06-06 18:15:14,22.1754,22.0534,12.1018,40.1499,40.4876,22.464,22.0599,1900.61,322.455,1663.51,8.503328434349637,20.0,22.483703703703707
2024-06-06 18:15:15,22.1856,22.0435,12.1084,40.1708,40.4777,22.4533,22.0599,1910.13,321.471,1663.9,8.5083615338616,20.0,22.483333333333338
2024-06-06 18:15:16,22.2057,22.0501,12.112,40.198,40.4843,22.4372,22.0567,1898.64,291.929,1663.8,8.521780593364696,20.0,22.482962962962965
2024-06-06 18:15:17,22.1836,22.0665,12.0941,40.2177,40.4843,22.4456,22.0567,1914.07,298.822,1663.01,8.51419007086394,20.0,22.482592592592596
2024-06-06 18:15:18,22.1782,22.0337,12.1011,40.2633,40.4843,22.4573,22.0534,1904.22,314.578,1663.21,8.504748818388629,20.0,22.482222222222227
2024-06-06 18:15:19,22.1852,22.0599,12.1075,40.2724,40.4777,22.4557,22.0567,1916.37,307.685,1663.9,8.50878369287074,20.0,22.481851851851854
2024-06-06 18:15:20,22.1877,22.0534,12.1052,40.3041,40.4843,22.4418,22.0567,1911.77,299.479,1665.67,8.521892084039244,20.0,22.481481481481485
2024-06-06 18:15:21,22.1777,22.0337,12.0982,40.3467,40.4843,22.454,22.0665,1904.88,328.364,1666.36,8.522885559494805,20.0,22.481111111111115
2024-06-06 18:15:22,22.1799,22.0534,12.1007,40.3727,40.4843,22.4469,22.0534,1917.68,306.044,1667.74,8.529689927487208,20.0,22.480740740740742
2024-06-06 18:15:23,22.1739,22.0468,12.0956,40.4113,40.481,22.4383,22.0534,1916.04,320.814,1668.23,8.531434178704464,20.0,22.480370370370373
2024-06-06 18:15:24,22.1752,22.0468,12.0964,40.4391,40.4843,22.4402,22.0599,1917.35,307.357,1668.72,8.534363451750162,20.0,22.480000000000004
2024-06-06 18:15:25,22.1593,22.0435,12.0879,40.4585,40.4777,22.4365,22.0501,1910.79,312.937,1668.23,8.52559322379807,20.0,22.47962962962963
2024-06-06 18:15:26,22.1602,22.0501,12.0881,40.492,40.481,22.4342,22.0567,1905.21,315.562,1667.25,8.521177085359232,20.0,22.479259259259262
2024-06-06 18:15:27,22.1721,22.0468,12.0929,40.5444,40.481,22.4338,22.0567,1905.87,319.501,1666.76,8.524677697685851,20.0,22.478888888888893
2024-06-06 18:15:28,22.1616,22.0534,12.0844,40.5855,40.481,22.4401,22.0599,1907.51,299.807,1666.46,8.521452107529907,20.0,22.478518518518523
2024-06-06 18:15:29,22.1434,22.0435,12.0845,40.6216,40.4843,22.4268,22.0567,1907.18,302.761,1667.15,8.50949922689272,20.0,22.47814814814815
2024-06-06 18:15:30,22.1539,22.0567,12.0822,40.6447,40.4942,22.4291,22.0599,1916.7,325.41,1667.35,8.521349749637185,20.0,22.47777777777778
2024-06-06 18:15:31,22.159,22.0632,12.0916,40.6572,40.4843,22.4304,22.0534,1919.98,311.624,1667.35,8.517711654387782,20.0,22.477407407407412
2024-06-06 18:15:32,22.1439,22.0567,12.0776,40.692,40.4777,22.4202,22.0567,1922.93,312.608,1667.74,8.51877308884282,20.0,22.47703703703704
2024-06-06 18:15:33,22.1485,22.0599,12.0736,40.7151,40.481,22.4366,22.0599,1916.7,330.661,1667.84,8.52656221509671,20.0,22.47666666666667
2024-06-06 18:15:34,22.1448,22.0764,12.0816,40.727,40.4777,22.4157,22.0665,1916.7,300.135,1668.53,8.520183719509237,20.0,22.4762962962963
2024-06-06 18:15:35,22.1438,22.0534,12.0718,40.7171,40.4843,22.4235,22.0599,1914.07,322.127,1669.12,8.530649804271615,20.0,22.475925925925928
2024-06-06 18:15:36,22.1427,22.0665,12.0728,40.7172,40.481,22.4352,22.0599,1917.03,312.937,1669.22,8.529382154058741,20.0,22.47555555555556
2024-06-06 18:15:37,22.137,22.0468,12.0764,40.7196,40.4777,22.4437,22.0567,1920.31,318.188,1668.92,8.519973366141498,20.0,22.47518518518519
2024-06-06 18:15:38,22.1384,22.0534,12.0771,40.7287,40.4876,22.4255,22.0534,1913.42,312.28,1668.13,8.51653287652423,20.0,22.474814814814817
2024-06-06 18:15:39,22.155,22.0567,12.083,40.6981,40.481,22.4481,22.0567,1917.03,308.669,1667.54,8.522574634906476,20.0,22.474444444444448
2024-06-06 18:15:40,22.1368,22.0468,12.0689,40.6578,40.481,22.4317,22.0599,1907.18,327.051,1667.35,8.518134688719105,20.0,22.47407407407408
2024-06-06 18:15:41,22.1309,22.0468,12.0643,40.6243,40.481,22.4257,22.0632,1907.84,286.678,1664.79,8.503957995495318,20.0,22.473703703703706
2024-06-06 18:15:42,22.1305,22.0632,12.0683,40.6087,40.4843,22.4225,22.0632,1917.03,301.12,1664.59,8.499219830338255,20.0,22.473333333333336
2024-06-06 18:15:43,22.1274,22.0501,12.0635,40.5488,40.4843,22.4298,22.0567,1903.57,319.501,1663.01,8.492587090952734,20.0,22.472962962962967
2024-06-06 18:15:44,22.1364,22.0402,12.0802,40.5108,40.4843,22.4402,22.0567,1915.38,324.097,1661.14,8.476546991566847,20.0,22.472592592592598
2024-06-06 18:15:45,22.1156,22.0468,12.0653,40.447,40.4777,22.4366,22.0599,1903.24,319.501,1660.65,8.469074849160542,20.0,22.472222222222225
2024-06-06 18:15:46,22.1189,22.0534,12.0751,40.3936,40.481,22.4334,22.0567,1905.54,297.181,1660.26,8.461609844308912,20.0,22.471851851851856
2024-06-06 18:15:47,22.1178,22.0567,12.07,40.3585,40.4876,22.4279,22.0599,1912.1,305.387,1659.96,8.463450152114019,20.0,22.471481481481486
2024-06-06 18:15:48,22.1109,22.0337,12.0688,40.3214,40.4843,22.4281,22.0599,1899.96,319.173,1660.65,8.462164964504057,20.0,22.471111111111114
2024-06-06 18:15:49,22.1186,22.0534,12.0554,40.2695,40.481,22.4216,22.0632,1912.76,318.188,1662.62,8.490004887973507,20.0,22.470740740740744
2024-06-06 18:15:50,22.1106,22.0468,12.0544,40.2602,40.4843,22.4198,22.0567,1909.8,301.777,1663.9,8.49063085547762,20.0,22.470370370370375
2024-06-06 18:15:51,22.1266,22.0599,12.0771,40.2265,40.4843,22.3996,22.0599,1898.64,319.173,1664.79,8.489512434757533,20.0,22.470000000000002
2024-06-06 18:15:52,22.1119,22.0632,12.0491,40.1895,40.4876,22.4263,22.0599,1908.49,325.081,1663.6,8.494671494907747,20.0,22.469629629629633
2024-06-06 18:15:53,22.1155,22.0468,12.0528,40.1732,40.4777,22.4213,22.0731,1914.07,334.928,1664.79,8.500663393923546,20.0,22.469259259259264
2024-06-06 18:15:54,22.118,22.0501,12.056,40.131,40.4876,22.421,22.0599,1908.16,294.555,1665.77,8.505075731688077,20.0,22.46888888888889
2024-06-06 18:15:55,22.1176,22.0435,12.0582,40.1251,40.481,22.4152,22.0534,1902.58,298.494,1666.66,8.507421018696474,20.0,22.468518518518522
2024-06-06 18:15:56,22.1115,22.0599,12.0587,40.0834,40.481,22.422,22.0534,1906.19,323.44,1667.35,8.505359051913057,20.0,22.468148148148153
2024-06-06 18:15:57,22.1095,22.0468,12.0567,40.082,40.4843,22.4183,22.0632,1907.84,336.57,1667.94,8.508368715055541,20.0,22.467777777777783
2024-06-06 18:15:58,22.1032,22.0468,12.0463,40.0819,40.481,22.4091,22.0567,1913.74,315.562,1668.63,8.515360035121113,20.0,22.46740740740741
2024-06-06 18:15:59,22.1066,22.0567,12.0421,40.0863,40.4942,22.4205,22.0534,1900.29,304.731,1669.32,8.525318965314286,20.0,22.46703703703704
2024-06-06 18:16:00,22.1023,22.0468,12.0501,40.1071,40.481,22.4126,22.0599,1918.34,331.646,1669.51,8.515869180857985,20.0,22.466666666666672
2024-06-06 18:16:01,22.0708,22.0501,12.0407,40.1194,40.4876,22.42,22.0567,1907.18,322.127,1668.23,8.490632145880113,20.0,22.4662962962963
2024-06-06 18:16:02,22.0791,22.0764,12.0443,40.1343,40.4777,22.4206,22.0567,1909.15,324.097,1669.81,8.502656111812405,20.0,22.46592592592593
2024-06-06 18:16:03,22.0861,22.0337,12.0375,40.153,40.4843,22.4258,22.0567,1901.6,302.761,1669.12,8.510830780699342,20.0,22.46555555555556
2024-06-06 18:16:04,22.0805,21.9549,12.033,40.2066,40.481,22.4121,21.9779,1912.43,301.12,1670.69,8.517903659480242,20.0,22.465185185185188
2024-06-06 18:16:05,22.0817,21.9615,12.0342,40.2312,40.4777,22.4255,21.9811,1906.85,320.158,1670.79,8.518413502937705,20.0,22.46481481481482
2024-06-06 18:16:06,22.0886,21.9615,12.0358,40.2751,40.4745,22.4208,21.9976,1905.87,319.501,1670.1,8.519387142831432,20.0,22.46444444444445
2024-06-06 18:16:07,22.0886,21.9713,12.0391,40.3392,40.4843,22.4152,21.9746,1899.63,316.547,1670.1,8.516590511288845,20.0,22.464074074074077
2024-06-06 18:16:08,22.0723,21.9811,12.0351,40.4073,40.481,22.4077,21.9746,1909.48,317.532,1670.5,8.508203986017186,20.0,22.463703703703708
2024-06-06 18:16:09,22.0822,21.9647,12.0359,40.4763,40.481,22.4085,21.9811,1899.96,300.464,1670.5,8.515917756418576,20.0,22.46333333333334
2024-06-06 18:16:10,22.0786,21.9713,12.0411,40.5187,40.4876,22.4137,21.9746,1912.43,320.814,1669.12,8.501429449004798,20.0,22.46296296296297
2024-06-06 18:16:11,22.0755,21.968,12.0298,40.599,40.4843,22.4256,21.9811,1900.29,307.028,1668.53,8.505367039418273,20.0,22.462592592592596
2024-06-06 18:16:12,22.0798,21.9746,12.0485,40.6502,40.4876,22.4108,21.9746,1905.54,317.86,1668.82,8.494651190477686,20.0,22.462222222222227
2024-06-06 18:16:13,22.0811,21.9713,12.0374,40.7047,40.4843,22.4149,21.9779,1918.34,316.219,1668.23,8.502144752652129,20.0,22.461851851851858
2024-06-06 18:16:14,22.0674,21.9647,12.0286,40.7809,40.4876,22.4084,21.9779,1914.4,309.654,1668.13,8.497487426162763,20.0,22.461481481481485
2024-06-06 18:16:15,22.081,21.9713,12.0335,40.8018,40.4909,22.4147,21.9779,1917.03,307.357,1668.53,8.50689104079905,20.0,22.461111111111116
2024-06-06 18:16:16,22.0882,21.9811,12.0427,40.8619,40.4745,22.4083,21.9779,1915.06,324.753,1671.78,8.521764319983575,20.0,22.460740740740746
2024-06-06 18:16:17,22.0742,21.9418,12.0301,40.9089,40.4843,22.4153,21.9779,1923.92,301.12,1667.64,8.499476300245533,20.0,22.460370370370374
2024-06-06 18:16:18,22.0719,21.9385,12.0341,40.9292,40.4843,22.4096,21.9811,1928.84,328.692,1667.54,8.493635789343154,20.0,22.460000000000004
2024-06-06 18:16:19,22.0704,21.968,12.0384,40.9569,40.4745,22.4059,21.9811,1926.22,303.089,1666.85,8.485215539049477,20.0,22.459629629629635
2024-06-06 18:16:20,22.0627,21.968,12.0221,40.9937,40.4843,22.411,21.9877,1914.73,329.348,1668.82,8.50252656615895,20.0,22.459259259259262
2024-06-06 18:16:21,22.0602,21.968,12.036,41.0127,40.4777,22.3971,21.9713,1910.79,296.853,1666.76,8.478160387445673,20.0,22.458888888888893
2024-06-06 18:16:22,22.0624,21.9779,12.0279,41.0167,40.4843,22.3916,21.9811,1918.34,308.669,1666.95,8.487839260209038,20.0,22.458518518518524
2024-06-06 18:16:23,22.0617,21.9615,12.041,41.041,40.4777,22.401,21.9779,1921.95,315.562,1666.36,8.473166260829363,20.0,22.45814814814815
2024-06-06 18:16:24,22.0601,21.968,12.0283,41.0418,40.4843,22.4,21.9746,1917.35,296.197,1666.07,8.481075811118414,20.0,22.457777777777782
2024-06-06 18:16:25,22.0649,21.9713,12.0304,41.0416,40.481,22.3994,21.9746,1923.59,330.661,1665.67,8.48132170764114,20.0,22.457407407407413
2024-06-06 18:16:26,22.0578,21.9779,12.0248,41.0426,40.481,22.3947,21.9811,1910.13,301.777,1664.79,8.475573735800019,20.0,22.457037037037043
2024-06-06 18:16:27,22.0538,21.9647,12.025,41.0224,40.481,22.3956,21.9746,1908.16,336.241,1659.86,8.446937201654737,20.0,22.45666666666667
2024-06-06 18:16:28,22.0648,21.968,12.0254,40.9898,40.4777,22.4007,21.9844,1910.46,294.884,1663.21,8.472931228957817,20.0,22.4562962962963
2024-06-06 18:16:29,22.0737,21.968,12.0293,40.9596,40.4909,22.4033,21.9811,1919.0,329.348,1663.51,8.478680126864427,20.0,22.455925925925932
2024-06-06 18:16:30,22.069,21.9647,12.0306,40.9281,40.4843,22.3955,21.9811,1900.94,296.197,1663.41,8.473106024454987,20.0,22.45555555555556
2024-06-06 18:16:31,22.0583,21.968,12.0162,40.9051,40.4843,22.417,21.9779,1917.68,318.188,1663.41,8.476229081146348,20.0,22.45518518518519
2024-06-06 18:16:32,22.0673,21.9779,12.0188,40.8552,40.4843,22.4123,21.9811,1919.0,308.669,1663.6,8.48259992413449,20.0,22.45481481481482
2024-06-06 18:16:33,22.0522,21.9713,12.017,40.796,40.4876,22.4138,21.9811,1914.07,321.799,1664.0,8.47340939640832,20.0,22.454444444444448
2024-06-06 18:16:34,22.058,21.968,12.0192,40.7519,40.4843,22.4004,21.9811,1910.46,308.341,1664.49,8.478945193704133,20.0,22.45407407407408
2024-06-06 18:16:35,22.0558,21.9746,12.0137,40.6981,40.4843,22.3995,21.9746,1916.37,320.486,1664.79,8.483261139467496,20.0,22.45370370370371
2024-06-06 18:16:36,22.0633,21.9582,12.0288,40.631,40.481,22.392,21.9976,1914.07,316.547,1664.88,8.47729915566563,20.0,22.453333333333337
2024-06-06 18:16:37,22.0578,21.968,12.0126,40.5605,40.4843,22.3912,21.9647,1907.18,323.44,1665.18,8.48786785964881,20.0,22.452962962962967
2024-06-06 18:16:38,22.0392,21.968,12.0145,40.4878,40.4843,22.3877,21.9713,1899.96,293.571,1666.26,8.47603983953482,20.0,22.452592592592598
2024-06-06 18:16:39,22.0562,21.9647,12.0058,40.394,40.481,22.385,21.9746,1908.82,299.151,1667.44,8.50378747867445,20.0,22.45222222222223
2024-06-06 18:16:40,22.0419,21.9746,12.003,40.3313,40.481,22.399,21.9746,1908.16,318.517,1667.64,8.495075977990544,20.0,22.451851851851856
2024-06-06 18:16:41,22.0447,21.9779,12.0007,40.2783,40.4843,22.3939,21.9811,1902.26,314.25,1668.04,8.501430342087145,20.0,22.451481481481487
2024-06-06 18:16:42,22.0631,21.9647,12.0041,40.2213,40.4843,22.398,21.9779,1909.8,316.875,1668.92,8.518618381609182,20.0,22.451111111111118
2024-06-06 18:16:43,22.0513,21.9647,11.9984,40.1529,40.481,22.3951,21.9811,1904.55,297.509,1670.1,8.519471889241816,20.0,22.450740740740745
2024-06-06 18:16:44,22.0554,21.9713,12.0078,40.1471,40.4843,22.4042,21.9779,1893.39,326.394,1670.3,8.516000026555183,20.0,22.450370370370376
2024-06-06 18:16:45,22.0704,21.9615,12.0083,40.1245,40.4777,22.3974,21.9779,1908.16,309.982,1670.5,8.529310896236353,20.0,22.450000000000006
2024-06-06 18:16:46,22.0606,21.968,12.0056,40.105,40.481,22.399,21.9713,1899.96,313.265,1672.47,8.533343873425931,20.0,22.449629629629634
2024-06-06 18:16:47,22.0504,21.968,12.0043,40.1074,40.481,22.3941,21.9713,1902.58,300.792,1668.92,8.507693818817375,20.0,22.449259259259264
2024-06-06 18:16:48,22.0397,21.968,12.0035,40.1148,40.4777,22.4014,21.9746,1904.55,316.219,1668.53,8.497323698797452,20.0,22.448888888888895
2024-06-06 18:16:49,22.0376,21.968,12.0,40.1406,40.481,22.3843,21.9779,1906.52,302.105,1668.53,8.498509033204732,20.0,22.448518518518522
2024-06-06 18:16:50,22.0369,21.9713,11.9908,40.1859,40.4777,22.401,21.9779,1904.22,318.517,1665.28,8.489138102845072,20.0,22.448148148148153
2024-06-06 18:16:51,22.0373,21.9549,11.9971,40.2298,40.481,22.3993,21.9844,1908.82,323.768,1670.3,8.509728041185895,20.0,22.447777777777784
2024-06-06 18:16:52,22.0394,21.9779,11.9961,40.2418,40.4843,22.3704,21.968,1908.16,326.722,1667.74,8.499308957926452,20.0,22.44740740740741
2024-06-06 18:16:53,22.0325,21.968,11.9957,40.3183,40.4843,22.3806,21.9779,1898.97,289.632,1668.23,8.49630379774574,20.0,22.447037037037042
2024-06-06 18:16:54,22.0359,21.9746,11.9923,40.3365,40.4843,22.3721,21.9779,1911.12,307.357,1667.15,8.496555929099586,20.0,22.446666666666673
2024-06-06 18:16:55,22.024,21.9647,11.9935,40.3863,40.4843,22.3802,21.968,1906.52,326.394,1665.97,8.479467785404623,20.0,22.446296296296303
2024-06-06 18:16:56,22.0193,21.968,11.986,40.4242,40.4777,22.3708,21.9779,1911.12,322.784,1665.38,8.478830991814254,20.0,22.44592592592593
2024-06-06 18:16:57,22.0464,21.968,12.001,40.4466,40.4843,22.3694,21.9877,1914.4,309.654,1665.08,8.48752711625885,20.0,22.44555555555556
2024-06-06 18:16:58,22.0394,21.9779,11.995,40.5256,40.4843,22.3627,21.9779,1898.97,313.265,1665.47,8.488669975466872,20.0,22.445185185185192
2024-06-06 18:16:59,22.0184,21.968,11.9869,40.5537,40.4843,22.3654,21.9811,1911.77,325.738,1666.07,8.480822185373945,20.0,22.44481481481482
2024-06-06 18:17:00,22.0344,21.9713,11.9904,40.5964,40.4777,22.3681,21.9779,1906.19,329.677,1666.26,8.492358289852836,20.0,22.44444444444445
2024-06-06 18:17:01,22.0285,21.968,11.9909,40.6573,40.4876,22.364,21.9713,1909.8,314.578,1666.07,8.48597924217809,20.0,22.443888888888896
2024-06-06 18:17:02,22.0235,21.9615,11.9781,40.7025,40.481,22.3717,21.9779,1908.82,316.875,1665.47,8.489515090155203,20.0,22.44333333333334
2024-06-06 18:17:03,22.0339,21.9647,11.9978,40.7371,40.4843,22.3597,21.9746,1910.79,307.357,1664.88,8.478650860150076,20.0,22.442777777777785
2024-06-06 18:17:04,22.0202,21.9713,11.9758,40.796,40.481,22.368,21.9779,1903.24,315.891,1664.88,8.485662827163074,20.0,22.442222222222227
2024-06-06 18:17:05,22.0136,21.9844,11.9774,40.8488,40.4843,22.3672,21.9811,1919.0,316.547,1664.19,8.475221378280127,20.0,22.441666666666674
2024-06-06 18:17:06,22.0112,21.9746,11.9868,40.8843,40.481,22.3689,21.9811,1913.09,296.197,1664.29,8.46576536051501,20.0,22.441111111111116
2024-06-06 18:17:07,22.0185,21.9713,11.9863,40.9375,40.481,22.3604,21.9779,1907.51,297.181,1665.57,8.478868643353984,20.0,22.440555555555562
2024-06-06 18:17:08,22.0198,21.991,11.9825,40.9707,40.481,22.363,21.9615,1915.71,311.295,1665.47,8.482669661179731,20.0,22.440000000000005
2024-06-06 18:17:09,22.0163,21.9647,11.9872,40.9885,40.481,22.3591,21.9713,1902.58,344.775,1665.77,8.477266450076822,20.0,22.43944444444445
2024-06-06 18:17:10,22.0389,21.968,11.9968,40.9856,40.4843,22.3529,21.9811,1918.67,332.302,1665.38,8.486267599184508,20.0,22.438888888888894
2024-06-06 18:17:11,22.0184,21.9779,11.986,40.9753,40.481,22.3608,21.9779,1918.34,319.829,1664.19,8.47201241061931,20.0,22.43833333333334
2024-06-06 18:17:12,22.0065,21.968,11.9854,40.995,40.481,22.3549,21.9811,1906.85,299.479,1663.21,8.457486616581578,20.0,22.437777777777782
2024-06-06 18:17:13,22.0227,21.9549,11.9829,40.9679,40.481,22.3464,21.9746,1922.28,318.188,1663.11,8.472759363379636,20.0,22.43722222222223
2024-06-06 18:17:14,22.0159,21.9713,11.979,40.9553,40.4777,22.3671,21.9779,1910.79,328.364,1666.16,8.485845823794827,20.0,22.43666666666667
2024-06-06 18:17:15,22.0,21.9746,11.9705,40.925,40.481,22.3498,21.9779,1920.64,320.486,1662.82,8.462591119549254,20.0,22.436111111111117
2024-06-06 18:17:16,22.0135,21.968,11.9864,40.8885,40.4843,22.3569,21.9779,1920.64,308.341,1666.26,8.47806907688007,20.0,22.43555555555556
2024-06-06 18:17:17,22.007,21.8892,11.972,40.8722,40.481,22.3523,21.8991,1910.13,317.204,1663.41,8.470236188576452,20.0,22.435000000000006
2024-06-06 18:17:18,22.0186,21.8859,11.9867,40.8117,40.481,22.3662,21.8991,1922.28,316.547,1666.66,8.484163759017552,20.0,22.43444444444445
2024-06-06 18:17:19,22.0022,21.8925,11.9769,40.7966,40.481,22.3666,21.8958,1913.09,321.471,1662.62,8.458029851677473,20.0,22.433888888888895
2024-06-06 18:17:20,22.01,21.8958,11.9816,40.7364,40.4843,22.3578,21.8958,1915.71,305.059,1662.91,8.46212095939385,20.0,22.433333333333337
2024-06-06 18:17:21,22.0015,21.8892,11.9789,40.7119,40.4876,22.347,21.8958,1917.03,325.41,1660.16,8.44324087997367,20.0,22.432777777777783
2024-06-06 18:17:22,21.9987,21.8958,11.975,40.6479,40.481,22.3673,21.9024,1907.84,326.394,1661.63,8.451644487982325,20.0,22.432222222222226
2024-06-06 18:17:23,21.9939,21.8958,11.9746,40.6025,40.4876,22.3496,21.8958,1921.29,286.349,1666.26,8.471474055508011,20.0,22.431666666666672
2024-06-06 18:17:24,21.9937,21.9056,11.9791,40.5114,40.481,22.3446,21.9024,1909.15,334.928,1669.22,8.482542082844592,20.0,22.431111111111115
2024-06-06 18:17:25,21.9956,21.8827,11.9777,40.4744,40.4843,22.3455,21.9024,1899.96,334.272,1670.1,8.489810645608292,20.0,22.43055555555556
2024-06-06 18:17:26,21.9852,21.8958,11.9633,40.4429,40.481,22.3368,21.9056,1904.55,298.494,1671.58,8.500726959566807,20.0,22.430000000000003
2024-06-06 18:17:27,21.979,21.8958,11.9655,40.3883,40.4843,22.3418,21.8925,1902.91,333.287,1671.88,8.495126307240096,20.0,22.42944444444445
2024-06-06 18:17:28,21.978,21.8794,11.9658,40.3817,40.4843,22.3389,21.9024,1895.69,309.326,1671.28,8.490975116394177,20.0,22.428888888888892
2024-06-06 18:17:29,21.9737,21.8958,11.9668,40.3155,40.481,22.3464,21.8991,1900.94,336.57,1671.97,8.48998408778126,20.0,22.428333333333338
2024-06-06 18:17:30,21.9829,21.8859,11.9642,40.2858,40.4843,22.3447,21.9024,1910.46,297.181,1672.56,8.502994815321111,20.0,22.42777777777778
2024-06-06 18:17:31,21.9651,21.8925,11.9456,40.2637,40.4876,22.3427,21.9024,1896.68,297.181,1672.47,8.50321620485241,20.0,22.427222222222227
2024-06-06 18:17:32,21.9771,21.8859,11.9701,40.2508,40.4777,22.3378,21.8958,1897.99,306.372,1671.28,8.486565189444526,20.0,22.426666666666673
2024-06-06 18:17:33,21.9844,21.8827,11.9644,40.2352,40.4745,22.3205,21.9024,1903.9,322.127,1670.79,8.495098611538776,20.0,22.426111111111116
2024-06-06 18:17:34,21.9643,21.8925,11.9662,40.2164,40.481,22.3226,21.8991,1912.1,294.227,1670.6,8.475567540041252,20.0,22.42555555555556
2024-06-06 18:17:35,21.9692,21.8859,11.9578,40.2124,40.4745,22.3165,21.8991,1907.18,332.302,1670.1,8.484302128933487,20.0,22.425000000000004
2024-06-06 18:17:36,21.9581,21.8892,11.9612,40.2243,40.4843,22.3222,21.8991,1892.41,302.433,1669.41,8.468513696092687,20.0,22.42444444444445
2024-06-06 18:17:37,21.9676,21.8728,11.9667,40.2024,40.4909,22.322,21.9024,1910.13,303.746,1668.04,8.464949692172375,20.0,22.423888888888893
2024-06-06 18:17:38,21.9459,21.8925,11.9464,40.2196,40.4843,22.319,21.8991,1901.6,327.051,1667.15,8.459248776636993,20.0,22.42333333333334
2024-06-06 18:17:39,21.9451,21.9024,11.9545,40.2488,40.4777,22.3248,21.8991,1905.54,293.899,1666.76,8.449742539735322,20.0,22.42277777777778
2024-06-06 18:17:40,21.9497,21.8827,11.9544,40.2705,40.4843,22.3261,21.9024,1908.82,307.028,1666.66,8.453210460681232,20.0,22.422222222222228
2024-06-06 18:17:41,21.9438,21.8958,11.9427,40.2748,40.4843,22.3205,21.8958,1896.35,321.799,1665.57,8.452583998429807,20.0,22.42166666666667
2024-06-06 18:17:42,21.9466,21.8827,11.947,40.3335,40.4843,22.321,21.8958,1907.18,308.341,1664.39,8.445328778620794,20.0,22.421111111111117
2024-06-06 18:17:43,21.9568,21.8991,11.9552,40.3462,40.4843,22.3177,21.8925,1899.63,319.173,1662.62,8.438034908136164,20.0,22.42055555555556
2024-06-06 18:17:44,21.9344,21.8958,11.9408,40.3837,40.4777,22.3081,21.8958,1903.57,322.455,1663.31,8.434784608015544,20.0,22.420000000000005
2024-06-06 18:17:45,21.9463,21.8958,11.9377,40.4112,40.4909,22.3258,21.9024,1894.38,310.967,1661.04,8.435916248891486,20.0,22.419444444444448
2024-06-06 18:17:46,21.9408,21.9024,11.9335,40.4435,40.4843,22.3171,21.8958,1906.19,321.799,1656.91,8.413848234407139,20.0,22.418888888888894
2024-06-06 18:17:47,21.9319,21.8859,11.9449,40.4864,40.4876,22.3144,21.8991,1906.85,317.204,1659.47,8.409753983142407,20.0,22.418333333333337
2024-06-06 18:17:48,21.921,21.8925,11.9356,40.5254,40.4712,22.333,21.9024,1902.58,321.142,1659.37,8.407899978701707,20.0,22.417777777777783
2024-06-06 18:17:49,21.9344,21.8958,11.9518,40.5904,40.4843,22.3064,21.9024,1912.1,326.394,1659.76,8.407517870376227,20.0,22.417222222222225
2024-06-06 18:17:50,21.9091,21.8958,11.9326,40.6452,40.4843,22.3232,21.8991,1906.19,303.418,1659.27,8.399899765839187,20.0,22.41666666666667
2024-06-06 18:17:51,21.9238,21.8892,11.93,40.6981,40.4876,22.3211,21.8991,1910.79,318.845,1660.06,8.41847205914507,20.0,22.416111111111114
