TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:17:52,21.9181,21.8761,11.9296,40.7296,40.481,22.3263,21.8991,1919.0,318.845,1660.45,8.415984214374946,20.0,22.41555555555556
2024-06-06 18:17:53,21.9212,21.8794,11.9323,40.7767,40.4777,22.3457,21.8991,1920.64,326.394,1661.93,8.423822915832726,20.0,22.415000000000003
2024-06-06 18:17:54,21.9098,21.8761,11.923,40.7939,40.4876,22.3323,21.8991,1916.37,325.738,1661.44,8.419568806887888,20.0,22.41444444444445
2024-06-06 18:17:55,21.9201,21.8892,11.9245,40.8478,40.4843,22.3263,21.8925,1911.45,329.348,1663.6,8.437943553931305,20.0,22.41388888888889
2024-06-06 18:17:56,21.9235,21.8859,11.944,40.8938,40.481,22.3369,21.8925,1908.16,307.357,1668.23,8.447798476566593,20.0,22.413333333333338
2024-06-06 18:17:57,21.9201,21.8827,11.9232,40.9107,40.481,22.3148,21.8892,1907.84,304.731,1666.66,8.454563610335283,20.0,22.41277777777778
2024-06-06 18:17:58,21.9277,21.8892,11.9349,40.9108,40.481,22.3148,21.8958,1914.4,316.875,1671.09,8.47355926780404,20.0,22.412222222222226
2024-06-06 18:17:59,21.9217,21.8892,11.9236,40.9223,40.481,22.3187,21.8925,1914.07,313.593,1669.32,8.46907362979868,20.0,22.41166666666667
2024-06-06 18:18:00,21.9144,21.8859,11.9258,40.8919,40.4876,22.3129,21.8991,1910.79,322.127,1669.22,8.460519626215872,20.0,22.411111111111115
2024-06-06 18:18:01,21.9179,21.8892,11.912,40.8507,40.4843,22.3019,21.8991,1911.12,323.768,1670.5,8.481672006504741,20.0,22.41055555555556
2024-06-06 18:18:02,21.9058,21.8925,11.9212,40.8409,40.481,22.3035,21.9024,1904.22,321.471,1670.79,8.465085987701597,20.0,22.410000000000004
2024-06-06 18:18:03,21.901,21.8958,11.9135,40.7958,40.4777,22.3052,21.9024,1909.15,297.509,1670.6,8.466581731145114,20.0,22.40944444444445
2024-06-06 18:18:04,21.9072,21.8991,11.9114,40.7478,40.4679,22.3117,21.8958,1918.01,298.166,1670.5,8.473110569026288,20.0,22.408888888888892
2024-06-06 18:18:05,21.8971,21.8827,11.9095,40.7104,40.4843,22.3029,21.8991,1919.65,325.081,1669.02,8.458659000787435,20.0,22.40833333333334
2024-06-06 18:18:06,21.9112,21.8958,11.9201,40.6649,40.4843,22.2977,21.8958,1919.0,292.914,1671.58,8.474601934336603,20.0,22.40777777777778
2024-06-06 18:18:07,21.8935,21.8892,11.908,40.5984,40.481,22.3019,21.8991,1917.35,326.394,1671.38,8.468838535005425,20.0,22.407222222222227
2024-06-06 18:18:08,21.9117,21.8827,11.9145,40.5643,40.4876,22.3095,21.8991,1914.73,315.891,1670.1,8.472268138659313,20.0,22.40666666666667
2024-06-06 18:18:09,21.906,21.8761,11.9167,40.5329,40.4843,22.3089,21.8991,1907.84,324.753,1665.67,8.443117936532918,20.0,22.406111111111116
2024-06-06 18:18:10,21.906,21.9024,11.9153,40.5117,40.481,22.3033,21.9024,1906.19,308.669,1667.94,8.455809259261637,20.0,22.40555555555556
2024-06-06 18:18:11,21.9046,21.8794,11.9134,40.4596,40.4876,22.2992,21.8958,1916.04,314.578,1667.74,8.455218470068083,20.0,22.405000000000005
2024-06-06 18:18:12,21.909,21.8925,11.9079,40.438,40.481,22.3055,21.8991,1919.98,321.799,1666.16,8.455578183338927,20.0,22.404444444444447
2024-06-06 18:18:13,21.8958,21.8925,11.9028,40.4165,40.4745,22.2958,21.8892,1916.7,299.151,1665.28,8.444267632387785,20.0,22.403888888888893
2024-06-06 18:18:14,21.9114,21.8991,11.9159,40.3678,40.4843,22.3042,21.8991,1903.9,316.547,1668.53,8.462864334243038,20.0,22.403333333333336
2024-06-06 18:18:15,21.8979,21.8892,11.9108,40.3562,40.4777,22.2899,21.9056,1899.3,293.899,1664.98,8.437761688875476,20.0,22.402777777777782
2024-06-06 18:18:16,21.9033,21.8991,11.9156,40.3428,40.4843,22.289,21.9024,1896.02,332.631,1667.05,8.448759554952701,20.0,22.402222222222225
2024-06-06 18:18:17,21.8942,21.8859,11.9228,40.3162,40.4843,22.2958,21.9056,1905.54,311.624,1665.97,8.429506512674703,20.0,22.40166666666667
2024-06-06 18:18:18,21.9146,21.8925,11.9121,40.3454,40.4843,22.2862,21.8991,1906.52,314.25,1665.47,8.453259670025833,20.0,22.401111111111113
2024-06-06 18:18:19,21.9044,21.8892,11.9181,40.3255,40.481,22.2772,21.9024,1896.68,307.028,1666.56,8.445092255910641,20.0,22.40055555555556
2024-06-06 18:18:20,21.9093,21.8892,11.9151,40.3219,40.4777,22.2824,21.8958,1898.64,313.921,1662.62,8.431791761207656,20.0,22.400000000000002
2024-06-06 18:18:21,21.905,21.8958,11.9098,40.3356,40.4909,22.2934,21.9024,1911.12,320.814,1666.07,8.450133470293547,20.0,22.39944444444445
2024-06-06 18:18:22,21.9036,21.8859,11.899,40.3594,40.481,22.286,21.9024,1914.4,304.731,1665.87,8.45706507714832,20.0,22.39888888888889
2024-06-06 18:18:23,21.9007,21.8958,11.9064,40.372,40.481,22.2926,21.9056,1916.37,324.425,1666.46,8.451350454321249,20.0,22.398333333333337
2024-06-06 18:18:24,21.8929,21.8794,11.9104,40.3938,40.4843,22.2691,21.8991,1905.54,325.081,1667.15,8.444867334644604,20.0,22.39777777777778
2024-06-06 18:18:25,21.9058,21.9024,11.9036,40.4208,40.481,22.2836,21.9056,1901.6,314.578,1672.07,8.486504091448666,20.0,22.397222222222226
2024-06-06 18:18:26,21.9045,21.9089,11.9126,40.4734,40.4843,22.2895,21.9089,1908.49,316.219,1668.72,8.46077967352685,20.0,22.39666666666667
2024-06-06 18:18:27,21.9018,21.8925,11.9016,40.5114,40.481,22.2818,21.9056,1907.84,309.982,1668.92,8.468822700046537,20.0,22.396111111111114
2024-06-06 18:18:28,21.9046,21.8892,11.9064,40.5443,40.4843,22.265,21.8958,1907.84,330.661,1669.22,8.468650994817239,20.0,22.395555555555557
2024-06-06 18:18:29,21.8914,21.8892,11.8976,40.5873,40.4843,22.2689,21.9024,1905.54,318.188,1669.41,8.465887642770365,20.0,22.395000000000003
2024-06-06 18:18:30,21.8808,21.9024,11.8926,40.607,40.4876,22.2762,21.8892,1900.29,326.066,1666.07,8.444215536255998,20.0,22.394444444444446
2024-06-06 18:18:31,21.8874,21.8794,11.9076,40.6402,40.4843,22.2703,21.8892,1899.63,300.792,1669.32,8.453572279799644,20.0,22.393888888888892
2024-06-06 18:18:32,21.8899,21.8071,11.8916,40.7061,40.4843,22.2675,21.8236,1902.58,330.333,1669.71,8.47122169631669,20.0,22.393333333333338
2024-06-06 18:18:33,21.889,21.817,11.8949,40.7212,40.4843,22.2629,21.8203,1911.77,311.295,1670.1,8.46964099993749,20.0,22.39277777777778
2024-06-06 18:18:34,21.8997,21.8203,11.9021,40.7544,40.4843,22.2552,21.8236,1915.06,325.081,1670.3,8.473621747032936,20.0,22.392222222222227
2024-06-06 18:18:35,21.8947,21.8104,11.905,40.75,40.4843,22.2527,21.8203,1914.4,302.105,1670.3,8.466925978868415,20.0,22.39166666666667
2024-06-06 18:18:36,21.8945,21.8104,11.8913,40.7945,40.481,22.2607,21.8236,1922.61,328.035,1670.0,8.476845327753605,20.0,22.391111111111115
2024-06-06 18:18:37,21.9006,21.8039,11.8952,40.8081,40.4777,22.2594,21.8268,1920.96,312.608,1670.1,8.479217344310603,20.0,22.390555555555558
2024-06-06 18:18:38,21.8972,21.8203,11.9028,40.8139,40.481,22.2609,21.8236,1917.03,316.875,1670.5,8.471923835118378,20.0,22.390000000000004
2024-06-06 18:18:39,21.8916,21.8006,11.8943,40.8183,40.4843,22.2648,21.8236,1913.74,325.081,1670.6,8.474889365784948,20.0,22.389444444444447
2024-06-06 18:18:40,21.891,21.8301,11.8918,40.8163,40.481,22.2608,21.8236,1914.4,313.921,1670.69,8.476956682943504,20.0,22.388888888888893
2024-06-06 18:18:41,21.9091,21.817,11.8971,40.7984,40.481,22.2555,21.8236,1908.49,309.654,1670.1,8.48481060739578,20.0,22.388333333333335
2024-06-06 18:18:42,21.8915,21.8006,11.8909,40.7895,40.4843,22.2733,21.8236,1914.4,327.051,1669.02,8.469668909775615,20.0,22.38777777777778
2024-06-06 18:18:43,21.9012,21.8236,11.894,40.7414,40.4843,22.2614,21.8104,1915.38,312.937,1667.54,8.46774313804965,20.0,22.387222222222224
2024-06-06 18:18:44,21.8853,21.8104,11.8977,40.7286,40.4843,22.2658,21.8268,1913.09,308.013,1665.57,8.441174265102598,20.0,22.38666666666667
2024-06-06 18:18:45,21.8855,21.8236,11.8967,40.6871,40.481,22.2677,21.8268,1916.04,310.311,1664.69,8.437728053161699,20.0,22.386111111111113
2024-06-06 18:18:46,21.8793,21.8203,11.8955,40.6382,40.4843,22.2705,21.817,1915.06,327.379,1664.39,8.431984625384432,20.0,22.38555555555556
2024-06-06 18:18:47,21.8791,21.8104,11.8916,40.6194,40.481,22.2712,21.817,1911.77,305.715,1664.39,8.435109522028394,20.0,22.385
2024-06-06 18:18:48,21.874,21.817,11.8899,40.6033,40.481,22.2576,21.817,1909.48,312.937,1663.51,8.427779683667229,20.0,22.384444444444448
2024-06-06 18:18:49,21.883,21.8104,11.8895,40.5507,40.481,22.2708,21.8236,1912.76,320.814,1663.7,8.436677909094248,20.0,22.38388888888889
2024-06-06 18:18:50,21.8755,21.8104,11.8808,40.5095,40.4843,22.2612,21.8236,1904.88,291.929,1663.41,8.436220192721978,20.0,22.383333333333336
2024-06-06 18:18:51,21.8702,21.8137,11.8886,40.4516,40.4777,22.2636,21.8236,1905.21,317.204,1662.32,8.419642039640095,20.0,22.38277777777778
2024-06-06 18:18:52,21.8538,21.8137,11.8763,40.4112,40.481,22.2529,21.8236,1920.31,327.051,1661.83,8.413702794932547,20.0,22.382222222222225
2024-06-06 18:18:53,21.8625,21.8071,11.8781,40.3853,40.481,22.2536,21.8236,1907.18,296.197,1661.73,8.419014700036746,20.0,22.381666666666668
2024-06-06 18:18:54,21.8518,21.8137,11.8868,40.34,40.4777,22.2696,21.8236,1906.19,293.242,1664.19,8.41509545789855,20.0,22.381111111111114
2024-06-06 18:18:55,21.8675,21.8334,11.8884,40.3157,40.4843,22.246,21.8236,1915.71,322.784,1665.18,8.432015505736219,20.0,22.380555555555556
2024-06-06 18:18:56,21.8486,21.8334,11.868,40.2923,40.4843,22.2562,21.8236,1903.57,300.792,1665.38,8.434295854494664,20.0,22.380000000000003
2024-06-06 18:18:57,21.8439,21.8268,11.8637,40.25,40.481,22.2586,21.817,1903.24,308.669,1665.47,8.43441361247605,20.0,22.379444444444445
2024-06-06 18:18:58,21.8462,21.8268,11.8698,40.2305,40.4876,22.258,21.8137,1904.88,332.959,1666.26,8.435201437961755,20.0,22.37888888888889
2024-06-06 18:18:59,21.8499,21.8203,11.8824,40.2299,40.481,22.2616,21.8104,1896.68,291.273,1666.56,8.429193701449924,20.0,22.378333333333334
2024-06-06 18:19:00,21.844,21.8071,11.8741,40.212,40.4843,22.265,21.8236,1904.55,302.761,1666.95,8.433196336674287,20.0,22.37777777777778
2024-06-06 18:19:01,21.8511,21.817,11.8694,40.2315,40.481,22.2613,21.8236,1907.84,327.707,1663.11,8.42372777719143,20.0,22.377222222222226
2024-06-06 18:19:02,21.8477,21.8104,11.8737,40.2451,40.481,22.2741,21.8236,1904.55,297.838,1666.46,8.434184428264125,20.0,22.37666666666667
2024-06-06 18:19:03,21.8577,21.8137,11.8692,40.2612,40.481,22.2676,21.8236,1881.58,327.051,1667.35,8.450956836904497,20.0,22.376111111111115
2024-06-06 18:19:04,21.8402,21.8071,11.8791,40.2885,40.4843,22.271,21.8236,1894.05,308.669,1667.35,8.427774555547819,20.0,22.375555555555557
2024-06-06 18:19:05,21.8362,21.817,11.8574,40.3122,40.4843,22.2557,21.8203,1902.91,319.501,1667.05,8.441230898701598,20.0,22.375000000000004
2024-06-06 18:19:06,21.843,21.8203,11.8498,40.3328,40.4777,22.2735,21.8268,1903.9,311.295,1666.66,8.451434451760294,20.0,22.374444444444446
2024-06-06 18:19:07,21.8329,21.817,11.8533,40.3811,40.4876,22.2663,21.8203,1904.55,320.814,1666.66,8.43993267970091,20.0,22.373888888888892
2024-06-06 18:19:08,21.8352,21.8137,11.8609,40.4212,40.481,22.2581,21.8268,1904.22,308.013,1667.35,8.438942661894831,20.0,22.373333333333335
2024-06-06 18:19:09,21.8388,21.817,11.8596,40.4588,40.4843,22.2495,21.817,1905.54,315.562,1664.49,8.428605996435053,20.0,22.37277777777778
2024-06-06 18:19:10,21.8446,21.817,11.8577,40.4958,40.4876,22.2619,21.8236,1898.64,303.418,1665.67,8.44108941771302,20.0,22.372222222222224
2024-06-06 18:19:11,21.8399,21.8301,11.8542,40.5169,40.4843,22.2661,21.8203,1904.22,317.204,1666.46,8.44407814771577,20.0,22.37166666666667
2024-06-06 18:19:12,21.8315,21.8006,11.8534,40.5354,40.4843,22.2694,21.8268,1901.6,317.204,1665.97,8.435170480987567,20.0,22.371111111111112
2024-06-06 18:19:13,21.829,21.817,11.8491,40.5697,40.481,22.2647,21.817,1905.21,326.394,1666.07,8.437198557325765,20.0,22.37055555555556
2024-06-06 18:19:14,21.8302,21.8137,11.8508,40.6077,40.4843,22.2663,21.8334,1915.38,330.661,1666.07,8.436775847751658,20.0,22.37
2024-06-06 18:19:15,21.8259,21.8203,11.8502,40.6401,40.481,22.271,21.8334,1914.07,305.715,1665.97,8.433141596815796,20.0,22.369444444444447
2024-06-06 18:19:16,21.8141,21.8137,11.8433,40.6556,40.481,22.2754,21.817,1918.67,339.524,1666.16,8.429960599377644,20.0,22.36888888888889
2024-06-06 18:19:17,21.8226,21.817,11.8574,40.694,40.4843,22.2579,21.8236,1909.8,309.654,1665.57,8.422242559433736,20.0,22.368333333333336
2024-06-06 18:19:18,21.8264,21.8137,11.8532,40.7242,40.481,22.2662,21.8203,1914.07,328.692,1665.77,8.430016029345216,20.0,22.36777777777778
2024-06-06 18:19:19,21.8299,21.8236,11.8491,40.7184,40.4843,22.2802,21.8236,1912.43,295.868,1665.67,8.435933599045756,20.0,22.367222222222225
2024-06-06 18:19:20,21.8093,21.8203,11.8466,40.7506,40.4777,22.277,21.817,1904.22,323.768,1665.87,8.421646267127676,20.0,22.366666666666667
2024-06-06 18:19:21,21.8081,21.8203,11.8338,40.7588,40.4712,22.2715,21.8203,1906.52,307.357,1666.36,8.433931984331467,20.0,22.366111111111113
2024-06-06 18:19:22,21.8031,21.8071,11.8388,40.7799,40.4876,22.2709,21.817,1905.54,315.562,1666.76,8.42749880774775,20.0,22.365555555555556
2024-06-06 18:19:23,21.8126,21.8137,11.8359,40.7697,40.481,22.2634,21.817,1910.13,301.777,1667.94,8.443960106586683,20.0,22.365000000000002
2024-06-06 18:19:24,21.8171,21.8137,11.8459,40.7451,40.4876,22.263,21.8236,1913.74,319.501,1667.44,8.436775223608882,20.0,22.364444444444445
2024-06-06 18:19:25,21.8133,21.8203,11.8356,40.7336,40.481,22.2674,21.817,1913.09,314.578,1664.88,8.429313646468184,20.0,22.36388888888889
2024-06-06 18:19:26,21.8053,21.8498,11.8437,40.7195,40.481,22.2695,21.8236,1908.16,314.906,1664.98,8.416217604700257,20.0,22.363333333333333
2024-06-06 18:19:27,21.8058,21.8203,11.8403,40.7069,40.4876,22.2578,21.8268,1909.15,317.532,1663.6,8.412534163702265,20.0,22.36277777777778
2024-06-06 18:19:28,21.8116,21.8137,11.8337,40.6828,40.4843,22.2683,21.8268,1903.57,323.44,1662.13,8.415559037153427,20.0,22.362222222222222
2024-06-06 18:19:29,21.797,21.8137,11.8296,40.6519,40.4876,22.2616,21.8203,1908.82,307.028,1661.44,8.40321325407281,20.0,22.361666666666668
2024-06-06 18:19:30,21.8104,21.8137,11.8428,40.5961,40.4843,22.2688,21.8203,1908.49,315.562,1659.86,8.395390400767171,20.0,22.36111111111111
2024-06-06 18:19:31,21.8143,21.8104,11.8388,40.5675,40.481,22.2695,21.8236,1913.42,314.25,1659.47,8.400070177113957,20.0,22.360555555555557
2024-06-06 18:19:32,21.8034,21.8236,11.8465,40.5017,40.481,22.2628,21.8203,1912.43,327.379,1658.48,8.379405736930627,20.0,22.360000000000003
2024-06-06 18:19:33,21.7977,21.8301,11.8357,40.4531,40.4843,22.2759,21.8236,1899.63,304.731,1658.68,8.384708742164806,20.0,22.359444444444446
2024-06-06 18:19:34,21.8023,21.817,11.8223,40.3899,40.4777,22.2689,21.8268,1903.9,330.661,1658.09,8.396870920201334,20.0,22.35888888888889
2024-06-06 18:19:35,21.8032,21.817,11.8197,40.3192,40.481,22.2629,21.8203,1902.58,298.822,1657.5,8.396826798888934,20.0,22.358333333333334
2024-06-06 18:19:36,21.8,21.8203,11.8294,40.2449,40.4843,22.2563,21.8137,1905.87,325.081,1658.88,8.392958980026163,20.0,22.35777777777778
2024-06-06 18:19:37,21.7899,21.817,11.8131,40.206,40.4777,22.252,21.8203,1913.74,306.372,1659.76,8.402633010354979,20.0,22.357222222222223
2024-06-06 18:19:38,21.8043,21.817,11.8225,40.1567,40.4777,22.2483,21.8137,1913.09,325.41,1661.54,8.41585996784587,20.0,22.35666666666667
2024-06-06 18:19:39,21.7893,21.8203,11.8341,40.1015,40.4843,22.2509,21.8236,1913.42,311.295,1662.91,8.400353653120899,20.0,22.35611111111111
2024-06-06 18:19:40,21.784,21.8236,11.8344,40.0486,40.4843,22.2381,21.8268,1911.77,314.25,1662.91,8.39562828542789,20.0,22.355555555555558
2024-06-06 18:19:41,21.7783,21.8006,11.823,40.0292,40.4876,22.2328,21.817,1897.66,330.005,1669.32,8.432819106303675,20.0,22.355
2024-06-06 18:19:42,21.7806,21.8203,11.814,39.9967,40.4843,22.2333,21.84,1897.33,297.509,1668.13,8.436372692113986,20.0,22.354444444444447
2024-06-06 18:19:43,21.7815,21.8104,11.8255,39.9669,40.4843,22.2293,21.8104,1900.94,319.173,1669.41,8.433866734517578,20.0,22.35388888888889
2024-06-06 18:19:44,21.7849,21.817,11.8128,39.9619,40.4777,22.2154,21.8236,1889.13,311.624,1673.65,8.46896040776222,20.0,22.353333333333335
2024-06-06 18:19:45,21.7889,21.8137,11.8263,39.9766,40.4876,22.2187,21.817,1886.83,333.615,1669.41,8.439457686752188,20.0,22.352777777777778
2024-06-06 18:19:46,21.7891,21.7218,11.8196,39.9522,40.4843,22.2145,21.7513,1896.02,330.333,1669.81,8.447326315094854,20.0,22.352222222222224
2024-06-06 18:19:47,21.7976,21.7448,11.8147,39.9835,40.4843,22.2091,21.7513,1901.6,306.372,1669.51,8.457160665882814,20.0,22.351666666666667
2024-06-06 18:19:48,21.7935,21.7349,11.8223,39.9956,40.4876,22.2036,21.7481,1905.21,329.02,1670.2,8.45074004370266,20.0,22.351111111111113
2024-06-06 18:19:49,21.7892,21.7349,11.8037,40.018,40.4909,22.1996,21.7513,1902.26,304.731,1670.69,8.46534232313909,20.0,22.350555555555555
2024-06-06 18:19:50,21.7876,21.7382,11.8218,40.0723,40.4843,22.1911,21.7481,1907.18,324.425,1669.91,8.444696940115135,20.0,22.35
2024-06-06 18:19:51,21.7799,21.7415,11.8257,40.1166,40.4843,22.1971,21.7481,1912.43,327.707,1669.61,8.433352147575029,20.0,22.349444444444444
2024-06-06 18:19:52,21.7899,21.7382,11.8223,40.1613,40.4876,22.1932,21.7481,1909.48,311.624,1669.02,8.441720679267183,20.0,22.34888888888889
2024-06-06 18:19:53,21.7773,21.7382,11.8122,40.2293,40.4843,22.1988,21.7513,1905.54,309.982,1668.13,8.435102995423224,20.0,22.348333333333333
2024-06-06 18:19:54,21.7776,21.7481,11.8185,40.2589,40.481,22.1962,21.7415,1908.16,326.722,1669.41,8.436492787839889,20.0,22.34777777777778
2024-06-06 18:19:55,21.783,21.7481,11.8181,40.3192,40.4909,22.1985,21.7448,1903.9,297.509,1667.94,8.433972963617792,20.0,22.34722222222222
2024-06-06 18:19:56,21.7951,21.7284,11.8232,40.392,40.481,22.2045,21.7481,1904.88,328.364,1668.53,8.442882982806081,20.0,22.346666666666668
2024-06-06 18:19:57,21.7856,21.7349,11.8083,40.4397,40.4843,22.1839,21.7481,1903.9,310.639,1669.61,8.45292282473733,20.0,22.34611111111111
2024-06-06 18:19:58,21.7904,21.7284,11.8127,40.4865,40.4843,22.1876,21.7415,1897.33,320.814,1670.3,8.456755191783078,20.0,22.345555555555556
2024-06-06 18:19:59,21.8038,21.7448,11.8111,40.5262,40.4876,22.1885,21.7513,1900.29,326.394,1669.91,8.46749113101693,20.0,22.345
2024-06-06 18:20:00,21.7904,21.7382,11.8137,40.5434,40.4843,22.201,21.7481,1896.35,299.151,1670.1,8.454895124531111,20.0,22.344444444444445
2024-06-06 18:20:01,21.7923,21.7382,11.8194,40.5953,40.4777,22.1941,21.7481,1900.61,320.814,1670.3,8.452686876948938,20.0,22.34388888888889
2024-06-06 18:20:02,21.7726,21.7415,11.8047,40.6113,40.4843,22.1946,21.7448,1898.97,306.044,1671.97,8.456895980632844,20.0,22.343333333333334
2024-06-06 18:20:03,21.7711,21.7415,11.8047,40.6535,40.4777,22.1843,21.7382,1901.6,328.364,1672.86,8.460124341881219,20.0,22.34277777777778
2024-06-06 18:20:04,21.7707,21.7349,11.8065,40.689,40.481,22.1937,21.7513,1907.84,298.494,1674.24,8.465234347961394,20.0,22.342222222222222
2024-06-06 18:20:05,21.7784,21.7448,11.8193,40.7092,40.481,22.196,21.7448,1908.49,321.142,1673.25,8.455898525379087,20.0,22.34166666666667
2024-06-06 18:20:06,21.7801,21.7513,11.8255,40.71,40.4843,22.2037,21.7481,1907.84,296.525,1671.38,8.442631824201593,20.0,22.34111111111111
2024-06-06 18:20:07,21.7682,21.7513,11.8094,40.7619,40.481,22.1797,21.7481,1913.09,313.921,1674.04,8.459636012574448,20.0,22.340555555555557
2024-06-06 18:20:08,21.7729,21.7546,11.8054,40.7888,40.481,22.1854,21.7448,1916.04,295.54,1672.37,8.458579751400375,20.0,22.34
2024-06-06 18:20:09,21.7836,21.7448,11.8056,40.7767,40.481,22.1883,21.7481,1919.32,320.158,1673.35,8.472452123770848,20.0,22.339444444444446
2024-06-06 18:20:10,21.7843,21.7382,11.8093,40.7891,40.4777,22.1834,21.7448,1917.03,310.639,1672.47,8.465450535795487,20.0,22.33888888888889
2024-06-06 18:20:11,21.7835,21.7448,11.7991,40.7964,40.4843,22.1807,21.7546,1918.67,311.952,1671.28,8.467398968471064,20.0,22.338333333333335
2024-06-06 18:20:12,21.7728,21.7448,11.8101,40.7902,40.4777,22.1806,21.7284,1911.12,320.158,1670.1,8.443030627077702,20.0,22.337777777777777
2024-06-06 18:20:13,21.7756,21.7316,11.8054,40.7618,40.481,22.1875,21.7448,1916.37,297.181,1668.72,8.442404898067178,20.0,22.337222222222223
2024-06-06 18:20:14,21.7774,21.7382,11.8007,40.7419,40.4876,22.1868,21.7481,1911.77,326.394,1666.26,8.435455092629907,20.0,22.336666666666666
2024-06-06 18:20:15,21.7797,21.7448,11.7955,40.7152,40.4876,22.1854,21.7448,1910.46,294.884,1666.66,8.443822984956288,20.0,22.336111111111112
2024-06-06 18:20:16,21.7761,21.7349,11.8061,40.6563,40.4777,22.186,21.7382,1917.03,325.081,1665.28,8.424832212039043,20.0,22.335555555555555
2024-06-06 18:20:17,21.7846,21.7349,11.8047,40.6209,40.481,22.1958,21.7513,1918.67,309.982,1665.57,8.434666491278923,20.0,22.335
2024-06-06 18:20:18,21.7697,21.7382,11.7988,40.5957,40.4777,22.19,21.7481,1915.38,317.532,1664.98,8.424074858928863,20.0,22.334444444444443
2024-06-06 18:20:19,21.7742,21.7448,11.808,40.5399,40.481,22.1894,21.7448,1907.51,316.875,1664.1,8.415653669883874,20.0,22.33388888888889
2024-06-06 18:20:20,21.7573,21.7382,11.8012,40.5033,40.4843,22.204,21.7481,1902.58,307.357,1662.82,8.400658402247796,20.0,22.333333333333332
2024-06-06 18:20:21,21.7542,21.7316,11.7929,40.4599,40.481,22.197,21.7481,1901.6,303.418,1662.82,8.405046006198317,20.0,22.33277777777778
2024-06-06 18:20:22,21.7475,21.7218,11.7936,40.3961,40.4777,22.1997,21.7448,1907.18,336.241,1663.21,8.40077197441313,20.0,22.33222222222222
2024-06-06 18:20:23,21.7621,21.7251,11.789,40.3479,40.481,22.1968,21.7448,1906.85,319.829,1663.01,8.415964021580182,20.0,22.331666666666667
2024-06-06 18:20:24,21.7564,21.7251,11.7994,40.2942,40.4876,22.2068,21.7415,1903.9,306.044,1663.41,8.404398777245214,20.0,22.33111111111111
2024-06-06 18:20:25,21.76,21.7382,11.7993,40.2616,40.4843,22.1951,21.7513,1901.6,324.425,1660.75,8.394077158193209,20.0,22.330555555555556
2024-06-06 18:20:26,21.7628,21.7415,11.7994,40.217,40.4777,22.189,21.7513,1899.63,297.509,1664.79,8.416777769288334,20.0,22.33
2024-06-06 18:20:27,21.7564,21.7349,11.8041,40.1883,40.481,22.181,21.7612,1897.99,307.685,1665.57,8.411339925365512,20.0,22.329444444444444
2024-06-06 18:20:28,21.755,21.7382,11.7884,40.1514,40.481,22.1789,21.7481,1902.26,323.768,1665.77,8.424437267684594,20.0,22.328888888888887
2024-06-06 18:20:29,21.7386,21.7218,11.7861,40.1003,40.4843,22.1822,21.7546,1888.8,334.272,1664.49,8.40605471175243,20.0,22.328333333333333
2024-06-06 18:20:30,21.7414,21.7415,11.7891,40.0641,40.4843,22.1755,21.7513,1886.17,287.006,1665.08,8.408865363165521,20.0,22.327777777777776
2024-06-06 18:20:31,21.7331,21.7382,11.7926,40.0832,40.4843,22.1747,21.7448,1895.69,306.044,1665.18,8.399399758973338,20.0,22.327222222222222
2024-06-06 18:20:32,21.7275,21.7415,11.7678,40.0622,40.4876,22.1783,21.7481,1903.24,320.486,1665.57,8.417594149559685,20.0,22.326666666666668
2024-06-06 18:20:33,21.7392,21.7382,11.7853,40.0557,40.4843,22.1766,21.7546,1904.88,305.387,1665.77,8.4137023778225,20.0,22.32611111111111
2024-06-06 18:20:34,21.7343,21.7382,11.778,40.0778,40.481,22.1926,21.7415,1899.96,324.753,1665.77,8.415731018426358,20.0,22.325555555555557
2024-06-06 18:20:35,21.7411,21.7349,11.7804,40.0859,40.4777,22.1645,21.7481,1894.05,321.799,1666.46,8.422937721537037,20.0,22.325
2024-06-06 18:20:36,21.726,21.7382,11.7677,40.0926,40.4843,22.1757,21.7513,1891.75,314.578,1666.56,8.421413557777646,20.0,22.324444444444445
2024-06-06 18:20:37,21.7308,21.7251,11.7673,40.1133,40.4876,22.1615,21.7546,1888.8,284.052,1666.26,8.424294287231062,20.0,22.323888888888888
2024-06-06 18:20:38,21.7317,21.6988,11.7791,40.1325,40.4876,22.177,21.7448,1894.05,326.394,1662.62,8.396695151447371,20.0,22.323333333333334
2024-06-06 18:20:39,21.7236,21.7415,11.7621,40.1362,40.4876,22.1691,21.7415,1889.45,300.792,1665.77,8.420126406401396,20.0,22.322777777777777
2024-06-06 18:20:40,21.7213,21.7481,11.7691,40.1521,40.481,22.1748,21.7481,1886.5,328.035,1666.07,8.413780446920061,20.0,22.322222222222223
2024-06-06 18:20:41,21.7153,21.7448,11.7692,40.1676,40.4876,22.1719,21.7415,1887.16,309.982,1662.91,8.392674930619757,20.0,22.321666666666665
2024-06-06 18:20:42,21.7217,21.7415,11.7874,40.2263,40.481,22.1801,21.7612,1895.36,322.127,1666.56,8.401117530806514,20.0,22.32111111111111
2024-06-06 18:20:43,21.7032,21.7349,11.7683,40.2502,40.481,22.1665,21.7349,1893.72,308.013,1667.25,8.405103426826127,20.0,22.320555555555554
2024-06-06 18:20:44,21.7199,21.7349,11.7746,40.3171,40.4777,22.1752,21.7481,1897.66,318.188,1667.74,8.41637483489152,20.0,22.32
2024-06-06 18:20:45,21.7154,21.7382,11.7824,40.3589,40.4843,22.181,21.7481,1899.63,302.433,1667.94,8.406973822879861,20.0,22.319444444444443
2024-06-06 18:20:46,21.7144,21.7448,11.779,40.4071,40.4843,22.1945,21.7448,1897.0,298.822,1668.23,8.410467156077939,20.0,22.31888888888889
2024-06-06 18:20:47,21.7137,21.7448,11.7645,40.4426,40.4777,22.1873,21.7481,1895.69,331.974,1667.64,8.419170419092092,20.0,22.31833333333333
2024-06-06 18:20:48,21.7245,21.7349,11.7824,40.5016,40.4777,22.1826,21.7448,1902.26,310.639,1666.56,8.407713739572122,20.0,22.317777777777778
2024-06-06 18:20:49,21.7141,21.7415,11.7733,40.5791,40.4777,22.1855,21.7513,1915.71,324.753,1666.85,8.408077215967207,20.0,22.31722222222222
2024-06-06 18:20:50,21.7127,21.7382,11.7705,40.6339,40.481,22.1823,21.7513,1914.73,323.44,1665.77,8.40381275487868,20.0,22.316666666666666
2024-06-06 18:20:51,21.7125,21.7382,11.7739,40.6786,40.4745,22.1905,21.7481,1906.85,296.525,1665.38,8.398802955682093,20.0,22.31611111111111
2024-06-06 18:20:52,21.708,21.7349,11.7728,40.7263,40.4843,22.196,21.7448,1908.49,312.608,1665.57,8.396887596484373,20.0,22.315555555555555
2024-06-06 18:20:53,21.7146,21.7218,11.7691,40.769,40.4843,22.19,21.7448,1920.96,318.188,1665.18,8.403624596636927,20.0,22.314999999999998
2024-06-06 18:20:54,21.7225,21.7448,11.7751,40.8072,40.481,22.1856,21.7513,1910.79,341.493,1664.79,8.403261455147724,20.0,22.314444444444444
2024-06-06 18:20:55,21.723,21.7218,11.771,40.8723,40.481,22.1857,21.7448,1907.84,314.906,1664.59,8.406137400521386,20.0,22.313888888888886
2024-06-06 18:20:56,21.7163,21.7415,11.7626,40.8955,40.4843,22.1861,21.7448,1909.48,299.807,1664.49,8.407068252637051,20.0,22.313333333333333
2024-06-06 18:20:57,21.7095,21.7349,11.7642,40.9469,40.481,22.1776,21.7513,1909.48,296.525,1664.0,8.397500644740477,20.0,22.312777777777775
2024-06-06 18:20:58,21.728,21.6758,11.7723,40.981,40.4843,22.1914,21.6725,1916.37,333.615,1663.11,8.401785931392926,20.0,22.31222222222222
2024-06-06 18:20:59,21.7107,21.6693,11.7642,40.9784,40.481,22.1819,21.6791,1904.55,319.173,1662.82,8.392558210339159,20.0,22.311666666666664
2024-06-06 18:21:00,21.7161,21.6725,11.7719,40.9934,40.4777,22.18,21.6791,1920.96,326.066,1662.62,8.389608336015009,20.0,22.31111111111111
2024-06-06 18:21:01,21.7139,21.6594,11.7793,40.9865,40.4843,22.182,21.6791,1901.93,312.28,1661.44,8.375560566839074,20.0,22.310555555555556
2024-06-06 18:21:02,21.7198,21.666,11.7662,40.9763,40.481,22.1861,21.6758,1916.7,301.448,1661.34,8.39107381310087,20.0,22.31
2024-06-06 18:21:03,21.72,21.6594,11.7714,40.9347,40.4843,22.1837,21.6824,1900.94,296.525,1659.47,8.377418491708273,20.0,22.309444444444445
2024-06-06 18:21:04,21.7174,21.6725,11.7749,40.9081,40.481,22.1834,21.6857,1923.59,295.212,1663.01,8.390141709655063,20.0,22.308888888888887
2024-06-06 18:21:05,21.7024,21.6758,11.7704,40.8597,40.4712,22.1955,21.6725,1906.85,316.875,1663.6,8.384254609792881,20.0,22.308333333333334
2024-06-06 18:21:06,21.7246,21.6397,11.7617,40.826,40.4843,22.1997,21.6758,1911.45,315.234,1663.9,8.411855984371629,20.0,22.307777777777776
2024-06-06 18:21:07,21.7228,21.6725,11.7707,40.7635,40.481,22.1775,21.6791,1914.07,326.066,1664.1,8.403747354864572,20.0,22.307222222222222
2024-06-06 18:21:08,21.7203,21.6561,11.7639,40.7169,40.481,22.1824,21.6758,1909.8,324.097,1664.19,8.40783305740303,20.0,22.306666666666665
2024-06-06 18:21:09,21.718,21.6758,11.7776,40.6452,40.4843,22.1769,21.6758,1906.52,318.845,1664.59,8.396339250014352,20.0,22.30611111111111
2024-06-06 18:21:10,21.7168,21.6693,11.7684,40.5554,40.4843,22.1849,21.6725,1915.06,300.792,1665.18,8.406075002481803,20.0,22.305555555555554
2024-06-06 18:21:11,21.7043,21.6594,11.7671,40.4816,40.481,22.1842,21.666,1902.26,312.28,1665.87,8.400090666757118,20.0,22.305
2024-06-06 18:21:12,21.7056,21.6594,11.7818,40.467,40.4777,22.1893,21.6758,1916.04,306.044,1666.46,8.391734452497246,20.0,22.304444444444442
2024-06-06 18:21:13,21.7064,21.6758,11.781,40.4113,40.4843,22.1946,21.6725,1906.19,320.486,1667.54,8.39852683491865,20.0,22.30388888888889
2024-06-06 18:21:14,21.7093,21.6693,11.7668,40.3767,40.4843,22.1758,21.6725,1896.68,313.921,1668.04,8.415518834747251,20.0,22.30333333333333
2024-06-06 18:21:15,21.704,21.666,11.7588,40.3675,40.4876,22.1826,21.6824,1897.33,300.135,1667.54,8.415280903402687,20.0,22.302777777777777
2024-06-06 18:21:16,21.7009,21.6627,11.7674,40.3662,40.4777,22.1772,21.6791,1900.61,327.379,1667.64,8.405884830745306,20.0,22.30222222222222
2024-06-06 18:21:17,21.7138,21.6791,11.7692,40.3022,40.4777,22.1735,21.6824,1899.63,313.921,1667.54,8.414773204357713,20.0,22.301666666666666
2024-06-06 18:21:18,21.6932,21.6824,11.7596,40.2819,40.481,22.1721,21.6791,1905.54,306.372,1666.85,8.401987348355455,20.0,22.30111111111111
2024-06-06 18:21:19,21.7061,21.666,11.7614,40.238,40.4843,22.1643,21.6824,1903.57,317.204,1665.18,8.402948622610749,20.0,22.300555555555555
2024-06-06 18:21:20,21.6953,21.6561,11.7513,40.2055,40.4876,22.1698,21.6791,1904.88,309.654,1665.18,8.402357145337842,20.0,22.299999999999997
2024-06-06 18:21:21,21.6938,21.6561,11.7545,40.1949,40.4843,22.162,21.6824,1899.3,306.044,1664.88,8.396872738841743,20.0,22.299444444444443
2024-06-06 18:21:22,21.696,21.689,11.7546,40.2128,40.481,22.1602,21.6758,1903.9,337.554,1664.49,8.396679458569777,20.0,22.298888888888886
2024-06-06 18:21:23,21.6822,21.6627,11.7433,40.2009,40.4843,22.1661,21.6791,1902.26,310.967,1663.8,8.391088019199328,20.0,22.298333333333332
2024-06-06 18:21:24,21.6767,21.6627,11.7398,40.2183,40.4777,22.1493,21.6725,1897.99,298.494,1663.41,8.387432982786782,20.0,22.297777777777775
2024-06-06 18:21:25,21.691,21.6725,11.7476,40.2244,40.481,22.161,21.6824,1902.58,298.822,1663.31,8.392414872652676,20.0,22.29722222222222
2024-06-06 18:21:26,21.6794,21.6725,11.748,40.2299,40.4876,22.1508,21.6725,1897.33,292.914,1662.42,8.377801474848507,20.0,22.296666666666663
2024-06-06 18:21:27,21.6848,21.666,11.7471,40.2531,40.481,22.149,21.6758,1904.22,329.348,1661.63,8.37913219950935,20.0,22.29611111111111
2024-06-06 18:21:28,21.6918,21.6627,11.7479,40.279,40.481,22.1391,21.6758,1908.49,317.204,1660.26,8.37744699524318,20.0,22.295555555555552
2024-06-06 18:21:29,21.675,21.6725,11.7372,40.3143,40.4777,22.1323,21.6791,1898.97,309.326,1659.07,8.366307027079195,20.0,22.294999999999998
2024-06-06 18:21:30,21.6798,21.666,11.7451,40.3573,40.4843,22.1362,21.6791,1895.69,329.02,1659.17,8.364201358630593,20.0,22.29444444444444
2024-06-06 18:21:31,21.677,21.6725,11.739,40.3942,40.4843,22.1308,21.6791,1898.97,316.875,1656.42,8.35311179329397,20.0,22.293888888888887
2024-06-06 18:21:32,21.6659,21.6693,11.7426,40.4613,40.481,22.1183,21.6791,1892.08,324.425,1658.39,8.350675874158092,20.0,22.293333333333333
2024-06-06 18:21:33,21.6707,21.6791,11.7417,40.4845,40.4909,22.1303,21.6758,1903.57,327.051,1657.5,8.350988459575124,20.0,22.292777777777776
2024-06-06 18:21:34,21.6734,21.6693,11.7497,40.5251,40.4843,22.1161,21.6791,1909.15,302.105,1657.2,8.345020101905465,20.0,22.29222222222222
2024-06-06 18:21:35,21.6549,21.6496,11.7253,40.5654,40.4777,22.1239,21.6791,1907.18,334.6,1657.7,8.352500823484052,20.0,22.291666666666664
2024-06-06 18:21:36,21.6622,21.6528,11.7305,40.6007,40.481,22.1272,21.6758,1899.3,320.158,1657.7,8.354267284542827,20.0,22.29111111111111
2024-06-06 18:21:37,21.6602,21.7054,11.7418,40.6356,40.481,22.1292,21.666,1911.45,311.624,1657.4,8.34156982035071,20.0,22.290555555555553
2024-06-06 18:21:38,21.6584,21.666,11.7419,40.6663,40.4843,22.1212,21.6758,1914.07,325.738,1655.63,8.33106531224277,20.0,22.29
2024-06-06 18:21:39,21.6665,21.6758,11.7412,40.7379,40.4777,22.141,21.689,1904.88,299.151,1656.61,8.34339407956758,20.0,22.28944444444444
2024-06-06 18:21:40,21.6604,21.6693,11.7357,40.7634,40.4777,22.1369,21.6758,1922.61,335.913,1656.71,8.343393320447582,20.0,22.288888888888888
2024-06-06 18:21:41,21.6679,21.666,11.7362,40.8029,40.481,22.1315,21.6725,1907.84,323.768,1657.1,8.351243480253327,20.0,22.28833333333333
2024-06-06 18:21:42,21.6557,21.6627,11.7351,40.8102,40.4843,22.151,21.6725,1919.32,315.891,1657.4,8.34342006369689,20.0,22.287777777777777
2024-06-06 18:21:43,21.6584,21.6627,11.7376,40.8247,40.4876,22.137,21.6725,1917.03,316.219,1657.6,8.34459509619635,20.0,22.28722222222222
2024-06-06 18:21:44,21.6572,21.6693,11.7322,40.842,40.4876,22.1335,21.6758,1909.8,316.219,1658.88,8.354574235929597,20.0,22.286666666666665
2024-06-06 18:21:45,21.652,21.666,11.7318,40.8463,40.481,22.1246,21.6791,1919.98,319.173,1661.04,8.361406827353814,20.0,22.286111111111108
2024-06-06 18:21:46,21.6564,21.6693,11.7379,40.8575,40.481,22.1201,21.6791,1910.46,306.044,1661.04,8.359973953862704,20.0,22.285555555555554
2024-06-06 18:21:47,21.6488,21.6725,11.7292,40.8376,40.4843,22.1232,21.6758,1911.77,304.074,1661.93,8.365380952446644,20.0,22.284999999999997
2024-06-06 18:21:48,21.6507,21.6693,11.7292,40.8376,40.4876,22.1186,21.6758,1916.7,303.418,1662.42,8.369450161377985,20.0,22.284444444444443
2024-06-06 18:21:49,21.6604,21.6561,11.7401,40.8078,40.4843,22.1206,21.6791,1907.84,299.151,1662.91,8.370904486605522,20.0,22.283888888888885
2024-06-06 18:21:50,21.664,21.6528,11.7327,40.7848,40.4777,22.1142,21.6758,1922.61,322.127,1663.8,8.384671587909558,20.0,22.28333333333333
2024-06-06 18:21:51,21.6554,21.6988,11.7338,40.7593,40.481,22.1212,21.6824,1907.84,304.402,1664.88,8.381919507982667,20.0,22.282777777777774
2024-06-06 18:21:52,21.6341,21.6791,11.7182,40.7581,40.4843,22.108,21.6824,1906.19,305.059,1665.08,8.378110392031292,20.0,22.28222222222222
2024-06-06 18:21:53,21.6443,21.6791,11.7333,40.712,40.4777,22.1081,21.6824,1907.51,326.394,1664.88,8.37296446577329,20.0,22.281666666666663
2024-06-06 18:21:54,21.643,21.6693,11.736,40.693,40.4777,22.1228,21.6824,1898.64,311.295,1665.77,8.374059359355373,20.0,22.28111111111111
2024-06-06 18:21:55,21.6375,21.6693,11.7215,40.6657,40.4843,22.1092,21.6824,1912.76,336.898,1666.26,8.384132298106406,20.0,22.28055555555555
2024-06-06 18:21:56,21.6536,21.6725,11.7313,40.6536,40.4843,22.119,21.6824,1898.32,313.921,1666.26,8.389459046137675,20.0,22.279999999999998
2024-06-06 18:21:57,21.6457,21.6627,11.7239,40.6164,40.4843,22.1052,21.6725,1907.18,318.517,1666.16,8.388532823334646,20.0,22.27944444444444
2024-06-06 18:21:58,21.6389,21.6627,11.7193,40.5742,40.481,22.1161,21.6725,1907.84,323.44,1665.38,8.382746644314503,20.0,22.278888888888886
2024-06-06 18:21:59,21.6409,21.6627,11.7167,40.5321,40.481,22.1045,21.6791,1905.21,333.615,1666.36,8.39156911250938,20.0,22.27833333333333
2024-06-06 18:22:00,21.6349,21.666,11.7308,40.5,40.4843,22.1114,21.6791,1901.27,320.814,1667.05,8.378040941178345,20.0,22.277777777777775
2024-06-06 18:22:01,21.6435,21.6627,11.7375,40.4515,40.4777,22.1029,21.6725,1904.55,323.768,1668.82,8.388545322428003,20.0,22.277037037037033
2024-06-06 18:22:02,21.6328,21.666,11.7239,40.4355,40.481,22.1001,21.6758,1896.02,331.318,1669.41,8.393967666297826,20.0,22.276296296296294
2024-06-06 18:22:03,21.6326,21.6693,11.7223,40.3931,40.4876,22.1122,21.6791,1905.54,313.921,1670.79,8.40209339021284,20.0,22.275555555555552
2024-06-06 18:22:04,21.6463,21.6725,11.7231,40.3378,40.4876,22.1035,21.6791,1898.64,294.555,1674.83,8.433373050776202,20.0,22.27481481481481
2024-06-06 18:22:05,21.6354,21.6758,11.7165,40.2918,40.4777,22.1,21.6758,1904.22,328.364,1671.78,8.414367439498786,20.0,22.274074074074072
2024-06-06 18:22:06,21.6501,21.6627,11.7079,40.2559,40.4876,22.0987,21.6791,1904.22,319.173,1671.78,8.434133216080891,20.0,22.27333333333333
2024-06-06 18:22:07,21.6356,21.6561,11.7084,40.2242,40.4843,22.1006,21.6758,1899.96,316.547,1671.58,8.420400989134954,20.0,22.27259259259259
2024-06-06 18:22:08,21.6296,21.6693,11.71,40.2029,40.481,22.0936,21.6725,1901.6,302.761,1671.68,8.414457907725366,20.0,22.27185185185185
2024-06-06 18:22:09,21.6411,21.6693,11.7176,40.2133,40.481,22.1125,21.6857,1897.0,315.891,1671.68,8.417766144533317,20.0,22.271111111111107
2024-06-06 18:22:10,21.6351,21.666,11.7134,40.2144,40.481,22.0942,21.6725,1909.8,323.44,1671.28,8.414225426212823,20.0,22.27037037037037
2024-06-06 18:22:11,21.6362,21.6758,11.7037,40.218,40.481,22.1019,21.6725,1894.05,301.777,1672.37,8.428878192203078,20.0,22.269629629629627
2024-06-06 18:22:12,21.623,21.6003,11.7078,40.2368,40.4843,22.0983,21.6003,1898.64,304.731,1670.4,8.404285472497154,20.0,22.268888888888885
2024-06-06 18:22:13,21.625,21.5905,11.7016,40.2542,40.4843,22.0913,21.6102,1900.29,324.097,1669.32,8.40579762734362,20.0,22.268148148148146
2024-06-06 18:22:14,21.6359,21.5938,11.7189,40.2795,40.4876,22.0822,21.6036,1892.74,328.035,1668.82,8.397860282911214,20.0,22.267407407407404
2024-06-06 18:22:15,21.6299,21.5872,11.715,40.3072,40.4876,22.0962,21.6069,1904.55,299.151,1667.64,8.390145216525559,20.0,22.266666666666666
2024-06-06 18:22:16,21.6272,21.597,11.7052,40.3524,40.4777,22.0967,21.6134,1896.02,299.151,1666.56,8.390715816983802,20.0,22.265925925925924
2024-06-06 18:22:17,21.6489,21.597,11.7254,40.3735,40.4843,22.1003,21.6003,1895.36,301.777,1665.47,8.38649560964772,20.0,22.26518518518518
2024-06-06 18:22:18,21.6401,21.6069,11.7076,40.423,40.4942,22.0902,21.6069,1898.97,323.44,1664.88,8.391127994782902,20.0,22.264444444444443
2024-06-06 18:22:19,21.6315,21.5938,11.7043,40.4561,40.4876,22.0947,21.6036,1895.36,306.7,1664.29,8.383678413361851,20.0,22.2637037037037
2024-06-06 18:22:20,21.6438,21.5806,11.7173,40.5127,40.4843,22.0956,21.6036,1909.48,306.372,1663.9,8.381122808506053,20.0,22.26296296296296
2024-06-06 18:22:21,21.6367,21.597,11.7049,40.5351,40.4843,22.1014,21.6069,1905.87,317.86,1663.21,8.382120284057136,20.0,22.26222222222222
2024-06-06 18:22:22,21.6329,21.597,11.706,40.5986,40.481,22.0999,21.6102,1898.64,319.173,1662.42,8.374005423270997,20.0,22.26148148148148
2024-06-06 18:22:23,21.6306,21.6003,11.6902,40.612,40.4843,22.094,21.6233,1913.09,307.357,1661.83,8.382417565797795,20.0,22.26074074074074
2024-06-06 18:22:24,21.6364,21.597,11.7065,40.6464,40.481,22.0864,21.6102,1911.12,314.906,1661.04,8.36958263492073,20.0,22.259999999999998
2024-06-06 18:22:25,21.6281,21.5905,11.7081,40.6646,40.4876,22.0887,21.6003,1901.27,307.685,1656.71,8.33944217345008,20.0,22.259259259259256
2024-06-06 18:22:26,21.6218,21.597,11.7025,40.6996,40.481,22.0738,21.6134,1915.06,328.692,1659.17,8.351235823594514,20.0,22.258518518518517
2024-06-06 18:22:27,21.6278,21.6003,11.7017,40.7116,40.4843,22.0877,21.6134,1909.48,331.646,1659.96,8.36093996246929,20.0,22.257777777777775
2024-06-06 18:22:28,21.6246,21.5905,11.6993,40.7028,40.4843,22.0853,21.6102,1911.12,325.081,1660.35,8.362230313719,20.0,22.257037037037033
2024-06-06 18:22:29,21.6216,21.6003,11.6977,40.7213,40.4876,22.0827,21.6069,1911.12,302.105,1660.85,8.363568648354795,20.0,22.256296296296295
2024-06-06 18:22:30,21.6159,21.597,11.7058,40.7321,40.4843,22.0785,21.6102,1911.12,311.952,1660.75,8.35143554623776,20.0,22.255555555555553
2024-06-06 18:22:31,21.6245,21.5938,11.7028,40.7512,40.4712,22.0658,21.6036,1909.15,303.746,1661.14,8.36317458744147,20.0,22.25481481481481
2024-06-06 18:22:32,21.6209,21.5938,11.7,40.7518,40.4843,22.0803,21.6102,1905.21,315.891,1661.73,8.365470427626548,20.0,22.254074074074072
2024-06-06 18:22:33,21.6205,21.597,11.6923,40.769,40.4876,22.0927,21.6069,1912.76,341.165,1662.32,8.374598270613395,20.0,22.25333333333333
2024-06-06 18:22:34,21.6224,21.5905,11.7018,40.7462,40.481,22.0884,21.6069,1908.16,326.722,1662.91,8.371157631303356,20.0,22.252592592592592
2024-06-06 18:22:35,21.6132,21.5773,11.69,40.7239,40.4843,22.0947,21.6102,1901.27,327.379,1664.19,8.379796813629596,20.0,22.25185185185185
2024-06-06 18:22:36,21.625,21.5806,11.692,40.7021,40.4777,22.0935,21.6069,1920.31,336.898,1660.85,8.37123785851411,20.0,22.251111111111108
2024-06-06 18:22:37,21.6243,21.5806,11.695,40.7024,40.4843,22.0833,21.6003,1908.49,321.142,1664.88,8.388424585814022,20.0,22.25037037037037
2024-06-06 18:22:38,21.6267,21.5872,11.6925,40.6705,40.481,22.0708,21.597,1904.55,321.142,1667.44,8.405468993338351,20.0,22.249629629629627
2024-06-06 18:22:39,21.608,21.597,11.6942,40.6501,40.4777,22.0672,21.6102,1913.42,292.258,1664.19,8.371858840994948,20.0,22.248888888888885
2024-06-06 18:22:40,21.6128,21.597,11.7021,40.5928,40.4843,22.0647,21.6134,1897.33,302.761,1663.51,8.365821266906462,20.0,22.248148148148147
2024-06-06 18:22:41,21.6159,21.6069,11.7111,40.5439,40.4876,22.0741,21.6069,1911.12,295.868,1664.49,8.365766461589097,20.0,22.247407407407405
2024-06-06 18:22:42,21.6121,21.5938,11.6898,40.4842,40.481,22.0621,21.6003,1897.66,304.731,1664.88,8.38251087869462,20.0,22.246666666666666
2024-06-06 18:22:43,21.6181,21.6069,11.7054,40.4116,40.481,22.0632,21.6102,1910.13,320.814,1666.26,8.381342096756695,20.0,22.245925925925924
2024-06-06 18:22:44,21.6131,21.5938,11.6906,40.373,40.481,22.0624,21.6069,1897.33,333.615,1663.8,8.377242035889829,20.0,22.245185185185182
2024-06-06 18:22:45,21.5979,21.5938,11.6911,40.3002,40.4876,22.0824,21.6102,1905.54,321.142,1662.82,8.359060541716985,20.0,22.244444444444444
2024-06-06 18:22:46,21.6046,21.6036,11.6909,40.2422,40.4745,22.0789,21.6069,1897.99,324.097,1663.11,8.366341411256876,20.0,22.2437037037037
2024-06-06 18:22:47,21.6069,21.6003,11.6902,40.1744,40.4712,22.0733,21.6003,1898.64,308.669,1663.01,8.368369956463301,20.0,22.24296296296296
2024-06-06 18:22:48,21.5981,21.6003,11.6929,40.1451,40.4909,22.0665,21.6003,1900.29,313.921,1661.93,8.353237167846938,20.0,22.24222222222222
2024-06-06 18:22:49,21.6027,21.6102,11.6844,40.1059,40.4777,22.0651,21.6036,1909.8,292.258,1661.44,8.36181853019547,20.0,22.24148148148148
2024-06-06 18:22:50,21.6031,21.6167,11.6818,40.1005,40.4843,22.062,21.6069,1899.96,306.044,1662.82,8.37129520657899,20.0,22.240740740740737
2024-06-06 18:22:51,21.6091,21.6069,11.6879,40.0761,40.4843,22.0604,21.6036,1891.42,325.081,1661.14,8.362753128690072,20.0,22.24
2024-06-06 18:22:52,21.5964,21.5872,11.6804,40.0679,40.4876,22.0612,21.6069,1892.41,306.372,1661.93,8.362345006296717,20.0,22.239259259259256
2024-06-06 18:22:53,21.5952,21.6102,11.6815,40.0239,40.481,22.0591,21.6069,1905.87,300.135,1661.63,8.358896212028528,20.0,22.238518518518518
2024-06-06 18:22:54,21.5912,21.5806,11.6765,39.9986,40.481,22.0699,21.6233,1905.54,312.937,1662.23,8.362758006644945,20.0,22.237777777777776
2024-06-06 18:22:55,21.5876,21.5938,11.6705,40.0052,40.4777,22.0661,21.6069,1889.78,310.967,1658.29,8.344955210846809,20.0,22.237037037037034
2024-06-06 18:22:56,21.6123,21.6036,11.6823,40.003,40.481,22.0684,21.6233,1887.16,294.884,1663.31,8.381105022974145,20.0,22.236296296296295
2024-06-06 18:22:57,21.6031,21.6036,11.6936,40.0192,40.4876,22.0682,21.6036,1897.0,313.593,1664.1,8.367775083955191,20.0,22.235555555555553
2024-06-06 18:22:58,21.5868,21.5938,11.6765,40.0289,40.481,22.0688,21.6036,1894.38,316.875,1662.13,8.358543854508628,20.0,22.23481481481481
2024-06-06 18:22:59,21.5826,21.5905,11.6837,40.07,40.481,22.0683,21.6069,1894.05,317.86,1662.13,8.348928868086274,20.0,22.234074074074073
2024-06-06 18:23:00,21.5858,21.597,11.6853,40.0998,40.4942,22.062,21.6069,1905.21,326.722,1662.62,8.35274002239663,20.0,22.23333333333333
2024-06-06 18:23:01,21.589,21.597,11.6782,40.1367,40.481,22.0533,21.6069,1893.39,317.204,1662.91,8.362888237840584,20.0,22.232592592592592
2024-06-06 18:23:02,21.5876,21.6003,11.6855,40.1451,40.4777,22.0493,21.6036,1901.27,313.593,1662.42,8.353084961243871,20.0,22.23185185185185
2024-06-06 18:23:03,21.596,21.597,11.6748,40.1901,40.4777,22.0594,21.6036,1901.93,293.242,1661.73,8.36572339269306,20.0,22.231111111111108
2024-06-06 18:23:04,21.5834,21.6036,11.6749,40.2191,40.4843,22.0652,21.6069,1903.57,286.678,1660.45,8.348578824461548,20.0,22.23037037037037
2024-06-06 18:23:05,21.5932,21.5872,11.6745,40.2806,40.4876,22.0616,21.6003,1909.48,289.304,1659.17,8.350730672878825,20.0,22.229629629629628
2024-06-06 18:23:06,21.5962,21.5872,11.6797,40.317,40.481,22.0609,21.6069,1897.33,290.617,1658.88,8.347419184946693,20.0,22.228888888888886
2024-06-06 18:23:07,21.5932,21.5938,11.6729,40.4002,40.4777,22.0591,21.6003,1912.1,300.464,1659.27,8.352581130361802,20.0,22.228148148148147
2024-06-06 18:23:08,21.585,21.6069,11.6701,40.4464,40.481,22.0608,21.6036,1905.54,303.746,1659.07,8.34702827011889,20.0,22.227407407407405
2024-06-06 18:23:09,21.5865,21.6069,11.6771,40.5017,40.4843,22.0584,21.6167,1897.0,294.884,1658.68,8.34043694133788,20.0,22.226666666666667
2024-06-06 18:23:10,21.5774,21.5905,11.6605,40.5586,40.4777,22.0472,21.6134,1902.58,311.295,1656.51,8.335829665009832,20.0,22.225925925925925
2024-06-06 18:23:11,21.5936,21.6003,11.6676,40.6019,40.481,22.064,21.5938,1912.43,330.99,1659.17,8.35687667325307,20.0,22.225185185185182
2024-06-06 18:23:12,21.5765,21.6003,11.6727,40.6616,40.481,22.0674,21.6069,1909.48,320.814,1658.48,8.33471849043513,20.0,22.224444444444444
2024-06-06 18:23:13,21.5637,21.5938,11.6642,40.71,40.4777,22.048,21.6069,1909.15,324.425,1659.27,8.335068183423555,20.0,22.223703703703702
2024-06-06 18:23:14,21.5846,21.597,11.6853,40.7574,40.481,22.0558,21.6069,1897.0,330.333,1660.26,8.339872790354963,20.0,22.22296296296296
2024-06-06 18:23:15,21.5663,21.597,11.6661,40.7777,40.4876,22.0555,21.6102,1904.22,326.394,1660.95,8.344097360093851,20.0,22.22222222222222
2024-06-06 18:23:16,21.5644,21.6003,11.6587,40.8021,40.481,22.0512,21.6102,1915.71,300.464,1661.73,8.35265353092364,20.0,22.22148148148148
2024-06-06 18:23:17,21.5567,21.5938,11.6654,40.8421,40.481,22.0527,21.6069,1905.21,297.181,1662.52,8.344476354809526,20.0,22.220740740740737
2024-06-06 18:23:18,21.5738,21.5905,11.6733,40.8679,40.4777,22.0451,21.6102,1900.61,302.433,1663.7,8.35816577165033,20.0,22.22
2024-06-06 18:23:19,21.5608,21.6003,11.6584,40.8698,40.481,22.0348,21.6102,1913.74,297.181,1663.51,8.358815069915812,20.0,22.219259259259257
2024-06-06 18:23:20,21.561,21.6134,11.6588,40.9012,40.4843,22.0291,21.6069,1913.42,299.807,1662.72,8.354676729306968,20.0,22.21851851851852
2024-06-06 18:23:21,21.5634,21.597,11.662,40.9151,40.481,22.0287,21.6069,1914.07,297.181,1663.21,8.356463660219024,20.0,22.217777777777776
2024-06-06 18:23:22,21.566,21.597,11.6693,40.9098,40.4843,22.0336,21.6036,1900.61,298.494,1663.6,8.35445555746448,20.0,22.217037037037034
2024-06-06 18:23:23,21.5563,21.5708,11.6662,40.8831,40.481,22.0431,21.6102,1915.38,303.418,1665.28,8.357315251784083,20.0,22.216296296296296
2024-06-06 18:23:24,21.5536,21.597,11.6623,40.8425,40.4843,22.0479,21.6397,1909.48,289.304,1665.87,8.361290586090115,20.0,22.215555555555554
2024-06-06 18:23:25,21.5449,21.5281,11.6605,40.8284,40.4876,22.0456,21.5248,1899.3,293.899,1665.77,8.354956327002354,20.0,22.21481481481481
2024-06-06 18:23:26,21.5561,21.5215,11.6587,40.7678,40.481,22.0493,21.5347,1914.73,306.372,1666.07,8.367451477597573,20.0,22.214074074074073
2024-06-06 18:23:27,21.5656,21.5281,11.6724,40.7498,40.4777,22.0429,21.5215,1907.84,312.608,1666.07,8.363900717175047,20.0,22.21333333333333
2024-06-06 18:23:28,21.5633,21.5314,11.6783,40.685,40.4777,22.0416,21.5314,1903.9,315.891,1665.97,8.356466682490868,20.0,22.212592592592593
2024-06-06 18:23:29,21.5504,21.5215,11.6637,40.6501,40.4843,22.0374,21.5412,1902.58,296.525,1664.79,8.351983938376764,20.0,22.21185185185185
2024-06-06 18:23:30,21.5643,21.5314,11.6603,40.5904,40.481,22.0453,21.5347,1910.46,312.608,1663.11,8.358155414939734,20.0,22.21111111111111
2024-06-06 18:23:31,21.5496,21.5412,11.6618,40.5698,40.4843,22.0395,21.5379,1910.79,296.197,1663.01,8.343982217422923,20.0,22.21037037037037
2024-06-06 18:23:32,21.5476,21.5314,11.6745,40.5178,40.481,22.0483,21.5281,1910.79,327.379,1662.91,8.331076387478694,20.0,22.209629629629628
2024-06-06 18:23:33,21.5592,21.5248,11.6614,40.4848,40.4843,22.0479,21.5281,1903.57,331.646,1662.72,8.350964364619434,20.0,22.208888888888886
2024-06-06 18:23:34,21.5676,21.5215,11.6604,40.4443,40.4843,22.0405,21.5412,1909.48,326.066,1662.23,8.35643197710801,20.0,22.208148148148148
