TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:23:35,21.5785,21.5314,11.6657,40.3951,40.4843,22.0402,21.5314,1906.52,313.593,1661.14,8.355672621666624,20.0,22.207407407407405
2024-06-06 18:23:36,21.5604,21.5215,11.6589,40.3432,40.4876,22.0233,21.5412,1897.99,308.998,1661.14,8.346147653885087,20.0,22.206666666666667
2024-06-06 18:23:37,21.5695,21.5379,11.6637,40.3096,40.4843,22.0359,21.5412,1899.96,308.341,1661.24,8.350274852276813,20.0,22.205925925925925
2024-06-06 18:23:38,21.5633,21.5347,11.6625,40.273,40.4777,22.0332,21.5347,1899.63,338.867,1660.85,8.344100653334992,20.0,22.205185185185183
2024-06-06 18:23:39,21.5465,21.5445,11.6508,40.2243,40.4909,22.019,21.5347,1904.88,338.539,1661.54,8.343267294857878,20.0,22.204444444444444
2024-06-06 18:23:40,21.5588,21.5215,11.6688,40.2056,40.481,22.0303,21.5445,1895.69,328.364,1661.54,8.338461508144396,20.0,22.203703703703702
2024-06-06 18:23:41,21.5455,21.5314,11.6529,40.2035,40.4777,22.04,21.5314,1897.0,317.532,1660.26,8.33422823491212,20.0,22.20296296296296
2024-06-06 18:23:42,21.538,21.5379,11.653,40.1983,40.481,22.0279,21.5347,1906.19,315.562,1663.7,8.345080415409681,20.0,22.202222222222222
2024-06-06 18:23:43,21.5439,21.5281,11.6604,40.1999,40.4843,22.0343,21.5347,1909.48,302.433,1662.82,8.339400700938734,20.0,22.20148148148148
2024-06-06 18:23:44,21.5388,21.5347,11.6629,40.2064,40.4777,22.0266,21.5347,1902.91,307.028,1663.21,8.334942479039027,20.0,22.200740740740738
2024-06-06 18:23:45,21.5497,21.5314,11.66,40.2008,40.4777,22.0366,21.5347,1900.61,318.517,1661.83,8.339663896872407,20.0,22.2
2024-06-06 18:23:46,21.5336,21.5347,11.6543,40.2115,40.4843,22.0366,21.5379,1913.09,314.906,1661.24,8.327936193755004,20.0,22.199259259259257
2024-06-06 18:23:47,21.5317,21.5314,11.6637,40.2271,40.4777,22.0348,21.5347,1911.77,325.738,1660.06,8.312501979191453,20.0,22.19851851851852
2024-06-06 18:23:48,21.5409,21.5281,11.6536,40.2486,40.4843,22.0359,21.5379,1905.21,320.158,1660.55,8.331218110512891,20.0,22.197777777777777
2024-06-06 18:23:49,21.5368,21.5248,11.6515,40.2735,40.481,22.0442,21.5412,1901.93,311.952,1659.67,8.325118680830853,20.0,22.197037037037035
2024-06-06 18:23:50,21.5385,21.5347,11.6447,40.3128,40.481,22.0353,21.5347,1897.66,307.685,1658.09,8.324344840710214,20.0,22.196296296296296
2024-06-06 18:23:51,21.5328,21.5347,11.6504,40.3727,40.4843,22.0346,21.5347,1911.77,314.578,1657.1,8.309788713841078,20.0,22.195555555555554
2024-06-06 18:23:52,21.5354,21.5281,11.6598,40.398,40.481,22.0272,21.5347,1907.84,321.799,1656.32,8.300162073709002,20.0,22.194814814814812
2024-06-06 18:23:53,21.5391,21.5511,11.6352,40.4332,40.481,22.0506,21.5445,1905.54,320.814,1656.42,8.324449978829168,20.0,22.194074074074074
2024-06-06 18:23:54,21.5456,21.5248,11.6499,40.4581,40.4843,22.0538,21.5347,1893.06,334.6,1656.32,8.317055554376662,20.0,22.19333333333333
2024-06-06 18:23:55,21.528,21.5347,11.6458,40.5344,40.4843,22.0537,21.5379,1901.93,326.066,1656.91,8.30866777473026,20.0,22.192592592592593
2024-06-06 18:23:56,21.5218,21.5576,11.6404,40.5562,40.4843,22.049,21.5347,1897.33,318.845,1657.2,8.309449261361053,20.0,22.19185185185185
2024-06-06 18:23:57,21.5293,21.5084,11.6441,40.6186,40.481,22.0399,21.5215,1907.84,331.318,1658.58,8.319566938463177,20.0,22.19111111111111
2024-06-06 18:23:58,21.5289,21.5281,11.6432,40.6482,40.481,22.0391,21.5281,1907.84,292.258,1659.96,8.326910285709657,20.0,22.19037037037037
2024-06-06 18:23:59,21.5301,21.5248,11.6479,40.7022,40.4876,22.0364,21.5379,1898.97,337.554,1660.75,8.327923669290003,20.0,22.18962962962963
2024-06-06 18:24:00,21.5295,21.5412,11.6455,40.7423,40.4843,22.0281,21.5281,1910.79,319.501,1661.63,8.333854177521,20.0,22.188888888888886
2024-06-06 18:24:01,21.5333,21.5281,11.6505,40.7903,40.4843,22.0464,21.5379,1907.18,314.578,1664.29,8.346181906637582,20.0,22.188148148148148
2024-06-06 18:24:02,21.5292,21.5314,11.6329,40.8013,40.4843,22.0412,21.5412,1899.63,308.998,1662.23,8.347238147514329,20.0,22.187407407407406
2024-06-06 18:24:03,21.5368,21.5281,11.6324,40.8603,40.4876,22.0203,21.5379,1902.26,310.311,1663.9,8.362463380301948,20.0,22.186666666666667
2024-06-06 18:24:04,21.5372,21.5347,11.6503,40.8909,40.4843,22.0237,21.5445,1913.74,317.532,1663.41,8.345229513984703,20.0,22.185925925925925
2024-06-06 18:24:05,21.528,21.5314,11.6385,40.903,40.4843,22.0169,21.5412,1919.32,323.44,1663.01,8.34541679030764,20.0,22.185185185185183
2024-06-06 18:24:06,21.5325,21.5314,11.6365,40.9363,40.4876,22.0183,21.5412,1925.23,295.212,1661.63,8.343972171261411,20.0,22.184444444444445
2024-06-06 18:24:07,21.5429,21.5248,11.6391,40.9434,40.4843,22.0262,21.5314,1922.28,327.051,1659.76,8.34115115146677,20.0,22.183703703703703
2024-06-06 18:24:08,21.5252,21.5314,11.638,40.9374,40.4876,22.0038,21.5379,1927.2,297.181,1659.37,8.325213678913176,20.0,22.18296296296296
2024-06-06 18:24:09,21.5308,21.5347,11.6409,40.9213,40.4876,22.026,21.5379,1912.43,320.814,1657.89,8.32005980574461,20.0,22.182222222222222
2024-06-06 18:24:10,21.5361,21.515,11.6397,40.9121,40.4876,22.0129,21.5379,1907.84,316.547,1657.2,8.322063034603753,20.0,22.18148148148148
2024-06-06 18:24:11,21.5293,21.5182,11.6452,40.8861,40.4843,22.0149,21.5347,1911.12,307.357,1657.01,8.31076679174513,20.0,22.180740740740738
2024-06-06 18:24:12,21.5219,21.5281,11.6396,40.8555,40.4843,22.0144,21.5412,1903.57,318.845,1657.79,8.313164705660375,20.0,22.18
2024-06-06 18:24:13,21.5167,21.5478,11.6449,40.8124,40.4843,22.0162,21.5511,1898.32,332.302,1657.99,8.305333776556154,20.0,22.179259259259258
2024-06-06 18:24:14,21.5083,21.5347,11.6466,40.7731,40.481,22.0085,21.5379,1906.19,308.669,1658.68,8.300289319675425,20.0,22.17851851851852
2024-06-06 18:24:15,21.5177,21.5347,11.6465,40.7083,40.4843,22.0063,21.5511,1908.16,328.364,1658.09,8.305329882514169,20.0,22.177777777777777
2024-06-06 18:24:16,21.5046,21.5248,11.6351,40.6326,40.4843,22.0057,21.5445,1909.48,329.677,1659.86,8.31276391110915,20.0,22.177037037037035
2024-06-06 18:24:17,21.5223,21.5281,11.6432,40.5556,40.4843,22.0077,21.5347,1912.76,314.906,1657.99,8.311475405901245,20.0,22.176296296296297
2024-06-06 18:24:18,21.5176,21.5281,11.634,40.5118,40.4843,22.0054,21.5281,1899.3,316.219,1659.17,8.321179356010886,20.0,22.175555555555555
2024-06-06 18:24:19,21.5153,21.5281,11.6404,40.4419,40.481,22.0147,21.5412,1897.66,317.532,1660.65,8.321270731020507,20.0,22.174814814814813
2024-06-06 18:24:20,21.5037,21.5281,11.6335,40.3814,40.4646,22.0117,21.5314,1897.33,329.348,1661.93,8.323721024722659,20.0,22.174074074074074
2024-06-06 18:24:21,21.5141,21.5248,11.6382,40.3146,40.4777,22.0059,21.5412,1901.93,301.448,1661.63,8.327024531746224,20.0,22.173333333333332
2024-06-06 18:24:22,21.5113,21.5314,11.6278,40.2632,40.4843,22.0166,21.5281,1909.15,312.608,1661.93,8.334937159109892,20.0,22.172592592592594
2024-06-06 18:24:23,21.5007,21.5412,11.6337,40.2053,40.481,22.0057,21.5347,1900.29,331.318,1661.24,8.317567684327901,20.0,22.17185185185185
2024-06-06 18:24:24,21.4988,21.5445,11.6324,40.1503,40.481,21.9999,21.5379,1898.97,309.326,1660.26,8.312155495717704,20.0,22.17111111111111
2024-06-06 18:24:25,21.4959,21.5412,11.6292,40.1373,40.481,21.9988,21.5314,1902.26,320.158,1660.65,8.314360846364016,20.0,22.17037037037037
2024-06-06 18:24:26,21.5053,21.5314,11.6372,40.0952,40.481,21.9934,21.5379,1896.68,309.326,1661.44,8.319496429612128,20.0,22.16962962962963
2024-06-06 18:24:27,21.5066,21.5215,11.6341,40.0598,40.4843,22.0022,21.5215,1892.08,322.127,1662.13,8.326662583739791,20.0,22.168888888888887
2024-06-06 18:24:28,21.4974,21.5314,11.6204,40.0308,40.4843,21.9996,21.5379,1889.78,293.899,1662.42,8.331911429111573,20.0,22.16814814814815
2024-06-06 18:24:29,21.509,21.5412,11.6203,40.0019,40.4843,22.0013,21.5412,1898.97,290.945,1661.44,8.336863666106487,20.0,22.167407407407406
2024-06-06 18:24:30,21.4987,21.5379,11.6295,40.0074,40.4843,22.0029,21.5412,1886.5,315.891,1660.16,8.31401361848584,20.0,22.166666666666664
2024-06-06 18:24:31,21.4924,21.5347,11.6215,39.9871,40.481,22.0004,21.5314,1882.56,314.578,1659.17,8.310486999195424,20.0,22.165925925925926
2024-06-06 18:24:32,21.5101,21.5281,11.6225,40.0038,40.4777,21.9959,21.5379,1901.93,320.158,1658.98,8.323593741206182,20.0,22.165185185185184
2024-06-06 18:24:33,21.511,21.5314,11.6216,39.9891,40.4843,21.9969,21.5314,1894.38,291.601,1659.07,8.325560658656538,20.0,22.164444444444445
2024-06-06 18:24:34,21.5167,21.5314,11.6246,40.0225,40.4843,21.9959,21.5314,1886.5,303.089,1660.16,8.333305041484994,20.0,22.163703703703703
2024-06-06 18:24:35,21.5082,21.5215,11.6251,40.0464,40.4843,21.9974,21.5379,1898.97,334.6,1660.55,8.327679114420523,20.0,22.16296296296296
2024-06-06 18:24:36,21.5119,21.5182,11.6218,40.0768,40.4843,21.9881,21.5379,1896.02,318.845,1661.14,8.33653839435327,20.0,22.162222222222223
2024-06-06 18:24:37,21.5094,21.5281,11.6246,40.1017,40.481,21.9943,21.5314,1891.75,325.41,1661.24,8.33257251910859,20.0,22.16148148148148
2024-06-06 18:24:38,21.5047,21.5215,11.6081,40.1548,40.4876,22.0142,21.5511,1903.57,304.402,1664.29,8.357836226295127,20.0,22.16074074074074
2024-06-06 18:24:39,21.5153,21.4559,11.6184,40.1866,40.4843,21.9986,21.469,1906.85,302.433,1660.55,8.339307244438329,20.0,22.16
2024-06-06 18:24:40,21.5073,21.4624,11.6288,40.2374,40.481,21.9871,21.469,1901.6,314.25,1660.16,8.321848126516064,20.0,22.159259259259258
2024-06-06 18:24:41,21.5224,21.4624,11.6204,40.278,40.4843,21.9943,21.469,1903.24,316.219,1661.14,8.346569112636486,20.0,22.15851851851852
2024-06-06 18:24:42,21.5234,21.4657,11.6296,40.3168,40.4777,21.9934,21.469,1903.9,330.661,1662.03,8.344125382582126,20.0,22.157777777777778
2024-06-06 18:24:43,21.5121,21.4559,11.6214,40.382,40.481,22.0006,21.4756,1901.27,313.265,1663.21,8.347433203802327,20.0,22.157037037037036
2024-06-06 18:24:44,21.5061,21.4591,11.6263,40.426,40.4843,21.9677,21.4723,1913.09,333.287,1659.67,8.320486737162524,20.0,22.156296296296297
2024-06-06 18:24:45,21.4972,21.4591,11.6195,40.4728,40.481,21.9739,21.469,1894.05,317.532,1661.93,8.330045912535008,20.0,22.155555555555555
2024-06-06 18:24:46,21.5149,21.4559,11.6157,40.5135,40.4876,21.9823,21.4756,1909.8,316.875,1658.98,8.333358869993551,20.0,22.154814814814813
2024-06-06 18:24:47,21.5114,21.4657,11.6175,40.5664,40.4843,21.987,21.469,1894.71,293.899,1658.98,8.328897216323462,20.0,22.154074074074074
2024-06-06 18:24:48,21.5114,21.4756,11.6235,40.616,40.4843,21.9755,21.4788,1906.19,331.318,1662.32,8.340604564774916,20.0,22.153333333333332
2024-06-06 18:24:49,21.506,21.446,11.6236,40.6505,40.4777,21.9727,21.4723,1901.27,297.509,1662.23,8.335513906105875,20.0,22.152592592592594
2024-06-06 18:24:50,21.4855,21.4559,11.6198,40.6968,40.481,21.9776,21.4723,1914.73,288.647,1662.42,8.322379121816954,20.0,22.151851851851852
2024-06-06 18:24:51,21.4987,21.4657,11.622,40.7433,40.4843,21.9907,21.4657,1904.55,306.372,1662.62,8.332660712004923,20.0,22.15111111111111
2024-06-06 18:24:52,21.5152,21.4591,11.625,40.7923,40.4843,21.9787,21.4657,1902.58,298.822,1662.82,8.345053959874969,20.0,22.15037037037037
2024-06-06 18:24:53,21.5081,21.4559,11.6295,40.8031,40.4876,21.9736,21.4723,1911.12,325.41,1662.62,8.334263682162245,20.0,22.14962962962963
2024-06-06 18:24:54,21.494,21.4559,11.6073,40.8409,40.481,21.9876,21.4723,1899.63,330.005,1662.72,8.341599080975866,20.0,22.148888888888887
2024-06-06 18:24:55,21.4976,21.4624,11.61,40.842,40.4843,21.9834,21.4756,1917.35,327.051,1662.32,8.340351509892741,20.0,22.14814814814815
2024-06-06 18:24:56,21.5001,21.4624,11.6175,40.8678,40.481,21.9771,21.4723,1902.58,321.799,1664.88,8.34897171117457,20.0,22.147407407407407
2024-06-06 18:24:57,21.504,21.469,11.6182,40.8535,40.481,21.9888,21.4723,1912.1,321.142,1664.29,8.34871545438922,20.0,22.146666666666665
2024-06-06 18:24:58,21.4917,21.4526,11.6099,40.8467,40.4843,21.9782,21.4723,1909.8,313.265,1665.77,8.352758633014826,20.0,22.145925925925926
2024-06-06 18:24:59,21.4987,21.4591,11.6138,40.8392,40.4777,21.9819,21.4723,1904.22,323.44,1664.98,8.351416378965393,20.0,22.145185185185184
2024-06-06 18:25:00,21.495,21.4591,11.6177,40.7931,40.4843,21.9872,21.4756,1913.09,329.677,1664.19,8.341035862147656,20.0,22.144444444444446
2024-06-06 18:25:01,21.4907,21.4854,11.619,40.7437,40.4876,21.9884,21.4723,1908.16,322.784,1663.7,8.333852335538664,20.0,22.143703703703704
2024-06-06 18:25:02,21.4884,21.446,11.6093,40.7191,40.4843,21.9877,21.4723,1916.37,312.937,1663.21,8.337643176285154,20.0,22.14296296296296
2024-06-06 18:25:03,21.4866,21.4526,11.6124,40.6624,40.481,21.9958,21.469,1899.3,317.86,1662.62,8.330551540745297,20.0,22.142222222222223
2024-06-06 18:25:04,21.4824,21.4624,11.6018,40.627,40.4843,21.9771,21.4788,1917.03,320.814,1661.83,8.331990161424253,20.0,22.14148148148148
2024-06-06 18:25:05,21.4857,21.4559,11.6078,40.5901,40.4843,21.977,21.4756,1899.96,304.074,1661.83,8.329713338818765,20.0,22.14074074074074
2024-06-06 18:25:06,21.5021,21.4559,11.6142,40.5517,40.4777,21.9968,21.4591,1912.76,315.234,1664.49,8.351492427464141,20.0,22.14
2024-06-06 18:25:07,21.4932,21.4657,11.6154,40.5045,40.4843,21.9829,21.469,1899.96,330.333,1663.01,8.3355435533951,20.0,22.13925925925926
2024-06-06 18:25:08,21.4822,21.4657,11.6073,40.4704,40.4843,21.9727,21.469,1896.02,308.669,1661.63,8.326181365601173,20.0,22.13851851851852
2024-06-06 18:25:09,21.479,21.4559,11.6007,40.4181,40.481,21.969,21.469,1902.91,299.807,1659.27,8.317218449044178,20.0,22.137777777777778
2024-06-06 18:25:10,21.4877,21.4526,11.6056,40.3817,40.4876,21.9749,21.4723,1901.6,309.654,1660.55,8.326836496303288,20.0,22.137037037037036
2024-06-06 18:25:11,21.4987,21.4559,11.6049,40.3365,40.4777,21.9689,21.469,1893.39,325.41,1660.75,8.337699216694803,20.0,22.136296296296297
2024-06-06 18:25:12,21.4912,21.4657,11.6091,40.2896,40.481,21.9673,21.4821,1886.5,300.792,1660.85,8.328340847842773,20.0,22.135555555555555
2024-06-06 18:25:13,21.4958,21.4624,11.6049,40.2604,40.4843,21.9626,21.4756,1894.05,302.105,1661.04,8.336710831301167,20.0,22.134814814814813
2024-06-06 18:25:14,21.477,21.469,11.596,40.243,40.4843,21.9649,21.4723,1899.96,321.142,1661.24,8.329369239773385,20.0,22.134074074074075
2024-06-06 18:25:15,21.4867,21.4723,11.6026,40.2231,40.4843,21.9758,21.4657,1892.41,308.013,1661.93,8.335443150134871,20.0,22.133333333333333
2024-06-06 18:25:16,21.4722,21.4394,11.605,40.1804,40.4843,21.9635,21.4657,1889.13,314.578,1662.82,8.325647250093859,20.0,22.132592592592594
2024-06-06 18:25:17,21.4935,21.4394,11.6127,40.1772,40.4876,21.9736,21.4756,1890.77,303.418,1662.62,8.336119752870719,20.0,22.131851851851852
2024-06-06 18:25:18,21.4869,21.4526,11.5982,40.1732,40.4876,21.9744,21.4788,1889.78,316.547,1662.23,8.340827770916906,20.0,22.13111111111111
2024-06-06 18:25:19,21.484,21.4624,11.6053,40.1589,40.4843,21.9835,21.469,1897.33,335.585,1661.93,8.330889230909982,20.0,22.130370370370372
2024-06-06 18:25:20,21.4761,21.4657,11.5982,40.1839,40.4843,21.971,21.4723,1897.0,319.501,1661.44,8.327758512992936,20.0,22.12962962962963
2024-06-06 18:25:21,21.4678,21.4624,11.5904,40.1881,40.4843,21.9726,21.4788,1889.45,307.357,1661.04,8.325332130048238,20.0,22.128888888888888
2024-06-06 18:25:22,21.4798,21.469,11.5992,40.2233,40.4777,21.9839,21.469,1892.74,301.12,1660.26,8.324118583372687,20.0,22.12814814814815
2024-06-06 18:25:23,21.467,21.4559,11.5844,40.2562,40.4909,21.9704,21.4756,1906.52,318.845,1659.47,8.321841865805862,20.0,22.127407407407407
2024-06-06 18:25:24,21.4824,21.469,11.6088,40.2659,40.4843,21.9701,21.4723,1903.57,316.875,1661.14,8.322630255557215,20.0,22.126666666666665
2024-06-06 18:25:25,21.4728,21.4559,11.5873,40.2911,40.4843,21.9747,21.4723,1886.83,308.341,1659.57,8.324785492105638,20.0,22.125925925925927
2024-06-06 18:25:26,21.4745,21.4559,11.5961,40.3448,40.4843,21.9681,21.4756,1888.8,318.517,1661.34,8.327678785096406,20.0,22.125185185185185
2024-06-06 18:25:27,21.4756,21.4624,11.6019,40.397,40.481,21.9697,21.4657,1896.35,318.517,1659.47,8.314347442009925,20.0,22.124444444444446
2024-06-06 18:25:28,21.4762,21.4591,11.5997,40.4662,40.4843,21.9683,21.4756,1900.61,316.219,1658.98,8.314249523142404,20.0,22.123703703703704
2024-06-06 18:25:29,21.4819,21.4559,11.5902,40.5154,40.481,21.9673,21.4756,1886.5,308.669,1658.58,8.325037458543704,20.0,22.122962962962962
2024-06-06 18:25:30,21.4769,21.4559,11.6002,40.5555,40.4777,21.961,21.4723,1893.39,334.6,1658.58,8.312413181434806,20.0,22.122222222222224
2024-06-06 18:25:31,21.4825,21.4788,11.5984,40.6013,40.4777,21.9612,21.4723,1907.51,325.41,1658.78,8.319644262141445,20.0,22.12148148148148
2024-06-06 18:25:32,21.4642,21.4591,11.5893,40.6649,40.4843,21.9515,21.469,1906.19,294.227,1658.98,8.312902608826905,20.0,22.12074074074074
2024-06-06 18:25:33,21.4652,21.4591,11.5957,40.7093,40.4843,21.9587,21.469,1898.32,321.799,1660.45,8.315718696878772,20.0,22.12
2024-06-06 18:25:34,21.4552,21.4591,11.5865,40.7636,40.481,21.9471,21.4821,1901.27,319.501,1661.54,8.320503042004509,20.0,22.11925925925926
2024-06-06 18:25:35,21.4687,21.4657,11.5916,40.812,40.4843,21.9682,21.469,1903.24,296.525,1661.83,8.329038724713428,20.0,22.11851851851852
2024-06-06 18:25:36,21.4648,21.4591,11.5861,40.8514,40.481,21.9565,21.4723,1910.79,303.746,1661.63,8.329385396952317,20.0,22.11777777777778
2024-06-06 18:25:37,21.4583,21.4591,11.5793,40.88,40.481,21.9456,21.4723,1909.8,308.669,1658.58,8.31434890392483,20.0,22.117037037037036
2024-06-06 18:25:38,21.4664,21.4624,11.5876,40.9235,40.481,21.9526,21.4756,1912.76,314.25,1661.54,8.329018558812631,20.0,22.116296296296298
2024-06-06 18:25:39,21.4627,21.469,11.5842,40.9436,40.481,21.9347,21.4756,1911.12,295.212,1661.04,8.326259283483669,20.0,22.115555555555556
2024-06-06 18:25:40,21.4608,21.4657,11.5851,40.9723,40.4876,21.9545,21.4723,1904.22,294.884,1660.55,8.321443740352994,20.0,22.114814814814814
2024-06-06 18:25:41,21.4696,21.4723,11.5906,40.9879,40.4843,21.9574,21.4723,1910.13,314.578,1659.76,8.320264163789679,20.0,22.114074074074075
2024-06-06 18:25:42,21.4752,21.469,11.5824,40.9997,40.4876,21.952,21.4723,1903.24,317.204,1660.16,8.333894735637813,20.0,22.113333333333333
2024-06-06 18:25:43,21.4843,21.4591,11.6021,40.9982,40.4745,21.9454,21.4723,1917.68,284.708,1660.55,8.326920758115019,20.0,22.112592592592595
2024-06-06 18:25:44,21.4679,21.4591,11.5851,40.9949,40.4974,21.925,21.4723,1913.74,314.578,1659.27,8.321007307756782,20.0,22.111851851851853
2024-06-06 18:25:45,21.4755,21.4591,11.5881,40.9627,40.4843,21.9299,21.4756,1899.96,316.875,1657.7,8.317003367921787,20.0,22.11111111111111
2024-06-06 18:25:46,21.4718,21.4788,11.5842,40.9513,40.481,21.9309,21.4723,1898.32,325.738,1657.3,8.315164683902763,20.0,22.110370370370372
2024-06-06 18:25:47,21.4754,21.4756,11.5883,40.9021,40.4843,21.9235,21.4756,1907.51,306.372,1657.2,8.314242495193282,20.0,22.10962962962963
2024-06-06 18:25:48,21.4781,21.4756,11.5854,40.8522,40.481,21.9201,21.4723,1915.06,316.219,1656.91,8.317495870866214,20.0,22.108888888888888
2024-06-06 18:25:49,21.4626,21.469,11.5901,40.804,40.4843,21.9236,21.4756,1897.99,326.394,1656.81,8.300011332065434,20.0,22.10814814814815
2024-06-06 18:25:50,21.4672,21.469,11.5785,40.7775,40.4843,21.9313,21.4657,1904.55,338.211,1658.29,8.32105742540671,20.0,22.107407407407408
2024-06-06 18:25:51,21.4721,21.4591,11.588,40.6988,40.481,21.9114,21.469,1910.46,303.418,1658.68,8.319142710141653,20.0,22.106666666666666
2024-06-06 18:25:52,21.4541,21.4001,11.5717,40.649,40.4876,21.9304,21.3902,1893.39,294.884,1658.09,8.314753224629023,20.0,22.105925925925927
2024-06-06 18:25:53,21.4575,21.3902,11.5744,40.5797,40.481,21.9316,21.4033,1909.8,307.685,1658.29,8.316345186024153,20.0,22.105185185185185
2024-06-06 18:25:54,21.4686,21.4033,11.5917,40.5331,40.4843,21.932,21.4099,1899.63,323.768,1658.68,8.313082691777511,20.0,22.104444444444447
2024-06-06 18:25:55,21.4654,21.4001,11.5957,40.4854,40.4843,21.9348,21.4099,1903.57,328.364,1659.27,8.309977519060102,20.0,22.103703703703705
2024-06-06 18:25:56,21.4612,21.3902,11.5788,40.4413,40.481,21.9229,21.4099,1902.58,330.005,1659.57,8.322174917524132,20.0,22.102962962962962
2024-06-06 18:25:57,21.4824,21.3935,11.5865,40.3944,40.4777,21.9194,21.4001,1896.35,334.6,1660.35,8.337460324779277,20.0,22.102222222222224
2024-06-06 18:25:58,21.4729,21.3935,11.5938,40.3723,40.4843,21.9241,21.4132,1902.58,305.387,1660.55,8.324308641951589,20.0,22.101481481481482
2024-06-06 18:25:59,21.4577,21.4001,11.5783,40.374,40.4909,21.9126,21.4132,1893.39,325.081,1661.14,8.3275191770734,20.0,22.10074074074074
2024-06-06 18:26:00,21.4607,21.3935,11.5775,40.3513,40.481,21.9103,21.4099,1892.74,327.051,1661.63,8.333179644604972,20.0,22.1
2024-06-06 18:26:01,21.4606,21.3935,11.5765,40.3516,40.4876,21.9118,21.4066,1912.1,334.6,1662.13,8.336446254134461,20.0,22.09925925925926
2024-06-06 18:26:02,21.451,21.4165,11.573,40.3529,40.4876,21.9194,21.4099,1899.96,325.738,1662.03,8.330800150513074,20.0,22.09851851851852
2024-06-06 18:26:03,21.4491,21.4033,11.568,40.3664,40.4843,21.932,21.4066,1896.68,333.287,1662.72,8.336874253191723,20.0,22.09777777777778
2024-06-06 18:26:04,21.4391,21.3902,11.5674,40.3703,40.4843,21.9341,21.4033,1896.68,302.105,1664.69,8.33881147108725,20.0,22.097037037037037
2024-06-06 18:26:05,21.441,21.3902,11.5605,40.3746,40.481,21.9278,21.4296,1905.21,324.097,1665.18,8.348701707010319,20.0,22.0962962962963
2024-06-06 18:26:06,21.4434,21.3968,11.5657,40.3717,40.4876,21.9255,21.423,1886.83,335.585,1665.47,8.34778935692218,20.0,22.095555555555556
2024-06-06 18:26:07,21.4454,21.3935,11.5672,40.4082,40.481,21.9163,21.4033,1893.06,323.112,1664.79,8.344803396489558,20.0,22.094814814814814
2024-06-06 18:26:08,21.4635,21.3968,11.5733,40.3994,40.4843,21.9299,21.4099,1895.69,320.486,1664.79,8.354940632095017,20.0,22.094074074074076
2024-06-06 18:26:09,21.4486,21.3968,11.5647,40.4217,40.4876,21.9319,21.4066,1888.8,319.829,1664.79,8.34961858340215,20.0,22.093333333333334
2024-06-06 18:26:10,21.4373,21.4033,11.5609,40.4176,40.481,21.9166,21.4066,1902.58,320.486,1665.28,8.345738501402442,20.0,22.09259259259259
2024-06-06 18:26:11,21.4239,21.4001,11.558,40.4342,40.4777,21.9251,21.4066,1888.47,319.173,1665.18,8.336365181032654,20.0,22.091851851851853
2024-06-06 18:26:12,21.4254,21.3902,11.5636,40.4447,40.4745,21.9254,21.4033,1895.36,323.44,1664.39,8.328947492799962,20.0,22.09111111111111
2024-06-06 18:26:13,21.4407,21.4033,11.5658,40.4922,40.4876,21.9156,21.4132,1901.93,332.302,1661.04,8.32322496314955,20.0,22.090370370370373
2024-06-06 18:26:14,21.4126,21.3836,11.5582,40.5203,40.4876,21.9166,21.4132,1899.96,327.379,1663.51,8.318297304186704,20.0,22.08962962962963
2024-06-06 18:26:15,21.4323,21.4132,11.5457,40.5491,40.481,21.9102,21.4033,1910.13,332.959,1662.62,8.34101303019307,20.0,22.08888888888889
2024-06-06 18:26:16,21.4258,21.4033,11.5583,40.5798,40.4843,21.9121,21.4033,1900.29,334.928,1661.04,8.316987749129424,20.0,22.08814814814815
2024-06-06 18:26:17,21.421,21.4033,11.5532,40.6159,40.4777,21.9313,21.4099,1906.85,304.402,1661.04,8.31724060915727,20.0,22.087407407407408
2024-06-06 18:26:18,21.4228,21.3902,11.5574,40.6567,40.481,21.9057,21.4033,1902.58,302.761,1661.93,8.31967309652276,20.0,22.086666666666666
2024-06-06 18:26:19,21.4245,21.3968,11.5558,40.6953,40.4843,21.9133,21.4066,1913.09,301.448,1661.24,8.319000730346275,20.0,22.085925925925928
2024-06-06 18:26:20,21.4367,21.3968,11.5631,40.7296,40.4843,21.9245,21.4099,1901.6,302.761,1661.24,8.323131274752198,20.0,22.085185185185185
2024-06-06 18:26:21,21.4276,21.4033,11.5611,40.7699,40.481,21.9206,21.4001,1911.77,319.173,1660.75,8.314692971509357,20.0,22.084444444444447
2024-06-06 18:26:22,21.4292,21.3968,11.5651,40.8181,40.4843,21.9354,21.4099,1905.87,320.486,1661.14,8.314622539280702,20.0,22.083703703703705
2024-06-06 18:26:23,21.4238,21.4033,11.5509,40.8533,40.4843,21.9214,21.4033,1912.1,313.921,1661.44,8.323543164329259,20.0,22.082962962962963
2024-06-06 18:26:24,21.439,21.4001,11.5594,40.8957,40.4876,21.9038,21.4132,1902.91,324.425,1662.32,8.333603379701483,20.0,22.082222222222224
2024-06-06 18:26:25,21.429,21.3836,11.5435,40.9291,40.4876,21.9189,21.4033,1913.09,304.731,1662.72,8.340586617879257,20.0,22.081481481481482
2024-06-06 18:26:26,21.4268,21.4033,11.5577,40.956,40.4876,21.8978,21.4132,1909.48,316.547,1662.32,8.324746458825445,20.0,22.08074074074074
2024-06-06 18:26:27,21.4251,21.3968,11.557,40.9945,40.4843,21.8969,21.4132,1897.33,300.135,1660.45,8.314539102555278,20.0,22.080000000000002
2024-06-06 18:26:28,21.4219,21.3836,11.549,40.9968,40.4843,21.909,21.4066,1914.4,320.158,1662.03,8.326498968009773,20.0,22.07925925925926
2024-06-06 18:26:29,21.4316,21.4033,11.5694,40.9895,40.481,21.9037,21.4066,1904.55,329.677,1662.32,8.31892619653548,20.0,22.07851851851852
2024-06-06 18:26:30,21.415,21.4099,11.5465,40.9496,40.4843,21.9068,21.4132,1895.69,333.615,1661.34,8.319332897101136,20.0,22.07777777777778
2024-06-06 18:26:31,21.4238,21.4033,11.5504,40.9184,40.4777,21.8866,21.4001,1910.79,316.547,1660.26,8.318052792449036,20.0,22.077037037037037
2024-06-06 18:26:32,21.4155,21.3902,11.5497,40.8611,40.4843,21.9124,21.3968,1897.66,299.151,1660.65,8.313602444389524,20.0,22.0762962962963
2024-06-06 18:26:33,21.411,21.4033,11.5487,40.8287,40.481,21.896,21.4066,1900.29,300.464,1660.26,8.308701364775063,20.0,22.075555555555557
2024-06-06 18:26:34,21.4224,21.4001,11.5588,40.7645,40.4843,21.8891,21.4099,1906.52,297.181,1659.17,8.304340998821173,20.0,22.074814814814815
2024-06-06 18:26:35,21.4201,21.3935,11.5546,40.7002,40.4843,21.8919,21.4099,1897.99,307.685,1659.57,8.307943075450732,20.0,22.074074074074076
2024-06-06 18:26:36,21.4095,21.3869,11.5452,40.6272,40.4843,21.8967,21.4099,1908.49,319.501,1659.07,8.304429794040669,20.0,22.073333333333334
2024-06-06 18:26:37,21.4282,21.4001,11.5566,40.5747,40.4843,21.8861,21.4066,1899.63,329.348,1658.29,8.306668265863548,20.0,22.072592592592592
2024-06-06 18:26:38,21.4171,21.3935,11.5581,40.4899,40.4745,21.8858,21.4066,1905.54,325.081,1657.99,8.294564892225045,20.0,22.071851851851854
2024-06-06 18:26:39,21.4112,21.4001,11.5493,40.4345,40.4843,21.8879,21.4033,1903.9,316.875,1657.79,8.29600386658491,20.0,22.07111111111111
2024-06-06 18:26:40,21.4163,21.3968,11.5507,40.3762,40.481,21.8807,21.4001,1905.21,324.425,1657.5,8.2976645932908,20.0,22.070370370370373
2024-06-06 18:26:41,21.4204,21.3968,11.5502,40.3288,40.481,21.8779,21.4033,1899.63,321.471,1656.51,8.296575135332613,20.0,22.06962962962963
2024-06-06 18:26:42,21.4208,21.423,11.5422,40.2703,40.481,21.8831,21.4066,1891.1,318.845,1656.71,8.304638453089108,20.0,22.06888888888889
2024-06-06 18:26:43,21.4084,21.4132,11.5469,40.2235,40.4843,21.8776,21.4033,1906.52,320.814,1656.91,8.291263813776538,20.0,22.06814814814815
2024-06-06 18:26:44,21.4214,21.4033,11.547,40.1945,40.481,21.8823,21.4033,1893.72,319.501,1657.1,8.303061774058152,20.0,22.06740740740741
2024-06-06 18:26:45,21.4116,21.3935,11.541,40.1598,40.4843,21.8822,21.4132,1896.02,322.784,1657.2,8.300367344626302,20.0,22.066666666666666
2024-06-06 18:26:46,21.4096,21.4066,11.5404,40.1059,40.4843,21.8863,21.4165,1896.02,317.204,1658.39,8.305149530623995,20.0,22.065925925925928
2024-06-06 18:26:47,21.4096,21.4066,11.5422,40.0675,40.4876,21.8828,21.4001,1891.1,321.799,1658.48,8.304085425040851,20.0,22.065185185185186
2024-06-06 18:26:48,21.3963,21.3869,11.5442,40.0436,40.481,21.8743,21.4033,1892.08,333.944,1659.17,8.294658943437089,20.0,22.064444444444447
2024-06-06 18:26:49,21.4053,21.3902,11.5403,40.0211,40.481,21.8812,21.4066,1893.06,334.6,1658.68,8.303066828092328,20.0,22.063703703703705
2024-06-06 18:26:50,21.396,21.3935,11.5307,39.9944,40.4843,21.8822,21.4099,1890.11,326.394,1658.68,8.303319328857503,20.0,22.062962962962963
2024-06-06 18:26:51,21.3965,21.3869,11.5376,40.0174,40.4777,21.8616,21.4033,1886.17,325.738,1658.68,8.297932645867153,20.0,22.062222222222225
2024-06-06 18:26:52,21.389,21.4001,11.5433,40.0336,40.4777,21.8719,21.4099,1889.45,292.586,1658.09,8.283874951806235,20.0,22.061481481481483
2024-06-06 18:26:53,21.3868,21.4001,11.5487,40.027,40.4777,21.8587,21.4066,1897.33,292.258,1658.39,8.278978194507348,20.0,22.06074074074074
2024-06-06 18:26:54,21.3864,21.4001,11.5294,40.064,40.4777,21.8663,21.4099,1891.1,312.28,1658.29,8.294382784616161,20.0,22.060000000000002
2024-06-06 18:26:55,21.3872,21.3968,11.5431,40.0976,40.4876,21.8664,21.4099,1884.86,301.448,1658.58,8.284976419184781,20.0,22.05925925925926
2024-06-06 18:26:56,21.4015,21.3836,11.5323,40.131,40.4777,21.8621,21.4066,1884.86,321.799,1658.29,8.304648734699597,20.0,22.05851851851852
2024-06-06 18:26:57,21.397,21.3836,11.5421,40.1685,40.4843,21.8467,21.4066,1893.39,330.005,1656.61,8.28421451389181,20.0,22.05777777777778
2024-06-06 18:26:58,21.3958,21.3902,11.5456,40.1875,40.4777,21.8644,21.4132,1888.14,320.814,1654.94,8.2719164143043,20.0,22.057037037037038
2024-06-06 18:26:59,21.3982,21.3968,11.533,40.2032,40.4777,21.8543,21.4296,1897.66,309.326,1654.74,8.283511799660946,20.0,22.0562962962963
2024-06-06 18:27:00,21.3975,21.4001,11.5315,40.2663,40.4843,21.8554,21.4165,1906.85,289.304,1654.94,8.28518480269703,20.0,22.055555555555557
2024-06-06 18:27:01,21.3946,21.4001,11.5324,40.3134,40.4843,21.8476,21.4099,1889.45,289.304,1656.42,8.289400193985093,20.0,22.054814814814815
2024-06-06 18:27:02,21.3991,21.3968,11.5289,40.3563,40.4876,21.8473,21.4132,1888.47,319.829,1657.3,8.300531824007553,20.0,22.054074074074077
2024-06-06 18:27:03,21.3913,21.4066,11.5297,40.4231,40.4876,21.8533,21.4099,1900.29,306.044,1657.6,8.294800721781503,20.0,22.053333333333335
2024-06-06 18:27:04,21.3935,21.4066,11.5451,40.4736,40.481,21.8536,21.4066,1908.49,327.707,1659.07,8.291044106893551,20.0,22.052592592592593
2024-06-06 18:27:05,21.3977,21.341,11.5294,40.5199,40.4843,21.8514,21.3475,1904.55,318.188,1659.47,8.309800263527006,20.0,22.051851851851854
2024-06-06 18:27:06,21.3987,21.3377,11.5347,40.5686,40.4876,21.8501,21.3475,1904.22,325.41,1660.26,8.310133565409819,20.0,22.051111111111112
2024-06-06 18:27:07,21.4056,21.3442,11.5311,40.6276,40.4843,21.8598,21.3475,1907.84,306.7,1664.39,8.339673489388677,20.0,22.050370370370374
2024-06-06 18:27:08,21.4091,21.3442,11.542,40.6801,40.4909,21.8611,21.3475,1917.03,328.364,1662.91,8.326013493521902,20.0,22.04962962962963
2024-06-06 18:27:09,21.3999,21.3245,11.5396,40.7455,40.4843,21.852,21.3442,1897.33,323.44,1663.8,8.324728611386693,20.0,22.04888888888889
2024-06-06 18:27:10,21.3934,21.3048,11.5321,40.8015,40.481,21.8654,21.3442,1915.06,322.455,1664.49,8.329025604521915,20.0,22.04814814814815
2024-06-06 18:27:11,21.379,21.3245,11.5393,40.8391,40.4876,21.8629,21.3442,1906.85,321.799,1663.6,8.306338107529104,20.0,22.04740740740741
2024-06-06 18:27:12,21.3822,21.3344,11.5308,40.9194,40.481,21.8723,21.341,1911.77,325.738,1658.58,8.291120234044449,20.0,22.046666666666667
2024-06-06 18:27:13,21.4018,21.3377,11.5484,40.9477,40.4777,21.8625,21.341,1904.55,321.142,1661.24,8.306103316180863,20.0,22.04592592592593
2024-06-06 18:27:14,21.3906,21.3344,11.5302,40.9792,40.481,21.8701,21.3442,1913.09,314.578,1660.45,8.308051333776115,20.0,22.045185185185186
2024-06-06 18:27:15,21.3965,21.3311,11.5267,40.9991,40.4876,21.8636,21.341,1904.88,323.44,1663.6,8.331747497758126,20.0,22.044444444444444
2024-06-06 18:27:16,21.3878,21.3344,11.5393,41.0375,40.481,21.857,21.3574,1909.15,299.479,1660.55,8.298524527564277,20.0,22.043703703703706
2024-06-06 18:27:17,21.3867,21.3344,11.5234,41.0496,40.481,21.8608,21.3475,1908.49,315.562,1660.85,8.312496765315835,20.0,22.042962962962964
2024-06-06 18:27:18,21.392,21.3442,11.5394,41.0702,40.481,21.8724,21.3508,1908.49,336.898,1661.44,8.306428848754711,20.0,22.042222222222225
2024-06-06 18:27:19,21.387,21.341,11.5343,41.0882,40.481,21.8602,21.3442,1910.79,318.188,1660.75,8.303063440976052,20.0,22.041481481481483
2024-06-06 18:27:20,21.3885,21.3311,11.5374,41.078,40.481,21.8611,21.3475,1906.19,307.357,1659.47,8.295316657988804,20.0,22.04074074074074
2024-06-06 18:27:21,21.3854,21.3377,11.5363,41.093,40.481,21.8672,21.3442,1901.93,298.494,1659.57,8.294132293793702,20.0,22.040000000000003
2024-06-06 18:27:22,21.39,21.3377,11.5319,41.0674,40.4745,21.8587,21.3508,1907.18,311.295,1660.95,8.308614592184126,20.0,22.03925925925926
2024-06-06 18:27:23,21.3747,21.3278,11.5247,41.0473,40.4843,21.8604,21.3475,1912.1,311.624,1661.34,8.303737045796854,20.0,22.03851851851852
2024-06-06 18:27:24,21.3782,21.3016,11.5321,41.0156,40.4843,21.8551,21.3508,1899.96,315.562,1662.82,8.307843703294669,20.0,22.03777777777778
2024-06-06 18:27:25,21.3804,21.3508,11.5357,40.9876,40.4843,21.8454,21.3475,1900.61,310.967,1662.82,8.306662425307994,20.0,22.037037037037038
2024-06-06 18:27:26,21.3742,21.3377,11.5266,40.9394,40.4876,21.8532,21.3475,1911.77,305.059,1663.21,8.311058187768682,20.0,22.036296296296296
2024-06-06 18:27:27,21.3874,21.3311,11.5307,40.9097,40.481,21.8476,21.3377,1913.42,321.471,1662.91,8.317237810663451,20.0,22.035555555555558
2024-06-06 18:27:28,21.3702,21.3377,11.5342,40.8248,40.4876,21.8426,21.3475,1898.64,321.799,1662.72,8.298822515144447,20.0,22.034814814814816
2024-06-06 18:27:29,21.3622,21.341,11.5327,40.7729,40.4843,21.8442,21.3607,1903.9,318.517,1662.03,8.289896748275792,20.0,22.034074074074077
2024-06-06 18:27:30,21.3612,21.341,11.5232,40.6729,40.481,21.8528,21.3508,1914.4,305.715,1661.44,8.294120030656774,20.0,22.033333333333335
2024-06-06 18:27:31,21.3611,21.3278,11.5278,40.592,40.481,21.8417,21.3508,1895.36,312.608,1660.75,8.286714680661126,20.0,22.032592592592593
2024-06-06 18:27:32,21.3611,21.341,11.523,40.5198,40.4843,21.851,21.3508,1890.77,322.127,1660.45,8.289262081337759,20.0,22.031851851851854
2024-06-06 18:27:33,21.3647,21.3442,11.5284,40.4546,40.4777,21.8378,21.3508,1901.6,321.471,1660.26,8.286797119772965,20.0,22.031111111111112
2024-06-06 18:27:34,21.3476,21.341,11.5288,40.3896,40.4777,21.8554,21.3442,1903.9,311.952,1658.68,8.264181710255741,20.0,22.03037037037037
2024-06-06 18:27:35,21.3587,21.3344,11.518,40.3253,40.481,21.8383,21.3508,1895.36,321.799,1659.76,8.288007243304486,20.0,22.029629629629632
2024-06-06 18:27:36,21.343,21.3475,11.5154,40.2796,40.4777,21.8405,21.3475,1881.25,307.028,1659.96,8.277971567399405,20.0,22.02888888888889
2024-06-06 18:27:37,21.3437,21.3442,11.51,40.2257,40.4876,21.84,21.3475,1885.84,334.272,1659.37,8.280165643895987,20.0,22.028148148148148
2024-06-06 18:27:38,21.3558,21.3442,11.5172,40.1872,40.481,21.8271,21.3475,1900.61,322.127,1659.47,8.284790781870916,20.0,22.02740740740741
2024-06-06 18:27:39,21.3516,21.3344,11.5094,40.1767,40.481,21.8472,21.3508,1891.1,321.142,1659.76,8.289270569172055,20.0,22.026666666666667
2024-06-06 18:27:40,21.3406,21.3344,11.5035,40.1396,40.481,21.8368,21.3442,1881.25,315.891,1660.16,8.286971929478273,20.0,22.02592592592593
2024-06-06 18:27:41,21.3428,21.3344,11.504,40.1443,40.4843,21.8428,21.3508,1893.06,319.501,1661.54,8.295293739770573,20.0,22.025185185185187
2024-06-06 18:27:42,21.3484,21.3344,11.5066,40.1734,40.4745,21.8443,21.3377,1901.93,316.875,1661.93,8.299770782873246,20.0,22.024444444444445
2024-06-06 18:27:43,21.3525,21.341,11.5084,40.1519,40.4843,21.8411,21.3508,1891.42,325.41,1662.42,8.304158074244935,20.0,22.023703703703706
2024-06-06 18:27:44,21.3554,21.3377,11.5107,40.1618,40.4843,21.8273,21.3541,1893.72,322.455,1664.49,8.315004955618107,20.0,22.022962962962964
2024-06-06 18:27:45,21.3518,21.341,11.5091,40.1422,40.481,21.8309,21.3442,1905.87,290.945,1665.57,8.318709794057165,20.0,22.022222222222222
2024-06-06 18:27:46,21.3458,21.3311,11.5023,40.1136,40.4909,21.8417,21.3442,1890.77,303.746,1665.97,8.32138389368729,20.0,22.021481481481484
2024-06-06 18:27:47,21.3356,21.341,11.4968,40.145,40.4876,21.82,21.3607,1896.68,313.921,1666.07,8.317909915511855,20.0,22.02074074074074
2024-06-06 18:27:48,21.3463,21.341,11.512,40.1427,40.4777,21.8295,21.3475,1900.61,328.692,1665.47,8.311111379448636,20.0,22.02
2024-06-06 18:27:49,21.3466,21.3245,11.4953,40.1564,40.4876,21.8249,21.3475,1883.22,310.967,1665.57,8.325978216769315,20.0,22.01925925925926
2024-06-06 18:27:50,21.3485,21.3377,11.4942,40.1767,40.4843,21.8303,21.3442,1899.96,312.608,1662.03,8.31081230240949,20.0,22.01851851851852
2024-06-06 18:27:51,21.3471,21.341,11.5062,40.1951,40.4777,21.8206,21.3508,1893.06,313.921,1664.49,8.311795409483501,20.0,22.01777777777778
2024-06-06 18:27:52,21.3555,21.3344,11.4964,40.2308,40.4777,21.8322,21.3574,1888.8,317.86,1661.54,8.312409085434414,20.0,22.01703703703704
2024-06-06 18:27:53,21.3522,21.3508,11.5022,40.2603,40.4843,21.8162,21.3508,1899.3,307.028,1661.54,8.304736689102354,20.0,22.016296296296296
2024-06-06 18:27:54,21.3373,21.3311,11.487,40.2882,40.4712,21.8206,21.3278,1882.56,314.906,1660.75,8.301040913926789,20.0,22.015555555555558
2024-06-06 18:27:55,21.3342,21.3311,11.4866,40.3239,40.4843,21.8235,21.3377,1886.5,314.906,1660.75,8.298765570996354,20.0,22.014814814814816
2024-06-06 18:27:56,21.3438,21.3377,11.4882,40.3904,40.4843,21.8101,21.3442,1898.32,303.418,1659.76,8.300556280255641,20.0,22.014074074074074
2024-06-06 18:27:57,21.3418,21.3377,11.4867,40.417,40.4843,21.8191,21.3475,1904.55,301.12,1656.81,8.28538279854526,20.0,22.013333333333335
2024-06-06 18:27:58,21.3294,21.341,11.4911,40.4839,40.4843,21.814,21.3475,1892.41,313.593,1659.07,8.282541249020232,20.0,22.012592592592593
2024-06-06 18:27:59,21.3232,21.3344,11.479,40.5284,40.4843,21.8041,21.3475,1893.06,310.967,1659.47,8.28950637437173,20.0,22.01185185185185
2024-06-06 18:28:00,21.3349,21.3344,11.4876,40.5636,40.4843,21.8017,21.3475,1910.79,321.799,1659.27,8.291117422357363,20.0,22.011111111111113
2024-06-06 18:28:01,21.3316,21.3311,11.4965,40.5982,40.4909,21.8097,21.3475,1900.61,330.005,1660.45,8.286734379215998,20.0,22.01037037037037
2024-06-06 18:28:02,21.3292,21.341,11.4886,40.669,40.4909,21.7923,21.3442,1894.38,307.357,1655.43,8.266301397559983,20.0,22.009629629629632
2024-06-06 18:28:03,21.3365,21.3311,11.4876,40.6844,40.481,21.7956,21.3442,1897.66,311.952,1658.19,8.28706710110273,20.0,22.00888888888889
2024-06-06 18:28:04,21.33,21.341,11.4885,40.7201,40.481,21.7855,21.3508,1898.32,328.364,1657.5,8.277394795539182,20.0,22.00814814814815
2024-06-06 18:28:05,21.3398,21.341,11.4936,40.7665,40.4843,21.791,21.3442,1907.84,313.593,1657.99,8.283796007893926,20.0,22.00740740740741
2024-06-06 18:28:06,21.3312,21.3475,11.4866,40.8067,40.4843,21.8001,21.3475,1899.96,309.982,1658.19,8.28344899263023,20.0,22.006666666666668
2024-06-06 18:28:07,21.3209,21.3245,11.4947,40.8071,40.4843,21.7815,21.3475,1899.63,299.807,1657.7,8.26552364563718,20.0,22.005925925925926
2024-06-06 18:28:08,21.3352,21.341,11.4995,40.8351,40.4843,21.8043,21.3311,1908.82,306.372,1657.89,8.274463061442713,20.0,22.005185185185187
2024-06-06 18:28:09,21.3236,21.3377,11.4806,40.8529,40.4843,21.7863,21.3475,1916.7,325.081,1657.89,8.280604320361594,20.0,22.004444444444445
2024-06-06 18:28:10,21.3404,21.3245,11.4989,40.8602,40.4843,21.8069,21.3475,1912.1,308.669,1658.58,8.282788211152566,20.0,22.003703703703703
2024-06-06 18:28:11,21.3313,21.3442,11.4914,40.8659,40.4876,21.799,21.3475,1902.91,323.112,1659.07,8.283888236406105,20.0,22.002962962962965
2024-06-06 18:28:12,21.3315,21.341,11.4948,40.841,40.4843,21.7897,21.3442,1905.21,319.501,1663.9,8.305303050464056,20.0,22.002222222222223
2024-06-06 18:28:13,21.3142,21.3377,11.4825,40.8421,40.481,21.8058,21.3541,1915.71,317.86,1662.13,8.292251053386128,20.0,22.001481481481484
2024-06-06 18:28:14,21.3213,21.3377,11.4905,40.8275,40.481,21.8042,21.3508,1909.15,309.982,1662.91,8.295382985083268,20.0,22.000740740740742
2024-06-06 18:28:15,21.3226,21.3311,11.4885,40.8158,40.481,21.7969,21.3508,1905.87,292.586,1664.79,8.307549055639493,20.0,22.0
2024-06-06 18:28:16,21.3167,21.3377,11.4852,40.7741,40.4843,21.7984,21.3508,1906.52,300.792,1665.28,8.307797180808606,20.0,21.99925925925926
2024-06-06 18:28:17,21.3231,21.3508,11.4868,40.7562,40.4843,21.7941,21.3541,1913.09,300.792,1665.47,8.312801608825298,20.0,21.99851851851852
2024-06-06 18:28:18,21.313,21.2753,11.4817,40.7032,40.4843,21.7948,21.2851,1901.6,290.945,1666.26,8.312517130130441,20.0,21.997777777777777
2024-06-06 18:28:19,21.3214,21.2589,11.4863,40.6478,40.481,21.7881,21.2917,1910.79,308.998,1661.24,8.29067699727712,20.0,21.99703703703704
2024-06-06 18:28:20,21.3445,21.2819,11.492,40.6093,40.481,21.7889,21.2884,1897.33,302.105,1664.88,8.323542770561133,20.0,21.996296296296297
2024-06-06 18:28:21,21.315,21.2786,11.4852,40.5481,40.4843,21.7965,21.2786,1908.82,306.044,1664.79,8.303916546214202,20.0,21.995555555555555
2024-06-06 18:28:22,21.316,21.2819,11.4683,40.5017,40.4843,21.7891,21.2851,1903.24,309.326,1664.19,8.316039693000258,20.0,21.994814814814816
2024-06-06 18:28:23,21.3297,21.2753,11.4828,40.4371,40.481,21.7849,21.2851,1904.55,311.952,1662.91,8.30896841720068,20.0,21.994074074074074
2024-06-06 18:28:24,21.3341,21.2687,11.4919,40.3863,40.4876,21.7901,21.2851,1896.35,303.418,1662.03,8.300607536078129,20.0,21.993333333333336
2024-06-06 18:28:25,21.3293,21.2753,11.4871,40.3289,40.4777,21.7922,21.2851,1898.32,310.639,1659.57,8.288321660047753,20.0,21.992592592592594
2024-06-06 18:28:26,21.3395,21.2786,11.494,40.2991,40.4876,21.7895,21.2851,1898.97,310.311,1658.09,8.283706677839904,20.0,21.99185185185185
2024-06-06 18:28:27,21.3238,21.2851,11.4751,40.2549,40.4843,21.793,21.2884,1896.68,306.7,1656.71,8.279502432828409,20.0,21.991111111111113
2024-06-06 18:28:28,21.3293,21.2851,11.4804,40.2505,40.4777,21.7957,21.2884,1892.08,304.731,1656.51,8.278671035072984,20.0,21.99037037037037
2024-06-06 18:28:29,21.3127,21.272,11.4786,40.2211,40.4876,21.7864,21.2917,1901.93,309.326,1655.53,8.261340282007243,20.0,21.98962962962963
2024-06-06 18:28:30,21.3416,21.2753,11.4787,40.1776,40.481,21.7834,21.2884,1888.47,311.295,1653.86,8.277176367895173,20.0,21.98888888888889
2024-06-06 18:28:31,21.3323,21.2687,11.4887,40.1768,40.4843,21.7988,21.2884,1896.35,324.753,1656.42,8.273766477004273,20.0,21.98814814814815
2024-06-06 18:28:32,21.3172,21.3114,11.4827,40.1689,40.4843,21.8094,21.2884,1899.96,314.906,1653.26,8.25034821284633,20.0,21.987407407407407
2024-06-06 18:28:33,21.3174,21.2753,11.4695,40.1318,40.481,21.7988,21.2851,1888.47,303.418,1654.15,8.26603719081947,20.0,21.986666666666668
2024-06-06 18:28:34,21.3135,21.2622,11.4834,40.1114,40.481,21.8147,21.2884,1903.24,300.792,1654.84,8.254538196956576,20.0,21.985925925925926
2024-06-06 18:28:35,21.3071,21.2458,11.4794,40.1202,40.4876,21.7941,21.2851,1897.33,326.722,1656.32,8.259903480476124,20.0,21.985185185185188
2024-06-06 18:28:36,21.3066,21.2819,11.474,40.1363,40.481,21.7902,21.2851,1897.66,329.02,1659.96,8.282183161057766,20.0,21.984444444444446
2024-06-06 18:28:37,21.2979,21.2687,11.4823,40.1416,40.4777,21.7943,21.2819,1895.36,317.204,1658.29,8.259545872037995,20.0,21.983703703703704
2024-06-06 18:28:38,21.3066,21.2654,11.4804,40.1715,40.4843,21.7974,21.2917,1901.6,313.921,1659.86,8.276293707213199,20.0,21.982962962962965
2024-06-06 18:28:39,21.2965,21.272,11.4691,40.2123,40.4777,21.7892,21.2983,1894.71,297.509,1660.95,8.282739984705996,20.0,21.982222222222223
2024-06-06 18:28:40,21.2871,21.272,11.471,40.2455,40.481,21.7975,21.2917,1898.64,304.731,1661.93,8.278097500636273,20.0,21.98148148148148
2024-06-06 18:28:41,21.2957,21.2851,11.472,40.2585,40.4777,21.799,21.2884,1912.43,287.991,1661.93,8.284506720286114,20.0,21.980740740740742
2024-06-06 18:28:42,21.2758,21.2851,11.4606,40.2895,40.4843,21.8005,21.2851,1892.08,283.724,1662.42,8.279778987447191,20.0,21.98
2024-06-06 18:28:43,21.2777,21.2786,11.4622,40.3471,40.4777,21.7929,21.2884,1906.19,305.387,1662.62,8.281028199569118,20.0,21.97925925925926
2024-06-06 18:28:44,21.2892,21.2819,11.4751,40.3968,40.4843,21.7978,21.295,1907.84,314.578,1662.23,8.277904863789535,20.0,21.97851851851852
2024-06-06 18:28:45,21.2816,21.2753,11.4624,40.435,40.481,21.7738,21.2851,1897.99,321.142,1659.27,8.267458104618676,20.0,21.977777777777778
2024-06-06 18:28:46,21.2673,21.2786,11.4583,40.4956,40.4777,21.7813,21.2851,1900.94,308.669,1659.76,8.261308956636592,20.0,21.97703703703704
2024-06-06 18:28:47,21.2776,21.2654,11.4552,40.5442,40.4843,21.7835,21.2917,1906.85,330.661,1658.29,8.265267877002525,20.0,21.976296296296297
2024-06-06 18:28:48,21.2813,21.2819,11.4616,40.6025,40.481,21.777,21.2884,1892.08,327.051,1657.2,8.257564607422749,20.0,21.975555555555555
2024-06-06 18:28:49,21.2908,21.2786,11.4628,40.6605,40.4777,21.7807,21.2983,1908.49,307.357,1657.5,8.2660403445165,20.0,21.974814814814817
2024-06-06 18:28:50,21.2887,21.2687,11.4574,40.7402,40.481,21.7764,21.2884,1900.61,320.814,1659.76,8.280090401201074,20.0,21.974074074074075
2024-06-06 18:28:51,21.2857,21.2687,11.4644,40.7886,40.4843,21.7839,21.295,1906.85,313.265,1655.82,8.252032635158024,20.0,21.973333333333333
2024-06-06 18:28:52,21.2771,21.2786,11.4598,40.8596,40.481,21.7737,21.2851,1907.18,297.509,1655.14,8.245284259369118,20.0,21.972592592592594
2024-06-06 18:28:53,21.301,21.2851,11.4659,40.898,40.4843,21.7737,21.2786,1910.46,288.319,1655.33,8.261182221655345,20.0,21.971851851851852
2024-06-06 18:28:54,21.2843,21.2819,11.476,40.9535,40.4777,21.7822,21.295,1902.58,313.593,1656.02,8.242105213011424,20.0,21.97111111111111
2024-06-06 18:28:55,21.2925,21.2819,11.4629,41.0016,40.481,21.8037,21.2851,1917.03,306.7,1656.61,8.262946857477093,20.0,21.97037037037037
2024-06-06 18:28:56,21.2871,21.272,11.4635,41.0503,40.481,21.7748,21.2884,1904.22,315.234,1656.61,8.257903144493365,20.0,21.96962962962963
2024-06-06 18:28:57,21.2937,21.2786,11.4683,41.0941,40.4843,21.7716,21.2819,1906.19,333.615,1655.82,8.255477528787603,20.0,21.96888888888889
2024-06-06 18:28:58,21.2855,21.2851,11.4637,41.1248,40.481,21.768,21.2851,1910.79,333.944,1657.6,8.26132409844179,20.0,21.96814814814815
2024-06-06 18:28:59,21.284,21.272,11.4624,41.1452,40.4679,21.7807,21.2851,1908.16,335.257,1658.68,8.266538384064026,20.0,21.967407407407407
2024-06-06 18:29:00,21.2759,21.2425,11.4563,41.1291,40.4777,21.7816,21.2884,1913.42,329.02,1658.88,8.265851603741494,20.0,21.96666666666667
2024-06-06 18:29:01,21.2759,21.2523,11.4704,41.1553,40.4843,21.7716,21.2851,1910.79,313.265,1660.26,8.2608490141551,20.0,21.965925925925927
2024-06-06 18:29:02,21.2796,21.2753,11.4603,41.1233,40.481,21.7779,21.2851,1910.46,332.959,1659.96,8.270980321926501,20.0,21.965185185185184
2024-06-06 18:29:03,21.2946,21.2622,11.4714,41.1027,40.481,21.788,21.2884,1919.0,321.471,1661.34,8.281144136880364,20.0,21.964444444444446
2024-06-06 18:29:04,21.2728,21.272,11.463,41.0665,40.4745,21.7849,21.3016,1904.55,323.112,1662.32,8.2747259437827,20.0,21.963703703703704
2024-06-06 18:29:05,21.2768,21.2654,11.4633,41.016,40.4843,21.7824,21.2884,1915.71,309.654,1662.91,8.280784974174505,20.0,21.962962962962962
2024-06-06 18:29:06,21.2805,21.272,11.4607,40.9696,40.4843,21.7886,21.2851,1912.43,307.028,1663.01,8.286599302033775,20.0,21.962222222222223
2024-06-06 18:29:07,21.2749,21.272,11.4489,40.9296,40.4843,21.7831,21.2819,1900.61,295.54,1663.01,8.291831273731015,20.0,21.96148148148148
2024-06-06 18:29:08,21.2759,21.2819,11.4541,40.8639,40.4843,21.7786,21.2884,1907.18,332.959,1662.72,8.286841701834668,20.0,21.960740740740743
2024-06-06 18:29:09,21.2668,21.2786,11.4521,40.8339,40.4843,21.7806,21.2851,1910.46,333.615,1661.73,8.275920794083842,20.0,21.96
2024-06-06 18:29:10,21.269,21.2654,11.4615,40.7631,40.4843,21.78,21.2786,1902.91,315.891,1662.72,8.274776516600163,20.0,21.95925925925926
2024-06-06 18:29:11,21.2779,21.2753,11.4534,40.7013,40.481,21.7759,21.2819,1897.33,301.777,1662.42,8.287624160707363,20.0,21.95851851851852
2024-06-06 18:29:12,21.2779,21.2786,11.464,40.6265,40.4843,21.7733,21.2851,1908.82,311.624,1664.0,8.286550589466232,20.0,21.95777777777778
2024-06-06 18:29:13,21.2772,21.2753,11.4569,40.5858,40.481,21.789,21.2884,1897.99,295.868,1664.1,8.292452864116768,20.0,21.957037037037036
2024-06-06 18:29:14,21.2624,21.2753,11.4547,40.5533,40.4876,21.782,21.2753,1889.78,312.28,1663.41,8.27837921940222,20.0,21.956296296296298
2024-06-06 18:29:15,21.2606,21.2392,11.4578,40.5085,40.4843,21.7686,21.2851,1903.57,322.784,1659.37,8.254147246101018,20.0,21.955555555555556
2024-06-06 18:29:16,21.28,21.3147,11.4643,40.4716,40.481,21.7744,21.2851,1906.85,308.013,1661.93,8.277760173286284,20.0,21.954814814814814
2024-06-06 18:29:17,21.2614,21.272,11.4481,40.4304,40.4843,21.7829,21.2851,1892.74,291.601,1662.03,8.27623416855942,20.0,21.954074074074075
