TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:29:18,21.2552,21.2786,11.4349,40.3954,40.4876,21.7735,21.2851,1908.82,301.12,1662.13,8.282636066963763,20.0,21.953333333333333
2024-06-06 18:29:19,21.285,21.2786,11.4578,40.3668,40.4843,21.7682,21.2884,1899.63,318.517,1662.62,8.290899121064205,20.0,21.952592592592595
2024-06-06 18:29:20,21.2689,21.2753,11.4508,40.3569,40.4843,21.7643,21.2851,1896.02,316.219,1663.21,8.286161135031046,20.0,21.951851851851853
2024-06-06 18:29:21,21.2833,21.272,11.457,40.316,40.4843,21.7716,21.3114,1914.07,313.921,1662.23,8.288195205169613,20.0,21.95111111111111
2024-06-06 18:29:22,21.2702,21.2753,11.4489,40.3051,40.4843,21.7739,21.2884,1898.32,331.974,1662.91,8.287366736318331,20.0,21.950370370370372
2024-06-06 18:29:23,21.2925,21.2622,11.4481,40.3004,40.4777,21.7718,21.2851,1904.55,332.959,1661.63,8.300464798177634,20.0,21.94962962962963
2024-06-06 18:29:24,21.2926,21.2753,11.4482,40.2803,40.4843,21.7662,21.2851,1899.96,304.074,1659.47,8.289674788389616,20.0,21.948888888888888
2024-06-06 18:29:25,21.2871,21.272,11.4348,40.2842,40.4777,21.7747,21.2851,1891.42,333.615,1662.62,8.312075200510906,20.0,21.94814814814815
2024-06-06 18:29:26,21.2867,21.2753,11.4419,40.2915,40.4876,21.7731,21.2884,1903.9,332.631,1658.98,8.287563783266576,20.0,21.947407407407407
2024-06-06 18:29:27,21.2876,21.2753,11.4485,40.3259,40.4777,21.7737,21.2884,1898.97,325.738,1659.27,8.284213279814402,20.0,21.946666666666665
2024-06-06 18:29:28,21.2908,21.2786,11.455,40.3349,40.4843,21.768,21.2786,1902.58,308.998,1658.88,8.279488289144215,20.0,21.945925925925927
2024-06-06 18:29:29,21.2816,21.2819,11.4482,40.3568,40.4843,21.7651,21.2819,1905.87,296.525,1662.23,8.294183846464584,20.0,21.945185185185185
2024-06-06 18:29:30,21.2901,21.2851,11.4545,40.4035,40.481,21.7641,21.2851,1897.99,309.326,1662.72,8.298485027445578,20.0,21.944444444444446
2024-06-06 18:29:31,21.2678,21.2359,11.4386,40.441,40.4843,21.7604,21.2261,1898.97,307.028,1659.17,8.275379024454878,20.0,21.943703703703704
2024-06-06 18:29:32,21.2798,21.2129,11.4443,40.4547,40.4843,21.7464,21.2523,1906.52,308.669,1659.07,8.280184021094955,20.0,21.942962962962962
2024-06-06 18:29:33,21.2749,21.2228,11.4524,40.5115,40.4843,21.7572,21.2392,1893.06,319.173,1658.39,8.265850450345939,20.0,21.942222222222224
2024-06-06 18:29:34,21.2709,21.2228,11.4502,40.5343,40.4777,21.7541,21.2326,1899.96,321.142,1657.2,8.258405525638922,20.0,21.941481481481482
2024-06-06 18:29:35,21.2825,21.2261,11.4543,40.5531,40.481,21.7455,21.2228,1910.46,317.86,1657.5,8.266208558605724,20.0,21.94074074074074
2024-06-06 18:29:36,21.2881,21.2129,11.4567,40.603,40.481,21.746,21.2228,1901.6,307.357,1655.33,8.258074335185455,20.0,21.94
2024-06-06 18:29:37,21.2911,21.2129,11.4581,40.6512,40.4843,21.7359,21.2293,1903.9,297.181,1658.68,8.276133413140588,20.0,21.93925925925926
2024-06-06 18:29:38,21.282,21.2195,11.4451,40.6625,40.481,21.7497,21.2293,1898.64,308.013,1658.19,8.276970054202739,20.0,21.938518518518517
2024-06-06 18:29:39,21.2885,21.2261,11.4602,40.7116,40.4777,21.7467,21.2261,1907.84,305.059,1657.4,8.265793945127525,20.0,21.93777777777778
2024-06-06 18:29:40,21.2807,21.2129,11.4517,40.749,40.4679,21.7491,21.2261,1910.46,305.387,1658.09,8.269824075617116,20.0,21.937037037037037
2024-06-06 18:29:41,21.2898,21.2195,11.4483,40.8057,40.4777,21.7416,21.2261,1912.1,313.265,1655.63,8.268056196282682,20.0,21.936296296296295
2024-06-06 18:29:42,21.2787,21.2129,11.4445,40.8367,40.4843,21.7562,21.2261,1911.77,302.105,1657.99,8.2737001788335,20.0,21.935555555555556
2024-06-06 18:29:43,21.2783,21.2293,11.4533,40.8907,40.481,21.7485,21.2359,1908.82,324.753,1658.09,8.266458596290384,20.0,21.934814814814814
2024-06-06 18:29:44,21.2899,21.2293,11.4633,40.9251,40.4843,21.7419,21.2326,1900.94,315.891,1657.89,8.266807519502718,20.0,21.934074074074076
2024-06-06 18:29:45,21.2754,21.2261,11.4579,40.9451,40.481,21.7406,21.2261,1907.51,310.639,1659.47,8.267023102983933,20.0,21.933333333333334
2024-06-06 18:29:46,21.2668,21.2195,11.4481,40.9745,40.4843,21.7478,21.2326,1908.82,328.692,1661.04,8.275855851267002,20.0,21.93259259259259
2024-06-06 18:29:47,21.2813,21.2228,11.4647,40.9689,40.4843,21.7469,21.2326,1906.52,315.891,1661.73,8.277522906171711,20.0,21.931851851851853
2024-06-06 18:29:48,21.2802,21.2195,11.4538,40.9831,40.481,21.7406,21.2195,1921.29,298.494,1661.83,8.286285055788047,20.0,21.93111111111111
2024-06-06 18:29:49,21.2679,21.2195,11.4537,40.9861,40.4777,21.7491,21.2195,1910.46,290.288,1661.83,8.275997190681736,20.0,21.93037037037037
2024-06-06 18:29:50,21.2709,21.2031,11.4547,40.9727,40.481,21.7583,21.2326,1906.85,327.379,1661.54,8.276239217011824,20.0,21.92962962962963
2024-06-06 18:29:51,21.277,21.2195,11.4456,40.9336,40.481,21.7556,21.2261,1912.1,331.318,1664.59,8.304270421974074,20.0,21.92888888888889
2024-06-06 18:29:52,21.274,21.2228,11.4582,40.9085,40.4646,21.7484,21.2293,1919.32,335.257,1659.86,8.267534120134272,20.0,21.928148148148146
2024-06-06 18:29:53,21.2658,21.2064,11.4535,40.8509,40.4876,21.751,21.2228,1906.52,334.928,1659.67,8.263640155778438,20.0,21.927407407407408
2024-06-06 18:29:54,21.262,21.2228,11.4572,40.7978,40.4777,21.752,21.2293,1904.88,322.784,1660.16,8.25976175642707,20.0,21.926666666666666
2024-06-06 18:29:55,21.2665,21.2129,11.4559,40.7487,40.481,21.7452,21.2261,1910.13,316.875,1657.1,8.249414429289375,20.0,21.925925925925927
2024-06-06 18:29:56,21.2556,21.249,11.4452,40.6757,40.481,21.7533,21.2293,1917.35,304.074,1659.37,8.260546593131501,20.0,21.925185185185185
2024-06-06 18:29:57,21.2587,21.2195,11.4505,40.6469,40.4843,21.7429,21.2261,1902.58,327.707,1662.03,8.271932986056113,20.0,21.924444444444443
2024-06-06 18:29:58,21.2532,21.2228,11.447,40.5989,40.4843,21.7389,21.2458,1900.29,312.937,1657.79,8.24914804616808,20.0,21.923703703703705
2024-06-06 18:29:59,21.269,21.2293,11.4657,40.5938,40.4843,21.7198,21.2293,1901.6,307.357,1658.48,8.25014093350862,20.0,21.922962962962963
2024-06-06 18:30:00,21.2526,21.2129,11.4499,40.565,40.4876,21.7326,21.2162,1901.6,304.731,1658.68,8.250630835858155,20.0,21.92222222222222
2024-06-06 18:30:01,21.2495,21.2096,11.4458,40.509,40.481,21.7378,21.2261,1901.27,325.081,1656.71,8.241672302001266,20.0,21.921481481481482
2024-06-06 18:30:02,21.2526,21.2261,11.4617,40.4603,40.481,21.7301,21.2293,1898.97,312.608,1660.75,8.25098336945735,20.0,21.92074074074074
2024-06-06 18:30:03,21.2427,21.2261,11.4438,40.4467,40.4777,21.7516,21.2228,1900.29,306.044,1660.55,8.256730668949544,20.0,21.919999999999998
2024-06-06 18:30:04,21.2493,21.2096,11.4472,40.3956,40.4777,21.7475,21.2293,1903.9,314.578,1661.04,8.261864263059694,20.0,21.91925925925926
2024-06-06 18:30:05,21.2431,21.2195,11.436,40.3434,40.4909,21.7389,21.2293,1897.99,300.135,1660.45,8.263142492746315,20.0,21.918518518518518
2024-06-06 18:30:06,21.2586,21.2195,11.4469,40.3279,40.481,21.7329,21.2228,1891.42,300.792,1661.14,8.270453662134463,20.0,21.91777777777778
2024-06-06 18:30:07,21.2536,21.2228,11.4469,40.3206,40.4777,21.7344,21.2326,1899.96,330.661,1661.44,8.267731948022135,20.0,21.917037037037037
2024-06-06 18:30:08,21.2596,21.2129,11.4514,40.3022,40.4843,21.7246,21.2162,1901.93,336.57,1660.65,8.265064718021993,20.0,21.916296296296295
2024-06-06 18:30:09,21.2513,21.2162,11.4406,40.3027,40.4843,21.7191,21.2228,1905.54,295.868,1660.35,8.265677907851948,20.0,21.915555555555557
2024-06-06 18:30:10,21.2452,21.2129,11.4365,40.3037,40.4843,21.7153,21.2261,1898.97,302.761,1660.26,8.263544921232286,20.0,21.914814814814815
2024-06-06 18:30:11,21.245,21.2162,11.4388,40.3137,40.481,21.7242,21.2129,1897.99,308.341,1658.58,8.253079079022948,20.0,21.914074074074072
2024-06-06 18:30:12,21.2428,21.2129,11.4324,40.3092,40.4843,21.7206,21.2261,1890.77,327.051,1659.17,8.259550968696555,20.0,21.913333333333334
2024-06-06 18:30:13,21.2534,21.2064,11.4481,40.3222,40.4843,21.7273,21.2326,1902.91,320.814,1655.63,8.23764379631262,20.0,21.912592592592592
2024-06-06 18:30:14,21.2503,21.2096,11.4443,40.3291,40.4876,21.7132,21.2293,1885.84,328.692,1652.77,8.224000837513852,20.0,21.91185185185185
2024-06-06 18:30:15,21.2517,21.2195,11.4384,40.3588,40.4843,21.7053,21.2359,1904.22,317.86,1655.73,8.244862728054779,20.0,21.91111111111111
2024-06-06 18:30:16,21.2362,21.2261,11.4263,40.4029,40.4909,21.7066,21.2293,1885.52,328.692,1651.79,8.222393340545397,20.0,21.91037037037037
2024-06-06 18:30:17,21.253,21.2162,11.443,40.4074,40.481,21.7157,21.2293,1906.85,301.448,1654.15,8.234225047161228,20.0,21.90962962962963
2024-06-06 18:30:18,21.2502,21.2195,11.4291,40.4455,40.4777,21.7263,21.2228,1893.39,322.455,1650.21,8.223906866476238,20.0,21.90888888888889
2024-06-06 18:30:19,21.251,21.2031,11.4396,40.4788,40.4909,21.7232,21.2261,1904.55,311.295,1649.72,8.213344836761285,20.0,21.908148148148147
2024-06-06 18:30:20,21.2401,21.2195,11.4383,40.5253,40.481,21.7277,21.2326,1897.66,340.18,1652.28,8.21804128076475,20.0,21.90740740740741
2024-06-06 18:30:21,21.2462,21.2228,11.4436,40.5373,40.4843,21.7244,21.2293,1894.71,339.852,1648.05,8.19767130353093,20.0,21.906666666666666
2024-06-06 18:30:22,21.2437,21.2064,11.4295,40.5927,40.4843,21.7276,21.2293,1905.21,334.6,1647.06,8.202441845967549,20.0,21.905925925925924
2024-06-06 18:30:23,21.235,21.2129,11.4263,40.6179,40.481,21.7214,21.2261,1892.74,323.768,1648.83,8.206654844708316,20.0,21.905185185185186
2024-06-06 18:30:24,21.234,21.2064,11.4208,40.6472,40.4843,21.7255,21.2326,1908.16,327.379,1649.82,8.215349611769241,20.0,21.904444444444444
2024-06-06 18:30:25,21.2371,21.2261,11.4362,40.6915,40.4843,21.7236,21.2293,1905.54,326.394,1651.3,8.212412865755537,20.0,21.9037037037037
2024-06-06 18:30:26,21.2332,21.2228,11.4312,40.7202,40.481,21.726,21.2392,1906.52,324.097,1654.45,8.229002240721536,20.0,21.902962962962963
2024-06-06 18:30:27,21.2388,21.2228,11.4344,40.7698,40.4876,21.7155,21.2261,1913.42,306.044,1654.45,8.231017095381578,20.0,21.90222222222222
2024-06-06 18:30:28,21.225,21.2129,11.4269,40.7824,40.4843,21.7296,21.2293,1913.42,305.387,1653.56,8.221303128034123,20.0,21.901481481481483
2024-06-06 18:30:29,21.2339,21.2129,11.4318,40.8159,40.4843,21.7197,21.2261,1905.21,318.188,1655.43,8.233960625269058,20.0,21.90074074074074
2024-06-06 18:30:30,21.2243,21.2195,11.422,40.8675,40.481,21.7307,21.2293,1903.24,305.715,1655.14,8.232686165810748,20.0,21.9
2024-06-06 18:30:31,21.2265,21.2293,11.4296,40.8696,40.4843,21.7461,21.2326,1906.52,332.959,1655.92,8.232028444154984,20.0,21.89925925925926
2024-06-06 18:30:32,21.2326,21.2129,11.4338,40.8665,40.4777,21.74,21.2326,1912.43,320.486,1656.51,8.23655857389893,20.0,21.898518518518518
2024-06-06 18:30:33,21.2282,21.2195,11.4275,40.8811,40.481,21.7308,21.2261,1900.29,333.944,1655.43,8.232784597185752,20.0,21.897777777777776
2024-06-06 18:30:34,21.2282,21.2261,11.4264,40.8961,40.4843,21.7425,21.2261,1901.93,286.349,1655.04,8.231768853533838,20.0,21.897037037037038
2024-06-06 18:30:35,21.2256,21.2129,11.4301,40.8596,40.4843,21.7395,21.2261,1908.16,304.074,1651.59,8.209329537020356,20.0,21.896296296296295
2024-06-06 18:30:36,21.2153,21.2195,11.4321,40.8559,40.4843,21.7322,21.2195,1901.27,308.341,1655.63,8.219077110143042,20.0,21.895555555555553
2024-06-06 18:30:37,21.2238,21.2293,11.4264,40.8222,40.481,21.7413,21.2293,1917.03,325.081,1655.33,8.229515378435009,20.0,21.894814814814815
2024-06-06 18:30:38,21.2276,21.2228,11.4246,40.7846,40.4843,21.7219,21.2261,1898.64,307.028,1654.94,8.232279203409579,20.0,21.894074074074073
2024-06-06 18:30:39,21.2244,21.2195,11.4415,40.7351,40.4843,21.7299,21.2261,1905.54,309.982,1654.05,8.210981688613439,20.0,21.893333333333334
2024-06-06 18:30:40,21.2177,21.2195,11.4326,40.6987,40.4843,21.7333,21.2228,1904.88,292.586,1653.66,8.21089173137205,20.0,21.892592592592592
2024-06-06 18:30:41,21.2265,21.2228,11.4333,40.6573,40.481,21.7348,21.2392,1896.35,292.258,1653.56,8.217191679352506,20.0,21.89185185185185
2024-06-06 18:30:42,21.2169,21.2096,11.4193,40.6333,40.481,21.7372,21.2293,1918.01,291.273,1653.26,8.21939210434523,20.0,21.891111111111112
2024-06-06 18:30:43,21.2199,21.2162,11.4158,40.5945,40.481,21.7329,21.2293,1899.96,308.998,1652.38,8.220467143083027,20.0,21.89037037037037
2024-06-06 18:30:44,21.2125,21.2162,11.432,40.5452,40.4843,21.7278,21.2326,1901.93,299.479,1651.79,8.19775105426195,20.0,21.889629629629628
2024-06-06 18:30:45,21.217,21.1637,11.4258,40.478,40.4777,21.7198,21.1768,1910.46,295.54,1652.67,8.211091679315603,20.0,21.88888888888889
2024-06-06 18:30:46,21.2128,21.1702,11.4237,40.4153,40.4843,21.739,21.1702,1899.3,302.433,1652.77,8.209827309658056,20.0,21.888148148148147
2024-06-06 18:30:47,21.2155,21.1538,11.4242,40.3243,40.4843,21.7397,21.1768,1908.16,297.509,1652.08,8.208244167451063,20.0,21.887407407407405
2024-06-06 18:30:48,21.2062,21.167,11.42,40.2661,40.4777,21.746,21.1768,1892.74,300.792,1653.36,8.210325012777398,20.0,21.886666666666667
2024-06-06 18:30:49,21.2188,21.1702,11.4243,40.2156,40.481,21.727,21.1735,1910.13,310.967,1651.59,8.208491465504146,20.0,21.885925925925925
2024-06-06 18:30:50,21.2063,21.1735,11.4236,40.1659,40.4843,21.728,21.167,1893.72,302.433,1651.89,8.200091441495848,20.0,21.885185185185186
2024-06-06 18:30:51,21.2142,21.1702,11.4246,40.1173,40.4876,21.7281,21.1768,1904.55,313.921,1652.48,8.208806050207796,20.0,21.884444444444444
2024-06-06 18:30:52,21.2111,21.1538,11.4228,40.115,40.481,21.731,21.167,1902.58,299.479,1654.15,8.216010706333153,20.0,21.883703703703702
2024-06-06 18:30:53,21.2183,21.1801,11.4116,40.0764,40.4876,21.7302,21.1702,1887.81,296.197,1655.23,8.236829468608356,20.0,21.882962962962964
2024-06-06 18:30:54,21.2052,21.1768,11.4116,40.076,40.481,21.7259,21.1867,1899.96,304.074,1655.82,8.228758597709428,20.0,21.88222222222222
2024-06-06 18:30:55,21.211,21.167,11.4076,40.0743,40.4843,21.7186,21.1768,1890.44,309.326,1657.01,8.242912472171898,20.0,21.88148148148148
2024-06-06 18:30:56,21.2047,21.167,11.4158,40.0896,40.4876,21.722,21.1735,1891.42,325.081,1658.88,8.240009243132619,20.0,21.88074074074074
2024-06-06 18:30:57,21.2045,21.1571,11.4062,40.0891,40.4843,21.727,21.1768,1901.27,312.608,1659.67,8.251849753713598,20.0,21.88
2024-06-06 18:30:58,21.2069,21.1735,11.4153,40.1012,40.481,21.7122,21.1735,1884.53,301.448,1660.16,8.248641809545445,20.0,21.879259259259257
2024-06-06 18:30:59,21.2001,21.1702,11.4123,40.1191,40.4777,21.716,21.1702,1898.97,332.959,1660.45,8.246880942429703,20.0,21.87851851851852
2024-06-06 18:31:00,21.2015,21.1604,11.4173,40.1369,40.4909,21.7188,21.1768,1891.42,313.265,1661.14,8.247273430807699,20.0,21.877777777777776
2024-06-06 18:31:01,21.1904,21.1637,11.4033,40.1613,40.4876,21.7213,21.1768,1905.21,295.212,1661.44,8.251207781260502,20.0,21.877037037037038
2024-06-06 18:31:02,21.2051,21.1571,11.4223,40.1967,40.4843,21.7228,21.1768,1893.39,307.028,1660.45,8.24266810556013,20.0,21.876296296296296
2024-06-06 18:31:03,21.1981,21.1341,11.4129,40.2271,40.481,21.7152,21.1735,1904.22,316.219,1661.73,8.251045895877523,20.0,21.875555555555554
2024-06-06 18:31:04,21.2046,21.1637,11.4138,40.2637,40.481,21.7176,21.1735,1902.26,319.829,1661.54,8.254823956920129,20.0,21.874814814814815
2024-06-06 18:31:05,21.1979,21.1735,11.4049,40.2926,40.481,21.716,21.1867,1897.66,307.685,1660.45,8.25126229277408,20.0,21.874074074074073
2024-06-06 18:31:06,21.1984,21.167,11.406,40.3435,40.4843,21.7253,21.1702,1908.16,313.921,1656.91,8.233166533491397,20.0,21.87333333333333
2024-06-06 18:31:07,21.202,21.1637,11.4191,40.369,40.4843,21.7083,21.167,1908.49,318.845,1659.47,8.237887477889643,20.0,21.872592592592593
2024-06-06 18:31:08,21.2006,21.1735,11.4067,40.4203,40.4777,21.7177,21.167,1900.61,331.646,1659.07,8.245162349062268,20.0,21.87185185185185
2024-06-06 18:31:09,21.1976,21.1538,11.4069,40.4847,40.4843,21.7103,21.1735,1898.97,317.86,1657.99,8.237102798489476,20.0,21.87111111111111
2024-06-06 18:31:10,21.1864,21.167,11.4049,40.541,40.4843,21.7045,21.1702,1899.63,338.539,1657.6,8.22742691450736,20.0,21.87037037037037
2024-06-06 18:31:11,21.191,21.167,11.4087,40.6176,40.4777,21.7062,21.1702,1912.43,328.364,1657.1,8.22561787980729,20.0,21.869629629629628
2024-06-06 18:31:12,21.1909,21.1604,11.4081,40.6809,40.4777,21.6894,21.1702,1911.77,300.464,1655.92,8.220180655460332,20.0,21.86888888888889
2024-06-06 18:31:13,21.18,21.1571,11.4087,40.7458,40.4777,21.697,21.1735,1898.32,321.799,1655.63,8.209079663744038,20.0,21.868148148148148
2024-06-06 18:31:14,21.1881,21.1407,11.4001,40.8189,40.4843,21.7144,21.1735,1905.21,308.013,1655.04,8.220179307717887,20.0,21.867407407407406
2024-06-06 18:31:15,21.1943,21.1571,11.4005,40.867,40.4843,21.6994,21.1801,1910.79,302.105,1654.64,8.223062396735441,20.0,21.866666666666667
2024-06-06 18:31:16,21.1829,21.167,11.3975,40.925,40.4843,21.6874,21.1735,1903.57,323.44,1650.61,8.195998887087569,20.0,21.865925925925925
2024-06-06 18:31:17,21.2012,21.1702,11.4066,40.9681,40.4876,21.6939,21.1899,1907.18,329.677,1653.95,8.220304719820904,20.0,21.865185185185183
2024-06-06 18:31:18,21.1914,21.167,11.4048,41.003,40.4843,21.7035,21.1768,1918.34,320.486,1653.66,8.212150414226297,20.0,21.864444444444445
2024-06-06 18:31:19,21.1925,21.1637,11.4108,41.0399,40.4876,21.689,21.1735,1914.4,320.814,1653.66,8.208038716902431,20.0,21.863703703703703
2024-06-06 18:31:20,21.1927,21.1571,11.4099,41.0706,40.4843,21.6909,21.1735,1908.49,336.241,1654.74,8.21432299737695,20.0,21.86296296296296
2024-06-06 18:31:21,21.1834,21.1604,11.3974,41.0667,40.4777,21.6852,21.1735,1908.49,321.799,1655.82,8.222372941225334,20.0,21.862222222222222
2024-06-06 18:31:22,21.1924,21.167,11.3969,41.095,40.481,21.6884,21.1702,1916.37,319.173,1657.1,8.236717330449107,20.0,21.86148148148148
2024-06-06 18:31:23,21.2035,21.1637,11.4019,41.0788,40.481,21.6962,21.1702,1917.35,318.188,1657.4,8.243338719062491,20.0,21.86074074074074
2024-06-06 18:31:24,21.1996,21.1637,11.4029,41.0738,40.4876,21.6862,21.1735,1916.7,338.211,1657.6,8.24021195658685,20.0,21.86
2024-06-06 18:31:25,21.1879,21.1637,11.3975,41.0616,40.4777,21.6994,21.1768,1901.93,307.685,1657.1,8.232428906337498,20.0,21.859259259259257
2024-06-06 18:31:26,21.191,21.1604,11.4058,41.0429,40.4745,21.6879,21.1768,1919.0,327.707,1656.81,8.22661644836938,20.0,21.85851851851852
2024-06-06 18:31:27,21.1923,21.1571,11.4041,40.9826,40.4876,21.6959,21.1702,1903.57,301.777,1657.1,8.230578997897192,20.0,21.857777777777777
2024-06-06 18:31:28,21.1893,21.1637,11.4104,40.942,40.4843,21.6963,21.167,1907.51,325.738,1658.88,8.231591536093896,20.0,21.857037037037035
2024-06-06 18:31:29,21.1865,21.167,11.4013,40.8795,40.481,21.679,21.1768,1901.93,316.219,1655.63,8.220757353235307,20.0,21.856296296296296
2024-06-06 18:31:30,21.1773,21.1801,11.4033,40.8101,40.481,21.6883,21.1702,1901.93,319.501,1659.37,8.229897088932896,20.0,21.855555555555554
2024-06-06 18:31:31,21.174,21.1604,11.3905,40.7428,40.4745,21.6928,21.1768,1905.21,317.204,1658.58,8.233974339664808,20.0,21.854814814814812
2024-06-06 18:31:32,21.1657,21.1505,11.4023,40.6593,40.481,21.6923,21.1604,1901.93,328.364,1656.71,8.207793318171628,20.0,21.854074074074074
2024-06-06 18:31:33,21.1885,21.167,11.4033,40.583,40.4843,21.6925,21.1768,1895.69,314.25,1657.3,8.229049462450478,20.0,21.85333333333333
2024-06-06 18:31:34,21.1755,21.1571,11.4069,40.4937,40.4843,21.6969,21.1768,1898.32,336.898,1654.05,8.198979415448312,20.0,21.852592592592593
2024-06-06 18:31:35,21.1681,21.1702,11.392,40.4258,40.481,21.6905,21.1702,1894.05,288.975,1653.36,8.201851419081272,20.0,21.85185185185185
2024-06-06 18:31:36,21.1836,21.167,11.3995,40.3471,40.4843,21.6749,21.1735,1896.68,326.722,1653.17,8.207619868894591,20.0,21.85111111111111
2024-06-06 18:31:37,21.1952,21.1637,11.4056,40.2716,40.481,21.6836,21.167,1908.49,316.875,1652.67,8.209749888045193,20.0,21.85037037037037
2024-06-06 18:31:38,21.1818,21.1702,11.3969,40.233,40.481,21.6842,21.1735,1900.61,306.044,1652.18,8.203375436699918,20.0,21.84962962962963
2024-06-06 18:31:39,21.1818,21.1735,11.3974,40.1916,40.4777,21.6845,21.167,1893.06,294.884,1651.59,8.200026943190444,20.0,21.848888888888887
2024-06-06 18:31:40,21.2008,21.1702,11.3956,40.156,40.4745,21.6808,21.1768,1891.1,333.944,1651.69,8.217956379079821,20.0,21.848148148148148
2024-06-06 18:31:41,21.1945,21.1637,11.4052,40.1215,40.4843,21.6727,21.167,1886.83,312.608,1653.86,8.215409526430989,20.0,21.847407407407406
2024-06-06 18:31:42,21.1876,21.1604,11.4021,40.0923,40.4909,21.6855,21.1801,1889.78,305.059,1652.38,8.204871556658842,20.0,21.846666666666664
2024-06-06 18:31:43,21.1821,21.1965,11.389,40.0667,40.481,21.6715,21.1702,1897.0,302.105,1653.36,8.216113903520297,20.0,21.845925925925926
2024-06-06 18:31:44,21.1866,21.1604,11.399,40.063,40.4777,21.6777,21.1735,1895.69,314.578,1655.53,8.222276989676134,20.0,21.845185185185183
2024-06-06 18:31:45,21.1794,21.1702,11.3852,40.0443,40.4843,21.6796,21.167,1898.97,323.44,1653.56,8.218030750512016,20.0,21.844444444444445
2024-06-06 18:31:46,21.1851,21.1702,11.3998,40.0292,40.4843,21.6752,21.1702,1897.0,311.295,1655.23,8.218855211148847,20.0,21.843703703703703
2024-06-06 18:31:47,21.1825,21.1604,11.3922,40.0365,40.4876,21.6727,21.1801,1890.44,321.799,1655.43,8.224048388566901,20.0,21.84296296296296
2024-06-06 18:31:48,21.1718,21.167,11.3716,40.0341,40.481,21.6665,21.1768,1890.44,332.631,1656.02,8.235298625506413,20.0,21.842222222222222
2024-06-06 18:31:49,21.188,21.1571,11.382,40.0412,40.481,21.6669,21.1702,1886.83,295.54,1656.12,8.240670067234667,20.0,21.84148148148148
2024-06-06 18:31:50,21.1895,21.1702,11.3831,40.0662,40.481,21.6693,21.1702,1889.45,340.18,1656.42,8.242499043042663,20.0,21.84074074074074
2024-06-06 18:31:51,21.1794,21.1702,11.3911,40.0608,40.4777,21.6655,21.1768,1890.44,297.509,1656.42,8.22728558727102,20.0,21.84
2024-06-06 18:31:52,21.1885,21.1571,11.3778,40.1034,40.481,21.6617,21.1735,1898.32,316.547,1656.02,8.244121979679575,20.0,21.839259259259258
2024-06-06 18:31:53,21.1841,21.1637,11.3848,40.125,40.4909,21.6714,21.1735,1897.66,323.768,1656.42,8.23653133387257,20.0,21.838518518518516
2024-06-06 18:31:54,21.1782,21.1702,11.388,40.1647,40.4843,21.6614,21.1702,1895.36,308.669,1657.01,8.231813624360662,20.0,21.837777777777777
2024-06-06 18:31:55,21.1771,21.1407,11.3874,40.2191,40.4843,21.6712,21.1735,1896.35,321.799,1654.05,8.216689063265394,20.0,21.837037037037035
2024-06-06 18:31:56,21.1671,21.1407,11.3922,40.2546,40.481,21.6596,21.1702,1897.66,324.097,1654.74,8.20768960492496,20.0,21.836296296296297
2024-06-06 18:31:57,21.1788,21.1604,11.3826,40.3108,40.4843,21.6608,21.1801,1906.52,324.425,1658.39,8.243718420125111,20.0,21.835555555555555
2024-06-06 18:31:58,21.1768,21.1079,11.3807,40.3629,40.481,21.6688,21.1177,1903.24,323.44,1658.88,8.246069992200498,20.0,21.834814814814813
2024-06-06 18:31:59,21.1621,21.1079,11.3752,40.4173,40.481,21.6667,21.1177,1906.19,304.074,1659.17,8.239765898998641,20.0,21.834074074074074
2024-06-06 18:32:00,21.1683,21.1177,11.3827,40.4462,40.481,21.6635,21.121,1910.13,312.937,1659.37,8.239664513347837,20.0,21.833333333333332
2024-06-06 18:32:01,21.1687,21.1144,11.38,40.513,40.481,21.6797,21.1177,1899.3,332.959,1661.24,8.2515632706578,20.0,21.83259259259259
2024-06-06 18:32:02,21.1735,21.1079,11.3849,40.5719,40.4843,21.6708,21.1177,1903.9,295.54,1662.03,8.255402951337539,20.0,21.83185185185185
2024-06-06 18:32:03,21.1581,21.098,11.3814,40.6116,40.4712,21.6905,21.121,1908.49,320.486,1662.32,8.246805555116342,20.0,21.83111111111111
2024-06-06 18:32:04,21.1612,21.1144,11.3808,40.649,40.4876,21.6709,21.1177,1907.84,310.639,1662.72,8.251911725001913,20.0,21.830370370370368
2024-06-06 18:32:05,21.1625,21.1111,11.3797,40.7003,40.481,21.669,21.1177,1905.54,311.624,1662.23,8.251504233855409,20.0,21.82962962962963
2024-06-06 18:32:06,21.1694,21.1046,11.3798,40.7246,40.481,21.6741,21.1144,1904.55,324.425,1661.73,8.254756050186266,20.0,21.828888888888887
2024-06-06 18:32:07,21.1651,21.121,11.3815,40.7569,40.4843,21.6928,21.1111,1905.87,300.792,1662.03,8.251186105746068,20.0,21.82814814814815
2024-06-06 18:32:08,21.1641,21.0914,11.3871,40.8022,40.4843,21.6868,21.1111,1906.52,315.891,1661.73,8.244131517393066,20.0,21.827407407407406
2024-06-06 18:32:09,21.1636,21.1046,11.3785,40.8204,40.4777,21.6967,21.1144,1915.06,305.715,1665.47,8.269531736782778,20.0,21.826666666666664
2024-06-06 18:32:10,21.1572,21.0914,11.3723,40.846,40.4777,21.6849,21.0882,1922.93,325.738,1661.54,8.249849546111431,20.0,21.825925925925926
2024-06-06 18:32:11,21.1685,21.1013,11.3751,40.8726,40.4843,21.6882,21.121,1913.42,319.173,1661.04,8.254531322252255,20.0,21.825185185185184
2024-06-06 18:32:12,21.1672,21.1013,11.3832,40.8711,40.481,21.671,21.1144,1904.55,311.952,1660.45,8.243679186408816,20.0,21.824444444444442
2024-06-06 18:32:13,21.1618,21.1144,11.3838,40.8935,40.4745,21.6808,21.1111,1910.13,304.731,1659.86,8.235696390174297,20.0,21.823703703703703
2024-06-06 18:32:14,21.1569,21.1013,11.3712,40.8932,40.481,21.6866,21.1177,1908.82,308.669,1658.58,8.235825900307445,20.0,21.82296296296296
2024-06-06 18:32:15,21.1756,21.1079,11.3833,40.8776,40.481,21.6805,21.1144,1909.15,330.333,1658.29,8.239939590321283,20.0,21.822222222222223
2024-06-06 18:32:16,21.1744,21.1177,11.3832,40.8561,40.481,21.6691,21.1177,1904.22,312.937,1659.07,8.24288930784859,20.0,21.82148148148148
2024-06-06 18:32:17,21.1695,21.1144,11.3782,40.8434,40.481,21.6712,21.1177,1910.79,324.097,1659.17,8.243470337580378,20.0,21.82074074074074
2024-06-06 18:32:18,21.1609,21.1079,11.3765,40.8217,40.4745,21.6744,21.1144,1914.73,311.295,1658.29,8.233291966906613,20.0,21.82
2024-06-06 18:32:19,21.1635,21.1046,11.3892,40.814,40.481,21.6701,21.1144,1914.73,305.059,1657.7,8.221866822327197,20.0,21.81925925925926
2024-06-06 18:32:20,21.1648,21.1079,11.377,40.7685,40.481,21.678,21.1144,1916.37,306.7,1657.01,8.229795652031349,20.0,21.818518518518516
2024-06-06 18:32:21,21.167,21.0914,11.387,40.7419,40.481,21.6851,21.121,1905.87,338.211,1657.01,8.22323724196108,20.0,21.817777777777778
2024-06-06 18:32:22,21.153,21.1111,11.3678,40.7264,40.481,21.6777,21.1144,1904.55,303.418,1657.79,8.23148247653156,20.0,21.817037037037036
2024-06-06 18:32:23,21.1498,21.098,11.3769,40.6687,40.4843,21.6675,21.121,1905.87,319.829,1658.98,8.22703682121383,20.0,21.816296296296297
2024-06-06 18:32:24,21.1513,21.1079,11.3775,40.6322,40.4777,21.662,21.1243,1900.61,309.326,1659.17,8.228736775039383,20.0,21.815555555555555
2024-06-06 18:32:25,21.1512,21.1079,11.3717,40.582,40.4777,21.6645,21.1243,1903.9,326.394,1659.27,8.234031951087491,20.0,21.814814814814813
2024-06-06 18:32:26,21.1525,21.1144,11.3794,40.5253,40.4876,21.656,21.1111,1903.57,338.211,1659.76,8.231073357539515,20.0,21.814074074074075
2024-06-06 18:32:27,21.1524,21.1111,11.3789,40.4685,40.481,21.6577,21.1144,1892.41,291.273,1659.67,8.230963898627298,20.0,21.813333333333333
2024-06-06 18:32:28,21.1519,21.1079,11.3824,40.429,40.481,21.661,21.1177,1897.0,323.768,1661.14,8.23488254351668,20.0,21.81259259259259
2024-06-06 18:32:29,21.1222,21.1111,11.3631,40.3934,40.4843,21.642,21.1144,1892.41,287.991,1659.07,8.215865373419525,20.0,21.811851851851852
2024-06-06 18:32:30,21.1306,21.1079,11.3614,40.3444,40.4876,21.6528,21.1111,1894.71,325.081,1661.44,8.236116833044534,20.0,21.81111111111111
2024-06-06 18:32:31,21.1238,21.1144,11.3576,40.3187,40.4876,21.6527,21.1177,1892.74,298.822,1661.04,8.231605346394515,20.0,21.810370370370368
2024-06-06 18:32:32,21.1395,21.1111,11.3596,40.2975,40.4712,21.6732,21.1144,1894.05,333.615,1660.85,8.242209718361241,20.0,21.80962962962963
2024-06-06 18:32:33,21.136,21.1079,11.3611,40.2906,40.4777,21.674,21.1177,1896.68,296.197,1661.14,8.239434298031751,20.0,21.808888888888887
2024-06-06 18:32:34,21.1347,21.121,11.3577,40.2811,40.481,21.6698,21.1144,1891.1,314.25,1661.44,8.242692776959872,20.0,21.80814814814815
2024-06-06 18:32:35,21.1335,21.098,11.36,40.2519,40.481,21.6624,21.1177,1896.02,313.921,1661.04,8.237758273738685,20.0,21.807407407407407
2024-06-06 18:32:36,21.121,21.1079,11.3567,40.2559,40.4876,21.6524,21.1144,1894.05,330.333,1660.75,8.228567027994607,20.0,21.806666666666665
2024-06-06 18:32:37,21.13,21.1243,11.3544,40.2453,40.4777,21.6408,21.1308,1888.14,322.127,1664.0,8.254211265896958,20.0,21.805925925925926
2024-06-06 18:32:38,21.1231,21.1111,11.3485,40.2505,40.4876,21.6487,21.121,1890.11,310.311,1660.26,8.23481666144108,20.0,21.805185185185184
2024-06-06 18:32:39,21.133,21.1177,11.3574,40.2411,40.4843,21.6449,21.121,1895.36,321.471,1659.27,8.230748273536571,20.0,21.804444444444442
2024-06-06 18:32:40,21.1325,21.1079,11.3576,40.241,40.4777,21.6493,21.1144,1898.97,312.28,1657.89,8.223313946063461,20.0,21.803703703703704
2024-06-06 18:32:41,21.1316,21.1013,11.3654,40.2609,40.4843,21.6559,21.1177,1906.52,319.173,1655.23,8.202812766406934,20.0,21.80296296296296
2024-06-06 18:32:42,21.1233,21.1046,11.3569,40.2679,40.4843,21.6539,21.1144,1891.42,335.257,1657.89,8.21616316513051,20.0,21.802222222222223
2024-06-06 18:32:43,21.1168,21.1079,11.346,40.2795,40.481,21.6458,21.1144,1894.71,302.105,1658.19,8.221352154195344,20.0,21.80148148148148
2024-06-06 18:32:44,21.1102,21.1111,11.3421,40.2972,40.481,21.647,21.1144,1882.23,338.211,1657.89,8.217593321317095,20.0,21.80074074074074
2024-06-06 18:32:45,21.1148,21.1177,11.356,40.3306,40.4843,21.6548,21.121,1893.72,340.508,1657.2,8.206352688057386,20.0,21.8
2024-06-06 18:32:46,21.1198,21.1046,11.3458,40.3703,40.481,21.6483,21.1111,1901.6,297.509,1656.51,8.215712485333729,20.0,21.79925925925926
2024-06-06 18:32:47,21.1172,21.1079,11.3469,40.4006,40.4679,21.6375,21.1144,1896.02,323.768,1654.15,8.200902036521851,20.0,21.798518518518517
2024-06-06 18:32:48,21.119,21.098,11.3507,40.4288,40.4777,21.651,21.1144,1896.35,319.829,1655.92,8.207996759284985,20.0,21.797777777777778
2024-06-06 18:32:49,21.1311,21.121,11.347,40.4787,40.4843,21.6369,21.1144,1898.97,325.41,1655.53,8.219336741866272,20.0,21.797037037037036
2024-06-06 18:32:50,21.12,21.1079,11.3514,40.5051,40.4843,21.6413,21.1111,1889.45,292.914,1654.84,8.202895375508893,20.0,21.796296296296294
2024-06-06 18:32:51,21.1184,21.1144,11.346,40.5417,40.4777,21.6323,21.121,1898.64,306.7,1654.64,8.205094546126878,20.0,21.795555555555556
2024-06-06 18:32:52,21.1128,21.1111,11.3497,40.5838,40.4843,21.6388,21.1177,1897.99,324.097,1655.43,8.20119984294838,20.0,21.794814814814814
2024-06-06 18:32:53,21.1086,21.1079,11.3395,40.6142,40.4843,21.6324,21.1177,1901.6,297.838,1655.63,8.207231396342545,20.0,21.794074074074075
2024-06-06 18:32:54,21.1102,21.1079,11.3421,40.6516,40.4876,21.6437,21.1177,1902.26,326.722,1654.94,8.202971180947173,20.0,21.793333333333333
2024-06-06 18:32:55,21.1059,21.1013,11.3365,40.6906,40.481,21.6299,21.1079,1905.21,329.677,1654.45,8.201633798255967,20.0,21.79259259259259
2024-06-06 18:32:56,21.1031,21.1046,11.3382,40.7258,40.4843,21.6318,21.1144,1909.15,285.693,1653.26,8.191959455348329,20.0,21.791851851851852
2024-06-06 18:32:57,21.1036,21.1111,11.3472,40.744,40.4777,21.6272,21.1111,1905.87,319.829,1652.97,8.183392935419437,20.0,21.79111111111111
2024-06-06 18:32:58,21.1056,21.1144,11.3431,40.7536,40.481,21.6199,21.1177,1910.46,294.555,1652.38,8.18558669172571,20.0,21.79037037037037
2024-06-06 18:32:59,21.1127,21.1177,11.343,40.786,40.4876,21.611,21.121,1907.18,331.974,1652.08,8.190136452028497,20.0,21.78962962962963
2024-06-06 18:33:00,21.1066,21.1111,11.3429,40.8189,40.4843,21.6124,21.1144,1908.16,299.479,1651.69,8.183174305309603,20.0,21.788888888888888
2024-06-06 18:33:01,21.1194,21.1144,11.3391,40.8235,40.4843,21.6129,21.1144,1903.24,313.593,1652.18,8.199518930551784,20.0,21.78814814814815
2024-06-06 18:33:02,21.1157,21.1111,11.3393,40.8206,40.481,21.6092,21.121,1896.02,315.891,1653.66,8.203591370817438,20.0,21.787407407407407
2024-06-06 18:33:03,21.1101,21.1144,11.3406,40.8273,40.481,21.6137,21.1144,1894.38,311.624,1653.95,8.199239066454002,20.0,21.786666666666665
2024-06-06 18:33:04,21.1107,21.098,11.3459,40.8111,40.481,21.5874,21.1144,1897.99,306.044,1652.87,8.189943119998356,20.0,21.785925925925927
2024-06-06 18:33:05,21.1157,21.1407,11.3438,40.789,40.481,21.5917,21.121,1899.96,324.753,1653.56,8.199319463654858,20.0,21.785185185185185
2024-06-06 18:33:06,21.1171,21.0849,11.3478,40.7676,40.481,21.6078,21.121,1898.32,311.624,1653.56,8.197137878640122,20.0,21.784444444444443
2024-06-06 18:33:07,21.108,21.1144,11.3333,40.7483,40.481,21.608,21.1144,1900.94,329.348,1653.66,8.20216486358263,20.0,21.783703703703704
2024-06-06 18:33:08,21.1185,21.1111,11.3487,40.7159,40.481,21.5959,21.1111,1901.6,326.722,1653.36,8.196565910142096,20.0,21.782962962962962
2024-06-06 18:33:09,21.1038,21.1013,11.3403,40.6635,40.4843,21.5839,21.121,1890.11,302.105,1654.15,8.195194316815348,20.0,21.782222222222224
2024-06-06 18:33:10,21.1113,21.1046,11.3484,40.6225,40.4843,21.6,21.121,1895.36,324.753,1654.35,8.195681498308332,20.0,21.78148148148148
2024-06-06 18:33:11,21.1072,21.1079,11.3355,40.5837,40.4843,21.5954,21.1144,1903.24,329.677,1654.94,8.205994358049313,20.0,21.78074074074074
2024-06-06 18:33:12,21.0987,21.0619,11.3422,40.5162,40.4777,21.6038,21.0652,1909.8,288.647,1655.14,8.194219986812547,20.0,21.78
2024-06-06 18:33:13,21.1036,21.0488,11.3361,40.4769,40.481,21.5894,21.0619,1891.42,304.402,1654.54,8.200484776779765,20.0,21.77925925925926
2024-06-06 18:33:14,21.107,21.0586,11.3405,40.4052,40.481,21.5918,21.0717,1897.33,310.311,1653.66,8.195284063979429,20.0,21.778518518518517
2024-06-06 18:33:15,21.1069,21.0553,11.3411,40.3442,40.4909,21.6033,21.0619,1902.26,307.357,1653.26,8.192714482384936,20.0,21.77777777777778
2024-06-06 18:33:16,21.1222,21.0619,11.3433,40.2854,40.4942,21.5818,21.0717,1897.33,312.28,1653.36,8.204200534165349,20.0,21.777037037037037
2024-06-06 18:33:17,21.1123,21.0586,11.3398,40.2239,40.4777,21.5837,21.0685,1894.71,316.547,1650.21,8.18321062331501,20.0,21.776296296296294
2024-06-06 18:33:18,21.105,21.0619,11.338,40.1582,40.4843,21.5825,21.0652,1904.55,325.081,1653.17,8.193275136138578,20.0,21.775555555555556
2024-06-06 18:33:19,21.1227,21.0882,11.3377,40.151,40.4777,21.5862,21.0652,1897.66,285.693,1653.26,8.208821725832665,20.0,21.774814814814814
2024-06-06 18:33:20,21.1067,21.0488,11.338,40.1283,40.4876,21.5966,21.0652,1899.63,297.181,1654.35,8.200550436092216,20.0,21.774074074074075
2024-06-06 18:33:21,21.1015,21.0816,11.3413,40.0876,40.481,21.5794,21.0652,1897.66,335.257,1652.58,8.18464873503853,20.0,21.773333333333333
2024-06-06 18:33:22,21.1045,21.0488,11.3509,40.1002,40.481,21.5902,21.0685,1900.61,330.005,1656.22,8.19712959936085,20.0,21.77259259259259
2024-06-06 18:33:23,21.0976,21.0553,11.3408,40.0829,40.4777,21.5828,21.075,1890.11,307.028,1656.91,8.203235083735223,20.0,21.771851851851853
2024-06-06 18:33:24,21.1054,21.0586,11.3337,40.0938,40.481,21.5862,21.0717,1899.96,312.937,1657.79,8.220126038908102,20.0,21.77111111111111
2024-06-06 18:33:25,21.0888,21.0521,11.3306,40.0954,40.4745,21.5911,21.0619,1901.93,320.814,1658.29,8.211245418366795,20.0,21.77037037037037
2024-06-06 18:33:26,21.0961,21.0553,11.3284,40.1082,40.481,21.5717,21.0717,1893.06,322.127,1659.57,8.225583658008217,20.0,21.76962962962963
2024-06-06 18:33:27,21.0963,21.0553,11.3242,40.1215,40.4843,21.5857,21.0586,1898.64,308.669,1660.45,8.233652634659194,20.0,21.76888888888889
2024-06-06 18:33:28,21.1017,21.0619,11.3242,40.1233,40.481,21.5917,21.0685,1901.6,294.227,1657.01,8.22113518745136,20.0,21.76814814814815
2024-06-06 18:33:29,21.0939,21.0422,11.3309,40.1399,40.4843,21.5872,21.0685,1890.44,296.853,1656.81,8.20795245732639,20.0,21.767407407407408
2024-06-06 18:33:30,21.0939,21.0586,11.3349,40.182,40.4876,21.5783,21.0652,1900.61,302.761,1659.47,8.217762002752242,20.0,21.766666666666666
2024-06-06 18:33:31,21.0892,21.0619,11.3239,40.2069,40.4745,21.5726,21.0619,1894.38,310.967,1660.65,8.228914223904502,20.0,21.765925925925927
2024-06-06 18:33:32,21.09,21.0521,11.3297,40.2341,40.4777,21.5824,21.0652,1893.06,305.059,1658.88,8.215934601001877,20.0,21.765185185185185
2024-06-06 18:33:33,21.082,21.0586,11.3181,40.2727,40.4843,21.5827,21.0652,1899.63,301.448,1658.19,8.215546352227856,20.0,21.764444444444443
2024-06-06 18:33:34,21.08,21.0324,11.3198,40.3255,40.4843,21.5882,21.075,1892.08,285.693,1656.12,8.202181112606956,20.0,21.763703703703705
2024-06-06 18:33:35,21.0821,21.0619,11.3168,40.3485,40.4843,21.5707,21.0685,1905.21,302.105,1655.53,8.20354341077327,20.0,21.762962962962963
2024-06-06 18:33:36,21.0856,21.0553,11.3274,40.3875,40.4843,21.5764,21.0652,1897.66,328.035,1654.54,8.192676790250552,20.0,21.762222222222224
2024-06-06 18:33:37,21.0816,21.0619,11.3115,40.4611,40.481,21.5796,21.0521,1897.33,295.54,1653.66,8.198304902829609,20.0,21.761481481481482
2024-06-06 18:33:38,21.0854,21.0553,11.3217,40.502,40.4777,21.5719,21.0488,1894.38,314.906,1652.67,8.18802964185532,20.0,21.76074074074074
2024-06-06 18:33:39,21.0802,21.0553,11.3127,40.5602,40.4843,21.5787,21.0619,1901.27,319.501,1650.31,8.17951940235196,20.0,21.76
2024-06-06 18:33:40,21.0634,21.0619,11.3042,40.6308,40.4843,21.5652,21.0488,1894.38,293.899,1654.84,8.195002001173803,20.0,21.75925925925926
2024-06-06 18:33:41,21.0816,21.0553,11.3148,40.6742,40.4843,21.559,21.0685,1899.3,290.945,1656.51,8.209660395105116,20.0,21.758518518518517
2024-06-06 18:33:42,21.0788,21.0521,11.3141,40.7311,40.481,21.5569,21.0652,1903.24,319.501,1657.5,8.212800585276788,20.0,21.75777777777778
2024-06-06 18:33:43,21.0731,21.0652,11.3179,40.7959,40.481,21.5659,21.0652,1903.24,316.547,1657.5,8.204810416038603,20.0,21.757037037037037
2024-06-06 18:33:44,21.0612,21.0619,11.2942,40.8314,40.481,21.5667,21.0652,1899.63,314.578,1657.7,8.215726267218082,20.0,21.756296296296295
2024-06-06 18:33:45,21.0731,21.0553,11.3196,40.8583,40.481,21.5628,21.0717,1908.49,321.471,1657.89,8.20531080347931,20.0,21.755555555555556
2024-06-06 18:33:46,21.0471,21.0553,11.3021,40.8888,40.4876,21.5488,21.0717,1906.19,325.41,1658.98,8.20355000283732,20.0,21.754814814814814
2024-06-06 18:33:47,21.0521,21.0521,11.2997,40.9314,40.4843,21.5608,21.0717,1903.24,332.959,1659.07,8.210224863741185,20.0,21.754074074074076
2024-06-06 18:33:48,21.0589,21.0586,11.3213,40.9304,40.4876,21.5627,21.0717,1908.49,296.525,1660.65,8.20557229646734,20.0,21.753333333333334
2024-06-06 18:33:49,21.0507,21.075,11.3148,40.9519,40.481,21.5621,21.0652,1913.74,291.273,1660.75,8.204633791244905,20.0,21.752592592592592
2024-06-06 18:33:50,21.0557,21.0389,11.3154,40.9671,40.481,21.5608,21.0685,1916.37,306.044,1660.16,8.205425652346456,20.0,21.751851851851853
2024-06-06 18:33:51,21.0631,21.0488,11.3159,40.9723,40.4876,21.566,21.0685,1914.73,315.562,1659.47,8.20782557569696,20.0,21.75111111111111
2024-06-06 18:33:52,21.0539,21.0356,11.2924,40.9898,40.481,21.578,21.0619,1908.82,327.379,1657.89,8.212040950239745,20.0,21.75037037037037
2024-06-06 18:33:53,21.0411,21.0586,11.2975,40.9449,40.481,21.5568,21.0685,1913.09,324.097,1656.71,8.191148060607677,20.0,21.74962962962963
2024-06-06 18:33:54,21.0555,21.0685,11.3039,40.9401,40.481,21.5733,21.0619,1912.76,335.257,1655.92,8.193964271965799,20.0,21.74888888888889
2024-06-06 18:33:55,21.0404,21.0553,11.2986,40.9181,40.4843,21.5643,21.0652,1914.73,311.624,1655.63,8.184296078133075,20.0,21.74814814814815
2024-06-06 18:33:56,21.0547,21.0619,11.2954,40.9033,40.4777,21.5823,21.0652,1906.52,321.142,1656.12,8.201424779437415,20.0,21.747407407407408
2024-06-06 18:33:57,21.0506,21.0521,11.2993,40.8694,40.481,21.5687,21.0717,1904.55,321.142,1659.76,8.212713021597551,20.0,21.746666666666666
2024-06-06 18:33:58,21.0528,21.0586,11.3113,40.8434,40.481,21.5672,21.0652,1897.0,290.617,1655.53,8.183549725666154,20.0,21.745925925925928
2024-06-06 18:33:59,21.0592,21.0521,11.311,40.7976,40.481,21.5736,21.0717,1907.84,324.425,1655.53,8.189178200045042,20.0,21.745185185185186
2024-06-06 18:34:00,21.0514,21.0488,11.3002,40.78,40.4909,21.5769,21.0652,1907.84,316.219,1656.51,8.196547532943148,20.0,21.744444444444444
2024-06-06 18:34:01,21.0529,21.0619,11.3006,40.7408,40.4843,21.5572,21.0652,1904.55,309.326,1657.7,8.203361039806593,20.0,21.743703703703705
2024-06-06 18:34:02,21.0532,21.0652,11.2962,40.6884,40.481,21.5699,21.0717,1910.79,307.357,1658.29,8.210235652784823,20.0,21.742962962962963
2024-06-06 18:34:03,21.0603,21.0652,11.2906,40.6624,40.481,21.5682,21.0717,1907.18,329.02,1658.98,8.224342992582839,20.0,21.742222222222225
2024-06-06 18:34:04,21.0607,21.0553,11.2986,40.5975,40.481,21.5676,21.0717,1897.33,301.777,1658.39,8.215022517823583,20.0,21.741481481481483
2024-06-06 18:34:05,21.0711,21.0586,11.2994,40.5425,40.481,21.5638,21.075,1905.21,326.394,1658.29,8.222605281164023,20.0,21.74074074074074
2024-06-06 18:34:06,21.0563,21.0455,11.293,40.4989,40.4843,21.5623,21.0652,1901.6,302.433,1660.45,8.226238041768733,20.0,21.740000000000002
2024-06-06 18:34:07,21.0682,21.0521,11.2983,40.4589,40.4843,21.5636,21.0783,1892.08,299.807,1656.81,8.213753427515424,20.0,21.73925925925926
2024-06-06 18:34:08,21.0683,21.0553,11.3014,40.4333,40.481,21.5588,21.0652,1895.03,314.25,1656.12,8.207811592869092,20.0,21.738518518518518
2024-06-06 18:34:09,21.0707,21.0619,11.3043,40.3843,40.481,21.5628,21.0685,1891.42,314.906,1656.81,8.210810906405044,20.0,21.73777777777778
2024-06-06 18:34:10,21.0764,21.0586,11.2932,40.365,40.4843,21.5587,21.0619,1903.24,302.761,1656.81,8.224935007734876,20.0,21.737037037037037
2024-06-06 18:34:11,21.078,21.0586,11.3022,40.3636,40.4909,21.5515,21.0685,1903.57,319.829,1655.23,8.210875984706535,20.0,21.736296296296295
2024-06-06 18:34:12,21.078,21.0586,11.3008,40.3255,40.4843,21.5558,21.0652,1889.78,317.204,1653.95,8.205701438204013,20.0,21.735555555555557
2024-06-06 18:34:13,21.0605,21.0586,11.301,40.3065,40.481,21.5582,21.0685,1894.71,310.311,1653.36,8.187924522511395,20.0,21.734814814814815
2024-06-06 18:34:14,21.063,21.0553,11.2951,40.2895,40.481,21.5655,21.0652,1906.85,324.425,1652.28,8.189618786996467,20.0,21.734074074074076
2024-06-06 18:34:15,21.0665,21.0488,11.2992,40.2749,40.481,21.5658,21.0652,1892.08,318.188,1651.98,8.18762885846762,20.0,21.733333333333334
2024-06-06 18:34:16,21.0612,21.0553,11.3126,40.2477,40.4712,21.5581,21.0717,1889.45,313.921,1652.87,8.176355839301971,20.0,21.732592592592592
2024-06-06 18:34:17,21.054,21.0422,11.2866,40.2264,40.4777,21.5574,21.0717,1891.1,318.845,1652.87,8.19212379467801,20.0,21.731851851851854
2024-06-06 18:34:18,21.0502,21.0553,11.2851,40.2137,40.4843,21.5515,21.0717,1889.13,322.127,1651.79,8.18484319001824,20.0,21.73111111111111
2024-06-06 18:34:19,21.0609,21.0488,11.3151,40.2185,40.481,21.575,21.0652,1885.52,315.234,1651.89,8.169160985262781,20.0,21.73037037037037
2024-06-06 18:34:20,21.0647,21.0816,11.3024,40.2236,40.481,21.5548,21.0717,1901.93,304.074,1651.69,8.182000934146267,20.0,21.72962962962963
2024-06-06 18:34:21,21.0535,21.0586,11.2823,40.258,40.4777,21.5613,21.075,1902.58,329.348,1654.25,8.202153293091937,20.0,21.72888888888889
2024-06-06 18:34:22,21.0603,21.0553,11.2963,40.2614,40.4777,21.5508,21.0849,1892.41,303.418,1652.48,8.187339858035969,20.0,21.72814814814815
2024-06-06 18:34:23,21.0506,21.0521,11.2935,40.2992,40.4777,21.5505,21.0652,1891.75,336.241,1652.97,8.183980075661205,20.0,21.72740740740741
2024-06-06 18:34:24,21.0551,21.0553,11.3016,40.3518,40.4843,21.5566,21.0652,1893.72,291.601,1652.18,8.177050590384432,20.0,21.726666666666667
2024-06-06 18:34:25,21.0459,21.0553,11.2832,40.4053,40.481,21.5608,21.0685,1908.16,311.952,1652.18,8.184763602680697,20.0,21.725925925925928
2024-06-06 18:34:26,21.0494,21.0127,11.2977,40.4332,40.4712,21.5588,21.0192,1901.93,333.615,1652.38,8.176531189931023,20.0,21.725185185185186
2024-06-06 18:34:27,21.0381,21.0061,11.2857,40.465,40.4777,21.5568,21.0258,1902.91,315.234,1653.36,8.181967837833923,20.0,21.724444444444444
2024-06-06 18:34:28,21.0519,21.0127,11.2918,40.5402,40.4843,21.5646,21.0225,1907.51,324.753,1653.66,8.189913683801322,20.0,21.723703703703706
2024-06-06 18:34:29,21.0478,20.9995,11.2815,40.5673,40.4876,21.5617,21.0192,1901.27,293.242,1654.74,8.200468443521535,20.0,21.722962962962963
2024-06-06 18:34:30,21.0404,20.9962,11.2802,40.5773,40.4843,21.5626,21.0094,1890.77,341.165,1653.26,8.188016536379353,20.0,21.72222222222222
2024-06-06 18:34:31,21.0346,20.9995,11.2788,40.6546,40.4777,21.5643,21.0192,1903.57,305.059,1657.01,8.202889354307134,20.0,21.721481481481483
2024-06-06 18:34:32,21.0402,21.0127,11.2892,40.6842,40.481,21.5686,21.0094,1907.51,312.28,1657.01,8.198853409648505,20.0,21.72074074074074
2024-06-06 18:34:33,21.036,20.9995,11.288,40.7154,40.4843,21.5608,21.0159,1913.09,327.379,1656.91,8.195836298402243,20.0,21.720000000000002
2024-06-06 18:34:34,21.0387,21.0159,11.2849,40.7477,40.4843,21.5667,21.0159,1906.52,287.662,1657.1,8.20165315683063,20.0,21.71925925925926
2024-06-06 18:34:35,21.0398,21.0094,11.2865,40.7798,40.4843,21.561,21.0192,1905.87,315.562,1657.79,8.204647635036109,20.0,21.71851851851852
2024-06-06 18:34:36,21.0468,21.0061,11.2807,40.7969,40.481,21.5634,21.0258,1912.43,301.448,1658.09,8.216901913204229,20.0,21.71777777777778
2024-06-06 18:34:37,21.0429,21.0028,11.2979,40.847,40.4777,21.567,21.0127,1911.77,324.753,1658.29,8.200137996965058,20.0,21.717037037037038
2024-06-06 18:34:38,21.029,21.0061,11.2874,40.8974,40.4876,21.5595,21.0159,1916.37,316.219,1658.58,8.198710525607265,20.0,21.716296296296296
2024-06-06 18:34:39,21.0443,21.0094,11.2817,40.9174,40.4712,21.5674,21.0127,1911.77,331.974,1658.39,8.2154432788544,20.0,21.715555555555557
2024-06-06 18:34:40,21.0326,21.0028,11.2871,40.9367,40.4876,21.5594,21.0225,1908.82,299.479,1658.88,8.203476394584579,20.0,21.714814814814815
2024-06-06 18:34:41,21.0288,20.9962,11.2738,40.9652,40.4843,21.5642,21.0159,1909.48,314.25,1657.99,8.207067707034724,20.0,21.714074074074077
2024-06-06 18:34:42,21.0318,21.0028,11.2835,40.9609,40.481,21.5543,21.0159,1909.15,327.707,1656.51,8.194109885489953,20.0,21.713333333333335
2024-06-06 18:34:43,21.0148,21.0094,11.281,40.9294,40.481,21.5631,21.0324,1910.46,315.562,1655.82,8.178513563795137,20.0,21.712592592592593
2024-06-06 18:34:44,21.0287,21.0159,11.274,40.9132,40.4843,21.562,21.0127,1908.16,321.799,1653.86,8.186372397155706,20.0,21.711851851851854
2024-06-06 18:34:45,21.0364,21.0061,11.2811,40.8906,40.481,21.5562,21.0192,1919.65,316.547,1655.73,8.196132735266703,20.0,21.711111111111112
2024-06-06 18:34:46,21.0261,21.0127,11.2831,40.868,40.4843,21.562,21.0159,1919.98,321.142,1654.64,8.180409742019792,20.0,21.71037037037037
2024-06-06 18:34:47,21.0314,21.0094,11.2965,40.8328,40.4876,21.5543,21.0159,1913.09,295.212,1651.59,8.15854240313813,20.0,21.70962962962963
2024-06-06 18:34:48,21.0197,21.0127,11.2702,40.7693,40.4843,21.5534,21.0094,1905.87,303.746,1653.46,8.180029547732145,20.0,21.70888888888889
2024-06-06 18:34:49,21.0169,21.0028,11.2867,40.7356,40.4909,21.5433,21.0159,1903.24,323.768,1648.44,8.139050574998139,20.0,21.70814814814815
2024-06-06 18:34:50,21.0212,21.0094,11.2825,40.6739,40.4843,21.5483,21.0192,1900.29,300.135,1651.3,8.160293970526526,20.0,21.70740740740741
2024-06-06 18:34:51,21.0256,21.0127,11.288,40.6146,40.4843,21.5489,21.0192,1894.38,330.333,1651.3,8.159372253729865,20.0,21.706666666666667
2024-06-06 18:34:52,21.0195,21.0127,11.2844,40.5632,40.4777,21.5279,21.0159,1901.93,320.486,1651.0,8.155795469090812,20.0,21.70592592592593
2024-06-06 18:34:53,21.0075,20.9962,11.27,40.5087,40.4843,21.5363,21.0159,1897.33,323.768,1651.59,8.160721389080265,20.0,21.705185185185186
2024-06-06 18:34:54,21.0227,21.0061,11.2862,40.4701,40.4777,21.5349,21.0159,1897.99,296.853,1651.3,8.158450536933225,20.0,21.704444444444444
2024-06-06 18:34:55,21.0099,21.0028,11.2811,40.4114,40.4843,21.542,21.0225,1896.02,330.005,1652.58,8.15831751536268,20.0,21.703703703703706
2024-06-06 18:34:56,21.0161,21.0094,11.2689,40.3745,40.481,21.5404,21.0291,1896.68,297.509,1647.95,8.15084705205266,20.0,21.702962962962964
2024-06-06 18:34:57,21.0091,21.0061,11.2713,40.3267,40.481,21.546,21.0127,1893.06,331.318,1651.39,8.159984554029517,20.0,21.702222222222222
2024-06-06 18:34:58,20.997,21.0061,11.271,40.2808,40.4843,21.5496,21.0225,1887.81,292.586,1652.48,8.155475979030914,20.0,21.701481481481483
2024-06-06 18:34:59,21.0059,21.0028,11.27,40.2536,40.4679,21.5351,21.0258,1908.82,325.081,1653.26,8.167630806390823,20.0,21.70074074074074
2024-06-06 18:35:00,21.0052,21.0028,11.2775,40.2075,40.4777,21.5394,21.0192,1907.18,294.884,1655.14,8.170031647180483,20.0,21.700000000000003
