TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:35:01,20.9966,21.0061,11.2753,40.2061,40.4777,21.5405,21.0159,1905.21,333.287,1656.81,8.172894420097007,20.0,21.69925925925926
2024-06-06 18:35:02,20.9826,21.0061,11.27,40.1882,40.4777,21.5384,21.0192,1902.58,300.792,1658.58,8.174303589863381,20.0,21.69851851851852
2024-06-06 18:35:03,20.9971,20.9962,11.2629,40.184,40.4843,21.5384,21.0192,1904.55,321.799,1659.57,8.19737261011125,20.0,21.69777777777778
2024-06-06 18:35:04,20.9836,21.0028,11.2578,40.1825,40.4843,21.5444,21.0159,1891.1,321.799,1660.55,8.19513528457985,20.0,21.69703703703704
2024-06-06 18:35:05,21.001,21.0127,11.2622,40.1971,40.4777,21.5361,21.0192,1893.72,301.448,1661.44,8.210487513169351,20.0,21.696296296296296
2024-06-06 18:35:06,20.9977,21.0028,11.2637,40.2029,40.481,21.5415,21.0291,1903.24,325.081,1662.13,8.209848932906871,20.0,21.695555555555558
2024-06-06 18:35:07,20.9979,21.0028,11.2649,40.1942,40.4843,21.539,21.0192,1894.71,307.357,1662.03,8.208511628360379,20.0,21.694814814814816
2024-06-06 18:35:08,21.0031,21.0127,11.2726,40.2186,40.481,21.5517,21.0159,1902.26,328.692,1662.62,8.209316376741619,20.0,21.694074074074077
2024-06-06 18:35:09,20.9943,21.0094,11.2694,40.2478,40.4777,21.5481,21.0127,1892.41,327.051,1662.13,8.20217381216623,20.0,21.693333333333335
2024-06-06 18:35:10,20.9875,21.0094,11.2594,40.2592,40.4777,21.5576,21.0127,1904.55,330.333,1662.03,8.204379119680725,20.0,21.692592592592593
2024-06-06 18:35:11,20.9972,20.9995,11.2512,40.2747,40.4909,21.5475,21.0159,1899.3,304.402,1664.19,8.23015758481478,20.0,21.691851851851855
2024-06-06 18:35:12,20.9955,21.0028,11.2575,40.2781,40.4777,21.5479,21.0192,1893.06,310.639,1660.85,8.206897640814496,20.0,21.691111111111113
2024-06-06 18:35:13,20.9988,21.0159,11.2642,40.2836,40.4712,21.5363,21.0192,1896.35,301.777,1659.47,8.197215492570146,20.0,21.69037037037037
2024-06-06 18:35:14,21.0071,21.0127,11.2639,40.3063,40.4777,21.5349,21.0127,1900.29,317.532,1657.89,8.19664573952526,20.0,21.689629629629632
2024-06-06 18:35:15,20.9994,21.0127,11.257,40.3389,40.4777,21.5315,21.0094,1892.08,285.693,1655.14,8.182377778867679,20.0,21.68888888888889
2024-06-06 18:35:16,21.0108,21.0192,11.2698,40.3476,40.4843,21.5399,21.0159,1890.44,335.257,1654.74,8.179224794276573,20.0,21.68814814814815
2024-06-06 18:35:17,20.9937,21.0225,11.2589,40.3947,40.4777,21.5245,21.0389,1902.58,322.455,1654.25,8.171598358194636,20.0,21.68740740740741
2024-06-06 18:35:18,20.9999,21.0028,11.2568,40.424,40.481,21.5232,21.0192,1889.78,311.952,1654.05,8.177576760503502,20.0,21.686666666666667
2024-06-06 18:35:19,21.0011,21.0225,11.2542,40.468,40.481,21.5244,21.0192,1900.94,295.868,1654.35,8.182249945801097,20.0,21.68592592592593
2024-06-06 18:35:20,21.0014,21.0127,11.2689,40.5123,40.4843,21.5283,21.0192,1902.91,308.341,1654.05,8.168679970604867,20.0,21.685185185185187
2024-06-06 18:35:21,21.0018,21.0094,11.251,40.578,40.4843,21.5262,21.0258,1892.41,328.035,1653.66,8.182109850105016,20.0,21.684444444444445
2024-06-06 18:35:22,21.0007,21.0061,11.2663,40.6208,40.481,21.535,21.0192,1902.91,318.845,1653.17,8.165927867843497,20.0,21.683703703703706
2024-06-06 18:35:23,20.9989,21.0061,11.2523,40.6592,40.4712,21.5233,21.0159,1899.3,292.586,1652.67,8.173689247652739,20.0,21.682962962962964
2024-06-06 18:35:24,20.9913,21.0159,11.252,40.6915,40.4745,21.5233,21.0159,1899.63,285.036,1652.67,8.16756732498146,20.0,21.682222222222222
2024-06-06 18:35:25,20.9858,21.0061,11.2612,40.7264,40.4942,21.5212,21.0159,1896.35,326.394,1653.07,8.157213451448703,20.0,21.681481481481484
2024-06-06 18:35:26,20.9933,21.0159,11.2562,40.7545,40.481,21.5292,21.0159,1911.45,304.731,1653.56,8.170119787303763,20.0,21.68074074074074
2024-06-06 18:35:27,20.989,20.9962,11.2546,40.7969,40.4843,21.5184,21.0127,1901.93,300.135,1650.8,8.154221117148287,20.0,21.680000000000003
2024-06-06 18:35:28,20.9937,21.0061,11.2637,40.8382,40.4843,21.5073,21.0192,1910.46,296.197,1652.77,8.160261895677113,20.0,21.67925925925926
2024-06-06 18:35:29,20.9995,21.0094,11.2648,40.8757,40.481,21.5233,21.0356,1910.79,323.44,1653.36,8.167118074623883,20.0,21.67851851851852
2024-06-06 18:35:30,21.0027,21.0094,11.262,40.8729,40.4843,21.5044,21.0225,1908.16,327.707,1651.1,8.160981268430875,20.0,21.67777777777778
2024-06-06 18:35:31,21.0121,21.0061,11.257,40.921,40.4843,21.5027,21.0159,1912.76,326.394,1653.66,8.18571807428718,20.0,21.67703703703704
2024-06-06 18:35:32,20.9901,21.0061,11.2571,40.9217,40.4843,21.5093,21.0225,1924.58,301.12,1653.46,8.16618571086487,20.0,21.676296296296297
2024-06-06 18:35:33,20.9968,21.0094,11.2668,40.898,40.4843,21.5197,21.0159,1908.16,300.792,1654.94,8.170975889949535,20.0,21.675555555555558
2024-06-06 18:35:34,21.0006,21.0159,11.2592,40.8663,40.4843,21.5222,21.0159,1911.77,314.578,1654.54,8.178572040391341,20.0,21.674814814814816
2024-06-06 18:35:35,21.0026,21.0061,11.2612,40.8452,40.481,21.5078,21.0225,1904.88,345.76,1654.45,8.178127160555473,20.0,21.674074074074078
2024-06-06 18:35:36,21.0092,20.9995,11.2614,40.8179,40.481,21.4939,21.0192,1907.18,341.165,1654.74,8.184934549804861,20.0,21.673333333333336
2024-06-06 18:35:37,20.9961,21.0094,11.2644,40.7832,40.4777,21.4992,21.0225,1913.74,302.761,1654.74,8.171415863921702,20.0,21.672592592592594
2024-06-06 18:35:38,20.9987,21.0028,11.2645,40.7317,40.4777,21.505,21.0127,1906.85,325.41,1655.33,8.176429317651829,20.0,21.671851851851855
2024-06-06 18:35:39,20.9846,21.0094,11.256,40.6818,40.481,21.4931,21.0192,1896.68,308.669,1656.51,8.177550694170018,20.0,21.671111111111113
2024-06-06 18:35:40,20.998,20.9667,11.2631,40.6173,40.4843,21.5075,20.9634,1905.21,308.013,1658.19,8.191145155552901,20.0,21.67037037037037
2024-06-06 18:35:41,21.0094,20.9634,11.2703,40.5601,40.4843,21.5062,20.9634,1906.52,324.425,1658.78,8.19759486786068,20.0,21.669629629629632
2024-06-06 18:35:42,20.9901,20.9536,11.2447,40.5166,40.4843,21.5048,20.9667,1907.18,317.204,1661.83,8.217980377623219,20.0,21.66888888888889
2024-06-06 18:35:43,20.9903,20.9568,11.2604,40.4649,40.4843,21.5047,20.9634,1896.68,298.494,1659.96,8.195677027314858,20.0,21.668148148148152
2024-06-06 18:35:44,20.9947,20.9568,11.2581,40.4134,40.481,21.5038,20.9568,1909.15,280.441,1660.06,8.201814630177902,20.0,21.66740740740741
2024-06-06 18:35:45,21.002,20.9601,11.2509,40.3758,40.4843,21.4952,20.97,1903.57,320.814,1656.71,8.19745308241221,20.0,21.666666666666668
2024-06-06 18:35:46,21.0056,20.9601,11.2702,40.338,40.4843,21.4931,20.9667,1899.63,300.792,1659.07,8.195913122766287,20.0,21.66592592592593
2024-06-06 18:35:47,20.9962,20.9601,11.2589,40.3038,40.481,21.4938,20.97,1900.29,339.524,1660.65,8.205319495809174,20.0,21.665185185185187
2024-06-06 18:35:48,20.999,20.947,11.2559,40.2542,40.4942,21.4925,20.9667,1900.94,308.013,1660.06,8.20729003176532,20.0,21.664444444444445
2024-06-06 18:35:49,20.9936,20.9601,11.261,40.2156,40.4843,21.4763,20.9733,1897.99,326.394,1662.62,8.211088080599707,20.0,21.663703703703707
2024-06-06 18:35:50,21.0088,20.9601,11.257,40.2139,40.4876,21.4876,20.9634,1895.69,329.348,1658.98,8.209274388678184,20.0,21.662962962962965
2024-06-06 18:35:51,21.0003,20.9634,11.2501,40.1785,40.481,21.4859,20.9634,1892.74,316.875,1657.89,8.202534617940636,20.0,21.662222222222223
2024-06-06 18:35:52,21.0064,20.9568,11.2606,40.2024,40.481,21.486,20.9634,1886.83,325.41,1656.12,8.190079781894312,20.0,21.661481481481484
2024-06-06 18:35:53,21.0089,20.97,11.2575,40.2017,40.481,21.4875,20.9634,1890.44,323.112,1655.73,8.192856063337848,20.0,21.660740740740742
2024-06-06 18:35:54,20.9857,20.9601,11.2536,40.211,40.4843,21.4828,20.9601,1897.33,282.082,1655.73,8.176640738151486,20.0,21.660000000000004
2024-06-06 18:35:55,20.9971,20.9568,11.2601,40.2248,40.4876,21.4889,20.97,1892.41,324.097,1653.66,8.170529967845972,20.0,21.65925925925926
2024-06-06 18:35:56,20.9882,20.9634,11.2613,40.2442,40.4777,21.4917,20.9536,1887.48,327.379,1653.07,8.159142743238423,20.0,21.65851851851852
2024-06-06 18:35:57,20.9821,20.9568,11.2537,40.2563,40.4876,21.4788,20.9667,1888.14,303.418,1653.07,8.160400977014334,20.0,21.65777777777778
2024-06-06 18:35:58,21.0005,20.9503,11.2576,40.2888,40.481,21.4871,20.9634,1891.42,330.005,1652.87,8.171575129427325,20.0,21.65703703703704
2024-06-06 18:35:59,20.9778,20.9601,11.2477,40.3237,40.481,21.4865,20.9634,1896.35,299.807,1654.94,8.171059867091255,20.0,21.656296296296297
2024-06-06 18:36:00,20.9719,20.9568,11.2534,40.3681,40.4745,21.483,20.97,1891.75,317.86,1655.14,8.162304816464683,20.0,21.65555555555556
2024-06-06 18:36:01,20.9638,20.9601,11.25,40.3961,40.4843,21.4928,20.9634,1899.96,305.715,1656.42,8.16466666710595,20.0,21.654814814814817
2024-06-06 18:36:02,20.9689,20.9601,11.2492,40.4233,40.4777,21.4823,20.9667,1897.99,317.86,1658.88,8.181758710424681,20.0,21.654074074074078
2024-06-06 18:36:03,20.9613,20.9536,11.2383,40.4635,40.4876,21.4788,20.9667,1896.35,306.7,1659.86,8.189371650814557,20.0,21.653333333333336
2024-06-06 18:36:04,20.9687,20.9634,11.2425,40.4852,40.4843,21.4872,20.9667,1895.03,324.425,1660.75,8.196459411087446,20.0,21.652592592592594
2024-06-06 18:36:05,20.959,20.9503,11.2343,40.5131,40.4843,21.4921,20.9733,1897.99,294.884,1660.65,8.194701868166273,20.0,21.651851851851855
2024-06-06 18:36:06,20.96,20.9503,11.2405,40.5919,40.481,21.4895,20.97,1898.32,319.501,1661.24,8.193229868027268,20.0,21.651111111111113
2024-06-06 18:36:07,20.9601,20.97,11.2423,40.6282,40.4843,21.4936,20.9568,1903.57,316.219,1660.16,8.186471197434606,20.0,21.65037037037037
2024-06-06 18:36:08,20.97,20.9667,11.2352,40.6981,40.4777,21.4948,20.9568,1897.99,305.715,1659.27,8.196395954542306,20.0,21.649629629629633
2024-06-06 18:36:09,20.9589,20.9601,11.2373,40.7413,40.481,21.4779,20.9667,1903.9,319.173,1657.7,8.177537061471003,20.0,21.64888888888889
2024-06-06 18:36:10,20.944,20.9568,11.2398,40.7987,40.481,21.4876,20.9733,1896.35,342.15,1656.12,8.155120382057786,20.0,21.64814814814815
2024-06-06 18:36:11,20.9627,20.9568,11.2529,40.8531,40.481,21.4947,20.97,1897.99,310.967,1654.35,8.151105533424934,20.0,21.64740740740741
2024-06-06 18:36:12,20.9658,20.9536,11.2382,40.8999,40.4843,21.4887,20.97,1896.68,336.241,1653.95,8.164073692905264,20.0,21.64666666666667
2024-06-06 18:36:13,20.9547,20.9601,11.2349,40.9653,40.4712,21.4898,20.9667,1897.33,290.617,1653.17,8.153680318238946,20.0,21.64592592592593
2024-06-06 18:36:14,20.9465,20.9568,11.2249,41.0035,40.481,21.4933,20.97,1898.64,314.578,1651.69,8.14788935818366,20.0,21.645185185185188
2024-06-06 18:36:15,20.9478,20.9568,11.2377,41.0336,40.481,21.496,20.97,1899.96,307.357,1650.11,8.130465934124025,20.0,21.644444444444446
2024-06-06 18:36:16,20.9429,20.9371,11.2393,41.0863,40.4843,21.4885,20.9667,1892.41,287.991,1650.02,8.124580197227289,20.0,21.643703703703707
2024-06-06 18:36:17,20.9411,20.9601,11.2262,41.124,40.4876,21.4723,20.9667,1899.96,323.768,1648.83,8.128175104841295,20.0,21.642962962962965
2024-06-06 18:36:18,20.9411,20.947,11.2351,41.1038,40.4843,21.4859,20.97,1895.69,321.142,1648.64,8.119792955165696,20.0,21.642222222222223
2024-06-06 18:36:19,20.9543,20.9634,11.2434,41.1025,40.4843,21.4635,20.9798,1903.57,317.204,1650.8,8.13453585701382,20.0,21.641481481481485
2024-06-06 18:36:20,20.9482,20.9404,11.2356,41.1114,40.4843,21.4807,20.97,1903.24,306.044,1648.34,8.123835798885437,20.0,21.640740740740743
2024-06-06 18:36:21,20.9467,20.9601,11.2224,41.0849,40.4777,21.482,20.9601,1904.55,329.677,1650.61,8.14482310152938,20.0,21.640000000000004
2024-06-06 18:36:22,20.9376,20.9601,11.2212,41.0943,40.4777,21.4832,20.9634,1903.57,341.493,1651.39,8.142051995396535,20.0,21.639259259259262
2024-06-06 18:36:23,20.9497,20.9503,11.226,41.0199,40.4777,21.4998,20.9733,1897.33,292.586,1651.2,8.147231692345535,20.0,21.63851851851852
2024-06-06 18:36:24,20.9513,20.9568,11.2373,40.9784,40.481,21.4854,20.9667,1901.6,337.226,1650.7,8.13663971544837,20.0,21.63777777777778
2024-06-06 18:36:25,20.9391,20.9568,11.2326,40.9526,40.481,21.4839,20.97,1905.21,319.829,1650.51,8.129421740217696,20.0,21.63703703703704
2024-06-06 18:36:26,20.9418,20.9536,11.2356,40.9045,40.481,21.4837,20.9667,1904.22,303.418,1650.8,8.13059880498693,20.0,21.636296296296297
2024-06-06 18:36:27,20.9541,20.9765,11.2296,40.8287,40.481,21.4776,20.9634,1902.91,333.287,1651.59,8.149826459369562,20.0,21.63555555555556
2024-06-06 18:36:28,20.9547,20.9733,11.2469,40.7709,40.4843,21.4655,20.9634,1895.03,301.448,1652.58,8.140707463987109,20.0,21.634814814814817
2024-06-06 18:36:29,20.9527,20.947,11.2383,40.6758,40.4777,21.476,20.9634,1893.72,319.829,1653.36,8.150086990264331,20.0,21.63407407407408
2024-06-06 18:36:30,20.9557,20.9404,11.2222,40.6125,40.481,21.4751,20.9634,1900.29,321.142,1654.94,8.173915089909942,20.0,21.633333333333336
2024-06-06 18:36:31,20.9478,20.9536,11.2293,40.538,40.4843,21.4683,20.9667,1902.26,311.952,1654.15,8.157422642287091,20.0,21.632592592592594
2024-06-06 18:36:32,20.9438,20.9568,11.2329,40.4653,40.4843,21.469,20.97,1894.05,309.982,1655.14,8.155921782395108,20.0,21.631851851851856
2024-06-06 18:36:33,20.9519,20.9634,11.2158,40.3822,40.4777,21.4787,20.9634,1897.99,317.204,1658.58,8.194081624000663,20.0,21.631111111111114
2024-06-06 18:36:34,20.9524,20.9601,11.2222,40.3005,40.4777,21.4659,20.9634,1888.8,326.066,1655.53,8.1740569255943,20.0,21.630370370370372
2024-06-06 18:36:35,20.9495,20.9536,11.2279,40.2187,40.481,21.4774,20.9634,1892.74,317.532,1654.25,8.160517997187922,20.0,21.629629629629633
2024-06-06 18:36:36,20.9525,20.9568,11.2209,40.1718,40.4843,21.4792,20.9667,1891.1,305.387,1651.39,8.154789139846123,20.0,21.62888888888889
2024-06-06 18:36:37,20.9587,20.9568,11.2366,40.1104,40.4777,21.4772,20.9667,1890.44,304.074,1652.38,8.151712407234474,20.0,21.62814814814815
2024-06-06 18:36:38,20.9544,20.9568,11.2256,40.0532,40.4712,21.4817,20.9667,1889.45,330.661,1652.58,8.15831751536268,20.0,21.62740740740741
2024-06-06 18:36:39,20.9491,20.9733,11.233,40.0216,40.4843,21.4853,20.9634,1890.77,297.181,1651.59,8.142786658633401,20.0,21.62666666666667
2024-06-06 18:36:40,20.9548,20.9339,11.2319,40.0168,40.4843,21.4862,20.9634,1890.44,321.471,1650.8,8.144587904742052,20.0,21.62592592592593
2024-06-06 18:36:41,20.9441,21.0225,11.2201,40.0019,40.481,21.4881,20.97,1890.44,302.761,1649.82,8.140673748098893,20.0,21.625185185185188
2024-06-06 18:36:42,20.9573,20.9634,11.2262,40.0045,40.4777,21.4829,20.9765,1890.11,300.135,1649.42,8.144642525861192,20.0,21.624444444444446
2024-06-06 18:36:43,20.9434,20.9667,11.2231,40.0449,40.4876,21.4783,20.97,1887.48,316.219,1649.42,8.135603245689442,20.0,21.623703703703708
2024-06-06 18:36:44,20.9559,20.9601,11.2267,40.0738,40.4843,21.4731,20.9733,1884.86,317.532,1647.85,8.135301319920593,20.0,21.622962962962966
2024-06-06 18:36:45,20.9501,20.9503,11.2285,40.0833,40.4843,21.4695,20.9601,1884.86,311.295,1646.86,8.124062668187332,20.0,21.622222222222224
2024-06-06 18:36:46,20.9475,20.9601,11.2148,40.1309,40.4843,21.4738,20.9634,1890.11,324.425,1647.16,8.134820228640276,20.0,21.621481481481485
2024-06-06 18:36:47,20.9436,20.9536,11.2149,40.1334,40.4843,21.4676,20.9667,1887.81,309.326,1648.05,8.135870566039758,20.0,21.620740740740743
2024-06-06 18:36:48,20.9426,20.9568,11.2232,40.1754,40.4942,21.4824,20.97,1890.11,320.158,1648.73,8.131446929768694,20.0,21.620000000000005
2024-06-06 18:36:49,20.932,20.9503,11.2176,40.2233,40.481,21.4759,20.9634,1893.72,316.875,1649.23,8.129728532777879,20.0,21.619259259259263
2024-06-06 18:36:50,20.9354,20.9536,11.2126,40.2545,40.481,21.4774,20.9667,1897.66,286.021,1648.64,8.13384740825109,20.0,21.61851851851852
2024-06-06 18:36:51,20.9515,20.9733,11.2217,40.2989,40.481,21.4692,20.9667,1887.16,290.288,1648.14,8.13723481883856,20.0,21.617777777777782
2024-06-06 18:36:52,20.9551,20.9667,11.2113,40.3449,40.4777,21.468,20.9634,1886.83,333.287,1648.44,8.15042660918243,20.0,21.61703703703704
2024-06-06 18:36:53,20.9486,20.9536,11.2207,40.3731,40.4843,21.4857,20.9634,1892.41,319.829,1649.62,8.14295147241309,20.0,21.616296296296298
2024-06-06 18:36:54,20.9453,20.9142,11.2152,40.4281,40.4777,21.4857,20.9142,1892.74,336.241,1649.72,8.145286768062757,20.0,21.61555555555556
2024-06-06 18:36:55,20.9498,20.9109,11.2106,40.4706,40.4876,21.4903,20.9142,1892.74,295.868,1650.21,8.155326160408237,20.0,21.614814814814817
2024-06-06 18:36:56,20.9428,20.9076,11.207,40.5137,40.4843,21.4889,20.9174,1889.13,315.234,1650.7,8.15489982928373,20.0,21.61407407407408
2024-06-06 18:36:57,20.9507,20.9076,11.2249,40.5637,40.4777,21.4875,20.9174,1895.36,311.624,1654.74,8.166461811330981,20.0,21.613333333333337
2024-06-06 18:36:58,20.9455,20.8977,11.2027,40.6141,40.4777,21.4885,20.9174,1908.16,316.875,1651.49,8.164668786146787,20.0,21.612592592592595
2024-06-06 18:36:59,20.9409,20.9174,11.2175,40.6598,40.4876,21.4904,20.9207,1899.3,318.517,1652.48,8.153295818888463,20.0,21.611851851851856
2024-06-06 18:37:00,20.9262,20.9109,11.202,40.7055,40.4777,21.4837,20.9174,1889.78,318.188,1652.87,8.155891046154357,20.0,21.611111111111114
2024-06-06 18:37:01,20.9591,20.9109,11.2212,40.7292,40.481,21.481,20.9076,1893.72,309.326,1653.66,8.171285177558518,20.0,21.610370370370372
2024-06-06 18:37:02,20.9387,20.9109,11.2058,40.7683,40.4843,21.4747,20.9076,1901.6,335.257,1654.54,8.171435708617341,20.0,21.609629629629634
2024-06-06 18:37:03,20.9387,20.901,11.2049,40.7973,40.4843,21.4846,20.9174,1891.75,319.173,1655.53,8.177081180484457,20.0,21.60888888888889
2024-06-06 18:37:04,20.9445,20.9109,11.2115,40.8315,40.4843,21.4598,20.9076,1896.68,322.455,1656.22,8.179816928167972,20.0,21.60814814814815
2024-06-06 18:37:05,20.9394,20.9109,11.2074,40.8218,40.481,21.4656,20.924,1904.22,317.86,1656.02,8.177988839353116,20.0,21.60740740740741
2024-06-06 18:37:06,20.9319,20.9043,11.1985,40.8522,40.481,21.4641,20.9043,1908.16,291.929,1659.76,8.197637332911274,20.0,21.60666666666667
2024-06-06 18:37:07,20.9253,20.9109,11.2053,40.8567,40.481,21.468,20.9174,1899.3,332.631,1656.51,8.170321808619178,20.0,21.60592592592593
2024-06-06 18:37:08,20.9256,20.9174,11.2092,40.848,40.481,21.4651,20.9174,1894.71,298.822,1657.5,8.172176882728953,20.0,21.60518518518519
2024-06-06 18:37:09,20.9197,20.9109,11.217,40.8246,40.481,21.4582,20.9109,1895.69,330.661,1655.82,8.152382785287864,20.0,21.604444444444447
2024-06-06 18:37:10,20.9228,20.9043,11.2193,40.8033,40.4843,21.4515,20.9109,1905.54,322.127,1655.23,8.15014987188771,20.0,21.603703703703708
2024-06-06 18:37:11,20.9173,20.9109,11.2063,40.7613,40.481,21.4481,20.9174,1899.96,327.051,1654.64,8.15354192802568,20.0,21.602962962962966
2024-06-06 18:37:12,20.9428,20.9273,11.2103,40.7165,40.4942,21.4468,20.9142,1897.66,350.355,1653.66,8.166753919283241,20.0,21.602222222222224
2024-06-06 18:37:13,20.9287,20.9043,11.2121,40.6852,40.4843,21.4501,20.9174,1898.64,291.929,1651.2,8.141282789662847,20.0,21.601481481481486
2024-06-06 18:37:14,20.928,20.9043,11.1991,40.6628,40.4843,21.439,20.9207,1908.82,330.99,1652.28,8.156920342838275,20.0,21.600740740740743
2024-06-06 18:37:15,20.9362,20.9109,11.2099,40.5907,40.481,21.4481,20.9437,1900.94,288.975,1651.59,8.151334988098737,20.0,21.6
2024-06-06 18:37:16,20.9263,20.9109,11.1988,40.5499,40.481,21.4411,20.9109,1891.1,326.394,1651.39,8.151353462724854,20.0,21.599259259259263
2024-06-06 18:37:17,20.9306,20.9109,11.1957,40.4798,40.4843,21.4252,20.9142,1887.81,307.685,1650.9,8.155133933567488,20.0,21.59851851851852
2024-06-06 18:37:18,20.9241,20.9043,11.1971,40.438,40.4777,21.4461,20.9142,1896.35,328.035,1650.61,8.147084551955027,20.0,21.597777777777782
2024-06-06 18:37:19,20.9383,20.9109,11.1972,40.4055,40.4777,21.4568,20.9142,1890.11,297.838,1651.2,8.161810693286206,20.0,21.59703703703704
2024-06-06 18:37:20,20.9374,20.9043,11.2104,40.3535,40.4777,21.4419,20.9174,1889.78,329.677,1652.18,8.154833761487607,20.0,21.5962962962963
2024-06-06 18:37:21,20.9317,20.9076,11.1984,40.3037,40.481,21.448,20.9142,1889.13,297.838,1652.87,8.163523407533177,20.0,21.59555555555556
2024-06-06 18:37:22,20.9362,20.9043,11.1941,40.2785,40.4942,21.4362,20.9142,1888.14,311.624,1653.66,8.174809489550398,20.0,21.594814814814818
2024-06-06 18:37:23,20.9346,20.9109,11.2049,40.2406,40.4843,21.4347,20.9174,1885.52,310.311,1654.35,8.167811026855818,20.0,21.594074074074076
2024-06-06 18:37:24,20.92,20.9076,11.2021,40.2272,40.481,21.4443,20.9207,1896.02,309.982,1655.53,8.163724054719626,20.0,21.593333333333337
2024-06-06 18:37:25,20.9141,20.9076,11.196,40.2175,40.4843,21.4276,20.9109,1890.77,320.486,1656.42,8.168280913504748,20.0,21.592592592592595
2024-06-06 18:37:26,20.9142,20.9339,11.1952,40.2098,40.4777,21.4357,20.9207,1887.48,292.258,1657.01,8.171947111924302,20.0,21.591851851851853
2024-06-06 18:37:27,20.9168,20.9076,11.1936,40.1914,40.4843,21.4367,20.9174,1880.26,328.692,1656.32,8.172074190437787,20.0,21.591111111111115
2024-06-06 18:37:28,20.9157,20.9076,11.1998,40.1637,40.4843,21.4454,20.9142,1884.53,329.677,1655.63,8.162536930088189,20.0,21.590370370370373
2024-06-06 18:37:29,20.9096,20.9043,11.1976,40.152,40.481,21.422,20.9404,1890.77,333.287,1651.59,8.13935056541695,20.0,21.589629629629634
2024-06-06 18:37:30,20.9142,20.901,11.1917,40.1569,40.481,21.4257,20.9142,1876.32,338.539,1655.33,8.16660167665241,20.0,21.588888888888892
2024-06-06 18:37:31,20.9088,20.9109,11.1949,40.1412,40.4876,21.4233,20.9174,1878.95,284.708,1652.97,8.147745135026328,20.0,21.58814814814815
2024-06-06 18:37:32,20.907,20.9043,11.2026,40.1407,40.481,21.4248,20.924,1891.75,307.685,1652.18,8.135886579107675,20.0,21.58740740740741
2024-06-06 18:37:33,20.8954,20.9043,11.1917,40.1725,40.4876,21.4215,20.9207,1883.55,310.311,1655.63,8.152287447225342,20.0,21.58666666666667
2024-06-06 18:37:34,20.8978,20.9043,11.1966,40.1816,40.4876,21.4197,20.9174,1894.71,304.402,1655.04,8.1472827441799,20.0,21.585925925925928
2024-06-06 18:37:35,20.9016,20.9043,11.1804,40.1872,40.4777,21.4077,20.9174,1890.11,315.891,1655.33,8.165509716541369,20.0,21.58518518518519
2024-06-06 18:37:36,20.8995,20.9142,11.199,40.2045,40.481,21.4023,20.9142,1895.36,311.624,1654.35,8.143298443530098,20.0,21.584444444444447
2024-06-06 18:37:37,20.9077,20.9076,11.1838,40.2001,40.4843,21.4132,20.9174,1888.8,315.562,1651.79,8.150310462301285,20.0,21.583703703703705
2024-06-06 18:37:38,20.8994,20.8977,11.2031,40.259,40.481,21.4083,20.9207,1889.45,327.051,1651.59,8.126192842612483,20.0,21.582962962962966
2024-06-06 18:37:39,20.9022,20.9043,11.1959,40.299,40.481,21.3982,20.9142,1894.71,291.601,1651.79,8.135558617451332,20.0,21.582222222222224
2024-06-06 18:37:40,20.8896,20.9043,11.1839,40.3277,40.4843,21.413,20.9076,1891.42,300.792,1651.2,8.132149967234499,20.0,21.581481481481486
2024-06-06 18:37:41,20.8958,20.9174,11.1898,40.3886,40.4777,21.4091,20.9076,1897.33,338.539,1651.2,8.132401329319686,20.0,21.580740740740744
2024-06-06 18:37:42,20.9052,20.9109,11.1735,40.4164,40.4777,21.4082,20.9174,1896.35,311.952,1650.41,8.150033513406951,20.0,21.580000000000002
2024-06-06 18:37:43,20.9134,20.9142,11.1871,40.4605,40.4777,21.4091,20.9174,1904.55,315.891,1650.31,8.145017615878777,20.0,21.579259259259263
2024-06-06 18:37:44,20.9107,20.9076,11.1886,40.5228,40.4843,21.3976,20.9174,1900.94,315.234,1649.72,8.138589787133018,20.0,21.57851851851852
2024-06-06 18:37:45,20.922,20.9043,11.1951,40.5616,40.481,21.4216,20.9207,1888.14,296.525,1649.13,8.139695882301888,20.0,21.57777777777778
2024-06-06 18:37:46,20.9118,20.9109,11.1755,40.636,40.4876,21.412,20.9174,1896.35,329.02,1649.13,8.147562020670087,20.0,21.57703703703704
2024-06-06 18:37:47,20.903,20.9109,11.175,40.6922,40.481,21.4197,20.9076,1902.91,304.731,1648.64,8.138197596110846,20.0,21.5762962962963
2024-06-06 18:37:48,20.9253,20.8813,11.1874,40.7282,40.4876,21.4124,20.9174,1902.91,304.074,1649.23,8.149395071166284,20.0,21.575555555555557
2024-06-06 18:37:49,20.9206,20.901,11.1873,40.7782,40.4777,21.416,20.9207,1912.76,327.379,1649.03,8.144557651070226,20.0,21.574814814814818
2024-06-06 18:37:50,20.9217,20.9109,11.1814,40.8544,40.481,21.4195,20.9109,1909.8,301.777,1647.75,8.144088593059626,20.0,21.574074074074076
2024-06-06 18:37:51,20.9238,20.9109,11.1805,40.887,40.4843,21.3952,20.924,1904.88,307.028,1647.75,8.14659696197836,20.0,21.573333333333338
2024-06-06 18:37:52,20.9273,20.9109,11.1961,40.9163,40.4876,21.4005,20.9174,1900.61,308.013,1647.75,8.136479874006115,20.0,21.572592592592596
2024-06-06 18:37:53,20.9275,20.9142,11.1909,40.9821,40.4843,21.4236,20.9174,1906.52,315.234,1646.17,8.133188673758752,20.0,21.571851851851854
2024-06-06 18:37:54,20.9289,20.9076,11.1911,40.9941,40.4843,21.4172,20.9207,1914.4,328.364,1647.65,8.141504157374536,20.0,21.571111111111115
2024-06-06 18:37:55,20.9033,20.9076,11.1768,41.0358,40.4843,21.4099,20.9174,1909.8,321.142,1646.57,8.126726148763925,20.0,21.570370370370373
2024-06-06 18:37:56,20.9136,20.9142,11.1945,41.034,40.4745,21.4196,20.9142,1899.96,297.181,1646.86,8.121973489793815,20.0,21.56962962962963
2024-06-06 18:37:57,20.9203,20.9043,11.1857,41.0302,40.4876,21.4047,20.9207,1901.6,291.601,1647.16,8.136408293456256,20.0,21.568888888888893
2024-06-06 18:37:58,20.9119,20.9076,11.1773,41.038,40.481,21.4227,20.9207,1905.21,322.784,1646.96,8.135420361707851,20.0,21.56814814814815
2024-06-06 18:37:59,20.9015,20.9076,11.1827,41.0138,40.481,21.4172,20.9174,1913.42,311.295,1647.36,8.1241886090357,20.0,21.56740740740741
2024-06-06 18:38:00,20.9016,20.9109,11.2025,40.9808,40.4843,21.4132,20.9174,1919.0,315.234,1648.34,8.11254409704607,20.0,21.56666666666667
2024-06-06 18:38:01,20.9058,20.9142,11.1876,40.9766,40.4843,21.4098,20.924,1907.18,315.562,1650.21,8.137741363980547,20.0,21.565925925925928
2024-06-06 18:38:02,20.9029,20.901,11.1855,40.9222,40.481,21.4073,20.9306,1909.48,333.944,1650.02,8.136134590104335,20.0,21.56518518518519
2024-06-06 18:38:03,20.8995,20.9043,11.1957,40.8744,40.4843,21.3987,20.9109,1897.33,329.677,1653.95,8.144099089314327,20.0,21.564444444444447
2024-06-06 18:38:04,20.9023,20.9076,11.1929,40.8453,40.481,21.3946,20.9109,1897.66,296.853,1655.04,8.154169285896618,20.0,21.563703703703705
2024-06-06 18:38:05,20.9097,20.9109,11.2002,40.7967,40.4876,21.3957,20.9207,1907.18,295.868,1655.63,8.157160152192926,20.0,21.562962962962967
2024-06-06 18:38:06,20.8912,20.9043,11.1888,40.7272,40.4876,21.3926,20.9076,1912.43,332.631,1656.61,8.156020142222046,20.0,21.562222222222225
2024-06-06 18:38:07,20.8977,20.8584,11.1964,40.6673,40.4843,21.3941,20.8682,1899.96,310.639,1656.91,8.156572289873782,20.0,21.561481481481483
2024-06-06 18:38:08,20.8993,20.8584,11.1939,40.6321,40.481,21.3778,20.8682,1897.33,316.547,1658.19,8.166323248590443,20.0,21.560740740740744
2024-06-06 18:38:09,20.8963,20.8551,11.1937,40.5697,40.4843,21.379,20.8715,1891.42,322.127,1658.48,8.16539506303599,20.0,21.560000000000002
2024-06-06 18:38:10,20.8863,20.8616,11.1867,40.504,40.481,21.3769,20.8715,1906.52,312.608,1661.34,8.176946989787936,20.0,21.55925925925926
2024-06-06 18:38:11,20.8906,20.8551,11.2033,40.4388,40.481,21.3713,20.8715,1892.74,320.814,1657.1,8.145735469885118,20.0,21.55851851851852
2024-06-06 18:38:12,20.904,20.8452,11.1975,40.3882,40.4843,21.3827,20.8715,1891.1,319.173,1656.81,8.160451759401681,20.0,21.55777777777778
2024-06-06 18:38:13,20.8789,20.8452,11.1796,40.3433,40.4876,21.3691,20.8518,1898.64,320.814,1655.53,8.148098737787178,20.0,21.55703703703704
2024-06-06 18:38:14,20.8875,20.8584,11.1818,40.321,40.4909,21.3751,20.8584,1891.42,307.685,1654.25,8.147171198702555,20.0,21.5562962962963
2024-06-06 18:38:15,20.9041,20.8584,11.1891,40.2909,40.4777,21.3801,20.878,1889.45,319.829,1657.1,8.169027498883475,20.0,21.555555555555557
2024-06-06 18:38:16,20.8935,20.8616,11.1924,40.2881,40.4777,21.3687,20.8715,1894.38,317.532,1652.77,8.136024324373409,20.0,21.55481481481482
2024-06-06 18:38:17,20.8771,20.8649,11.178,40.2944,40.481,21.368,20.8649,1892.41,305.715,1652.18,8.131443213328303,20.0,21.554074074074077
2024-06-06 18:38:18,20.8846,20.8584,11.1768,40.2756,40.4843,21.3584,20.878,1892.74,330.99,1651.2,8.133909501830779,20.0,21.553333333333335
2024-06-06 18:38:19,20.8982,20.8584,11.1809,40.311,40.4843,21.3561,20.8748,1906.52,331.318,1650.51,8.13846699389248,20.0,21.552592592592596
2024-06-06 18:38:20,20.8889,20.8584,11.1907,40.3446,40.4777,21.3601,20.8715,1894.05,302.761,1649.23,8.11617117439949,20.0,21.551851851851854
2024-06-06 18:38:21,20.8875,20.8649,11.1872,40.3661,40.4843,21.3622,20.8649,1892.41,308.998,1645.39,8.099027155210656,20.0,21.551111111111112
2024-06-06 18:38:22,20.8897,20.8518,11.1777,40.4082,40.4843,21.3638,20.8715,1908.82,307.685,1647.45,8.118947855700364,20.0,21.550370370370374
2024-06-06 18:38:23,20.8986,20.8715,11.1805,40.4382,40.4843,21.3621,20.8715,1894.38,327.051,1646.37,8.118721488249843,20.0,21.54962962962963
2024-06-06 18:38:24,20.8957,20.8354,11.1742,40.482,40.4876,21.3627,20.8748,1901.27,311.952,1645.58,8.117664846500908,20.0,21.548888888888893
2024-06-06 18:38:25,20.8746,20.878,11.1618,40.5341,40.481,21.3569,20.8649,1902.58,307.028,1645.68,8.110893016136941,20.0,21.54814814814815
2024-06-06 18:38:26,20.8934,20.8649,11.178,40.547,40.481,21.3732,20.8682,1902.58,305.059,1646.37,8.116465846918896,20.0,21.54740740740741
2024-06-06 18:38:27,20.896,20.878,11.1763,40.5742,40.4843,21.3583,20.8715,1896.02,303.089,1648.64,8.131254027026998,20.0,21.54666666666667
2024-06-06 18:38:28,20.8956,20.8649,11.1734,40.6016,40.4876,21.3624,20.8649,1899.96,334.928,1645.58,8.118249361790985,20.0,21.54592592592593
2024-06-06 18:38:29,20.8873,20.8616,11.1715,40.6245,40.4876,21.3648,20.8715,1898.64,331.646,1645.39,8.11196849938617,20.0,21.545185185185186
2024-06-06 18:38:30,20.877,20.8616,11.1746,40.6296,40.4843,21.3614,20.8715,1899.63,306.044,1646.08,8.104177588997318,20.0,21.544444444444448
2024-06-06 18:38:31,20.8868,20.8649,11.1776,40.6931,40.4843,21.3561,20.8649,1900.94,314.25,1646.86,8.11370034335546,20.0,21.543703703703706
2024-06-06 18:38:32,20.8838,20.8616,11.1794,40.7077,40.481,21.3722,20.8682,1904.55,325.738,1645.68,8.103878406412086,20.0,21.542962962962964
2024-06-06 18:38:33,20.8887,20.8748,11.1739,40.732,40.4876,21.3662,20.8682,1907.84,310.639,1648.83,8.128091437741222,20.0,21.542222222222225
2024-06-06 18:38:34,20.8797,20.8551,11.1727,40.7651,40.4974,21.3626,20.8715,1908.82,331.318,1649.23,8.123535665370465,20.0,21.541481481481483
2024-06-06 18:38:35,20.8805,20.8649,11.1737,40.7688,40.4843,21.3725,20.8715,1901.93,319.829,1650.11,8.127702776424043,20.0,21.540740740740745
2024-06-06 18:38:36,20.8665,20.8584,11.1669,40.7861,40.4777,21.3807,20.8682,1908.16,328.364,1650.31,8.122658448431336,20.0,21.540000000000003
2024-06-06 18:38:37,20.8708,20.8452,11.1725,40.8089,40.4843,21.3667,20.8682,1915.71,309.982,1651.1,8.12545757857476,20.0,21.53925925925926
2024-06-06 18:38:38,20.8715,20.8616,11.1718,40.802,40.4843,21.3675,20.8682,1912.43,306.044,1651.89,8.13051887056511,20.0,21.538518518518522
2024-06-06 18:38:39,20.8654,20.8616,11.1627,40.8058,40.4843,21.3723,20.8682,1904.22,339.852,1651.59,8.131556500316213,20.0,21.53777777777778
2024-06-06 18:38:40,20.87,20.8649,11.1689,40.7977,40.4777,21.3689,20.8551,1905.54,289.632,1653.46,8.139420959588115,20.0,21.537037037037038
2024-06-06 18:38:41,20.8663,20.8649,11.1649,40.7816,40.481,21.3624,20.8682,1901.6,310.639,1654.45,8.144546249554772,20.0,21.5362962962963
2024-06-06 18:38:42,20.8653,20.8649,11.173,40.751,40.481,21.3626,20.8748,1899.63,328.364,1655.04,8.139808326950773,20.0,21.535555555555558
2024-06-06 18:38:43,20.8635,20.8551,11.1613,40.7206,40.481,21.3601,20.8715,1893.39,309.654,1654.25,8.144233224193199,20.0,21.534814814814816
2024-06-06 18:38:44,20.8587,20.8649,11.1588,40.6895,40.481,21.3508,20.8682,1895.03,291.273,1654.35,8.142794760311073,20.0,21.534074074074077
2024-06-06 18:38:45,20.8587,20.8649,11.1583,40.6317,40.481,21.3625,20.8715,1892.41,334.272,1654.74,8.145134195092949,20.0,21.533333333333335
2024-06-06 18:38:46,20.865,20.8616,11.164,40.5738,40.4777,21.3628,20.8715,1890.77,287.662,1654.74,8.145637997051326,20.0,21.532592592592597
2024-06-06 18:38:47,20.8461,20.8682,11.1501,40.498,40.4745,21.3513,20.8649,1898.97,327.051,1653.36,8.134649948283261,20.0,21.531851851851854
2024-06-06 18:38:48,20.8491,20.8649,11.1524,40.404,40.481,21.3519,20.8649,1894.71,281.754,1652.38,8.130415208569191,20.0,21.531111111111112
2024-06-06 18:38:49,20.863,20.8748,11.1591,40.354,40.4777,21.3465,20.8715,1895.03,324.425,1652.77,8.138372601177915,20.0,21.530370370370374
2024-06-06 18:38:50,20.8395,20.8584,11.1473,40.2878,40.4843,21.3558,20.8682,1898.97,306.044,1652.38,8.1266420828214,20.0,21.529629629629632
2024-06-06 18:38:51,20.8425,20.8649,11.1552,40.2338,40.481,21.3583,20.8649,1896.02,338.211,1648.83,8.105082985221573,20.0,21.52888888888889
2024-06-06 18:38:52,20.8447,20.8813,11.1543,40.1615,40.4777,21.3578,20.8879,1888.47,302.761,1651.39,8.120264774627492,20.0,21.52814814814815
2024-06-06 18:38:53,20.8427,20.8649,11.1534,40.1117,40.481,21.349,20.8748,1891.42,320.814,1650.61,8.115508003419123,20.0,21.52740740740741
2024-06-06 18:38:54,20.8568,20.8584,11.1591,40.0699,40.4777,21.3606,20.8649,1900.61,311.952,1653.76,8.13804457051067,20.0,21.526666666666667
2024-06-06 18:38:55,20.8355,20.8649,11.1444,40.0385,40.4843,21.3493,20.8715,1895.69,313.921,1651.2,8.119917012422208,20.0,21.52592592592593
2024-06-06 18:38:56,20.8604,20.8682,11.1478,39.9609,40.4843,21.3534,20.8682,1891.42,318.517,1650.8,8.135959897108654,20.0,21.525185185185187
2024-06-06 18:38:57,20.8511,20.8616,11.1444,39.927,40.481,21.3629,20.8748,1885.84,324.097,1651.1,8.132495290716063,20.0,21.52444444444445
2024-06-06 18:38:58,20.8323,20.8584,11.1427,39.918,40.481,21.3611,20.8682,1882.56,320.814,1651.79,8.121561128303926,20.0,21.523703703703706
2024-06-06 18:38:59,20.8484,20.8616,11.1468,39.9127,40.4777,21.3537,20.8715,1895.36,322.784,1652.87,8.13693595086188,20.0,21.522962962962964
2024-06-06 18:39:00,20.8493,20.8584,11.1465,39.8983,40.481,21.3402,20.8649,1891.75,308.998,1652.97,8.138434768335426,20.0,21.522222222222226
2024-06-06 18:39:01,20.8588,20.8846,11.14,39.9188,40.4876,21.3497,20.8715,1883.55,319.501,1652.77,8.150868788459064,20.0,21.521481481481484
2024-06-06 18:39:02,20.848,20.8551,11.137,39.9383,40.481,21.3551,20.8715,1896.35,319.829,1653.66,8.148712798372422,20.0,21.52074074074074
2024-06-06 18:39:03,20.8462,20.8715,11.1413,39.9453,40.4777,21.3564,20.8813,1895.69,323.768,1655.33,8.151818216687483,20.0,21.520000000000003
2024-06-06 18:39:04,20.8303,20.8649,11.1226,39.9942,40.481,21.3564,20.8748,1886.83,319.829,1655.82,8.156583875080038,20.0,21.51925925925926
2024-06-06 18:39:05,20.8468,20.8551,11.1473,40.0133,40.481,21.3523,20.8748,1889.13,293.571,1656.02,8.150678457388564,20.0,21.51851851851852
2024-06-06 18:39:06,20.8495,20.8518,11.1394,40.0654,40.4843,21.3503,20.8715,1894.05,329.677,1655.33,8.156186057131661,20.0,21.51777777777778
2024-06-06 18:39:07,20.8413,20.8649,11.1504,40.1043,40.4777,21.3468,20.8649,1886.5,310.639,1654.64,8.136665582360623,20.0,21.51703703703704
2024-06-06 18:39:08,20.8315,20.8616,11.1397,40.1711,40.4942,21.3409,20.8649,1896.35,320.814,1654.54,8.136929445568903,20.0,21.5162962962963
2024-06-06 18:39:09,20.8298,20.8616,11.1297,40.2216,40.4777,21.3551,20.8748,1903.24,320.158,1656.42,8.153151509974927,20.0,21.515555555555558
2024-06-06 18:39:10,20.822,20.8682,11.1328,40.2534,40.4876,21.3493,20.8715,1901.93,329.02,1657.2,8.147824780211254,20.0,21.514814814814816
2024-06-06 18:39:11,20.8245,20.8715,11.1153,40.2838,40.4843,21.3489,20.8682,1885.84,318.188,1657.6,8.166613852510844,20.0,21.514074074074077
2024-06-06 18:39:12,20.8231,20.8682,11.1257,40.3332,40.4712,21.3491,20.8682,1896.68,328.364,1658.09,8.159099805767573,20.0,21.513333333333335
2024-06-06 18:39:13,20.83,20.8649,11.1248,40.3766,40.4777,21.3586,20.8715,1898.64,322.455,1657.2,8.161279471670134,20.0,21.512592592592593
2024-06-06 18:39:14,20.8309,20.8452,11.1308,40.4347,40.481,21.3684,20.8715,1898.97,305.059,1655.92,8.150690433825769,20.0,21.511851851851855
2024-06-06 18:39:15,20.8284,20.8419,11.1229,40.4717,40.4843,21.3535,20.8748,1895.36,327.707,1655.23,8.15182970903346,20.0,21.511111111111113
2024-06-06 18:39:16,20.8217,20.8452,11.1276,40.5171,40.4777,21.3654,20.8715,1892.41,300.135,1651.69,8.124840996046757,20.0,21.51037037037037
2024-06-06 18:39:17,20.8341,20.8584,11.1167,40.5634,40.481,21.341,20.8682,1897.33,317.204,1654.35,8.15748552086587,20.0,21.509629629629632
2024-06-06 18:39:18,20.8278,20.8518,11.1321,40.5826,40.481,21.3278,20.8616,1903.9,298.494,1655.04,8.142663722296719,20.0,21.50888888888889
2024-06-06 18:39:19,20.843,20.8649,11.1255,40.6394,40.4843,21.3343,20.8748,1905.87,313.593,1655.14,8.161464943560798,20.0,21.508148148148152
2024-06-06 18:39:20,20.8432,20.8649,11.1347,40.6813,40.4843,21.3289,20.8715,1909.8,288.319,1655.14,8.153906087425772,20.0,21.50740740740741
2024-06-06 18:39:21,20.8331,20.8584,11.1274,40.7165,40.481,21.3356,20.8715,1906.52,334.272,1654.15,8.146678699310167,20.0,21.506666666666668
2024-06-06 18:39:22,20.8318,20.8124,11.1185,40.7324,40.4843,21.3293,20.8222,1912.76,327.379,1651.98,8.142362310050222,20.0,21.50592592592593
2024-06-06 18:39:23,20.8305,20.8058,11.1239,40.7364,40.4777,21.3385,20.8255,1894.71,309.982,1653.66,8.145020661999968,20.0,21.505185185185187
2024-06-06 18:39:24,20.8371,20.819,11.1311,40.7283,40.481,21.3503,20.8288,1892.08,312.28,1655.04,8.151313890550655,20.0,21.504444444444445
2024-06-06 18:39:25,20.8334,20.8255,11.1388,40.7366,40.481,21.3449,20.8222,1912.1,293.242,1655.53,8.144150405013924,20.0,21.503703703703707
2024-06-06 18:39:26,20.8293,20.8091,11.1231,40.6965,40.481,21.3377,20.8255,1907.18,331.318,1655.14,8.15197437974682,20.0,21.502962962962965
2024-06-06 18:39:27,20.8342,20.8025,11.1365,40.6802,40.4876,21.3383,20.8288,1901.93,321.142,1654.45,8.14144001528721,20.0,21.502222222222223
2024-06-06 18:39:28,20.8169,20.8222,11.1215,40.6702,40.4843,21.3282,20.8321,1903.24,317.204,1653.66,8.135622496688292,20.0,21.501481481481484
2024-06-06 18:39:29,20.8304,20.8124,11.127,40.6427,40.4843,21.3328,20.8321,1911.77,291.273,1653.36,8.140858323862611,20.0,21.500740740740742
2024-06-06 18:39:30,20.8352,20.8157,11.1345,40.6035,40.4777,21.3379,20.819,1903.24,312.608,1652.38,8.133769098122777,20.0,21.500000000000004
2024-06-06 18:39:31,20.8329,20.8124,11.1352,40.5543,40.4909,21.331,20.8222,1913.74,347.401,1651.69,8.127858236181048,20.0,21.49925925925926
2024-06-06 18:39:32,20.8235,20.8222,11.1414,40.5166,40.481,21.3553,20.8288,1897.33,345.76,1651.89,8.115766132632803,20.0,21.49851851851852
2024-06-06 18:39:33,20.832,20.8124,11.1341,40.4714,40.481,21.3321,20.8255,1906.52,326.066,1651.79,8.128517964227493,20.0,21.49777777777778
2024-06-06 18:39:34,20.8358,20.8222,11.1316,40.4372,40.4876,21.339,20.8255,1904.22,298.166,1650.51,8.127495436194357,20.0,21.49703703703704
2024-06-06 18:39:35,20.8364,20.8124,11.1338,40.3958,40.481,21.3319,20.8255,1907.51,294.227,1650.61,8.126647740701031,20.0,21.496296296296297
2024-06-06 18:39:36,20.82,20.8124,11.1105,40.3842,40.481,21.3361,20.8222,1897.99,329.348,1650.8,8.133363118112182,20.0,21.49555555555556
2024-06-06 18:39:37,20.8209,20.819,11.1279,40.3297,40.4843,21.3423,20.8255,1901.6,310.639,1650.7,8.119049697533566,20.0,21.494814814814816
2024-06-06 18:39:38,20.8177,20.8157,11.1404,40.3166,40.4745,21.3362,20.8255,1896.02,328.035,1651.49,8.109778425522268,20.0,21.494074074074074
2024-06-06 18:39:39,20.8079,20.8419,11.1203,40.2855,40.4843,21.3321,20.8288,1892.41,326.722,1653.17,8.12666859924809,20.0,21.493333333333336
2024-06-06 18:39:40,20.8009,20.7894,11.1372,40.2377,40.4843,21.339,20.8222,1900.94,308.669,1653.46,8.108041596022277,20.0,21.492592592592594
2024-06-06 18:39:41,20.7997,20.8321,11.1249,40.2007,40.481,21.334,20.8222,1898.64,308.341,1654.45,8.122214943739312,20.0,21.49185185185185
2024-06-06 18:39:42,20.801,20.8091,11.1283,40.1861,40.4843,21.3447,20.8058,1896.68,336.898,1655.73,8.126734504158179,20.0,21.491111111111113
2024-06-06 18:39:43,20.7984,20.8222,11.1071,40.1589,40.4876,21.3503,20.8222,1886.83,338.211,1656.51,8.146197504513484,20.0,21.49037037037037
2024-06-06 18:39:44,20.8021,20.819,11.1184,40.1434,40.481,21.3422,20.8288,1899.96,302.105,1657.1,8.142708346982792,20.0,21.489629629629633
2024-06-06 18:39:45,20.7968,20.8124,11.1125,40.1304,40.481,21.3404,20.819,1887.81,300.792,1658.48,8.149994373565793,20.0,21.48888888888889
2024-06-06 18:39:46,20.8069,20.819,11.1193,40.1215,40.481,21.3158,20.8222,1888.8,330.005,1659.57,8.15812977930531,20.0,21.48814814814815
2024-06-06 18:39:47,20.8022,20.8255,11.106,40.1015,40.4777,21.3332,20.8288,1892.74,293.571,1660.26,8.168766938050148,20.0,21.48740740740741
2024-06-06 18:39:48,20.7949,20.8222,11.1028,40.1054,40.4777,21.333,20.8222,1898.32,286.349,1660.85,8.16821448187905,20.0,21.486666666666668
2024-06-06 18:39:49,20.7932,20.8124,11.1161,40.1478,40.4876,21.3453,20.8255,1894.71,323.112,1659.67,8.14977855869507,20.0,21.485925925925926
2024-06-06 18:39:50,20.7906,20.8157,11.1109,40.1716,40.481,21.3245,20.8222,1892.74,330.99,1661.14,8.159188551766043,20.0,21.485185185185188
2024-06-06 18:39:51,20.7747,20.8025,11.1121,40.2091,40.4777,21.3213,20.8255,1893.39,306.044,1660.65,8.142372131926278,20.0,21.484444444444446
2024-06-06 18:39:52,20.7898,20.8288,11.1176,40.2565,40.4843,21.3231,20.8255,1904.55,322.784,1660.26,8.14854763497129,20.0,21.483703703703704
2024-06-06 18:39:53,20.7923,20.8157,11.1112,40.3027,40.481,21.3267,20.8222,1908.82,295.212,1660.75,8.158452756953253,20.0,21.482962962962965
2024-06-06 18:39:54,20.8014,20.7993,11.1195,40.332,40.481,21.3264,20.8255,1898.64,325.738,1659.96,8.155245728194497,20.0,21.482222222222223
2024-06-06 18:39:55,20.7945,20.8222,11.1109,40.3744,40.481,21.3282,20.8222,1906.19,300.135,1660.16,8.157660425968606,20.0,21.481481481481485
2024-06-06 18:39:56,20.8022,20.8255,11.1203,40.4363,40.481,21.3134,20.8091,1895.36,310.967,1660.26,8.156719603299,20.0,21.480740740740742
2024-06-06 18:39:57,20.8,20.8157,11.1224,40.469,40.4843,21.3268,20.819,1888.8,336.898,1659.67,8.150199644483093,20.0,21.48
2024-06-06 18:39:58,20.8058,20.8091,11.1165,40.5252,40.481,21.3142,20.8321,1901.27,323.112,1658.09,8.152284710130942,20.0,21.479259259259262
2024-06-06 18:39:59,20.796,20.8124,11.1157,40.5638,40.4876,21.3104,20.8288,1894.71,310.967,1657.7,8.14279666064822,20.0,21.47851851851852
2024-06-06 18:40:00,20.8078,20.8222,11.1136,40.6425,40.4876,21.3057,20.8255,1901.27,337.226,1656.91,8.150602815343767,20.0,21.477777777777778
2024-06-06 18:40:01,20.7931,20.8058,11.1085,40.6659,40.481,21.3087,20.8288,1903.24,327.707,1655.53,8.135749696985721,20.0,21.47703703703704
2024-06-06 18:40:02,20.7976,20.8124,11.1058,40.7337,40.4909,21.3039,20.8222,1912.43,315.562,1655.04,8.139388415870476,20.0,21.476296296296297
2024-06-06 18:40:03,20.8084,20.819,11.1076,40.7746,40.481,21.3081,20.8288,1896.02,291.273,1655.33,8.1483743424911,20.0,21.475555555555555
2024-06-06 18:40:04,20.8026,20.8025,11.1154,40.8242,40.481,21.3104,20.8255,1901.27,316.547,1655.63,8.138425441714132,20.0,21.474814814814817
2024-06-06 18:40:05,20.7955,20.8419,11.117,40.8512,40.4843,21.3063,20.8288,1901.93,313.593,1652.97,8.11805261422831,20.0,21.474074074074075
2024-06-06 18:40:06,20.7951,20.8157,11.1119,40.9117,40.4843,21.3124,20.8124,1909.8,316.547,1654.94,8.131674587621715,20.0,21.473333333333336
2024-06-06 18:40:07,20.7964,20.8222,11.1123,40.9274,40.4843,21.3154,20.8321,1909.48,309.326,1654.35,8.12953110221018,20.0,21.472592592592594
2024-06-06 18:40:08,20.8109,20.8157,11.1121,40.9448,40.4843,21.3178,20.8288,1911.45,317.204,1653.26,8.13650691410382,20.0,21.471851851851852
2024-06-06 18:40:09,20.8107,20.819,11.1241,40.953,40.4843,21.2981,20.8288,1912.43,309.982,1651.39,8.117080488515104,20.0,21.471111111111114
2024-06-06 18:40:10,20.807,20.819,11.1059,40.9504,40.4843,21.3005,20.8288,1909.15,327.051,1654.15,8.142817594802832,20.0,21.47037037037037
2024-06-06 18:40:11,20.8108,20.819,11.1157,40.9432,40.4974,21.305,20.8255,1907.18,302.105,1651.0,8.122284583864811,20.0,21.46962962962963
2024-06-06 18:40:12,20.8047,20.819,11.1038,40.9374,40.481,21.317,20.8288,1902.58,326.722,1651.2,8.128128173871552,20.0,21.46888888888889
2024-06-06 18:40:13,20.794,20.8222,11.1162,40.9541,40.4876,21.3092,20.8222,1898.64,301.12,1651.1,8.108282209658476,20.0,21.46814814814815
2024-06-06 18:40:14,20.8123,20.8124,11.1283,40.916,40.481,21.297,20.819,1899.96,317.204,1651.39,8.1149017664382,20.0,21.467407407407407
2024-06-06 18:40:15,20.8009,20.8124,11.1104,40.8859,40.481,21.3016,20.8222,1900.61,315.562,1651.1,8.118922560157834,20.0,21.46666666666667
2024-06-06 18:40:16,20.8019,20.8222,11.1195,40.8362,40.4843,21.3049,20.8222,1907.84,292.914,1650.51,8.109237424147091,20.0,21.465925925925927
2024-06-06 18:40:17,20.8048,20.8124,11.1131,40.8026,40.4843,21.295,20.8157,1911.45,342.806,1650.51,8.117026392589274,20.0,21.465185185185188
2024-06-06 18:40:18,20.8078,20.819,11.1167,40.7715,40.4843,21.3071,20.8058,1907.51,306.044,1651.39,8.120851353648202,20.0,21.464444444444446
2024-06-06 18:40:19,20.8078,20.8124,11.1166,40.7666,40.4843,21.2879,20.8288,1910.79,335.585,1650.8,8.118033745326624,20.0,21.463703703703704
2024-06-06 18:40:20,20.8008,20.8255,11.1158,40.7462,40.4843,21.2945,20.8124,1909.15,290.288,1650.9,8.113331636339476,20.0,21.462962962962965
2024-06-06 18:40:21,20.8097,20.8157,11.1203,40.7044,40.481,21.2837,20.8255,1905.21,328.692,1650.9,8.11701761044375,20.0,21.462222222222223
2024-06-06 18:40:22,20.802,20.8157,11.1011,40.6642,40.4777,21.3023,20.8222,1906.19,319.173,1651.2,8.128128173871547,20.0,21.46148148148148
2024-06-06 18:40:23,20.8047,20.8222,11.1231,40.6099,40.4843,21.2942,20.8255,1900.29,320.486,1651.98,8.115789169590373,20.0,21.460740740740743
2024-06-06 18:40:24,20.8151,20.8091,11.11,40.5783,40.4876,21.3009,20.8288,1903.24,322.455,1652.08,8.135980969792504,20.0,21.46
2024-06-06 18:40:25,20.8074,20.819,11.1101,40.5287,40.4843,21.2879,20.8222,1903.57,308.341,1653.17,8.134805669875774,20.0,21.45925925925926
2024-06-06 18:40:26,20.7913,20.8321,11.1,40.497,40.4745,21.3021,20.8255,1905.54,300.135,1652.97,8.128788892934931,20.0,21.45851851851852
2024-06-06 18:40:27,20.8068,20.8025,11.1142,40.4431,40.481,21.2888,20.8288,1896.35,301.448,1653.76,8.133764790015332,20.0,21.45777777777778
2024-06-06 18:40:28,20.8182,20.8157,11.1094,40.4063,40.481,21.2854,20.8288,1899.3,308.669,1652.97,8.143467398979151,20.0,21.45703703703704
2024-06-06 18:40:29,20.8074,20.8025,11.1153,40.3468,40.481,21.293,20.8222,1893.72,322.784,1652.48,8.127050044865875,20.0,21.456296296296298
2024-06-06 18:40:30,20.8215,20.8058,11.1071,40.3178,40.4876,21.2989,20.8288,1885.19,326.394,1653.07,8.148657461772547,20.0,21.455555555555556
2024-06-06 18:40:31,20.8164,20.8157,11.1054,40.2614,40.4843,21.2938,20.8255,1884.2,287.991,1653.07,8.145805465213835,20.0,21.454814814814817
2024-06-06 18:40:32,20.8039,20.8091,11.1123,40.2342,40.4745,21.2979,20.8255,1888.14,326.066,1650.41,8.116450856328779,20.0,21.454074074074075
2024-06-06 18:40:33,20.8194,20.8124,11.1151,40.2297,40.4876,21.2907,20.819,1888.47,324.425,1654.45,8.146980865602323,20.0,21.453333333333333
2024-06-06 18:40:34,20.8111,20.8321,11.1066,40.2393,40.4843,21.2926,20.8255,1893.39,322.784,1654.74,8.148576841808534,20.0,21.452592592592595
2024-06-06 18:40:35,20.825,20.819,11.0998,40.2475,40.4876,21.2975,20.819,1902.91,298.166,1654.64,8.165464520485568,20.0,21.451851851851853
2024-06-06 18:40:36,20.813,20.7664,11.1128,40.2723,40.4777,21.3044,20.7763,1894.38,303.418,1654.64,8.14447404080266,20.0,21.45111111111111
2024-06-06 18:40:37,20.8114,20.7664,11.1031,40.2987,40.4843,21.2959,20.7828,1891.42,321.142,1653.95,8.147875800077314,20.0,21.450370370370372
2024-06-06 18:40:38,20.8174,20.773,11.106,40.312,40.4843,21.2946,20.7828,1882.23,315.234,1653.66,8.149048447133545,20.0,21.44962962962963
2024-06-06 18:40:39,20.805,20.7599,11.0996,40.3614,40.481,21.3008,20.7861,1880.92,326.722,1653.66,8.144013715716577,20.0,21.44888888888889
2024-06-06 18:40:40,20.8096,20.7697,11.1114,40.3845,40.4876,21.2833,20.773,1883.22,309.326,1654.05,8.139891301404585,20.0,21.44814814814815
2024-06-06 18:40:41,20.811,20.7664,11.1107,40.4182,40.4777,21.2971,20.796,1893.39,319.173,1653.56,8.139241968633657,20.0,21.447407407407407
2024-06-06 18:40:42,20.8104,20.773,11.1019,40.4394,40.4777,21.2904,20.7796,1890.11,319.501,1652.28,8.139816541278595,20.0,21.44666666666667
