TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:40:43,20.8193,20.7631,11.1145,40.4745,40.481,21.3029,20.7861,1897.66,319.829,1652.48,8.137699288638613,20.0,21.445925925925927
2024-06-06 18:40:44,20.8081,20.7697,11.111,40.5024,40.481,21.2865,20.7796,1901.27,304.402,1652.18,8.129766471524775,20.0,21.445185185185185
2024-06-06 18:40:45,20.8107,20.7697,11.1241,40.526,40.481,21.2881,20.7796,1903.24,300.792,1652.18,8.120963577056228,20.0,21.444444444444446
2024-06-06 18:40:46,20.8076,20.7763,11.113,40.541,40.4843,21.2968,20.7796,1904.22,335.257,1652.67,8.130081031364194,20.0,21.443703703703704
2024-06-06 18:40:47,20.7896,20.7697,11.1009,40.5864,40.4745,21.2901,20.7796,1898.64,291.601,1652.97,8.126608086322653,20.0,21.442962962962962
2024-06-06 18:40:48,20.7943,20.7697,11.1027,40.6039,40.481,21.2823,20.7763,1897.33,341.493,1653.36,8.13095848172257,20.0,21.442222222222224
2024-06-06 18:40:49,20.7876,20.7631,11.1,40.6243,40.4876,21.2776,20.7828,1894.05,312.937,1653.46,8.128094183969433,20.0,21.441481481481482
2024-06-06 18:40:50,20.7754,20.773,11.1106,40.6659,40.4909,21.2857,20.7861,1895.69,319.501,1653.46,8.108964518480096,20.0,21.440740740740743
2024-06-06 18:40:51,20.7788,20.7533,11.1052,40.6739,40.481,21.2838,20.7763,1907.51,306.044,1653.56,8.116838768674631,20.0,21.44
2024-06-06 18:40:52,20.7755,20.773,11.0971,40.7107,40.4843,21.2865,20.7796,1887.48,307.357,1654.05,8.123272769329786,20.0,21.43925925925926
2024-06-06 18:40:53,20.7809,20.7763,11.101,40.7288,40.4843,21.2817,20.773,1906.52,310.311,1654.35,8.126005319677025,20.0,21.43851851851852
2024-06-06 18:40:54,20.7798,20.7664,11.0939,40.7419,40.481,21.2991,20.7763,1903.57,326.066,1654.45,8.131533646541998,20.0,21.43777777777778
2024-06-06 18:40:55,20.7799,20.773,11.107,40.7533,40.481,21.2894,20.7796,1897.33,331.646,1655.82,8.127344290126569,20.0,21.437037037037037
2024-06-06 18:40:56,20.7757,20.7697,11.1018,40.7353,40.481,21.2838,20.7599,1904.22,304.074,1657.1,8.13446784574872,20.0,21.436296296296298
2024-06-06 18:40:57,20.7738,20.7763,11.0975,40.7379,40.4712,21.2835,20.7796,1890.77,301.12,1657.7,8.139431972917206,20.0,21.435555555555556
2024-06-06 18:40:58,20.7893,20.773,11.1058,40.7374,40.481,21.2921,20.7828,1901.93,299.151,1657.01,8.142097937886515,20.0,21.434814814814814
2024-06-06 18:40:59,20.7666,20.7697,11.0894,40.7169,40.481,21.2818,20.773,1897.33,329.677,1656.71,8.135327600898298,20.0,21.434074074074076
2024-06-06 18:41:00,20.7731,20.7796,11.0968,40.6936,40.4974,21.2874,20.7763,1894.71,327.379,1656.51,8.13358898320388,20.0,21.433333333333334
2024-06-06 18:41:01,20.785,20.7697,11.108,40.6939,40.4777,21.2951,20.7796,1898.97,324.097,1656.22,8.132753355993161,20.0,21.432592592592595
2024-06-06 18:41:02,20.7716,20.7664,11.0993,40.6747,40.4712,21.2795,20.7828,1903.24,313.593,1656.71,8.131208319986007,20.0,21.431851851851853
2024-06-06 18:41:03,20.7671,20.7631,11.0961,40.6617,40.4843,21.2776,20.7828,1891.42,335.585,1657.7,8.134973761673606,20.0,21.43111111111111
2024-06-06 18:41:04,20.7679,20.7566,11.0929,40.6379,40.4876,21.2811,20.7796,1899.3,334.272,1658.48,8.1421677936711,20.0,21.430370370370373
2024-06-06 18:41:05,20.766,20.7697,11.1036,40.6167,40.4843,21.2551,20.7796,1905.21,304.731,1662.32,8.150391645008657,20.0,21.42962962962963
2024-06-06 18:41:06,20.7712,20.7828,11.0852,40.5866,40.4745,21.2683,20.773,1887.81,307.685,1659.47,8.156290886223818,20.0,21.42888888888889
2024-06-06 18:41:07,20.7568,20.7631,11.09,40.5552,40.481,21.2635,20.7796,1901.27,302.761,1658.19,8.133844414395497,20.0,21.42814814814815
2024-06-06 18:41:08,20.7571,20.7828,11.0891,40.5473,40.4843,21.2574,20.7664,1898.97,303.089,1658.29,8.135344705454918,20.0,21.427407407407408
2024-06-06 18:41:09,20.7518,20.7828,11.0983,40.5103,40.4777,21.2585,20.7861,1888.47,294.555,1656.51,8.11442403081329,20.0,21.426666666666666
2024-06-06 18:41:10,20.7641,20.7763,11.0928,40.4815,40.481,21.2631,20.7796,1897.33,320.486,1655.82,8.125999941393076,20.0,21.425925925925927
2024-06-06 18:41:11,20.758,20.7664,11.0851,40.4453,40.481,21.2673,20.7763,1895.36,322.784,1654.84,8.122534107012266,20.0,21.425185185185185
2024-06-06 18:41:12,20.7721,20.773,11.0915,40.3916,40.4777,21.263,20.7828,1887.48,317.204,1653.95,8.124628047158465,20.0,21.424444444444447
2024-06-06 18:41:13,20.7619,20.7763,11.0853,40.3385,40.4876,21.2713,20.7763,1901.6,318.845,1652.97,8.116458947857788,20.0,21.423703703703705
2024-06-06 18:41:14,20.7583,20.7697,11.0958,40.2977,40.4843,21.2628,20.7861,1890.44,306.044,1651.2,8.095953826968005,20.0,21.422962962962963
2024-06-06 18:41:15,20.7723,20.7697,11.0959,40.2749,40.4909,21.2712,20.7894,1885.52,322.127,1648.93,8.09645428392705,20.0,21.422222222222224
2024-06-06 18:41:16,20.7523,20.7763,11.0854,40.2771,40.481,21.2556,20.7763,1893.72,330.005,1647.95,8.083698227951398,20.0,21.421481481481482
2024-06-06 18:41:17,20.7516,20.7631,11.0802,40.2657,40.481,21.2782,20.773,1897.99,307.685,1646.37,8.079707247451616,20.0,21.42074074074074
2024-06-06 18:41:18,20.7408,20.7796,11.061,40.242,40.4843,21.2728,20.7828,1887.81,307.357,1645.09,8.080437628460128,20.0,21.42
2024-06-06 18:41:19,20.7484,20.7763,11.0843,40.242,40.4777,21.2588,20.7828,1888.8,296.853,1641.05,8.047519995000757,20.0,21.41925925925926
2024-06-06 18:41:20,20.7372,20.75,11.0738,40.2336,40.481,21.2693,20.7927,1885.19,314.578,1643.52,8.059048806650416,20.0,21.418518518518518
2024-06-06 18:41:21,20.7494,20.7631,11.0839,40.2476,40.4876,21.2644,20.7763,1888.14,337.882,1644.6,8.0660971200851,20.0,21.41777777777778
2024-06-06 18:41:22,20.7444,20.7631,11.075,40.2367,40.4843,21.2606,20.7861,1896.68,320.814,1644.8,8.07033308068333,20.0,21.417037037037037
2024-06-06 18:41:23,20.7553,20.7697,11.0849,40.2596,40.4777,21.261,20.7763,1898.32,296.197,1644.6,8.070186290421699,20.0,21.4162962962963
2024-06-06 18:41:24,20.7449,20.7796,11.0772,40.2711,40.4843,21.2579,20.7828,1892.74,311.624,1641.65,8.053461225294217,20.0,21.415555555555557
2024-06-06 18:41:25,20.755,20.7796,11.0733,40.2992,40.481,21.2561,20.7828,1894.71,326.394,1645.58,8.084430977150417,20.0,21.414814814814815
2024-06-06 18:41:26,20.7357,20.7828,11.0749,40.3294,40.481,21.261,20.7796,1898.97,316.219,1647.26,8.075214733727075,20.0,21.414074074074076
2024-06-06 18:41:27,20.7425,20.7664,11.0821,40.3683,40.4745,21.2553,20.7763,1889.45,312.28,1646.17,8.069537196144346,20.0,21.413333333333334
2024-06-06 18:41:28,20.7452,20.773,11.0775,40.3929,40.4909,21.2378,20.7861,1900.94,313.921,1646.17,8.075635041112651,20.0,21.412592592592592
2024-06-06 18:41:29,20.749,20.7796,11.0741,40.4434,40.4777,21.2609,20.7828,1897.0,307.028,1647.45,8.087933341136258,20.0,21.411851851851853
2024-06-06 18:41:30,20.7597,20.7927,11.0647,40.4602,40.4843,21.2513,20.7697,1891.75,317.532,1647.65,8.105720265947754,20.0,21.41111111111111
2024-06-06 18:41:31,20.7546,20.7467,11.0689,40.5588,40.4843,21.2487,20.7763,1894.05,303.089,1648.05,8.099910732316893,20.0,21.41037037037037
2024-06-06 18:41:32,20.7558,20.7828,11.0824,40.5969,40.481,21.25,20.7763,1900.29,332.302,1648.73,8.092962397928323,20.0,21.40962962962963
2024-06-06 18:41:33,20.7516,20.7763,11.0781,40.6448,40.4843,21.2589,20.7993,1901.93,298.822,1648.44,8.091622550126866,20.0,21.40888888888889
2024-06-06 18:41:34,20.7616,20.7796,11.0869,40.6804,40.4876,21.262,20.7796,1901.27,323.44,1648.54,8.093117244198648,20.0,21.40814814814815
2024-06-06 18:41:35,20.7666,20.773,11.0871,40.7044,40.481,21.2525,20.7828,1897.66,287.662,1649.62,8.102437193764587,20.0,21.40740740740741
2024-06-06 18:41:36,20.7643,20.773,11.0701,40.72,40.4777,21.2421,20.7828,1894.71,334.6,1651.3,8.123006336480053,20.0,21.406666666666666
2024-06-06 18:41:37,20.7544,20.7631,11.0826,40.7387,40.4843,21.2598,20.7697,1889.13,294.227,1651.89,8.107132428047423,20.0,21.405925925925928
2024-06-06 18:41:38,20.7468,20.773,11.0836,40.7688,40.4843,21.257,20.7763,1889.45,333.287,1656.71,8.123558226863183,20.0,21.405185185185186
2024-06-06 18:41:39,20.7688,20.7697,11.0721,40.7755,40.481,21.2446,20.7796,1890.77,296.525,1654.05,8.138632321701952,20.0,21.404444444444444
2024-06-06 18:41:40,20.7564,20.773,11.0762,40.7882,40.4745,21.258,20.7796,1888.47,316.875,1654.64,8.127681657056348,20.0,21.403703703703705
2024-06-06 18:41:41,20.7668,20.7763,11.0807,40.7974,40.4876,21.2606,20.7796,1889.45,301.448,1653.56,8.127327158168551,20.0,21.402962962962963
2024-06-06 18:41:42,20.7695,20.7763,11.0766,40.7869,40.4843,21.2398,20.7796,1885.52,315.562,1652.58,8.128212713249225,20.0,21.40222222222222
2024-06-06 18:41:43,20.7544,20.7861,11.0784,40.7971,40.4745,21.242,20.7796,1890.11,312.937,1651.49,8.108688998517504,20.0,21.401481481481483
2024-06-06 18:41:44,20.7651,20.7533,11.0723,40.7856,40.4843,21.2555,20.7828,1896.02,330.661,1652.08,8.12566963184355,20.0,21.40074074074074
2024-06-06 18:41:45,20.7529,20.7763,11.0693,40.8,40.4843,21.245,20.7796,1898.64,342.15,1651.59,8.115549334356627,20.0,21.400000000000002
2024-06-06 18:41:46,20.7483,20.7796,11.0757,40.797,40.4843,21.2424,20.7828,1903.24,290.617,1651.3,8.104907170291197,20.0,21.39925925925926
2024-06-06 18:41:47,20.751,20.773,11.0775,40.774,40.4843,21.2347,20.7796,1901.93,293.242,1650.8,8.10320697492747,20.0,21.398518518518518
2024-06-06 18:41:48,20.7376,20.7796,11.0838,40.7405,40.4843,21.2474,20.7763,1901.6,328.035,1650.21,8.083814654935628,20.0,21.39777777777778
2024-06-06 18:41:49,20.7566,20.7139,11.08,40.7076,40.4843,21.2491,20.7237,1895.36,293.571,1649.62,8.100009685333172,20.0,21.397037037037038
2024-06-06 18:41:50,20.7541,20.7237,11.0843,40.6944,40.4843,21.252,20.727,1892.74,341.493,1649.13,8.091913275831233,20.0,21.396296296296295
2024-06-06 18:41:51,20.7569,20.7205,11.0752,40.6555,40.481,21.2347,20.7336,1890.77,298.822,1648.64,8.09946419266719,20.0,21.395555555555557
2024-06-06 18:41:52,20.769,20.7172,11.0796,40.6218,40.4777,21.2411,20.7369,1897.0,304.074,1647.55,8.100546589185656,20.0,21.394814814814815
2024-06-06 18:41:53,20.7577,20.7205,11.0751,40.578,40.4876,21.2342,20.7303,1896.02,289.96,1647.55,8.094861643078932,20.0,21.394074074074073
2024-06-06 18:41:54,20.7571,20.7172,11.0769,40.5416,40.481,21.2236,20.7303,1904.55,308.341,1649.13,8.10061623743009,20.0,21.393333333333334
2024-06-06 18:41:55,20.7498,20.7139,11.0817,40.5168,40.481,21.2292,20.727,1901.93,338.211,1649.82,8.093875757300998,20.0,21.392592592592592
2024-06-06 18:41:56,20.759,20.7336,11.0807,40.4664,40.4843,21.2415,20.727,1895.03,304.074,1649.03,8.098535164266266,20.0,21.391851851851854
2024-06-06 18:41:57,20.7481,20.7336,11.0762,40.4283,40.4777,21.227,20.7303,1885.84,303.418,1652.87,8.112025936251852,20.0,21.391111111111112
2024-06-06 18:41:58,20.7514,20.7205,11.0791,40.3718,40.4843,21.2127,20.7336,1888.14,305.059,1649.72,8.096901080845365,20.0,21.39037037037037
2024-06-06 18:41:59,20.7524,20.7205,11.0794,40.3256,40.4843,21.2315,20.7237,1893.39,311.624,1649.62,8.09699622659072,20.0,21.38962962962963
2024-06-06 18:42:00,20.7495,20.7237,11.0795,40.278,40.481,21.2307,20.7303,1881.9,294.555,1649.82,8.09546638668411,20.0,21.38888888888889
2024-06-06 18:42:01,20.7503,20.7237,11.081,40.2595,40.481,21.2273,20.727,1886.83,320.158,1649.92,8.095371017668175,20.0,21.387962962962963
2024-06-06 18:42:02,20.7547,20.7073,11.0775,40.2152,40.481,21.214,20.7336,1895.69,327.379,1650.21,8.103409142383624,20.0,21.387037037037036
2024-06-06 18:42:03,20.7465,20.7172,11.0757,40.1814,40.481,21.223,20.7303,1890.11,301.777,1650.21,8.09804996632948,20.0,21.386111111111113
2024-06-06 18:42:04,20.7538,20.7303,11.0838,40.1531,40.4843,21.2257,20.727,1896.68,323.44,1650.9,8.100765815529451,20.0,21.385185185185186
2024-06-06 18:42:05,20.7397,20.7205,11.0816,40.1219,40.4777,21.2248,20.7336,1894.05,323.112,1651.59,8.094178510693316,20.0,21.38425925925926
2024-06-06 18:42:06,20.7386,20.7205,11.0752,40.1073,40.4777,21.2206,20.727,1868.78,335.257,1651.79,8.099600995629563,20.0,21.383333333333333
2024-06-06 18:42:07,20.736,20.7172,11.078,40.1284,40.4843,21.2222,20.7336,1879.94,330.661,1651.79,8.095074861414236,20.0,21.382407407407406
2024-06-06 18:42:08,20.74,20.7336,11.0769,40.1403,40.4843,21.223,20.7303,1883.22,304.402,1651.79,8.099349543728705,20.0,21.381481481481483
2024-06-06 18:42:09,20.7319,20.7402,11.0755,40.1527,40.4843,21.2195,20.727,1896.35,322.784,1650.02,8.085060824488393,20.0,21.380555555555556
2024-06-06 18:42:10,20.7382,20.727,11.0932,40.1704,40.4777,21.2198,20.7303,1899.63,295.54,1651.59,8.08319977383098,20.0,21.37962962962963
2024-06-06 18:42:11,20.7397,20.7106,11.0864,40.19,40.481,21.2196,20.7369,1884.86,308.341,1652.97,8.096915565524634,20.0,21.378703703703703
2024-06-06 18:42:12,20.7463,20.7172,11.0781,40.2048,40.4843,21.2191,20.7402,1884.2,316.547,1652.08,8.105046955945626,20.0,21.377777777777776
2024-06-06 18:42:13,20.7263,20.7205,11.0542,40.2347,40.481,21.2142,20.7172,1884.86,322.455,1651.79,8.106893100754247,20.0,21.376851851851853
2024-06-06 18:42:14,20.7369,20.7205,11.0784,40.2642,40.4843,21.2078,20.7205,1883.55,305.715,1651.79,8.095493947915646,20.0,21.375925925925927
2024-06-06 18:42:15,20.7291,20.7205,11.06,40.3014,40.481,21.2128,20.727,1887.81,325.41,1651.89,8.104869223932804,20.0,21.375
2024-06-06 18:42:16,20.7361,20.7139,11.0701,40.329,40.4777,21.2013,20.7205,1884.86,335.257,1652.77,8.106586997288286,20.0,21.374074074074073
2024-06-06 18:42:17,20.7302,20.7237,11.0601,40.3538,40.4777,21.2045,20.727,1882.89,300.464,1655.92,8.12548237277333,20.0,21.37314814814815
2024-06-06 18:42:18,20.71,20.7106,11.0599,40.3967,40.4909,21.2001,20.727,1890.44,333.944,1651.69,8.08796361662773,20.0,21.372222222222224
2024-06-06 18:42:19,20.724,20.7205,11.0537,40.4564,40.481,21.2039,20.7303,1885.52,287.334,1653.17,8.112156091839964,20.0,21.371296296296297
2024-06-06 18:42:20,20.7289,20.7205,11.0703,40.4772,40.4843,21.2018,20.727,1894.71,335.257,1654.25,8.107634456019507,20.0,21.37037037037037
2024-06-06 18:42:21,20.719,20.7237,11.0587,40.5545,40.481,21.1985,20.7336,1909.48,312.608,1654.35,8.10955166785566,20.0,21.369444444444444
2024-06-06 18:42:22,20.7195,20.7566,11.0762,40.5624,40.4843,21.2037,20.7303,1909.48,307.357,1655.04,8.098657041082541,20.0,21.36851851851852
2024-06-06 18:42:23,20.718,20.7402,11.0563,40.5858,40.4843,21.1876,20.7336,1901.6,318.188,1657.1,8.124209262579768,20.0,21.367592592592594
2024-06-06 18:42:24,20.7145,20.6975,11.0527,40.6099,40.4843,21.2071,20.727,1890.77,306.7,1654.74,8.112722935770595,20.0,21.366666666666667
2024-06-06 18:42:25,20.7042,20.7205,11.0439,40.6675,40.4777,21.1843,20.7336,1911.12,292.586,1654.25,8.109061472209762,20.0,21.36574074074074
2024-06-06 18:42:26,20.7148,20.7205,11.0623,40.6822,40.4843,21.2026,20.7369,1903.24,287.334,1655.04,8.106383404959836,20.0,21.364814814814814
2024-06-06 18:42:27,20.7102,20.727,11.0589,40.717,40.481,21.1933,20.7303,1892.08,335.913,1655.14,8.105865357323202,20.0,21.36388888888889
2024-06-06 18:42:28,20.7113,20.7336,11.0526,40.7545,40.481,21.1993,20.7369,1903.57,331.318,1654.54,8.109139730072467,20.0,21.362962962962964
2024-06-06 18:42:29,20.7163,20.7172,11.0543,40.7615,40.4843,21.2123,20.7303,1915.38,296.525,1654.74,8.112890869756727,20.0,21.362037037037037
2024-06-06 18:42:30,20.7097,20.7205,11.066,40.7549,40.481,21.2038,20.7303,1897.33,308.013,1654.54,8.096546203412453,20.0,21.36111111111111
2024-06-06 18:42:31,20.7079,20.7205,11.0517,40.7631,40.481,21.2159,20.7336,1886.83,311.952,1653.66,8.102728918097387,20.0,21.360185185185184
2024-06-06 18:42:32,20.7067,20.7106,11.0512,40.7421,40.4712,21.2281,20.727,1906.52,306.7,1653.07,8.099250815505311,20.0,21.35925925925926
2024-06-06 18:42:33,20.7189,20.7336,11.0539,40.7095,40.4843,21.214,20.7303,1899.3,301.777,1651.89,8.101432506573582,20.0,21.358333333333334
2024-06-06 18:42:34,20.7222,20.7205,11.053,40.682,40.4843,21.2174,20.7336,1895.03,315.234,1652.58,8.108338512411068,20.0,21.357407407407408
2024-06-06 18:42:35,20.7123,20.7237,11.0427,40.6497,40.4843,21.2325,20.7303,1906.52,333.944,1652.77,8.109606210322651,20.0,21.35648148148148
2024-06-06 18:42:36,20.7108,20.7041,11.0503,40.6354,40.4876,21.2309,20.7303,1900.61,296.197,1653.66,8.106337142279557,20.0,21.355555555555554
2024-06-06 18:42:37,20.7055,20.7172,11.0435,40.6038,40.481,21.2108,20.7303,1897.99,312.28,1654.64,8.112400587847192,20.0,21.35462962962963
2024-06-06 18:42:38,20.7287,20.7237,11.0649,40.5734,40.481,21.2321,20.7303,1889.78,329.677,1657.1,8.125975084272786,20.0,21.353703703703705
2024-06-06 18:42:39,20.7093,20.7172,11.0509,40.5178,40.4843,21.221,20.7303,1889.78,297.181,1655.14,8.11182845494084,20.0,21.352777777777778
2024-06-06 18:42:40,20.7109,20.7205,11.0417,40.4682,40.481,21.2232,20.7205,1897.33,317.86,1658.48,8.137286700833553,20.0,21.35185185185185
2024-06-06 18:42:41,20.7101,20.7205,11.0541,40.4116,40.4777,21.2168,20.727,1899.63,329.677,1654.05,8.104472005770415,20.0,21.350925925925925
2024-06-06 18:42:42,20.7042,20.7205,11.0528,40.3712,40.4777,21.2166,20.727,1890.77,300.464,1653.36,8.097231900872638,20.0,21.35
2024-06-06 18:42:43,20.6994,20.7205,11.0514,40.3159,40.4843,21.2271,20.7336,1886.83,313.921,1653.07,8.092959646625784,20.0,21.349074074074075
2024-06-06 18:42:44,20.6918,20.7237,11.0554,40.277,40.4843,21.2261,20.727,1893.39,322.455,1653.17,8.083718288306107,20.0,21.348148148148148
2024-06-06 18:42:45,20.6964,20.7172,11.0427,40.2612,40.481,21.2199,20.7303,1896.02,297.509,1652.97,8.097251074234213,20.0,21.34722222222222
2024-06-06 18:42:46,20.7034,20.7205,11.0412,40.2098,40.4843,21.2243,20.7237,1886.83,330.005,1652.08,8.10001703499491,20.0,21.3462962962963
2024-06-06 18:42:47,20.706,20.7106,11.0542,40.196,40.4843,21.22,20.7237,1884.86,282.082,1651.79,8.08987818879663,20.0,21.34537037037037
2024-06-06 18:42:48,20.6946,20.7172,11.0507,40.1615,40.4777,21.227,20.7303,1887.48,312.608,1650.9,8.078901287320004,20.0,21.344444444444445
2024-06-06 18:42:49,20.7011,20.7205,11.0511,40.1699,40.481,21.2042,20.7369,1889.78,316.875,1650.02,8.079702265472953,20.0,21.34351851851852
2024-06-06 18:42:50,20.6981,20.6942,11.0381,40.1512,40.4745,21.2023,20.7303,1882.89,330.005,1648.44,8.080330163252759,20.0,21.34259259259259
2024-06-06 18:42:51,20.6962,20.7303,11.0444,40.1413,40.4843,21.2034,20.7237,1888.47,299.151,1648.14,8.072001790834973,20.0,21.34166666666667
2024-06-06 18:42:52,20.6935,20.7336,11.0388,40.1305,40.4777,21.1986,20.727,1887.81,330.99,1645.29,8.060464644088382,20.0,21.340740740740742
2024-06-06 18:42:53,20.6965,20.7205,11.052,40.1335,40.481,21.1968,20.7434,1891.42,328.035,1648.44,8.067364830175078,20.0,21.339814814814815
2024-06-06 18:42:54,20.7031,20.7139,11.0378,40.1476,40.4843,21.2022,20.727,1886.5,303.746,1649.42,8.089569874444425,20.0,21.33888888888889
2024-06-06 18:42:55,20.6931,20.7172,11.0417,40.1902,40.481,21.2034,20.727,1883.87,320.814,1649.03,8.076025984356708,20.0,21.337962962962962
2024-06-06 18:42:56,20.6955,20.7106,11.0342,40.2195,40.4843,21.2077,20.7237,1883.22,301.448,1649.03,8.08431003198142,20.0,21.33703703703704
2024-06-06 18:42:57,20.688,20.7336,11.0443,40.2528,40.481,21.207,20.7369,1887.16,308.013,1650.31,8.07584655853203,20.0,21.336111111111112
2024-06-06 18:42:58,20.7045,20.7139,11.0441,40.2892,40.4843,21.2097,20.727,1881.9,325.738,1650.41,8.090321706681928,20.0,21.335185185185185
2024-06-06 18:42:59,20.7063,20.7172,11.0338,40.3093,40.481,21.2072,20.7303,1889.45,312.937,1651.2,8.104332563140806,20.0,21.33425925925926
2024-06-06 18:43:00,20.6976,20.7172,11.046,40.3271,40.4712,21.2057,20.7303,1892.74,329.02,1652.18,8.09162059549438,20.0,21.333333333333332
2024-06-06 18:43:01,20.6985,20.727,11.0357,40.3549,40.4843,21.2001,20.7336,1902.58,316.219,1654.15,8.110669702926554,20.0,21.33240740740741
2024-06-06 18:43:02,20.6957,20.7303,11.0416,40.3713,40.4876,21.2166,20.7336,1896.35,306.372,1654.94,8.107237239379414,20.0,21.331481481481482
2024-06-06 18:43:03,20.7074,20.6745,11.0325,40.4038,40.481,21.2009,20.6745,1897.0,315.562,1655.53,8.127601010198385,20.0,21.330555555555556
2024-06-06 18:43:04,20.7095,20.6778,11.0401,40.4212,40.4777,21.2014,20.6811,1892.74,294.555,1658.88,8.13941764401992,20.0,21.32962962962963
2024-06-06 18:43:05,20.7053,20.6417,11.0386,40.4384,40.4843,21.2047,20.6844,1890.77,321.142,1656.91,8.127481611178181,20.0,21.328703703703702
2024-06-06 18:43:06,20.6945,20.6778,11.0363,40.4844,40.481,21.199,20.6811,1886.5,299.807,1657.7,8.124206760934339,20.0,21.32777777777778
2024-06-06 18:43:07,20.7014,20.6679,11.0401,40.5006,40.4843,21.2107,20.6778,1892.08,307.685,1656.51,8.12098046189429,20.0,21.326851851851853
2024-06-06 18:43:08,20.6875,20.6647,11.0352,40.5247,40.4843,21.2171,20.6811,1904.88,318.845,1659.27,8.126933544811267,20.0,21.325925925925926
2024-06-06 18:43:09,20.7034,20.6778,11.0478,40.5767,40.4843,21.2108,20.6811,1907.18,282.411,1658.58,8.126331336849535,20.0,21.325
2024-06-06 18:43:10,20.6969,20.6778,11.0392,40.603,40.4843,21.2257,20.6811,1899.96,337.226,1658.39,8.127167614589565,20.0,21.324074074074073
2024-06-06 18:43:11,20.7092,20.6679,11.0436,40.6248,40.4876,21.1985,20.6778,1893.06,333.287,1657.89,8.131363315949105,20.0,21.32314814814815
2024-06-06 18:43:12,20.7055,20.6745,11.0451,40.6699,40.481,21.2236,20.6778,1899.63,313.921,1656.12,8.118312167806833,20.0,21.322222222222223
2024-06-06 18:43:13,20.7058,20.6647,11.0377,40.7081,40.4777,21.2165,20.6745,1909.48,321.799,1655.92,8.123801835369832,20.0,21.321296296296296
2024-06-06 18:43:14,20.709,20.6647,11.0473,40.7556,40.4777,21.2374,20.6811,1905.87,324.425,1655.23,8.115041275541554,20.0,21.32037037037037
2024-06-06 18:43:15,20.7026,20.6679,11.0433,40.7995,40.4843,21.2105,20.6712,1897.33,277.815,1657.01,8.121750050232567,20.0,21.319444444444443
2024-06-06 18:43:16,20.7132,20.6942,11.0625,40.8032,40.4876,21.2243,20.6811,1899.63,308.013,1655.43,8.106781588260073,20.0,21.31851851851852
2024-06-06 18:43:17,20.6866,20.6909,11.0454,40.8139,40.4777,21.2245,20.6778,1907.51,306.7,1653.07,8.087255653508342,20.0,21.317592592592593
2024-06-06 18:43:18,20.686,20.6647,11.0472,40.8087,40.481,21.2183,20.6811,1906.19,320.486,1652.67,8.083286060808412,20.0,21.316666666666666
2024-06-06 18:43:19,20.6939,20.6679,11.0531,40.8183,40.481,21.2335,20.6745,1902.26,309.326,1651.69,8.080169079614159,20.0,21.31574074074074
2024-06-06 18:43:20,20.6873,20.6712,11.041,40.814,40.4843,21.2261,20.6844,1905.21,315.234,1652.08,8.086687744475528,20.0,21.314814814814817
2024-06-06 18:43:21,20.6865,20.6581,11.0366,40.7895,40.481,21.2236,20.6745,1905.54,312.937,1652.58,8.092154036623043,20.0,21.31388888888889
2024-06-06 18:43:22,20.6883,20.6712,11.0467,40.7762,40.4843,21.2297,20.6811,1896.68,319.501,1652.97,8.087101935769347,20.0,21.312962962962963
2024-06-06 18:43:23,20.6901,20.6647,11.0432,40.7341,40.481,21.2293,20.6745,1897.33,317.204,1653.56,8.094435568715612,20.0,21.312037037037037
2024-06-06 18:43:24,20.6912,20.6679,11.0304,40.7108,40.4876,21.2386,20.6745,1906.85,307.028,1650.11,8.089186032727298,20.0,21.31111111111111
2024-06-06 18:43:25,20.6993,20.6679,11.0568,40.667,40.4843,21.2323,20.6778,1897.33,325.081,1653.56,8.090743655613739,20.0,21.310185185185187
2024-06-06 18:43:26,20.6798,20.6679,11.0357,40.6437,40.4843,21.2199,20.6844,1883.22,314.25,1650.9,8.079068831597471,20.0,21.30925925925926
2024-06-06 18:43:27,20.6793,20.6581,11.0359,40.59,40.481,21.216,20.6778,1890.11,313.921,1654.54,8.096294332879244,20.0,21.308333333333334
2024-06-06 18:43:28,20.6758,20.6581,11.0415,40.5632,40.481,21.2169,20.6778,1883.55,311.624,1654.94,8.09060976531765,20.0,21.307407407407407
2024-06-06 18:43:29,20.673,20.6745,11.0391,40.506,40.4876,21.2085,20.6712,1890.77,295.54,1655.33,8.092180395238021,20.0,21.30648148148148
2024-06-06 18:43:30,20.6697,20.6515,11.0367,40.4667,40.4843,21.2107,20.6975,1893.39,320.486,1656.12,8.095286024645276,20.0,21.305555555555557
2024-06-06 18:43:31,20.6605,20.6778,11.0278,40.4091,40.4876,21.2126,20.6876,1876.32,307.357,1656.51,8.096940214597328,20.0,21.30462962962963
2024-06-06 18:43:32,20.6703,20.6712,11.0276,40.3398,40.4876,21.207,20.6679,1891.75,311.624,1656.81,8.10681380316104,20.0,21.303703703703704
2024-06-06 18:43:33,20.6669,20.6745,11.0378,40.2745,40.4843,21.2106,20.6778,1889.78,312.608,1655.53,8.089125767429252,20.0,21.302777777777777
2024-06-06 18:43:34,20.6692,20.6778,11.0361,40.2153,40.4876,21.219,20.6811,1885.19,298.822,1655.82,8.093903615380935,20.0,21.30185185185185
2024-06-06 18:43:35,20.6728,20.6679,11.0372,40.1477,40.4843,21.2162,20.6745,1884.53,311.295,1656.81,8.100844688908554,20.0,21.300925925925927
2024-06-06 18:43:36,20.6672,20.6745,11.0275,40.1158,40.481,21.2207,20.6745,1887.16,326.394,1657.99,8.110063616145828,20.0,21.3
2024-06-06 18:43:37,20.6729,20.6679,11.0329,40.0795,40.4777,21.2181,20.6811,1880.26,325.41,1658.09,8.110805177428936,20.0,21.299074074074074
2024-06-06 18:43:38,20.6668,20.6712,11.0273,40.0335,40.4777,21.2251,20.6811,1886.83,300.464,1656.42,8.102215851424557,20.0,21.298148148148147
2024-06-06 18:43:39,20.6708,20.6614,11.0349,40.0355,40.4843,21.2295,20.6844,1886.5,310.639,1655.73,8.095816163906433,20.0,21.29722222222222
2024-06-06 18:43:40,20.6779,20.6647,11.0314,40.0245,40.4843,21.2302,20.6811,1882.89,301.448,1656.02,8.106141526800226,20.0,21.296296296296298
2024-06-06 18:43:41,20.6685,20.6778,11.0361,40.0226,40.481,21.2279,20.6745,1876.32,328.364,1656.32,8.095759362347062,20.0,21.29537037037037
2024-06-06 18:43:42,20.6761,20.6745,11.0361,40.056,40.4909,21.2396,20.6844,1886.83,326.722,1655.04,8.095885627952647,20.0,21.294444444444444
2024-06-06 18:43:43,20.6555,20.6745,11.0347,40.0682,40.4843,21.2236,20.6778,1873.7,299.807,1654.45,8.076880713888361,20.0,21.293518518518518
2024-06-06 18:43:44,20.6767,20.6745,11.041,40.0629,40.4843,21.2218,20.6647,1893.39,294.884,1654.54,8.089829655860438,20.0,21.29259259259259
2024-06-06 18:43:45,20.6651,20.6778,11.0239,40.0745,40.481,21.2253,20.6745,1885.19,324.425,1655.33,8.098312171246205,20.0,21.291666666666668
2024-06-06 18:43:46,20.6674,20.6745,11.0275,40.0681,40.4843,21.2271,20.6811,1888.47,331.974,1655.04,8.095801645736584,20.0,21.29074074074074
2024-06-06 18:43:47,20.6621,20.6778,11.0195,40.075,40.4843,21.2144,20.6745,1893.39,291.929,1653.76,8.091806157708135,20.0,21.289814814814815
2024-06-06 18:43:48,20.6505,20.6745,11.0072,40.0928,40.4843,21.2266,20.6811,1880.92,288.319,1652.87,8.088038514775532,20.0,21.288888888888888
2024-06-06 18:43:49,20.656,20.6778,11.0175,40.1179,40.481,21.2109,20.6811,1893.72,309.326,1653.26,8.085920102650809,20.0,21.287962962962965
2024-06-06 18:43:50,20.6548,20.6647,11.0304,40.1718,40.4777,21.2084,20.6811,1892.41,326.066,1653.76,8.076533215548311,20.0,21.287037037037038
2024-06-06 18:43:51,20.6621,20.6679,11.023,40.2085,40.481,21.2196,20.6745,1885.84,330.99,1653.56,8.087890813671399,20.0,21.28611111111111
2024-06-06 18:43:52,20.6544,20.6679,11.0125,40.2262,40.4843,21.2181,20.6778,1887.81,304.402,1652.48,8.084956183653928,20.0,21.285185185185185
2024-06-06 18:43:53,20.6496,20.6614,11.0241,40.2752,40.4843,21.2139,20.6778,1887.48,294.884,1650.9,8.06348721379304,20.0,21.284259259259258
2024-06-06 18:43:54,20.6472,20.6745,11.0155,40.3348,40.4876,21.2119,20.6811,1891.75,336.57,1651.0,8.069169830781615,20.0,21.283333333333335
2024-06-06 18:43:55,20.6412,20.6712,11.005,40.3695,40.481,21.2255,20.6745,1904.22,324.753,1650.11,8.068587948054702,20.0,21.28240740740741
2024-06-06 18:43:56,20.6606,20.6548,11.0175,40.4252,40.4876,21.229,20.6778,1891.75,315.562,1649.62,8.071967777590922,20.0,21.28148148148148
2024-06-06 18:43:57,20.6525,20.6647,11.0221,40.47,40.481,21.2411,20.6647,1889.78,309.326,1649.52,8.060848286384276,20.0,21.280555555555555
2024-06-06 18:43:58,20.6498,20.6679,11.0095,40.5132,40.481,21.2269,20.6745,1903.57,339.524,1649.52,8.069134795567193,20.0,21.27962962962963
2024-06-06 18:43:59,20.6627,20.6614,11.0281,40.5463,40.4876,21.2249,20.6844,1892.74,314.906,1649.52,8.064363775128545,20.0,21.278703703703705
2024-06-06 18:44:00,20.6651,20.6745,11.0202,40.62,40.4876,21.2205,20.6745,1900.94,316.219,1650.41,8.077340879133008,20.0,21.27777777777778
2024-06-06 18:44:01,20.6627,20.6745,11.0076,40.6525,40.4843,21.2136,20.6745,1907.18,327.051,1650.9,8.08828376685816,20.0,21.276851851851852
2024-06-06 18:44:02,20.6671,20.6712,11.0184,40.7329,40.4777,21.2076,20.6745,1892.74,320.814,1652.08,8.088699712855817,20.0,21.275925925925925
2024-06-06 18:44:03,20.6636,20.6614,11.0224,40.7631,40.4745,21.2113,20.6844,1906.52,281.754,1649.03,8.067490904985798,20.0,21.275
2024-06-06 18:44:04,20.66,20.6581,11.0089,40.8043,40.4843,21.2141,20.6778,1895.36,307.028,1653.36,8.09698020997077,20.0,21.274074074074075
2024-06-06 18:44:05,20.6749,20.6482,11.0191,40.8513,40.4843,21.2052,20.6811,1898.32,320.158,1651.2,8.09034007373222,20.0,21.27314814814815
2024-06-06 18:44:06,20.6845,20.645,11.0301,40.8711,40.481,21.2145,20.6778,1901.27,315.891,1654.05,8.10312909408761,20.0,21.272222222222222
2024-06-06 18:44:07,20.6846,20.6745,11.0271,40.9,40.4909,21.2176,20.6679,1899.96,304.731,1654.74,8.109112355068882,20.0,21.271296296296295
2024-06-06 18:44:08,20.6974,20.6647,11.0284,40.9148,40.4777,21.1991,20.6844,1908.49,329.02,1651.0,8.100418731254848,20.0,21.27037037037037
2024-06-06 18:44:09,20.6712,20.6712,11.025,40.9135,40.481,21.2023,20.6844,1906.19,321.142,1652.67,8.089491845434086,20.0,21.269444444444446
2024-06-06 18:44:10,20.6819,20.6647,11.0232,40.9262,40.4876,21.2094,20.6844,1899.3,320.814,1652.18,8.09757302889692,20.0,21.26851851851852
2024-06-06 18:44:11,20.6691,20.6647,11.0135,40.9092,40.4843,21.2126,20.6745,1900.29,287.006,1651.59,8.09208333190279,20.0,21.267592592592592
2024-06-06 18:44:12,20.6629,20.6647,11.0212,40.8937,40.481,21.2067,20.6778,1910.46,297.838,1649.82,8.071774380609321,20.0,21.266666666666666
2024-06-06 18:44:13,20.6796,20.6647,11.0277,40.8429,40.4876,21.2088,20.6811,1899.3,330.333,1648.73,8.074975062394238,20.0,21.26574074074074
2024-06-06 18:44:14,20.6679,20.6581,11.0186,40.8199,40.4843,21.2113,20.6745,1893.39,299.479,1648.73,8.072799849724992,20.0,21.264814814814816
2024-06-06 18:44:15,20.6772,20.6712,11.0213,40.779,40.4777,21.2083,20.6778,1908.16,300.464,1647.85,8.074009786521112,20.0,21.26388888888889
2024-06-06 18:44:16,20.6823,20.5891,11.0269,40.7496,40.4843,21.2081,20.6253,1889.45,309.326,1647.75,8.07310175265935,20.0,21.262962962962963
2024-06-06 18:44:17,20.6884,20.6253,11.0167,40.6922,40.4843,21.1941,20.622,1903.24,311.952,1647.75,8.086730557117827,20.0,21.262037037037036
2024-06-06 18:44:18,20.6771,20.6023,11.0214,40.6483,40.4876,21.2169,20.6187,1892.41,309.326,1648.73,8.078154219372351,20.0,21.261111111111113
2024-06-06 18:44:19,20.6685,20.6088,11.0239,40.5817,40.4843,21.2073,20.6187,1899.63,323.112,1651.79,8.083843343176198,20.0,21.260185185185186
2024-06-06 18:44:20,20.6635,20.622,11.0155,40.5396,40.481,21.1938,20.6187,1885.84,340.837,1649.33,8.074649672409103,20.0,21.25925925925926
2024-06-06 18:44:21,20.6618,20.6121,11.0246,40.4809,40.4843,21.2007,20.6154,1899.3,309.326,1651.0,8.073777577500172,20.0,21.258333333333333
2024-06-06 18:44:22,20.6707,20.6187,11.0236,40.4519,40.4876,21.1947,20.6154,1877.64,313.593,1650.11,8.077714741669807,20.0,21.257407407407406
2024-06-06 18:44:23,20.6604,20.6121,11.0118,40.3794,40.4843,21.1987,20.622,1888.14,316.547,1648.83,8.072703817493924,20.0,21.256481481481483
2024-06-06 18:44:24,20.6616,20.6187,11.015,40.3338,40.481,21.2007,20.622,1894.38,317.86,1649.13,8.072498976879931,20.0,21.255555555555556
2024-06-06 18:44:25,20.659,20.6154,11.0215,40.2604,40.4843,21.1876,20.6285,1868.45,305.059,1646.86,8.053782707029239,20.0,21.25462962962963
2024-06-06 18:44:26,20.6657,20.622,11.013,40.2325,40.481,21.1984,20.622,1892.74,285.365,1645.68,8.060705153700786,20.0,21.253703703703703
2024-06-06 18:44:27,20.6613,20.6187,11.0205,40.1761,40.4843,21.186,20.6253,1877.64,311.952,1648.05,8.062361975708587,20.0,21.252777777777776
2024-06-06 18:44:28,20.6413,20.5957,11.0072,40.138,40.4777,21.1881,20.622,1884.53,303.089,1648.83,8.06057208798356,20.0,21.251851851851853
2024-06-06 18:44:29,20.6579,20.622,11.0149,40.1057,40.4843,21.1839,20.622,1883.55,305.387,1648.24,8.065131484949312,20.0,21.250925925925927
2024-06-06 18:44:30,20.6421,20.6285,11.0012,40.0778,40.481,21.1794,20.6285,1875.67,324.753,1647.95,8.06195639200329,20.0,21.25
2024-06-06 18:44:31,20.645,20.6187,11.0075,40.0795,40.4777,21.1677,20.6253,1887.81,326.722,1646.86,8.053782707029233,20.0,21.249074074074073
2024-06-06 18:44:32,20.6508,20.6285,11.0077,40.0349,40.481,21.171,20.622,1884.53,324.425,1646.96,8.058951789491603,20.0,21.248148148148147
2024-06-06 18:44:33,20.6498,20.6154,11.0036,40.0305,40.481,21.1661,20.6285,1884.86,292.586,1647.85,8.06589890147371,20.0,21.247222222222224
2024-06-06 18:44:34,20.6551,20.6121,11.0069,40.0197,40.4843,21.1789,20.6154,1888.8,293.242,1648.83,8.07236914909364,20.0,21.246296296296297
2024-06-06 18:44:35,20.634,20.6121,10.9894,40.029,40.4777,21.1542,20.6253,1886.83,296.525,1650.02,8.075180981303673,20.0,21.24537037037037
2024-06-06 18:44:36,20.639,20.6285,11.0067,40.0263,40.481,21.1531,20.6285,1887.48,313.593,1650.21,8.065811172878703,20.0,21.244444444444444
2024-06-06 18:44:37,20.6431,20.6154,11.0092,40.0486,40.4843,21.154,20.622,1884.86,338.539,1650.21,8.06715096689224,20.0,21.243518518518517
2024-06-06 18:44:38,20.635,20.622,11.0064,40.0731,40.4876,21.1608,20.6187,1890.77,318.517,1650.41,8.063690073388013,20.0,21.242592592592594
2024-06-06 18:44:39,20.6319,20.6187,11.0044,40.0822,40.4843,21.1602,20.6285,1883.87,303.746,1649.82,8.059886518903964,20.0,21.241666666666667
2024-06-06 18:44:40,20.6483,20.6187,10.9997,40.1067,40.481,21.1559,20.6253,1893.06,300.792,1651.79,8.08719603518755,20.0,21.24074074074074
2024-06-06 18:44:41,20.6303,20.5957,11.0007,40.124,40.481,21.1514,20.6253,1896.02,333.615,1651.79,8.07127074813361,20.0,21.239814814814814
2024-06-06 18:44:42,20.6307,20.622,11.0018,40.1427,40.4876,21.1413,20.6253,1894.05,322.455,1652.67,8.074983727322696,20.0,21.238888888888887
2024-06-06 18:44:43,20.6375,20.6154,11.005,40.1806,40.481,21.1437,20.6285,1893.06,292.914,1651.79,8.073701449841844,20.0,21.237962962962964
2024-06-06 18:44:44,20.6405,20.6121,11.0085,40.2359,40.4876,21.166,20.622,1899.96,334.928,1650.9,8.068932402810725,20.0,21.237037037037037
2024-06-06 18:44:45,20.6382,20.6088,10.9972,40.2849,40.4876,21.1543,20.6515,1886.83,333.287,1651.69,8.080336704066065,20.0,21.23611111111111
2024-06-06 18:44:46,20.6475,20.6187,10.9979,40.356,40.4843,21.1517,20.622,1894.05,316.547,1650.61,8.082256306419787,20.0,21.235185185185184
2024-06-06 18:44:47,20.6407,20.6154,11.0092,40.4085,40.4843,21.1492,20.6253,1901.27,296.853,1653.46,8.081025138620666,20.0,21.23425925925926
2024-06-06 18:44:48,20.639,20.622,11.0013,40.473,40.4777,21.1532,20.6285,1896.02,328.035,1650.8,8.07321836587155,20.0,21.233333333333334
2024-06-06 18:44:49,20.6376,20.6154,11.0126,40.5141,40.481,21.1591,20.622,1906.19,330.661,1650.41,8.06067517150569,20.0,21.232407407407408
2024-06-06 18:44:50,20.6409,20.6187,10.992,40.5837,40.4876,21.1316,20.6285,1906.85,295.54,1651.59,8.08646825274419,20.0,21.23148148148148
2024-06-06 18:44:51,20.6212,20.6154,11.002,40.6316,40.4876,21.1451,20.6253,1894.38,314.906,1651.0,8.058697679148477,20.0,21.230555555555554
2024-06-06 18:44:52,20.6158,20.6154,10.9917,40.6867,40.4777,21.1564,20.6253,1900.29,323.112,1650.51,8.060409804772993,20.0,21.22962962962963
2024-06-06 18:44:53,20.6117,20.6023,10.9988,40.7222,40.4876,21.1451,20.6253,1901.6,324.425,1650.8,8.052444133899861,20.0,21.228703703703705
2024-06-06 18:44:54,20.631,20.6121,11.0047,40.7693,40.481,21.1485,20.6285,1908.82,310.311,1651.39,8.066550895731519,20.0,21.227777777777778
2024-06-06 18:44:55,20.6158,20.622,10.9955,40.8145,40.481,21.15,20.6187,1902.91,332.302,1655.04,8.079341131389292,20.0,21.22685185185185
2024-06-06 18:44:56,20.6289,20.6351,10.9917,40.8356,40.481,21.1649,20.622,1899.63,300.792,1652.18,8.07954805450892,20.0,21.225925925925925
2024-06-06 18:44:57,20.6252,20.6154,10.9985,40.8685,40.4876,21.1574,20.6187,1903.9,319.173,1651.79,8.068840046425388,20.0,21.225
2024-06-06 18:44:58,20.6201,20.6121,10.9978,40.8894,40.481,21.1512,20.6187,1896.35,297.838,1650.61,8.059390529893784,20.0,21.224074074074075
2024-06-06 18:44:59,20.6184,20.6121,11.0007,40.9141,40.481,21.1493,20.622,1897.66,318.188,1650.51,8.055049654447195,20.0,21.223148148148148
2024-06-06 18:45:00,20.6154,20.6253,11.001,40.9135,40.4843,21.1701,20.6253,1898.32,294.884,1650.8,8.053700639865884,20.0,21.22222222222222
2024-06-06 18:45:01,20.6262,20.6187,10.9962,40.903,40.4843,21.149,20.622,1906.19,316.547,1651.39,8.069651384840949,20.0,21.221296296296295
2024-06-06 18:45:02,20.6136,20.622,10.9864,40.8775,40.4843,21.16,20.6253,1909.8,325.738,1651.1,8.065888372235857,20.0,21.22037037037037
2024-06-06 18:45:03,20.6323,20.6154,10.9914,40.8727,40.4843,21.16,20.622,1918.01,290.617,1651.79,8.080742103065706,20.0,21.219444444444445
2024-06-06 18:45:04,20.6242,20.6121,10.996,40.8385,40.4876,21.1555,20.6253,1908.16,318.517,1652.28,8.072491283178506,20.0,21.21851851851852
2024-06-06 18:45:05,20.6129,20.6581,10.99,40.7774,40.4876,21.1658,20.6253,1910.79,314.25,1653.07,8.071905201442293,20.0,21.21759259259259
2024-06-06 18:45:06,20.6256,20.622,10.997,40.7531,40.4843,21.1441,20.622,1904.22,331.974,1651.79,8.070432575130777,20.0,21.216666666666665
2024-06-06 18:45:07,20.6314,20.6088,11.0001,40.7348,40.4777,21.1503,20.6187,1901.93,295.868,1652.97,8.078462586497603,20.0,21.215740740740742
2024-06-06 18:45:08,20.6184,20.6187,10.9779,40.7085,40.4843,21.1384,20.6154,1907.84,287.662,1650.61,8.074634380911125,20.0,21.214814814814815
2024-06-06 18:45:09,20.632,20.6253,10.9977,40.6726,40.4843,21.1311,20.622,1902.91,318.845,1651.1,8.071836914640992,20.0,21.21388888888889
2024-06-06 18:45:10,20.621,20.622,10.9973,40.6507,40.481,21.1347,20.622,1907.51,307.028,1651.49,8.064860512095175,20.0,21.212962962962962
2024-06-06 18:45:11,20.6225,20.6121,11.0062,40.6174,40.481,21.1482,20.622,1905.54,309.326,1652.08,8.06153813972197,20.0,21.212037037037035
2024-06-06 18:45:12,20.615,20.6187,10.9778,40.5784,40.481,21.1315,20.6187,1890.11,303.089,1652.28,8.080037077984251,20.0,21.211111111111112
2024-06-06 18:45:13,20.6045,20.6187,10.991,40.556,40.4745,21.1281,20.6187,1890.44,308.998,1651.89,8.058263983646668,20.0,21.210185185185185
2024-06-06 18:45:14,20.6033,20.6154,10.9816,40.5398,40.4843,21.1299,20.622,1887.48,298.822,1651.79,8.064649181411198,20.0,21.20925925925926
2024-06-06 18:45:15,20.6032,20.6154,10.9883,40.5187,40.4843,21.1461,20.6253,1889.45,310.311,1651.2,8.056071042785465,20.0,21.208333333333332
2024-06-06 18:45:16,20.6169,20.6187,10.9888,40.4896,40.4777,21.1422,20.622,1891.42,299.807,1648.44,8.053646671305785,20.0,21.20740740740741
2024-06-06 18:45:17,20.6178,20.6187,10.999,40.4704,40.4777,21.1284,20.6154,1889.78,324.753,1651.39,8.060266120509672,20.0,21.206481481481482
2024-06-06 18:45:18,20.6109,20.6187,10.9916,40.4431,40.4843,21.1336,20.6253,1881.25,328.035,1653.95,8.07318085387595,20.0,21.205555555555556
2024-06-06 18:45:19,20.6029,20.6187,10.9895,40.4359,40.481,21.1258,20.6253,1888.14,305.059,1655.33,8.07496102425614,20.0,21.20462962962963
2024-06-06 18:45:20,20.6045,20.6187,10.9819,40.4192,40.481,21.1341,20.6187,1885.84,334.6,1655.33,8.08268874196508,20.0,21.203703703703702
2024-06-06 18:45:21,20.6169,20.6318,10.9832,40.431,40.4777,21.1185,20.6253,1888.47,288.319,1656.51,8.097780782684628,20.0,21.20277777777778
2024-06-06 18:45:22,20.6102,20.622,10.9797,40.4089,40.481,21.1076,20.6187,1886.5,336.57,1656.12,8.093185099174331,20.0,21.201851851851853
2024-06-06 18:45:23,20.6224,20.6253,10.9872,40.4199,40.4777,21.1137,20.6417,1889.45,285.693,1655.23,8.09278343336038,20.0,21.200925925925926
2024-06-06 18:45:24,20.6122,20.6253,10.9978,40.4285,40.4876,21.1185,20.6285,1884.86,323.112,1654.35,8.071019901600511,20.0,21.2
2024-06-06 18:45:25,20.5985,20.6154,10.9845,40.4466,40.481,21.1322,20.6253,1885.19,295.212,1653.56,8.066830127567595,20.0,21.199074074074073
2024-06-06 18:45:26,20.5971,20.6154,10.9811,40.4494,40.4777,21.1257,20.6187,1886.83,299.479,1653.17,8.066605273790163,20.0,21.19814814814815
2024-06-06 18:45:27,20.614,20.6285,10.9753,40.4874,40.4843,21.1285,20.6253,1890.11,295.212,1652.58,8.082762009222742,20.0,21.197222222222223
2024-06-06 18:45:28,20.5978,20.6318,10.9844,40.4795,40.481,21.1297,20.6285,1886.83,293.899,1649.03,8.044228629837617,20.0,21.196296296296296
2024-06-06 18:45:29,20.6051,20.6154,10.9898,40.5045,40.481,21.1304,20.6285,1888.47,326.394,1647.85,8.040061133642281,20.0,21.19537037037037
2024-06-06 18:45:30,20.6008,20.5694,10.9755,40.5049,40.4843,21.1164,20.576,1891.42,294.555,1650.02,8.059021576772729,20.0,21.194444444444443
2024-06-06 18:45:31,20.587,20.5235,10.9727,40.5573,40.481,21.1163,20.576,1895.03,333.944,1648.64,8.04307906540795,20.0,21.19351851851852
2024-06-06 18:45:32,20.5931,20.553,10.9785,40.5749,40.481,21.1126,20.5727,1898.32,296.853,1648.93,8.044744880146034,20.0,21.192592592592593
2024-06-06 18:45:33,20.596,20.5596,10.9758,40.6082,40.481,21.1265,20.5793,1896.02,325.738,1647.75,8.04367022401283,20.0,21.191666666666666
2024-06-06 18:45:34,20.5954,20.5629,10.978,40.6402,40.481,21.1152,20.576,1889.45,315.562,1645.98,8.032691147677728,20.0,21.19074074074074
2024-06-06 18:45:35,20.5969,20.5596,10.9793,40.6702,40.481,21.1209,20.5793,1889.45,288.319,1645.68,8.031394105921938,20.0,21.189814814814813
2024-06-06 18:45:36,20.6091,20.5629,10.9795,40.7005,40.4843,21.1194,20.5826,1896.68,318.188,1645.29,8.039509289435562,20.0,21.18888888888889
2024-06-06 18:45:37,20.6053,20.5629,10.9775,40.7449,40.4777,21.1206,20.5727,1898.64,307.357,1646.47,8.043771363558566,20.0,21.187962962962963
2024-06-06 18:45:38,20.6012,20.5563,10.9702,40.7888,40.4843,21.1094,20.576,1890.77,338.867,1647.36,8.050794387539899,20.0,21.187037037037037
2024-06-06 18:45:39,20.6244,20.5662,10.9735,40.8088,40.4843,21.1045,20.576,1900.61,313.265,1648.54,8.073207976685245,20.0,21.18611111111111
2024-06-06 18:45:40,20.5965,20.5662,10.9715,40.8632,40.481,21.1152,20.576,1894.05,290.945,1649.72,8.05730518109825,20.0,21.185185185185183
2024-06-06 18:45:41,20.6063,20.5596,10.9696,40.8771,40.4974,21.1005,20.5727,1892.41,333.944,1650.02,8.06856651001898,20.0,21.18425925925926
2024-06-06 18:45:42,20.6041,20.5727,10.972,40.9151,40.4777,21.1042,20.5793,1908.16,323.112,1650.51,8.067109992680246,20.0,21.183333333333334
2024-06-06 18:45:43,20.6267,20.5694,10.9795,40.925,40.4843,21.1056,20.5662,1910.46,286.021,1651.98,8.086952701709661,20.0,21.182407407407407
2024-06-06 18:45:44,20.613,20.5727,10.9701,40.9506,40.481,21.1043,20.5826,1897.99,320.814,1650.9,8.078063565932673,20.0,21.18148148148148
2024-06-06 18:45:45,20.6061,20.5629,10.9694,40.9552,40.4843,21.0968,20.5662,1913.42,330.005,1651.2,8.074336687642173,20.0,21.180555555555554
2024-06-06 18:45:46,20.6094,20.5793,10.9678,40.9426,40.4745,21.088,20.5793,1905.54,318.188,1651.89,8.081818070913586,20.0,21.17962962962963
2024-06-06 18:45:47,20.6176,20.5793,10.966,40.9506,40.4843,21.0908,20.5727,1899.3,305.059,1652.08,8.091130841315318,20.0,21.178703703703704
2024-06-06 18:45:48,20.6133,20.5629,10.9706,40.9451,40.4843,21.0922,20.553,1903.9,299.479,1652.97,8.0880245847207,20.0,21.177777777777777
2024-06-06 18:45:49,20.608,20.5694,10.9676,40.9407,40.481,21.0844,20.576,1905.54,311.624,1653.26,8.087514048616985,20.0,21.17685185185185
2024-06-06 18:45:50,20.5949,20.5727,10.969,40.9032,40.481,21.0827,20.576,1901.27,313.265,1652.87,8.07344476884239,20.0,21.175925925925927
2024-06-06 18:45:51,20.5954,20.5596,10.9655,40.9107,40.4843,21.0939,20.5793,1903.9,308.013,1652.58,8.075382559122511,20.0,21.175
2024-06-06 18:45:52,20.6035,20.5727,10.9811,40.8717,40.4876,21.0796,20.5826,1893.72,308.998,1653.56,8.07387832530751,20.0,21.174074074074074
2024-06-06 18:45:53,20.5964,20.5694,10.9755,40.8172,40.4974,21.0708,20.5694,1894.71,312.608,1653.36,8.071643325849672,20.0,21.173148148148147
2024-06-06 18:45:54,20.5886,20.5563,10.9691,40.7596,40.4777,21.0721,20.5793,1905.21,303.418,1652.77,8.067588828927645,20.0,21.17222222222222
2024-06-06 18:45:55,20.6038,20.5629,10.9661,40.7027,40.4843,21.0969,20.576,1897.66,297.838,1652.28,8.080456288806795,20.0,21.171296296296298
2024-06-06 18:45:56,20.6057,20.5662,10.9768,40.6259,40.4843,21.0926,20.5793,1904.88,335.257,1652.77,8.075472329628509,20.0,21.17037037037037
2024-06-06 18:45:57,20.6002,20.5727,10.9676,40.5691,40.4843,21.0848,20.5727,1895.69,341.821,1652.77,8.07857540969161,20.0,21.169444444444444
2024-06-06 18:45:58,20.6144,20.5662,10.9689,40.5282,40.4843,21.0731,20.576,1896.35,307.357,1653.76,8.094239758381947,20.0,21.168518518518518
2024-06-06 18:45:59,20.5995,20.5629,10.9727,40.4724,40.4777,21.0931,20.5662,1902.58,284.38,1653.17,8.075665105004493,20.0,21.16759259259259
2024-06-06 18:46:00,20.6056,20.5694,10.97,40.4049,40.481,21.0966,20.5629,1888.8,309.326,1651.39,8.074344017006597,20.0,21.166666666666668
2024-06-06 18:46:01,20.6013,20.5694,10.9607,40.3339,40.481,21.0944,20.5793,1899.63,335.913,1650.11,8.07227215832134,20.0,21.16574074074074
2024-06-06 18:46:02,20.5928,20.5727,10.9549,40.2884,40.4876,21.0911,20.5727,1885.52,330.99,1649.33,8.066196732764466,20.0,21.164814814814815
2024-06-06 18:46:03,20.587,20.5596,10.9628,40.2279,40.4843,21.0985,20.576,1893.39,300.135,1648.44,8.050384426208817,20.0,21.163888888888888
2024-06-06 18:46:04,20.5983,20.5629,10.9678,40.1731,40.4843,21.0807,20.576,1892.08,317.204,1647.06,8.048910374517586,20.0,21.16296296296296
2024-06-06 18:46:05,20.5953,20.5662,10.9638,40.1274,40.4777,21.0896,20.5727,1892.74,326.066,1644.21,8.035817221566585,20.0,21.162037037037038
2024-06-06 18:46:06,20.5983,20.5694,10.9734,40.0879,40.4843,21.0946,20.5793,1884.86,320.158,1646.57,8.041836889861509,20.0,21.16111111111111
2024-06-06 18:46:07,20.5995,20.5662,10.9721,40.0464,40.4777,21.0984,20.5727,1902.58,304.731,1645.88,8.040554869649268,20.0,21.160185185185185
2024-06-06 18:46:08,20.5891,20.576,10.9654,40.0176,40.481,21.0758,20.576,1901.27,330.661,1645.29,8.034583528780109,20.0,21.159259259259258
2024-06-06 18:46:09,20.5967,20.576,10.968,39.9835,40.4843,21.0867,20.5727,1896.35,294.555,1645.68,8.040663411629778,20.0,21.15833333333333
2024-06-06 18:46:10,20.5902,20.5859,10.9562,39.9816,40.481,21.0947,20.576,1895.36,338.867,1646.27,8.04797357680772,20.0,21.15740740740741
2024-06-06 18:46:11,20.5965,20.576,10.956,39.9584,40.4843,21.0901,20.576,1884.86,326.722,1650.21,8.072677617198089,20.0,21.15648148148148
2024-06-06 18:46:12,20.5899,20.5694,10.9594,39.9822,40.481,21.0885,20.5596,1895.36,294.227,1648.24,8.05467683975985,20.0,21.155555555555555
2024-06-06 18:46:13,20.6018,20.5629,10.9676,39.9772,40.481,21.089,20.576,1901.6,333.287,1648.44,8.05874915722668,20.0,21.15462962962963
2024-06-06 18:46:14,20.5837,20.5793,10.9418,39.9792,40.4843,21.0842,20.5694,1880.26,344.447,1648.14,8.063722214203741,20.0,21.1537037037037
2024-06-06 18:46:15,20.5991,20.5596,10.9572,40.0105,40.4777,21.0952,20.5694,1888.47,315.891,1648.34,8.064700738141532,20.0,21.15277777777778
2024-06-06 18:46:16,20.6005,20.576,10.9542,40.0305,40.481,21.1007,20.5727,1894.38,304.402,1649.82,8.075625378063174,20.0,21.151851851851852
2024-06-06 18:46:17,20.5974,20.5694,10.9555,40.0541,40.4843,21.0839,20.576,1888.8,304.074,1650.21,8.073849936959933,20.0,21.150925925925925
2024-06-06 18:46:18,20.6,20.5563,10.9705,40.0791,40.4843,21.0861,20.5826,1900.29,322.784,1652.08,8.07260396581353,20.0,21.15
2024-06-06 18:46:19,20.6095,20.5694,10.9691,40.1128,40.4876,21.0865,20.5793,1901.93,312.28,1653.56,8.088981606178763,20.0,21.149074074074075
2024-06-06 18:46:20,20.5985,20.5596,10.9527,40.1631,40.4777,21.0744,20.576,1887.16,317.86,1654.94,8.100267136616152,20.0,21.14814814814815
2024-06-06 18:46:21,20.5846,20.5662,10.9566,40.224,40.4843,21.0702,20.576,1897.33,315.562,1655.73,8.089178802819783,20.0,21.147222222222222
2024-06-06 18:46:22,20.5928,20.5891,10.9624,40.2691,40.4843,21.0754,20.576,1896.35,309.326,1656.81,8.096472943258842,20.0,21.146296296296295
2024-06-06 18:46:23,20.5966,20.5497,10.9592,40.306,40.4777,21.0772,20.576,1902.58,320.158,1657.4,8.105243283861096,20.0,21.14537037037037
2024-06-06 18:46:24,20.5832,20.5596,10.9504,40.378,40.481,21.0605,20.5826,1888.8,307.028,1657.1,8.099908192613977,20.0,21.144444444444446
2024-06-06 18:46:25,20.5805,20.5727,10.9606,40.4193,40.481,21.0788,20.5727,1901.27,306.044,1657.2,8.089549147829985,20.0,21.14351851851852
