TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:46:26,20.5735,20.5694,10.9469,40.4786,40.481,21.065,20.576,1905.87,316.219,1658.09,8.099530821684382,20.0,21.142592592592592
2024-06-06 18:46:27,20.5849,20.5629,10.947,40.5271,40.4876,21.0654,20.5793,1895.03,322.127,1658.68,8.11192374885667,20.0,21.141666666666666
2024-06-06 18:46:28,20.5962,20.5662,10.9611,40.577,40.4777,21.0613,20.5694,1895.69,298.822,1658.29,8.107660299082402,20.0,21.14074074074074
2024-06-06 18:46:29,20.5752,20.5662,10.9564,40.642,40.4843,21.0717,20.576,1902.58,302.761,1658.39,8.094432406392212,20.0,21.139814814814816
2024-06-06 18:46:30,20.5818,20.5727,10.9533,40.703,40.481,21.0773,20.5727,1910.79,320.486,1655.92,8.09052719478062,20.0,21.13888888888889
2024-06-06 18:46:31,20.5784,20.5662,10.9564,40.7566,40.4745,21.0787,20.576,1894.05,319.829,1655.14,8.081257081239196,20.0,21.137962962962963
2024-06-06 18:46:32,20.5764,20.5694,10.9652,40.8005,40.481,21.0822,20.5793,1909.15,312.608,1653.66,8.064968432470089,20.0,21.137037037037036
2024-06-06 18:46:33,20.5853,20.5662,10.9472,40.8418,40.4843,21.0722,20.5694,1908.82,312.937,1652.97,8.084166234560504,20.0,21.13611111111111
2024-06-06 18:46:34,20.5786,20.5727,10.9547,40.8805,40.4876,21.0929,20.5793,1913.42,315.891,1651.49,8.065028116249747,20.0,21.135185185185186
2024-06-06 18:46:35,20.5707,20.5727,10.96,40.9351,40.4777,21.0719,20.5727,1901.93,322.127,1650.61,8.04967466880582,20.0,21.13425925925926
2024-06-06 18:46:36,20.57,20.5694,10.9474,40.9909,40.481,21.0664,20.5826,1902.26,306.044,1650.51,8.059153519540384,20.0,21.133333333333333
2024-06-06 18:46:37,20.574,20.5662,10.9519,41.0319,40.481,21.074,20.5727,1905.87,311.624,1650.8,8.060150703824847,20.0,21.132407407407406
2024-06-06 18:46:38,20.5693,20.5629,10.9457,41.0531,40.4843,21.0801,20.5694,1915.06,323.112,1650.21,8.058526042930088,20.0,21.13148148148148
2024-06-06 18:46:39,20.5738,20.5629,10.9581,41.0669,40.4843,21.0924,20.5727,1899.63,302.433,1648.83,8.045177341570415,20.0,21.130555555555556
2024-06-06 18:46:40,20.577,20.5596,10.9507,41.0812,40.481,21.0776,20.576,1911.77,324.753,1648.73,8.053557583804805,20.0,21.12962962962963
2024-06-06 18:46:41,20.5727,20.5694,10.9511,41.0558,40.4843,21.0812,20.5793,1905.21,321.142,1649.92,8.05543542796232,20.0,21.128703703703703
2024-06-06 18:46:42,20.5864,20.5662,10.9547,41.0489,40.4843,21.09,20.5727,1900.29,304.731,1649.03,8.05954156635602,20.0,21.127777777777776
2024-06-06 18:46:43,20.5765,20.5629,10.9399,41.034,40.4679,21.0751,20.5694,1898.64,321.799,1648.83,8.062663765485352,20.0,21.12685185185185
2024-06-06 18:46:44,20.5757,20.5235,10.9487,40.9889,40.4876,21.0854,20.5202,1907.51,308.998,1649.33,8.057074253346014,20.0,21.125925925925927
2024-06-06 18:46:45,20.5703,20.5366,10.938,40.9525,40.4777,21.0882,20.5235,1906.19,315.562,1649.52,8.062438626530483,20.0,21.125
2024-06-06 18:46:46,20.5724,20.5104,10.9576,40.8853,40.4843,21.0896,20.5235,1895.69,314.578,1649.52,8.0477907567627,20.0,21.124074074074073
2024-06-06 18:46:47,20.5546,20.5071,10.9522,40.8137,40.4843,21.0568,20.5235,1901.93,325.41,1646.47,8.022550337713158,20.0,21.123148148148147
2024-06-06 18:46:48,20.559,20.5366,10.9554,40.7579,40.4843,21.0624,20.5235,1891.1,320.486,1650.51,8.043240573260665,20.0,21.122222222222224
2024-06-06 18:46:49,20.5613,20.5104,10.9498,40.6956,40.4777,21.0771,20.5366,1902.58,332.631,1653.66,8.065220169040927,20.0,21.121296296296297
2024-06-06 18:46:50,20.5687,20.5169,10.9529,40.6404,40.4843,21.0884,20.5235,1892.41,328.364,1652.48,8.063070729916248,20.0,21.12037037037037
2024-06-06 18:46:51,20.5626,20.5136,10.9511,40.6083,40.4777,21.0807,20.53,1884.53,324.097,1653.36,8.063757010924565,20.0,21.119444444444444
2024-06-06 18:46:52,20.5692,20.5235,10.9496,40.5514,40.4777,21.0748,20.5169,1896.35,330.005,1652.97,8.068648956742322,20.0,21.118518518518517
2024-06-06 18:46:53,20.5712,20.5235,10.9594,40.5042,40.4843,21.0907,20.5235,1889.78,341.493,1652.18,8.058253433604047,20.0,21.117592592592594
2024-06-06 18:46:54,20.5631,20.5202,10.9467,40.4506,40.4876,21.0703,20.5235,1897.0,325.41,1655.63,8.078944836247803,20.0,21.116666666666667
2024-06-06 18:46:55,20.5738,20.5169,10.9543,40.3964,40.4876,21.0676,20.53,1889.45,332.631,1651.79,8.06280520080495,20.0,21.11574074074074
2024-06-06 18:46:56,20.5561,20.5235,10.9487,40.3862,40.481,21.0682,20.5268,1880.59,340.508,1651.98,8.053589578987214,20.0,21.114814814814814
2024-06-06 18:46:57,20.5683,20.5104,10.9562,40.3232,40.481,21.068,20.5202,1881.25,295.54,1649.62,8.04601854953093,20.0,21.113888888888887
2024-06-06 18:46:58,20.5572,20.5169,10.947,40.2652,40.481,21.0677,20.5202,1893.39,300.792,1654.45,8.067981772473175,20.0,21.112962962962964
2024-06-06 18:46:59,20.5593,20.5202,10.9527,40.2422,40.4843,21.0572,20.5235,1890.44,316.875,1654.54,8.065398214140009,20.0,21.112037037037037
2024-06-06 18:47:00,20.5616,20.5104,10.9413,40.2093,40.4745,21.0564,20.53,1885.19,320.158,1653.66,8.072604441785833,20.0,21.11111111111111
2024-06-06 18:47:01,20.5559,20.5268,10.9301,40.1665,40.4843,21.0541,20.5202,1886.83,316.547,1652.67,8.072384006736272,20.0,21.11037037037037
2024-06-06 18:47:02,20.5599,20.5235,10.946,40.1857,40.4843,21.0452,20.5268,1888.8,286.678,1652.08,8.05952617134168,20.0,21.10962962962963
2024-06-06 18:47:03,20.5507,20.5038,10.9396,40.1664,40.4843,21.0577,20.5333,1882.56,314.578,1651.39,8.053813751281913,20.0,21.108888888888888
2024-06-06 18:47:04,20.5417,20.5235,10.9356,40.1491,40.4843,21.0541,20.5202,1887.81,299.807,1652.97,8.057325537793927,20.0,21.108148148148146
2024-06-06 18:47:05,20.5398,20.5169,10.9332,40.1605,40.481,21.0543,20.5235,1900.61,298.822,1654.64,8.065885684869889,20.0,21.107407407407408
2024-06-06 18:47:06,20.5516,20.5202,10.9379,40.1659,40.4843,21.07,20.5268,1894.38,318.845,1652.38,8.06082200033224,20.0,21.106666666666666
2024-06-06 18:47:07,20.5537,20.5202,10.9286,40.1425,40.4843,21.0527,20.5235,1895.69,283.724,1652.38,8.070380585559967,20.0,21.105925925925927
2024-06-06 18:47:08,20.5365,20.5235,10.9284,40.1674,40.4777,21.0487,20.5268,1905.21,338.867,1651.3,8.050861049032815,20.0,21.105185185185185
2024-06-06 18:47:09,20.5585,20.5104,10.9394,40.1788,40.4843,21.059,20.5202,1888.47,327.379,1650.11,8.0542697672457,20.0,21.104444444444443
2024-06-06 18:47:10,20.5394,20.5136,10.9236,40.1903,40.4777,21.0585,20.5235,1891.1,306.7,1649.33,8.047700696512374,20.0,21.103703703703705
2024-06-06 18:47:11,20.5377,20.5104,10.924,40.212,40.4876,21.0482,20.5268,1901.27,299.151,1648.73,8.043016168561575,20.0,21.102962962962962
2024-06-06 18:47:12,20.5376,20.53,10.9314,40.2492,40.481,21.0592,20.5202,1892.08,318.517,1647.75,8.031964502392057,20.0,21.10222222222222
2024-06-06 18:47:13,20.5256,20.5235,10.9246,40.3018,40.481,21.0644,20.5202,1892.41,312.608,1646.27,8.020406301736653,20.0,21.101481481481482
2024-06-06 18:47:14,20.5418,20.5136,10.9322,40.3446,40.481,21.0535,20.53,1891.1,314.25,1649.03,8.041048894385707,20.0,21.10074074074074
2024-06-06 18:47:15,20.5407,20.5169,10.9257,40.3967,40.481,21.0543,20.5235,1892.74,302.105,1649.82,8.049421851909795,20.0,21.099999999999998
2024-06-06 18:47:16,20.5288,20.5202,10.9208,40.431,40.481,21.0544,20.5235,1893.06,308.013,1649.62,8.042586554852017,20.0,21.09925925925926
2024-06-06 18:47:17,20.5338,20.5235,10.9189,40.4765,40.4777,21.0568,20.5235,1898.32,307.685,1648.14,8.041141550664037,20.0,21.098518518518517
2024-06-06 18:47:18,20.5575,20.5169,10.9266,40.5228,40.4843,21.0512,20.5202,1904.22,321.799,1650.11,8.064150149324432,20.0,21.09777777777778
2024-06-06 18:47:19,20.5472,20.5136,10.9267,40.5622,40.4777,21.0482,20.5268,1900.29,297.181,1650.02,8.055002657511142,20.0,21.097037037037037
2024-06-06 18:47:20,20.5535,20.5136,10.9276,40.6084,40.4843,21.0282,20.5268,1892.41,306.044,1650.21,8.060451996824554,20.0,21.096296296296295
2024-06-06 18:47:21,20.5567,20.5202,10.9304,40.6551,40.4843,21.0331,20.5268,1896.02,332.631,1650.8,8.063668920529723,20.0,21.095555555555556
2024-06-06 18:47:22,20.5599,20.5136,10.9212,40.703,40.4876,21.0304,20.5169,1901.6,288.319,1650.8,8.074056036515572,20.0,21.094814814814814
2024-06-06 18:47:23,20.5468,20.5235,10.9218,40.738,40.4843,21.0385,20.5268,1905.21,332.631,1650.31,8.060186767098813,20.0,21.094074074074072
2024-06-06 18:47:24,20.5337,20.5104,10.922,40.7776,40.4777,21.0306,20.5268,1901.6,330.661,1649.72,8.046171450302552,20.0,21.093333333333334
2024-06-06 18:47:25,20.541,20.5202,10.9137,40.8369,40.4876,21.025,20.5235,1902.58,306.7,1650.61,8.063578401052396,20.0,21.09259259259259
2024-06-06 18:47:26,20.5513,20.5202,10.9309,40.8692,40.4876,21.0316,20.5268,1905.21,319.173,1650.7,8.058238492742381,20.0,21.09185185185185
2024-06-06 18:47:27,20.5434,20.5136,10.9294,40.8943,40.4777,21.0278,20.5169,1914.07,324.753,1650.51,8.05195081754009,20.0,21.09111111111111
2024-06-06 18:47:28,20.5562,20.5202,10.9295,40.9308,40.4843,21.0132,20.5169,1911.77,331.318,1650.02,8.060193761557354,20.0,21.09037037037037
2024-06-06 18:47:29,20.5421,20.5169,10.9137,40.952,40.4745,21.0215,20.5202,1905.54,319.501,1648.83,8.055803063279491,20.0,21.08962962962963
2024-06-06 18:47:30,20.5448,20.5104,10.9181,40.9575,40.481,21.0248,20.5268,1900.94,312.937,1649.42,8.057262817534284,20.0,21.08888888888889
2024-06-06 18:47:31,20.5384,20.5235,10.9321,40.9757,40.4843,21.0196,20.5235,1896.68,336.241,1652.77,8.05651838113495,20.0,21.088148148148147
2024-06-06 18:47:32,20.5307,20.5202,10.9164,40.97,40.4843,21.0166,20.5202,1898.32,306.044,1650.41,8.05171421313321,20.0,21.087407407407408
2024-06-06 18:47:33,20.5433,20.5136,10.9298,40.9655,40.4745,21.0089,20.5268,1910.79,288.319,1650.8,8.052946736286271,20.0,21.086666666666666
2024-06-06 18:47:34,20.5394,20.5169,10.9083,40.9566,40.4843,21.0058,20.5235,1906.85,304.074,1651.0,8.068667167503214,20.0,21.085925925925924
2024-06-06 18:47:35,20.5257,20.5432,10.9149,40.9336,40.481,21.0125,20.5235,1912.76,323.768,1651.39,8.053562360273055,20.0,21.085185185185185
2024-06-06 18:47:36,20.5416,20.5366,10.9143,40.8563,40.4876,20.9988,20.5235,1897.66,310.639,1650.7,8.064018070057244,20.0,21.084444444444443
2024-06-06 18:47:37,20.5418,20.53,10.9209,40.8044,40.4777,21.0289,20.5268,1892.08,292.586,1649.52,8.052896585653185,20.0,21.0837037037037
2024-06-06 18:47:38,20.5418,20.5071,10.9282,40.7552,40.4843,21.0208,20.5235,1905.21,290.945,1648.73,8.042932506535834,20.0,21.082962962962963
2024-06-06 18:47:39,20.5396,20.5136,10.9245,40.6871,40.481,21.0059,20.5268,1900.29,330.005,1647.45,8.037942290706804,20.0,21.08222222222222
2024-06-06 18:47:40,20.5436,20.5235,10.9265,40.6084,40.4843,21.0114,20.5235,1897.0,310.639,1646.86,8.036735011338095,20.0,21.081481481481482
2024-06-06 18:47:41,20.5324,20.5268,10.9127,40.5508,40.4876,21.0026,20.5202,1888.14,311.295,1646.57,8.037492164012168,20.0,21.08074074074074
2024-06-06 18:47:42,20.5387,20.5202,10.9117,40.4832,40.4843,20.9999,20.5169,1888.14,324.753,1647.55,8.048378848441626,20.0,21.08
2024-06-06 18:47:43,20.5392,20.5104,10.9272,40.4168,40.4777,21.0042,20.5235,1896.02,288.319,1647.65,8.03632627089118,20.0,21.07925925925926
2024-06-06 18:47:44,20.5376,20.5104,10.9253,40.3736,40.4843,21.0068,20.5235,1894.38,297.509,1645.68,8.026968221214592,20.0,21.078518518518518
2024-06-06 18:47:45,20.5295,20.5169,10.9211,40.304,40.4777,20.9964,20.5235,1894.71,336.241,1645.09,8.020834821927764,20.0,21.077777777777776
2024-06-06 18:47:46,20.5328,20.5268,10.9202,40.2544,40.481,21.0037,20.5169,1894.71,297.181,1644.99,8.023853094181067,20.0,21.077037037037037
2024-06-06 18:47:47,20.534,20.5104,10.912,40.1882,40.481,21.0009,20.5202,1895.03,301.448,1644.6,8.029795301790779,20.0,21.076296296296295
2024-06-06 18:47:48,20.5292,20.5333,10.9028,40.1168,40.4843,21.0042,20.5202,1894.05,303.089,1645.29,8.036837690435997,20.0,21.075555555555553
2024-06-06 18:47:49,20.5284,20.5071,10.9105,40.0841,40.4843,20.9979,20.5202,1902.58,313.921,1643.81,8.022518202479198,20.0,21.074814814814815
2024-06-06 18:47:50,20.5414,20.5005,10.9335,40.0186,40.4843,20.9966,20.5202,1894.38,296.197,1645.58,8.022806365138711,20.0,21.074074074074073
2024-06-06 18:47:51,20.5423,20.5202,10.9186,40.0078,40.4777,21.0,20.5235,1901.6,336.241,1646.17,8.03888090705709,20.0,21.073333333333334
2024-06-06 18:47:52,20.5374,20.5333,10.9197,39.9834,40.4843,21.001,20.5202,1895.03,293.899,1646.67,8.036309149589261,20.0,21.072592592592592
2024-06-06 18:47:53,20.5219,20.5136,10.9199,39.9619,40.481,21.0034,20.5202,1896.35,330.333,1646.08,8.0203159228183,20.0,21.07185185185185
2024-06-06 18:47:54,20.5294,20.5104,10.9144,39.9557,40.4843,21.0088,20.5268,1876.98,339.524,1644.6,8.02395362988135,20.0,21.07111111111111
2024-06-06 18:47:55,20.53,20.5169,10.923,39.955,40.481,20.9972,20.5235,1888.8,307.685,1644.5,8.01678994238623,20.0,21.07037037037037
2024-06-06 18:47:56,20.5253,20.5268,10.9057,39.9635,40.481,21.0064,20.5235,1886.83,305.715,1644.4,8.026816182064458,20.0,21.069629629629627
2024-06-06 18:47:57,20.5309,20.5169,10.9095,39.986,40.4843,20.9925,20.5235,1887.81,304.074,1647.95,8.045650015042211,20.0,21.06888888888889
2024-06-06 18:47:58,20.5259,20.4677,10.915,39.9893,40.4876,20.9911,20.4775,1884.2,334.6,1644.5,8.020044390265415,20.0,21.068148148148147
2024-06-06 18:47:59,20.5271,20.4644,10.9174,40.0113,40.4843,21.002,20.471,1894.71,301.12,1644.8,8.020505905789664,20.0,21.067407407407405
2024-06-06 18:48:00,20.5246,20.4677,10.9142,40.0633,40.4876,20.997,20.4775,1891.1,306.372,1644.89,8.021529041220282,20.0,21.066666666666666
2024-06-06 18:48:01,20.5196,20.4742,10.9103,40.1217,40.481,20.9987,20.4775,1889.45,328.035,1645.58,8.023975395718889,20.0,21.065925925925924
2024-06-06 18:48:02,20.5225,20.4381,10.9257,40.1582,40.481,21.0012,20.4775,1902.26,304.402,1646.77,8.019332606681846,20.0,21.065185185185186
2024-06-06 18:48:03,20.5004,20.4742,10.9071,40.1945,40.481,21.0085,20.471,1895.69,302.105,1648.54,8.025024203207426,20.0,21.064444444444444
2024-06-06 18:48:04,20.5157,20.4972,10.9132,40.2593,40.481,21.0028,20.471,1900.61,327.379,1649.62,8.03798265955105,20.0,21.063703703703702
2024-06-06 18:48:05,20.5283,20.4742,10.9095,40.3254,40.4777,21.0047,20.4578,1893.39,324.425,1652.18,8.06412202991642,20.0,21.062962962962963
2024-06-06 18:48:06,20.5213,20.4808,10.9014,40.3588,40.481,21.0136,20.471,1898.32,299.807,1654.74,8.077540765677153,20.0,21.06222222222222
2024-06-06 18:48:07,20.5242,20.471,10.9147,40.408,40.4876,21.0,20.4742,1896.68,302.105,1655.14,8.070758669940558,20.0,21.06148148148148
2024-06-06 18:48:08,20.5109,20.4742,10.9061,40.5,40.4777,21.0022,20.4808,1889.45,323.768,1656.32,8.072562344116841,20.0,21.06074074074074
2024-06-06 18:48:09,20.5033,20.4775,10.9049,40.5615,40.481,20.9972,20.4742,1907.51,300.792,1656.71,8.069082838472102,20.0,21.06
2024-06-06 18:48:10,20.5131,20.4611,10.9093,40.6356,40.481,20.9948,20.4742,1909.48,317.86,1656.81,8.074109782819956,20.0,21.059259259259257
2024-06-06 18:48:11,20.5045,20.4775,10.9003,40.6758,40.4843,20.9933,20.471,1893.06,307.357,1656.81,8.074446070946854,20.0,21.058518518518518
2024-06-06 18:48:12,20.5045,20.471,10.9071,40.748,40.4777,20.995,20.4742,1896.35,306.044,1656.42,8.066829857613167,20.0,21.057777777777776
2024-06-06 18:48:13,20.5075,20.471,10.9008,40.8188,40.4843,20.9901,20.4742,1899.96,329.348,1651.79,8.052076586368614,20.0,21.057037037037038
2024-06-06 18:48:14,20.4979,20.4874,10.9018,40.8771,40.4843,20.9906,20.4742,1905.87,317.86,1653.17,8.04991169590452,20.0,21.056296296296296
2024-06-06 18:48:15,20.5016,20.5005,10.9093,40.9292,40.481,20.9966,20.471,1901.27,311.295,1651.98,8.04093171081864,20.0,21.055555555555554
2024-06-06 18:48:16,20.5038,20.4874,10.9087,40.985,40.4843,21.0086,20.4775,1913.42,310.311,1649.03,8.02891569331921,20.0,21.054814814814815
2024-06-06 18:48:17,20.5007,20.4677,10.9054,41.0302,40.4843,21.0034,20.4742,1894.71,307.028,1650.51,8.036289128306889,20.0,21.054074074074073
2024-06-06 18:48:18,20.4992,20.471,10.9055,41.0546,40.4843,20.9957,20.4874,1905.54,321.799,1650.02,8.032563691633973,20.0,21.05333333333333
2024-06-06 18:48:19,20.4843,20.471,10.8969,41.0673,40.481,20.9976,20.4775,1909.48,319.829,1648.64,8.020575208979556,20.0,21.052592592592593
2024-06-06 18:48:20,20.4828,20.4677,10.8977,41.0646,40.4843,21.0036,20.4742,1896.68,322.784,1647.85,8.014808687412211,20.0,21.05185185185185
2024-06-06 18:48:21,20.4834,20.4644,10.898,41.0748,40.4843,20.9997,20.4775,1904.22,316.547,1647.75,8.014573144555474,20.0,21.05111111111111
2024-06-06 18:48:22,20.4962,20.4742,10.9057,41.0577,40.4843,21.006,20.4775,1904.88,296.197,1647.65,8.018350717954826,20.0,21.05037037037037
2024-06-06 18:48:23,20.4728,20.4644,10.8877,41.0485,40.4777,21.0079,20.4775,1904.88,308.998,1647.26,8.011939046895428,20.0,21.049629629629628
2024-06-06 18:48:24,20.4753,20.471,10.9018,41.0333,40.4745,21.0063,20.4742,1905.54,315.891,1649.62,8.01370757523687,20.0,21.04888888888889
2024-06-06 18:48:25,20.4846,20.4742,10.9,41.0109,40.4909,20.9994,20.4775,1897.99,313.921,1650.02,8.024944490533894,20.0,21.048148148148147
2024-06-06 18:48:26,20.4691,20.4677,10.8891,40.9775,40.4876,21.0178,20.4775,1910.46,316.547,1651.0,8.025857011627,20.0,21.047407407407405
2024-06-06 18:48:27,20.4774,20.4677,10.9032,40.9395,40.4909,21.0047,20.4775,1898.64,327.051,1651.39,8.022892657190468,20.0,21.046666666666667
2024-06-06 18:48:28,20.4877,20.4611,10.9032,40.8978,40.4843,20.9896,20.4742,1887.16,302.433,1651.49,8.032010097797746,20.0,21.045925925925925
2024-06-06 18:48:29,20.4823,20.4513,10.8931,40.8155,40.4876,20.9965,20.4775,1906.85,303.418,1650.61,8.0316668228238,20.0,21.045185185185183
2024-06-06 18:48:30,20.4792,20.4742,10.8961,40.784,40.481,20.9993,20.4742,1894.38,309.654,1647.95,8.013622618241726,20.0,21.044444444444444
2024-06-06 18:48:31,20.4705,20.4611,10.8995,40.751,40.4843,21.0017,20.471,1907.84,334.928,1651.49,8.020696817363689,20.0,21.043703703703702
2024-06-06 18:48:32,20.4779,20.4644,10.89,40.6797,40.4876,20.9945,20.4808,1888.14,338.539,1653.26,8.043470804814616,20.0,21.04296296296296
2024-06-06 18:48:33,20.4816,20.4644,10.9021,40.604,40.481,20.9943,20.4841,1902.58,314.25,1652.97,8.03501420860671,20.0,21.04222222222222
2024-06-06 18:48:34,20.4874,20.4644,10.9,40.5742,40.4843,21.0089,20.4742,1907.84,299.151,1654.84,8.050737989389884,20.0,21.04148148148148
2024-06-06 18:48:35,20.4918,20.471,10.8934,40.5351,40.4843,21.004,20.4808,1898.64,318.188,1656.61,8.068595783837406,20.0,21.04074074074074
2024-06-06 18:48:36,20.4871,20.4775,10.8908,40.4855,40.4745,21.0109,20.4677,1900.61,300.135,1655.23,8.060110600875568,20.0,21.04
2024-06-06 18:48:37,20.4868,20.4677,10.8905,40.4597,40.4777,21.0038,20.4775,1903.24,333.944,1654.94,8.058698451461732,20.0,21.039259259259257
2024-06-06 18:48:38,20.4826,20.4972,10.8873,40.4192,40.481,20.9957,20.4775,1897.33,317.204,1654.84,8.057371782714052,20.0,21.03851851851852
2024-06-06 18:48:39,20.478,20.4841,10.8862,40.3865,40.4777,21.0115,20.4775,1895.03,319.173,1654.35,8.052047833684037,20.0,21.037777777777777
2024-06-06 18:48:40,20.4813,20.4742,10.8971,40.3825,40.4843,21.0069,20.4775,1892.41,316.875,1654.05,8.044208844004231,20.0,21.037037037037035
2024-06-06 18:48:41,20.4745,20.471,10.8849,40.3421,40.481,21.0134,20.4775,1893.72,308.669,1654.74,8.052098766779038,20.0,21.036296296296296
2024-06-06 18:48:42,20.4582,20.4742,10.8778,40.3287,40.4843,21.0146,20.4775,1887.48,321.142,1654.64,8.043887662162206,20.0,21.035555555555554
2024-06-06 18:48:43,20.471,20.471,10.897,40.3404,40.4843,21.02,20.4742,1890.11,325.738,1654.15,8.036133598524119,20.0,21.034814814814812
2024-06-06 18:48:44,20.467,20.4742,10.8936,40.3464,40.481,21.0163,20.4742,1894.05,300.135,1655.82,8.043742603262482,20.0,21.034074074074073
2024-06-06 18:48:45,20.4642,20.4841,10.8893,40.3357,40.481,21.0058,20.4775,1894.71,324.753,1651.0,8.021584373760687,20.0,21.03333333333333
2024-06-06 18:48:46,20.4634,20.471,10.889,40.353,40.481,21.0065,20.4775,1900.29,326.394,1650.11,8.016841540218648,20.0,21.032592592592593
2024-06-06 18:48:47,20.4532,20.471,10.8915,40.3559,40.4843,21.0186,20.4742,1896.68,341.493,1650.31,8.007177954386357,20.0,21.03185185185185
2024-06-06 18:48:48,20.4572,20.471,10.889,40.3546,40.481,21.0234,20.4775,1893.72,301.777,1650.41,8.01310671958449,20.0,21.03111111111111
2024-06-06 18:48:49,20.4616,20.4841,10.8986,40.4043,40.4843,21.0168,20.4808,1888.8,298.494,1650.31,8.00826660298867,20.0,21.03037037037037
2024-06-06 18:48:50,20.4507,20.4611,10.8864,40.424,40.4843,21.016,20.4742,1896.68,308.013,1650.61,8.01081122445394,20.0,21.02962962962963
2024-06-06 18:48:51,20.4583,20.4808,10.8969,40.4769,40.481,21.0201,20.4742,1908.82,310.639,1651.2,8.011244804260993,20.0,21.028888888888886
2024-06-06 18:48:52,20.4686,20.4677,10.8893,40.5089,40.481,21.0141,20.471,1898.32,322.127,1649.33,8.017152944331304,20.0,21.028148148148148
2024-06-06 18:48:53,20.4632,20.4677,10.8875,40.5365,40.4843,20.9961,20.4775,1886.17,334.272,1650.31,8.018901862411234,20.0,21.027407407407406
2024-06-06 18:48:54,20.4663,20.471,10.8876,40.6072,40.4843,21.0047,20.4742,1903.9,326.394,1647.85,8.009457175628352,20.0,21.026666666666664
2024-06-06 18:48:55,20.4684,20.4742,10.8834,40.6212,40.4843,21.0046,20.4742,1908.16,283.724,1649.62,8.023333901775242,20.0,21.025925925925925
2024-06-06 18:48:56,20.4725,20.4742,10.8902,40.6518,40.4909,20.9946,20.4775,1906.19,330.333,1648.64,8.016308678578643,20.0,21.025185185185183
2024-06-06 18:48:57,20.458,20.4742,10.8759,40.7055,40.4843,21.0005,20.4808,1894.05,299.807,1648.64,8.016141363660953,20.0,21.024444444444445
2024-06-06 18:48:58,20.4663,20.4644,10.89,40.7502,40.4843,21.0052,20.471,1892.74,304.074,1645.49,7.99598233501395,20.0,21.023703703703703
2024-06-06 18:48:59,20.4754,20.4611,10.8873,40.7727,40.4843,21.0109,20.4677,1893.39,303.746,1647.55,8.015857612625236,20.0,21.02296296296296
2024-06-06 18:49:00,20.4749,20.4545,10.8835,40.8262,40.4843,21.0135,20.4677,1895.36,312.608,1646.96,8.015744956884175,20.0,21.022222222222222
2024-06-06 18:49:01,20.4628,20.4775,10.8824,40.8768,40.481,21.003,20.4677,1896.35,309.326,1646.96,8.006552013776208,20.0,21.02148148148148
2024-06-06 18:49:02,20.4828,20.4742,10.8852,40.905,40.4843,21.0027,20.4841,1898.97,331.974,1646.08,8.016640710356278,20.0,21.020740740740738
2024-06-06 18:49:03,20.4743,20.4611,10.889,40.93,40.481,21.005,20.4775,1907.51,321.142,1644.7,7.999654640391468,20.0,21.02
2024-06-06 18:49:04,20.4733,20.471,10.8785,40.96,40.4777,20.9939,20.4775,1899.3,335.585,1644.5,8.006609361841084,20.0,21.019259259259258
2024-06-06 18:49:05,20.4724,20.4677,10.8849,40.9886,40.4777,21.0136,20.471,1907.84,299.807,1644.89,8.002415058967307,20.0,21.018518518518515
2024-06-06 18:49:06,20.4712,20.471,10.8834,41.0108,40.4777,20.9987,20.471,1904.55,338.539,1640.86,7.9830588352325895,20.0,21.017777777777777
2024-06-06 18:49:07,20.4709,20.4742,10.8765,41.0451,40.4745,21.0016,20.471,1900.29,297.509,1644.5,8.006275572315023,20.0,21.017037037037035
2024-06-06 18:49:08,20.4683,20.4742,10.8921,41.0308,40.4712,21.0148,20.471,1901.6,332.631,1645.09,7.993955124864143,20.0,21.016296296296296
2024-06-06 18:49:09,20.4784,20.4775,10.8873,41.0502,40.481,21.0163,20.4742,1912.1,308.013,1645.78,8.009751366593697,20.0,21.015555555555554
2024-06-06 18:49:10,20.4518,20.4611,10.879,41.0181,40.4876,21.005,20.4742,1912.76,321.799,1646.57,7.998306078947963,20.0,21.014814814814812
2024-06-06 18:49:11,20.4803,20.4874,10.8907,40.9975,40.4876,20.9939,20.4742,1918.67,318.845,1646.86,8.013754049009341,20.0,21.014074074074074
2024-06-06 18:49:12,20.4534,20.4184,10.8832,40.9767,40.481,20.997,20.4381,1909.15,330.661,1646.27,7.994676845003652,20.0,21.013333333333332
2024-06-06 18:49:13,20.4694,20.425,10.8878,40.9527,40.4777,20.9901,20.4217,1905.54,322.455,1646.57,8.005658691923763,20.0,21.01259259259259
2024-06-06 18:49:14,20.4626,20.4184,10.8867,40.8915,40.4843,20.9882,20.4316,1901.27,326.066,1646.47,8.000410291063424,20.0,21.01185185185185
2024-06-06 18:49:15,20.4486,20.4217,10.8764,40.8334,40.481,20.9929,20.4316,1903.9,303.089,1651.2,8.020293839327614,20.0,21.01111111111111
2024-06-06 18:49:16,20.464,20.4217,10.8846,40.7646,40.481,20.9981,20.4348,1897.33,315.891,1648.14,8.011452159713674,20.0,21.010370370370367
2024-06-06 18:49:17,20.4517,20.4217,10.8763,40.7028,40.481,20.9796,20.4283,1899.96,297.181,1648.14,8.008106876226313,20.0,21.00962962962963
2024-06-06 18:49:18,20.4554,20.4316,10.8857,40.635,40.481,20.9778,20.4283,1913.42,314.25,1648.44,8.004796642161482,20.0,21.008888888888887
2024-06-06 18:49:19,20.4518,20.4283,10.8771,40.5725,40.4712,20.9813,20.4316,1890.44,322.127,1648.14,8.007521451616025,20.0,21.00814814814815
2024-06-06 18:49:20,20.4484,20.425,10.8764,40.5029,40.4843,20.9837,20.4283,1903.57,309.654,1651.0,8.0191548345818,20.0,21.007407407407406
2024-06-06 18:49:21,20.4473,20.4348,10.8758,40.4634,40.4843,20.9904,20.4283,1892.41,321.799,1646.86,7.998628397440242,20.0,21.006666666666664
2024-06-06 18:49:22,20.4511,20.4119,10.8783,40.3868,40.481,20.9873,20.4316,1897.33,322.455,1646.67,7.998791834553796,20.0,21.005925925925926
2024-06-06 18:49:23,20.4673,20.4316,10.8828,40.3188,40.481,20.9839,20.4348,1900.94,330.99,1647.26,8.011437522297033,20.0,21.005185185185184
2024-06-06 18:49:24,20.47,20.4283,10.8667,40.2757,40.4843,20.9806,20.4348,1893.39,310.311,1647.16,8.026664656436672,20.0,21.00444444444444
2024-06-06 18:49:25,20.4567,20.425,10.8809,40.2076,40.4777,20.978,20.4316,1881.9,311.952,1647.26,8.004165415620204,20.0,21.003703703703703
2024-06-06 18:49:26,20.4467,20.4283,10.8745,40.1745,40.4843,20.9792,20.4348,1888.14,337.882,1646.37,7.996833314107202,20.0,21.00296296296296
2024-06-06 18:49:27,20.4655,20.4119,10.8828,40.1447,40.4745,20.9771,20.4316,1883.87,311.624,1646.08,8.004195104518953,20.0,21.00222222222222
2024-06-06 18:49:28,20.4464,20.4151,10.8753,40.1161,40.4876,20.9831,20.4217,1890.77,318.517,1646.27,7.995428679778323,20.0,21.00148148148148
2024-06-06 18:49:29,20.4577,20.4217,10.8824,40.0726,40.4876,20.9697,20.4283,1893.39,327.379,1647.36,8.00423336091899,20.0,21.00074074074074
2024-06-06 18:49:30,20.446,20.4217,10.869,40.0749,40.4777,20.9826,20.4283,1893.39,293.242,1648.05,8.009007617766278,20.0,21.0
2024-06-06 18:49:31,20.4422,20.4151,10.8824,40.0403,40.481,20.9686,20.4316,1882.89,312.937,1644.89,7.979294652486631,20.0,20.999259259259258
2024-06-06 18:49:32,20.4435,20.4316,10.8702,40.0619,40.4777,20.9678,20.4348,1887.81,298.822,1649.03,8.010674053095101,20.0,20.998518518518516
2024-06-06 18:49:33,20.4366,20.4151,10.8634,40.0716,40.481,20.9636,20.4283,1879.61,285.365,1647.26,8.00199214236047,20.0,20.997777777777777
2024-06-06 18:49:34,20.4393,20.4316,10.8669,40.0997,40.481,20.9666,20.4151,1891.75,292.586,1651.49,8.02187004644573,20.0,20.997037037037035
2024-06-06 18:49:35,20.4376,20.4184,10.8716,40.1186,40.4843,20.9639,20.425,1900.61,292.914,1650.8,8.013157380695317,20.0,20.996296296296293
2024-06-06 18:49:36,20.4335,20.4217,10.8617,40.1522,40.4843,20.9658,20.425,1876.32,294.555,1653.46,8.030935619773588,20.0,20.995555555555555
2024-06-06 18:49:37,20.4383,20.4184,10.8574,40.1968,40.4876,20.9602,20.4348,1887.81,309.654,1651.2,8.027583339797955,20.0,20.994814814814813
2024-06-06 18:49:38,20.4336,20.4217,10.8609,40.2238,40.4942,20.973,20.4316,1891.1,310.311,1651.98,8.024501630281954,20.0,20.99407407407407
2024-06-06 18:49:39,20.4293,20.425,10.8584,40.2724,40.4843,20.9762,20.4348,1903.9,315.562,1653.07,8.028286430544222,20.0,20.993333333333332
2024-06-06 18:49:40,20.4243,20.4217,10.8474,40.3121,40.4777,20.974,20.4348,1889.45,309.654,1652.48,8.03045218009265,20.0,20.99259259259259
2024-06-06 18:49:41,20.4336,20.3987,10.8602,40.3465,40.4777,20.9777,20.4283,1900.61,307.357,1651.59,8.023193853270453,20.0,20.991851851851848
2024-06-06 18:49:42,20.4252,20.4184,10.84,40.4009,40.481,20.9874,20.4283,1900.61,309.326,1650.8,8.029240657060505,20.0,20.99111111111111
2024-06-06 18:49:43,20.4237,20.4151,10.8668,40.4563,40.481,20.9657,20.4217,1898.97,322.784,1650.61,8.004613175139204,20.0,20.990370370370368
2024-06-06 18:49:44,20.4142,20.4316,10.8563,40.5006,40.4843,20.978,20.4348,1893.39,318.188,1650.8,8.006372248478765,20.0,20.98962962962963
2024-06-06 18:49:45,20.4135,20.425,10.849,40.5472,40.481,20.9723,20.4348,1904.55,335.257,1650.02,8.008115266126014,20.0,20.988888888888887
2024-06-06 18:49:46,20.4122,20.4316,10.8494,40.5819,40.4843,20.9657,20.4348,1908.82,300.792,1648.24,7.998054481413797,20.0,20.988148148148145
2024-06-06 18:49:47,20.4233,20.4184,10.8551,40.6232,40.4843,20.975,20.4316,1902.58,338.867,1648.34,8.003056410322223,20.0,20.987407407407407
2024-06-06 18:49:48,20.423,20.4184,10.8566,40.6879,40.481,20.9619,20.425,1894.71,286.349,1648.54,8.002521711774207,20.0,20.986666666666665
2024-06-06 18:49:49,20.406,20.4283,10.8515,40.7171,40.4777,20.9648,20.4348,1892.08,326.394,1648.05,7.990191425701987,20.0,20.985925925925923
2024-06-06 18:49:50,20.414,20.4184,10.8465,40.7781,40.4843,20.9566,20.4316,1900.94,291.273,1647.26,7.997227658675659,20.0,20.985185185185184
2024-06-06 18:49:51,20.4198,20.425,10.8423,40.8155,40.4974,20.9621,20.4348,1903.9,315.234,1646.37,8.00126105449758,20.0,20.984444444444442
2024-06-06 18:49:52,20.4107,20.448,10.8502,40.8516,40.481,20.9606,20.4316,1904.88,301.777,1647.65,7.993268551066896,20.0,20.9837037037037
2024-06-06 18:49:53,20.4335,20.4151,10.8497,40.8694,40.481,20.9578,20.4381,1898.32,306.044,1647.55,8.012262720234228,20.0,20.98296296296296
2024-06-06 18:49:54,20.4068,20.4184,10.8446,40.8789,40.4843,20.9667,20.4283,1896.68,309.654,1646.86,7.990856653816335,20.0,20.98222222222222
2024-06-06 18:49:55,20.4266,20.4184,10.852,40.9004,40.4876,20.9406,20.4217,1897.66,313.593,1646.27,7.998352481679794,20.0,20.98148148148148
2024-06-06 18:49:56,20.4084,20.4217,10.8394,40.91,40.481,20.9393,20.4217,1906.19,319.501,1646.08,7.992751829353099,20.0,20.98074074074074
2024-06-06 18:49:57,20.4128,20.4184,10.8455,40.9296,40.481,20.9503,20.4316,1897.33,309.654,1645.49,7.988467549448012,20.0,20.979999999999997
2024-06-06 18:49:58,20.4112,20.425,10.8411,40.9273,40.4876,20.9532,20.4348,1897.33,301.777,1645.49,7.990805482735196,20.0,20.97925925925926
2024-06-06 18:49:59,20.4245,20.425,10.85,40.9343,40.4843,20.9437,20.4316,1894.71,309.326,1645.58,7.9949166355832935,20.0,20.978518518518516
2024-06-06 18:50:00,20.4129,20.425,10.8487,40.8963,40.481,20.946,20.4316,1897.99,303.746,1646.27,7.989664613172556,20.0,20.977777777777774
2024-06-06 18:50:01,20.4144,20.4217,10.8479,40.8504,40.4843,20.9505,20.4316,1885.19,287.334,1645.68,7.988721896762419,20.0,20.977037037037036
2024-06-06 18:50:02,20.4148,20.4217,10.8462,40.8454,40.4843,20.9559,20.4316,1889.45,326.066,1645.09,7.98761084853857,20.0,20.976296296296294
2024-06-06 18:50:03,20.4207,20.4151,10.8574,40.7898,40.481,20.9306,20.4316,1896.68,304.731,1644.11,7.978430869840156,20.0,20.97555555555555
2024-06-06 18:50:04,20.4187,20.425,10.8621,40.7177,40.481,20.9515,20.4381,1902.91,332.302,1643.91,7.971871354073043,20.0,20.974814814814813
2024-06-06 18:50:05,20.4094,20.4086,10.8548,40.6766,40.4843,20.9524,20.4348,1902.26,304.731,1643.32,7.96734249595657,20.0,20.97407407407407
2024-06-06 18:50:06,20.4042,20.4184,10.8638,40.6379,40.4777,20.9423,20.4151,1905.21,309.982,1644.11,7.959325951358106,20.0,20.973333333333333
2024-06-06 18:50:07,20.4191,20.4184,10.851,40.5709,40.4843,20.9489,20.4316,1896.02,319.501,1645.29,7.988164496162704,20.0,20.97259259259259
2024-06-06 18:50:08,20.421,20.425,10.853,40.4971,40.4777,20.9483,20.4348,1897.33,305.059,1645.88,7.990945529717689,20.0,20.97185185185185
2024-06-06 18:50:09,20.4141,20.425,10.8502,40.4563,40.4843,20.9468,20.4316,1885.84,305.059,1645.78,7.987036012028389,20.0,20.97111111111111
2024-06-06 18:50:10,20.4094,20.4217,10.8458,40.4014,40.4843,20.9582,20.4316,1894.71,298.166,1645.09,7.983436982534899,20.0,20.970370370370368
2024-06-06 18:50:11,20.4204,20.4184,10.8498,40.3307,40.481,20.9667,20.4316,1890.77,296.525,1645.09,7.989280394940039,20.0,20.969629629629626
2024-06-06 18:50:12,20.4196,20.4217,10.853,40.2714,40.4777,20.9668,20.4316,1895.03,297.509,1645.09,7.985941302137096,20.0,20.968888888888888
2024-06-06 18:50:13,20.4232,20.4283,10.8472,40.2054,40.4876,20.9693,20.4348,1888.47,314.578,1646.86,8.002388918548583,20.0,20.968148148148146
2024-06-06 18:50:14,20.4232,20.4578,10.8672,40.1538,40.4777,20.9665,20.4348,1885.84,313.921,1647.85,7.990476032269985,20.0,20.967407407407403
2024-06-06 18:50:15,20.4099,20.4184,10.8542,40.1201,40.4876,20.9633,20.4217,1898.32,332.302,1648.05,7.991194955945413,20.0,20.966666666666665
2024-06-06 18:50:16,20.4133,20.4414,10.8548,40.0688,40.4777,20.9568,20.4381,1896.68,316.875,1649.13,7.998774850258832,20.0,20.965925925925923
2024-06-06 18:50:17,20.4148,20.425,10.848,40.0334,40.4777,20.9595,20.4316,1884.2,307.685,1650.21,8.01096335544948,20.0,20.965185185185184
2024-06-06 18:50:18,20.4131,20.425,10.8402,40.0259,40.4843,20.9533,20.4348,1895.69,323.112,1649.52,8.012719571432966,20.0,20.964444444444442
2024-06-06 18:50:19,20.417,20.4151,10.8441,40.0079,40.481,20.9701,20.4348,1882.89,322.784,1650.51,8.017528602166593,20.0,20.9637037037037
2024-06-06 18:50:20,20.4389,20.4184,10.8533,39.9872,40.4843,20.9569,20.4348,1891.75,322.127,1651.89,8.034877541128996,20.0,20.962962962962962
2024-06-06 18:50:21,20.4103,20.4283,10.8368,40.0072,40.481,20.9687,20.4348,1883.22,324.097,1653.07,8.030467369089132,20.0,20.96222222222222
2024-06-06 18:50:22,20.4123,20.425,10.8422,40.0024,40.4843,20.9678,20.4283,1882.89,316.547,1655.53,8.039561590062897,20.0,20.961481481481478
2024-06-06 18:50:23,20.4261,20.4119,10.8521,40.0367,40.481,20.9685,20.425,1887.48,307.357,1655.53,8.042837866193896,20.0,20.96074074074074
2024-06-06 18:50:24,20.4295,20.4184,10.8451,40.0638,40.481,20.9635,20.4381,1894.05,309.654,1655.04,8.04919151582461,20.0,20.959999999999997
2024-06-06 18:50:25,20.4136,20.3495,10.8331,40.1122,40.4843,20.9586,20.3856,1900.29,325.081,1654.15,8.041589507067087,20.0,20.959259259259255
2024-06-06 18:50:26,20.4147,20.3856,10.8286,40.1437,40.4843,20.9596,20.3954,1888.14,306.044,1653.76,8.044392903200993,20.0,20.958518518518517
2024-06-06 18:50:27,20.4105,20.3725,10.8354,40.1924,40.481,20.9387,20.3954,1890.77,308.998,1653.46,8.033704387147049,20.0,20.957777777777775
2024-06-06 18:50:28,20.4262,20.3725,10.8465,40.2244,40.481,20.9492,20.3954,1895.69,323.44,1652.48,8.032800044861446,20.0,20.957037037037036
2024-06-06 18:50:29,20.4119,20.3823,10.8321,40.287,40.4876,20.9534,20.3889,1883.87,327.051,1652.28,8.031911675556545,20.0,20.956296296296294
2024-06-06 18:50:30,20.4011,20.3823,10.8348,40.3393,40.481,20.9549,20.3922,1890.77,301.777,1651.98,8.019136706025082,20.0,20.955555555555552
2024-06-06 18:50:31,20.4187,20.3692,10.8374,40.3761,40.4843,20.9505,20.3856,1896.68,310.311,1651.49,8.029328431324483,20.0,20.954814814814814
2024-06-06 18:50:32,20.3988,20.3692,10.8379,40.448,40.4745,20.9303,20.3856,1898.32,312.608,1650.02,8.005101076679837,20.0,20.95407407407407
2024-06-06 18:50:33,20.3878,20.3757,10.8335,40.482,40.4777,20.9412,20.3889,1907.18,318.188,1649.03,7.994775375835553,20.0,20.95333333333333
2024-06-06 18:50:34,20.397,20.3856,10.8421,40.5309,40.4843,20.945,20.3889,1896.68,330.005,1647.06,7.98572594750824,20.0,20.95259259259259
2024-06-06 18:50:35,20.4088,20.3593,10.8397,40.5895,40.4876,20.9418,20.3823,1892.41,310.311,1646.17,7.993272367979047,20.0,20.95185185185185
2024-06-06 18:50:36,20.4083,20.3889,10.8473,40.6518,40.4777,20.9543,20.3856,1902.58,306.7,1646.86,7.989853848187448,20.0,20.951111111111107
2024-06-06 18:50:37,20.3919,20.379,10.8244,40.6943,40.4777,20.936,20.402,1893.06,305.387,1646.08,7.9914989160137555,20.0,20.95037037037037
2024-06-06 18:50:38,20.4022,20.3757,10.8345,40.742,40.481,20.9376,20.3856,1892.41,325.41,1645.68,7.9897239838659715,20.0,20.949629629629626
2024-06-06 18:50:39,20.4,20.3823,10.8461,40.8008,40.4876,20.9445,20.3856,1894.38,304.731,1648.44,7.991580367153265,20.0,20.948888888888888
2024-06-06 18:50:40,20.4053,20.379,10.8379,40.8451,40.4843,20.9349,20.3823,1903.9,315.234,1644.7,7.984715742489168,20.0,20.948148148148146
2024-06-06 18:50:41,20.3848,20.379,10.8237,40.8947,40.4843,20.9333,20.3856,1911.12,306.372,1641.15,7.9622346703166285,20.0,20.947407407407404
2024-06-06 18:50:42,20.3898,20.3757,10.8253,40.9164,40.4843,20.9307,20.3823,1895.69,320.158,1643.42,7.976083193329063,20.0,20.946666666666665
2024-06-06 18:50:43,20.3722,20.379,10.825,40.9775,40.4777,20.9345,20.3856,1909.15,307.357,1643.02,7.959718450899634,20.0,20.945925925925923
2024-06-06 18:50:44,20.3809,20.3725,10.8282,41.0001,40.4777,20.9327,20.3889,1905.21,314.906,1643.81,7.96813333813233,20.0,20.94518518518518
2024-06-06 18:50:45,20.3908,20.379,10.8391,41.0022,40.4876,20.927,20.3889,1899.63,331.974,1644.11,7.96875326921169,20.0,20.944444444444443
2024-06-06 18:50:46,20.3787,20.3429,10.8256,41.0406,40.4843,20.9264,20.3889,1906.52,330.99,1645.49,7.97661088777731,20.0,20.9437037037037
2024-06-06 18:50:47,20.3841,20.3757,10.8292,41.0282,40.4909,20.9271,20.3856,1909.8,294.884,1645.39,7.97762899759,20.0,20.94296296296296
2024-06-06 18:50:48,20.3904,20.3757,10.8307,41.0219,40.4777,20.9085,20.3856,1895.03,295.54,1647.85,7.9935698750200395,20.0,20.94222222222222
2024-06-06 18:50:49,20.3762,20.3659,10.8277,41.0073,40.481,20.9177,20.3922,1893.39,297.181,1645.68,7.973690590209161,20.0,20.94148148148148
2024-06-06 18:50:50,20.3739,20.3889,10.827,40.9739,40.4843,20.922,20.3823,1905.87,296.197,1646.17,7.974728236705564,20.0,20.94074074074074
2024-06-06 18:50:51,20.375,20.379,10.8218,40.9219,40.4843,20.9277,20.3987,1888.47,307.028,1650.02,7.998654060364372,20.0,20.939999999999998
2024-06-06 18:50:52,20.3747,20.379,10.8212,40.8798,40.4843,20.9289,20.3856,1897.33,285.365,1648.83,7.993136405325977,20.0,20.939259259259256
2024-06-06 18:50:53,20.369,20.379,10.8218,40.8182,40.4876,20.93,20.3889,1900.29,315.562,1646.77,7.977885572535935,20.0,20.938518518518517
2024-06-06 18:50:54,20.3652,20.3823,10.8198,40.757,40.4843,20.9264,20.3856,1892.08,327.379,1652.67,8.004958995397828,20.0,20.937777777777775
2024-06-06 18:50:55,20.3827,20.3823,10.8238,40.6899,40.4777,20.9326,20.3922,1885.84,289.632,1648.54,7.996247782935952,20.0,20.937037037037033
2024-06-06 18:50:56,20.373,20.379,10.8169,40.621,40.4843,20.9247,20.3889,1885.19,333.615,1648.05,7.991529466026552,20.0,20.936296296296295
2024-06-06 18:50:57,20.3795,20.3692,10.8219,40.5656,40.481,20.9431,20.3823,1893.39,329.02,1646.57,7.985606111080671,20.0,20.935555555555553
2024-06-06 18:50:58,20.3767,20.379,10.821,40.5041,40.4843,20.9209,20.3922,1880.59,339.524,1646.57,7.9840186150972645,20.0,20.93481481481481
2024-06-06 18:50:59,20.368,20.379,10.8271,40.4661,40.4777,20.9439,20.3889,1881.9,330.99,1645.58,7.966859901659254,20.0,20.934074074074072
2024-06-06 18:51:00,20.3649,20.3692,10.823,40.422,40.4777,20.939,20.3922,1891.1,331.318,1645.98,7.969631674051832,20.0,20.93333333333333
2024-06-06 18:51:01,20.3691,20.3889,10.8186,40.3931,40.4777,20.9363,20.3889,1887.16,339.195,1646.86,7.981079298934649,20.0,20.93259259259259
2024-06-06 18:51:02,20.3631,20.3823,10.8212,40.3434,40.4843,20.9323,20.3856,1894.71,326.066,1646.08,7.970115861689236,20.0,20.93185185185185
2024-06-06 18:51:03,20.3561,20.379,10.8102,40.308,40.481,20.9289,20.3757,1885.84,323.44,1645.68,7.971519401484802,20.0,20.931111111111107
2024-06-06 18:51:04,20.3645,20.3757,10.8186,40.3031,40.4777,20.9325,20.3922,1884.2,315.891,1647.65,7.981061896514775,20.0,20.93037037037037
2024-06-06 18:51:05,20.3672,20.3889,10.8112,40.2779,40.481,20.9328,20.3823,1894.05,317.204,1645.68,7.9799536346063595,20.0,20.929629629629627
2024-06-06 18:51:06,20.352,20.379,10.8014,40.2326,40.4843,20.9417,20.3889,1895.69,317.532,1644.99,7.97210030182112,20.0,20.928888888888885
2024-06-06 18:51:07,20.3783,20.379,10.8132,40.2374,40.481,20.9483,20.3922,1882.89,311.295,1645.39,7.986145236982929,20.0,20.928148148148146
2024-06-06 18:51:08,20.3544,20.3757,10.8015,40.2259,40.481,20.9347,20.3922,1883.22,328.692,1647.16,7.984539147634026,20.0,20.927407407407404
2024-06-06 18:51:09,20.3551,20.3692,10.8015,40.2144,40.4843,20.9324,20.3823,1896.68,334.272,1646.47,7.981779232939302,20.0,20.926666666666662
2024-06-06 18:51:10,20.3683,20.3922,10.8149,40.209,40.4843,20.935,20.3823,1883.87,326.394,1646.47,7.98161213824761,20.0,20.925925925925924
2024-06-06 18:51:11,20.359,20.356,10.8059,40.2108,40.4843,20.9386,20.3954,1898.32,323.768,1646.08,7.979470947956217,20.0,20.925185185185182
2024-06-06 18:51:12,20.3596,20.3856,10.8145,40.2103,40.4843,20.942,20.3922,1883.55,327.051,1645.09,7.96799367832133,20.0,20.924444444444443
2024-06-06 18:51:13,20.3614,20.379,10.7976,40.2216,40.4843,20.9319,20.3889,1878.29,318.188,1644.3,7.979770075738672,20.0,20.9237037037037
2024-06-06 18:51:14,20.3653,20.3856,10.8018,40.2453,40.4843,20.9266,20.3922,1894.38,320.814,1642.93,7.972871377445972,20.0,20.92296296296296
2024-06-06 18:51:15,20.3634,20.379,10.7918,40.2709,40.4876,20.9235,20.3823,1890.11,329.348,1642.53,7.977681383466106,20.0,20.92222222222222
2024-06-06 18:51:16,20.3764,20.3725,10.8105,40.289,40.481,20.9366,20.3856,1894.71,335.257,1641.84,7.969581282895432,20.0,20.92148148148148
2024-06-06 18:51:17,20.3727,20.379,10.8147,40.3359,40.4843,20.9397,20.3823,1883.22,321.799,1641.94,7.963484607560535,20.0,20.920740740740737
2024-06-06 18:51:18,20.3665,20.3889,10.7976,40.3765,40.4777,20.933,20.3856,1890.77,326.394,1642.93,7.977373234029671,20.0,20.919999999999998
2024-06-06 18:51:19,20.3763,20.3922,10.8066,40.4253,40.481,20.9386,20.3889,1882.89,296.197,1641.94,7.973232752560374,20.0,20.919259259259256
2024-06-06 18:51:20,20.3706,20.3692,10.8103,40.4645,40.4843,20.9285,20.3823,1893.72,292.914,1641.15,7.961568451185342,20.0,20.918518518518514
2024-06-06 18:51:21,20.3824,20.3856,10.8097,40.499,40.4843,20.9369,20.3856,1884.2,305.387,1641.45,7.973352099314957,20.0,20.917777777777776
2024-06-06 18:51:22,20.3688,20.3823,10.801,40.5478,40.4876,20.9352,20.379,1889.78,314.578,1642.14,7.972620724244903,20.0,20.917037037037034
2024-06-06 18:51:23,20.3704,20.3725,10.7992,40.5754,40.4843,20.931,20.3823,1895.03,324.753,1642.63,7.977833668213889,20.0,20.916296296296295
2024-06-06 18:51:24,20.3627,20.3823,10.7958,40.6215,40.4843,20.931,20.3856,1890.11,310.639,1642.53,7.973764054858317,20.0,20.915555555555553
2024-06-06 18:51:25,20.3723,20.3823,10.7926,40.6431,40.4876,20.9201,20.3889,1887.48,330.333,1643.71,7.990168571927774,20.0,20.91481481481481
2024-06-06 18:51:26,20.3662,20.379,10.7963,40.6764,40.4679,20.9247,20.3856,1901.27,314.25,1645.09,7.98869605369952,20.0,20.914074074074072
2024-06-06 18:51:27,20.3549,20.3692,10.7959,40.7171,40.481,20.9235,20.3856,1903.9,301.777,1645.88,7.983428963061396,20.0,20.91333333333333
2024-06-06 18:51:28,20.3626,20.3823,10.8039,40.7628,40.481,20.9138,20.3889,1901.6,311.624,1646.27,7.985070067327372,20.0,20.91259259259259
2024-06-06 18:51:29,20.3711,20.4086,10.8011,40.7883,40.481,20.9265,20.3823,1891.1,344.447,1646.86,7.99737489040413,20.0,20.91185185185185
2024-06-06 18:51:30,20.3679,20.379,10.7978,40.8072,40.4843,20.9369,20.4119,1903.57,315.234,1647.16,7.998915313336517,20.0,20.911111111111108
2024-06-06 18:51:31,20.3727,20.379,10.8032,40.868,40.481,20.9243,20.379,1893.39,292.586,1649.62,8.010359287745255,20.0,20.910370370370366
2024-06-06 18:51:32,20.3895,20.3725,10.8121,40.8779,40.481,20.924,20.3823,1895.36,306.372,1650.31,8.02032547981426,20.0,20.909629629629627
2024-06-06 18:51:33,20.3875,20.3725,10.8006,40.9081,40.481,20.9302,20.3856,1901.27,323.44,1648.44,8.019183979512205,20.0,20.908888888888885
2024-06-06 18:51:34,20.3748,20.379,10.8023,40.9146,40.4843,20.9206,20.3856,1895.69,299.479,1655.53,8.041577759989663,20.0,20.908148148148147
2024-06-06 18:51:35,20.3631,20.3757,10.8089,40.9225,40.4777,20.932,20.3889,1898.97,292.914,1653.46,8.016168860448492,20.0,20.907407407407405
2024-06-06 18:51:36,20.3605,20.379,10.7999,40.9168,40.4974,20.9409,20.3889,1891.42,326.722,1653.95,8.023915760145368,20.0,20.906666666666663
2024-06-06 18:51:37,20.371,20.3725,10.8019,40.9061,40.4909,20.9236,20.3823,1914.4,332.959,1654.45,8.033477386419964,20.0,20.905925925925924
2024-06-06 18:51:38,20.3622,20.3331,10.8085,40.9081,40.481,20.9241,20.3462,1903.24,311.952,1654.25,8.019579162867661,20.0,20.905185185185182
2024-06-06 18:51:39,20.3898,20.3396,10.8131,40.8954,40.4843,20.9321,20.3396,1905.21,323.768,1654.54,8.04029511766438,20.0,20.90444444444444
2024-06-06 18:51:40,20.3633,20.356,10.7987,40.8811,40.4843,20.9238,20.3363,1893.06,286.349,1655.14,8.033048376555858,20.0,20.9037037037037
2024-06-06 18:51:41,20.3737,20.3331,10.8096,40.8366,40.481,20.9299,20.3363,1887.48,292.914,1655.53,8.034521165245982,20.0,20.90296296296296
2024-06-06 18:51:42,20.3715,20.3232,10.8069,40.7783,40.4843,20.918,20.3429,1903.24,342.806,1655.82,8.036348685228278,20.0,20.902222222222218
2024-06-06 18:51:43,20.3774,20.3331,10.8231,40.7315,40.481,20.9048,20.3429,1895.69,308.013,1655.14,8.024397685645782,20.0,20.90148148148148
2024-06-06 18:51:44,20.3769,20.3298,10.8065,40.6797,40.481,20.9108,20.3363,1896.02,331.646,1654.35,8.034083132205609,20.0,20.900740740740737
2024-06-06 18:51:45,20.3695,20.3298,10.8044,40.6179,40.4843,20.9108,20.3396,1900.61,286.349,1655.92,8.037254159089798,20.0,20.9
2024-06-06 18:51:46,20.3783,20.3331,10.8096,40.5476,40.481,20.9158,20.3429,1893.06,290.945,1653.17,8.026926568564477,20.0,20.899259259259257
2024-06-06 18:51:47,20.3767,20.3265,10.8223,40.4619,40.4876,20.9056,20.3429,1885.84,329.677,1652.97,8.01396103708043,20.0,20.898518518518514
2024-06-06 18:51:48,20.374,20.3462,10.8156,40.3936,40.4777,20.901,20.3429,1885.52,302.433,1651.89,8.012077855233615,20.0,20.897777777777776
2024-06-06 18:51:49,20.3691,20.3298,10.8162,40.3007,40.4843,20.9003,20.3396,1897.33,331.646,1650.51,8.000778132398453,20.0,20.897037037037034
2024-06-06 18:51:50,20.3581,20.356,10.8038,40.2405,40.481,20.8904,20.3396,1890.77,302.761,1650.7,8.002871817305778,20.0,20.896296296296292
2024-06-06 18:51:51,20.3535,20.3232,10.8029,40.158,40.4777,20.8885,20.3429,1875.01,304.402,1649.62,7.994538629347385,20.0,20.895555555555553
2024-06-06 18:51:52,20.3595,20.3396,10.8095,40.0937,40.481,20.8901,20.3429,1879.94,325.738,1649.03,7.991177254139972,20.0,20.89481481481481
2024-06-06 18:51:53,20.3556,20.3462,10.8001,40.0356,40.4843,20.888,20.3462,1877.31,301.777,1648.34,7.992433846369645,20.0,20.89407407407407
2024-06-06 18:51:54,20.3538,20.3396,10.8025,39.9993,40.4777,20.8946,20.3331,1882.89,312.937,1647.45,7.9846073573054825,20.0,20.89333333333333
2024-06-06 18:51:55,20.3511,20.3331,10.8047,39.9509,40.481,20.9033,20.3232,1878.95,301.12,1647.06,7.978621878333906,20.0,20.89259259259259
2024-06-06 18:51:56,20.3541,20.3363,10.8021,39.9305,40.4777,20.8897,20.3396,1883.22,301.12,1647.36,7.9847563066951714,20.0,20.89185185185185
2024-06-06 18:51:57,20.3648,20.3363,10.8173,39.9362,40.4843,20.894,20.3429,1887.81,309.982,1648.93,7.988600851121643,20.0,20.89111111111111
2024-06-06 18:51:58,20.3538,20.3396,10.7975,39.9195,40.4843,20.8972,20.3396,1879.28,307.028,1646.27,7.983065174594931,20.0,20.890370370370366
2024-06-06 18:51:59,20.3638,20.3331,10.8026,39.8956,40.481,20.8797,20.3396,1876.32,322.784,1645.78,7.984781179038455,20.0,20.889629629629628
2024-06-06 18:52:00,20.3606,20.3265,10.7918,39.9101,40.481,20.885,20.3429,1879.61,315.234,1646.47,7.994478429508207,20.0,20.888888888888886
2024-06-06 18:52:01,20.3573,20.3363,10.7964,39.9429,40.481,20.8832,20.3429,1887.16,300.135,1647.16,7.991225736332864,20.0,20.888518518518516
2024-06-06 18:52:02,20.3706,20.3298,10.7996,39.9556,40.4876,20.8869,20.3396,1886.17,321.471,1647.26,8.000153218833,20.0,20.888148148148144
2024-06-06 18:52:03,20.3606,20.3331,10.7876,39.9731,40.4876,20.8885,20.3429,1882.89,302.433,1647.75,8.00420521969136,20.0,20.887777777777774
2024-06-06 18:52:04,20.3521,20.3528,10.7897,40.0232,40.4843,20.8847,20.3429,1876.98,318.188,1647.85,7.995827544053848,20.0,20.887407407407405
2024-06-06 18:52:05,20.3305,20.3265,10.7839,40.0453,40.4777,20.8801,20.3593,1877.64,291.929,1648.44,7.985474113510225,20.0,20.887037037037032
2024-06-06 18:52:06,20.3266,20.3331,10.7749,40.0845,40.4876,20.8729,20.3462,1869.76,310.967,1647.85,7.986880485290207,20.0,20.886666666666663
2024-06-06 18:52:07,20.3351,20.3363,10.7929,40.163,40.4843,20.8887,20.3429,1879.28,310.967,1647.65,7.977968429265263,20.0,20.886296296296294
2024-06-06 18:52:08,20.3333,20.3363,10.7852,40.2049,40.4843,20.8833,20.3495,1881.58,317.204,1648.05,7.984839264403703,20.0,20.885925925925925
