TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:52:09,20.3299,20.3363,10.7753,40.2717,40.4843,20.8936,20.3396,1874.36,316.875,1648.83,7.994056743426759,20.0,20.885555555555552
2024-06-06 18:52:10,20.3387,20.3396,10.7873,40.3486,40.4745,20.8795,20.3429,1883.87,311.295,1649.13,7.992833405321149,20.0,20.885185185185183
2024-06-06 18:52:11,20.3363,20.3429,10.779,40.3834,40.4843,20.8816,20.3429,1887.81,320.486,1648.64,7.995394313868241,20.0,20.884814814814813
2024-06-06 18:52:12,20.3432,20.3265,10.7648,40.4299,40.481,20.874,20.3495,1895.36,289.632,1647.06,8.005366609343154,20.0,20.88444444444444
2024-06-06 18:52:13,20.3184,20.3396,10.7805,40.5115,40.4777,20.8756,20.3396,1884.2,312.608,1646.47,7.968662299641154,20.0,20.88407407407407
2024-06-06 18:52:14,20.3306,20.3265,10.78,40.5499,40.481,20.8692,20.3396,1879.94,320.486,1645.88,7.976413500848848,20.0,20.883703703703702
2024-06-06 18:52:15,20.3202,20.3265,10.7781,40.6024,40.481,20.873,20.3429,1890.11,313.593,1644.8,7.964085185139548,20.0,20.88333333333333
2024-06-06 18:52:16,20.326,20.3429,10.7812,40.6882,40.4843,20.8818,20.3232,1882.89,305.715,1643.91,7.962028095803572,20.0,20.88296296296296
2024-06-06 18:52:17,20.3163,20.3265,10.785,40.7262,40.4843,20.8621,20.3396,1892.41,312.28,1642.93,7.946026973372805,20.0,20.88259259259259
2024-06-06 18:52:18,20.3324,20.3396,10.7785,40.7959,40.4876,20.8697,20.3462,1902.91,297.838,1642.83,7.964383280295544,20.0,20.882222222222218
2024-06-06 18:52:19,20.3281,20.3363,10.7683,40.8399,40.4876,20.8702,20.3396,1887.81,314.578,1645.68,7.983126910434259,20.0,20.88185185185185
2024-06-06 18:52:20,20.3226,20.3331,10.7642,40.8898,40.4843,20.8738,20.3331,1911.77,307.685,1641.74,7.96284782767087,20.0,20.88148148148148
2024-06-06 18:52:21,20.3224,20.3363,10.7747,40.9662,40.4974,20.8844,20.3396,1898.97,298.166,1642.83,7.959214796604299,20.0,20.881111111111107
2024-06-06 18:52:22,20.3232,20.3396,10.7743,41.0025,40.4876,20.8783,20.3462,1909.8,306.372,1642.24,7.95735634552692,20.0,20.880740740740737
2024-06-06 18:52:23,20.3252,20.3363,10.771,41.028,40.4843,20.8794,20.3429,1895.03,329.677,1642.63,7.963663744655751,20.0,20.88037037037037
2024-06-06 18:52:24,20.3072,20.3331,10.7627,41.0679,40.481,20.8802,20.3429,1896.35,322.127,1642.73,7.956062872548483,20.0,20.88
2024-06-06 18:52:25,20.3277,20.3363,10.7697,41.0832,40.4843,20.882,20.3396,1910.46,319.173,1642.24,7.964939621374851,20.0,20.879629629629626
2024-06-06 18:52:26,20.3259,20.3298,10.7816,41.0894,40.481,20.8665,20.3495,1895.69,314.906,1642.04,7.952554422409432,20.0,20.879259259259257
2024-06-06 18:52:27,20.3131,20.3331,10.7833,41.0915,40.4876,20.8615,20.3462,1894.38,322.127,1642.63,7.94332573672524,20.0,20.878888888888888
2024-06-06 18:52:28,20.3253,20.3298,10.7689,41.0717,40.4843,20.8819,20.356,1895.69,323.44,1643.42,7.969328394451336,20.0,20.878518518518515
2024-06-06 18:52:29,20.3377,20.3232,10.7778,41.0353,40.481,20.8813,20.3429,1906.52,306.044,1643.52,7.972732235724215,20.0,20.878148148148146
2024-06-06 18:52:30,20.3318,20.3363,10.7678,41.0335,40.4876,20.8737,20.3462,1898.32,304.731,1642.53,7.9713469797598995,20.0,20.877777777777776
2024-06-06 18:52:31,20.3258,20.3331,10.7775,40.99,40.4843,20.8708,20.3429,1909.15,319.173,1642.24,7.956856349317162,20.0,20.877407407407404
2024-06-06 18:52:32,20.322,20.3265,10.7698,40.9448,40.4843,20.8571,20.3429,1891.1,336.57,1640.46,7.9514784814554975,20.0,20.877037037037034
2024-06-06 18:52:33,20.3345,20.3429,10.7797,40.8752,40.4876,20.8694,20.3429,1896.02,312.28,1640.66,7.9546124677494685,20.0,20.876666666666665
2024-06-06 18:52:34,20.3153,20.3396,10.7705,40.8258,40.4745,20.8749,20.3396,1895.03,308.341,1640.56,7.94580288023767,20.0,20.876296296296292
2024-06-06 18:52:35,20.3296,20.356,10.7813,40.7717,40.4777,20.8641,20.3429,1905.87,339.524,1638.69,7.939656159308346,20.0,20.875925925925923
2024-06-06 18:52:36,20.3292,20.3462,10.7785,40.6925,40.4843,20.8791,20.3462,1893.39,337.554,1642.63,7.9607464074526,20.0,20.875555555555554
2024-06-06 18:52:37,20.3375,20.3265,10.7793,40.6655,40.4876,20.8721,20.3363,1899.3,291.929,1643.61,7.971750988900129,20.0,20.875185185185185
2024-06-06 18:52:38,20.3147,20.3396,10.7699,40.5839,40.4843,20.87,20.3167,1906.19,339.195,1645.98,7.972053826018921,20.0,20.874814814814812
2024-06-06 18:52:39,20.3369,20.3331,10.7718,40.5353,40.4745,20.8645,20.3626,1894.38,326.722,1646.47,7.991387177711833,20.0,20.874444444444443
2024-06-06 18:52:40,20.3298,20.3429,10.773,40.4778,40.481,20.8574,20.3363,1888.8,295.868,1647.45,7.989205196391805,20.0,20.874074074074073
2024-06-06 18:52:41,20.3261,20.3331,10.7742,40.4164,40.4876,20.8582,20.3429,1886.5,296.853,1648.24,7.9889380308086,20.0,20.8737037037037
2024-06-06 18:52:42,20.344,20.3331,10.7825,40.381,40.4843,20.8696,20.3363,1892.74,329.02,1647.95,7.995560169915617,20.0,20.87333333333333
2024-06-06 18:52:43,20.3285,20.3265,10.791,40.3449,40.4777,20.8657,20.3363,1895.69,315.234,1649.03,7.980717598048165,20.0,20.872962962962962
2024-06-06 18:52:44,20.3319,20.3298,10.7775,40.3018,40.4777,20.877,20.3429,1887.48,317.532,1650.21,8.000579951844552,20.0,20.87259259259259
2024-06-06 18:52:45,20.3106,20.3265,10.7737,40.2698,40.4777,20.8817,20.3363,1885.19,313.265,1650.41,7.986893822663131,20.0,20.87222222222222
2024-06-06 18:52:46,20.3242,20.3396,10.7774,40.2312,40.4876,20.8704,20.3429,1887.48,333.287,1648.44,7.985641408130584,20.0,20.87185185185185
2024-06-06 18:52:47,20.3253,20.3265,10.7764,40.1947,40.481,20.8754,20.3396,1886.83,288.319,1650.9,7.999317755523182,20.0,20.871481481481478
2024-06-06 18:52:48,20.3274,20.3429,10.7807,40.2085,40.4843,20.8773,20.3462,1884.53,327.707,1649.62,7.991274049043067,20.0,20.87111111111111
2024-06-06 18:52:49,20.325,20.3429,10.7733,40.1906,40.481,20.8825,20.3265,1882.23,315.234,1649.42,7.994490038563822,20.0,20.87074074074074
2024-06-06 18:52:50,20.3257,20.3331,10.7726,40.1996,40.481,20.8724,20.3429,1898.64,335.257,1648.83,7.992801736925683,20.0,20.87037037037037
2024-06-06 18:52:51,20.3226,20.3232,10.7732,40.2252,40.481,20.8864,20.3495,1899.3,308.013,1647.55,7.983503581106104,20.0,20.869999999999997
2024-06-06 18:52:52,20.3262,20.2937,10.7659,40.2318,40.481,20.8888,20.3002,1890.44,327.707,1646.27,7.986406662482337,20.0,20.869629629629628
2024-06-06 18:52:53,20.3182,20.2871,10.7751,40.2335,40.4843,20.8862,20.3002,1893.39,285.693,1646.57,7.973491010154634,20.0,20.86925925925926
2024-06-06 18:52:54,20.3196,20.2904,10.7756,40.2475,40.4777,20.889,20.2904,1893.06,317.532,1647.16,7.97710031770658,20.0,20.868888888888886
2024-06-06 18:52:55,20.3349,20.2871,10.7775,40.2863,40.481,20.8979,20.3002,1895.69,341.821,1650.11,8.002607091461156,20.0,20.868518518518517
2024-06-06 18:52:56,20.3046,20.2871,10.7607,40.2961,40.481,20.8865,20.3002,1888.14,290.945,1647.75,7.979874041179611,20.0,20.868148148148148
2024-06-06 18:52:57,20.3167,20.2904,10.7646,40.3444,40.481,20.8877,20.297,1898.32,330.005,1646.86,7.982416373106513,20.0,20.867777777777775
2024-06-06 18:52:58,20.322,20.2904,10.7698,40.3569,40.481,20.8895,20.2937,1884.86,335.913,1644.99,7.973435857752994,20.0,20.867407407407406
2024-06-06 18:52:59,20.3224,20.2871,10.7619,40.3886,40.4777,20.8624,20.297,1893.39,283.724,1645.58,7.983226329781605,20.0,20.867037037037036
2024-06-06 18:53:00,20.3374,20.274,10.7723,40.4054,40.481,20.87,20.3002,1892.08,330.005,1646.27,7.9904164479472275,20.0,20.866666666666664
2024-06-06 18:53:01,20.3253,20.2904,10.7696,40.4352,40.4777,20.8687,20.3035,1904.22,307.685,1645.19,7.977327162144251,20.0,20.866296296296294
2024-06-06 18:53:02,20.3343,20.2805,10.7704,40.4757,40.481,20.8632,20.297,1888.14,293.242,1646.47,7.990384609561655,20.0,20.865925925925925
2024-06-06 18:53:03,20.3126,20.2871,10.7746,40.5222,40.4843,20.862,20.3101,1911.12,302.105,1648.05,7.976392884854841,20.0,20.865555555555552
2024-06-06 18:53:04,20.3175,20.2871,10.761,40.5591,40.4876,20.8553,20.2904,1888.47,295.54,1648.73,7.99516148983832,20.0,20.865185185185183
2024-06-06 18:53:05,20.3227,20.297,10.7792,40.6229,40.4876,20.8571,20.2937,1892.74,315.234,1648.73,7.984285426492128,20.0,20.864814814814814
2024-06-06 18:53:06,20.3113,20.2904,10.7615,40.6643,40.481,20.862,20.297,1911.77,326.394,1647.65,7.984322578210213,20.0,20.864444444444445
2024-06-06 18:53:07,20.3165,20.2838,10.7656,40.7369,40.4843,20.8601,20.2937,1894.71,320.158,1647.16,7.982867500459322,20.0,20.86407407407407
2024-06-06 18:53:08,20.319,20.2904,10.7852,40.7922,40.4876,20.8547,20.3035,1916.7,303.418,1648.05,7.972880529002834,20.0,20.863703703703703
2024-06-06 18:53:09,20.3151,20.3167,10.7675,40.8468,40.4712,20.866,20.297,1899.63,335.585,1652.08,8.003945544836318,20.0,20.863333333333333
2024-06-06 18:53:10,20.3062,20.2871,10.7694,40.9037,40.4843,20.8617,20.297,1900.61,308.669,1650.21,7.98584221769563,20.0,20.86296296296296
2024-06-06 18:53:11,20.3169,20.2773,10.7768,40.9434,40.4777,20.8564,20.3002,1909.15,307.357,1653.86,8.0062750577778,20.0,20.86259259259259
2024-06-06 18:53:12,20.3072,20.3002,10.7601,41.0069,40.4843,20.8502,20.2904,1906.85,291.601,1649.23,7.989719516931956,20.0,20.862222222222222
2024-06-06 18:53:13,20.2938,20.2871,10.7549,41.0227,40.4843,20.8428,20.2937,1897.66,319.501,1648.93,7.981405044123003,20.0,20.86185185185185
2024-06-06 18:53:14,20.2962,20.2871,10.7562,41.0421,40.4777,20.8447,20.3068,1907.18,310.639,1649.23,7.983777711716736,20.0,20.86148148148148
2024-06-06 18:53:15,20.2853,20.2871,10.7542,41.0561,40.4777,20.8551,20.3002,1913.74,340.837,1649.52,7.977732088216181,20.0,20.86111111111111
2024-06-06 18:53:16,20.2806,20.297,10.752,41.0478,40.4843,20.8431,20.3035,1904.22,330.99,1649.13,7.973753835662114,20.0,20.860740740740738
2024-06-06 18:53:17,20.2919,20.2937,10.7605,41.0021,40.4843,20.8461,20.3002,1901.27,301.777,1647.65,7.968938849185615,20.0,20.86037037037037
2024-06-06 18:53:18,20.2898,20.2904,10.7636,40.9761,40.481,20.8388,20.2937,1905.87,289.96,1648.05,7.966524837461114,20.0,20.86
2024-06-06 18:53:19,20.2928,20.297,10.7583,40.9498,40.4876,20.8426,20.2871,1914.07,312.608,1647.85,7.972498297371104,20.0,20.85962962962963
2024-06-06 18:53:20,20.2834,20.2937,10.7455,40.8882,40.4876,20.8495,20.2904,1899.3,317.532,1647.55,7.973889334013856,20.0,20.859259259259257
2024-06-06 18:53:21,20.2835,20.297,10.7595,40.8526,40.4843,20.8321,20.297,1896.68,316.219,1647.45,7.961785356022476,20.0,20.858888888888888
2024-06-06 18:53:22,20.2694,20.2871,10.7383,40.7773,40.481,20.8376,20.3002,1910.46,319.173,1647.55,7.968204387907137,20.0,20.85851851851852
2024-06-06 18:53:23,20.2777,20.297,10.7453,40.7353,40.481,20.8403,20.2937,1900.29,321.142,1650.31,7.982641489734311,20.0,20.858148148148146
2024-06-06 18:53:24,20.2675,20.3002,10.7302,40.6689,40.4843,20.8354,20.2904,1887.48,288.319,1647.55,7.9733877211220765,20.0,20.857777777777777
2024-06-06 18:53:25,20.2658,20.2937,10.752,40.6194,40.4843,20.8346,20.2904,1901.27,297.181,1647.16,7.951858445368483,20.0,20.857407407407408
2024-06-06 18:53:26,20.2812,20.2838,10.7567,40.5707,40.4777,20.8285,20.3002,1896.68,308.669,1645.88,7.954615457545587,20.0,20.857037037037035
2024-06-06 18:53:27,20.2801,20.2871,10.7402,40.5545,40.4843,20.8308,20.297,1899.63,333.287,1645.58,7.966024879816283,20.0,20.856666666666666
2024-06-06 18:53:28,20.2736,20.297,10.7485,40.5017,40.481,20.8326,20.297,1897.99,325.081,1646.57,7.958451574522319,20.0,20.856296296296296
2024-06-06 18:53:29,20.2721,20.2904,10.7561,40.4837,40.4843,20.8168,20.2937,1884.53,295.54,1647.36,7.954663004031744,20.0,20.855925925925924
2024-06-06 18:53:30,20.278,20.3002,10.7487,40.429,40.481,20.823,20.3002,1892.41,283.395,1647.85,7.968150194046715,20.0,20.855555555555554
2024-06-06 18:53:31,20.2741,20.2937,10.7447,40.418,40.481,20.8119,20.297,1882.89,326.066,1647.75,7.967750258072377,20.0,20.855185185185185
2024-06-06 18:53:32,20.2793,20.2904,10.7519,40.3966,40.4777,20.8285,20.3002,1890.11,292.258,1644.5,7.9503658266983,20.0,20.854814814814812
2024-06-06 18:53:33,20.2666,20.2838,10.7361,40.3879,40.4745,20.8219,20.2937,1888.8,305.715,1646.08,7.960593720310344,20.0,20.854444444444443
2024-06-06 18:53:34,20.2695,20.2805,10.7466,40.3526,40.4843,20.8312,20.3002,1897.99,337.554,1645.58,7.951829508485672,20.0,20.854074074074074
2024-06-06 18:53:35,20.2781,20.2838,10.7422,40.3695,40.4843,20.8324,20.3002,1887.48,285.036,1645.49,7.962249297584614,20.0,20.853703703703705
2024-06-06 18:53:36,20.2599,20.3002,10.7413,40.3787,40.481,20.8309,20.3002,1888.8,293.571,1645.68,7.948721919879031,20.0,20.85333333333333
2024-06-06 18:53:37,20.2871,20.274,10.753,40.3766,40.4843,20.8289,20.2937,1894.71,323.44,1645.29,7.959778756792354,20.0,20.852962962962962
2024-06-06 18:53:38,20.2769,20.2937,10.7441,40.3821,40.4843,20.8136,20.2871,1890.44,303.746,1642.73,7.946310037344027,20.0,20.852592592592593
2024-06-06 18:53:39,20.276,20.297,10.7518,40.403,40.481,20.8115,20.2937,1892.08,307.685,1647.26,7.961034300157692,20.0,20.85222222222222
2024-06-06 18:53:40,20.2763,20.297,10.738,40.3937,40.481,20.8161,20.297,1897.33,302.105,1649.72,7.98472665027215,20.0,20.85185185185185
2024-06-06 18:53:41,20.2702,20.2838,10.7391,40.4252,40.4777,20.8195,20.2937,1886.83,323.768,1645.68,7.959160327207682,20.0,20.851481481481482
2024-06-06 18:53:42,20.2689,20.2838,10.7377,40.4495,40.4942,20.8223,20.3002,1885.52,306.372,1645.58,7.958760189782383,20.0,20.85111111111111
2024-06-06 18:53:43,20.2622,20.2838,10.7377,40.4583,40.481,20.8094,20.3035,1881.58,289.304,1644.99,7.9503140456825,20.0,20.85074074074074
2024-06-06 18:53:44,20.2644,20.2937,10.7471,40.4705,40.4843,20.8057,20.297,1898.32,333.615,1644.99,7.944304043989092,20.0,20.85037037037037
2024-06-06 18:53:45,20.2697,20.2838,10.7414,40.4995,40.481,20.8055,20.3002,1906.52,292.914,1644.8,7.952567345716901,20.0,20.849999999999998
2024-06-06 18:53:46,20.2629,20.3035,10.7356,40.5186,40.4777,20.811,20.297,1898.32,323.112,1641.74,7.936939248050789,20.0,20.84962962962963
2024-06-06 18:53:47,20.2668,20.3002,10.7375,40.5166,40.4876,20.8048,20.297,1898.32,288.975,1648.14,7.969552484034436,20.0,20.84925925925926
2024-06-06 18:53:48,20.2655,20.2871,10.742,40.5435,40.481,20.8141,20.2773,1894.38,331.974,1642.53,7.937591275799186,20.0,20.84888888888889
2024-06-06 18:53:49,20.2652,20.2871,10.7507,40.5878,40.4876,20.7956,20.2937,1894.38,319.173,1644.6,7.940083911753106,20.0,20.848518518518517
2024-06-06 18:53:50,20.27,20.3002,10.7445,40.6307,40.4843,20.8007,20.297,1896.68,305.715,1644.89,7.950665412692894,20.0,20.848148148148148
2024-06-06 18:53:51,20.2712,20.297,10.7439,40.692,40.4876,20.8102,20.2937,1901.27,326.066,1641.74,7.936939248050789,20.0,20.84777777777778
2024-06-06 18:53:52,20.265,20.2904,10.7394,40.6923,40.4843,20.7999,20.297,1901.93,302.761,1644.8,7.950313855395076,20.0,20.847407407407406
2024-06-06 18:53:53,20.2579,20.297,10.7416,40.7519,40.4843,20.8052,20.2937,1899.96,275.518,1646.47,7.9506160729379785,20.0,20.847037037037037
2024-06-06 18:53:54,20.2661,20.2937,10.7462,40.7908,40.4843,20.7984,20.297,1897.33,336.57,1647.06,7.956473897966878,20.0,20.846666666666668
2024-06-06 18:53:55,20.2622,20.2871,10.7445,40.8522,40.4843,20.8006,20.2937,1896.02,290.288,1648.54,7.961783000517787,20.0,20.846296296296295
2024-06-06 18:53:56,20.252,20.297,10.7274,40.8871,40.481,20.8017,20.3002,1908.16,309.654,1649.92,7.974224689986066,20.0,20.845925925925926
2024-06-06 18:53:57,20.2595,20.2674,10.7392,40.9182,40.481,20.8112,20.3035,1903.9,333.944,1650.21,7.9720255919310175,20.0,20.845555555555556
2024-06-06 18:53:58,20.2695,20.3002,10.753,40.9415,40.4843,20.7921,20.3002,1899.3,299.807,1652.08,7.97787378790846,20.0,20.845185185185183
2024-06-06 18:53:59,20.2705,20.2871,10.7323,40.9748,40.4843,20.8024,20.3068,1897.99,337.882,1651.59,7.993693735899915,20.0,20.844814814814814
2024-06-06 18:54:00,20.2699,20.2871,10.7369,40.979,40.4777,20.8026,20.3035,1898.64,317.204,1648.93,7.976468385833225,20.0,20.844444444444445
2024-06-06 18:54:01,20.2569,20.2838,10.7241,40.9875,40.4843,20.7986,20.297,1905.21,300.792,1651.0,7.986314167060324,20.0,20.844074074074072
2024-06-06 18:54:02,20.2755,20.2871,10.7476,41.0111,40.4843,20.8039,20.2937,1909.48,333.287,1648.54,7.97031554373782,20.0,20.843703703703703
2024-06-06 18:54:03,20.275,20.3035,10.7437,40.9971,40.4843,20.8035,20.297,1913.09,298.822,1647.06,7.966001708388916,20.0,20.843333333333334
2024-06-06 18:54:04,20.2708,20.2904,10.7402,40.9833,40.4843,20.8142,20.3002,1909.48,322.784,1648.93,7.97446025364755,20.0,20.842962962962964
2024-06-06 18:54:05,20.2684,20.2477,10.7406,40.964,40.4876,20.7838,20.2608,1908.82,307.685,1644.8,7.952150032694343,20.0,20.84259259259259
2024-06-06 18:54:06,20.2678,20.251,10.7378,40.9197,40.4777,20.7796,20.2543,1910.13,295.54,1644.5,7.952535458617748,20.0,20.842222222222222
2024-06-06 18:54:07,20.268,20.2379,10.7369,40.8733,40.481,20.7937,20.2576,1904.22,313.593,1643.52,7.948713711640402,20.0,20.841851851851853
2024-06-06 18:54:08,20.2664,20.2543,10.7413,40.8409,40.4843,20.7878,20.2576,1904.55,296.525,1642.14,7.937039827390321,20.0,20.84148148148148
2024-06-06 18:54:09,20.2603,20.2444,10.732,40.7841,40.4843,20.7729,20.251,1904.88,318.517,1641.84,7.938255818878791,20.0,20.84111111111111
2024-06-06 18:54:10,20.2691,20.2411,10.741,40.7221,40.4843,20.7878,20.2576,1904.88,302.433,1641.94,7.938572681449842,20.0,20.840740740740742
2024-06-06 18:54:11,20.262,20.251,10.7316,40.6899,40.4843,20.7647,20.2674,1902.58,323.44,1643.22,7.946679115801083,20.0,20.84037037037037
2024-06-06 18:54:12,20.2552,20.2543,10.7334,40.6022,40.4843,20.7749,20.2608,1891.42,300.792,1645.09,7.948543462744243,20.0,20.84
2024-06-06 18:54:13,20.263,20.2543,10.7485,40.5569,40.481,20.7635,20.2543,1889.45,322.455,1646.57,7.949595017983292,20.0,20.83962962962963
2024-06-06 18:54:14,20.2552,20.2444,10.7275,40.483,40.4876,20.7705,20.2608,1891.42,302.433,1647.65,7.965845381936102,20.0,20.839259259259258
2024-06-06 18:54:15,20.2545,20.2477,10.7372,40.4211,40.481,20.776,20.2576,1894.05,322.784,1648.44,7.9609654516279,20.0,20.83888888888889
2024-06-06 18:54:16,20.2595,20.2411,10.7458,40.3717,40.481,20.7695,20.2543,1886.83,311.624,1646.86,7.950326592982005,20.0,20.83851851851852
2024-06-06 18:54:17,20.2526,20.2477,10.7246,40.3007,40.4745,20.7714,20.2576,1900.29,321.799,1647.26,7.964210622614236,20.0,20.83814814814815
2024-06-06 18:54:18,20.2518,20.2444,10.7352,40.2509,40.481,20.7799,20.2641,1902.58,308.013,1645.78,7.947534678537981,20.0,20.837777777777777
2024-06-06 18:54:19,20.2454,20.2444,10.7326,40.2251,40.4843,20.7728,20.251,1900.61,309.982,1645.29,7.941995925951505,20.0,20.837407407407408
2024-06-06 18:54:20,20.232,20.228,10.7359,40.1815,40.4843,20.7695,20.2576,1895.69,312.937,1645.39,7.928535382266101,20.0,20.83703703703704
2024-06-06 18:54:21,20.2416,20.2608,10.7212,40.1544,40.481,20.7757,20.2674,1901.6,310.639,1645.09,7.947374780263218,20.0,20.836666666666666
2024-06-06 18:54:22,20.2412,20.251,10.731,40.1204,40.4843,20.771,20.251,1901.27,321.142,1645.09,7.938860093615728,20.0,20.836296296296297
2024-06-06 18:54:23,20.2262,20.2477,10.7197,40.0961,40.4876,20.7679,20.2576,1893.39,314.578,1641.15,7.916765214605541,20.0,20.835925925925928
2024-06-06 18:54:24,20.2384,20.2477,10.7283,40.0904,40.4745,20.7633,20.2576,1879.94,309.982,1644.11,7.934047391095835,20.0,20.835555555555555
2024-06-06 18:54:25,20.243,20.251,10.7259,40.0804,40.481,20.7714,20.2543,1891.42,313.265,1642.83,7.933705828708778,20.0,20.835185185185185
2024-06-06 18:54:26,20.234,20.2477,10.7228,40.1064,40.481,20.7728,20.2608,1888.14,311.624,1642.43,7.926856913667564,20.0,20.834814814814816
2024-06-06 18:54:27,20.2334,20.251,10.7173,40.0966,40.481,20.7814,20.2543,1892.41,328.364,1642.73,7.932389323847091,20.0,20.834444444444443
2024-06-06 18:54:28,20.2342,20.2477,10.724,40.0862,40.4843,20.7754,20.2641,1894.71,326.066,1644.11,7.934130818687466,20.0,20.834074074074074
2024-06-06 18:54:29,20.2299,20.2379,10.7201,40.1041,40.4843,20.7729,20.2543,1900.61,318.845,1644.7,7.936644205105188,20.0,20.833703703703705
2024-06-06 18:54:30,20.228,20.2641,10.7238,40.1286,40.4777,20.7611,20.2543,1886.83,330.005,1644.7,7.931970583415079,20.0,20.833333333333336
2024-06-06 18:54:31,20.2312,20.251,10.7116,40.1583,40.4876,20.7675,20.2543,1902.91,313.593,1644.01,7.9414899562387085,20.0,20.832962962962963
2024-06-06 18:54:32,20.2327,20.2576,10.7095,40.2345,40.4876,20.774,20.2543,1897.33,328.692,1642.24,7.935939841209135,20.0,20.832592592592594
2024-06-06 18:54:33,20.2418,20.2477,10.7136,40.2691,40.4843,20.7686,20.251,1893.06,305.059,1640.17,7.9300981824929755,20.0,20.832222222222224
2024-06-06 18:54:34,20.2421,20.2477,10.7144,40.3215,40.4843,20.7629,20.2576,1889.13,295.54,1643.12,7.943944323106756,20.0,20.83185185185185
2024-06-06 18:54:35,20.2336,20.2411,10.7058,40.3721,40.4745,20.7709,20.2608,1896.68,322.455,1642.63,7.9416586868948755,20.0,20.831481481481482
2024-06-06 18:54:36,20.2451,20.2411,10.7135,40.4157,40.481,20.764,20.251,1892.08,335.913,1642.93,7.94627707651634,20.0,20.831111111111113
2024-06-06 18:54:37,20.2435,20.2477,10.7125,40.4694,40.4876,20.777,20.251,1895.03,292.586,1643.71,7.949549219604331,20.0,20.83074074074074
2024-06-06 18:54:38,20.2343,20.251,10.7164,40.5134,40.4777,20.7545,20.2576,1892.08,318.517,1643.42,7.937222251637477,20.0,20.83037037037037
2024-06-06 18:54:39,20.2433,20.2477,10.7097,40.5686,40.4843,20.7715,20.2543,1903.57,336.898,1643.12,7.948863587095579,20.0,20.830000000000002
2024-06-06 18:54:40,20.2382,20.2444,10.7134,40.6308,40.4843,20.7482,20.2576,1900.61,315.562,1642.53,7.938674792222619,20.0,20.82962962962963
2024-06-06 18:54:41,20.2278,20.2543,10.7106,40.671,40.4876,20.7624,20.2576,1891.42,293.571,1642.53,7.932340388516407,20.0,20.82925925925926
2024-06-06 18:54:42,20.2434,20.2543,10.7141,40.693,40.4843,20.7621,20.2543,1908.82,327.051,1646.86,7.963363066157584,20.0,20.82888888888889
2024-06-06 18:54:43,20.2371,20.2444,10.7082,40.7538,40.4777,20.7478,20.2477,1907.51,293.899,1644.3,7.950650481472449,20.0,20.828518518518518
2024-06-06 18:54:44,20.224,20.2346,10.6964,40.8176,40.4777,20.7533,20.2674,1904.88,337.882,1643.71,7.946713371598183,20.0,20.82814814814815
2024-06-06 18:54:45,20.2242,20.2477,10.7069,40.8871,40.4843,20.7571,20.2576,1910.79,289.304,1642.73,7.933389614637293,20.0,20.82777777777778
2024-06-06 18:54:46,20.233,20.2444,10.7171,40.9494,40.4843,20.7584,20.2576,1910.79,330.333,1642.43,7.930774003781772,20.0,20.82740740740741
2024-06-06 18:54:47,20.2372,20.2477,10.7077,40.9912,40.4876,20.7547,20.2543,1898.97,290.288,1641.65,7.938336806731821,20.0,20.827037037037037
2024-06-06 18:54:48,20.2192,20.2543,10.7026,41.0012,40.4843,20.7606,20.251,1899.3,312.937,1639.38,7.916628833320118,20.0,20.826666666666668
2024-06-06 18:54:49,20.2223,20.2477,10.7018,41.0519,40.4843,20.7669,20.2576,1909.48,319.501,1637.9,7.912723243163392,20.0,20.8262962962963
2024-06-06 18:54:50,20.2324,20.2411,10.7023,41.0544,40.4777,20.7562,20.2576,1912.76,329.677,1637.71,7.919783221978759,20.0,20.825925925925926
2024-06-06 18:54:51,20.2281,20.2477,10.7015,41.0484,40.481,20.7622,20.2543,1905.21,301.12,1638.2,7.919243337971379,20.0,20.825555555555557
2024-06-06 18:54:52,20.2325,20.2674,10.702,41.0506,40.481,20.7548,20.2576,1913.42,298.166,1639.68,7.929642733839457,20.0,20.825185185185187
2024-06-06 18:54:53,20.2425,20.251,10.7162,41.0264,40.4843,20.7478,20.2477,1913.42,330.661,1642.63,7.940408399522106,20.0,20.824814814814815
2024-06-06 18:54:54,20.2279,20.251,10.7069,41.005,40.4843,20.7649,20.2707,1902.58,294.227,1640.27,7.924588917861708,20.0,20.824444444444445
2024-06-06 18:54:55,20.2382,20.251,10.7203,40.9614,40.481,20.7568,20.2576,1899.96,330.005,1640.07,7.921042763409893,20.0,20.824074074074076
2024-06-06 18:54:56,20.2382,20.2444,10.7012,40.915,40.481,20.7398,20.2543,1900.29,307.685,1642.63,7.94932711611458,20.0,20.823703703703703
2024-06-06 18:54:57,20.2443,20.251,10.7074,40.8931,40.481,20.7467,20.2576,1895.36,322.455,1644.4,7.957809394021639,20.0,20.823333333333334
2024-06-06 18:54:58,20.2281,20.2477,10.7055,40.844,40.4777,20.7533,20.2608,1895.69,289.632,1643.52,7.941624911129545,20.0,20.822962962962965
2024-06-06 18:54:59,20.2362,20.2379,10.7253,40.7858,40.4843,20.7425,20.2543,1899.96,323.112,1644.89,7.9384792056669795,20.0,20.822592592592596
2024-06-06 18:55:00,20.2372,20.2641,10.7099,40.7609,40.4843,20.752,20.2543,1906.52,290.945,1643.22,7.944094260468782,20.0,20.822222222222223
2024-06-06 18:55:01,20.2312,20.2576,10.711,40.699,40.481,20.7461,20.251,1910.13,334.928,1646.47,7.95387441942606,20.0,20.821851851851854
2024-06-06 18:55:02,20.2415,20.2608,10.72,40.632,40.4777,20.7393,20.2576,1915.06,302.433,1646.27,7.9539942299745325,20.0,20.821481481481484
2024-06-06 18:55:03,20.2361,20.2477,10.7168,40.5959,40.4745,20.7486,20.251,1908.82,318.517,1645.68,7.949306470689434,20.0,20.82111111111111
2024-06-06 18:55:04,20.2309,20.251,10.7114,40.5406,40.4777,20.7318,20.2543,1904.55,326.066,1644.3,7.942807381584122,20.0,20.820740740740742
2024-06-06 18:55:05,20.2371,20.2411,10.7135,40.462,40.4843,20.7444,20.2608,1894.71,294.227,1644.4,7.9467115671659,20.0,20.820370370370373
2024-06-06 18:55:06,20.2274,20.2576,10.7185,40.4301,40.4843,20.7469,20.251,1889.78,334.928,1644.7,7.93589308733357,20.0,20.82
2024-06-06 18:55:07,20.2193,20.2411,10.704,40.4185,40.4777,20.746,20.2543,1898.97,316.219,1645.09,7.943117436939473,20.0,20.81962962962963
2024-06-06 18:55:08,20.2301,20.2411,10.709,40.3795,40.4843,20.7455,20.2576,1897.99,292.258,1645.29,7.948925385856625,20.0,20.819259259259262
2024-06-06 18:55:09,20.2428,20.2543,10.7092,40.3556,40.4777,20.7613,20.2608,1886.83,291.929,1644.99,7.95791002004501,20.0,20.81888888888889
2024-06-06 18:55:10,20.2286,20.2641,10.6983,40.3367,40.4843,20.7523,20.2543,1890.77,315.562,1645.39,7.95708983199531,20.0,20.81851851851852
2024-06-06 18:55:11,20.2275,20.2576,10.7039,40.3048,40.4843,20.753,20.2674,1888.8,294.884,1645.29,7.951012572575026,20.0,20.81814814814815
2024-06-06 18:55:12,20.2335,20.2379,10.7174,40.2784,40.4843,20.7497,20.2543,1885.52,285.365,1645.19,7.944268133959932,20.0,20.817777777777778
2024-06-06 18:55:13,20.2332,20.2411,10.7135,40.2796,40.4843,20.7441,20.2674,1892.41,329.348,1645.49,7.948722683565923,20.0,20.81740740740741
2024-06-06 18:55:14,20.2276,20.2411,10.7081,40.2509,40.481,20.7278,20.2543,1894.05,288.975,1647.85,7.959955691627691,20.0,20.81703703703704
2024-06-06 18:55:15,20.2359,20.2444,10.708,40.2632,40.481,20.7418,20.2576,1887.81,325.41,1648.44,7.969832066506826,20.0,20.81666666666667
2024-06-06 18:55:16,20.2301,20.2477,10.7057,40.2627,40.4843,20.7407,20.2543,1897.66,327.051,1648.44,7.9669044106505815,20.0,20.816296296296297
2024-06-06 18:55:17,20.2349,20.2477,10.7172,40.2382,40.4876,20.7373,20.2543,1899.63,294.555,1648.14,7.959851161921086,20.0,20.815925925925928
2024-06-06 18:55:18,20.225,20.2149,10.7123,40.2507,40.4843,20.7412,20.2149,1890.44,334.6,1647.95,7.954752416289936,20.0,20.81555555555556
2024-06-06 18:55:19,20.2341,20.2116,10.7154,40.2556,40.4876,20.7336,20.2149,1886.83,302.433,1646.27,7.951655188453356,20.0,20.815185185185186
2024-06-06 18:55:20,20.2238,20.182,10.6995,40.2796,40.481,20.7297,20.2149,1891.75,325.738,1645.68,7.953481833620898,20.0,20.814814814814817
2024-06-06 18:55:21,20.2364,20.1952,10.7077,40.2812,40.4843,20.7425,20.2116,1888.14,317.532,1645.09,7.954303397829303,20.0,20.814444444444447
2024-06-06 18:55:22,20.2322,20.1886,10.7036,40.3123,40.4843,20.7341,20.2214,1905.21,335.585,1643.52,7.946628770313678,20.0,20.814074074074075
2024-06-06 18:55:23,20.2196,20.2083,10.7018,40.3464,40.4843,20.7291,20.2116,1897.99,290.945,1642.14,7.930956910597851,20.0,20.813703703703705
2024-06-06 18:55:24,20.2229,20.2116,10.7056,40.3703,40.4876,20.7352,20.2083,1887.48,300.792,1641.65,7.928173869637319,20.0,20.813333333333336
2024-06-06 18:55:25,20.2064,20.205,10.6968,40.399,40.4843,20.7318,20.2149,1900.29,329.677,1641.65,7.921759556880944,20.0,20.812962962962963
2024-06-06 18:55:26,20.2138,20.2017,10.6872,40.4517,40.4777,20.7338,20.2116,1899.63,304.731,1641.35,7.934470792808754,20.0,20.812592592592594
2024-06-06 18:55:27,20.2124,20.205,10.7017,40.5145,40.4745,20.7314,20.2214,1906.85,309.654,1641.94,7.924075440168021,20.0,20.812222222222225
2024-06-06 18:55:28,20.219,20.2017,10.6974,40.556,40.4876,20.715,20.2149,1899.3,311.624,1640.36,7.925523156078776,20.0,20.811851851851856
2024-06-06 18:55:29,20.2143,20.2116,10.6961,40.5955,40.481,20.7336,20.2149,1900.94,330.661,1639.28,7.917476849511205,20.0,20.811481481481483
2024-06-06 18:55:30,20.2088,20.2214,10.6933,40.663,40.4777,20.7327,20.2116,1908.16,310.311,1640.07,7.91904542128272,20.0,20.811111111111114
2024-06-06 18:55:31,20.2087,20.2149,10.694,40.6948,40.481,20.7278,20.2247,1909.8,306.7,1640.46,7.920262589508657,20.0,20.810740740740744
2024-06-06 18:55:32,20.1959,20.2149,10.6906,40.7467,40.481,20.7334,20.205,1906.19,332.959,1642.24,7.921023287618157,20.0,20.81037037037037
2024-06-06 18:55:33,20.2125,20.2017,10.7024,40.8092,40.4843,20.7357,20.2149,1900.61,296.853,1642.53,7.926422721896128,20.0,20.810000000000002
2024-06-06 18:55:34,20.2104,20.2083,10.6943,40.8361,40.481,20.7395,20.2149,1920.96,293.899,1643.81,7.937604411213699,20.0,20.809629629629633
2024-06-06 18:55:35,20.2119,20.2083,10.7019,40.8839,40.4777,20.7411,20.2083,1913.42,331.646,1644.6,7.9363285512399,20.0,20.80925925925926
2024-06-06 18:55:36,20.2023,20.2214,10.6921,40.9295,40.4777,20.7295,20.2116,1904.22,309.654,1645.49,7.940790409912986,20.0,20.80888888888889
2024-06-06 18:55:37,20.1972,20.2017,10.7011,40.9982,40.481,20.7412,20.2083,1906.19,296.197,1642.53,7.914754083489962,20.0,20.80851851851852
2024-06-06 18:55:38,20.1902,20.2083,10.6989,41.0474,40.4712,20.7304,20.2214,1904.88,297.181,1643.71,7.916436523767768,20.0,20.80814814814815
2024-06-06 18:55:39,20.1912,20.205,10.6831,41.0723,40.4843,20.7362,20.2116,1903.9,324.425,1644.21,7.932861311776698,20.0,20.80777777777778
2024-06-06 18:55:40,20.1875,20.2017,10.6799,41.1125,40.4843,20.7274,20.2116,1907.84,302.433,1643.91,7.930996807021838,20.0,20.80740740740741
2024-06-06 18:55:41,20.1923,20.2149,10.6847,41.1215,40.481,20.7416,20.2116,1906.52,316.547,1644.89,7.93572478901044,20.0,20.807037037037038
2024-06-06 18:55:42,20.1817,20.2149,10.6858,41.1502,40.481,20.7326,20.2313,1910.79,301.777,1648.24,7.942101220359862,20.0,20.80666666666667
2024-06-06 18:55:43,20.174,20.2083,10.6847,41.1491,40.4843,20.7263,20.2116,1909.48,299.151,1644.01,7.916212933498888,20.0,20.8062962962963
2024-06-06 18:55:44,20.1943,20.205,10.6767,41.1575,40.4843,20.721,20.2149,1903.57,301.448,1643.32,7.93648911932642,20.0,20.80592592592593
2024-06-06 18:55:45,20.1903,20.2116,10.6978,41.1537,40.4777,20.7417,20.2116,1909.8,283.724,1642.83,7.913198619224136,20.0,20.805555555555557
2024-06-06 18:55:46,20.1867,20.1985,10.6812,41.159,40.4876,20.7235,20.2149,1892.08,338.867,1642.83,7.924035762447724,20.0,20.805185185185188
2024-06-06 18:55:47,20.1925,20.205,10.6791,41.0966,40.4843,20.7421,20.2149,1905.21,325.738,1642.73,7.9301386695691365,20.0,20.80481481481482
2024-06-06 18:55:48,20.1844,20.2182,10.6829,41.0845,40.4745,20.7343,20.2149,1902.26,325.738,1645.19,7.932079704376821,20.0,20.804444444444446
2024-06-06 18:55:49,20.1828,20.2083,10.6821,41.0293,40.4777,20.7348,20.2149,1907.84,301.12,1643.42,7.922878728094659,20.0,20.804074074074077
2024-06-06 18:55:50,20.1981,20.2017,10.6952,40.9699,40.4745,20.7245,20.2116,1892.74,344.119,1644.3,7.928956800930282,20.0,20.803703703703707
2024-06-06 18:55:51,20.1938,20.2313,10.691,40.8847,40.4843,20.7259,20.2214,1904.22,323.768,1644.89,7.931718364782741,20.0,20.803333333333335
2024-06-06 18:55:52,20.2036,20.1886,10.6906,40.8224,40.4843,20.7238,20.2149,1889.13,330.005,1645.68,7.9440455133957935,20.0,20.802962962962965
2024-06-06 18:55:53,20.1921,20.2214,10.6836,40.7505,40.4843,20.7246,20.2083,1905.21,332.302,1646.37,7.943616887151154,20.0,20.802592592592596
2024-06-06 18:55:54,20.2001,20.1985,10.7015,40.6807,40.4876,20.727,20.228,1889.45,308.013,1646.77,7.937274164078456,20.0,20.802222222222223
2024-06-06 18:55:55,20.1956,20.2017,10.6867,40.6048,40.4843,20.7192,20.2182,1892.41,292.586,1647.16,7.947762909790451,20.0,20.801851851851854
2024-06-06 18:55:56,20.1999,20.1952,10.6923,40.5444,40.4843,20.7224,20.2149,1885.19,303.746,1644.3,7.932878350874446,20.0,20.801481481481485
2024-06-06 18:55:57,20.1889,20.2017,10.6825,40.4809,40.4876,20.7227,20.2116,1896.68,285.693,1645.78,7.93901642057598,20.0,20.801111111111116
2024-06-06 18:55:58,20.2021,20.1985,10.6988,40.4158,40.4843,20.7304,20.2149,1895.03,293.571,1646.17,7.938308231141421,20.0,20.800740740740743
2024-06-06 18:55:59,20.2006,20.2083,10.6789,40.3572,40.4843,20.7321,20.2149,1883.55,312.28,1646.86,7.957011963841272,20.0,20.800370370370374
2024-06-06 18:56:00,20.1973,20.1985,10.6852,40.3098,40.481,20.7355,20.2214,1889.45,308.341,1645.88,7.944259299041354,20.0,20.800000000000004
2024-06-06 18:56:01,20.1903,20.2083,10.6962,40.2605,40.4974,20.7336,20.2116,1879.61,318.845,1645.49,7.9273472935116835,20.0,20.79962962962963
2024-06-06 18:56:02,20.1979,20.2346,10.6931,40.1974,40.4843,20.7374,20.2116,1888.8,317.204,1644.99,7.93387001327136,20.0,20.799259259259262
2024-06-06 18:56:03,20.1976,20.1985,10.7012,40.1391,40.4843,20.7171,20.2149,1881.58,297.181,1643.22,7.91832908957583,20.0,20.798888888888893
2024-06-06 18:56:04,20.1847,20.1952,10.6782,40.109,40.481,20.7184,20.2247,1882.89,326.066,1642.93,7.925351780173587,20.0,20.79851851851852
2024-06-06 18:56:05,20.1947,20.2116,10.6877,40.1038,40.4843,20.7099,20.2182,1879.28,313.593,1641.55,7.919111268345431,20.0,20.79814814814815
2024-06-06 18:56:06,20.1833,20.2083,10.6854,40.0805,40.481,20.7258,20.2214,1896.35,288.975,1641.35,7.910567268807166,20.0,20.79777777777778
2024-06-06 18:56:07,20.1906,20.205,10.6958,40.1021,40.4843,20.7131,20.2083,1887.48,328.692,1642.04,7.911309758692951,20.0,20.79740740740741
2024-06-06 18:56:08,20.1763,20.1985,10.6821,40.109,40.4843,20.7273,20.2116,1884.53,324.753,1643.12,7.916012908932912,20.0,20.79703703703704
2024-06-06 18:56:09,20.1832,20.2083,10.6793,40.1029,40.481,20.7272,20.2214,1891.42,307.685,1643.42,7.925547290614256,20.0,20.79666666666667
2024-06-06 18:56:10,20.1816,20.2017,10.6793,40.1303,40.4843,20.7201,20.2116,1887.48,282.739,1643.52,7.924695187556585,20.0,20.7962962962963
2024-06-06 18:56:11,20.1852,20.2116,10.6757,40.1563,40.4876,20.7224,20.2182,1886.83,304.074,1640.96,7.918346703595337,20.0,20.79592592592593
2024-06-06 18:56:12,20.1895,20.2182,10.6776,40.1864,40.481,20.7232,20.2116,1892.41,332.959,1645.78,7.943609598888825,20.0,20.79555555555556
2024-06-06 18:56:13,20.186,20.2116,10.6823,40.1832,40.4843,20.7109,20.2214,1891.75,301.777,1645.39,7.934880815539255,20.0,20.79518518518519
2024-06-06 18:56:14,20.1963,20.2083,10.6844,40.2068,40.4745,20.7211,20.2149,1898.97,313.265,1645.98,7.944574929564722,20.0,20.794814814814817
2024-06-06 18:56:15,20.194,20.1952,10.6842,40.228,40.4876,20.7175,20.2116,1885.52,291.273,1646.17,7.9437378191268975,20.0,20.794444444444448
2024-06-06 18:56:16,20.1831,20.2017,10.6822,40.2836,40.481,20.7217,20.2116,1892.08,295.212,1646.47,7.937749781677388,20.0,20.79407407407408
2024-06-06 18:56:17,20.1992,20.2083,10.6807,40.2954,40.481,20.7199,20.2116,1893.72,332.631,1645.88,7.949604413108056,20.0,20.793703703703706
2024-06-06 18:56:18,20.1918,20.2017,10.673,40.3545,40.481,20.7128,20.2214,1897.33,297.181,1645.39,7.947488189542507,20.0,20.793333333333337
2024-06-06 18:56:19,20.194,20.2017,10.6834,40.4156,40.4876,20.7157,20.2149,1886.83,285.036,1643.91,7.933499330310684,20.0,20.792962962962967
2024-06-06 18:56:20,20.1959,20.205,10.6708,40.4621,40.4777,20.6986,20.2116,1897.99,313.921,1641.55,7.934188150007052,20.0,20.792592592592595
2024-06-06 18:56:21,20.2028,20.2083,10.6781,40.5104,40.481,20.7061,20.2116,1896.68,324.753,1641.94,7.935739887176386,20.0,20.792222222222225
2024-06-06 18:56:22,20.2062,20.1952,10.6754,40.5526,40.481,20.6932,20.2083,1884.2,319.829,1640.56,7.934148236837775,20.0,20.791851851851856
2024-06-06 18:56:23,20.1913,20.2149,10.6923,40.6016,40.481,20.6849,20.2182,1895.69,283.395,1640.76,7.908639568327804,20.0,20.791481481481483
2024-06-06 18:56:24,20.1956,20.2214,10.6799,40.6476,40.481,20.693,20.2149,1905.87,308.998,1639.97,7.918729008297433,20.0,20.791111111111114
2024-06-06 18:56:25,20.1971,20.2116,10.677,40.707,40.481,20.7036,20.2149,1898.64,322.127,1639.97,7.922390578926657,20.0,20.790740740740745
2024-06-06 18:56:26,20.191,20.1985,10.6755,40.7535,40.4777,20.7052,20.2083,1896.02,290.945,1639.38,7.915713769986925,20.0,20.790370370370375
2024-06-06 18:56:27,20.1886,20.2116,10.6624,40.8065,40.4876,20.6974,20.205,1895.36,294.227,1638.2,7.918910827176849,20.0,20.790000000000003
2024-06-06 18:56:28,20.1931,20.2116,10.6724,40.8579,40.4745,20.7058,20.2116,1904.22,292.586,1638.49,7.915739828201482,20.0,20.789629629629633
2024-06-06 18:56:29,20.201,20.2083,10.6668,40.9054,40.4843,20.6944,20.2083,1918.67,336.57,1642.93,7.948444637093682,20.0,20.789259259259264
2024-06-06 18:56:30,20.1914,20.2017,10.6768,40.9536,40.4777,20.707,20.2149,1917.68,290.288,1639.68,7.9164134888399245,20.0,20.78888888888889
2024-06-06 18:56:31,20.1924,20.1722,10.6639,41.0149,40.4843,20.6968,20.1689,1913.09,326.066,1639.58,7.927495170187695,20.0,20.788518518518522
2024-06-06 18:56:32,20.1993,20.1689,10.6816,41.0255,40.4777,20.7061,20.1755,1902.58,333.944,1639.77,7.919427439285095,20.0,20.788148148148153
2024-06-06 18:56:33,20.1903,20.1623,10.6818,41.0355,40.4745,20.713,20.1755,1909.48,315.234,1639.48,7.910373132495473,20.0,20.78777777777778
2024-06-06 18:56:34,20.1944,20.1689,10.6863,41.0249,40.4777,20.7269,20.1689,1916.37,300.135,1640.17,7.913369422237303,20.0,20.78740740740741
2024-06-06 18:56:35,20.1935,20.1919,10.6785,41.0412,40.4745,20.7166,20.1722,1914.07,328.692,1639.77,7.917180840412886,20.0,20.78703703703704
2024-06-06 18:56:36,20.1991,20.1722,10.6834,41.0012,40.4843,20.7219,20.1656,1914.07,295.54,1639.38,7.915880145138416,20.0,20.78666666666667
2024-06-06 18:56:37,20.1835,20.1689,10.6798,40.9637,40.481,20.7171,20.1722,1900.61,292.258,1638.69,7.902570116273972,20.0,20.7862962962963
2024-06-06 18:56:38,20.1794,20.1525,10.6669,40.9337,40.481,20.7213,20.1689,1903.57,325.738,1638.69,7.909887541805419,20.0,20.78592592592593
2024-06-06 18:56:39,20.197,20.1755,10.6768,40.899,40.481,20.7153,20.1689,1904.22,322.127,1638.99,7.9177395486678295,20.0,20.78555555555556
2024-06-06 18:56:40,20.1958,20.1722,10.6846,40.8525,40.481,20.6986,20.1722,1910.46,317.204,1638.99,7.91025444794115,20.0,20.78518518518519
2024-06-06 18:56:41,20.1954,20.1689,10.6813,40.8123,40.4843,20.707,20.1689,1912.1,314.578,1638.99,7.912666313730867,20.0,20.78481481481482
2024-06-06 18:56:42,20.1872,20.1656,10.6824,40.787,40.4843,20.7187,20.1755,1912.1,320.158,1639.18,7.905848089261428,20.0,20.78444444444445
2024-06-06 18:56:43,20.1932,20.1656,10.6866,40.7369,40.4843,20.7067,20.1722,1897.0,297.181,1639.58,7.9092748685424095,20.0,20.784074074074077
2024-06-06 18:56:44,20.1889,20.1755,10.6721,40.6668,40.481,20.7096,20.1755,1894.38,315.234,1639.87,7.919161486974549,20.0,20.783703703703708
2024-06-06 18:56:45,20.1818,20.1623,10.6795,40.6171,40.4909,20.6972,20.1755,1895.69,322.455,1638.99,7.902852515000347,20.0,20.78333333333334
2024-06-06 18:56:46,20.1746,20.1591,10.678,40.5617,40.4745,20.6921,20.1755,1895.36,316.547,1640.96,7.907605163821798,20.0,20.782962962962966
2024-06-06 18:56:47,20.1772,20.1689,10.6753,40.481,40.4843,20.7153,20.1656,1895.36,295.212,1635.84,7.887331869855782,20.0,20.782592592592597
2024-06-06 18:56:48,20.1667,20.1656,10.674,40.4354,40.481,20.7145,20.1689,1898.97,292.586,1638.3,7.89154473920109,20.0,20.782222222222227
2024-06-06 18:56:49,20.1726,20.1591,10.6732,40.3821,40.4843,20.7066,20.1755,1902.58,338.867,1637.8,7.894704479757159,20.0,20.781851851851854
2024-06-06 18:56:50,20.1748,20.1591,10.6765,40.3473,40.4843,20.6979,20.1755,1900.61,299.151,1636.43,7.887187237707343,20.0,20.781481481481485
2024-06-06 18:56:51,20.1726,20.1656,10.6746,40.3106,40.4843,20.7167,20.1689,1904.22,282.411,1637.12,7.890263648098942,20.0,20.781111111111116
2024-06-06 18:56:52,20.1723,20.1689,10.674,40.2539,40.481,20.6955,20.1722,1904.55,336.241,1637.31,7.891428619721339,20.0,20.780740740740743
2024-06-06 18:56:53,20.1529,20.1722,10.6625,40.2283,40.4777,20.7034,20.1689,1901.6,303.089,1641.15,7.903357554588168,20.0,20.780370370370374
2024-06-06 18:56:54,20.1618,20.1722,10.6704,40.2142,40.4843,20.6988,20.1656,1888.14,327.379,1636.92,7.883817586772678,20.0,20.780000000000005
2024-06-06 18:56:55,20.1682,20.1591,10.6583,40.2151,40.4843,20.6928,20.1755,1891.42,313.593,1637.12,7.900149322705428,20.0,20.779629629629635
2024-06-06 18:56:56,20.1688,20.1689,10.6714,40.1954,40.4909,20.6772,20.1656,1882.56,293.899,1638.4,7.895933909090304,20.0,20.779259259259263
2024-06-06 18:56:57,20.1764,20.1591,10.6636,40.2153,40.4777,20.685,20.1722,1884.2,326.394,1640.46,7.918680984316683,20.0,20.778888888888893
2024-06-06 18:56:58,20.1596,20.1558,10.6649,40.2229,40.481,20.7019,20.1788,1897.99,282.739,1641.25,7.907420274971836,20.0,20.778518518518524
2024-06-06 18:56:59,20.1742,20.1886,10.668,40.257,40.4843,20.6923,20.1722,1895.03,322.127,1641.55,7.918444886835526,20.0,20.77814814814815
2024-06-06 18:57:00,20.1603,20.1525,10.6636,40.2971,40.4843,20.697,20.1689,1896.02,288.319,1641.15,7.90860403024714,20.0,20.777777777777782
2024-06-06 18:57:01,20.1673,20.1788,10.6706,40.3605,40.481,20.6981,20.1722,1898.32,332.302,1644.11,7.922868093818137,20.0,20.77703703703704
2024-06-06 18:57:02,20.1719,20.1656,10.6693,40.3791,40.481,20.6868,20.1525,1901.6,290.288,1644.89,7.931551430439924,20.0,20.7762962962963
2024-06-06 18:57:03,20.1823,20.1623,10.6797,40.4148,40.481,20.6818,20.1623,1884.53,331.974,1649.23,7.952478625090088,20.0,20.77555555555556
2024-06-06 18:57:04,20.1703,20.1689,10.668,40.4378,40.481,20.69,20.182,1888.14,292.258,1646.37,7.938437266317139,20.0,20.774814814814818
2024-06-06 18:57:05,20.1684,20.1755,10.6686,40.5145,40.4777,20.6844,20.1755,1900.94,331.974,1646.57,7.937312812216889,20.0,20.77407407407408
2024-06-06 18:57:06,20.157,20.1722,10.6652,40.5447,40.481,20.68,20.1722,1897.66,303.746,1647.65,7.935830388893555,20.0,20.773333333333337
2024-06-06 18:57:07,20.1685,20.1722,10.6704,40.6074,40.4909,20.6857,20.1689,1900.61,315.891,1647.45,7.940133713779617,20.0,20.7725925925926
2024-06-06 18:57:08,20.1601,20.1689,10.6536,40.683,40.4777,20.6701,20.1788,1900.61,310.639,1647.45,7.947155868020535,20.0,20.771851851851856
2024-06-06 18:57:09,20.1757,20.1656,10.6631,40.7351,40.4843,20.6797,20.1722,1888.47,296.525,1646.86,7.949407354488848,20.0,20.771111111111114
2024-06-06 18:57:10,20.1658,20.1623,10.6606,40.7727,40.481,20.687,20.1689,1892.74,293.571,1647.06,7.944188037159507,20.0,20.770370370370376
2024-06-06 18:57:11,20.1734,20.1558,10.666,40.8254,40.4843,20.6813,20.1689,1896.68,329.02,1647.95,7.950320426654367,20.0,20.769629629629634
2024-06-06 18:57:12,20.1671,20.1623,10.6586,40.8719,40.4843,20.6829,20.1689,1891.1,321.471,1648.05,7.951722766370548,20.0,20.768888888888892
2024-06-06 18:57:13,20.1699,20.1623,10.6621,40.9361,40.4777,20.6774,20.1722,1899.3,314.906,1648.24,7.9520540425802215,20.0,20.768148148148153
2024-06-06 18:57:14,20.1733,20.1427,10.6675,40.9985,40.4843,20.6898,20.1722,1906.19,317.204,1651.59,7.966540218774761,20.0,20.76740740740741
2024-06-06 18:57:15,20.166,20.1689,10.6601,41.0506,40.481,20.6927,20.1755,1902.58,307.357,1647.95,7.9490660899650605,20.0,20.76666666666667
2024-06-06 18:57:16,20.1638,20.1722,10.6571,41.077,40.4876,20.6917,20.1656,1897.33,323.112,1647.65,7.9482878651145565,20.0,20.76592592592593
2024-06-06 18:57:17,20.1624,20.1623,10.6575,41.1139,40.4843,20.6858,20.1722,1897.66,318.845,1647.16,7.944419615441032,20.0,20.76518518518519
2024-06-06 18:57:18,20.1641,20.1689,10.665,41.1361,40.481,20.6983,20.1689,1896.68,317.86,1647.26,7.940053854457898,20.0,20.76444444444445
2024-06-06 18:57:19,20.1598,20.1722,10.6669,41.1472,40.4777,20.6736,20.1689,1898.97,306.372,1646.96,7.933426329962859,20.0,20.763703703703708
2024-06-06 18:57:20,20.1601,20.1591,10.6521,41.1354,40.4843,20.6945,20.1755,1909.15,300.792,1647.36,7.947975603439866,20.0,20.762962962962966
2024-06-06 18:57:21,20.1674,20.1689,10.6799,41.1368,40.4777,20.6815,20.1788,1899.63,330.333,1646.67,7.927517291735873,20.0,20.762222222222228
2024-06-06 18:57:22,20.1713,20.1689,10.6699,41.1461,40.4777,20.6909,20.1689,1896.68,288.975,1646.08,7.93628720152737,20.0,20.761481481481486
2024-06-06 18:57:23,20.1672,20.1656,10.6636,41.1276,40.4843,20.6729,20.1755,1904.22,312.608,1645.39,7.934797322996193,20.0,20.760740740740744
2024-06-06 18:57:24,20.1394,20.182,10.6459,41.1268,40.481,20.6958,20.1755,1897.33,288.647,1645.29,7.925882844485385,20.0,20.760000000000005
2024-06-06 18:57:25,20.1563,20.1623,10.6699,41.1306,40.4843,20.6917,20.1689,1899.63,323.112,1644.7,7.917115143042949,20.0,20.759259259259263
2024-06-06 18:57:26,20.147,20.1722,10.6643,41.0924,40.481,20.6864,20.1722,1902.91,287.991,1643.22,7.906905696655642,20.0,20.75851851851852
2024-06-06 18:57:27,20.1558,20.1755,10.6608,41.0672,40.481,20.6891,20.1722,1901.6,302.761,1640.36,7.903382033163325,20.0,20.757777777777783
2024-06-06 18:57:28,20.1444,20.1525,10.6491,41.0264,40.481,20.6871,20.1689,1906.19,320.814,1641.94,7.911244548458841,20.0,20.75703703703704
2024-06-06 18:57:29,20.1527,20.1722,10.6615,40.9917,40.4843,20.6801,20.182,1902.58,302.761,1643.52,7.915438048065945,20.0,20.756296296296302
2024-06-06 18:57:30,20.1509,20.1656,10.6632,40.9382,40.4777,20.6817,20.1722,1901.6,315.234,1642.83,7.909197212495431,20.0,20.75555555555556
2024-06-06 18:57:31,20.16,20.1722,10.6601,40.8599,40.481,20.6846,20.1722,1885.19,322.455,1642.83,7.919367454597572,20.0,20.754814814814818
2024-06-06 18:57:32,20.1571,20.1623,10.655,40.7863,40.4777,20.6733,20.1722,1888.14,304.731,1642.63,7.920237096574639,20.0,20.75407407407408
2024-06-06 18:57:33,20.1639,20.1689,10.67,40.7169,40.4777,20.6794,20.1755,1892.74,320.158,1642.63,7.913402192270125,20.0,20.753333333333337
2024-06-06 18:57:34,20.1622,20.1623,10.6736,40.62,40.4777,20.6707,20.1722,1895.69,319.501,1642.53,7.908503027200938,20.0,20.752592592592595
2024-06-06 18:57:35,20.1558,20.1722,10.6685,40.5497,40.4777,20.6669,20.1722,1893.72,328.692,1642.33,7.906456676672706,20.0,20.751851851851857
2024-06-06 18:57:36,20.1475,20.1656,10.6638,40.4824,40.481,20.6626,20.1722,1886.17,285.693,1642.83,7.905862706888169,20.0,20.751111111111115
2024-06-06 18:57:37,20.1668,20.1689,10.6693,40.4282,40.481,20.6588,20.1722,1903.24,289.304,1645.68,7.9311018883082705,20.0,20.750370370370373
2024-06-06 18:57:38,20.1604,20.1853,10.6699,40.3725,40.4843,20.6668,20.1656,1893.39,320.814,1641.25,7.903922411410594,20.0,20.749629629629634
2024-06-06 18:57:39,20.1618,20.1722,10.6756,40.3189,40.4876,20.6648,20.1689,1890.11,307.357,1643.91,7.913145474228044,20.0,20.748888888888892
2024-06-06 18:57:40,20.16,20.1689,10.6679,40.2711,40.481,20.6798,20.1722,1884.53,287.991,1644.21,7.9195120852237135,20.0,20.748148148148154
2024-06-06 18:57:41,20.156,20.1689,10.6477,40.2409,40.4843,20.6631,20.1656,1886.5,302.761,1641.45,7.919711655637011,20.0,20.74740740740741
2024-06-06 18:57:42,20.1588,20.1689,10.6532,40.1714,40.4843,20.6707,20.1689,1890.44,333.944,1644.8,7.933621334492667,20.0,20.74666666666667
2024-06-06 18:57:43,20.1696,20.1689,10.6691,40.1555,40.4777,20.6782,20.1722,1900.29,307.357,1644.99,7.930280706704461,20.0,20.74592592592593
2024-06-06 18:57:44,20.1659,20.1722,10.6572,40.1428,40.481,20.679,20.1722,1888.47,337.554,1646.17,7.9428189657755075,20.0,20.74518518518519
2024-06-06 18:57:45,20.17,20.1164,10.6639,40.1449,40.4876,20.6659,20.1328,1902.91,319.501,1646.96,7.944457861692415,20.0,20.744444444444447
2024-06-06 18:57:46,20.1732,20.1262,10.6696,40.1179,40.4712,20.6763,20.1361,1906.52,321.142,1648.14,7.948059037628128,20.0,20.74370370370371
2024-06-06 18:57:47,20.1626,20.123,10.6646,40.1207,40.481,20.6759,20.1328,1890.77,317.204,1648.34,7.944339560757568,20.0,20.742962962962967
2024-06-06 18:57:48,20.145,20.1197,10.6504,40.1206,40.4843,20.6793,20.1328,1887.81,321.471,1648.05,7.940098541050818,20.0,20.742222222222225
2024-06-06 18:57:49,20.1691,20.0836,10.6622,40.1525,40.481,20.6654,20.1328,1882.89,312.28,1648.05,7.950384726045965,20.0,20.741481481481486
2024-06-06 18:57:50,20.1728,20.1262,10.6583,40.1535,40.4777,20.6688,20.1295,1883.22,302.105,1648.14,7.957174935131197,20.0,20.740740740740744
