TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 18:57:51,20.1739,20.1262,10.654,40.1681,40.4777,20.6615,20.1459,1892.74,312.608,1648.34,7.962657210408081,20.0,20.740000000000006
2024-06-06 18:57:52,20.1505,20.1262,10.6447,40.2197,40.4777,20.6698,20.1295,1902.26,321.471,1648.44,7.951346010957361,20.0,20.739259259259264
2024-06-06 18:57:53,20.1561,20.123,10.6547,40.2515,40.4843,20.6673,20.1328,1894.05,304.731,1649.62,7.95335469320056,20.0,20.73851851851852
2024-06-06 18:57:54,20.1618,20.123,10.6647,40.2866,40.481,20.6675,20.1361,1893.39,321.471,1648.64,7.945032523645591,20.0,20.737777777777783
2024-06-06 18:57:55,20.1695,20.1197,10.6521,40.3009,40.481,20.6653,20.1328,1889.45,312.608,1647.06,7.9543844658567755,20.0,20.73703703703704
2024-06-06 18:57:56,20.166,20.1262,10.6567,40.3333,40.481,20.6732,20.1295,1886.17,303.089,1646.47,7.944767758728626,20.0,20.7362962962963
2024-06-06 18:57:57,20.1633,20.1295,10.6661,40.3666,40.481,20.6668,20.1394,1896.02,311.952,1645.29,7.928971880828631,20.0,20.73555555555556
2024-06-06 18:57:58,20.1561,20.1262,10.6488,40.4023,40.4745,20.6667,20.1328,1898.64,299.479,1644.21,7.93219385044905,20.0,20.73481481481482
2024-06-06 18:57:59,20.1381,20.1427,10.649,40.442,40.4777,20.6535,20.1328,1888.8,297.181,1643.81,7.915083071683567,20.0,20.734074074074076
2024-06-06 18:58:00,20.1378,20.1361,10.6501,40.4946,40.4777,20.6694,20.1361,1891.42,318.188,1643.12,7.910593380809629,20.0,20.733333333333338
2024-06-06 18:58:01,20.1484,20.1098,10.6544,40.5419,40.481,20.6595,20.1361,1894.71,303.746,1642.73,7.913967301794252,20.0,20.732592592592596
2024-06-06 18:58:02,20.1424,20.1295,10.6439,40.6054,40.481,20.6519,20.1394,1898.32,330.661,1641.55,7.9120309648026765,20.0,20.731851851851857
2024-06-06 18:58:03,20.1426,20.123,10.6437,40.6586,40.4843,20.6722,20.1328,1897.33,301.12,1641.65,7.91284616123248,20.0,20.731111111111115
2024-06-06 18:58:04,20.145,20.1295,10.6459,40.688,40.481,20.6663,20.1492,1893.39,311.952,1641.05,7.9101206718175225,20.0,20.730370370370373
2024-06-06 18:58:05,20.1476,20.1262,10.6394,40.7184,40.4843,20.6593,20.1295,1896.35,322.784,1640.76,7.916299267667592,20.0,20.729629629629635
2024-06-06 18:58:06,20.1418,20.1328,10.646,40.7855,40.4777,20.6636,20.1361,1897.0,303.746,1638.4,7.894603703533564,20.0,20.728888888888893
2024-06-06 18:58:07,20.1317,20.1295,10.6309,40.8288,40.4843,20.6525,20.1361,1892.41,302.761,1643.52,7.923444222760549,20.0,20.72814814814815
2024-06-06 18:58:08,20.1362,20.123,10.6341,40.8775,40.4777,20.6479,20.1361,1897.66,315.234,1639.28,7.904084466783679,20.0,20.727407407407412
2024-06-06 18:58:09,20.1464,20.123,10.6377,40.8873,40.4843,20.6542,20.1328,1903.57,313.921,1636.03,7.893893165698381,20.0,20.72666666666667
2024-06-06 18:58:10,20.137,20.1262,10.6309,40.9075,40.4843,20.6689,20.1328,1908.82,302.105,1638.99,7.906012890862713,20.0,20.725925925925928
2024-06-06 18:58:11,20.1442,20.1492,10.6397,40.9319,40.4843,20.6506,20.1328,1907.84,329.02,1639.87,7.908926356858356,20.0,20.72518518518519
2024-06-06 18:58:12,20.1356,20.1394,10.6437,40.9306,40.481,20.6621,20.1361,1900.61,322.127,1640.07,7.8994048903655525,20.0,20.724444444444448
2024-06-06 18:58:13,20.1339,20.1164,10.636,40.9509,40.481,20.6617,20.1295,1896.35,303.418,1641.45,7.9110492237387104,20.0,20.72370370370371
2024-06-06 18:58:14,20.1332,20.1328,10.6433,40.9547,40.4843,20.6667,20.1459,1900.94,316.875,1638.49,7.890131964629617,20.0,20.722962962962967
2024-06-06 18:58:15,20.1303,20.1262,10.6303,40.9642,40.4843,20.6468,20.1361,1908.49,318.188,1643.12,7.920848795565998,20.0,20.722222222222225
2024-06-06 18:58:16,20.1402,20.1262,10.6394,40.9649,40.481,20.6611,20.1459,1913.09,287.334,1644.21,7.926770727161897,20.0,20.721481481481486
2024-06-06 18:58:17,20.1254,20.1361,10.6405,40.951,40.4843,20.6607,20.1328,1902.91,330.661,1644.5,7.91490068955335,20.0,20.720740740740744
2024-06-06 18:58:18,20.1316,20.1262,10.6353,40.9248,40.4843,20.6562,20.1361,1898.97,299.151,1645.09,7.927256746125539,20.0,20.720000000000002
2024-06-06 18:58:19,20.1306,20.1328,10.6442,40.9072,40.4843,20.651,20.1361,1888.47,344.119,1646.67,7.926598159296244,20.0,20.719259259259264
2024-06-06 18:58:20,20.1274,20.1328,10.6282,40.8998,40.4843,20.6552,20.1361,1894.38,297.838,1647.65,7.942017323392572,20.0,20.718518518518522
2024-06-06 18:58:21,20.1328,20.1262,10.6495,40.8387,40.481,20.6685,20.1427,1889.45,331.646,1647.85,7.92968620310025,20.0,20.71777777777778
2024-06-06 18:58:22,20.116,20.1262,10.63,40.8207,40.4909,20.6626,20.1361,1896.35,294.555,1647.75,7.931462521047969,20.0,20.71703703703704
2024-06-06 18:58:23,20.1193,20.1394,10.6334,40.7842,40.481,20.6686,20.1361,1904.55,333.287,1645.98,7.922859084342552,20.0,20.7162962962963
2024-06-06 18:58:24,20.1221,20.1197,10.6381,40.7255,40.4843,20.6643,20.1328,1885.52,336.57,1649.13,7.936431519574704,20.0,20.71555555555556
2024-06-06 18:58:25,20.1265,20.1131,10.6367,40.6633,40.4843,20.6532,20.123,1899.3,319.829,1648.73,7.939358918669771,20.0,20.71481481481482
2024-06-06 18:58:26,20.1343,20.1295,10.6458,40.5966,40.4843,20.6551,20.1295,1898.64,298.166,1648.34,7.9363935483520835,20.0,20.714074074074077
2024-06-06 18:58:27,20.1299,20.1295,10.6395,40.5305,40.481,20.6655,20.1295,1888.14,308.013,1647.75,7.935141462128784,20.0,20.71333333333334
2024-06-06 18:58:28,20.1255,20.1295,10.6383,40.4779,40.4777,20.6595,20.1394,1893.72,337.882,1647.45,7.9310216326812695,20.0,20.712592592592596
2024-06-06 18:58:29,20.1257,20.123,10.6382,40.4145,40.4843,20.6712,20.1328,1896.68,329.02,1647.75,7.932716705507348,20.0,20.711851851851854
2024-06-06 18:58:30,20.1271,20.123,10.6474,40.3683,40.4777,20.6719,20.1295,1897.33,307.028,1647.36,7.924318923846124,20.0,20.711111111111116
2024-06-06 18:58:31,20.133,20.1295,10.6396,40.3051,40.4843,20.6634,20.1328,1888.14,327.379,1650.11,7.949018578491784,20.0,20.710370370370374
2024-06-06 18:58:32,20.1345,20.1262,10.6437,40.2581,40.4843,20.6749,20.1328,1890.11,325.738,1647.65,7.934994316663951,20.0,20.70962962962963
2024-06-06 18:58:33,20.1113,20.1328,10.6366,40.2181,40.4843,20.6631,20.1361,1905.54,281.426,1648.44,7.925331697491816,20.0,20.708888888888893
2024-06-06 18:58:34,20.1288,20.123,10.6473,40.1795,40.4777,20.671,20.1361,1890.11,336.241,1648.34,7.93053859184278,20.0,20.70814814814815
2024-06-06 18:58:35,20.1101,20.1098,10.6429,40.1292,40.4843,20.667,20.1328,1901.27,306.044,1644.99,7.9024844488724275,20.0,20.707407407407413
2024-06-06 18:58:36,20.1163,20.123,10.6391,40.0961,40.4843,20.6668,20.1295,1882.56,298.822,1647.16,7.92126730207133,20.0,20.70666666666667
2024-06-06 18:58:37,20.1158,20.1197,10.6373,40.1151,40.4843,20.6735,20.123,1890.77,328.035,1646.37,7.918554205696195,20.0,20.70592592592593
2024-06-06 18:58:38,20.1194,20.1328,10.6334,40.1007,40.481,20.6589,20.1295,1902.26,296.197,1645.68,7.921498553565907,20.0,20.70518518518519
2024-06-06 18:58:39,20.1153,20.1295,10.6267,40.1108,40.4843,20.6613,20.1328,1888.47,325.41,1644.4,7.917506759650802,20.0,20.704444444444448
2024-06-06 18:58:40,20.1127,20.1295,10.6348,40.1263,40.4777,20.6538,20.1328,1893.06,305.387,1643.02,7.901941459881601,20.0,20.703703703703706
2024-06-06 18:58:41,20.1161,20.1164,10.6334,40.1499,40.4843,20.6527,20.1295,1888.14,318.845,1641.15,7.896945195449426,20.0,20.702962962962967
2024-06-06 18:58:42,20.1236,20.1295,10.6347,40.1798,40.4843,20.6501,20.1394,1904.88,302.105,1642.53,7.908753069452501,20.0,20.702222222222225
2024-06-06 18:58:43,20.1158,20.1328,10.6312,40.2236,40.4876,20.6334,20.1361,1885.19,300.464,1642.73,7.90613169060436,20.0,20.701481481481483
2024-06-06 18:58:44,20.1168,20.1295,10.6343,40.2572,40.4876,20.6415,20.1328,1890.44,330.661,1642.14,7.9015422581630395,20.0,20.700740740740745
2024-06-06 18:58:45,20.1181,20.1262,10.6279,40.2894,40.481,20.6476,20.1328,1901.93,330.661,1640.96,7.902276027810124,20.0,20.700000000000003
2024-06-06 18:58:46,20.111,20.1262,10.6426,40.3278,40.4777,20.6449,20.1295,1887.48,294.884,1640.66,7.882682284259135,20.0,20.699259259259264
2024-06-06 18:58:47,20.0951,20.1361,10.6299,40.3635,40.4876,20.6405,20.1328,1898.32,305.715,1640.46,7.879057612138832,20.0,20.698518518518522
2024-06-06 18:58:48,20.1249,20.1361,10.6368,40.4042,40.4876,20.6482,20.1394,1894.05,316.547,1640.86,7.900045947409244,20.0,20.69777777777778
2024-06-06 18:58:49,20.1098,20.123,10.6349,40.4478,40.481,20.64,20.123,1890.44,326.394,1641.84,7.893766994982797,20.0,20.697037037037042
2024-06-06 18:58:50,20.1202,20.1295,10.6399,40.4927,40.4777,20.6384,20.123,1897.66,334.272,1643.81,7.907742783244108,20.0,20.6962962962963
2024-06-06 18:58:51,20.1047,20.123,10.6279,40.5275,40.4843,20.6367,20.1295,1894.05,301.448,1645.49,7.912902205701599,20.0,20.695555555555558
2024-06-06 18:58:52,20.1002,20.1295,10.6117,40.5763,40.4843,20.639,20.1361,1895.03,315.891,1646.77,7.928834344625356,20.0,20.69481481481482
2024-06-06 18:58:53,20.1224,20.123,10.6231,40.6046,40.4843,20.636,20.1328,1907.84,304.074,1647.06,7.939256977379673,20.0,20.694074074074077
2024-06-06 18:58:54,20.123,20.1197,10.636,40.6466,40.4843,20.6409,20.1328,1893.72,301.448,1647.55,7.931335840362085,20.0,20.693333333333335
2024-06-06 18:58:55,20.113,20.1328,10.6291,40.6856,40.4909,20.6433,20.1328,1901.6,323.112,1647.75,7.929706662804857,20.0,20.692592592592597
2024-06-06 18:58:56,20.1132,20.123,10.6317,40.734,40.481,20.6436,20.1427,1893.39,338.211,1646.08,7.919665217892282,20.0,20.691851851851855
2024-06-06 18:58:57,20.132,20.1328,10.6416,40.779,40.4843,20.6387,20.1295,1896.68,299.479,1645.58,7.924691298588921,20.0,20.691111111111116
2024-06-06 18:58:58,20.1196,20.077,10.6323,40.8042,40.4843,20.6391,20.0967,1904.22,303.418,1648.24,7.9349084244695165,20.0,20.690370370370374
2024-06-06 18:58:59,20.1284,20.0803,10.6302,40.8184,40.4876,20.6496,20.0967,1906.19,314.25,1647.36,7.939783537714833,20.0,20.689629629629632
2024-06-06 18:59:00,20.1236,20.077,10.6371,40.8728,40.481,20.6436,20.0934,1898.64,299.151,1646.86,7.927596332060476,20.0,20.688888888888894
2024-06-06 18:59:01,20.1241,20.0868,10.6383,40.8818,40.4876,20.6466,20.0803,1904.88,300.792,1645.88,7.922294220923507,20.0,20.68814814814815
2024-06-06 18:59:02,20.098,20.0967,10.6286,40.8869,40.481,20.6405,20.0934,1913.42,320.486,1648.44,7.920898390052344,20.0,20.68740740740741
2024-06-06 18:59:03,20.1217,20.0901,10.6361,40.8788,40.4843,20.6404,20.0901,1901.6,310.311,1645.68,7.921164524531393,20.0,20.68666666666667
2024-06-06 18:59:04,20.1321,20.0836,10.6408,40.8585,40.4843,20.6473,20.0934,1905.87,324.753,1645.68,7.925924438273254,20.0,20.68592592592593
2024-06-06 18:59:05,20.1154,20.0901,10.631,40.8425,40.481,20.638,20.0934,1895.69,336.898,1644.99,7.916841675140022,20.0,20.685185185185187
2024-06-06 18:59:06,20.1244,20.077,10.6407,40.8219,40.4777,20.6365,20.0967,1896.68,316.219,1643.91,7.9110600381540035,20.0,20.68444444444445
2024-06-06 18:59:07,20.1124,20.0901,10.6341,40.816,40.481,20.63,20.0901,1908.16,286.021,1644.01,7.907036456596639,20.0,20.683703703703706
2024-06-06 18:59:08,20.1318,20.0901,10.6305,40.7851,40.481,20.6288,20.0967,1900.94,306.044,1643.42,7.923379083567087,20.0,20.682962962962968
2024-06-06 18:59:09,20.1242,20.0836,10.6434,40.761,40.4777,20.6393,20.1,1905.54,333.287,1642.93,7.903926277543764,20.0,20.682222222222226
2024-06-06 18:59:10,20.1109,20.0868,10.6305,40.7107,40.4843,20.6392,20.0967,1899.63,320.158,1643.12,7.904506833840409,20.0,20.681481481481484
2024-06-06 18:59:11,20.1226,20.0639,10.6497,40.6999,40.481,20.6459,20.0901,1892.74,301.777,1642.73,7.896378855399914,20.0,20.680740740740745
2024-06-06 18:59:12,20.1095,20.077,10.6295,40.6704,40.4843,20.6474,20.0934,1909.8,292.914,1641.84,7.8980159276020805,20.0,20.680000000000003
2024-06-06 18:59:13,20.1167,20.0639,10.6385,40.6844,40.481,20.6501,20.0901,1891.75,323.768,1640.17,7.888484351011197,20.0,20.67925925925926
2024-06-06 18:59:14,20.1166,20.077,10.6323,40.6528,40.4843,20.6646,20.1,1893.39,291.601,1637.31,7.879797064529774,20.0,20.678518518518523
2024-06-06 18:59:15,20.1204,20.0967,10.6286,40.6095,40.4777,20.6757,20.1065,1899.3,287.662,1636.43,7.881789775314581,20.0,20.67777777777778
2024-06-06 18:59:16,20.1174,20.0836,10.6402,40.5885,40.4777,20.6705,20.1,1893.06,310.311,1633.77,7.856874183506809,20.0,20.67703703703704
2024-06-06 18:59:17,20.1118,20.0836,10.632,40.5466,40.4777,20.6573,20.0967,1891.42,307.028,1633.08,7.85571050736124,20.0,20.6762962962963
2024-06-06 18:59:18,20.1115,20.0836,10.6336,40.5461,40.4777,20.6529,20.0967,1888.14,293.242,1633.18,7.85461695746214,20.0,20.675555555555558
2024-06-06 18:59:19,20.0918,20.0868,10.6334,40.5131,40.4909,20.6549,20.0934,1891.42,317.532,1632.68,7.836056976006766,20.0,20.67481481481482
2024-06-06 18:59:20,20.1075,20.0901,10.6319,40.4999,40.481,20.654,20.0934,1886.83,311.952,1633.18,7.852710879216727,20.0,20.674074074074078
2024-06-06 18:59:21,20.1162,20.0934,10.6314,40.4673,40.4843,20.6525,20.0934,1889.78,305.387,1633.47,7.861730933761285,20.0,20.673333333333336
2024-06-06 18:59:22,20.1037,20.0868,10.6236,40.4388,40.4843,20.6602,20.0967,1896.02,311.952,1633.08,7.855959111039817,20.0,20.672592592592597
2024-06-06 18:59:23,20.1078,20.0868,10.6431,40.4355,40.481,20.6598,20.0967,1882.23,323.768,1632.78,7.841756644778908,20.0,20.671851851851855
2024-06-06 18:59:24,20.0973,20.0639,10.6236,40.4339,40.4745,20.6685,20.0967,1899.3,302.761,1632.59,7.848300003874521,20.0,20.671111111111113
2024-06-06 18:59:25,20.099,20.0901,10.6369,40.4199,40.4777,20.6749,20.1,1885.84,297.509,1637.9,7.864185557390503,20.0,20.670370370370375
2024-06-06 18:59:26,20.1111,20.0934,10.6306,40.4236,40.481,20.6718,20.0836,1886.17,323.44,1639.58,7.887560262471997,20.0,20.669629629629632
2024-06-06 18:59:27,20.099,20.0803,10.6211,40.4405,40.481,20.6537,20.0868,1894.71,339.852,1641.55,7.894871640922595,20.0,20.66888888888889
2024-06-06 18:59:28,20.0949,20.0901,10.6143,40.4608,40.4876,20.6451,20.0967,1885.84,329.677,1642.93,7.903759542114737,20.0,20.668148148148152
2024-06-06 18:59:29,20.0892,20.0803,10.614,40.4853,40.4843,20.6608,20.0967,1891.42,295.54,1643.71,7.9030079493856835,20.0,20.66740740740741
2024-06-06 18:59:30,20.0982,20.0901,10.6227,40.5296,40.4777,20.6676,20.1033,1886.17,300.792,1644.4,7.906575817409437,20.0,20.66666666666667
2024-06-06 18:59:31,20.0936,20.0868,10.6132,40.5419,40.4876,20.6498,20.1,1887.48,328.692,1644.11,7.909269396383311,20.0,20.66592592592593
2024-06-06 18:59:32,20.0918,20.0934,10.6236,40.5553,40.4843,20.6693,20.0934,1897.66,296.853,1643.81,7.897649886639856,20.0,20.665185185185187
2024-06-06 18:59:33,20.0881,20.0836,10.6018,40.5944,40.4843,20.6702,20.0901,1887.81,300.792,1643.52,7.911351563065571,20.0,20.66444444444445
2024-06-06 18:59:34,20.0834,20.0967,10.6028,40.6072,40.4777,20.6537,20.1,1892.74,336.241,1640.56,7.892358015503864,20.0,20.663703703703707
2024-06-06 18:59:35,20.0758,20.0704,10.6073,40.6551,40.4843,20.6637,20.0934,1892.41,321.799,1643.22,7.895065391585097,20.0,20.662962962962965
2024-06-06 18:59:36,20.0951,20.0868,10.6101,40.7031,40.4843,20.662,20.0934,1891.1,325.41,1642.73,7.906465120867756,20.0,20.662222222222226
2024-06-06 18:59:37,20.0797,20.0868,10.5967,40.743,40.4777,20.6535,20.0868,1890.11,324.753,1643.71,7.909513718340977,20.0,20.661481481481484
2024-06-06 18:59:38,20.0792,20.0868,10.6,40.7576,40.481,20.6565,20.1,1900.29,328.035,1643.71,7.906344241157632,20.0,20.660740740740742
2024-06-06 18:59:39,20.0785,20.0934,10.6016,40.8011,40.4777,20.6598,20.0967,1895.69,307.028,1644.21,7.906830319998377,20.0,20.660000000000004
2024-06-06 18:59:40,20.0768,20.0901,10.6101,40.8176,40.4777,20.6586,20.0901,1899.96,332.302,1649.33,7.922915221164511,20.0,20.65925925925926
2024-06-06 18:59:41,20.0785,20.0901,10.5948,40.8411,40.4843,20.6394,20.0934,1897.99,329.677,1646.27,7.922417169438584,20.0,20.65851851851852
2024-06-06 18:59:42,20.0665,20.0868,10.5967,40.8875,40.481,20.6526,20.0934,1907.84,302.105,1647.16,7.915082207524908,20.0,20.65777777777778
2024-06-06 18:59:43,20.0749,20.0901,10.6057,40.9054,40.481,20.6436,20.0967,1901.93,292.914,1647.65,7.916935156504648,20.0,20.65703703703704
2024-06-06 18:59:44,20.083,20.0967,10.6029,40.9121,40.481,20.6266,20.1,1894.71,321.799,1646.86,7.922248035373057,20.0,20.6562962962963
2024-06-06 18:59:45,20.0813,20.1065,10.609,40.9132,40.4843,20.6358,20.0934,1905.21,305.387,1647.36,7.9181330782986405,20.0,20.65555555555556
2024-06-06 18:59:46,20.0759,20.0803,10.6028,40.9156,40.481,20.6415,20.1065,1894.05,301.12,1647.26,7.918321121860507,20.0,20.654814814814817
2024-06-06 18:59:47,20.0877,20.0967,10.5962,40.8977,40.481,20.6471,20.0901,1896.35,329.677,1647.26,7.933701209544815,20.0,20.654074074074078
2024-06-06 18:59:48,20.0868,20.0803,10.6066,40.8699,40.4843,20.6185,20.0901,1899.96,295.868,1645.29,7.914779011143456,20.0,20.653333333333336
2024-06-06 18:59:49,20.0808,20.0836,10.5978,40.8419,40.4777,20.6221,20.0967,1891.1,330.99,1644.8,7.914758785872963,20.0,20.652592592592594
2024-06-06 18:59:50,20.0991,20.0901,10.604,40.8251,40.4745,20.6297,20.0967,1883.22,321.799,1644.99,7.925773205434395,20.0,20.651851851851855
2024-06-06 18:59:51,20.0891,20.077,10.5968,40.7882,40.4974,20.6291,20.0901,1908.49,311.952,1644.99,7.923435982553622,20.0,20.651111111111113
2024-06-06 18:59:52,20.077,20.0967,10.5978,40.7294,40.4843,20.6385,20.0967,1906.52,311.952,1644.3,7.909182176743767,20.0,20.65037037037037
2024-06-06 18:59:53,20.0865,20.0868,10.599,40.6918,40.4843,20.6494,20.0967,1900.29,324.097,1644.5,7.917070321472811,20.0,20.649629629629633
2024-06-06 18:59:54,20.0738,20.1,10.5952,40.6457,40.4843,20.6463,20.0967,1897.66,295.868,1644.4,7.9091625289322005,20.0,20.64888888888889
2024-06-06 18:59:55,20.0938,20.0934,10.5944,40.6214,40.4843,20.6276,20.0967,1901.27,327.051,1643.91,7.924156576698981,20.0,20.648148148148152
2024-06-06 18:59:56,20.0802,20.1,10.6102,40.5845,40.481,20.6376,20.0934,1905.87,295.54,1643.81,7.899151309275204,20.0,20.64740740740741
2024-06-06 18:59:57,20.0824,20.0901,10.5957,40.5381,40.4777,20.6416,20.0967,1898.32,333.615,1642.73,7.907882199487204,20.0,20.64666666666667
2024-06-06 18:59:58,20.0964,20.0934,10.6008,40.5121,40.4843,20.629,20.0967,1890.44,319.829,1641.15,7.907687978941616,20.0,20.64592592592593
2024-06-06 18:59:59,20.0969,20.0934,10.6077,40.482,40.4843,20.6282,20.0967,1892.74,288.975,1643.71,7.914684970587493,20.0,20.645185185185188
2024-06-06 19:00:00,20.0971,20.0901,10.6208,40.4498,40.4843,20.6242,20.0934,1902.58,331.646,1644.4,7.907243355866919,20.0,20.644444444444446
2024-06-06 19:00:01,20.0984,20.0967,10.6127,40.4181,40.4876,20.6356,20.1,1890.44,292.914,1645.98,7.922692039379315,20.0,20.643703703703707
2024-06-06 19:00:02,20.0866,20.0868,10.5957,40.3703,40.4876,20.6212,20.0967,1891.42,335.585,1645.29,7.923712170298252,20.0,20.642962962962965
2024-06-06 19:00:03,20.0846,20.0934,10.5933,40.3357,40.4777,20.6153,20.0934,1887.48,315.891,1644.4,7.919759701944819,20.0,20.642222222222223
2024-06-06 19:00:04,20.1016,20.0704,10.6082,40.2798,40.4843,20.6086,20.0901,1876.0,287.006,1643.91,7.919151530121283,20.0,20.641481481481485
2024-06-06 19:00:05,20.0951,20.0836,10.6141,40.2832,40.481,20.6254,20.0901,1878.95,330.99,1642.53,7.902168623494732,20.0,20.640740740740743
2024-06-06 19:00:06,20.0776,20.0868,10.5953,40.2641,40.4777,20.6072,20.0967,1884.86,306.044,1642.24,7.9018567662442685,20.0,20.640000000000004
2024-06-06 19:00:07,20.1076,20.0836,10.6071,40.2724,40.481,20.5955,20.1098,1890.11,295.54,1642.53,7.918421369846193,20.0,20.639259259259262
2024-06-06 19:00:08,20.0958,20.0868,10.6042,40.2602,40.481,20.612,20.1033,1893.39,303.418,1643.12,7.9138450976836,20.0,20.63851851851852
2024-06-06 19:00:09,20.0939,20.0836,10.6072,40.2527,40.481,20.6072,20.0901,1878.62,312.937,1643.81,7.913081174836439,20.0,20.63777777777778
2024-06-06 19:00:10,20.091,20.0836,10.6082,40.2378,40.4777,20.5983,20.1,1884.2,305.059,1643.71,7.909346903752384,20.0,20.63703703703704
2024-06-06 19:00:11,20.0814,20.0836,10.6055,40.2463,40.481,20.6166,20.0967,1897.33,300.135,1643.91,7.90455347760299,20.0,20.636296296296297
2024-06-06 19:00:12,20.0813,20.0442,10.6038,40.2776,40.4843,20.5983,20.0573,1880.59,303.418,1643.12,7.902088890523865,20.0,20.63555555555556
2024-06-06 19:00:13,20.0919,20.0507,10.6075,40.2887,40.481,20.6141,20.054,1891.1,307.685,1642.43,7.904521165782302,20.0,20.634814814814817
2024-06-06 19:00:14,20.0805,20.054,10.6067,40.301,40.4745,20.6149,20.054,1891.1,298.166,1642.33,7.895206145421971,20.0,20.634074074074075
2024-06-06 19:00:15,20.0721,20.0442,10.5878,40.3128,40.4843,20.6115,20.054,1884.53,332.631,1642.33,7.903956558616991,20.0,20.633333333333336
2024-06-06 19:00:16,20.0859,20.0507,10.608,40.3408,40.4777,20.6046,20.0639,1899.96,332.959,1642.93,7.901508613822887,20.0,20.632592592592594
2024-06-06 19:00:17,20.0872,20.054,10.6046,40.3656,40.4777,20.6185,20.0573,1894.71,301.12,1643.71,7.909180089163786,20.0,20.631851851851856
2024-06-06 19:00:18,20.0807,20.0343,10.5876,40.4223,40.4843,20.6093,20.0606,1885.52,292.586,1644.11,7.919864700519644,20.0,20.631111111111114
2024-06-06 19:00:19,20.082,20.0474,10.5793,40.4554,40.4843,20.6167,20.0573,1888.14,330.661,1644.4,7.929272124964022,20.0,20.630370370370372
2024-06-06 19:00:20,20.0784,20.054,10.5961,40.5076,40.4843,20.6186,20.0639,1889.78,317.204,1644.99,7.915088757979447,20.0,20.629629629629633
2024-06-06 19:00:21,20.0799,20.0606,10.5922,40.5299,40.481,20.6102,20.0507,1895.03,315.891,1645.29,7.921040571298684,20.0,20.62888888888889
2024-06-06 19:00:22,20.0819,20.0507,10.5905,40.5747,40.4777,20.612,20.0606,1901.93,327.707,1644.6,7.920806394451992,20.0,20.62814814814815
2024-06-06 19:00:23,20.0859,20.0573,10.5898,40.5986,40.481,20.6111,20.0573,1907.84,325.41,1644.4,7.9237649326897435,20.0,20.62740740740741
2024-06-06 19:00:24,20.0801,20.0376,10.5945,40.6077,40.481,20.6076,20.0606,1892.41,302.433,1644.89,7.917362011300163,20.0,20.62666666666667
2024-06-06 19:00:25,20.0737,20.0474,10.588,40.6606,40.4876,20.5995,20.0573,1887.16,329.348,1645.09,7.918408150197765,20.0,20.625925925925927
2024-06-06 19:00:26,20.0855,20.054,10.5998,40.683,40.4843,20.6083,20.054,1895.69,296.853,1645.29,7.919370821923951,20.0,20.625185185185188
2024-06-06 19:00:27,20.0861,20.0376,10.5955,40.707,40.481,20.5986,20.054,1898.64,305.715,1645.68,7.925339887462851,20.0,20.624444444444446
2024-06-06 19:00:28,20.0791,20.031,10.5963,40.7611,40.481,20.5982,20.054,1903.57,302.105,1643.81,7.90982809245986,20.0,20.623703703703708
2024-06-06 19:00:29,20.0547,20.0606,10.5861,40.8006,40.4745,20.5911,20.0573,1895.69,336.57,1643.32,7.895629242167581,20.0,20.622962962962966
2024-06-06 19:00:30,20.0687,20.0507,10.5859,40.8301,40.4843,20.5857,20.054,1897.99,295.212,1642.14,7.901792241044918,20.0,20.622222222222224
2024-06-06 19:00:31,20.0482,20.0639,10.5743,40.8547,40.481,20.5952,20.0474,1903.9,304.731,1641.35,7.890578259189112,20.0,20.621481481481485
2024-06-06 19:00:32,20.0644,20.0507,10.5764,40.9096,40.4876,20.5836,20.0507,1908.16,331.318,1640.96,7.900444137306113,20.0,20.620740740740743
2024-06-06 19:00:33,20.0587,20.0639,10.5781,40.8968,40.4843,20.5924,20.0573,1906.52,297.181,1641.45,7.896639601446339,20.0,20.62
2024-06-06 19:00:34,20.0606,20.0507,10.5916,40.9028,40.481,20.5922,20.054,1893.72,289.632,1642.33,7.891205956532825,20.0,20.619259259259263
2024-06-06 19:00:35,20.0487,20.054,10.5797,40.8902,40.4843,20.5928,20.0606,1889.45,322.127,1644.01,7.899278162488373,20.0,20.61851851851852
2024-06-06 19:00:36,20.0528,20.0573,10.5829,40.8712,40.481,20.5963,20.0507,1892.08,314.906,1644.21,7.900990033381453,20.0,20.61777777777778
2024-06-06 19:00:37,20.0413,20.0507,10.5795,40.862,40.481,20.5892,20.0606,1892.41,304.402,1645.29,7.8994173168959625,20.0,20.61703703703704
2024-06-06 19:00:38,20.0486,20.054,10.5884,40.8504,40.481,20.5783,20.0639,1886.17,325.081,1645.58,7.8994736389310205,20.0,20.616296296296298
2024-06-06 19:00:39,20.0516,20.0573,10.5845,40.8443,40.4843,20.5869,20.054,1887.16,322.784,1650.21,7.927477440980865,20.0,20.61555555555556
2024-06-06 19:00:40,20.0567,20.0507,10.577,40.8212,40.4745,20.5902,20.0606,1893.06,306.372,1647.55,7.925232883512216,20.0,20.614814814814817
2024-06-06 19:00:41,20.0492,20.0671,10.5811,40.7719,40.481,20.5742,20.0573,1897.33,320.158,1647.06,7.913180864645654,20.0,20.614074074074075
2024-06-06 19:00:42,20.0366,20.0573,10.5619,40.7403,40.4843,20.5902,20.054,1884.86,295.868,1643.71,7.902590912914187,20.0,20.613333333333337
2024-06-06 19:00:43,20.0445,20.0573,10.5684,40.711,40.4777,20.5816,20.0704,1897.33,290.617,1646.77,7.918472586088879,20.0,20.612592592592595
2024-06-06 19:00:44,20.0363,20.0507,10.5753,40.6619,40.4876,20.5902,20.054,1898.97,320.814,1646.27,7.903454225677581,20.0,20.611851851851853
2024-06-06 19:00:45,20.0389,20.0671,10.5686,40.6209,40.481,20.5754,20.0573,1893.39,301.12,1643.91,7.899882100797141,20.0,20.611111111111114
2024-06-06 19:00:46,20.0253,20.0474,10.5664,40.5562,40.4843,20.5851,20.0606,1892.74,332.959,1642.93,7.88566874806543,20.0,20.610370370370372
2024-06-06 19:00:47,20.0314,20.0573,10.5604,40.4891,40.4843,20.585,20.054,1878.29,336.898,1641.15,7.887201740654203,20.0,20.60962962962963
2024-06-06 19:00:48,20.0487,20.0507,10.5771,40.4428,40.481,20.5787,20.0573,1886.17,340.18,1640.17,7.882991325255606,20.0,20.60888888888889
2024-06-06 19:00:49,20.0432,20.0507,10.5642,40.407,40.4843,20.5883,20.0573,1896.68,310.639,1637.02,7.873998802004023,20.0,20.60814814814815
2024-06-06 19:00:50,20.045,20.0442,10.5754,40.3603,40.4843,20.5803,20.0573,1887.81,299.151,1636.03,7.861433289713361,20.0,20.60740740740741
2024-06-06 19:00:51,20.0469,20.0507,10.5675,40.3301,40.4745,20.5771,20.054,1880.92,299.151,1635.54,7.867212033822987,20.0,20.60666666666667
2024-06-06 19:00:52,20.042,20.0507,10.5802,40.2958,40.4876,20.5787,20.0573,1893.39,332.631,1636.03,7.8549579180334845,20.0,20.605925925925927
2024-06-06 19:00:53,20.0322,20.0704,10.5709,40.2556,40.4843,20.5715,20.0606,1885.19,327.707,1637.71,7.862608471905602,20.0,20.60518518518519
2024-06-06 19:00:54,20.0348,20.077,10.5813,40.2075,40.4777,20.561,20.0573,1884.2,330.661,1637.9,7.857037884485599,20.0,20.604444444444447
2024-06-06 19:00:55,20.0335,20.054,10.5654,40.1937,40.481,20.5789,20.0573,1898.97,301.777,1637.21,7.865857250741625,20.0,20.603703703703705
2024-06-06 19:00:56,20.0478,20.0573,10.5922,40.1886,40.481,20.5741,20.0573,1885.52,311.295,1640.86,7.872985577757697,20.0,20.602962962962966
2024-06-06 19:00:57,20.0474,20.054,10.5744,40.1537,40.481,20.585,20.0573,1883.22,325.41,1641.84,7.892184059301109,20.0,20.602222222222224
2024-06-06 19:00:58,20.06,20.0474,10.5754,40.1538,40.481,20.572,20.0671,1887.16,317.86,1645.09,7.917489899676956,20.0,20.601481481481482
2024-06-06 19:00:59,20.0416,20.0507,10.5692,40.1321,40.481,20.5788,20.0573,1896.02,334.928,1646.67,7.914900110064704,20.0,20.600740740740743
2024-06-06 19:01:00,20.0631,20.0507,10.5802,40.151,40.4843,20.5625,20.0606,1894.38,320.158,1647.75,7.9288705398319435,20.0,20.6
2024-06-06 19:01:01,20.0548,20.0507,10.5746,40.1352,40.481,20.5693,20.0573,1888.47,279.785,1648.64,7.930894413101361,20.0,20.599259259259263
2024-06-06 19:01:02,20.0497,20.0507,10.5713,40.1693,40.4974,20.5795,20.0573,1884.53,295.212,1649.13,7.931745309483008,20.0,20.59851851851852
2024-06-06 19:01:03,20.0422,20.0507,10.5714,40.1587,40.4843,20.5668,20.0573,1877.64,321.471,1648.64,7.923030611970252,20.0,20.59777777777778
2024-06-06 19:01:04,20.0429,20.054,10.5662,40.193,40.4843,20.5624,20.0573,1874.03,314.578,1648.83,7.928880072471099,20.0,20.59703703703704
2024-06-06 19:01:05,20.0613,20.0343,10.577,40.1917,40.4876,20.5586,20.0606,1895.36,329.677,1644.8,7.9158437997316105,20.0,20.5962962962963
2024-06-06 19:01:06,20.0525,20.0376,10.5713,40.2153,40.4777,20.5776,20.0573,1891.42,297.838,1645.98,7.918933527706242,20.0,20.595555555555556
2024-06-06 19:01:07,20.0488,20.0737,10.5706,40.2385,40.4777,20.5749,20.0573,1885.52,311.952,1645.49,7.914071172345193,20.0,20.594814814814818
2024-06-06 19:01:08,20.0528,20.0474,10.574,40.2622,40.481,20.5664,20.0573,1898.97,288.319,1644.21,7.908415540651551,20.0,20.594074074074076
2024-06-06 19:01:09,20.0477,20.054,10.5643,40.3124,40.4843,20.5721,20.054,1883.55,287.991,1644.11,7.9117722241320525,20.0,20.593333333333334
2024-06-06 19:01:10,20.0525,20.0442,10.5819,40.3435,40.4777,20.5589,20.0573,1900.94,304.731,1641.25,7.887349200727585,20.0,20.592592592592595
2024-06-06 19:01:11,20.053,20.054,10.5605,40.3507,40.4777,20.5669,20.0573,1886.17,299.479,1639.18,7.895617265730368,20.0,20.591851851851853
2024-06-06 19:01:12,20.053,20.054,10.5739,40.3972,40.4843,20.5695,20.0639,1904.55,313.593,1639.97,7.888271398063435,20.0,20.591111111111115
2024-06-06 19:01:13,20.0602,20.054,10.5681,40.4291,40.481,20.5664,20.0573,1890.44,326.066,1639.08,7.8948028954017335,20.0,20.590370370370373
2024-06-06 19:01:14,20.0499,20.0507,10.5651,40.4599,40.4876,20.565,20.0573,1901.93,322.455,1638.49,7.885891701505712,20.0,20.58962962962963
2024-06-06 19:01:15,20.0609,20.0606,10.5756,40.526,40.4843,20.5765,20.0606,1893.72,325.081,1637.9,7.883467651738641,20.0,20.588888888888892
2024-06-06 19:01:16,20.0539,20.0474,10.5753,40.5567,40.4745,20.5648,20.054,1897.33,324.097,1638.4,7.8803039937986545,20.0,20.58814814814815
2024-06-06 19:01:17,20.0495,20.0737,10.5718,40.5814,40.4777,20.5676,20.0573,1904.55,309.654,1638.3,7.8790748232564205,20.0,20.587407407407408
2024-06-06 19:01:18,20.0499,20.0376,10.5714,40.6271,40.4843,20.5631,20.0606,1896.02,305.387,1639.08,7.883491455427709,20.0,20.58666666666667
2024-06-06 19:01:19,20.0547,20.0573,10.5637,40.6661,40.481,20.5486,20.0606,1896.35,297.509,1639.08,7.893887999521479,20.0,20.585925925925928
2024-06-06 19:01:20,20.0572,20.0343,10.5806,40.6974,40.4777,20.5536,20.0803,1896.35,318.845,1637.71,7.8753232055701226,20.0,20.585185185185185
2024-06-06 19:01:21,20.0382,20.0442,10.5722,40.7222,40.4843,20.555,20.0573,1905.21,324.753,1637.31,7.864592960243652,20.0,20.584444444444447
2024-06-06 19:01:22,20.0496,20.054,10.5846,40.7608,40.4876,20.5566,20.0507,1896.02,325.41,1636.82,7.861408736038102,20.0,20.583703703703705
2024-06-06 19:01:23,20.0455,20.054,10.5653,40.7952,40.481,20.5531,20.0573,1893.72,297.838,1636.52,7.872590331987964,20.0,20.582962962962966
2024-06-06 19:01:24,20.0477,20.0442,10.5772,40.8169,40.481,20.5633,20.054,1909.48,301.777,1636.23,7.863141577113525,20.0,20.582222222222224
2024-06-06 19:01:25,20.0523,20.0376,10.5718,40.8116,40.4777,20.552,20.0573,1904.88,320.814,1636.52,7.872839459337557,20.0,20.581481481481482
2024-06-06 19:01:26,20.0546,20.0179,10.5777,40.7961,40.4843,20.5458,20.0245,1897.33,316.547,1634.26,7.8589818324669904,20.0,20.580740740740744
2024-06-06 19:01:27,20.0443,20.0048,10.5695,40.7629,40.4843,20.5424,20.0146,1896.35,297.509,1638.0,7.875221624557555,20.0,20.580000000000002
2024-06-06 19:01:28,20.0499,20.0245,10.5811,40.7374,40.481,20.5524,20.0212,1888.8,315.562,1638.1,7.870715049860435,20.0,20.57925925925926
2024-06-06 19:01:29,20.0441,19.9982,10.5644,40.7007,40.481,20.554,20.0179,1902.58,311.624,1641.35,7.895408936513474,20.0,20.57851851851852
2024-06-06 19:01:30,20.0461,19.9916,10.569,40.6607,40.4777,20.5433,20.0245,1898.64,335.913,1637.9,7.876652428736289,20.0,20.57777777777778
2024-06-06 19:01:31,20.0502,20.0113,10.5833,40.6055,40.4843,20.5402,20.0212,1892.08,328.035,1637.8,7.867694574332385,20.0,20.577037037037037
2024-06-06 19:01:32,20.0389,20.0048,10.557,40.5478,40.4843,20.5468,20.0212,1898.32,316.547,1638.49,7.883480571494075,20.0,20.5762962962963
2024-06-06 19:01:33,20.0412,20.0113,10.5623,40.4954,40.4843,20.5402,20.0179,1894.38,308.341,1639.58,7.886229098881475,20.0,20.575555555555557
2024-06-06 19:01:34,20.0591,20.0113,10.5741,40.4346,40.4876,20.5458,20.0245,1904.22,305.059,1639.58,7.891304160070338,20.0,20.574814814814818
2024-06-06 19:01:35,20.0525,20.0146,10.5692,40.376,40.4777,20.5412,20.0245,1887.81,290.617,1639.38,7.888927370597135,20.0,20.574074074074076
2024-06-06 19:01:36,20.041,20.0113,10.5647,40.3515,40.481,20.5411,20.031,1899.63,304.402,1638.69,7.879786314051064,20.0,20.573333333333334
2024-06-06 19:01:37,20.0469,19.9851,10.5699,40.3064,40.4745,20.5419,20.0277,1889.78,293.899,1638.49,7.879406593198542,20.0,20.572592592592596
2024-06-06 19:01:38,20.0317,19.9883,10.5777,40.2603,40.4843,20.5532,20.0212,1898.97,286.021,1638.79,7.861723019833877,20.0,20.571851851851854
2024-06-06 19:01:39,20.0387,19.9949,10.5761,40.2348,40.4777,20.5522,20.0245,1888.47,324.425,1638.49,7.86743408555456,20.0,20.57111111111111
2024-06-06 19:01:40,20.0377,20.0179,10.5614,40.1779,40.4843,20.5559,20.0277,1897.99,298.822,1637.9,7.875987528931176,20.0,20.570370370370373
2024-06-06 19:01:41,20.0227,20.0146,10.5666,40.1184,40.4777,20.5348,20.0146,1885.84,301.12,1634.75,7.844084042231597,20.0,20.56962962962963
2024-06-06 19:01:42,20.0449,20.0113,10.5775,40.0952,40.4777,20.5447,20.0212,1899.96,307.357,1636.92,7.863882527447125,20.0,20.56888888888889
2024-06-06 19:01:43,20.0305,20.0113,10.5623,40.0913,40.481,20.5416,20.0212,1881.58,304.731,1637.21,7.865940328204388,20.0,20.56814814814815
2024-06-06 19:01:44,20.0151,20.0048,10.5534,40.0606,40.4843,20.5331,20.0212,1898.32,297.509,1637.41,7.861500529172635,20.0,20.56740740740741
2024-06-06 19:01:45,20.0135,20.0179,10.5555,40.0609,40.4843,20.5423,20.0245,1880.59,308.341,1637.71,7.859866078370113,20.0,20.56666666666667
2024-06-06 19:01:46,20.0211,20.0113,10.5648,40.0494,40.481,20.5519,20.0179,1901.6,302.433,1635.64,7.848520559185733,20.0,20.565925925925928
2024-06-06 19:01:47,20.0117,20.0146,10.5539,40.0552,40.481,20.5477,20.0277,1878.95,301.777,1638.4,7.863011321561084,20.0,20.565185185185186
2024-06-06 19:01:48,20.0132,20.0048,10.5654,40.0538,40.481,20.5433,20.0179,1885.52,309.326,1637.9,7.852300473374202,20.0,20.564444444444447
2024-06-06 19:01:49,20.0041,20.008,10.5552,40.0487,40.4777,20.5377,20.0245,1889.45,324.753,1637.51,7.851344783420724,20.0,20.563703703703705
2024-06-06 19:01:50,20.0177,20.0146,10.5553,40.07,40.4843,20.552,20.0179,1875.67,336.241,1636.52,7.857808775912212,20.0,20.562962962962963
2024-06-06 19:01:51,20.0008,20.0113,10.5483,40.095,40.4777,20.5435,20.0277,1902.58,324.753,1641.35,7.872754725613007,20.0,20.562222222222225
2024-06-06 19:01:52,20.0104,20.0048,10.5642,40.1339,40.481,20.5479,20.0245,1879.61,304.731,1639.97,7.8608928358585475,20.0,20.561481481481483
2024-06-06 19:01:53,19.9887,20.0146,10.5524,40.1941,40.4909,20.5474,20.0245,1894.71,330.005,1639.58,7.850786868283787,20.0,20.56074074074074
2024-06-06 19:01:54,20.0046,20.0048,10.541,40.2469,40.4876,20.5507,20.0212,1896.02,331.318,1641.55,7.882960071433031,20.0,20.560000000000002
2024-06-06 19:01:55,20.001,20.0048,10.5558,40.2857,40.481,20.5375,20.0245,1880.92,332.959,1640.07,7.860539941474386,20.0,20.55925925925926
2024-06-06 19:01:56,19.9989,20.0113,10.5446,40.3533,40.481,20.5532,20.0146,1903.57,329.02,1642.93,7.881833833197833,20.0,20.55851851851852
2024-06-06 19:01:57,19.9873,20.0113,10.5503,40.4004,40.4777,20.5372,20.0179,1888.14,330.005,1643.42,7.869757655438999,20.0,20.55777777777778
2024-06-06 19:01:58,19.9932,20.008,10.5513,40.4417,40.4777,20.5449,20.0277,1885.84,297.181,1644.01,7.876670660301926,20.0,20.557037037037038
2024-06-06 19:01:59,19.9933,20.0048,10.5413,40.453,40.4843,20.548,20.0212,1908.49,318.517,1646.57,7.897374755371069,20.0,20.5562962962963
2024-06-06 19:02:00,19.982,20.0146,10.5508,40.5299,40.481,20.5371,20.0212,1899.63,308.669,1646.77,7.880952992678582,20.0,20.555555555555557
2024-06-06 19:02:01,19.9916,20.008,10.5415,40.5507,40.481,20.5312,20.0146,1896.68,291.929,1648.24,7.903795400385713,20.0,20.555000000000003
2024-06-06 19:02:02,19.9919,20.0113,10.5363,40.5949,40.481,20.5426,20.0212,1903.57,301.777,1649.23,7.913145548313286,20.0,20.554444444444446
2024-06-06 19:02:03,20.0022,19.9916,10.5429,40.6342,40.4843,20.5436,20.0179,1891.42,310.311,1649.42,7.917153974872188,20.0,20.553888888888892
2024-06-06 19:02:04,19.9902,20.0146,10.5537,40.6796,40.4843,20.5457,20.0245,1905.54,307.685,1650.9,7.905157871586727,20.0,20.553333333333335
2024-06-06 19:02:05,20.0022,20.0146,10.5492,40.6997,40.481,20.5487,20.0277,1896.35,325.081,1646.37,7.897250926459464,20.0,20.55277777777778
2024-06-06 19:02:06,20.0016,20.0113,10.5375,40.76,40.481,20.5471,20.0212,1893.39,320.158,1646.17,7.905563638982827,20.0,20.552222222222223
2024-06-06 19:02:07,19.9918,20.0212,10.5501,40.7753,40.4777,20.5565,20.0113,1895.36,328.035,1645.29,7.882636335679958,20.0,20.55166666666667
2024-06-06 19:02:08,20.0022,20.0113,10.5424,40.7861,40.4777,20.5594,20.0212,1901.93,332.302,1642.63,7.884978992662336,20.0,20.551111111111112
2024-06-06 19:02:09,20.0031,20.008,10.5391,40.8033,40.4843,20.5445,20.0179,1893.39,327.379,1642.83,7.889440266772422,20.0,20.550555555555558
2024-06-06 19:02:10,20.0068,20.0015,10.5381,40.8208,40.4843,20.5441,20.0212,1909.15,334.272,1641.74,7.888121152689487,20.0,20.55
2024-06-06 19:02:11,20.0012,20.0146,10.5484,40.8382,40.4777,20.5427,20.0212,1902.91,336.898,1642.14,7.876793952856688,20.0,20.549444444444447
2024-06-06 19:02:12,20.0107,20.0179,10.544,40.8263,40.481,20.5481,20.0245,1890.44,285.365,1641.65,7.886022671524024,20.0,20.54888888888889
2024-06-06 19:02:13,19.9957,20.0113,10.5388,40.7949,40.481,20.5591,20.0277,1913.42,290.945,1642.33,7.881122147041428,20.0,20.548333333333336
2024-06-06 19:02:14,19.9992,20.0179,10.5322,40.803,40.481,20.557,20.0212,1902.91,298.494,1642.14,7.888626475932445,20.0,20.547777777777778
2024-06-06 19:02:15,19.9899,20.008,10.54,40.773,40.4843,20.538,20.031,1896.68,328.035,1644.6,7.886173625274646,20.0,20.547222222222224
2024-06-06 19:02:16,19.9978,20.0048,10.5384,40.7154,40.481,20.5532,20.0245,1910.46,315.562,1641.25,7.878021564564293,20.0,20.546666666666667
2024-06-06 19:02:17,19.9988,20.0179,10.5365,40.68,40.4843,20.5474,20.0277,1894.71,314.25,1641.55,7.881877201479431,20.0,20.546111111111113
2024-06-06 19:02:18,19.9971,20.0113,10.5459,40.6396,40.481,20.538,20.0245,1890.11,327.379,1642.93,7.879249434047929,20.0,20.545555555555556
2024-06-06 19:02:19,19.9883,20.0113,10.5326,40.5749,40.481,20.5385,20.0179,1910.46,331.646,1642.43,7.880601913382785,20.0,20.545
2024-06-06 19:02:20,20.0014,20.0146,10.539,40.5144,40.481,20.5388,20.0179,1900.29,331.318,1642.14,7.884793405076921,20.0,20.544444444444448
2024-06-06 19:02:21,19.9995,20.0113,10.5443,40.441,40.4777,20.5438,20.0212,1886.83,285.693,1641.05,7.87356412461908,20.0,20.54388888888889
2024-06-06 19:02:22,19.9823,20.0146,10.5252,40.3743,40.481,20.5325,20.0212,1896.68,297.838,1640.56,7.872794864082606,20.0,20.543333333333337
2024-06-06 19:02:23,19.9845,20.0179,10.5519,40.3165,40.481,20.5314,20.0179,1884.86,286.678,1639.77,7.848617971127545,20.0,20.54277777777778
2024-06-06 19:02:24,19.9926,20.0179,10.5443,40.2821,40.4843,20.5349,20.0212,1900.61,336.57,1637.71,7.85180510343248,20.0,20.542222222222225
2024-06-06 19:02:25,20.0029,20.0245,10.5431,40.2234,40.481,20.5178,20.0179,1880.92,322.455,1637.9,7.862273970450825,20.0,20.541666666666668
2024-06-06 19:02:26,20.0033,20.0113,10.547,40.2026,40.4843,20.525,20.0179,1885.84,323.44,1636.72,7.853702874489791,20.0,20.541111111111114
2024-06-06 19:02:27,20.0055,20.0113,10.5443,40.185,40.4777,20.5204,20.0179,1887.48,308.669,1636.62,7.857292359165728,20.0,20.540555555555557
2024-06-06 19:02:28,20.0,20.0179,10.5357,40.1626,40.4777,20.5385,20.0212,1883.87,330.661,1637.51,7.864141057025545,20.0,20.540000000000003
2024-06-06 19:02:29,20.0155,20.0179,10.5569,40.1397,40.481,20.5303,20.0212,1896.68,319.829,1638.1,7.862236542181673,20.0,20.539444444444445
2024-06-06 19:02:30,20.0118,20.0146,10.5423,40.1462,40.4843,20.5392,20.0179,1887.16,329.348,1638.1,7.871296908230544,20.0,20.53888888888889
2024-06-06 19:02:31,20.0149,20.008,10.5403,40.1488,40.481,20.5425,20.0179,1882.23,310.639,1638.2,7.876016934682225,20.0,20.538333333333334
2024-06-06 19:02:32,19.9987,20.0048,10.5414,40.134,40.4712,20.5385,20.0179,1899.63,294.227,1640.27,7.871569664204755,20.0,20.53777777777778
2024-06-06 19:02:33,20.0037,20.0245,10.5455,40.1348,40.4777,20.5234,20.0245,1891.42,307.685,1641.05,7.8760622941315,20.0,20.537222222222223
2024-06-06 19:02:34,20.0059,20.0113,10.5478,40.1211,40.4777,20.5386,20.0245,1884.2,306.044,1639.77,7.869835849365113,20.0,20.53666666666667
2024-06-06 19:02:35,20.0014,20.0179,10.5449,40.1301,40.4876,20.5242,20.0179,1897.66,304.402,1639.08,7.865193537822661,20.0,20.53611111111111
2024-06-06 19:02:36,19.9916,20.0048,10.528,40.1354,40.4843,20.5175,20.0113,1885.84,333.944,1638.4,7.867833316704255,20.0,20.535555555555558
2024-06-06 19:02:37,20.0056,20.0048,10.5393,40.1419,40.4777,20.5244,20.0277,1877.97,323.44,1638.99,7.872912112093677,20.0,20.535
2024-06-06 19:02:38,20.0125,20.0113,10.534,40.1557,40.4777,20.5225,20.0179,1893.39,337.882,1639.18,7.883972425938937,20.0,20.534444444444446
2024-06-06 19:02:39,20.0176,20.0212,10.5444,40.1766,40.4843,20.5097,20.0179,1894.38,287.006,1639.77,7.882400161576389,20.0,20.533888888888892
2024-06-06 19:02:40,20.01,19.9752,10.5367,40.1987,40.4843,20.5121,19.9883,1882.56,320.158,1638.69,7.877291737165341,20.0,20.533333333333335
2024-06-06 19:02:41,20.0122,19.9752,10.5443,40.2186,40.4745,20.5054,19.9851,1898.64,312.28,1638.69,7.872801498771038,20.0,20.53277777777778
2024-06-06 19:02:42,20.0107,19.9785,10.5357,40.2443,40.481,20.5189,19.9916,1888.8,299.151,1642.53,7.89716777846351,20.0,20.532222222222224
2024-06-06 19:02:43,20.0016,19.9752,10.5306,40.249,40.4876,20.516,19.9916,1881.58,312.937,1640.07,7.8820113693414555,20.0,20.53166666666667
2024-06-06 19:02:44,19.9949,19.9818,10.5382,40.2927,40.4843,20.5,19.9851,1899.63,292.258,1640.27,7.871070267780999,20.0,20.531111111111112
2024-06-06 19:02:45,20.0144,19.9851,10.5503,40.3129,40.481,20.517,19.9818,1897.99,330.333,1641.65,7.883856799684205,20.0,20.53055555555556
2024-06-06 19:02:46,20.0096,19.9883,10.5381,40.3476,40.4843,20.5219,19.9851,1889.78,325.738,1643.81,7.900402494804655,20.0,20.53
2024-06-06 19:02:47,19.9927,19.9818,10.528,40.3809,40.4843,20.524,19.9883,1890.11,332.959,1644.5,7.898044318486821,20.0,20.529444444444447
2024-06-06 19:02:48,20.0024,19.9719,10.537,40.4412,40.4843,20.525,19.9916,1905.21,331.974,1646.17,7.906649556579921,20.0,20.52888888888889
2024-06-06 19:02:49,20.0029,19.9785,10.5315,40.4952,40.481,20.5161,19.9752,1901.93,326.722,1645.88,7.910267714273434,20.0,20.528333333333336
2024-06-06 19:02:50,19.9936,19.9785,10.5336,40.5391,40.481,20.5051,19.9785,1891.42,291.273,1645.78,7.900266698082218,20.0,20.52777777777778
2024-06-06 19:02:51,20.0064,19.9818,10.5349,40.5739,40.4777,20.5189,19.9851,1890.44,288.319,1645.88,7.910351231680721,20.0,20.527222222222225
2024-06-06 19:02:52,19.9936,19.9719,10.5367,40.6261,40.481,20.5211,19.9851,1896.35,336.57,1643.52,7.8868326530633475,20.0,20.526666666666667
2024-06-06 19:02:53,19.9988,19.9719,10.5321,40.6643,40.4777,20.4974,19.9851,1907.84,325.738,1645.49,7.904468946344262,20.0,20.526111111111113
2024-06-06 19:02:54,19.9848,19.9785,10.5399,40.7171,40.4777,20.5283,19.9851,1904.55,319.501,1644.89,7.883390872536157,20.0,20.525555555555556
2024-06-06 19:02:55,19.9856,19.9818,10.5441,40.7487,40.4777,20.5148,19.9883,1895.69,330.005,1644.89,7.8805529887081995,20.0,20.525000000000002
2024-06-06 19:02:56,19.996,19.9982,10.5344,40.7859,40.481,20.5145,19.9916,1895.36,303.746,1644.7,7.896417675558184,20.0,20.524444444444445
2024-06-06 19:02:57,19.9817,19.9752,10.5304,40.8228,40.4843,20.5262,19.9883,1899.63,287.334,1644.7,7.887821549949595,20.0,20.52388888888889
2024-06-06 19:02:58,19.9794,19.9949,10.5356,40.8434,40.4843,20.5109,19.9851,1898.64,292.258,1644.5,7.880603815749667,20.0,20.523333333333337
2024-06-06 19:02:59,19.9816,19.9785,10.5317,40.8789,40.481,20.5158,19.9851,1898.64,322.127,1645.19,7.889002788863928,20.0,20.52277777777778
2024-06-06 19:03:00,19.9817,19.9949,10.5363,40.8743,40.4843,20.5027,19.9982,1896.35,318.517,1645.19,7.885246081115703,20.0,20.522222222222226
2024-06-06 19:03:01,19.9679,19.9851,10.5319,40.8826,40.481,20.5089,19.9883,1903.9,311.295,1644.4,7.8736161060709575,20.0,20.52166666666667
2024-06-06 19:03:02,19.9789,19.9818,10.528,40.8702,40.4876,20.5086,19.9851,1911.45,290.945,1644.99,7.888878472816503,20.0,20.521111111111114
2024-06-06 19:03:03,19.9632,19.9785,10.5302,40.8575,40.481,20.4989,19.9785,1905.21,325.081,1645.68,7.877239706492436,20.0,20.520555555555557
2024-06-06 19:03:04,19.9778,19.9719,10.5377,40.8248,40.4909,20.5021,19.9883,1895.03,328.364,1646.96,7.889300203044638,20.0,20.520000000000003
2024-06-06 19:03:05,19.9738,19.9785,10.5334,40.7919,40.4876,20.5018,19.9851,1894.71,323.768,1647.16,7.890508994056705,20.0,20.519444444444446
2024-06-06 19:03:06,19.967,19.9719,10.53,40.7464,40.4876,20.5027,19.9818,1892.74,295.212,1647.36,7.888624923187011,20.0,20.518888888888892
2024-06-06 19:03:07,19.9673,20.0015,10.5289,40.7022,40.4843,20.5121,19.9818,1886.83,333.944,1646.86,7.887400539769101,20.0,20.518333333333334
2024-06-06 19:03:08,19.9635,19.9719,10.5236,40.657,40.4876,20.5194,19.9851,1885.52,312.608,1645.78,7.883480719157119,20.0,20.51777777777778
2024-06-06 19:03:09,19.968,19.9752,10.5202,40.593,40.481,20.5076,19.9883,1887.81,314.906,1645.58,7.8891193680780995,20.0,20.517222222222223
2024-06-06 19:03:10,19.9833,19.9818,10.5379,40.5324,40.4843,20.4968,19.9851,1892.74,306.044,1643.81,7.878631866592183,20.0,20.51666666666667
2024-06-06 19:03:11,19.9699,19.9818,10.5311,40.5109,40.4843,20.5017,19.9916,1893.39,291.929,1643.61,7.872168738259358,20.0,20.516111111111112
2024-06-06 19:03:12,19.9687,19.9818,10.5183,40.4559,40.4909,20.4953,19.9851,1897.33,332.631,1643.91,7.88328202964777,20.0,20.515555555555558
2024-06-06 19:03:13,19.9709,19.9851,10.5231,40.4162,40.4777,20.499,19.9851,1891.42,333.287,1644.11,7.882072001513675,20.0,20.515
2024-06-06 19:03:14,19.9695,19.9752,10.5267,40.3773,40.481,20.5021,19.9916,1885.19,301.12,1643.42,7.87459442500576,20.0,20.514444444444447
2024-06-06 19:03:15,19.9739,19.9916,10.5234,40.3302,40.4843,20.4905,19.9851,1886.17,303.089,1643.32,7.880536103870129,20.0,20.513888888888893
2024-06-06 19:03:16,19.9709,19.9687,10.5187,40.2649,40.4777,20.5123,19.9883,1900.29,298.822,1642.63,7.87864420330693,20.0,20.513333333333335
2024-06-06 19:03:17,19.958,19.9818,10.5286,40.2236,40.4876,20.502,19.9883,1901.6,336.241,1642.83,7.860596793269646,20.0,20.51277777777778
2024-06-06 19:03:18,19.9598,19.9818,10.5201,40.1752,40.481,20.5041,19.9883,1886.5,329.677,1643.02,7.870093248382483,20.0,20.512222222222224
2024-06-06 19:03:19,19.9595,19.9719,10.5224,40.1259,40.4843,20.4957,19.9851,1888.8,325.41,1643.02,7.86792556906579,20.0,20.51166666666667
2024-06-06 19:03:20,19.9622,19.9687,10.5166,40.1035,40.481,20.4972,19.9883,1891.42,311.952,1643.02,7.875012212985754,20.0,20.511111111111113
2024-06-06 19:03:21,19.966,19.9883,10.5241,40.0717,40.4843,20.4975,19.9719,1882.89,327.051,1641.94,7.866753014869837,20.0,20.51055555555556
2024-06-06 19:03:22,19.9724,19.9818,10.5162,40.0415,40.4843,20.5013,19.9916,1893.39,318.517,1641.45,7.876316203531095,20.0,20.51
2024-06-06 19:03:23,19.9793,19.9818,10.5159,40.0233,40.481,20.5051,19.9851,1884.2,297.181,1640.36,7.877079045038207,20.0,20.509444444444448
2024-06-06 19:03:24,19.968,19.9851,10.5233,40.0277,40.481,20.5118,19.9883,1874.03,290.617,1639.18,7.855858455585316,20.0,20.50888888888889
2024-06-06 19:03:25,19.9864,19.9883,10.5175,40.0222,40.481,20.5011,19.9883,1881.25,317.86,1638.99,7.8750744745258245,20.0,20.508333333333336
2024-06-06 19:03:26,19.9678,19.9818,10.5113,40.0314,40.4909,20.5036,19.9883,1898.64,310.967,1637.12,7.85578839632003,20.0,20.50777777777778
2024-06-06 19:03:27,19.976,19.9851,10.5114,40.0413,40.4777,20.5025,19.9883,1878.95,319.173,1637.21,7.862949539545341,20.0,20.507222222222225
2024-06-06 19:03:28,19.9619,19.9851,10.5121,40.0623,40.4876,20.5066,19.9851,1892.41,303.746,1637.71,7.853051645948602,20.0,20.506666666666668
2024-06-06 19:03:29,19.9676,19.9785,10.5151,40.0814,40.4876,20.504,19.9883,1890.44,328.364,1637.61,7.854815771292604,20.0,20.506111111111114
2024-06-06 19:03:30,19.9737,19.9752,10.5062,40.0979,40.4777,20.5074,19.9851,1885.19,318.188,1638.69,7.872468888519611,20.0,20.505555555555556
2024-06-06 19:03:31,19.9677,19.9851,10.513,40.1417,40.4876,20.518,19.9818,1895.03,323.112,1638.49,7.8608658348332066,20.0,20.505000000000003
2024-06-06 19:03:32,19.9646,19.9818,10.515,40.1891,40.4843,20.5025,19.9851,1898.64,320.486,1639.58,7.861852165630018,20.0,20.504444444444445
