TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:03:33,19.9687,19.9687,10.5085,40.243,40.481,20.5166,19.9883,1876.32,323.44,1637.61,7.861214298818544,20.0,20.50388888888889
2024-06-06 19:03:34,19.9753,19.9851,10.5138,40.2873,40.481,20.5148,19.9949,1889.78,334.272,1640.96,7.8783781835077775,20.0,20.503333333333337
2024-06-06 19:03:35,19.9798,19.9818,10.5164,40.3626,40.4876,20.4956,19.9949,1901.6,289.96,1642.53,7.887499478069829,20.0,20.50277777777778
2024-06-06 19:03:36,19.9771,19.9851,10.501,40.3981,40.4843,20.5051,19.9883,1895.36,295.54,1642.53,7.898084600052568,20.0,20.502222222222226
2024-06-06 19:03:37,19.9905,19.9785,10.5139,40.4506,40.481,20.5038,19.9883,1890.77,313.921,1643.42,7.902781116618968,20.0,20.50166666666667
2024-06-06 19:03:38,19.9925,19.9719,10.5268,40.5077,40.4777,20.4969,19.9916,1886.83,300.135,1644.6,7.899359113298793,20.0,20.501111111111115
2024-06-06 19:03:39,19.9896,19.9785,10.5179,40.5628,40.4777,20.515,19.9883,1888.47,305.387,1644.89,7.905760074474121,20.0,20.500555555555557
2024-06-06 19:03:40,19.9786,19.9752,10.5086,40.6313,40.4909,20.5051,19.9883,1887.48,292.258,1644.7,7.903428108093349,20.0,20.500000000000004
2024-06-06 19:03:41,19.984,19.9719,10.5054,40.6601,40.4843,20.5115,19.9851,1896.68,292.258,1642.83,7.901611212238922,20.0,20.499444444444446
2024-06-06 19:03:42,19.9815,19.9588,10.5063,40.7164,40.481,20.5164,19.9883,1908.16,333.615,1641.55,7.892622603326668,20.0,20.498888888888892
2024-06-06 19:03:43,19.9713,19.9818,10.5039,40.7628,40.4843,20.5073,19.9916,1908.49,314.906,1640.07,7.879015356150702,20.0,20.498333333333335
2024-06-06 19:03:44,19.9745,19.9785,10.5101,40.7908,40.4876,20.498,19.9916,1905.87,293.899,1638.59,7.869410904040545,20.0,20.49777777777778
2024-06-06 19:03:45,19.9638,19.9818,10.519,40.8213,40.4843,20.4911,19.9785,1901.27,307.357,1638.59,7.853113996289477,20.0,20.497222222222224
2024-06-06 19:03:46,19.9608,19.9719,10.5084,40.8384,40.481,20.489,19.9818,1895.36,334.272,1641.94,7.875501350126091,20.0,20.49666666666667
2024-06-06 19:03:47,19.9619,19.9752,10.5097,40.8619,40.4843,20.4923,19.9785,1900.61,304.402,1640.96,7.870634282740806,20.0,20.496111111111112
2024-06-06 19:03:48,19.9451,19.9719,10.5022,40.8707,40.481,20.4958,19.9818,1902.58,321.142,1640.07,7.858625821935851,20.0,20.49555555555556
2024-06-06 19:03:49,19.957,19.9785,10.5099,40.8757,40.4843,20.5076,19.9851,1904.22,321.799,1640.96,7.866387627481511,20.0,20.495
2024-06-06 19:03:50,19.9682,19.9785,10.5046,40.8488,40.4777,20.4967,19.9883,1905.21,313.921,1640.66,7.878686162954103,20.0,20.494444444444447
2024-06-06 19:03:51,19.9518,19.9752,10.5027,40.8358,40.4843,20.4898,19.9883,1904.22,283.395,1641.35,7.869922949250455,20.0,20.49388888888889
2024-06-06 19:03:52,19.9451,19.9752,10.5061,40.8061,40.4777,20.5057,19.9851,1889.13,290.617,1642.24,7.86577370644039,20.0,20.493333333333336
2024-06-06 19:03:53,19.959,19.9851,10.4966,40.7708,40.481,20.5078,19.9916,1889.78,330.333,1643.81,7.8928119692593155,20.0,20.492777777777782
2024-06-06 19:03:54,19.9622,19.9522,10.5051,40.7206,40.4777,20.5061,19.949,1899.96,331.646,1644.7,7.892662086700067,20.0,20.492222222222225
2024-06-06 19:03:55,19.9582,19.9457,10.5118,40.7063,40.4745,20.4804,19.9522,1905.21,318.517,1642.24,7.87194032636068,20.0,20.49166666666667
2024-06-06 19:03:56,19.9502,19.949,10.4936,40.6452,40.481,20.4845,19.9457,1904.88,289.632,1645.98,7.8983869972268135,20.0,20.491111111111113
2024-06-06 19:03:57,19.9716,19.9457,10.5097,40.6198,40.481,20.4836,19.9424,1890.44,309.326,1644.4,7.895227663632127,20.0,20.49055555555556
2024-06-06 19:03:58,19.9685,19.9358,10.5049,40.5891,40.4777,20.4862,19.9621,1898.32,300.464,1643.71,7.893332703247039,20.0,20.490000000000002
2024-06-06 19:03:59,19.9654,19.9391,10.5057,40.5144,40.4843,20.464,19.949,1909.15,326.722,1643.52,7.889167787349275,20.0,20.489444444444448
2024-06-06 19:04:00,19.9641,19.949,10.4994,40.4718,40.481,20.4789,19.9522,1891.42,318.517,1643.61,7.893769913230845,20.0,20.48888888888889
2024-06-06 19:04:01,19.9639,19.9424,10.4974,40.4347,40.4843,20.4807,19.9588,1886.83,325.41,1644.6,7.9000267329455784,20.0,20.488333333333337
2024-06-06 19:04:02,19.9593,19.9457,10.5073,40.3949,40.481,20.4775,19.9522,1894.71,332.631,1642.53,7.877997872510518,20.0,20.48777777777778
2024-06-06 19:04:03,19.9467,19.949,10.5034,40.3418,40.4876,20.4821,19.949,1899.96,318.845,1642.24,7.86935701261029,20.0,20.487222222222226
2024-06-06 19:04:04,19.9548,19.9588,10.4969,40.2899,40.4777,20.4751,19.9555,1898.32,289.632,1640.96,7.875380544501211,20.0,20.486666666666668
2024-06-06 19:04:05,19.9436,19.9424,10.4967,40.2407,40.4876,20.4717,19.9457,1889.45,332.631,1643.91,7.880362419144112,20.0,20.486111111111114
2024-06-06 19:04:06,19.9618,19.949,10.5132,40.2201,40.481,20.4748,19.9588,1877.64,299.479,1641.35,7.869506511550069,20.0,20.485555555555557
2024-06-06 19:04:07,19.9633,19.9391,10.5006,40.1901,40.4843,20.4799,19.9522,1875.34,326.722,1641.15,7.880289717166985,20.0,20.485000000000003
2024-06-06 19:04:08,19.9781,19.9391,10.5085,40.174,40.481,20.4772,19.9457,1883.55,322.455,1641.55,7.887957932757324,20.0,20.484444444444446
2024-06-06 19:04:09,19.9568,19.9391,10.5024,40.1597,40.481,20.4722,19.9555,1888.47,296.525,1641.55,7.875296684069109,20.0,20.48388888888889
2024-06-06 19:04:10,19.9684,19.949,10.5053,40.1451,40.4843,20.4651,19.9588,1891.42,320.158,1641.65,7.883023772053507,20.0,20.483333333333334
2024-06-06 19:04:11,19.9603,19.9457,10.5133,40.1614,40.4777,20.4674,19.949,1887.16,336.57,1641.84,7.870522834183211,20.0,20.48277777777778
2024-06-06 19:04:12,19.9554,19.9522,10.504,40.1641,40.481,20.4714,19.9555,1886.83,328.035,1641.65,7.873277348774356,20.0,20.482222222222227
2024-06-06 19:04:13,19.9451,19.9457,10.4931,40.1774,40.4843,20.4715,19.9588,1892.74,287.662,1639.18,7.861930407762281,20.0,20.48166666666667
2024-06-06 19:04:14,19.9523,19.9457,10.5056,40.173,40.4876,20.4751,19.9588,1897.0,308.341,1642.73,7.874539173147229,20.0,20.481111111111115
2024-06-06 19:04:15,19.9514,19.9391,10.5004,40.2203,40.481,20.4693,19.9522,1899.3,336.57,1643.91,7.883782534305544,20.0,20.480555555555558
2024-06-06 19:04:16,19.9486,19.9096,10.4983,40.2102,40.4843,20.4726,19.949,1893.72,295.54,1643.32,7.880369328861315,20.0,20.480000000000004
2024-06-06 19:04:17,19.9505,19.949,10.5042,40.2366,40.481,20.4836,19.9457,1885.52,310.311,1643.91,7.879861914486351,20.0,20.479444444444447
2024-06-06 19:04:18,19.9488,19.9457,10.4855,40.2533,40.481,20.4813,19.949,1883.22,308.013,1643.81,7.893562680576981,20.0,20.478888888888893
2024-06-06 19:04:19,19.9545,19.949,10.5168,40.2588,40.481,20.4959,19.949,1884.86,309.654,1641.84,7.8627747805833454,20.0,20.478333333333335
2024-06-06 19:04:20,19.9416,19.9391,10.4939,40.3023,40.481,20.4976,19.9522,1878.29,320.158,1641.45,7.869236331306512,20.0,20.47777777777778
2024-06-06 19:04:21,19.9372,19.9358,10.4934,40.332,40.4777,20.4937,19.9588,1884.2,301.12,1642.83,7.872601013455776,20.0,20.477222222222224
2024-06-06 19:04:22,19.9411,19.9457,10.4916,40.3641,40.481,20.5028,19.9588,1885.52,316.547,1642.33,7.874955189170654,20.0,20.47666666666667
2024-06-06 19:04:23,19.939,19.9391,10.5021,40.395,40.4777,20.4895,19.949,1888.47,293.571,1641.84,7.862108281348955,20.0,20.476111111111113
2024-06-06 19:04:24,19.9422,19.9457,10.4827,40.4102,40.4843,20.4921,19.9588,1898.97,308.669,1642.33,7.883288916023051,20.0,20.47555555555556
2024-06-06 19:04:25,19.9344,19.9522,10.4901,40.4479,40.4843,20.4906,19.9457,1900.29,294.555,1641.55,7.866883617506543,20.0,20.475
2024-06-06 19:04:26,19.9329,19.9522,10.4912,40.4823,40.481,20.504,19.9522,1892.74,317.204,1641.94,7.866586379912573,20.0,20.474444444444448
2024-06-06 19:04:27,19.9205,19.9424,10.4979,40.537,40.4843,20.5059,19.949,1882.89,321.799,1641.55,7.848808019050346,20.0,20.47388888888889
2024-06-06 19:04:28,19.9296,19.9522,10.4869,40.5844,40.4843,20.5029,19.9457,1893.39,324.425,1642.04,7.867898708599426,20.0,20.473333333333336
2024-06-06 19:04:29,19.9326,19.9621,10.4838,40.6533,40.4777,20.4978,19.9588,1901.93,332.959,1645.88,7.891392780225393,20.0,20.47277777777778
2024-06-06 19:04:30,19.93,19.9457,10.485,40.7071,40.481,20.4995,19.9588,1893.39,315.562,1643.22,7.875470520517633,20.0,20.472222222222225
2024-06-06 19:04:31,19.9448,19.9457,10.4927,40.7509,40.4843,20.509,19.9391,1891.1,305.059,1643.32,7.88187030394062,20.0,20.47166666666667
2024-06-06 19:04:32,19.9467,19.9325,10.4944,40.7804,40.4777,20.5044,19.9588,1896.02,315.891,1643.91,7.884866961064042,20.0,20.471111111111114
2024-06-06 19:04:33,19.9488,19.9555,10.4997,40.7984,40.4777,20.5056,19.9555,1903.57,325.081,1645.09,7.8878554510509105,20.0,20.47055555555556
2024-06-06 19:04:34,19.934,19.949,10.4848,40.8262,40.481,20.5064,19.9522,1905.21,332.302,1645.68,7.890767882390369,20.0,20.470000000000002
2024-06-06 19:04:35,19.9354,19.949,10.4851,40.8123,40.4777,20.5097,19.9522,1889.78,329.348,1644.99,7.888377639342054,20.0,20.46944444444445
2024-06-06 19:04:36,19.9409,19.9293,10.4835,40.8253,40.4843,20.5087,19.9522,1890.11,300.464,1644.89,7.893824268962439,20.0,20.46888888888889
2024-06-06 19:04:37,19.9423,19.9522,10.4904,40.8343,40.4777,20.5034,19.949,1895.36,303.089,1644.01,7.885012912031248,20.0,20.468333333333337
2024-06-06 19:04:38,19.9373,19.9687,10.4913,40.8238,40.4843,20.5144,19.9555,1902.91,294.555,1643.22,7.876304344818377,20.0,20.46777777777778
2024-06-06 19:04:39,19.9542,19.9621,10.4941,40.8049,40.4843,20.5056,19.9522,1900.61,291.273,1641.55,7.880044652327186,20.0,20.467222222222226
2024-06-06 19:04:40,19.9509,19.9293,10.4905,40.7905,40.481,20.4931,19.9555,1907.84,329.02,1640.27,7.874149879060917,20.0,20.46666666666667
2024-06-06 19:04:41,19.948,19.9522,10.4943,40.7572,40.481,20.5084,19.9457,1906.52,308.669,1640.07,7.867613861508114,20.0,20.466111111111115
2024-06-06 19:04:42,19.9396,19.9522,10.4917,40.7244,40.4777,20.4999,19.949,1901.93,300.464,1640.36,7.864177262888238,20.0,20.465555555555557
2024-06-06 19:04:43,19.9504,19.9457,10.4928,40.6984,40.4843,20.489,19.9654,1893.72,297.509,1640.56,7.873211101346886,20.0,20.465000000000003
2024-06-06 19:04:44,19.9474,19.9457,10.49,40.6582,40.481,20.4947,19.9588,1902.58,297.838,1635.93,7.850825244438062,20.0,20.464444444444446
2024-06-06 19:04:45,19.9477,19.9457,10.491,40.6057,40.4876,20.4856,19.9555,1902.58,332.302,1638.49,7.8625286831170955,20.0,20.463888888888892
2024-06-06 19:04:46,19.9423,19.9457,10.482,40.5515,40.481,20.4991,19.9522,1889.45,303.746,1639.77,7.871666411409142,20.0,20.463333333333335
2024-06-06 19:04:47,19.9587,19.9555,10.4914,40.5051,40.4843,20.4925,19.9555,1900.61,317.532,1640.46,7.8808057020878515,20.0,20.46277777777778
2024-06-06 19:04:48,19.9426,19.9457,10.4749,40.4484,40.481,20.4876,19.949,1893.06,333.615,1640.27,7.880225868883451,20.0,20.462222222222223
2024-06-06 19:04:49,19.9451,19.9325,10.4892,40.3919,40.481,20.5071,19.9588,1880.59,330.99,1640.07,7.869444758458016,20.0,20.46166666666667
2024-06-06 19:04:50,19.9473,19.949,10.4899,40.3315,40.481,20.5079,19.949,1883.55,297.181,1640.56,7.873044606441177,20.0,20.461111111111116
2024-06-06 19:04:51,19.9304,19.9752,10.4741,40.2654,40.481,20.4944,19.9588,1901.27,300.792,1641.15,7.874959964116599,20.0,20.46055555555556
2024-06-06 19:04:52,19.9363,19.9522,10.4737,40.2059,40.481,20.495,19.9555,1886.5,303.418,1640.56,7.877373473989709,20.0,20.460000000000004
2024-06-06 19:04:53,19.9412,19.9391,10.4898,40.1438,40.481,20.5014,19.949,1873.7,278.144,1639.68,7.863829320036747,20.0,20.459444444444447
2024-06-06 19:04:54,19.9408,19.9555,10.47,40.0886,40.481,20.5026,19.949,1885.52,283.724,1638.89,7.876174082669306,20.0,20.458888888888893
2024-06-06 19:04:55,19.9396,19.9588,10.4667,40.0338,40.4777,20.4866,19.9522,1893.72,298.166,1639.28,7.879795176371024,20.0,20.458333333333336
2024-06-06 19:04:56,19.9356,19.949,10.4723,40.0127,40.481,20.4806,19.9588,1880.92,323.44,1639.77,7.874162632378271,20.0,20.457777777777782
2024-06-06 19:04:57,19.9444,19.9391,10.485,39.9816,40.4843,20.475,19.949,1888.47,322.455,1640.46,7.8742295541843905,20.0,20.457222222222224
2024-06-06 19:04:58,19.9436,19.9522,10.4845,39.9775,40.4843,20.4877,19.9457,1891.75,322.127,1639.68,7.870235935539664,20.0,20.45666666666667
2024-06-06 19:04:59,19.9444,19.9457,10.4751,39.9782,40.4843,20.4731,19.949,1880.92,296.197,1640.17,7.881077089007441,20.0,20.456111111111113
2024-06-06 19:05:00,19.9352,19.9391,10.4679,40.0052,40.481,20.4697,19.949,1898.32,292.258,1640.66,7.881766506460056,20.0,20.45555555555556
2024-06-06 19:05:01,19.9515,19.9325,10.4826,40.0062,40.481,20.473,19.9522,1884.2,307.028,1641.94,7.889248734100225,20.0,20.455000000000002
2024-06-06 19:05:02,19.9405,19.9391,10.4761,39.9988,40.481,20.4712,19.949,1889.13,328.364,1641.84,7.885019192531334,20.0,20.454444444444448
2024-06-06 19:05:03,19.942,19.9391,10.48,40.0073,40.481,20.4772,19.949,1893.39,308.998,1641.65,7.882107441659744,20.0,20.45388888888889
2024-06-06 19:05:04,19.9474,19.9457,10.4829,40.026,40.4876,20.472,19.9522,1877.97,307.685,1641.84,7.88510250493564,20.0,20.453333333333337
2024-06-06 19:05:05,19.9404,19.9358,10.4743,40.0537,40.481,20.4746,19.9522,1886.83,301.448,1641.55,7.88504251365148,20.0,20.45277777777778
2024-06-06 19:05:06,19.9401,19.9424,10.4688,40.0834,40.4777,20.467,19.949,1892.41,339.524,1642.14,7.892209563906096,20.0,20.452222222222225
2024-06-06 19:05:07,19.9507,19.9424,10.4841,40.1234,40.4843,20.4649,19.9522,1878.29,327.051,1642.33,7.889205862088252,20.0,20.451666666666668
2024-06-06 19:05:08,19.9545,19.8964,10.4861,40.1582,40.4777,20.4753,19.9194,1890.77,316.547,1642.73,7.89262776493666,20.0,20.451111111111114
2024-06-06 19:05:09,19.9392,19.9096,10.4727,40.1924,40.4777,20.485,19.9194,1878.95,303.089,1642.83,7.891524332776969,20.0,20.45055555555556
2024-06-06 19:05:10,19.9461,19.9096,10.4764,40.2068,40.481,20.4768,19.9194,1893.06,337.554,1642.24,7.891356845839441,20.0,20.450000000000003
2024-06-06 19:05:11,19.9377,19.9063,10.4803,40.2588,40.481,20.4691,19.9194,1902.58,337.226,1640.96,7.874964205750295,20.0,20.44944444444445
2024-06-06 19:05:12,19.9336,19.903,10.4794,40.3067,40.4909,20.4668,19.9194,1893.06,323.112,1639.58,7.865679260952773,20.0,20.44888888888889
2024-06-06 19:05:13,19.9367,19.9063,10.4852,40.3605,40.4777,20.4699,19.9194,1883.22,307.357,1638.79,7.859644078904151,20.0,20.448333333333338
2024-06-06 19:05:14,19.9303,19.8997,10.4747,40.4031,40.4777,20.4666,19.9096,1895.36,312.28,1638.2,7.860222671941947,20.0,20.44777777777778
2024-06-06 19:05:15,19.9173,19.9063,10.4809,40.4553,40.481,20.472,19.9194,1908.49,290.288,1638.2,7.844262153804412,20.0,20.447222222222226
2024-06-06 19:05:16,19.922,19.8997,10.4829,40.5159,40.4843,20.4571,19.9128,1908.82,293.571,1637.51,7.84320170021765,20.0,20.44666666666667
2024-06-06 19:05:17,19.9242,19.8899,10.4736,40.5901,40.4876,20.4768,19.9227,1896.02,329.348,1638.0,7.855107177464818,20.0,20.446111111111115
2024-06-06 19:05:18,19.935,19.9096,10.4851,40.6511,40.481,20.4851,19.9063,1894.71,330.661,1638.4,7.856443431624705,20.0,20.445555555555558
2024-06-06 19:05:19,19.9223,19.9063,10.4748,40.7018,40.4876,20.4788,19.926,1899.96,315.891,1638.4,7.854448123289603,20.0,20.445000000000004
2024-06-06 19:05:20,19.9247,19.8997,10.4881,40.7899,40.481,20.4613,19.9096,1890.11,303.089,1639.38,7.850078772724367,20.0,20.444444444444446
2024-06-06 19:05:21,19.9269,19.9063,10.4811,40.8207,40.481,20.4674,19.9161,1906.19,299.807,1639.97,7.8605599658013485,20.0,20.443888888888893
2024-06-06 19:05:22,19.922,19.9063,10.4905,40.8537,40.4777,20.4699,19.9161,1888.8,299.479,1640.96,7.853397858453058,20.0,20.443333333333335
2024-06-06 19:05:23,19.9128,19.9096,10.4761,40.8819,40.481,20.46,19.9128,1900.61,305.059,1641.05,7.858158745959137,20.0,20.44277777777778
2024-06-06 19:05:24,19.9235,19.9063,10.4767,40.91,40.481,20.4677,19.9161,1894.71,295.54,1641.45,7.868486697776863,20.0,20.442222222222224
2024-06-06 19:05:25,19.9159,19.9161,10.481,40.915,40.4843,20.4775,19.9194,1904.55,314.906,1641.55,7.85905363476515,20.0,20.44166666666667
2024-06-06 19:05:26,19.9072,19.9063,10.4723,40.9308,40.4843,20.4671,19.9128,1893.06,323.112,1643.32,7.867527653182826,20.0,20.441111111111113
2024-06-06 19:05:27,19.8992,19.8964,10.4745,40.9295,40.4909,20.4645,19.9194,1904.55,311.952,1644.11,7.862800227848386,20.0,20.44055555555556
2024-06-06 19:05:28,19.9057,19.9194,10.4752,40.9321,40.4843,20.4691,19.9161,1900.94,313.593,1645.68,7.875152025026708,20.0,20.440000000000005
2024-06-06 19:05:29,19.9077,19.8997,10.474,40.9405,40.4843,20.4769,19.9161,1905.21,334.6,1642.93,7.864660084008164,20.0,20.439444444444447
2024-06-06 19:05:30,19.9099,19.8866,10.4817,40.943,40.4777,20.4785,19.9128,1903.24,310.311,1645.78,7.873709776200721,20.0,20.438888888888894
2024-06-06 19:05:31,19.907,19.8997,10.4782,40.8952,40.4843,20.4894,19.9096,1900.61,300.792,1645.29,7.871866452212971,20.0,20.438333333333336
2024-06-06 19:05:32,19.9055,19.9096,10.4705,40.8722,40.481,20.4713,19.9128,1908.82,301.777,1644.7,7.874217972530176,20.0,20.437777777777782
2024-06-06 19:05:33,19.9028,19.903,10.4676,40.8624,40.4843,20.4672,19.9161,1893.72,305.715,1644.3,7.872469794287782,20.0,20.437222222222225
2024-06-06 19:05:34,19.8991,19.9063,10.4727,40.8115,40.4843,20.4723,19.9161,1913.09,324.425,1643.81,7.862783516552463,20.0,20.43666666666667
2024-06-06 19:05:35,19.9096,19.903,10.4875,40.791,40.481,20.4643,19.9194,1895.36,304.731,1643.81,7.859196784701368,20.0,20.436111111111114
2024-06-06 19:05:36,19.9061,19.9063,10.47,40.7402,40.4843,20.4674,19.9161,1903.57,331.646,1643.12,7.8675706652463475,20.0,20.43555555555556
2024-06-06 19:05:37,19.8964,19.9063,10.4707,40.7055,40.481,20.4687,19.9128,1897.99,334.272,1643.02,7.858421128984908,20.0,20.435000000000002
2024-06-06 19:05:38,19.9081,19.9096,10.4784,40.6596,40.4843,20.4674,19.9161,1890.77,346.417,1643.12,7.862234514478812,20.0,20.43444444444445
2024-06-06 19:05:39,19.8749,19.8899,10.4594,40.6129,40.4777,20.474,19.9194,1910.13,348.714,1642.83,7.849009386284432,20.0,20.43388888888889
2024-06-06 19:05:40,19.8941,19.926,10.4756,40.5321,40.481,20.4671,19.9161,1876.98,322.127,1642.14,7.848212576694813,20.0,20.433333333333337
2024-06-06 19:05:41,19.9019,19.8997,10.4711,40.4968,40.4843,20.4624,19.9063,1896.02,318.188,1642.33,7.8593711199566805,20.0,20.43277777777778
2024-06-06 19:05:42,19.902,19.926,10.4849,40.4571,40.4777,20.4667,19.9194,1902.58,322.784,1642.73,7.849865333655641,20.0,20.432222222222226
2024-06-06 19:05:43,19.873,19.9063,10.4671,40.4098,40.481,20.4718,19.9128,1882.23,319.173,1644.01,7.846638554076393,20.0,20.43166666666667
2024-06-06 19:05:44,19.8889,19.9063,10.4703,40.3549,40.4843,20.4587,19.9161,1884.53,312.937,1644.6,7.860053006593918,20.0,20.431111111111115
2024-06-06 19:05:45,19.8801,19.9063,10.4716,40.3249,40.481,20.4506,19.9063,1901.93,293.899,1644.99,7.853486240621964,20.0,20.43055555555556
2024-06-06 19:05:46,19.8843,19.9063,10.4725,40.2848,40.481,20.4562,19.9161,1875.01,294.227,1644.99,7.856240824731438,20.0,20.430000000000003
2024-06-06 19:05:47,19.8814,19.9063,10.4686,40.2462,40.4843,20.4439,19.9128,1887.81,290.288,1644.11,7.852872344445056,20.0,20.42944444444445
2024-06-06 19:05:48,19.888,19.8997,10.4808,40.2395,40.481,20.4458,19.9194,1900.94,336.898,1647.06,7.862282298443686,20.0,20.428888888888892
2024-06-06 19:05:49,19.8779,19.9161,10.4681,40.2146,40.481,20.4581,19.9128,1874.36,331.646,1646.57,7.862115634055295,20.0,20.428333333333338
2024-06-06 19:05:50,19.8922,19.9161,10.4685,40.2022,40.481,20.4492,19.9128,1888.8,312.608,1646.27,7.872294851127555,20.0,20.42777777777778
2024-06-06 19:05:51,19.8783,19.903,10.4664,40.1836,40.481,20.4537,19.9227,1887.81,312.608,1646.17,7.861959870853274,20.0,20.427222222222227
2024-06-06 19:05:52,19.8986,19.8931,10.4683,40.1647,40.481,20.4585,19.9128,1888.8,314.906,1646.86,7.880631601774087,20.0,20.42666666666667
2024-06-06 19:05:53,19.9049,19.9128,10.472,40.1763,40.4843,20.4667,19.9128,1892.41,334.928,1646.86,7.882804347303361,20.0,20.426111111111116
2024-06-06 19:05:54,19.8927,19.8997,10.4634,40.1946,40.4777,20.4684,19.9128,1888.47,323.112,1646.47,7.877929882050178,20.0,20.425555555555558
2024-06-06 19:05:55,19.9015,19.9063,10.4564,40.2195,40.4876,20.4675,19.9128,1892.74,337.554,1646.67,7.892088914063188,20.0,20.425000000000004
2024-06-06 19:05:56,19.9015,19.903,10.4762,40.2648,40.4777,20.4575,19.9194,1893.39,321.799,1643.12,7.85856591082613,20.0,20.424444444444447
2024-06-06 19:05:57,19.9086,19.9096,10.4638,40.2913,40.4843,20.4684,19.9194,1892.74,295.54,1647.16,7.894186617841057,20.0,20.423888888888893
2024-06-06 19:05:58,19.908,19.9096,10.4665,40.3226,40.481,20.4537,19.9161,1897.99,306.044,1642.33,7.868288207688738,20.0,20.423333333333336
2024-06-06 19:05:59,19.9111,19.9063,10.4702,40.3638,40.481,20.4509,19.9194,1884.2,296.197,1644.7,7.879141966810824,20.0,20.42277777777778
2024-06-06 19:06:00,19.9199,19.9128,10.4662,40.426,40.4876,20.4692,19.9161,1897.99,329.02,1643.32,7.883204504011112,20.0,20.422222222222224
2024-06-06 19:06:01,19.9147,19.9128,10.4675,40.4581,40.4909,20.4488,19.9128,1900.29,324.097,1643.32,7.877784316224738,20.0,20.42166666666667
2024-06-06 19:06:02,19.9015,19.9325,10.4709,40.4965,40.4843,20.4529,19.9161,1885.52,319.829,1642.53,7.860161525232503,20.0,20.421111111111113
2024-06-06 19:06:03,19.9065,19.9161,10.4756,40.5471,40.4876,20.4513,19.9161,1897.33,317.204,1641.65,7.856200282345056,20.0,20.42055555555556
2024-06-06 19:06:04,19.899,19.9128,10.4566,40.5921,40.4777,20.4469,19.9128,1900.61,294.884,1640.27,7.8591679863478054,20.0,20.420000000000005
2024-06-06 19:06:05,19.9051,19.8931,10.4591,40.6368,40.4777,20.4572,19.9194,1894.38,316.875,1640.17,7.861685043536937,20.0,20.419444444444448
2024-06-06 19:06:06,19.9103,19.9096,10.4686,40.683,40.4843,20.4511,19.9194,1905.54,300.135,1638.99,7.852452836774129,20.0,20.418888888888894
2024-06-06 19:06:07,19.9129,19.9063,10.4515,40.7293,40.4876,20.4483,19.903,1890.11,309.654,1638.2,7.865044078462664,20.0,20.418333333333337
2024-06-06 19:06:08,19.9097,19.8931,10.468,40.7785,40.481,20.4635,19.9161,1893.39,292.914,1637.9,7.847230612360254,20.0,20.417777777777783
2024-06-06 19:06:09,19.9103,19.8931,10.4648,40.824,40.4843,20.4459,19.9227,1908.82,297.838,1637.41,7.848040336123546,20.0,20.417222222222225
2024-06-06 19:06:10,19.9172,19.9128,10.4632,40.8315,40.481,20.4544,19.9194,1895.36,283.067,1637.12,7.853711573923706,20.0,20.41666666666667
2024-06-06 19:06:11,19.9205,19.9096,10.4578,40.8904,40.4876,20.4561,19.9227,1890.44,299.479,1636.82,7.859498409562359,20.0,20.416111111111114
2024-06-06 19:06:12,19.9213,19.9096,10.4697,40.9395,40.4745,20.4554,19.9128,1904.22,309.326,1636.23,7.847449335330359,20.0,20.41555555555556
2024-06-06 19:06:13,19.9067,19.9096,10.4652,40.9315,40.4974,20.465,19.9194,1894.05,335.585,1636.62,7.840931996899247,20.0,20.415000000000003
2024-06-06 19:06:14,19.913,19.9128,10.4657,40.9376,40.4843,20.4572,19.9194,1894.38,340.837,1636.62,7.845748753302583,20.0,20.41444444444445
2024-06-06 19:06:15,19.9299,19.9096,10.4631,40.9355,40.481,20.4439,19.9194,1904.88,330.005,1637.71,7.86717912779808,20.0,20.41388888888889
2024-06-06 19:06:16,19.9266,19.8899,10.4643,40.9307,40.481,20.4547,19.9161,1913.09,303.746,1637.41,7.861999054841117,20.0,20.413333333333338
2024-06-06 19:06:17,19.9092,19.8997,10.4647,40.9131,40.481,20.4517,19.926,1899.96,297.181,1637.8,7.849078516439615,20.0,20.41277777777778
2024-06-06 19:06:18,19.9121,19.903,10.4693,40.8924,40.481,20.4483,19.9128,1893.39,294.227,1638.4,7.850540644466684,20.0,20.412222222222226
2024-06-06 19:06:19,19.9087,19.9096,10.4675,40.8785,40.481,20.4448,19.9194,1912.43,283.395,1638.2,7.848252283338799,20.0,20.41166666666667
2024-06-06 19:06:20,19.9107,19.9161,10.4669,40.8374,40.4777,20.4405,19.9161,1899.96,312.608,1638.3,7.8508928132214475,20.0,20.411111111111115
2024-06-06 19:06:21,19.9142,19.9063,10.4587,40.8034,40.4843,20.4538,19.9161,1896.35,316.875,1637.61,7.857308704094915,20.0,20.410555555555558
2024-06-06 19:06:22,19.9095,19.8734,10.4751,40.7795,40.481,20.4349,19.8866,1910.46,325.738,1634.85,7.826562053342044,20.0,20.410000000000004
2024-06-06 19:06:23,19.9152,19.8636,10.4741,40.7592,40.481,20.4328,19.8833,1897.33,326.394,1635.15,7.833557437947141,20.0,20.40944444444445
2024-06-06 19:06:24,19.9014,19.8866,10.4616,40.7206,40.4712,20.4401,19.88,1893.39,325.738,1636.92,7.840957209222739,20.0,20.408888888888892
2024-06-06 19:06:25,19.8985,19.8734,10.4656,40.6964,40.481,20.4529,19.8833,1895.36,310.639,1637.8,7.839438057887997,20.0,20.40833333333334
2024-06-06 19:06:26,19.9003,19.8767,10.4549,40.6666,40.4777,20.4507,19.8866,1885.52,321.471,1637.21,7.846998666697122,20.0,20.40777777777778
2024-06-06 19:06:27,19.8955,19.9063,10.4656,40.6244,40.481,20.4415,19.8866,1898.64,333.944,1634.26,7.820005780580197,20.0,20.407222222222227
2024-06-06 19:06:28,19.887,19.8767,10.4529,40.582,40.481,20.4388,19.88,1888.8,316.547,1637.41,7.8385683484223225,20.0,20.40666666666667
2024-06-06 19:06:29,19.8915,19.8767,10.4621,40.5607,40.4777,20.4417,19.8866,1894.05,306.044,1637.8,7.836529298842252,20.0,20.406111111111116
2024-06-06 19:06:30,19.8893,19.8702,10.4637,40.5456,40.4843,20.4305,19.8767,1893.39,319.501,1637.41,7.831505901452128,20.0,20.40555555555556
2024-06-06 19:06:31,19.8936,19.8734,10.4615,40.5398,40.4843,20.4426,19.8833,1889.78,330.99,1637.31,7.836427980172637,20.0,20.405000000000005
2024-06-06 19:06:32,19.9003,19.857,10.4615,40.503,40.4777,20.4298,19.8833,1882.56,292.258,1636.92,7.84012658175084,20.0,20.404444444444447
2024-06-06 19:06:33,19.8898,19.8866,10.4597,40.4736,40.4843,20.4314,19.8833,1897.99,297.509,1636.62,7.831464579140989,20.0,20.403888888888893
2024-06-06 19:06:34,19.8885,19.8734,10.464,40.4757,40.4679,20.4324,19.88,1879.94,285.693,1636.23,7.824948819334398,20.0,20.403333333333336
2024-06-06 19:06:35,19.8826,19.8767,10.4628,40.4719,40.4843,20.4288,19.8866,1895.03,303.746,1636.43,7.822002499579466,20.0,20.402777777777782
2024-06-06 19:06:36,19.8981,19.8767,10.4606,40.44,40.481,20.4258,19.8833,1898.64,333.287,1636.82,7.838567876002058,20.0,20.402222222222225
2024-06-06 19:06:37,19.8944,19.8505,10.4614,40.4357,40.4777,20.4352,19.8833,1881.9,319.829,1637.02,7.8357876041042305,20.0,20.40166666666667
2024-06-06 19:06:38,19.8909,19.857,10.4596,40.459,40.481,20.4224,19.8833,1899.63,302.105,1636.92,7.833896875711608,20.0,20.401111111111113
2024-06-06 19:06:39,19.8814,19.8636,10.4485,40.4633,40.481,20.4225,19.903,1873.04,301.777,1635.93,7.830487179167622,20.0,20.40055555555556
2024-06-06 19:06:40,19.8767,19.8833,10.4648,40.4332,40.4843,20.437,19.8866,1889.78,304.074,1632.68,7.797532844083378,20.0,20.400000000000002
2024-06-06 19:06:41,19.8807,19.8669,10.45,40.4624,40.481,20.4305,19.8866,1899.96,328.364,1635.64,7.827273123474604,20.0,20.39944444444445
2024-06-06 19:06:42,19.8711,19.8734,10.4449,40.4814,40.481,20.4261,19.88,1882.23,331.318,1636.33,7.826838607453397,20.0,20.398888888888894
2024-06-06 19:06:43,19.8767,19.8833,10.4513,40.4906,40.4777,20.434,19.8833,1890.11,314.25,1636.92,7.828996173627412,20.0,20.398333333333337
2024-06-06 19:06:44,19.8818,19.8702,10.4596,40.5119,40.481,20.4086,19.88,1891.1,323.768,1638.0,7.831501793273338,20.0,20.397777777777783
2024-06-06 19:06:45,19.8822,19.8767,10.4595,40.5257,40.4909,20.4439,19.8767,1881.58,308.998,1637.8,7.830961102954686,20.0,20.397222222222226
2024-06-06 19:06:46,19.8744,19.8702,10.4568,40.5533,40.481,20.4318,19.8767,1892.41,321.471,1638.49,7.830019999167109,20.0,20.396666666666672
2024-06-06 19:06:47,19.8769,19.88,10.4475,40.5566,40.481,20.4329,19.8833,1889.45,318.845,1638.59,7.8403092830564995,20.0,20.396111111111114
2024-06-06 19:06:48,19.8728,19.8767,10.4542,40.5937,40.481,20.4213,19.8866,1879.94,298.494,1640.56,7.8407445947328895,20.0,20.39555555555556
2024-06-06 19:06:49,19.8588,19.8833,10.4439,40.5895,40.481,20.4193,19.8833,1886.17,295.868,1639.77,7.833890267409692,20.0,20.395000000000003
2024-06-06 19:06:50,19.8646,19.8734,10.4489,40.6275,40.4876,20.423,19.88,1898.97,289.304,1637.12,7.821894654812093,20.0,20.39444444444445
2024-06-06 19:06:51,19.8667,19.8669,10.4418,40.6433,40.4843,20.424,19.8866,1889.45,341.165,1641.25,7.849289113882687,20.0,20.393888888888892
2024-06-06 19:06:52,19.8594,19.8702,10.4521,40.6624,40.481,20.4067,19.8702,1879.28,334.6,1641.84,7.83744780967627,20.0,20.393333333333338
2024-06-06 19:06:53,19.8703,19.8767,10.4419,40.6644,40.4777,20.4261,19.8931,1892.08,308.998,1638.4,7.838568794456064,20.0,20.39277777777778
2024-06-06 19:06:54,19.874,19.8767,10.4462,40.6731,40.481,20.4221,19.88,1898.32,306.044,1639.97,7.845580813227247,20.0,20.392222222222227
2024-06-06 19:06:55,19.8732,19.8702,10.4553,40.682,40.481,20.4215,19.8866,1890.77,316.547,1639.97,7.837342279311498,20.0,20.39166666666667
2024-06-06 19:06:56,19.8611,19.8767,10.446,40.6794,40.4843,20.4255,19.8866,1889.78,301.777,1640.17,7.835967695681195,20.0,20.391111111111115
2024-06-06 19:06:57,19.8566,19.8702,10.4419,40.695,40.4777,20.4052,19.8833,1898.32,311.952,1641.45,7.841749768552294,20.0,20.390555555555558
2024-06-06 19:06:58,19.8562,19.8833,10.4402,40.7006,40.4876,20.411,19.8833,1897.33,306.044,1638.4,7.8282597013913655,20.0,20.390000000000004
2024-06-06 19:06:59,19.857,19.8833,10.4399,40.6865,40.4843,20.4096,19.88,1897.33,317.532,1643.91,7.855504021141537,20.0,20.389444444444447
2024-06-06 19:07:00,19.8799,19.8767,10.4564,40.6487,40.4777,20.4085,19.8866,1890.77,301.12,1645.68,7.869306516922665,20.0,20.388888888888893
2024-06-06 19:07:01,19.8635,19.8702,10.4468,40.6246,40.4843,20.4092,19.8833,1896.35,292.914,1642.04,7.846234844829152,20.0,20.38833333333334
2024-06-06 19:07:02,19.8629,19.8603,10.4403,40.5926,40.4777,20.3982,19.88,1904.55,329.348,1641.35,7.847851751130508,20.0,20.38777777777778
2024-06-06 19:07:03,19.8621,19.8866,10.4381,40.5481,40.481,20.4086,19.88,1896.68,287.334,1640.17,7.843374957684952,20.0,20.387222222222228
2024-06-06 19:07:04,19.8702,19.8734,10.4371,40.5253,40.481,20.3981,19.8833,1888.8,297.838,1639.97,7.8499913414851825,20.0,20.38666666666667
2024-06-06 19:07:05,19.8754,19.88,10.4532,40.4757,40.481,20.3983,19.8866,1888.8,301.12,1640.56,7.843741503035726,20.0,20.386111111111116
2024-06-06 19:07:06,19.8615,19.88,10.4478,40.4412,40.481,20.4015,19.8833,1894.05,324.097,1640.96,7.838576198920585,20.0,20.38555555555556
2024-06-06 19:07:07,19.8673,19.8833,10.4542,40.4024,40.481,20.4002,19.8833,1902.26,321.142,1639.68,7.831962648119632,20.0,20.385000000000005
2024-06-06 19:07:08,19.8767,19.8767,10.445,40.3856,40.481,20.3942,19.8833,1895.03,306.7,1639.87,7.8483477005608915,20.0,20.384444444444448
2024-06-06 19:07:09,19.8672,19.8767,10.4446,40.3468,40.4777,20.3836,19.8931,1880.26,313.593,1640.07,7.841731636443545,20.0,20.383888888888894
2024-06-06 19:07:10,19.8686,19.8702,10.4452,40.3063,40.4843,20.3852,19.8833,1886.17,321.142,1640.07,7.842397417152595,20.0,20.383333333333336
2024-06-06 19:07:11,19.8674,19.8734,10.4458,40.2657,40.4745,20.3888,19.88,1897.66,294.884,1639.28,7.837122553146052,20.0,20.382777777777783
2024-06-06 19:07:12,19.8818,19.8636,10.449,40.2439,40.481,20.3937,19.8866,1881.25,291.601,1639.97,7.849741688942279,20.0,20.382222222222225
2024-06-06 19:07:13,19.8751,19.8899,10.4442,40.2322,40.4777,20.4013,19.8833,1890.44,292.914,1642.24,7.859023757608709,20.0,20.38166666666667
2024-06-06 19:07:14,19.8707,19.8636,10.4547,40.1977,40.4843,20.3939,19.8931,1891.75,317.204,1643.52,7.852723012958207,20.0,20.381111111111114
2024-06-06 19:07:15,19.8653,19.8734,10.4414,40.1697,40.481,20.4143,19.8833,1873.7,333.944,1644.7,7.864954186680138,20.0,20.38055555555556
2024-06-06 19:07:16,19.8688,19.8702,10.4419,40.144,40.4909,20.3913,19.8702,1884.2,324.753,1644.99,7.868845133838458,20.0,20.380000000000003
2024-06-06 19:07:17,19.8823,19.8734,10.4457,40.1389,40.481,20.3975,19.8866,1876.98,320.814,1644.99,7.876941941675417,20.0,20.37944444444445
2024-06-06 19:07:18,19.8984,19.8767,10.4607,40.1505,40.4843,20.4029,19.8866,1883.55,313.593,1645.29,7.879296836930506,20.0,20.37888888888889
2024-06-06 19:07:19,19.8957,19.8702,10.4572,40.1641,40.4843,20.4025,19.8866,1879.61,300.792,1644.5,7.876181104529233,20.0,20.378333333333337
2024-06-06 19:07:20,19.8819,19.8767,10.4505,40.1562,40.481,20.3936,19.8899,1884.53,287.662,1644.99,7.872601384896848,20.0,20.37777777777778
2024-06-06 19:07:21,19.8792,19.8767,10.447,40.1845,40.4777,20.3857,19.8833,1875.34,286.349,1644.8,7.872359782780871,20.0,20.377222222222226
2024-06-06 19:07:22,19.8863,19.8734,10.4512,40.2053,40.4843,20.3911,19.8866,1882.23,322.784,1644.99,7.875689857989285,20.0,20.376666666666672
2024-06-06 19:07:23,19.8768,19.8997,10.4448,40.2291,40.4843,20.3823,19.8833,1889.13,337.882,1644.11,7.868890442036982,20.0,20.376111111111115
2024-06-06 19:07:24,19.8879,19.8866,10.4427,40.2689,40.481,20.3916,19.8833,1880.59,329.677,1644.7,7.882730640608585,20.0,20.37555555555556
2024-06-06 19:07:25,19.864,19.8734,10.4376,40.3021,40.4777,20.3939,19.8833,1890.77,312.608,1643.91,7.863261843336979,20.0,20.375000000000004
2024-06-06 19:07:26,19.8784,19.8669,10.441,40.335,40.4876,20.3811,19.8964,1884.53,317.86,1642.53,7.86582914960122,20.0,20.37444444444445
2024-06-06 19:07:27,19.8815,19.8767,10.4475,40.3706,40.4843,20.3966,19.8833,1897.99,292.586,1639.68,7.849352033056128,20.0,20.373888888888892
2024-06-06 19:07:28,19.8732,19.8833,10.435,40.4156,40.4843,20.3942,19.8866,1892.74,317.86,1638.0,7.844800601268538,20.0,20.37333333333334
2024-06-06 19:07:29,19.879,19.8767,10.4367,40.4741,40.4843,20.3898,19.88,1884.2,327.051,1637.21,7.844423265351839,20.0,20.37277777777778
2024-06-06 19:07:30,19.8677,19.8734,10.4343,40.5192,40.4843,20.3898,19.8866,1897.66,315.562,1636.92,7.835641193402596,20.0,20.372222222222227
2024-06-06 19:07:31,19.873,19.88,10.4364,40.5498,40.481,20.4006,19.8899,1906.19,294.227,1637.51,7.841124383074004,20.0,20.37166666666667
2024-06-06 19:07:32,19.8702,19.88,10.4338,40.5913,40.4876,20.402,19.88,1902.58,298.494,1638.0,7.843304485369078,20.0,20.371111111111116
2024-06-06 19:07:33,19.8721,19.8734,10.4369,40.6305,40.4876,20.3939,19.88,1893.39,327.707,1638.2,7.84326462142082,20.0,20.37055555555556
2024-06-06 19:07:34,19.86,19.8931,10.4284,40.6588,40.4745,20.3853,19.8866,1884.2,305.715,1638.3,7.840750614919797,20.0,20.370000000000005
2024-06-06 19:07:35,19.8828,19.8603,10.4418,40.668,40.4843,20.3888,19.8866,1887.81,305.715,1638.3,7.848565095578446,20.0,20.369444444444447
2024-06-06 19:07:36,19.8743,19.8439,10.4307,40.6936,40.4843,20.3855,19.8505,1884.2,332.302,1637.41,7.846461671506671,20.0,20.368888888888893
2024-06-06 19:07:37,19.8644,19.834,10.426,40.6898,40.481,20.3864,19.8472,1892.08,294.555,1637.9,7.844487900664185,20.0,20.368333333333336
2024-06-06 19:07:38,19.8612,19.8406,10.4305,40.6873,40.481,20.3904,19.8537,1907.84,308.669,1642.63,7.860723417630467,20.0,20.367777777777782
2024-06-06 19:07:39,19.8647,19.834,10.4294,40.6739,40.4843,20.3708,19.8537,1907.84,316.875,1638.79,7.846172541679567,20.0,20.367222222222225
2024-06-06 19:07:40,19.8598,19.8373,10.4279,40.6782,40.4843,20.3838,19.8505,1896.68,300.792,1639.18,7.845211744918861,20.0,20.36666666666667
2024-06-06 19:07:41,19.8562,19.8439,10.4205,40.6485,40.481,20.3596,19.8505,1886.83,332.959,1639.87,7.851676198159651,20.0,20.366111111111113
2024-06-06 19:07:42,19.8519,19.8406,10.4349,40.6421,40.4777,20.365,19.8505,1888.14,322.127,1640.07,7.837071171480154,20.0,20.36555555555556
2024-06-06 19:07:43,19.8447,19.8505,10.4238,40.6239,40.4843,20.3787,19.8537,1892.74,287.334,1640.07,7.840316852436801,20.0,20.365000000000006
2024-06-06 19:07:44,19.8521,19.834,10.432,40.5923,40.4843,20.3707,19.8537,1896.35,322.455,1640.56,7.8419933065257394,20.0,20.364444444444448
2024-06-06 19:07:45,19.8479,19.8406,10.4334,40.5975,40.4777,20.3846,19.8505,1887.48,330.005,1639.77,7.833557437947145,20.0,20.363888888888894
2024-06-06 19:07:46,19.8481,19.8242,10.4337,40.5498,40.481,20.3824,19.8537,1897.99,329.677,1639.08,7.830177977314834,20.0,20.363333333333337
2024-06-06 19:07:47,19.8371,19.8472,10.4295,40.5058,40.481,20.3744,19.8537,1895.69,291.273,1639.18,7.82499963013801,20.0,20.362777777777783
2024-06-06 19:07:48,19.8302,19.8373,10.4171,40.4988,40.481,20.3624,19.8537,1880.59,302.105,1639.28,7.830052040525927,20.0,20.362222222222226
2024-06-06 19:07:49,19.8486,19.8439,10.4364,40.453,40.4876,20.3649,19.8439,1876.0,312.608,1640.56,7.835416757750084,20.0,20.36166666666667
2024-06-06 19:07:50,19.8413,19.8505,10.4169,40.423,40.4843,20.3708,19.834,1882.89,313.921,1639.97,7.842751417741035,20.0,20.361111111111114
2024-06-06 19:07:51,19.8413,19.8439,10.4221,40.3919,40.4876,20.3757,19.857,1885.52,306.372,1638.2,7.829964189639539,20.0,20.36055555555556
2024-06-06 19:07:52,19.856,19.8406,10.4309,40.3598,40.4843,20.3619,19.8472,1883.22,325.41,1640.56,7.846155679168563,20.0,20.360000000000003
2024-06-06 19:07:53,19.8444,19.8472,10.417,40.3067,40.4843,20.3772,19.8472,1897.33,300.792,1639.97,7.845247943170054,20.0,20.35944444444445
2024-06-06 19:07:54,19.8494,19.8439,10.4251,40.2907,40.4876,20.3871,19.8537,1880.92,296.853,1640.17,7.843624640673839,20.0,20.35888888888889
2024-06-06 19:07:55,19.8471,19.8406,10.4267,40.2663,40.4843,20.3915,19.8537,1880.59,319.173,1640.27,7.840856784142889,20.0,20.358333333333338
2024-06-06 19:07:56,19.8524,19.8308,10.4277,40.2372,40.4843,20.3726,19.8537,1876.98,305.715,1638.4,7.835492694106111,20.0,20.35777777777778
2024-06-06 19:07:57,19.8518,19.834,10.4224,40.2039,40.4843,20.3663,19.8505,1880.59,297.181,1640.86,7.8511707566847635,20.0,20.357222222222227
2024-06-06 19:07:58,19.8438,19.8505,10.4227,40.1909,40.481,20.3694,19.8537,1883.55,330.99,1641.45,7.847080495874327,20.0,20.35666666666667
2024-06-06 19:07:59,19.8422,19.8636,10.4182,40.1729,40.4843,20.3581,19.8439,1884.53,288.975,1641.94,7.851839186194863,20.0,20.356111111111115
2024-06-06 19:08:00,19.8403,19.8537,10.4142,40.1758,40.4777,20.3775,19.8439,1877.97,295.212,1641.94,7.853588853246112,20.0,20.355555555555558
2024-06-06 19:08:01,19.8421,19.8537,10.4263,40.1514,40.481,20.3623,19.8537,1875.34,328.364,1641.65,7.843621565121518,20.0,20.355000000000004
2024-06-06 19:08:02,19.8468,19.834,10.4204,40.1576,40.481,20.3797,19.8603,1877.31,295.212,1641.25,7.850538350868847,20.0,20.354444444444447
2024-06-06 19:08:03,19.8353,19.8472,10.4169,40.1713,40.481,20.3685,19.8406,1876.98,331.646,1640.56,7.840578099827175,20.0,20.353888888888893
2024-06-06 19:08:04,19.8301,19.8439,10.4136,40.194,40.481,20.3661,19.8472,1883.87,293.242,1640.56,7.838996398222909,20.0,20.353333333333335
2024-06-06 19:08:05,19.8384,19.8472,10.4186,40.2001,40.481,20.3577,19.8505,1888.14,335.585,1640.17,7.839879395840484,20.0,20.35277777777778
2024-06-06 19:08:06,19.8282,19.8406,10.4132,40.2351,40.4843,20.3508,19.8537,1888.14,313.265,1638.49,7.827858296398045,20.0,20.352222222222228
2024-06-06 19:08:07,19.8184,19.8472,10.422,40.2727,40.4876,20.3455,19.8505,1876.32,301.448,1637.41,7.80724431891919,20.0,20.35166666666667
2024-06-06 19:08:08,19.8332,19.857,10.4249,40.3018,40.481,20.3642,19.8537,1888.47,319.829,1635.34,7.807249392235826,20.0,20.351111111111116
2024-06-06 19:08:09,19.8249,19.8472,10.4158,40.3433,40.4777,20.3524,19.8505,1886.17,289.96,1634.85,7.805573753084525,20.0,20.35055555555556
2024-06-06 19:08:10,19.8358,19.8406,10.4162,40.3848,40.481,20.3503,19.8537,1899.3,301.777,1633.96,7.81003027508317,20.0,20.350000000000005
2024-06-06 19:08:11,19.8231,19.8472,10.4211,40.4064,40.4876,20.3628,19.8439,1899.3,306.372,1633.87,7.79500828703228,20.0,20.349444444444448
2024-06-06 19:08:12,19.8308,19.8439,10.4191,40.474,40.481,20.3619,19.857,1890.77,284.38,1632.88,7.798322310607867,20.0,20.348888888888894
2024-06-06 19:08:13,19.829,19.8439,10.4083,40.5266,40.4843,20.3583,19.8537,1884.86,314.25,1632.29,7.802959086054661,20.0,20.348333333333336
2024-06-06 19:08:14,19.8282,19.8439,10.4125,40.5759,40.4843,20.3638,19.8505,1885.52,300.135,1634.26,7.808230037244186,20.0,20.347777777777782
2024-06-06 19:08:15,19.8311,19.8439,10.4187,40.6365,40.4843,20.3742,19.8472,1885.52,302.761,1634.65,7.8073561247097345,20.0,20.347222222222225
2024-06-06 19:08:16,19.8295,19.8472,10.4168,40.6576,40.481,20.3743,19.8472,1889.13,332.959,1634.65,7.807604967389325,20.0,20.34666666666667
2024-06-06 19:08:17,19.8462,19.8472,10.4272,40.6987,40.4843,20.3542,19.8537,1901.27,337.226,1635.24,7.815650576236309,20.0,20.346111111111114
2024-06-06 19:08:18,19.8348,19.8439,10.414,40.7447,40.4843,20.3519,19.8472,1900.29,295.54,1635.93,7.820442665299356,20.0,20.34555555555556
2024-06-06 19:08:19,19.8298,19.8636,10.4159,40.7501,40.481,20.3548,19.8505,1884.53,288.647,1637.02,7.819921650193665,20.0,20.345000000000002
2024-06-06 19:08:20,19.8362,19.8505,10.4132,40.7911,40.481,20.3545,19.8472,1881.58,338.539,1636.82,7.826524513437608,20.0,20.34444444444445
2024-06-06 19:08:21,19.8269,19.8275,10.4146,40.7923,40.4843,20.3481,19.8537,1897.66,324.753,1637.02,7.818592565049314,20.0,20.34388888888889
2024-06-06 19:08:22,19.8305,19.8505,10.4048,40.8008,40.481,20.3626,19.8373,1890.77,331.646,1636.72,7.828288779340593,20.0,20.343333333333337
2024-06-06 19:08:23,19.8345,19.834,10.4142,40.7863,40.4777,20.3493,19.8505,1887.48,292.258,1639.08,7.8350851461270885,20.0,20.34277777777778
2024-06-06 19:08:24,19.8289,19.8472,10.4115,40.7836,40.4843,20.3517,19.8537,1894.38,317.532,1636.92,7.822351153852228,20.0,20.342222222222226
2024-06-06 19:08:25,19.8339,19.8439,10.4166,40.7733,40.4843,20.3572,19.8505,1892.74,309.326,1636.52,7.820356631023638,20.0,20.34166666666667
2024-06-06 19:08:26,19.8353,19.8308,10.419,40.7421,40.481,20.3596,19.8537,1893.06,306.7,1635.54,7.814843626610063,20.0,20.341111111111115
2024-06-06 19:08:27,19.8515,19.8439,10.4195,40.7039,40.481,20.3621,19.8537,1892.74,290.945,1635.34,7.826916261978078,20.0,20.34055555555556
2024-06-06 19:08:28,19.8415,19.8406,10.4149,40.647,40.4843,20.3731,19.8472,1889.45,305.387,1635.15,7.821526362876418,20.0,20.340000000000003
2024-06-06 19:08:29,19.8516,19.8505,10.4196,40.6279,40.481,20.3746,19.8505,1882.89,344.447,1637.21,7.835866286688472,20.0,20.33944444444445
2024-06-06 19:08:30,19.8433,19.8308,10.4228,40.5896,40.4777,20.3669,19.8505,1894.38,327.051,1634.06,7.811254515404924,20.0,20.338888888888892
2024-06-06 19:08:31,19.8403,19.8505,10.4127,40.5452,40.4843,20.3819,19.8472,1888.47,324.425,1633.96,7.816663278841363,20.0,20.33833333333334
2024-06-06 19:08:32,19.8401,19.8472,10.4191,40.5172,40.4843,20.3581,19.8439,1898.64,317.204,1634.75,7.81496766762871,20.0,20.33777777777778
2024-06-06 19:08:33,19.839,19.8406,10.4181,40.4797,40.4876,20.3644,19.8439,1885.19,310.311,1635.34,7.817705196402592,20.0,20.337222222222227
2024-06-06 19:08:34,19.8429,19.8439,10.4232,40.4404,40.4843,20.3704,19.857,1888.14,310.311,1635.74,7.818621352746792,20.0,20.33666666666667
2024-06-06 19:08:35,19.8469,19.8505,10.4246,40.3805,40.4909,20.3505,19.8537,1882.89,301.777,1636.92,7.826421228464525,20.0,20.336111111111116
2024-06-06 19:08:36,19.8528,19.8472,10.4158,40.3447,40.481,20.3519,19.8472,1892.41,319.501,1637.02,7.83911031696508,20.0,20.33555555555556
2024-06-06 19:08:37,19.8505,19.8472,10.4281,40.3118,40.481,20.3469,19.8505,1886.17,307.685,1638.3,7.833102399807044,20.0,20.335000000000004
2024-06-06 19:08:38,19.8572,19.8406,10.4307,40.2714,40.4876,20.3376,19.8439,1892.08,333.944,1638.4,7.836989175357439,20.0,20.334444444444447
2024-06-06 19:08:39,19.8478,19.8406,10.4202,40.2445,40.4777,20.3547,19.8505,1891.1,311.295,1638.99,7.8407261789690175,20.0,20.333888888888893
2024-06-06 19:08:40,19.8441,19.8406,10.4226,40.1958,40.4876,20.3488,19.8537,1890.44,303.746,1639.77,7.839381953541773,20.0,20.333333333333336
2024-06-06 19:08:41,19.8519,19.8636,10.4187,40.1545,40.4843,20.3362,19.8537,1898.32,299.479,1641.05,7.855244214861316,20.0,20.332777777777782
2024-06-06 19:08:42,19.8493,19.8143,10.4193,40.1362,40.4843,20.3437,19.8472,1874.36,300.792,1641.05,7.852579500714723,20.0,20.332222222222224
2024-06-06 19:08:43,19.8465,19.8636,10.4216,40.134,40.4777,20.3384,19.857,1885.19,283.724,1640.56,7.8459891842628435,20.0,20.33166666666667
2024-06-06 19:08:44,19.8397,19.8472,10.4065,40.0869,40.481,20.3344,19.8472,1890.77,321.142,1641.15,7.855722886700363,20.0,20.331111111111113
2024-06-06 19:08:45,19.8373,19.8308,10.4087,40.0954,40.4745,20.3301,19.8537,1880.26,327.379,1640.56,7.849069340018537,20.0,20.33055555555556
2024-06-06 19:08:46,19.8392,19.834,10.4085,40.0915,40.4876,20.3264,19.8439,1876.32,333.615,1640.07,7.848472666122748,20.0,20.330000000000002
2024-06-06 19:08:47,19.8372,19.8406,10.411,40.102,40.481,20.3358,19.8537,1886.83,328.692,1639.18,7.840470631575201,20.0,20.329444444444448
2024-06-06 19:08:48,19.8313,19.8505,10.4211,40.1315,40.4843,20.3458,19.8472,1889.78,291.929,1642.53,7.843158652126365,20.0,20.328888888888894
2024-06-06 19:08:49,19.8273,19.834,10.4106,40.1147,40.4876,20.3236,19.8472,1873.7,288.975,1637.8,7.825974658876267,20.0,20.328333333333337
2024-06-06 19:08:50,19.834,19.8439,10.412,40.1666,40.4777,20.324,19.8439,1882.89,294.227,1637.61,7.829470954469071,20.0,20.327777777777783
2024-06-06 19:08:51,19.8208,19.8143,10.4138,40.1759,40.481,20.3194,19.8143,1884.53,325.081,1635.44,7.806647961154251,20.0,20.327222222222225
2024-06-06 19:08:52,19.8296,19.8078,10.4278,40.1985,40.4876,20.3192,19.8176,1883.87,328.692,1635.15,7.800949075858906,20.0,20.32666666666667
2024-06-06 19:08:53,19.8124,19.8143,10.4069,40.2552,40.4942,20.3096,19.8176,1894.38,334.6,1635.15,7.804019074325218,20.0,20.326111111111114
2024-06-06 19:08:54,19.8084,19.8143,10.4003,40.2781,40.481,20.3012,19.8176,1883.87,329.348,1635.05,7.805698972362957,20.0,20.32555555555556
2024-06-06 19:08:55,19.8109,19.7914,10.3997,40.3004,40.4876,20.3104,19.8045,1876.0,307.028,1634.95,7.807793420449738,20.0,20.325000000000003
2024-06-06 19:08:56,19.8166,19.8078,10.4042,40.3542,40.4843,20.3067,19.8143,1879.28,313.593,1635.24,7.810174061340558,20.0,20.32444444444445
2024-06-06 19:08:57,19.8113,19.8176,10.4024,40.3768,40.4745,20.3136,19.8275,1881.9,311.295,1638.2,7.821402036680337,20.0,20.32388888888889
2024-06-06 19:08:58,19.7985,19.8078,10.3967,40.3976,40.4843,20.3191,19.8078,1888.8,309.654,1637.21,7.810776892937624,20.0,20.323333333333338
2024-06-06 19:08:59,19.8067,19.8111,10.3926,40.4305,40.4843,20.3087,19.8209,1899.3,310.311,1639.58,7.832316973465283,20.0,20.32277777777778
2024-06-06 19:09:00,19.7971,19.8111,10.4026,40.4751,40.4843,20.3109,19.8143,1900.94,293.571,1636.62,7.801899660527461,20.0,20.322222222222226
2024-06-06 19:09:01,19.8013,19.8111,10.4065,40.5173,40.4843,20.3116,19.8143,1897.0,323.112,1636.62,7.802148803100037,20.0,20.32166666666667
2024-06-06 19:09:02,19.7965,19.8111,10.3999,40.5484,40.4876,20.3171,19.8143,1883.22,314.906,1636.92,7.8050741024367465,20.0,20.321111111111115
2024-06-06 19:09:03,19.7938,19.8176,10.4031,40.5942,40.4843,20.301,19.8209,1889.13,290.945,1637.9,7.8048432497846205,20.0,20.320555555555558
2024-06-06 19:09:04,19.79,19.8308,10.3865,40.6152,40.481,20.3055,19.8176,1893.39,325.41,1638.79,7.819728413053514,20.0,20.320000000000004
2024-06-06 19:09:05,19.7993,19.8176,10.3914,40.6553,40.4843,20.3064,19.8176,1906.52,317.204,1638.49,7.8219551849902516,20.0,20.319444444444446
2024-06-06 19:09:06,19.7994,19.8209,10.3953,40.6721,40.481,20.2907,19.8078,1904.88,284.052,1638.3,7.817889102354547,20.0,20.318888888888893
2024-06-06 19:09:07,19.7997,19.8078,10.3916,40.6728,40.4843,20.3014,19.8209,1890.77,288.647,1637.12,7.8155811147272765,20.0,20.318333333333335
2024-06-06 19:09:08,19.7963,19.8078,10.4069,40.677,40.4843,20.3138,19.8209,1900.29,324.753,1636.33,7.796282533876094,20.0,20.31777777777778
2024-06-06 19:09:09,19.789,19.8012,10.3875,40.699,40.481,20.3142,19.8176,1907.84,327.051,1637.9,7.813819397153586,20.0,20.317222222222227
2024-06-06 19:09:10,19.8042,19.8078,10.3931,40.6916,40.4843,20.3089,19.8143,1892.41,324.425,1634.56,7.805848011060872,20.0,20.31666666666667
2024-06-06 19:09:11,19.7763,19.8176,10.3854,40.6929,40.4876,20.3088,19.8176,1897.33,313.593,1634.56,7.78909352648166,20.0,20.316111111111116
2024-06-06 19:09:12,19.7987,19.8143,10.3863,40.6929,40.4777,20.3069,19.8143,1902.91,316.547,1635.05,7.809266590222158,20.0,20.31555555555556
2024-06-06 19:09:13,19.7905,19.8111,10.3812,40.6674,40.4876,20.3031,19.8209,1889.13,322.784,1635.05,7.806694586649236,20.0,20.315000000000005
2024-06-06 19:09:14,19.791,19.7946,10.3721,40.6434,40.4777,20.315,19.8209,1893.06,314.25,1635.34,7.8160455449475545,20.0,20.314444444444447
