TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:09:15,19.8079,19.7979,10.3901,40.6159,40.4843,20.309,19.8143,1911.77,322.127,1635.93,7.817952289960115,20.0,20.313888888888894
2024-06-06 19:09:16,19.8009,19.8045,10.394,40.5542,40.4777,20.2905,19.8143,1886.83,323.768,1635.93,7.808903926227546,20.0,20.313333333333336
2024-06-06 19:09:17,19.7858,19.8078,10.387,40.4989,40.4876,20.302,19.8176,1890.77,320.486,1636.82,7.806424556605891,20.0,20.312777777777782
2024-06-06 19:09:18,19.7958,19.8078,10.3954,40.4337,40.481,20.2923,19.8111,1887.48,325.081,1636.82,7.80775347937164,20.0,20.312222222222225
2024-06-06 19:09:19,19.7919,19.8078,10.3836,40.3582,40.4777,20.2804,19.8176,1885.52,294.227,1637.8,7.818993637166482,20.0,20.31166666666667
2024-06-06 19:09:20,19.7957,19.8078,10.3948,40.2949,40.4843,20.2978,19.8143,1893.72,299.479,1639.08,7.818949709693555,20.0,20.311111111111114
2024-06-06 19:09:21,19.7969,19.8176,10.3826,40.2363,40.481,20.3018,19.8143,1895.36,289.304,1640.56,7.8371649542600705,20.0,20.31055555555556
2024-06-06 19:09:22,19.7976,19.8045,10.4029,40.1811,40.4843,20.3001,19.8176,1893.39,322.455,1640.36,7.819895017057348,20.0,20.310000000000002
2024-06-06 19:09:23,19.8055,19.8078,10.4006,40.1482,40.4745,20.2974,19.8209,1890.44,323.768,1642.63,7.839218474818701,20.0,20.30944444444445
2024-06-06 19:09:24,19.8145,19.8078,10.3833,40.0979,40.4745,20.2874,19.8143,1885.19,292.586,1644.89,7.87195587005293,20.0,20.30888888888889
2024-06-06 19:09:25,19.788,19.8078,10.3962,40.0429,40.4843,20.2893,19.8209,1881.58,324.425,1645.88,7.843787858068837,20.0,20.308333333333337
2024-06-06 19:09:26,19.7894,19.7979,10.3835,40.0288,40.4843,20.2918,19.8209,1877.31,303.418,1645.29,7.852747821872342,20.0,20.30777777777778
2024-06-06 19:09:27,19.7995,19.8242,10.3918,39.9948,40.4777,20.2953,19.8143,1875.01,315.891,1644.3,7.849524555252795,20.0,20.307222222222226
2024-06-06 19:09:28,19.7846,19.8275,10.3774,39.9436,40.481,20.2794,19.8143,1886.5,308.013,1643.81,7.846768341775465,20.0,20.30666666666667
2024-06-06 19:09:29,19.7846,19.8078,10.3882,39.9263,40.4777,20.2931,19.8176,1886.83,299.807,1643.22,7.834946659501523,20.0,20.306111111111115
2024-06-06 19:09:30,19.7892,19.8111,10.3806,39.9118,40.4843,20.2805,19.8242,1884.2,314.25,1642.53,7.841825093451381,20.0,20.30555555555556
2024-06-06 19:09:31,19.782,19.8078,10.3865,39.8875,40.4777,20.2835,19.8143,1885.52,289.632,1642.43,7.830429822983803,20.0,20.305000000000003
2024-06-06 19:09:32,19.7937,19.8111,10.3883,39.8762,40.4876,20.2841,19.8078,1891.1,322.127,1642.73,7.840112498451195,20.0,20.30444444444445
2024-06-06 19:09:33,19.7828,19.8111,10.3734,39.8656,40.4843,20.2797,19.8143,1878.29,295.868,1642.24,7.8411072267592035,20.0,20.303888888888892
2024-06-06 19:09:34,19.7809,19.8078,10.3842,39.8955,40.4843,20.283,19.8143,1871.4,325.081,1642.43,7.831429931098065,20.0,20.303333333333338
2024-06-06 19:09:35,19.7858,19.8045,10.3792,39.923,40.4876,20.2849,19.8242,1880.59,297.181,1641.94,7.837341944913048,20.0,20.30277777777778
2024-06-06 19:09:36,19.777,19.8111,10.3818,39.9464,40.4974,20.2851,19.8143,1877.97,333.944,1640.66,7.821741434357588,20.0,20.302222222222227
2024-06-06 19:09:37,19.7867,19.8176,10.3755,39.9644,40.4777,20.2649,19.8111,1878.95,298.166,1640.96,7.8364945051660255,20.0,20.30166666666667
2024-06-06 19:09:38,19.7857,19.7946,10.3863,40.0012,40.4777,20.26,19.8143,1875.67,299.479,1640.56,7.824761083784462,20.0,20.301111111111116
2024-06-06 19:09:39,19.7884,19.8143,10.3801,40.0503,40.481,20.2623,19.8143,1887.16,313.265,1641.84,7.838280933719267,20.0,20.300555555555558
2024-06-06 19:09:40,19.7822,19.8143,10.3732,40.0594,40.4909,20.2755,19.8209,1879.94,296.525,1641.55,7.837479533381936,20.0,20.300000000000004
2024-06-06 19:09:41,19.7877,19.8111,10.373,40.1135,40.4876,20.2637,19.8209,1888.47,294.884,1641.74,7.843135194506712,20.0,20.299444444444447
2024-06-06 19:09:42,19.7895,19.8045,10.3805,40.1409,40.4777,20.266,19.8176,1899.3,332.959,1641.55,7.837479533381941,20.0,20.298888888888893
2024-06-06 19:09:43,19.7826,19.8176,10.368,40.1861,40.481,20.2616,19.8176,1894.38,311.624,1640.96,7.839325608672226,20.0,20.298333333333336
2024-06-06 19:09:44,19.7841,19.8078,10.3662,40.2479,40.4843,20.2684,19.8111,1885.84,295.868,1641.05,7.8425035503479545,20.0,20.29777777777778
2024-06-06 19:09:45,19.7835,19.8045,10.3588,40.3089,40.4777,20.269,19.8143,1893.72,293.571,1642.33,7.854287546576715,20.0,20.297222222222224
2024-06-06 19:09:46,19.7843,19.8176,10.3702,40.3203,40.4745,20.2476,19.8143,1899.63,303.418,1642.83,7.847842309321882,20.0,20.29666666666667
2024-06-06 19:09:47,19.7802,19.8111,10.376,40.3879,40.4843,20.264,19.8176,1890.11,292.258,1643.71,7.843788770433652,20.0,20.296111111111113
2024-06-06 19:09:48,19.7928,19.8111,10.3715,40.4546,40.481,20.2614,19.8176,1893.72,296.197,1644.8,7.863262358889054,20.0,20.29555555555556
2024-06-06 19:09:49,19.7793,19.8275,10.3746,40.4888,40.4777,20.2654,19.8176,1894.05,287.334,1643.02,7.840912949888531,20.0,20.295
2024-06-06 19:09:50,19.7759,19.8209,10.367,40.5625,40.481,20.2522,19.8176,1895.36,301.12,1642.14,7.84021312447458,20.0,20.294444444444448
2024-06-06 19:09:51,19.7717,19.8012,10.3758,40.601,40.4876,20.2543,19.834,1896.68,304.074,1641.55,7.826567536157232,20.0,20.29388888888889
2024-06-06 19:09:52,19.7652,19.8111,10.3689,40.6508,40.4843,20.2577,19.8242,1905.54,292.258,1641.65,7.827377526322916,20.0,20.293333333333337
2024-06-06 19:09:53,19.7751,19.8176,10.3717,40.6802,40.4843,20.2551,19.8176,1888.47,294.227,1639.48,7.8229376572653875,20.0,20.292777777777783
2024-06-06 19:09:54,19.7744,19.8111,10.375,40.723,40.4777,20.2425,19.8111,1902.91,317.204,1642.33,7.833203217640158,20.0,20.292222222222225
2024-06-06 19:09:55,19.7761,19.8143,10.3663,40.7388,40.481,20.2447,19.8143,1888.47,304.402,1641.65,7.838623399337334,20.0,20.29166666666667
2024-06-06 19:09:56,19.7822,19.8143,10.3797,40.7861,40.481,20.2609,19.8176,1892.41,309.326,1641.05,7.82967961351751,20.0,20.291111111111114
2024-06-06 19:09:57,19.7793,19.8143,10.3828,40.7776,40.4777,20.2473,19.8209,1895.03,333.287,1639.38,7.816720554850734,20.0,20.29055555555556
2024-06-06 19:09:58,19.7823,19.8078,10.3635,40.7922,40.4843,20.2431,19.8143,1904.55,315.891,1634.75,7.813142709676395,20.0,20.290000000000003
2024-06-06 19:09:59,19.7701,19.8176,10.3703,40.786,40.4777,20.2494,19.8275,1893.72,317.204,1635.24,7.799718896539556,20.0,20.28944444444445
2024-06-06 19:10:00,19.7736,19.8012,10.3765,40.784,40.481,20.2327,19.8143,1883.87,310.967,1634.16,7.7923286320240255,20.0,20.28888888888889
2024-06-06 19:10:01,19.7604,19.8472,10.3668,40.7687,40.4745,20.2417,19.8143,1902.26,311.624,1633.77,7.78756735430186,20.0,20.288333333333338
2024-06-06 19:10:02,19.7663,19.8143,10.3653,40.7344,40.4777,20.2476,19.8143,1894.71,313.593,1632.98,7.789933569883086,20.0,20.28777777777778
2024-06-06 19:10:03,19.7766,19.8111,10.3666,40.7007,40.481,20.2547,19.8143,1891.42,303.746,1633.57,7.800208441656156,20.0,20.287222222222226
2024-06-06 19:10:04,19.7773,19.7684,10.3534,40.6899,40.4843,20.244,19.7881,1888.47,294.555,1633.87,7.813165134669591,20.0,20.28666666666667
2024-06-06 19:10:05,19.7766,19.7815,10.3753,40.6577,40.481,20.2483,19.7684,1884.2,308.013,1634.16,7.795811385240927,20.0,20.286111111111115
2024-06-06 19:10:06,19.7677,19.7881,10.3532,40.5981,40.481,20.2491,19.7848,1884.86,301.12,1634.46,7.808190349882661,20.0,20.285555555555558
2024-06-06 19:10:07,19.7731,19.7782,10.3691,40.5434,40.481,20.2458,19.7815,1895.69,297.509,1634.16,7.798050298023212,20.0,20.285000000000004
2024-06-06 19:10:08,19.7545,19.7684,10.3655,40.4892,40.4843,20.2513,19.7848,1899.96,310.967,1630.91,7.77012795167977,20.0,20.284444444444446
2024-06-06 19:10:09,19.7574,19.7717,10.3595,40.4114,40.4777,20.2331,19.7848,1889.78,308.998,1634.56,7.794899535989302,20.0,20.283888888888892
2024-06-06 19:10:10,19.7645,19.7815,10.3668,40.3552,40.4777,20.2276,19.7914,1900.94,314.25,1635.93,7.8012667751872184,20.0,20.283333333333335
2024-06-06 19:10:11,19.7623,19.7782,10.3577,40.3201,40.4712,20.2361,19.7815,1900.94,332.631,1636.62,7.810287460471177,20.0,20.28277777777778
2024-06-06 19:10:12,19.7733,19.7651,10.3538,40.2951,40.4843,20.2498,19.7782,1888.47,312.28,1636.92,7.82409547154321,20.0,20.282222222222224
2024-06-06 19:10:13,19.7586,19.7782,10.3569,40.2512,40.4843,20.2421,19.7881,1882.23,306.7,1636.92,7.80931030254343,20.0,20.28166666666667
2024-06-06 19:10:14,19.7617,19.7553,10.3519,40.2109,40.4843,20.2446,19.7881,1881.58,323.44,1641.15,7.836235977109905,20.0,20.281111111111116
2024-06-06 19:10:15,19.7677,19.7815,10.3523,40.168,40.481,20.2362,19.7881,1884.2,312.937,1637.51,7.823508733695927,20.0,20.28055555555556
2024-06-06 19:10:16,19.7685,19.7881,10.3676,40.1425,40.4843,20.2382,19.7881,1885.52,308.998,1638.59,7.816612248826637,20.0,20.280000000000005
2024-06-06 19:10:17,19.7706,19.7782,10.3727,40.121,40.4777,20.2463,19.7848,1889.78,321.471,1639.38,7.817885180911164,20.0,20.279444444444447
2024-06-06 19:10:18,19.7788,19.7815,10.3724,40.0992,40.481,20.2472,19.7815,1886.83,308.998,1640.36,7.8296337816479715,20.0,20.278888888888893
2024-06-06 19:10:19,19.7854,19.7782,10.3581,40.0821,40.481,20.25,19.7848,1874.03,315.562,1641.45,7.85224463796754,20.0,20.278333333333336
2024-06-06 19:10:20,19.7891,19.7815,10.364,40.071,40.481,20.2581,19.7881,1877.64,310.311,1640.86,7.8475904616231755,20.0,20.277777777777782
2024-06-06 19:10:21,19.7759,19.7782,10.3614,40.0642,40.4777,20.253,19.7782,1876.65,314.906,1640.56,7.837331449165784,20.0,20.277222222222225
2024-06-06 19:10:22,19.7636,19.7651,10.3639,40.0435,40.4777,20.2481,19.7881,1875.01,301.448,1642.24,7.833023954701514,20.0,20.27666666666667
2024-06-06 19:10:23,19.7731,19.7782,10.3558,40.0462,40.481,20.2503,19.7848,1877.97,326.394,1640.27,7.83827656928674,20.0,20.276111111111113
2024-06-06 19:10:24,19.7771,19.7618,10.3636,40.0614,40.4843,20.2538,19.7881,1884.53,317.86,1640.27,7.835113725269532,20.0,20.27555555555556
2024-06-06 19:10:25,19.7771,19.7651,10.3546,40.0983,40.4843,20.253,19.7815,1876.32,302.433,1641.25,7.847290334704844,20.0,20.275000000000002
2024-06-06 19:10:26,19.7912,19.7717,10.3683,40.1166,40.481,20.2542,19.7979,1875.01,307.028,1642.83,7.855178221657855,20.0,20.27444444444445
2024-06-06 19:10:27,19.7897,19.7815,10.3708,40.1506,40.481,20.2573,19.7881,1877.64,323.112,1641.45,7.845248058357382,20.0,20.27388888888889
2024-06-06 19:10:28,19.7845,19.7717,10.3615,40.1654,40.4876,20.2505,19.7815,1882.89,323.44,1642.04,7.851484165665808,20.0,20.273333333333337
2024-06-06 19:10:29,19.7701,19.7815,10.3628,40.1804,40.4876,20.2497,19.7881,1881.9,298.822,1641.65,7.836540830260586,20.0,20.27277777777778
2024-06-06 19:10:30,19.7762,19.7717,10.3719,40.1924,40.4843,20.2588,19.7782,1879.94,291.601,1641.45,7.8330873366539935,20.0,20.272222222222226
2024-06-06 19:10:31,19.7694,19.7848,10.3591,40.2213,40.4777,20.2544,19.7881,1890.44,330.005,1641.65,7.83903991315268,20.0,20.27166666666667
2024-06-06 19:10:32,19.7718,19.7815,10.3613,40.231,40.4843,20.2581,19.7848,1894.71,290.945,1641.35,7.837773958781405,20.0,20.271111111111114
2024-06-06 19:10:33,19.7854,19.775,10.3678,40.2653,40.4843,20.2652,19.7815,1883.87,290.617,1641.74,7.845551107075783,20.0,20.270555555555557
2024-06-06 19:10:34,19.772,19.7815,10.3605,40.278,40.4843,20.2666,19.7848,1885.19,315.891,1643.12,7.84705983573362,20.0,20.270000000000003
2024-06-06 19:10:35,19.7857,19.7717,10.3752,40.3154,40.481,20.2707,19.7848,1892.74,328.035,1640.07,7.831661703219063,20.0,20.26944444444445
2024-06-06 19:10:36,19.7743,19.7684,10.361,40.3456,40.4843,20.2671,19.7815,1884.86,313.921,1639.08,7.829263081434575,20.0,20.268888888888892
2024-06-06 19:10:37,19.7757,19.775,10.355,40.3876,40.4843,20.2707,19.7881,1884.86,300.792,1637.41,7.827434608492843,20.0,20.268333333333338
2024-06-06 19:10:38,19.7634,19.7782,10.3507,40.4447,40.481,20.2728,19.7881,1902.58,291.601,1636.72,7.817491941532104,20.0,20.26777777777778
2024-06-06 19:10:39,19.7751,19.7815,10.3696,40.48,40.4777,20.2682,19.7815,1901.27,319.501,1635.93,7.807741751069238,20.0,20.267222222222227
2024-06-06 19:10:40,19.7756,19.7782,10.3602,40.5436,40.4745,20.264,19.775,1889.78,328.035,1635.74,7.815052229333429,20.0,20.26666666666667
2024-06-06 19:10:41,19.7551,19.7782,10.3541,40.5686,40.4843,20.2642,19.7914,1893.72,322.784,1634.65,7.7979001028851425,20.0,20.266111111111115
2024-06-06 19:10:42,19.7655,19.7782,10.3681,40.63,40.4843,20.2705,19.7881,1905.21,304.074,1633.47,7.7892870990351195,20.0,20.265555555555558
2024-06-06 19:10:43,19.7613,19.7782,10.3583,40.6721,40.481,20.2616,19.7848,1894.38,314.25,1634.26,7.797698210457759,20.0,20.265000000000004
2024-06-06 19:10:44,19.7621,19.7848,10.3624,40.7356,40.481,20.2571,19.7881,1898.97,325.738,1634.06,7.79400765017267,20.0,20.264444444444447
2024-06-06 19:10:45,19.7759,19.775,10.3713,40.7732,40.4745,20.2675,19.7815,1911.77,335.585,1635.34,7.804179037044003,20.0,20.263888888888893
2024-06-06 19:10:46,19.7652,19.775,10.3625,40.8015,40.4843,20.2644,19.7848,1902.58,330.661,1636.62,7.808709557511471,20.0,20.263333333333335
2024-06-06 19:10:47,19.7693,19.7914,10.358,40.84,40.4777,20.2669,19.7848,1907.18,349.043,1638.0,7.822441980326611,20.0,20.26277777777778
2024-06-06 19:10:48,19.7602,19.7717,10.3581,40.8857,40.4876,20.2734,19.7881,1903.9,337.554,1639.38,7.82137905909244,20.0,20.262222222222224
2024-06-06 19:10:49,19.7685,19.7553,10.3666,40.8975,40.4777,20.2829,19.7946,1898.64,321.799,1640.56,7.826842270105876,20.0,20.26166666666667
2024-06-06 19:10:50,19.7702,19.7848,10.3658,40.9084,40.4843,20.2761,19.7848,1896.35,327.379,1640.76,7.829877877290452,20.0,20.261111111111113
2024-06-06 19:10:51,19.7647,19.7815,10.363,40.9427,40.481,20.2727,19.7815,1898.97,324.425,1640.96,7.8285840688986985,20.0,20.26055555555556
2024-06-06 19:10:52,19.7611,19.775,10.3619,40.9387,40.4843,20.2811,19.7848,1901.93,313.593,1641.94,7.83117645149435,20.0,20.26
2024-06-06 19:10:53,19.7774,19.7815,10.3719,40.9332,40.481,20.2879,19.7815,1905.87,323.112,1643.02,7.84157992813982,20.0,20.259444444444448
2024-06-06 19:10:54,19.7776,19.7815,10.3731,40.9332,40.4843,20.2779,19.7881,1897.33,306.044,1643.91,7.844993423328368,20.0,20.25888888888889
2024-06-06 19:10:55,19.772,19.775,10.3765,40.9316,40.4876,20.28,19.7848,1899.96,315.562,1648.14,7.857652751382115,20.0,20.258333333333336
2024-06-06 19:10:56,19.7704,19.7585,10.374,40.9062,40.4909,20.2787,19.7881,1893.06,296.853,1643.42,7.835900268471655,20.0,20.257777777777783
2024-06-06 19:10:57,19.7812,19.775,10.3788,40.8776,40.4876,20.2794,19.7848,1899.96,316.219,1642.24,7.835273937645412,20.0,20.257222222222225
2024-06-06 19:10:58,19.7745,19.7717,10.3744,40.8552,40.481,20.2825,19.7782,1890.11,294.884,1641.35,7.829112054613568,20.0,20.25666666666667
2024-06-06 19:10:59,19.7856,19.7881,10.3669,40.8119,40.4843,20.2777,19.7815,1890.11,307.357,1641.55,7.845559409189546,20.0,20.256111111111114
2024-06-06 19:11:00,19.7841,19.7684,10.3781,40.7613,40.481,20.2929,19.7815,1905.21,330.333,1641.94,7.836842040041269,20.0,20.25555555555556
2024-06-06 19:11:01,19.7739,19.7717,10.3604,40.7314,40.481,20.2922,19.7881,1897.33,325.738,1641.74,7.842135506547099,20.0,20.255000000000003
2024-06-06 19:11:02,19.7814,19.7684,10.3715,40.6663,40.4876,20.291,19.7848,1888.14,321.799,1642.24,7.841523890267335,20.0,20.25444444444445
2024-06-06 19:11:03,19.7846,19.7815,10.3828,40.6287,40.4777,20.2936,19.7848,1885.19,291.929,1641.15,7.829573785796919,20.0,20.25388888888889
2024-06-06 19:11:04,19.784,19.775,10.3838,40.5611,40.4843,20.2758,19.7848,1892.08,301.448,1639.97,7.8226127792803055,20.0,20.253333333333337
2024-06-06 19:11:05,19.7892,19.775,10.3875,40.5005,40.4712,20.2823,19.7848,1898.32,332.302,1639.28,7.820569235364834,20.0,20.25277777777778
2024-06-06 19:11:06,19.7847,19.7782,10.3779,40.4377,40.4745,20.2848,19.7815,1897.33,302.761,1638.99,7.82342727951183,20.0,20.252222222222226
2024-06-06 19:11:07,19.7844,19.7782,10.3746,40.4085,40.4843,20.2893,19.7815,1886.83,308.669,1638.99,7.825922313087387,20.0,20.25166666666667
2024-06-06 19:11:08,19.7902,19.7717,10.3769,40.3358,40.4745,20.2806,19.7848,1885.84,317.204,1640.36,7.835377155637321,20.0,20.251111111111115
2024-06-06 19:11:09,19.7933,19.7946,10.3591,40.2889,40.4777,20.2766,19.7815,1893.72,308.013,1640.86,7.855167365125597,20.0,20.250555555555557
2024-06-06 19:11:10,19.8044,19.7881,10.3825,40.2481,40.481,20.287,19.7914,1896.68,297.181,1640.56,7.843491760677143,20.0,20.250000000000004
2024-06-06 19:11:11,19.8043,19.7815,10.3791,40.2058,40.4843,20.2908,19.7815,1896.35,311.295,1639.58,7.841551920874541,20.0,20.249444444444446
2024-06-06 19:11:12,19.8092,19.7717,10.3767,40.177,40.4777,20.2909,19.7717,1893.39,290.288,1638.69,7.843365491519536,20.0,20.248888888888892
2024-06-06 19:11:13,19.7949,19.7815,10.3699,40.1612,40.481,20.2918,19.7881,1884.86,315.562,1638.89,7.838085560792988,20.0,20.248333333333335
2024-06-06 19:11:14,19.803,19.7848,10.378,40.1402,40.481,20.29,19.7914,1878.95,319.829,1639.38,7.840429013937982,20.0,20.24777777777778
2024-06-06 19:11:15,19.792,19.7782,10.3663,40.1359,40.4843,20.2929,19.7848,1889.13,314.578,1639.18,7.840054744439795,20.0,20.247222222222224
2024-06-06 19:11:16,19.7942,19.7815,10.3751,40.1193,40.4843,20.2857,19.7848,1888.8,319.829,1642.24,7.849190498816887,20.0,20.24666666666667
2024-06-06 19:11:17,19.7925,19.7684,10.3774,40.1201,40.4843,20.287,19.7815,1883.55,297.181,1643.71,7.85288016551219,20.0,20.246111111111112
2024-06-06 19:11:18,19.7993,19.752,10.3709,40.1327,40.4777,20.2836,19.752,1880.92,317.532,1641.94,7.855505155254625,20.0,20.24555555555556
2024-06-06 19:11:19,19.8047,19.7388,10.3757,40.1654,40.4843,20.2775,19.7585,1883.22,296.197,1644.01,7.865909155571112,20.0,20.245000000000005
2024-06-06 19:11:20,19.7888,19.7388,10.3684,40.1666,40.4843,20.2871,19.7487,1880.26,337.554,1641.25,7.845541402924218,20.0,20.244444444444447
2024-06-06 19:11:21,19.7993,19.752,10.3841,40.2141,40.4843,20.2814,19.7553,1897.0,333.944,1642.63,7.847803781445104,20.0,20.243888888888893
2024-06-06 19:11:22,19.7944,19.752,10.3756,40.2388,40.4876,20.2896,19.7454,1892.74,292.914,1642.14,7.848462559576686,20.0,20.243333333333336
2024-06-06 19:11:23,19.7812,19.7454,10.3722,40.2636,40.481,20.2868,19.7585,1876.0,291.929,1643.12,7.844975401840051,20.0,20.242777777777782
2024-06-06 19:11:24,19.7921,19.752,10.3637,40.304,40.4777,20.2812,19.7553,1877.64,313.265,1643.42,7.8625858936675925,20.0,20.242222222222225
2024-06-06 19:11:25,19.7989,19.7356,10.3693,40.3405,40.4843,20.2818,19.7487,1882.89,324.097,1641.55,7.854638857262023,20.0,20.24166666666667
2024-06-06 19:11:26,19.7969,19.7487,10.3731,40.3789,40.481,20.2859,19.752,1893.39,313.593,1641.05,7.847416617055717,20.0,20.241111111111113
2024-06-06 19:11:27,19.7885,19.7618,10.37,40.4015,40.4876,20.2835,19.752,1886.5,298.166,1639.18,7.8340659696899175,20.0,20.24055555555556
2024-06-06 19:11:28,19.798,19.7388,10.3691,40.4355,40.4777,20.2866,19.7553,1893.06,326.722,1638.3,7.838506030049732,20.0,20.240000000000002
2024-06-06 19:11:29,19.8003,19.7421,10.3821,40.4894,40.4843,20.3015,19.752,1897.33,303.746,1636.62,7.821581923761745,20.0,20.239444444444448
2024-06-06 19:11:30,19.7967,19.7356,10.3768,40.5139,40.4876,20.3059,19.7553,1885.19,299.479,1635.93,7.819695552697584,20.0,20.23888888888889
2024-06-06 19:11:31,19.805,19.7717,10.3697,40.5645,40.481,20.3077,19.7487,1888.14,301.777,1635.84,7.832048578878992,20.0,20.238333333333337
2024-06-06 19:11:32,19.8021,19.7421,10.3582,40.6105,40.481,20.2932,19.7487,1887.16,317.204,1636.23,7.841056199789079,20.0,20.23777777777778
2024-06-06 19:11:33,19.7936,19.7421,10.3757,40.6477,40.4909,20.306,19.7651,1886.17,325.41,1634.85,7.812874031434967,20.0,20.237222222222226
2024-06-06 19:11:34,19.7839,19.7388,10.3641,40.6845,40.4843,20.2905,19.7487,1901.6,301.777,1636.43,7.822002499579455,20.0,20.236666666666668
2024-06-06 19:11:35,19.7843,19.7487,10.3714,40.6999,40.4843,20.3007,19.7618,1897.99,326.066,1633.47,7.8021346898618456,20.0,20.236111111111114
2024-06-06 19:11:36,19.7828,19.7487,10.367,40.7491,40.481,20.299,19.752,1900.61,336.57,1633.77,7.805971799377811,20.0,20.235555555555557
2024-06-06 19:11:37,19.7846,19.752,10.3694,40.7668,40.481,20.3031,19.7553,1897.66,301.777,1634.46,7.808770915313099,20.0,20.235000000000003
2024-06-06 19:11:38,19.7876,19.7454,10.371,40.762,40.4777,20.2845,19.752,1898.32,313.265,1635.05,7.812751240224174,20.0,20.234444444444446
2024-06-06 19:11:39,19.8043,19.7454,10.3724,40.7818,40.4843,20.2975,19.752,1890.11,334.928,1635.24,7.82635467353257,20.0,20.23388888888889
2024-06-06 19:11:40,19.7922,19.752,10.3712,40.7914,40.4843,20.2961,19.752,1903.9,331.974,1635.93,7.820608690321973,20.0,20.233333333333338
2024-06-06 19:11:41,19.7922,19.7454,10.3712,40.7861,40.4909,20.3034,19.752,1898.64,333.287,1636.13,7.821564795863202,20.0,20.23277777777778
2024-06-06 19:11:42,19.8009,19.7618,10.3623,40.78,40.4777,20.2852,19.752,1889.13,301.777,1635.93,7.835218892312166,20.0,20.232222222222227
2024-06-06 19:11:43,19.796,19.752,10.3734,40.776,40.4843,20.2822,19.7487,1900.29,301.777,1640.36,7.84311822492731,20.0,20.23166666666667
2024-06-06 19:11:44,19.7767,19.7356,10.3756,40.7465,40.4777,20.3054,19.7487,1899.96,318.845,1636.92,7.808811926060282,20.0,20.231111111111115
2024-06-06 19:11:45,19.7759,19.7553,10.382,40.7411,40.481,20.2861,19.7454,1894.71,317.204,1637.9,7.807502849005056,20.0,20.230555555555558
2024-06-06 19:11:46,19.7765,19.7487,10.3681,40.6909,40.4843,20.2973,19.7487,1903.24,310.311,1640.36,7.831298527731842,20.0,20.230000000000004
2024-06-06 19:11:47,19.7831,19.7487,10.3685,40.6521,40.4843,20.2916,19.752,1894.05,298.822,1640.46,7.836936968605243,20.0,20.229444444444447
2024-06-06 19:11:48,19.7847,19.7487,10.3654,40.6203,40.4909,20.2998,19.7553,1898.97,314.25,1639.58,7.836643255134489,20.0,20.228888888888893
2024-06-06 19:11:49,19.7857,19.752,10.3865,40.5797,40.481,20.2842,19.752,1906.85,332.631,1638.99,7.817106527787086,20.0,20.228333333333335
2024-06-06 19:11:50,19.7728,19.7487,10.376,40.5219,40.4745,20.2983,19.752,1889.45,334.6,1638.79,7.814156851361862,20.0,20.22777777777778
2024-06-06 19:11:51,19.7703,19.7323,10.3681,40.4687,40.4876,20.2874,19.7553,1901.6,322.784,1637.8,7.813924085686756,20.0,20.227222222222224
2024-06-06 19:11:52,19.7617,19.7257,10.3771,40.413,40.481,20.2846,19.7553,1881.9,330.99,1636.62,7.793677955632125,20.0,20.22666666666667
2024-06-06 19:11:53,19.7441,19.7388,10.3596,40.3699,40.481,20.2891,19.752,1898.64,311.624,1636.23,7.791737725613416,20.0,20.226111111111113
2024-06-06 19:11:54,19.7709,19.7553,10.3643,40.3223,40.4843,20.2856,19.7618,1882.56,322.784,1636.43,7.811041499028021,20.0,20.22555555555556
2024-06-06 19:11:55,19.7713,19.7454,10.3784,40.2786,40.481,20.2858,19.7487,1898.97,312.608,1636.72,7.801047527023796,20.0,20.225
2024-06-06 19:11:56,19.7538,19.7487,10.3641,40.2504,40.481,20.2833,19.752,1864.18,319.829,1636.72,7.798389843870935,20.0,20.224444444444448
2024-06-06 19:11:57,19.7581,19.752,10.3584,40.2177,40.481,20.2818,19.7585,1890.77,288.319,1637.12,7.80860299147565,20.0,20.22388888888889
2024-06-06 19:11:58,19.7622,19.7421,10.3658,40.1636,40.481,20.2762,19.7487,1886.83,287.662,1637.21,7.806290709949062,20.0,20.223333333333336
2024-06-06 19:11:59,19.7612,19.7421,10.3613,40.1614,40.4843,20.2807,19.7487,1878.95,328.364,1637.8,7.8120126154566965,20.0,20.22277777777778
2024-06-06 19:12:00,19.7587,19.7487,10.3563,40.1347,40.4712,20.276,19.752,1878.29,342.806,1639.68,7.823059948654537,20.0,20.222222222222225
2024-06-06 19:12:01,19.7566,19.7553,10.371,40.125,40.4876,20.2849,19.7487,1896.02,337.226,1639.18,7.806700596180037,20.0,20.221851851851856
2024-06-06 19:12:02,19.755,19.7815,10.363,40.1179,40.4843,20.2867,19.7553,1888.14,293.899,1640.17,7.816742105536615,20.0,20.221481481481483
2024-06-06 19:12:03,19.7588,19.7454,10.3648,40.1454,40.4876,20.2827,19.7553,1882.89,302.761,1641.35,7.8240315146689845,20.0,20.221111111111114
2024-06-06 19:12:04,19.7615,19.7585,10.3618,40.1376,40.481,20.275,19.7487,1884.53,317.86,1642.04,7.8320700108255155,20.0,20.220740740740744
2024-06-06 19:12:05,19.7594,19.7651,10.3713,40.1588,40.481,20.2685,19.775,1893.06,316.547,1642.14,7.8228809779974045,20.0,20.22037037037037
2024-06-06 19:12:06,19.7562,19.7421,10.362,40.1837,40.481,20.2669,19.7487,1893.06,295.868,1642.73,7.830776451076003,20.0,20.220000000000002
2024-06-06 19:12:07,19.7473,19.752,10.3474,40.2056,40.4876,20.2601,19.7487,1883.22,327.051,1642.33,7.833619903982768,20.0,20.219629629629633
2024-06-06 19:12:08,19.7597,19.7454,10.3562,40.2172,40.4745,20.2718,19.7553,1894.05,323.768,1641.65,7.833375325263933,20.0,20.21925925925926
2024-06-06 19:12:09,19.7665,19.7454,10.3566,40.2461,40.481,20.2804,19.752,1898.97,288.319,1639.48,7.828345179520343,20.0,20.21888888888889
2024-06-06 19:12:10,19.7532,19.7323,10.3581,40.2802,40.4777,20.2626,19.7585,1891.75,298.822,1639.18,7.814602451752798,20.0,20.218518518518522
2024-06-06 19:12:11,19.7567,19.7421,10.3635,40.2916,40.4876,20.2758,19.752,1890.44,320.486,1639.68,7.815405291170528,20.0,20.218148148148153
2024-06-06 19:12:12,19.7569,19.7454,10.3564,40.3399,40.4777,20.2642,19.752,1900.94,312.28,1639.38,7.820048057880526,20.0,20.21777777777778
2024-06-06 19:12:13,19.7598,19.7487,10.3622,40.3838,40.4712,20.2742,19.752,1903.9,286.678,1638.1,7.811531741357758,20.0,20.21740740740741
2024-06-06 19:12:14,19.7593,19.7553,10.3603,40.4041,40.481,20.2753,19.752,1903.24,334.6,1638.99,7.816940192215381,20.0,20.21703703703704
2024-06-06 19:12:15,19.7546,19.7454,10.3666,40.4827,40.4876,20.2663,19.7487,1898.97,296.197,1636.23,7.794643696314007,20.0,20.21666666666667
2024-06-06 19:12:16,19.7587,19.752,10.3774,40.5069,40.481,20.2803,19.752,1897.0,329.677,1636.62,7.7909373873336705,20.0,20.2162962962963
2024-06-06 19:12:17,19.7633,19.7421,10.3672,40.5656,40.481,20.2833,19.7454,1896.68,312.937,1635.64,7.798555886146286,20.0,20.21592592592593
2024-06-06 19:12:18,19.7576,19.7454,10.35,40.6204,40.4843,20.2742,19.7585,1895.03,322.784,1634.26,7.801512887876462,20.0,20.215555555555557
2024-06-06 19:12:19,19.757,19.7487,10.3608,40.6818,40.481,20.2707,19.7487,1896.02,302.433,1633.77,7.7897228298512955,20.0,20.215185185185188
2024-06-06 19:12:20,19.748,19.7487,10.3567,40.7277,40.481,20.2803,19.752,1893.06,304.731,1633.87,7.786137133163827,20.0,20.21481481481482
2024-06-06 19:12:21,19.7584,19.7356,10.3648,40.7762,40.481,20.2923,19.7454,1898.64,327.379,1634.26,7.789903000080397,20.0,20.214444444444446
2024-06-06 19:12:22,19.7528,19.7421,10.3515,40.7977,40.481,20.2762,19.752,1898.32,319.501,1635.54,7.802394718397799,20.0,20.214074074074077
2024-06-06 19:12:23,19.7655,19.7421,10.3699,40.8476,40.4843,20.2842,19.752,1904.55,315.562,1635.84,7.799094424948375,20.0,20.213703703703708
2024-06-06 19:12:24,19.7561,19.752,10.3726,40.8608,40.481,20.2796,19.752,1901.93,301.448,1638.99,7.804049185408353,20.0,20.213333333333335
2024-06-06 19:12:25,19.7487,19.7487,10.3655,40.8977,40.481,20.2738,19.7553,1898.32,319.501,1637.41,7.796276754212522,20.0,20.212962962962965
2024-06-06 19:12:26,19.7498,19.7421,10.3629,40.9072,40.4843,20.2829,19.7553,1893.72,317.532,1638.69,7.805447922856592,20.0,20.212592592592596
2024-06-06 19:12:27,19.7488,19.7356,10.355,40.9125,40.4777,20.2807,19.7487,1901.93,305.059,1639.97,7.817286858365069,20.0,20.212222222222223
2024-06-06 19:12:28,19.7467,19.729,10.3609,40.9144,40.4843,20.2859,19.7553,1896.02,319.829,1640.96,7.815344496619697,20.0,20.211851851851854
2024-06-06 19:12:29,19.7437,19.7421,10.3583,40.9378,40.4777,20.281,19.7487,1888.8,291.929,1641.65,7.818297525148317,20.0,20.211481481481485
2024-06-06 19:12:30,19.7419,19.752,10.3614,40.9155,40.481,20.2803,19.7487,1895.36,339.524,1641.84,7.815120085323982,20.0,20.211111111111116
2024-06-06 19:12:31,19.7396,19.7224,10.3588,40.8836,40.4843,20.2884,19.7159,1897.33,313.921,1642.24,7.817274074094286,20.0,20.210740740740743
2024-06-06 19:12:32,19.7525,19.7027,10.3637,40.842,40.481,20.2912,19.729,1898.64,312.608,1640.27,7.814555239157655,20.0,20.210370370370374
2024-06-06 19:12:33,19.7434,19.7159,10.3592,40.835,40.4843,20.2914,19.7224,1903.9,310.639,1641.15,7.814916964908369,20.0,20.210000000000004
2024-06-06 19:12:34,19.7563,19.7159,10.3674,40.7964,40.4843,20.2951,19.7257,1905.87,299.479,1641.84,7.822118327285145,20.0,20.20962962962963
2024-06-06 19:12:35,19.7361,19.7159,10.3578,40.7438,40.4777,20.2912,19.7224,1901.6,329.677,1638.49,7.797345030388727,20.0,20.209259259259262
2024-06-06 19:12:36,19.7296,19.7159,10.3468,40.6989,40.4843,20.2917,19.729,1899.3,288.975,1637.8,7.797801249833192,20.0,20.208888888888893
2024-06-06 19:12:37,19.7463,19.7093,10.3555,40.642,40.481,20.2952,19.729,1901.93,311.952,1637.9,7.80492636226026,20.0,20.20851851851852
2024-06-06 19:12:38,19.7406,19.6994,10.3521,40.6043,40.4843,20.2927,19.7257,1899.63,321.142,1636.92,7.798346019914372,20.0,20.20814814814815
2024-06-06 19:12:39,19.7425,19.7093,10.3561,40.5624,40.4843,20.282,19.7224,1897.99,305.059,1637.12,7.797554296327221,20.0,20.207777777777782
2024-06-06 19:12:40,19.7435,19.7126,10.359,40.4925,40.481,20.2846,19.7027,1900.61,319.829,1636.72,7.794071108747548,20.0,20.20740740740741
2024-06-06 19:12:41,19.7425,19.7126,10.3552,40.4441,40.481,20.2841,19.7224,1888.47,320.814,1637.02,7.797825609668998,20.0,20.20703703703704
2024-06-06 19:12:42,19.7302,19.7191,10.3508,40.3848,40.4843,20.2818,19.7224,1888.8,307.685,1637.21,7.792167541281359,20.0,20.20666666666667
2024-06-06 19:12:43,19.7308,19.7126,10.3628,40.3095,40.4843,20.2853,19.7159,1880.92,305.059,1636.82,7.780842793365542,20.0,20.206296296296298
2024-06-06 19:12:44,19.7474,19.7159,10.3601,40.2537,40.4843,20.2727,19.7224,1885.52,303.418,1637.51,7.8001596890014,20.0,20.20592592592593
2024-06-06 19:12:45,19.7452,19.7159,10.36,40.221,40.4909,20.276,19.7159,1890.77,326.722,1638.99,7.805463037767822,20.0,20.20555555555556
2024-06-06 19:12:46,19.7644,19.7126,10.3719,40.1456,40.4909,20.2777,19.7257,1885.52,336.57,1639.58,7.814346264993223,20.0,20.205185185185186
2024-06-06 19:12:47,19.7498,19.7159,10.3459,40.1366,40.481,20.2772,19.729,1886.83,293.899,1636.13,7.807367921008169,20.0,20.204814814814817
2024-06-06 19:12:48,19.7497,19.7159,10.362,40.0967,40.4777,20.2695,19.7191,1891.42,315.891,1639.08,7.80797095913053,20.0,20.204444444444448
2024-06-06 19:12:49,19.7533,19.729,10.3615,40.0819,40.4843,20.2616,19.7224,1890.44,323.44,1639.48,7.813287309856548,20.0,20.204074074074075
2024-06-06 19:12:50,19.76,19.7224,10.3607,40.057,40.4843,20.2747,19.7323,1881.58,323.768,1640.36,7.82372393305024,20.0,20.203703703703706
2024-06-06 19:12:51,19.7308,19.7093,10.3548,40.0525,40.4777,20.2649,19.729,1880.59,306.372,1640.07,7.802949910141006,20.0,20.203333333333337
2024-06-06 19:12:52,19.7551,19.7093,10.3631,40.0315,40.481,20.2682,19.729,1883.55,310.967,1640.36,7.817647609844126,20.0,20.202962962962967
2024-06-06 19:12:53,19.7406,19.7191,10.3523,40.07,40.4843,20.2668,19.7191,1887.16,320.486,1641.35,7.8192841248846925,20.0,20.202592592592595
2024-06-06 19:12:54,19.7419,19.7159,10.3489,40.079,40.4777,20.2729,19.7159,1894.05,331.318,1641.84,7.825534135861426,20.0,20.202222222222225
2024-06-06 19:12:55,19.735,19.7159,10.3557,40.0997,40.481,20.264,19.7257,1893.72,302.105,1641.65,7.813216056601058,20.0,20.201851851851856
2024-06-06 19:12:56,19.7386,19.7093,10.3587,40.1515,40.4843,20.2558,19.7224,1894.71,312.937,1640.56,7.808527830477458,20.0,20.201481481481483
2024-06-06 19:12:57,19.7477,19.7126,10.3489,40.1815,40.481,20.2647,19.7224,1893.06,305.059,1641.65,7.829460095399654,20.0,20.201111111111114
2024-06-06 19:12:58,19.7422,19.706,10.347,40.2123,40.481,20.2613,19.729,1894.05,311.624,1642.24,7.829273983128368,20.0,20.200740740740745
2024-06-06 19:12:59,19.758,19.7159,10.3528,40.2904,40.4876,20.2776,19.7257,1896.02,316.875,1642.93,7.840900285371972,20.0,20.200370370370372
2024-06-06 19:13:00,19.7545,19.7027,10.3552,40.3166,40.4777,20.2497,19.7257,1895.69,298.494,1643.52,7.838795604895724,20.0,20.200000000000003
2024-06-06 19:13:01,19.745,19.7093,10.3553,40.3764,40.4843,20.2385,19.7257,1897.66,330.333,1643.52,7.830789430201109,20.0,20.199629629629634
2024-06-06 19:13:02,19.7376,19.7356,10.3437,40.4151,40.4843,20.2336,19.7191,1898.64,287.662,1643.22,7.832862098749673,20.0,20.19925925925926
2024-06-06 19:13:03,19.7398,19.7126,10.3531,40.4532,40.4777,20.2445,19.729,1897.66,330.005,1643.81,7.829668806206283,20.0,20.19888888888889
2024-06-06 19:13:04,19.7302,19.7159,10.3525,40.5193,40.4843,20.2496,19.7224,1903.57,307.028,1640.27,7.805316405317907,20.0,20.198518518518522
2024-06-06 19:13:05,19.736,19.7191,10.3523,40.5749,40.481,20.2343,19.7257,1903.57,325.738,1642.53,7.821071586571829,20.0,20.19814814814815
2024-06-06 19:13:06,19.7462,19.7159,10.3441,40.623,40.4843,20.2387,19.7257,1898.64,297.509,1641.94,7.833592658374654,20.0,20.19777777777778
2024-06-06 19:13:07,19.7422,19.706,10.3499,40.6616,40.4942,20.2442,19.7224,1894.05,305.387,1642.83,7.829669253762328,20.0,20.19740740740741
2024-06-06 19:13:08,19.7342,19.7224,10.3505,40.7069,40.4909,20.2384,19.7257,1889.78,306.7,1644.7,7.831404259547586,20.0,20.19703703703704
2024-06-06 19:13:09,19.7499,19.7093,10.3608,40.7326,40.4843,20.2528,19.7191,1894.05,325.081,1644.3,7.834005229941857,20.0,20.19666666666667
2024-06-06 19:13:10,19.7409,19.7224,10.3521,40.7618,40.481,20.2476,19.729,1892.08,317.532,1644.3,7.833754918243292,20.0,20.1962962962963
2024-06-06 19:13:11,19.736,19.6929,10.3601,40.8128,40.4843,20.2413,19.729,1897.0,302.433,1644.7,7.824894572193502,20.0,20.19592592592593
2024-06-06 19:13:12,19.7333,19.7159,10.3479,40.8432,40.4876,20.2552,19.7224,1900.29,333.944,1645.29,7.835632890781401,20.0,20.195555555555558
2024-06-06 19:13:13,19.7434,19.706,10.3625,40.8678,40.481,20.2449,19.7191,1900.61,291.929,1644.5,7.828115412775164,20.0,20.19518518518519
2024-06-06 19:13:14,19.7281,19.7191,10.345,40.885,40.4777,20.2391,19.729,1899.63,317.86,1640.46,7.810715619369896,20.0,20.19481481481482
2024-06-06 19:13:15,19.7299,19.7257,10.3598,40.902,40.4777,20.2524,19.7224,1907.18,322.127,1641.84,7.80645559527683,20.0,20.194444444444446
2024-06-06 19:13:16,19.7269,19.7027,10.352,40.8723,40.4843,20.2381,19.7257,1905.87,308.998,1641.05,7.806696454003234,20.0,20.194074074074077
2024-06-06 19:13:17,19.721,19.7191,10.3391,40.8996,40.4777,20.2361,19.7224,1909.8,299.479,1641.25,7.813477653612883,20.0,20.193703703703708
2024-06-06 19:13:18,19.7159,19.7126,10.3416,40.8674,40.4843,20.2373,19.7257,1903.57,304.731,1637.8,7.7907371207221106,20.0,20.193333333333335
2024-06-06 19:13:19,19.7263,19.7159,10.3594,40.8522,40.4777,20.232,19.7224,1908.82,290.617,1640.36,7.7967550464915805,20.0,20.192962962962966
2024-06-06 19:13:20,19.736,19.7159,10.3483,40.8175,40.4876,20.2371,19.7224,1894.71,308.341,1638.59,7.805636780341219,20.0,20.192592592592597
2024-06-06 19:13:21,19.7275,19.7159,10.3346,40.7438,40.481,20.2258,19.7159,1896.35,316.875,1637.12,7.80295403455765,20.0,20.192222222222224
2024-06-06 19:13:22,19.7178,19.7027,10.3475,40.6916,40.4876,20.2402,19.7191,1895.69,315.891,1636.62,7.781802159672196,20.0,20.191851851851855
2024-06-06 19:13:23,19.7346,19.7191,10.3523,40.65,40.481,20.2549,19.7191,1883.87,331.974,1635.74,7.787578279337581,20.0,20.191481481481485
2024-06-06 19:13:24,19.7247,19.7093,10.3429,40.566,40.4843,20.2554,19.7257,1896.02,313.593,1635.24,7.784782946823846,20.0,20.191111111111113
2024-06-06 19:13:25,19.7238,19.7093,10.3459,40.4812,40.481,20.2523,19.7257,1889.13,290.617,1635.34,7.782022690119185,20.0,20.190740740740743
2024-06-06 19:13:26,19.725,19.7027,10.338,40.4265,40.481,20.2493,19.7191,1897.33,327.379,1635.64,7.791003086733343,20.0,20.190370370370374
2024-06-06 19:13:27,19.7344,19.7093,10.3507,40.3533,40.4843,20.2498,19.7257,1894.38,308.013,1636.72,7.793406687959339,20.0,20.19
2024-06-06 19:13:28,19.7347,19.7159,10.354,40.2821,40.4843,20.2617,19.7224,1899.96,303.746,1640.17,7.8073373796217345,20.0,20.189629629629632
2024-06-06 19:13:29,19.7349,19.7224,10.3479,40.2028,40.4712,20.2591,19.729,1892.41,306.044,1634.85,7.787240099499899,20.0,20.189259259259263
2024-06-06 19:13:30,19.7334,19.706,10.3508,40.155,40.4843,20.2478,19.7224,1884.2,320.486,1637.8,7.797635035030576,20.0,20.188888888888894
2024-06-06 19:13:31,19.733,19.7126,10.358,40.1087,40.4876,20.2503,19.7224,1896.02,316.875,1636.23,7.783850090854685,20.0,20.18851851851852
2024-06-06 19:13:32,19.7283,19.7224,10.3553,40.0583,40.4843,20.2413,19.729,1892.08,293.571,1636.62,7.784044442825464,20.0,20.18814814814815
2024-06-06 19:13:33,19.7286,19.7093,10.3478,40.0239,40.481,20.2584,19.7487,1889.45,304.402,1637.41,7.79428265153859,20.0,20.187777777777782
2024-06-06 19:13:34,19.7233,19.7093,10.3462,40.0061,40.481,20.2456,19.7257,1880.92,336.898,1637.61,7.792160060194438,20.0,20.18740740740741
2024-06-06 19:13:35,19.7275,19.7191,10.3321,39.9986,40.4843,20.2599,19.7257,1892.41,317.86,1638.1,7.809703043623128,20.0,20.18703703703704
2024-06-06 19:13:36,19.7155,19.7126,10.3429,39.9745,40.4876,20.2554,19.7224,1882.89,291.601,1639.08,7.7954119338652434,20.0,20.18666666666667
2024-06-06 19:13:37,19.7204,19.7191,10.3413,39.9842,40.4876,20.2466,19.7191,1880.59,328.035,1637.41,7.792870162144545,20.0,20.186296296296298
2024-06-06 19:13:38,19.7251,19.7126,10.3393,40.0013,40.4843,20.2298,19.7224,1896.68,340.508,1640.46,7.812963163590057,20.0,20.18592592592593
2024-06-06 19:13:39,19.7236,19.706,10.3517,40.0099,40.481,20.2302,19.7257,1901.27,296.197,1641.05,7.804198284490814,20.0,20.18555555555556
2024-06-06 19:13:40,19.7184,19.7159,10.3383,40.0432,40.4843,20.2308,19.7224,1883.87,288.319,1641.55,7.813406501336583,20.0,20.185185185185187
2024-06-06 19:13:41,19.7044,19.7159,10.3399,40.0495,40.4777,20.2238,19.7224,1900.94,335.257,1642.14,7.803215657956004,20.0,20.184814814814818
2024-06-06 19:13:42,19.7082,19.7224,10.3492,40.0771,40.4843,20.2344,19.729,1887.48,327.051,1642.33,7.799534961156483,20.0,20.18444444444445
2024-06-06 19:13:43,19.7167,19.7224,10.3449,40.1153,40.481,20.2398,19.7224,1890.44,319.829,1642.14,7.809298574748463,20.0,20.184074074074076
2024-06-06 19:13:44,19.7272,19.7093,10.3497,40.1555,40.481,20.2306,19.729,1891.42,322.455,1641.74,7.812144867758573,20.0,20.183703703703706
2024-06-06 19:13:45,19.7245,19.706,10.3396,40.172,40.4843,20.2227,19.7257,1888.47,302.761,1642.24,7.820690714860933,20.0,20.183333333333337
2024-06-06 19:13:46,19.7172,19.6863,10.3371,40.221,40.4745,20.2237,19.6929,1890.11,299.807,1642.83,7.819499011660186,20.0,20.182962962962964
2024-06-06 19:13:47,19.7237,19.683,10.3409,40.2518,40.4843,20.2261,19.6896,1897.33,315.891,1643.22,7.823606649011417,20.0,20.182592592592595
2024-06-06 19:13:48,19.7218,19.6863,10.3519,40.3299,40.4843,20.2275,19.6962,1897.66,322.455,1642.14,7.807715349829881,20.0,20.182222222222226
2024-06-06 19:13:49,19.7102,19.6863,10.3425,40.3896,40.4909,20.2136,19.6962,1906.19,322.127,1641.74,7.803980749421699,20.0,20.181851851851853
2024-06-06 19:13:50,19.7122,19.683,10.3388,40.4455,40.4777,20.205,19.6994,1903.57,319.501,1640.46,7.802641108652975,20.0,20.181481481481484
2024-06-06 19:13:51,19.7036,19.6732,10.3409,40.5215,40.481,20.2076,19.7027,1892.41,311.952,1640.17,7.792356400288294,20.0,20.181111111111115
2024-06-06 19:13:52,19.6992,19.6633,10.3407,40.5833,40.481,20.2174,19.6929,1894.05,318.517,1638.89,7.7827823576319535,20.0,20.180740740740745
2024-06-06 19:13:53,19.7132,19.6765,10.3345,40.625,40.4843,20.2109,19.6994,1905.87,313.593,1638.49,7.797677600045513,20.0,20.180370370370373
2024-06-06 19:13:54,19.7292,19.6797,10.3413,40.7125,40.4876,20.2101,19.683,1907.51,318.188,1635.05,7.788939465210414,20.0,20.180000000000003
2024-06-06 19:13:55,19.7121,19.6896,10.3347,40.7728,40.4843,20.2158,19.7027,1900.29,308.998,1637.51,7.791933513112591,20.0,20.179629629629634
2024-06-06 19:13:56,19.7041,19.6797,10.344,40.8342,40.4777,20.2242,19.6994,1900.29,317.86,1635.64,7.768676679677505,20.0,20.17925925925926
2024-06-06 19:13:57,19.7127,19.6962,10.332,40.8956,40.481,20.2123,19.6929,1896.35,314.578,1634.75,7.781537756047623,20.0,20.178888888888892
2024-06-06 19:13:58,19.7131,19.6896,10.3393,40.9487,40.4777,20.2152,19.6929,1898.64,314.578,1633.28,7.768821856301717,20.0,20.178518518518523
2024-06-06 19:13:59,19.7232,19.6863,10.3407,40.9927,40.4843,20.2099,19.6962,1899.96,297.181,1633.18,7.775556146761253,20.0,20.17814814814815
2024-06-06 19:14:00,19.7325,19.6962,10.3466,41.0299,40.4777,20.2138,19.6962,1896.02,334.272,1633.18,7.778373827645775,20.0,20.17777777777778
2024-06-06 19:14:01,19.7112,19.683,10.3331,41.0769,40.481,20.2177,19.6962,1900.94,293.242,1633.47,7.7732897762637885,20.0,20.17740740740741
2024-06-06 19:14:02,19.7261,19.683,10.3417,41.0796,40.481,20.2208,19.6929,1910.13,327.707,1637.02,7.795416642844879,20.0,20.17703703703704
2024-06-06 19:14:03,19.7128,19.7159,10.3305,41.1084,40.4876,20.2081,19.6962,1897.99,298.166,1634.46,7.781484340082221,20.0,20.17666666666667
2024-06-06 19:14:04,19.7022,19.6962,10.3372,41.1297,40.4777,20.2128,19.6962,1902.26,319.829,1637.71,7.7825804423700795,20.0,20.1762962962963
2024-06-06 19:14:05,19.7138,19.683,10.3362,41.1149,40.4843,20.2056,19.6896,1897.66,322.127,1635.44,7.782249592911671,20.0,20.175925925925927
2024-06-06 19:14:06,19.7013,19.6797,10.3389,41.1001,40.481,20.211,19.6896,1894.71,297.181,1636.43,7.774338754757292,20.0,20.175555555555558
2024-06-06 19:14:07,19.7015,19.683,10.3352,41.072,40.4843,20.1869,19.6962,1898.32,311.295,1636.92,7.77990609003823,20.0,20.17518518518519
2024-06-06 19:14:08,19.6995,19.6765,10.3417,41.0364,40.4843,20.1864,19.706,1901.27,307.685,1638.1,7.7784489368857725,20.0,20.174814814814816
2024-06-06 19:14:09,19.6996,19.6797,10.3302,40.9707,40.4843,20.1935,19.7027,1903.57,305.387,1639.28,7.793701287408362,20.0,20.174444444444447
2024-06-06 19:14:10,19.7045,19.6962,10.3284,40.9155,40.4876,20.2003,19.6994,1899.63,308.998,1643.02,7.817068477404903,20.0,20.174074074074078
2024-06-06 19:14:11,19.7122,19.6863,10.3426,40.8406,40.5007,20.2192,19.7027,1901.6,315.234,1640.76,7.800904231961704,20.0,20.17370370370371
2024-06-06 19:14:12,19.703,19.6962,10.3302,40.791,40.481,20.2046,19.6994,1900.61,305.387,1641.05,7.804947735344536,20.0,20.173333333333336
2024-06-06 19:14:13,19.7088,19.683,10.3422,40.7203,40.4876,20.1992,19.6929,1893.72,313.265,1640.36,7.796505334579004,20.0,20.172962962962966
2024-06-06 19:14:14,19.706,19.6666,10.3406,40.685,40.4843,20.2085,19.6896,1890.11,331.974,1640.27,7.795078778630611,20.0,20.172592592592597
2024-06-06 19:14:15,19.7174,19.66,10.3444,40.6221,40.4876,20.2014,19.6962,1898.32,316.219,1640.56,7.802783756230368,20.0,20.172222222222224
2024-06-06 19:14:16,19.7115,19.7027,10.3433,40.569,40.481,20.1903,19.6896,1900.61,298.494,1637.12,7.782435029282008,20.0,20.171851851851855
2024-06-06 19:14:17,19.719,19.6797,10.3401,40.4942,40.4843,20.2017,19.6994,1884.2,294.884,1640.17,7.805839281688396,20.0,20.171481481481486
2024-06-06 19:14:18,19.7209,19.6863,10.3386,40.4358,40.4876,20.2065,19.6896,1883.22,325.41,1642.73,7.820856900739862,20.0,20.171111111111113
2024-06-06 19:14:19,19.7111,19.6765,10.3392,40.3582,40.481,20.1985,19.6896,1888.8,321.142,1639.08,7.794829727395993,20.0,20.170740740740744
2024-06-06 19:14:20,19.7191,19.683,10.3353,40.307,40.4843,20.1962,19.7027,1893.72,320.486,1638.79,7.803346358527309,20.0,20.170370370370375
2024-06-06 19:14:21,19.7166,19.683,10.324,40.2742,40.481,20.1951,19.6962,1891.42,319.173,1637.12,7.802704815870095,20.0,20.17
2024-06-06 19:14:22,19.6977,19.6929,10.3274,40.2506,40.4745,20.1916,19.7027,1901.6,301.448,1636.52,7.781326679587652,20.0,20.169629629629632
2024-06-06 19:14:23,19.7133,19.683,10.3261,40.2292,40.481,20.187,19.6929,1898.32,316.875,1636.23,7.793979474439588,20.0,20.169259259259263
2024-06-06 19:14:24,19.7183,19.683,10.3392,40.2346,40.4843,20.193,19.6994,1897.66,298.166,1636.33,7.787730154586805,20.0,20.16888888888889
2024-06-06 19:14:25,19.7143,19.7126,10.3282,40.2488,40.481,20.199,19.7027,1898.32,324.097,1636.62,7.794923668495053,20.0,20.16851851851852
2024-06-06 19:14:26,19.7092,19.6699,10.337,40.2552,40.4843,20.1858,19.6962,1886.5,328.035,1636.23,7.781525314294221,20.0,20.168148148148152
2024-06-06 19:14:27,19.7137,19.683,10.3381,40.2525,40.4843,20.1877,19.6896,1891.75,301.777,1636.52,7.785727929430427,20.0,20.16777777777778
2024-06-06 19:14:28,19.7116,19.6765,10.3345,40.2627,40.4777,20.1833,19.6896,1890.77,318.517,1636.82,7.788401041595654,20.0,20.16740740740741
2024-06-06 19:14:29,19.709,19.6863,10.3352,40.2898,40.4777,20.1758,19.6929,1890.11,297.838,1638.69,7.794554937122268,20.0,20.16703703703704
2024-06-06 19:14:30,19.7096,19.6863,10.3367,40.3076,40.4843,20.175,19.6962,1888.47,308.013,1637.02,7.785863843369929,20.0,20.16666666666667
2024-06-06 19:14:31,19.6893,19.683,10.3304,40.353,40.4843,20.1786,19.6994,1889.78,323.44,1636.82,7.77328454513544,20.0,20.1662962962963
2024-06-06 19:14:32,19.7133,19.6929,10.3281,40.4094,40.481,20.1843,19.6962,1889.13,318.517,1637.02,7.796081185417049,20.0,20.16592592592593
2024-06-06 19:14:33,19.6976,19.6863,10.3278,40.4606,40.4679,20.1821,19.6962,1889.78,324.425,1637.21,7.784192104857255,20.0,20.16555555555556
2024-06-06 19:14:34,19.7148,19.6896,10.3283,40.4995,40.4843,20.1692,19.6994,1885.19,294.227,1638.0,7.801828827934046,20.0,20.165185185185187
2024-06-06 19:14:35,19.6945,19.6896,10.3237,40.5424,40.4843,20.1774,19.6896,1891.1,323.112,1638.1,7.789254878044966,20.0,20.164814814814818
2024-06-06 19:14:36,19.7041,19.6797,10.3325,40.6009,40.4843,20.1816,19.6962,1893.06,309.326,1636.82,7.783832869588447,20.0,20.16444444444445
2024-06-06 19:14:37,19.703,19.6962,10.329,40.653,40.4843,20.1725,19.6896,1891.42,324.753,1637.31,7.788157026127608,20.0,20.164074074074076
2024-06-06 19:14:38,19.7045,19.6765,10.3362,40.6853,40.481,20.1739,19.6962,1889.78,312.28,1634.26,7.768922274277508,20.0,20.163703703703707
2024-06-06 19:14:39,19.6902,19.6994,10.3287,40.7256,40.481,20.1845,19.6863,1894.38,322.127,1637.61,7.779196809622398,20.0,20.163333333333338
2024-06-06 19:14:40,19.7009,19.683,10.3167,40.7671,40.4876,20.1768,19.7027,1898.97,311.624,1641.65,7.817297891991479,20.0,20.162962962962965
2024-06-06 19:14:41,19.6991,19.6863,10.3258,40.7951,40.4876,20.1912,19.683,1904.88,319.501,1638.59,7.793663541993495,20.0,20.162592592592596
2024-06-06 19:14:42,19.6886,19.6863,10.3193,40.848,40.4876,20.1891,19.6929,1904.22,311.624,1638.69,7.790813071793699,20.0,20.162222222222226
2024-06-06 19:14:43,19.711,19.6896,10.3327,40.8764,40.481,20.1853,19.7027,1904.55,322.127,1638.59,7.797820916419786,20.0,20.161851851851853
2024-06-06 19:14:44,19.7117,19.6896,10.3282,40.9095,40.481,20.1768,19.6929,1898.32,315.891,1639.38,7.805906170003926,20.0,20.161481481481484
2024-06-06 19:14:45,19.6954,19.6929,10.3243,40.9277,40.4777,20.1802,19.6962,1893.72,323.768,1639.38,7.795590910611582,20.0,20.161111111111115
2024-06-06 19:14:46,19.7042,19.6797,10.3373,40.9506,40.481,20.1642,19.6896,1893.72,305.059,1638.59,7.788342102727845,20.0,20.160740740740742
2024-06-06 19:14:47,19.7213,19.6797,10.3328,40.9396,40.4843,20.1817,19.6962,1906.19,302.761,1638.79,7.807254767475181,20.0,20.160370370370373
2024-06-06 19:14:48,19.7081,19.6699,10.3262,40.966,40.4843,20.1872,19.6962,1898.64,287.006,1639.18,7.803623031378013,20.0,20.160000000000004
2024-06-06 19:14:49,19.7084,19.6765,10.3284,40.9569,40.481,20.1743,19.6962,1887.16,341.165,1638.3,7.797854104070102,20.0,20.15962962962963
2024-06-06 19:14:50,19.7121,19.6765,10.3251,40.9417,40.4909,20.1806,19.6962,1905.54,335.257,1637.02,7.797576406204438,20.0,20.15925925925926
2024-06-06 19:14:51,19.7023,19.6929,10.3216,40.9288,40.4843,20.1894,19.6962,1892.08,329.677,1636.43,7.789534687339968,20.0,20.158888888888892
2024-06-06 19:14:52,19.7062,19.6896,10.3297,40.9117,40.4843,20.1774,19.6765,1894.05,304.074,1636.23,7.78509550686922,20.0,20.158518518518523
2024-06-06 19:14:53,19.7115,19.6929,10.3191,40.8869,40.4843,20.1894,19.6994,1898.64,291.929,1634.75,7.791243214248586,20.0,20.15814814814815
2024-06-06 19:14:54,19.6979,19.6896,10.3134,40.849,40.481,20.1758,19.6994,1894.38,287.662,1635.05,7.786118558065936,20.0,20.15777777777778
2024-06-06 19:14:55,19.7187,19.683,10.3198,40.8026,40.4777,20.1705,19.6929,1908.49,326.722,1635.44,7.799925961740478,20.0,20.157407407407412
2024-06-06 19:14:56,19.7058,19.6962,10.3288,40.7548,40.481,20.1777,19.6896,1889.45,322.784,1635.54,7.782227487093926,20.0,20.15703703703704
