TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:14:57,19.7177,19.6797,10.33,40.7001,40.4843,20.1712,19.6929,1898.64,326.394,1639.18,7.80844732214875,20.0,20.15666666666667
2024-06-06 19:14:58,19.7115,19.6765,10.3173,40.6619,40.4843,20.1738,19.6994,1887.48,325.738,1635.05,7.794166440213439,20.0,20.1562962962963
2024-06-06 19:14:59,19.713,19.6863,10.3166,40.6245,40.481,20.1738,19.6994,1883.22,305.387,1636.23,7.801618025995416,20.0,20.155925925925928
2024-06-06 19:15:00,19.7085,19.6666,10.3231,40.5793,40.481,20.1685,19.6666,1896.35,313.921,1630.91,7.767148671604576,20.0,20.15555555555556
2024-06-06 19:15:01,19.7228,19.6765,10.3256,40.5374,40.4843,20.1678,19.6633,1891.75,318.517,1633.57,7.789598168749331,20.0,20.15518518518519
2024-06-06 19:15:02,19.7012,19.6699,10.3189,40.4909,40.481,20.1752,19.6633,1886.83,293.242,1633.96,7.779103895060604,20.0,20.154814814814817
2024-06-06 19:15:03,19.6966,19.6568,10.3036,40.4177,40.481,20.1683,19.6666,1898.64,289.96,1633.77,7.787069936867376,20.0,20.154444444444447
2024-06-06 19:15:04,19.7168,19.6568,10.328,40.3526,40.481,20.1573,19.6633,1896.68,328.692,1634.26,7.785922467121749,20.0,20.154074074074078
2024-06-06 19:15:05,19.6962,19.66,10.3081,40.3225,40.4876,20.1735,19.6633,1896.35,300.464,1634.75,7.787676250978148,20.0,20.153703703703705
2024-06-06 19:15:06,19.708,19.6568,10.3209,40.2981,40.4745,20.1606,19.6633,1893.39,331.318,1634.65,7.786370392063949,20.0,20.153333333333336
2024-06-06 19:15:07,19.7214,19.6469,10.3306,40.2329,40.481,20.1646,19.6633,1883.55,319.501,1635.05,7.791345533068959,20.0,20.152962962962967
2024-06-06 19:15:08,19.7135,19.66,10.3203,40.2082,40.4777,20.1574,19.6666,1881.25,290.617,1634.56,7.79100121531989,20.0,20.152592592592594
2024-06-06 19:15:09,19.6892,19.6568,10.3094,40.1897,40.4712,20.1647,19.6699,1887.16,320.158,1635.84,7.78597916973166,20.0,20.152222222222225
2024-06-06 19:15:10,19.7087,19.66,10.3247,40.1749,40.481,20.1586,19.6633,1884.86,313.921,1636.92,7.794608196290836,20.0,20.151851851851855
2024-06-06 19:15:11,19.6958,19.6633,10.3228,40.1492,40.4843,20.1485,19.6666,1882.56,308.341,1639.08,7.795744623276241,20.0,20.151481481481486
2024-06-06 19:15:12,19.7114,19.6502,10.3206,40.1815,40.4876,20.1656,19.683,1887.16,318.517,1640.76,7.818554843483817,20.0,20.151111111111113
2024-06-06 19:15:13,19.714,19.6502,10.3272,40.1829,40.4843,20.1722,19.6535,1890.11,318.188,1641.55,7.8189874464820495,20.0,20.150740740740744
2024-06-06 19:15:14,19.7066,19.6535,10.315,40.2035,40.4843,20.1747,19.6666,1891.1,330.99,1641.35,7.82203261370718,20.0,20.150370370370375
2024-06-06 19:15:15,19.7045,19.66,10.3253,40.2299,40.481,20.171,19.6765,1902.58,290.617,1641.65,7.813132753837993,20.0,20.150000000000002
2024-06-06 19:15:16,19.7145,19.6535,10.3299,40.2245,40.4876,20.1722,19.6699,1902.26,337.554,1641.65,7.81763110304376,20.0,20.149629629629633
2024-06-06 19:15:17,19.7061,19.6535,10.3206,40.2492,40.481,20.1694,19.6666,1901.6,291.273,1640.56,7.8131896878374185,20.0,20.149259259259264
2024-06-06 19:15:18,19.6936,19.6502,10.3192,40.2958,40.4876,20.1504,19.6633,1899.96,323.44,1640.36,7.802997844306095,20.0,20.14888888888889
2024-06-06 19:15:19,19.6912,19.6535,10.3075,40.3331,40.4745,20.15,19.6666,1897.33,333.944,1638.49,7.801834720755222,20.0,20.14851851851852
2024-06-06 19:15:20,19.6921,19.6436,10.3172,40.3553,40.4777,20.1635,19.6732,1887.48,293.899,1638.2,7.793138619145114,20.0,20.148148148148152
2024-06-06 19:15:21,19.6803,19.6568,10.3054,40.4041,40.4843,20.1415,19.6699,1883.87,324.425,1638.1,7.792662905641314,20.0,20.14777777777778
2024-06-06 19:15:22,19.6884,19.6633,10.3139,40.4459,40.4843,20.1451,19.6765,1886.17,313.265,1639.97,7.801225878105064,20.0,20.14740740740741
2024-06-06 19:15:23,19.6788,19.66,10.3168,40.4944,40.4843,20.1589,19.66,1886.5,301.12,1635.93,7.771631308650278,20.0,20.14703703703704
2024-06-06 19:15:24,19.6836,19.6633,10.3071,40.5347,40.4777,20.1632,19.6568,1898.64,299.479,1634.95,7.779005334797572,20.0,20.14666666666667
2024-06-06 19:15:25,19.6981,19.66,10.3127,40.5962,40.4843,20.1507,19.6666,1901.6,327.707,1634.85,7.785912776163444,20.0,20.1462962962963
2024-06-06 19:15:26,19.6925,19.66,10.2989,40.6362,40.4777,20.1541,19.6666,1900.61,310.967,1634.95,7.793191970666511,20.0,20.14592592592593
2024-06-06 19:15:27,19.6807,19.6535,10.3069,40.6878,40.4876,20.1547,19.6699,1901.6,337.554,1635.64,7.7800473776947925,20.0,20.145555555555557
2024-06-06 19:15:28,19.6811,19.6535,10.3137,40.7277,40.481,20.1381,19.6666,1899.3,307.685,1635.84,7.775686184624875,20.0,20.145185185185188
2024-06-06 19:15:29,19.6809,19.6568,10.3064,40.8121,40.481,20.1452,19.6666,1901.27,334.6,1635.93,7.782007872563784,20.0,20.14481481481482
2024-06-06 19:15:30,19.6773,19.6568,10.3047,40.8483,40.4843,20.1475,19.6666,1896.68,293.899,1637.71,7.788896257785129,20.0,20.14444444444445
2024-06-06 19:15:31,19.6732,19.6403,10.3033,40.8794,40.4843,20.1412,19.6666,1896.02,330.333,1639.48,7.795068119489861,20.0,20.144074074074076
2024-06-06 19:15:32,19.6774,19.6633,10.3114,40.9289,40.481,20.1394,19.6732,1902.91,321.471,1639.97,7.794152389389514,20.0,20.143703703703707
2024-06-06 19:15:33,19.6738,19.6568,10.2997,40.937,40.4777,20.1366,19.6666,1911.77,310.311,1640.86,7.805126496939218,20.0,20.143333333333338
2024-06-06 19:15:34,19.6727,19.6568,10.3061,40.9494,40.481,20.1348,19.6666,1908.82,309.982,1641.05,7.799784851685524,20.0,20.142962962962965
2024-06-06 19:15:35,19.6681,19.6666,10.3052,40.9823,40.481,20.1452,19.6666,1902.58,304.402,1640.66,7.794850868075882,20.0,20.142592592592596
2024-06-06 19:15:36,19.6756,19.6502,10.3083,41.0099,40.4843,20.1437,19.66,1905.87,305.059,1640.07,7.795709544930019,20.0,20.142222222222227
2024-06-06 19:15:37,19.6598,19.6568,10.3069,41.0268,40.4843,20.1464,19.6699,1899.63,291.601,1639.28,7.779976174675186,20.0,20.141851851851854
2024-06-06 19:15:38,19.6727,19.6666,10.3071,41.0301,40.4876,20.1352,19.6633,1893.39,329.02,1639.18,7.790065110763688,20.0,20.141481481481485
2024-06-06 19:15:39,19.6716,19.6633,10.3049,41.0147,40.4843,20.1527,19.6666,1892.08,287.991,1640.46,7.797063869291809,20.0,20.141111111111115
2024-06-06 19:15:40,19.6779,19.66,10.3086,40.9868,40.481,20.1424,19.6666,1892.74,325.41,1640.27,7.79832485538512,20.0,20.140740740740743
2024-06-06 19:15:41,19.6715,19.6535,10.3008,40.9353,40.481,20.1437,19.6666,1895.03,295.54,1640.66,7.801344565196543,20.0,20.140370370370373
2024-06-06 19:15:42,19.6581,19.6436,10.2997,40.9213,40.4843,20.1482,19.6633,1894.05,333.287,1640.56,7.790629628113336,20.0,20.140000000000004
2024-06-06 19:15:43,19.6706,19.6568,10.3075,40.8896,40.481,20.1384,19.6633,1891.1,301.777,1639.97,7.791739081474802,20.0,20.13962962962963
2024-06-06 19:15:44,19.6839,19.66,10.3168,40.838,40.481,20.1397,19.6699,1888.47,333.944,1638.79,7.7894590331167715,20.0,20.139259259259262
2024-06-06 19:15:45,19.6646,19.6568,10.3071,40.7771,40.481,20.1582,19.6666,1896.02,298.822,1640.76,7.790830062177853,20.0,20.138888888888893
2024-06-06 19:15:46,19.6602,19.66,10.2987,40.6892,40.4843,20.1478,19.6502,1897.33,302.433,1638.0,7.781049440441544,20.0,20.13851851851852
2024-06-06 19:15:47,19.6682,19.6568,10.3089,40.6526,40.481,20.1355,19.6666,1892.08,328.692,1638.1,7.779695776250287,20.0,20.13814814814815
2024-06-06 19:15:48,19.6619,19.6568,10.3064,40.5951,40.4777,20.1455,19.6699,1887.16,304.074,1638.89,7.780287476286346,20.0,20.13777777777778
2024-06-06 19:15:49,19.676,19.6469,10.309,40.564,40.4843,20.1404,19.6666,1892.41,314.25,1640.07,7.795459877164126,20.0,20.13740740740741
2024-06-06 19:15:50,19.6635,19.6666,10.297,40.4907,40.481,20.1363,19.6666,1890.11,307.028,1639.08,7.7903384203474815,20.0,20.13703703703704
2024-06-06 19:15:51,19.6629,19.6469,10.298,40.4374,40.4843,20.1397,19.6699,1887.48,291.273,1642.53,7.805402272140687,20.0,20.13666666666667
2024-06-06 19:15:52,19.673,19.6633,10.3066,40.3891,40.4974,20.134,19.6699,1890.11,309.326,1638.1,7.785597482575694,20.0,20.1362962962963
2024-06-06 19:15:53,19.6659,19.6633,10.3091,40.3214,40.4843,20.1399,19.6633,1894.38,302.761,1635.84,7.766887342517451,20.0,20.13592592592593
2024-06-06 19:15:54,19.6665,19.6797,10.2958,40.2623,40.481,20.1385,19.6633,1887.81,324.097,1637.21,7.78493980202201,20.0,20.13555555555556
2024-06-06 19:15:55,19.6814,19.6371,10.3098,40.2277,40.4843,20.1328,19.6666,1880.26,313.921,1636.82,7.783832869588447,20.0,20.13518518518519
2024-06-06 19:15:56,19.6614,19.6633,10.2964,40.2059,40.4876,20.1386,19.6666,1880.26,313.921,1637.12,7.7797766966147215,20.0,20.134814814814817
2024-06-06 19:15:57,19.6763,19.6535,10.3079,40.1855,40.481,20.13,19.6633,1882.56,311.295,1638.0,7.786784551389479,20.0,20.134444444444448
2024-06-06 19:15:58,19.671,19.6666,10.307,40.1382,40.481,20.1365,19.6732,1869.43,308.669,1639.38,7.789684592733703,20.0,20.13407407407408
2024-06-06 19:15:59,19.6696,19.6568,10.2959,40.1606,40.4843,20.1418,19.6666,1889.13,317.204,1639.68,7.79918074541639,20.0,20.133703703703706
2024-06-06 19:16:00,19.668,19.6633,10.2978,40.1303,40.4843,20.1375,19.6633,1882.56,311.295,1637.41,7.785475364728679,20.0,20.133333333333336
2024-06-06 19:16:01,19.674,19.6633,10.306,40.1156,40.4843,20.139,19.6732,1880.26,331.646,1640.66,7.7990967469624755,20.0,20.132962962962967
2024-06-06 19:16:02,19.6667,19.6535,10.3054,40.1089,40.4843,20.1449,19.6699,1890.77,311.952,1643.81,7.808482064574226,20.0,20.132592592592594
2024-06-06 19:16:03,19.6694,19.66,10.3072,40.0959,40.481,20.1513,19.6666,1893.72,305.059,1640.96,7.795693307576647,20.0,20.132222222222225
2024-06-06 19:16:04,19.6675,19.6732,10.3093,40.1178,40.4876,20.1447,19.6666,1894.71,331.646,1641.15,7.793264843141176,20.0,20.131851851851856
2024-06-06 19:16:05,19.6805,19.6633,10.3089,40.1357,40.481,20.1578,19.6633,1888.8,294.884,1641.05,7.8039484675395645,20.0,20.131481481481483
2024-06-06 19:16:06,19.6852,19.6371,10.3066,40.1785,40.4876,20.1576,19.6568,1885.19,330.99,1640.76,7.808397416098451,20.0,20.131111111111114
2024-06-06 19:16:07,19.6805,19.6436,10.3065,40.1959,40.4843,20.1523,19.6666,1881.9,289.632,1640.27,7.8022367940379835,20.0,20.130740740740745
2024-06-06 19:16:08,19.685,19.6568,10.3067,40.2019,40.4843,20.1409,19.66,1884.53,342.15,1638.3,7.796440846929699,20.0,20.130370370370372
2024-06-06 19:16:09,19.6912,19.6535,10.3108,40.2131,40.481,20.1325,19.6568,1892.41,293.242,1636.82,7.791141944799971,20.0,20.130000000000003
2024-06-06 19:16:10,19.6751,19.66,10.2975,40.2582,40.4876,20.1474,19.6666,1891.75,329.02,1631.6,7.763976933299112,20.0,20.129629629629633
2024-06-06 19:16:11,19.6873,19.6535,10.2992,40.322,40.4843,20.1495,19.6699,1887.48,280.441,1633.47,7.781578544539089,20.0,20.129259259259264
2024-06-06 19:16:12,19.6844,19.66,10.3039,40.3762,40.4909,20.1545,19.66,1891.75,321.471,1632.19,7.769186310520477,20.0,20.12888888888889
2024-06-06 19:16:13,19.6758,19.6371,10.2915,40.4448,40.4777,20.1464,19.6403,1896.68,301.777,1631.11,7.767190717007945,20.0,20.128518518518522
2024-06-06 19:16:14,19.6781,19.6305,10.2861,40.4902,40.481,20.1477,19.6371,1894.05,298.822,1630.81,7.772134103861292,20.0,20.128148148148153
2024-06-06 19:16:15,19.6739,19.6239,10.2974,40.5509,40.481,20.1574,19.6371,1893.39,327.051,1629.73,7.754168851817881,20.0,20.12777777777778
2024-06-06 19:16:16,19.667,19.6108,10.2951,40.5915,40.4876,20.149,19.6403,1895.36,308.669,1629.04,7.747083375501604,20.0,20.12740740740741
2024-06-06 19:16:17,19.6681,19.6338,10.3028,40.6597,40.4843,20.1507,19.6371,1900.29,309.982,1628.55,7.739299015567283,20.0,20.12703703703704
2024-06-06 19:16:18,19.68,19.6174,10.3098,40.7263,40.4777,20.1567,19.6436,1902.91,302.761,1628.55,7.743348278823811,20.0,20.12666666666667
2024-06-06 19:16:19,19.6658,19.6206,10.3007,40.7751,40.481,20.1604,19.6469,1904.22,325.081,1629.83,7.74521650712313,20.0,20.1262962962963
2024-06-06 19:16:20,19.6521,19.6206,10.295,40.8266,40.4843,20.1525,19.6371,1900.94,312.937,1630.71,7.74277859935673,20.0,20.12592592592593
2024-06-06 19:16:21,19.6544,19.6305,10.3028,40.8394,40.4843,20.1632,19.6371,1892.08,312.608,1634.65,7.756924008311962,20.0,20.125555555555557
2024-06-06 19:16:22,19.6591,19.6305,10.2903,40.8629,40.4843,20.1546,19.6371,1897.33,323.44,1631.99,7.7585452430180855,20.0,20.125185185185188
2024-06-06 19:16:23,19.6546,19.6338,10.3008,40.9143,40.4843,20.1508,19.6371,1902.26,295.868,1633.87,7.755046640634175,20.0,20.12481481481482
2024-06-06 19:16:24,19.651,19.6239,10.2927,40.9166,40.481,20.1479,19.6338,1899.3,320.486,1634.75,7.762956365987667,20.0,20.124444444444446
2024-06-06 19:16:25,19.6502,19.6305,10.2881,40.9205,40.4712,20.1484,19.6371,1897.33,313.921,1635.54,7.769861571603077,20.0,20.124074074074077
2024-06-06 19:16:26,19.6542,19.6305,10.296,40.9546,40.4777,20.1432,19.6371,1896.02,288.319,1635.64,7.767099721558307,20.0,20.123703703703708
2024-06-06 19:16:27,19.6423,19.6239,10.2927,40.961,40.481,20.1641,19.6338,1906.85,297.509,1636.13,7.76228661664394,20.0,20.123333333333335
2024-06-06 19:16:28,19.6457,19.6371,10.2814,40.9728,40.4843,20.1527,19.6338,1908.16,320.486,1637.31,7.78009802003059,20.0,20.122962962962966
2024-06-06 19:16:29,19.6301,19.6239,10.2784,40.951,40.4843,20.1526,19.6305,1904.22,292.258,1638.0,7.77290392054449,20.0,20.122592592592596
2024-06-06 19:16:30,19.6415,19.6206,10.2903,40.9266,40.481,20.1603,19.6239,1912.43,320.486,1635.15,7.758964772508646,20.0,20.122222222222227
2024-06-06 19:16:31,19.6231,19.6239,10.2781,40.8837,40.4777,20.1509,19.6436,1897.99,326.066,1635.93,7.757519181727925,20.0,20.121851851851854
2024-06-06 19:16:32,19.6288,19.6338,10.2833,40.8357,40.4843,20.1562,19.6371,1901.6,285.036,1635.05,7.753761093761542,20.0,20.121481481481485
2024-06-06 19:16:33,19.6304,19.6371,10.2776,40.7887,40.481,20.1437,19.6436,1898.32,295.54,1634.65,7.757919379030342,20.0,20.121111111111116
2024-06-06 19:16:34,19.6322,19.6338,10.2839,40.7573,40.4712,20.1487,19.6436,1895.03,324.425,1633.47,7.748589246803375,20.0,20.120740740740743
2024-06-06 19:16:35,19.626,19.6305,10.2752,40.6852,40.4843,20.1426,19.6436,1902.58,324.425,1631.9,7.743211936610739,20.0,20.120370370370374
2024-06-06 19:16:36,19.6187,19.6239,10.2734,40.6631,40.4777,20.1359,19.6371,1910.13,331.974,1633.87,7.747999462327458,20.0,20.120000000000005
2024-06-06 19:16:37,19.6232,19.5944,10.2794,40.6225,40.4876,20.1446,19.6371,1897.33,323.44,1630.03,7.728549043777105,20.0,20.11962962962963
2024-06-06 19:16:38,19.6289,19.6174,10.2732,40.5844,40.4876,20.1281,19.6371,1900.94,314.578,1629.83,7.7374424272770055,20.0,20.119259259259263
2024-06-06 19:16:39,19.637,19.6239,10.2807,40.5331,40.4843,20.1347,19.6338,1897.66,299.151,1629.14,7.7346627343604,20.0,20.118888888888893
2024-06-06 19:16:40,19.6326,19.6239,10.2777,40.5006,40.4843,20.1304,19.6403,1897.66,295.868,1629.14,7.733505382861604,20.0,20.11851851851852
2024-06-06 19:16:41,19.6298,19.6305,10.2812,40.4817,40.481,20.1225,19.6239,1893.06,308.998,1629.43,7.729673000085426,20.0,20.11814814814815
2024-06-06 19:16:42,19.631,19.6305,10.2799,40.431,40.481,20.1112,19.6403,1905.21,332.631,1630.81,7.738288247297414,20.0,20.117777777777782
2024-06-06 19:16:43,19.6407,19.6239,10.2886,40.3941,40.4843,20.1218,19.6403,1895.36,320.158,1630.91,7.739590330908972,20.0,20.11740740740741
2024-06-06 19:16:44,19.6349,19.6272,10.2776,40.3523,40.4876,20.1199,19.6436,1894.05,331.318,1632.29,7.750446257278041,20.0,20.11703703703704
2024-06-06 19:16:45,19.6488,19.6371,10.2848,40.3019,40.4974,20.1205,19.6436,1890.77,314.906,1632.29,7.755995720256015,20.0,20.11666666666667
2024-06-06 19:16:46,19.6508,19.6239,10.2939,40.2898,40.4909,20.1092,19.6371,1897.0,329.348,1632.39,7.750589746179602,20.0,20.116296296296298
2024-06-06 19:16:47,19.621,19.6272,10.2706,40.267,40.4843,20.1071,19.6305,1893.72,324.425,1633.87,7.752227769311494,20.0,20.11592592592593
2024-06-06 19:16:48,19.6445,19.6371,10.2768,40.2599,40.481,20.1171,19.6371,1888.47,319.501,1635.15,7.772655306209821,20.0,20.11555555555556
2024-06-06 19:16:49,19.643,19.66,10.2845,40.2446,40.4843,20.1145,19.6338,1882.89,322.784,1637.41,7.775754114193227,20.0,20.115185185185187
2024-06-06 19:16:50,19.6403,19.6206,10.2836,40.2505,40.481,20.1271,19.6502,1900.29,308.669,1639.18,7.782662319753416,20.0,20.114814814814817
2024-06-06 19:16:51,19.6423,19.6305,10.2762,40.2499,40.4843,20.1197,19.6436,1892.08,317.532,1637.61,7.783019306585948,20.0,20.114444444444448
2024-06-06 19:16:52,19.6327,19.6239,10.2849,40.255,40.4843,20.1104,19.6371,1879.28,330.333,1637.51,7.767338078131876,20.0,20.11407407407408
2024-06-06 19:16:53,19.6431,19.6338,10.2907,40.2534,40.4876,20.1103,19.6371,1880.26,295.868,1637.21,7.769736626338557,20.0,20.113703703703706
2024-06-06 19:16:54,19.6394,19.6272,10.2879,40.2842,40.4843,20.1251,19.6338,1898.97,290.945,1633.57,7.751716178761693,20.0,20.113333333333337
2024-06-06 19:16:55,19.6439,19.6338,10.2807,40.2836,40.481,20.1102,19.6371,1880.59,297.181,1636.92,7.777331144875348,20.0,20.112962962962968
2024-06-06 19:16:56,19.6481,19.6305,10.2741,40.3208,40.4777,20.1243,19.6371,1896.02,328.692,1636.23,7.7830198135116655,20.0,20.112592592592595
2024-06-06 19:16:57,19.6625,19.6174,10.2839,40.327,40.4876,20.1172,19.6305,1887.48,322.784,1635.74,7.78450717314469,20.0,20.112222222222226
2024-06-06 19:16:58,19.6306,19.6272,10.2747,40.3485,40.4876,20.1068,19.6403,1893.39,330.005,1635.64,7.765190772256149,20.0,20.111851851851856
2024-06-06 19:16:59,19.6329,19.6469,10.2723,40.3608,40.4876,20.1065,19.6371,1895.36,299.807,1635.05,7.766289240197346,20.0,20.111481481481484
2024-06-06 19:17:00,19.6419,19.6371,10.2721,40.3884,40.4909,20.1136,19.6403,1884.53,297.509,1634.06,7.76921528140131,20.0,20.111111111111114
2024-06-06 19:17:01,19.6401,19.6305,10.2797,40.444,40.4876,20.1031,19.6305,1891.1,330.005,1632.29,7.75301391925292,20.0,20.110740740740745
2024-06-06 19:17:02,19.6483,19.6239,10.2779,40.4926,40.4777,20.107,19.6403,1882.56,336.241,1631.99,7.75987024434044,20.0,20.110370370370372
2024-06-06 19:17:03,19.6418,19.6371,10.2722,40.5306,40.4843,20.1092,19.6436,1891.1,293.571,1632.49,7.76158496650038,20.0,20.110000000000003
2024-06-06 19:17:04,19.6601,19.6403,10.2795,40.5804,40.481,20.101,19.6403,1899.3,301.448,1631.99,7.76831712777041,20.0,20.109629629629634
2024-06-06 19:17:05,19.6447,19.6305,10.2732,40.6237,40.4843,20.1086,19.6371,1893.39,314.906,1631.99,7.76078118274955,20.0,20.10925925925926
2024-06-06 19:17:06,19.6515,19.6239,10.2769,40.6791,40.4843,20.1104,19.6371,1896.68,303.418,1631.7,7.761968847797283,20.0,20.10888888888889
2024-06-06 19:17:07,19.6432,19.6239,10.2805,40.7459,40.4843,20.1259,19.6436,1894.71,302.761,1635.44,7.769884433496215,20.0,20.108518518518522
2024-06-06 19:17:08,19.6309,19.6305,10.2793,40.8141,40.4876,20.1203,19.6338,1893.72,308.998,1629.53,7.732628011662797,20.0,20.10814814814815
2024-06-06 19:17:09,19.6285,19.6206,10.2712,40.8746,40.4876,20.1246,19.6338,1897.33,300.792,1632.09,7.749496616435141,20.0,20.10777777777778
2024-06-06 19:17:10,19.6358,19.6338,10.2682,40.9244,40.481,20.1079,19.6305,1907.18,322.784,1631.4,7.754746967868511,20.0,20.10740740740741
2024-06-06 19:17:11,19.6392,19.6436,10.2719,40.9642,40.481,20.105,19.6371,1906.52,289.304,1631.6,7.75544927564544,20.0,20.10703703703704
2024-06-06 19:17:12,19.6263,19.6141,10.2705,41.0255,40.481,20.0982,19.6403,1899.63,314.578,1632.09,7.748254351580468,20.0,20.10666666666667
2024-06-06 19:17:13,19.6202,19.6403,10.2645,41.0505,40.481,20.112,19.6305,1899.63,314.578,1635.34,7.763600558968219,20.0,20.1062962962963
2024-06-06 19:17:14,19.6138,19.6371,10.2688,41.0802,40.4876,20.1047,19.6338,1895.69,286.021,1636.23,7.758941770563956,20.0,20.10592592592593
2024-06-06 19:17:15,19.6263,19.6272,10.2594,41.0925,40.481,20.0951,19.6568,1893.06,328.035,1632.19,7.757922419062341,20.0,20.105555555555558
2024-06-06 19:17:16,19.6274,19.6239,10.2672,41.096,40.4777,20.1017,19.6338,1905.21,324.097,1632.09,7.751898328487515,20.0,20.10518518518519
2024-06-06 19:17:17,19.6068,19.6272,10.261,41.083,40.481,20.1006,19.6371,1912.1,309.654,1632.09,7.7399725858826365,20.0,20.10481481481482
2024-06-06 19:17:18,19.6263,19.6272,10.2755,41.0725,40.4876,20.114,19.6305,1891.75,333.944,1632.88,7.747861944391773,20.0,20.104444444444447
2024-06-06 19:17:19,19.6121,19.6272,10.2714,41.0339,40.4843,20.0967,19.6371,1902.58,323.112,1633.18,7.7409152464751205,20.0,20.104074074074077
2024-06-06 19:17:20,19.6142,19.6305,10.2743,41.0301,40.481,20.0874,19.6371,1894.05,333.944,1635.34,7.750489312473388,20.0,20.103703703703708
2024-06-06 19:17:21,19.626,19.6305,10.2755,40.9799,40.4909,20.1048,19.6305,1893.06,287.006,1636.23,7.763508295950587,20.0,20.103333333333335
2024-06-06 19:17:22,19.6099,19.6436,10.2687,40.9184,40.481,20.1119,19.6403,1896.02,323.112,1637.41,7.761379957418576,20.0,20.102962962962966
2024-06-06 19:17:23,19.6117,19.6174,10.2729,40.8551,40.4843,20.0995,19.6371,1895.69,290.617,1640.56,7.774313127353475,20.0,20.102592592592597
2024-06-06 19:17:24,19.6079,19.6436,10.2659,40.8199,40.481,20.0983,19.6371,1887.16,336.898,1636.33,7.756924982583616,20.0,20.102222222222224
2024-06-06 19:17:25,19.6105,19.6075,10.2684,40.7651,40.481,20.0942,19.6502,1894.05,292.258,1636.03,7.7555858680230605,20.0,20.101851851851855
2024-06-06 19:17:26,19.6064,19.6174,10.2694,40.7459,40.4843,20.1021,19.6371,193.787,290.617,1637.12,7.756516285775939,20.0,20.101481481481486
2024-06-06 19:17:27,19.6116,19.6042,10.273,40.7069,40.481,20.0968,19.6075,71.0266,298.494,1638.4,0.0,20.0,20.101111111111113
2024-06-06 19:17:28,19.629,19.6042,10.2936,40.6527,40.4876,20.1069,19.6108,8.99001,283.067,1639.48,0.0,20.0,20.100740740740743
2024-06-06 19:17:29,19.6189,19.6075,10.3522,40.6013,40.4843,20.101,19.6174,5.37941,269.938,1638.4,0.0,20.0,20.100370370370374
2024-06-06 19:17:30,19.6063,19.6042,10.4504,40.5839,40.4843,20.11,19.6075,5.37941,244.992,1634.16,0.0,20.0,20.1
2024-06-06 19:17:31,19.6207,19.601,10.5803,40.5518,40.4909,20.1266,19.6108,4.72294,225.298,1629.73,0.0,20.0,20.099629629629632
2024-06-06 19:17:32,19.6246,19.6108,10.7224,40.4956,40.481,20.1222,19.6042,6.36412,208.229,1619.59,0.0,20.0,20.099259259259263
2024-06-06 19:17:33,19.624,19.6042,10.8635,40.4166,40.4843,20.1312,19.6042,5.05118,205.603,1606.88,0.0,20.0,20.09888888888889
2024-06-06 19:17:34,19.6369,19.5813,11.0098,40.3695,40.481,20.1295,19.6075,6.36412,185.581,1591.33,0.0,20.0,20.09851851851852
2024-06-06 19:17:35,19.6516,19.5977,11.1584,40.2989,40.481,20.1242,19.6108,5.70765,161.62,1568.48,0.0,20.0,20.09814814814815
2024-06-06 19:17:36,19.6643,19.6174,11.302,40.2297,40.4843,20.1176,19.6108,5.70765,152.757,1550.66,0.0,20.0,20.09777777777778
2024-06-06 19:17:37,19.6887,19.601,11.4384,40.1617,40.481,20.1158,19.6108,5.05118,143.567,1516.09,0.0,20.0,20.09740740740741
2024-06-06 19:17:38,19.697,19.5944,11.582,40.1056,40.4843,20.1138,19.6075,-5.12414,131.422,1489.8,0.0,20.0,20.09703703703704
2024-06-06 19:17:39,19.7069,19.5911,11.7188,40.0336,40.4876,20.1027,19.6075,5.70765,117.308,1445.29,0.0,20.0,20.09666666666667
2024-06-06 19:17:40,19.7319,19.5977,11.8428,39.9651,40.481,20.1011,19.6075,5.70765,102.866,1412.5,0.0,20.0,20.0962962962963
2024-06-06 19:17:41,19.769,19.601,11.977,39.8719,40.4777,20.1033,19.6141,4.72294,87.1102,1360.02,0.0,20.0,20.09592592592593
2024-06-06 19:17:42,19.8003,19.5977,12.1059,39.8371,40.4777,20.1103,19.6075,5.05118,75.9502,1321.22,0.0,20.0,20.09555555555556
2024-06-06 19:17:43,19.8262,19.5977,12.2192,39.776,40.4777,20.0943,19.6141,6.03588,70.0419,1263.62,0.0,20.0,20.095185185185187
2024-06-06 19:17:44,19.853,19.5944,12.3188,39.7302,40.4843,20.0947,19.6108,5.05118,59.8666,1222.75,0.0,20.0,20.094814814814818
2024-06-06 19:17:45,19.8769,19.5813,12.4039,39.6553,40.4843,20.1074,19.6042,4.3947,53.9583,1158.35,0.0,20.0,20.09444444444445
2024-06-06 19:17:46,19.9,19.6075,12.5021,39.6322,40.4843,20.1144,19.6108,4.72294,51.0042,1113.94,0.0,20.0,20.094074074074076
2024-06-06 19:17:47,19.9432,19.5944,12.5735,39.5793,40.481,20.104,19.6206,2.75352,49.6913,1050.82,0.0,20.0,20.093703703703707
2024-06-06 19:17:48,19.976,19.5977,12.6537,39.5388,40.4843,20.1059,19.601,5.37941,47.3936,1001.49,0.0,20.0,20.093333333333337
2024-06-06 19:17:49,20.009,19.601,12.7394,39.4839,40.4843,20.1082,19.601,7.02059,46.0807,936.988,0.0,20.0,20.092962962962964
2024-06-06 19:17:50,20.04,19.5911,12.8077,39.4581,40.481,20.1094,19.6141,4.72294,45.4242,874.853,0.0,20.0,20.092592592592595
2024-06-06 19:17:51,20.081,19.601,12.8731,39.4229,40.481,20.1062,19.6108,5.05118,44.4395,836.055,0.0,20.0,20.092222222222226
2024-06-06 19:17:52,20.1306,19.5878,12.9434,39.3919,40.481,20.1087,19.6108,4.3947,43.1266,782.389,0.0,20.0,20.091851851851853
2024-06-06 19:17:53,20.1618,19.6042,13.0176,39.3746,40.481,20.1171,19.6075,3.73823,43.1266,750.09,0.0,20.0,20.091481481481484
2024-06-06 19:17:54,20.2064,19.5944,13.0873,39.3374,40.4777,20.0947,19.6108,27.043,45.7524,705.68,0.0,20.0,20.091111111111115
2024-06-06 19:17:55,20.2576,19.601,13.1711,39.3275,40.4843,20.1195,19.6042,5.05118,46.4089,680.373,0.0,20.0,20.090740740740742
2024-06-06 19:17:56,20.3134,19.5944,13.2538,39.2941,40.4843,20.1054,19.6075,3.73823,47.3936,647.681,0.0,20.0,20.090370370370373
2024-06-06 19:17:57,20.358,19.5878,13.3429,39.2828,40.4876,20.1099,19.6108,5.37941,46.0807,627.1,0.0,20.0,20.090000000000003
2024-06-06 19:17:58,20.406,19.5977,13.4179,39.2687,40.481,20.0968,19.6042,3.08176,47.0654,611.148,0.0,20.0,20.08962962962963
2024-06-06 19:17:59,20.4559,19.5944,13.5023,39.2537,40.4777,20.1116,19.6108,5.05118,45.4242,600.71,0.0,20.0,20.08925925925926
2024-06-06 19:18:00,20.5003,19.5911,13.5858,39.2433,40.4843,20.0828,19.6075,5.37941,42.4701,590.962,0.0,20.0,20.088888888888892
2024-06-06 19:18:01,20.5491,19.6042,13.6763,39.2633,40.481,20.0887,19.601,5.70765,43.4548,587.712,0.0,20.0,20.08851851851852
2024-06-06 19:18:02,20.6026,19.5977,13.7648,39.2537,40.4777,20.1085,19.6075,5.37941,43.1266,582.592,0.0,20.0,20.08814814814815
2024-06-06 19:18:03,20.6397,19.601,13.8249,39.2431,40.4876,20.1019,19.6108,5.05118,44.7677,581.115,0.0,20.0,20.08777777777778
2024-06-06 19:18:04,20.6968,19.5911,13.9019,39.2352,40.4712,20.1107,19.6141,24.4171,46.7371,579.244,0.0,20.0,20.08740740740741
2024-06-06 19:18:05,20.7348,19.601,13.9882,39.2465,40.4843,20.1035,19.6075,5.37941,47.7219,578.456,0.0,20.0,20.08703703703704
2024-06-06 19:18:06,20.7956,19.6042,14.081,39.2704,40.4777,20.1238,19.6075,5.70765,46.4089,577.963,0.0,20.0,20.08666666666667
2024-06-06 19:18:07,20.8397,19.6075,14.1579,39.2777,40.4876,20.1203,19.6042,5.37941,45.4242,578.85,0.0,20.0,20.0862962962963
2024-06-06 19:18:08,20.8911,19.5911,14.2371,39.3065,40.4843,20.1129,19.6141,5.05118,42.1418,578.357,0.0,20.0,20.085925925925928
2024-06-06 19:18:09,20.9297,19.601,14.3205,39.323,40.4777,20.1047,19.601,5.70765,43.4548,579.047,0.0,20.0,20.08555555555556
2024-06-06 19:18:10,20.9671,19.601,14.3958,39.3338,40.4777,20.1038,19.6174,4.72294,45.096,579.44,0.0,20.0,20.08518518518519
2024-06-06 19:18:11,21.0144,19.5911,14.4838,39.3419,40.4745,20.1149,19.6108,5.37941,45.096,579.047,0.0,20.0,20.084814814814816
2024-06-06 19:18:12,21.0512,19.6042,14.5808,39.3797,40.4843,20.1143,19.6042,6.03588,45.096,577.176,0.0,20.0,20.084444444444447
2024-06-06 19:18:13,21.0827,19.6075,14.6497,39.3888,40.4876,20.1021,19.6075,6.03588,42.7983,577.668,0.0,20.0,20.084074074074078
2024-06-06 19:18:14,21.118,19.6042,14.7321,39.415,40.4909,20.1049,19.6075,6.03588,43.783,576.092,0.0,20.0,20.083703703703705
2024-06-06 19:18:15,21.1567,19.6108,14.8261,39.4251,40.4876,20.1074,19.6174,29.0124,45.4242,575.502,0.0,20.0,20.083333333333336
2024-06-06 19:18:16,21.1938,19.601,14.9039,39.4572,40.4843,20.1033,19.6042,5.05118,45.7524,577.471,0.0,20.0,20.082962962962966
2024-06-06 19:18:17,21.2216,19.5944,14.9566,39.4657,40.481,20.0999,19.6108,6.36412,42.4701,575.502,0.0,20.0,20.082592592592594
2024-06-06 19:18:18,21.2496,19.6108,15.0702,39.499,40.481,20.0902,19.6338,5.37941,43.783,570.775,0.0,20.0,20.082222222222224
2024-06-06 19:18:19,21.2926,19.5977,15.1381,39.5097,40.4843,20.1042,19.6174,5.37941,46.0807,569.593,0.0,20.0,20.081851851851855
2024-06-06 19:18:20,21.3163,19.5911,15.2286,39.5418,40.4777,20.1029,19.5977,5.70765,44.1113,568.215,0.0,20.0,20.081481481481482
2024-06-06 19:18:21,21.3539,19.5977,15.319,39.58,40.4876,20.1028,19.6108,14.57,41.1571,566.738,0.0,20.0,20.081111111111113
2024-06-06 19:18:22,21.3773,19.5977,15.3969,39.5895,40.481,20.1072,19.6075,5.37941,47.7219,565.95,0.0,20.0,20.080740740740744
2024-06-06 19:18:23,21.4013,19.5977,15.4578,39.642,40.4712,20.094,19.6108,5.05118,47.0654,566.738,0.0,20.0,20.08037037037037
2024-06-06 19:18:24,21.4115,19.5944,15.5269,39.6582,40.4876,20.1045,19.6108,4.72294,44.4395,564.67,0.0,20.0,20.080000000000002
2024-06-06 19:18:25,21.4472,19.5845,15.623,39.7062,40.4843,20.1105,19.6108,5.70765,46.0807,566.344,0.0,20.0,20.079629629629633
2024-06-06 19:18:26,21.4567,19.6174,15.6898,39.7157,40.481,20.1077,19.6141,5.37941,46.0807,566.836,0.0,20.0,20.07925925925926
2024-06-06 19:18:27,21.4795,19.6075,15.7756,39.7343,40.4777,20.1052,19.6141,5.05118,45.7524,567.23,0.0,20.0,20.07888888888889
2024-06-06 19:18:28,21.4957,19.5977,15.8503,39.7393,40.4777,20.1211,19.6141,6.03588,47.0654,566.738,0.0,20.0,20.07851851851852
2024-06-06 19:18:29,21.5165,19.601,15.9281,39.8046,40.481,20.1163,19.6075,4.3947,46.4089,569.298,0.0,20.0,20.078148148148152
2024-06-06 19:18:30,21.5405,19.6042,16.0218,39.8016,40.4777,20.118,19.6108,5.70765,43.4548,569.79,0.0,20.0,20.07777777777778
2024-06-06 19:18:31,21.5431,19.601,16.0754,39.8331,40.481,20.1176,19.6108,5.05118,46.0807,569.101,0.0,20.0,20.07740740740741
2024-06-06 19:18:32,21.5706,19.5977,16.1626,39.8561,40.4777,20.1314,19.6075,4.06647,46.0807,571.563,0.0,20.0,20.07703703703704
2024-06-06 19:18:33,21.5653,19.601,16.2144,39.8715,40.4777,20.1111,19.6042,5.37941,43.4548,572.548,0.0,20.0,20.076666666666668
2024-06-06 19:18:34,21.5825,19.601,16.3031,39.8884,40.4843,20.1266,19.6108,5.05118,40.1724,572.646,0.0,20.0,20.0762962962963
2024-06-06 19:18:35,21.5753,19.5911,16.3715,39.915,40.4777,20.1235,19.6042,4.3947,44.1113,574.123,0.0,20.0,20.07592592592593
2024-06-06 19:18:36,21.5911,19.5911,16.4396,39.9597,40.4843,20.123,19.6141,3.08176,45.4242,574.123,0.0,20.0,20.075555555555557
2024-06-06 19:18:37,21.6041,19.5845,16.5263,39.9733,40.481,20.1159,19.6042,4.3947,45.096,573.926,0.0,20.0,20.075185185185187
2024-06-06 19:18:38,21.5982,19.5977,16.5755,39.9907,40.4876,20.1349,19.6042,6.36412,44.1113,573.434,0.0,20.0,20.074814814814818
2024-06-06 19:18:39,21.6111,19.5977,16.6386,39.9978,40.481,20.1177,19.6305,5.05118,42.1418,569.298,0.0,20.0,20.074444444444445
2024-06-06 19:18:40,21.6065,19.6042,16.7228,40.0278,40.481,20.1275,19.6108,3.73823,43.1266,573.532,0.0,20.0,20.074074074074076
2024-06-06 19:18:41,21.6169,19.5714,16.7806,40.0376,40.481,20.1312,19.5681,5.37941,44.7677,571.661,0.0,20.0,20.073703703703707
2024-06-06 19:18:42,21.6121,19.5747,16.8513,40.0754,40.4777,20.12,19.5747,6.36412,43.783,570.972,0.0,20.0,20.073333333333334
2024-06-06 19:18:43,21.6123,19.5681,16.9032,40.095,40.4843,20.1238,19.578,2.75352,45.4242,569.987,0.0,20.0,20.072962962962965
2024-06-06 19:18:44,21.6027,19.5714,16.9775,40.1306,40.4876,20.1227,19.5813,5.05118,45.4242,567.722,0.0,20.0,20.072592592592596
2024-06-06 19:18:45,21.6027,19.5714,17.0452,40.155,40.4843,20.1212,19.578,4.06647,43.783,567.919,0.0,20.0,20.072222222222223
2024-06-06 19:18:46,21.6114,19.5616,17.0972,40.1549,40.4876,20.112,19.5813,4.72294,45.096,566.836,0.0,20.0,20.071851851851854
2024-06-06 19:18:47,21.6038,19.5484,17.1479,40.1957,40.481,20.1196,19.5845,4.06647,44.1113,566.147,0.0,20.0,20.071481481481484
2024-06-06 19:18:48,21.6015,19.5681,17.2074,40.2197,40.481,20.1273,19.5747,6.03588,43.1266,565.162,0.0,20.0,20.07111111111111
2024-06-06 19:18:49,21.5982,19.578,17.2601,40.2459,40.4777,20.1092,19.5813,4.72294,42.7983,563.488,0.0,20.0,20.070740740740742
2024-06-06 19:18:50,21.5925,19.5648,17.3199,40.2593,40.4843,20.1068,19.5714,15.2265,43.1266,563.882,0.0,20.0,20.070370370370373
2024-06-06 19:18:51,21.5819,19.5681,17.3703,40.3139,40.4843,20.1046,19.5813,4.3947,45.4242,562.307,0.0,20.0,20.07
2024-06-06 19:18:52,21.562,19.5714,17.4007,40.3198,40.481,20.1174,19.5714,5.37941,43.783,561.42,0.0,20.0,20.06962962962963
2024-06-06 19:18:53,21.5628,19.5648,17.4569,40.3777,40.4876,20.116,19.5813,5.37941,42.7983,560.731,0.0,20.0,20.069259259259262
2024-06-06 19:18:54,21.5576,19.5648,17.5319,40.3848,40.4876,20.1114,19.5845,33.9359,42.1418,560.83,0.0,20.0,20.068888888888893
2024-06-06 19:18:55,21.5464,19.5747,17.567,40.407,40.4843,20.1159,19.5845,5.37941,45.7524,560.83,0.0,20.0,20.06851851851852
2024-06-06 19:18:56,21.5427,19.5714,17.6051,40.4266,40.481,20.124,19.578,5.05118,45.7524,560.534,0.0,20.0,20.06814814814815
2024-06-06 19:18:57,21.5282,19.578,17.6699,40.4617,40.481,20.1121,19.5747,3.73823,42.4701,564.571,0.0,20.0,20.06777777777778
2024-06-06 19:18:58,21.5099,19.5747,17.709,40.455,40.481,20.1049,19.578,4.3947,41.8136,561.125,0.0,20.0,20.06740740740741
2024-06-06 19:18:59,21.5045,19.5648,17.7503,40.4899,40.481,20.1126,19.578,5.37941,45.4242,561.026,0.0,20.0,20.06703703703704
2024-06-06 19:19:00,21.5058,19.5648,17.8099,40.496,40.4777,20.1106,19.5714,5.05118,45.096,561.125,0.0,20.0,20.06666666666667
2024-06-06 19:19:01,21.4703,19.5648,17.8491,40.4895,40.4843,20.1027,19.5911,5.37941,43.1266,560.436,0.0,20.0,20.066296296296297
2024-06-06 19:19:02,21.4707,19.5714,17.8917,40.5297,40.4843,20.1084,19.5747,4.72294,44.4395,561.716,0.0,20.0,20.065925925925928
2024-06-06 19:19:03,21.4458,19.578,17.9291,40.5296,40.481,20.096,19.5813,7.02059,46.4089,562.307,0.0,20.0,20.06555555555556
2024-06-06 19:19:04,21.4327,19.5747,17.9749,40.5453,40.481,20.094,19.578,4.3947,42.7983,562.7,0.0,20.0,20.065185185185186
2024-06-06 19:19:05,21.4168,19.5583,18.0166,40.5645,40.4909,20.0896,19.5813,4.06647,42.4701,564.374,0.0,20.0,20.064814814814817
2024-06-06 19:19:06,21.404,19.5616,18.0445,40.5758,40.4843,20.0794,19.5813,6.36412,44.7677,562.307,0.0,20.0,20.064444444444447
2024-06-06 19:19:07,21.383,19.5681,18.0821,40.568,40.4843,20.1055,19.5845,5.05118,43.4548,561.716,0.0,20.0,20.064074074074075
2024-06-06 19:19:08,21.3757,19.5616,18.1149,40.593,40.4745,20.09,19.5747,6.03588,41.4854,560.928,0.0,20.0,20.063703703703705
2024-06-06 19:19:09,21.3649,19.5451,18.1597,40.5815,40.481,20.1036,19.578,4.72294,44.7677,559.845,0.0,20.0,20.063333333333336
2024-06-06 19:19:10,21.3383,19.5648,18.1851,40.5951,40.481,20.1108,19.5845,4.06647,43.783,559.845,0.0,20.0,20.062962962962963
2024-06-06 19:19:11,21.3256,19.5714,18.2199,40.6019,40.4843,20.0991,19.5845,11.6159,40.8289,559.746,0.0,20.0,20.062592592592594
2024-06-06 19:19:12,21.3036,19.5714,18.2564,40.6151,40.4843,20.1158,19.5813,6.03588,45.4242,560.436,0.0,20.0,20.062222222222225
2024-06-06 19:19:13,21.2943,19.5747,18.2983,40.6159,40.481,20.1157,19.5813,21.1347,43.4548,560.83,0.0,20.0,20.061851851851852
2024-06-06 19:19:14,21.2731,19.5681,18.3166,40.6127,40.4843,20.1145,19.5845,1.76882,44.4395,560.928,0.0,20.0,20.061481481481483
2024-06-06 19:19:15,21.2563,19.5616,18.3602,40.6147,40.4777,20.1165,19.5747,5.70765,44.7677,561.322,0.0,20.0,20.061111111111114
2024-06-06 19:19:16,21.2374,19.5648,18.3713,40.5979,40.4876,20.1112,19.578,6.69236,41.8136,562.208,0.0,20.0,20.06074074074074
2024-06-06 19:19:17,21.215,19.5681,18.4105,40.6029,40.4843,20.1153,19.5813,6.03588,44.1113,562.504,0.0,20.0,20.06037037037037
2024-06-06 19:19:18,21.2105,19.5681,18.4461,40.6093,40.4777,20.0971,19.5878,4.06647,42.7983,562.405,0.0,20.0,20.060000000000002
2024-06-06 19:19:19,21.1842,19.5484,18.4656,40.5946,40.4843,20.1068,19.5845,4.72294,44.1113,562.7,0.0,20.0,20.059629629629633
2024-06-06 19:19:20,21.1731,19.5747,18.4836,40.5842,40.481,20.0986,19.5845,5.70765,45.096,562.504,0.0,20.0,20.05925925925926
2024-06-06 19:19:21,21.15,19.5747,18.5332,40.5701,40.481,20.1048,19.5747,6.03588,42.7983,562.307,0.0,20.0,20.05888888888889
2024-06-06 19:19:22,21.1388,19.5747,18.5444,40.5533,40.4777,20.0842,19.5681,10.9594,44.4395,561.913,0.0,20.0,20.05851851851852
2024-06-06 19:19:23,21.1121,19.5714,18.573,40.5538,40.4843,20.1018,19.5747,5.37941,45.7524,563.981,0.0,20.0,20.05814814814815
2024-06-06 19:19:24,21.0909,19.5714,18.5871,40.5457,40.481,20.0925,19.5813,6.69236,46.0807,560.042,0.0,20.0,20.05777777777778
2024-06-06 19:19:25,21.0981,19.5681,18.611,40.5362,40.4843,20.1011,19.5845,5.05118,46.7371,559.254,0.0,20.0,20.05740740740741
2024-06-06 19:19:26,21.0748,19.578,18.642,40.536,40.481,20.092,19.578,5.37941,44.7677,558.959,0.0,20.0,20.057037037037038
2024-06-06 19:19:27,21.0541,19.578,18.659,40.5265,40.4843,20.0851,19.5813,6.36412,43.783,558.171,0.0,20.0,20.05666666666667
2024-06-06 19:19:28,21.0382,19.5714,18.6901,40.5094,40.4843,20.0809,19.5911,5.37941,48.0501,556.595,0.0,20.0,20.0562962962963
2024-06-06 19:19:29,21.0287,19.5616,18.7085,40.5031,40.4843,20.0936,19.578,7.34883,45.4242,555.807,0.0,20.0,20.055925925925926
2024-06-06 19:19:30,21.0134,19.5681,18.7238,40.4909,40.481,20.0885,19.5845,7.02059,44.7677,560.239,0.0,20.0,20.055555555555557
2024-06-06 19:19:31,20.9896,19.5681,18.7383,40.4818,40.4876,20.0781,19.5845,5.05118,46.4089,557.088,0.0,20.0,20.055185185185188
2024-06-06 19:19:32,20.9814,19.5747,18.7725,40.4812,40.4843,20.0788,19.5813,7.02059,47.0654,557.482,0.0,20.0,20.054814814814815
2024-06-06 19:19:33,20.9679,19.5681,18.785,40.4571,40.481,20.0867,19.5681,4.72294,47.0654,558.171,0.0,20.0,20.054444444444446
2024-06-06 19:19:34,20.9404,19.5648,18.8038,40.4531,40.4843,20.0769,19.5845,6.03588,46.0807,559.156,0.0,20.0,20.054074074074077
2024-06-06 19:19:35,20.946,19.5714,18.8275,40.4497,40.481,20.0838,19.5878,37.8748,47.3936,558.959,0.0,20.0,20.053703703703704
2024-06-06 19:19:36,20.9281,19.5747,18.8394,40.4401,40.4843,20.0908,19.578,5.37941,45.7524,561.223,0.0,20.0,20.053333333333335
2024-06-06 19:19:37,20.9112,19.5714,18.8653,40.4383,40.4777,20.0761,19.5845,5.05118,48.0501,562.504,0.0,20.0,20.052962962962965
2024-06-06 19:19:38,20.8983,19.5681,18.8639,40.4391,40.4777,20.0876,19.5845,4.3947,44.1113,562.996,0.0,20.0,20.052592592592593
2024-06-06 19:19:39,20.8771,19.5714,18.897,40.4383,40.4843,20.0765,19.5813,6.03588,49.0348,564.178,0.0,20.0,20.052222222222223
2024-06-06 19:19:40,20.8665,19.5517,18.8993,40.4352,40.4777,20.0774,19.5845,5.05118,45.4242,569.298,0.0,20.0,20.051851851851854
2024-06-06 19:19:41,20.8488,19.5714,18.9191,40.4411,40.4876,20.0756,19.578,5.70765,42.4701,566.048,0.0,20.0,20.05148148148148
2024-06-06 19:19:42,20.8365,19.5681,18.9392,40.4346,40.4777,20.0737,19.5845,2.75352,43.783,566.541,0.0,20.0,20.051111111111112
2024-06-06 19:19:43,20.8189,19.5747,18.9581,40.4176,40.4843,20.0705,19.5845,5.70765,46.0807,567.821,0.0,20.0,20.050740740740743
2024-06-06 19:19:44,20.8129,19.5648,18.9706,40.4446,40.4876,20.0815,19.578,3.73823,43.783,567.919,0.0,20.0,20.050370370370374
2024-06-06 19:19:45,20.7946,19.5648,18.9814,40.4485,40.4745,20.0758,19.578,8.66177,45.7524,567.919,0.0,20.0,20.05
2024-06-06 19:19:46,20.7844,19.5747,18.9971,40.4454,40.4843,20.0634,19.578,5.37941,45.096,567.919,0.0,20.0,20.04962962962963
2024-06-06 19:19:47,20.7816,19.5681,19.0106,40.4547,40.4843,20.0594,19.578,4.72294,45.7524,566.442,0.0,20.0,20.049259259259262
2024-06-06 19:19:48,20.7552,19.5648,19.0199,40.4631,40.481,20.0687,19.5813,5.70765,43.783,565.655,0.0,20.0,20.04888888888889
2024-06-06 19:19:49,20.7472,19.578,19.0385,40.4913,40.4876,20.0527,19.5845,3.73823,45.096,565.753,0.0,20.0,20.04851851851852
2024-06-06 19:19:50,20.7348,19.5845,19.055,40.4785,40.481,20.0649,19.5813,5.70765,44.7677,565.064,0.0,20.0,20.04814814814815
2024-06-06 19:19:51,20.7174,19.5616,19.0658,40.4832,40.4777,20.0811,19.5813,5.37941,44.1113,564.079,0.0,20.0,20.047777777777778
2024-06-06 19:19:52,20.7107,19.578,19.0764,40.4889,40.4843,20.0707,19.5714,6.03588,43.783,564.768,0.0,20.0,20.04740740740741
2024-06-06 19:19:53,20.6947,19.5681,19.083,40.5076,40.481,20.072,19.5616,1.76882,45.096,563.981,0.0,20.0,20.04703703703704
2024-06-06 19:19:54,20.6831,19.5451,19.1055,40.524,40.4843,20.0632,19.5484,5.70765,45.7524,562.7,0.0,20.0,20.046666666666667
2024-06-06 19:19:55,20.6673,19.5386,19.1125,40.5222,40.481,20.0687,19.5517,5.05118,44.1113,561.716,0.0,20.0,20.046296296296298
2024-06-06 19:19:56,20.6727,19.555,19.1277,40.5228,40.4876,20.0721,19.555,5.70765,45.4242,561.322,0.0,20.0,20.04592592592593
2024-06-06 19:19:57,20.6589,19.5451,19.1337,40.5313,40.4843,20.0732,19.5517,4.72294,45.7524,560.928,0.0,20.0,20.045555555555556
2024-06-06 19:19:58,20.656,19.5451,19.154,40.5525,40.4745,20.0668,19.555,6.69236,45.4242,561.223,0.0,20.0,20.045185185185186
2024-06-06 19:19:59,20.6493,19.5451,19.157,40.5281,40.4777,20.0747,19.5517,6.03588,47.3936,561.519,0.0,20.0,20.044814814814817
2024-06-06 19:20:00,20.6324,19.5451,19.1625,40.5518,40.4909,20.0614,19.555,6.36412,46.7371,561.125,0.0,20.0,20.044444444444444
2024-06-06 19:20:01,20.6362,19.5222,19.1765,40.5546,40.4876,20.0629,19.5517,8.0053,47.3936,560.633,0.0,20.0,20.044074074074075
2024-06-06 19:20:02,20.6177,19.5386,19.1979,40.5736,40.4876,20.0656,19.5517,6.03588,46.4089,561.617,0.0,20.0,20.043703703703706
2024-06-06 19:20:03,20.6113,19.5484,19.2105,40.5951,40.4843,20.0721,19.5517,5.37941,50.0195,562.011,0.0,20.0,20.043333333333333
2024-06-06 19:20:04,20.6102,19.532,19.2226,40.5782,40.481,20.0698,19.5386,7.02059,42.7983,562.602,0.0,20.0,20.042962962962964
2024-06-06 19:20:05,20.6073,19.5451,19.2246,40.5844,40.481,20.0815,19.5484,5.37941,47.7219,563.193,0.0,20.0,20.042592592592595
2024-06-06 19:20:06,20.5911,19.5386,19.2373,40.5971,40.481,20.0562,19.5616,5.37941,45.7524,563.291,0.0,20.0,20.04222222222222
2024-06-06 19:20:07,20.5723,19.5419,19.2452,40.5897,40.4876,20.0835,19.5419,7.67706,47.0654,562.996,0.0,20.0,20.041851851851852
2024-06-06 19:20:08,20.5654,19.5419,19.2587,40.6002,40.4777,20.0765,19.5517,5.37941,45.7524,563.587,0.0,20.0,20.041481481481483
2024-06-06 19:20:09,20.5599,19.5386,19.2701,40.617,40.4777,20.075,19.5451,7.02059,45.7524,563.784,0.0,20.0,20.041111111111114
2024-06-06 19:20:10,20.5433,19.5419,19.2766,40.6215,40.4843,20.072,19.5451,5.70765,46.7371,565.162,0.0,20.0,20.04074074074074
2024-06-06 19:20:11,20.5351,19.555,19.2829,40.6202,40.4745,20.0812,19.5517,6.69236,44.4395,565.064,0.0,20.0,20.040370370370372
2024-06-06 19:20:12,20.5247,19.5386,19.2958,40.6001,40.4777,20.0796,19.5517,6.69236,46.0807,566.245,0.0,20.0,20.040000000000003
2024-06-06 19:20:13,20.4983,19.5484,19.2949,40.6252,40.4777,20.0711,19.5583,4.3947,45.096,565.753,0.0,20.0,20.03962962962963
2024-06-06 19:20:14,20.5027,19.5484,19.3157,40.6157,40.4843,20.0697,19.5484,4.72294,44.7677,565.852,0.0,20.0,20.03925925925926
2024-06-06 19:20:15,20.489,19.5419,19.3096,40.6141,40.481,20.0744,19.5517,7.02059,47.0654,564.768,0.0,20.0,20.03888888888889
2024-06-06 19:20:16,20.484,19.5747,19.3281,40.6245,40.481,20.062,19.5517,6.03588,42.7983,564.276,0.0,20.0,20.03851851851852
2024-06-06 19:20:17,20.4757,19.5484,19.3395,40.6138,40.4843,20.0596,19.5747,4.72294,46.4089,563.981,0.0,20.0,20.03814814814815
2024-06-06 19:20:18,20.4733,19.5451,19.3425,40.616,40.4843,20.0437,19.532,6.69236,45.7524,563.882,0.0,20.0,20.03777777777778
2024-06-06 19:20:19,20.4562,19.5517,19.357,40.6053,40.4843,20.0522,19.5484,11.6159,43.783,562.996,0.0,20.0,20.037407407407407
2024-06-06 19:20:20,20.4559,19.5451,19.3553,40.5892,40.4843,20.0531,19.5484,5.70765,47.0654,563.685,0.0,20.0,20.037037037037038
2024-06-06 19:20:21,20.4433,19.5484,19.3702,40.5833,40.4843,20.0383,19.5451,4.72294,44.4395,561.814,0.0,20.0,20.03666666666667
2024-06-06 19:20:22,20.4189,19.5419,19.3601,40.5799,40.4843,20.0617,19.5484,5.05118,45.4242,560.928,0.0,20.0,20.036296296296296
2024-06-06 19:20:23,20.4176,19.5451,19.3803,40.5434,40.4777,20.0495,19.555,4.3947,45.7524,560.731,0.0,20.0,20.035925925925927
2024-06-06 19:20:24,20.4154,19.5451,19.3835,40.5618,40.4777,20.0492,19.5419,5.37941,43.4548,560.239,0.0,20.0,20.035555555555558
2024-06-06 19:20:25,20.408,19.5419,19.4029,40.5409,40.4843,20.0381,19.5386,6.03588,47.7219,559.943,0.0,20.0,20.035185185185185
2024-06-06 19:20:26,20.3945,19.532,19.3946,40.5316,40.4843,20.0475,19.555,5.37941,43.1266,558.86,0.0,20.0,20.034814814814816
2024-06-06 19:20:27,20.4,19.5484,19.4124,40.5087,40.481,20.0388,19.5517,6.03588,44.7677,556.989,0.0,20.0,20.034444444444446
2024-06-06 19:20:28,20.3813,19.5484,19.4101,40.5083,40.4843,20.0637,19.5419,5.37941,46.0807,558.368,0.0,20.0,20.034074074074073
2024-06-06 19:20:29,20.3808,19.5287,19.4142,40.5008,40.481,20.0446,19.5517,4.72294,44.1113,558.466,0.0,20.0,20.033703703703704
2024-06-06 19:20:30,20.3732,19.5451,19.4191,40.4854,40.4843,20.0402,19.5517,4.3947,45.4242,557.383,0.0,20.0,20.033333333333335
2024-06-06 19:20:31,20.3683,19.532,19.4383,40.4846,40.4777,20.0395,19.5583,6.03588,46.0807,558.959,0.0,20.0,20.032962962962962
2024-06-06 19:20:32,20.3475,19.5451,19.4332,40.4812,40.481,20.0393,19.5484,6.69236,42.7983,563.39,0.0,20.0,20.032592592592593
2024-06-06 19:20:33,20.3609,19.5451,19.4492,40.4711,40.4843,20.0465,19.555,5.37941,46.0807,559.549,0.0,20.0,20.032222222222224
2024-06-06 19:20:34,20.3471,19.5386,19.4422,40.4579,40.4843,20.0428,19.5419,5.37941,45.4242,559.549,0.0,20.0,20.031851851851854
2024-06-06 19:20:35,20.3353,19.5517,19.4436,40.4506,40.4909,20.0452,19.5517,4.06647,43.783,561.913,0.0,20.0,20.03148148148148
2024-06-06 19:20:36,20.3312,19.5451,19.462,40.4557,40.4876,20.046,19.5517,4.72294,46.7371,558.466,0.0,20.0,20.031111111111112
2024-06-06 19:20:37,20.3251,19.5353,19.4637,40.4468,40.4909,20.0477,19.5517,8.66177,45.4242,559.746,0.0,20.0,20.030740740740743
2024-06-06 19:20:38,20.3196,19.5484,19.4753,40.4492,40.481,20.0504,19.5484,5.05118,44.1113,559.549,0.0,20.0,20.03037037037037
2024-06-06 19:20:39,20.317,19.5484,19.4771,40.4291,40.4843,20.044,19.5517,4.3947,47.7219,559.648,0.0,20.0,20.03
2024-06-06 19:20:40,20.3114,19.5517,19.4754,40.4067,40.481,20.0427,19.5451,4.72294,45.4242,559.648,0.0,20.0,20.029629629629632
2024-06-06 19:20:41,20.3065,19.555,19.4767,40.4206,40.4777,20.0521,19.5451,11.2877,43.783,558.663,0.0,20.0,20.02925925925926
2024-06-06 19:20:42,20.3031,19.5386,19.4933,40.4243,40.481,20.0486,19.5616,5.70765,48.3783,559.254,0.0,20.0,20.02888888888889
2024-06-06 19:20:43,20.2843,19.5451,19.4953,40.4248,40.4876,20.0383,19.5517,5.05118,45.7524,559.057,0.0,20.0,20.02851851851852
2024-06-06 19:20:44,20.2938,19.555,19.5043,40.4295,40.4843,20.0475,19.5517,5.70765,42.7983,558.959,0.0,20.0,20.028148148148148
2024-06-06 19:20:45,20.2804,19.5386,19.5092,40.4161,40.481,20.051,19.5451,6.69236,47.3936,558.663,0.0,20.0,20.02777777777778
2024-06-06 19:20:46,20.2715,19.5386,19.5062,40.4162,40.4843,20.0504,19.5517,5.37941,47.7219,558.269,0.0,20.0,20.02740740740741
2024-06-06 19:20:47,20.2713,19.5451,19.5056,40.4208,40.4745,20.0496,19.5517,5.05118,42.7983,558.565,0.0,20.0,20.027037037037037
2024-06-06 19:20:48,20.2597,19.5484,19.5243,40.4221,40.4843,20.0406,19.5419,2.75352,45.4242,558.269,0.0,20.0,20.026666666666667
2024-06-06 19:20:49,20.2576,19.5517,19.5296,40.3971,40.4843,20.0413,19.5484,4.06647,47.7219,558.368,0.0,20.0,20.026296296296298
2024-06-06 19:20:50,20.2543,19.5747,19.5209,40.4153,40.4777,20.0482,19.5583,7.02059,46.0807,558.762,0.0,20.0,20.025925925925925
2024-06-06 19:20:51,20.2539,19.5419,19.5305,40.4317,40.4843,20.058,19.555,5.70765,42.4701,558.762,0.0,20.0,20.025555555555556
2024-06-06 19:20:52,20.2426,19.5386,19.5314,40.4159,40.4777,20.0521,19.5484,7.67706,48.7066,559.845,0.0,20.0,20.025185185185187
2024-06-06 19:20:53,20.2425,19.5386,19.5339,40.4131,40.4777,20.0512,19.5517,4.3947,47.3936,559.845,0.0,20.0,20.024814814814814
2024-06-06 19:20:54,20.2386,19.5419,19.5443,40.4336,40.4777,20.0335,19.5517,5.70765,45.096,561.125,0.0,20.0,20.024444444444445
2024-06-06 19:20:55,20.2227,19.5386,19.5489,40.4222,40.4876,20.0383,19.5484,6.69236,46.4089,562.11,0.0,20.0,20.024074074074075
2024-06-06 19:20:56,20.2171,19.5517,19.5487,40.4153,40.4876,20.0422,19.5517,25.4018,49.0348,562.11,0.0,20.0,20.023703703703703
2024-06-06 19:20:57,20.2019,19.5451,19.5644,40.4304,40.4843,20.0305,19.5484,4.72294,46.0807,566.935,0.0,20.0,20.023333333333333
2024-06-06 19:20:58,20.2108,19.5419,19.5646,40.4236,40.4777,20.0404,19.555,5.70765,48.3783,563.291,0.0,20.0,20.022962962962964
2024-06-06 19:20:59,20.1941,19.5451,19.546,40.4486,40.4745,20.0422,19.5517,2.75352,47.0654,563.685,0.0,20.0,20.022592592592595
