TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:21:00,20.1944,19.5517,19.5611,40.4493,40.481,20.0528,19.5517,6.69236,45.4242,562.7,0.0,20.0,20.022222222222222
2024-06-06 19:21:01,20.179,19.532,19.567,40.4449,40.4843,20.0313,19.5484,5.70765,48.0501,562.996,0.0,20.0,20.021851851851853
2024-06-06 19:21:02,20.1751,19.532,19.5654,40.4498,40.4876,20.0361,19.5484,6.69236,46.0807,563.094,0.0,20.0,20.021481481481484
2024-06-06 19:21:03,20.1763,19.5287,19.5611,40.4567,40.4777,20.0394,19.5616,6.69236,46.7371,562.897,0.0,20.0,20.02111111111111
2024-06-06 19:21:04,20.1725,19.5484,19.5799,40.4475,40.481,20.0438,19.5517,6.69236,46.4089,562.897,0.0,20.0,20.02074074074074
2024-06-06 19:21:05,20.163,19.5419,19.5787,40.4687,40.481,20.0397,19.555,6.69236,44.1113,565.064,0.0,20.0,20.020370370370372
2024-06-06 19:21:06,20.1473,19.5451,19.5768,40.4802,40.481,20.0345,19.5484,6.03588,48.0501,561.814,0.0,20.0,20.02
2024-06-06 19:21:07,20.1602,19.555,19.5907,40.4707,40.4777,20.048,19.5517,6.03588,42.7983,560.731,0.0,20.0,20.01962962962963
2024-06-06 19:21:08,20.1441,19.6075,19.591,40.4727,40.4745,20.0371,19.6075,7.34883,45.7524,560.239,0.0,20.0,20.01925925925926
2024-06-06 19:21:09,20.1408,19.6042,19.5888,40.4981,40.4745,20.0403,19.6174,6.03588,48.0501,559.156,0.0,20.0,20.01888888888889
2024-06-06 19:21:10,20.1501,19.6239,19.6058,40.4904,40.481,20.0388,19.6108,-3.8112,44.4395,559.156,0.0,20.0,20.01851851851852
2024-06-06 19:21:11,20.14,19.6108,19.5978,40.4932,40.481,20.0347,19.6108,5.37941,47.7219,559.254,0.0,20.0,20.01814814814815
2024-06-06 19:21:12,20.1337,19.6141,19.5945,40.5266,40.4777,20.044,19.6141,5.70765,45.7524,559.746,0.0,20.0,20.017777777777777
2024-06-06 19:21:13,20.1235,19.6042,19.5981,40.513,40.4843,20.032,19.6141,5.70765,45.4242,556.398,0.0,20.0,20.017407407407408
2024-06-06 19:21:14,20.1242,19.6042,19.594,40.5534,40.481,20.0459,19.6042,6.03588,47.0654,559.845,0.0,20.0,20.01703703703704
2024-06-06 19:21:15,20.1285,19.5977,19.6087,40.5385,40.4843,20.0374,19.6075,5.70765,43.783,559.156,0.0,20.0,20.016666666666666
2024-06-06 19:21:16,20.1233,19.601,19.6047,40.5254,40.4777,20.0386,19.6108,5.70765,47.3936,562.011,0.0,20.0,20.016296296296296
2024-06-06 19:21:17,20.1167,19.5977,19.6135,40.5321,40.481,20.0312,19.6174,6.03588,45.7524,558.565,0.0,20.0,20.015925925925927
2024-06-06 19:21:18,20.1216,19.5944,19.6198,40.5578,40.4876,20.0248,19.6174,8.33354,45.096,558.269,0.0,20.0,20.015555555555554
2024-06-06 19:21:19,20.1094,19.6174,19.6162,40.5267,40.4745,20.0313,19.6141,5.70765,45.7524,557.088,0.0,20.0,20.015185185185185
2024-06-06 19:21:20,20.1057,19.5911,19.6099,40.5476,40.4777,20.0306,19.6174,28.0277,45.7524,557.186,0.0,20.0,20.014814814814816
2024-06-06 19:21:21,20.114,19.6141,19.6131,40.5616,40.481,20.0327,19.6141,5.05118,45.4242,556.891,0.0,20.0,20.014444444444443
2024-06-06 19:21:22,20.1004,19.601,19.6254,40.5448,40.481,20.0316,19.6108,6.36412,44.4395,556.201,0.0,20.0,20.014074074074074
2024-06-06 19:21:23,20.1027,19.6075,19.6129,40.5569,40.4843,20.0322,19.6174,5.37941,45.7524,555.512,0.0,20.0,20.013703703703705
2024-06-06 19:21:24,20.0998,19.5944,19.6287,40.5494,40.4843,20.034,19.6141,6.36412,44.7677,555.217,0.0,20.0,20.013333333333335
2024-06-06 19:21:25,20.1128,19.6075,19.6282,40.5589,40.4843,20.0278,19.6206,4.06647,47.0654,554.035,0.0,20.0,20.012962962962963
2024-06-06 19:21:26,20.1124,19.5977,19.6433,40.5545,40.481,20.0232,19.6108,5.37941,43.4548,553.838,0.0,20.0,20.012592592592593
2024-06-06 19:21:27,20.1041,19.5977,19.6328,40.5521,40.481,20.0301,19.6141,5.37941,46.0807,552.755,0.0,20.0,20.012222222222224
2024-06-06 19:21:28,20.0974,19.5944,19.6393,40.5191,40.4843,20.0266,19.6239,5.37941,43.783,553.641,0.0,20.0,20.01185185185185
2024-06-06 19:21:29,20.092,19.6042,19.6396,40.554,40.4777,20.0313,19.6141,5.05118,45.7524,553.05,0.0,20.0,20.011481481481482
2024-06-06 19:21:30,20.0898,19.601,19.6363,40.5341,40.4909,20.0216,19.6108,6.69236,44.1113,553.247,0.0,20.0,20.011111111111113
2024-06-06 19:21:31,20.0965,19.6206,19.6548,40.53,40.481,20.0308,19.6075,5.70765,47.7219,554.133,0.0,20.0,20.01074074074074
2024-06-06 19:21:32,20.0936,19.5977,19.6604,40.5272,40.4843,20.0374,19.6075,5.70765,43.783,554.232,0.0,20.0,20.01037037037037
2024-06-06 19:21:33,20.0901,19.6108,19.6618,40.5176,40.481,20.0193,19.6075,4.72294,47.0654,555.611,0.0,20.0,20.01
2024-06-06 19:21:34,20.0867,19.6174,19.6554,40.499,40.4876,20.0371,19.6206,6.36412,45.096,555.315,0.0,20.0,20.00962962962963
2024-06-06 19:21:35,20.0872,19.601,19.6432,40.5089,40.4843,20.0433,19.6141,4.3947,46.7371,554.33,0.0,20.0,20.00925925925926
2024-06-06 19:21:36,20.0852,19.6042,19.6573,40.5053,40.481,20.0391,19.6075,6.36412,43.1266,555.315,0.0,20.0,20.00888888888889
2024-06-06 19:21:37,20.0776,19.6042,19.6509,40.4991,40.4909,20.0392,19.6042,5.70765,48.0501,555.02,0.0,20.0,20.008518518518517
2024-06-06 19:21:38,20.0814,19.5944,19.6626,40.5044,40.4843,20.0229,19.6108,6.69236,43.1266,559.254,0.0,20.0,20.00814814814815
2024-06-06 19:21:39,20.0858,19.6108,19.6633,40.4843,40.4843,20.0317,19.6141,17.8524,48.0501,556.103,0.0,20.0,20.00777777777778
2024-06-06 19:21:40,20.0801,19.6141,19.6601,40.4661,40.4974,20.0429,19.6141,6.03588,40.5007,556.497,0.0,20.0,20.007407407407406
2024-06-06 19:21:41,20.0696,19.6075,19.6605,40.4727,40.4777,20.0302,19.6174,5.37941,47.3936,556.595,0.0,20.0,20.007037037037037
2024-06-06 19:21:42,20.0693,19.5911,19.6787,40.4724,40.481,20.0169,19.6108,5.05118,44.1113,556.398,0.0,20.0,20.006666666666668
2024-06-06 19:21:43,20.0694,19.5944,19.6709,40.4724,40.481,20.0155,19.6108,5.70765,48.0501,555.611,0.0,20.0,20.006296296296295
2024-06-06 19:21:44,20.0749,19.6141,19.696,40.4842,40.481,20.0292,19.6075,6.03588,44.1113,555.611,0.0,20.0,20.005925925925926
2024-06-06 19:21:45,20.0665,19.6338,19.6854,40.4655,40.4843,20.0126,19.6141,6.03588,48.3783,560.633,0.0,20.0,20.005555555555556
2024-06-06 19:21:46,20.0608,19.601,19.6805,40.443,40.481,20.0281,19.6206,6.69236,44.4395,557.186,0.0,20.0,20.005185185185184
2024-06-06 19:21:47,20.0683,19.6075,19.6931,40.4605,40.4777,20.0024,19.6042,6.36412,48.3783,557.383,0.0,20.0,20.004814814814814
2024-06-06 19:21:48,20.0567,19.6042,19.6922,40.4366,40.481,20.0196,19.6141,6.36412,43.4548,557.383,0.0,20.0,20.004444444444445
2024-06-06 19:21:49,20.0593,19.5977,19.6953,40.4424,40.481,20.0295,19.6141,6.69236,47.3936,557.678,0.0,20.0,20.004074074074076
2024-06-06 19:21:50,20.0578,19.5944,19.6954,40.4364,40.4843,20.0269,19.6174,4.3947,44.7677,557.678,0.0,20.0,20.003703703703703
2024-06-06 19:21:51,20.0639,19.6042,19.6946,40.4425,40.481,20.0222,19.6108,6.03588,48.7066,557.777,0.0,20.0,20.003333333333334
2024-06-06 19:21:52,20.0499,19.6042,19.7013,40.4278,40.481,20.021,19.6141,24.0889,46.0807,557.777,0.0,20.0,20.002962962962965
2024-06-06 19:21:53,20.0437,19.5911,19.7021,40.4405,40.4843,20.0199,19.6042,4.72294,47.7219,557.58,0.0,20.0,20.002592592592592
2024-06-06 19:21:54,20.0479,19.5911,19.7046,40.4293,40.4777,20.0419,19.6108,6.69236,46.0807,558.368,0.0,20.0,20.002222222222223
2024-06-06 19:21:55,20.0439,19.5944,19.7058,40.4205,40.481,20.0302,19.6108,5.37941,45.4242,558.171,0.0,20.0,20.001851851851853
2024-06-06 19:21:56,20.0456,19.5977,19.7047,40.4248,40.4843,20.0265,19.6075,6.03588,46.4089,557.777,0.0,20.0,20.00148148148148
2024-06-06 19:21:57,20.0426,19.6075,19.7014,40.4041,40.4777,20.0305,19.6075,5.37941,44.1113,556.398,0.0,20.0,20.00111111111111
2024-06-06 19:21:58,20.0516,19.601,19.7234,40.4013,40.4843,20.0387,19.6174,6.03588,47.7219,556.004,0.0,20.0,20.000740740740742
2024-06-06 19:21:59,20.0382,19.601,19.7031,40.4321,40.481,20.0246,19.6108,6.69236,43.4548,556.004,0.0,20.0,20.00037037037037
2024-06-06 19:22:00,20.0361,19.5944,19.7162,40.4272,40.481,20.038,19.6108,5.37941,47.3936,555.807,0.0,20.0,20.0
2024-06-06 19:22:01,20.0238,19.6042,19.7111,40.405,40.481,20.0302,19.6141,4.3947,44.1113,556.398,0.0,20.0,19.99962962962963
2024-06-06 19:22:02,20.0262,19.601,19.719,40.4126,40.481,20.0444,19.6174,4.06647,46.7371,556.3,0.0,20.0,19.999259259259258
2024-06-06 19:22:03,20.0289,19.601,19.7298,40.4211,40.4843,20.0274,19.6174,5.37941,44.4395,556.398,0.0,20.0,19.99888888888889
2024-06-06 19:22:04,20.021,19.6042,19.7217,40.4158,40.481,20.0359,19.6108,8.66177,47.0654,555.611,0.0,20.0,19.99851851851852
2024-06-06 19:22:05,20.0221,19.5878,19.7186,40.4211,40.4777,20.0387,19.6108,4.72294,43.1266,555.118,0.0,20.0,19.998148148148147
2024-06-06 19:22:06,20.0133,19.5714,19.7248,40.4334,40.4843,20.0261,19.6108,3.08176,47.3936,555.02,0.0,20.0,19.997777777777777
2024-06-06 19:22:07,20.0094,19.5977,19.7295,40.4315,40.4777,20.0388,19.6075,6.36412,44.1113,555.611,0.0,20.0,19.997407407407408
2024-06-06 19:22:08,20.0062,19.5977,19.7339,40.4271,40.4843,20.0314,19.5944,17.5241,46.0807,556.004,0.0,20.0,19.997037037037035
2024-06-06 19:22:09,20.0109,19.6042,19.7266,40.4256,40.481,20.0334,19.6108,4.06647,44.1113,556.201,0.0,20.0,19.996666666666666
2024-06-06 19:22:10,19.9966,19.601,19.7247,40.4302,40.4876,20.0269,19.6174,6.69236,47.7219,556.3,0.0,20.0,19.996296296296297
2024-06-06 19:22:11,20.0016,19.6075,19.7323,40.4425,40.4777,20.0322,19.6108,5.37941,36.2336,555.217,0.0,20.0,19.995925925925928
2024-06-06 19:22:12,19.9931,19.5911,19.7263,40.4392,40.4843,20.0394,19.6174,6.69236,46.0807,556.792,0.0,20.0,19.995555555555555
2024-06-06 19:22:13,19.9963,19.5977,19.7383,40.4437,40.4777,20.0281,19.6141,4.72294,45.096,556.792,0.0,20.0,19.995185185185186
2024-06-06 19:22:14,19.9927,19.5977,19.7343,40.4523,40.481,20.04,19.6108,6.69236,45.7524,556.792,0.0,20.0,19.994814814814816
2024-06-06 19:22:15,19.989,19.5845,19.7507,40.4321,40.4876,20.0361,19.6075,15.5547,45.4242,557.186,0.0,20.0,19.994444444444444
2024-06-06 19:22:16,19.981,19.5878,19.7471,40.4491,40.4843,20.0242,19.6108,5.05118,46.7371,557.088,0.0,20.0,19.994074074074074
2024-06-06 19:22:17,19.9856,19.5911,19.7501,40.4464,40.4843,20.0429,19.6042,5.70765,46.0807,556.989,0.0,20.0,19.993703703703705
2024-06-06 19:22:18,19.9748,19.5977,19.7351,40.4467,40.481,20.0326,19.6108,0.127636,47.3936,557.482,0.0,20.0,19.993333333333332
2024-06-06 19:22:19,19.9904,19.6075,19.7468,40.4719,40.4876,20.0363,19.6174,5.70765,44.1113,557.383,0.0,20.0,19.992962962962963
2024-06-06 19:22:20,19.9871,19.6042,19.7474,40.4647,40.481,20.0423,19.6141,8.66177,47.3936,557.777,0.0,20.0,19.992592592592594
2024-06-06 19:22:21,19.9961,19.706,19.7502,40.4551,40.481,20.026,19.7191,4.3947,43.783,558.663,0.0,20.0,19.99222222222222
2024-06-06 19:22:22,19.9864,19.7159,19.7541,40.4731,40.481,20.019,19.7356,5.70765,46.7371,557.186,0.0,20.0,19.99185185185185
2024-06-06 19:22:23,19.9828,19.7093,19.7512,40.4673,40.4843,20.0332,19.7257,7.02059,47.3936,556.595,0.0,20.0,19.991481481481483
2024-06-06 19:22:24,19.9826,19.7126,19.7455,40.4547,40.481,20.0267,19.7191,6.36412,44.1113,556.103,0.0,20.0,19.99111111111111
2024-06-06 19:22:25,19.9729,19.7191,19.7547,40.4754,40.481,20.0314,19.7191,6.69236,47.7219,554.33,0.0,20.0,19.99074074074074
2024-06-06 19:22:26,19.9744,19.7159,19.759,40.4716,40.481,20.0196,19.7191,5.70765,45.4242,554.724,0.0,20.0,19.99037037037037
2024-06-06 19:22:27,19.9775,19.7224,19.7614,40.4726,40.4843,20.0406,19.7191,22.1194,45.096,555.807,0.0,20.0,19.99
2024-06-06 19:22:28,19.9889,19.7159,19.7541,40.4616,40.4843,20.0223,19.7257,6.69236,45.4242,553.444,0.0,20.0,19.98962962962963
2024-06-06 19:22:29,19.9667,19.7093,19.7499,40.4928,40.481,20.0359,19.7191,6.69236,47.0654,553.641,0.0,20.0,19.98925925925926
2024-06-06 19:22:30,19.9669,19.7159,19.7683,40.4716,40.4777,20.0346,19.7224,6.03588,48.0501,553.05,0.0,20.0,19.98888888888889
2024-06-06 19:22:31,19.9663,19.7159,19.7483,40.4783,40.4777,20.0388,19.7224,7.34883,46.0807,553.247,0.0,20.0,19.988518518518518
2024-06-06 19:22:32,19.9622,19.7159,19.7669,40.488,40.4745,20.0363,19.7191,6.36412,48.0501,553.05,0.0,20.0,19.98814814814815
2024-06-06 19:22:33,19.9667,19.7159,19.7515,40.4888,40.4876,20.0458,19.7224,6.69236,46.0807,552.459,0.0,20.0,19.98777777777778
2024-06-06 19:22:34,19.9595,19.7126,19.7647,40.4714,40.4777,20.0457,19.7224,8.0053,46.0807,553.838,0.0,20.0,19.987407407407407
2024-06-06 19:22:35,19.9609,19.7224,19.7677,40.4765,40.4777,20.0427,19.729,6.03588,47.7219,552.263,0.0,20.0,19.987037037037037
2024-06-06 19:22:36,19.9594,19.7027,19.7553,40.4691,40.481,20.044,19.7093,6.03588,45.096,554.035,0.0,20.0,19.986666666666668
2024-06-06 19:22:37,19.9595,19.7126,19.7662,40.4925,40.4843,20.0482,19.7224,6.69236,47.0654,556.103,0.0,20.0,19.986296296296295
2024-06-06 19:22:38,19.9623,19.7191,19.7626,40.49,40.481,20.0651,19.7191,6.03588,48.0501,556.201,0.0,20.0,19.985925925925926
2024-06-06 19:22:39,19.9531,19.7093,19.7599,40.482,40.4843,20.0501,19.7224,6.03588,43.783,556.694,0.0,20.0,19.985555555555557
2024-06-06 19:22:40,19.9742,19.7159,19.7757,40.4748,40.4777,20.0447,19.7191,6.69236,47.0654,556.694,0.0,20.0,19.985185185185184
2024-06-06 19:22:41,19.9688,19.7159,19.7707,40.4808,40.4876,20.0514,19.7257,5.37941,47.3936,557.678,0.0,20.0,19.984814814814815
2024-06-06 19:22:42,19.9706,19.7159,19.7801,40.4675,40.4843,20.053,19.7224,7.34883,46.4089,557.678,0.0,20.0,19.984444444444446
2024-06-06 19:22:43,19.9703,19.706,19.7688,40.4644,40.4745,20.0404,19.7159,5.37941,46.4089,557.285,0.0,20.0,19.984074074074073
2024-06-06 19:22:44,19.9825,19.7126,19.771,40.4546,40.481,20.0527,19.7257,5.70765,49.363,557.678,0.0,20.0,19.983703703703704
2024-06-06 19:22:45,19.9731,19.706,19.7704,40.4539,40.481,20.029,19.7224,4.3947,45.7524,557.58,0.0,20.0,19.983333333333334
2024-06-06 19:22:46,19.9802,19.729,19.7726,40.4526,40.4777,20.0412,19.7224,6.03588,45.096,556.989,0.0,20.0,19.98296296296296
2024-06-06 19:22:47,19.9662,19.7224,19.7695,40.4658,40.4843,20.0283,19.7093,6.03588,45.096,556.595,0.0,20.0,19.982592592592592
2024-06-06 19:22:48,19.9666,19.7093,19.7817,40.4602,40.481,20.0371,19.7388,8.0053,49.0348,559.746,0.0,20.0,19.982222222222223
2024-06-06 19:22:49,19.9813,19.7093,19.7858,40.4709,40.4843,20.0327,19.7257,5.70765,45.096,556.004,0.0,20.0,19.98185185185185
2024-06-06 19:22:50,19.9811,19.7159,19.7964,40.4651,40.481,20.03,19.7257,5.05118,44.4395,555.217,0.0,20.0,19.98148148148148
2024-06-06 19:22:51,19.9797,19.7191,19.7867,40.453,40.4843,20.0354,19.7257,5.70765,47.3936,554.823,0.0,20.0,19.98111111111111
2024-06-06 19:22:52,19.9835,19.7126,19.7879,40.4539,40.4777,20.0435,19.7224,5.37941,46.7371,554.823,0.0,20.0,19.980740740740742
2024-06-06 19:22:53,19.9647,19.7126,19.7851,40.4637,40.4909,20.0349,19.7191,4.72294,44.7677,554.823,0.0,20.0,19.98037037037037
2024-06-06 19:22:54,19.9712,19.7126,19.7849,40.4447,40.4679,20.0264,19.7257,5.70765,47.0654,554.33,0.0,20.0,19.98
2024-06-06 19:22:55,19.9765,19.7191,19.7916,40.4582,40.4843,20.0317,19.7257,5.37941,45.7524,554.232,0.0,20.0,19.97962962962963
2024-06-06 19:22:56,19.9759,19.7356,19.7891,40.4484,40.481,20.0376,19.7257,4.3947,46.7371,553.937,0.0,20.0,19.97925925925926
2024-06-06 19:22:57,19.9888,19.7356,19.7961,40.423,40.481,20.0143,19.7224,5.70765,46.4089,553.838,0.0,20.0,19.97888888888889
2024-06-06 19:22:58,19.9757,19.7159,19.7935,40.4515,40.4843,20.0129,19.7191,6.36412,44.7677,552.853,0.0,20.0,19.97851851851852
2024-06-06 19:22:59,19.9804,19.7159,19.7992,40.4586,40.481,20.0201,19.7159,3.73823,48.7066,552.459,0.0,20.0,19.978148148148147
2024-06-06 19:23:00,19.9728,19.7093,19.7907,40.4608,40.4843,20.0244,19.7257,6.69236,43.783,552.361,0.0,20.0,19.977777777777778
2024-06-06 19:23:01,19.9839,19.706,19.805,40.4508,40.481,20.0161,19.7191,8.66177,47.0654,556.595,0.0,20.0,19.97740740740741
2024-06-06 19:23:02,19.987,19.7159,19.8007,40.434,40.4777,20.0161,19.7159,5.05118,46.7371,554.527,0.0,20.0,19.977037037037036
2024-06-06 19:23:03,19.9873,19.7191,19.8061,40.4458,40.4777,20.0078,19.7159,-4.46767,43.1266,552.656,0.0,20.0,19.976666666666667
2024-06-06 19:23:04,19.9817,19.7093,19.8058,40.4465,40.4777,20.0047,19.7257,4.72294,47.0654,552.853,0.0,20.0,19.976296296296297
2024-06-06 19:23:05,19.9964,19.7191,19.8226,40.4428,40.4909,20.0224,19.7224,3.08176,44.4395,552.459,0.0,20.0,19.975925925925925
2024-06-06 19:23:06,19.9862,19.7126,19.823,40.4507,40.4843,20.0076,19.7191,3.73823,44.7677,554.823,0.0,20.0,19.975555555555555
2024-06-06 19:23:07,19.9897,19.7191,19.8111,40.4577,40.4777,20.011,19.7191,15.5547,48.0501,552.361,0.0,20.0,19.975185185185186
2024-06-06 19:23:08,19.9906,19.6896,19.8198,40.4597,40.4876,19.996,19.7191,5.37941,44.1113,553.641,0.0,20.0,19.974814814814813
2024-06-06 19:23:09,19.9895,19.7126,19.8245,40.4557,40.481,19.9989,19.729,-0.2006,44.7677,553.247,0.0,20.0,19.974444444444444
2024-06-06 19:23:10,19.9763,19.7191,19.8089,40.474,40.4777,20.0055,19.7323,5.05118,48.7066,553.149,0.0,20.0,19.974074074074075
2024-06-06 19:23:11,19.9835,19.7159,19.8208,40.4656,40.4777,19.992,19.7224,9.31824,44.4395,553.05,0.0,20.0,19.973703703703706
2024-06-06 19:23:12,19.9748,19.7159,19.8232,40.4598,40.4843,19.9965,19.7257,7.34883,45.7524,552.952,0.0,20.0,19.973333333333333
2024-06-06 19:23:13,19.9781,19.7159,19.8288,40.4579,40.481,20.0029,19.7224,4.72294,47.0654,552.755,0.0,20.0,19.972962962962963
2024-06-06 19:23:14,19.9719,19.7191,19.8242,40.4616,40.481,20.0122,19.7224,7.02059,45.096,552.361,0.0,20.0,19.972592592592594
2024-06-06 19:23:15,19.9711,19.7093,19.8213,40.4688,40.4843,20.0052,19.7159,5.05118,46.4089,551.77,0.0,20.0,19.97222222222222
2024-06-06 19:23:16,19.9643,19.7126,19.8231,40.4542,40.4876,20.0064,19.7224,4.72294,49.363,551.869,0.0,20.0,19.971851851851852
2024-06-06 19:23:17,19.967,19.7191,19.8311,40.46,40.481,20.0037,19.7191,5.37941,44.4395,549.998,0.0,20.0,19.971481481481483
2024-06-06 19:23:18,19.9714,19.7257,19.8314,40.4812,40.4843,20.0148,19.7224,6.03588,46.0807,550.589,0.0,20.0,19.97111111111111
2024-06-06 19:23:19,19.9756,19.706,19.8316,40.4854,40.4843,20.023,19.706,5.37941,47.3936,550.49,0.0,20.0,19.97074074074074
2024-06-06 19:23:20,19.9708,19.7191,19.8326,40.4831,40.4876,20.0187,19.7224,5.05118,44.7677,550.49,0.0,20.0,19.97037037037037
2024-06-06 19:23:21,19.9647,19.7093,19.839,40.4893,40.4843,20.0062,19.7257,5.70765,44.1113,549.998,0.0,20.0,19.97
2024-06-06 19:23:22,19.9635,19.7224,19.8363,40.4539,40.4843,20.0176,19.7191,5.70765,45.4242,550.293,0.0,20.0,19.96962962962963
2024-06-06 19:23:23,19.971,19.7159,19.8448,40.4635,40.4843,20.0058,19.7224,5.05118,49.363,551.081,0.0,20.0,19.96925925925926
2024-06-06 19:23:24,19.9724,19.7126,19.8428,40.474,40.481,20.0116,19.7159,7.34883,36.2336,549.505,0.0,20.0,19.968888888888888
2024-06-06 19:23:25,19.9629,19.7126,19.8353,40.4616,40.4843,20.023,19.7191,7.67706,43.783,546.354,0.0,20.0,19.96851851851852
2024-06-06 19:23:26,19.9747,19.7093,19.8444,40.4702,40.481,20.0316,19.7257,4.72294,45.4242,549.013,0.0,20.0,19.96814814814815
2024-06-06 19:23:27,19.9783,19.7159,19.8517,40.4695,40.4909,20.0288,19.7224,6.36412,48.3783,549.407,0.0,20.0,19.967777777777776
2024-06-06 19:23:28,19.963,19.6962,19.8466,40.4677,40.4843,20.0368,19.729,5.70765,47.3936,549.801,0.0,20.0,19.967407407407407
2024-06-06 19:23:29,19.9674,19.6994,19.8429,40.4625,40.4843,20.0271,19.7257,6.36412,47.3936,552.558,0.0,20.0,19.967037037037038
2024-06-06 19:23:30,19.9575,19.7191,19.8528,40.4647,40.481,20.038,19.7487,6.03588,47.7219,549.998,0.0,20.0,19.96666666666667
2024-06-06 19:23:31,19.9695,19.7093,19.8463,40.4715,40.4777,20.0362,19.7126,6.69236,45.096,550.884,0.0,20.0,19.966296296296296
2024-06-06 19:23:32,19.9736,19.729,19.8566,40.4538,40.4843,20.0358,19.7257,7.02059,44.7677,549.899,0.0,20.0,19.965925925925927
2024-06-06 19:23:33,19.9654,19.7093,19.8494,40.4595,40.4843,20.028,19.7224,5.37941,44.1113,551.475,0.0,20.0,19.965555555555557
2024-06-06 19:23:34,19.9665,19.7159,19.8546,40.4406,40.4777,20.0306,19.7257,7.02059,45.7524,551.967,0.0,20.0,19.965185185185184
2024-06-06 19:23:35,19.9714,19.834,19.8597,40.427,40.481,20.0351,19.8439,4.72294,45.4242,552.459,0.0,20.0,19.964814814814815
2024-06-06 19:23:36,19.9632,19.834,19.8557,40.4135,40.4843,20.0306,19.8505,5.37941,48.7066,553.149,0.0,20.0,19.964444444444446
2024-06-06 19:23:37,19.9515,19.8472,19.8514,40.4233,40.481,20.0452,19.8472,5.37941,49.363,553.444,0.0,20.0,19.964074074074073
2024-06-06 19:23:38,19.9541,19.8537,19.851,40.4209,40.4843,20.0484,19.8439,6.36412,46.0807,553.05,0.0,20.0,19.963703703703704
2024-06-06 19:23:39,19.9526,19.834,19.853,40.4197,40.4843,20.0354,19.8439,4.72294,43.4548,553.543,0.0,20.0,19.963333333333335
2024-06-06 19:23:40,19.943,19.8308,19.8478,40.4027,40.481,20.0322,19.8406,5.70765,44.7677,553.543,0.0,20.0,19.962962962962962
2024-06-06 19:23:41,19.9494,19.834,19.8595,40.4019,40.481,20.046,19.8505,18.8371,46.7371,555.217,0.0,20.0,19.962592592592593
2024-06-06 19:23:42,19.9351,19.8308,19.8604,40.4004,40.4843,20.0462,19.8505,5.05118,46.4089,553.05,0.0,20.0,19.962222222222223
2024-06-06 19:23:43,19.9299,19.8472,19.8566,40.3848,40.481,20.0609,19.8472,5.37941,45.096,553.05,0.0,20.0,19.96185185185185
2024-06-06 19:23:44,19.9413,19.8308,19.8514,40.4008,40.4843,20.0581,19.8472,7.34883,45.4242,553.149,0.0,20.0,19.96148148148148
2024-06-06 19:23:45,19.9339,19.8472,19.8609,40.3874,40.4843,20.0648,19.8505,5.37941,46.0807,553.149,0.0,20.0,19.961111111111112
2024-06-06 19:23:46,19.918,19.8373,19.8441,40.3891,40.4745,20.0602,19.857,6.36412,47.7219,552.853,0.0,20.0,19.96074074074074
2024-06-06 19:23:47,19.9249,19.8275,19.8532,40.3871,40.4712,20.0589,19.8505,6.36412,45.4242,552.459,0.0,20.0,19.96037037037037
2024-06-06 19:23:48,19.9205,19.857,19.8581,40.3743,40.481,20.0548,19.8505,7.67706,42.4701,552.755,0.0,20.0,19.96
2024-06-06 19:23:49,19.922,19.8406,19.8596,40.3777,40.481,20.0597,19.8505,6.69236,47.0654,552.361,0.0,20.0,19.959629629629628
2024-06-06 19:23:50,19.9195,19.857,19.8605,40.3864,40.481,20.0653,19.8537,6.03588,47.0654,553.05,0.0,20.0,19.95925925925926
2024-06-06 19:23:51,19.9237,19.834,19.8572,40.3793,40.481,20.0704,19.8505,7.02059,44.1113,552.853,0.0,20.0,19.95888888888889
2024-06-06 19:23:52,19.9332,19.8373,19.8546,40.3722,40.481,20.0713,19.8537,6.03588,45.7524,552.361,0.0,20.0,19.95851851851852
2024-06-06 19:23:53,19.9274,19.8406,19.8516,40.3826,40.481,20.0846,19.8439,6.03588,47.7219,552.164,0.0,20.0,19.958148148148148
2024-06-06 19:23:54,19.923,19.8373,19.8504,40.3882,40.4843,20.0858,19.8505,6.69236,44.4395,551.869,0.0,20.0,19.95777777777778
2024-06-06 19:23:55,19.9331,19.8439,19.8638,40.3944,40.4876,20.0678,19.8472,5.70765,47.7219,551.573,0.0,20.0,19.95740740740741
2024-06-06 19:23:56,19.9448,19.8439,19.8704,40.369,40.4876,20.0915,19.8406,7.67706,48.3783,551.475,0.0,20.0,19.957037037037036
2024-06-06 19:23:57,19.9293,19.8406,19.8465,40.3877,40.481,20.0853,19.8505,6.03588,44.4395,551.278,0.0,20.0,19.956666666666667
2024-06-06 19:23:58,19.94,19.8308,19.8598,40.4028,40.4843,20.0944,19.8472,7.02059,48.0501,551.376,0.0,20.0,19.956296296296298
2024-06-06 19:23:59,19.945,19.8242,19.8615,40.3743,40.481,20.1001,19.8439,15.2265,48.7066,551.672,0.0,20.0,19.955925925925925
2024-06-06 19:24:00,19.9443,19.8472,19.8551,40.3973,40.481,20.0855,19.8308,5.70765,45.7524,550.884,0.0,20.0,19.955555555555556
2024-06-06 19:24:01,19.9517,19.8308,19.8547,40.4021,40.4843,20.0787,19.8505,20.4783,46.0807,550.884,0.0,20.0,19.955185185185186
2024-06-06 19:24:02,19.9537,19.8373,19.8537,40.3842,40.481,20.0882,19.8537,5.37941,47.0654,550.884,0.0,20.0,19.954814814814814
2024-06-06 19:24:03,19.9526,19.834,19.847,40.4084,40.481,20.0907,19.8505,8.0053,47.7219,551.672,0.0,20.0,19.954444444444444
2024-06-06 19:24:04,19.9611,19.8406,19.8684,40.3895,40.481,20.0809,19.8505,5.05118,45.096,551.967,0.0,20.0,19.954074074074075
2024-06-06 19:24:05,19.9721,19.8406,19.8739,40.4036,40.481,20.086,19.8537,8.0053,47.7219,551.475,0.0,20.0,19.953703703703702
2024-06-06 19:24:06,19.9738,19.8406,19.8761,40.4042,40.4777,20.0799,19.8505,7.67706,47.7219,551.967,0.0,20.0,19.953333333333333
2024-06-06 19:24:07,19.9848,19.834,19.8794,40.3961,40.481,20.0949,19.8439,5.70765,45.096,552.164,0.0,20.0,19.952962962962964
2024-06-06 19:24:08,19.9692,19.8143,19.8675,40.4015,40.4843,20.091,19.8505,4.3947,45.4242,551.967,0.0,20.0,19.95259259259259
2024-06-06 19:24:09,19.968,19.8406,19.8737,40.4153,40.481,20.0883,19.8472,5.05118,48.3783,552.361,0.0,20.0,19.952222222222222
2024-06-06 19:24:10,19.9727,19.8537,19.8819,40.4194,40.4843,20.0888,19.8505,7.34883,46.4089,552.853,0.0,20.0,19.951851851851853
2024-06-06 19:24:11,19.984,19.8406,19.8848,40.428,40.481,20.0925,19.8439,6.69236,45.096,552.755,0.0,20.0,19.951481481481483
2024-06-06 19:24:12,19.9843,19.8373,19.89,40.4377,40.4777,20.0826,19.8472,8.0053,45.7524,552.755,0.0,20.0,19.95111111111111
2024-06-06 19:24:13,19.9789,19.8439,19.8742,40.4377,40.481,20.0797,19.8439,40.8289,46.7371,553.05,0.0,20.0,19.95074074074074
2024-06-06 19:24:14,19.9897,19.834,19.8945,40.4419,40.4843,20.0888,19.8472,6.03588,48.0501,552.755,0.0,20.0,19.950370370370372
2024-06-06 19:24:15,19.9884,19.8406,19.8871,40.4369,40.481,20.0901,19.8472,6.03588,48.3783,552.952,0.0,20.0,19.95
2024-06-06 19:24:16,19.9825,19.8439,19.885,40.4312,40.4843,20.0877,19.8505,7.67706,47.3936,555.807,0.0,20.0,19.94962962962963
2024-06-06 19:24:17,19.9829,19.8439,19.8928,40.4457,40.481,20.0913,19.8537,5.37941,46.4089,553.346,0.0,20.0,19.94925925925926
2024-06-06 19:24:18,19.9862,19.8373,19.9035,40.4358,40.4843,20.0964,19.8439,6.03588,45.4242,557.088,0.0,20.0,19.948888888888888
2024-06-06 19:24:19,19.9885,19.8472,19.8991,40.437,40.4843,20.0918,19.8439,6.03588,46.0807,553.346,0.0,20.0,19.94851851851852
2024-06-06 19:24:20,19.9853,19.8669,19.9003,40.4603,40.481,20.0929,19.8537,13.9135,48.0501,553.247,0.0,20.0,19.94814814814815
2024-06-06 19:24:21,19.9772,19.857,19.894,40.4531,40.481,20.093,19.8439,5.70765,48.3783,552.952,0.0,20.0,19.947777777777777
2024-06-06 19:24:22,19.9959,19.834,19.9113,40.4431,40.4745,20.0984,19.8603,7.02059,48.7066,552.755,0.0,20.0,19.947407407407407
2024-06-06 19:24:23,19.9759,19.8406,19.8887,40.445,40.4777,20.0985,19.8472,6.69236,48.7066,556.989,0.0,20.0,19.94703703703704
2024-06-06 19:24:24,19.9883,19.8373,19.9137,40.4719,40.4876,20.098,19.8537,6.36412,45.096,556.694,0.0,20.0,19.946666666666665
2024-06-06 19:24:25,19.9772,19.834,19.8981,40.4546,40.481,20.1092,19.8439,6.36412,45.7524,552.164,0.0,20.0,19.946296296296296
2024-06-06 19:24:26,19.9829,19.8472,19.9013,40.4518,40.4909,20.102,19.8537,6.69236,45.096,551.672,0.0,20.0,19.945925925925927
2024-06-06 19:24:27,19.9858,19.8308,19.9024,40.4378,40.4777,20.0884,19.8505,6.36412,45.7524,551.573,0.0,20.0,19.945555555555554
2024-06-06 19:24:28,19.9874,19.8472,19.9086,40.4642,40.481,20.0983,19.8505,6.03588,46.7371,554.921,0.0,20.0,19.945185185185185
2024-06-06 19:24:29,19.9952,19.8242,19.9021,40.4694,40.481,20.1044,19.8505,7.67706,54.9431,550.884,0.0,20.0,19.944814814814816
2024-06-06 19:24:30,19.9887,19.8505,19.9101,40.4553,40.4843,20.0932,19.8472,8.33354,45.4242,550.786,0.0,20.0,19.944444444444446
2024-06-06 19:24:31,19.9976,19.8439,19.9042,40.4609,40.4777,20.0999,19.8537,4.72294,46.4089,549.998,0.0,20.0,19.944074074074074
2024-06-06 19:24:32,19.9922,19.8439,19.9115,40.4561,40.481,20.1126,19.8439,6.36412,44.1113,549.702,0.0,20.0,19.943703703703704
2024-06-06 19:24:33,19.9911,19.8406,19.9185,40.449,40.4843,20.0858,19.8505,6.36412,47.3936,550.096,0.0,20.0,19.943333333333335
2024-06-06 19:24:34,19.991,19.8308,19.9136,40.4563,40.4843,20.0852,19.8537,6.36412,45.7524,548.915,0.0,20.0,19.942962962962962
2024-06-06 19:24:35,19.9932,19.8406,19.9193,40.4627,40.4876,20.0994,19.8505,5.37941,45.096,549.998,0.0,20.0,19.942592592592593
2024-06-06 19:24:36,19.9771,19.8406,19.9138,40.476,40.481,20.1143,19.8472,5.37941,48.0501,549.702,0.0,20.0,19.942222222222224
2024-06-06 19:24:37,19.9761,19.8373,19.9103,40.4733,40.4777,20.1055,19.8439,8.66177,48.7066,547.733,0.0,20.0,19.94185185185185
2024-06-06 19:24:38,19.9772,19.8406,19.9153,40.4521,40.4843,20.1035,19.8472,5.37941,49.0348,551.179,0.0,20.0,19.941481481481482
2024-06-06 19:24:39,19.9876,19.8308,19.9273,40.4768,40.481,20.111,19.857,7.02059,48.3783,547.339,0.0,20.0,19.941111111111113
2024-06-06 19:24:40,19.9742,19.8472,19.9141,40.4658,40.4745,20.1096,19.8603,7.02059,47.3936,546.65,0.0,20.0,19.94074074074074
2024-06-06 19:24:41,19.9731,19.8472,19.9313,40.4605,40.4876,20.1205,19.8505,7.34883,47.7219,548.028,0.0,20.0,19.94037037037037
2024-06-06 19:24:42,19.9809,19.834,19.9287,40.4712,40.4843,20.1182,19.8537,5.70765,45.7524,549.308,0.0,20.0,19.94
2024-06-06 19:24:43,19.9676,19.8406,19.9135,40.4824,40.4777,20.1093,19.8537,7.34883,46.0807,550.884,0.0,20.0,19.93962962962963
2024-06-06 19:24:44,19.9693,19.8406,19.9252,40.4839,40.4843,20.1065,19.8472,6.69236,45.4242,550.786,0.0,20.0,19.93925925925926
2024-06-06 19:24:45,19.9631,19.8406,19.9166,40.4893,40.4843,20.1143,19.8537,4.3947,46.0807,550.884,0.0,20.0,19.93888888888889
2024-06-06 19:24:46,19.9721,19.8406,19.9275,40.4736,40.4745,20.1205,19.8537,5.70765,44.1113,551.278,0.0,20.0,19.938518518518517
2024-06-06 19:24:47,19.966,19.8472,19.9344,40.4887,40.481,20.1107,19.8537,5.05118,47.7219,551.672,0.0,20.0,19.938148148148148
2024-06-06 19:24:48,19.9664,19.8406,19.9322,40.486,40.4777,20.1207,19.8537,6.69236,45.7524,551.869,0.0,20.0,19.93777777777778
2024-06-06 19:24:49,19.9659,19.9719,19.9296,40.469,40.4876,20.124,19.9785,5.70765,46.4089,552.361,0.0,20.0,19.937407407407406
2024-06-06 19:24:50,19.9611,19.9654,19.9204,40.4792,40.481,20.1116,19.9785,6.69236,48.0501,553.247,0.0,20.0,19.937037037037037
2024-06-06 19:24:51,19.9656,19.9358,19.9342,40.4871,40.481,20.1099,19.9719,7.34883,48.0501,553.346,0.0,20.0,19.936666666666667
2024-06-06 19:24:52,19.9564,19.9654,19.9213,40.4727,40.4843,20.1131,19.9719,5.37941,47.3936,553.444,0.0,20.0,19.936296296296298
2024-06-06 19:24:53,19.9529,19.9555,19.9261,40.4805,40.4843,20.1187,19.9654,6.03588,49.0348,556.595,0.0,20.0,19.935925925925925
2024-06-06 19:24:54,19.9448,19.9654,19.9184,40.4828,40.4876,20.1252,19.9621,7.02059,48.0501,552.459,0.0,20.0,19.935555555555556
2024-06-06 19:24:55,19.9487,19.9621,19.9266,40.4875,40.481,20.1058,19.9719,6.36412,45.4242,551.573,0.0,20.0,19.935185185185187
2024-06-06 19:24:56,19.9595,19.9687,19.9306,40.4828,40.4777,20.106,19.9687,5.05118,44.4395,550.786,0.0,20.0,19.934814814814814
2024-06-06 19:24:57,19.9552,19.9654,19.9198,40.4799,40.4876,20.1069,19.9719,5.70765,44.7677,550.589,0.0,20.0,19.934444444444445
2024-06-06 19:24:58,19.9537,19.9687,19.9244,40.4791,40.4876,20.113,19.9785,6.03588,42.1418,553.444,0.0,20.0,19.934074074074076
2024-06-06 19:24:59,19.9498,19.9621,19.9283,40.4979,40.481,20.1141,19.9719,5.37941,43.4548,549.702,0.0,20.0,19.933703703703703
2024-06-06 19:25:00,19.9506,19.9687,19.9196,40.4903,40.4843,20.1092,19.9785,4.72294,44.7677,549.998,0.0,20.0,19.933333333333334
2024-06-06 19:25:01,19.9494,19.9687,19.9283,40.4939,40.4942,20.1088,19.9719,5.05118,44.4395,552.853,0.0,20.0,19.932962962962964
2024-06-06 19:25:02,19.9569,19.9654,19.9308,40.4962,40.4843,20.1189,19.9752,6.03588,45.7524,550.982,0.0,20.0,19.93259259259259
2024-06-06 19:25:03,19.9528,19.9719,19.9246,40.4983,40.4843,20.1117,19.9719,7.02059,45.096,551.081,0.0,20.0,19.932222222222222
2024-06-06 19:25:04,19.9593,19.949,19.9187,40.4725,40.4843,20.1142,19.9752,6.03588,46.7371,551.475,0.0,20.0,19.931851851851853
2024-06-06 19:25:05,19.9658,19.9719,19.9274,40.4868,40.4876,20.1143,20.0015,6.69236,51.3325,551.77,0.0,20.0,19.93148148148148
2024-06-06 19:25:06,19.966,19.9588,19.9292,40.4949,40.4876,20.1173,19.9687,6.36412,48.3783,554.823,0.0,20.0,19.93111111111111
2024-06-06 19:25:07,19.9716,19.9719,19.9398,40.5018,40.481,20.1322,19.9752,7.02059,47.3936,552.263,0.0,20.0,19.93074074074074
2024-06-06 19:25:08,19.9725,19.9654,19.9325,40.5018,40.481,20.1273,19.9752,6.69236,47.7219,553.641,0.0,20.0,19.93037037037037
2024-06-06 19:25:09,19.9745,19.9719,19.9318,40.4935,40.4843,20.1333,19.9752,5.37941,45.096,549.505,0.0,20.0,19.93
2024-06-06 19:25:10,19.9835,19.9588,19.9287,40.488,40.4777,20.1371,19.9785,6.03588,46.0807,553.444,0.0,20.0,19.92962962962963
2024-06-06 19:25:11,19.9811,19.9621,19.9296,40.487,40.4777,20.1421,19.9752,6.03588,43.783,556.792,0.0,20.0,19.92925925925926
2024-06-06 19:25:12,19.9874,19.9588,19.9222,40.4917,40.4777,20.1479,19.9752,7.67706,44.1113,553.937,0.0,20.0,19.92888888888889
2024-06-06 19:25:13,20.0037,19.9621,19.9513,40.4904,40.4843,20.1343,19.9785,19.4936,46.0807,553.641,0.0,20.0,19.92851851851852
2024-06-06 19:25:14,19.9984,19.9588,19.9341,40.4986,40.4777,20.1381,19.9818,5.70765,47.0654,551.967,0.0,20.0,19.92814814814815
2024-06-06 19:25:15,19.9953,19.9654,19.9451,40.489,40.4843,20.1462,19.9785,5.70765,48.0501,553.05,0.0,20.0,19.927777777777777
2024-06-06 19:25:16,19.9896,19.9687,19.9279,40.4859,40.4843,20.1434,19.9851,3.41,45.7524,552.952,0.0,20.0,19.927407407407408
2024-06-06 19:25:17,20.0071,19.9588,19.9392,40.4887,40.481,20.1401,19.9621,5.37941,45.7524,552.755,0.0,20.0,19.92703703703704
2024-06-06 19:25:18,20.0179,19.9654,19.9439,40.4661,40.4843,20.1427,19.9752,5.37941,43.1266,552.755,0.0,20.0,19.926666666666666
2024-06-06 19:25:19,20.013,19.9687,19.9481,40.4733,40.4876,20.1468,19.9719,3.08176,47.0654,552.164,0.0,20.0,19.926296296296297
2024-06-06 19:25:20,20.0239,19.9719,19.9525,40.469,40.481,20.1375,19.9851,5.70765,47.3936,551.869,0.0,20.0,19.925925925925927
2024-06-06 19:25:21,20.0253,19.9687,19.9539,40.4573,40.4745,20.1347,19.9719,5.37941,46.7371,552.361,0.0,20.0,19.925555555555555
2024-06-06 19:25:22,20.025,19.9621,19.9555,40.4623,40.481,20.1427,19.9752,6.69236,44.4395,552.558,0.0,20.0,19.925185185185185
2024-06-06 19:25:23,20.0132,19.9752,19.951,40.4591,40.4843,20.1493,19.9719,6.69236,46.7371,551.869,0.0,20.0,19.924814814814816
2024-06-06 19:25:24,20.0222,19.9654,19.9561,40.4619,40.4843,20.1457,19.9785,7.02059,46.7371,551.573,0.0,20.0,19.924444444444443
2024-06-06 19:25:25,20.0229,19.9621,19.9608,40.4561,40.4843,20.1574,19.9752,6.69236,44.4395,552.361,0.0,20.0,19.924074074074074
2024-06-06 19:25:26,20.0175,19.9654,19.9516,40.4486,40.4777,20.1529,19.9818,5.37941,42.4701,552.263,0.0,20.0,19.923703703703705
2024-06-06 19:25:27,20.0326,19.9654,19.9644,40.4389,40.4843,20.1507,19.9687,5.70765,45.7524,551.869,0.0,20.0,19.923333333333332
2024-06-06 19:25:28,20.0272,19.9654,19.9639,40.4344,40.4777,20.1538,19.9687,7.02059,48.0501,551.869,0.0,20.0,19.922962962962963
2024-06-06 19:25:29,20.0326,19.9555,19.9656,40.432,40.4777,20.1437,19.9752,6.03588,44.7677,552.459,0.0,20.0,19.922592592592594
2024-06-06 19:25:30,20.0376,19.9621,19.9703,40.4288,40.4777,20.1479,19.9719,9.31824,44.1113,552.558,0.0,20.0,19.922222222222224
2024-06-06 19:25:31,20.0372,19.9687,19.9716,40.4211,40.4909,20.1577,19.9785,5.05118,47.0654,551.869,0.0,20.0,19.92185185185185
2024-06-06 19:25:32,20.0377,19.9687,19.9783,40.4174,40.4843,20.1457,19.9752,5.70765,44.4395,551.179,0.0,20.0,19.921481481481482
2024-06-06 19:25:33,20.0299,19.9522,19.964,40.4277,40.4777,20.1458,19.9752,5.05118,43.783,550.884,0.0,20.0,19.921111111111113
2024-06-06 19:25:34,20.0402,19.9588,19.9679,40.4019,40.4843,20.1561,19.9752,6.03588,48.0501,551.081,0.0,20.0,19.92074074074074
2024-06-06 19:25:35,20.0408,19.9752,19.9704,40.4272,40.481,20.1548,19.9752,4.06647,45.096,551.081,0.0,20.0,19.92037037037037
2024-06-06 19:25:36,20.0569,19.9687,19.9862,40.4126,40.4843,20.1359,19.9719,6.03588,44.1113,548.915,0.0,20.0,19.92
2024-06-06 19:25:37,20.0439,19.9654,19.9855,40.408,40.481,20.1436,19.9719,7.02059,48.3783,549.998,0.0,20.0,19.91962962962963
2024-06-06 19:25:38,20.0569,19.9555,19.9933,40.4291,40.4876,20.1446,19.9654,4.3947,45.7524,549.702,0.0,20.0,19.91925925925926
2024-06-06 19:25:39,20.0497,19.9654,19.9931,40.4106,40.4843,20.146,19.9752,-1.51354,44.7677,548.127,0.0,20.0,19.91888888888889
2024-06-06 19:25:40,20.0504,19.9654,19.9881,40.4039,40.4843,20.1516,19.9752,5.70765,49.6913,546.453,0.0,20.0,19.918518518518518
2024-06-06 19:25:41,20.0588,19.9588,19.9918,40.4119,40.4843,20.1421,19.9785,3.73823,46.4089,549.112,0.0,20.0,19.91814814814815
2024-06-06 19:25:42,20.0389,19.9654,19.9885,40.4044,40.4876,20.1372,19.9719,4.72294,45.4242,552.263,0.0,20.0,19.91777777777778
2024-06-06 19:25:43,20.0502,19.9687,19.9913,40.4187,40.4843,20.1464,19.9785,10.303,47.7219,550.096,0.0,20.0,19.917407407407406
2024-06-06 19:25:44,20.0424,19.9883,19.9855,40.4166,40.481,20.1468,19.9719,7.02059,44.1113,550.49,0.0,20.0,19.917037037037037
2024-06-06 19:25:45,20.0581,19.9555,20.0006,40.4137,40.4843,20.1472,19.9719,9.64648,47.3936,550.293,0.0,20.0,19.916666666666668
2024-06-06 19:25:46,20.0512,19.9654,19.9916,40.4167,40.4843,20.162,19.9752,5.37941,46.7371,550.293,0.0,20.0,19.916296296296295
2024-06-06 19:25:47,20.0439,19.9621,19.9944,40.4155,40.4909,20.1505,19.9719,6.36412,46.4089,554.035,0.0,20.0,19.915925925925926
2024-06-06 19:25:48,20.0484,19.9588,19.9957,40.395,40.481,20.1484,19.9621,11.9441,45.7524,550.293,0.0,20.0,19.915555555555557
2024-06-06 19:25:49,20.0407,19.9588,20.0005,40.414,40.4843,20.1598,19.9752,5.70765,48.7066,550.293,0.0,20.0,19.915185185185184
2024-06-06 19:25:50,20.0503,19.9654,20.0002,40.3994,40.4843,20.1553,19.9719,7.34883,46.4089,551.081,0.0,20.0,19.914814814814815
2024-06-06 19:25:51,20.0437,19.9654,20.0068,40.4094,40.481,20.149,19.9785,4.72294,44.1113,551.179,0.0,20.0,19.914444444444445
2024-06-06 19:25:52,20.0592,19.9687,20.0137,40.4207,40.481,20.148,19.9785,5.70765,45.4242,552.164,0.0,20.0,19.914074074074076
2024-06-06 19:25:53,20.0502,19.9621,20.0058,40.4191,40.481,20.1706,19.9785,6.03588,48.0501,552.361,0.0,20.0,19.913703703703703
2024-06-06 19:25:54,20.048,19.9654,20.0052,40.4138,40.4843,20.1559,19.9752,5.70765,46.7371,552.361,0.0,20.0,19.913333333333334
2024-06-06 19:25:55,20.0452,19.9687,20.0043,40.426,40.4876,20.1581,19.9687,6.03588,45.096,551.179,0.0,20.0,19.912962962962965
2024-06-06 19:25:56,20.0393,19.9588,20.0097,40.4282,40.4843,20.1637,19.9752,6.03588,49.363,551.869,0.0,20.0,19.912592592592592
2024-06-06 19:25:57,20.0424,19.9457,20.0181,40.3936,40.4843,20.176,19.9719,7.34883,46.4089,552.263,0.0,20.0,19.912222222222223
2024-06-06 19:25:58,20.0331,19.9687,20.0116,40.405,40.4843,20.1866,19.9719,5.37941,45.4242,552.263,0.0,20.0,19.911851851851853
2024-06-06 19:25:59,20.0513,19.9621,20.024,40.425,40.4777,20.185,19.9687,6.36412,48.0501,551.967,0.0,20.0,19.91148148148148
2024-06-06 19:26:00,20.0338,19.9687,20.0111,40.4309,40.4777,20.1685,19.9818,6.69236,43.783,552.558,0.0,20.0,19.91111111111111
2024-06-06 19:26:01,20.0347,19.9687,20.0142,40.4104,40.4876,20.1772,19.9785,6.36412,48.7066,556.201,0.0,20.0,19.910740740740742
2024-06-06 19:26:02,20.0366,20.0901,20.0199,40.4267,40.4843,20.1772,20.0901,8.33354,47.0654,552.361,0.0,20.0,19.91037037037037
2024-06-06 19:26:03,20.0344,20.1,20.0111,40.4155,40.4843,20.1998,20.0934,4.72294,44.7677,551.869,0.0,20.0,19.91
2024-06-06 19:26:04,20.0288,20.0606,20.0129,40.428,40.4876,20.1864,20.0967,8.0053,47.3936,551.278,0.0,20.0,19.90962962962963
2024-06-06 19:26:05,20.0333,20.077,20.0213,40.4366,40.4843,20.1751,20.0934,7.02059,46.7371,551.278,0.0,20.0,19.909259259259258
2024-06-06 19:26:06,20.0319,20.0934,20.0183,40.4375,40.481,20.1958,20.0901,6.36412,47.0654,551.278,0.0,20.0,19.90888888888889
2024-06-06 19:26:07,20.023,20.0836,20.014,40.4251,40.4777,20.1868,20.1,7.67706,46.7371,552.459,0.0,20.0,19.90851851851852
2024-06-06 19:26:08,20.0367,20.0934,20.0217,40.4313,40.4843,20.1824,20.0967,5.70765,45.7524,551.869,0.0,20.0,19.908148148148147
2024-06-06 19:26:09,20.0279,20.0901,20.0161,40.4276,40.481,20.1757,20.1033,6.03588,46.7371,548.028,0.0,20.0,19.907777777777778
2024-06-06 19:26:10,20.022,20.0934,20.0194,40.4291,40.481,20.1853,20.0934,6.03588,44.7677,551.376,0.0,20.0,19.90740740740741
2024-06-06 19:26:11,20.0298,20.0934,20.0293,40.4394,40.4843,20.1806,20.0901,5.05118,45.7524,551.967,0.0,20.0,19.90703703703704
2024-06-06 19:26:12,20.022,20.0901,20.0148,40.4538,40.4843,20.1935,20.0967,4.72294,45.7524,551.179,0.0,20.0,19.906666666666666
2024-06-06 19:26:13,20.0253,20.0901,20.0133,40.4546,40.4843,20.1984,20.0934,4.06647,46.4089,550.982,0.0,20.0,19.906296296296297
2024-06-06 19:26:14,20.0351,20.0901,20.0311,40.4579,40.4745,20.1935,20.0934,5.05118,47.7219,550.392,0.0,20.0,19.905925925925928
2024-06-06 19:26:15,20.0318,20.077,20.0159,40.4284,40.4876,20.201,20.0934,5.70765,44.4395,551.081,0.0,20.0,19.905555555555555
2024-06-06 19:26:16,20.03,20.0803,20.0305,40.4356,40.481,20.2001,20.0868,6.03588,44.7677,548.324,0.0,20.0,19.905185185185186
2024-06-06 19:26:17,20.0442,20.0803,20.0297,40.4649,40.4843,20.2053,20.0934,5.70765,45.4242,550.786,0.0,20.0,19.904814814814817
2024-06-06 19:26:18,20.0353,20.0704,20.0237,40.4533,40.4843,20.1954,20.1,4.06647,45.4242,550.786,0.0,20.0,19.904444444444444
2024-06-06 19:26:19,20.0395,20.0737,20.0212,40.4565,40.481,20.1791,20.1,4.72294,47.7219,549.702,0.0,20.0,19.904074074074074
2024-06-06 19:26:20,20.0466,20.0836,20.0221,40.4472,40.4843,20.1909,20.0868,5.70765,46.0807,551.081,0.0,20.0,19.903703703703705
2024-06-06 19:26:21,20.052,20.0803,20.0319,40.4496,40.4843,20.1975,20.0934,4.72294,43.4548,550.589,0.0,20.0,19.903333333333332
2024-06-06 19:26:22,20.0662,20.077,20.0281,40.4696,40.4777,20.1961,20.0967,5.70765,48.0501,549.899,0.0,20.0,19.902962962962963
2024-06-06 19:26:23,20.0517,20.077,20.0217,40.4643,40.4909,20.1999,20.0901,5.05118,45.096,550.49,0.0,20.0,19.902592592592594
2024-06-06 19:26:24,20.0634,20.0901,20.0278,40.4564,40.481,20.2101,20.0967,5.70765,42.4701,549.702,0.0,20.0,19.90222222222222
2024-06-06 19:26:25,20.0821,20.077,20.0433,40.4616,40.4777,20.2024,20.0901,8.33354,47.0654,554.232,0.0,20.0,19.901851851851852
2024-06-06 19:26:26,20.0759,20.0868,20.0306,40.4685,40.4843,20.1952,20.0934,4.3947,45.7524,552.066,0.0,20.0,19.901481481481483
2024-06-06 19:26:27,20.0831,20.1,20.0341,40.4457,40.4843,20.1954,20.0836,5.37941,43.4548,550.687,0.0,20.0,19.90111111111111
2024-06-06 19:26:28,20.0952,20.0868,20.0481,40.444,40.481,20.195,20.0967,7.02059,48.3783,552.164,0.0,20.0,19.90074074074074
2024-06-06 19:26:29,20.0932,20.0836,20.0406,40.4568,40.4843,20.1952,20.0967,5.05118,45.096,552.066,0.0,20.0,19.90037037037037
2024-06-06 19:26:30,20.0949,20.0803,20.0482,40.4461,40.481,20.19,20.0934,4.06647,43.783,552.164,0.0,20.0,19.900000000000002
2024-06-06 19:26:31,20.1003,20.0836,20.0425,40.4511,40.481,20.2035,20.0868,5.05118,44.7677,551.869,0.0,20.0,19.89962962962963
2024-06-06 19:26:32,20.1067,20.0934,20.0346,40.4424,40.481,20.1914,20.0934,4.3947,47.7219,552.459,0.0,20.0,19.89925925925926
2024-06-06 19:26:33,20.0985,20.0836,20.028,40.4409,40.4876,20.1908,20.0967,6.69236,43.4548,553.05,0.0,20.0,19.89888888888889
2024-06-06 19:26:34,20.1091,20.0868,20.0433,40.4445,40.4843,20.181,20.0901,5.05118,44.1113,552.853,0.0,20.0,19.898518518518518
2024-06-06 19:26:35,20.1091,20.0704,20.0546,40.4366,40.4777,20.1914,20.0967,6.69236,48.7066,552.361,0.0,20.0,19.89814814814815
2024-06-06 19:26:36,20.1027,20.0803,20.0494,40.4378,40.481,20.1961,20.0868,4.72294,47.3936,552.164,0.0,20.0,19.89777777777778
2024-06-06 19:26:37,20.118,20.0967,20.0568,40.4247,40.4843,20.1963,20.0836,7.02059,44.1113,554.232,0.0,20.0,19.897407407407407
2024-06-06 19:26:38,20.1189,20.0803,20.0678,40.4277,40.4876,20.1967,20.0901,6.03588,45.4242,553.937,0.0,20.0,19.897037037037038
2024-06-06 19:26:39,20.1262,20.0836,20.0703,40.4475,40.481,20.2021,20.0868,4.72294,46.7371,550.589,0.0,20.0,19.89666666666667
2024-06-06 19:26:40,20.1176,20.0868,20.0555,40.4433,40.4843,20.2045,20.0934,7.02059,47.7219,553.641,0.0,20.0,19.896296296296295
2024-06-06 19:26:41,20.1282,20.0836,20.0666,40.4308,40.4843,20.1933,20.0901,4.72294,46.4089,550.786,0.0,20.0,19.895925925925926
2024-06-06 19:26:42,20.1278,20.0934,20.0772,40.4346,40.481,20.2096,20.0934,6.03588,44.7677,548.324,0.0,20.0,19.895555555555557
2024-06-06 19:26:43,20.1341,20.0803,20.078,40.4252,40.4843,20.2074,20.0934,7.67706,45.096,551.081,0.0,20.0,19.895185185185184
2024-06-06 19:26:44,20.1319,20.0934,20.0734,40.4055,40.4843,20.2045,20.0934,4.06647,48.3783,550.49,0.0,20.0,19.894814814814815
2024-06-06 19:26:45,20.1319,20.0737,20.079,40.4203,40.4843,20.2069,20.0901,7.02059,49.0348,550.589,0.0,20.0,19.894444444444446
2024-06-06 19:26:46,20.1291,20.0868,20.0898,40.4311,40.4876,20.2039,20.0934,5.70765,46.7371,550.195,0.0,20.0,19.894074074074073
2024-06-06 19:26:47,20.1167,20.0803,20.0776,40.4313,40.4777,20.2028,20.0934,5.05118,42.7983,550.392,0.0,20.0,19.893703703703704
2024-06-06 19:26:48,20.127,20.1033,20.0838,40.4205,40.481,20.2148,20.0934,7.67706,45.7524,551.475,0.0,20.0,19.893333333333334
2024-06-06 19:26:49,20.1253,20.0836,20.0772,40.4145,40.481,20.2043,20.1131,6.69236,48.0501,551.475,0.0,20.0,19.89296296296296
2024-06-06 19:26:50,20.1283,20.0836,20.0796,40.4252,40.4843,20.1999,20.0967,6.69236,46.7371,551.179,0.0,20.0,19.892592592592592
2024-06-06 19:26:51,20.1349,20.0803,20.0829,40.4194,40.4843,20.2001,20.0967,4.72294,46.4089,552.066,0.0,20.0,19.892222222222223
2024-06-06 19:26:52,20.135,20.0803,20.0849,40.4148,40.4843,20.2001,20.0934,6.03588,44.7677,550.293,0.0,20.0,19.891851851851854
2024-06-06 19:26:53,20.14,20.0836,20.0982,40.4047,40.4843,20.2013,20.0901,7.34883,42.1418,550.589,0.0,20.0,19.89148148148148
2024-06-06 19:26:54,20.1321,20.077,20.087,40.4286,40.481,20.2002,20.0934,7.34883,44.7677,549.308,0.0,20.0,19.891111111111112
2024-06-06 19:26:55,20.1405,20.0639,20.0946,40.4288,40.481,20.1975,20.1,5.70765,47.3936,550.786,0.0,20.0,19.890740740740743
2024-06-06 19:26:56,20.1357,20.0704,20.0964,40.4319,40.4843,20.2129,20.1,5.05118,48.0501,549.604,0.0,20.0,19.89037037037037
2024-06-06 19:26:57,20.1433,20.0671,20.0961,40.4179,40.481,20.2078,20.0967,7.67706,45.096,549.112,0.0,20.0,19.89
2024-06-06 19:26:58,20.1285,20.0803,20.0909,40.4268,40.4843,20.2133,20.0868,5.05118,43.4548,546.748,0.0,20.0,19.88962962962963
2024-06-06 19:26:59,20.132,20.0934,20.1024,40.4316,40.481,20.2052,20.0967,4.72294,45.096,546.748,0.0,20.0,19.88925925925926
2024-06-06 19:27:00,20.1321,20.0803,20.0988,40.428,40.4876,20.2045,20.0934,5.70765,47.0654,548.816,0.0,20.0,19.88888888888889
2024-06-06 19:27:01,20.1325,20.077,20.0992,40.4396,40.481,20.1971,20.0934,6.03588,48.7066,548.028,0.0,20.0,19.88888888888889
2024-06-06 19:27:02,20.1379,20.0901,20.1113,40.4411,40.4843,20.2009,20.0967,6.69236,46.7371,548.225,0.0,20.0,19.88888888888889
2024-06-06 19:27:03,20.1248,20.0836,20.1103,40.4344,40.4843,20.2029,20.0901,6.03588,45.096,547.93,0.0,20.0,19.88888888888889
2024-06-06 19:27:04,20.1444,20.0868,20.1142,40.4384,40.4974,20.2094,20.0934,4.06647,45.4242,549.013,0.0,20.0,19.88888888888889
2024-06-06 19:27:05,20.1392,20.0803,20.1064,40.4307,40.4843,20.2065,20.0901,5.37941,44.7677,549.407,0.0,20.0,19.88888888888889
2024-06-06 19:27:06,20.1355,20.0803,20.1211,40.4336,40.4843,20.2208,20.0934,29.3406,45.096,550.589,0.0,20.0,19.88888888888889
2024-06-06 19:27:07,20.1398,20.0868,20.1188,40.4338,40.481,20.2193,20.0934,3.73823,46.7371,547.536,0.0,20.0,19.88888888888889
2024-06-06 19:27:08,20.1369,20.0901,20.1203,40.428,40.4777,20.2176,20.1033,4.3947,47.0654,551.081,0.0,20.0,19.88888888888889
2024-06-06 19:27:09,20.1284,20.0868,20.1199,40.4655,40.4843,20.2193,20.1065,4.72294,46.4089,553.937,0.0,20.0,19.88888888888889
2024-06-06 19:27:10,20.1354,20.0901,20.1153,40.4417,40.4777,20.2238,20.0934,7.67706,47.3936,550.195,0.0,20.0,19.88888888888889
2024-06-06 19:27:11,20.131,20.0836,20.1257,40.4607,40.4843,20.2143,20.0967,6.69236,48.7066,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:27:12,20.1357,20.0836,20.1241,40.4499,40.4843,20.2244,20.0901,4.72294,47.7219,552.066,0.0,20.0,19.88888888888889
2024-06-06 19:27:13,20.1152,20.0868,20.1161,40.4593,40.481,20.2178,20.0901,7.67706,46.7371,552.656,0.0,20.0,19.88888888888889
2024-06-06 19:27:14,20.1127,20.0901,20.1178,40.4563,40.481,20.2274,20.0934,6.03588,46.0807,553.543,0.0,20.0,19.88888888888889
2024-06-06 19:27:15,20.1176,20.1919,20.122,40.4704,40.4876,20.2228,20.2083,7.02059,45.096,553.444,0.0,20.0,19.88888888888889
2024-06-06 19:27:16,20.1212,20.2017,20.126,40.4762,40.4843,20.2289,20.2083,6.36412,44.1113,553.346,0.0,20.0,19.88888888888889
2024-06-06 19:27:17,20.1189,20.2083,20.1247,40.4812,40.4843,20.234,20.205,5.37941,43.1266,554.035,0.0,20.0,19.88888888888889
2024-06-06 19:27:18,20.1126,20.205,20.1175,40.4681,40.4843,20.2445,20.1952,5.37941,45.4242,553.838,0.0,20.0,19.88888888888889
2024-06-06 19:27:19,20.1285,20.1985,20.1349,40.4474,40.4843,20.2336,20.2116,5.37941,46.4089,553.641,0.0,20.0,19.88888888888889
