TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:27:20,20.1089,20.1952,20.1149,40.4694,40.4843,20.2315,20.205,6.69236,44.7677,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:27:21,20.1163,20.1886,20.1239,40.4615,40.4843,20.2344,20.2017,7.34883,49.6913,553.444,0.0,20.0,19.88888888888889
2024-06-06 19:27:22,20.119,20.205,20.1292,40.4608,40.481,20.2434,20.2083,4.72294,46.4089,553.543,0.0,20.0,19.88888888888889
2024-06-06 19:27:23,20.1138,20.1886,20.1275,40.4595,40.4876,20.2431,20.2083,7.02059,46.0807,553.444,0.0,20.0,19.88888888888889
2024-06-06 19:27:24,20.1218,20.2017,20.1371,40.4766,40.4777,20.2613,20.205,2.75352,46.0807,553.05,0.0,20.0,19.88888888888889
2024-06-06 19:27:25,20.1199,20.2017,20.1233,40.4794,40.4646,20.2504,20.2116,4.06647,44.4395,552.459,0.0,20.0,19.88888888888889
2024-06-06 19:27:26,20.1144,20.2017,20.1352,40.4645,40.4843,20.2502,20.205,6.36412,47.0654,551.967,0.0,20.0,19.88888888888889
2024-06-06 19:27:27,20.1163,20.1985,20.1161,40.4769,40.481,20.2586,20.205,6.36412,48.3783,551.179,0.0,20.0,19.88888888888889
2024-06-06 19:27:28,20.1182,20.1886,20.1242,40.4866,40.4843,20.2535,20.2017,5.70765,46.7371,550.884,0.0,20.0,19.88888888888889
2024-06-06 19:27:29,20.1337,20.1853,20.1346,40.4751,40.4843,20.262,20.2116,5.70765,44.1113,551.081,0.0,20.0,19.88888888888889
2024-06-06 19:27:30,20.119,20.1952,20.1211,40.4842,40.481,20.2609,20.205,5.70765,44.7677,550.982,0.0,20.0,19.88888888888889
2024-06-06 19:27:31,20.1261,20.1886,20.1356,40.4951,40.4909,20.2673,20.2017,6.69236,46.0807,549.21,0.0,20.0,19.88888888888889
2024-06-06 19:27:32,20.1412,20.1985,20.1393,40.4814,40.4843,20.2608,20.2083,5.70765,48.0501,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:27:33,20.1405,20.2083,20.1252,40.4831,40.4843,20.2656,20.2083,5.70765,46.0807,550.293,0.0,20.0,19.88888888888889
2024-06-06 19:27:34,20.1609,20.1952,20.1394,40.4688,40.4909,20.2668,20.2116,5.05118,42.4701,549.801,0.0,20.0,19.88888888888889
2024-06-06 19:27:35,20.1551,20.2017,20.1306,40.4702,40.481,20.2648,20.2083,5.37941,44.7677,549.308,0.0,20.0,19.88888888888889
2024-06-06 19:27:36,20.1702,20.2017,20.1468,40.4859,40.4843,20.2747,20.205,6.69236,47.0654,549.21,0.0,20.0,19.88888888888889
2024-06-06 19:27:37,20.1805,20.2017,20.1505,40.4801,40.4876,20.2689,20.2083,5.70765,47.3936,549.308,0.0,20.0,19.88888888888889
2024-06-06 19:27:38,20.1728,20.1886,20.128,40.4685,40.481,20.2566,20.2017,5.37941,47.7219,550.195,0.0,20.0,19.88888888888889
2024-06-06 19:27:39,20.1902,20.1722,20.1414,40.4864,40.481,20.2532,20.205,6.69236,43.783,549.112,0.0,20.0,19.88888888888889
2024-06-06 19:27:40,20.1945,20.182,20.1414,40.4839,40.481,20.2631,20.2017,6.36412,44.4395,549.407,0.0,20.0,19.88888888888889
2024-06-06 19:27:41,20.2059,20.2083,20.1507,40.4725,40.4843,20.2607,20.1952,4.72294,44.7677,549.308,0.0,20.0,19.88888888888889
2024-06-06 19:27:42,20.1879,20.1952,20.1378,40.4794,40.4876,20.2705,20.205,4.72294,45.096,547.634,0.0,20.0,19.88888888888889
2024-06-06 19:27:43,20.1973,20.1952,20.152,40.4859,40.4843,20.2583,20.2083,7.02059,47.0654,548.521,0.0,20.0,19.88888888888889
2024-06-06 19:27:44,20.2173,20.1919,20.1535,40.499,40.4777,20.2631,20.2083,4.72294,46.0807,549.505,0.0,20.0,19.88888888888889
2024-06-06 19:27:45,20.2144,20.1886,20.1581,40.4848,40.4777,20.2641,20.2149,7.34883,44.7677,550.293,0.0,20.0,19.88888888888889
2024-06-06 19:27:46,20.2188,20.1985,20.1553,40.4628,40.4843,20.2706,20.2083,7.02059,44.1113,547.142,0.0,20.0,19.88888888888889
2024-06-06 19:27:47,20.2158,20.1886,20.1567,40.4888,40.4876,20.2641,20.2116,6.36412,38.203,551.081,0.0,20.0,19.88888888888889
2024-06-06 19:27:48,20.2273,20.1853,20.1703,40.476,40.4876,20.2847,20.2017,5.70765,44.1113,551.376,0.0,20.0,19.88888888888889
2024-06-06 19:27:49,20.2249,20.2247,20.1688,40.4694,40.4843,20.2865,20.205,5.05118,46.0807,550.687,0.0,20.0,19.88888888888889
2024-06-06 19:27:50,20.2204,20.2083,20.1666,40.4774,40.4876,20.2792,20.1985,5.05118,46.7371,551.081,0.0,20.0,19.88888888888889
2024-06-06 19:27:51,20.229,20.1919,20.1738,40.4768,40.481,20.272,20.1985,9.97472,47.7219,551.081,0.0,20.0,19.88888888888889
2024-06-06 19:27:52,20.2313,20.1952,20.1828,40.449,40.481,20.269,20.2083,5.05118,47.3936,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:27:53,20.227,20.1985,20.1811,40.4662,40.481,20.2728,20.205,5.70765,47.0654,551.672,0.0,20.0,19.88888888888889
2024-06-06 19:27:54,20.2257,20.1985,20.174,40.4727,40.481,20.2672,20.2116,5.05118,45.7524,552.459,0.0,20.0,19.88888888888889
2024-06-06 19:27:55,20.2392,20.2017,20.1891,40.4718,40.4909,20.2722,20.2083,5.05118,42.7983,552.952,0.0,20.0,19.88888888888889
2024-06-06 19:27:56,20.2275,20.1985,20.1797,40.466,40.4777,20.2782,20.205,4.06647,44.4395,552.952,0.0,20.0,19.88888888888889
2024-06-06 19:27:57,20.2374,20.1722,20.1933,40.4726,40.4843,20.2823,20.2149,6.03588,45.096,552.952,0.0,20.0,19.88888888888889
2024-06-06 19:27:58,20.2379,20.1952,20.1938,40.4595,40.481,20.264,20.2083,33.6077,47.7219,553.641,0.0,20.0,19.88888888888889
2024-06-06 19:27:59,20.2395,20.2017,20.1947,40.4623,40.4843,20.265,20.2017,7.02059,47.3936,553.543,0.0,20.0,19.88888888888889
2024-06-06 19:28:00,20.2391,20.1886,20.1839,40.4713,40.4843,20.2733,20.2182,4.06647,46.4089,553.05,0.0,20.0,19.88888888888889
2024-06-06 19:28:01,20.2461,20.1952,20.2069,40.4729,40.4777,20.2839,20.205,3.41,44.4395,555.512,0.0,20.0,19.88888888888889
2024-06-06 19:28:02,20.2386,20.1919,20.1973,40.4745,40.481,20.2798,20.2083,5.05118,44.1113,553.543,0.0,20.0,19.88888888888889
2024-06-06 19:28:03,20.2327,20.2017,20.1949,40.4693,40.4876,20.2869,20.2116,6.03588,46.0807,553.74,0.0,20.0,19.88888888888889
2024-06-06 19:28:04,20.2401,20.1919,20.2031,40.4704,40.481,20.2829,20.1985,3.41,45.7524,553.641,0.0,20.0,19.88888888888889
2024-06-06 19:28:05,20.2371,20.205,20.2154,40.4566,40.481,20.2816,20.205,5.70765,47.3936,552.853,0.0,20.0,19.88888888888889
2024-06-06 19:28:06,20.2515,20.1853,20.2187,40.4747,40.4843,20.2853,20.205,11.2877,43.4548,553.05,0.0,20.0,19.88888888888889
2024-06-06 19:28:07,20.2479,20.2346,20.2058,40.4649,40.481,20.2913,20.205,4.06647,43.4548,553.05,0.0,20.0,19.88888888888889
2024-06-06 19:28:08,20.2452,20.1919,20.2198,40.4749,40.4777,20.2903,20.2116,6.36412,44.7677,552.263,0.0,20.0,19.88888888888889
2024-06-06 19:28:09,20.2434,20.2017,20.2139,40.4751,40.481,20.3112,20.205,5.37941,46.0807,551.77,0.0,20.0,19.88888888888889
2024-06-06 19:28:10,20.2446,20.2083,20.2194,40.4519,40.4843,20.2961,20.2083,6.03588,46.7371,548.422,0.0,20.0,19.88888888888889
2024-06-06 19:28:11,20.2423,20.2017,20.2197,40.4485,40.4843,20.2987,20.2017,8.99001,43.4548,551.967,0.0,20.0,19.88888888888889
2024-06-06 19:28:12,20.2478,20.1985,20.2241,40.4596,40.4876,20.2986,20.2017,4.06647,44.4395,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:28:13,20.2386,20.2017,20.2104,40.4571,40.481,20.3048,20.2017,7.02059,46.0807,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:28:14,20.2284,20.1919,20.2205,40.4599,40.481,20.3014,20.2083,10.6312,46.0807,547.536,0.0,20.0,19.88888888888889
2024-06-06 19:28:15,20.2424,20.1952,20.2256,40.4374,40.5007,20.2933,20.2017,4.72294,45.096,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:28:16,20.2458,20.1985,20.216,40.433,40.481,20.292,20.205,7.67706,44.7677,551.081,0.0,20.0,19.88888888888889
2024-06-06 19:28:17,20.2538,20.1919,20.227,40.4601,40.481,20.2959,20.2083,5.37941,46.0807,550.884,0.0,20.0,19.88888888888889
2024-06-06 19:28:18,20.245,20.1985,20.2251,40.4523,40.481,20.2978,20.2182,6.69236,45.096,550.49,0.0,20.0,19.88888888888889
2024-06-06 19:28:19,20.2478,20.2083,20.2351,40.4422,40.4843,20.3079,20.2017,5.37941,44.7677,550.49,0.0,20.0,19.88888888888889
2024-06-06 19:28:20,20.239,20.1952,20.2282,40.4445,40.4843,20.2979,20.2116,4.06647,43.783,550.49,0.0,20.0,19.88888888888889
2024-06-06 19:28:21,20.2577,20.1853,20.2392,40.4402,40.481,20.3055,20.205,6.03588,47.3936,549.21,0.0,20.0,19.88888888888889
2024-06-06 19:28:22,20.245,20.1886,20.2279,40.4565,40.481,20.2888,20.2083,36.2336,47.3936,549.899,0.0,20.0,19.88888888888889
2024-06-06 19:28:23,20.2472,20.1985,20.2375,40.4526,40.4843,20.2913,20.205,5.37941,46.4089,549.801,0.0,20.0,19.88888888888889
2024-06-06 19:28:24,20.2443,20.1919,20.2329,40.4593,40.481,20.3014,20.205,4.3947,44.1113,549.308,0.0,20.0,19.88888888888889
2024-06-06 19:28:25,20.2455,20.1952,20.2438,40.4517,40.4777,20.3049,20.2083,4.72294,47.0654,549.801,0.0,20.0,19.88888888888889
2024-06-06 19:28:26,20.2431,20.1952,20.2394,40.4368,40.481,20.3079,20.2083,6.36412,47.3936,547.142,0.0,20.0,19.88888888888889
2024-06-06 19:28:27,20.2348,20.2017,20.2339,40.4342,40.4745,20.3061,20.205,6.69236,46.7371,549.21,0.0,20.0,19.88888888888889
2024-06-06 19:28:28,20.2372,20.1952,20.2457,40.4455,40.481,20.3006,20.205,7.34883,42.1418,548.127,0.0,20.0,19.88888888888889
2024-06-06 19:28:29,20.2328,20.2937,20.2441,40.4428,40.4876,20.3092,20.3167,4.06647,44.7677,549.013,0.0,20.0,19.88888888888889
2024-06-06 19:28:30,20.2331,20.3068,20.2463,40.4462,40.4843,20.3052,20.3265,5.37941,46.0807,549.112,0.0,20.0,19.88888888888889
2024-06-06 19:28:31,20.2317,20.3035,20.2386,40.4421,40.481,20.3041,20.3068,6.69236,47.3936,549.013,0.0,20.0,19.88888888888889
2024-06-06 19:28:32,20.2308,20.3101,20.2417,40.4535,40.481,20.3109,20.3134,6.69236,45.7524,549.013,0.0,20.0,19.88888888888889
2024-06-06 19:28:33,20.2317,20.3002,20.2532,40.4369,40.4843,20.3142,20.3068,6.03588,45.096,549.013,0.0,20.0,19.88888888888889
2024-06-06 19:28:34,20.2284,20.3101,20.2443,40.4479,40.4843,20.314,20.3167,4.72294,44.7677,548.915,0.0,20.0,19.88888888888889
2024-06-06 19:28:35,20.2426,20.3035,20.2491,40.4557,40.4745,20.3182,20.3167,6.69236,44.7677,549.21,0.0,20.0,19.88888888888889
2024-06-06 19:28:36,20.2301,20.3002,20.2553,40.4655,40.4843,20.3196,20.3134,5.70765,45.7524,549.604,0.0,20.0,19.88888888888889
2024-06-06 19:28:37,20.224,20.3035,20.2515,40.455,40.4777,20.3163,20.3134,5.37941,47.3936,549.702,0.0,20.0,19.88888888888889
2024-06-06 19:28:38,20.2225,20.3002,20.2539,40.4641,40.4843,20.3172,20.3101,5.05118,49.0348,548.915,0.0,20.0,19.88888888888889
2024-06-06 19:28:39,20.2252,20.3068,20.2585,40.4687,40.481,20.3194,20.3134,5.37941,45.096,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:28:40,20.2344,20.3068,20.2642,40.4592,40.4843,20.3135,20.3002,4.06647,44.7677,549.899,0.0,20.0,19.88888888888889
2024-06-06 19:28:41,20.2277,20.3068,20.2409,40.4654,40.481,20.3247,20.3068,3.73823,45.096,549.604,0.0,20.0,19.88888888888889
2024-06-06 19:28:42,20.2313,20.3068,20.2549,40.4659,40.4876,20.3064,20.3232,5.37941,43.4548,550.293,0.0,20.0,19.88888888888889
2024-06-06 19:28:43,20.2256,20.3068,20.2501,40.4638,40.4843,20.3257,20.3134,5.37941,45.096,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:28:44,20.2423,20.3035,20.2555,40.4747,40.4745,20.3324,20.3167,4.06647,46.4089,549.801,0.0,20.0,19.88888888888889
2024-06-06 19:28:45,20.2423,20.3035,20.2469,40.4789,40.4777,20.3305,20.3199,33.9359,44.1113,550.687,0.0,20.0,19.88888888888889
2024-06-06 19:28:46,20.2417,20.3068,20.2468,40.4827,40.4876,20.3223,20.3068,5.70765,45.096,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:28:47,20.2659,20.2871,20.2653,40.4789,40.481,20.3279,20.3134,6.69236,46.4089,549.604,0.0,20.0,19.88888888888889
2024-06-06 19:28:48,20.2587,20.3101,20.2495,40.4913,40.481,20.3124,20.3134,11.6159,47.3936,554.823,0.0,20.0,19.88888888888889
2024-06-06 19:28:49,20.259,20.3134,20.25,40.4802,40.4909,20.315,20.3134,4.3947,47.0654,551.179,0.0,20.0,19.88888888888889
2024-06-06 19:28:50,20.2713,20.2871,20.2639,40.4854,40.4843,20.323,20.3167,5.37941,39.1877,550.884,0.0,20.0,19.88888888888889
2024-06-06 19:28:51,20.2747,20.297,20.2608,40.4836,40.4843,20.3222,20.3134,7.67706,46.7371,550.982,0.0,20.0,19.88888888888889
2024-06-06 19:28:52,20.2796,20.3035,20.257,40.4822,40.4843,20.3094,20.3134,4.72294,45.4242,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:28:53,20.2853,20.297,20.2599,40.4818,40.481,20.3223,20.3167,5.70765,45.4242,548.225,0.0,20.0,19.88888888888889
2024-06-06 19:28:54,20.2885,20.3068,20.2587,40.4783,40.4843,20.3175,20.3134,4.72294,46.4089,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:28:55,20.2982,20.3035,20.2545,40.5067,40.4843,20.3216,20.3232,6.36412,46.7371,552.066,0.0,20.0,19.88888888888889
2024-06-06 19:28:56,20.2933,20.3134,20.2603,40.4828,40.481,20.3026,20.3199,5.37941,46.7371,551.869,0.0,20.0,19.88888888888889
2024-06-06 19:28:57,20.3159,20.3232,20.2648,40.4907,40.4843,20.3027,20.3101,6.69236,47.0654,552.066,0.0,20.0,19.88888888888889
2024-06-06 19:28:58,20.3062,20.297,20.2725,40.4834,40.4777,20.3156,20.3134,6.69236,44.4395,552.066,0.0,20.0,19.88888888888889
2024-06-06 19:28:59,20.3184,20.3068,20.2694,40.4792,40.4777,20.3065,20.3134,6.36412,46.0807,551.376,0.0,20.0,19.88888888888889
2024-06-06 19:29:00,20.3175,20.297,20.2738,40.4702,40.481,20.3029,20.3167,5.70765,44.1113,548.028,0.0,20.0,19.88888888888889
2024-06-06 19:29:01,20.3167,20.3068,20.2818,40.4777,40.481,20.2963,20.3199,7.34883,39.8442,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:29:02,20.3258,20.3035,20.2775,40.4819,40.4843,20.3165,20.3134,6.69236,46.0807,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:29:03,20.3085,20.3068,20.2748,40.4708,40.4876,20.3156,20.3134,4.06647,46.4089,550.49,0.0,20.0,19.88888888888889
2024-06-06 19:29:04,20.315,20.3035,20.2785,40.4713,40.4843,20.309,20.3167,6.36412,45.096,554.724,0.0,20.0,19.88888888888889
2024-06-06 19:29:05,20.3275,20.3035,20.301,40.4904,40.4843,20.3064,20.3232,7.67706,46.7371,551.376,0.0,20.0,19.88888888888889
2024-06-06 19:29:06,20.3137,20.3232,20.286,40.4767,40.481,20.3128,20.3167,6.36412,46.0807,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:29:07,20.3227,20.3101,20.2915,40.4991,40.481,20.31,20.3167,6.36412,46.7371,552.755,0.0,20.0,19.88888888888889
2024-06-06 19:29:08,20.322,20.3068,20.2864,40.481,40.481,20.3329,20.3167,8.33354,46.7371,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:29:09,20.3233,20.297,20.2931,40.4785,40.4843,20.3235,20.3167,27.043,45.7524,550.786,0.0,20.0,19.88888888888889
2024-06-06 19:29:10,20.3259,20.3068,20.3086,40.4789,40.4777,20.3238,20.3068,6.69236,46.7371,550.786,0.0,20.0,19.88888888888889
2024-06-06 19:29:11,20.3298,20.3035,20.3014,40.4813,40.4843,20.3157,20.3134,7.34883,46.4089,551.77,0.0,20.0,19.88888888888889
2024-06-06 19:29:12,20.3177,20.3068,20.3004,40.487,40.481,20.3071,20.3134,5.05118,49.6913,551.77,0.0,20.0,19.88888888888889
2024-06-06 19:29:13,20.3245,20.3002,20.3067,40.4795,40.4745,20.3278,20.3134,6.03588,46.0807,552.066,0.0,20.0,19.88888888888889
2024-06-06 19:29:14,20.3296,20.3002,20.304,40.5008,40.4843,20.3328,20.3134,7.34883,46.7371,550.884,0.0,20.0,19.88888888888889
2024-06-06 19:29:15,20.3327,20.3002,20.3085,40.4808,40.4777,20.3214,20.3134,7.02059,46.4089,552.558,0.0,20.0,19.88888888888889
2024-06-06 19:29:16,20.325,20.3002,20.3015,40.4782,40.4843,20.3204,20.3199,5.05118,44.7677,554.527,0.0,20.0,19.88888888888889
2024-06-06 19:29:17,20.3224,20.3199,20.3136,40.4835,40.481,20.3271,20.3199,6.36412,45.4242,552.361,0.0,20.0,19.88888888888889
2024-06-06 19:29:18,20.3413,20.3035,20.3196,40.4912,40.4843,20.3217,20.3134,5.70765,45.7524,552.755,0.0,20.0,19.88888888888889
2024-06-06 19:29:19,20.3346,20.3035,20.309,40.4907,40.4843,20.3107,20.3167,7.34883,46.7371,552.459,0.0,20.0,19.88888888888889
2024-06-06 19:29:20,20.3405,20.3068,20.3262,40.4969,40.4777,20.3143,20.3101,5.37941,45.096,549.801,0.0,20.0,19.88888888888889
2024-06-06 19:29:21,20.3348,20.3068,20.3168,40.4957,40.4843,20.3245,20.3199,6.36412,44.7677,552.853,0.0,20.0,19.88888888888889
2024-06-06 19:29:22,20.3466,20.2937,20.3182,40.5028,40.4712,20.3233,20.3134,7.02059,46.0807,553.05,0.0,20.0,19.88888888888889
2024-06-06 19:29:23,20.3364,20.3068,20.318,40.5093,40.4843,20.3254,20.3101,6.69236,52.6454,552.853,0.0,20.0,19.88888888888889
2024-06-06 19:29:24,20.3498,20.3101,20.3313,40.4881,40.4843,20.3298,20.3134,6.36412,48.7066,552.656,0.0,20.0,19.88888888888889
2024-06-06 19:29:25,20.3475,20.3068,20.3276,40.5032,40.4843,20.3212,20.3101,7.67706,46.4089,552.459,0.0,20.0,19.88888888888889
2024-06-06 19:29:26,20.3584,20.3134,20.331,40.5064,40.4843,20.3396,20.3134,7.02059,49.6913,552.558,0.0,20.0,19.88888888888889
2024-06-06 19:29:27,20.3409,20.2937,20.3264,40.4867,40.4843,20.3387,20.3167,5.70765,45.7524,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:29:28,20.3483,20.2937,20.3291,40.5058,40.4777,20.33,20.3068,6.69236,46.0807,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:29:29,20.3508,20.3002,20.3344,40.5075,40.4777,20.3369,20.3134,5.37941,44.7677,550.687,0.0,20.0,19.88888888888889
2024-06-06 19:29:30,20.3676,20.3068,20.339,40.505,40.4777,20.3345,20.3101,6.36412,43.1266,550.982,0.0,20.0,19.88888888888889
2024-06-06 19:29:31,20.3518,20.3002,20.3396,40.4923,40.4843,20.3306,20.3134,7.34883,43.783,549.899,0.0,20.0,19.88888888888889
2024-06-06 19:29:32,20.3574,20.2937,20.3428,40.4989,40.4843,20.3467,20.3199,5.70765,44.7677,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:29:33,20.3637,20.297,20.3363,40.4959,40.4876,20.3384,20.3134,8.66177,46.4089,549.308,0.0,20.0,19.88888888888889
2024-06-06 19:29:34,20.3595,20.3101,20.3445,40.5013,40.4843,20.3267,20.3167,22.4477,50.676,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:29:35,20.3606,20.3002,20.3502,40.4967,40.4909,20.3393,20.3101,5.70765,47.7219,550.096,0.0,20.0,19.88888888888889
2024-06-06 19:29:36,20.3585,20.3035,20.3474,40.5097,40.481,20.3491,20.3167,0.455872,47.3936,548.718,0.0,20.0,19.88888888888889
2024-06-06 19:29:37,20.3554,20.2838,20.3457,40.4838,40.4843,20.3423,20.3199,5.05118,45.7524,548.816,0.0,20.0,19.88888888888889
2024-06-06 19:29:38,20.3569,20.297,20.3504,40.4976,40.4843,20.3417,20.3101,4.06647,45.096,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:29:39,20.3474,20.3101,20.3469,40.4856,40.4777,20.3379,20.3068,7.02059,45.4242,550.392,0.0,20.0,19.88888888888889
2024-06-06 19:29:40,20.3507,20.3101,20.3385,40.4695,40.4777,20.3452,20.3035,5.37941,42.4701,550.687,0.0,20.0,19.88888888888889
2024-06-06 19:29:41,20.3498,20.3002,20.3568,40.4854,40.481,20.3499,20.3134,7.34883,42.1418,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:29:42,20.3376,20.4086,20.3542,40.4812,40.4843,20.3602,20.4184,6.03588,44.7677,551.77,0.0,20.0,19.88888888888889
2024-06-06 19:29:43,20.3516,20.4151,20.3606,40.468,40.4843,20.348,20.4086,6.36412,45.4242,552.558,0.0,20.0,19.88888888888889
2024-06-06 19:29:44,20.3502,20.4086,20.3565,40.4803,40.4843,20.3434,20.4119,7.67706,46.7371,552.164,0.0,20.0,19.88888888888889
2024-06-06 19:29:45,20.3481,20.4184,20.3581,40.4595,40.481,20.3393,20.4119,6.03588,48.0501,552.558,0.0,20.0,19.88888888888889
2024-06-06 19:29:46,20.3404,20.3954,20.3517,40.4902,40.4712,20.3438,20.4184,6.69236,45.7524,552.164,0.0,20.0,19.88888888888889
2024-06-06 19:29:47,20.353,20.402,20.3678,40.4874,40.4843,20.3472,20.4151,17.1959,44.7677,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:29:48,20.3271,20.4053,20.3504,40.4752,40.4777,20.3516,20.4184,4.06647,43.4548,552.459,0.0,20.0,19.88888888888889
2024-06-06 19:29:49,20.3407,20.4086,20.3659,40.4917,40.481,20.3602,20.3987,6.36412,44.7677,556.891,0.0,20.0,19.88888888888889
2024-06-06 19:29:50,20.332,20.4053,20.3512,40.4842,40.481,20.3474,20.4316,8.66177,48.3783,553.247,0.0,20.0,19.88888888888889
2024-06-06 19:29:51,20.3344,20.4053,20.3559,40.4731,40.4876,20.3527,20.4184,4.72294,48.0501,553.05,0.0,20.0,19.88888888888889
2024-06-06 19:29:52,20.3296,20.4151,20.3622,40.4647,40.4843,20.3387,20.4151,6.69236,45.7524,553.543,0.0,20.0,19.88888888888889
2024-06-06 19:29:53,20.3237,20.4184,20.3528,40.4725,40.4843,20.3489,20.4119,4.72294,41.8136,554.823,0.0,20.0,19.88888888888889
2024-06-06 19:29:54,20.3382,20.4119,20.3553,40.4747,40.481,20.3435,20.4151,5.05118,45.4242,552.755,0.0,20.0,19.88888888888889
2024-06-06 19:29:55,20.3344,20.4151,20.3635,40.4853,40.4843,20.3339,20.4151,6.69236,47.7219,552.459,0.0,20.0,19.88888888888889
2024-06-06 19:29:56,20.3367,20.4283,20.3616,40.4898,40.481,20.3287,20.4119,4.72294,35.9054,551.672,0.0,20.0,19.88888888888889
2024-06-06 19:29:57,20.3295,20.4086,20.3542,40.4767,40.481,20.3424,20.4184,5.05118,45.4242,550.49,0.0,20.0,19.88888888888889
2024-06-06 19:29:58,20.3436,20.4053,20.368,40.4817,40.481,20.3422,20.4184,7.34883,48.7066,551.869,0.0,20.0,19.88888888888889
2024-06-06 19:29:59,20.3571,20.4151,20.3585,40.4693,40.4843,20.3363,20.4151,4.72294,44.7677,551.573,0.0,20.0,19.88888888888889
2024-06-06 19:30:00,20.3484,20.402,20.3578,40.4801,40.4843,20.3447,20.4119,5.70765,43.783,551.672,0.0,20.0,19.88888888888889
2024-06-06 19:30:01,20.3433,20.4086,20.3523,40.4911,40.4777,20.3498,20.4053,6.69236,47.0654,551.475,0.0,20.0,19.88888888888889
2024-06-06 19:30:02,20.3594,20.4184,20.3584,40.4765,40.481,20.3552,20.4119,4.72294,47.3936,551.672,0.0,20.0,19.88888888888889
2024-06-06 19:30:03,20.3726,20.4119,20.3772,40.4847,40.4843,20.356,20.4184,7.34883,45.4242,552.656,0.0,20.0,19.88888888888889
2024-06-06 19:30:04,20.3702,20.4151,20.3584,40.4822,40.4876,20.3523,20.4184,5.70765,44.1113,553.444,0.0,20.0,19.88888888888889
2024-06-06 19:30:05,20.3933,20.4119,20.3698,40.4781,40.4876,20.3533,20.4184,6.69236,48.0501,553.444,0.0,20.0,19.88888888888889
2024-06-06 19:30:06,20.3919,20.4184,20.3758,40.4761,40.4843,20.3456,20.4184,7.34883,47.7219,554.33,0.0,20.0,19.88888888888889
2024-06-06 19:30:07,20.3907,20.3954,20.3771,40.4907,40.4777,20.3584,20.4119,18.5089,41.4854,554.823,0.0,20.0,19.88888888888889
2024-06-06 19:30:08,20.3951,20.379,20.37,40.4782,40.481,20.3508,20.4217,5.37941,45.096,555.118,0.0,20.0,19.88888888888889
2024-06-06 19:30:09,20.4117,20.4151,20.3925,40.4952,40.481,20.3626,20.3922,6.69236,47.3936,555.217,0.0,20.0,19.88888888888889
2024-06-06 19:30:10,20.41,20.4217,20.3814,40.4908,40.4843,20.3675,20.4151,5.70765,49.0348,554.921,0.0,20.0,19.88888888888889
2024-06-06 19:30:11,20.4125,20.4086,20.3818,40.4968,40.4843,20.3601,20.4119,7.02059,46.0807,555.807,0.0,20.0,19.88888888888889
2024-06-06 19:30:12,20.4046,20.4151,20.3783,40.4984,40.481,20.3621,20.4119,7.34883,43.783,557.088,0.0,20.0,19.88888888888889
2024-06-06 19:30:13,20.4283,20.4053,20.3895,40.4901,40.481,20.3711,20.4184,6.69236,45.096,554.33,0.0,20.0,19.88888888888889
2024-06-06 19:30:14,20.4236,20.4119,20.3947,40.4981,40.4745,20.3762,20.4217,6.03588,48.0501,554.921,0.0,20.0,19.88888888888889
2024-06-06 19:30:15,20.4202,20.4119,20.3953,40.4961,40.4843,20.3552,20.4184,6.03588,49.363,555.315,0.0,20.0,19.88888888888889
2024-06-06 19:30:16,20.4221,20.4119,20.3939,40.494,40.481,20.3579,20.4184,6.03588,47.7219,554.33,0.0,20.0,19.88888888888889
2024-06-06 19:30:17,20.4189,20.3889,20.3852,40.5118,40.4777,20.3836,20.425,13.5853,42.7983,554.035,0.0,20.0,19.88888888888889
2024-06-06 19:30:18,20.4186,20.402,20.3918,40.5123,40.4777,20.376,20.4184,7.02059,44.4395,553.444,0.0,20.0,19.88888888888889
2024-06-06 19:30:19,20.4264,20.4053,20.4031,40.5117,40.4843,20.374,20.4217,6.36412,46.4089,553.149,0.0,20.0,19.88888888888889
2024-06-06 19:30:20,20.4268,20.402,20.3993,40.5104,40.4843,20.3826,20.4086,5.70765,45.7524,553.149,0.0,20.0,19.88888888888889
2024-06-06 19:30:21,20.4202,20.4053,20.401,40.5155,40.481,20.3884,20.4151,21.463,47.3936,551.77,0.0,20.0,19.88888888888889
2024-06-06 19:30:22,20.4427,20.4053,20.4108,40.4934,40.481,20.3834,20.4151,5.70765,48.3783,556.595,0.0,20.0,19.88888888888889
2024-06-06 19:30:23,20.4206,20.4119,20.4063,40.5264,40.4777,20.3814,20.4151,7.67706,46.4089,552.755,0.0,20.0,19.88888888888889
2024-06-06 19:30:24,20.4355,20.4053,20.4078,40.5112,40.4843,20.3786,20.4151,19.8218,44.1113,551.672,0.0,20.0,19.88888888888889
2024-06-06 19:30:25,20.4389,20.4151,20.4144,40.5164,40.481,20.3857,20.4151,7.34883,44.4395,550.687,0.0,20.0,19.88888888888889
2024-06-06 19:30:26,20.4328,20.3954,20.4157,40.5169,40.4777,20.3819,20.4151,6.03588,46.4089,550.195,0.0,20.0,19.88888888888889
2024-06-06 19:30:27,20.4358,20.4119,20.4102,40.5159,40.4843,20.3791,20.4151,5.70765,48.7066,549.801,0.0,20.0,19.88888888888889
2024-06-06 19:30:28,20.4267,20.4184,20.4129,40.4882,40.481,20.3821,20.4184,5.05118,46.4089,547.438,0.0,20.0,19.88888888888889
2024-06-06 19:30:29,20.4321,20.4086,20.4185,40.5137,40.4777,20.3968,20.4184,7.34883,47.0654,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:30:30,20.4417,20.4119,20.4212,40.5269,40.4843,20.4003,20.4151,11.9441,45.096,549.899,0.0,20.0,19.88888888888889
2024-06-06 19:30:31,20.4439,20.402,20.4353,40.5266,40.481,20.4007,20.425,5.70765,45.096,550.096,0.0,20.0,19.88888888888889
2024-06-06 19:30:32,20.4363,20.4184,20.4238,40.527,40.4876,20.3926,20.4119,6.36412,45.7524,550.293,0.0,20.0,19.88888888888889
2024-06-06 19:30:33,20.45,20.4184,20.4354,40.5155,40.4712,20.4015,20.4184,8.0053,46.4089,551.573,0.0,20.0,19.88888888888889
2024-06-06 19:30:34,20.4378,20.3987,20.4304,40.5127,40.4745,20.4039,20.4151,4.72294,45.7524,550.49,0.0,20.0,19.88888888888889
2024-06-06 19:30:35,20.4356,20.379,20.427,40.501,40.481,20.3859,20.4151,6.69236,44.4395,551.081,0.0,20.0,19.88888888888889
2024-06-06 19:30:36,20.449,20.4316,20.4488,40.5116,40.4777,20.4237,20.4217,4.72294,45.096,552.755,0.0,20.0,19.88888888888889
2024-06-06 19:30:37,20.4314,20.4119,20.4272,40.5227,40.4777,20.3947,20.4151,7.34883,47.3936,552.755,0.0,20.0,19.88888888888889
2024-06-06 19:30:38,20.4467,20.4151,20.4419,40.5192,40.4843,20.4077,20.4053,7.67706,46.0807,554.035,0.0,20.0,19.88888888888889
2024-06-06 19:30:39,20.4489,20.4151,20.4341,40.5351,40.4843,20.4174,20.4053,5.70765,43.1266,554.33,0.0,20.0,19.88888888888889
2024-06-06 19:30:40,20.4475,20.4086,20.4413,40.4997,40.4777,20.4002,20.4184,5.37941,45.096,551.376,0.0,20.0,19.88888888888889
2024-06-06 19:30:41,20.4543,20.4086,20.4425,40.5268,40.4843,20.4062,20.4151,8.66177,48.0501,554.33,0.0,20.0,19.88888888888889
2024-06-06 19:30:42,20.4433,20.4086,20.4417,40.5205,40.4843,20.3924,20.4184,5.37941,46.0807,554.429,0.0,20.0,19.88888888888889
2024-06-06 19:30:43,20.4443,20.4053,20.4454,40.533,40.4909,20.4017,20.4119,7.02059,44.1113,555.02,0.0,20.0,19.88888888888889
2024-06-06 19:30:44,20.453,20.4119,20.4496,40.5159,40.4777,20.3945,20.4151,7.02059,45.096,554.527,0.0,20.0,19.88888888888889
2024-06-06 19:30:45,20.4669,20.4184,20.448,40.5208,40.4777,20.3965,20.4151,5.05118,48.0501,555.217,0.0,20.0,19.88888888888889
2024-06-06 19:30:46,20.4553,20.3922,20.4463,40.5074,40.4777,20.4033,20.4184,5.70765,48.7066,554.429,0.0,20.0,19.88888888888889
2024-06-06 19:30:47,20.458,20.3889,20.4532,40.5198,40.4843,20.3946,20.4119,5.37941,48.7066,554.232,0.0,20.0,19.88888888888889
2024-06-06 19:30:48,20.455,20.3889,20.4502,40.5031,40.4843,20.4064,20.4184,4.06647,47.7219,554.133,0.0,20.0,19.88888888888889
2024-06-06 19:30:49,20.4594,20.4086,20.4525,40.5083,40.481,20.4044,20.4217,3.08176,44.7677,554.724,0.0,20.0,19.88888888888889
2024-06-06 19:30:50,20.4574,20.4119,20.4422,40.5225,40.4843,20.4056,20.4086,3.73823,45.7524,553.346,0.0,20.0,19.88888888888889
2024-06-06 19:30:51,20.4682,20.4119,20.4645,40.5114,40.4777,20.3972,20.4151,4.06647,45.4242,558.466,0.0,20.0,19.88888888888889
2024-06-06 19:30:52,20.4715,20.4053,20.4694,40.4994,40.481,20.4205,20.4184,7.67706,46.0807,554.429,0.0,20.0,19.88888888888889
2024-06-06 19:30:53,20.4689,20.4086,20.4687,40.5131,40.4777,20.4137,20.4184,5.70765,45.096,550.392,0.0,20.0,19.88888888888889
2024-06-06 19:30:54,20.4731,20.4184,20.4696,40.5119,40.4745,20.4107,20.4151,5.37941,44.1113,553.05,0.0,20.0,19.88888888888889
2024-06-06 19:30:55,20.4779,20.5071,20.48,40.4908,40.4876,20.4217,20.5235,7.34883,43.4548,552.853,0.0,20.0,19.88888888888889
2024-06-06 19:30:56,20.4664,20.5104,20.4777,40.496,40.4843,20.4224,20.5136,6.69236,45.096,552.656,0.0,20.0,19.88888888888889
2024-06-06 19:30:57,20.4771,20.5136,20.4732,40.493,40.4843,20.411,20.5136,6.03588,45.7524,552.755,0.0,20.0,19.88888888888889
2024-06-06 19:30:58,20.4675,20.4907,20.4726,40.516,40.4777,20.4249,20.5169,6.69236,44.4395,552.263,0.0,20.0,19.88888888888889
2024-06-06 19:30:59,20.4839,20.5071,20.48,40.4914,40.4843,20.4218,20.5169,39.8442,44.7677,552.459,0.0,20.0,19.88888888888889
2024-06-06 19:31:00,20.4726,20.5104,20.4715,40.4909,40.481,20.4255,20.5169,3.08176,44.1113,549.899,0.0,20.0,19.88888888888889
2024-06-06 19:31:01,20.4573,20.5071,20.4679,40.496,40.481,20.4243,20.5202,5.37941,45.096,551.672,0.0,20.0,19.88888888888889
2024-06-06 19:31:02,20.468,20.4972,20.4834,40.4975,40.4843,20.4291,20.5169,6.03588,44.4395,549.998,0.0,20.0,19.88888888888889
2024-06-06 19:31:03,20.4668,20.4972,20.4746,40.5034,40.4843,20.419,20.5268,7.02059,43.1266,549.604,0.0,20.0,19.88888888888889
2024-06-06 19:31:04,20.4659,20.5071,20.4795,40.4859,40.4909,20.4314,20.5169,5.37941,43.1266,552.656,0.0,20.0,19.88888888888889
2024-06-06 19:31:05,20.4559,20.5104,20.4827,40.479,40.4745,20.4254,20.5136,3.73823,43.4548,550.293,0.0,20.0,19.88888888888889
2024-06-06 19:31:06,20.4629,20.5104,20.4825,40.4994,40.4843,20.4317,20.5169,3.73823,43.783,550.982,0.0,20.0,19.88888888888889
2024-06-06 19:31:07,20.4698,20.5104,20.494,40.486,40.4843,20.4373,20.5136,5.05118,39.516,551.278,0.0,20.0,19.88888888888889
2024-06-06 19:31:08,20.4667,20.5104,20.4725,40.488,40.4777,20.435,20.5202,5.37941,45.4242,551.573,0.0,20.0,19.88888888888889
2024-06-06 19:31:09,20.4672,20.5038,20.4854,40.5129,40.4843,20.4246,20.5104,5.37941,47.0654,551.77,0.0,20.0,19.88888888888889
2024-06-06 19:31:10,20.4736,20.5071,20.4835,40.4878,40.4745,20.4164,20.5268,4.72294,48.0501,552.263,0.0,20.0,19.88888888888889
2024-06-06 19:31:11,20.4698,20.5071,20.4867,40.5062,40.4843,20.4339,20.5202,4.72294,46.7371,552.558,0.0,20.0,19.88888888888889
2024-06-06 19:31:12,20.4698,20.5169,20.4906,40.5113,40.4843,20.4346,20.5202,4.72294,46.7371,553.74,0.0,20.0,19.88888888888889
2024-06-06 19:31:13,20.4656,20.5136,20.4848,40.5123,40.481,20.434,20.5169,4.72294,45.7524,553.444,0.0,20.0,19.88888888888889
2024-06-06 19:31:14,20.4679,20.5104,20.4845,40.5141,40.4843,20.4303,20.5235,4.3947,44.1113,554.133,0.0,20.0,19.88888888888889
2024-06-06 19:31:15,20.48,20.5038,20.4816,40.5035,40.481,20.4246,20.5169,4.3947,45.096,554.035,0.0,20.0,19.88888888888889
2024-06-06 19:31:16,20.4877,20.5104,20.4935,40.4992,40.481,20.4302,20.5235,3.08176,45.096,554.527,0.0,20.0,19.88888888888889
2024-06-06 19:31:17,20.4873,20.5235,20.4998,40.5033,40.481,20.4387,20.5235,4.06647,44.1113,554.527,0.0,20.0,19.88888888888889
2024-06-06 19:31:18,20.4842,20.53,20.5027,40.5027,40.4876,20.4384,20.5202,4.3947,45.7524,554.527,0.0,20.0,19.88888888888889
2024-06-06 19:31:19,20.4839,20.5136,20.4929,40.5004,40.4843,20.4304,20.5169,4.72294,47.3936,554.724,0.0,20.0,19.88888888888889
2024-06-06 19:31:20,20.4815,20.5071,20.4991,40.5159,40.4843,20.4415,20.5169,5.37941,46.7371,550.786,0.0,20.0,19.88888888888889
2024-06-06 19:31:21,20.4896,20.5005,20.4933,40.5147,40.4777,20.451,20.5235,5.37941,46.7371,554.429,0.0,20.0,19.88888888888889
2024-06-06 19:31:22,20.4852,20.5104,20.4998,40.4942,40.481,20.4506,20.5169,10.6312,46.0807,550.982,0.0,20.0,19.88888888888889
2024-06-06 19:31:23,20.4933,20.5071,20.5,40.4996,40.481,20.4508,20.5169,5.70765,46.7371,553.247,0.0,20.0,19.88888888888889
2024-06-06 19:31:24,20.4925,20.5038,20.4996,40.5186,40.4876,20.4445,20.5169,4.3947,46.0807,552.066,0.0,20.0,19.88888888888889
2024-06-06 19:31:25,20.5045,20.5104,20.5108,40.5081,40.4909,20.457,20.5169,4.3947,43.783,554.035,0.0,20.0,19.88888888888889
2024-06-06 19:31:26,20.4976,20.5005,20.5048,40.5002,40.481,20.4445,20.5202,4.72294,44.1113,554.429,0.0,20.0,19.88888888888889
2024-06-06 19:31:27,20.4964,20.53,20.5026,40.4979,40.481,20.4523,20.5169,5.37941,43.4548,555.118,0.0,20.0,19.88888888888889
2024-06-06 19:31:28,20.5019,20.5268,20.5047,40.4915,40.4843,20.4571,20.5169,4.72294,44.7677,554.33,0.0,20.0,19.88888888888889
2024-06-06 19:31:29,20.5059,20.5071,20.5114,40.5021,40.4843,20.4479,20.5235,6.69236,44.4395,553.838,0.0,20.0,19.88888888888889
2024-06-06 19:31:30,20.5095,20.5038,20.5157,40.5021,40.481,20.4621,20.5169,6.03588,44.4395,554.133,0.0,20.0,19.88888888888889
2024-06-06 19:31:31,20.4966,20.5202,20.495,40.5003,40.4876,20.4642,20.5202,4.06647,45.096,554.133,0.0,20.0,19.88888888888889
2024-06-06 19:31:32,20.5063,20.5136,20.5086,40.5,40.4843,20.4722,20.5235,4.72294,45.4242,554.626,0.0,20.0,19.88888888888889
2024-06-06 19:31:33,20.5028,20.5071,20.5074,40.4941,40.481,20.466,20.5235,5.70765,44.1113,554.429,0.0,20.0,19.88888888888889
2024-06-06 19:31:34,20.5109,20.5136,20.5164,40.4826,40.481,20.4652,20.5235,5.37941,44.7677,554.33,0.0,20.0,19.88888888888889
2024-06-06 19:31:35,20.5128,20.5136,20.5172,40.4869,40.481,20.4735,20.5202,5.70765,44.4395,553.641,0.0,20.0,19.88888888888889
2024-06-06 19:31:36,20.5171,20.5104,20.5247,40.488,40.4843,20.465,20.53,13.5853,44.7677,553.641,0.0,20.0,19.88888888888889
2024-06-06 19:31:37,20.519,20.5071,20.5167,40.4963,40.4777,20.4643,20.5202,6.36412,45.7524,553.247,0.0,20.0,19.88888888888889
2024-06-06 19:31:38,20.5158,20.5005,20.5234,40.4912,40.4777,20.4653,20.5169,7.02059,43.4548,557.088,0.0,20.0,19.88888888888889
2024-06-06 19:31:39,20.5289,20.5235,20.5248,40.4803,40.481,20.4638,20.5136,34.5924,46.4089,553.149,0.0,20.0,19.88888888888889
2024-06-06 19:31:40,20.5379,20.5104,20.5375,40.4567,40.4777,20.4708,20.5136,6.03588,45.4242,552.952,0.0,20.0,19.88888888888889
2024-06-06 19:31:41,20.5373,20.5038,20.5331,40.4686,40.481,20.476,20.5169,7.02059,46.0807,552.656,0.0,20.0,19.88888888888889
2024-06-06 19:31:42,20.5484,20.5038,20.5278,40.4669,40.4777,20.478,20.5235,-0.857072,45.4242,552.656,0.0,20.0,19.88888888888889
2024-06-06 19:31:43,20.5401,20.5104,20.5399,40.4726,40.4974,20.47,20.5136,5.37941,44.7677,552.853,0.0,20.0,19.88888888888889
2024-06-06 19:31:44,20.5345,20.5071,20.5363,40.4983,40.4777,20.48,20.5169,8.0053,44.7677,553.149,0.0,20.0,19.88888888888889
2024-06-06 19:31:45,20.5294,20.4972,20.5291,40.4719,40.4843,20.4807,20.5268,5.37941,44.4395,550.589,0.0,20.0,19.88888888888889
2024-06-06 19:31:46,20.5457,20.4841,20.5455,40.464,40.4843,20.4819,20.5169,8.99001,44.7677,553.346,0.0,20.0,19.88888888888889
2024-06-06 19:31:47,20.545,20.5136,20.5443,40.4709,40.4843,20.4784,20.5104,6.69236,44.4395,554.527,0.0,20.0,19.88888888888889
2024-06-06 19:31:48,20.5296,20.5005,20.5347,40.4528,40.4745,20.4614,20.5202,5.37941,43.4548,554.035,0.0,20.0,19.88888888888889
2024-06-06 19:31:49,20.5512,20.5136,20.5506,40.4452,40.481,20.4761,20.5169,7.02059,45.7524,554.232,0.0,20.0,19.88888888888889
2024-06-06 19:31:50,20.5437,20.5071,20.5534,40.4732,40.4843,20.4783,20.5235,7.02059,47.3936,558.368,0.0,20.0,19.88888888888889
2024-06-06 19:31:51,20.5515,20.5038,20.5355,40.4723,40.4843,20.4798,20.5136,6.36412,47.0654,554.823,0.0,20.0,19.88888888888889
2024-06-06 19:31:52,20.5523,20.5104,20.54,40.4716,40.4843,20.4802,20.5169,5.37941,47.7219,555.611,0.0,20.0,19.88888888888889
2024-06-06 19:31:53,20.547,20.5071,20.5525,40.4563,40.4777,20.4646,20.5169,8.33354,49.0348,559.943,0.0,20.0,19.88888888888889
2024-06-06 19:31:54,20.553,20.5071,20.5532,40.4627,40.4843,20.4781,20.5136,6.03588,48.3783,555.414,0.0,20.0,19.88888888888889
2024-06-06 19:31:55,20.5467,20.5235,20.5428,40.4565,40.4843,20.4821,20.5202,6.69236,47.3936,556.398,0.0,20.0,19.88888888888889
2024-06-06 19:31:56,20.546,20.5169,20.5539,40.4534,40.4843,20.4906,20.5202,5.37941,48.7066,556.891,0.0,20.0,19.88888888888889
2024-06-06 19:31:57,20.5559,20.5104,20.5649,40.4563,40.481,20.4827,20.5169,8.33354,48.7066,555.906,0.0,20.0,19.88888888888889
2024-06-06 19:31:58,20.5519,20.5136,20.5572,40.4691,40.4876,20.4709,20.5268,7.02059,48.0501,556.595,0.0,20.0,19.88888888888889
2024-06-06 19:31:59,20.5517,20.5038,20.563,40.4532,40.481,20.4909,20.5268,6.36412,47.0654,556.792,0.0,20.0,19.88888888888889
2024-06-06 19:32:00,20.557,20.5071,20.563,40.4429,40.4777,20.4752,20.5169,6.69236,49.0348,555.807,0.0,20.0,19.88888888888889
2024-06-06 19:32:01,20.5461,20.5038,20.5551,40.4321,40.4843,20.4747,20.5169,6.36412,48.7066,557.186,0.0,20.0,19.88962962962963
2024-06-06 19:32:02,20.5577,20.5071,20.5554,40.4475,40.4909,20.4777,20.5136,4.72294,46.7371,556.497,0.0,20.0,19.89037037037037
2024-06-06 19:32:03,20.5404,20.5038,20.5618,40.4214,40.481,20.4725,20.5202,6.36412,48.0501,556.004,0.0,20.0,19.891111111111112
2024-06-06 19:32:04,20.5463,20.4939,20.5634,40.4384,40.481,20.481,20.5235,5.70765,48.0501,555.02,0.0,20.0,19.891851851851854
2024-06-06 19:32:05,20.5381,20.5136,20.5617,40.4321,40.4876,20.4769,20.5202,5.37941,48.0501,555.217,0.0,20.0,19.892592592592592
2024-06-06 19:32:06,20.5486,20.5038,20.5714,40.4465,40.4843,20.4769,20.5235,6.36412,48.0501,556.103,0.0,20.0,19.893333333333334
2024-06-06 19:32:07,20.5409,20.5104,20.5866,40.4394,40.481,20.4782,20.5202,6.36412,47.3936,554.921,0.0,20.0,19.894074074074073
2024-06-06 19:32:08,20.5297,20.6056,20.5606,40.4448,40.4777,20.469,20.6187,8.66177,46.7371,551.967,0.0,20.0,19.894814814814815
2024-06-06 19:32:09,20.5361,20.6088,20.5675,40.4534,40.4843,20.4811,20.6154,5.37941,47.0654,555.611,0.0,20.0,19.895555555555557
2024-06-06 19:32:10,20.5401,20.6121,20.5731,40.4231,40.4745,20.4752,20.622,7.34883,47.3936,555.807,0.0,20.0,19.896296296296295
2024-06-06 19:32:11,20.5302,20.6154,20.5708,40.4156,40.4909,20.4775,20.6187,27.3712,47.7219,555.807,0.0,20.0,19.897037037037038
2024-06-06 19:32:12,20.5401,20.6088,20.5748,40.4395,40.4777,20.4717,20.6154,5.70765,46.0807,556.004,0.0,20.0,19.89777777777778
2024-06-06 19:32:13,20.5418,20.6285,20.5859,40.4353,40.4909,20.4741,20.6187,6.03588,46.7371,555.807,0.0,20.0,19.898518518518518
2024-06-06 19:32:14,20.5306,20.5957,20.562,40.4484,40.4777,20.4704,20.6253,5.37941,48.3783,555.807,0.0,20.0,19.89925925925926
2024-06-06 19:32:15,20.5277,20.5891,20.5641,40.4453,40.481,20.4781,20.6187,4.3947,51.0042,556.201,0.0,20.0,19.900000000000002
2024-06-06 19:32:16,20.5277,20.6154,20.5674,40.4425,40.4843,20.4857,20.6154,4.72294,44.1113,556.595,0.0,20.0,19.90074074074074
2024-06-06 19:32:17,20.522,20.6056,20.5614,40.442,40.4876,20.4832,20.6121,4.72294,44.1113,555.118,0.0,20.0,19.901481481481483
2024-06-06 19:32:18,20.5335,20.599,20.5766,40.441,40.481,20.4816,20.6253,3.73823,43.1266,554.921,0.0,20.0,19.90222222222222
2024-06-06 19:32:19,20.5247,20.6023,20.5819,40.4311,40.4876,20.4995,20.622,5.37941,46.7371,555.709,0.0,20.0,19.902962962962963
2024-06-06 19:32:20,20.5268,20.6154,20.575,40.4456,40.481,20.4915,20.6187,5.05118,46.4089,555.315,0.0,20.0,19.903703703703705
2024-06-06 19:32:21,20.5335,20.6187,20.5727,40.4304,40.481,20.4878,20.6154,5.70765,47.0654,554.823,0.0,20.0,19.904444444444444
2024-06-06 19:32:22,20.5402,20.6056,20.5698,40.4557,40.481,20.4948,20.6187,4.72294,47.7219,551.869,0.0,20.0,19.905185185185186
2024-06-06 19:32:23,20.5441,20.6056,20.5735,40.447,40.4777,20.4896,20.6187,3.41,44.1113,554.232,0.0,20.0,19.905925925925928
2024-06-06 19:32:24,20.5631,20.5924,20.5775,40.4492,40.481,20.4994,20.6187,5.05118,43.4548,557.58,0.0,20.0,19.906666666666666
2024-06-06 19:32:25,20.5582,20.5859,20.5812,40.4495,40.4843,20.4936,20.6187,7.67706,44.7677,554.429,0.0,20.0,19.90740740740741
2024-06-06 19:32:26,20.5537,20.6154,20.5736,40.4511,40.4777,20.4885,20.6351,5.37941,47.0654,554.527,0.0,20.0,19.90814814814815
2024-06-06 19:32:27,20.5707,20.6088,20.5718,40.4297,40.481,20.496,20.6187,5.05118,46.4089,554.921,0.0,20.0,19.90888888888889
2024-06-06 19:32:28,20.5757,20.6154,20.5861,40.4557,40.4876,20.4924,20.6187,6.69236,45.096,555.512,0.0,20.0,19.90962962962963
2024-06-06 19:32:29,20.5845,20.6121,20.5686,40.4441,40.4777,20.4974,20.6154,5.05118,43.4548,555.315,0.0,20.0,19.91037037037037
2024-06-06 19:32:30,20.5913,20.599,20.5904,40.451,40.4843,20.4989,20.6154,4.3947,46.0807,554.527,0.0,20.0,19.91111111111111
2024-06-06 19:32:31,20.5996,20.6023,20.5837,40.4488,40.4843,20.5084,20.622,7.02059,47.0654,556.595,0.0,20.0,19.911851851851853
2024-06-06 19:32:32,20.6051,20.6154,20.5903,40.4569,40.4876,20.5004,20.6253,5.05118,47.0654,559.746,0.0,20.0,19.912592592592592
2024-06-06 19:32:33,20.6045,20.6056,20.5846,40.4513,40.4777,20.5042,20.6121,6.69236,44.1113,557.777,0.0,20.0,19.913333333333334
2024-06-06 19:32:34,20.6083,20.5924,20.59,40.4465,40.4777,20.4977,20.6187,5.70765,44.1113,556.792,0.0,20.0,19.914074074074076
2024-06-06 19:32:35,20.6269,20.6056,20.5899,40.4684,40.4843,20.5082,20.622,4.72294,46.0807,558.565,0.0,20.0,19.914814814814815
2024-06-06 19:32:36,20.6242,20.5859,20.6042,40.4457,40.481,20.5063,20.6121,3.73823,45.4242,558.565,0.0,20.0,19.915555555555557
2024-06-06 19:32:37,20.611,20.6088,20.5981,40.4505,40.4843,20.5106,20.622,6.03588,43.783,558.663,0.0,20.0,19.9162962962963
2024-06-06 19:32:38,20.6237,20.6154,20.6002,40.4571,40.4843,20.5044,20.622,5.37941,47.7219,558.762,0.0,20.0,19.917037037037037
2024-06-06 19:32:39,20.6386,20.6056,20.6144,40.4388,40.4777,20.5201,20.6187,4.06647,45.7524,558.565,0.0,20.0,19.91777777777778
2024-06-06 19:32:40,20.6306,20.6056,20.6071,40.4534,40.481,20.51,20.622,5.70765,45.096,557.186,0.0,20.0,19.918518518518518
2024-06-06 19:32:41,20.6257,20.6056,20.5994,40.4521,40.481,20.511,20.622,7.02059,44.7677,557.974,0.0,20.0,19.91925925925926
2024-06-06 19:32:42,20.6291,20.6121,20.609,40.466,40.481,20.508,20.6154,6.03588,45.7524,557.678,0.0,20.0,19.92
2024-06-06 19:32:43,20.6336,20.6056,20.6163,40.4567,40.4876,20.5147,20.622,5.05118,45.4242,556.694,0.0,20.0,19.92074074074074
2024-06-06 19:32:44,20.6371,20.6121,20.6147,40.4721,40.4843,20.53,20.6154,6.36412,45.7524,555.906,0.0,20.0,19.921481481481482
2024-06-06 19:32:45,20.6338,20.6285,20.6184,40.4507,40.4843,20.5323,20.6253,6.36412,46.0807,555.414,0.0,20.0,19.922222222222224
2024-06-06 19:32:46,20.6434,20.599,20.6286,40.4737,40.4843,20.5324,20.6187,5.05118,43.1266,555.118,0.0,20.0,19.922962962962963
2024-06-06 19:32:47,20.6369,20.622,20.6343,40.4606,40.4777,20.5367,20.6121,5.70765,46.4089,555.02,0.0,20.0,19.923703703703705
2024-06-06 19:32:48,20.6533,20.6023,20.6341,40.4596,40.4843,20.5298,20.6121,6.69236,44.1113,554.626,0.0,20.0,19.924444444444447
2024-06-06 19:32:49,20.639,20.6088,20.6314,40.469,40.4843,20.5384,20.6253,5.70765,45.4242,552.853,0.0,20.0,19.925185185185185
2024-06-06 19:32:50,20.6359,20.6023,20.6248,40.4774,40.4843,20.5335,20.6121,7.02059,46.4089,554.035,0.0,20.0,19.925925925925927
2024-06-06 19:32:51,20.647,20.6088,20.6412,40.4588,40.4843,20.5312,20.622,6.03588,45.4242,553.444,0.0,20.0,19.926666666666666
2024-06-06 19:32:52,20.6324,20.6088,20.634,40.461,40.4777,20.5443,20.622,4.72294,45.4242,553.641,0.0,20.0,19.927407407407408
2024-06-06 19:32:53,20.6508,20.622,20.645,40.4372,40.4777,20.5361,20.6187,7.02059,47.0654,553.444,0.0,20.0,19.92814814814815
2024-06-06 19:32:54,20.6494,20.6056,20.648,40.4576,40.4843,20.5285,20.6187,6.03588,43.4548,555.02,0.0,20.0,19.92888888888889
2024-06-06 19:32:55,20.6479,20.5891,20.6453,40.4781,40.4777,20.5333,20.6154,6.36412,48.7066,554.527,0.0,20.0,19.92962962962963
2024-06-06 19:32:56,20.6526,20.6154,20.6438,40.4553,40.4843,20.5382,20.6154,6.69236,45.7524,555.906,0.0,20.0,19.930370370370373
2024-06-06 19:32:57,20.6491,20.5891,20.6457,40.4531,40.4843,20.5465,20.622,7.34883,45.4242,555.906,0.0,20.0,19.93111111111111
2024-06-06 19:32:58,20.655,20.599,20.6524,40.4782,40.4843,20.5329,20.6285,-0.2006,48.0501,556.103,0.0,20.0,19.931851851851853
2024-06-06 19:32:59,20.6434,20.6154,20.6571,40.4819,40.4843,20.5405,20.622,6.69236,44.4395,556.103,0.0,20.0,19.932592592592595
2024-06-06 19:33:00,20.6347,20.6056,20.6531,40.4779,40.4843,20.551,20.622,6.69236,48.0501,556.595,0.0,20.0,19.933333333333334
2024-06-06 19:33:01,20.6574,20.6154,20.665,40.4712,40.481,20.5538,20.6154,7.34883,46.4089,556.3,0.0,20.0,19.934074074074076
2024-06-06 19:33:02,20.6595,20.6121,20.6694,40.4823,40.4777,20.5491,20.622,8.33354,46.0807,557.088,0.0,20.0,19.934814814814814
2024-06-06 19:33:03,20.6573,20.6121,20.6534,40.4894,40.481,20.552,20.6253,18.5089,46.7371,556.891,0.0,20.0,19.935555555555556
2024-06-06 19:33:04,20.6608,20.6023,20.6606,40.5006,40.481,20.5556,20.6154,7.02059,45.096,555.611,0.0,20.0,19.936296296296298
2024-06-06 19:33:05,20.652,20.6121,20.6652,40.4813,40.4843,20.5528,20.6121,6.69236,47.3936,555.217,0.0,20.0,19.937037037037037
2024-06-06 19:33:06,20.661,20.5891,20.6636,40.4783,40.481,20.5481,20.622,5.05118,45.096,555.217,0.0,20.0,19.93777777777778
2024-06-06 19:33:07,20.6507,20.5957,20.669,40.4838,40.4843,20.5582,20.6253,6.36412,47.0654,555.02,0.0,20.0,19.93851851851852
2024-06-06 19:33:08,20.6593,20.6023,20.6713,40.5019,40.4843,20.5597,20.6154,5.70765,48.0501,555.315,0.0,20.0,19.93925925925926
2024-06-06 19:33:09,20.6583,20.6023,20.668,40.4925,40.4876,20.5665,20.6154,8.0053,44.7677,555.512,0.0,20.0,19.94
2024-06-06 19:33:10,20.6493,20.6056,20.6645,40.488,40.4843,20.5645,20.622,6.03588,46.0807,555.709,0.0,20.0,19.940740740740743
2024-06-06 19:33:11,20.6515,20.6023,20.6806,40.4752,40.4843,20.5661,20.6187,7.34883,45.4242,555.414,0.0,20.0,19.941481481481482
2024-06-06 19:33:12,20.6585,20.6088,20.6747,40.479,40.4745,20.5709,20.6154,6.69236,45.096,555.611,0.0,20.0,19.942222222222224
2024-06-06 19:33:13,20.6529,20.6154,20.6829,40.4863,40.4843,20.5915,20.622,5.37941,47.7219,556.398,0.0,20.0,19.942962962962962
2024-06-06 19:33:14,20.6465,20.6088,20.6613,40.4797,40.4745,20.5824,20.6154,6.36412,46.4089,556.398,0.0,20.0,19.943703703703704
2024-06-06 19:33:15,20.6498,20.5957,20.668,40.4866,40.481,20.5725,20.6187,27.6995,44.7677,556.004,0.0,20.0,19.944444444444446
2024-06-06 19:33:16,20.6541,20.5859,20.6834,40.4849,40.481,20.5716,20.6154,5.37941,44.7677,555.709,0.0,20.0,19.945185185185185
2024-06-06 19:33:17,20.6513,20.6154,20.6843,40.4889,40.481,20.5623,20.6088,5.70765,45.096,555.611,0.0,20.0,19.945925925925927
2024-06-06 19:33:18,20.6397,20.6023,20.681,40.4985,40.481,20.5582,20.6285,6.03588,47.3936,555.02,0.0,20.0,19.94666666666667
2024-06-06 19:33:19,20.651,20.6023,20.6697,40.4871,40.4843,20.5766,20.6187,5.37941,44.7677,556.792,0.0,20.0,19.947407407407407
2024-06-06 19:33:20,20.6364,20.599,20.6627,40.4696,40.4909,20.5818,20.6187,4.72294,47.3936,556.497,0.0,20.0,19.94814814814815
2024-06-06 19:33:21,20.6477,20.7073,20.6798,40.4588,40.481,20.5798,20.7172,4.06647,46.4089,555.315,0.0,20.0,19.94888888888889
2024-06-06 19:33:22,20.6433,20.7041,20.6888,40.4557,40.4876,20.5771,20.7073,5.37941,46.0807,556.103,0.0,20.0,19.94962962962963
2024-06-06 19:33:23,20.6499,20.7008,20.6786,40.4754,40.481,20.5853,20.7041,6.69236,45.7524,555.807,0.0,20.0,19.950370370370372
2024-06-06 19:33:24,20.6351,20.7073,20.6808,40.4694,40.4843,20.5784,20.7106,4.72294,45.4242,555.611,0.0,20.0,19.95111111111111
2024-06-06 19:33:25,20.6398,20.6778,20.6804,40.4803,40.4843,20.5772,20.7106,6.03588,46.7371,555.512,0.0,20.0,19.951851851851853
2024-06-06 19:33:26,20.647,20.6778,20.6871,40.4731,40.4843,20.5638,20.7106,7.34883,43.783,555.512,0.0,20.0,19.952592592592595
2024-06-06 19:33:27,20.6366,20.7041,20.6866,40.4586,40.4777,20.5662,20.7172,5.05118,47.3936,556.201,0.0,20.0,19.953333333333333
2024-06-06 19:33:28,20.6369,20.7073,20.6833,40.4508,40.481,20.5711,20.7073,6.03588,43.783,556.201,0.0,20.0,19.954074074074075
2024-06-06 19:33:29,20.6405,20.7008,20.6938,40.4567,40.4777,20.5718,20.7073,4.72294,47.0654,556.004,0.0,20.0,19.954814814814817
2024-06-06 19:33:30,20.6373,20.6975,20.692,40.4646,40.4843,20.5673,20.7172,4.72294,44.7677,555.512,0.0,20.0,19.955555555555556
2024-06-06 19:33:31,20.6351,20.6975,20.6924,40.4596,40.4843,20.5594,20.7073,4.06647,46.0807,555.02,0.0,20.0,19.956296296296298
2024-06-06 19:33:32,20.6256,20.7041,20.6847,40.4471,40.4876,20.5588,20.7073,6.69236,43.783,554.626,0.0,20.0,19.95703703703704
2024-06-06 19:33:33,20.6419,20.7008,20.6982,40.459,40.481,20.5625,20.7073,4.72294,47.0654,554.724,0.0,20.0,19.95777777777778
2024-06-06 19:33:34,20.6397,20.7106,20.6895,40.4793,40.4843,20.5606,20.7073,6.69236,44.1113,554.921,0.0,20.0,19.95851851851852
2024-06-06 19:33:35,20.6286,20.7139,20.6914,40.4629,40.481,20.573,20.7106,6.36412,45.7524,555.02,0.0,20.0,19.95925925925926
2024-06-06 19:33:36,20.6332,20.6844,20.6881,40.4674,40.4843,20.5786,20.7073,6.03588,46.0807,555.217,0.0,20.0,19.96
2024-06-06 19:33:37,20.6396,20.7008,20.6895,40.462,40.4909,20.5716,20.7041,6.36412,43.783,555.512,0.0,20.0,19.960740740740743
2024-06-06 19:33:38,20.6446,20.6942,20.6878,40.4654,40.4777,20.5704,20.6942,7.67706,49.0348,555.807,0.0,20.0,19.96148148148148
2024-06-06 19:33:39,20.6565,20.7008,20.6918,40.4819,40.481,20.5654,20.7139,6.03588,46.0807,555.512,0.0,20.0,19.962222222222223
2024-06-06 19:33:40,20.6596,20.7041,20.6979,40.4655,40.481,20.5735,20.7205,4.72294,46.0807,555.906,0.0,20.0,19.962962962962965
