TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:33:41,20.6578,20.7008,20.6839,40.4599,40.481,20.5877,20.7172,5.70765,48.3783,556.3,0.0,20.0,19.963703703703704
2024-06-06 19:33:42,20.6639,20.6975,20.6863,40.4533,40.4843,20.5794,20.7139,6.69236,46.0807,556.201,0.0,20.0,19.964444444444446
2024-06-06 19:33:43,20.6735,20.7106,20.6998,40.4726,40.481,20.5688,20.7106,6.03588,45.4242,555.807,0.0,20.0,19.965185185185188
2024-06-06 19:33:44,20.6814,20.7139,20.7024,40.4548,40.4777,20.5862,20.7106,6.03588,47.7219,555.611,0.0,20.0,19.965925925925927
2024-06-06 19:33:45,20.6735,20.7303,20.6911,40.4748,40.4876,20.6028,20.7139,5.37941,47.0654,555.906,0.0,20.0,19.96666666666667
2024-06-06 19:33:46,20.669,20.7073,20.6962,40.4727,40.4777,20.5879,20.7106,7.67706,43.4548,555.807,0.0,20.0,19.967407407407407
2024-06-06 19:33:47,20.6817,20.7106,20.704,40.4633,40.4843,20.582,20.7139,6.69236,46.4089,552.558,0.0,20.0,19.96814814814815
2024-06-06 19:33:48,20.6954,20.6975,20.7031,40.4624,40.481,20.5786,20.7106,6.69236,49.0348,555.807,0.0,20.0,19.96888888888889
2024-06-06 19:33:49,20.6914,20.7139,20.6882,40.4689,40.4843,20.5845,20.7237,5.37941,47.7219,556.201,0.0,20.0,19.96962962962963
2024-06-06 19:33:50,20.7054,20.7008,20.695,40.4674,40.481,20.598,20.7041,6.36412,46.0807,559.057,0.0,20.0,19.97037037037037
2024-06-06 19:33:51,20.7067,20.7073,20.7007,40.4336,40.4876,20.5801,20.7106,4.3947,44.1113,554.429,0.0,20.0,19.971111111111114
2024-06-06 19:33:52,20.708,20.7041,20.7237,40.426,40.4876,20.5879,20.7106,6.03588,46.0807,555.709,0.0,20.0,19.971851851851852
2024-06-06 19:33:53,20.7012,20.7106,20.7159,40.4484,40.4843,20.5866,20.7139,5.05118,48.7066,555.709,0.0,20.0,19.972592592592594
2024-06-06 19:33:54,20.7132,20.7008,20.7204,40.4411,40.4777,20.5939,20.7073,29.3406,47.7219,555.512,0.0,20.0,19.973333333333336
2024-06-06 19:33:55,20.7158,20.7139,20.7161,40.439,40.4777,20.585,20.7073,7.34883,45.4242,555.807,0.0,20.0,19.974074074074075
2024-06-06 19:33:56,20.7142,20.7106,20.7256,40.4538,40.4876,20.5931,20.7139,5.05118,43.783,555.217,0.0,20.0,19.974814814814817
2024-06-06 19:33:57,20.72,20.7106,20.7237,40.4596,40.4843,20.5875,20.7205,4.06647,47.3936,555.02,0.0,20.0,19.975555555555555
2024-06-06 19:33:58,20.7144,20.7073,20.7151,40.4387,40.481,20.5989,20.7139,7.02059,46.7371,555.414,0.0,20.0,19.976296296296297
2024-06-06 19:33:59,20.7237,20.7041,20.7214,40.4407,40.481,20.5978,20.7106,5.37941,49.363,555.315,0.0,20.0,19.97703703703704
2024-06-06 19:34:00,20.7224,20.7073,20.7214,40.4526,40.4843,20.5885,20.7106,34.2642,48.7066,556.595,0.0,20.0,19.977777777777778
2024-06-06 19:34:01,20.7264,20.6942,20.7144,40.4596,40.4876,20.5675,20.7139,4.72294,46.0807,553.543,0.0,20.0,19.97851851851852
2024-06-06 19:34:02,20.7261,20.7008,20.7236,40.4515,40.4745,20.5875,20.7106,5.05118,44.4395,554.724,0.0,20.0,19.979259259259262
2024-06-06 19:34:03,20.7301,20.6876,20.728,40.4437,40.4777,20.5922,20.7139,6.69236,44.4395,554.626,0.0,20.0,19.98
2024-06-06 19:34:04,20.724,20.6975,20.7256,40.4637,40.4876,20.5721,20.7073,5.05118,47.0654,554.921,0.0,20.0,19.980740740740742
2024-06-06 19:34:05,20.7407,20.7041,20.7388,40.432,40.4843,20.5906,20.7205,7.67706,49.0348,552.656,0.0,20.0,19.981481481481485
2024-06-06 19:34:06,20.7248,20.7008,20.737,40.4595,40.481,20.5881,20.7172,7.34883,48.7066,555.315,0.0,20.0,19.982222222222223
2024-06-06 19:34:07,20.7264,20.7041,20.7337,40.4602,40.4876,20.5945,20.7073,7.02059,47.7219,555.807,0.0,20.0,19.982962962962965
2024-06-06 19:34:08,20.7296,20.7172,20.7476,40.4692,40.4843,20.5967,20.7139,5.37941,45.096,556.694,0.0,20.0,19.983703703703704
2024-06-06 19:34:09,20.7344,20.6942,20.7489,40.4595,40.4876,20.594,20.7106,7.02059,44.7677,557.186,0.0,20.0,19.984444444444446
2024-06-06 19:34:10,20.7235,20.7073,20.7477,40.4556,40.4876,20.5863,20.7073,4.3947,47.3936,557.285,0.0,20.0,19.985185185185188
2024-06-06 19:34:11,20.728,20.7073,20.7407,40.4482,40.4777,20.6074,20.7139,5.37941,47.0654,557.58,0.0,20.0,19.985925925925926
2024-06-06 19:34:12,20.7464,20.7041,20.7457,40.4531,40.4745,20.5978,20.7172,6.03588,45.7524,557.678,0.0,20.0,19.986666666666668
2024-06-06 19:34:13,20.7476,20.6778,20.7614,40.4701,40.4843,20.5983,20.7106,7.02059,44.4395,557.186,0.0,20.0,19.98740740740741
2024-06-06 19:34:14,20.7386,20.7139,20.7495,40.4501,40.481,20.5987,20.7073,7.02059,46.7371,557.777,0.0,20.0,19.98814814814815
2024-06-06 19:34:15,20.7446,20.7106,20.758,40.4616,40.4843,20.6178,20.7172,6.69236,48.0501,557.58,0.0,20.0,19.98888888888889
2024-06-06 19:34:16,20.7297,20.7041,20.7539,40.4529,40.4843,20.6106,20.7172,5.37941,46.0807,556.694,0.0,20.0,19.989629629629633
2024-06-06 19:34:17,20.7479,20.7073,20.7696,40.4623,40.4777,20.601,20.7073,7.34883,44.1113,557.186,0.0,20.0,19.99037037037037
2024-06-06 19:34:18,20.7288,20.7041,20.7471,40.4408,40.4843,20.6021,20.7106,6.36412,47.7219,557.482,0.0,20.0,19.991111111111113
2024-06-06 19:34:19,20.7608,20.7008,20.7685,40.4547,40.4777,20.6157,20.7106,20.15,48.3783,557.482,0.0,20.0,19.99185185185185
2024-06-06 19:34:20,20.7488,20.7073,20.7656,40.4518,40.4843,20.6357,20.7106,5.70765,45.4242,556.989,0.0,20.0,19.992592592592594
2024-06-06 19:34:21,20.7487,20.6975,20.77,40.4581,40.4876,20.6267,20.7139,7.34883,45.4242,555.906,0.0,20.0,19.993333333333336
2024-06-06 19:34:22,20.7519,20.7041,20.7708,40.4474,40.481,20.6116,20.7073,6.69236,48.7066,555.807,0.0,20.0,19.994074074074074
2024-06-06 19:34:23,20.7556,20.6712,20.7679,40.4659,40.4876,20.6283,20.7139,6.36412,46.0807,554.823,0.0,20.0,19.994814814814816
2024-06-06 19:34:24,20.7467,20.6876,20.7732,40.4721,40.4843,20.6287,20.7073,7.02059,45.4242,554.527,0.0,20.0,19.99555555555556
2024-06-06 19:34:25,20.75,20.6975,20.7708,40.4538,40.4843,20.6332,20.7237,5.37941,48.7066,554.33,0.0,20.0,19.996296296296297
2024-06-06 19:34:26,20.7449,20.7073,20.7698,40.455,40.4777,20.6342,20.7139,6.03588,46.4089,553.74,0.0,20.0,19.99703703703704
2024-06-06 19:34:27,20.7449,20.7041,20.7707,40.4729,40.4843,20.6425,20.7106,7.67706,44.1113,554.921,0.0,20.0,19.99777777777778
2024-06-06 19:34:28,20.7436,20.7041,20.7819,40.4482,40.481,20.6355,20.7205,7.02059,50.3477,558.171,0.0,20.0,19.99851851851852
2024-06-06 19:34:29,20.7352,20.7041,20.7728,40.4507,40.4876,20.6341,20.7106,4.72294,46.7371,552.164,0.0,20.0,19.99925925925926
2024-06-06 19:34:30,20.7446,20.7106,20.7767,40.4609,40.4777,20.6278,20.7106,6.69236,45.7524,555.512,0.0,20.0,20.0
2024-06-06 19:34:31,20.7385,20.7041,20.7757,40.4608,40.4777,20.6297,20.7139,7.02059,47.7219,554.823,0.0,20.0,20.000740740740742
2024-06-06 19:34:32,20.7323,20.6942,20.7731,40.4646,40.4712,20.631,20.7139,7.02059,44.4395,554.724,0.0,20.0,20.001481481481484
2024-06-06 19:34:33,20.7386,20.6778,20.7767,40.4583,40.4777,20.6301,20.7139,8.66177,45.7524,554.232,0.0,20.0,20.002222222222223
2024-06-06 19:34:34,20.7343,20.8058,20.7899,40.473,40.4843,20.6365,20.7993,5.70765,47.3936,554.921,0.0,20.0,20.002962962962965
2024-06-06 19:34:35,20.732,20.7993,20.7841,40.473,40.481,20.6405,20.7993,5.70765,45.096,555.02,0.0,20.0,20.003703703703707
2024-06-06 19:34:36,20.7306,20.7927,20.7924,40.4749,40.4777,20.6418,20.8058,5.70765,45.4242,555.02,0.0,20.0,20.004444444444445
2024-06-06 19:34:37,20.7378,20.7993,20.7782,40.4756,40.4876,20.6367,20.8058,7.67706,47.0654,554.527,0.0,20.0,20.005185185185187
2024-06-06 19:34:38,20.7106,20.796,20.7706,40.4837,40.4843,20.6417,20.8058,7.34883,44.1113,554.527,0.0,20.0,20.00592592592593
2024-06-06 19:34:39,20.7161,20.7894,20.7851,40.4791,40.481,20.6428,20.8091,4.3947,47.3936,554.921,0.0,20.0,20.006666666666668
2024-06-06 19:34:40,20.7193,20.7927,20.786,40.4542,40.4909,20.6286,20.8058,6.03588,47.3936,554.724,0.0,20.0,20.00740740740741
2024-06-06 19:34:41,20.7261,20.7927,20.7854,40.4855,40.4745,20.6347,20.8058,7.34883,45.096,555.315,0.0,20.0,20.008148148148152
2024-06-06 19:34:42,20.7229,20.7894,20.7877,40.4808,40.4876,20.6507,20.8124,5.70765,47.0654,555.02,0.0,20.0,20.00888888888889
2024-06-06 19:34:43,20.7271,20.7927,20.7841,40.4878,40.481,20.6453,20.8058,6.03588,45.4242,556.201,0.0,20.0,20.009629629629632
2024-06-06 19:34:44,20.7246,20.796,20.7811,40.4809,40.4909,20.6596,20.8025,6.36412,43.783,555.709,0.0,20.0,20.01037037037037
2024-06-06 19:34:45,20.7153,20.7993,20.7813,40.4836,40.481,20.653,20.8025,6.36412,46.7371,556.497,0.0,20.0,20.011111111111113
2024-06-06 19:34:46,20.7161,20.7828,20.7851,40.4603,40.4777,20.6523,20.8124,6.03588,45.7524,556.201,0.0,20.0,20.011851851851855
2024-06-06 19:34:47,20.7373,20.7894,20.7768,40.4752,40.4777,20.6514,20.8058,6.36412,44.4395,556.201,0.0,20.0,20.012592592592593
2024-06-06 19:34:48,20.7317,20.7993,20.7909,40.4601,40.4843,20.6483,20.7993,4.3947,47.7219,555.709,0.0,20.0,20.013333333333335
2024-06-06 19:34:49,20.7292,20.7993,20.7742,40.4712,40.4843,20.67,20.8058,5.05118,44.7677,555.611,0.0,20.0,20.014074074074077
2024-06-06 19:34:50,20.7416,20.7993,20.7838,40.4641,40.4745,20.6648,20.8058,6.69236,45.096,551.081,0.0,20.0,20.014814814814816
2024-06-06 19:34:51,20.742,20.7993,20.7909,40.4631,40.4876,20.6624,20.8058,5.37941,47.3936,553.641,0.0,20.0,20.015555555555558
2024-06-06 19:34:52,20.737,20.7828,20.7903,40.4716,40.481,20.6637,20.7993,6.03588,44.1113,551.869,0.0,20.0,20.0162962962963
2024-06-06 19:34:53,20.7394,20.7861,20.7777,40.4857,40.4843,20.6671,20.8058,0.127636,46.0807,551.278,0.0,20.0,20.01703703703704
2024-06-06 19:34:54,20.7513,20.773,20.7769,40.495,40.481,20.6559,20.8058,5.05118,47.3936,551.081,0.0,20.0,20.01777777777778
2024-06-06 19:34:55,20.7637,20.7894,20.791,40.4751,40.4777,20.6623,20.8025,6.36412,43.4548,550.392,0.0,20.0,20.01851851851852
2024-06-06 19:34:56,20.7578,20.8091,20.7721,40.4812,40.4843,20.6726,20.8058,6.03588,48.7066,551.081,0.0,20.0,20.01925925925926
2024-06-06 19:34:57,20.7698,20.7993,20.7945,40.4647,40.4843,20.6696,20.8025,5.05118,46.4089,551.278,0.0,20.0,20.020000000000003
2024-06-06 19:34:58,20.7736,20.8025,20.7879,40.4827,40.481,20.6633,20.7993,3.73823,43.783,551.573,0.0,20.0,20.02074074074074
2024-06-06 19:34:59,20.7809,20.8025,20.8033,40.4702,40.481,20.6658,20.7993,4.3947,39.516,551.869,0.0,20.0,20.021481481481484
2024-06-06 19:35:00,20.7813,20.7927,20.7824,40.484,40.4777,20.6733,20.8058,19.4936,44.1113,552.656,0.0,20.0,20.022222222222226
2024-06-06 19:35:01,20.7829,20.7894,20.7976,40.4855,40.4679,20.6744,20.8025,6.36412,43.1266,551.278,0.0,20.0,20.022962962962964
2024-06-06 19:35:02,20.7843,20.7894,20.7986,40.4804,40.4843,20.6727,20.8058,5.05118,47.7219,557.875,0.0,20.0,20.023703703703706
2024-06-06 19:35:03,20.7882,20.7993,20.7951,40.4914,40.481,20.6815,20.8091,6.03588,44.1113,554.232,0.0,20.0,20.02444444444445
2024-06-06 19:35:04,20.7979,20.7631,20.7998,40.4925,40.4843,20.6754,20.8025,6.69236,44.4395,555.02,0.0,20.0,20.025185185185187
2024-06-06 19:35:05,20.8124,20.7993,20.8064,40.4819,40.4777,20.6779,20.8025,5.05118,47.0654,555.02,0.0,20.0,20.02592592592593
2024-06-06 19:35:06,20.8216,20.7927,20.7928,40.4947,40.4843,20.6806,20.8025,6.03588,46.4089,554.527,0.0,20.0,20.026666666666667
2024-06-06 19:35:07,20.8149,20.796,20.8082,40.5076,40.481,20.6904,20.8058,3.73823,43.4548,554.626,0.0,20.0,20.02740740740741
2024-06-06 19:35:08,20.7952,20.8058,20.8019,40.4947,40.481,20.6768,20.8091,6.36412,46.0807,553.937,0.0,20.0,20.02814814814815
2024-06-06 19:35:09,20.8206,20.796,20.8105,40.4964,40.4777,20.6731,20.8025,6.03588,47.3936,553.543,0.0,20.0,20.02888888888889
2024-06-06 19:35:10,20.8181,20.7993,20.8108,40.4779,40.4843,20.6653,20.8058,5.70765,46.7371,554.133,0.0,20.0,20.029629629629632
2024-06-06 19:35:11,20.8268,20.796,20.8167,40.5005,40.481,20.6689,20.7993,5.37941,45.4242,549.801,0.0,20.0,20.030370370370374
2024-06-06 19:35:12,20.8149,20.7993,20.82,40.49,40.4777,20.6714,20.8058,6.69236,45.096,552.459,0.0,20.0,20.031111111111112
2024-06-06 19:35:13,20.8208,20.7894,20.8238,40.504,40.4843,20.6651,20.8091,3.73823,46.4089,550.293,0.0,20.0,20.031851851851854
2024-06-06 19:35:14,20.8227,20.8025,20.8236,40.4974,40.4843,20.6692,20.8025,6.69236,45.4242,552.656,0.0,20.0,20.032592592592597
2024-06-06 19:35:15,20.826,20.7828,20.8306,40.4884,40.481,20.6782,20.796,6.03588,43.783,552.459,0.0,20.0,20.033333333333335
2024-06-06 19:35:16,20.8094,20.8025,20.8249,40.496,40.4843,20.6851,20.7993,5.70765,46.0807,552.361,0.0,20.0,20.034074074074077
2024-06-06 19:35:17,20.8161,20.8025,20.8337,40.4904,40.481,20.6835,20.8058,4.3947,47.7219,553.247,0.0,20.0,20.034814814814816
2024-06-06 19:35:18,20.8336,20.7927,20.8391,40.4947,40.4777,20.6768,20.7993,7.02059,46.0807,553.149,0.0,20.0,20.035555555555558
2024-06-06 19:35:19,20.8092,20.8025,20.8291,40.4964,40.4843,20.684,20.8025,9.97472,43.1266,555.118,0.0,20.0,20.0362962962963
2024-06-06 19:35:20,20.8248,20.8058,20.8372,40.4995,40.4777,20.6859,20.8124,6.03588,45.4242,553.247,0.0,20.0,20.037037037037038
2024-06-06 19:35:21,20.8382,20.8058,20.8433,40.4974,40.4843,20.6824,20.8058,5.37941,46.7371,553.74,0.0,20.0,20.03777777777778
2024-06-06 19:35:22,20.8381,20.7993,20.8434,40.5071,40.4843,20.6849,20.8025,4.3947,44.1113,554.429,0.0,20.0,20.038518518518522
2024-06-06 19:35:23,20.8468,20.7993,20.8519,40.5036,40.4876,20.6946,20.7993,7.02059,45.4242,553.444,0.0,20.0,20.03925925925926
2024-06-06 19:35:24,20.8241,20.7993,20.8276,40.5144,40.4777,20.6873,20.8025,3.73823,47.7219,554.133,0.0,20.0,20.040000000000003
2024-06-06 19:35:25,20.8337,20.8091,20.8454,40.4928,40.4876,20.6947,20.8058,5.70765,45.096,554.724,0.0,20.0,20.040740740740745
2024-06-06 19:35:26,20.8366,20.8025,20.8507,40.4867,40.481,20.695,20.8058,7.34883,49.363,554.626,0.0,20.0,20.041481481481483
2024-06-06 19:35:27,20.8407,20.7861,20.8631,40.4863,40.4843,20.7029,20.8124,7.02059,48.7066,555.217,0.0,20.0,20.042222222222225
2024-06-06 19:35:28,20.8399,20.7927,20.8561,40.5008,40.481,20.6974,20.8091,5.70765,45.7524,555.709,0.0,20.0,20.042962962962964
2024-06-06 19:35:29,20.8259,20.7927,20.852,40.4984,40.4876,20.6875,20.8091,7.34883,43.4548,556.398,0.0,20.0,20.043703703703706
2024-06-06 19:35:30,20.831,20.796,20.8488,40.5129,40.4843,20.6877,20.8058,8.99001,48.0501,556.3,0.0,20.0,20.044444444444448
2024-06-06 19:35:31,20.8517,20.7993,20.8662,40.4888,40.481,20.6959,20.8025,6.36412,43.783,556.497,0.0,20.0,20.045185185185186
2024-06-06 19:35:32,20.8343,20.7894,20.8567,40.484,40.4843,20.6992,20.8091,7.02059,47.0654,556.595,0.0,20.0,20.04592592592593
2024-06-06 19:35:33,20.8341,20.796,20.85,40.4737,40.4876,20.7011,20.8025,7.67706,46.0807,556.792,0.0,20.0,20.04666666666667
2024-06-06 19:35:34,20.8458,20.7993,20.8631,40.5015,40.481,20.7051,20.8025,2.42529,45.7524,557.383,0.0,20.0,20.04740740740741
2024-06-06 19:35:35,20.8393,20.7861,20.8643,40.5225,40.481,20.7068,20.8058,5.70765,49.6913,557.482,0.0,20.0,20.04814814814815
2024-06-06 19:35:36,20.8456,20.8025,20.8682,40.5066,40.4843,20.6961,20.8091,8.33354,45.096,557.482,0.0,20.0,20.048888888888893
2024-06-06 19:35:37,20.8489,20.8025,20.8598,40.5045,40.481,20.7193,20.8157,6.69236,47.3936,557.383,0.0,20.0,20.04962962962963
2024-06-06 19:35:38,20.8399,20.7993,20.8614,40.5072,40.481,20.703,20.7927,8.0053,46.4089,557.678,0.0,20.0,20.050370370370374
2024-06-06 19:35:39,20.8422,20.796,20.8731,40.4984,40.4843,20.7135,20.8091,7.02059,46.0807,557.383,0.0,20.0,20.051111111111112
2024-06-06 19:35:40,20.8532,20.8058,20.8671,40.4736,40.4777,20.724,20.8058,4.72294,46.0807,557.482,0.0,20.0,20.051851851851854
2024-06-06 19:35:41,20.848,20.7927,20.862,40.489,40.4876,20.7082,20.8058,1498.2,49.6913,557.285,-0.0039589883619681725,20.0,20.052592592592596
2024-06-06 19:35:42,20.8539,20.8025,20.8811,40.4989,40.481,20.7128,20.8025,1078.38,51.3325,557.482,-0.007694467847331253,20.0,20.053333333333335
2024-06-06 19:35:43,20.8583,20.8025,20.8797,40.5013,40.481,20.7218,20.8058,1121.05,55.5995,557.088,-0.006049457259478475,20.0,20.054074074074077
2024-06-06 19:35:44,20.8558,20.7993,20.8713,40.4989,40.4646,20.7278,20.7993,1153.88,70.0419,555.611,-0.00436999931852311,20.0,20.05481481481482
2024-06-06 19:35:45,20.8541,20.7894,20.849,40.487,40.4843,20.711,20.8091,1151.58,74.309,557.974,0.001443985972633854,20.0,20.055555555555557
2024-06-06 19:35:46,20.8562,20.7664,20.8057,40.4732,40.481,20.7274,20.8058,1250.38,89.0796,560.14,0.01435379703437072,20.0,20.0562962962963
2024-06-06 19:35:47,20.859,20.9109,20.757,40.487,40.4843,20.7381,20.8912,1672.82,111.728,560.731,0.029022416758531004,20.0,20.05703703703704
2024-06-06 19:35:48,20.8478,20.8813,20.673,40.4934,40.4876,20.7374,20.901,1889.13,122.231,575.009,0.05100290420033298,20.0,20.05777777777778
2024-06-06 19:35:49,20.8556,20.8846,20.5896,40.4853,40.481,20.7387,20.8879,1784.42,137.33,591.355,0.07981945269125414,20.0,20.05851851851852
2024-06-06 19:35:50,20.8576,20.8813,20.496,40.515,40.4777,20.7233,20.8879,1762.43,148.49,608.982,0.11174078388647529,20.0,20.05925925925926
2024-06-06 19:35:51,20.8478,20.8912,20.3832,40.5116,40.4777,20.7417,20.8912,1767.68,165.23,639.212,0.15069642884170462,20.0,20.060000000000002
2024-06-06 19:35:52,20.8476,20.8813,20.2797,40.5487,40.481,20.7262,20.8912,1774.57,175.077,662.55,0.19092788546310735,20.0,20.060740740740744
2024-06-06 19:35:53,20.8439,20.8912,20.1441,40.5449,40.4843,20.7345,20.8879,1778.51,187.222,705.286,0.25044827054230484,20.0,20.061481481481483
2024-06-06 19:35:54,20.8288,20.8912,19.99,40.5719,40.4843,20.7422,20.8945,1784.09,206.26,737.88,0.31406749935921524,20.0,20.062222222222225
2024-06-06 19:35:55,20.8156,20.8879,19.831,40.605,40.481,20.7367,20.8977,1777.53,222.015,791.153,0.3952748171345506,20.0,20.062962962962967
2024-06-06 19:35:56,20.8272,20.878,19.6175,40.6383,40.481,20.7355,20.8912,1781.46,206.26,830.443,0.509760693644182,20.0,20.063703703703705
2024-06-06 19:35:57,20.8349,20.8748,19.3971,40.6585,40.481,20.7325,20.8977,1791.64,256.808,893.562,0.6519315611907955,20.0,20.064444444444447
2024-06-06 19:35:58,20.8217,20.8616,19.1619,40.7184,40.4777,20.7248,20.8945,1803.78,238.099,938.957,0.7908248360711052,20.0,20.06518518518519
2024-06-06 19:35:59,20.836,20.8879,18.9095,40.7636,40.4843,20.7409,20.9043,1808.38,298.494,1007.2,0.9846084672120156,20.0,20.065925925925928
2024-06-06 19:36:00,20.8337,20.8846,18.6621,40.7967,40.4777,20.7383,20.8912,1807.72,280.441,1052.2,1.1594631919897878,20.0,20.06666666666667
2024-06-06 19:36:01,20.828,20.878,18.4246,40.8528,40.481,20.757,20.8945,1803.46,303.746,1120.14,1.366083351711776,20.0,20.06740740740741
2024-06-06 19:36:02,20.8215,20.8879,18.1843,40.8928,40.4777,20.7439,20.8977,1814.94,295.212,1163.77,1.5573601598797868,20.0,20.06814814814815
2024-06-06 19:36:03,20.8072,20.8879,17.9429,40.9248,40.481,20.7521,20.8945,1807.07,323.768,1227.97,1.7847816642341148,20.0,20.068888888888893
2024-06-06 19:36:04,20.8093,20.8846,17.7712,40.9791,40.481,20.7489,20.8945,1813.3,308.669,1272.58,1.9618508815738327,20.0,20.06962962962963
2024-06-06 19:36:05,20.8085,20.8846,17.5799,41.0525,40.4777,20.7559,20.8977,1819.87,318.845,1337.17,2.1906838300099074,20.0,20.070370370370373
2024-06-06 19:36:06,20.793,20.8813,17.3948,41.0912,40.4745,20.7393,20.8945,1829.06,335.585,1377.84,2.3758912597018877,20.0,20.071111111111115
2024-06-06 19:36:07,20.7799,20.8616,17.2338,41.1143,40.481,20.7406,20.8977,1823.15,335.913,1425.3,2.564697210439336,20.0,20.071851851851854
2024-06-06 19:36:08,20.7738,20.8879,17.0719,41.163,40.481,20.7313,20.8977,1835.95,332.302,1453.76,2.7308398631634767,20.0,20.072592592592596
2024-06-06 19:36:09,20.7585,20.8977,16.9336,41.1932,40.4843,20.7319,20.901,1831.36,324.097,1489.51,2.8909617408809902,20.0,20.073333333333338
2024-06-06 19:36:10,20.7461,20.8813,16.7778,41.1947,40.4843,20.741,20.8879,1840.22,328.692,1510.88,3.0423789327417974,20.0,20.074074074074076
2024-06-06 19:36:11,20.7425,20.8846,16.653,41.2279,40.481,20.746,20.8912,1836.28,317.86,1538.35,3.192303721084073,20.0,20.074814814814818
2024-06-06 19:36:12,20.716,20.8846,16.5149,41.2508,40.481,20.7357,20.8945,1839.23,288.975,1553.12,3.3109061255289265,20.0,20.075555555555557
2024-06-06 19:36:13,20.7139,20.8846,16.4243,41.2453,40.4843,20.7444,20.8912,1853.02,311.952,1569.66,3.416655754195114,20.0,20.0762962962963
2024-06-06 19:36:14,20.7054,20.8879,16.3042,41.2304,40.4843,20.7493,20.8945,1849.41,313.593,1578.43,3.5251310478481477,20.0,20.07703703703704
2024-06-06 19:36:15,20.6946,20.8813,16.2041,41.2248,40.481,20.7443,20.8945,1853.68,328.035,1586.99,3.616160738553421,20.0,20.07777777777778
2024-06-06 19:36:16,20.6653,20.8879,16.0736,41.2168,40.4843,20.7558,20.8912,1850.07,324.425,1591.82,3.7089100288660855,20.0,20.07851851851852
2024-06-06 19:36:17,20.6495,20.8912,15.9739,41.1863,40.481,20.7505,20.8879,1861.23,319.501,1595.76,3.7860274670147596,20.0,20.079259259259263
2024-06-06 19:36:18,20.6359,20.8879,15.8684,41.1724,40.4777,20.7607,20.8977,1866.48,304.074,1596.94,3.863297354319566,20.0,20.080000000000002
2024-06-06 19:36:19,20.607,20.8748,15.776,41.1195,40.4777,20.7535,20.8945,1866.81,309.654,1598.51,3.918602676013998,20.0,20.080740740740744
2024-06-06 19:36:20,20.5956,20.8912,15.6899,41.0607,40.4777,20.7557,20.8846,1866.15,335.585,1599.4,3.981410097445633,20.0,20.081481481481486
2024-06-06 19:36:21,20.5852,20.8945,15.6087,40.9898,40.481,20.7523,20.8879,1865.49,322.127,1600.58,4.041850353381166,20.0,20.082222222222224
2024-06-06 19:36:22,20.5522,20.8912,15.502,40.9258,40.481,20.753,20.8879,1861.23,308.669,1601.57,4.104245573671781,20.0,20.082962962962966
2024-06-06 19:36:23,20.545,20.8813,15.4262,40.8703,40.4909,20.7414,20.8977,1869.1,319.829,1602.85,4.163320822255421,20.0,20.083703703703705
2024-06-06 19:36:24,20.5249,20.8879,15.3493,40.8196,40.4843,20.754,20.8879,1879.94,316.219,1604.52,4.213904362794355,20.0,20.084444444444447
2024-06-06 19:36:25,20.5015,20.8879,15.2776,40.7787,40.4679,20.7546,20.8945,1891.42,330.99,1606.0,4.257152731849704,20.0,20.08518518518519
2024-06-06 19:36:26,20.4837,20.8813,15.1943,40.7268,40.4843,20.7574,20.901,1888.47,324.753,1608.07,4.316087062188126,20.0,20.085925925925928
2024-06-06 19:36:27,20.4677,20.8912,15.1206,40.6913,40.481,20.7526,20.8945,1888.8,301.777,1609.35,4.3666425898800085,20.0,20.08666666666667
2024-06-06 19:36:28,20.4357,20.878,15.0675,40.6338,40.4876,20.7614,20.8945,1889.78,307.028,1614.47,4.39782053546846,20.0,20.08740740740741
2024-06-06 19:36:29,20.4162,20.8945,15.0015,40.6124,40.481,20.7727,20.8945,1892.08,305.387,1611.81,4.428606379342976,20.0,20.08814814814815
2024-06-06 19:36:30,20.3948,20.8813,14.9399,40.5847,40.4843,20.7573,20.9076,1893.39,307.357,1611.71,4.461208589819139,20.0,20.088888888888892
2024-06-06 19:36:31,20.3775,20.8977,14.8785,40.5569,40.4843,20.7678,20.8912,1900.29,313.921,1615.16,4.50690191032044,20.0,20.089629629629634
2024-06-06 19:36:32,20.3637,20.8912,14.8295,40.511,40.481,20.7654,20.8912,1905.54,331.974,1616.24,4.538784223356974,20.0,20.090370370370373
2024-06-06 19:36:33,20.3488,20.8912,14.7614,40.4878,40.4777,20.7802,20.8912,1912.76,321.799,1617.03,4.584655172354739,20.0,20.091111111111115
2024-06-06 19:36:34,20.3401,20.8846,14.7144,40.4623,40.4843,20.779,20.901,1918.34,309.654,1619.29,4.622533195230025,20.0,20.091851851851853
2024-06-06 19:36:35,20.3146,20.8879,14.6657,40.4267,40.4909,20.793,20.8945,1917.68,321.799,1620.08,4.643860691206386,20.0,20.092592592592595
2024-06-06 19:36:36,20.2988,20.878,14.6067,40.4367,40.4777,20.7852,20.8945,1927.86,317.204,1621.56,4.683649419609962,20.0,20.093333333333337
2024-06-06 19:36:37,20.2773,20.8879,14.5632,40.4048,40.4843,20.7873,20.8912,1929.83,309.982,1621.95,4.702882566449016,20.0,20.094074074074076
2024-06-06 19:36:38,20.2494,20.8912,14.4992,40.4134,40.4843,20.7971,20.901,1928.84,313.593,1621.95,4.732593992683904,20.0,20.094814814814818
2024-06-06 19:36:39,20.2317,20.9043,14.4466,40.4153,40.4876,20.7907,20.8912,1939.35,310.967,1622.15,4.7619048917848374,20.0,20.09555555555556
2024-06-06 19:36:40,20.227,20.8715,14.4024,40.4198,40.4843,20.7959,20.8977,1937.05,306.372,1623.03,4.797019556524031,20.0,20.0962962962963
2024-06-06 19:36:41,20.2051,20.8846,14.35,40.4495,40.4843,20.7983,20.8879,1951.16,308.998,1624.31,4.825941694850899,20.0,20.09703703703704
2024-06-06 19:36:42,20.1987,20.8945,14.3019,40.4751,40.4777,20.7906,20.8879,1947.22,310.311,1625.4,4.863573565964568,20.0,20.097777777777782
2024-06-06 19:36:43,20.1687,20.8912,14.2348,40.4849,40.4909,20.7964,20.8879,1946.57,294.227,1626.28,4.896822702963669,20.0,20.09851851851852
2024-06-06 19:36:44,20.1491,20.8912,14.1871,40.527,40.4843,20.8007,20.8912,1946.9,313.593,1627.27,4.923006683806984,20.0,20.099259259259263
2024-06-06 19:36:45,20.1283,20.8879,14.1406,40.5536,40.4843,20.7895,20.901,1960.35,326.722,1627.37,4.944531799623623,20.0,20.1
2024-06-06 19:36:46,20.1189,20.8912,14.0819,40.6061,40.481,20.7994,20.8945,1955.76,319.829,1627.17,4.984630152064371,20.0,20.100740740740743
2024-06-06 19:36:47,20.1061,20.8813,14.0174,40.6554,40.481,20.796,20.8945,1960.35,286.349,1626.78,5.026112860790451,20.0,20.101481481481486
2024-06-06 19:36:48,20.087,20.8879,13.9707,40.6969,40.481,20.7954,20.8912,1955.76,303.746,1626.58,5.048275444068665,20.0,20.102222222222224
2024-06-06 19:36:49,20.08,20.8879,13.9194,40.7561,40.4745,20.7954,20.8912,1968.56,290.617,1626.38,5.084214586697414,20.0,20.102962962962966
2024-06-06 19:36:50,20.0578,20.8977,13.8514,40.8028,40.481,20.8019,20.8912,1969.54,316.547,1626.38,5.1220123706909755,20.0,20.103703703703708
2024-06-06 19:36:51,20.0272,20.901,13.7904,40.8537,40.481,20.802,20.8912,1962.98,300.792,1630.12,5.1589370550579865,20.0,20.104444444444447
2024-06-06 19:36:52,20.0099,20.8387,13.7232,40.8964,40.4843,20.8026,20.9043,1961.01,323.44,1628.25,5.194247734118958,20.0,20.10518518518519
2024-06-06 19:36:53,20.0086,20.8813,13.6718,40.9472,40.4777,20.8056,20.8879,1960.35,325.738,1628.84,5.23753890465309,20.0,20.10592592592593
2024-06-06 19:36:54,19.9871,20.8813,13.6207,40.9842,40.481,20.8141,20.8977,1961.67,334.6,1629.53,5.264233176509905,20.0,20.10666666666667
2024-06-06 19:36:55,19.9793,20.8879,13.5439,41.0677,40.4843,20.7985,20.8945,1962.65,336.57,1629.63,5.321614280362701,20.0,20.10740740740741
2024-06-06 19:36:56,19.9551,20.8912,13.4807,41.1167,40.4843,20.8133,20.8977,1956.09,297.509,1630.32,5.35613135782643,20.0,20.10814814814815
2024-06-06 19:36:57,19.9342,20.8879,13.4235,41.1521,40.4777,20.8297,20.8879,1948.54,309.982,1630.62,5.387152687725162,20.0,20.10888888888889
2024-06-06 19:36:58,19.9353,20.8846,13.3662,41.1812,40.481,20.8213,20.8945,1961.01,288.647,1631.9,5.43974136253472,20.0,20.109629629629634
2024-06-06 19:36:59,19.9087,20.8912,13.2869,41.2025,40.4777,20.8224,20.8945,1948.54,314.906,1632.78,5.486338093166922,20.0,20.110370370370372
2024-06-06 19:37:00,19.9007,20.8879,13.2418,41.2397,40.4745,20.8269,20.8912,1932.12,339.524,1634.85,5.524070853154344,20.0,20.111111111111114
2024-06-06 19:37:01,19.8922,20.9765,13.1694,41.2304,40.4745,20.8131,20.9864,1938.03,322.455,1636.33,5.5821296588431855,20.0,20.111851851851856
2024-06-06 19:37:02,19.8832,20.9831,13.1201,41.2293,40.4876,20.816,20.9864,1934.75,309.982,1638.1,5.621666204134744,20.0,20.112592592592595
2024-06-06 19:37:03,19.8602,20.9568,13.0476,41.2106,40.481,20.8173,20.9897,1930.48,307.028,1639.08,5.666199703460128,20.0,20.113333333333337
2024-06-06 19:37:04,19.8458,20.9601,12.9855,41.158,40.4777,20.8079,20.9897,1943.94,311.952,1641.94,5.715828986529356,20.0,20.11407407407408
2024-06-06 19:37:05,19.8303,20.9864,12.9308,41.1286,40.4876,20.8144,20.9831,1938.03,300.792,1639.48,5.739876892007418,20.0,20.114814814814817
2024-06-06 19:37:06,19.8222,20.97,12.8743,41.108,40.481,20.8183,20.9897,1923.26,292.914,1639.08,5.778731896731143,20.0,20.11555555555556
2024-06-06 19:37:07,19.7972,20.9733,12.8062,41.0562,40.481,20.8249,20.993,1930.16,303.089,1640.76,5.820538922221256,20.0,20.116296296296298
2024-06-06 19:37:08,19.7914,20.97,12.7496,41.0285,40.4777,20.8243,20.9798,1929.17,307.685,1641.55,5.865656645570081,20.0,20.11703703703704
2024-06-06 19:37:09,19.7821,20.9765,12.6944,40.9571,40.4843,20.8334,20.9765,1931.47,287.334,1642.43,5.907055234565728,20.0,20.117777777777782
2024-06-06 19:37:10,19.767,20.9765,12.6324,40.8678,40.481,20.8185,20.9864,1925.23,302.433,1642.83,5.94759092638573,20.0,20.11851851851852
2024-06-06 19:37:11,19.7557,20.9733,12.5683,40.7926,40.4843,20.8284,20.9798,1914.07,289.304,1643.32,5.993393491662478,20.0,20.119259259259263
2024-06-06 19:37:12,19.7304,20.9634,12.5083,40.7115,40.481,20.8287,20.9831,1919.0,316.875,1642.93,6.0208997098397665,20.0,20.120000000000005
2024-06-06 19:37:13,19.7309,20.993,12.4522,40.6623,40.4843,20.8185,20.9864,1910.46,284.38,1643.61,6.070597384748951,20.0,20.120740740740743
2024-06-06 19:37:14,19.7182,20.9765,12.4198,40.5818,40.481,20.8258,20.9765,1916.37,296.525,1644.5,6.090323692673214,20.0,20.121481481481485
2024-06-06 19:37:15,19.7167,20.9667,12.3595,40.5153,40.4843,20.8322,20.9733,1901.27,321.142,1645.49,6.143086707304976,20.0,20.122222222222224
2024-06-06 19:37:16,19.6969,20.9765,12.2974,40.4586,40.4876,20.8281,20.9864,1907.18,308.998,1646.37,6.181710380867114,20.0,20.122962962962966
2024-06-06 19:37:17,19.7038,20.9667,12.2464,40.4245,40.4843,20.8297,20.9897,1902.91,315.891,1645.58,6.227091891816679,20.0,20.123703703703708
2024-06-06 19:37:18,19.6907,20.9798,12.1933,40.3526,40.4843,20.8364,20.9897,1909.8,321.799,1646.08,6.2623949801851655,20.0,20.124444444444446
2024-06-06 19:37:19,19.6719,20.97,12.13,40.3214,40.4843,20.8241,20.9864,1899.3,324.753,1642.63,6.286361557829983,20.0,20.125185185185188
2024-06-06 19:37:20,19.673,20.9798,12.0959,40.2984,40.4843,20.8133,20.9798,1904.88,304.402,1647.16,6.333118903740001,20.0,20.12592592592593
2024-06-06 19:37:21,19.6614,20.9798,12.0477,40.2876,40.481,20.8188,20.9831,1910.79,301.448,1647.85,6.366375823241314,20.0,20.12666666666667
2024-06-06 19:37:22,19.6497,20.9798,11.9977,40.2518,40.481,20.8262,20.9897,1908.16,306.044,1648.73,6.401818209620973,20.0,20.12740740740741
2024-06-06 19:37:23,19.6392,20.9831,11.954,40.2637,40.4843,20.8325,20.9897,1907.18,282.739,1648.93,6.430373947215516,20.0,20.12814814814815
2024-06-06 19:37:24,19.6342,20.9568,11.9092,40.247,40.481,20.8357,20.9897,1914.07,295.54,1648.83,6.463283480519508,20.0,20.12888888888889
2024-06-06 19:37:25,19.6221,20.9601,11.8567,40.2417,40.481,20.8288,20.993,1900.29,316.547,1648.93,6.49747903108668,20.0,20.129629629629633
2024-06-06 19:37:26,19.6151,20.97,11.8188,40.2454,40.481,20.8275,20.9831,1906.19,306.7,1651.59,6.533856961816329,20.0,20.130370370370372
2024-06-06 19:37:27,19.6168,20.9765,11.7726,40.2561,40.4777,20.8361,20.9831,1900.94,302.105,1648.05,6.559909946254804,20.0,20.131111111111114
2024-06-06 19:37:28,19.5971,20.97,11.7247,40.2612,40.4777,20.8352,20.9831,1900.61,323.44,1649.42,6.5889656688955665,20.0,20.131851851851856
2024-06-06 19:37:29,19.5888,20.9733,11.685,40.2895,40.4843,20.8337,20.9864,1898.32,322.127,1651.39,6.623147519782541,20.0,20.132592592592594
2024-06-06 19:37:30,19.5713,20.9765,11.6373,40.3389,40.481,20.8368,20.9831,1912.76,300.792,1651.79,6.650064604520657,20.0,20.133333333333336
2024-06-06 19:37:31,19.5738,20.9733,11.6119,40.3691,40.4876,20.8407,20.9831,1894.71,306.372,1653.95,6.6821763164133365,20.0,20.13407407407408
2024-06-06 19:37:32,19.5606,20.9765,11.5672,40.4079,40.4843,20.8221,20.9864,1901.6,318.517,1653.66,6.707437018073328,20.0,20.134814814814817
2024-06-06 19:37:33,19.5598,20.9733,11.5364,40.4431,40.4843,20.8396,20.9897,1901.6,302.105,1654.05,6.73419849742113,20.0,20.13555555555556
2024-06-06 19:37:34,19.5492,20.9962,11.4889,40.4706,40.4777,20.8396,20.9864,1897.33,315.234,1655.53,6.771222691966014,20.0,20.136296296296297
2024-06-06 19:37:35,19.5241,20.97,11.4444,40.5031,40.4843,20.8307,20.9798,1903.9,297.509,1657.6,6.796006874318371,20.0,20.13703703703704
2024-06-06 19:37:36,19.52,20.9733,11.41,40.5476,40.481,20.8427,20.9897,1894.71,278.8,1658.29,6.824332391522485,20.0,20.13777777777778
2024-06-06 19:37:37,19.5093,20.9733,11.3886,40.6015,40.481,20.8265,20.9864,1914.4,308.341,1659.96,6.8402177243050515,20.0,20.13851851851852
2024-06-06 19:37:38,19.4997,20.9798,11.3536,40.6352,40.4843,20.8306,20.9831,1909.48,330.005,1661.14,6.8664902694857695,20.0,20.139259259259262
2024-06-06 19:37:39,19.4962,20.9864,11.3115,40.6823,40.481,20.8414,20.9897,1907.51,287.662,1661.83,6.901892584884434,20.0,20.140000000000004
2024-06-06 19:37:40,19.4964,20.9765,11.2676,40.7252,40.4843,20.8333,20.9864,1902.91,313.921,1661.14,6.9361995469665825,20.0,20.140740740740743
2024-06-06 19:37:41,19.4826,20.97,11.2392,40.7923,40.481,20.8251,20.9864,1913.09,321.799,1660.95,6.947711377365874,20.0,20.141481481481485
2024-06-06 19:37:42,19.4849,20.9733,11.2045,40.8552,40.4843,20.8228,20.9831,1898.97,314.578,1661.24,6.9801142650561205,20.0,20.142222222222223
2024-06-06 19:37:43,19.4731,20.97,11.1808,40.9165,40.4745,20.844,20.9831,1906.19,327.707,1661.44,6.990987144766733,20.0,20.142962962962965
2024-06-06 19:37:44,19.4586,20.9831,11.1545,40.942,40.4843,20.8318,20.9831,1907.18,329.677,1660.45,6.99676372974832,20.0,20.143703703703707
2024-06-06 19:37:45,19.4485,20.9864,11.1376,40.9779,40.4745,20.8284,20.9798,1909.8,311.295,1660.55,7.002914910507585,20.0,20.144444444444446
2024-06-06 19:37:46,19.4541,20.9798,11.1183,41.021,40.4843,20.8241,20.9831,1911.77,323.768,1659.47,7.019327851474769,20.0,20.145185185185188
2024-06-06 19:37:47,19.4303,20.9765,11.0764,41.0879,40.4777,20.8448,20.9831,1903.9,302.761,1658.19,7.029143341479967,20.0,20.14592592592593
2024-06-06 19:37:48,19.4438,20.9798,11.0534,41.1016,40.4843,20.842,20.9798,1909.48,307.685,1657.4,7.0564917144570245,20.0,20.14666666666667
2024-06-06 19:37:49,19.4224,20.9733,11.0309,41.1601,40.4843,20.8233,20.9798,1906.85,314.578,1657.3,7.056991023602288,20.0,20.14740740740741
2024-06-06 19:37:50,19.4337,20.9733,11.0184,41.1667,40.4843,20.831,20.9897,1900.29,281.426,1657.89,7.0795255041287195,20.0,20.148148148148152
2024-06-06 19:37:51,19.41,20.97,10.9898,41.1708,40.481,20.8374,20.9864,1905.54,321.799,1657.7,7.0828359081836485,20.0,20.14888888888889
2024-06-06 19:37:52,19.4175,20.97,10.9726,41.1756,40.481,20.8334,20.9831,1894.71,323.44,1657.7,7.1036128549227024,20.0,20.149629629629633
2024-06-06 19:37:53,19.4087,20.97,10.9567,41.1814,40.4745,20.8424,20.9831,1900.29,307.028,1659.37,7.116747513368209,20.0,20.15037037037037
2024-06-06 19:37:54,19.41,20.9634,10.9334,41.173,40.4745,20.8457,20.9897,1911.45,289.632,1657.89,7.131095253680501,20.0,20.151111111111113
2024-06-06 19:37:55,19.4071,20.9733,10.9119,41.1485,40.481,20.8323,20.9831,1905.87,312.937,1657.89,7.14674284489849,20.0,20.151851851851855
2024-06-06 19:37:56,19.3995,20.9995,10.9043,41.1403,40.4843,20.846,20.9864,1905.54,300.792,1656.81,7.142087239114946,20.0,20.152592592592594
2024-06-06 19:37:57,19.3992,20.9831,10.8819,41.1188,40.4843,20.8499,20.9897,1900.29,319.173,1659.47,7.172163572706395,20.0,20.153333333333336
2024-06-06 19:37:58,19.3853,20.9601,10.8595,41.1031,40.481,20.8484,20.9765,1906.52,315.234,1660.45,7.183560916545822,20.0,20.154074074074078
2024-06-06 19:37:59,19.3757,20.97,10.8516,41.0748,40.4876,20.8611,20.9864,1891.42,290.288,1662.03,7.188962701254144,20.0,20.154814814814817
2024-06-06 19:38:00,19.3841,20.9765,10.8285,41.0267,40.4843,20.8555,20.9864,1892.08,284.38,1663.21,7.220651674649028,20.0,20.15555555555556
2024-06-06 19:38:01,19.3772,20.9831,10.8215,40.9813,40.4843,20.8601,20.9831,1904.22,291.929,1663.41,7.221604360598255,20.0,20.156296296296297
2024-06-06 19:38:02,19.3698,20.9765,10.8058,40.9532,40.4843,20.8605,20.9831,1887.48,295.54,1666.56,7.242298957533703,20.0,20.15703703703704
2024-06-06 19:38:03,19.3721,20.9765,10.7798,40.8853,40.481,20.8592,20.9864,1909.15,297.181,1663.8,7.2541977067247325,20.0,20.15777777777778
2024-06-06 19:38:04,19.3705,20.97,10.7697,40.8436,40.4843,20.8571,20.9831,1899.63,280.769,1664.1,7.262683277872937,20.0,20.15851851851852
2024-06-06 19:38:05,19.3726,20.97,10.7688,40.7887,40.481,20.8581,20.9831,1883.22,326.066,1664.1,7.265216536387678,20.0,20.15925925925926
2024-06-06 19:38:06,19.3645,20.9831,10.7412,40.7278,40.4777,20.8587,20.9831,1886.17,320.158,1663.6,7.279494842592318,20.0,20.160000000000004
2024-06-06 19:38:07,19.3465,20.9667,10.7158,40.6653,40.4843,20.8593,20.9995,1881.9,308.013,1663.6,7.2857416694260415,20.0,20.160740740740742
2024-06-06 19:38:08,19.3719,20.9765,10.7254,40.6159,40.4843,20.8631,20.9765,1884.86,298.822,1663.6,7.299079488881807,20.0,20.161481481481484
2024-06-06 19:38:09,19.3686,20.97,10.7095,40.5627,40.4843,20.853,20.9831,1880.26,287.006,1662.62,7.305409941713511,20.0,20.162222222222223
2024-06-06 19:38:10,19.37,20.9667,10.6956,40.4961,40.4843,20.8669,20.9798,1885.19,307.685,1661.73,7.314400576298909,20.0,20.162962962962965
2024-06-06 19:38:11,19.3616,20.9733,10.6866,40.4692,40.481,20.8659,20.9864,1899.3,335.585,1661.44,7.313629931484793,20.0,20.163703703703707
2024-06-06 19:38:12,19.3612,20.9733,10.6793,40.4352,40.4777,20.8786,20.9864,1889.45,304.074,1660.95,7.31728842554684,20.0,20.164444444444445
2024-06-06 19:38:13,19.3539,20.9765,10.6526,40.4386,40.4777,20.8828,20.9864,1891.42,325.081,1661.24,7.334919599842135,20.0,20.165185185185187
2024-06-06 19:38:14,19.3679,21.0553,10.6423,40.4099,40.4876,20.8725,21.0685,1879.94,311.624,1661.44,7.356289259961236,20.0,20.16592592592593
2024-06-06 19:38:15,19.3646,21.0455,10.6335,40.4124,40.481,20.8757,21.0652,1889.13,319.173,1662.82,7.36704016390613,20.0,20.166666666666668
2024-06-06 19:38:16,19.3598,21.0488,10.6284,40.3973,40.481,20.8797,21.0652,1893.06,328.035,1662.72,7.3668502347226665,20.0,20.16740740740741
2024-06-06 19:38:17,19.3617,21.0652,10.62,40.4067,40.4843,20.8867,21.0619,1883.87,344.775,1663.8,7.380331237605244,20.0,20.168148148148152
2024-06-06 19:38:18,19.3685,21.0553,10.6156,40.4198,40.481,20.8768,21.0685,1879.61,310.311,1664.69,7.393739976425497,20.0,20.16888888888889
2024-06-06 19:38:19,19.3644,21.0586,10.5979,40.4346,40.481,20.8788,21.0783,1886.17,281.754,1664.98,7.406518193021692,20.0,20.169629629629632
2024-06-06 19:38:20,19.3579,21.0521,10.5896,40.4517,40.481,20.8873,21.0717,1898.97,311.624,1664.49,7.405858782120957,20.0,20.17037037037037
2024-06-06 19:38:21,19.3647,21.0521,10.581,40.49,40.4843,20.8804,21.0685,1901.93,341.493,1665.87,7.425016744112473,20.0,20.171111111111113
2024-06-06 19:38:22,19.3505,21.0521,10.5604,40.4962,40.481,20.8866,21.0685,1891.1,308.669,1665.28,7.427795148148883,20.0,20.171851851851855
2024-06-06 19:38:23,19.3717,21.0553,10.5602,40.5226,40.4843,20.8788,21.0685,1890.11,293.899,1665.77,7.448069450384568,20.0,20.172592592592594
2024-06-06 19:38:24,19.3722,21.0586,10.5432,40.5465,40.4777,20.876,21.0619,1891.75,324.425,1665.77,7.462861621454382,20.0,20.173333333333336
2024-06-06 19:38:25,19.3783,21.0619,10.5454,40.5928,40.4745,20.8803,21.0685,1889.78,322.127,1666.16,7.4679061838812135,20.0,20.174074074074078
2024-06-06 19:38:26,19.3803,21.0422,10.5371,40.6345,40.481,20.8785,21.0652,1890.44,316.875,1665.57,7.47396694512748,20.0,20.174814814814816
2024-06-06 19:38:27,19.3814,21.0521,10.5389,40.6606,40.4843,20.888,21.0652,1908.16,280.769,1664.59,7.468978091249031,20.0,20.175555555555558
2024-06-06 19:38:28,19.3847,21.0356,10.5366,40.7264,40.4843,20.8816,21.0652,1895.36,317.86,1663.6,7.469263311811151,20.0,20.176296296296297
2024-06-06 19:38:29,19.3833,21.0619,10.5309,40.7728,40.4777,20.8735,21.0652,1894.71,330.661,1663.01,7.470242943982946,20.0,20.17703703703704
2024-06-06 19:38:30,19.3922,21.0586,10.5155,40.8218,40.4876,20.8915,21.075,1897.0,308.669,1665.38,7.5014241640375205,20.0,20.17777777777778
2024-06-06 19:38:31,19.3915,21.0619,10.5137,40.8797,40.4876,20.8878,21.0717,1899.3,273.876,1663.21,7.492578128617415,20.0,20.17851851851852
2024-06-06 19:38:32,19.4086,21.0586,10.509,40.9316,40.4843,20.8924,21.0652,1910.79,306.044,1664.19,7.515402261627089,20.0,20.17925925925926
2024-06-06 19:38:33,19.3946,21.0553,10.4981,40.9825,40.481,20.884,21.0619,1897.66,336.898,1664.59,7.5145901711955965,20.0,20.180000000000003
2024-06-06 19:38:34,19.4092,21.0553,10.4933,41.034,40.4843,20.8935,21.0652,1896.02,315.234,1663.11,7.52428088288178,20.0,20.18074074074074
2024-06-06 19:38:35,19.4084,21.0553,10.4906,41.0925,40.481,20.895,21.0685,1910.79,335.257,1662.91,7.524979287990356,20.0,20.181481481481484
2024-06-06 19:38:36,19.4281,21.0521,10.4945,41.1345,40.4876,20.898,21.0619,1897.0,308.341,1662.13,7.534775675674626,20.0,20.182222222222222
2024-06-06 19:38:37,19.4288,21.0586,10.4943,41.1774,40.4843,20.8983,21.0685,1900.94,283.395,1659.47,7.523475214016798,20.0,20.182962962962964
2024-06-06 19:38:38,19.434,21.0422,10.4748,41.1888,40.481,20.8991,21.0685,1895.69,306.044,1663.41,7.562186353831003,20.0,20.183703703703706
2024-06-06 19:38:39,19.4436,21.0455,10.4806,41.1842,40.4843,20.8978,21.0652,1915.38,321.142,1663.6,7.566257960891417,20.0,20.184444444444445
2024-06-06 19:38:40,19.4446,21.0521,10.4679,41.1837,40.4777,20.9137,21.0717,1914.4,317.204,1664.69,7.582788064113466,20.0,20.185185185185187
2024-06-06 19:38:41,19.4332,21.0455,10.4737,41.1666,40.4876,20.9033,21.0685,1898.64,306.372,1664.98,7.569577339916479,20.0,20.18592592592593
2024-06-06 19:38:42,19.4548,21.0488,10.4719,41.1345,40.481,20.9121,21.0652,1898.64,316.547,1667.44,7.600560429653025,20.0,20.186666666666667
2024-06-06 19:38:43,19.4527,21.0521,10.4714,41.0931,40.481,20.9131,21.0717,1917.68,299.807,1665.77,7.591595773107742,20.0,20.18740740740741
2024-06-06 19:38:44,19.4513,21.0553,10.4662,41.044,40.4777,20.9162,21.0717,1895.03,297.509,1667.35,7.602011540798975,20.0,20.18814814814815
2024-06-06 19:38:45,19.4492,21.0553,10.4693,40.9772,40.4843,20.9172,21.075,1892.08,311.295,1664.88,7.586356937362287,20.0,20.18888888888889
2024-06-06 19:38:46,19.453,21.0488,10.4637,40.9127,40.4777,20.9108,21.0717,1903.57,328.692,1668.43,7.610491415502644,20.0,20.189629629629632
2024-06-06 19:38:47,19.459,21.0652,10.4571,40.8767,40.4843,20.9237,21.0619,1897.99,327.051,1668.43,7.621158785802367,20.0,20.19037037037037
2024-06-06 19:38:48,19.4697,21.0389,10.4718,40.8239,40.4843,20.9167,21.0685,1897.99,340.508,1668.72,7.619096410535263,20.0,20.191111111111113
2024-06-06 19:38:49,19.4697,21.0389,10.4545,40.7706,40.4876,20.9188,21.0685,1897.0,304.731,1671.68,7.647286274620522,20.0,20.191851851851855
2024-06-06 19:38:50,19.4718,21.0619,10.4489,40.7169,40.4876,20.9202,21.0586,1887.81,325.738,1667.84,7.63623641034612,20.0,20.192592592592593
2024-06-06 19:38:51,19.479,21.0619,10.4535,40.6481,40.4876,20.9196,21.075,1900.61,320.158,1664.79,7.624468329758108,20.0,20.193333333333335
2024-06-06 19:38:52,19.485,21.0553,10.4548,40.5987,40.4777,20.927,21.0652,1895.03,324.097,1668.33,7.64465981585911,20.0,20.194074074074077
2024-06-06 19:38:53,19.4965,21.0619,10.4583,40.5491,40.4876,20.9365,21.0685,1899.3,323.112,1667.35,7.646937786785828,20.0,20.194814814814816
2024-06-06 19:38:54,19.4915,21.0553,10.4391,40.503,40.481,20.9377,21.0685,1882.89,325.41,1666.85,7.656655217871965,20.0,20.195555555555558
2024-06-06 19:38:55,19.4997,21.0455,10.4514,40.461,40.4712,20.9197,21.0717,1882.56,337.882,1666.36,7.650937586981182,20.0,20.196296296296296
2024-06-06 19:38:56,19.5134,21.0553,10.4487,40.3979,40.4876,20.9261,21.0652,1899.3,310.639,1667.25,7.668898633418627,20.0,20.19703703703704
2024-06-06 19:38:57,19.5145,21.0619,10.4472,40.3546,40.4843,20.9131,21.0685,1892.41,322.455,1666.46,7.667463451614131,20.0,20.19777777777778
2024-06-06 19:38:58,19.505,21.0849,10.4479,40.327,40.481,20.9191,21.0652,1887.16,317.204,1666.85,7.660630548118519,20.0,20.19851851851852
2024-06-06 19:38:59,19.5189,21.0422,10.4505,40.2793,40.4843,20.922,21.0685,1898.97,340.837,1666.95,7.670648417686945,20.0,20.19925925925926
2024-06-06 19:39:00,19.5051,21.0488,10.4524,40.2617,40.4777,20.9176,21.0717,1895.36,326.394,1667.64,7.660537938016624,20.0,20.200000000000003
2024-06-06 19:39:01,19.5166,21.0521,10.4357,40.2366,40.4843,20.9268,21.0685,1896.02,314.25,1668.04,7.686244403968453,20.0,20.20074074074074
2024-06-06 19:39:02,19.5261,21.0488,10.4408,40.2411,40.4843,20.9188,21.0685,1885.19,307.028,1666.46,7.682684558462815,20.0,20.201481481481483
2024-06-06 19:39:03,19.518,21.0488,10.4359,40.2328,40.4777,20.9309,21.0717,1885.84,292.586,1670.5,7.6985971607028585,20.0,20.202222222222222
2024-06-06 19:39:04,19.5255,21.0553,10.4348,40.2403,40.4777,20.923,21.075,1885.52,317.532,1671.68,7.71133034615902,20.0,20.202962962962964
2024-06-06 19:39:05,19.5597,21.0553,10.4393,40.2717,40.481,20.9239,21.0685,1897.99,334.272,1673.55,7.745178189323677,20.0,20.203703703703706
2024-06-06 19:39:06,19.5545,21.0619,10.4323,40.279,40.481,20.9305,21.0685,1890.77,315.562,1675.22,7.754437050027558,20.0,20.204444444444444
2024-06-06 19:39:07,19.5458,21.0619,10.4395,40.2996,40.4843,20.9177,21.0652,1895.69,316.547,1672.17,7.7268275042527925,20.0,20.205185185185186
2024-06-06 19:39:08,19.5425,21.0586,10.4392,40.3302,40.4843,20.9088,21.0619,1893.39,304.074,1675.22,7.738370875174387,20.0,20.20592592592593
2024-06-06 19:39:09,19.5479,21.0356,10.4249,40.3607,40.481,20.9147,21.0652,1891.1,289.304,1674.83,7.7533116678320795,20.0,20.206666666666667
2024-06-06 19:39:10,19.5783,21.0783,10.442,40.3936,40.4843,20.9158,21.0717,1889.13,301.777,1675.03,7.765542074822523,20.0,20.20740740740741
2024-06-06 19:39:11,19.5786,21.0389,10.4318,40.4041,40.481,20.927,21.0652,1883.22,336.57,1674.93,7.774002576235954,20.0,20.20814814814815
2024-06-06 19:39:12,19.5843,21.0553,10.4259,40.4609,40.4777,20.918,21.0619,1895.69,307.028,1676.01,7.788880648126566,20.0,20.20888888888889
2024-06-06 19:39:13,19.5853,21.0422,10.426,40.4987,40.481,20.9185,21.0685,1893.06,317.86,1675.72,7.788298222446195,20.0,20.20962962962963
2024-06-06 19:39:14,19.5951,21.0619,10.4247,40.553,40.481,20.9176,21.0619,1902.26,319.501,1675.13,7.7949912433676465,20.0,20.21037037037037
2024-06-06 19:39:15,19.6075,21.0619,10.4488,40.6137,40.4843,20.9281,21.0619,1893.06,320.158,1674.93,7.784116564806512,20.0,20.211111111111112
2024-06-06 19:39:16,19.607,21.0586,10.4372,40.6577,40.4876,20.9288,21.0685,1895.36,311.295,1674.04,7.789409397528333,20.0,20.211851851851854
2024-06-06 19:39:17,19.6177,21.0619,10.4355,40.7048,40.4777,20.9322,21.0619,1884.2,283.395,1672.07,7.790763818809858,20.0,20.212592592592593
2024-06-06 19:39:18,19.614,21.0553,10.4251,40.7506,40.4876,20.9281,21.0652,1901.6,306.044,1670.69,7.7900139275041544,20.0,20.213333333333335
2024-06-06 19:39:19,19.6252,21.0586,10.4553,40.8098,40.4777,20.9365,21.0652,1904.22,333.944,1670.79,7.774371732330274,20.0,20.214074074074077
2024-06-06 19:39:20,19.6408,21.0685,10.4526,40.8499,40.4843,20.9394,21.0685,1892.08,316.875,1670.79,7.789886732788477,20.0,20.214814814814815
2024-06-06 19:39:21,19.6399,21.0849,10.4569,40.9028,40.481,20.9397,21.0685,1903.24,326.394,1670.0,7.781796889471502,20.0,20.215555555555557
2024-06-06 19:39:22,19.646,21.0586,10.4556,40.9682,40.4843,20.9424,21.0717,1903.57,310.967,1670.2,7.789000451063551,20.0,20.216296296296296
2024-06-06 19:39:23,19.654,21.0521,10.4522,40.9941,40.4843,20.9452,21.075,1886.5,321.799,1670.4,7.799595979992772,20.0,20.217037037037038
2024-06-06 19:39:24,19.6599,21.0553,10.4697,41.0488,40.4777,20.9509,21.0685,1891.42,283.724,1669.41,7.7851468525073715,20.0,20.21777777777778
2024-06-06 19:39:25,19.6674,21.0619,10.4656,41.0703,40.4876,20.9502,21.0652,1901.27,321.471,1672.17,7.807860638089383,20.0,20.21851851851852
2024-06-06 19:39:26,19.674,21.0553,10.4712,41.1073,40.481,20.9496,21.0619,1907.84,329.677,1667.15,7.7852667274998675,20.0,20.21925925925926
2024-06-06 19:39:27,19.6728,21.0586,10.4721,41.1242,40.4712,20.9634,21.0685,1911.12,309.326,1669.32,7.793621362627767,20.0,20.220000000000002
2024-06-06 19:39:28,19.679,21.0783,10.4678,41.1499,40.4843,20.962,21.0849,1904.55,324.097,1665.18,7.783164937362832,20.0,20.22074074074074
2024-06-06 19:39:29,19.6911,21.0914,10.4559,41.1286,40.4843,20.9722,21.0882,1891.42,313.593,1664.79,7.801616521963552,20.0,20.221481481481483
2024-06-06 19:39:30,19.7071,21.0783,10.4759,41.1076,40.4843,20.9589,21.0914,1908.82,318.845,1663.9,7.79406849039249,20.0,20.222222222222225
2024-06-06 19:39:31,19.7156,21.0619,10.4867,41.0777,40.481,20.9596,21.0816,1893.39,316.875,1662.91,7.787490339650377,20.0,20.222962962962963
2024-06-06 19:39:32,19.7279,21.0685,10.4983,41.0632,40.4843,20.9725,21.0882,1899.96,307.357,1662.72,7.787191163661773,20.0,20.223703703703706
2024-06-06 19:39:33,19.7306,21.0816,10.4985,41.0399,40.481,20.9675,21.0783,1897.33,313.921,1662.82,7.7897689291380985,20.0,20.224444444444444
