TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:39:34,19.7321,21.075,10.496,40.964,40.4843,20.9699,21.0849,1896.35,299.807,1661.73,7.788035502484813,20.0,20.225185185185186
2024-06-06 19:39:35,19.7291,21.0816,10.4891,40.9076,40.4843,20.9757,21.0914,1898.97,334.6,1662.13,7.79319952127178,20.0,20.225925925925928
2024-06-06 19:39:36,19.7442,21.0783,10.5027,40.8747,40.481,20.9709,21.0882,1903.57,285.693,1662.72,7.797231422703075,20.0,20.226666666666667
2024-06-06 19:39:37,19.7481,21.0849,10.5078,40.8517,40.4942,20.9679,21.0816,1890.44,300.792,1663.6,7.8003451339981025,20.0,20.22740740740741
2024-06-06 19:39:38,19.7688,21.075,10.5073,40.8111,40.4777,20.9745,21.0849,1890.77,293.571,1663.9,7.819651326346528,20.0,20.22814814814815
2024-06-06 19:39:39,19.7724,21.098,10.5119,40.7396,40.4876,20.9682,21.0914,1890.44,288.319,1664.29,7.820639651355617,20.0,20.22888888888889
2024-06-06 19:39:40,19.7963,21.0783,10.5271,40.6871,40.481,20.9749,21.098,1893.06,285.693,1666.95,7.840498248116959,20.0,20.22962962962963
2024-06-06 19:39:41,19.7915,21.0816,10.5111,40.6206,40.4777,20.981,21.0882,1897.99,312.608,1667.94,7.854634034617361,20.0,20.23037037037037
2024-06-06 19:39:42,19.8039,21.0849,10.5379,40.5706,40.4777,20.9705,21.0882,1889.45,322.127,1668.72,7.8461137976660895,20.0,20.23111111111111
2024-06-06 19:39:43,19.8184,21.0849,10.539,40.5098,40.481,20.9811,21.0947,1890.44,321.799,1667.25,7.850538680700399,20.0,20.231851851851854
2024-06-06 19:39:44,19.8224,21.075,10.532,40.4989,40.4777,20.9695,21.0947,1895.36,308.998,1668.72,7.866774835510146,20.0,20.232592592592592
2024-06-06 19:39:45,19.8258,21.075,10.5439,40.4822,40.4876,20.9865,21.0914,1890.11,323.112,1668.92,7.860519331569567,20.0,20.233333333333334
2024-06-06 19:39:46,19.8361,21.0816,10.5481,40.4603,40.4777,20.9701,21.0849,1894.05,312.608,1668.63,7.86431842876083,20.0,20.234074074074076
2024-06-06 19:39:47,19.8255,21.0816,10.5486,40.449,40.481,20.9809,21.0947,1882.89,290.945,1667.84,7.851201005789706,20.0,20.234814814814815
2024-06-06 19:39:48,19.8589,21.0816,10.5613,40.4613,40.481,20.9749,21.0882,1893.39,306.044,1667.54,7.867304400864423,20.0,20.235555555555557
2024-06-06 19:39:49,19.8336,21.0882,10.5679,40.4729,40.4745,20.9867,21.0914,1893.72,320.486,1666.95,7.837537718204092,20.0,20.236296296296295
2024-06-06 19:39:50,19.8561,21.0685,10.5747,40.4702,40.481,20.9798,21.0849,1899.3,311.952,1666.26,7.84756812340105,20.0,20.237037037037037
2024-06-06 19:39:51,19.8624,21.0849,10.5721,40.4843,40.481,20.9858,21.0849,1897.0,328.364,1666.07,7.854197512712909,20.0,20.23777777777778
2024-06-06 19:39:52,19.8701,21.075,10.5713,40.473,40.481,20.9896,21.0849,1898.97,317.204,1665.08,7.856712241291314,20.0,20.238518518518518
2024-06-06 19:39:53,19.8779,21.075,10.5775,40.4705,40.4843,20.9965,21.0914,1887.81,298.166,1664.59,7.855751635832913,20.0,20.23925925925926
2024-06-06 19:39:54,19.8735,21.0882,10.5762,40.4759,40.481,20.9943,21.0849,1895.69,341.493,1664.49,7.852661388754175,20.0,20.240000000000002
2024-06-06 19:39:55,19.8917,21.0849,10.5867,40.4711,40.481,20.9866,21.0849,1891.42,304.731,1664.98,7.861478558839536,20.0,20.24074074074074
2024-06-06 19:39:56,19.9003,21.0783,10.5926,40.4647,40.4745,20.9989,21.0914,1900.29,332.302,1664.39,7.860973106201116,20.0,20.241481481481483
2024-06-06 19:39:57,19.9125,21.0816,10.6089,40.4741,40.4777,20.9896,21.0849,1899.96,295.868,1665.18,7.8612399373858795,20.0,20.242222222222225
2024-06-06 19:39:58,19.9147,21.0914,10.5969,40.4784,40.4843,21.0065,21.0882,1901.27,323.768,1663.7,7.866240798654958,20.0,20.242962962962963
2024-06-06 19:39:59,19.9302,21.0882,10.6076,40.5243,40.4843,21.0034,21.0947,1899.96,299.807,1663.41,7.8689211650844895,20.0,20.243703703703705
2024-06-06 19:40:00,19.9516,21.1144,10.6127,40.5425,40.481,20.9993,21.0914,1893.39,316.547,1662.82,7.879883564121694,20.0,20.244444444444444
2024-06-06 19:40:01,19.9542,21.0685,10.6269,40.5717,40.4843,20.9998,21.0914,1901.27,336.898,1662.91,7.870521800541883,20.0,20.245185185185186
2024-06-06 19:40:02,19.9496,21.075,10.6187,40.59,40.4876,21.0054,21.0947,1888.47,292.914,1662.23,7.870339867490021,20.0,20.245925925925928
2024-06-06 19:40:03,19.962,21.0849,10.631,40.6268,40.4843,21.0244,21.0947,1904.55,330.005,1662.32,7.870850351835553,20.0,20.246666666666666
2024-06-06 19:40:04,19.9775,21.0783,10.641,40.6716,40.4843,21.0092,21.0914,1910.46,323.768,1662.23,7.875063302877594,20.0,20.247407407407408
2024-06-06 19:40:05,19.9884,21.0783,10.6497,40.6993,40.481,21.0122,21.0947,1902.26,293.571,1662.03,7.875971185016851,20.0,20.24814814814815
2024-06-06 19:40:06,20.0025,21.0717,10.6556,40.7561,40.4843,21.0071,21.0849,1902.58,330.005,1661.93,7.882412519095893,20.0,20.24888888888889
2024-06-06 19:40:07,20.0027,21.0849,10.6603,40.7808,40.4843,21.0139,21.0914,1890.11,336.241,1661.83,7.878143522062421,20.0,20.24962962962963
2024-06-06 19:40:08,19.9989,21.0717,10.6576,40.8337,40.4843,21.0241,21.0882,1909.15,332.959,1662.52,7.88048658651362,20.0,20.25037037037037
2024-06-06 19:40:09,20.0055,21.0947,10.6663,40.8362,40.4843,21.0142,21.0882,1912.76,308.341,1662.91,7.880563206889542,20.0,20.25111111111111
2024-06-06 19:40:10,20.0179,21.0816,10.6839,40.8751,40.4777,21.02,21.0947,1909.15,328.364,1663.7,7.87991710646777,20.0,20.251851851851853
2024-06-06 19:40:11,20.0126,21.0849,10.6749,40.8952,40.4843,21.0278,21.098,1912.43,311.952,1665.87,7.893322728633607,20.0,20.252592592592592
2024-06-06 19:40:12,20.0303,21.0849,10.6887,40.9064,40.481,21.0179,21.0882,1902.58,332.959,1666.16,7.8979941363928905,20.0,20.253333333333334
2024-06-06 19:40:13,20.0372,21.0849,10.6944,40.9127,40.481,21.0169,21.0947,1908.49,327.379,1665.38,7.895310833955158,20.0,20.254074074074076
2024-06-06 19:40:14,20.031,21.0816,10.6926,40.9271,40.4909,21.0231,21.0882,1901.6,329.02,1665.77,7.893440589623935,20.0,20.254814814814814
2024-06-06 19:40:15,20.048,21.0816,10.7009,40.9017,40.4876,21.0142,21.0914,1901.6,285.693,1662.52,7.885379569524733,20.0,20.255555555555556
2024-06-06 19:40:16,20.0599,21.0816,10.7191,40.9168,40.4843,21.0229,21.0914,1897.99,312.937,1664.39,7.888928262664612,20.0,20.256296296296295
2024-06-06 19:40:17,20.0616,21.0717,10.7183,40.9178,40.4876,21.0221,21.0914,1896.02,310.967,1664.98,7.89383692840467,20.0,20.257037037037037
2024-06-06 19:40:18,20.0805,21.0586,10.731,40.8982,40.481,21.0238,21.0914,1889.45,294.884,1665.38,7.900972796384768,20.0,20.25777777777778
2024-06-06 19:40:19,20.0818,21.0717,10.7326,40.9094,40.481,21.0309,21.0914,1900.61,334.272,1666.46,7.905842897205426,20.0,20.258518518518517
2024-06-06 19:40:20,20.0789,21.0849,10.7385,40.8849,40.4843,21.0298,21.0947,1893.72,294.555,1666.46,7.898401467190522,20.0,20.25925925925926
2024-06-06 19:40:21,20.0867,21.0619,10.7347,40.8565,40.4843,21.0182,21.0947,1893.72,327.707,1668.23,7.916610186166727,20.0,20.26
2024-06-06 19:40:22,20.0871,21.0882,10.7434,40.81,40.4909,21.0225,21.0882,1904.88,324.425,1666.26,7.900243742821381,20.0,20.26074074074074
2024-06-06 19:40:23,20.1148,21.0849,10.7546,40.78,40.481,21.0369,21.0882,1909.48,295.54,1667.35,7.919371896159928,20.0,20.261481481481482
2024-06-06 19:40:24,20.1082,21.075,10.7498,40.732,40.4777,21.0385,21.0849,1895.69,312.937,1667.25,7.917374096328057,20.0,20.262222222222224
2024-06-06 19:40:25,20.1164,21.0783,10.7589,40.6778,40.4843,21.0273,21.0914,1898.64,294.555,1666.76,7.914286010407098,20.0,20.262962962962963
2024-06-06 19:40:26,20.1319,21.0783,10.7754,40.6181,40.4712,21.0247,21.0882,1896.68,290.945,1666.76,7.913440241130015,20.0,20.263703703703705
2024-06-06 19:40:27,20.1241,21.075,10.7642,40.5418,40.4843,21.0206,21.0882,1889.78,303.089,1668.04,7.922395246804204,20.0,20.264444444444443
2024-06-06 19:40:28,20.1299,21.0685,10.7647,40.4787,40.481,21.034,21.0914,1902.91,296.853,1668.82,7.930587992489668,20.0,20.265185185185185
2024-06-06 19:40:29,20.1309,21.0619,10.7702,40.4296,40.4843,21.0362,21.0914,1892.08,322.127,1668.82,7.926777326837444,20.0,20.265925925925927
2024-06-06 19:40:30,20.1481,21.0783,10.7778,40.3876,40.4876,21.0349,21.0914,1883.87,307.028,1668.72,7.934431266810981,20.0,20.266666666666666
2024-06-06 19:40:31,20.1531,21.0717,10.7744,40.3271,40.4843,21.0316,21.098,1894.05,319.829,1668.63,7.941115767422398,20.0,20.267407407407408
2024-06-06 19:40:32,20.1799,21.0849,10.7832,40.2853,40.4843,21.0372,21.0849,1884.53,337.882,1668.13,7.953972596069619,20.0,20.26814814814815
2024-06-06 19:40:33,20.1963,21.0816,10.795,40.233,40.4843,21.0285,21.0914,1890.44,319.829,1666.46,7.949899545361895,20.0,20.26888888888889
2024-06-06 19:40:34,20.1882,21.0816,10.7858,40.2012,40.481,21.0402,21.0882,1897.66,333.615,1662.23,7.930648015742116,20.0,20.26962962962963
2024-06-06 19:40:35,20.193,21.0849,10.7888,40.1726,40.4876,21.0396,21.0882,1895.36,310.311,1664.79,7.944382590073809,20.0,20.27037037037037
2024-06-06 19:40:36,20.1985,21.0816,10.7887,40.1639,40.4843,21.0324,21.0947,1891.1,337.226,1665.08,7.950498004914939,20.0,20.27111111111111
2024-06-06 19:40:37,20.202,21.0783,10.8065,40.1326,40.481,21.0309,21.0882,1890.44,300.792,1667.74,7.951097479334289,20.0,20.271851851851853
2024-06-06 19:40:38,20.2022,21.0783,10.7896,40.1065,40.4843,21.0355,21.0882,1880.92,290.288,1666.56,7.959932644521446,20.0,20.27259259259259
2024-06-06 19:40:39,20.2166,21.0816,10.8058,40.1004,40.4777,21.0359,21.0882,1886.5,293.571,1665.67,7.954160379318279,20.0,20.273333333333333
2024-06-06 19:40:40,20.2171,21.0553,10.8108,40.0776,40.4777,21.0309,21.0882,1881.9,319.829,1664.59,7.945201992616997,20.0,20.274074074074075
2024-06-06 19:40:41,20.2278,21.0882,10.807,40.08,40.481,21.0175,21.0947,1881.58,298.822,1662.23,7.946167874872725,20.0,20.274814814814814
2024-06-06 19:40:42,20.2407,21.0291,10.8104,40.0637,40.4876,21.0275,21.0553,1877.97,321.799,1663.21,7.958870387517268,20.0,20.275555555555556
2024-06-06 19:40:43,20.2365,21.0455,10.8113,40.0805,40.4876,21.0254,21.0455,1892.41,326.066,1663.41,7.955522683066342,20.0,20.276296296296294
2024-06-06 19:40:44,20.2555,21.0422,10.8294,40.1035,40.4843,21.027,21.0521,1880.92,303.746,1663.01,7.954369099258692,20.0,20.277037037037037
2024-06-06 19:40:45,20.2572,21.0455,10.8319,40.1194,40.4843,21.037,21.0521,1880.26,303.418,1663.6,7.956515804841004,20.0,20.27777777777778
2024-06-06 19:40:46,20.253,21.0324,10.8363,40.1458,40.4712,21.0383,21.0521,1879.61,288.319,1667.35,7.967174775599794,20.0,20.278518518518517
2024-06-06 19:40:47,20.2663,21.0422,10.8326,40.1835,40.4843,21.0425,21.0553,1881.58,302.433,1664.29,7.966909808217,20.0,20.27925925925926
2024-06-06 19:40:48,20.2682,21.0389,10.823,40.1907,40.481,21.0277,21.0488,1887.81,302.761,1663.7,7.973793984787811,20.0,20.28
2024-06-06 19:40:49,20.2896,21.0225,10.849,40.2325,40.4777,21.0365,21.0488,1879.28,330.005,1663.9,7.970868683421369,20.0,20.28074074074074
2024-06-06 19:40:50,20.2907,21.0356,10.8484,40.2756,40.4843,21.038,21.0521,1885.52,335.257,1660.26,7.954863560895088,20.0,20.28148148148148
2024-06-06 19:40:51,20.2908,21.0422,10.8478,40.3071,40.481,21.0395,21.0685,1887.81,326.722,1664.0,7.973374215788802,20.0,20.282222222222224
2024-06-06 19:40:52,20.3,21.0488,10.8527,40.3541,40.4876,21.0414,21.0389,1898.97,310.311,1664.39,7.978874612010905,20.0,20.282962962962962
2024-06-06 19:40:53,20.3069,21.0455,10.8576,40.4102,40.4843,21.0453,21.0619,1888.8,332.959,1664.49,7.981043234138381,20.0,20.283703703703704
2024-06-06 19:40:54,20.2983,21.0356,10.8505,40.4278,40.4843,21.0565,21.0521,1897.33,315.234,1667.84,7.995836633196422,20.0,20.284444444444443
2024-06-06 19:40:55,20.3149,21.0455,10.8552,40.4736,40.481,21.0522,21.0455,1904.55,336.898,1663.7,7.986035124496805,20.0,20.285185185185185
2024-06-06 19:40:56,20.3208,21.0488,10.8667,40.5177,40.4745,21.0516,21.0488,1896.68,316.547,1663.41,7.979916288033952,20.0,20.285925925925927
2024-06-06 19:40:57,20.3093,21.0389,10.8638,40.5572,40.4876,21.0525,21.0488,1902.58,341.821,1661.83,7.965084414887035,20.0,20.286666666666665
2024-06-06 19:40:58,20.3171,21.0389,10.8768,40.5821,40.481,21.0458,21.0521,1897.99,331.646,1661.83,7.9606994232023744,20.0,20.287407407407407
2024-06-06 19:40:59,20.3425,21.0356,10.8758,40.6394,40.4843,21.0562,21.0488,1899.63,337.554,1662.91,7.98814970347151,20.0,20.28814814814815
2024-06-06 19:41:00,20.3509,21.0324,10.8759,40.7048,40.481,21.0509,21.0488,1906.19,292.586,1664.0,8.000394016160003,20.0,20.288888888888888
2024-06-06 19:41:01,20.3619,21.0389,10.8954,40.7464,40.4843,21.0437,21.0553,1901.93,328.035,1664.79,7.99701173825883,20.0,20.28962962962963
2024-06-06 19:41:02,20.3497,21.0389,10.8924,40.7811,40.4843,21.0508,21.0553,1903.24,317.86,1665.38,7.99207123667038,20.0,20.29037037037037
2024-06-06 19:41:03,20.3583,21.0389,10.8793,40.7956,40.4876,21.0482,21.0422,1910.46,300.464,1669.32,8.029360472175876,20.0,20.29111111111111
2024-06-06 19:41:04,20.3609,21.0488,10.8918,40.8319,40.4843,21.0488,21.0521,1898.97,306.044,1668.23,8.015737116534572,20.0,20.291851851851852
2024-06-06 19:41:05,20.3728,21.0422,10.8978,40.8512,40.4876,21.0371,21.0553,1900.61,329.02,1668.23,8.020731556237136,20.0,20.29259259259259
2024-06-06 19:41:06,20.374,21.0356,10.9047,40.8644,40.4777,21.0466,21.0553,1898.97,325.738,1668.04,8.014993462597152,20.0,20.293333333333333
2024-06-06 19:41:07,20.3789,21.0488,10.9127,40.8781,40.4777,21.0335,21.0488,1904.22,292.258,1668.23,8.013282222443486,20.0,20.294074074074075
2024-06-06 19:41:08,20.3931,21.0192,10.916,40.8898,40.4843,21.0448,21.0553,1910.13,299.479,1668.53,8.023951936576934,20.0,20.294814814814814
2024-06-06 19:41:09,20.3987,21.0258,10.9131,40.8878,40.481,21.0426,21.0521,1904.55,317.86,1668.92,8.033025799840152,20.0,20.295555555555556
2024-06-06 19:41:10,20.4004,21.0258,10.9191,40.8695,40.4843,21.0449,21.0553,1915.71,286.349,1671.78,8.043144099055318,20.0,20.296296296296298
2024-06-06 19:41:11,20.3984,21.0553,10.9251,40.8597,40.481,21.0473,21.0652,1905.21,302.433,1670.89,8.032079277173954,20.0,20.297037037037036
2024-06-06 19:41:12,20.4052,21.0356,10.9268,40.831,40.481,21.0345,21.0455,1897.33,319.173,1668.23,8.023609707930143,20.0,20.297777777777778
2024-06-06 19:41:13,20.4231,21.0455,10.9308,40.7837,40.481,21.0313,21.0455,1893.06,309.654,1667.94,8.033979424033276,20.0,20.298518518518517
2024-06-06 19:41:14,20.427,21.0324,10.9434,40.7441,40.4843,21.0466,21.0455,1894.38,308.341,1666.66,8.020456286946526,20.0,20.29925925925926
2024-06-06 19:41:15,20.4277,21.0356,10.9394,40.717,40.4777,21.0424,21.0521,1900.61,329.02,1665.47,8.018701697286287,20.0,20.3
2024-06-06 19:41:16,20.4222,21.0455,10.9412,40.6794,40.4843,21.0494,21.0586,1898.64,299.479,1664.19,8.006374313731675,20.0,20.30074074074074
2024-06-06 19:41:17,20.4425,21.0389,10.9461,40.6245,40.4712,21.0507,21.0488,1904.22,308.998,1665.87,8.027474641528023,20.0,20.30148148148148
2024-06-06 19:41:18,20.4498,21.0422,10.9507,40.565,40.4777,21.0462,21.0521,1897.0,295.868,1667.54,8.037806663467043,20.0,20.302222222222223
2024-06-06 19:41:19,20.4276,21.0389,10.9412,40.5543,40.4843,21.049,21.0455,1905.87,291.929,1663.31,8.006698357496672,20.0,20.30296296296296
2024-06-06 19:41:20,20.4544,21.0521,10.9625,40.5066,40.481,21.0595,21.0488,1902.58,312.937,1662.62,8.008017071722293,20.0,20.303703703703704
2024-06-06 19:41:21,20.4594,21.0488,10.9501,40.4314,40.4777,21.0581,21.0488,1897.0,293.899,1663.01,8.024578783970119,20.0,20.304444444444442
2024-06-06 19:41:22,20.4766,21.0324,10.9611,40.3867,40.4745,21.0692,21.0488,1890.77,321.471,1663.41,8.031742147722897,20.0,20.305185185185184
2024-06-06 19:41:23,20.4733,21.0389,10.9565,40.3522,40.4843,21.0539,21.0685,1897.33,300.792,1661.93,8.025692311004905,20.0,20.305925925925926
2024-06-06 19:41:24,20.4851,21.0422,10.9507,40.2933,40.481,21.0456,21.0488,1899.3,298.494,1658.88,8.025778598997196,20.0,20.306666666666665
2024-06-06 19:41:25,20.4698,21.0488,10.9718,40.263,40.4843,21.0567,21.0619,1886.83,316.547,1658.09,7.9913306613298865,20.0,20.307407407407407
2024-06-06 19:41:26,20.5054,21.0455,10.9731,40.228,40.481,21.0561,21.0521,1891.1,291.929,1656.81,8.013998280136475,20.0,20.30814814814815
2024-06-06 19:41:27,20.4885,21.0521,10.9746,40.1823,40.481,21.0539,21.0521,1886.5,290.617,1655.92,7.994232401560301,20.0,20.308888888888887
2024-06-06 19:41:28,20.4957,21.0356,10.9749,40.1403,40.4843,21.0598,21.0488,1884.2,327.051,1654.94,7.995295709458536,20.0,20.30962962962963
2024-06-06 19:41:29,20.4993,21.0324,10.9658,40.1327,40.4777,21.0617,21.0455,1890.11,323.44,1655.73,8.009782521466812,20.0,20.310370370370368
2024-06-06 19:41:30,20.5174,21.0356,10.9841,40.1283,40.4843,21.0571,21.0553,1884.53,295.54,1656.81,8.014839000453723,20.0,20.31111111111111
2024-06-06 19:41:31,20.5114,21.0356,10.9832,40.1315,40.4777,21.0495,21.0488,1886.83,295.54,1657.99,8.01625653779274,20.0,20.311851851851852
2024-06-06 19:41:32,20.5207,21.0586,10.9856,40.162,40.4843,21.0573,21.0488,1892.74,332.631,1658.58,8.024916310741341,20.0,20.31259259259259
2024-06-06 19:41:33,20.5326,21.0422,10.9975,40.1583,40.4843,21.0572,21.0619,1883.87,330.005,1658.88,8.026367838489904,20.0,20.313333333333333
2024-06-06 19:41:34,20.5298,21.0488,10.9946,40.1819,40.481,21.0671,21.075,1887.48,338.867,1659.27,8.028339021423333,20.0,20.314074074074075
2024-06-06 19:41:35,20.5288,21.0389,10.9817,40.2033,40.4843,21.0665,21.0521,1900.94,296.525,1661.04,8.046933239393313,20.0,20.314814814814813
2024-06-06 19:41:36,20.5266,21.0455,10.9924,40.2121,40.4843,21.0525,21.0521,1888.14,275.846,1662.32,8.04225285869365,20.0,20.315555555555555
2024-06-06 19:41:37,20.541,21.0291,10.9986,40.2358,40.4777,21.0621,21.0488,1893.39,306.372,1662.72,8.051106544175928,20.0,20.316296296296297
2024-06-06 19:41:38,20.5469,21.0356,11.0003,40.2703,40.4843,21.0639,21.0488,1882.23,341.821,1664.19,8.061771229139422,20.0,20.317037037037036
2024-06-06 19:41:39,20.5517,21.0389,11.0057,40.2977,40.4843,21.0556,21.0488,1896.35,327.707,1665.18,8.066060067316487,20.0,20.317777777777778
2024-06-06 19:41:40,20.5632,21.0356,11.0118,40.3136,40.4876,21.0467,21.0521,1895.36,295.54,1665.28,8.071107561692038,20.0,20.318518518518516
2024-06-06 19:41:41,20.5721,21.0258,11.011,40.3668,40.4843,21.0598,21.0521,1898.32,290.945,1664.49,8.075471459888087,20.0,20.31925925925926
2024-06-06 19:41:42,20.5636,21.0422,11.0155,40.4059,40.481,21.052,21.0521,1902.91,305.387,1663.8,8.061148368141064,20.0,20.32
2024-06-06 19:41:43,20.5731,21.0488,11.0082,40.4712,40.4843,21.0471,21.0586,1893.06,331.646,1664.49,8.078681006022693,20.0,20.32074074074074
2024-06-06 19:41:44,20.5793,21.0389,11.0195,40.5365,40.4777,21.0678,21.0553,1894.71,320.814,1662.42,8.064331971248432,20.0,20.32148148148148
2024-06-06 19:41:45,20.5856,21.0422,11.0278,40.5849,40.481,21.0577,21.0455,1906.85,286.678,1660.26,8.05216895696208,20.0,20.322222222222223
2024-06-06 19:41:46,20.5892,21.0356,11.0271,40.654,40.481,21.0574,21.0521,1895.36,310.967,1661.44,8.061517091394906,20.0,20.32296296296296
2024-06-06 19:41:47,20.583,21.0389,11.0221,40.6933,40.4876,21.0539,21.0521,1907.18,293.571,1661.44,8.060505407715628,20.0,20.323703703703703
2024-06-06 19:41:48,20.5913,21.0488,11.0325,40.7466,40.481,21.0501,21.0488,1901.27,310.311,1660.85,8.05587319460029,20.0,20.324444444444442
2024-06-06 19:41:49,20.5951,21.0488,11.0434,40.7973,40.4909,21.0545,21.0455,1906.19,303.746,1661.04,8.050810426486903,20.0,20.325185185185184
2024-06-06 19:41:50,20.6015,21.0389,11.0439,40.819,40.481,21.056,21.0455,1903.24,303.746,1660.55,8.053406917261343,20.0,20.325925925925926
2024-06-06 19:41:51,20.5965,21.0389,11.0352,40.8482,40.481,21.0591,21.0521,1897.66,309.982,1659.67,8.05225509018726,20.0,20.326666666666664
2024-06-06 19:41:52,20.6,21.0291,11.0394,40.8942,40.481,21.0551,21.0521,1902.91,330.333,1658.68,8.046862718363862,20.0,20.327407407407406
2024-06-06 19:41:53,20.6195,21.0356,11.05,40.9087,40.481,21.0483,21.0521,1910.13,334.928,1653.76,8.030462637274999,20.0,20.32814814814815
2024-06-06 19:41:54,20.6229,21.0455,11.0516,40.9366,40.4777,21.0707,21.0521,1893.39,315.562,1657.1,8.048194843032771,20.0,20.328888888888887
2024-06-06 19:41:55,20.6197,21.0521,11.0636,40.9655,40.4777,21.0537,21.0521,1905.87,328.364,1657.7,8.038323106600057,20.0,20.32962962962963
2024-06-06 19:41:56,20.6265,20.97,11.0647,40.9521,40.481,21.0664,20.9733,1901.6,318.845,1656.51,8.03734393720729,20.0,20.330370370370368
2024-06-06 19:41:57,20.614,20.9765,11.058,40.9758,40.4843,21.0643,20.9733,1912.1,331.974,1656.02,8.030092617022023,20.0,20.33111111111111
2024-06-06 19:41:58,20.6238,20.9667,11.063,40.9763,40.481,21.0553,20.9831,1913.42,322.455,1655.92,8.033641003672276,20.0,20.33185185185185
2024-06-06 19:41:59,20.6417,20.9765,11.0834,40.966,40.4843,21.0586,20.9831,1904.55,308.669,1654.84,8.026302117778055,20.0,20.33259259259259
2024-06-06 19:42:00,20.6413,20.97,11.0661,40.9502,40.4876,21.0544,20.9765,1902.58,327.707,1657.7,8.05438949051567,20.0,20.333333333333332
2024-06-06 19:42:01,20.6529,20.9765,11.0727,40.9231,40.4843,21.0586,20.9831,1898.32,325.081,1654.05,8.040851564797205,20.0,20.334074074074074
2024-06-06 19:42:02,20.673,20.9765,11.0799,40.8935,40.481,21.053,20.9831,1898.97,310.311,1654.54,8.054064040145988,20.0,20.334814814814813
2024-06-06 19:42:03,20.6735,20.97,11.0795,40.8383,40.4876,21.0724,20.9897,1899.63,326.394,1655.14,8.057740639930255,20.0,20.335555555555555
2024-06-06 19:42:04,20.6655,20.97,11.0821,40.8156,40.4843,21.0608,20.9831,1899.96,294.227,1655.04,8.04835169366404,20.0,20.336296296296297
2024-06-06 19:42:05,20.6725,20.9667,11.082,40.7532,40.481,21.0518,20.9831,1897.66,313.593,1654.74,8.052854469716607,20.0,20.337037037037035
2024-06-06 19:42:06,20.6803,20.9765,11.1007,40.7048,40.481,21.0515,20.9831,1901.6,294.884,1656.02,8.049924155925513,20.0,20.337777777777777
2024-06-06 19:42:07,20.6731,20.9798,11.0953,40.623,40.481,21.0351,20.97,1895.69,307.357,1655.23,8.044572107277384,20.0,20.338518518518516
2024-06-06 19:42:08,20.6774,20.9601,11.0883,40.5575,40.481,21.0452,20.9765,1903.9,301.12,1656.22,8.05888035609735,20.0,20.339259259259258
2024-06-06 19:42:09,20.6824,20.9634,11.1021,40.4936,40.4909,21.0461,20.9864,1903.9,339.524,1656.81,8.054352855364538,20.0,20.34
2024-06-06 19:42:10,20.6944,20.97,11.113,40.4023,40.4843,21.0382,20.9765,1888.14,324.753,1656.42,8.053381498919991,20.0,20.34074074074074
2024-06-06 19:42:11,20.6959,20.9667,11.12,40.3216,40.4843,21.0458,20.9798,1896.02,316.219,1656.61,8.04968186014842,20.0,20.34148148148148
2024-06-06 19:42:12,20.7038,20.9568,11.112,40.2374,40.4777,21.0397,20.9798,1890.44,298.822,1653.95,8.05010095476877,20.0,20.342222222222222
2024-06-06 19:42:13,20.7012,20.9667,11.115,40.1811,40.4876,21.0515,20.97,1897.99,309.326,1657.89,8.06456660935187,20.0,20.34296296296296
2024-06-06 19:42:14,20.7175,20.97,11.1189,40.1125,40.481,21.0305,20.9765,1886.83,311.295,1657.1,8.071150525041991,20.0,20.343703703703703
2024-06-06 19:42:15,20.7186,20.9798,11.1107,40.0405,40.481,21.04,20.9733,1895.69,296.197,1660.45,8.095303071861949,20.0,20.344444444444445
2024-06-06 19:42:16,20.7215,20.9634,11.1244,39.9785,40.4876,21.0298,20.9798,1889.78,319.829,1658.48,8.076609667456424,20.0,20.345185185185183
2024-06-06 19:42:17,20.7155,20.9733,11.1178,39.9165,40.4777,21.0293,20.9831,1885.19,313.921,1658.68,8.078088646323545,20.0,20.345925925925926
2024-06-06 19:42:18,20.735,20.9831,11.1272,39.8753,40.4876,21.0387,20.9831,1879.28,337.554,1659.17,8.088978410364792,20.0,20.346666666666664
2024-06-06 19:42:19,20.7287,20.9798,11.1297,39.8511,40.481,21.0471,20.9798,1898.32,308.669,1660.06,8.08590459041941,20.0,20.347407407407406
2024-06-06 19:42:20,20.7453,20.9634,11.1471,39.8357,40.4876,21.0298,20.9831,1901.27,288.319,1660.45,8.087130168334948,20.0,20.348148148148148
2024-06-06 19:42:21,20.7439,20.9831,11.1381,39.8467,40.481,21.0349,20.9733,1891.42,289.304,1660.35,8.093046250241493,20.0,20.348888888888887
2024-06-06 19:42:22,20.7475,20.9667,11.1325,39.8639,40.481,21.0303,20.9798,1879.61,320.814,1660.55,8.101773197190482,20.0,20.34962962962963
2024-06-06 19:42:23,20.7459,20.9798,11.1423,39.8675,40.481,21.0236,20.993,1898.64,329.677,1661.44,8.09650448530345,20.0,20.35037037037037
2024-06-06 19:42:24,20.7641,20.97,11.146,39.9025,40.4843,21.0568,20.9798,1903.24,313.921,1661.44,8.108728996428125,20.0,20.35111111111111
2024-06-06 19:42:25,20.7427,20.9667,11.1454,39.9344,40.4777,21.0415,20.9864,1888.47,312.608,1661.24,8.09021914835312,20.0,20.35185185185185
2024-06-06 19:42:26,20.7507,20.9634,11.1573,39.9498,40.481,21.036,20.9864,1902.91,330.99,1661.04,8.085957970357054,20.0,20.352592592592593
2024-06-06 19:42:27,20.7674,20.9798,11.1602,40.0145,40.4909,21.0393,20.9831,1885.19,316.875,1656.71,8.076480730722738,20.0,20.35333333333333
2024-06-06 19:42:28,20.7673,20.9798,11.1624,40.0617,40.4876,21.0372,20.9864,1888.47,280.441,1659.76,8.089412416923118,20.0,20.354074074074074
2024-06-06 19:42:29,20.7654,20.9798,11.1565,40.0736,40.4777,21.0516,20.9733,1886.17,319.173,1658.58,8.08702775411714,20.0,20.354814814814812
2024-06-06 19:42:30,20.7572,20.9831,11.1557,40.1022,40.4843,21.0352,20.9733,1901.6,334.272,1658.09,8.07841243890913,20.0,20.355555555555554
2024-06-06 19:42:31,20.7712,20.97,11.1563,40.1766,40.4843,21.0399,20.9831,1897.66,309.326,1655.73,8.078172545827995,20.0,20.356296296296296
2024-06-06 19:42:32,20.7867,20.9733,11.1686,40.245,40.481,21.0486,20.9667,1896.35,315.891,1657.5,8.089499657874864,20.0,20.357037037037035
2024-06-06 19:42:33,20.7912,20.9765,11.165,40.286,40.4843,21.0559,20.9831,1895.36,294.227,1657.4,8.095823863189626,20.0,20.357777777777777
2024-06-06 19:42:34,20.7796,20.9733,11.1621,40.3297,40.4843,21.0552,20.9765,1900.29,311.295,1654.15,8.072646217234768,20.0,20.35851851851852
2024-06-06 19:42:35,20.8044,20.9798,11.1728,40.3945,40.4876,21.0522,20.9733,1901.27,335.257,1657.1,8.098899151646531,20.0,20.359259259259257
2024-06-06 19:42:36,20.8044,20.9765,11.1625,40.4656,40.481,21.0573,20.9831,1897.66,329.02,1657.5,8.109517134492632,20.0,20.36
2024-06-06 19:42:37,20.8048,20.9733,11.1683,40.5301,40.4909,21.0504,20.9798,1905.21,313.593,1657.1,8.103019402263568,20.0,20.36074074074074
2024-06-06 19:42:38,20.8164,20.9765,11.1824,40.5748,40.4876,21.0561,20.9831,1899.96,291.601,1657.2,8.101406094678122,20.0,20.36148148148148
2024-06-06 19:42:39,20.8006,20.9864,11.1725,40.6247,40.4876,21.0445,20.9765,1908.16,315.234,1660.35,8.11183437110393,20.0,20.362222222222222
2024-06-06 19:42:40,20.8126,20.9798,11.1706,40.6678,40.4843,21.0533,20.9765,1913.74,336.241,1656.91,8.10671456598219,20.0,20.36296296296296
2024-06-06 19:42:41,20.8099,20.9634,11.185,40.7183,40.4876,21.0597,20.9831,1900.61,318.188,1659.37,8.104352004427076,20.0,20.363703703703703
2024-06-06 19:42:42,20.8311,20.9765,11.1821,40.7596,40.4876,21.0475,20.9667,1908.49,317.204,1656.32,8.109711192152194,20.0,20.364444444444445
2024-06-06 19:42:43,20.8251,20.9733,11.1882,40.801,40.4777,21.0401,20.9897,1905.87,337.882,1655.53,8.095678319691238,20.0,20.365185185185183
2024-06-06 19:42:44,20.8362,20.9733,11.2017,40.8214,40.481,21.0479,20.9864,1905.21,315.234,1655.14,8.091755492537846,20.0,20.365925925925925
2024-06-06 19:42:45,20.837,20.97,11.1969,40.8694,40.481,21.0607,20.9831,1914.4,326.394,1654.54,8.093523757014037,20.0,20.366666666666667
2024-06-06 19:42:46,20.8391,20.9667,11.2005,40.8921,40.4843,21.0531,20.9765,1901.93,313.921,1653.76,8.088449467123557,20.0,20.367407407407406
2024-06-06 19:42:47,20.835,20.9798,11.205,40.8947,40.481,21.0457,20.9831,1908.16,329.677,1653.76,8.081232582366713,20.0,20.368148148148148
2024-06-06 19:42:48,20.8661,20.9765,11.2181,40.9281,40.4777,21.0576,20.9798,1904.22,324.753,1653.17,8.0934492181289,20.0,20.36888888888889
2024-06-06 19:42:49,20.8578,20.9765,11.2148,40.933,40.4777,21.0546,20.9798,1902.58,310.639,1652.77,8.087297580679799,20.0,20.369629629629628
2024-06-06 19:42:50,20.8531,20.9798,11.2128,40.9256,40.4909,21.0489,20.9798,1902.91,340.18,1650.9,8.075885490325609,20.0,20.37037037037037
2024-06-06 19:42:51,20.8701,20.9733,11.2191,40.8957,40.4843,21.0605,20.9765,1911.45,325.081,1651.0,8.085338832903153,20.0,20.37111111111111
2024-06-06 19:42:52,20.8652,20.9765,11.2179,40.896,40.4876,21.0527,20.9864,1903.9,306.7,1651.79,8.086106410283858,20.0,20.37185185185185
2024-06-06 19:42:53,20.868,20.97,11.2184,40.857,40.4777,21.0367,20.9897,1907.84,323.768,1651.89,8.088523860882816,20.0,20.372592592592593
2024-06-06 19:42:54,20.8687,20.9601,11.217,40.8209,40.4843,21.0433,20.9765,1909.15,292.586,1651.89,8.09028413074974,20.0,20.37333333333333
2024-06-06 19:42:55,20.8662,20.9798,11.2321,40.7808,40.4745,21.0409,20.97,1912.76,299.807,1652.08,8.076460238542404,20.0,20.374074074074073
2024-06-06 19:42:56,20.8749,20.97,11.2271,40.7182,40.4843,21.0482,20.9733,1898.64,290.288,1652.48,8.089903470131027,20.0,20.374814814814815
2024-06-06 19:42:57,20.8725,20.9733,11.2263,40.6917,40.4843,21.0504,20.9765,1905.87,294.884,1652.77,8.089981325599238,20.0,20.375555555555554
2024-06-06 19:42:58,20.8846,20.97,11.233,40.6386,40.4843,21.0623,20.9798,1892.74,292.258,1652.48,8.093089858031535,20.0,20.376296296296296
2024-06-06 19:42:59,20.882,20.9765,11.2261,40.6123,40.4745,21.0577,20.9831,1902.58,331.646,1651.89,8.093804670483589,20.0,20.377037037037038
2024-06-06 19:43:00,20.8941,20.9798,11.2392,40.5859,40.4843,21.0586,20.9864,1896.02,315.891,1651.3,8.090075909108666,20.0,20.377777777777776
2024-06-06 19:43:01,20.8941,20.9831,11.2382,40.5519,40.4843,21.055,20.9831,1897.99,297.509,1651.79,8.093314698108273,20.0,20.37851851851852
2024-06-06 19:43:02,20.894,20.9404,11.2417,40.5002,40.481,21.0473,20.9798,1894.05,329.02,1653.66,8.099456342676362,20.0,20.379259259259257
2024-06-06 19:43:03,20.9035,20.9897,11.2394,40.4672,40.4843,21.041,20.9733,1906.85,305.059,1654.74,8.11465417661105,20.0,20.38
2024-06-06 19:43:04,20.9074,20.9667,11.2478,40.4206,40.4843,21.0431,20.9798,1902.26,300.135,1654.74,8.110875661923203,20.0,20.38074074074074
2024-06-06 19:43:05,20.9094,20.9765,11.2453,40.3696,40.4777,21.0485,20.9864,1899.96,299.151,1655.23,8.117057080116457,20.0,20.38148148148148
2024-06-06 19:43:06,20.9061,20.97,11.2422,40.3749,40.4876,21.0452,20.9765,1900.29,322.784,1655.33,8.11737947472371,20.0,20.38222222222222
2024-06-06 19:43:07,20.9165,20.97,11.2474,40.3272,40.4876,21.041,20.9798,1905.87,308.341,1654.74,8.118852526264197,20.0,20.382962962962964
2024-06-06 19:43:08,20.9129,20.9733,11.2504,40.328,40.4777,21.0448,20.9798,1898.32,291.273,1657.7,8.12782380024519,20.0,20.383703703703702
2024-06-06 19:43:09,20.9236,20.9634,11.2514,40.3006,40.4745,21.0508,20.9798,1891.42,321.142,1654.05,8.118068986558889,20.0,20.384444444444444
2024-06-06 19:43:10,20.9175,20.8945,11.2518,40.2937,40.4876,21.0447,20.901,1898.32,318.517,1653.95,8.112122938187673,20.0,20.385185185185186
2024-06-06 19:43:11,20.9291,20.8649,11.2629,40.3017,40.4843,21.0435,20.8977,1897.0,310.967,1653.76,8.11161063215713,20.0,20.385925925925925
2024-06-06 19:43:12,20.9271,20.8977,11.2418,40.2877,40.4876,21.0561,20.9043,1885.19,303.746,1653.36,8.125672972783402,20.0,20.386666666666667
2024-06-06 19:43:13,20.9342,20.8945,11.2552,40.2972,40.481,21.0453,20.9076,1897.99,318.188,1652.87,8.1179808555694,20.0,20.387407407407405
2024-06-06 19:43:14,20.9441,20.8846,11.2648,40.3203,40.4876,21.0531,20.901,1890.77,331.646,1651.49,8.111454467068057,20.0,20.388148148148147
2024-06-06 19:43:15,20.9435,20.8945,11.2588,40.3426,40.4843,21.0372,20.9043,1902.58,305.387,1651.2,8.11455462127162,20.0,20.38888888888889
2024-06-06 19:43:16,20.9476,20.8846,11.2721,40.3516,40.4843,21.0444,20.8977,1905.21,292.586,1650.61,8.10394947902138,20.0,20.389629629629628
2024-06-06 19:43:17,20.9566,20.878,11.2648,40.4011,40.4843,21.0398,20.8912,1904.88,311.624,1650.51,8.117110144938122,20.0,20.39037037037037
2024-06-06 19:43:18,20.9544,20.8977,11.2727,40.4335,40.4876,21.0356,20.9043,1909.48,294.884,1650.21,8.107177313046707,20.0,20.391111111111112
2024-06-06 19:43:19,20.9521,20.8977,11.2823,40.4534,40.481,21.0371,20.8977,1904.55,297.509,1650.41,8.098193950485786,20.0,20.39185185185185
2024-06-06 19:43:20,20.9582,20.8945,11.2733,40.4954,40.4843,21.0278,20.901,1901.27,333.615,1651.49,8.116147383396251,20.0,20.392592592592592
2024-06-06 19:43:21,20.9775,20.8945,11.2655,40.5416,40.4876,21.0377,20.9043,1899.3,325.41,1649.72,8.130134848709213,20.0,20.393333333333334
2024-06-06 19:43:22,20.9705,20.8879,11.2906,40.5947,40.4876,21.0369,20.9043,1897.33,299.151,1652.18,8.115346492014385,20.0,20.394074074074073
2024-06-06 19:43:23,20.972,20.9109,11.2928,40.6542,40.4843,21.0395,20.901,1908.49,317.86,1653.17,8.119622063859174,20.0,20.394814814814815
2024-06-06 19:43:24,20.9731,20.9076,11.2765,40.7077,40.4843,21.0421,20.9043,1913.74,320.486,1654.45,8.14051654023469,20.0,20.395555555555553
2024-06-06 19:43:25,20.9604,20.8912,11.2868,40.7609,40.481,21.0289,20.9109,1892.08,332.302,1654.45,8.121207516409283,20.0,20.396296296296295
2024-06-06 19:43:26,20.9821,20.8945,11.2902,40.7941,40.4843,21.0319,20.8977,1911.45,303.418,1656.91,8.14866904190446,20.0,20.397037037037038
2024-06-06 19:43:27,20.9861,20.8945,11.2995,40.845,40.4843,21.0129,20.9109,1905.21,335.913,1654.94,8.134529810440396,20.0,20.397777777777776
2024-06-06 19:43:28,20.9809,20.8879,11.3,40.8735,40.481,21.018,20.9043,1904.22,326.394,1656.12,8.135539756668576,20.0,20.398518518518518
2024-06-06 19:43:29,20.9934,20.8912,11.301,40.8864,40.4876,21.0311,20.8977,1917.35,307.028,1655.92,8.144220364822317,20.0,20.39925925925926
2024-06-06 19:43:30,20.9998,20.8945,11.3111,40.9247,40.4745,21.0278,20.9076,1910.79,329.348,1656.42,8.143569554406051,20.0,20.4
2024-06-06 19:43:31,20.9943,20.8977,11.2911,40.934,40.481,21.0259,20.8977,1912.76,336.241,1655.53,8.151375013918171,20.0,20.40074074074074
2024-06-06 19:43:32,20.9897,20.8912,11.3024,40.9723,40.4876,21.0279,20.901,1922.61,299.807,1656.42,8.14239282302039,20.0,20.401481481481483
2024-06-06 19:43:33,20.9927,20.8945,11.304,40.9797,40.4843,21.0314,20.9043,1903.9,307.685,1657.1,8.146912684347127,20.0,20.40222222222222
2024-06-06 19:43:34,20.9996,20.8846,11.3135,40.9926,40.481,21.0249,20.8977,1919.0,318.188,1658.39,8.15106684113981,20.0,20.402962962962963
2024-06-06 19:43:35,21.0074,20.8912,11.308,40.9843,40.4843,21.0397,20.9043,1902.58,295.54,1658.68,8.163686405717057,20.0,20.4037037037037
2024-06-06 19:43:36,21.0173,20.8977,11.3153,40.9558,40.4843,21.036,20.901,1920.64,321.471,1658.29,8.163954730277574,20.0,20.404444444444444
2024-06-06 19:43:37,21.0091,20.901,11.3187,40.9325,40.4843,21.0357,20.9076,1915.06,308.669,1658.48,8.155127936722526,20.0,20.405185185185186
2024-06-06 19:43:38,21.0185,20.8945,11.3163,40.9147,40.481,21.03,20.8977,1900.61,287.334,1658.09,8.163138380959646,20.0,20.405925925925924
2024-06-06 19:43:39,21.0097,20.8945,11.3247,40.865,40.4876,21.0344,20.901,1912.1,300.464,1658.19,8.149158268860473,20.0,20.406666666666666
2024-06-06 19:43:40,21.0182,20.8813,11.332,40.8264,40.4777,21.0328,20.8977,1908.82,299.151,1658.68,8.152576372049458,20.0,20.40740740740741
2024-06-06 19:43:41,21.0186,20.8977,11.3308,40.7965,40.4843,21.027,20.901,1907.84,298.822,1654.74,8.134554353967003,20.0,20.408148148148147
2024-06-06 19:43:42,21.0219,20.8879,11.3197,40.7459,40.4712,21.0204,20.9043,1905.54,290.288,1658.09,8.163138380959657,20.0,20.40888888888889
2024-06-06 19:43:43,21.0313,20.8945,11.3456,40.6689,40.481,21.0216,20.9043,1904.88,299.807,1657.79,8.147781325158595,20.0,20.40962962962963
2024-06-06 19:43:44,21.0304,20.8945,11.3413,40.598,40.4942,21.0341,20.9043,1898.64,315.562,1656.91,8.14631488293488,20.0,20.41037037037037
2024-06-06 19:43:45,21.0461,20.8977,11.3291,40.5368,40.4843,21.0164,20.8977,1912.43,317.204,1655.53,8.162967990997084,20.0,20.41111111111111
2024-06-06 19:43:46,21.0403,20.8879,11.3348,40.4724,40.4909,21.0192,20.8977,1906.85,306.7,1654.15,8.146510825201151,20.0,20.41185185185185
2024-06-06 19:43:47,21.0522,20.8715,11.3401,40.4337,40.481,21.0169,20.901,1904.88,306.372,1653.17,8.147220994132427,20.0,20.412592592592592
2024-06-06 19:43:48,21.0416,20.901,11.3337,40.3764,40.4777,21.0234,20.8879,1898.64,312.608,1652.77,8.14172728232722,20.0,20.413333333333334
2024-06-06 19:43:49,21.0461,20.8912,11.336,40.333,40.4745,21.014,20.8977,1908.16,303.746,1653.56,8.147464865996893,20.0,20.414074074074072
2024-06-06 19:43:50,21.0384,20.8977,11.3331,40.2943,40.4843,21.0033,20.901,1901.6,290.945,1653.26,8.14195988714602,20.0,20.414814814814815
2024-06-06 19:43:51,21.0359,20.8977,11.3407,40.2376,40.4876,20.9997,20.8977,1900.94,316.547,1651.79,8.126254897119821,20.0,20.415555555555557
2024-06-06 19:43:52,21.0528,20.8945,11.3496,40.2334,40.4843,21.0012,20.8945,1915.06,336.57,1648.64,8.117450546318123,20.0,20.416296296296295
2024-06-06 19:43:53,21.0591,20.8912,11.3458,40.2087,40.481,21.0162,20.9043,1908.49,332.959,1651.3,8.139010691767414,20.0,20.417037037037037
2024-06-06 19:43:54,21.0546,20.8945,11.3493,40.1988,40.4777,21.0178,20.9043,1899.96,301.12,1653.95,8.145357992901996,20.0,20.41777777777778
2024-06-06 19:43:55,21.0472,20.8846,11.3553,40.1925,40.4745,21.0146,20.9043,1897.66,305.059,1650.9,8.119111913912086,20.0,20.418518518518518
2024-06-06 19:43:56,21.0489,20.9043,11.3476,40.2059,40.481,21.0113,20.8977,1901.93,321.142,1650.11,8.123097513590743,20.0,20.41925925925926
2024-06-06 19:43:57,21.0583,20.9043,11.3588,40.2062,40.481,21.0021,20.901,1904.88,332.959,1650.41,8.123066891015007,20.0,20.419999999999998
2024-06-06 19:43:58,21.0626,20.8945,11.3545,40.1871,40.4843,21.0163,20.9076,1902.91,302.105,1650.9,8.132683000386914,20.0,20.42074074074074
2024-06-06 19:43:59,21.0718,20.901,11.3486,40.2143,40.4843,21.0224,20.901,1899.63,324.097,1651.89,8.150217128599714,20.0,20.421481481481482
2024-06-06 19:44:00,21.0759,20.8977,11.3667,40.2317,40.4843,21.0283,20.9076,1911.45,311.624,1651.79,8.137989319159566,20.0,20.42222222222222
2024-06-06 19:44:01,21.0748,20.8977,11.3503,40.2583,40.4777,21.0258,20.901,1902.26,290.617,1651.89,8.151306819469717,20.0,20.422962962962963
2024-06-06 19:44:02,21.0913,20.8813,11.3603,40.3023,40.481,21.0218,20.901,1900.29,304.731,1652.28,8.158681028292948,20.0,20.423703703703705
2024-06-06 19:44:03,21.0926,20.8912,11.3653,40.3116,40.4843,21.0182,20.8977,1902.58,312.608,1653.95,8.16382191218773,20.0,20.424444444444443
2024-06-06 19:44:04,21.0946,20.878,11.3633,40.3238,40.481,21.0171,20.9043,1910.13,324.753,1658.58,8.190041855325818,20.0,20.425185185185185
2024-06-06 19:44:05,21.0947,20.8912,11.3593,40.3506,40.4843,21.0316,20.9043,1899.3,308.998,1654.94,8.17551065560274,20.0,20.425925925925927
2024-06-06 19:44:06,21.1011,20.8846,11.3661,40.3982,40.4777,21.0281,20.9043,1906.85,323.44,1654.25,8.17176624245231,20.0,20.426666666666666
2024-06-06 19:44:07,21.1009,20.9207,11.3568,40.447,40.4777,21.0188,20.8977,1905.54,334.6,1654.94,8.18281666693291,20.0,20.427407407407408
2024-06-06 19:44:08,21.1095,20.9043,11.3685,40.4936,40.4843,21.0211,20.901,1909.48,314.578,1655.33,8.182141109001916,20.0,20.428148148148146
2024-06-06 19:44:09,21.1115,20.9076,11.3854,40.5197,40.4843,21.0267,20.8846,1903.24,336.57,1655.14,8.168687850534248,20.0,20.42888888888889
2024-06-06 19:44:10,21.112,20.8912,11.3706,40.5711,40.4843,21.0344,20.8945,1905.21,315.891,1656.22,8.186876463994189,20.0,20.42962962962963
2024-06-06 19:44:11,21.1058,20.901,11.3691,40.6251,40.4777,21.0337,20.8977,1910.79,313.921,1656.12,8.18243241318007,20.0,20.43037037037037
2024-06-06 19:44:12,21.1041,20.8846,11.3771,40.6477,40.4777,21.0278,20.8977,1908.16,326.722,1654.74,8.167469415247734,20.0,20.43111111111111
2024-06-06 19:44:13,21.1089,20.8813,11.3801,40.7103,40.481,21.0285,20.9109,1906.52,279.785,1653.95,8.165080815775392,20.0,20.431851851851853
2024-06-06 19:44:14,21.1155,20.8945,11.3788,40.7617,40.4843,21.0311,20.8977,1915.71,308.013,1652.18,8.162965959234747,20.0,20.43259259259259
2024-06-06 19:44:15,21.0996,20.9043,11.3775,40.7935,40.4712,21.0227,20.9043,1916.7,322.455,1651.0,8.144904431392364,20.0,20.433333333333334
2024-06-06 19:44:16,21.1097,20.8977,11.3831,40.8302,40.4843,21.0289,20.901,1914.07,326.722,1649.72,8.142356838905988,20.0,20.434074074074076
2024-06-06 19:44:17,21.0985,20.8912,11.3758,40.8787,40.4843,21.0276,20.9043,1901.27,333.287,1649.52,8.138105336645252,20.0,20.434814814814814
2024-06-06 19:44:18,21.1057,20.8813,11.3829,40.9134,40.481,21.0282,20.9043,1918.34,295.212,1648.34,8.132367306941838,20.0,20.435555555555556
2024-06-06 19:44:19,21.1097,20.9076,11.384,40.9556,40.4876,21.0312,20.8945,1920.96,286.678,1647.75,8.131881197655096,20.0,20.436296296296295
2024-06-06 19:44:20,21.1008,20.8879,11.3782,40.9744,40.4843,21.0241,20.901,1916.7,307.357,1649.82,8.13950170539555,20.0,20.437037037037037
2024-06-06 19:44:21,21.1048,20.8945,11.3887,40.9855,40.481,21.0316,20.8945,1918.67,304.402,1647.75,8.123854417115137,20.0,20.43777777777778
2024-06-06 19:44:22,21.0933,20.8945,11.3823,40.9928,40.4876,21.0225,20.9043,1910.79,325.081,1647.16,8.116682856794691,20.0,20.438518518518517
2024-06-06 19:44:23,21.1085,20.8912,11.379,41.0071,40.481,21.0316,20.9043,1908.49,324.097,1650.9,8.150610238075885,20.0,20.43925925925926
2024-06-06 19:44:24,21.0918,20.8222,11.3832,41.0102,40.4843,21.0365,20.8222,1901.6,314.578,1649.33,8.125367310276832,20.0,20.44
2024-06-06 19:44:25,21.1063,20.8091,11.389,41.0131,40.481,21.0213,20.8288,1914.73,297.509,1650.31,8.13748081786278,20.0,20.44074074074074
2024-06-06 19:44:26,21.1143,20.819,11.3859,40.9977,40.4843,21.0292,20.8321,1912.43,339.852,1648.73,8.138976512085302,20.0,20.441481481481482
2024-06-06 19:44:27,21.1056,20.8157,11.3767,40.9919,40.4745,21.0347,20.8321,1912.43,321.799,1652.58,8.158401372750177,20.0,20.442222222222224
2024-06-06 19:44:28,21.132,20.7861,11.3914,40.9681,40.481,21.0181,20.8222,1915.71,304.731,1653.95,8.174984190665015,20.0,20.442962962962962
2024-06-06 19:44:29,21.1218,20.8354,11.3984,40.9441,40.481,21.0297,20.8255,1906.19,290.288,1655.63,8.1688378416842,20.0,20.443703703703704
2024-06-06 19:44:30,21.1053,20.8321,11.3868,40.9045,40.481,21.0176,20.8321,1902.91,320.814,1656.81,8.170540403208703,20.0,20.444444444444443
2024-06-06 19:44:31,21.1119,20.8091,11.3929,40.8706,40.4843,21.0133,20.8222,1907.18,326.394,1657.89,8.176287045574965,20.0,20.445185185185185
2024-06-06 19:44:32,21.1101,20.8091,11.3851,40.8282,40.4876,21.0057,20.8255,1903.24,293.571,1657.99,8.181828134383665,20.0,20.445925925925927
2024-06-06 19:44:33,21.1093,20.8058,11.4,40.7566,40.4843,21.015,20.8124,1907.18,290.288,1661.04,8.183646227780327,20.0,20.446666666666665
2024-06-06 19:44:34,21.1242,20.8157,11.3958,40.6998,40.4777,21.0147,20.8255,1894.05,309.326,1658.09,8.185182270549763,20.0,20.447407407407407
2024-06-06 19:44:35,21.1143,20.8058,11.3976,40.6207,40.4876,21.0028,20.819,1908.82,294.555,1657.3,8.171443088725072,20.0,20.44814814814815
2024-06-06 19:44:36,21.1134,20.8222,11.3974,40.5509,40.481,21.0287,20.8321,1897.33,284.38,1657.1,8.16986836635634,20.0,20.448888888888888
2024-06-06 19:44:37,21.1044,20.8124,11.3904,40.4926,40.4909,21.0231,20.8255,1887.48,301.12,1653.36,8.149751402395175,20.0,20.44962962962963
2024-06-06 19:44:38,21.1059,20.819,11.3947,40.4211,40.4843,21.0265,20.8321,1894.71,317.86,1659.67,8.178496609438726,20.0,20.450370370370372
2024-06-06 19:44:39,21.1166,20.8124,11.3924,40.3516,40.4843,21.0087,20.8255,1892.08,320.486,1654.94,8.166105215729418,20.0,20.45111111111111
2024-06-06 19:44:40,21.1157,20.7894,11.3821,40.2952,40.4777,21.0103,20.819,1888.8,301.12,1653.66,8.167676953376354,20.0,20.451851851851853
2024-06-06 19:44:41,21.117,20.8058,11.3981,40.2462,40.481,21.0069,20.8255,1881.58,317.532,1653.46,8.154355522996463,20.0,20.452592592592595
2024-06-06 19:44:42,21.1163,20.8124,11.393,40.1941,40.4777,21.0081,20.8255,1887.81,321.142,1653.56,8.158540605302479,20.0,20.453333333333333
2024-06-06 19:44:43,21.1215,20.8091,11.381,40.1602,40.481,20.9965,20.8255,1895.69,331.974,1653.46,8.172478363986365,20.0,20.454074074074075
2024-06-06 19:44:44,21.1069,20.819,11.3837,40.0981,40.4843,21.0119,20.8255,1895.03,307.028,1652.97,8.155545712524118,20.0,20.454814814814814
2024-06-06 19:44:45,21.1151,20.8058,11.39,40.0591,40.481,21.0117,20.8222,1901.93,325.41,1652.48,8.154721308212366,20.0,20.455555555555556
2024-06-06 19:44:46,21.1021,20.8025,11.3939,40.0455,40.4843,21.0068,20.819,1898.97,324.753,1652.38,8.140057641035764,20.0,20.456296296296298
2024-06-06 19:44:47,21.0956,20.8157,11.3797,40.0542,40.4843,21.0042,20.8255,1890.77,311.295,1651.69,8.143112061304379,20.0,20.457037037037036
2024-06-06 19:44:48,21.0953,20.819,11.3857,40.0351,40.481,21.0146,20.8255,1892.41,312.608,1652.28,8.140738805088192,20.0,20.45777777777778
2024-06-06 19:44:49,21.0963,20.8025,11.3774,40.0656,40.4777,21.012,20.8222,1880.59,322.127,1653.07,8.152432163100265,20.0,20.45851851851852
2024-06-06 19:44:50,21.1038,20.8025,11.3831,40.0808,40.4876,21.0147,20.8288,1893.72,348.386,1652.97,8.15344878308922,20.0,20.45925925925926
2024-06-06 19:44:51,21.1076,20.8058,11.3758,40.0979,40.4777,21.0187,20.8255,1888.47,336.241,1653.76,8.16666035774418,20.0,20.46
2024-06-06 19:44:52,21.0984,20.8222,11.3764,40.1504,40.4843,21.0042,20.8222,1890.44,313.265,1656.02,8.16958564490249,20.0,20.460740740740743
2024-06-06 19:44:53,21.0865,20.8157,11.3812,40.1829,40.4843,21.0057,20.8222,1885.84,300.792,1655.92,8.15505983107487,20.0,20.46148148148148
2024-06-06 19:44:54,21.0892,20.8058,11.3691,40.1832,40.4777,21.005,20.819,1889.78,305.059,1654.94,8.162662152918644,20.0,20.462222222222223
2024-06-06 19:44:55,21.0903,20.8255,11.3714,40.2086,40.4843,21.0058,20.819,1889.13,312.608,1654.74,8.160668088809622,20.0,20.462962962962962
2024-06-06 19:44:56,21.0679,20.819,11.364,40.2137,40.4843,21.0116,20.8091,1889.45,287.334,1651.59,8.13256218613566,20.0,20.463703703703704
2024-06-06 19:44:57,21.0746,20.819,11.3724,40.2541,40.4909,21.0225,20.8255,1896.35,332.302,1654.45,8.145217867774786,20.0,20.464444444444446
2024-06-06 19:44:58,21.0735,20.8091,11.3724,40.2892,40.481,21.0214,20.8255,1888.47,336.57,1654.35,8.143802126749124,20.0,20.465185185185184
2024-06-06 19:44:59,21.0723,20.8091,11.3613,40.3198,40.481,21.0191,20.8255,1883.22,332.631,1654.74,8.154034696357643,20.0,20.465925925925927
2024-06-06 19:45:00,21.0851,20.8124,11.3749,40.3643,40.4745,21.0131,20.8288,1893.72,324.097,1654.74,8.153362960413133,20.0,20.46666666666667
2024-06-06 19:45:01,21.063,20.8124,11.3631,40.3973,40.4777,21.0145,20.8222,1890.44,346.417,1652.58,8.13408273037439,20.0,20.467407407407407
2024-06-06 19:45:02,21.0733,20.8091,11.3562,40.4682,40.481,21.0102,20.8321,1900.29,330.99,1652.48,8.148013123158677,20.0,20.46814814814815
2024-06-06 19:45:03,21.0703,20.8091,11.352,40.4834,40.481,21.0152,20.8255,1901.6,312.608,1651.98,8.14655365712591,20.0,20.46888888888889
2024-06-06 19:45:04,21.0654,20.8124,11.3562,40.5464,40.481,21.0214,20.8222,1907.84,323.112,1650.8,8.133111816918987,20.0,20.46962962962963
2024-06-06 19:45:05,21.0648,20.8124,11.3553,40.6057,40.4876,21.0165,20.8354,1901.6,332.302,1651.59,8.137255386626428,20.0,20.47037037037037
2024-06-06 19:45:06,21.0629,20.8157,11.3614,40.6584,40.4843,21.0057,20.8321,1901.93,304.402,1651.89,8.132027673308185,20.0,20.47111111111111
2024-06-06 19:45:07,21.0633,20.8091,11.3489,40.7215,40.4843,20.9977,20.819,1916.37,305.387,1651.98,8.143284406406874,20.0,20.471851851851852
2024-06-06 19:45:08,21.0745,20.819,11.3544,40.7666,40.4843,20.9887,20.8288,1911.77,298.494,1651.98,8.148062542073145,20.0,20.472592592592594
2024-06-06 19:45:09,21.0543,20.8124,11.351,40.8129,40.4843,20.9981,20.8222,1903.9,304.402,1652.77,8.137869399005522,20.0,20.473333333333333
2024-06-06 19:45:10,21.0726,20.819,11.359,40.8737,40.4777,21.0026,20.819,1902.26,319.173,1652.97,8.147493503494147,20.0,20.474074074074075
2024-06-06 19:45:11,21.0615,20.8025,11.3574,40.9232,40.481,20.9972,20.8288,1915.71,334.272,1654.35,8.146320542844233,20.0,20.474814814814817
2024-06-06 19:45:12,21.0383,20.819,11.3482,40.9508,40.4843,20.9941,20.8255,1921.29,323.768,1657.7,8.15104014558923,20.0,20.475555555555555
2024-06-06 19:45:13,21.0499,20.8124,11.3641,40.9932,40.481,21.0033,20.8222,1900.94,301.448,1654.94,8.133857993306593,20.0,20.476296296296297
2024-06-06 19:45:14,21.0528,20.8091,11.3601,40.995,40.4843,20.9909,20.8255,1911.12,313.593,1655.53,8.14255427048856,20.0,20.47703703703704
2024-06-06 19:45:15,21.0567,20.8091,11.3597,41.016,40.481,21.0035,20.8255,1912.76,311.624,1655.92,8.148085600850349,20.0,20.477777777777778
2024-06-06 19:45:16,21.0509,20.7861,11.3513,41.0183,40.4843,21.0052,20.8222,1902.58,292.586,1652.87,8.13525850880059,20.0,20.47851851851852
