TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:45:17,21.049,20.8157,11.3479,41.002,40.481,20.9899,20.8321,1914.07,285.365,1653.86,8.141390023480707,20.0,20.47925925925926
2024-06-06 19:45:18,21.0508,20.8058,11.3538,40.9996,40.4876,20.9905,20.8157,1914.07,300.792,1655.23,8.144690401164024,20.0,20.48
2024-06-06 19:45:19,21.0504,20.819,11.3604,40.9764,40.4777,20.9983,20.8255,1912.76,296.197,1653.26,8.129124427523607,20.0,20.480740740740742
2024-06-06 19:45:20,21.0395,20.8058,11.3528,40.9594,40.4843,20.987,20.8288,1914.4,290.945,1655.23,8.136039239863418,20.0,20.48148148148148
2024-06-06 19:45:21,21.0391,20.8124,11.3522,40.9302,40.481,20.9986,20.819,1918.67,309.982,1655.53,8.13768185983221,20.0,20.482222222222223
2024-06-06 19:45:22,21.0234,20.8157,11.3526,40.8901,40.4909,21.0011,20.8288,1901.93,330.005,1655.82,8.125579832413862,20.0,20.482962962962965
2024-06-06 19:45:23,21.0181,20.8058,11.338,40.8446,40.4843,20.9847,20.8222,1904.22,312.608,1654.25,8.12568201371984,20.0,20.483703703703704
2024-06-06 19:45:24,21.0148,20.819,11.3386,40.8237,40.4843,20.9981,20.8222,1895.36,323.44,1654.94,8.125796187700894,20.0,20.484444444444446
2024-06-06 19:45:25,21.0206,20.8255,11.3418,40.7406,40.4843,20.9866,20.819,1899.96,300.135,1655.23,8.12940388313771,20.0,20.485185185185188
2024-06-06 19:45:26,21.032,20.8387,11.3442,40.6739,40.4777,20.9885,20.8222,1904.88,312.608,1656.22,8.141829902055447,20.0,20.485925925925926
2024-06-06 19:45:27,21.0209,20.8157,11.3491,40.6171,40.4843,20.9921,20.8321,1901.93,326.066,1655.82,8.12642005037229,20.0,20.486666666666668
2024-06-06 19:45:28,21.0265,20.8124,11.3516,40.5964,40.481,20.995,20.8321,1905.54,327.379,1655.53,8.12760101019838,20.0,20.487407407407407
2024-06-06 19:45:29,21.016,20.8124,11.3377,40.5519,40.4843,20.9885,20.8288,1898.64,305.715,1655.92,8.132372576127672,20.0,20.48814814814815
2024-06-06 19:45:30,21.0311,20.819,11.3541,40.4915,40.4777,20.9952,20.8255,1895.36,303.418,1656.71,8.135159466983511,20.0,20.48888888888889
2024-06-06 19:45:31,21.0219,20.8091,11.3382,40.4598,40.4777,20.99,20.8255,1905.54,323.44,1657.6,8.14516526218013,20.0,20.48962962962963
2024-06-06 19:45:32,21.0204,20.8255,11.3359,40.4654,40.4777,20.9855,20.8222,1896.68,321.799,1658.19,8.148737558572972,20.0,20.49037037037037
2024-06-06 19:45:33,21.0189,20.8222,11.3424,40.4285,40.4843,20.9936,20.819,1897.99,330.99,1657.99,8.141024158597792,20.0,20.491111111111113
2024-06-06 19:45:34,21.0243,20.8157,11.3517,40.3981,40.4843,20.9767,20.8288,1895.69,333.287,1657.7,8.136319636766018,20.0,20.49185185185185
2024-06-06 19:45:35,21.0213,20.8058,11.3408,40.3828,40.481,20.9808,20.819,1888.8,295.54,1657.79,8.143406993629549,20.0,20.492592592592594
2024-06-06 19:45:36,21.0122,20.8157,11.3379,40.3732,40.4843,21.0028,20.819,1886.17,312.28,1658.09,8.139664162655684,20.0,20.493333333333336
2024-06-06 19:45:37,21.0319,20.8091,11.346,40.3651,40.4777,20.9885,20.8255,1906.85,348.714,1658.29,8.150407042052725,20.0,20.494074074074074
2024-06-06 19:45:38,21.0178,20.7336,11.3368,40.3655,40.4843,20.9914,20.7566,1894.71,321.142,1658.58,8.147708446087291,20.0,20.494814814814816
2024-06-06 19:45:39,21.0122,20.7303,11.3414,40.3537,40.4909,21.0027,20.7533,1899.3,311.295,1656.12,8.127052017765962,20.0,20.495555555555555
2024-06-06 19:45:40,21.0251,20.7303,11.3308,40.3595,40.4843,20.9992,20.75,1901.93,338.211,1654.94,8.140996050353309,20.0,20.496296296296297
2024-06-06 19:45:41,21.0157,20.7402,11.3362,40.3693,40.4777,21.0041,20.7467,1900.61,314.578,1655.04,8.129058603295391,20.0,20.49703703703704
2024-06-06 19:45:42,21.029,20.7402,11.3402,40.3883,40.4777,20.991,20.7369,1895.03,324.425,1653.66,8.130084292129617,20.0,20.497777777777777
2024-06-06 19:45:43,21.0236,20.7369,11.3245,40.4066,40.4843,20.9817,20.7434,1896.68,330.99,1653.26,8.136758589782687,20.0,20.49851851851852
2024-06-06 19:45:44,21.0296,20.7402,11.3248,40.4174,40.4843,20.9888,20.75,1897.66,308.341,1653.17,8.141097219330158,20.0,20.49925925925926
2024-06-06 19:45:45,21.0205,20.7402,11.3159,40.458,40.4942,21.0004,20.7434,1886.83,334.6,1652.77,8.138959670379041,20.0,20.5
2024-06-06 19:45:46,21.0157,20.7336,11.3233,40.479,40.4843,20.9873,20.7434,1892.08,328.035,1650.7,8.118547125593144,20.0,20.500740740740742
2024-06-06 19:45:47,21.0303,20.7566,11.3201,40.5134,40.4876,20.9759,20.7533,1895.36,297.181,1653.46,8.147056045375527,20.0,20.501481481481484
2024-06-06 19:45:48,21.0301,20.7336,11.3107,40.5417,40.4777,20.9772,20.75,1906.85,314.578,1650.51,8.140225793218137,20.0,20.502222222222223
2024-06-06 19:45:49,21.0188,20.7467,11.3208,40.5954,40.4843,20.9836,20.7402,1902.58,325.738,1654.05,8.139723437444227,20.0,20.502962962962965
2024-06-06 19:45:50,21.0096,20.7402,11.3201,40.6212,40.481,20.9755,20.7533,1897.66,331.318,1654.35,8.134064251181368,20.0,20.503703703703703
2024-06-06 19:45:51,21.0191,20.7402,11.3206,40.6743,40.481,20.9904,20.75,1907.84,313.921,1653.95,8.139650963304588,20.0,20.504444444444445
2024-06-06 19:45:52,21.0185,20.7434,11.3137,40.6937,40.4843,20.9728,20.7467,1906.85,301.12,1655.43,8.152226673479262,20.0,20.505185185185187
2024-06-06 19:45:53,21.0179,20.7369,11.3093,40.7315,40.481,20.9793,20.7467,1895.69,288.647,1655.53,8.155911396253396,20.0,20.505925925925926
2024-06-06 19:45:54,21.0022,20.7336,11.3142,40.7991,40.481,20.9652,20.75,1905.21,287.006,1655.82,8.140031581298901,20.0,20.506666666666668
2024-06-06 19:45:55,21.0047,20.7336,11.326,40.8358,40.4843,20.983,20.7467,1903.9,315.891,1655.53,8.130793279249101,20.0,20.50740740740741
2024-06-06 19:45:56,20.9844,20.7369,11.3125,40.8603,40.4777,20.9888,20.75,1899.3,298.822,1655.82,8.126504072168135,20.0,20.50814814814815
2024-06-06 19:45:57,20.9914,20.727,11.3039,40.8922,40.4876,20.9873,20.7467,1916.04,296.525,1655.53,8.138185902313905,20.0,20.50888888888889
2024-06-06 19:45:58,20.9921,20.727,11.2997,40.9291,40.4777,20.9975,20.7467,1907.51,295.54,1655.23,8.140826775728806,20.0,20.509629629629632
2024-06-06 19:45:59,20.9757,20.7336,11.2969,40.9358,40.481,20.9866,20.75,1906.52,298.822,1654.74,8.126997324591322,20.0,20.51037037037037
2024-06-06 19:46:00,20.963,20.727,11.2895,40.9475,40.4777,20.9894,20.7402,1916.37,289.632,1654.05,8.119160102301176,20.0,20.511111111111113
2024-06-06 19:46:01,20.977,20.7369,11.2932,40.9749,40.481,20.9985,20.7533,1906.52,319.829,1653.56,8.12539729450167,20.0,20.51185185185185
2024-06-06 19:46:02,20.9856,20.7336,11.2922,40.9758,40.4777,20.9981,20.75,1905.54,299.151,1653.86,8.134928003381873,20.0,20.512592592592593
2024-06-06 19:46:03,20.9794,20.7205,11.2817,40.979,40.4843,20.9884,20.75,1906.19,305.387,1654.15,8.139963734949587,20.0,20.513333333333335
2024-06-06 19:46:04,20.9551,20.7369,11.2756,40.9965,40.481,20.993,20.7467,1908.82,319.829,1653.66,8.122280458433304,20.0,20.514074074074074
2024-06-06 19:46:05,20.9548,20.7369,11.2604,40.9949,40.481,20.9861,20.75,1905.54,310.967,1654.64,8.139604249516228,20.0,20.514814814814816
2024-06-06 19:46:06,20.9476,20.7336,11.2608,40.99,40.4777,20.9953,20.7533,1914.4,298.166,1655.23,8.136123231720712,20.0,20.515555555555558
2024-06-06 19:46:07,20.9525,20.7402,11.277,40.9476,40.481,20.991,20.7434,1912.76,308.013,1655.92,8.13001982376277,20.0,20.516296296296296
2024-06-06 19:46:08,20.9526,20.7402,11.2666,40.9347,40.4843,20.9919,20.7402,1902.91,311.624,1655.92,8.13884264513113,20.0,20.51703703703704
2024-06-06 19:46:09,20.9466,20.7369,11.2673,40.8805,40.4777,20.9878,20.7467,1908.16,287.662,1655.23,8.129823842424145,20.0,20.51777777777778
2024-06-06 19:46:10,20.9486,20.7139,11.2786,40.8246,40.481,20.9994,20.7763,1904.55,301.777,1654.74,8.11960822920177,20.0,20.51851851851852
2024-06-06 19:46:11,20.9497,20.7402,11.2675,40.7845,40.4777,20.9902,20.7402,1905.21,304.074,1654.35,8.127936105349944,20.0,20.51925925925926
2024-06-06 19:46:12,20.9463,20.7467,11.2604,40.7009,40.481,20.9852,20.7434,1896.02,298.166,1654.74,8.132958981098808,20.0,20.52
2024-06-06 19:46:13,20.9423,20.7434,11.2636,40.6133,40.4843,20.9901,20.75,1903.9,302.433,1653.17,8.119202627228878,20.0,20.52074074074074
2024-06-06 19:46:14,20.94,20.7369,11.2642,40.5651,40.4777,20.9871,20.7533,1901.27,302.433,1655.63,8.128848056088199,20.0,20.521481481481484
2024-06-06 19:46:15,20.9369,20.7369,11.2582,40.4884,40.481,20.9943,20.7467,1907.84,296.853,1655.33,8.129811020603313,20.0,20.522222222222222
2024-06-06 19:46:16,20.9362,20.7434,11.2539,40.3975,40.4679,20.983,20.75,1904.55,301.12,1655.33,8.132834910141597,20.0,20.522962962962964
2024-06-06 19:46:17,20.9499,20.7369,11.2639,40.3226,40.4876,20.9966,20.75,1902.58,309.326,1654.94,8.134025947590041,20.0,20.523703703703706
2024-06-06 19:46:18,20.9314,20.7237,11.2575,40.252,40.4777,20.9935,20.7467,1885.52,332.631,1654.54,8.121901170421278,20.0,20.524444444444445
2024-06-06 19:46:19,20.9415,20.7237,11.2541,40.1694,40.4843,21.0038,20.75,1892.08,328.364,1654.35,8.132301359914809,20.0,20.525185185185187
2024-06-06 19:46:20,20.9418,20.727,11.2603,40.1062,40.4876,21.0005,20.7467,1890.44,333.615,1653.95,8.125383389311065,20.0,20.52592592592593
2024-06-06 19:46:21,20.9382,20.7336,11.2526,40.0376,40.4712,21.0055,20.7533,1890.11,281.098,1654.64,8.132215600667854,20.0,20.526666666666667
2024-06-06 19:46:22,20.9389,20.7369,11.2545,39.9608,40.4843,20.9937,20.7434,1907.51,327.051,1656.61,8.140889003270852,20.0,20.52740740740741
2024-06-06 19:46:23,20.9241,20.7402,11.2526,39.9349,40.4876,20.9913,20.7467,1900.61,293.899,1655.53,8.1247447694688,20.0,20.528148148148148
2024-06-06 19:46:24,20.9081,20.7369,11.2488,39.9123,40.4843,20.9997,20.75,1897.66,330.005,1659.17,8.13233718012829,20.0,20.52888888888889
2024-06-06 19:46:25,20.927,20.7434,11.2443,39.8796,40.4843,21.0057,20.7467,1893.06,320.158,1656.51,8.138968618962645,20.0,20.529629629629632
2024-06-06 19:46:26,20.9252,20.7336,11.2351,39.8739,40.4843,20.9999,20.75,1890.44,294.884,1656.32,8.144254577995019,20.0,20.53037037037037
2024-06-06 19:46:27,20.9219,20.7336,11.2291,39.8683,40.4843,21.0053,20.7467,1891.42,324.425,1653.66,8.13344077974093,20.0,20.531111111111112
2024-06-06 19:46:28,20.9198,20.7369,11.244,39.8422,40.4745,20.991,20.75,1895.36,325.41,1656.51,8.133168699160231,20.0,20.531851851851854
2024-06-06 19:46:29,20.9036,20.7434,11.2201,39.8724,40.4777,20.997,20.7467,1897.0,306.7,1656.02,8.137233346267562,20.0,20.532592592592593
2024-06-06 19:46:30,20.9227,20.7205,11.2396,39.8941,40.4843,21.0103,20.75,1900.61,300.135,1656.22,8.137879923676488,20.0,20.533333333333335
2024-06-06 19:46:31,20.9017,20.7139,11.2298,39.9292,40.4843,21.0054,20.7533,1891.42,299.479,1656.12,8.12797642497318,20.0,20.534074074074077
2024-06-06 19:46:32,20.8944,20.7402,11.2272,39.9664,40.4777,20.9951,20.7566,1891.42,317.532,1656.71,8.126920905158938,20.0,20.534814814814816
2024-06-06 19:46:33,20.8926,20.7402,11.2303,40.0192,40.481,20.996,20.7402,1894.38,306.044,1656.51,8.121821029981596,20.0,20.535555555555558
2024-06-06 19:46:34,20.8919,20.7402,11.2249,40.0745,40.4843,20.9888,20.75,1888.8,310.967,1656.12,8.123858611050125,20.0,20.536296296296296
2024-06-06 19:46:35,20.8737,20.7336,11.2259,40.1348,40.4843,21.0017,20.7533,1897.0,322.455,1654.84,8.101457118096219,20.0,20.537037037037038
2024-06-06 19:46:36,20.878,20.7369,11.2164,40.1963,40.4843,21.0069,20.75,1889.45,308.998,1653.76,8.107750437984867,20.0,20.53777777777778
2024-06-06 19:46:37,20.8627,20.7336,11.2034,40.2419,40.4843,21.0046,20.75,1899.63,338.539,1651.69,8.095674341415343,20.0,20.53851851851852
2024-06-06 19:46:38,20.8844,20.7303,11.2109,40.3087,40.481,21.0084,20.7533,1898.97,327.051,1651.3,8.105661302215733,20.0,20.53925925925926
2024-06-06 19:46:39,20.8758,20.727,11.2077,40.3487,40.4777,20.9972,20.75,1903.24,303.089,1650.41,8.096770246819137,20.0,20.540000000000003
2024-06-06 19:46:40,20.8873,20.7336,11.2171,40.4142,40.4777,20.9923,20.75,1898.64,322.127,1651.2,8.102405453821058,20.0,20.54074074074074
2024-06-06 19:46:41,20.88,20.7434,11.2052,40.4609,40.4876,20.9935,20.75,1903.24,311.952,1651.0,8.105277809612621,20.0,20.541481481481483
2024-06-06 19:46:42,20.8736,20.7664,11.197,40.5004,40.4843,21.002,20.7467,1889.45,316.547,1648.05,8.092300627970882,20.0,20.542222222222225
2024-06-06 19:46:43,20.8806,20.7303,11.2077,40.5513,40.481,20.9968,20.7533,1897.99,312.28,1652.18,8.109477895702017,20.0,20.542962962962964
2024-06-06 19:46:44,20.88,20.7336,11.2179,40.629,40.4876,20.9882,20.7467,1908.49,296.525,1652.77,8.103316183167713,20.0,20.543703703703706
2024-06-06 19:46:45,20.8787,20.7336,11.2018,40.6827,40.4843,20.9969,20.7434,1902.26,311.624,1654.54,8.124419875753278,20.0,20.544444444444444
2024-06-06 19:46:46,20.8634,20.7369,11.2055,40.7277,40.4777,20.996,20.7467,1904.88,293.571,1655.82,8.114741020750067,20.0,20.545185185185186
2024-06-06 19:46:47,20.8621,20.7467,11.1839,40.7928,40.481,20.9967,20.7533,1902.26,326.394,1657.1,8.138083575882051,20.0,20.54592592592593
2024-06-06 19:46:48,20.8707,20.7434,11.1973,40.843,40.4777,20.9859,20.75,1905.54,312.608,1658.39,8.140379510957132,20.0,20.546666666666667
2024-06-06 19:46:49,20.8674,20.7303,11.2023,40.8636,40.4777,20.9861,20.75,1907.18,289.96,1662.23,8.152227743655782,20.0,20.54740740740741
2024-06-06 19:46:50,20.8568,20.6614,11.1915,40.8568,40.481,20.9838,20.6745,1911.45,315.891,1657.99,8.13160138480806,20.0,20.54814814814815
2024-06-06 19:46:51,20.8457,20.6581,11.1971,40.8938,40.4843,21.0012,20.6712,1903.57,275.518,1656.81,8.111774053032821,20.0,20.54888888888889
2024-06-06 19:46:52,20.849,20.6253,11.194,40.9051,40.481,20.9805,20.6745,1900.61,310.639,1655.92,8.112794315376942,20.0,20.54962962962963
2024-06-06 19:46:53,20.8477,20.6679,11.2026,40.9076,40.4876,20.9968,20.6811,1899.3,323.44,1655.43,8.102077475926858,20.0,20.550370370370374
2024-06-06 19:46:54,20.837,20.6515,11.1842,40.892,40.4777,20.9979,20.6942,1904.22,304.731,1655.53,8.109035445456067,20.0,20.551111111111112
2024-06-06 19:46:55,20.8365,20.6614,11.1924,40.879,40.4777,20.9897,20.6614,1911.77,308.341,1655.53,8.10172682947154,20.0,20.551851851851854
2024-06-06 19:46:56,20.836,20.6679,11.1904,40.8763,40.4777,20.985,20.6679,1905.54,313.593,1655.23,8.101518586518274,20.0,20.552592592592593
2024-06-06 19:46:57,20.8139,20.6647,11.1738,40.8648,40.4745,21.0057,20.6778,1908.82,313.593,1653.76,8.089708226092782,20.0,20.553333333333335
2024-06-06 19:46:58,20.8218,20.6614,11.1818,40.8198,40.481,20.9814,20.6811,1908.16,334.272,1651.69,8.07949858180654,20.0,20.554074074074077
2024-06-06 19:46:59,20.8291,20.6581,11.1827,40.8195,40.4843,20.9927,20.6712,1903.57,291.929,1650.9,8.080995590788346,20.0,20.554814814814815
2024-06-06 19:47:00,20.8178,20.6614,11.1704,40.7988,40.4843,20.9794,20.6712,1903.9,319.829,1650.11,8.07796593782434,20.0,20.555555555555557
2024-06-06 19:47:01,20.8115,20.6647,11.1739,40.7445,40.481,20.9771,20.6745,1906.85,294.884,1649.62,8.067363882289955,20.0,20.55611111111111
2024-06-06 19:47:02,20.815,20.6614,11.1747,40.699,40.4843,20.9799,20.6679,1904.55,305.387,1650.31,8.072999323725996,20.0,20.55666666666667
2024-06-06 19:47:03,20.8095,20.6778,11.1627,40.6538,40.481,20.9735,20.6745,1899.96,323.112,1649.92,8.076533475354086,20.0,20.557222222222222
2024-06-06 19:47:04,20.8008,20.6614,11.1644,40.5952,40.4843,20.9707,20.6745,1909.15,319.173,1649.42,8.065381430281144,20.0,20.55777777777778
2024-06-06 19:47:05,20.8059,20.6515,11.1675,40.5515,40.481,20.9731,20.6647,1900.29,334.928,1649.33,8.066615195123113,20.0,20.558333333333334
2024-06-06 19:47:06,20.8028,20.6712,11.1672,40.5321,40.481,20.9761,20.6745,1900.61,287.334,1649.62,8.065689738544153,20.0,20.55888888888889
2024-06-06 19:47:07,20.7946,20.6647,11.1677,40.5049,40.481,20.9702,20.6679,1901.93,314.25,1650.51,8.062754870540537,20.0,20.559444444444445
2024-06-06 19:47:08,20.7916,20.6647,11.1661,40.4781,40.4843,20.9635,20.6811,1899.96,291.601,1650.11,8.05962861854264,20.0,20.560000000000002
2024-06-06 19:47:09,20.8045,20.6482,11.1682,40.4272,40.4843,20.9714,20.6712,1903.9,314.25,1653.36,8.08456345881209,20.0,20.560555555555556
2024-06-06 19:47:10,20.7827,20.6614,11.1605,40.3918,40.481,20.9703,20.6647,1897.33,318.188,1651.79,8.065068267912615,20.0,20.561111111111114
2024-06-06 19:47:11,20.7824,20.6548,11.1657,40.3689,40.481,20.9683,20.6712,1881.25,290.617,1652.77,8.065240552123134,20.0,20.561666666666667
2024-06-06 19:47:12,20.783,20.6548,11.153,40.3444,40.4843,20.9563,20.6679,1889.78,313.921,1652.77,8.076394866944563,20.0,20.562222222222225
2024-06-06 19:47:13,20.7787,20.6614,11.1675,40.3371,40.4777,20.972,20.6745,1896.02,325.081,1653.56,8.064480728320955,20.0,20.56277777777778
2024-06-06 19:47:14,20.7752,20.6482,11.1541,40.3037,40.481,20.9728,20.6712,1890.77,307.357,1655.33,8.081428787990792,20.0,20.563333333333336
2024-06-06 19:47:15,20.7575,20.6515,11.1475,40.3002,40.4777,20.9666,20.6745,1884.2,294.555,1656.61,8.07834696227261,20.0,20.56388888888889
2024-06-06 19:47:16,20.7693,20.6482,11.156,40.3376,40.481,20.9853,20.6745,1893.06,321.799,1655.63,8.076340459454789,20.0,20.564444444444447
2024-06-06 19:47:17,20.7644,20.6712,11.1545,40.3217,40.4777,20.979,20.6647,1894.38,311.952,1654.25,8.066754639275036,20.0,20.565
2024-06-06 19:47:18,20.7567,20.6548,11.1552,40.3327,40.4843,20.9803,20.6745,1898.64,326.066,1653.07,8.053954399572703,20.0,20.56555555555556
2024-06-06 19:47:19,20.762,20.6679,11.1422,40.3589,40.481,20.9946,20.6811,1882.89,323.768,1654.25,8.075064910030074,20.0,20.566111111111113
2024-06-06 19:47:20,20.7493,20.6581,11.1299,40.3728,40.4843,20.9858,20.6712,1891.75,321.142,1651.3,8.060329594307548,20.0,20.566666666666666
2024-06-06 19:47:21,20.7656,20.6482,11.1338,40.4002,40.4777,20.9745,20.6778,1898.32,302.433,1651.49,8.071648480355613,20.0,20.567222222222224
2024-06-06 19:47:22,20.7695,20.6614,11.1324,40.4447,40.4843,20.9792,20.6745,1894.05,316.547,1651.1,8.074182818688111,20.0,20.567777777777778
2024-06-06 19:47:23,20.7468,20.6679,11.1219,40.4875,40.4712,20.9857,20.6712,1894.71,332.631,1654.94,8.082715913995399,20.0,20.568333333333335
2024-06-06 19:47:24,20.7628,20.6548,11.1315,40.529,40.4876,20.9831,20.6679,1902.58,318.517,1651.2,8.069812170108866,20.0,20.56888888888889
2024-06-06 19:47:25,20.7624,20.6614,11.1238,40.5803,40.4843,20.982,20.6679,1898.64,317.204,1651.2,8.075928647515012,20.0,20.569444444444446
2024-06-06 19:47:26,20.7787,20.6876,11.1183,40.6098,40.4843,20.9777,20.6647,1905.54,318.188,1650.7,8.091743288770584,20.0,20.57
2024-06-06 19:47:27,20.7727,20.6712,11.1183,40.6794,40.4843,20.9747,20.6679,1907.84,324.753,1649.62,8.081426689754725,20.0,20.570555555555558
2024-06-06 19:47:28,20.7707,20.6515,11.1169,40.7109,40.4843,20.9859,20.6778,1897.99,333.287,1650.21,8.083814654935628,20.0,20.57111111111111
2024-06-06 19:47:29,20.7693,20.6581,11.1271,40.7878,40.4843,20.985,20.6811,1908.16,295.54,1651.3,8.079434269729107,20.0,20.57166666666667
2024-06-06 19:47:30,20.7602,20.6647,11.1053,40.8461,40.4843,20.9869,20.6679,1909.15,302.433,1651.59,8.091496681841447,20.0,20.572222222222223
2024-06-06 19:47:31,20.756,20.6679,11.1062,40.8993,40.4777,20.9775,20.6745,1911.77,305.715,1651.2,8.08531283202854,20.0,20.57277777777778
2024-06-06 19:47:32,20.7599,20.6581,11.1092,40.9609,40.4843,20.9852,20.6712,1905.21,320.158,1649.72,8.078819232335048,20.0,20.573333333333334
2024-06-06 19:47:33,20.7598,20.6548,11.1075,41.0011,40.4777,20.9782,20.6745,1912.76,305.387,1649.62,8.079668838821632,20.0,20.57388888888889
2024-06-06 19:47:34,20.7484,20.6614,11.1062,41.0232,40.481,20.9764,20.6745,1904.88,294.555,1648.05,8.06353276099258,20.0,20.574444444444445
2024-06-06 19:47:35,20.7444,20.645,11.1016,41.0591,40.4876,20.9793,20.6745,1912.43,309.326,1647.36,8.060658303412916,20.0,20.575000000000003
2024-06-06 19:47:36,20.7354,20.6548,11.0851,41.0892,40.481,20.9755,20.6745,1903.24,308.669,1645.98,8.06017004413192,20.0,20.575555555555557
2024-06-06 19:47:37,20.7438,20.6318,11.1102,41.1069,40.4777,20.9674,20.6712,1912.43,333.944,1645.39,8.043337628984403,20.0,20.576111111111114
2024-06-06 19:47:38,20.7371,20.645,11.086,41.1465,40.4843,20.9775,20.6745,1906.52,314.25,1645.58,8.058879308755323,20.0,20.576666666666668
2024-06-06 19:47:39,20.7334,20.6614,11.1074,41.1275,40.4843,20.973,20.6647,1911.45,337.226,1646.47,8.04226751133329,20.0,20.577222222222222
2024-06-06 19:47:40,20.7302,20.6647,11.0934,41.1527,40.4777,20.9821,20.6745,1912.1,287.334,1647.55,8.056571859007194,20.0,20.57777777777778
2024-06-06 19:47:41,20.7318,20.6712,11.1142,41.1594,40.4843,20.9781,20.6811,1909.48,310.639,1647.85,8.041984333189603,20.0,20.578333333333333
2024-06-06 19:47:42,20.7151,20.6548,11.0863,41.1384,40.4843,20.9734,20.6745,1904.22,320.814,1649.62,8.059997649808402,20.0,20.57888888888889
2024-06-06 19:47:43,20.7182,20.6614,11.092,41.1092,40.481,20.9901,20.6712,1898.97,299.807,1648.93,8.054450852376771,20.0,20.579444444444444
2024-06-06 19:47:44,20.7197,20.6548,11.1044,41.0826,40.4777,20.9806,20.6712,1908.82,308.341,1651.79,8.059284874193029,20.0,20.580000000000002
2024-06-06 19:47:45,20.7035,20.6614,11.09,41.035,40.4777,20.983,20.6712,1904.88,324.753,1652.38,8.06065430585456,20.0,20.580555555555556
2024-06-06 19:47:46,20.7142,20.6647,11.1071,40.9861,40.4876,20.9855,20.6745,1896.35,301.12,1652.28,8.054800586467287,20.0,20.581111111111113
2024-06-06 19:47:47,20.7027,20.6614,11.0784,40.9255,40.4843,20.9669,20.6745,1901.6,317.204,1655.23,8.08362832091604,20.0,20.581666666666667
2024-06-06 19:47:48,20.7039,20.6647,11.0862,40.8427,40.481,20.972,20.6679,1892.08,281.754,1656.22,8.082916394743766,20.0,20.582222222222224
2024-06-06 19:47:49,20.6989,20.6614,11.0808,40.7801,40.4777,20.9815,20.6745,1897.0,310.967,1656.51,8.08466792052265,20.0,20.58277777777778
2024-06-06 19:47:50,20.7062,20.6614,11.081,40.6775,40.4777,20.9879,20.6647,1906.19,332.302,1659.67,8.106069853897527,20.0,20.583333333333336
2024-06-06 19:47:51,20.7131,20.6614,11.0899,40.5822,40.4876,20.979,20.6679,1902.91,288.319,1657.01,8.091396383112459,20.0,20.58388888888889
2024-06-06 19:47:52,20.7099,20.6548,11.0855,40.5482,40.4843,20.9886,20.6745,1897.0,317.86,1656.51,8.089963499472681,20.0,20.584444444444447
2024-06-06 19:47:53,20.7086,20.6679,11.0797,40.4506,40.4843,20.9794,20.6712,1896.68,309.326,1656.42,8.093306313790338,20.0,20.585
2024-06-06 19:47:54,20.7017,20.6581,11.0919,40.3775,40.481,20.9742,20.6712,1897.99,294.555,1656.51,8.077691205398004,20.0,20.58555555555556
2024-06-06 19:47:55,20.6958,20.6745,11.0769,40.2825,40.4876,20.9707,20.6778,1897.0,311.295,1653.07,8.068549911373209,20.0,20.586111111111112
2024-06-06 19:47:56,20.7055,20.6614,11.0845,40.2336,40.4745,20.9728,20.6712,1898.97,311.295,1656.81,8.088570172276686,20.0,20.58666666666667
2024-06-06 19:47:57,20.6833,20.6647,11.0786,40.1833,40.4843,20.9688,20.6745,1892.08,300.135,1656.02,8.071016173996592,20.0,20.587222222222223
2024-06-06 19:47:58,20.6805,20.6581,11.079,40.131,40.4843,20.9536,20.6778,1895.36,321.142,1656.32,8.06978878758931,20.0,20.587777777777777
2024-06-06 19:47:59,20.6823,20.6417,11.0763,40.1165,40.481,20.9595,20.6778,1893.72,316.875,1656.61,8.074984486950127,20.0,20.588333333333335
2024-06-06 19:48:00,20.6754,20.6318,11.0655,40.094,40.4843,20.9589,20.6679,1902.91,299.807,1657.1,8.080652327485364,20.0,20.58888888888889
2024-06-06 19:48:01,20.6866,20.6614,11.0638,40.0607,40.4843,20.9702,20.6909,1896.68,331.646,1657.01,8.091060054390898,20.0,20.589444444444446
2024-06-06 19:48:02,20.6772,20.6614,11.0679,40.0652,40.4777,20.9482,20.6647,1898.64,297.838,1656.71,8.078246136828007,20.0,20.59
2024-06-06 19:48:03,20.6775,20.6581,11.0512,40.0404,40.4843,20.963,20.6745,1896.02,321.142,1656.12,8.089655544383145,20.0,20.590555555555557
2024-06-06 19:48:04,20.669,20.5924,11.0588,40.0323,40.481,20.9665,20.599,1897.33,322.784,1656.12,8.076125584350253,20.0,20.59111111111111
2024-06-06 19:48:05,20.6796,20.5891,11.0524,40.0495,40.4843,20.9578,20.5924,1889.45,327.379,1652.87,8.07453510618222,20.0,20.59166666666667
2024-06-06 19:48:06,20.6804,20.5924,11.0584,40.0608,40.481,20.9617,20.599,1899.3,311.952,1654.94,8.08028057688534,20.0,20.592222222222222
2024-06-06 19:48:07,20.6518,20.5924,11.0592,40.0805,40.4843,20.9638,20.6056,1892.74,324.753,1654.35,8.052719411309404,20.0,20.59277777777778
2024-06-06 19:48:08,20.6569,20.6023,11.0491,40.1186,40.4843,20.9693,20.5957,1895.69,307.685,1653.46,8.061140354756757,20.0,20.593333333333334
2024-06-06 19:48:09,20.6621,20.5924,11.0548,40.1389,40.4843,20.968,20.5957,1897.0,333.615,1652.38,8.055455777046493,20.0,20.59388888888889
2024-06-06 19:48:10,20.6585,20.5826,11.0393,40.1857,40.4712,20.9684,20.6056,1892.41,321.142,1652.67,8.0668491177458,20.0,20.594444444444445
2024-06-06 19:48:11,20.6534,20.6088,11.0466,40.2411,40.4876,20.9684,20.5957,1888.47,298.494,1652.87,8.057425197157158,20.0,20.595000000000002
2024-06-06 19:48:12,20.6556,20.6023,11.0569,40.2931,40.481,20.9718,20.6023,1891.42,339.852,1653.66,8.054479408684724,20.0,20.595555555555556
2024-06-06 19:48:13,20.6606,20.5891,11.045,40.3333,40.4876,20.9811,20.6023,1902.91,302.105,1654.35,8.072027268038562,20.0,20.596111111111114
2024-06-06 19:48:14,20.6658,20.5793,11.0356,40.3806,40.4843,20.9622,20.5957,1901.27,302.433,1654.35,8.084283559701415,20.0,20.596666666666668
2024-06-06 19:48:15,20.6532,20.5859,11.0559,40.4372,40.481,20.9568,20.6023,1892.41,327.707,1654.64,8.058077226427846,20.0,20.59722222222222
2024-06-06 19:48:16,20.6651,20.5924,11.0478,40.496,40.481,20.9668,20.6056,1889.45,299.479,1654.54,8.074381596490815,20.0,20.59777777777778
2024-06-06 19:48:17,20.6571,20.5859,11.04,40.5721,40.4843,20.9564,20.5957,1908.16,301.12,1655.43,8.078556914260728,20.0,20.598333333333333
2024-06-06 19:48:18,20.6649,20.5826,11.0426,40.6288,40.4777,20.9732,20.5957,1908.82,312.28,1653.36,8.072817883391714,20.0,20.59888888888889
2024-06-06 19:48:19,20.6592,20.5891,11.0422,40.7236,40.4843,20.9641,20.599,1893.72,316.547,1654.25,8.072714530422589,20.0,20.599444444444444
2024-06-06 19:48:20,20.6526,20.599,11.0383,40.7911,40.4843,20.9663,20.5957,1900.61,294.227,1655.82,8.078107517762392,20.0,20.6
2024-06-06 19:48:21,20.6311,20.5826,11.0328,40.8216,40.4843,20.9689,20.599,1902.58,294.884,1654.45,8.05799145145047,20.0,20.600555555555555
2024-06-06 19:48:22,20.6592,20.5924,11.0464,40.8971,40.4843,20.9638,20.599,1911.77,319.501,1656.22,8.07879833217848,20.0,20.601111111111113
2024-06-06 19:48:23,20.6421,20.5957,11.0377,40.9461,40.4745,20.9681,20.5924,1909.15,334.272,1654.94,8.065500599941547,20.0,20.601666666666667
2024-06-06 19:48:24,20.6506,20.5924,11.0389,40.9845,40.481,20.9486,20.6023,1916.04,309.326,1657.99,8.086506681671512,20.0,20.602222222222224
2024-06-06 19:48:25,20.6501,20.5924,11.0398,40.9882,40.4843,20.9536,20.599,1902.91,299.479,1653.56,8.06372556427739,20.0,20.602777777777778
2024-06-06 19:48:26,20.6513,20.5957,11.0332,41.044,40.4843,20.9555,20.599,1904.55,325.41,1652.18,8.063535170285185,20.0,20.603333333333335
2024-06-06 19:48:27,20.6382,20.599,11.0309,41.0823,40.4777,20.9499,20.6023,1907.18,304.402,1651.1,8.04921569704394,20.0,20.60388888888889
2024-06-06 19:48:28,20.6328,20.6023,11.0324,41.0928,40.4777,20.9617,20.5957,1910.13,306.044,1651.98,8.04772169308125,20.0,20.604444444444447
2024-06-06 19:48:29,20.634,20.5891,11.0271,41.1393,40.4843,20.9407,20.6023,1910.46,309.654,1651.3,8.04985553980011,20.0,20.605
2024-06-06 19:48:30,20.6306,20.5793,11.0384,41.1536,40.4843,20.9548,20.599,1903.24,287.006,1651.39,8.037976117722895,20.0,20.605555555555558
2024-06-06 19:48:31,20.6421,20.5924,11.0304,41.1571,40.481,20.9458,20.599,1918.67,303.089,1650.51,8.050024513516759,20.0,20.60611111111111
2024-06-06 19:48:32,20.6216,20.599,11.0175,41.1479,40.4843,20.95,20.599,1914.4,323.768,1651.69,8.049409992689649,20.0,20.60666666666667
2024-06-06 19:48:33,20.6158,20.5957,11.0144,41.1,40.481,20.957,20.6023,1920.96,322.784,1648.64,8.03228725321738,20.0,20.607222222222223
2024-06-06 19:48:34,20.6256,20.5826,11.0277,41.0745,40.4777,20.9518,20.599,1904.55,332.631,1648.44,8.028385183631853,20.0,20.607777777777777
2024-06-06 19:48:35,20.6216,20.5957,11.016,41.0477,40.481,20.9449,20.599,1902.58,319.173,1649.82,8.041552422330186,20.0,20.608333333333334
2024-06-06 19:48:36,20.6247,20.6056,11.0197,40.9766,40.4876,20.9415,20.6023,1915.38,295.212,1648.64,8.035298921735684,20.0,20.608888888888888
2024-06-06 19:48:37,20.6161,20.599,11.0104,40.9203,40.481,20.9406,20.5859,1907.18,306.7,1649.72,8.041148714605239,20.0,20.609444444444446
2024-06-06 19:48:38,20.6231,20.5891,11.0313,40.8629,40.4843,20.9432,20.5957,1899.96,321.142,1650.61,8.033844515826281,20.0,20.61
2024-06-06 19:48:39,20.6076,20.5891,11.0096,40.7799,40.4843,20.9373,20.599,1907.18,335.913,1651.69,8.044297446906556,20.0,20.610555555555557
2024-06-06 19:48:40,20.6184,20.5793,11.013,40.7188,40.4843,20.9381,20.6023,1902.58,332.959,1651.2,8.04811124342132,20.0,20.61111111111111
2024-06-06 19:48:41,20.5936,20.5924,11.0167,40.6623,40.4876,20.9255,20.6023,1892.74,326.722,1651.2,8.024231845328831,20.0,20.611666666666668
2024-06-06 19:48:42,20.6034,20.5891,11.018,40.6203,40.481,20.9386,20.6023,1901.6,315.891,1651.69,8.033737106436552,20.0,20.612222222222222
2024-06-06 19:48:43,20.6053,20.5924,11.0121,40.5604,40.4843,20.9545,20.6023,1891.42,314.578,1658.39,8.072889441614533,20.0,20.61277777777778
2024-06-06 19:48:44,20.6168,20.5891,11.0199,40.4935,40.4876,20.936,20.5957,1901.6,324.097,1656.71,8.0678218341112,20.0,20.613333333333333
2024-06-06 19:48:45,20.6034,20.5891,11.0119,40.4302,40.4876,20.9415,20.5957,1908.49,336.241,1657.6,8.067613888513755,20.0,20.61388888888889
2024-06-06 19:48:46,20.6043,20.5957,11.0168,40.3875,40.481,20.9377,20.6056,1906.85,321.471,1658.09,8.066633261265556,20.0,20.614444444444445
2024-06-06 19:48:47,20.596,20.6023,11.0184,40.3439,40.4843,20.9433,20.599,1887.48,327.707,1658.19,8.058789699105631,20.0,20.615000000000002
2024-06-06 19:48:48,20.5964,20.5891,11.0099,40.2819,40.4843,20.9343,20.6056,1888.14,334.272,1658.68,8.068661951090432,20.0,20.615555555555556
2024-06-06 19:48:49,20.5998,20.5891,11.0158,40.265,40.4843,20.9243,20.5957,1898.97,336.57,1659.47,8.070399737101905,20.0,20.616111111111113
2024-06-06 19:48:50,20.5891,20.5891,11.0116,40.2508,40.4745,20.9251,20.599,1894.38,323.112,1658.98,8.06254491043349,20.0,20.616666666666667
2024-06-06 19:48:51,20.5902,20.5826,11.0104,40.2551,40.481,20.9398,20.599,1888.47,311.295,1658.98,8.064481099762029,20.0,20.617222222222225
2024-06-06 19:48:52,20.5932,20.5924,11.0066,40.2468,40.4843,20.9431,20.6056,1895.69,303.418,1657.5,8.063005938821924,20.0,20.61777777777778
2024-06-06 19:48:53,20.5911,20.5891,11.0144,40.2619,40.4843,20.9302,20.5957,1889.78,324.425,1660.16,8.067605704631921,20.0,20.618333333333332
2024-06-06 19:48:54,20.5816,20.5859,11.007,40.291,40.4843,20.9307,20.6023,1901.27,299.151,1659.76,8.063893234398284,20.0,20.61888888888889
2024-06-06 19:48:55,20.5754,20.5957,10.9969,40.3018,40.4974,20.9323,20.5957,1904.55,295.868,1657.5,8.056193268208316,20.0,20.619444444444444
2024-06-06 19:48:56,20.5843,20.6023,11.0001,40.3209,40.4777,20.9179,20.6023,1887.81,313.593,1656.42,8.055734961691302,20.0,20.62
2024-06-06 19:48:57,20.5773,20.5957,10.988,40.3651,40.4876,20.9203,20.6056,1902.91,333.287,1657.2,8.063817050414885,20.0,20.620555555555555
2024-06-06 19:48:58,20.5856,20.5957,10.9948,40.3885,40.4876,20.9293,20.6023,1899.63,340.508,1655.92,8.058849064724717,20.0,20.621111111111112
2024-06-06 19:48:59,20.5936,20.6056,11.0026,40.4238,40.4843,20.9228,20.6023,1899.96,287.991,1654.94,8.05424766295025,20.0,20.621666666666666
2024-06-06 19:49:00,20.579,20.622,10.9903,40.4678,40.4843,20.9153,20.6023,1901.27,288.975,1654.64,8.05085650141693,20.0,20.622222222222224
2024-06-06 19:49:01,20.5711,20.5957,10.9942,40.4998,40.4843,20.9202,20.5891,1896.35,316.547,1655.73,8.046245998828914,20.0,20.622777777777777
2024-06-06 19:49:02,20.5863,20.599,10.9977,40.538,40.4777,20.9253,20.6023,1891.1,290.288,1656.22,8.058460145631487,20.0,20.623333333333335
2024-06-06 19:49:03,20.5668,20.5826,10.9865,40.5929,40.481,20.9158,20.5924,1898.64,296.197,1656.71,8.053866719183855,20.0,20.62388888888889
2024-06-06 19:49:04,20.5778,20.6023,10.9895,40.6624,40.481,20.9163,20.6023,1898.64,313.593,1656.51,8.059618991520912,20.0,20.624444444444446
2024-06-06 19:49:05,20.5754,20.5957,10.995,40.7163,40.4909,20.9188,20.599,1894.38,303.418,1656.81,8.054436927396274,20.0,20.625
2024-06-06 19:49:06,20.5839,20.5891,10.9896,40.7553,40.4777,20.91,20.599,1908.49,289.632,1657.99,8.071867729533901,20.0,20.625555555555557
2024-06-06 19:49:07,20.5688,20.5957,10.9746,40.8181,40.4909,20.912,20.5957,1909.8,292.914,1658.88,8.076116487088745,20.0,20.62611111111111
2024-06-06 19:49:08,20.5882,20.5793,10.9942,40.8465,40.4712,20.918,20.599,1898.64,301.448,1659.47,8.078820437996217,20.0,20.62666666666667
2024-06-06 19:49:09,20.5831,20.5924,10.9808,40.8818,40.4876,20.9097,20.599,1894.05,293.899,1659.37,8.085322367204864,20.0,20.627222222222223
2024-06-06 19:49:10,20.5778,20.576,10.9833,40.9373,40.4745,20.9259,20.599,1905.21,292.914,1658.88,8.076369018299896,20.0,20.62777777777778
2024-06-06 19:49:11,20.5923,20.5859,10.9768,40.9834,40.4843,20.9127,20.6023,1901.6,306.7,1657.99,8.089703694207314,20.0,20.628333333333334
2024-06-06 19:49:12,20.5784,20.5924,10.9745,40.9705,40.4745,20.9132,20.6121,1897.66,302.433,1658.29,8.081406393951019,20.0,20.628888888888888
2024-06-06 19:49:13,20.5737,20.5826,10.9789,41.0312,40.4843,20.909,20.6023,1903.24,324.097,1657.89,8.071801517119317,20.0,20.629444444444445
2024-06-06 19:49:14,20.575,20.5924,10.9772,41.0228,40.4843,20.9118,20.6023,1909.15,324.753,1657.01,8.070039509293858,20.0,20.63
2024-06-06 19:49:15,20.5658,20.5891,10.9729,41.0364,40.4843,20.9273,20.5957,1907.84,322.784,1656.61,8.063972380268975,20.0,20.630555555555556
2024-06-06 19:49:16,20.5741,20.599,10.9777,41.0464,40.4843,20.9116,20.5957,1901.27,304.731,1656.12,8.064528475750633,20.0,20.63111111111111
2024-06-06 19:49:17,20.5637,20.5859,10.9765,41.0377,40.4843,20.9077,20.5924,1904.55,324.753,1655.14,8.052029504183793,20.0,20.631666666666668
2024-06-06 19:49:18,20.5567,20.53,10.9774,41.008,40.4712,20.9207,20.5333,1904.55,325.738,1653.86,8.039172614644595,20.0,20.63222222222222
2024-06-06 19:49:19,20.564,20.5268,10.9739,41.0095,40.4843,20.9086,20.5333,1900.94,315.234,1652.58,8.042007318896436,20.0,20.63277777777778
2024-06-06 19:49:20,20.5561,20.5169,10.9631,40.9941,40.4745,20.9234,20.53,1895.36,321.471,1653.56,8.049209633217808,20.0,20.633333333333333
2024-06-06 19:49:21,20.5549,20.5169,10.9786,40.9762,40.4777,20.9203,20.5399,1901.27,297.181,1651.69,8.026110193874894,20.0,20.63388888888889
2024-06-06 19:49:22,20.5652,20.5169,10.9851,40.9427,40.4777,20.9195,20.53,1899.96,289.96,1650.31,8.02258651921905,20.0,20.634444444444444
2024-06-06 19:49:23,20.5738,20.5104,10.9809,40.9186,40.4843,20.9242,20.53,1897.0,332.631,1649.72,8.030433545117651,20.0,20.635
2024-06-06 19:49:24,20.5607,20.5071,10.9684,40.9025,40.481,20.9265,20.5268,1893.39,321.799,1648.83,8.0255992401537,20.0,20.635555555555555
2024-06-06 19:49:25,20.5602,20.5169,10.9647,40.852,40.4777,20.9119,20.5202,1905.87,301.12,1647.45,8.021557264144647,20.0,20.636111111111113
2024-06-06 19:49:26,20.5568,20.5202,10.9704,40.806,40.4843,20.9166,20.53,1892.08,288.647,1647.65,8.014922821813478,20.0,20.636666666666667
2024-06-06 19:49:27,20.5641,20.5235,10.9666,40.7308,40.481,20.9159,20.5366,1908.82,306.7,1646.37,8.017969508800887,20.0,20.637222222222224
2024-06-06 19:49:28,20.5638,20.53,10.9693,40.6873,40.481,20.9171,20.5333,1903.24,326.722,1645.98,8.013564499385907,20.0,20.637777777777778
2024-06-06 19:49:29,20.573,20.5202,10.9718,40.6476,40.4777,20.9278,20.53,1892.08,295.54,1646.08,8.019647702370664,20.0,20.638333333333335
2024-06-06 19:49:30,20.5531,20.5235,10.9657,40.6138,40.4777,20.9079,20.5268,1893.06,316.547,1645.88,8.007147906732381,20.0,20.63888888888889
2024-06-06 19:49:31,20.5669,20.5202,10.9746,40.5753,40.4843,20.9255,20.53,1895.36,330.661,1646.86,8.016010361674347,20.0,20.639444444444443
2024-06-06 19:49:32,20.5537,20.5235,10.9639,40.5196,40.481,20.9158,20.53,1894.38,306.7,1647.26,8.01586765624958,20.0,20.64
2024-06-06 19:49:33,20.5613,20.53,10.9583,40.5102,40.4843,20.9261,20.5333,1898.97,313.265,1647.65,8.028801620824783,20.0,20.640555555555554
2024-06-06 19:49:34,20.5656,20.5169,10.972,40.4688,40.481,20.9195,20.53,1893.06,318.517,1648.64,8.025761971427736,20.0,20.641111111111112
2024-06-06 19:49:35,20.5501,20.5104,10.9619,40.4301,40.481,20.9218,20.5268,1887.81,304.074,1649.33,8.024601574315188,20.0,20.641666666666666
2024-06-06 19:49:36,20.5552,20.5169,10.968,40.3945,40.4843,20.9245,20.5333,1905.21,331.974,1649.62,8.025175459895637,20.0,20.642222222222223
2024-06-06 19:49:37,20.5461,20.5235,10.9647,40.3671,40.481,20.9248,20.5333,1897.66,330.333,1649.82,8.021292827029486,20.0,20.642777777777777
2024-06-06 19:49:38,20.5389,20.5104,10.9589,40.341,40.4876,20.9222,20.5333,1891.1,311.295,1650.21,8.022016656061165,20.0,20.643333333333334
2024-06-06 19:49:39,20.536,20.5104,10.9618,40.3293,40.4942,20.9199,20.5268,1896.68,310.967,1650.51,8.018617382701517,20.0,20.64388888888889
2024-06-06 19:49:40,20.5358,20.5235,10.9626,40.2971,40.4777,20.9262,20.53,1892.74,322.784,1653.26,8.031138696549942,20.0,20.644444444444446
2024-06-06 19:49:41,20.5241,20.5268,10.954,40.307,40.4876,20.9286,20.5333,1890.44,299.807,1650.02,8.012804005264528,20.0,20.645
2024-06-06 19:49:42,20.5479,20.5104,10.9606,40.2895,40.4876,20.9181,20.53,1900.29,302.761,1650.7,8.030513274029044,20.0,20.645555555555557
2024-06-06 19:49:43,20.5341,20.5366,10.958,40.2979,40.4843,20.9366,20.53,1895.03,316.547,1650.9,8.022103777258698,20.0,20.64611111111111
2024-06-06 19:49:44,20.5252,20.5169,10.9478,40.3201,40.481,20.9252,20.5235,1888.8,300.464,1650.11,8.01935350176409,20.0,20.64666666666667
2024-06-06 19:49:45,20.5269,20.5202,10.9592,40.3206,40.481,20.9207,20.53,1893.72,328.364,1649.62,8.008852558374034,20.0,20.647222222222222
2024-06-06 19:49:46,20.517,20.5235,10.9486,40.3222,40.4843,20.9342,20.53,1901.27,320.486,1649.23,8.007544932577607,20.0,20.64777777777778
2024-06-06 19:49:47,20.5349,20.5202,10.9575,40.3753,40.4843,20.9228,20.5333,1881.25,293.242,1649.62,8.016972155541193,20.0,20.648333333333333
2024-06-06 19:49:48,20.5222,20.5268,10.9483,40.3976,40.4745,20.9337,20.53,1882.56,325.41,1649.92,8.015499838256465,20.0,20.64888888888889
2024-06-06 19:49:49,20.5153,20.5104,10.9466,40.4382,40.4843,20.9379,20.5268,1897.33,311.624,1650.7,8.014933543875937,20.0,20.649444444444445
2024-06-06 19:49:50,20.5123,20.5235,10.9537,40.4521,40.4843,20.9286,20.5268,1899.63,304.074,1650.8,8.006958617929572,20.0,20.65
2024-06-06 19:49:51,20.5141,20.5333,10.9471,40.5022,40.4843,20.9221,20.5366,1881.9,315.562,1650.9,8.014480512633943,20.0,20.650555555555556
2024-06-06 19:49:52,20.5032,20.5071,10.9362,40.5308,40.4843,20.9436,20.5333,1885.52,319.829,1650.11,8.010645368406568,20.0,20.65111111111111
2024-06-06 19:49:53,20.5146,20.5399,10.9457,40.5707,40.481,20.9285,20.553,1895.36,300.135,1650.8,8.015586625562982,20.0,20.651666666666667
2024-06-06 19:49:54,20.49,20.53,10.9295,40.6254,40.4876,20.9151,20.53,1889.13,318.188,1649.82,8.003795903815242,20.0,20.65222222222222
2024-06-06 19:49:55,20.4974,20.5235,10.9371,40.6435,40.481,20.9171,20.5333,1899.96,295.54,1650.61,8.007460927527056,20.0,20.65277777777778
2024-06-06 19:49:56,20.5043,20.5169,10.9373,40.6843,40.481,20.912,20.5202,1895.69,311.624,1651.69,8.018315656861322,20.0,20.653333333333332
2024-06-06 19:49:57,20.5026,20.5104,10.9464,40.7156,40.481,20.9088,20.5366,1888.14,288.975,1652.08,8.011155098198998,20.0,20.65388888888889
2024-06-06 19:49:58,20.5107,20.5268,10.9433,40.711,40.4843,20.9128,20.5333,1897.33,333.615,1649.72,8.009086918404094,20.0,20.654444444444444
2024-06-06 19:49:59,20.5021,20.5202,10.9411,40.745,40.4777,20.9146,20.5366,1913.09,315.234,1652.08,8.015179034959571,20.0,20.655
2024-06-06 19:50:00,20.4997,20.5235,10.9269,40.7799,40.481,20.9151,20.5268,1889.45,325.41,1652.28,8.026042724040972,20.0,20.655555555555555
2024-06-06 19:50:01,20.5033,20.5333,10.9422,40.8079,40.481,20.9238,20.5333,1887.48,311.952,1652.38,8.016718352702556,20.0,20.656111111111112
2024-06-06 19:50:02,20.5028,20.5104,10.9408,40.8407,40.481,20.9096,20.53,1902.91,310.311,1652.48,8.017958185430142,20.0,20.656666666666666
2024-06-06 19:50:03,20.4992,20.4972,10.9375,40.8664,40.4876,20.9017,20.53,1906.52,318.845,1651.98,8.01528066671545,20.0,20.657222222222224
2024-06-06 19:50:04,20.5075,20.53,10.9415,40.8703,40.4745,20.913,20.5169,1900.61,315.891,1652.77,8.022719968555736,20.0,20.657777777777778
2024-06-06 19:50:05,20.5047,20.5169,10.9358,40.9,40.4777,20.9016,20.5366,1897.99,316.547,1651.1,8.017043298683687,20.0,20.658333333333335
2024-06-06 19:50:06,20.5053,20.5366,10.9284,40.9076,40.4843,20.9035,20.53,1901.93,323.768,1651.79,8.02709903088403,20.0,20.65888888888889
2024-06-06 19:50:07,20.5122,20.5136,10.934,40.8933,40.481,20.9112,20.53,1903.24,320.486,1651.2,8.025321081031304,20.0,20.659444444444446
2024-06-06 19:50:08,20.5162,20.5235,10.9231,40.8739,40.4876,20.9044,20.53,1892.41,299.151,1649.62,8.03011418394577,20.0,20.66
2024-06-06 19:50:09,20.5223,20.5202,10.9467,40.8442,40.481,20.9046,20.53,1898.64,331.646,1649.72,8.015951323857088,20.0,20.660555555555554
2024-06-06 19:50:10,20.5183,20.5169,10.9428,40.8146,40.4777,20.9067,20.5366,1902.91,303.418,1649.33,8.01397263040561,20.0,20.66111111111111
2024-06-06 19:50:11,20.5071,20.5268,10.938,40.7999,40.481,20.9057,20.5333,1897.66,290.288,1649.82,8.01099559470723,20.0,20.661666666666665
2024-06-06 19:50:12,20.5147,20.5268,10.9404,40.7558,40.4876,20.9015,20.53,1895.69,310.311,1649.52,8.013891401014392,20.0,20.662222222222223
2024-06-06 19:50:13,20.5141,20.5202,10.94,40.7018,40.481,20.9029,20.5333,1892.08,321.142,1650.7,8.019456691339744,20.0,20.662777777777777
2024-06-06 19:50:14,20.5117,20.5235,10.9423,40.6779,40.4843,20.903,20.53,1905.54,303.418,1649.33,8.008867389630144,20.0,20.663333333333334
2024-06-06 19:50:15,20.5057,20.5333,10.9378,40.6217,40.4777,20.9026,20.5235,1893.39,308.998,1650.31,8.012369970797373,20.0,20.663888888888888
2024-06-06 19:50:16,20.4927,20.5235,10.9325,40.5684,40.4777,20.9091,20.5268,1894.71,318.845,1650.9,8.008784007200067,20.0,20.664444444444445
2024-06-06 19:50:17,20.4899,20.53,10.9318,40.5199,40.4843,20.8984,20.5333,1887.81,325.081,1650.51,8.005133254538173,20.0,20.665
2024-06-06 19:50:18,20.5088,20.53,10.9428,40.4743,40.481,20.8891,20.5268,1902.26,298.166,1650.61,8.012235100647871,20.0,20.665555555555557
2024-06-06 19:50:19,20.4917,20.5202,10.928,40.4472,40.481,20.892,20.53,1892.41,337.554,1650.51,8.009823386073238,20.0,20.66611111111111
2024-06-06 19:50:20,20.4884,20.5169,10.9265,40.3953,40.4843,20.8993,20.5333,1893.06,326.722,1650.61,8.00880104629781,20.0,20.666666666666668
2024-06-06 19:50:21,20.497,20.5136,10.932,40.3544,40.4843,20.9006,20.5333,1898.32,310.311,1650.21,8.00945608718425,20.0,20.66722222222222
2024-06-06 19:50:22,20.492,20.5235,10.9363,40.3194,40.4777,20.9133,20.53,1886.17,315.891,1649.33,7.997401521003274,20.0,20.66777777777778
2024-06-06 19:50:23,20.4834,20.5202,10.9228,40.2871,40.481,20.9017,20.5333,1900.61,289.304,1647.45,7.992381885215078,20.0,20.668333333333333
2024-06-06 19:50:24,20.4875,20.5169,10.9199,40.2552,40.4843,20.9047,20.5366,1888.14,320.158,1642.24,7.972939560730908,20.0,20.66888888888889
2024-06-06 19:50:25,20.4877,20.5202,10.9279,40.2414,40.4777,20.8904,20.5497,1885.52,313.921,1644.21,7.975996000076025,20.0,20.669444444444444
2024-06-06 19:50:26,20.4903,20.53,10.9143,40.2362,40.481,20.9073,20.5366,1886.17,330.005,1643.42,7.985673339883853,20.0,20.67
2024-06-06 19:50:27,20.5004,20.5235,10.9264,40.2158,40.4777,20.8956,20.5366,1891.75,300.135,1642.43,7.979195904980786,20.0,20.670555555555556
2024-06-06 19:50:28,20.499,20.53,10.9215,40.203,40.481,20.8997,20.5268,1886.83,312.28,1638.89,7.964908695861518,20.0,20.67111111111111
2024-06-06 19:50:29,20.4979,20.5136,10.9235,40.2097,40.481,20.9009,20.5366,1899.3,317.204,1642.93,7.981958458327891,20.0,20.671666666666667
2024-06-06 19:50:30,20.4883,20.5202,10.9123,40.2258,40.4843,20.8997,20.5366,1900.61,282.082,1643.52,7.986159257868293,20.0,20.67222222222222
2024-06-06 19:50:31,20.4855,20.5268,10.9205,40.2249,40.4876,20.9039,20.53,1890.11,323.112,1644.21,7.98033449870575,20.0,20.672777777777778
2024-06-06 19:50:32,20.4789,20.448,10.9114,40.2366,40.481,20.893,20.4677,1887.48,320.486,1645.19,7.98717808468402,20.0,20.673333333333332
2024-06-06 19:50:33,20.5099,20.4578,10.9306,40.2728,40.4777,20.9013,20.4644,1901.6,289.304,1646.77,8.00470915713439,20.0,20.67388888888889
2024-06-06 19:50:34,20.4903,20.448,10.9216,40.2782,40.4777,20.9116,20.4677,1893.72,334.6,1647.36,7.998716255430704,20.0,20.674444444444443
2024-06-06 19:50:35,20.4866,20.4414,10.9197,40.3313,40.4843,20.9124,20.4644,1892.41,307.028,1647.95,8.000075781997142,20.0,20.675
2024-06-06 19:50:36,20.5042,20.4644,10.9289,40.3673,40.4876,20.9068,20.4677,1892.41,295.54,1649.33,8.01380524546215,20.0,20.675555555555555
2024-06-06 19:50:37,20.4866,20.4513,10.9207,40.4275,40.4876,20.9092,20.4677,1899.96,330.99,1645.98,7.989677069641515,20.0,20.676111111111112
2024-06-06 19:50:38,20.4907,20.4447,10.9173,40.4476,40.481,20.9079,20.4677,1898.97,316.875,1650.02,8.01556701225686,20.0,20.676666666666666
2024-06-06 19:50:39,20.4877,20.4513,10.9161,40.4723,40.4843,20.9014,20.4742,1902.91,295.868,1650.8,8.01784833630183,20.0,20.677222222222223
2024-06-06 19:50:40,20.488,20.4578,10.9263,40.5023,40.481,20.9094,20.4644,1896.35,308.669,1651.59,8.013388416530818,20.0,20.677777777777777
2024-06-06 19:50:41,20.4937,20.4611,10.9166,40.5385,40.4843,20.8913,20.4644,1897.99,300.464,1650.61,8.021532174619978,20.0,20.678333333333335
2024-06-06 19:50:42,20.4985,20.4578,10.9318,40.5751,40.5007,20.89,20.471,1892.08,300.135,1650.61,8.012821402610076,20.0,20.67888888888889
2024-06-06 19:50:43,20.4754,20.4545,10.9259,40.5909,40.4843,20.8995,20.4644,1897.33,295.868,1647.26,7.982181920723615,20.0,20.679444444444446
2024-06-06 19:50:44,20.4838,20.4578,10.9138,40.6374,40.4876,20.9023,20.4644,1890.77,342.806,1649.03,8.00791270388686,20.0,20.68
2024-06-06 19:50:45,20.4967,20.448,10.922,40.6766,40.481,20.9073,20.4644,1906.85,323.44,1649.23,8.012817238613648,20.0,20.680555555555554
2024-06-06 19:50:46,20.4702,20.4414,10.9072,40.7271,40.4843,20.8992,20.4644,1898.64,315.562,1646.27,7.988662166806334,20.0,20.68111111111111
2024-06-06 19:50:47,20.4748,20.4414,10.9228,40.7708,40.481,20.9025,20.4677,1894.38,327.051,1650.51,8.000024361258887,20.0,20.681666666666665
2024-06-06 19:50:48,20.4794,20.4611,10.9121,40.8173,40.481,20.893,20.471,1898.97,322.127,1651.89,8.019538046574375,20.0,20.682222222222222
2024-06-06 19:50:49,20.4837,20.4513,10.9113,40.8288,40.4843,20.8958,20.4644,1902.91,331.318,1653.46,8.031439032023306,20.0,20.682777777777776
2024-06-06 19:50:50,20.488,20.4545,10.9013,40.8401,40.4843,20.8975,20.4677,1896.02,324.425,1653.56,8.043923484912863,20.0,20.683333333333334
2024-06-06 19:50:51,20.4653,20.4578,10.9116,40.8364,40.4843,20.8876,20.4677,1901.27,314.578,1653.86,8.01768849587445,20.0,20.683888888888887
2024-06-06 19:50:52,20.4751,20.4545,10.9136,40.8606,40.4843,20.8965,20.4644,1907.51,296.853,1652.97,8.01991631667551,20.0,20.684444444444445
2024-06-06 19:50:53,20.4628,20.448,10.923,40.84,40.4843,20.8998,20.4644,1907.18,298.822,1653.36,8.003602885378788,20.0,20.685
2024-06-06 19:50:54,20.4581,20.4545,10.9087,40.8234,40.4843,20.8897,20.4677,1913.09,298.494,1653.86,8.014079835299773,20.0,20.685555555555556
2024-06-06 19:50:55,20.4725,20.4611,10.9211,40.8078,40.481,20.8902,20.4644,1896.02,300.135,1655.33,8.022882926652397,20.0,20.68611111111111
2024-06-06 19:50:56,20.4722,20.4513,10.9055,40.7841,40.481,20.8996,20.4677,1898.32,306.7,1654.54,8.03189943322437,20.0,20.686666666666667
2024-06-06 19:50:57,20.4531,20.4447,10.9022,40.7515,40.481,20.8906,20.4677,1897.99,309.326,1652.08,8.006712001359203,20.0,20.68722222222222
2024-06-06 19:50:58,20.4457,20.4578,10.8963,40.7348,40.4843,20.8942,20.4644,1910.79,324.425,1652.38,8.00690822575831,20.0,20.68777777777778
2024-06-06 19:50:59,20.4496,20.4545,10.9079,40.7125,40.481,20.8887,20.4611,1899.3,314.578,1651.2,7.994738694000577,20.0,20.688333333333333
2024-06-06 19:51:00,20.4594,20.4578,10.8983,40.6694,40.481,20.8947,20.4578,1895.03,307.685,1650.7,8.00856763263058,20.0,20.68888888888889
2024-06-06 19:51:01,20.4503,20.4578,10.8953,40.6255,40.481,20.899,20.4611,1908.82,321.799,1650.21,8.001082374599633,20.0,20.689444444444444
