TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:51:02,20.4493,20.4513,10.8991,40.5778,40.4843,20.8943,20.471,1903.9,331.318,1649.33,7.992798435058186,20.0,20.69
2024-06-06 19:51:03,20.4483,20.4513,10.8914,40.5276,40.481,20.8921,20.4644,1901.27,282.082,1648.24,7.993119888884372,20.0,20.690555555555555
2024-06-06 19:51:04,20.4423,20.448,10.8963,40.48,40.4843,20.891,20.4677,1895.36,291.601,1647.55,7.98066110805274,20.0,20.69111111111111
2024-06-06 19:51:05,20.445,20.4578,10.8949,40.456,40.4777,20.8795,20.4611,1904.22,324.425,1649.23,7.992230138853875,20.0,20.691666666666666
2024-06-06 19:51:06,20.4423,20.4513,10.8999,40.428,40.4843,20.8863,20.4611,1890.77,302.761,1645.78,7.969080860441831,20.0,20.69222222222222
2024-06-06 19:51:07,20.4524,20.4578,10.8906,40.4001,40.4712,20.8831,20.4644,1892.74,306.7,1646.37,7.988144917869477,20.0,20.692777777777778
2024-06-06 19:51:08,20.4437,20.4381,10.882,40.362,40.4843,20.8836,20.4644,1888.14,336.898,1644.89,7.98088052874344,20.0,20.69333333333333
2024-06-06 19:51:09,20.4451,20.4414,10.8865,40.3271,40.481,20.8858,20.4644,1900.94,309.982,1646.27,7.984986530130191,20.0,20.69388888888889
2024-06-06 19:51:10,20.4561,20.4217,10.8921,40.3239,40.481,20.888,20.4644,1900.94,314.578,1646.57,7.990953465972163,20.0,20.694444444444443
2024-06-06 19:51:11,20.4609,20.4611,10.8847,40.307,40.4843,20.8833,20.4644,1895.69,328.035,1645.78,7.997308028982548,20.0,20.695
2024-06-06 19:51:12,20.4514,20.4513,10.8944,40.3081,40.4777,20.8764,20.4775,1886.5,320.814,1645.78,7.981273661054101,20.0,20.695555555555554
2024-06-06 19:51:13,20.4576,20.448,10.883,40.3021,40.481,20.8776,20.4644,1894.71,319.501,1642.24,7.9787728498447,20.0,20.69611111111111
2024-06-06 19:51:14,20.4329,20.4447,10.8797,40.3127,40.481,20.8752,20.4644,1887.81,313.593,1646.77,7.9828993266664865,20.0,20.696666666666665
2024-06-06 19:51:15,20.4342,20.4545,10.8912,40.3153,40.4843,20.8798,20.4611,1883.22,298.822,1647.06,7.9757802506641795,20.0,20.697222222222223
2024-06-06 19:51:16,20.4373,20.4513,10.8828,40.3367,40.4876,20.8727,20.4677,1881.58,284.708,1646.86,7.984421984364293,20.0,20.697777777777777
2024-06-06 19:51:17,20.4371,20.4578,10.8843,40.3402,40.4712,20.8738,20.4611,1900.61,302.761,1646.37,7.980626113432986,20.0,20.698333333333334
2024-06-06 19:51:18,20.4374,20.4611,10.8878,40.3633,40.4777,20.8815,20.4742,1898.64,316.219,1647.16,7.981780929795759,20.0,20.698888888888888
2024-06-06 19:51:19,20.434,20.4414,10.8889,40.3725,40.481,20.878,20.4677,1893.39,323.44,1648.44,7.984219403857548,20.0,20.699444444444445
2024-06-06 19:51:20,20.4102,20.448,10.8865,40.3792,40.481,20.8908,20.4611,1889.45,309.982,1648.73,7.967720345395615,20.0,20.7
2024-06-06 19:51:21,20.4271,20.471,10.8929,40.3687,40.4843,20.8818,20.4677,1892.41,329.677,1648.73,7.976504858098309,20.0,20.700555555555557
2024-06-06 19:51:22,20.4143,20.4513,10.8725,40.418,40.481,20.8798,20.4611,1894.71,318.845,1647.26,7.975745688377466,20.0,20.70111111111111
2024-06-06 19:51:23,20.4286,20.4545,10.8841,40.4371,40.4876,20.8926,20.4578,1901.93,323.44,1648.64,7.9846861591365075,20.0,20.701666666666664
2024-06-06 19:51:24,20.4259,20.4578,10.87,40.4504,40.4777,20.887,20.4644,1904.22,302.761,1651.39,8.007557805649189,20.0,20.702222222222222
2024-06-06 19:51:25,20.4196,20.4578,10.8787,40.4763,40.4843,20.8897,20.4644,1898.32,311.295,1648.83,7.982594350716967,20.0,20.702777777777776
2024-06-06 19:51:26,20.4351,20.4545,10.8836,40.5109,40.4679,20.8819,20.471,1894.05,316.219,1648.64,7.990542181255431,20.0,20.703333333333333
2024-06-06 19:51:27,20.4259,20.4513,10.8744,40.5188,40.4777,20.873,20.4677,1893.72,300.792,1649.62,7.995291994033004,20.0,20.703888888888887
2024-06-06 19:51:28,20.4215,20.4578,10.8643,40.558,40.481,20.8763,20.471,1905.54,335.585,1650.9,8.006270843038065,20.0,20.704444444444444
2024-06-06 19:51:29,20.4312,20.4545,10.8723,40.6082,40.4876,20.877,20.4677,1903.24,300.464,1651.39,8.01007171573792,20.0,20.705
2024-06-06 19:51:30,20.4264,20.4381,10.8672,40.6354,40.4843,20.8733,20.4677,1897.99,307.685,1651.1,8.00891641680622,20.0,20.705555555555556
2024-06-06 19:51:31,20.4202,20.4545,10.8578,40.6458,40.481,20.8724,20.4742,1889.13,328.692,1655.73,8.0340635006319,20.0,20.70611111111111
2024-06-06 19:51:32,20.4217,20.4677,10.8699,40.6686,40.4843,20.8811,20.4644,1904.88,330.333,1652.18,8.007951179498033,20.0,20.706666666666667
2024-06-06 19:51:33,20.4176,20.4513,10.8586,40.7019,40.4843,20.8696,20.4578,1899.96,344.447,1651.98,8.01301733929458,20.0,20.70722222222222
2024-06-06 19:51:34,20.4088,20.448,10.857,40.7443,40.4843,20.8869,20.4677,1902.91,285.693,1652.18,8.007951179498027,20.0,20.70777777777778
2024-06-06 19:51:35,20.4217,20.4545,10.8581,40.7738,40.4843,20.8687,20.4644,1914.73,321.799,1651.98,8.016873378604217,20.0,20.708333333333332
2024-06-06 19:51:36,20.4341,20.4644,10.8609,40.8272,40.481,20.8902,20.4644,1896.68,300.135,1651.0,8.020160161138577,20.0,20.70888888888889
2024-06-06 19:51:37,20.4401,20.4513,10.8614,40.8225,40.4777,20.8682,20.4644,1901.27,302.761,1649.82,8.019032458958746,20.0,20.709444444444443
2024-06-06 19:51:38,20.4296,20.4578,10.874,40.8325,40.4876,20.8697,20.4677,1902.91,300.792,1650.41,8.002554562996337,20.0,20.71
2024-06-06 19:51:39,20.431,20.4578,10.8578,40.8008,40.481,20.8685,20.4677,1892.41,299.807,1653.36,8.031624472453112,20.0,20.710555555555555
2024-06-06 19:51:40,20.4233,20.4775,10.8723,40.7853,40.4876,20.8848,20.471,1893.72,318.188,1649.13,7.992498676028883,20.0,20.711111111111112
2024-06-06 19:51:41,20.4149,20.4611,10.8637,40.7463,40.4745,20.878,20.4611,1908.16,323.768,1647.36,7.984087566635979,20.0,20.711666666666666
2024-06-06 19:51:42,20.437,20.4578,10.8674,40.7438,40.481,20.8655,20.4611,1899.63,325.41,1648.73,8.006121215210252,20.0,20.71222222222222
2024-06-06 19:51:43,20.4355,20.4545,10.8732,40.7034,40.481,20.8736,20.4677,1885.84,328.692,1647.75,7.995258703881206,20.0,20.712777777777777
2024-06-06 19:51:44,20.4398,20.4578,10.8695,40.6406,40.4777,20.8699,20.4644,1903.24,325.41,1643.91,7.9832995437587915,20.0,20.71333333333333
2024-06-06 19:51:45,20.4302,20.4545,10.8548,40.6056,40.4876,20.8717,20.4644,1906.19,311.624,1646.37,7.99950666679573,20.0,20.71388888888889
2024-06-06 19:51:46,20.4325,20.3856,10.864,40.5994,40.4843,20.8761,20.3987,1903.24,319.829,1642.53,7.975097613533308,20.0,20.714444444444442
2024-06-06 19:51:47,20.4401,20.3889,10.8795,40.5383,40.4843,20.8684,20.3987,1888.8,335.585,1645.88,7.984765241578076,20.0,20.715
2024-06-06 19:51:48,20.4334,20.3922,10.872,40.4727,40.4843,20.8719,20.3954,1891.1,332.302,1647.65,7.994021016073533,20.0,20.715555555555554
2024-06-06 19:51:49,20.4201,20.4184,10.8541,40.4334,40.481,20.8653,20.3987,1894.05,302.761,1648.83,8.003594792834908,20.0,20.71611111111111
2024-06-06 19:51:50,20.428,20.3922,10.854,40.4129,40.4843,20.8595,20.3922,1893.39,333.944,1649.23,8.012231426831866,20.0,20.716666666666665
2024-06-06 19:51:51,20.4219,20.3856,10.8555,40.38,40.481,20.8695,20.3954,1888.8,305.715,1649.23,8.005871184629662,20.0,20.717222222222222
2024-06-06 19:51:52,20.4257,20.3889,10.869,40.3465,40.4777,20.8662,20.402,1900.29,293.899,1649.62,7.999644767772099,20.0,20.717777777777776
2024-06-06 19:51:53,20.4234,20.3889,10.8535,40.3223,40.4843,20.8651,20.3922,1891.1,315.562,1649.62,8.010694116494419,20.0,20.718333333333334
2024-06-06 19:51:54,20.4233,20.3889,10.8578,40.2803,40.4777,20.8808,20.4053,1896.02,309.982,1650.41,8.010845543172744,20.0,20.718888888888888
2024-06-06 19:51:55,20.4311,20.3922,10.8661,40.2584,40.4843,20.875,20.3922,1892.41,332.631,1650.31,8.009941446992219,20.0,20.719444444444445
2024-06-06 19:51:56,20.4277,20.3856,10.8704,40.2362,40.4777,20.8536,20.402,1886.83,308.341,1651.2,8.007809522430142,20.0,20.72
2024-06-06 19:51:57,20.4165,20.3823,10.8547,40.2279,40.4745,20.8628,20.3987,1891.1,314.578,1651.98,8.01536449365697,20.0,20.720555555555556
2024-06-06 19:51:58,20.417,20.3987,10.8573,40.1979,40.4909,20.8632,20.402,1891.1,323.768,1653.36,8.020298381869177,20.0,20.72111111111111
2024-06-06 19:51:59,20.4163,20.3922,10.8699,40.1982,40.4843,20.8583,20.3922,1889.78,318.845,1654.25,8.013451387462432,20.0,20.721666666666668
2024-06-06 19:52:00,20.423,20.3954,10.8573,40.192,40.4843,20.8613,20.402,1885.19,308.013,1655.04,8.033486841421839,20.0,20.72222222222222
2024-06-06 19:52:01,20.4202,20.4086,10.859,40.1843,40.4843,20.8512,20.402,1886.83,320.158,1655.14,8.03019280868263,20.0,20.721851851851852
2024-06-06 19:52:02,20.4253,20.4086,10.8567,40.1864,40.481,20.8515,20.3889,1897.99,330.005,1654.94,8.035436783203606,20.0,20.72148148148148
2024-06-06 19:52:03,20.4125,20.3954,10.849,40.1987,40.481,20.8471,20.402,1888.8,288.319,1657.89,8.045469817919152,20.0,20.72111111111111
2024-06-06 19:52:04,20.4103,20.3889,10.8444,40.2124,40.481,20.8568,20.3954,1897.0,295.868,1655.53,8.036033292691057,20.0,20.72074074074074
2024-06-06 19:52:05,20.4026,20.3823,10.85,40.2333,40.481,20.8479,20.3987,1891.42,311.624,1656.12,8.02772026149969,20.0,20.720370370370368
2024-06-06 19:52:06,20.4068,20.3954,10.8394,40.2767,40.4843,20.8559,20.3987,1908.82,303.418,1656.32,8.04112870347154,20.0,20.72
2024-06-06 19:52:07,20.4069,20.3987,10.8638,40.291,40.4876,20.8564,20.402,1888.47,293.571,1656.22,8.020220993239471,20.0,20.71962962962963
2024-06-06 19:52:08,20.4155,20.3823,10.8422,40.3465,40.481,20.8484,20.3987,1896.68,332.631,1655.53,8.042249816631918,20.0,20.719259259259257
2024-06-06 19:52:09,20.401,20.3856,10.854,40.3818,40.4843,20.843,20.3954,1884.86,322.127,1654.45,8.014923933092073,20.0,20.718888888888888
2024-06-06 19:52:10,20.3994,20.3954,10.8342,40.4471,40.4876,20.8402,20.3954,1889.78,298.166,1653.36,8.024912715070034,20.0,20.71851851851852
2024-06-06 19:52:11,20.3939,20.3823,10.8406,40.5027,40.4843,20.8397,20.3954,1888.14,297.509,1652.97,8.013038388129077,20.0,20.718148148148146
2024-06-06 19:52:12,20.3879,20.3757,10.837,40.5536,40.4843,20.8567,20.3987,1891.1,307.685,1652.58,8.00913522299537,20.0,20.717777777777776
2024-06-06 19:52:13,20.3912,20.3856,10.8296,40.5873,40.4843,20.8512,20.402,1895.03,308.669,1653.17,8.020970568414313,20.0,20.717407407407407
2024-06-06 19:52:14,20.3744,20.379,10.8363,40.619,40.4876,20.8524,20.3922,1905.54,296.197,1652.87,7.999805062352164,20.0,20.717037037037038
2024-06-06 19:52:15,20.3844,20.3954,10.8417,40.6499,40.4843,20.8472,20.3954,1899.96,312.28,1653.46,8.006520125662197,20.0,20.716666666666665
2024-06-06 19:52:16,20.3805,20.379,10.8345,40.7011,40.4843,20.8498,20.3889,1896.02,295.868,1653.56,8.009773288720648,20.0,20.716296296296296
2024-06-06 19:52:17,20.3699,20.3922,10.8373,40.7186,40.4876,20.8482,20.402,1901.93,336.241,1653.66,7.9990134509077295,20.0,20.715925925925927
2024-06-06 19:52:18,20.3845,20.3987,10.8442,40.7492,40.4843,20.8454,20.3954,1908.49,292.586,1654.84,8.01118714564702,20.0,20.715555555555554
2024-06-06 19:52:19,20.3843,20.402,10.833,40.8122,40.4876,20.8454,20.3987,1899.96,302.433,1654.54,8.018970079186746,20.0,20.715185185185184
2024-06-06 19:52:20,20.3831,20.3954,10.8341,40.8291,40.4777,20.8459,20.402,1904.55,320.158,1654.84,8.01849271551035,20.0,20.714814814814815
2024-06-06 19:52:21,20.3786,20.3954,10.825,40.8665,40.4876,20.8504,20.3987,1906.85,321.142,1656.42,8.030014975690609,20.0,20.714444444444442
2024-06-06 19:52:22,20.3824,20.3954,10.8289,40.8785,40.4909,20.8483,20.3954,1894.05,320.486,1659.76,8.04612245052785,20.0,20.714074074074073
2024-06-06 19:52:23,20.3827,20.379,10.8334,40.893,40.4843,20.836,20.4053,1897.33,337.554,1655.04,8.0197137579884,20.0,20.713703703703704
2024-06-06 19:52:24,20.375,20.3889,10.8355,40.89,40.4843,20.8387,20.3954,1897.99,332.631,1654.94,8.010999434961311,20.0,20.71333333333333
2024-06-06 19:52:25,20.3766,20.3757,10.8331,40.8555,40.4843,20.8404,20.3954,1903.57,311.295,1653.95,8.009564259245993,20.0,20.712962962962962
2024-06-06 19:52:26,20.3723,20.3922,10.8325,40.8374,40.481,20.8348,20.3922,1908.49,308.669,1653.95,8.006458963729761,20.0,20.712592592592593
2024-06-06 19:52:27,20.3652,20.379,10.825,40.8471,40.4777,20.8315,20.3889,1904.55,298.494,1653.95,8.00679467135314,20.0,20.71222222222222
2024-06-06 19:52:28,20.3672,20.3889,10.8256,40.8018,40.481,20.842,20.3922,1895.69,302.433,1653.36,8.00511303078998,20.0,20.71185185185185
2024-06-06 19:52:29,20.3723,20.3889,10.8247,40.7868,40.4876,20.8362,20.3987,1901.93,323.112,1651.59,8.001571608152277,20.0,20.71148148148148
2024-06-06 19:52:30,20.3704,20.3889,10.8336,40.7491,40.481,20.8242,20.3954,1902.58,314.578,1652.28,7.995859544818015,20.0,20.71111111111111
2024-06-06 19:52:31,20.3711,20.3922,10.822,40.7167,40.4843,20.8157,20.3987,1895.36,297.181,1651.0,7.99996985278991,20.0,20.71074074074074
2024-06-06 19:52:32,20.3761,20.3987,10.8255,40.6803,40.481,20.8118,20.3954,1892.08,330.005,1650.8,8.000257252777406,20.0,20.71037037037037
2024-06-06 19:52:33,20.3865,20.3922,10.8389,40.6468,40.481,20.8211,20.3922,1896.35,302.761,1651.89,8.003025038775156,20.0,20.709999999999997
2024-06-06 19:52:34,20.3798,20.3856,10.8321,40.6213,40.4843,20.8072,20.402,1888.8,324.425,1653.17,8.009310230092177,20.0,20.709629629629628
2024-06-06 19:52:35,20.3799,20.402,10.8348,40.5867,40.4843,20.8061,20.3987,1898.97,324.425,1650.9,7.996134414251313,20.0,20.70925925925926
2024-06-06 19:52:36,20.375,20.3922,10.836,40.5458,40.4777,20.8259,20.3922,1891.1,312.28,1654.05,8.006271588964797,20.0,20.708888888888886
2024-06-06 19:52:37,20.3745,20.3823,10.8286,40.4993,40.4843,20.8021,20.402,1889.45,310.311,1652.97,8.006831477001805,20.0,20.708518518518517
2024-06-06 19:52:38,20.3641,20.3987,10.8283,40.4438,40.481,20.8158,20.4053,1892.41,294.227,1653.07,7.998843760188036,20.0,20.708148148148148
2024-06-06 19:52:39,20.3852,20.3922,10.832,40.3898,40.481,20.8058,20.3987,1888.8,318.517,1652.97,8.012954510951682,20.0,20.70777777777778
2024-06-06 19:52:40,20.3798,20.3922,10.8378,40.3381,40.4843,20.8031,20.3954,1894.71,318.517,1651.69,7.997362600373238,20.0,20.707407407407405
2024-06-06 19:52:41,20.3731,20.3823,10.8225,40.2852,40.481,20.8115,20.402,1889.45,330.661,1655.14,8.021290155901392,20.0,20.707037037037036
2024-06-06 19:52:42,20.3816,20.3889,10.8302,40.2281,40.4843,20.804,20.402,1904.55,308.998,1654.74,8.020023375428927,20.0,20.706666666666667
2024-06-06 19:52:43,20.3718,20.3922,10.8183,40.2123,40.4909,20.8088,20.3954,1887.48,322.127,1653.66,8.016551098676848,20.0,20.706296296296294
2024-06-06 19:52:44,20.3794,20.3922,10.8272,40.1801,40.4876,20.8097,20.3987,1888.8,306.372,1652.97,8.012115739177732,20.0,20.705925925925925
2024-06-06 19:52:45,20.3817,20.4086,10.8213,40.1567,40.4843,20.7961,20.3954,1890.77,330.005,1652.58,8.017101674808131,20.0,20.705555555555556
2024-06-06 19:52:46,20.3825,20.3987,10.8365,40.1313,40.4942,20.8059,20.3954,1891.42,330.333,1649.33,7.9892833512455725,20.0,20.705185185185183
2024-06-06 19:52:47,20.3788,20.4053,10.8337,40.1816,40.4777,20.8017,20.402,1884.86,300.792,1648.83,7.9861083689199726,20.0,20.704814814814814
2024-06-06 19:52:48,20.38,20.3987,10.8384,40.1857,40.4843,20.8003,20.4086,1884.2,315.234,1650.11,7.989377427321843,20.0,20.704444444444444
2024-06-06 19:52:49,20.3909,20.3987,10.8251,40.2168,40.4777,20.8068,20.402,1887.16,300.464,1650.31,8.010611384593645,20.0,20.70407407407407
2024-06-06 19:52:50,20.3898,20.379,10.8237,40.2281,40.4843,20.8139,20.3954,1886.17,307.028,1650.02,8.009454905879872,20.0,20.703703703703702
2024-06-06 19:52:51,20.3936,20.3823,10.829,40.2562,40.4843,20.8073,20.3922,1886.17,295.54,1649.33,8.004850150987156,20.0,20.703333333333333
2024-06-06 19:52:52,20.3916,20.3823,10.8326,40.2611,40.4843,20.8111,20.402,1889.13,332.302,1649.72,8.002055088427865,20.0,20.70296296296296
2024-06-06 19:52:53,20.3999,20.3987,10.8257,40.2967,40.4843,20.8027,20.3987,1894.05,325.738,1650.31,8.01764572940857,20.0,20.70259259259259
2024-06-06 19:52:54,20.3941,20.3856,10.8238,40.366,40.4843,20.8048,20.402,1882.89,291.929,1650.61,8.015836669844273,20.0,20.702222222222222
2024-06-06 19:52:55,20.3902,20.3856,10.8184,40.3837,40.4712,20.804,20.3987,1889.78,330.661,1651.0,8.018987280155669,20.0,20.70185185185185
2024-06-06 19:52:56,20.3891,20.3987,10.8232,40.441,40.4777,20.8108,20.3987,1895.36,291.273,1651.98,8.01880139825903,20.0,20.70148148148148
2024-06-06 19:52:57,20.3858,20.3922,10.8215,40.4742,40.481,20.8111,20.3922,1892.08,304.731,1652.28,8.01891614005777,20.0,20.70111111111111
2024-06-06 19:52:58,20.3856,20.3823,10.8283,40.5029,40.4843,20.8126,20.402,1891.1,317.204,1652.87,8.015908506140448,20.0,20.700740740740738
2024-06-06 19:52:59,20.394,20.3856,10.8313,40.5319,40.4843,20.7981,20.3954,1893.06,316.875,1652.67,8.019467113509208,20.0,20.70037037037037
2024-06-06 19:53:00,20.3734,20.3232,10.8258,40.5643,40.481,20.8032,20.3363,1885.19,320.158,1651.1,7.999197671468232,20.0,20.7
2024-06-06 19:53:01,20.3887,20.3331,10.8278,40.6088,40.481,20.8073,20.3265,1893.72,317.86,1650.31,8.006508016784936,20.0,20.699629629629626
2024-06-06 19:53:02,20.3823,20.3331,10.8104,40.6422,40.481,20.803,20.3363,1897.0,316.875,1649.82,8.013339680113925,20.0,20.699259259259257
2024-06-06 19:53:03,20.3646,20.3298,10.8103,40.6976,40.4777,20.7997,20.3331,1896.68,302.761,1650.9,8.003841451014791,20.0,20.698888888888888
2024-06-06 19:53:04,20.3736,20.3331,10.8142,40.7036,40.4777,20.8152,20.3396,1902.26,309.982,1651.1,8.009083981381021,20.0,20.69851851851852
2024-06-06 19:53:05,20.3708,20.3265,10.8119,40.7462,40.481,20.7934,20.3363,1905.54,323.44,1650.41,8.005318223055149,20.0,20.698148148148146
2024-06-06 19:53:06,20.376,20.3265,10.8197,40.7788,40.4777,20.8011,20.3363,1898.64,298.494,1650.31,8.00265587557677,20.0,20.697777777777777
2024-06-06 19:53:07,20.3786,20.3298,10.8123,40.7995,40.481,20.8032,20.3396,1900.94,304.074,1650.21,8.010544669820247,20.0,20.697407407407407
2024-06-06 19:53:08,20.372,20.3363,10.8157,40.8094,40.4843,20.8033,20.3396,1902.26,309.982,1650.02,8.00124961238748,20.0,20.697037037037035
2024-06-06 19:53:09,20.368,20.3363,10.8111,40.8133,40.4843,20.8003,20.3331,1900.61,318.517,1649.92,8.001267028508048,20.0,20.696666666666665
2024-06-06 19:53:10,20.3798,20.3134,10.8106,40.7871,40.4876,20.7975,20.3363,1911.77,325.738,1649.92,8.011564884973078,20.0,20.696296296296296
2024-06-06 19:53:11,20.3764,20.3298,10.8138,40.7925,40.4843,20.7962,20.3331,1896.02,312.608,1653.36,8.022731393920536,20.0,20.695925925925923
2024-06-06 19:53:12,20.3521,20.3528,10.8119,40.7663,40.481,20.8091,20.3396,1903.9,330.005,1651.39,7.994401676184814,20.0,20.695555555555554
2024-06-06 19:53:13,20.3501,20.3265,10.8053,40.7322,40.481,20.8057,20.3462,1910.13,334.928,1652.08,8.001598248392646,20.0,20.695185185185185
2024-06-06 19:53:14,20.3486,20.3331,10.8061,40.7023,40.4777,20.8092,20.3429,1897.99,322.784,1651.89,7.9987500976697685,20.0,20.694814814814812
2024-06-06 19:53:15,20.3423,20.3298,10.7903,40.6571,40.4843,20.8218,20.3298,1891.1,291.601,1647.65,7.986161937115325,20.0,20.694444444444443
2024-06-06 19:53:16,20.3587,20.3199,10.8075,40.6116,40.4777,20.8052,20.3429,1888.8,320.814,1650.31,7.998385023367705,20.0,20.694074074074074
2024-06-06 19:53:17,20.3604,20.3331,10.8024,40.5926,40.4777,20.8133,20.3331,1896.02,323.112,1650.02,8.002672979625958,20.0,20.6937037037037
2024-06-06 19:53:18,20.347,20.3232,10.7923,40.5411,40.4876,20.813,20.3363,1895.69,297.181,1650.02,7.999909972633615,20.0,20.69333333333333
2024-06-06 19:53:19,20.353,20.3167,10.8061,40.4652,40.481,20.814,20.3396,1889.78,316.219,1650.02,7.993379228833545,20.0,20.692962962962962
2024-06-06 19:53:20,20.3603,20.3199,10.8131,40.4182,40.481,20.8062,20.3363,1881.58,322.784,1650.02,7.993630411287396,20.0,20.69259259259259
2024-06-06 19:53:21,20.3369,20.3363,10.8051,40.351,40.4909,20.7985,20.3396,1888.14,322.784,1650.7,7.984025369539924,20.0,20.69222222222222
2024-06-06 19:53:22,20.3386,20.3167,10.8066,40.3089,40.4777,20.793,20.3396,1890.11,317.532,1650.21,7.981822835655018,20.0,20.69185185185185
2024-06-06 19:53:23,20.3368,20.3265,10.8082,40.2464,40.4843,20.7816,20.3298,1892.41,292.258,1650.02,7.978057099148764,20.0,20.69148148148148
2024-06-06 19:53:24,20.3256,20.3298,10.7968,40.2213,40.4876,20.7997,20.3528,1879.61,326.066,1652.67,7.991037910967255,20.0,20.69111111111111
2024-06-06 19:53:25,20.3343,20.3232,10.8038,40.1895,40.4777,20.7933,20.3396,1883.87,304.731,1650.51,7.982017606258151,20.0,20.69074074074074
2024-06-06 19:53:26,20.3099,20.3298,10.7903,40.1408,40.481,20.7887,20.3363,1886.5,345.432,1650.21,7.971439432050102,20.0,20.690370370370367
2024-06-06 19:53:27,20.3314,20.3265,10.7997,40.1032,40.4843,20.7862,20.3429,1880.26,328.692,1650.31,7.982055294333069,20.0,20.689999999999998
2024-06-06 19:53:28,20.3242,20.3232,10.7968,40.0791,40.4777,20.793,20.3429,1880.92,341.165,1649.62,7.97511856189604,20.0,20.68962962962963
2024-06-06 19:53:29,20.3327,20.3298,10.7988,40.0713,40.4843,20.7875,20.3363,1894.38,314.578,1648.93,7.977221435402852,20.0,20.68925925925926
2024-06-06 19:53:30,20.3387,20.3265,10.8102,40.0526,40.481,20.7865,20.3429,1897.99,320.486,1650.8,7.98174473154457,20.0,20.688888888888886
2024-06-06 19:53:31,20.3351,20.3331,10.7961,40.0338,40.481,20.7924,20.3396,1890.11,315.562,1648.54,7.979600958418433,20.0,20.688518518518517
2024-06-06 19:53:32,20.3184,20.3528,10.7849,40.0337,40.4843,20.7836,20.3331,1891.42,325.081,1647.45,7.969727078080661,20.0,20.688148148148148
2024-06-06 19:53:33,20.3223,20.3298,10.7994,40.0225,40.4843,20.8025,20.3363,1893.06,320.814,1646.57,7.956613421278366,20.0,20.687777777777775
2024-06-06 19:53:34,20.3239,20.3298,10.7906,40.0066,40.4843,20.7797,20.3363,1884.53,333.615,1646.96,7.967189502832112,20.0,20.687407407407406
2024-06-06 19:53:35,20.3294,20.3134,10.7867,40.0554,40.4843,20.8007,20.3363,1884.53,301.448,1647.55,7.977902237148008,20.0,20.687037037037037
2024-06-06 19:53:36,20.3252,20.3331,10.7818,40.0524,40.4843,20.7905,20.3265,1881.58,303.418,1648.05,7.980908770950266,20.0,20.686666666666664
2024-06-06 19:53:37,20.3272,20.3298,10.7834,40.0642,40.4777,20.7873,20.3396,1885.52,320.158,1648.44,7.983131988825224,20.0,20.686296296296295
2024-06-06 19:53:38,20.3307,20.3298,10.7914,40.0581,40.4777,20.8088,20.3363,1880.92,330.661,1646.27,7.968863851073477,20.0,20.685925925925925
2024-06-06 19:53:39,20.3303,20.3232,10.7846,40.0672,40.4974,20.7874,20.3363,1882.89,320.814,1645.88,7.972321147891533,20.0,20.685555555555553
2024-06-06 19:53:40,20.3207,20.3298,10.7762,40.0781,40.4843,20.7817,20.3363,1896.35,312.28,1646.27,7.9732077853271,20.0,20.685185185185183
2024-06-06 19:53:41,20.3155,20.3298,10.7608,40.0921,40.4876,20.7871,20.3396,1879.94,305.059,1646.37,7.982213416591802,20.0,20.684814814814814
2024-06-06 19:53:42,20.3382,20.3232,10.7785,40.1013,40.481,20.7837,20.3363,1887.81,310.639,1645.88,7.98401358491244,20.0,20.68444444444444
2024-06-06 19:53:43,20.3299,20.3199,10.7686,40.1527,40.481,20.7843,20.3298,1893.72,331.974,1645.09,7.981517004173214,20.0,20.684074074074072
2024-06-06 19:53:44,20.3461,20.3331,10.7691,40.1947,40.481,20.7756,20.3396,1883.22,312.28,1648.14,8.009444989621251,20.0,20.683703703703703
2024-06-06 19:53:45,20.3345,20.3265,10.7757,40.2246,40.481,20.7654,20.3396,1892.74,317.86,1644.3,7.975598214095943,20.0,20.68333333333333
2024-06-06 19:53:46,20.3388,20.3298,10.7754,40.2753,40.4843,20.783,20.3363,1891.42,321.799,1643.91,7.977543740194439,20.0,20.68296296296296
2024-06-06 19:53:47,20.3409,20.3199,10.7759,40.3273,40.481,20.7738,20.3429,1881.25,332.959,1643.32,7.976014796414766,20.0,20.68259259259259
2024-06-06 19:53:48,20.3375,20.3265,10.7762,40.3742,40.481,20.7773,20.3396,1884.86,313.921,1643.22,7.9724442866940475,20.0,20.68222222222222
2024-06-06 19:53:49,20.3304,20.3232,10.78,40.416,40.4843,20.7691,20.3363,1887.81,323.44,1644.6,7.970043343402895,20.0,20.68185185185185
2024-06-06 19:53:50,20.3313,20.3232,10.7692,40.4686,40.4909,20.7698,20.3363,1896.68,317.532,1645.29,7.983155248038519,20.0,20.68148148148148
2024-06-06 19:53:51,20.3227,20.3232,10.7828,40.4718,40.4843,20.7672,20.3396,1893.39,322.127,1645.88,7.967477138268588,20.0,20.681111111111107
2024-06-06 19:53:52,20.3272,20.3298,10.7692,40.5578,40.4974,20.7814,20.3429,1903.24,295.212,1646.57,7.985940320761386,20.0,20.680740740740738
2024-06-06 19:53:53,20.3163,20.3429,10.7567,40.607,40.4876,20.7636,20.3396,1898.97,304.402,1647.45,7.991545914472115,20.0,20.68037037037037
2024-06-06 19:53:54,20.3285,20.3232,10.7809,40.6556,40.481,20.7652,20.3363,1891.1,332.959,1649.62,7.99202741372868,20.0,20.68
2024-06-06 19:53:55,20.3153,20.3331,10.7634,40.6887,40.4876,20.7653,20.3495,1890.11,293.571,1650.02,7.997565603064364,20.0,20.679629629629627
2024-06-06 19:53:56,20.3063,20.3331,10.7662,40.7412,40.481,20.7548,20.3363,1896.35,307.357,1649.62,7.985749374681911,20.0,20.679259259259258
2024-06-06 19:53:57,20.3211,20.3265,10.7764,40.7508,40.4843,20.7531,20.3495,1899.96,336.898,1650.9,7.995799325696376,20.0,20.67888888888889
2024-06-06 19:53:58,20.3197,20.3167,10.7595,40.8128,40.4843,20.7357,20.3396,1890.77,296.197,1650.21,8.005436705143632,20.0,20.678518518518516
2024-06-06 19:53:59,20.3118,20.3199,10.7599,40.868,40.481,20.739,20.3363,1906.52,304.074,1649.62,7.995626822782162,20.0,20.678148148148146
2024-06-06 19:54:00,20.3062,20.3331,10.7508,40.8865,40.4843,20.7526,20.3363,1903.24,298.494,1648.44,7.992835076805948,20.0,20.677777777777777
2024-06-06 19:54:01,20.3152,20.3298,10.7597,40.9011,40.4745,20.7486,20.3363,1912.1,293.242,1648.54,7.993403601862604,20.0,20.677407407407404
2024-06-06 19:54:02,20.3023,20.3331,10.7518,40.9104,40.481,20.7461,20.3363,1913.42,327.051,1647.26,7.983017795054285,20.0,20.677037037037035
2024-06-06 19:54:03,20.3034,20.3035,10.761,40.9065,40.481,20.7576,20.3331,1897.66,309.326,1647.36,7.97673142598492,20.0,20.676666666666666
2024-06-06 19:54:04,20.2954,20.3199,10.7506,40.8887,40.481,20.7498,20.3298,1905.21,336.241,1648.05,7.98207955623427,20.0,20.676296296296293
2024-06-06 19:54:05,20.3022,20.3331,10.7581,40.9026,40.481,20.7521,20.3363,1902.26,298.166,1647.95,7.9810098643195735,20.0,20.675925925925924
2024-06-06 19:54:06,20.2893,20.3298,10.7534,40.8681,40.4843,20.7604,20.3363,1905.21,302.105,1648.54,7.977007734498623,20.0,20.675555555555555
2024-06-06 19:54:07,20.2875,20.3199,10.7532,40.8641,40.4843,20.7491,20.3298,1897.33,323.44,1648.93,7.977556124100466,20.0,20.675185185185182
2024-06-06 19:54:08,20.2802,20.3363,10.7408,40.828,40.4909,20.7443,20.3363,1896.68,343.134,1650.21,7.988019382967636,20.0,20.674814814814813
2024-06-06 19:54:09,20.2866,20.3232,10.7523,40.762,40.481,20.75,20.3363,1892.74,303.089,1650.02,7.9828295657718895,20.0,20.674444444444443
2024-06-06 19:54:10,20.2814,20.3265,10.7467,40.6953,40.4843,20.7651,20.3363,1895.69,311.952,1649.33,7.979826101940191,20.0,20.67407407407407
2024-06-06 19:54:11,20.2762,20.3167,10.7388,40.6371,40.4777,20.7486,20.3363,1903.9,311.624,1649.23,7.981601839384392,20.0,20.6737037037037
2024-06-06 19:54:12,20.2731,20.3298,10.7399,40.5593,40.4876,20.7518,20.3363,1898.64,321.799,1650.31,7.983311427335732,20.0,20.673333333333332
2024-06-06 19:54:13,20.2729,20.3265,10.743,40.4766,40.4876,20.7577,20.3396,1902.91,316.875,1649.62,7.977211241578291,20.0,20.67296296296296
2024-06-06 19:54:14,20.2578,20.2937,10.7306,40.3986,40.4843,20.7488,20.274,1897.99,310.639,1649.42,7.973984264100129,20.0,20.67259259259259
2024-06-06 19:54:15,20.2583,20.2608,10.7321,40.3332,40.4843,20.7534,20.274,1902.26,324.097,1649.23,7.972228850875885,20.0,20.67222222222222
2024-06-06 19:54:16,20.2734,20.2707,10.732,40.2625,40.481,20.7683,20.2805,1890.11,298.166,1647.75,7.977783733747331,20.0,20.671851851851848
2024-06-06 19:54:17,20.2878,20.2674,10.7514,40.1755,40.4876,20.7546,20.2838,1901.93,291.929,1646.57,7.967892998002607,20.0,20.67148148148148
2024-06-06 19:54:18,20.2747,20.2641,10.7279,40.146,40.4843,20.749,20.2805,1893.39,312.28,1645.39,7.970866101601503,20.0,20.67111111111111
2024-06-06 19:54:19,20.2709,20.2674,10.7349,40.0884,40.4843,20.762,20.2805,1890.11,308.998,1644.5,7.957542301508798,20.0,20.67074074074074
2024-06-06 19:54:20,20.2694,20.274,10.7416,40.0077,40.4777,20.7507,20.2707,1896.02,318.517,1639.97,7.928798327527798,20.0,20.670370370370367
2024-06-06 19:54:21,20.2634,20.274,10.7395,39.951,40.481,20.7625,20.274,1887.16,285.365,1642.53,7.937924665467931,20.0,20.669999999999998
2024-06-06 19:54:22,20.2702,20.2608,10.7327,39.9516,40.4843,20.7651,20.2805,1892.41,309.326,1642.04,7.946888488807977,20.0,20.66962962962963
2024-06-06 19:54:23,20.2729,20.2707,10.7305,39.9069,40.481,20.7469,20.2773,1895.03,303.089,1641.45,7.9481144371497106,20.0,20.669259259259256
2024-06-06 19:54:24,20.2556,20.297,10.7285,39.8786,40.4745,20.7595,20.2805,1880.59,337.882,1641.25,7.934403793872809,20.0,20.668888888888887
2024-06-06 19:54:25,20.2761,20.2608,10.726,39.8581,40.481,20.7565,20.2773,1885.84,287.006,1640.96,7.952153410169385,20.0,20.668518518518518
2024-06-06 19:54:26,20.2773,20.274,10.7242,39.8561,40.4843,20.754,20.2904,1887.48,311.952,1641.05,7.955087723041127,20.0,20.668148148148145
2024-06-06 19:54:27,20.2757,20.2576,10.723,39.8452,40.4843,20.7689,20.2838,1898.32,313.593,1639.87,7.949034752923441,20.0,20.667777777777776
2024-06-06 19:54:28,20.2647,20.2674,10.7212,39.8526,40.481,20.7496,20.274,1887.48,324.425,1640.56,7.944720663350534,20.0,20.667407407407406
2024-06-06 19:54:29,20.2566,20.2641,10.7216,39.8797,40.4777,20.7478,20.2773,1895.36,302.105,1643.42,7.951482382601552,20.0,20.667037037037034
2024-06-06 19:54:30,20.251,20.274,10.7241,39.9296,40.481,20.7569,20.2773,1896.35,330.005,1641.25,7.93423722894132,20.0,20.666666666666664
2024-06-06 19:54:31,20.2505,20.2773,10.7272,39.9757,40.4843,20.7647,20.2773,1898.32,311.295,1641.74,7.9336069548520625,20.0,20.666296296296295
2024-06-06 19:54:32,20.2425,20.2641,10.7205,40.018,40.4843,20.7637,20.2805,1894.05,330.333,1642.33,7.9353747088505235,20.0,20.665925925925922
2024-06-06 19:54:33,20.2472,20.2641,10.7234,40.101,40.4777,20.7562,20.2773,1896.68,300.464,1643.61,7.94306062523143,20.0,20.665555555555553
2024-06-06 19:54:34,20.2547,20.2641,10.7187,40.1595,40.4843,20.7488,20.2805,1884.2,296.197,1643.61,7.953235696067422,20.0,20.665185185185184
2024-06-06 19:54:35,20.2464,20.2608,10.7122,40.2382,40.4777,20.7368,20.2773,1899.96,303.418,1643.81,7.952702049935758,20.0,20.66481481481481
2024-06-06 19:54:36,20.2502,20.2674,10.7101,40.2966,40.481,20.744,20.2707,1889.13,321.799,1643.81,7.957623379684941,20.0,20.66444444444444
2024-06-06 19:54:37,20.2554,20.2576,10.7101,40.3604,40.4843,20.7463,20.2805,1889.45,295.868,1643.12,7.958618737717488,20.0,20.664074074074072
2024-06-06 19:54:38,20.2682,20.274,10.7045,40.4265,40.4876,20.7335,20.2773,1886.17,316.219,1642.63,7.971582231350008,20.0,20.6637037037037
2024-06-06 19:54:39,20.2493,20.2805,10.7109,40.4807,40.4777,20.7404,20.2773,1895.69,330.333,1643.71,7.955721359382434,20.0,20.66333333333333
2024-06-06 19:54:40,20.2402,20.2641,10.6997,40.5558,40.481,20.7365,20.2805,1894.71,301.12,1643.81,7.957957029159465,20.0,20.66296296296296
2024-06-06 19:54:41,20.2482,20.2674,10.7015,40.6051,40.481,20.7231,20.2773,1904.88,306.372,1644.5,7.966471171331176,20.0,20.66259259259259
2024-06-06 19:54:42,20.2431,20.2805,10.7013,40.6943,40.4777,20.7325,20.2805,1902.58,316.875,1645.98,7.969548151570201,20.0,20.66222222222222
2024-06-06 19:54:43,20.2381,20.2707,10.7122,40.7245,40.4843,20.7359,20.2805,1903.24,318.188,1646.08,7.956751452736397,20.0,20.66185185185185
2024-06-06 19:54:44,20.2501,20.2773,10.6983,40.7644,40.4876,20.7309,20.2805,1903.57,331.974,1645.78,7.976931019740145,20.0,20.66148148148148
2024-06-06 19:54:45,20.2304,20.2674,10.6933,40.7996,40.4843,20.7408,20.274,1898.64,318.188,1645.88,7.9651386508644055,20.0,20.661111111111108
2024-06-06 19:54:46,20.2432,20.2707,10.699,40.8583,40.4909,20.7408,20.2707,1900.94,301.448,1646.27,7.9729571737355425,20.0,20.66074074074074
2024-06-06 19:54:47,20.2339,20.2674,10.6951,40.8869,40.4777,20.7275,20.2773,1899.3,313.921,1647.75,7.975609814017747,20.0,20.66037037037037
2024-06-06 19:54:48,20.2613,20.251,10.6942,40.9309,40.481,20.7268,20.274,1895.69,298.166,1649.33,8.006942462780374,20.0,20.659999999999997
2024-06-06 19:54:49,20.248,20.2707,10.695,40.969,40.481,20.7218,20.2773,1895.03,308.669,1650.21,7.9994076320827086,20.0,20.659629629629627
2024-06-06 19:54:50,20.257,20.2773,10.695,40.9923,40.4843,20.7216,20.2805,1905.21,336.57,1651.2,8.01174752843136,20.0,20.659259259259258
2024-06-06 19:54:51,20.2416,20.2773,10.6988,40.996,40.4843,20.7288,20.2871,1900.61,296.853,1651.59,7.997548864874474,20.0,20.658888888888885
2024-06-06 19:54:52,20.2433,20.2641,10.6927,41.0074,40.4843,20.733,20.2674,1907.18,297.838,1652.58,8.00888365083286,20.0,20.658518518518516
2024-06-06 19:54:53,20.2471,20.274,10.6917,40.9877,40.481,20.7345,20.274,1899.63,310.311,1652.97,8.01479980885438,20.0,20.658148148148147
2024-06-06 19:54:54,20.2407,20.2608,10.6894,40.9507,40.4876,20.7185,20.2805,1904.55,315.562,1656.42,8.028081774128475,20.0,20.657777777777774
2024-06-06 19:54:55,20.229,20.2608,10.6937,40.9334,40.481,20.7136,20.2805,1898.32,291.929,1653.26,7.999343669119289,20.0,20.657407407407405
2024-06-06 19:54:56,20.2197,20.2641,10.6906,40.8939,40.5007,20.691,20.2773,1896.68,335.913,1652.38,7.989887236273857,20.0,20.657037037037036
2024-06-06 19:54:57,20.2335,20.274,10.6974,40.8375,40.4843,20.7071,20.274,1888.8,316.547,1651.79,7.9929015723682175,20.0,20.656666666666663
2024-06-06 19:54:58,20.2304,20.2773,10.7006,40.7702,40.4745,20.7157,20.2773,1901.6,315.562,1653.26,7.994729615006652,20.0,20.656296296296293
2024-06-06 19:54:59,20.2466,20.2674,10.7041,40.719,40.481,20.7147,20.2674,1892.41,339.852,1648.83,7.983933024318115,20.0,20.655925925925924
2024-06-06 19:55:00,20.2389,20.2871,10.7019,40.6416,40.4909,20.72,20.2773,1908.49,334.6,1647.75,7.974104792666516,20.0,20.65555555555555
2024-06-06 19:55:01,20.2255,20.2641,10.6965,40.5835,40.4843,20.7147,20.2707,1906.85,327.379,1647.16,7.96456296389627,20.0,20.655185185185182
2024-06-06 19:55:02,20.2352,20.2674,10.6984,40.5166,40.4843,20.7149,20.2641,1903.24,328.364,1647.26,7.971566316724117,20.0,20.654814814814813
2024-06-06 19:55:03,20.214,20.2641,10.6871,40.4496,40.4843,20.7193,20.2674,1898.32,294.227,1648.05,7.967110230103113,20.0,20.65444444444444
2024-06-06 19:55:04,20.2289,20.274,10.6915,40.42,40.4909,20.7083,20.2773,1905.54,290.945,1645.19,7.962049883968166,20.0,20.65407407407407
2024-06-06 19:55:05,20.2238,20.2674,10.7,40.3642,40.4843,20.7053,20.2805,1892.74,309.326,1644.6,7.9478449901470665,20.0,20.6537037037037
2024-06-06 19:55:06,20.2099,20.2674,10.694,40.3248,40.481,20.7073,20.274,1903.9,299.151,1643.71,7.936954718165229,20.0,20.65333333333333
2024-06-06 19:55:07,20.2372,20.2641,10.7071,40.2708,40.481,20.6973,20.274,1890.11,314.906,1643.71,7.948798553955637,20.0,20.65296296296296
2024-06-06 19:55:08,20.2181,20.2707,10.6906,40.2175,40.4745,20.7019,20.274,1895.03,308.669,1644.21,7.949047248972191,20.0,20.65259259259259
2024-06-06 19:55:09,20.2214,20.274,10.7005,40.2105,40.4777,20.7111,20.274,1882.56,309.654,1644.7,7.945907990955221,20.0,20.65222222222222
2024-06-06 19:55:10,20.2142,20.2937,10.6941,40.2023,40.4876,20.6908,20.2773,1881.25,330.333,1644.4,7.943791086414384,20.0,20.65185185185185
2024-06-06 19:55:11,20.2176,20.2674,10.6785,40.1923,40.481,20.703,20.2773,1887.81,298.166,1644.7,7.9610972614480815,20.0,20.65148148148148
2024-06-06 19:55:12,20.2185,20.2707,10.6752,40.2034,40.4843,20.6953,20.2674,1882.89,294.884,1644.7,7.964602477715649,20.0,20.65111111111111
2024-06-06 19:55:13,20.2171,20.274,10.6973,40.195,40.4843,20.7047,20.274,1882.89,306.372,1644.5,7.944023825702961,20.0,20.650740740740737
2024-06-06 19:55:14,20.2074,20.2608,10.6887,40.2088,40.481,20.6994,20.2707,1887.48,319.173,1643.22,7.936923371482394,20.0,20.650370370370368
2024-06-06 19:55:15,20.2095,20.2641,10.6863,40.1871,40.4843,20.7079,20.274,1893.39,288.319,1644.99,7.94922890648786,20.0,20.65
2024-06-06 19:55:16,20.2181,20.2641,10.6988,40.2189,40.4876,20.7028,20.2838,1880.92,316.547,1644.8,7.945055711310814,20.0,20.649629629629626
2024-06-06 19:55:17,20.2158,20.2707,10.6849,40.2296,40.4843,20.6959,20.2805,1891.42,293.899,1645.19,7.956623528331853,20.0,20.649259259259257
2024-06-06 19:55:18,20.2195,20.274,10.6878,40.2533,40.4679,20.6984,20.274,1879.28,312.937,1644.7,7.954921404214722,20.0,20.648888888888887
2024-06-06 19:55:19,20.2164,20.2674,10.6783,40.2718,40.4679,20.702,20.274,1882.23,311.952,1644.21,7.9578911115635425,20.0,20.648518518518514
2024-06-06 19:55:20,20.2166,20.274,10.6761,40.2923,40.4843,20.6885,20.2773,1883.22,302.433,1643.91,7.9584411457562165,20.0,20.648148148148145
2024-06-06 19:55:21,20.2185,20.2871,10.6774,40.3176,40.481,20.6903,20.274,1889.78,325.081,1645.09,7.964654585518392,20.0,20.647777777777776
2024-06-06 19:55:22,20.2222,20.2674,10.6719,40.3305,40.4876,20.6741,20.2805,1897.66,321.799,1646.17,7.977568328882596,20.0,20.647407407407403
2024-06-06 19:55:23,20.2208,20.2641,10.6771,40.3827,40.4843,20.6834,20.2871,1883.22,317.532,1647.16,7.976849570630378,20.0,20.647037037037034
2024-06-06 19:55:24,20.2302,20.274,10.6766,40.4029,40.4777,20.6821,20.274,1889.45,322.784,1647.45,7.986530090014312,20.0,20.646666666666665
2024-06-06 19:55:25,20.2274,20.2773,10.6911,40.4205,40.4777,20.6888,20.2805,1885.19,327.051,1647.85,7.974003410060307,20.0,20.646296296296292
2024-06-06 19:55:26,20.2175,20.2641,10.6719,40.4502,40.481,20.6869,20.274,1886.5,292.914,1647.75,7.981295450233568,20.0,20.645925925925923
2024-06-06 19:55:27,20.2114,20.2083,10.6824,40.4809,40.4777,20.6925,20.2083,1890.11,317.532,1648.24,7.969785120821529,20.0,20.645555555555553
2024-06-06 19:55:28,20.2068,20.2017,10.6753,40.4959,40.4843,20.6786,20.2214,1884.2,293.571,1648.05,7.970957096036265,20.0,20.64518518518518
2024-06-06 19:55:29,20.1978,20.2116,10.6603,40.5549,40.4909,20.6834,20.2116,1892.08,317.86,1647.75,7.97452285415297,20.0,20.64481481481481
2024-06-06 19:55:30,20.2056,20.2017,10.6823,40.5925,40.481,20.6747,20.2116,1887.81,321.471,1647.26,7.960282013260084,20.0,20.644444444444442
2024-06-06 19:55:31,20.1947,20.2149,10.6691,40.6314,40.4777,20.69,20.2149,1897.99,297.838,1647.06,7.9612378031779025,20.0,20.64407407407407
2024-06-06 19:55:32,20.2067,20.2149,10.6681,40.6499,40.4876,20.6842,20.2149,1900.94,343.134,1646.08,7.967359452342705,20.0,20.6437037037037
2024-06-06 19:55:33,20.2112,20.228,10.6755,40.7042,40.481,20.6853,20.2149,1893.39,306.7,1645.49,7.9620823023498195,20.0,20.64333333333333
2024-06-06 19:55:34,20.2064,20.2116,10.6714,40.7662,40.4843,20.6637,20.2116,1901.6,300.792,1645.39,7.9610139815194945,20.0,20.64296296296296
2024-06-06 19:55:35,20.2071,20.2116,10.6805,40.7792,40.4876,20.6841,20.2214,1902.58,313.265,1644.8,7.951148481440197,20.0,20.64259259259259
2024-06-06 19:55:36,20.1939,20.205,10.6704,40.8167,40.481,20.6848,20.205,1910.46,292.914,1645.19,7.9504458311458865,20.0,20.64222222222222
2024-06-06 19:55:37,20.2208,20.2116,10.6806,40.8281,40.4843,20.6795,20.205,1894.38,308.669,1645.29,7.964871492385265,20.0,20.64185185185185
2024-06-06 19:55:38,20.2129,20.2083,10.6773,40.8519,40.481,20.693,20.2116,1896.02,294.884,1645.98,7.964369757709538,20.0,20.641481481481478
2024-06-06 19:55:39,20.2059,20.2149,10.6786,40.8574,40.4876,20.6928,20.2116,1889.45,307.685,1646.67,7.960773174551259,20.0,20.64111111111111
2024-06-06 19:55:40,20.2066,20.2083,10.6687,40.8612,40.4712,20.6811,20.2149,1907.84,303.418,1645.29,7.962951280604331,20.0,20.64074074074074
2024-06-06 19:55:41,20.2032,20.2017,10.6824,40.8654,40.4843,20.6635,20.2116,1898.32,313.921,1645.29,7.948674923450407,20.0,20.640370370370366
2024-06-06 19:55:42,20.2033,20.2017,10.6719,40.8633,40.481,20.6726,20.2116,1905.87,329.677,1644.8,7.95515468645677,20.0,20.639999999999997
2024-06-06 19:55:43,20.1823,20.1952,10.6706,40.8381,40.481,20.6714,20.2116,1894.05,317.86,1644.11,7.935382232561834,20.0,20.639629629629628
2024-06-06 19:55:44,20.2013,20.2149,10.6725,40.8069,40.4843,20.6683,20.2116,1892.74,299.151,1644.11,7.949648350729651,20.0,20.639259259259255
2024-06-06 19:55:45,20.1963,20.205,10.6679,40.7725,40.4843,20.6735,20.2182,1898.97,300.792,1643.12,7.944527964596954,20.0,20.638888888888886
2024-06-06 19:55:46,20.193,20.2017,10.6686,40.7138,40.481,20.6739,20.1985,1885.52,281.754,1642.93,7.9402746010714065,20.0,20.638518518518516
2024-06-06 19:55:47,20.2009,20.2083,10.6674,40.68,40.4843,20.666,20.2182,1889.78,308.013,1640.86,7.937847202245554,20.0,20.638148148148144
2024-06-06 19:55:48,20.1853,20.2017,10.6744,40.6279,40.481,20.6655,20.2214,1888.14,316.219,1640.07,7.915217182205639,20.0,20.637777777777774
2024-06-06 19:55:49,20.179,20.205,10.6589,40.5781,40.4876,20.6613,20.2149,1898.97,314.906,1638.99,7.917656380881971,20.0,20.637407407407405
2024-06-06 19:55:50,20.1825,20.2116,10.6682,40.5117,40.481,20.6624,20.2247,1894.05,306.7,1638.0,7.908053056795715,20.0,20.637037037037032
2024-06-06 19:55:51,20.1947,20.2083,10.6816,40.4514,40.481,20.6662,20.2182,1890.77,294.884,1638.0,7.907055646196072,20.0,20.636666666666663
2024-06-06 19:55:52,20.1805,20.2182,10.677,40.3679,40.4876,20.653,20.2182,1894.05,310.311,1638.0,7.899076361398953,20.0,20.636296296296294
2024-06-06 19:55:53,20.1923,20.2116,10.6737,40.2773,40.4843,20.6696,20.2149,1887.81,315.891,1638.79,7.915442853457875,20.0,20.63592592592592
2024-06-06 19:55:54,20.1724,20.1985,10.657,40.2148,40.481,20.68,20.2182,1894.38,327.707,1640.07,7.9189621986940875,20.0,20.635555555555552
2024-06-06 19:55:55,20.1747,20.2313,10.6767,40.1608,40.4843,20.6741,20.2149,1898.97,332.959,1641.65,7.912096436364852,20.0,20.635185185185183
2024-06-06 19:55:56,20.191,20.205,10.6655,40.126,40.481,20.6728,20.2149,1885.52,291.929,1643.02,7.941626665833379,20.0,20.63481481481481
2024-06-06 19:55:57,20.195,20.2182,10.6864,40.0863,40.481,20.6836,20.2149,1893.72,321.142,1644.7,7.93564271474302,20.0,20.63444444444444
2024-06-06 19:55:58,20.188,20.1952,10.6594,40.0448,40.4843,20.67,20.2083,1884.2,317.86,1643.22,7.945178232059751,20.0,20.63407407407407
2024-06-06 19:55:59,20.1707,20.205,10.6636,40.0321,40.4843,20.686,20.2149,1882.89,325.081,1646.08,7.941048272216818,20.0,20.633703703703702
2024-06-06 19:56:00,20.1783,20.2017,10.6733,40.0175,40.4777,20.6843,20.2182,1879.28,301.12,1647.26,7.944985513008843,20.0,20.63333333333333
2024-06-06 19:56:01,20.1734,20.2083,10.6643,40.0333,40.4843,20.6872,20.2214,1889.45,315.562,1647.45,7.949329391952256,20.0,20.63296296296296
2024-06-06 19:56:02,20.1727,20.2116,10.654,40.0397,40.4876,20.6837,20.2149,1884.86,294.227,1644.6,7.943588914898763,20.0,20.63259259259259
2024-06-06 19:56:03,20.1768,20.2149,10.6668,40.0327,40.4843,20.6927,20.2116,1890.11,321.142,1648.44,7.954859197984856,20.0,20.632222222222218
2024-06-06 19:56:04,20.1893,20.2083,10.6643,40.0185,40.4876,20.6895,20.2116,1887.48,306.044,1649.03,7.970257941956364,20.0,20.63185185185185
2024-06-06 19:56:05,20.1827,20.205,10.6696,40.0464,40.4843,20.6942,20.2149,1888.47,324.425,1649.23,7.96126580181682,20.0,20.63148148148148
2024-06-06 19:56:06,20.1813,20.2083,10.6577,40.0639,40.4777,20.6915,20.2149,1873.04,326.394,1649.52,7.9714544297442735,20.0,20.631111111111107
2024-06-06 19:56:07,20.1767,20.2182,10.6674,40.0956,40.4843,20.6903,20.2116,1880.92,298.166,1648.73,7.955673013689067,20.0,20.630740740740737
2024-06-06 19:56:08,20.1698,20.2247,10.6578,40.1197,40.4876,20.6775,20.2182,1889.45,326.722,1647.45,7.951753707106863,20.0,20.63037037037037
2024-06-06 19:56:09,20.1844,20.2083,10.6748,40.1611,40.4843,20.6903,20.2149,1889.78,308.669,1646.86,7.946900340416625,20.0,20.629999999999995
2024-06-06 19:56:10,20.1678,20.2083,10.6565,40.1825,40.4745,20.6951,20.2116,1891.42,306.044,1646.86,7.948320981724225,20.0,20.629629629629626
2024-06-06 19:56:11,20.1748,20.2182,10.6533,40.2237,40.481,20.683,20.2214,1879.94,336.241,1650.31,7.973513589914951,20.0,20.629259259259257
2024-06-06 19:56:12,20.1776,20.205,10.6445,40.2405,40.481,20.6765,20.2116,1883.55,299.479,1647.85,7.971327654168381,20.0,20.628888888888884
2024-06-06 19:56:13,20.1772,20.2116,10.6699,40.2956,40.481,20.6853,20.2149,1901.93,320.486,1647.75,7.9492719403710055,20.0,20.628518518518515
2024-06-06 19:56:14,20.1775,20.205,10.6623,40.3081,40.4843,20.6794,20.2182,1897.33,328.364,1647.85,7.956360144647908,20.0,20.628148148148146
2024-06-06 19:56:15,20.1781,20.2116,10.6688,40.3756,40.4876,20.6822,20.2149,1880.92,287.334,1651.59,7.969473469081485,20.0,20.627777777777773
2024-06-06 19:56:16,20.1792,20.1985,10.6683,40.4116,40.4843,20.6754,20.2149,1884.2,326.394,1647.75,7.9522819830734965,20.0,20.627407407407404
2024-06-06 19:56:17,20.1746,20.205,10.6639,40.4865,40.481,20.6779,20.2116,1888.8,318.845,1647.85,7.952597362924889,20.0,20.627037037037034
2024-06-06 19:56:18,20.1785,20.2083,10.6596,40.5303,40.4777,20.6679,20.2149,1887.16,322.455,1648.14,7.960854746967297,20.0,20.62666666666666
2024-06-06 19:56:19,20.1605,20.2149,10.641,40.5886,40.481,20.6827,20.2149,1882.89,304.402,1648.54,7.963288743438963,20.0,20.626296296296292
2024-06-06 19:56:20,20.1612,20.2017,10.6644,40.65,40.4843,20.6726,20.2149,1896.02,298.166,1649.03,7.94666095781325,20.0,20.625925925925923
2024-06-06 19:56:21,20.1769,20.2214,10.6672,40.7024,40.481,20.6683,20.2149,1899.96,331.646,1648.83,7.956490215494679,20.0,20.62555555555555
2024-06-06 19:56:22,20.1836,20.2214,10.666,40.7319,40.481,20.6761,20.2182,1887.81,310.639,1649.33,7.9655146892745385,20.0,20.62518518518518
2024-06-06 19:56:23,20.1726,20.2149,10.6637,40.7957,40.481,20.6759,20.2182,1887.81,304.074,1647.26,7.948245422898455,20.0,20.624814814814812
2024-06-06 19:56:24,20.1756,20.2083,10.6658,40.8343,40.481,20.6927,20.2116,1897.33,318.188,1649.92,7.961833773263905,20.0,20.624444444444443
2024-06-06 19:56:25,20.1676,20.2116,10.6577,40.863,40.481,20.6951,20.2116,1885.84,328.364,1650.21,7.963316930843013,20.0,20.62407407407407
2024-06-06 19:56:26,20.1739,20.2083,10.6535,40.8756,40.4876,20.6997,20.2182,1892.41,320.486,1650.31,7.972592425712996,20.0,20.6237037037037
2024-06-06 19:56:27,20.1556,20.2116,10.6589,40.8923,40.4843,20.71,20.2116,1887.16,316.875,1650.02,7.951348031556158,20.0,20.62333333333333
2024-06-06 19:56:28,20.1712,20.2116,10.6698,40.8757,40.4843,20.6877,20.2149,1890.11,292.914,1649.72,7.953836825733702,20.0,20.62296296296296
2024-06-06 19:56:29,20.1794,20.2017,10.6643,40.8892,40.481,20.695,20.2149,1887.16,316.875,1649.42,7.963856922426222,20.0,20.62259259259259
2024-06-06 19:56:30,20.1637,20.2116,10.658,40.8727,40.4843,20.6879,20.2149,1885.52,321.799,1648.73,7.952661180762423,20.0,20.62222222222222
2024-06-06 19:56:31,20.1664,20.205,10.6694,40.8614,40.4843,20.6806,20.2149,1884.86,322.127,1647.95,7.941623692275126,20.0,20.621851851851847
2024-06-06 19:56:32,20.1428,20.2214,10.6623,40.8371,40.4843,20.6854,20.2116,1890.11,321.799,1647.36,7.924987663905311,20.0,20.621481481481478
2024-06-06 19:56:33,20.1628,20.1952,10.674,40.8152,40.4843,20.6743,20.2116,1895.03,331.318,1646.37,7.927159059662397,20.0,20.62111111111111
2024-06-06 19:56:34,20.1633,20.1952,10.6634,40.7622,40.481,20.67,20.2116,1895.36,309.982,1647.36,7.9412046103406,20.0,20.620740740740736
2024-06-06 19:56:35,20.1479,20.2149,10.6487,40.7394,40.4843,20.6757,20.2083,1898.64,307.028,1642.93,7.91926593701414,20.0,20.620370370370367
2024-06-06 19:56:36,20.1558,20.2116,10.6563,40.7104,40.4843,20.6763,20.2149,1901.27,311.952,1642.33,7.916623823432633,20.0,20.619999999999997
2024-06-06 19:56:37,20.1468,20.2083,10.6673,40.6776,40.4876,20.672,20.2182,1887.48,304.074,1642.14,7.899042429344208,20.0,20.619629629629625
2024-06-06 19:56:38,20.1582,20.2083,10.6627,40.6169,40.481,20.6748,20.2214,1899.63,328.692,1640.07,7.902400903556306,20.0,20.619259259259255
2024-06-06 19:56:39,20.148,20.2083,10.6617,40.5685,40.4777,20.6753,20.2149,1891.42,306.372,1641.84,7.903264609072962,20.0,20.618888888888886
2024-06-06 19:56:40,20.1609,20.2182,10.6704,40.5025,40.4876,20.6556,20.2116,1894.71,307.685,1642.33,7.9091234692654755,20.0,20.618518518518513
2024-06-06 19:56:41,20.1575,20.1558,10.6618,40.463,40.4843,20.6792,20.1558,1882.23,289.632,1642.83,7.915866223709947,20.0,20.618148148148144
2024-06-06 19:56:42,20.1554,20.1525,10.6646,40.3968,40.4679,20.6589,20.1558,1892.74,335.257,1643.22,7.913659673491667,20.0,20.617777777777775
2024-06-06 19:56:43,20.161,20.1525,10.6693,40.3715,40.4843,20.6507,20.1623,1878.62,298.494,1646.96,7.932423463441988,20.0,20.617407407407402
2024-06-06 19:56:44,20.1562,20.1427,10.6699,40.3241,40.4843,20.6634,20.1558,1880.92,298.822,1645.68,7.921749075341796,20.0,20.617037037037033
