TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 19:56:45,20.1562,20.1689,10.659,40.2592,40.4843,20.6609,20.1591,1888.14,312.608,1646.67,7.935622368703433,20.0,20.616666666666664
2024-06-06 19:56:46,20.1687,20.1459,10.6647,40.2217,40.4876,20.658,20.1558,1881.9,316.219,1647.55,7.945548205628877,20.0,20.61629629629629
2024-06-06 19:56:47,20.1612,20.1525,10.6575,40.1898,40.481,20.6563,20.1722,1881.25,314.578,1648.14,7.948142669715307,20.0,20.61592592592592
2024-06-06 19:56:48,20.1456,20.1525,10.6612,40.1476,40.4876,20.6617,20.1623,1890.77,306.7,1649.72,7.939605741258,20.0,20.615555555555552
2024-06-06 19:56:49,20.1627,20.1525,10.6586,40.1379,40.481,20.6696,20.1492,1890.11,326.394,1650.21,7.9584601775439445,20.0,20.615185185185183
2024-06-06 19:56:50,20.1589,20.1459,10.6538,40.1292,40.4777,20.6709,20.1623,1879.94,312.28,1649.62,7.956451859130302,20.0,20.61481481481481
2024-06-06 19:56:51,20.1751,20.1427,10.6658,40.1362,40.4843,20.6816,20.1525,1889.78,329.02,1649.13,7.957603147310381,20.0,20.61444444444444
2024-06-06 19:56:52,20.1677,20.1427,10.6724,40.1369,40.481,20.6718,20.1558,1883.55,336.241,1648.44,7.942563043388604,20.0,20.61407407407407
2024-06-06 19:56:53,20.1736,20.1492,10.6652,40.1635,40.4843,20.6732,20.1558,1892.08,308.013,1647.85,7.950674163377557,20.0,20.6137037037037
2024-06-06 19:56:54,20.1671,20.1525,10.6602,40.1868,40.4843,20.6795,20.1656,1889.13,324.097,1647.16,7.946091262615753,20.0,20.61333333333333
2024-06-06 19:56:55,20.1742,20.1492,10.663,40.1976,40.4909,20.6669,20.1591,1880.59,331.646,1646.67,7.947320417934991,20.0,20.61296296296296
2024-06-06 19:56:56,20.1599,20.1328,10.66,40.2054,40.481,20.6766,20.1558,1884.53,313.921,1645.98,7.934552231769875,20.0,20.612592592592588
2024-06-06 19:56:57,20.1712,20.1525,10.6663,40.2326,40.4843,20.6696,20.1492,1890.11,301.777,1646.37,7.940609365376563,20.0,20.61222222222222
2024-06-06 19:56:58,20.1547,20.1656,10.6662,40.2632,40.4843,20.6671,20.1492,1885.52,341.165,1647.65,7.9330713505358785,20.0,20.61185185185185
2024-06-06 19:56:59,20.1595,20.1591,10.6558,40.2925,40.4843,20.6622,20.1558,1898.64,296.525,1647.36,7.944381125621747,20.0,20.611481481481476
2024-06-06 19:57:00,20.1654,20.1295,10.667,40.3056,40.4843,20.6646,20.1459,1898.32,291.929,1647.95,7.942794406518483,20.0,20.611111111111107
2024-06-06 19:57:01,20.1521,20.1427,10.6631,40.3245,40.481,20.6632,20.1558,1887.81,299.151,1647.75,7.933970889966715,20.0,20.610740740740738
2024-06-06 19:57:02,20.1478,20.1492,10.6584,40.3526,40.4876,20.6665,20.1525,1885.84,336.241,1648.83,7.939505794180181,20.0,20.610370370370365
2024-06-06 19:57:03,20.1385,20.1492,10.6579,40.3704,40.481,20.6665,20.1558,1899.96,333.944,1649.82,7.936905752388559,20.0,20.609999999999996
2024-06-06 19:57:04,20.1472,20.1459,10.655,40.3954,40.4777,20.6582,20.1525,1897.66,307.685,1652.38,7.958947605142003,20.0,20.609629629629627
2024-06-06 19:57:05,20.1469,20.1525,10.654,40.4302,40.4843,20.6621,20.1558,1887.81,290.945,1651.39,7.954765693785748,20.0,20.609259259259254
2024-06-06 19:57:06,20.1506,20.1525,10.6592,40.4554,40.4876,20.6682,20.1558,1886.5,324.425,1652.58,7.959240077431268,20.0,20.608888888888885
2024-06-06 19:57:07,20.1405,20.1459,10.6498,40.483,40.4745,20.6646,20.1591,1885.52,290.288,1652.38,7.95768989655941,20.0,20.608518518518515
2024-06-06 19:57:08,20.1578,20.1525,10.6489,40.485,40.4843,20.659,20.1492,1885.19,292.914,1653.17,7.97676194758146,20.0,20.608148148148146
2024-06-06 19:57:09,20.156,20.1525,10.6576,40.5266,40.481,20.6557,20.1558,1893.39,321.471,1653.17,7.967953778345313,20.0,20.607777777777773
2024-06-06 19:57:10,20.1573,20.1591,10.655,40.5596,40.481,20.6569,20.1558,1884.86,301.12,1653.17,7.971225384061599,20.0,20.607407407407404
2024-06-06 19:57:11,20.1445,20.1394,10.6449,40.5795,40.481,20.6454,20.1591,1891.42,336.241,1652.08,7.963706177230621,20.0,20.607037037037035
2024-06-06 19:57:12,20.146,20.1525,10.6474,40.6216,40.4843,20.6377,20.1591,1887.48,315.891,1652.18,7.963349847524028,20.0,20.606666666666662
2024-06-06 19:57:13,20.1483,20.1492,10.6566,40.6543,40.4876,20.6378,20.1525,1890.11,315.234,1650.61,7.950003335230958,20.0,20.606296296296293
2024-06-06 19:57:14,20.1486,20.1492,10.6567,40.6859,40.4777,20.6277,20.1788,1892.74,319.173,1650.02,7.947329112294579,20.0,20.605925925925924
2024-06-06 19:57:15,20.1484,20.1492,10.6545,40.71,40.4777,20.6531,20.1558,1891.1,313.593,1649.72,7.94755840611207,20.0,20.60555555555555
2024-06-06 19:57:16,20.1519,20.1525,10.6518,40.7296,40.4777,20.6354,20.1525,1898.97,315.562,1649.42,7.951302366632127,20.0,20.60518518518518
2024-06-06 19:57:17,20.1577,20.1459,10.6469,40.7175,40.4777,20.6334,20.1525,1892.41,289.632,1649.03,7.9583757726360655,20.0,20.604814814814812
2024-06-06 19:57:18,20.1573,20.1558,10.6613,40.7366,40.4843,20.6348,20.1591,1902.58,317.204,1648.05,7.941269326334817,20.0,20.60444444444444
2024-06-06 19:57:19,20.1592,20.1656,10.6566,40.729,40.4876,20.631,20.1591,1906.19,317.204,1647.55,7.9443777755480784,20.0,20.60407407407407
2024-06-06 19:57:20,20.1421,20.1525,10.651,40.73,40.4876,20.6336,20.1558,1898.97,330.99,1647.06,7.932403640058546,20.0,20.6037037037037
2024-06-06 19:57:21,20.1536,20.1558,10.6653,40.693,40.4843,20.6366,20.1525,1903.9,300.464,1649.82,7.943351987256968,20.0,20.603333333333328
2024-06-06 19:57:22,20.1481,20.1623,10.6552,40.689,40.4843,20.644,20.1591,1899.63,315.234,1644.99,7.923936816028077,20.0,20.60296296296296
2024-06-06 19:57:23,20.1513,20.1361,10.6533,40.6533,40.481,20.6465,20.1591,1901.93,302.433,1645.29,7.929639780578521,20.0,20.60259259259259
2024-06-06 19:57:24,20.1539,20.1427,10.6579,40.6383,40.4843,20.6487,20.1492,1912.1,335.913,1644.6,7.924645207421041,20.0,20.60222222222222
2024-06-06 19:57:25,20.1512,20.1558,10.656,40.5733,40.4843,20.6611,20.1623,1894.38,319.501,1643.91,7.9206530440945935,20.0,20.601851851851848
2024-06-06 19:57:26,20.1344,20.1525,10.6448,40.5287,40.481,20.6457,20.1591,1896.35,311.952,1643.42,7.913622151854816,20.0,20.60148148148148
2024-06-06 19:57:27,20.1432,20.1591,10.6493,40.4783,40.4876,20.6481,20.1558,1908.49,330.005,1642.24,7.911523359632839,20.0,20.60111111111111
2024-06-06 19:57:28,20.1519,20.1492,10.6518,40.436,40.4777,20.6469,20.1558,1903.24,311.624,1641.74,7.914279654299468,20.0,20.600740740740736
2024-06-06 19:57:29,20.1362,20.1558,10.6424,40.3664,40.4843,20.6433,20.1492,1895.03,326.066,1641.84,7.909513039395423,20.0,20.600370370370367
2024-06-06 19:57:30,20.1344,20.1427,10.6462,40.313,40.4777,20.6475,20.1656,1903.24,308.669,1642.14,7.906291932918794,20.0,20.599999999999998
2024-06-06 19:57:31,20.1317,20.1558,10.647,40.2716,40.4876,20.6529,20.1591,1890.11,300.464,1642.93,7.907177618409766,20.0,20.599629629629625
2024-06-06 19:57:32,20.1394,20.1525,10.6562,40.2233,40.4777,20.6315,20.1591,1902.91,312.608,1639.87,7.891202107144948,20.0,20.599259259259256
2024-06-06 19:57:33,20.1297,20.1328,10.6482,40.1903,40.4777,20.6413,20.1623,1893.39,316.219,1646.67,7.922503842065205,20.0,20.598888888888887
2024-06-06 19:57:34,20.1342,20.1722,10.6424,40.155,40.4876,20.6516,20.1558,1896.02,333.287,1645.68,7.926341974566398,20.0,20.598518518518514
2024-06-06 19:57:35,20.1427,20.1361,10.6469,40.1427,40.4843,20.6506,20.1591,1898.64,313.593,1646.17,7.932043321927401,20.0,20.598148148148145
2024-06-06 19:57:36,20.1331,20.1361,10.6538,40.1265,40.4843,20.6522,20.1656,1892.08,295.54,1646.47,7.9197035549742,20.0,20.597777777777775
2024-06-06 19:57:37,20.132,20.1492,10.6468,40.1111,40.4876,20.6479,20.1623,1891.1,308.341,1644.99,7.917509453105956,20.0,20.597407407407406
2024-06-06 19:57:38,20.1238,20.1427,10.6427,40.1107,40.4843,20.6436,20.1558,1900.29,330.333,1648.64,7.931647330230935,20.0,20.597037037037033
2024-06-06 19:57:39,20.1302,20.1591,10.644,40.0984,40.481,20.6423,20.1558,1887.16,334.272,1649.92,7.9420752844367,20.0,20.596666666666664
2024-06-06 19:57:40,20.1514,20.1492,10.6508,40.108,40.4876,20.652,20.1525,1890.11,307.685,1649.72,7.953167127640734,20.0,20.596296296296295
2024-06-06 19:57:41,20.1339,20.1558,10.6492,40.1185,40.4843,20.6494,20.1558,1888.47,298.166,1650.02,7.941300733402205,20.0,20.595925925925922
2024-06-06 19:57:42,20.1358,20.1427,10.6498,40.1417,40.481,20.6424,20.1558,1895.03,299.479,1649.62,7.940463786357857,20.0,20.595555555555553
2024-06-06 19:57:43,20.1447,20.1427,10.6583,40.1578,40.4777,20.6428,20.1591,1898.32,288.647,1649.33,7.939402638095116,20.0,20.595185185185183
2024-06-06 19:57:44,20.1385,20.1459,10.653,40.1706,40.4909,20.6349,20.1558,1897.33,291.601,1649.33,7.938649405849549,20.0,20.59481481481481
2024-06-06 19:57:45,20.1273,20.1492,10.6331,40.1924,40.4843,20.6334,20.1525,1887.16,295.212,1649.72,7.947809542896931,20.0,20.59444444444444
2024-06-06 19:57:46,20.1386,20.1459,10.6526,40.2233,40.4843,20.6378,20.1525,1892.08,309.654,1648.64,7.935746545714176,20.0,20.594074074074072
2024-06-06 19:57:47,20.1296,20.1623,10.6462,40.2603,40.481,20.6211,20.1591,1892.41,300.464,1647.95,7.930251039625346,20.0,20.5937037037037
2024-06-06 19:57:48,20.1318,20.1492,10.6473,40.3072,40.4843,20.6274,20.1689,1904.55,301.448,1647.26,7.927850089230133,20.0,20.59333333333333
2024-06-06 19:57:49,20.1237,20.1525,10.634,40.3284,40.4777,20.6311,20.1427,1898.32,306.7,1646.57,7.9288740177787576,20.0,20.59296296296296
2024-06-06 19:57:50,20.1345,20.1525,10.6437,40.3687,40.4777,20.6311,20.1591,1891.75,287.662,1647.26,7.933116097513343,20.0,20.59259259259259
2024-06-06 19:57:51,20.1299,20.1558,10.644,40.3813,40.4843,20.6293,20.1656,1900.61,306.7,1647.26,7.929020313293061,20.0,20.59222222222222
2024-06-06 19:57:52,20.1351,20.1591,10.6398,40.4612,40.4843,20.6323,20.1558,1901.6,319.501,1646.47,7.933071130309894,20.0,20.59185185185185
2024-06-06 19:57:53,20.1267,20.1459,10.6358,40.4891,40.4777,20.6328,20.1591,1896.02,311.952,1645.98,7.9270352084237405,20.0,20.59148148148148
2024-06-06 19:57:54,20.133,20.1492,10.6353,40.5512,40.481,20.6321,20.1623,1898.64,303.746,1645.98,7.932714737174156,20.0,20.591111111111108
2024-06-06 19:57:55,20.1301,20.0967,10.6496,40.5955,40.4909,20.6242,20.0967,1906.52,295.868,1646.08,7.918829942332735,20.0,20.59074074074074
2024-06-06 19:57:56,20.1206,20.1033,10.633,40.6303,40.4876,20.6254,20.0934,1892.74,302.761,1645.19,7.920475651554548,20.0,20.59037037037037
2024-06-06 19:57:57,20.1166,20.1033,10.6373,40.655,40.481,20.6328,20.1,1892.74,296.853,1644.3,7.909265613976622,20.0,20.589999999999996
2024-06-06 19:57:58,20.1304,20.0934,10.6306,40.6872,40.4843,20.6303,20.0967,1894.71,312.937,1644.11,7.925454349158504,20.0,20.589629629629627
2024-06-06 19:57:59,20.1206,20.1,10.6405,40.7194,40.4843,20.6484,20.0868,1912.1,319.829,1644.3,7.909933111839452,20.0,20.589259259259258
2024-06-06 19:58:00,20.1242,20.0934,10.6454,40.734,40.481,20.6394,20.0901,1902.91,334.928,1644.99,7.912167229378476,20.0,20.588888888888885
2024-06-06 19:58:01,20.1209,20.1,10.6402,40.7504,40.481,20.644,20.1,1903.57,337.554,1645.49,7.916158612780176,20.0,20.588518518518516
2024-06-06 19:58:02,20.1341,20.0901,10.6393,40.7582,40.4777,20.6403,20.0967,1894.71,336.57,1645.09,7.926004586324435,20.0,20.588148148148147
2024-06-06 19:58:03,20.1225,20.0836,10.6454,40.7666,40.4843,20.6471,20.1033,1902.58,297.838,1645.68,7.914066407547914,20.0,20.587777777777774
2024-06-06 19:58:04,20.1159,20.0967,10.6497,40.7719,40.4777,20.6385,20.0934,1902.58,297.838,1645.68,7.904964116357329,20.0,20.587407407407404
2024-06-06 19:58:05,20.1204,20.0934,10.6388,40.7739,40.4909,20.6334,20.1033,1903.9,313.265,1647.06,7.924463798040183,20.0,20.587037037037035
2024-06-06 19:58:06,20.1189,20.0934,10.636,40.7864,40.4777,20.6371,20.1,1899.96,294.884,1650.11,7.940226713082753,20.0,20.586666666666666
2024-06-06 19:58:07,20.1133,20.0934,10.6435,40.7823,40.4843,20.6278,20.1033,1901.27,299.151,1646.86,7.913640620391752,20.0,20.586296296296293
2024-06-06 19:58:08,20.1175,20.0836,10.6487,40.7645,40.4777,20.6439,20.1,1907.51,340.508,1650.11,7.928420493819176,20.0,20.585925925925924
2024-06-06 19:58:09,20.1134,20.1033,10.6422,40.7391,40.4909,20.6319,20.1033,1900.29,341.165,1646.86,7.914810560292117,20.0,20.585555555555555
2024-06-06 19:58:10,20.1268,20.1033,10.629,40.7347,40.4843,20.6362,20.1,1899.3,303.746,1648.05,7.942774621699966,20.0,20.585185185185182
2024-06-06 19:58:11,20.1243,20.1131,10.6404,40.6889,40.4876,20.638,20.0934,1894.71,307.685,1647.85,7.930187907329991,20.0,20.584814814814813
2024-06-06 19:58:12,20.122,20.1,10.6234,40.6854,40.4843,20.6432,20.0934,1908.82,320.486,1646.86,7.937707955485129,20.0,20.584444444444443
2024-06-06 19:58:13,20.1232,20.0836,10.626,40.638,40.4843,20.6398,20.0934,1897.66,323.768,1646.96,7.937019934995977,20.0,20.58407407407407
2024-06-06 19:58:14,20.1215,20.1,10.6403,40.5971,40.481,20.6293,20.1033,1896.02,314.578,1645.49,7.916576100867176,20.0,20.5837037037037
2024-06-06 19:58:15,20.1265,20.077,10.6363,40.5522,40.4843,20.6402,20.0967,1899.63,331.646,1644.99,7.921683065393041,20.0,20.583333333333332
2024-06-06 19:58:16,20.1197,20.0967,10.6439,40.5283,40.4843,20.6271,20.0934,1892.74,333.615,1644.6,7.907787811339539,20.0,20.58296296296296
2024-06-06 19:58:17,20.1227,20.0901,10.6356,40.471,40.4843,20.6455,20.0934,1899.3,303.089,1644.4,7.916255125042997,20.0,20.58259259259259
2024-06-06 19:58:18,20.1257,20.1,10.643,40.4306,40.4843,20.6276,20.1033,1885.19,313.593,1647.26,7.926345515434934,20.0,20.58222222222222
2024-06-06 19:58:19,20.1195,20.0901,10.639,40.4023,40.4777,20.6454,20.0934,1896.02,311.295,1643.91,7.908390679979221,20.0,20.58185185185185
2024-06-06 19:58:20,20.1279,20.0868,10.6395,40.3483,40.4876,20.629,20.1065,1886.83,322.455,1645.19,7.9211435107097925,20.0,20.58148148148148
2024-06-06 19:58:21,20.1176,20.0934,10.6356,40.2897,40.481,20.6263,20.0934,1903.57,328.364,1642.33,7.902039801440937,20.0,20.58111111111111
2024-06-06 19:58:22,20.1258,20.123,10.6414,40.2635,40.4909,20.6317,20.0934,1897.33,303.746,1641.94,7.902162943288049,20.0,20.58074074074074
2024-06-06 19:58:23,20.1242,20.0901,10.6313,40.2083,40.4843,20.6321,20.1,1898.32,289.96,1644.01,7.919216144121436,20.0,20.580370370370368
2024-06-06 19:58:24,20.1197,20.0934,10.6302,40.1836,40.481,20.6409,20.0967,1887.81,298.822,1641.74,7.905449077322849,20.0,20.58
2024-06-06 19:58:25,20.1277,20.1033,10.6358,40.161,40.4777,20.6427,20.0967,1902.91,310.311,1641.55,7.906533317345955,20.0,20.57962962962963
2024-06-06 19:58:26,20.1167,20.1,10.6389,40.1395,40.481,20.6311,20.0934,1886.83,335.913,1642.43,7.899020571153845,20.0,20.579259259259256
2024-06-06 19:58:27,20.1126,20.0901,10.6338,40.139,40.4909,20.6246,20.0868,1896.68,332.302,1643.22,7.903653781882748,20.0,20.578888888888887
2024-06-06 19:58:28,20.1117,20.0901,10.6292,40.1459,40.4843,20.6327,20.0967,1896.35,307.357,1644.5,7.912897952396937,20.0,20.578518518518518
2024-06-06 19:58:29,20.1227,20.0901,10.6421,40.1645,40.4843,20.6381,20.0901,1899.96,317.86,1645.09,7.914150806874019,20.0,20.578148148148145
2024-06-06 19:58:30,20.1158,20.0934,10.6312,40.1735,40.4909,20.6315,20.1033,1893.06,293.571,1645.39,7.918933739813304,20.0,20.577777777777776
2024-06-06 19:58:31,20.1203,20.0967,10.6417,40.1992,40.481,20.6373,20.1,1898.64,334.928,1645.19,7.912962236058116,20.0,20.577407407407406
2024-06-06 19:58:32,20.1194,20.0967,10.6368,40.197,40.481,20.6312,20.1065,1887.16,334.928,1645.68,7.918659306772515,20.0,20.577037037037034
2024-06-06 19:58:33,20.0959,20.0868,10.6326,40.2478,40.4876,20.6306,20.1033,1894.05,340.18,1646.57,7.906816178851352,20.0,20.576666666666664
2024-06-06 19:58:34,20.11,20.0901,10.6349,40.2862,40.4909,20.6304,20.1033,1903.9,323.44,1650.51,7.935618805000427,20.0,20.576296296296295
2024-06-06 19:58:35,20.1005,20.0836,10.633,40.3057,40.4876,20.6329,20.0934,1887.48,330.005,1647.36,7.914120637943521,20.0,20.575925925925926
2024-06-06 19:58:36,20.1042,20.0934,10.6335,40.3881,40.4777,20.6235,20.0934,1905.87,329.02,1646.96,7.914873299326785,20.0,20.575555555555553
2024-06-06 19:58:37,20.0991,20.1033,10.6234,40.4482,40.4876,20.6248,20.1,1887.48,323.112,1647.26,7.9204943951202464,20.0,20.575185185185184
2024-06-06 19:58:38,20.1086,20.0934,10.63,40.4762,40.4843,20.6223,20.0934,1892.41,313.593,1646.86,7.920994528336945,20.0,20.574814814814815
2024-06-06 19:58:39,20.1102,20.0901,10.63,40.5279,40.4843,20.6178,20.1,1897.33,296.525,1645.29,7.91477901114345,20.0,20.574444444444442
2024-06-06 19:58:40,20.1143,20.0901,10.6237,40.5824,40.4777,20.6131,20.0803,1903.57,316.219,1644.3,7.918694021289173,20.0,20.574074074074073
2024-06-06 19:58:41,20.1038,20.1065,10.6232,40.6226,40.4876,20.6081,20.0967,1883.55,317.86,1643.61,7.907030866205616,20.0,20.573703703703703
2024-06-06 19:58:42,20.0989,20.0901,10.6191,40.6753,40.4843,20.6018,20.0934,1896.68,321.142,1642.73,7.90213052744356,20.0,20.57333333333333
2024-06-06 19:58:43,20.1079,20.0836,10.6245,40.6961,40.4843,20.6156,20.0967,1893.39,296.525,1642.43,7.903687742353746,20.0,20.57296296296296
2024-06-06 19:58:44,20.1141,20.0967,10.6385,40.7415,40.4777,20.6124,20.0934,1901.27,284.38,1641.55,7.892955794081613,20.0,20.572592592592592
2024-06-06 19:58:45,20.1081,20.0967,10.6231,40.7745,40.4745,20.6075,20.0934,1900.61,308.013,1640.17,7.894143832092722,20.0,20.57222222222222
2024-06-06 19:58:46,20.1111,20.0934,10.6283,40.8287,40.4843,20.5863,20.0967,1892.41,322.784,1639.58,7.889473810133377,20.0,20.57185185185185
2024-06-06 19:58:47,20.1072,20.0934,10.6236,40.8401,40.481,20.5997,20.1,1903.57,328.692,1638.89,7.886818909743908,20.0,20.57148148148148
2024-06-06 19:58:48,20.1134,20.1131,10.6231,40.8664,40.481,20.6006,20.0967,1897.33,317.204,1640.27,7.899036467512129,20.0,20.57111111111111
2024-06-06 19:58:49,20.1119,20.0836,10.6167,40.8968,40.4777,20.5823,20.1033,1915.06,292.914,1639.77,7.900705782016644,20.0,20.57074074074074
2024-06-06 19:58:50,20.1028,20.0704,10.6255,40.901,40.4843,20.5889,20.0901,1908.49,333.615,1641.84,7.895766492685985,20.0,20.57037037037037
2024-06-06 19:58:51,20.1098,20.0934,10.6209,40.9129,40.4777,20.5916,20.1,1904.88,294.884,1638.69,7.890263536971074,20.0,20.57
2024-06-06 19:58:52,20.1236,20.0934,10.6347,40.9182,40.4777,20.5928,20.1098,1900.94,301.448,1638.4,7.888867192070147,20.0,20.569629629629627
2024-06-06 19:58:53,20.1165,20.0967,10.6284,40.9272,40.4843,20.5975,20.1,1915.06,335.585,1639.38,7.892920374232883,20.0,20.56925925925926
2024-06-06 19:58:54,20.1103,20.1,10.6317,40.9158,40.4843,20.5845,20.0901,1900.94,298.822,1641.74,7.896368578356324,20.0,20.56888888888889
2024-06-06 19:58:55,20.1078,20.0901,10.6275,40.8922,40.481,20.5845,20.1033,1902.26,323.44,1642.53,7.901585191574418,20.0,20.568518518518516
2024-06-06 19:58:56,20.1047,20.0901,10.625,40.8621,40.4843,20.5745,20.1,1892.41,315.891,1644.4,7.910080394311242,20.0,20.568148148148147
2024-06-06 19:58:57,20.0921,20.0967,10.6263,40.8425,40.481,20.5883,20.0967,1913.74,311.952,1644.3,7.898001587541263,20.0,20.567777777777778
2024-06-06 19:58:58,20.1108,20.1,10.6341,40.785,40.4745,20.5984,20.1033,1892.08,311.295,1645.29,7.911856949737683,20.0,20.567407407407405
2024-06-06 19:58:59,20.0963,20.0901,10.6259,40.7322,40.4777,20.595,20.0967,1902.91,319.501,1645.98,7.909913099690882,20.0,20.567037037037036
2024-06-06 19:59:00,20.0924,20.0901,10.6092,40.6842,40.4843,20.5938,20.1,1898.97,286.678,1646.08,7.921085186343526,20.0,20.566666666666666
2024-06-06 19:59:01,20.0967,20.1,10.6153,40.625,40.4777,20.5925,20.0967,1890.11,299.807,1646.86,7.923334408137691,20.0,20.566296296296294
2024-06-06 19:59:02,20.0824,20.0901,10.6282,40.5287,40.4777,20.5893,20.1033,1883.55,324.425,1647.45,7.90343459816334,20.0,20.565925925925924
2024-06-06 19:59:03,20.0904,20.0901,10.6364,40.4784,40.4843,20.5871,20.0967,1899.96,313.921,1647.85,7.9051863132147835,20.0,20.565555555555555
2024-06-06 19:59:04,20.0761,20.0934,10.615,40.428,40.4843,20.5915,20.1,1885.19,299.479,1648.83,7.91582800485996,20.0,20.565185185185186
2024-06-06 19:59:05,20.095,20.0967,10.6362,40.3419,40.481,20.5871,20.1,1895.03,297.838,1649.03,7.914863603294158,20.0,20.564814814814813
2024-06-06 19:59:06,20.0829,20.0868,10.6215,40.2697,40.4843,20.5857,20.0967,1886.83,322.784,1648.64,7.9151668108391435,20.0,20.564444444444444
2024-06-06 19:59:07,20.1024,20.0934,10.6327,40.191,40.481,20.5803,20.1033,1883.55,341.165,1647.95,7.918794764529617,20.0,20.564074074074075
2024-06-06 19:59:08,20.0837,20.0967,10.6178,40.1406,40.4843,20.5763,20.1033,1882.23,294.884,1647.65,7.914176118146972,20.0,20.563703703703702
2024-06-06 19:59:09,20.0807,20.0409,10.6175,40.1222,40.4909,20.5873,20.0409,1899.63,326.722,1648.44,7.915712256821277,20.0,20.563333333333333
2024-06-06 19:59:10,20.0997,20.0442,10.6291,40.1027,40.4876,20.581,20.0442,1884.86,329.02,1648.24,7.920941018496406,20.0,20.562962962962963
2024-06-06 19:59:11,20.0943,20.0376,10.6191,40.0761,40.4909,20.5803,20.0442,1886.17,325.081,1647.85,7.922913195998812,20.0,20.56259259259259
2024-06-06 19:59:12,20.0793,20.0376,10.6206,40.0348,40.481,20.5763,20.0442,1899.3,296.525,1647.36,7.906764497292461,20.0,20.56222222222222
2024-06-06 19:59:13,20.0876,20.0409,10.6208,40.0278,40.481,20.5759,20.0442,1889.45,319.501,1646.67,7.910220890372083,20.0,20.561851851851852
2024-06-06 19:59:14,20.102,20.0803,10.6233,40.0344,40.481,20.5862,20.0474,1889.13,329.677,1646.08,7.917326446325547,20.0,20.56148148148148
2024-06-06 19:59:15,20.1032,20.0442,10.628,40.0273,40.481,20.5729,20.031,1887.48,301.448,1646.47,7.916278113794433,20.0,20.56111111111111
2024-06-06 19:59:16,20.0985,20.0507,10.627,40.0284,40.4909,20.5853,20.0639,1896.35,280.441,1646.08,7.911312462296766,20.0,20.56074074074074
2024-06-06 19:59:17,20.0916,20.0343,10.6244,40.0643,40.4843,20.5803,20.0442,1882.56,336.57,1645.88,7.906759983167158,20.0,20.56037037037037
2024-06-06 19:59:18,20.0992,20.0376,10.611,40.0772,40.481,20.5935,20.0376,1879.61,296.197,1648.44,7.936624084365922,20.0,20.56
2024-06-06 19:59:19,20.1096,20.0409,10.6237,40.1034,40.4876,20.5765,20.0409,1888.8,317.532,1644.7,7.916697855392049,20.0,20.55962962962963
2024-06-06 19:59:20,20.0868,20.031,10.6198,40.1257,40.4843,20.5798,20.0474,1885.84,314.25,1644.99,7.902317504380942,20.0,20.55925925925926
2024-06-06 19:59:21,20.1043,20.031,10.6261,40.1497,40.4843,20.5783,20.0474,1888.14,294.555,1644.8,7.91075258085639,20.0,20.558888888888887
2024-06-06 19:59:22,20.1009,20.031,10.6094,40.1672,40.481,20.5782,20.0409,1892.74,337.882,1644.7,7.921371477082165,20.0,20.558518518518518
2024-06-06 19:59:23,20.1017,20.0376,10.6126,40.1953,40.4777,20.5788,20.0442,1898.32,286.349,1646.27,7.926928178086584,20.0,20.55814814814815
2024-06-06 19:59:24,20.0934,20.0343,10.6187,40.2436,40.4777,20.5775,20.0442,1892.41,298.822,1647.26,7.919658520789577,20.0,20.557777777777776
2024-06-06 19:59:25,20.0958,20.0442,10.6202,40.2849,40.4843,20.5774,20.0442,1882.23,309.982,1647.85,7.923247665485294,20.0,20.557407407407407
2024-06-06 19:59:26,20.0814,20.054,10.6056,40.3248,40.4843,20.5598,20.0474,1888.14,289.96,1649.42,7.930963986245691,20.0,20.557037037037038
2024-06-06 19:59:27,20.0985,20.0671,10.6148,40.3818,40.4843,20.5766,20.0442,1902.91,333.287,1648.05,7.930983141339675,20.0,20.556666666666665
2024-06-06 19:59:28,20.0866,20.0343,10.6144,40.4414,40.4876,20.5737,20.0376,1905.87,303.418,1647.65,7.919443373193449,20.0,20.556296296296296
2024-06-06 19:59:29,20.0891,20.0245,10.6118,40.4986,40.4876,20.5613,20.0343,1898.64,329.02,1647.06,7.92086997481081,20.0,20.555925925925926
2024-06-06 19:59:30,20.0862,20.0343,10.6078,40.5251,40.4745,20.5757,20.0507,1900.29,297.509,1647.75,7.925107986453842,20.0,20.555555555555557
2024-06-06 19:59:31,20.0888,20.0376,10.6093,40.5814,40.4843,20.5749,20.0409,1903.9,308.341,1646.86,7.921746632558613,20.0,20.555185185185184
2024-06-06 19:59:32,20.0882,20.0442,10.6158,40.6517,40.481,20.5831,20.0442,1906.52,305.715,1646.17,7.912496805179669,20.0,20.554814814814815
2024-06-06 19:59:33,20.0764,20.0376,10.6016,40.6967,40.4843,20.5789,20.0376,1897.33,293.571,1648.05,7.923540292034238,20.0,20.554444444444446
2024-06-06 19:59:34,20.0736,20.0376,10.6093,40.745,40.4843,20.5764,20.0409,1901.93,325.081,1645.98,7.904818228311837,20.0,20.554074074074073
2024-06-06 19:59:35,20.0617,20.0376,10.6048,40.7989,40.4777,20.5659,20.0442,1900.61,296.525,1643.81,7.888224288984656,20.0,20.553703703703704
2024-06-06 19:59:36,20.0693,20.0343,10.5906,40.8239,40.481,20.5631,20.0442,1896.68,322.127,1641.94,7.89741384700608,20.0,20.553333333333335
2024-06-06 19:59:37,20.0622,20.0409,10.5984,40.8644,40.4909,20.5584,20.0442,1891.75,302.105,1641.35,7.882166217641503,20.0,20.55296296296296
2024-06-06 19:59:38,20.0777,20.0409,10.6079,40.9058,40.4777,20.5695,20.0442,1890.11,330.99,1641.35,7.887163470046023,20.0,20.552592592592593
2024-06-06 19:59:39,20.0689,20.0474,10.6093,40.895,40.4876,20.5732,20.0474,1895.03,308.669,1639.87,7.871563971312254,20.0,20.552222222222223
2024-06-06 19:59:40,20.0571,20.0277,10.5992,40.8929,40.481,20.5682,20.0409,1889.78,326.066,1641.55,7.8782121031749535,20.0,20.55185185185185
2024-06-06 19:59:41,20.0698,20.0507,10.6124,40.872,40.4777,20.5724,20.0343,1901.27,293.242,1641.94,7.879667224057655,20.0,20.55148148148148
2024-06-06 19:59:42,20.0644,20.0409,10.6009,40.8412,40.4777,20.5701,20.0507,1896.35,333.615,1639.18,7.8714958118766765,20.0,20.551111111111112
2024-06-06 19:59:43,20.0539,20.0343,10.5961,40.8232,40.4876,20.5827,20.0442,1894.71,297.838,1642.63,7.883311942831971,20.0,20.55074074074074
2024-06-06 19:59:44,20.0595,20.054,10.5962,40.79,40.4843,20.5682,20.0409,1907.84,333.615,1643.42,7.891689903646907,20.0,20.55037037037037
2024-06-06 19:59:45,20.051,20.0343,10.6049,40.737,40.481,20.5792,20.0507,1902.91,304.402,1643.42,7.877346380104089,20.0,20.55
2024-06-06 19:59:46,20.0595,20.0376,10.594,40.7207,40.4843,20.5771,20.0507,1896.02,329.348,1643.42,7.893524540379131,20.0,20.54962962962963
2024-06-06 19:59:47,20.0646,20.0442,10.5947,40.6764,40.4843,20.5651,20.0442,1893.06,290.945,1644.4,7.901903048207013,20.0,20.54925925925926
2024-06-06 19:59:48,20.0555,20.0343,10.5916,40.6144,40.4745,20.5538,20.0409,1891.75,312.28,1648.34,7.915817558333692,20.0,20.54888888888889
2024-06-06 19:59:49,20.0565,20.0442,10.5995,40.5513,40.4843,20.5618,20.0442,1902.58,284.708,1647.26,7.904863545136729,20.0,20.54851851851852
2024-06-06 19:59:50,20.0484,20.0376,10.5955,40.5295,40.481,20.5665,20.0442,1897.99,331.318,1647.16,7.900956788898625,20.0,20.548148148148147
2024-06-06 19:59:51,20.0532,20.031,10.5838,40.4945,40.481,20.5646,20.0409,1887.48,287.991,1648.44,7.920898390052351,20.0,20.547777777777778
2024-06-06 19:59:52,20.051,20.0146,10.5988,40.4508,40.4876,20.5594,20.0442,1882.89,328.035,1646.77,7.898501132135504,20.0,20.54740740740741
2024-06-06 19:59:53,20.0432,20.054,10.5969,40.447,40.4843,20.5606,20.0474,1883.22,324.425,1646.86,7.894002343492637,20.0,20.547037037037036
2024-06-06 19:59:54,20.047,20.0245,10.5846,40.4185,40.4843,20.5672,20.0442,1892.74,307.028,1646.27,7.9046237464381806,20.0,20.546666666666667
2024-06-06 19:59:55,20.0362,20.0343,10.5874,40.4092,40.481,20.5598,20.0474,1897.33,322.784,1645.88,7.891392780225393,20.0,20.546296296296298
2024-06-06 19:59:56,20.0573,20.0442,10.5887,40.3825,40.4876,20.5598,20.0409,1878.29,332.631,1645.88,7.907929226869252,20.0,20.545925925925925
2024-06-06 19:59:57,20.045,20.031,10.5858,40.3472,40.4777,20.5629,20.0474,1879.28,293.899,1645.39,7.897726633874066,20.0,20.545555555555556
2024-06-06 19:59:58,20.0441,20.0442,10.5842,40.3279,40.481,20.5664,20.0474,1892.74,299.807,1644.99,7.89639097493327,20.0,20.545185185185186
2024-06-06 19:59:59,20.0316,20.0376,10.591,40.3008,40.481,20.5702,20.0442,1895.36,299.807,1644.01,7.875586167577124,20.0,20.544814814814817
2024-06-06 20:00:00,20.0374,20.0442,10.5863,40.2638,40.4843,20.5681,20.0409,1885.19,300.792,1643.52,7.88199558918536,20.0,20.544444444444444
2024-06-06 20:00:01,20.0319,20.0343,10.5864,40.2529,40.4843,20.5682,20.0442,1894.71,319.173,1644.11,7.880153166906317,20.0,20.544074074074075
2024-06-06 20:00:02,20.045,20.0409,10.5802,40.2458,40.4777,20.5609,20.0442,1877.97,312.608,1644.7,7.899088316523964,20.0,20.543703703703706
2024-06-06 20:00:03,20.0286,20.0376,10.5788,40.2443,40.4876,20.5641,20.0507,1885.84,326.394,1645.58,7.890789411764056,20.0,20.543333333333333
2024-06-06 20:00:04,20.0416,20.0343,10.5903,40.2464,40.4843,20.5654,20.0474,1892.74,329.02,1645.68,7.8925215348215785,20.0,20.542962962962964
2024-06-06 20:00:05,20.0216,20.0376,10.5742,40.2776,40.481,20.5642,20.0474,1888.14,328.035,1645.39,7.887874513792058,20.0,20.542592592592595
2024-06-06 20:00:06,20.0336,20.0277,10.5874,40.3032,40.4777,20.5568,20.0442,1899.96,331.646,1645.29,7.8863932717730885,20.0,20.54222222222222
2024-06-06 20:00:07,20.0318,20.0474,10.5771,40.3495,40.4843,20.5563,20.0474,1889.78,319.829,1644.01,7.887348742515457,20.0,20.541851851851852
2024-06-06 20:00:08,20.0328,20.0277,10.5682,40.3898,40.481,20.5445,20.0409,1880.26,311.952,1643.12,7.891333211633047,20.0,20.541481481481483
2024-06-06 20:00:09,20.0373,20.0507,10.5856,40.4187,40.4843,20.528,20.0409,1895.03,333.287,1645.58,7.892375953265713,20.0,20.54111111111111
2024-06-06 20:00:10,20.0443,20.0442,10.5778,40.4637,40.4909,20.5341,20.0442,1882.23,333.944,1642.93,7.892004694368412,20.0,20.54074074074074
2024-06-06 20:00:11,20.0467,20.0277,10.5725,40.4958,40.4777,20.5411,20.0442,1893.39,321.799,1642.93,7.898424008385907,20.0,20.540370370370372
2024-06-06 20:00:12,20.0351,20.0409,10.576,40.5287,40.4876,20.5408,20.0474,1888.8,329.677,1641.84,7.880603635103461,20.0,20.54
2024-06-06 20:00:13,20.0377,20.0376,10.5786,40.5935,40.4777,20.534,20.0376,1891.42,330.005,1640.96,7.876379757503408,20.0,20.53962962962963
2024-06-06 20:00:14,20.0442,20.0409,10.5782,40.6019,40.4843,20.5492,20.0409,1877.31,308.998,1640.27,7.878810912349429,20.0,20.53925925925926
2024-06-06 20:00:15,20.0343,20.0343,10.573,40.6346,40.4876,20.542,20.0474,1895.03,302.761,1639.08,7.869185810754672,20.0,20.53888888888889
2024-06-06 20:00:16,20.0408,20.0343,10.5839,40.7077,40.481,20.539,20.0442,1885.52,313.265,1636.82,7.854681064536579,20.0,20.53851851851852
2024-06-06 20:00:17,20.0432,20.0343,10.5769,40.7249,40.4843,20.5474,20.0442,1894.05,307.685,1635.24,7.854898932989261,20.0,20.53814814814815
2024-06-06 20:00:18,20.0446,20.0212,10.5729,40.7413,40.4843,20.5392,20.0442,1884.2,314.578,1636.13,7.863657284468471,20.0,20.53777777777778
2024-06-06 20:00:19,20.0509,20.031,10.5702,40.7768,40.4843,20.5415,20.0639,1892.74,313.593,1636.52,7.873005544237286,20.0,20.537407407407407
2024-06-06 20:00:20,20.059,20.0409,10.5799,40.7951,40.481,20.5394,20.0474,1889.45,296.525,1637.9,7.878314678249055,20.0,20.537037037037038
2024-06-06 20:00:21,20.041,20.0376,10.5721,40.7846,40.4843,20.5273,20.054,1905.54,293.899,1638.79,7.8741135077750215,20.0,20.53666666666667
2024-06-06 20:00:22,20.0459,19.9752,10.5728,40.8176,40.4876,20.5404,20.0015,1894.71,294.555,1639.97,7.883278347205404,20.0,20.536296296296296
2024-06-06 20:00:23,20.039,19.9851,10.5818,40.8081,40.4777,20.531,19.9851,1895.36,307.685,1640.66,7.873358001214069,20.0,20.535925925925927
2024-06-06 20:00:24,20.0591,19.9785,10.5839,40.8107,40.481,20.5198,19.9949,1887.16,337.554,1642.04,7.894978538312275,20.0,20.535555555555558
2024-06-06 20:00:25,20.0246,19.9851,10.5733,40.8371,40.4777,20.5282,20.0048,1904.22,325.081,1642.53,7.877414440590204,20.0,20.535185185185185
2024-06-06 20:00:26,20.041,19.9916,10.5735,40.8184,40.4777,20.519,19.9883,1893.06,314.578,1643.22,7.894231567284359,20.0,20.534814814814816
2024-06-06 20:00:27,20.0292,19.9851,10.5735,40.7899,40.4843,20.5399,19.9883,1895.36,311.624,1643.52,7.885831881226526,20.0,20.534444444444446
2024-06-06 20:00:28,20.047,19.9818,10.5726,40.7854,40.4843,20.5221,19.9949,1902.91,307.685,1644.01,7.90378297842221,20.0,20.534074074074077
2024-06-06 20:00:29,20.0328,19.9982,10.5696,40.7579,40.4843,20.5364,19.9916,1901.27,334.272,1643.22,7.890646122791159,20.0,20.533703703703704
2024-06-06 20:00:30,20.0366,19.9785,10.5772,40.741,40.4876,20.5355,19.9916,1894.05,327.707,1644.01,7.891269600828232,20.0,20.533333333333335
2024-06-06 20:00:31,20.0212,19.9785,10.5752,40.7061,40.4843,20.5397,19.9949,1895.36,329.02,1642.63,7.873476348832786,20.0,20.532962962962966
2024-06-06 20:00:32,20.0242,19.9752,10.5702,40.6707,40.4876,20.5349,19.9916,1898.32,323.768,1641.25,7.873524311414124,20.0,20.532592592592593
2024-06-06 20:00:33,20.0445,19.9916,10.5775,40.6209,40.4843,20.5285,19.9916,1902.26,286.021,1639.18,7.874407021824536,20.0,20.532222222222224
2024-06-06 20:00:34,20.0356,19.9785,10.5795,40.5813,40.4777,20.5173,19.9851,1889.13,293.571,1638.4,7.861597978157052,20.0,20.531851851851854
2024-06-06 20:00:35,20.0233,19.9818,10.5814,40.5533,40.481,20.5209,19.9982,1888.47,305.387,1637.21,7.844090955500832,20.0,20.53148148148148
2024-06-06 20:00:36,20.0373,19.9851,10.5806,40.5183,40.4745,20.5046,19.9916,1895.36,303.418,1636.92,7.854994813497816,20.0,20.531111111111112
2024-06-06 20:00:37,20.0271,19.9785,10.5647,40.4867,40.4909,20.5133,19.9949,1902.26,304.731,1636.62,7.858288929456074,20.0,20.530740740740743
2024-06-06 20:00:38,20.0187,19.9982,10.5793,40.4484,40.481,20.4949,19.9916,1887.48,299.807,1635.64,7.834493931704557,20.0,20.53037037037037
2024-06-06 20:00:39,20.0235,19.9916,10.5752,40.4046,40.4777,20.5127,19.9949,1883.22,291.601,1635.24,7.839962983273558,20.0,20.53
2024-06-06 20:00:40,20.0203,19.9654,10.5719,40.3682,40.4777,20.52,19.9916,1893.39,291.601,1635.64,7.8419637333217524,20.0,20.529629629629632
2024-06-06 20:00:41,20.0137,19.9982,10.5602,40.3072,40.481,20.5101,19.9851,1885.52,286.021,1637.21,7.853727941179966,20.0,20.52925925925926
2024-06-06 20:00:42,20.0179,19.9883,10.5594,40.265,40.4843,20.5077,19.9949,1897.99,286.678,1638.4,7.8635932864921605,20.0,20.52888888888889
2024-06-06 20:00:43,20.0289,19.9916,10.5654,40.2437,40.4843,20.5019,19.9719,1892.74,301.12,1640.07,7.875769675194044,20.0,20.52851851851852
2024-06-06 20:00:44,20.0089,19.9916,10.5653,40.1973,40.4843,20.5177,19.9916,1880.59,288.975,1641.55,7.866300533685377,20.0,20.52814814814815
2024-06-06 20:00:45,20.0167,19.9949,10.5671,40.1715,40.4843,20.5218,19.9949,1893.39,304.074,1642.73,7.876956542556868,20.0,20.52777777777778
2024-06-06 20:00:46,20.0003,19.9916,10.5534,40.1695,40.4876,20.5059,19.9949,1874.03,312.28,1640.76,7.865262357936203,20.0,20.52740740740741
2024-06-06 20:00:47,19.9985,19.9785,10.5587,40.1654,40.481,20.514,19.9982,1884.2,310.967,1645.68,7.882918200079221,20.0,20.52703703703704
2024-06-06 20:00:48,19.99,19.9883,10.5535,40.1582,40.4843,20.5207,20.0015,1893.39,314.578,1645.58,7.879683621252461,20.0,20.526666666666667
2024-06-06 20:00:49,20.0005,19.9719,10.5442,40.1699,40.4777,20.5151,19.9851,1882.23,328.035,1646.27,7.899527977409887,20.0,20.526296296296298
2024-06-06 20:00:50,19.9907,19.9752,10.5469,40.191,40.481,20.5017,19.9949,1889.13,316.219,1647.26,7.893830003971905,20.0,20.52592592592593
2024-06-06 20:00:51,20.0057,19.9818,10.557,40.2043,40.4974,20.5047,19.9916,1880.92,310.639,1648.34,7.903103938484943,20.0,20.525555555555556
2024-06-06 20:00:52,19.9978,19.9883,10.5595,40.2253,40.481,20.5071,19.9949,1881.58,279.128,1647.85,7.892058385870019,20.0,20.525185185185187
2024-06-06 20:00:53,19.9882,20.0179,10.55,40.2366,40.4843,20.5037,19.9949,1876.98,301.448,1646.08,7.883497786163686,20.0,20.524814814814818
2024-06-06 20:00:54,19.984,19.9916,10.5526,40.2649,40.4843,20.4987,19.9883,1890.44,303.746,1645.88,7.876860751356553,20.0,20.524444444444445
2024-06-06 20:00:55,19.9874,19.9851,10.5294,40.2921,40.4843,20.5112,19.9916,1890.77,300.792,1644.99,7.894805002264169,20.0,20.524074074074075
2024-06-06 20:00:56,19.9812,19.9785,10.5398,40.3394,40.4843,20.5165,19.9949,1893.06,320.158,1643.81,7.875295371846979,20.0,20.523703703703706
2024-06-06 20:00:57,19.9903,19.9818,10.5461,40.3595,40.4876,20.5117,19.9752,1884.2,304.402,1643.02,7.873845001045998,20.0,20.523333333333337
2024-06-06 20:00:58,19.9924,19.9883,10.539,40.4142,40.481,20.508,19.9654,1886.5,320.814,1643.02,7.88151525093584,20.0,20.522962962962964
2024-06-06 20:00:59,19.9838,19.9719,10.546,40.4577,40.4777,20.5071,19.9982,1879.94,321.471,1642.83,7.867599255044879,20.0,20.522592592592595
2024-06-06 20:01:00,19.9896,19.9785,10.5413,40.5333,40.4777,20.5035,19.9916,1880.92,292.586,1642.73,7.875872894200821,20.0,20.522222222222226
2024-06-06 20:01:01,19.9807,19.9785,10.5372,40.5913,40.4876,20.4988,19.9883,1890.44,315.234,1641.55,7.866217235996638,20.0,20.521851851851853
2024-06-06 20:01:02,19.9899,19.9851,10.5418,40.612,40.481,20.5041,19.9982,1898.32,311.295,1638.59,7.8558578634108285,20.0,20.521481481481484
2024-06-06 20:01:03,19.9773,19.9883,10.5382,40.6403,40.4777,20.5132,19.9949,1889.45,330.005,1642.73,7.868203998142629,20.0,20.521111111111114
2024-06-06 20:01:04,19.9814,19.9818,10.5478,40.701,40.4777,20.5097,19.9916,1891.75,319.173,1639.58,7.848540529724785,20.0,20.52074074074074
2024-06-06 20:01:05,19.983,19.9916,10.5537,40.7518,40.4909,20.507,19.9883,1897.33,314.25,1640.36,7.848695124308266,20.0,20.520370370370372
2024-06-06 20:01:06,19.9867,19.9687,10.5484,40.7691,40.4843,20.5053,19.9916,1904.55,285.693,1640.07,7.854797582858776,20.0,20.520000000000003
2024-06-06 20:01:07,19.9841,19.9818,10.5468,40.8165,40.4843,20.4836,19.9916,1908.82,325.081,1641.25,7.859616139634918,20.0,20.51962962962963
2024-06-06 20:01:08,19.9819,19.9949,10.5424,40.8448,40.4843,20.4876,19.9949,1888.14,330.661,1642.14,7.865711378426573,20.0,20.51925925925926
2024-06-06 20:01:09,19.9728,19.9818,10.5419,40.8542,40.481,20.4858,19.9883,1893.39,313.265,1641.25,7.854286061827323,20.0,20.518888888888892
2024-06-06 20:01:10,19.9674,19.9851,10.5425,40.8558,40.481,20.4842,19.9883,1897.66,317.204,1641.05,7.848332612543606,20.0,20.518518518518523
2024-06-06 20:01:11,19.9663,19.9818,10.5383,40.8547,40.481,20.4926,19.9982,1897.66,309.654,1639.87,7.84526884028203,20.0,20.51814814814815
2024-06-06 20:01:12,19.9764,19.9818,10.5429,40.8614,40.4777,20.4832,19.9949,1906.85,287.334,1639.87,7.849845524480335,20.0,20.51777777777778
2024-06-06 20:01:13,19.958,19.9916,10.5394,40.8568,40.4843,20.4803,19.9949,1910.46,292.258,1641.45,7.844998180514154,20.0,20.51740740740741
2024-06-06 20:01:14,19.9503,19.9949,10.5408,40.8164,40.481,20.482,19.9916,1900.61,312.937,1643.52,7.847302165508739,20.0,20.51703703703704
2024-06-06 20:01:15,19.961,19.9752,10.5393,40.7802,40.4843,20.4807,19.9982,1905.87,307.028,1644.01,7.85981931180871,20.0,20.51666666666667
2024-06-06 20:01:16,19.9577,19.9851,10.5356,40.7324,40.481,20.4858,19.9949,1898.32,306.044,1645.88,7.869093632478381,20.0,20.5162962962963
2024-06-06 20:01:17,19.9634,19.9785,10.5434,40.6743,40.4843,20.4776,19.9916,1893.06,303.418,1645.49,7.865475559018766,20.0,20.515925925925927
2024-06-06 20:01:18,19.953,19.9883,10.5438,40.6419,40.4843,20.4777,19.9883,1893.39,311.952,1643.71,7.847959135148577,20.0,20.515555555555558
2024-06-06 20:01:19,19.959,19.9883,10.5476,40.5971,40.4876,20.4698,19.9949,1899.3,297.838,1642.24,7.842773880791722,20.0,20.51518518518519
2024-06-06 20:01:20,19.9529,19.9851,10.5444,40.5164,40.4876,20.479,19.9982,1904.22,337.226,1642.14,7.839879813965401,20.0,20.514814814814816
2024-06-06 20:01:21,19.9459,20.0015,10.5349,40.4804,40.481,20.463,19.9818,1900.29,331.318,1642.73,7.8447805221387945,20.0,20.514444444444447
2024-06-06 20:01:22,19.9587,19.9949,10.5482,40.4356,40.4777,20.4661,19.9883,1884.86,346.088,1643.91,7.849998469906071,20.0,20.514074074074077
2024-06-06 20:01:23,19.9451,19.9719,10.5355,40.3497,40.481,20.4749,19.9949,1897.0,343.462,1645.78,7.858176482270025,20.0,20.513703703703705
2024-06-06 20:01:24,19.958,19.9818,10.5498,40.2753,40.4777,20.4699,19.9916,1891.1,306.372,1646.08,7.858439519377132,20.0,20.513333333333335
2024-06-06 20:01:25,19.9567,19.9851,10.5415,40.236,40.4876,20.4793,19.9949,1886.83,327.379,1647.16,7.869446239655382,20.0,20.512962962962966
2024-06-06 20:01:26,19.9528,19.9851,10.5424,40.1965,40.481,20.4547,19.9883,1885.84,306.044,1647.45,7.866819079621366,20.0,20.512592592592597
2024-06-06 20:01:27,19.9579,19.9818,10.5509,40.1558,40.481,20.4628,19.9916,1889.78,299.479,1650.21,7.877151428347334,20.0,20.512222222222224
2024-06-06 20:01:28,19.9462,19.9851,10.5409,40.1493,40.481,20.4632,19.9916,1880.92,331.318,1647.45,7.862555628832233,20.0,20.511851851851855
2024-06-06 20:01:29,19.9588,19.9851,10.5365,40.1454,40.4843,20.4577,19.9916,1882.89,298.166,1644.99,7.865005410534338,20.0,20.511481481481486
2024-06-06 20:01:30,19.9429,19.9883,10.5314,40.1337,40.481,20.4627,19.9883,1884.53,326.722,1647.85,7.8696489302751145,20.0,20.511111111111113
2024-06-06 20:01:31,19.9705,19.9916,10.5476,40.1498,40.4843,20.4592,19.9949,1886.17,329.348,1650.61,7.892378228088526,20.0,20.510740740740744
2024-06-06 20:01:32,19.9644,19.9851,10.5482,40.1406,40.481,20.4615,19.9916,1883.55,282.082,1651.1,7.889107745829233,20.0,20.510370370370374
2024-06-06 20:01:33,19.9706,19.9851,10.5407,40.1543,40.4777,20.4587,19.9949,1883.55,287.662,1651.59,7.902930590694537,20.0,20.51
2024-06-06 20:01:34,19.9588,19.9851,10.5339,40.1831,40.4876,20.4569,19.9916,1876.0,313.265,1651.3,7.897353306171821,20.0,20.509629629629632
2024-06-06 20:01:35,19.9772,19.926,10.5454,40.1923,40.481,20.4616,19.9457,1876.32,324.753,1649.72,7.8955730916449305,20.0,20.509259259259263
2024-06-06 20:01:36,19.9689,19.9391,10.5329,40.2296,40.4876,20.4649,19.9457,1886.83,287.334,1648.34,7.892481374532365,20.0,20.50888888888889
2024-06-06 20:01:37,19.9752,19.9325,10.54,40.2682,40.4876,20.4719,19.9457,1881.58,286.021,1646.96,7.885205164751077,20.0,20.50851851851852
2024-06-06 20:01:38,19.9669,19.9293,10.5382,40.2783,40.4843,20.4567,19.9391,1882.89,295.54,1645.19,7.871304521250094,20.0,20.508148148148152
2024-06-06 20:01:39,19.9713,19.9424,10.5304,40.3026,40.4843,20.4391,19.9457,1886.5,328.035,1644.89,7.880052185679734,20.0,20.507777777777783
2024-06-06 20:01:40,19.961,19.926,10.5272,40.3369,40.4876,20.4546,19.9424,1888.8,318.845,1644.99,7.874604718794639,20.0,20.50740740740741
2024-06-06 20:01:41,19.966,19.9227,10.5238,40.3531,40.4843,20.4425,19.949,1886.17,302.433,1646.08,7.886838888401897,20.0,20.50703703703704
2024-06-06 20:01:42,19.9666,19.9293,10.5296,40.4115,40.4777,20.4512,19.926,1892.74,307.685,1646.08,7.882495455492222,20.0,20.50666666666667
2024-06-06 20:01:43,19.966,19.9358,10.5304,40.4303,40.4843,20.4571,19.9391,1886.83,318.188,1646.47,7.883193364838612,20.0,20.5062962962963
2024-06-06 20:01:44,19.9627,19.9424,10.516,40.467,40.4777,20.447,19.9358,1889.45,334.272,1646.08,7.890597628419882,20.0,20.50592592592593
2024-06-06 20:01:45,19.9688,19.9325,10.5272,40.5095,40.4843,20.4561,19.9424,1896.35,307.357,1645.29,7.882552848211221,20.0,20.50555555555556
2024-06-06 20:01:46,19.9736,19.9358,10.5285,40.5372,40.481,20.4422,19.9457,1880.26,280.113,1644.89,7.883557806878973,20.0,20.505185185185187
2024-06-06 20:01:47,19.9855,19.926,10.5287,40.5699,40.4843,20.4439,19.9391,1891.75,310.311,1645.09,7.8942832046965625,20.0,20.504814814814818
2024-06-06 20:01:48,19.9762,19.9358,10.5321,40.6318,40.4843,20.445,19.9391,1882.89,325.738,1644.6,7.881333382835407,20.0,20.50444444444445
2024-06-06 20:01:49,19.9703,19.9325,10.5285,40.6508,40.4777,20.4299,19.9457,1890.11,330.333,1644.8,7.880372192814021,20.0,20.504074074074076
2024-06-06 20:01:50,19.9816,19.9293,10.5291,40.6521,40.4777,20.4318,19.9391,1891.42,323.768,1645.09,7.890693679933409,20.0,20.503703703703707
2024-06-06 20:01:51,19.972,19.9358,10.5252,40.6982,40.4777,20.445,19.9522,1892.74,304.074,1644.8,7.884545323039614,20.0,20.503333333333337
2024-06-06 20:01:52,19.957,19.9227,10.5269,40.6943,40.4843,20.4398,19.949,1894.38,287.006,1644.11,7.867305317796118,20.0,20.502962962962965
2024-06-06 20:01:53,19.9706,19.9424,10.5344,40.7188,40.481,20.4533,19.9391,1886.83,305.387,1643.32,7.868611690740098,20.0,20.502592592592595
2024-06-06 20:01:54,19.9539,19.9325,10.5199,40.7059,40.481,20.4466,19.9391,1891.75,317.86,1646.77,7.883292744606168,20.0,20.502222222222226
2024-06-06 20:01:55,19.9539,19.926,10.524,40.6973,40.4843,20.4474,19.9424,1906.19,336.898,1643.32,7.863358277962537,20.0,20.501851851851857
2024-06-06 20:01:56,19.9604,19.9325,10.5202,40.673,40.481,20.4497,19.9391,1897.0,301.777,1643.12,7.8709891368318,20.0,20.501481481481484
2024-06-06 20:01:57,19.9586,19.9325,10.5243,40.6637,40.4777,20.4415,19.9457,1895.69,310.639,1644.11,7.870809276644358,20.0,20.501111111111115
2024-06-06 20:01:58,19.9565,19.9325,10.5252,40.6555,40.4843,20.4372,19.9391,1884.86,303.089,1644.99,7.8725179126511,20.0,20.500740740740746
2024-06-06 20:01:59,19.9638,19.9325,10.5219,40.6386,40.4777,20.4526,19.9391,1897.99,293.242,1645.39,7.883282423923331,20.0,20.500370370370373
2024-06-06 20:02:00,19.9498,19.9227,10.5222,40.6029,40.481,20.4372,19.9424,1900.61,312.937,1644.89,7.868951051882157,20.0,20.500000000000004
2024-06-06 20:02:01,19.9426,19.926,10.5197,40.5739,40.4876,20.4467,19.9424,1897.33,300.792,1644.11,7.861298531199148,20.0,20.49944444444445
2024-06-06 20:02:02,19.9427,19.9096,10.5116,40.5363,40.481,20.4486,19.9424,1887.48,305.715,1642.73,7.861535392874633,20.0,20.498888888888892
2024-06-06 20:02:03,19.9526,19.9358,10.5179,40.5101,40.4876,20.445,19.9457,1892.41,318.188,1641.45,7.8584082914336415,20.0,20.49833333333334
2024-06-06 20:02:04,19.9569,19.9391,10.5141,40.4838,40.4909,20.4599,19.9424,1894.38,329.02,1642.43,7.869850751154428,20.0,20.49777777777778
2024-06-06 20:02:05,19.9527,19.926,10.5133,40.4418,40.481,20.4554,19.9457,1893.72,331.318,1641.74,7.863712105008833,20.0,20.497222222222227
2024-06-06 20:02:06,19.9307,19.9227,10.5145,40.4038,40.4843,20.4674,19.926,1890.11,329.677,1642.14,7.8462960412670455,20.0,20.49666666666667
2024-06-06 20:02:07,19.9481,19.9358,10.5136,40.3843,40.4843,20.4564,19.9424,1877.97,300.792,1638.2,7.842682727530379,20.0,20.496111111111116
2024-06-06 20:02:08,19.9375,19.9325,10.5008,40.3308,40.4843,20.4593,19.949,1897.33,301.777,1640.66,7.8562912331405546,20.0,20.49555555555556
2024-06-06 20:02:09,19.9449,19.9325,10.516,40.3005,40.481,20.4453,19.9325,1888.14,303.089,1639.08,7.84223796846361,20.0,20.495000000000005
2024-06-06 20:02:10,19.9504,19.9358,10.5072,40.2741,40.481,20.4671,19.9424,1891.1,315.234,1637.9,7.84847729949483,20.0,20.494444444444447
2024-06-06 20:02:11,19.9444,19.9358,10.5034,40.2483,40.4843,20.4602,19.949,1880.26,309.326,1637.51,7.844780461246824,20.0,20.493888888888893
2024-06-06 20:02:12,19.9416,19.9358,10.5022,40.2475,40.4843,20.4573,19.9391,1897.33,302.433,1634.26,7.82788391872752,20.0,20.493333333333336
2024-06-06 20:02:13,19.9445,19.9358,10.5002,40.2388,40.4843,20.4498,19.9358,1897.99,339.524,1639.08,7.855046510787138,20.0,20.492777777777782
2024-06-06 20:02:14,19.934,19.9194,10.506,40.2158,40.4876,20.4498,19.9424,1898.97,338.867,1639.68,7.844359865131778,20.0,20.492222222222225
2024-06-06 20:02:15,19.9367,19.9325,10.5031,40.2129,40.481,20.4567,19.9424,1895.36,312.28,1638.99,7.845716246120122,20.0,20.49166666666667
2024-06-06 20:02:16,19.9354,19.9194,10.507,40.194,40.4843,20.4473,19.9325,1890.77,303.089,1640.07,7.846558546584202,20.0,20.491111111111113
2024-06-06 20:02:17,19.9267,19.9358,10.5049,40.201,40.4843,20.4536,19.9588,1882.56,304.402,1638.59,7.833990073928532,20.0,20.49055555555556
2024-06-06 20:02:18,19.9416,19.9325,10.5129,40.1897,40.481,20.4585,19.9424,1885.52,301.777,1636.33,7.82891442766924,20.0,20.490000000000002
2024-06-06 20:02:19,19.95,19.9325,10.502,40.2113,40.4843,20.4533,19.9457,1896.02,302.761,1638.69,7.856254138762433,20.0,20.489444444444448
2024-06-06 20:02:20,19.9318,19.9391,10.4988,40.2036,40.4843,20.4548,19.9391,1892.08,335.913,1640.56,7.852732227944212,20.0,20.48888888888889
2024-06-06 20:02:21,19.9385,19.9227,10.4984,40.2152,40.4876,20.4512,19.9424,1890.11,329.348,1641.15,7.861469026707819,20.0,20.488333333333337
2024-06-06 20:02:22,19.9359,19.926,10.5054,40.217,40.4843,20.4604,19.9424,1895.36,316.219,1642.24,7.85869042680221,20.0,20.48777777777778
2024-06-06 20:02:23,19.9229,19.9227,10.5028,40.2649,40.481,20.4583,19.9457,1887.81,302.433,1642.83,7.852844067732768,20.0,20.487222222222226
2024-06-06 20:02:24,19.9243,19.9293,10.499,40.2978,40.4843,20.4717,19.9391,1904.22,290.288,1643.12,7.858565910826123,20.0,20.486666666666668
2024-06-06 20:02:25,19.9196,19.926,10.5024,40.3123,40.4745,20.4692,19.9457,1885.52,293.571,1643.52,7.853723784795035,20.0,20.486111111111114
2024-06-06 20:02:26,19.9181,19.9457,10.4961,40.3432,40.481,20.4515,19.9424,1882.56,294.555,1644.4,7.8619341830649185,20.0,20.48555555555556
