TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:02:27,19.9202,19.9293,10.4844,40.3629,40.481,20.4607,19.9391,1897.0,337.882,1644.8,7.875364436543297,20.0,20.485000000000003
2024-06-06 20:02:28,19.9355,19.926,10.5036,40.3965,40.4876,20.4711,19.9424,1894.05,324.097,1644.8,7.872109394967326,20.0,20.48444444444445
2024-06-06 20:02:29,19.9235,19.9325,10.4981,40.4579,40.4843,20.472,19.9555,1891.1,336.241,1647.65,7.880315192848275,20.0,20.48388888888889
2024-06-06 20:02:30,19.916,19.9391,10.4831,40.5167,40.481,20.451,19.9391,1897.99,316.875,1645.58,7.8766775426177436,20.0,20.483333333333338
2024-06-06 20:02:31,19.9208,19.9325,10.4999,40.574,40.4876,20.4635,19.949,1891.75,314.906,1644.5,7.861494365382153,20.0,20.48277777777778
2024-06-06 20:02:32,19.913,19.9325,10.4862,40.6491,40.4843,20.4611,19.9391,1886.17,331.318,1644.11,7.864552207272512,20.0,20.482222222222227
2024-06-06 20:02:33,19.9197,19.9325,10.4949,40.7263,40.481,20.4593,19.9424,1903.24,330.005,1643.02,7.857670778452206,20.0,20.48166666666667
2024-06-06 20:02:34,19.9232,19.9293,10.4886,40.7715,40.4745,20.4664,19.9457,1901.27,284.38,1642.24,7.862107067568857,20.0,20.481111111111115
2024-06-06 20:02:35,19.9121,19.926,10.4889,40.8331,40.4876,20.4484,19.9391,1898.32,331.646,1641.65,7.849785969588676,20.0,20.480555555555558
2024-06-06 20:02:36,19.9045,19.9325,10.4807,40.8966,40.4909,20.4617,19.9391,1888.14,312.937,1642.24,7.853107135793292,20.0,20.480000000000004
2024-06-06 20:02:37,19.922,19.9358,10.4976,40.954,40.4909,20.4634,19.9424,1901.93,326.722,1642.14,7.853128906705157,20.0,20.479444444444447
2024-06-06 20:02:38,19.9057,19.9358,10.483,41.0115,40.4843,20.4581,19.9391,1894.38,345.104,1642.14,7.851712337041158,20.0,20.478888888888893
2024-06-06 20:02:39,19.9119,19.903,10.4802,41.0508,40.4909,20.4615,19.9457,1900.61,297.838,1642.43,7.860599751097475,20.0,20.478333333333335
2024-06-06 20:02:40,19.8968,19.926,10.4841,41.077,40.4843,20.4699,19.9358,1894.71,337.882,1642.24,7.843857205912852,20.0,20.47777777777778
2024-06-06 20:02:41,19.9242,19.9358,10.4958,41.0968,40.4777,20.467,19.9391,1902.26,300.792,1641.55,7.853639284997162,20.0,20.477222222222224
2024-06-06 20:02:42,19.9095,19.9227,10.4911,41.1034,40.4843,20.4576,19.9391,1913.74,290.617,1641.15,7.843397832771351,20.0,20.47666666666667
2024-06-06 20:02:43,19.9272,19.9391,10.4908,41.1194,40.4876,20.461,19.949,1900.29,297.181,1641.15,7.858387763225559,20.0,20.476111111111113
2024-06-06 20:02:44,19.9102,19.9391,10.4829,41.1098,40.4777,20.4697,19.9424,1899.96,315.562,1641.35,7.8517662655140406,20.0,20.47555555555556
2024-06-06 20:02:45,19.927,19.9293,10.5027,41.0938,40.4777,20.4697,19.9391,1909.8,302.105,1641.45,7.849745859535347,20.0,20.475
2024-06-06 20:02:46,19.9255,19.9325,10.4931,41.0761,40.4777,20.4695,19.9424,1897.66,306.7,1642.04,7.859316485644279,20.0,20.474444444444448
2024-06-06 20:02:47,19.9379,19.9424,10.4944,41.0584,40.481,20.4634,19.9424,1892.41,319.501,1641.35,7.865258847006233,20.0,20.47388888888889
2024-06-06 20:02:48,19.9304,19.9391,10.49,41.0345,40.4876,20.4697,19.9424,1895.69,308.669,1639.68,7.854677012175438,20.0,20.473333333333336
2024-06-06 20:02:49,19.9373,19.8866,10.4888,40.9818,40.4843,20.4724,19.88,1897.66,303.746,1638.99,7.858108246212041,20.0,20.47277777777778
2024-06-06 20:02:50,19.9354,19.8866,10.4978,40.9188,40.4843,20.4776,19.8964,1905.21,315.891,1634.85,7.8292167000149355,20.0,20.472222222222225
2024-06-06 20:02:51,19.9207,19.8866,10.4793,40.8276,40.4843,20.4711,19.8866,1890.11,308.013,1636.43,7.8399386823,20.0,20.47166666666667
2024-06-06 20:02:52,19.9394,19.8734,10.4972,40.7709,40.481,20.4509,19.8866,1888.8,310.311,1636.43,7.840602985363723,20.0,20.471111111111114
2024-06-06 20:02:53,19.9221,19.8833,10.4913,40.6766,40.4843,20.447,19.8866,1896.68,305.059,1637.12,7.834438662085866,20.0,20.47055555555556
2024-06-06 20:02:54,19.9218,19.8833,10.4912,40.5981,40.4843,20.4567,19.8931,1887.48,312.28,1637.8,7.837526587657949,20.0,20.470000000000002
2024-06-06 20:02:55,19.9411,19.88,10.4979,40.5294,40.4843,20.4438,19.8931,1896.35,320.814,1638.69,7.852262815745273,20.0,20.46944444444445
2024-06-06 20:02:56,19.9369,19.88,10.5043,40.476,40.481,20.445,19.8899,1897.33,303.418,1639.08,7.845315345515362,20.0,20.46888888888889
2024-06-06 20:02:57,19.9428,19.8866,10.4957,40.3958,40.4843,20.4508,19.8931,1893.06,316.875,1639.08,7.857375336664149,20.0,20.468333333333337
2024-06-06 20:02:58,19.9452,19.8833,10.5014,40.3436,40.4843,20.4533,19.8899,1892.41,308.669,1639.08,7.854630649023383,20.0,20.46777777777778
2024-06-06 20:02:59,19.9371,19.8899,10.5047,40.2761,40.4843,20.4497,19.8866,1889.45,309.654,1639.48,7.847063525787485,20.0,20.467222222222226
2024-06-06 20:03:00,19.9331,19.8833,10.5023,40.235,40.4876,20.443,19.8866,1896.68,317.532,1643.32,7.8641087655021895,20.0,20.46666666666667
2024-06-06 20:03:01,19.923,19.8899,10.4855,40.176,40.481,20.439,19.8931,1884.2,329.677,1641.74,7.862129265739433,20.0,20.466111111111115
2024-06-06 20:03:02,19.9359,19.8931,10.5009,40.1385,40.4876,20.4444,19.8899,1888.14,315.562,1641.45,7.858658169276864,20.0,20.465555555555557
2024-06-06 20:03:03,19.9287,19.8997,10.489,40.1125,40.481,20.4363,19.8931,1897.99,300.135,1638.49,7.848394472704054,20.0,20.465000000000003
2024-06-06 20:03:04,19.9366,19.8767,10.4946,40.0852,40.4843,20.4414,19.8833,1882.23,306.7,1641.25,7.86353041552487,20.0,20.464444444444446
2024-06-06 20:03:05,19.9342,19.8899,10.4933,40.0677,40.4876,20.4359,19.8899,1897.33,314.25,1641.35,7.863093370964277,20.0,20.463888888888892
2024-06-06 20:03:06,19.9444,19.8669,10.4916,40.0713,40.4777,20.42,19.8964,1879.94,334.6,1639.97,7.866385191802392,20.0,20.463333333333335
2024-06-06 20:03:07,19.9408,19.8866,10.4894,40.0675,40.4843,20.4226,19.8866,1894.71,331.646,1639.58,7.863349724669362,20.0,20.46277777777778
2024-06-06 20:03:08,19.928,19.8833,10.4791,40.0801,40.481,20.4317,19.8931,1885.19,292.586,1639.97,7.863139708744669,20.0,20.462222222222223
2024-06-06 20:03:09,19.9408,19.8866,10.4898,40.0964,40.4876,20.4272,19.8997,1883.55,297.181,1637.71,7.854048879961514,20.0,20.46166666666667
2024-06-06 20:03:10,19.9331,19.8833,10.474,40.1193,40.4777,20.4271,19.8866,1886.83,343.462,1645.58,7.898555114903744,20.0,20.461111111111112
2024-06-06 20:03:11,19.9223,19.8899,10.4839,40.1642,40.4843,20.4303,19.8866,1879.28,340.837,1642.14,7.864794774526336,20.0,20.46055555555556
2024-06-06 20:03:12,19.9207,19.8866,10.4825,40.1734,40.4909,20.4306,19.8931,1887.48,337.554,1642.24,7.865107044827385,20.0,20.46
2024-06-06 20:03:13,19.918,19.8866,10.4871,40.2397,40.481,20.4253,19.8931,1888.14,297.181,1641.55,7.855721727215623,20.0,20.459444444444447
2024-06-06 20:03:14,19.9163,19.8931,10.4853,40.2729,40.4843,20.4337,19.8964,1879.61,291.273,1642.04,7.8581499699028114,20.0,20.45888888888889
2024-06-06 20:03:15,19.9142,19.88,10.476,40.2982,40.4745,20.4311,19.8866,1887.16,332.631,1641.74,7.862712417049214,20.0,20.458333333333336
2024-06-06 20:03:16,19.9205,19.88,10.484,40.3472,40.4777,20.4237,19.8866,1895.36,333.615,1640.27,7.8542572548474,20.0,20.457777777777782
2024-06-06 20:03:17,19.9174,19.8833,10.4872,40.4035,40.4843,20.4193,19.8931,1892.74,296.197,1641.45,7.8546601237853375,20.0,20.457222222222224
2024-06-06 20:03:18,19.8992,19.8833,10.4679,40.4466,40.4843,20.4231,19.8899,1884.2,291.273,1641.84,7.8574427867081695,20.0,20.45666666666667
2024-06-06 20:03:19,19.9167,19.8931,10.4844,40.4818,40.4876,20.4323,19.8899,1898.97,297.838,1641.94,7.858754536921246,20.0,20.456111111111113
2024-06-06 20:03:20,19.8906,19.8899,10.4684,40.5356,40.4843,20.4111,19.903,1889.45,328.035,1641.25,7.847040487307612,20.0,20.45555555555556
2024-06-06 20:03:21,19.9063,19.8866,10.478,40.5814,40.4843,20.4118,19.8899,1910.13,329.348,1640.07,7.846475323995575,20.0,20.455000000000002
2024-06-06 20:03:22,19.9109,19.8833,10.4793,40.6102,40.481,20.411,19.8931,1891.42,320.158,1639.18,7.844962212637619,20.0,20.454444444444448
2024-06-06 20:03:23,19.8974,19.8866,10.4696,40.6497,40.4843,20.412,19.8964,1894.05,297.181,1637.61,7.834290624553549,20.0,20.45388888888889
2024-06-06 20:03:24,19.8993,19.8866,10.4696,40.6787,40.4843,20.413,19.8899,1898.97,290.945,1636.92,7.832567871756573,20.0,20.453333333333337
2024-06-06 20:03:25,19.9056,19.8931,10.4822,40.7209,40.4777,20.4052,19.8899,1903.9,317.204,1638.4,7.834411902091266,20.0,20.45277777777778
2024-06-06 20:03:26,19.9105,19.8767,10.47,40.774,40.4843,20.4116,19.8931,1894.71,320.486,1638.49,7.849059612017609,20.0,20.452222222222225
2024-06-06 20:03:27,19.8991,19.8767,10.4657,40.7959,40.4909,20.4239,19.8931,1892.41,299.151,1638.3,7.842247004833147,20.0,20.451666666666668
2024-06-06 20:03:28,19.9086,19.8866,10.4752,40.8214,40.481,20.412,19.8899,1903.9,305.059,1638.2,7.841768322845426,20.0,20.451111111111114
2024-06-06 20:03:29,19.9048,19.8833,10.4642,40.8845,40.4876,20.4234,19.8866,1887.48,322.784,1637.8,7.84583732778864,20.0,20.450555555555557
2024-06-06 20:03:30,19.9005,19.8833,10.4659,40.9057,40.481,20.4247,19.8899,1905.54,330.005,1638.1,7.842287112349318,20.0,20.450000000000003
2024-06-06 20:03:31,19.8969,19.8767,10.4662,40.9255,40.4843,20.4294,19.8899,1895.36,302.433,1637.02,7.833877044209237,20.0,20.449444444444445
2024-06-06 20:03:32,19.9051,19.8734,10.4685,40.93,40.4777,20.4194,19.8833,1891.75,309.326,1637.12,7.839256890045331,20.0,20.44888888888889
2024-06-06 20:03:33,19.8958,19.9096,10.4706,40.9216,40.4843,20.4244,19.8899,1895.69,309.326,1638.3,7.83543011745005,20.0,20.448333333333334
2024-06-06 20:03:34,19.9038,19.8669,10.475,40.9209,40.481,20.4194,19.8833,1903.57,320.486,1639.08,7.842154796110865,20.0,20.44777777777778
2024-06-06 20:03:35,19.8978,19.8997,10.4608,40.8844,40.481,20.4278,19.8931,1892.41,302.105,1639.68,7.851848117018301,20.0,20.447222222222223
2024-06-06 20:03:36,19.8995,19.8866,10.4672,40.8067,40.4843,20.4333,19.8964,1897.33,306.044,1643.12,7.864402325728119,20.0,20.44666666666667
2024-06-06 20:03:37,19.8909,19.88,10.4733,40.7567,40.481,20.4276,19.8866,1904.22,322.127,1640.36,7.838956359717637,20.0,20.44611111111111
2024-06-06 20:03:38,19.8734,19.8833,10.4637,40.6902,40.4843,20.417,19.8866,1892.08,307.357,1640.76,7.8342905301709855,20.0,20.445555555555558
2024-06-06 20:03:39,19.8904,19.8833,10.4723,40.6329,40.4876,20.4361,19.8931,1894.71,306.044,1640.46,7.839850451853608,20.0,20.445
2024-06-06 20:03:40,19.8936,19.8767,10.4707,40.5817,40.4777,20.4204,19.8899,1895.03,303.746,1642.93,7.855656370840776,20.0,20.444444444444446
2024-06-06 20:03:41,19.8835,19.8899,10.4665,40.5077,40.4712,20.4275,19.8899,1890.44,301.12,1642.53,7.848826276495087,20.0,20.443888888888893
2024-06-06 20:03:42,19.8747,19.8833,10.4689,40.4559,40.4909,20.4272,19.8931,1897.33,328.364,1642.33,7.838536802825692,20.0,20.443333333333335
2024-06-06 20:03:43,19.8805,19.8734,10.4689,40.4139,40.481,20.4309,19.8931,1881.9,313.921,1643.22,7.847620788872819,20.0,20.44277777777778
2024-06-06 20:03:44,19.8757,19.8702,10.4642,40.3657,40.481,20.4347,19.8899,1905.21,327.707,1642.93,7.846152451386288,20.0,20.442222222222224
2024-06-06 20:03:45,19.8976,19.8899,10.4733,40.3025,40.481,20.4333,19.8899,1889.13,281.098,1642.53,7.854910637949731,20.0,20.44166666666667
2024-06-06 20:03:46,19.8901,19.88,10.4687,40.2699,40.4843,20.4364,19.8899,1874.68,281.426,1642.33,7.851537416715425,20.0,20.441111111111113
2024-06-06 20:03:47,19.8799,19.8702,10.4572,40.2479,40.4843,20.4482,19.8899,1885.84,293.899,1642.63,7.854055218308985,20.0,20.44055555555556
2024-06-06 20:03:48,19.8963,19.8866,10.4713,40.2352,40.481,20.4366,19.8866,1880.92,282.411,1642.63,7.855972325613913,20.0,20.44
2024-06-06 20:03:49,19.8836,19.88,10.4536,40.2021,40.4876,20.4239,19.8899,1872.71,288.975,1644.7,7.870045096021148,20.0,20.439444444444447
2024-06-06 20:03:50,19.8917,19.88,10.4678,40.1825,40.481,20.4411,19.8866,1884.86,288.975,1640.96,7.8470695094391925,20.0,20.43888888888889
2024-06-06 20:03:51,19.9066,19.8734,10.4774,40.1388,40.4777,20.4355,19.8899,1872.71,275.518,1640.66,7.850047293601466,20.0,20.438333333333336
2024-06-06 20:03:52,19.8828,19.8931,10.4625,40.103,40.481,20.4468,19.8866,1881.58,277.815,1640.56,7.842159801431453,20.0,20.43777777777778
2024-06-06 20:03:53,19.8832,19.8702,10.4631,40.045,40.481,20.4353,19.8899,1879.28,302.433,1640.66,7.842471313627365,20.0,20.437222222222225
2024-06-06 20:03:54,19.8967,19.88,10.467,40.0208,40.481,20.4309,19.8866,1884.86,324.425,1640.36,7.849028073525036,20.0,20.436666666666667
2024-06-06 20:03:55,19.8817,19.8767,10.4604,39.9989,40.4843,20.4361,19.8866,1868.78,334.272,1639.48,7.837829141629029,20.0,20.436111111111114
2024-06-06 20:03:56,19.8723,19.8833,10.4678,40.0104,40.481,20.4261,19.8899,1881.58,322.455,1638.3,7.818221633446402,20.0,20.435555555555556
2024-06-06 20:03:57,19.8771,19.8767,10.4459,39.9899,40.4777,20.4391,19.8899,1874.36,329.348,1637.12,7.834770953669274,20.0,20.435000000000002
2024-06-06 20:03:58,19.8827,19.8899,10.4524,39.9983,40.481,20.4217,19.8931,1882.23,316.547,1636.23,7.829764427923954,20.0,20.434444444444445
2024-06-06 20:03:59,19.8748,19.8636,10.4463,40.0117,40.4876,20.423,19.8931,1889.78,327.707,1636.03,7.827313062015549,20.0,20.43388888888889
2024-06-06 20:04:00,19.8828,19.8964,10.4549,40.0158,40.481,20.4318,19.8833,1873.04,313.921,1636.72,7.830115936508185,20.0,20.433333333333334
2024-06-06 20:04:01,19.8787,19.88,10.4446,40.041,40.4843,20.4408,19.8931,1889.13,299.807,1641.45,7.857908535747198,20.0,20.43277777777778
2024-06-06 20:04:02,19.8861,19.8702,10.4609,40.0699,40.481,20.4282,19.8964,1874.03,300.464,1639.87,7.842938891962901,20.0,20.432222222222222
2024-06-06 20:04:03,19.8684,19.8308,10.4494,40.0931,40.4843,20.4234,19.8406,1879.61,299.807,1640.07,7.838735623252791,20.0,20.43166666666667
2024-06-06 20:04:04,19.872,19.8373,10.443,40.1513,40.481,20.4243,19.8406,1894.05,290.945,1641.25,7.8527036949781905,20.0,20.43111111111111
2024-06-06 20:04:05,19.8635,19.8308,10.4518,40.2133,40.481,20.4401,19.8373,1885.52,283.724,1641.05,7.837340666688948,20.0,20.430555555555557
2024-06-06 20:04:06,19.8662,19.8308,10.4503,40.2715,40.4843,20.4277,19.8406,1894.38,301.777,1642.24,7.84652385236487,20.0,20.430000000000003
2024-06-06 20:04:07,19.8785,19.8406,10.4564,40.3307,40.4876,20.4242,19.8373,1887.81,287.991,1643.52,7.8578102697954035,20.0,20.429444444444446
2024-06-06 20:04:08,19.8655,19.8406,10.4554,40.3648,40.4843,20.4166,19.8406,1880.26,310.639,1644.99,7.854821796553828,20.0,20.428888888888892
2024-06-06 20:04:09,19.856,19.8308,10.4391,40.4197,40.4777,20.4247,19.8373,1888.47,297.181,1645.68,7.86379503785314,20.0,20.428333333333335
2024-06-06 20:04:10,19.8547,19.8406,10.4527,40.463,40.4777,20.4181,19.8439,1890.44,304.731,1647.45,7.85979692538043,20.0,20.42777777777778
2024-06-06 20:04:11,19.8661,19.834,10.4528,40.5195,40.4876,20.4342,19.8472,1889.78,287.991,1648.05,7.8721093670585045,20.0,20.427222222222223
2024-06-06 20:04:12,19.8567,19.8308,10.4486,40.5419,40.4876,20.4275,19.8472,1901.27,305.387,1648.24,7.8686677925491635,20.0,20.42666666666667
2024-06-06 20:04:13,19.8792,19.8045,10.4524,40.6107,40.4876,20.4254,19.8505,1886.83,309.982,1651.39,7.899375874830616,20.0,20.426111111111112
2024-06-06 20:04:14,19.863,19.8406,10.4466,40.6514,40.481,20.4174,19.8373,1886.83,319.829,1648.14,7.875131857603595,20.0,20.425555555555558
2024-06-06 20:04:15,19.8642,19.8439,10.4432,40.6911,40.4843,20.4342,19.8373,1902.91,305.059,1644.6,7.862055865534287,20.0,20.425
2024-06-06 20:04:16,19.8673,19.8308,10.4552,40.7372,40.481,20.4228,19.8406,1889.45,306.372,1645.88,7.860741891749159,20.0,20.424444444444447
2024-06-06 20:04:17,19.8619,19.8373,10.4456,40.759,40.4876,20.4257,19.8308,1904.22,299.807,1646.08,7.865205251409499,20.0,20.42388888888889
2024-06-06 20:04:18,19.8568,19.8439,10.4409,40.7936,40.481,20.4217,19.8439,1888.47,302.761,1647.06,7.869553522186824,20.0,20.423333333333336
2024-06-06 20:04:19,19.8601,19.8406,10.4561,40.8322,40.4777,20.4383,19.8406,1889.78,298.166,1645.29,7.85116155996635,20.0,20.422777777777778
2024-06-06 20:04:20,19.8639,19.8406,10.4498,40.8309,40.481,20.4249,19.8472,1907.84,288.319,1644.4,7.855342240797231,20.0,20.422222222222224
2024-06-06 20:04:21,19.8491,19.8373,10.4387,40.8505,40.4712,20.4299,19.8406,1884.2,288.975,1643.32,7.8470977146034,20.0,20.421666666666667
2024-06-06 20:04:22,19.8526,19.834,10.4517,40.8758,40.4843,20.4237,19.8439,1895.36,287.006,1642.93,7.837315473647916,20.0,20.421111111111113
2024-06-06 20:04:23,19.8541,19.8406,10.4485,40.8771,40.481,20.4206,19.8472,1894.05,292.258,1641.94,7.836508770126741,20.0,20.420555555555556
2024-06-06 20:04:24,19.8383,19.8275,10.4442,40.8678,40.4777,20.4146,19.8439,1899.3,301.12,1641.94,7.826927260084159,20.0,20.42
2024-06-06 20:04:25,19.8427,19.8111,10.4463,40.8613,40.4777,20.4212,19.8439,1888.14,291.601,1640.96,7.8241708781390376,20.0,20.419444444444444
2024-06-06 20:04:26,19.842,19.857,10.4446,40.8529,40.4843,20.4212,19.8472,1898.97,316.547,1640.86,7.82452670041248,20.0,20.41888888888889
2024-06-06 20:04:27,19.8241,19.834,10.4467,40.8357,40.4843,20.4164,19.8472,1896.02,318.845,1637.71,7.7928851938367405,20.0,20.418333333333333
2024-06-06 20:04:28,19.8339,19.8406,10.4499,40.8475,40.4843,20.4134,19.8472,1881.25,308.998,1640.07,7.809607717231576,20.0,20.41777777777778
2024-06-06 20:04:29,19.8329,19.8406,10.4398,40.8217,40.4843,20.4183,19.8406,1893.39,316.875,1639.38,7.81389217727541,20.0,20.41722222222222
2024-06-06 20:04:30,19.8405,19.834,10.4492,40.7936,40.4843,20.4097,19.8472,1905.21,335.257,1640.76,7.818971131491412,20.0,20.416666666666668
2024-06-06 20:04:31,19.8377,19.8406,10.4389,40.7712,40.481,20.4095,19.8373,1889.45,325.081,1638.49,7.814389225298576,20.0,20.416111111111114
2024-06-06 20:04:32,19.834,19.8308,10.4462,40.7455,40.481,20.419,19.8406,1890.44,320.158,1635.84,7.792619805284428,20.0,20.415555555555557
2024-06-06 20:04:33,19.8409,19.8275,10.4534,40.6875,40.4843,20.419,19.8439,1899.63,325.738,1639.77,7.811091449225009,20.0,20.415000000000003
2024-06-06 20:04:34,19.8313,19.8308,10.4387,40.6662,40.481,20.4119,19.8439,1884.53,319.173,1640.86,7.820530091971628,20.0,20.414444444444445
2024-06-06 20:04:35,19.8188,19.8406,10.4276,40.6346,40.4843,20.4083,19.8406,1891.42,302.105,1641.35,7.821699463546888,20.0,20.41388888888889
2024-06-06 20:04:36,19.8521,19.8176,10.4595,40.5747,40.481,20.4036,19.8439,1900.29,293.899,1641.55,7.823818712428872,20.0,20.413333333333334
2024-06-06 20:04:37,19.8456,19.8308,10.4472,40.5382,40.481,20.4006,19.8439,1885.84,283.067,1640.96,7.825836233142687,20.0,20.41277777777778
2024-06-06 20:04:38,19.8251,19.8242,10.4411,40.4829,40.481,20.4028,19.8406,1894.38,337.554,1641.25,7.8152265853935035,20.0,20.412222222222223
2024-06-06 20:04:39,19.8287,19.8406,10.4373,40.4164,40.481,20.4018,19.8505,1883.55,335.257,1641.35,7.821866038627034,20.0,20.41166666666667
2024-06-06 20:04:40,19.8489,19.8439,10.4409,40.3753,40.4876,20.3901,19.8406,1894.71,342.15,1641.74,7.837553603398852,20.0,20.41111111111111
2024-06-06 20:04:41,19.8261,19.834,10.441,40.3028,40.481,20.3843,19.8505,1884.2,287.006,1641.94,7.819428687007365,20.0,20.410555555555558
2024-06-06 20:04:42,19.8388,19.8406,10.4334,40.2678,40.4843,20.3953,19.8406,1877.31,294.884,1641.55,7.834480816587364,20.0,20.41
2024-06-06 20:04:43,19.8325,19.834,10.4319,40.2179,40.4843,20.3881,19.8406,1886.17,281.754,1641.84,7.831865878588194,20.0,20.409444444444446
2024-06-06 20:04:44,19.8382,19.8439,10.4446,40.1685,40.4843,20.3876,19.8439,1887.16,329.348,1642.53,7.8293229808733384,20.0,20.40888888888889
2024-06-06 20:04:45,19.8331,19.834,10.4346,40.1536,40.4843,20.391,19.8472,1883.55,333.944,1642.24,7.832023962282017,20.0,20.408333333333335
2024-06-06 20:04:46,19.8288,19.8406,10.4378,40.1369,40.4876,20.3993,19.8406,1873.7,304.731,1640.96,7.819674419629187,20.0,20.407777777777778
2024-06-06 20:04:47,19.838,19.8373,10.4432,40.1068,40.4712,20.3815,19.8439,1889.45,320.814,1639.77,7.817165586916546,20.0,20.407222222222224
2024-06-06 20:04:48,19.8299,19.8406,10.4317,40.1146,40.481,20.3919,19.8308,1882.56,311.295,1639.68,7.819565431107492,20.0,20.406666666666666
2024-06-06 20:04:49,19.8381,19.8439,10.4263,40.1185,40.4777,20.3929,19.8308,1876.65,299.807,1639.58,7.830403425803908,20.0,20.406111111111112
2024-06-06 20:04:50,19.8384,19.8406,10.4362,40.1138,40.4909,20.3862,19.8472,1883.87,315.562,1639.68,7.822893543057063,20.0,20.405555555555555
2024-06-06 20:04:51,19.8385,19.8505,10.4302,40.1453,40.4876,20.386,19.8472,1884.53,308.998,1640.27,7.830785622930184,20.0,20.405
2024-06-06 20:04:52,19.8398,19.7946,10.4311,40.1533,40.481,20.3834,19.8406,1890.44,304.402,1642.63,7.842385869496403,20.0,20.404444444444444
2024-06-06 20:04:53,19.8398,19.8308,10.433,40.1749,40.481,20.3811,19.8308,1887.81,321.142,1640.96,7.832830724158006,20.0,20.40388888888889
2024-06-06 20:04:54,19.8316,19.8373,10.4334,40.2077,40.481,20.4014,19.8505,1890.77,315.234,1641.55,7.8284833829982094,20.0,20.403333333333332
2024-06-06 20:04:55,19.8379,19.8308,10.4263,40.2478,40.4843,20.388,19.8439,1890.11,310.639,1640.96,7.836827576166764,20.0,20.40277777777778
2024-06-06 20:04:56,19.8337,19.8406,10.426,40.2462,40.4843,20.3659,19.8275,1899.63,334.928,1639.48,7.82651494121867,20.0,20.402222222222225
2024-06-06 20:04:57,19.835,19.834,10.4245,40.2762,40.4843,20.3873,19.8406,1898.97,290.617,1639.97,7.831184183253261,20.0,20.401666666666667
2024-06-06 20:04:58,19.8215,19.8373,10.4237,40.3281,40.4777,20.3594,19.8373,1889.45,296.525,1641.35,7.8271964411918455,20.0,20.401111111111113
2024-06-06 20:04:59,19.8261,19.834,10.4296,40.3743,40.4843,20.3648,19.8406,1879.61,333.287,1641.65,7.8275441318490575,20.0,20.400555555555556
2024-06-06 20:05:00,19.8268,19.834,10.4365,40.4143,40.4909,20.3693,19.8406,1893.72,292.914,1642.24,7.825190680748716,20.0,20.400000000000002
2024-06-06 20:05:01,19.8284,19.834,10.4249,40.4627,40.481,20.3675,19.8406,1892.74,327.051,1642.83,7.839005869462648,20.0,20.399444444444445
2024-06-06 20:05:02,19.829,19.8373,10.4281,40.4911,40.481,20.37,19.8439,1882.89,334.6,1643.12,7.838221836024883,20.0,20.39888888888889
2024-06-06 20:05:03,19.838,19.8406,10.4394,40.5435,40.4909,20.3637,19.8406,1892.41,309.326,1643.02,7.835827240722442,20.0,20.398333333333333
2024-06-06 20:05:04,19.8246,19.834,10.4225,40.5887,40.481,20.3564,19.8373,1892.08,295.212,1643.71,7.842037217253367,20.0,20.39777777777778
2024-06-06 20:05:05,19.8376,19.8308,10.4309,40.6415,40.4843,20.3561,19.8406,1902.58,329.677,1644.99,7.851983740198605,20.0,20.397222222222222
2024-06-06 20:05:06,19.8215,19.8078,10.4275,40.7007,40.4777,20.3692,19.8472,1896.02,318.188,1645.29,7.842812813092725,20.0,20.39666666666667
2024-06-06 20:05:07,19.8404,19.834,10.4216,40.7572,40.4843,20.3695,19.857,1887.81,302.433,1646.57,7.869635351871455,20.0,20.39611111111111
2024-06-06 20:05:08,19.8219,19.8373,10.4171,40.7823,40.4876,20.3505,19.8373,1904.22,311.952,1646.57,7.8579380130463194,20.0,20.395555555555557
2024-06-06 20:05:09,19.8196,19.834,10.4152,40.8269,40.4843,20.3658,19.8373,1902.91,323.112,1646.17,7.855694961639249,20.0,20.395
2024-06-06 20:05:10,19.8335,19.8406,10.4298,40.8624,40.481,20.3743,19.8373,1894.71,300.464,1646.67,7.8574961113356085,20.0,20.394444444444446
2024-06-06 20:05:11,19.8366,19.8406,10.441,40.8785,40.4843,20.3811,19.8472,1908.49,305.387,1646.27,7.8488208987185635,20.0,20.39388888888889
2024-06-06 20:05:12,19.8213,19.8439,10.4201,40.9019,40.4876,20.3648,19.8406,1905.54,327.051,1646.57,7.854930125919855,20.0,20.393333333333334
2024-06-06 20:05:13,19.8226,19.8406,10.4206,40.9006,40.4876,20.3768,19.8439,1906.52,305.715,1646.86,7.856982102359418,20.0,20.392777777777777
2024-06-06 20:05:14,19.8261,19.8373,10.4363,40.8949,40.4843,20.3738,19.8439,1897.99,301.448,1649.72,7.8604139417637775,20.0,20.392222222222223
2024-06-06 20:05:15,19.8313,19.8308,10.4203,40.8824,40.4876,20.3733,19.8406,1898.97,294.555,1645.39,7.85748322811536,20.0,20.391666666666666
2024-06-06 20:05:16,19.824,19.7848,10.4322,40.8388,40.481,20.3819,19.7914,1906.85,311.624,1644.99,7.839546375583071,20.0,20.391111111111112
2024-06-06 20:05:17,19.8297,19.8111,10.4286,40.8099,40.4843,20.3797,19.8012,1895.36,314.578,1644.8,7.846402912777632,20.0,20.390555555555554
2024-06-06 20:05:18,19.834,19.7946,10.4351,40.798,40.4876,20.3834,19.8012,1900.29,305.059,1643.32,7.837508151596733,20.0,20.39
2024-06-06 20:05:19,19.8326,19.8045,10.4169,40.7671,40.4843,20.3807,19.8012,1898.97,309.982,1644.11,7.855291744602167,20.0,20.389444444444443
2024-06-06 20:05:20,19.8335,19.7782,10.4199,40.7162,40.4843,20.381,19.7946,1884.53,301.448,1644.5,7.855402706531381,20.0,20.38888888888889
2024-06-06 20:05:21,19.8341,19.7914,10.4289,40.6861,40.481,20.3784,19.8012,1895.69,330.99,1644.5,7.848393126483914,20.0,20.388333333333335
2024-06-06 20:05:22,19.8273,19.7782,10.4144,40.6399,40.481,20.3655,19.7946,1894.71,314.25,1643.81,7.851522846787385,20.0,20.387777777777778
2024-06-06 20:05:23,19.8238,19.7881,10.4191,40.5996,40.4843,20.3697,19.8012,1899.96,297.509,1643.52,7.8432990781614285,20.0,20.387222222222224
2024-06-06 20:05:24,19.8419,19.7881,10.4252,40.5218,40.481,20.372,19.8045,1887.81,303.089,1643.32,7.852351127380967,20.0,20.386666666666667
2024-06-06 20:05:25,19.8292,19.7815,10.4125,40.4828,40.4843,20.3819,19.8012,1898.64,302.761,1643.71,7.854214682220978,20.0,20.386111111111113
2024-06-06 20:05:26,19.8224,19.7946,10.4235,40.4411,40.4745,20.389,19.7946,1895.69,328.364,1643.81,7.839845115179165,20.0,20.385555555555555
2024-06-06 20:05:27,19.8242,19.7914,10.4215,40.4032,40.4745,20.3777,19.7881,1885.52,302.105,1640.27,7.826124589641671,20.0,20.385
2024-06-06 20:05:28,19.8248,19.7815,10.4262,40.359,40.481,20.3779,19.7946,1892.41,336.241,1647.06,7.855094651984946,20.0,20.384444444444444
2024-06-06 20:05:29,19.8085,19.7717,10.4119,40.3077,40.481,20.3659,19.8045,1904.88,341.165,1643.42,7.836067053629131,20.0,20.38388888888889
2024-06-06 20:05:30,19.8369,19.7684,10.4237,40.2675,40.481,20.3801,19.7946,1893.72,285.693,1642.83,7.847092045560249,20.0,20.383333333333333
2024-06-06 20:05:31,19.8366,19.7848,10.4281,40.2473,40.4777,20.3605,19.8275,1877.31,299.151,1641.94,7.8389249770070455,20.0,20.38277777777778
2024-06-06 20:05:32,19.8287,19.7881,10.4129,40.2117,40.4843,20.3646,19.7979,1893.72,302.105,1641.25,7.841710409500016,20.0,20.38222222222222
2024-06-06 20:05:33,19.8184,19.7848,10.4125,40.2132,40.4876,20.3719,19.7946,1883.55,310.311,1640.86,7.831604027859805,20.0,20.381666666666668
2024-06-06 20:05:34,19.8156,19.7848,10.413,40.1886,40.4843,20.3574,19.8012,1877.31,342.806,1640.56,7.827425002275865,20.0,20.38111111111111
2024-06-06 20:05:35,19.8285,19.7914,10.4153,40.1928,40.481,20.3614,19.7979,1884.53,306.372,1640.46,7.835771575305891,20.0,20.380555555555556
2024-06-06 20:05:36,19.8086,19.7815,10.4151,40.1926,40.4843,20.3643,19.7946,1896.02,302.761,1639.58,7.8151782422372955,20.0,20.38
2024-06-06 20:05:37,19.8253,19.7848,10.4198,40.2039,40.4843,20.3485,19.8012,1887.48,327.051,1638.3,7.8190529611760535,20.0,20.379444444444445
2024-06-06 20:05:38,19.8154,19.7881,10.4171,40.2086,40.4777,20.3525,19.7946,1881.58,288.647,1637.21,7.807869181741329,20.0,20.378888888888888
2024-06-06 20:05:39,19.8239,19.7946,10.4175,40.2411,40.4876,20.3614,19.7914,1890.77,314.906,1636.62,7.811782315906693,20.0,20.378333333333334
2024-06-06 20:05:40,19.8143,19.7881,10.4053,40.2543,40.4843,20.3564,19.8012,1902.91,322.127,1635.64,7.809262601797594,20.0,20.377777777777776
2024-06-06 20:05:41,19.8273,19.7881,10.4089,40.3055,40.4876,20.3591,19.7979,1890.11,303.089,1635.15,7.814722582491598,20.0,20.377222222222223
2024-06-06 20:05:42,19.8122,19.7979,10.4086,40.3347,40.4876,20.3428,19.8012,1901.93,333.944,1635.15,7.802442588626301,20.0,20.376666666666665
2024-06-06 20:05:43,19.8125,19.7979,10.407,40.3593,40.4777,20.3427,19.8045,1894.05,330.005,1635.34,7.804925880198766,20.0,20.37611111111111
2024-06-06 20:05:44,19.8107,19.8143,10.4061,40.3898,40.481,20.3449,19.7979,1887.16,299.151,1636.03,7.807471859047715,20.0,20.375555555555554
2024-06-06 20:05:45,19.8167,19.8078,10.4075,40.4201,40.4876,20.3462,19.8012,1893.72,308.341,1637.12,7.816494916581658,20.0,20.375
2024-06-06 20:05:46,19.8103,19.7914,10.4081,40.4609,40.4843,20.3415,19.7914,1896.68,319.501,1637.12,7.810679813871963,20.0,20.374444444444446
2024-06-06 20:05:47,19.8044,19.7782,10.4119,40.5043,40.4843,20.3392,19.8045,1889.78,306.044,1637.02,7.802145136388099,20.0,20.37388888888889
2024-06-06 20:05:48,19.8222,19.7848,10.4077,40.5483,40.4843,20.3316,19.7946,1889.78,323.112,1638.2,7.826057187803786,20.0,20.373333333333335
2024-06-06 20:05:49,19.8125,19.7914,10.4011,40.5839,40.481,20.3346,19.7946,1894.71,312.608,1640.17,7.832888272151543,20.0,20.372777777777777
2024-06-06 20:05:50,19.8193,19.7946,10.4102,40.6182,40.4777,20.3333,19.8045,1876.0,287.334,1640.96,7.834745882412198,20.0,20.372222222222224
2024-06-06 20:05:51,19.8155,19.7881,10.4198,40.6399,40.481,20.3384,19.8012,1898.64,316.875,1640.96,7.823588003887756,20.0,20.371666666666666
2024-06-06 20:05:52,19.8158,19.7914,10.4134,40.6684,40.4843,20.3468,19.7979,1893.06,308.998,1641.45,7.831504776980265,20.0,20.371111111111112
2024-06-06 20:05:53,19.808,19.775,10.4046,40.7004,40.4777,20.3376,19.7946,1908.82,302.761,1641.45,7.832337703124333,20.0,20.370555555555555
2024-06-06 20:05:54,19.7955,19.7782,10.4116,40.7524,40.4777,20.3263,19.8012,1894.05,323.768,1640.56,7.811857728591717,20.0,20.37
2024-06-06 20:05:55,19.8034,19.775,10.4039,40.7761,40.4777,20.3267,19.7946,1896.02,338.867,1639.48,7.81969314391242,20.0,20.369444444444444
2024-06-06 20:05:56,19.8024,19.8078,10.4114,40.796,40.4777,20.3333,19.7946,1899.96,335.257,1638.79,7.809333708404901,20.0,20.36888888888889
2024-06-06 20:05:57,19.804,19.775,10.4151,40.8018,40.4843,20.3171,19.7979,1894.38,312.608,1639.58,7.81135114691454,20.0,20.368333333333332
2024-06-06 20:05:58,19.7951,19.775,10.4072,40.8149,40.481,20.3305,19.7881,1915.38,301.448,1638.99,7.807708567985828,20.0,20.36777777777778
2024-06-06 20:05:59,19.7999,19.775,10.4161,40.8665,40.481,20.3252,19.7881,1900.94,334.272,1639.48,7.806631897850457,20.0,20.36722222222222
2024-06-06 20:06:00,19.8051,19.7848,10.4162,40.8809,40.4843,20.3274,19.7914,1905.54,314.25,1636.52,7.7967725752623185,20.0,20.366666666666667
2024-06-06 20:06:01,19.8068,19.7782,10.4144,40.8659,40.481,20.3441,19.7881,1902.26,298.166,1639.08,7.81188005970978,20.0,20.36611111111111
2024-06-06 20:06:02,19.7889,19.7881,10.4025,40.8684,40.4876,20.3321,19.7946,1903.24,320.814,1638.4,7.803650898591747,20.0,20.365555555555556
2024-06-06 20:06:03,19.7889,19.8012,10.404,40.8521,40.4777,20.3286,19.8012,1914.73,344.447,1637.61,7.7986416854804546,20.0,20.365
2024-06-06 20:06:04,19.8042,19.7946,10.4028,40.8308,40.4843,20.3254,19.7979,1897.66,289.304,1638.69,7.817505044470904,20.0,20.364444444444445
2024-06-06 20:06:05,19.8061,19.7914,10.4215,40.7926,40.4777,20.3247,19.7914,1904.22,292.258,1639.08,7.8053926161952765,20.0,20.363888888888887
2024-06-06 20:06:06,19.8043,19.7848,10.4111,40.7766,40.4942,20.3311,19.7946,1904.55,324.425,1639.97,7.816787553279262,20.0,20.363333333333333
2024-06-06 20:06:07,19.8126,19.7848,10.4204,40.7202,40.4843,20.3234,19.7979,1888.47,335.585,1640.56,7.818767267178795,20.0,20.362777777777776
2024-06-06 20:06:08,19.7974,19.7914,10.4084,40.7033,40.481,20.3179,19.8045,1898.97,293.899,1639.08,7.809052199716279,20.0,20.362222222222222
2024-06-06 20:06:09,19.7847,19.8045,10.4183,40.6681,40.481,20.3194,19.7979,1903.57,281.098,1639.58,7.792631658922816,20.0,20.361666666666665
2024-06-06 20:06:10,19.7884,19.7815,10.4174,40.6419,40.481,20.3279,19.7979,1891.75,276.174,1639.68,7.796934269850431,20.0,20.36111111111111
2024-06-06 20:06:11,19.7838,19.7914,10.3928,40.6055,40.4843,20.3289,19.7979,1895.36,281.754,1638.79,7.809333708404906,20.0,20.360555555555557
2024-06-06 20:06:12,19.7849,19.8045,10.4051,40.5603,40.4843,20.3455,19.8012,1891.1,328.692,1637.51,7.793927737570485,20.0,20.36
2024-06-06 20:06:13,19.7857,19.7881,10.4155,40.5372,40.481,20.3357,19.7946,1890.11,328.035,1637.21,7.784524414708256,20.0,20.359444444444446
2024-06-06 20:06:14,19.8007,19.7979,10.4096,40.4766,40.481,20.3485,19.7979,1887.81,322.127,1636.62,7.7990760447048215,20.0,20.358888888888888
2024-06-06 20:06:15,19.7999,19.7848,10.4156,40.4364,40.4843,20.3377,19.7979,1890.11,306.372,1636.52,7.792952622568583,20.0,20.358333333333334
2024-06-06 20:06:16,19.7913,19.7815,10.4063,40.4152,40.4777,20.3459,19.8012,1893.72,285.036,1636.62,7.794010145728909,20.0,20.357777777777777
2024-06-06 20:06:17,19.7832,19.7914,10.4024,40.3723,40.4909,20.3325,19.7979,1896.02,331.646,1640.27,7.80789662017405,20.0,20.357222222222223
2024-06-06 20:06:18,19.779,19.7881,10.4061,40.341,40.4843,20.3362,19.7946,1883.55,336.898,1636.03,7.781155284400004,20.0,20.356666666666666
2024-06-06 20:06:19,19.7813,19.7979,10.4033,40.3241,40.481,20.3417,19.7946,1901.27,321.142,1637.12,7.790576173075583,20.0,20.35611111111111
2024-06-06 20:06:20,19.7804,19.7848,10.3943,40.3152,40.4876,20.3365,19.8012,1879.61,288.975,1637.51,7.7991625767724555,20.0,20.355555555555554
2024-06-06 20:06:21,19.7696,19.7881,10.3982,40.2736,40.4843,20.3324,19.7979,1901.6,312.608,1637.21,7.785521344261278,20.0,20.355
2024-06-06 20:06:22,19.7791,19.8143,10.3946,40.281,40.4745,20.3443,19.7946,1886.17,293.899,1637.31,7.796880692521291,20.0,20.354444444444443
2024-06-06 20:06:23,19.7746,19.775,10.403,40.2906,40.4843,20.3328,19.7979,1890.77,302.761,1637.8,7.788493220886815,20.0,20.35388888888889
2024-06-06 20:06:24,19.7568,19.7881,10.3941,40.3208,40.4843,20.3352,19.7979,1889.45,304.074,1639.87,7.790931116982253,20.0,20.35333333333333
2024-06-06 20:06:25,19.7647,19.7815,10.3965,40.3158,40.4777,20.3409,19.7946,1882.23,340.508,1639.48,7.793653844438572,20.0,20.352777777777778
2024-06-06 20:06:26,19.7691,19.7881,10.4009,40.3416,40.4876,20.3441,19.7979,1893.39,345.432,1639.48,7.793653844438566,20.0,20.35222222222222
2024-06-06 20:06:27,19.7834,19.7946,10.4104,40.3608,40.481,20.3342,19.8012,1893.39,334.6,1638.49,7.792938482436426,20.0,20.351666666666667
2024-06-06 20:06:28,19.7716,19.7914,10.3974,40.3683,40.4876,20.3201,19.8012,1885.19,325.081,1640.07,7.801451903545635,20.0,20.35111111111111
2024-06-06 20:06:29,19.776,19.7815,10.3929,40.4229,40.4909,20.3253,19.7979,1897.99,330.333,1638.4,7.800907349630974,20.0,20.350555555555555
2024-06-06 20:06:30,19.7742,19.7487,10.4,40.4565,40.4876,20.3289,19.752,1884.86,326.066,1637.31,7.788323191201774,20.0,20.349999999999998
2024-06-06 20:06:31,19.7801,19.7454,10.4065,40.4891,40.4843,20.3191,19.752,1888.14,324.425,1639.68,7.799097542617644,20.0,20.349444444444444
2024-06-06 20:06:32,19.7879,19.7388,10.3939,40.541,40.4876,20.33,19.7585,1885.19,288.975,1639.97,7.817453293393666,20.0,20.348888888888887
2024-06-06 20:06:33,19.7719,19.7421,10.3991,40.5662,40.4843,20.3007,19.7454,1890.44,338.867,1640.27,7.8012380011904465,20.0,20.348333333333333
2024-06-06 20:06:34,19.7746,19.7454,10.4044,40.6129,40.4843,20.3087,19.752,1877.64,286.021,1640.66,7.800928302560606,20.0,20.347777777777775
2024-06-06 20:06:35,19.7643,19.7356,10.3842,40.6603,40.4777,20.317,19.7487,1892.41,292.914,1640.66,7.809170302752204,20.0,20.34722222222222
2024-06-06 20:06:36,19.7789,19.7356,10.398,40.7041,40.4777,20.3104,19.7553,1889.13,291.601,1636.52,7.790129179273214,20.0,20.346666666666668
2024-06-06 20:06:37,19.7778,19.7782,10.4013,40.7436,40.4843,20.3274,19.7487,1891.75,303.089,1640.66,7.806173211773439,20.0,20.34611111111111
2024-06-06 20:06:38,19.778,19.7585,10.3876,40.774,40.481,20.3296,19.7454,1890.77,298.494,1641.84,7.823368013349637,20.0,20.345555555555556
2024-06-06 20:06:39,19.7758,19.7454,10.3901,40.8064,40.4843,20.3121,19.752,1893.39,342.806,1642.63,7.82321479644716,20.0,20.345
2024-06-06 20:06:40,19.7767,19.7487,10.3887,40.8385,40.4876,20.3152,19.752,1896.02,329.677,1642.33,7.823702769028422,20.0,20.344444444444445
2024-06-06 20:06:41,19.7672,19.7421,10.3853,40.8656,40.481,20.2993,19.7487,1905.54,337.226,1642.14,7.817714665105164,20.0,20.343888888888888
2024-06-06 20:06:42,19.7611,19.7388,10.3897,40.8766,40.481,20.3075,19.7487,1896.02,303.089,1641.05,7.803781922905408,20.0,20.343333333333334
2024-06-06 20:06:43,19.7589,19.752,10.3854,40.881,40.4745,20.3076,19.752,1903.9,300.792,1640.36,7.802248708568348,20.0,20.342777777777776
2024-06-06 20:06:44,19.7734,19.7454,10.4032,40.8741,40.4843,20.3015,19.7553,1902.58,294.227,1635.84,7.778010407068333,20.0,20.342222222222222
2024-06-06 20:06:45,19.7756,19.7421,10.4007,40.8513,40.4843,20.2994,19.752,1903.24,307.357,1638.79,7.7959453288175,20.0,20.341666666666665
2024-06-06 20:06:46,19.7571,19.7421,10.3868,40.8374,40.4876,20.3102,19.752,1895.36,306.7,1638.2,7.789314745008001,20.0,20.34111111111111
2024-06-06 20:06:47,19.7591,19.7388,10.39,40.823,40.481,20.3062,19.7553,1908.49,320.814,1637.8,7.786415535854136,20.0,20.340555555555554
2024-06-06 20:06:48,19.7744,19.7421,10.3988,40.7726,40.481,20.3179,19.752,1892.41,307.028,1637.21,7.789010597696819,20.0,20.34
2024-06-06 20:06:49,19.7625,19.7585,10.3973,40.7354,40.481,20.3185,19.7585,1904.88,299.479,1636.62,7.7775667359382314,20.0,20.339444444444442
2024-06-06 20:06:50,19.7692,19.729,10.3883,40.6911,40.4843,20.3071,19.7553,1892.08,295.212,1634.95,7.782655697243384,20.0,20.33888888888889
2024-06-06 20:06:51,19.7717,19.7553,10.3942,40.6463,40.4876,20.3045,19.752,1903.9,295.868,1634.36,7.777027474551336,20.0,20.33833333333333
2024-06-06 20:06:52,19.7702,19.7421,10.3912,40.621,40.4843,20.3122,19.7454,1893.39,327.379,1633.47,7.774035765408554,20.0,20.337777777777777
2024-06-06 20:06:53,19.758,19.7356,10.3806,40.5961,40.4843,20.3211,19.7454,1888.14,326.722,1632.59,7.768522167298193,20.0,20.33722222222222
2024-06-06 20:06:54,19.7738,19.7388,10.3942,40.5519,40.4876,20.3173,19.7553,1896.35,327.707,1631.9,7.76706064514631,20.0,20.336666666666666
2024-06-06 20:06:55,19.7837,19.7487,10.3965,40.5097,40.481,20.3238,19.7553,1891.1,327.707,1631.11,7.769590986935307,20.0,20.33611111111111
2024-06-06 20:06:56,19.7701,19.7356,10.393,40.4855,40.4843,20.3108,19.7454,1884.53,296.853,1630.03,7.7560925146516695,20.0,20.335555555555555
2024-06-06 20:06:57,19.7642,19.7454,10.3941,40.4295,40.481,20.3071,19.7553,1885.19,300.464,1628.45,7.742790170862298,20.0,20.334999999999997
2024-06-06 20:06:58,19.7768,19.7454,10.3841,40.4063,40.481,20.3043,19.752,1899.3,299.151,1631.01,7.773666606269638,20.0,20.334444444444443
2024-06-06 20:06:59,19.7897,19.7421,10.404,40.3693,40.481,20.3112,19.7487,1875.34,308.998,1631.31,7.769301991070554,20.0,20.333888888888886
2024-06-06 20:07:00,19.7672,19.7487,10.385,40.334,40.4843,20.296,19.752,1892.74,308.341,1629.34,7.757025904947944,20.0,20.333333333333332
2024-06-06 20:07:01,19.7725,19.7421,10.3905,40.3063,40.4777,20.2988,19.7553,1884.53,297.181,1633.18,7.775141781925303,20.0,20.33277777777778
2024-06-06 20:07:02,19.7664,19.7421,10.3777,40.2933,40.4876,20.3095,19.7553,1897.99,304.731,1629.93,7.765210823477071,20.0,20.33222222222222
2024-06-06 20:07:03,19.7637,19.7257,10.382,40.2537,40.481,20.3062,19.7487,1881.25,301.777,1629.73,7.758469142761144,20.0,20.331666666666667
2024-06-06 20:07:04,19.7708,19.7487,10.3815,40.2668,40.4843,20.307,19.752,1885.19,312.937,1626.87,7.75112787903518,20.0,20.33111111111111
2024-06-06 20:07:05,19.7783,19.7323,10.3877,40.2563,40.4777,20.306,19.7487,1901.93,309.982,1628.84,7.761588315559168,20.0,20.330555555555556
2024-06-06 20:07:06,19.7571,19.7487,10.3804,40.2612,40.4843,20.3088,19.7388,1887.48,315.562,1631.11,7.760900354439694,20.0,20.33
2024-06-06 20:07:07,19.7576,19.7553,10.3845,40.2574,40.4909,20.3,19.7553,1886.83,314.906,1632.78,7.765863599181929,20.0,20.329444444444444
2024-06-06 20:07:08,19.7601,19.7487,10.3889,40.2757,40.4843,20.3171,19.752,1887.81,294.884,1637.02,7.784451690404068,20.0,20.328888888888887
2024-06-06 20:07:09,19.7734,19.7356,10.4021,40.2892,40.481,20.3003,19.7421,1900.29,306.7,1633.96,7.769983514893083,20.0,20.328333333333333
2024-06-06 20:07:10,19.7662,19.7388,10.3904,40.3066,40.4876,20.2914,19.7618,1878.95,296.197,1634.16,7.774666097852625,20.0,20.327777777777776
2024-06-06 20:07:11,19.7723,19.7421,10.3729,40.3274,40.4777,20.2941,19.7487,1893.39,296.197,1634.06,7.793758897308747,20.0,20.327222222222222
2024-06-06 20:07:12,19.7673,19.7323,10.3847,40.3657,40.4777,20.2931,19.752,1898.97,296.853,1634.75,7.783113856097347,20.0,20.326666666666664
2024-06-06 20:07:13,19.7632,19.752,10.3854,40.3776,40.4777,20.297,19.7487,1891.75,322.127,1634.75,7.77913212965593,20.0,20.32611111111111
2024-06-06 20:07:14,19.7622,19.7421,10.372,40.3985,40.4843,20.3068,19.7553,1903.9,279.785,1634.36,7.787559945777871,20.0,20.325555555555553
2024-06-06 20:07:15,19.7686,19.7388,10.3683,40.4346,40.4876,20.2925,19.752,1898.32,338.867,1632.88,7.788876527769393,20.0,20.325
2024-06-06 20:07:16,19.7688,19.7421,10.3844,40.4832,40.4843,20.2994,19.752,1886.17,322.784,1636.13,7.791178502313827,20.0,20.324444444444442
2024-06-06 20:07:17,19.7533,19.752,10.3728,40.5117,40.4876,20.2946,19.7553,1897.33,307.028,1629.63,7.757000770261721,20.0,20.323888888888888
2024-06-06 20:07:18,19.7689,19.7454,10.3724,40.5551,40.481,20.2873,19.7487,1883.55,292.586,1631.31,7.778242023407356,20.0,20.32333333333333
2024-06-06 20:07:19,19.7641,19.729,10.3699,40.6044,40.4876,20.2941,19.7585,1897.33,307.357,1630.71,7.773477970533284,20.0,20.322777777777777
2024-06-06 20:07:20,19.7566,19.7421,10.3764,40.6311,40.4777,20.2833,19.7323,1884.53,294.227,1630.71,7.76189330216478,20.0,20.32222222222222
2024-06-06 20:07:21,19.7545,19.7388,10.3766,40.6947,40.4843,20.2833,19.7454,1889.13,308.341,1630.42,7.7586100960192566,20.0,20.321666666666665
2024-06-06 20:07:22,19.7632,19.7421,10.3796,40.7229,40.481,20.2741,19.752,1892.74,277.815,1628.84,7.755802623674841,20.0,20.32111111111111
2024-06-06 20:07:23,19.7662,19.7487,10.3762,40.7588,40.4843,20.2806,19.7454,1886.83,318.188,1629.14,7.762521838295492,20.0,20.320555555555554
2024-06-06 20:07:24,19.7515,19.7454,10.3719,40.8115,40.4777,20.281,19.752,1901.27,333.944,1629.83,7.757208438800667,20.0,20.32
2024-06-06 20:07:25,19.7572,19.7421,10.3793,40.8442,40.4843,20.2661,19.752,1890.44,331.646,1627.47,7.744572056873969,20.0,20.319444444444443
2024-06-06 20:07:26,19.7649,19.7421,10.3851,40.8636,40.4843,20.277,19.752,1900.29,328.692,1632.59,7.770510399985457,20.0,20.31888888888889
2024-06-06 20:07:27,19.7595,19.7454,10.364,40.8876,40.481,20.2751,19.752,1889.78,286.349,1633.18,7.7863296324961775,20.0,20.31833333333333
2024-06-06 20:07:28,19.7674,19.7356,10.3732,40.9308,40.4876,20.2611,19.7487,1906.19,288.319,1637.02,7.803557289353961,20.0,20.317777777777778
2024-06-06 20:07:29,19.7511,19.7356,10.3717,40.9496,40.481,20.2535,19.7487,1908.49,325.41,1634.06,7.777175373046969,20.0,20.31722222222222
2024-06-06 20:07:30,19.761,19.7717,10.3802,40.9356,40.4843,20.2759,19.7553,1894.05,333.615,1635.34,7.784429184728998,20.0,20.316666666666666
2024-06-06 20:07:31,19.7624,19.7553,10.3792,40.9502,40.4843,20.274,19.7585,1914.07,331.646,1633.87,7.779421586777423,20.0,20.31611111111111
2024-06-06 20:07:32,19.7618,19.7454,10.3732,40.9439,40.4843,20.2732,19.752,1898.64,331.974,1635.74,7.792807460152496,20.0,20.315555555555555
2024-06-06 20:07:33,19.7521,19.7388,10.3702,40.8989,40.4876,20.2833,19.7553,1901.6,340.18,1635.93,7.788150798400557,20.0,20.314999999999998
2024-06-06 20:07:34,19.7514,19.7454,10.3767,40.8755,40.4876,20.2758,19.7487,1897.33,311.952,1637.31,7.78873860388719,20.0,20.314444444444444
2024-06-06 20:07:35,19.7633,19.7421,10.3783,40.8509,40.4777,20.2738,19.7487,1901.6,305.059,1636.92,7.795438823762734,20.0,20.313888888888886
2024-06-06 20:07:36,19.7608,19.752,10.3798,40.8178,40.481,20.2606,19.7454,1893.72,286.678,1636.62,7.7906882447611,20.0,20.313333333333333
2024-06-06 20:07:37,19.7462,19.7421,10.3715,40.7863,40.481,20.2747,19.752,1886.83,294.555,1636.62,7.7854562507367895,20.0,20.312777777777775
2024-06-06 20:07:38,19.7587,19.7454,10.366,40.7418,40.4909,20.2829,19.7487,1901.93,326.066,1636.43,7.79949923329582,20.0,20.31222222222222
2024-06-06 20:07:39,19.7539,19.7356,10.3724,40.6961,40.4843,20.2717,19.7454,1884.53,338.211,1636.82,7.7920555792014135,20.0,20.311666666666664
2024-06-06 20:07:40,19.7479,19.7585,10.3767,40.6545,40.4745,20.2661,19.752,1892.74,333.944,1637.51,7.786781766596355,20.0,20.31111111111111
2024-06-06 20:07:41,19.7634,19.7585,10.3753,40.6099,40.4843,20.2684,19.7487,1900.29,336.241,1635.44,7.790963295855454,20.0,20.310555555555553
2024-06-06 20:07:42,19.7567,19.752,10.3836,40.543,40.4843,20.2728,19.752,1889.45,294.555,1636.23,7.7822725639029375,20.0,20.31
2024-06-06 20:07:43,19.7561,19.6896,10.3681,40.4799,40.4843,20.2762,19.706,1887.16,300.792,1636.82,7.7974543279372055,20.0,20.309444444444445
2024-06-06 20:07:44,19.7487,19.6929,10.3796,40.4124,40.4777,20.2715,19.7159,1891.1,286.021,1637.02,7.782707266152118,20.0,20.308888888888887
2024-06-06 20:07:45,19.7545,19.6896,10.3745,40.3619,40.481,20.2652,19.7191,1881.9,298.166,1636.52,7.789381797224446,20.0,20.308333333333334
2024-06-06 20:07:46,19.7487,19.7027,10.3737,40.3225,40.4843,20.2649,19.7093,1887.81,297.838,1640.17,7.802593402832815,20.0,20.307777777777776
2024-06-06 20:07:47,19.759,19.6994,10.3727,40.2925,40.4843,20.2721,19.7093,1891.42,303.746,1637.21,7.797899886211199,20.0,20.307222222222222
2024-06-06 20:07:48,19.7558,19.6962,10.3716,40.2623,40.4843,20.2687,19.7126,1891.42,327.707,1640.27,7.810726533242081,20.0,20.306666666666665
2024-06-06 20:07:49,19.7507,19.6962,10.3626,40.2233,40.4745,20.2702,19.7093,1879.28,331.646,1638.49,7.805492986979768,20.0,20.30611111111111
2024-06-06 20:07:50,19.7555,19.7093,10.3663,40.1924,40.4876,20.261,19.7093,1888.47,329.677,1638.89,7.808313310068699,20.0,20.305555555555554
2024-06-06 20:07:51,19.7415,19.6962,10.3702,40.1944,40.4777,20.2584,19.706,1886.83,281.098,1639.38,7.7957572857630675,20.0,20.305
2024-06-06 20:07:52,19.7373,19.7454,10.3671,40.17,40.4843,20.2614,19.7027,1880.26,293.242,1640.66,7.800928302560606,20.0,20.304444444444442
2024-06-06 20:07:53,19.7316,19.7159,10.3645,40.175,40.4843,20.2523,19.706,1876.32,289.632,1642.24,7.805857493971575,20.0,20.30388888888889
2024-06-06 20:07:54,19.75,19.7027,10.3718,40.1668,40.4777,20.2514,19.7093,1877.31,319.501,1642.93,7.8183910024534775,20.0,20.30333333333333
2024-06-06 20:07:55,19.7423,19.7027,10.3599,40.1729,40.4843,20.2609,19.706,1889.13,332.302,1643.12,7.822797025212472,20.0,20.302777777777777
2024-06-06 20:07:56,19.7307,19.6994,10.3571,40.1709,40.481,20.2494,19.7027,1892.08,302.105,1647.16,7.834675978421455,20.0,20.30222222222222
2024-06-06 20:07:57,19.7474,19.6962,10.3724,40.186,40.4843,20.2506,19.7159,1890.11,319.173,1643.02,7.816151382309371,20.0,20.301666666666666
2024-06-06 20:07:58,19.7285,19.7027,10.3628,40.2282,40.4777,20.2502,19.6962,1891.42,313.265,1643.42,7.8102987467993,20.0,20.30111111111111
2024-06-06 20:07:59,19.7348,19.7027,10.3567,40.2463,40.4777,20.2614,19.7126,1887.48,297.509,1642.83,7.817831758856568,20.0,20.300555555555555
2024-06-06 20:08:00,19.729,19.6994,10.3638,40.2742,40.481,20.2737,19.7093,1883.22,310.311,1642.33,7.804701871804968,20.0,20.299999999999997
2024-06-06 20:08:01,19.7151,19.6962,10.3451,40.3014,40.481,20.2679,19.7093,1894.38,321.142,1643.02,7.811982768238814,20.0,20.299444444444443
2024-06-06 20:08:02,19.7167,19.6962,10.3579,40.3336,40.4876,20.2695,19.7126,1886.17,297.181,1643.12,7.803119969257167,20.0,20.298888888888886
2024-06-06 20:08:03,19.7232,19.706,10.3607,40.3438,40.4843,20.2576,19.7093,1891.1,295.54,1642.93,7.8053022712749405,20.0,20.298333333333332
2024-06-06 20:08:04,19.7096,19.6929,10.3511,40.3984,40.4843,20.27,19.706,1897.0,323.768,1641.94,7.797266237691492,20.0,20.297777777777775
2024-06-06 20:08:05,19.7123,19.6994,10.3618,40.4491,40.4777,20.255,19.7126,1893.39,307.357,1641.55,7.788750385470064,20.0,20.29722222222222
2024-06-06 20:08:06,19.7065,19.6929,10.3571,40.4716,40.4843,20.2653,19.7093,1881.58,335.585,1641.15,7.7859364326969045,20.0,20.296666666666667
2024-06-06 20:08:07,19.7036,19.7454,10.356,40.5342,40.481,20.2634,19.7027,1889.78,303.418,1642.83,7.792406153601217,20.0,20.29611111111111
2024-06-06 20:08:08,19.7099,19.706,10.3653,40.5523,40.481,20.2775,19.7126,1888.47,308.013,1640.36,7.778193127656457,20.0,20.295555555555556
2024-06-06 20:08:09,19.7018,19.7027,10.3587,40.5964,40.4876,20.2715,19.7093,1891.1,322.127,1639.68,7.773720689002191,20.0,20.294999999999998
