TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:08:10,19.6968,19.7027,10.3623,40.6355,40.4843,20.2621,19.7093,1892.41,305.059,1638.99,7.763296970340944,20.0,20.294444444444444
2024-06-06 20:08:11,19.699,19.6962,10.336,40.687,40.481,20.2565,19.706,1901.6,305.387,1638.89,7.78652467965037,20.0,20.293888888888887
2024-06-06 20:08:12,19.7012,19.706,10.3543,40.6909,40.481,20.2686,19.7093,1892.08,322.127,1638.2,7.769862863527882,20.0,20.293333333333333
2024-06-06 20:08:13,19.7052,19.6962,10.3555,40.7221,40.481,20.2712,19.7027,1891.42,287.334,1637.71,7.769865708705548,20.0,20.292777777777776
2024-06-06 20:08:14,19.7043,19.6929,10.3565,40.7133,40.481,20.2586,19.7126,1902.26,324.097,1637.41,7.766863739771913,20.0,20.29222222222222
2024-06-06 20:08:15,19.7069,19.6994,10.3587,40.743,40.4843,20.2605,19.7093,1901.93,322.127,1637.02,7.765346091454163,20.0,20.291666666666664
2024-06-06 20:08:16,19.6859,19.6962,10.3375,40.7591,40.4843,20.2547,19.7027,1896.02,309.982,1637.12,7.7659865959031515,20.0,20.29111111111111
2024-06-06 20:08:17,19.7011,19.6962,10.3546,40.7948,40.481,20.2491,19.706,1898.32,309.326,1636.62,7.7620368489137155,20.0,20.290555555555553
2024-06-06 20:08:18,19.7023,19.6797,10.3517,40.7877,40.481,20.2383,19.706,1897.99,314.906,1635.84,7.761740849964056,20.0,20.29
2024-06-06 20:08:19,19.6821,19.7159,10.3374,40.7834,40.4876,20.2559,19.706,1908.49,298.822,1638.79,7.7708317223864665,20.0,20.28944444444444
2024-06-06 20:08:20,19.692,19.6863,10.3447,40.7282,40.4876,20.2597,19.7027,1906.85,313.921,1635.74,7.758527274810237,20.0,20.288888888888888
2024-06-06 20:08:21,19.6871,19.683,10.3512,40.7529,40.481,20.256,19.7093,1910.13,300.464,1636.43,7.752333715771454,20.0,20.28833333333333
2024-06-06 20:08:22,19.6849,19.6929,10.336,40.713,40.4843,20.2427,19.7126,1906.52,331.646,1637.51,7.768252097675074,20.0,20.287777777777777
2024-06-06 20:08:23,19.6905,19.6929,10.3486,40.6591,40.4843,20.255,19.6929,1897.66,333.615,1638.4,7.766654556545025,20.0,20.28722222222222
2024-06-06 20:08:24,19.7008,19.6962,10.3498,40.6273,40.4843,20.2476,19.7126,1892.08,330.661,1638.59,7.775121652052241,20.0,20.286666666666665
2024-06-06 20:08:25,19.693,19.7027,10.3445,40.604,40.481,20.2471,19.7093,1891.1,310.967,1637.8,7.769295411184898,20.0,20.286111111111108
2024-06-06 20:08:26,19.6903,19.7027,10.3486,40.5537,40.4843,20.2418,19.7093,1905.87,305.387,1636.92,7.759472654229546,20.0,20.285555555555554
2024-06-06 20:08:27,19.676,19.7027,10.3342,40.5189,40.4843,20.2522,19.706,1905.54,326.394,1637.8,7.763727215297325,20.0,20.285
2024-06-06 20:08:28,19.6986,19.6962,10.3474,40.5037,40.4745,20.2489,19.7027,1903.57,322.784,1637.61,7.770637740334449,20.0,20.284444444444443
2024-06-06 20:08:29,19.6936,19.6863,10.3551,40.4728,40.4909,20.263,19.7126,1897.66,300.135,1637.9,7.761458537501317,20.0,20.28388888888889
2024-06-06 20:08:30,19.672,19.706,10.3419,40.4254,40.4843,20.2475,19.7126,1897.99,304.731,1637.02,7.750310815758817,20.0,20.28333333333333
2024-06-06 20:08:31,19.6657,19.7027,10.3346,40.381,40.4745,20.2479,19.7027,1889.13,306.044,1635.34,7.743186846071203,20.0,20.282777777777778
2024-06-06 20:08:32,19.6756,19.6929,10.3386,40.3397,40.4843,20.2451,19.7027,1895.36,325.081,1635.64,7.7495041888600396,20.0,20.28222222222222
2024-06-06 20:08:33,19.6856,19.7027,10.3365,40.3167,40.4843,20.2459,19.706,1899.3,303.746,1635.74,7.760021326471649,20.0,20.281666666666666
2024-06-06 20:08:34,19.6831,19.7093,10.3358,40.289,40.481,20.2472,19.7027,1882.23,282.739,1634.95,7.754780202202676,20.0,20.28111111111111
2024-06-06 20:08:35,19.6795,19.7093,10.3317,40.2723,40.481,20.231,19.7126,1879.28,327.379,1634.85,7.754720677757013,20.0,20.280555555555555
2024-06-06 20:08:36,19.675,19.6896,10.3342,40.2669,40.4843,20.2289,19.7191,1884.86,319.173,1635.05,7.749861604473575,20.0,20.279999999999998
2024-06-06 20:08:37,19.6763,19.6896,10.3303,40.2828,40.4843,20.2325,19.7027,1877.97,295.54,1636.23,7.759772047906975,20.0,20.279444444444444
2024-06-06 20:08:38,19.6902,19.7027,10.3367,40.2636,40.481,20.2325,19.7093,1890.77,301.12,1636.72,7.768324803204239,20.0,20.278888888888886
2024-06-06 20:08:39,19.6871,19.6896,10.3415,40.2783,40.4843,20.2288,19.7126,1891.1,312.608,1636.92,7.7627121013699565,20.0,20.278333333333332
2024-06-06 20:08:40,19.6843,19.6962,10.3309,40.2831,40.481,20.219,19.7093,1884.2,308.341,1637.21,7.770567400966064,20.0,20.277777777777775
2024-06-06 20:08:41,19.6825,19.7027,10.3305,40.3066,40.4712,20.2164,19.7126,1885.52,325.081,1638.4,7.775051479121918,20.0,20.27722222222222
2024-06-06 20:08:42,19.6767,19.6994,10.334,40.3217,40.4942,20.2121,19.7093,1878.95,324.425,1643.22,7.790170294551626,20.0,20.276666666666664
2024-06-06 20:08:43,19.6754,19.7027,10.3265,40.3366,40.4843,20.2178,19.706,1888.47,317.532,1640.76,7.783669908447192,20.0,20.27611111111111
2024-06-06 20:08:44,19.6697,19.6896,10.3319,40.3529,40.4876,20.2113,19.7093,1885.52,297.181,1641.65,7.778645409927117,20.0,20.275555555555552
2024-06-06 20:08:45,19.6621,19.706,10.3153,40.385,40.4843,20.2077,19.7126,1884.2,281.754,1641.94,7.787518092691652,20.0,20.275
2024-06-06 20:08:46,19.6682,19.6994,10.3227,40.4061,40.4745,20.2122,19.7027,1884.53,292.586,1642.53,7.789232873206413,20.0,20.27444444444444
2024-06-06 20:08:47,19.6654,19.706,10.3265,40.425,40.4876,20.2056,19.706,1880.92,331.646,1646.08,7.800554923100177,20.0,20.273888888888887
2024-06-06 20:08:48,19.6705,19.6896,10.3312,40.4274,40.481,20.1996,19.7093,1890.11,326.394,1642.93,7.78596096150794,20.0,20.273333333333333
2024-06-06 20:08:49,19.6716,19.7027,10.3225,40.4446,40.481,20.1933,19.6994,1884.86,333.615,1643.12,7.795032365750115,20.0,20.272777777777776
2024-06-06 20:08:50,19.6623,19.706,10.324,40.4576,40.4909,20.1995,19.7421,1883.55,290.945,1643.52,7.78792303652375,20.0,20.272222222222222
2024-06-06 20:08:51,19.6755,19.6896,10.3361,40.486,40.4843,20.176,19.7027,1891.42,287.334,1643.42,7.788366498591392,20.0,20.271666666666665
2024-06-06 20:08:52,19.6659,19.6994,10.3237,40.5203,40.481,20.185,19.7027,1883.55,320.486,1642.93,7.788378625228817,20.0,20.27111111111111
2024-06-06 20:08:53,19.6717,19.6994,10.3183,40.5339,40.481,20.1801,19.7093,1887.16,307.357,1641.94,7.793017046281313,20.0,20.270555555555553
2024-06-06 20:08:54,19.6622,19.6962,10.3219,40.5463,40.4712,20.1865,19.706,1897.0,298.166,1642.24,7.7835243299359185,20.0,20.27
2024-06-06 20:08:55,19.66,19.6994,10.3129,40.57,40.4843,20.1877,19.7093,1902.58,321.142,1642.33,7.7896178262021305,20.0,20.269444444444442
2024-06-06 20:08:56,19.6554,19.6962,10.3127,40.6022,40.4777,20.1807,19.7126,1896.02,299.807,1640.56,7.777559778014877,20.0,20.26888888888889
2024-06-06 20:08:57,19.6636,19.6633,10.3228,40.676,40.4843,20.1681,19.66,1889.45,316.875,1639.48,7.770859058317682,20.0,20.26833333333333
2024-06-06 20:08:58,19.6581,19.6666,10.311,40.6811,40.481,20.1804,19.6633,1886.5,331.974,1637.51,7.766756429331652,20.0,20.267777777777777
2024-06-06 20:08:59,19.6461,19.6699,10.3068,40.7101,40.4843,20.171,19.6633,1893.06,327.707,1637.02,7.757953055338772,20.0,20.26722222222222
2024-06-06 20:09:00,19.6604,19.6732,10.3199,40.7514,40.4876,20.1883,19.6633,1901.93,305.715,1636.03,7.754257586652819,20.0,20.266666666666666
2024-06-06 20:09:01,19.6601,19.6568,10.3232,40.7753,40.4843,20.1725,19.66,1901.6,302.433,1635.93,7.7507951683119805,20.0,20.26611111111111
2024-06-06 20:09:02,19.651,19.6633,10.3062,40.7769,40.481,20.169,19.66,1892.08,294.555,1636.03,7.757827342835326,20.0,20.265555555555554
2024-06-06 20:09:03,19.6536,19.6502,10.313,40.7824,40.481,20.1695,19.66,1900.61,317.532,1635.34,7.751070190482651,20.0,20.264999999999997
2024-06-06 20:09:04,19.6747,19.6568,10.32,40.7846,40.481,20.166,19.66,1907.18,337.882,1635.34,7.7627707332407025,20.0,20.264444444444443
2024-06-06 20:09:05,19.6557,19.6666,10.3206,40.7939,40.4777,20.1594,19.66,1888.47,333.287,1634.95,7.744658742693843,20.0,20.263888888888886
2024-06-06 20:09:06,19.6513,19.6633,10.311,40.793,40.481,20.1667,19.6699,1908.49,327.707,1636.03,7.75409155148155,20.0,20.263333333333332
2024-06-06 20:09:07,19.6459,19.6436,10.3189,40.7804,40.481,20.1617,19.6568,1893.39,328.035,1635.24,7.739311277689363,20.0,20.262777777777774
2024-06-06 20:09:08,19.6412,19.6436,10.3067,40.7823,40.4843,20.168,19.66,1905.87,296.525,1634.26,7.740892688027005,20.0,20.26222222222222
2024-06-06 20:09:09,19.6581,19.66,10.3098,40.7532,40.4843,20.1678,19.66,1889.78,305.059,1634.75,7.75466110256804,20.0,20.261666666666667
2024-06-06 20:09:10,19.6516,19.6338,10.2969,40.7449,40.4843,20.1678,19.6699,1902.91,288.975,1636.33,7.767470149280124,20.0,20.26111111111111
2024-06-06 20:09:11,19.6609,19.6568,10.3118,40.7069,40.4876,20.1733,19.6633,1891.1,312.28,1637.41,7.7679438787203,20.0,20.260555555555555
2024-06-06 20:09:12,19.6608,19.6568,10.3182,40.6876,40.4876,20.1772,19.6633,1892.74,308.669,1637.71,7.763965407462534,20.0,20.259999999999998
2024-06-06 20:09:13,19.6593,19.6568,10.312,40.6425,40.4777,20.1799,19.6699,1886.5,295.868,1636.03,7.759902782476317,20.0,20.259444444444444
2024-06-06 20:09:14,19.6507,19.6502,10.3002,40.6095,40.4777,20.1669,19.6568,1892.08,304.402,1636.03,7.762559345216777,20.0,20.258888888888887
2024-06-06 20:09:15,19.6436,19.66,10.304,40.5459,40.4843,20.1724,19.6666,1880.26,302.761,1637.21,7.759102711106407,20.0,20.258333333333333
2024-06-06 20:09:16,19.6428,19.66,10.3067,40.5236,40.4777,20.1633,19.6633,1879.94,297.509,1637.71,7.758563723225976,20.0,20.257777777777775
2024-06-06 20:09:17,19.6443,19.6502,10.3042,40.4406,40.481,20.1726,19.6633,1883.87,322.127,1640.96,7.777291134786342,20.0,20.25722222222222
2024-06-06 20:09:18,19.6425,19.6502,10.2965,40.3844,40.481,20.18,19.66,1887.16,308.013,1638.99,7.7728612657139005,20.0,20.256666666666664
2024-06-06 20:09:19,19.6324,19.6502,10.294,40.338,40.4843,20.1808,19.66,1876.65,336.898,1641.05,7.776302058268753,20.0,20.25611111111111
2024-06-06 20:09:20,19.6516,19.6403,10.3055,40.2884,40.4876,20.1831,19.6633,1875.01,298.166,1641.94,7.786934870341235,20.0,20.255555555555553
2024-06-06 20:09:21,19.6411,19.6535,10.2991,40.2102,40.481,20.1806,19.6568,1878.95,308.013,1641.84,7.783044809668633,20.0,20.255
2024-06-06 20:09:22,19.6492,19.6469,10.3069,40.1658,40.481,20.2044,19.6633,1869.43,334.928,1641.55,7.781919974993532,20.0,20.25444444444444
2024-06-06 20:09:23,19.6403,19.6502,10.2987,40.1269,40.481,20.189,19.6666,1871.73,302.761,1641.35,7.780388843669552,20.0,20.253888888888888
2024-06-06 20:09:24,19.6444,19.66,10.289,40.0962,40.4843,20.1904,19.6699,1872.06,324.425,1642.33,7.796534819489615,20.0,20.25333333333333
2024-06-06 20:09:25,19.6358,19.6502,10.2996,40.0624,40.4843,20.1855,19.66,1882.89,326.066,1640.66,7.772622443316718,20.0,20.252777777777776
2024-06-06 20:09:26,19.638,19.6502,10.3011,40.029,40.4843,20.1928,19.6666,1883.87,305.387,1640.07,7.770409877985873,20.0,20.25222222222222
2024-06-06 20:09:27,19.651,19.6568,10.3024,39.9973,40.4942,20.184,19.6666,1880.59,307.685,1638.69,7.773600491282226,20.0,20.251666666666665
2024-06-06 20:09:28,19.6436,19.6502,10.3003,39.9527,40.4876,20.1885,19.66,1882.89,309.654,1637.41,7.763124797258282,20.0,20.251111111111108
2024-06-06 20:09:29,19.6498,19.6535,10.3025,39.9577,40.481,20.1858,19.6666,1876.0,310.311,1636.33,7.761325721441204,20.0,20.250555555555554
2024-06-06 20:09:30,19.6377,19.6403,10.2831,39.9565,40.4843,20.1801,19.6666,1870.09,308.669,1636.03,7.765963066227992,20.0,20.25
2024-06-06 20:09:31,19.641,19.6371,10.2974,39.9577,40.4843,20.1789,19.6666,1875.01,317.204,1635.84,7.755930293855379,20.0,20.249444444444443
2024-06-06 20:09:32,19.6333,19.66,10.2892,39.9853,40.481,20.1715,19.66,1873.37,309.326,1639.08,7.771707813331435,20.0,20.24888888888889
2024-06-06 20:09:33,19.639,19.6403,10.296,39.981,40.4876,20.184,19.6502,1868.12,310.311,1636.23,7.757281215877894,20.0,20.24833333333333
2024-06-06 20:09:34,19.6465,19.6568,10.2964,39.998,40.4876,20.1707,19.66,1884.2,331.646,1635.64,7.760376900102843,20.0,20.247777777777777
2024-06-06 20:09:35,19.6392,19.6502,10.2927,40.0347,40.4876,20.181,19.6633,1883.55,295.212,1634.46,7.75179256521093,20.0,20.24722222222222
2024-06-06 20:09:36,19.6318,19.6502,10.2849,40.0527,40.4843,20.1855,19.6699,1881.9,299.807,1633.47,7.747428819244829,20.0,20.246666666666666
2024-06-06 20:09:37,19.6386,19.6502,10.2784,40.0841,40.481,20.1928,19.6633,1886.83,332.302,1633.28,7.757550442654566,20.0,20.24611111111111
2024-06-06 20:09:38,19.6295,19.6666,10.2788,40.1276,40.4843,20.186,19.6633,1880.26,339.195,1632.98,7.748253572163156,20.0,20.245555555555555
2024-06-06 20:09:39,19.635,19.6535,10.2813,40.1637,40.4843,20.1848,19.6568,1879.61,308.669,1632.68,7.749315543482468,20.0,20.244999999999997
2024-06-06 20:09:40,19.6448,19.6535,10.2755,40.1876,40.4843,20.1862,19.66,1886.83,322.455,1633.47,7.765995660181509,20.0,20.244444444444444
2024-06-06 20:09:41,19.6499,19.6633,10.2876,40.2118,40.4843,20.1899,19.6666,1881.25,320.486,1633.96,7.762521385665127,20.0,20.243888888888886
2024-06-06 20:09:42,19.6544,19.6535,10.2884,40.2531,40.4843,20.1867,19.66,1879.94,302.433,1634.75,7.769343718820776,20.0,20.243333333333332
2024-06-06 20:09:43,19.6389,19.6502,10.2761,40.2947,40.4777,20.1858,19.6633,1880.92,306.372,1634.75,7.766689234526499,20.0,20.242777777777775
2024-06-06 20:09:44,19.6359,19.6568,10.2787,40.3375,40.4843,20.1719,19.66,1898.32,309.326,1632.59,7.751787875513758,20.0,20.24222222222222
2024-06-06 20:09:45,19.6277,19.6469,10.2722,40.3525,40.481,20.1739,19.6699,1892.08,324.753,1635.15,7.762532608564096,20.0,20.241666666666664
2024-06-06 20:09:46,19.6314,19.6633,10.2706,40.42,40.481,20.1792,19.6568,1888.14,291.929,1636.52,7.773437646850592,20.0,20.24111111111111
2024-06-06 20:09:47,19.6395,19.6535,10.2845,40.4617,40.4909,20.173,19.6633,1890.77,297.181,1638.4,7.7775456145407995,20.0,20.240555555555552
2024-06-06 20:09:48,19.6316,19.6502,10.2733,40.4841,40.4843,20.1902,19.66,1895.36,328.035,1639.28,7.784468029751499,20.0,20.24
2024-06-06 20:09:49,19.6377,19.6568,10.2695,40.5181,40.4843,20.1853,19.6568,1894.71,324.097,1640.36,7.797837131446098,20.0,20.23944444444444
2024-06-06 20:09:50,19.6426,19.6568,10.2652,40.5666,40.481,20.1968,19.66,1902.91,295.212,1640.17,7.804590866743939,20.0,20.238888888888887
2024-06-06 20:09:51,19.6472,19.6469,10.2836,40.6062,40.481,20.1757,19.6666,1902.91,317.204,1640.36,7.7940082154532,20.0,20.23833333333333
2024-06-06 20:09:52,19.6326,19.6633,10.2704,40.6518,40.481,20.1831,19.6666,1888.47,326.066,1640.56,7.793793031321881,20.0,20.237777777777776
2024-06-06 20:09:53,19.6274,19.6436,10.2705,40.6846,40.4777,20.1621,19.6633,1890.44,329.02,1640.76,7.790330516568739,20.0,20.237222222222222
2024-06-06 20:09:54,19.6233,19.6699,10.2765,40.7213,40.481,20.177,19.6568,1897.66,295.54,1640.17,7.779123201877095,20.0,20.236666666666665
2024-06-06 20:09:55,19.6139,19.6535,10.2696,40.7352,40.4876,20.1885,19.6633,1896.35,297.181,1639.68,7.7747191225870695,20.0,20.23611111111111
2024-06-06 20:09:56,19.6285,19.6666,10.2746,40.7561,40.481,20.1927,19.66,1890.44,325.738,1639.38,7.781282647583492,20.0,20.235555555555553
2024-06-06 20:09:57,19.6354,19.6568,10.2725,40.7724,40.4843,20.1864,19.66,1889.78,313.593,1639.68,7.7901948431525545,20.0,20.235
2024-06-06 20:09:58,19.6395,19.6535,10.2764,40.7689,40.4843,20.1708,19.6502,1892.74,295.868,1638.99,7.787082957094569,20.0,20.234444444444442
2024-06-06 20:09:59,19.6195,19.6633,10.2759,40.7702,40.4876,20.1685,19.66,1895.36,329.677,1638.69,7.769442863139354,20.0,20.233888888888888
2024-06-06 20:10:00,19.6319,19.6568,10.2876,40.753,40.4843,20.1642,19.6633,1892.08,292.586,1638.59,7.769550770321006,20.0,20.23333333333333
2024-06-06 20:10:01,19.6196,19.66,10.2718,40.7212,40.481,20.1651,19.6633,1894.38,296.197,1640.17,7.77995547850672,20.0,20.232777777777777
2024-06-06 20:10:02,19.6317,19.6568,10.273,40.704,40.4777,20.168,19.6633,1891.42,305.715,1641.05,7.793206338636151,20.0,20.23222222222222
2024-06-06 20:10:03,19.6227,19.66,10.2758,40.6522,40.4745,20.1749,19.6535,1894.38,315.234,1640.27,7.779680722231027,20.0,20.231666666666666
2024-06-06 20:10:04,19.631,19.66,10.274,40.6189,40.4712,20.1644,19.6666,1897.33,310.311,1639.48,7.784336267630034,20.0,20.231111111111108
2024-06-06 20:10:05,19.6246,19.66,10.2756,40.5755,40.4909,20.1789,19.6699,1901.93,287.006,1637.9,7.770185347443371,20.0,20.230555555555554
2024-06-06 20:10:06,19.6191,19.6666,10.2724,40.5239,40.481,20.1661,19.6633,1893.39,301.448,1636.82,7.763151509046724,20.0,20.229999999999997
2024-06-06 20:10:07,19.6276,19.6436,10.2744,40.4737,40.4843,20.1763,19.6633,1891.1,331.974,1635.84,7.763899056518706,20.0,20.229444444444443
2024-06-06 20:10:08,19.6218,19.6732,10.2709,40.4081,40.4843,20.1718,19.6633,1892.74,304.074,1635.74,7.761515378133049,20.0,20.228888888888886
2024-06-06 20:10:09,19.6187,19.66,10.2635,40.3427,40.4876,20.1715,19.66,1896.35,314.578,1635.24,7.762710932243966,20.0,20.22833333333333
2024-06-06 20:10:10,19.6068,19.6469,10.2582,40.3146,40.481,20.167,19.6666,1899.63,310.311,1633.67,7.749786667760854,20.0,20.227777777777774
2024-06-06 20:10:11,19.6088,19.6206,10.2727,40.2711,40.4777,20.1715,19.6174,1894.38,336.241,1634.75,7.744540881196093,20.0,20.22722222222222
2024-06-06 20:10:12,19.6183,19.6108,10.2771,40.2536,40.4843,20.1787,19.6305,1875.67,323.768,1634.65,7.74829746208603,20.0,20.226666666666663
2024-06-06 20:10:13,19.6223,19.6075,10.2778,40.238,40.4843,20.1783,19.6272,1877.31,298.494,1634.85,7.751983073375598,20.0,20.22611111111111
2024-06-06 20:10:14,19.6173,19.6141,10.2786,40.2241,40.4843,20.1668,19.6206,1876.65,294.555,1634.36,7.744849530961618,20.0,20.225555555555555
2024-06-06 20:10:15,19.6112,19.6075,10.2632,40.1967,40.4777,20.1721,19.6239,1879.94,327.707,1635.93,7.760009557067166,20.0,20.224999999999998
2024-06-06 20:10:16,19.6191,19.6206,10.2701,40.2047,40.4843,20.1759,19.6174,1889.13,319.501,1637.12,7.766485033278273,20.0,20.224444444444444
2024-06-06 20:10:17,19.6111,19.6174,10.2675,40.1925,40.4745,20.1709,19.6174,1889.45,311.624,1637.8,7.765223148520858,20.0,20.223888888888887
2024-06-06 20:10:18,19.6012,19.6174,10.2686,40.2051,40.481,20.1692,19.6239,1883.55,291.929,1638.69,7.760296081225048,20.0,20.223333333333333
2024-06-06 20:10:19,19.6056,19.6075,10.277,40.1938,40.481,20.1725,19.6174,1889.13,297.181,1639.08,7.758816098655156,20.0,20.222777777777775
2024-06-06 20:10:20,19.6053,19.6042,10.2701,40.2086,40.481,20.1756,19.6239,1882.56,314.25,1636.03,7.7498576546139395,20.0,20.22222222222222
2024-06-06 20:10:21,19.6015,19.6239,10.2676,40.2423,40.4843,20.1779,19.6239,1877.64,304.074,1639.18,7.763697866378796,20.0,20.221666666666664
2024-06-06 20:10:22,19.6102,19.6141,10.2747,40.2405,40.4876,20.1688,19.6239,1877.64,310.639,1639.08,7.764554990994925,20.0,20.22111111111111
2024-06-06 20:10:23,19.6118,19.6174,10.2749,40.2732,40.481,20.175,19.6239,1875.67,308.341,1638.69,7.763871641427908,20.0,20.220555555555553
2024-06-06 20:10:24,19.6056,19.6108,10.2726,40.2963,40.481,20.173,19.6174,1877.31,332.302,1638.79,7.76110227883537,20.0,20.22
2024-06-06 20:10:25,19.6041,19.6174,10.2701,40.3156,40.481,20.1716,19.6239,1892.08,333.944,1638.89,7.762407493309469,20.0,20.21944444444444
2024-06-06 20:10:26,19.5974,19.6174,10.2601,40.3554,40.4843,20.1546,19.6206,1886.5,297.838,1635.84,7.75070079335758,20.0,20.218888888888888
2024-06-06 20:10:27,19.6066,19.6141,10.2665,40.3782,40.4909,20.1614,19.6239,1874.68,307.685,1637.12,7.759091545547367,20.0,20.21833333333333
2024-06-06 20:10:28,19.5988,19.6141,10.255,40.4052,40.481,20.1509,19.6174,1885.19,311.624,1636.52,7.759320430373739,20.0,20.217777777777776
2024-06-06 20:10:29,19.5937,19.6206,10.2514,40.4329,40.4843,20.1479,19.6239,1879.28,321.142,1636.43,7.757648140281239,20.0,20.21722222222222
2024-06-06 20:10:30,19.6005,19.6436,10.2589,40.4765,40.4843,20.1334,19.6141,1879.61,316.547,1635.64,7.753322087464385,20.0,20.216666666666665
2024-06-06 20:10:31,19.6096,19.6206,10.2657,40.4927,40.4843,20.146,19.6141,1896.02,289.96,1634.46,7.749636179326411,20.0,20.216111111111108
2024-06-06 20:10:32,19.5967,19.6436,10.2542,40.5072,40.4843,20.1363,19.6206,1887.16,322.455,1633.87,7.745678038885243,20.0,20.215555555555554
2024-06-06 20:10:33,19.5986,19.6075,10.2557,40.5397,40.4843,20.144,19.6403,1893.39,290.617,1633.18,7.742738451753341,20.0,20.214999999999996
2024-06-06 20:10:34,19.5907,19.6272,10.2647,40.5997,40.4843,20.1461,19.6239,1884.53,327.379,1632.39,7.724994386267992,20.0,20.214444444444442
2024-06-06 20:10:35,19.6019,19.6206,10.2568,40.6336,40.4843,20.1475,19.6206,1889.13,308.669,1632.78,7.742664851619529,20.0,20.21388888888889
2024-06-06 20:10:36,19.5936,19.6141,10.2482,40.6731,40.481,20.1336,19.6239,1880.59,302.105,1632.09,7.7396413152547145,20.0,20.21333333333333
2024-06-06 20:10:37,19.6011,19.6174,10.2623,40.6886,40.4876,20.1493,19.6206,1887.81,318.517,1632.68,7.736971251747874,20.0,20.212777777777777
2024-06-06 20:10:38,19.5975,19.6239,10.2638,40.7073,40.4876,20.1325,19.6206,1889.13,306.372,1633.28,7.735587761650917,20.0,20.21222222222222
2024-06-06 20:10:39,19.5862,19.6206,10.2539,40.7245,40.4745,20.1437,19.6305,1884.2,288.975,1634.26,7.739068277087626,20.0,20.211666666666666
2024-06-06 20:10:40,19.5925,19.6141,10.255,40.7368,40.481,20.1413,19.6206,1886.83,335.585,1631.21,7.728929142159882,20.0,20.21111111111111
2024-06-06 20:10:41,19.5911,19.6108,10.2578,40.7592,40.4777,20.1584,19.6239,1893.06,294.884,1634.75,7.742218207438603,20.0,20.210555555555555
2024-06-06 20:10:42,19.5831,19.6338,10.2587,40.7475,40.4777,20.1499,19.6272,1893.72,303.746,1635.64,7.739046466595978,20.0,20.209999999999997
2024-06-06 20:10:43,19.5833,19.6141,10.2552,40.7468,40.481,20.1379,19.6206,1890.44,303.089,1635.93,7.743490067316887,20.0,20.209444444444443
2024-06-06 20:10:44,19.5907,19.6141,10.25,40.7468,40.4777,20.1369,19.6239,1885.19,322.127,1635.84,7.7535230634675045,20.0,20.208888888888886
2024-06-06 20:10:45,19.578,19.6206,10.2505,40.7407,40.4777,20.1365,19.6206,1902.58,287.662,1636.62,7.746257819316606,20.0,20.208333333333332
2024-06-06 20:10:46,19.5929,19.6141,10.2556,40.7165,40.4777,20.1438,19.6239,1892.41,331.974,1636.82,7.755344087798045,20.0,20.207777777777775
2024-06-06 20:10:47,19.5909,19.6239,10.254,40.7209,40.481,20.1438,19.6239,1894.38,305.059,1640.76,7.773678996264861,20.0,20.20722222222222
2024-06-06 20:10:48,19.5916,19.6174,10.2524,40.7091,40.4843,20.1531,19.6174,1879.61,317.86,1637.12,7.758343889484692,20.0,20.206666666666663
2024-06-06 20:10:49,19.5884,19.6174,10.2517,40.6725,40.4777,20.1354,19.6239,1888.47,315.234,1635.93,7.750629143289369,20.0,20.20611111111111
2024-06-06 20:10:50,19.5947,19.6108,10.2588,40.6152,40.4876,20.1467,19.6141,1880.59,299.479,1635.44,7.747643744077809,20.0,20.205555555555552
2024-06-06 20:10:51,19.5948,19.6206,10.2469,40.6107,40.481,20.1379,19.6305,1897.33,330.333,1631.4,7.738438786982588,20.0,20.205
2024-06-06 20:10:52,19.5863,19.6108,10.2479,40.5744,40.481,20.1431,19.6239,1877.64,308.013,1635.44,7.749718435254904,20.0,20.20444444444444
2024-06-06 20:10:53,19.5878,19.6436,10.2553,40.5338,40.481,20.1324,19.6206,1874.68,288.319,1635.93,7.7471426178144425,20.0,20.203888888888887
2024-06-06 20:10:54,19.5998,19.6042,10.252,40.4705,40.4843,20.1356,19.6206,1878.95,302.761,1637.71,7.768286754851783,20.0,20.20333333333333
2024-06-06 20:10:55,19.5914,19.6206,10.2454,40.439,40.481,20.1304,19.6174,1895.36,319.829,1638.1,7.7686404672181935,20.0,20.202777777777776
2024-06-06 20:10:56,19.5948,19.6206,10.2533,40.3759,40.4876,20.131,19.6272,1881.58,314.25,1638.99,7.769118715350572,20.0,20.202222222222222
2024-06-06 20:10:57,19.5787,19.6075,10.2394,40.3508,40.481,20.1301,19.6174,1881.58,296.197,1639.77,7.770985498987707,20.0,20.201666666666664
2024-06-06 20:10:58,19.5916,19.6108,10.2542,40.3178,40.4843,20.1325,19.6239,1877.64,327.379,1639.08,7.7661352656971685,20.0,20.20111111111111
2024-06-06 20:10:59,19.5845,19.6075,10.2532,40.2477,40.4843,20.136,19.6206,1877.97,312.937,1636.82,7.750360627426549,20.0,20.200555555555553
2024-06-06 20:11:00,19.5706,19.6141,10.2434,40.2268,40.481,20.1273,19.6239,1883.87,324.425,1639.08,7.757651685716651,20.0,20.2
2024-06-06 20:11:01,19.5735,19.6206,10.2462,40.1885,40.481,20.1399,19.6206,1876.0,314.578,1639.28,7.758681454313401,20.0,20.199444444444442
2024-06-06 20:11:02,19.5882,19.6108,10.2529,40.1341,40.4974,20.1416,19.6206,1873.7,315.562,1639.08,7.764388646289418,20.0,20.198888888888888
2024-06-06 20:11:03,19.5965,19.6174,10.2456,40.0953,40.4843,20.1392,19.6174,1873.37,309.982,1638.49,7.774564008899475,20.0,20.19833333333333
2024-06-06 20:11:04,19.5874,19.6338,10.2391,40.0892,40.4843,20.1357,19.6206,1887.48,329.677,1633.96,7.750913629088286,20.0,20.197777777777777
2024-06-06 20:11:05,19.5871,19.6174,10.2433,40.0832,40.481,20.1385,19.6239,1873.04,318.845,1635.54,7.7546739035841155,20.0,20.19722222222222
2024-06-06 20:11:06,19.582,19.5977,10.2452,40.0897,40.481,20.1404,19.6174,1886.17,305.059,1634.36,7.743273806919858,20.0,20.196666666666665
2024-06-06 20:11:07,19.5933,19.6141,10.247,40.0891,40.4777,20.1335,19.6174,1880.92,319.173,1633.57,7.747405755393297,20.0,20.196111111111108
2024-06-06 20:11:08,19.5747,19.6141,10.2302,40.0878,40.4843,20.1379,19.6141,1877.64,301.448,1632.49,7.740792639969981,20.0,20.195555555555554
2024-06-06 20:11:09,19.589,19.6075,10.2457,40.0845,40.4777,20.1544,19.6141,1873.37,307.357,1632.29,7.738850364488253,20.0,20.194999999999997
2024-06-06 20:11:10,19.5728,19.6174,10.2344,40.1229,40.481,20.1456,19.6371,1876.0,327.707,1633.18,7.739009168229714,20.0,20.194444444444443
2024-06-06 20:11:11,19.5873,19.6141,10.2352,40.1414,40.4777,20.1576,19.6206,1876.98,305.387,1633.18,7.750362764734974,20.0,20.193888888888885
2024-06-06 20:11:12,19.5665,19.6108,10.2404,40.1484,40.481,20.1427,19.6206,1879.61,303.089,1634.75,7.736245617776472,20.0,20.19333333333333
2024-06-06 20:11:13,19.5725,19.6075,10.2381,40.1926,40.481,20.147,19.6206,1873.7,324.097,1636.03,7.749193513928825,20.0,20.192777777777774
2024-06-06 20:11:14,19.5808,19.6141,10.2435,40.2193,40.4843,20.1382,19.6206,1873.7,318.517,1636.33,7.753022440577801,20.0,20.19222222222222
2024-06-06 20:11:15,19.5792,19.6075,10.2303,40.2737,40.4745,20.1457,19.6141,1889.13,307.685,1636.82,7.764978777849614,20.0,20.191666666666663
2024-06-06 20:11:16,19.5845,19.6075,10.2349,40.2797,40.4777,20.1312,19.6174,1882.89,311.952,1638.4,7.773056170786821,20.0,20.19111111111111
2024-06-06 20:11:17,19.5693,19.6174,10.2355,40.3204,40.4777,20.1497,19.6174,1884.2,330.661,1638.79,7.761767539932874,20.0,20.19055555555555
2024-06-06 20:11:18,19.5805,19.6108,10.2337,40.3557,40.4843,20.132,19.6206,1879.28,298.822,1637.12,7.764657429569508,20.0,20.189999999999998
2024-06-06 20:11:19,19.5657,19.6239,10.2344,40.3738,40.481,20.1395,19.6206,1888.8,306.7,1644.11,7.78487885727096,20.0,20.189444444444444
2024-06-06 20:11:20,19.5754,19.6042,10.2356,40.3867,40.4843,20.1396,19.6206,1880.92,319.173,1640.66,7.775619534295482,20.0,20.188888888888886
2024-06-06 20:11:21,19.5716,19.6174,10.2338,40.4628,40.481,20.133,19.6305,1882.89,317.204,1640.96,7.7753759765321435,20.0,20.188333333333333
2024-06-06 20:11:22,19.5739,19.6174,10.2333,40.5064,40.481,20.1351,19.6305,1884.53,325.081,1638.89,7.767896232269809,20.0,20.187777777777775
2024-06-06 20:11:23,19.5783,19.6206,10.2385,40.5369,40.481,20.1306,19.6206,1885.19,295.212,1640.27,7.773771197883073,20.0,20.18722222222222
2024-06-06 20:11:24,19.5676,19.5714,10.235,40.5968,40.4745,20.1406,19.5813,1895.03,300.792,1639.28,7.763090126888307,20.0,20.186666666666664
2024-06-06 20:11:25,19.5835,19.578,10.2392,40.617,40.4843,20.1499,19.578,1893.72,307.357,1636.82,7.761158124898132,20.0,20.18611111111111
2024-06-06 20:11:26,19.5681,19.5681,10.2348,40.6456,40.4909,20.1538,19.5845,1898.97,294.884,1639.08,7.762725199234412,20.0,20.185555555555553
2024-06-06 20:11:27,19.5538,19.578,10.2357,40.6845,40.4843,20.1517,19.578,1889.13,304.402,1639.08,7.750083001616392,20.0,20.185
2024-06-06 20:11:28,19.569,19.578,10.2248,40.7237,40.4777,20.1436,19.5845,1889.45,302.105,1638.59,7.769467622832473,20.0,20.18444444444444
2024-06-06 20:11:29,19.567,19.5648,10.2363,40.7369,40.4843,20.1218,19.5845,1892.41,330.333,1638.49,7.757769241232212,20.0,20.183888888888887
2024-06-06 20:11:30,19.5811,19.578,10.231,40.7514,40.481,20.127,19.5747,1895.36,309.982,1638.49,7.773898869585921,20.0,20.18333333333333
2024-06-06 20:11:31,19.5718,19.5845,10.2286,40.7449,40.4777,20.1198,19.5911,1888.47,327.379,1638.59,7.76863614794722,20.0,20.182777777777776
2024-06-06 20:11:32,19.5747,19.5681,10.2415,40.7595,40.4843,20.1128,19.5845,1889.78,297.181,1638.49,7.759847801587069,20.0,20.18222222222222
2024-06-06 20:11:33,19.5801,19.5714,10.2448,40.7653,40.4843,20.1246,19.5845,1886.5,335.257,1637.9,7.758798938280888,20.0,20.181666666666665
2024-06-06 20:11:34,19.5638,19.5747,10.2294,40.7904,40.481,20.105,19.5813,1895.69,304.074,1637.9,7.758050926000141,20.0,20.181111111111107
2024-06-06 20:11:35,19.5661,19.5714,10.2297,40.8055,40.4843,20.1024,19.5878,1897.33,314.906,1638.4,7.762081974943744,20.0,20.180555555555554
2024-06-06 20:11:36,19.5754,19.5648,10.2403,40.7913,40.4745,20.0904,19.5845,1894.71,336.241,1638.89,7.763322283136194,20.0,20.179999999999996
2024-06-06 20:11:37,19.581,19.5714,10.2521,40.7802,40.4843,20.1022,19.5845,1889.13,317.532,1638.99,7.758639574333238,20.0,20.179444444444442
2024-06-06 20:11:38,19.5599,19.578,10.2318,40.7637,40.4843,20.095,19.5813,1894.05,318.188,1636.03,7.743963406033538,20.0,20.178888888888885
2024-06-06 20:11:39,19.563,19.5747,10.2331,40.7319,40.4876,20.0923,19.5813,1881.9,293.899,1640.46,7.766430673994642,20.0,20.17833333333333
2024-06-06 20:11:40,19.5679,19.601,10.2417,40.6744,40.4876,20.099,19.5845,1894.71,332.302,1639.38,7.758239689102213,20.0,20.177777777777777
2024-06-06 20:11:41,19.5804,19.5583,10.2475,40.6381,40.481,20.1113,19.5845,1894.71,310.639,1639.28,7.763339674392537,20.0,20.17722222222222
2024-06-06 20:11:42,19.5688,19.5714,10.2475,40.5763,40.4843,20.1118,19.578,1892.08,308.013,1638.69,7.750899841622158,20.0,20.176666666666666
2024-06-06 20:11:43,19.5708,19.5845,10.2425,40.5179,40.4843,20.1161,19.5813,1891.42,308.998,1638.69,7.756720521022183,20.0,20.17611111111111
2024-06-06 20:11:44,19.5723,19.5813,10.2466,40.4609,40.4876,20.1187,19.5813,1889.45,329.02,1638.49,7.753612120522496,20.0,20.175555555555555
2024-06-06 20:11:45,19.5851,19.578,10.2386,40.4198,40.4876,20.1118,19.5845,1899.63,294.884,1638.69,7.771854287462213,20.0,20.174999999999997
2024-06-06 20:11:46,19.5763,19.5747,10.2413,40.3371,40.4777,20.1231,19.5845,1892.74,329.348,1637.71,7.757649592047467,20.0,20.174444444444443
2024-06-06 20:11:47,19.5787,19.5648,10.2487,40.2908,40.481,20.1246,19.5813,1890.11,277.815,1637.41,7.7520741449401935,20.0,20.173888888888886
2024-06-06 20:11:48,19.5707,19.5681,10.2308,40.2289,40.4777,20.1043,19.5845,1883.87,288.319,1636.43,7.755655231090058,20.0,20.173333333333332
2024-06-06 20:11:49,19.5818,19.5747,10.2345,40.1962,40.4843,20.1236,19.5911,1891.1,333.287,1635.84,7.759001587798541,20.0,20.172777777777775
2024-06-06 20:11:50,19.5708,19.5813,10.237,40.162,40.4843,20.1143,19.5813,1890.11,293.242,1635.24,7.744953747581962,20.0,20.17222222222222
2024-06-06 20:11:51,19.5838,19.5747,10.2477,40.1498,40.4843,20.1174,19.5813,1880.26,306.044,1634.46,7.743167021672896,20.0,20.171666666666663
2024-06-06 20:11:52,19.5695,19.5845,10.2364,40.1387,40.4843,20.1067,19.5845,1879.61,314.25,1635.24,7.744372905093019,20.0,20.17111111111111
2024-06-06 20:11:53,19.5572,19.5714,10.2295,40.1207,40.481,20.1143,19.578,1890.11,310.311,1635.64,7.741785393855609,20.0,20.170555555555552
2024-06-06 20:11:54,19.5665,19.5747,10.2409,40.1248,40.4777,20.0939,19.5714,1879.61,306.7,1637.02,7.746572763790358,20.0,20.169999999999998
2024-06-06 20:11:55,19.5607,19.5747,10.2261,40.1109,40.4777,20.0992,19.578,1887.81,330.661,1637.02,7.754048867727264,20.0,20.16944444444444
2024-06-06 20:11:56,19.5599,19.5747,10.2245,40.1117,40.481,20.0926,19.5813,1876.98,310.311,1639.48,7.766366655213578,20.0,20.168888888888887
2024-06-06 20:11:57,19.5661,19.5681,10.2264,40.1112,40.4843,20.1044,19.5813,1885.84,299.479,1637.51,7.760607570586472,20.0,20.16833333333333
2024-06-06 20:11:58,19.5601,19.5714,10.2193,40.1235,40.481,20.1088,19.5845,1885.84,323.112,1637.9,7.763370124441007,20.0,20.167777777777776
2024-06-06 20:11:59,19.5572,19.5714,10.2224,40.1422,40.481,20.1084,19.578,1874.36,312.608,1638.99,7.763546473698502,20.0,20.167222222222218
2024-06-06 20:12:00,19.5518,19.5747,10.216,40.1542,40.481,20.0964,19.5813,1890.11,327.051,1638.69,7.762956963236482,20.0,20.166666666666664
2024-06-06 20:12:01,19.5533,19.578,10.2204,40.1778,40.4876,20.1083,19.5813,1879.28,330.661,1640.07,7.767080974440599,20.0,20.16611111111111
2024-06-06 20:12:02,19.5565,19.5681,10.2156,40.2302,40.4843,20.0989,19.5813,1887.16,330.661,1639.58,7.771416239198854,20.0,20.165555555555553
2024-06-06 20:12:03,19.5653,19.5813,10.2201,40.2834,40.4843,20.1011,19.5813,1874.03,314.25,1640.07,7.777317352842341,20.0,20.165
2024-06-06 20:12:04,19.5517,19.5714,10.2307,40.3058,40.4876,20.0987,19.5813,1875.34,319.829,1640.86,7.760914016062385,20.0,20.16444444444444
2024-06-06 20:12:05,19.5637,19.5813,10.2253,40.378,40.4843,20.1065,19.578,1875.01,335.585,1640.27,7.772605939560956,20.0,20.163888888888888
2024-06-06 20:12:06,19.5687,19.5714,10.2314,40.4066,40.4843,20.1046,19.578,1878.95,333.944,1639.87,7.769795157230104,20.0,20.16333333333333
2024-06-06 20:12:07,19.5612,19.578,10.2251,40.4511,40.4843,20.0888,19.5944,1886.5,314.578,1639.48,7.76694900376411,20.0,20.162777777777777
2024-06-06 20:12:08,19.5621,19.5714,10.2289,40.4684,40.481,20.0854,19.5878,1887.81,310.967,1638.99,7.762215789124867,20.0,20.16222222222222
2024-06-06 20:12:09,19.5524,19.5747,10.2225,40.5205,40.4843,20.1024,19.578,1880.59,296.853,1639.38,7.761317629404768,20.0,20.161666666666665
2024-06-06 20:12:10,19.5535,19.5747,10.2109,40.5469,40.481,20.0908,19.5845,1880.26,327.051,1636.92,7.760220218954248,20.0,20.161111111111108
2024-06-06 20:12:11,19.5535,19.5747,10.2343,40.6038,40.481,20.0801,19.578,1875.34,326.394,1639.58,7.753362333002374,20.0,20.160555555555554
2024-06-06 20:12:12,19.5604,19.5747,10.2215,40.6056,40.481,20.0968,19.578,1883.22,308.998,1639.38,7.768804511221787,20.0,20.159999999999997
2024-06-06 20:12:13,19.5539,19.5813,10.221,40.6069,40.481,20.0822,19.5845,1880.59,293.242,1639.08,7.762392509823415,20.0,20.159444444444443
2024-06-06 20:12:14,19.5501,19.601,10.2214,40.6544,40.481,20.0768,19.5911,1877.64,290.288,1639.48,7.7607927476584635,20.0,20.158888888888885
2024-06-06 20:12:15,19.5352,19.5714,10.2127,40.6583,40.4843,20.0861,19.5845,1896.68,305.715,1639.68,7.75658091246192,20.0,20.15833333333333
2024-06-06 20:12:16,19.5336,19.5714,10.2116,40.6977,40.4843,20.0803,19.578,1896.68,317.532,1639.68,7.756164898468226,20.0,20.157777777777774
2024-06-06 20:12:17,19.5463,19.5714,10.2231,40.7152,40.4876,20.088,19.5845,1881.25,330.005,1640.36,7.760380344559068,20.0,20.15722222222222
2024-06-06 20:12:18,19.5481,19.5845,10.2316,40.722,40.4777,20.074,19.5878,1890.11,313.593,1639.77,7.752014219622341,20.0,20.156666666666663
2024-06-06 20:12:19,19.5384,19.5714,10.2264,40.7284,40.481,20.0687,19.5845,1895.36,337.882,1639.38,7.746427053346466,20.0,20.15611111111111
2024-06-06 20:12:20,19.5474,19.578,10.2158,40.7209,40.481,20.0816,19.5813,1894.38,303.418,1638.49,7.758517522959961,20.0,20.155555555555555
2024-06-06 20:12:21,19.5542,19.5747,10.2298,40.6739,40.4777,20.0854,19.5878,1898.97,333.287,1636.82,7.744629647999333,20.0,20.154999999999998
2024-06-06 20:12:22,19.5597,19.578,10.2253,40.6689,40.4909,20.083,19.5813,1888.8,319.501,1636.92,7.753409073684694,20.0,20.154444444444444
2024-06-06 20:12:23,19.5459,19.5845,10.21,40.6388,40.4843,20.0919,19.5845,1888.8,312.937,1639.58,7.767256352978465,20.0,20.153888888888886
2024-06-06 20:12:24,19.5423,19.5648,10.2167,40.6064,40.4843,20.0787,19.5813,1882.56,323.768,1636.33,7.743307601967645,20.0,20.153333333333332
2024-06-06 20:12:25,19.5471,19.578,10.2249,40.5421,40.4843,20.0781,19.578,1894.38,331.318,1633.67,7.727901640267017,20.0,20.152777777777775
2024-06-06 20:12:26,19.5353,19.5813,10.2197,40.4769,40.4777,20.0909,19.5813,173.436,303.089,1634.75,7.727535591185867,20.0,20.15222222222222
2024-06-06 20:12:27,19.5414,19.578,10.2175,40.4061,40.4777,20.0755,19.5845,171.467,292.586,1634.75,7.734420659824157,20.0,20.151666666666664
2024-06-06 20:12:28,19.5474,19.5648,10.2599,40.3285,40.4876,20.0803,19.5878,6.03588,276.174,1638.49,0.0,20.0,20.15111111111111
2024-06-06 20:12:29,19.5491,19.5681,10.3367,40.2728,40.4876,20.0773,19.5845,5.05118,256.48,1634.06,0.0,20.0,20.150555555555552
2024-06-06 20:12:30,19.5244,19.5714,10.4285,40.2064,40.4843,20.077,19.5845,11.2877,239.74,1631.31,0.0,20.0,20.15
2024-06-06 20:12:31,19.5369,19.578,10.5637,40.1303,40.4843,20.0809,19.578,7.34883,232.519,1627.56,0.0,20.0,20.14944444444444
2024-06-06 20:12:32,19.5506,19.578,10.6977,40.0217,40.4843,20.0655,19.5813,13.2571,208.558,1616.83,0.0,20.0,20.148888888888887
2024-06-06 20:12:33,19.5582,19.5714,10.8506,39.9329,40.4843,20.0832,19.5813,5.70765,200.352,1606.59,0.0,20.0,20.14833333333333
2024-06-06 20:12:34,19.5619,19.5747,10.9911,39.8433,40.4777,20.0856,19.5845,6.03588,174.093,1586.6,0.0,20.0,20.147777777777776
2024-06-06 20:12:35,19.5854,19.578,11.1309,39.75,40.4745,20.0799,19.5747,4.3947,169.826,1570.75,0.0,20.0,20.14722222222222
2024-06-06 20:12:36,19.6068,19.5878,11.2803,39.6729,40.481,20.079,19.5813,6.69236,149.147,1543.37,0.0,20.0,20.146666666666665
2024-06-06 20:12:37,19.6199,19.5616,11.4141,39.5922,40.4745,20.0843,19.5845,5.37941,133.72,1521.02,0.0,20.0,20.146111111111107
2024-06-06 20:12:38,19.6529,19.509,11.5684,39.5238,40.4843,20.0866,19.5419,5.37941,127.811,1481.93,0.0,20.0,20.145555555555553
2024-06-06 20:12:39,19.6552,19.532,11.6957,39.44,40.4876,20.0987,19.5386,5.05118,113.369,1453.27,0.0,20.0,20.145
2024-06-06 20:12:40,19.7014,19.5386,11.8325,39.3804,40.481,20.081,19.5287,5.37941,95.9725,1402.26,0.0,20.0,20.144444444444442
2024-06-06 20:12:41,19.7263,19.5353,11.9625,39.3161,40.481,20.0678,19.5419,16.2112,86.4537,1347.51,0.0,20.0,20.14388888888889
2024-06-06 20:12:42,19.748,19.5287,12.0746,39.2527,40.4876,20.0789,19.5517,4.72294,78.576,1310.68,0.0,20.0,20.14333333333333
2024-06-06 20:12:43,19.7782,19.5386,12.2139,39.2043,40.4876,20.0665,19.5451,5.37941,68.4007,1252.19,0.0,20.0,20.142777777777777
2024-06-06 20:12:44,19.8079,19.532,12.2948,39.1441,40.4942,20.0619,19.5451,6.36412,58.8819,1208.47,0.0,20.0,20.14222222222222
2024-06-06 20:12:45,19.8479,19.5386,12.421,39.0991,40.4843,20.0727,19.5419,6.36412,51.0042,1149.0,0.0,20.0,20.141666666666666
2024-06-06 20:12:46,19.8764,19.5386,12.4969,39.0778,40.4843,20.0596,19.5419,4.72294,47.3936,1104.88,0.0,20.0,20.14111111111111
2024-06-06 20:12:47,19.8935,19.5353,12.5558,39.0149,40.4777,20.0689,19.5386,5.37941,45.7524,1037.33,0.0,20.0,20.140555555555554
2024-06-06 20:12:48,19.922,19.578,12.6484,38.9864,40.481,20.0587,19.5451,5.05118,46.0807,992.919,0.0,20.0,20.139999999999997
2024-06-06 20:12:49,19.9607,19.5386,12.7286,38.951,40.481,20.0784,19.5419,5.70765,45.096,927.633,0.0,20.0,20.139444444444443
2024-06-06 20:12:50,19.9956,19.5419,12.7918,38.9254,40.4843,20.0633,19.5451,5.05118,47.0654,886.669,0.0,20.0,20.138888888888886
2024-06-06 20:12:51,20.0381,19.5353,12.8762,38.8753,40.4843,20.065,19.5451,15.5547,46.7371,828.67,0.0,20.0,20.138333333333332
2024-06-06 20:12:52,20.0742,19.5386,12.9464,38.8536,40.481,20.0625,19.5484,5.05118,45.7524,792.531,0.0,20.0,20.137777777777774
2024-06-06 20:12:53,20.1221,19.5386,13.0214,38.8355,40.4712,20.0643,19.5484,4.72294,44.1113,743.296,0.0,20.0,20.13722222222222
2024-06-06 20:12:54,20.1651,19.5353,13.1044,38.8322,40.4876,20.0622,19.5517,4.72294,45.7524,715.921,0.0,20.0,20.136666666666663
2024-06-06 20:12:55,20.2215,19.5287,13.183,38.8027,40.4843,20.0622,19.5419,5.70765,43.1266,673.776,0.0,20.0,20.13611111111111
2024-06-06 20:12:56,20.2652,19.5451,13.2576,38.7908,40.4777,20.0593,19.5484,2.75352,43.1266,643.25,0.0,20.0,20.135555555555552
2024-06-06 20:12:57,20.3166,19.5386,13.3351,38.7846,40.4745,20.0564,19.5386,5.05118,42.1418,625.722,0.0,20.0,20.134999999999998
2024-06-06 20:12:58,20.3632,19.5254,13.4087,38.7716,40.481,20.0578,19.5451,4.72294,44.1113,606.422,0.0,20.0,20.134444444444444
2024-06-06 20:12:59,20.4206,19.5287,13.4918,38.7696,40.481,20.0639,19.5386,4.3947,44.1113,598.248,0.0,20.0,20.133888888888887
2024-06-06 20:13:00,20.4703,19.5419,13.5795,38.7717,40.4843,20.0516,19.5386,3.41,45.096,591.06,0.0,20.0,20.133333333333333
2024-06-06 20:13:01,20.5027,19.5451,13.6417,38.7843,40.481,20.0452,19.5451,7.02059,44.1113,583.379,0.0,20.0,20.132777777777775
2024-06-06 20:13:02,20.5549,19.5386,13.727,38.7962,40.4909,20.0671,19.5419,5.05118,41.8136,577.766,0.0,20.0,20.13222222222222
2024-06-06 20:13:03,20.6115,19.532,13.8144,38.7868,40.4843,20.0535,19.5451,3.73823,41.8136,577.668,0.0,20.0,20.131666666666664
2024-06-06 20:13:04,20.6639,19.5386,13.8937,38.8156,40.481,20.0675,19.5451,5.05118,44.1113,574.32,0.0,20.0,20.13111111111111
2024-06-06 20:13:05,20.7017,19.5386,13.9605,38.8135,40.481,20.0532,19.5419,5.37941,45.4242,573.237,0.0,20.0,20.130555555555553
2024-06-06 20:13:06,20.7421,19.5386,14.0436,38.8426,40.4777,20.058,19.5353,5.37941,45.096,571.957,0.0,20.0,20.13
2024-06-06 20:13:07,20.7885,19.5287,14.1242,38.8464,40.4942,20.0617,19.5419,6.03588,43.1266,568.215,0.0,20.0,20.12944444444444
2024-06-06 20:13:08,20.8315,19.5287,14.2029,38.8675,40.4777,20.0581,19.5419,7.34883,42.4701,570.677,0.0,20.0,20.128888888888888
2024-06-06 20:13:09,20.8782,19.5386,14.2951,38.9072,40.4843,20.0556,19.5419,5.70765,42.4701,570.184,0.0,20.0,20.12833333333333
2024-06-06 20:13:10,20.9161,19.5583,14.3736,38.9385,40.4843,20.0585,19.5451,6.03588,42.4701,570.184,0.0,20.0,20.127777777777776
2024-06-06 20:13:11,20.9657,19.5254,14.4871,38.9476,40.4843,20.0493,19.5484,4.06647,42.7983,568.904,0.0,20.0,20.12722222222222
2024-06-06 20:13:12,21.0015,19.5451,14.5367,38.9708,40.4843,20.0551,19.5451,5.05118,44.1113,572.449,0.0,20.0,20.126666666666665
2024-06-06 20:13:13,21.0337,19.5287,14.632,39.0042,40.4777,20.0522,19.5484,4.06647,46.4089,569.495,0.0,20.0,20.126111111111108
2024-06-06 20:13:14,21.0837,19.532,14.7097,39.0421,40.4876,20.0453,19.5484,4.06647,44.7677,567.624,0.0,20.0,20.125555555555554
2024-06-06 20:13:15,21.1102,19.532,14.7888,39.0432,40.4777,20.0437,19.5517,4.72294,44.4395,568.215,0.0,20.0,20.125
2024-06-06 20:13:16,21.1516,19.5353,14.8536,39.1025,40.481,20.0484,19.555,4.3947,42.1418,567.722,0.0,20.0,20.124444444444443
2024-06-06 20:13:17,21.1835,19.5386,14.9509,39.1109,40.481,20.0408,19.5451,4.3947,44.4395,567.526,0.0,20.0,20.12388888888889
2024-06-06 20:13:18,21.2247,19.532,15.0309,39.1401,40.4745,20.0462,19.5386,5.37941,42.7983,566.935,0.0,20.0,20.12333333333333
2024-06-06 20:13:19,21.2534,19.5287,15.1035,39.1647,40.4974,20.0599,19.5484,22.1194,44.7677,566.245,0.0,20.0,20.122777777777777
2024-06-06 20:13:20,21.2892,19.5353,15.2019,39.2143,40.481,20.0546,19.5419,6.03588,45.4242,566.245,0.0,20.0,20.12222222222222
2024-06-06 20:13:21,21.3069,19.5386,15.2758,39.2355,40.4777,20.0459,19.5419,6.03588,47.3936,566.541,0.0,20.0,20.121666666666666
2024-06-06 20:13:22,21.346,19.5451,15.36,39.2854,40.4745,20.045,19.5517,5.05118,46.4089,566.738,0.0,20.0,20.12111111111111
2024-06-06 20:13:23,21.371,19.5419,15.4479,39.3386,40.4876,20.0498,19.5583,6.69236,44.4395,567.23,0.0,20.0,20.120555555555555
2024-06-06 20:13:24,21.3965,19.5254,15.5246,39.3825,40.481,20.0484,19.5419,4.06647,44.4395,568.313,0.0,20.0,20.119999999999997
2024-06-06 20:13:25,21.4378,19.5287,15.6205,39.4063,40.4843,20.0485,19.5254,6.03588,46.0807,565.655,0.0,20.0,20.119444444444444
2024-06-06 20:13:26,21.4456,19.5386,15.6911,39.4389,40.481,20.0483,19.5451,6.69236,46.7371,570.48,0.0,20.0,20.118888888888886
2024-06-06 20:13:27,21.461,19.5451,15.7653,39.4893,40.4876,20.0576,19.5419,5.37941,47.7219,570.972,0.0,20.0,20.118333333333332
2024-06-06 20:13:28,21.4835,19.5386,15.851,39.53,40.4876,20.0581,19.5484,3.73823,47.3936,571.76,0.0,20.0,20.117777777777775
2024-06-06 20:13:29,21.491,19.532,15.939,39.5447,40.4745,20.0757,19.5451,6.03588,44.1113,573.335,0.0,20.0,20.11722222222222
2024-06-06 20:13:30,21.5253,19.5386,16.0203,39.6019,40.4843,20.0801,19.5451,27.043,45.096,573.434,0.0,20.0,20.116666666666664
2024-06-06 20:13:31,21.5242,19.5386,16.0693,39.6333,40.4876,20.0692,19.5484,6.69236,45.096,573.434,0.0,20.0,20.11611111111111
2024-06-06 20:13:32,21.545,19.5353,16.1666,39.6679,40.4876,20.0627,19.5451,13.5853,46.0807,573.828,0.0,20.0,20.115555555555552
2024-06-06 20:13:33,21.5412,19.5386,16.2266,39.6995,40.4876,20.0595,19.5451,6.69236,47.7219,574.025,0.0,20.0,20.115
2024-06-06 20:13:34,21.565,19.5484,16.3147,39.7393,40.4843,20.0704,19.5419,7.02059,47.3936,574.222,0.0,20.0,20.114444444444445
2024-06-06 20:13:35,21.5651,19.5386,16.3863,39.7622,40.481,20.0407,19.5353,5.70765,48.3783,576.092,0.0,20.0,20.113888888888887
2024-06-06 20:13:36,21.557,19.5287,16.4433,39.8091,40.4843,20.0541,19.5484,6.03588,46.4089,580.425,0.0,20.0,20.113333333333333
2024-06-06 20:13:37,21.5658,19.5386,16.523,39.8489,40.481,20.0533,19.5517,7.02059,44.7677,576.388,0.0,20.0,20.112777777777776
2024-06-06 20:13:38,21.5719,19.5287,16.599,39.8662,40.481,20.0642,19.5484,6.36412,44.1113,581.41,0.0,20.0,20.112222222222222
2024-06-06 20:13:39,21.5788,19.5353,16.6648,39.9029,40.4909,20.0675,19.5419,5.70765,43.4548,576.388,0.0,20.0,20.111666666666665
2024-06-06 20:13:40,21.5672,19.5386,16.7348,39.9403,40.4843,20.0635,19.5451,6.03588,42.7983,577.274,0.0,20.0,20.11111111111111
2024-06-06 20:13:41,21.578,19.5517,16.8002,39.9445,40.4843,20.0515,19.5419,7.34883,44.1113,577.077,0.0,20.0,20.110555555555553
2024-06-06 20:13:42,21.5648,19.5057,16.8562,39.9837,40.481,20.0577,19.5419,6.69236,43.783,576.683,0.0,20.0,20.11
2024-06-06 20:13:43,21.5608,19.5254,16.9151,40.0121,40.4843,20.0517,19.5419,5.37941,44.1113,576.388,0.0,20.0,20.109444444444442
2024-06-06 20:13:44,21.5743,19.5254,16.9923,40.0362,40.4843,20.0522,19.5451,5.37941,45.7524,576.289,0.0,20.0,20.108888888888888
2024-06-06 20:13:45,21.5638,19.5287,17.0438,40.0549,40.4843,20.0587,19.5419,5.70765,45.4242,576.092,0.0,20.0,20.10833333333333
2024-06-06 20:13:46,21.5626,19.5386,17.0988,40.101,40.4876,20.0447,19.5386,7.02059,46.0807,574.123,0.0,20.0,20.107777777777777
2024-06-06 20:13:47,21.5571,19.532,17.1575,40.1245,40.4777,20.0423,19.5451,5.70765,43.783,573.04,0.0,20.0,20.10722222222222
2024-06-06 20:13:48,21.5533,19.5386,17.2117,40.1301,40.4843,20.0406,19.5484,6.69236,44.4395,575.206,0.0,20.0,20.106666666666666
2024-06-06 20:13:49,21.54,19.5287,17.256,40.1931,40.4843,20.0357,19.5484,6.36412,42.1418,571.169,0.0,20.0,20.106111111111108
2024-06-06 20:13:50,21.5441,19.5386,17.3226,40.2034,40.4777,20.0474,19.5517,6.69236,43.783,570.381,0.0,20.0,20.105555555555554
2024-06-06 20:13:51,21.5368,19.5386,17.3783,40.244,40.4843,20.0395,19.5451,5.70765,44.1113,569.79,0.0,20.0,20.104999999999997
2024-06-06 20:13:52,21.5218,19.5189,17.4342,40.2625,40.4843,20.0525,19.509,7.34883,47.0654,569.889,0.0,20.0,20.104444444444443
2024-06-06 20:13:53,21.5063,19.4729,17.4631,40.2922,40.481,20.0462,19.5057,4.3947,47.7219,568.609,0.0,20.0,20.10388888888889
2024-06-06 20:13:54,21.5033,19.4926,17.5336,40.309,40.4777,20.0495,19.5057,6.03588,45.4242,566.147,0.0,20.0,20.10333333333333
2024-06-06 20:13:55,21.5002,19.4992,17.5878,40.328,40.4843,20.0444,19.5057,4.3947,42.7983,568.116,0.0,20.0,20.102777777777778
2024-06-06 20:13:56,21.4921,19.5025,17.6264,40.3507,40.4843,20.0513,19.5025,6.69236,42.1418,566.541,0.0,20.0,20.10222222222222
2024-06-06 20:13:57,21.4783,19.4893,17.6781,40.3722,40.4909,20.04,19.4992,6.03588,43.4548,567.427,0.0,20.0,20.101666666666667
2024-06-06 20:13:58,21.4731,19.4959,17.7008,40.4014,40.4843,20.0576,19.509,7.02059,45.7524,567.919,0.0,20.0,20.10111111111111
2024-06-06 20:13:59,21.4549,19.4992,17.7458,40.4093,40.481,20.0418,19.5025,6.69236,47.3936,567.919,0.0,20.0,20.100555555555555
2024-06-06 20:14:00,21.4463,19.4959,17.7903,40.4455,40.4777,20.048,19.5057,8.0053,44.7677,567.427,0.0,20.0,20.099999999999998
2024-06-06 20:14:01,21.4273,19.5057,17.8341,40.4465,40.4843,20.0447,19.5025,7.02059,44.7677,566.442,0.0,20.0,20.099444444444444
2024-06-06 20:14:02,21.4119,19.4992,17.8773,40.4552,40.4909,20.0494,19.5057,6.03588,43.1266,565.753,0.0,20.0,20.098888888888887
