TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:14:03,21.4019,19.486,17.9116,40.4593,40.4942,20.05,19.5025,5.70765,44.4395,565.556,0.0,20.0,20.098333333333333
2024-06-06 20:14:04,21.3918,19.5025,17.9596,40.4951,40.4777,20.038,19.5025,5.05118,44.7677,565.162,0.0,20.0,20.097777777777775
2024-06-06 20:14:05,21.3715,19.5025,17.9745,40.4925,40.4777,20.0415,19.5025,6.36412,46.0807,565.261,0.0,20.0,20.09722222222222
2024-06-06 20:14:06,21.3594,19.5025,18.0131,40.4983,40.4843,20.0412,19.5057,8.0053,44.1113,564.67,0.0,20.0,20.096666666666664
2024-06-06 20:14:07,21.3554,19.5156,18.0706,40.495,40.4843,20.0407,19.5057,5.70765,43.1266,567.919,0.0,20.0,20.09611111111111
2024-06-06 20:14:08,21.3262,19.5156,18.1024,40.4975,40.4876,20.0475,19.5057,6.36412,42.4701,563.291,0.0,20.0,20.095555555555553
2024-06-06 20:14:09,21.3189,19.4992,18.1194,40.4902,40.481,20.0524,19.4992,6.03588,44.1113,562.602,0.0,20.0,20.095
2024-06-06 20:14:10,21.2972,19.4992,18.1646,40.4984,40.4777,20.0488,19.5189,6.69236,46.7371,562.011,0.0,20.0,20.09444444444444
2024-06-06 20:14:11,21.2889,19.4992,18.1906,40.4871,40.481,20.0493,19.509,8.33354,46.4089,565.655,0.0,20.0,20.093888888888888
2024-06-06 20:14:12,21.2892,19.5057,18.2167,40.4911,40.4876,20.0429,19.5025,4.06647,45.4242,561.814,0.0,20.0,20.093333333333334
2024-06-06 20:14:13,21.2608,19.4893,18.2641,40.49,40.4876,20.0391,19.5025,7.34883,44.4395,562.11,0.0,20.0,20.092777777777776
2024-06-06 20:14:14,21.2398,19.5057,18.2891,40.4702,40.4876,20.0499,19.5057,6.69236,44.4395,561.617,0.0,20.0,20.092222222222222
2024-06-06 20:14:15,21.2357,19.486,18.3245,40.4811,40.5007,20.049,19.5057,6.03588,47.3936,562.011,0.0,20.0,20.091666666666665
2024-06-06 20:14:16,21.212,19.4959,18.359,40.4605,40.4843,20.035,19.5123,7.02059,45.7524,562.405,0.0,20.0,20.09111111111111
2024-06-06 20:14:17,21.1989,19.4893,18.3959,40.4506,40.4876,20.0316,19.5025,6.36412,42.7983,562.011,0.0,20.0,20.090555555555554
2024-06-06 20:14:18,21.1801,19.5222,18.417,40.4483,40.4843,20.0316,19.509,7.34883,43.4548,558.171,0.0,20.0,20.09
2024-06-06 20:14:19,21.1581,19.4795,18.4444,40.4293,40.4843,20.027,19.5057,9.31824,44.7677,561.716,0.0,20.0,20.089444444444442
2024-06-06 20:14:20,21.1626,19.4762,18.4742,40.4143,40.4843,20.0282,19.5156,7.34883,46.4089,561.716,0.0,20.0,20.08888888888889
2024-06-06 20:14:21,21.1303,19.4893,18.5012,40.4098,40.4843,20.0383,19.5123,3.73823,45.096,561.519,0.0,20.0,20.08833333333333
2024-06-06 20:14:22,21.1137,19.486,18.5168,40.3857,40.4876,20.023,19.509,7.02059,44.1113,561.42,0.0,20.0,20.087777777777777
2024-06-06 20:14:23,21.0897,19.5025,18.5358,40.3857,40.481,20.0262,19.5057,6.36412,44.7677,561.913,0.0,20.0,20.08722222222222
2024-06-06 20:14:24,21.0805,19.4992,18.5648,40.3658,40.4843,20.0341,19.4992,5.70765,47.3936,563.784,0.0,20.0,20.086666666666666
2024-06-06 20:14:25,21.0772,19.5025,18.5941,40.3656,40.4843,20.0328,19.5057,5.05118,46.4089,562.208,0.0,20.0,20.08611111111111
2024-06-06 20:14:26,21.049,19.4959,18.6168,40.3506,40.4843,20.0322,19.5057,6.36412,46.4089,561.322,0.0,20.0,20.085555555555555
2024-06-06 20:14:27,21.0307,19.4959,18.6329,40.3615,40.4843,20.0242,19.5057,6.03588,44.7677,559.746,0.0,20.0,20.084999999999997
2024-06-06 20:14:28,21.0164,19.5057,18.6608,40.3524,40.4876,20.0421,19.4992,6.69236,42.7983,555.611,0.0,20.0,20.084444444444443
2024-06-06 20:14:29,21.0005,19.4992,18.6867,40.3582,40.4909,20.0363,19.5025,7.02059,43.783,559.057,0.0,20.0,20.083888888888886
2024-06-06 20:14:30,20.9828,19.4992,18.6993,40.365,40.4777,20.0351,19.509,5.70765,44.1113,558.86,0.0,20.0,20.083333333333332
2024-06-06 20:14:31,20.9619,19.4959,18.7279,40.3482,40.4843,20.0334,19.5025,9.31824,46.0807,558.86,0.0,20.0,20.08277777777778
2024-06-06 20:14:32,20.9465,19.5189,18.7481,40.3422,40.4843,20.0328,19.509,7.02059,45.096,558.762,0.0,20.0,20.08222222222222
2024-06-06 20:14:33,20.925,19.5025,18.7709,40.3529,40.4843,20.0386,19.5057,5.05118,43.1266,558.959,0.0,20.0,20.081666666666667
2024-06-06 20:14:34,20.9062,19.486,18.7829,40.3751,40.4777,20.0383,19.5057,5.05118,43.1266,558.565,0.0,20.0,20.08111111111111
2024-06-06 20:14:35,20.9108,19.5025,18.8144,40.3739,40.481,20.0313,19.4992,7.67706,44.1113,558.269,0.0,20.0,20.080555555555556
2024-06-06 20:14:36,20.8868,19.4926,18.8274,40.3933,40.4843,20.0396,19.509,7.34883,45.096,561.026,0.0,20.0,20.08
2024-06-06 20:14:37,20.8677,19.5025,18.8442,40.3866,40.4876,20.0361,19.5057,6.69236,44.7677,557.58,0.0,20.0,20.079444444444444
2024-06-06 20:14:38,20.85,19.4959,18.859,40.3964,40.4843,20.0328,19.4959,6.03588,42.7983,558.368,0.0,20.0,20.078888888888887
2024-06-06 20:14:39,20.839,19.4926,18.878,40.4015,40.481,20.0196,19.509,4.72294,44.4395,559.057,0.0,20.0,20.078333333333333
2024-06-06 20:14:40,20.8249,19.4959,18.8842,40.4185,40.4777,20.0465,19.4992,7.02059,45.096,559.451,0.0,20.0,20.077777777777776
2024-06-06 20:14:41,20.8187,19.4893,18.9014,40.4321,40.481,20.0391,19.5025,5.70765,43.783,559.648,0.0,20.0,20.077222222222222
2024-06-06 20:14:42,20.8062,19.4992,18.9137,40.4411,40.4679,20.0486,19.509,6.69236,44.4395,559.254,0.0,20.0,20.076666666666664
2024-06-06 20:14:43,20.782,19.4926,18.9284,40.4452,40.4876,20.0367,19.5025,6.69236,45.4242,559.845,0.0,20.0,20.07611111111111
2024-06-06 20:14:44,20.7868,19.4828,18.9696,40.4595,40.4777,20.0329,19.4992,4.72294,44.7677,558.86,0.0,20.0,20.075555555555553
2024-06-06 20:14:45,20.7749,19.509,18.9623,40.4661,40.481,20.0323,19.5025,8.66177,42.7983,557.875,0.0,20.0,20.075
2024-06-06 20:14:46,20.767,19.4893,18.978,40.4823,40.4909,20.037,19.509,5.37941,44.4395,559.352,0.0,20.0,20.074444444444442
2024-06-06 20:14:47,20.7422,19.486,18.9819,40.4956,40.4876,20.0223,19.509,6.69236,46.4089,556.891,0.0,20.0,20.073888888888888
2024-06-06 20:14:48,20.7313,19.4828,19.0051,40.5016,40.4843,20.0289,19.4959,5.37941,44.4395,555.02,0.0,20.0,20.07333333333333
2024-06-06 20:14:49,20.7267,19.5025,19.0083,40.5187,40.4843,20.0415,19.5123,7.02059,43.1266,554.724,0.0,20.0,20.072777777777777
2024-06-06 20:14:50,20.7143,19.4959,19.03,40.5262,40.4777,20.0342,19.5123,6.36412,45.096,553.937,0.0,20.0,20.072222222222223
2024-06-06 20:14:51,20.7071,19.5025,19.0457,40.5483,40.481,20.0392,19.509,6.69236,46.7371,556.398,0.0,20.0,20.071666666666665
2024-06-06 20:14:52,20.695,19.486,19.0523,40.5563,40.481,20.0226,19.5057,7.34883,44.7677,553.641,0.0,20.0,20.07111111111111
2024-06-06 20:14:53,20.6765,19.4893,19.0671,40.575,40.4745,20.0291,19.5123,7.02059,45.7524,550.195,0.0,20.0,20.070555555555554
2024-06-06 20:14:54,20.6654,19.4959,19.078,40.5776,40.481,20.0106,19.5057,6.69236,50.3477,553.74,0.0,20.0,20.07
2024-06-06 20:14:55,20.6698,19.4926,19.0986,40.5954,40.481,20.0277,19.4992,7.34883,48.0501,554.626,0.0,20.0,20.069444444444443
2024-06-06 20:14:56,20.6499,19.4926,19.1034,40.5947,40.4777,20.0257,19.5057,6.69236,44.4395,555.512,0.0,20.0,20.06888888888889
2024-06-06 20:14:57,20.6393,19.4959,19.1169,40.615,40.481,20.0124,19.5057,6.03588,46.0807,557.974,0.0,20.0,20.06833333333333
2024-06-06 20:14:58,20.6296,19.4893,19.1324,40.6346,40.4843,20.013,19.509,7.34883,48.0501,557.383,0.0,20.0,20.067777777777778
2024-06-06 20:14:59,20.6191,19.4992,19.1382,40.6297,40.481,20.0034,19.5222,5.05118,45.096,558.466,0.0,20.0,20.06722222222222
2024-06-06 20:15:00,20.602,19.4959,19.1426,40.639,40.4909,20.0255,19.5057,5.37941,45.096,558.959,0.0,20.0,20.066666666666666
2024-06-06 20:15:01,20.6018,19.4926,19.1563,40.6479,40.4843,20.0087,19.5123,42.7983,47.3936,560.14,0.0,20.0,20.06611111111111
2024-06-06 20:15:02,20.5751,19.5025,19.1675,40.658,40.4843,20.0069,19.509,4.3947,43.4548,560.83,0.0,20.0,20.065555555555555
2024-06-06 20:15:03,20.5758,19.4959,19.1886,40.6577,40.4843,20.0102,19.5123,7.02059,45.096,561.519,0.0,20.0,20.064999999999998
2024-06-06 20:15:04,20.5558,19.4992,19.1833,40.663,40.4876,20.0012,19.4992,4.3947,46.0807,562.307,0.0,20.0,20.064444444444444
2024-06-06 20:15:05,20.5524,19.5353,19.201,40.6741,40.4876,20.0019,19.5517,5.37941,46.4089,563.193,0.0,20.0,20.063888888888886
2024-06-06 20:15:06,20.5306,19.5484,19.2164,40.6633,40.4777,20.0078,19.555,7.02059,42.4701,564.079,0.0,20.0,20.063333333333333
2024-06-06 20:15:07,20.5294,19.5517,19.2235,40.6613,40.4777,19.9975,19.5517,6.69236,45.096,562.011,0.0,20.0,20.062777777777775
2024-06-06 20:15:08,20.5244,19.5451,19.2449,40.6654,40.4909,20.0009,19.555,5.70765,46.0807,563.981,0.0,20.0,20.06222222222222
2024-06-06 20:15:09,20.4929,19.5222,19.2399,40.692,40.481,20.0021,19.5517,7.02059,42.1418,563.981,0.0,20.0,20.061666666666667
2024-06-06 20:15:10,20.4936,19.5451,19.2521,40.6859,40.4843,20.0046,19.5583,6.69236,45.096,563.291,0.0,20.0,20.06111111111111
2024-06-06 20:15:11,20.4805,19.5353,19.2633,40.6855,40.4843,20.0128,19.555,5.70765,45.4242,563.094,0.0,20.0,20.060555555555556
2024-06-06 20:15:12,20.4767,19.5451,19.2669,40.6786,40.4843,20.0112,19.5747,7.67706,43.1266,562.307,0.0,20.0,20.06
2024-06-06 20:15:13,20.4691,19.5386,19.2769,40.6736,40.4843,20.0079,19.5583,3.73823,44.7677,562.011,0.0,20.0,20.059444444444445
2024-06-06 20:15:14,20.4631,19.5451,19.272,40.6667,40.481,20.0035,19.555,6.36412,44.4395,561.519,0.0,20.0,20.058888888888887
2024-06-06 20:15:15,20.4421,19.555,19.2783,40.6762,40.4843,20.0132,19.5583,12.9288,44.1113,561.223,0.0,20.0,20.058333333333334
2024-06-06 20:15:16,20.437,19.5616,19.2928,40.6504,40.4843,20.0154,19.5583,5.37941,43.4548,559.746,0.0,20.0,20.057777777777776
2024-06-06 20:15:17,20.43,19.555,19.2907,40.6653,40.4843,20.0295,19.555,7.34883,45.7524,559.254,0.0,20.0,20.057222222222222
2024-06-06 20:15:18,20.4392,19.5419,19.312,40.6546,40.4909,20.0076,19.5583,4.3947,44.1113,558.565,0.0,20.0,20.056666666666665
2024-06-06 20:15:19,20.4179,19.5484,19.298,40.6322,40.4843,20.0131,19.555,7.02059,43.4548,557.482,0.0,20.0,20.05611111111111
2024-06-06 20:15:20,20.4145,19.5386,19.3196,40.6425,40.4843,20.0079,19.5517,4.72294,45.096,557.383,0.0,20.0,20.055555555555554
2024-06-06 20:15:21,20.4141,19.5484,19.3329,40.6383,40.481,20.0057,19.555,5.70765,45.7524,556.792,0.0,20.0,20.055
2024-06-06 20:15:22,20.3985,19.5616,19.3335,40.6201,40.4909,20.0112,19.555,36.2336,42.1418,555.414,0.0,20.0,20.054444444444442
2024-06-06 20:15:23,20.394,19.5419,19.3424,40.6189,40.481,20.0194,19.5583,5.05118,43.783,555.414,0.0,20.0,20.05388888888889
2024-06-06 20:15:24,20.392,19.555,19.3532,40.6039,40.4777,20.0206,19.5583,5.70765,44.7677,554.33,0.0,20.0,20.05333333333333
2024-06-06 20:15:25,20.3792,19.5386,19.3545,40.5827,40.481,20.0144,19.5484,6.69236,42.7983,553.641,0.0,20.0,20.052777777777777
2024-06-06 20:15:26,20.3829,19.5386,19.3643,40.5893,40.4876,20.0119,19.5517,7.02059,44.4395,552.656,0.0,20.0,20.05222222222222
2024-06-06 20:15:27,20.3682,19.5451,19.3676,40.5816,40.4843,20.0032,19.5451,5.37941,44.7677,551.77,0.0,20.0,20.051666666666666
2024-06-06 20:15:28,20.3709,19.5419,19.3691,40.5655,40.4777,19.991,19.5583,5.70765,43.783,551.475,0.0,20.0,20.051111111111112
2024-06-06 20:15:29,20.3664,19.5419,19.3927,40.577,40.4843,20.0179,19.5484,5.70765,45.096,551.376,0.0,20.0,20.050555555555555
2024-06-06 20:15:30,20.3488,19.5517,19.3833,40.5651,40.4843,20.0102,19.555,7.34883,44.4395,550.884,0.0,20.0,20.05
2024-06-06 20:15:31,20.346,19.5353,19.3784,40.5839,40.4777,20.0055,19.5484,6.36412,44.4395,550.293,0.0,20.0,20.049444444444443
2024-06-06 20:15:32,20.3408,19.5451,19.4019,40.5496,40.481,19.9929,19.5517,5.37941,44.1113,550.096,0.0,20.0,20.04888888888889
2024-06-06 20:15:33,20.324,19.5517,19.3946,40.545,40.4777,20.0021,19.5616,7.02059,44.4395,549.604,0.0,20.0,20.048333333333332
2024-06-06 20:15:34,20.3371,19.5517,19.4082,40.5338,40.4777,20.0051,19.5616,6.03588,43.1266,549.801,0.0,20.0,20.047777777777778
2024-06-06 20:15:35,20.3236,19.5419,19.4208,40.5342,40.481,20.0019,19.5583,6.03588,45.7524,549.604,0.0,20.0,20.04722222222222
2024-06-06 20:15:36,20.3269,19.5386,19.4063,40.5203,40.4843,19.9968,19.555,6.69236,46.4089,549.407,0.0,20.0,20.046666666666667
2024-06-06 20:15:37,20.3061,19.5517,19.4241,40.528,40.4876,20.0015,19.5616,6.69236,46.4089,549.899,0.0,20.0,20.04611111111111
2024-06-06 20:15:38,20.3133,19.5419,19.4179,40.5281,40.4777,19.9916,19.555,6.69236,45.7524,550.687,0.0,20.0,20.045555555555556
2024-06-06 20:15:39,20.3104,19.532,19.4393,40.5167,40.4843,19.9967,19.5517,5.70765,46.4089,551.278,0.0,20.0,20.044999999999998
2024-06-06 20:15:40,20.3016,19.5517,19.4335,40.5026,40.4876,19.9972,19.5484,6.03588,47.3936,551.869,0.0,20.0,20.044444444444444
2024-06-06 20:15:41,20.2985,19.5451,19.4386,40.5381,40.4843,19.989,19.5616,5.70765,45.096,551.081,0.0,20.0,20.043888888888887
2024-06-06 20:15:42,20.2913,19.5484,19.4497,40.5254,40.4974,19.9939,19.555,6.03588,45.4242,550.096,0.0,20.0,20.043333333333333
2024-06-06 20:15:43,20.2911,19.555,19.4512,40.5328,40.481,19.9925,19.5517,-2.49825,46.0807,552.164,0.0,20.0,20.042777777777776
2024-06-06 20:15:44,20.282,19.5451,19.4518,40.5076,40.4777,19.9945,19.5616,4.3947,47.7219,552.755,0.0,20.0,20.04222222222222
2024-06-06 20:15:45,20.2826,19.5419,19.4709,40.5195,40.4843,19.977,19.5484,7.34883,46.4089,553.444,0.0,20.0,20.041666666666668
2024-06-06 20:15:46,20.2605,19.5386,19.471,40.5455,40.4843,19.9932,19.5517,5.70765,45.096,553.937,0.0,20.0,20.04111111111111
2024-06-06 20:15:47,20.2523,19.5911,19.4754,40.5172,40.4876,20.0093,19.5517,5.05118,49.6913,555.512,0.0,20.0,20.040555555555557
2024-06-06 20:15:48,20.2577,19.5583,19.4871,40.5101,40.481,19.9972,19.555,6.69236,47.3936,557.088,0.0,20.0,20.04
2024-06-06 20:15:49,20.2467,19.555,19.4846,40.5173,40.481,20.0013,19.555,4.3947,45.096,557.383,0.0,20.0,20.039444444444445
2024-06-06 20:15:50,20.249,19.5484,19.4965,40.5257,40.4843,19.9988,19.555,8.66177,45.096,557.777,0.0,20.0,20.038888888888888
2024-06-06 20:15:51,20.2305,19.5517,19.4795,40.5232,40.4777,20.0189,19.555,5.70765,44.1113,558.171,0.0,20.0,20.038333333333334
2024-06-06 20:15:52,20.2272,19.5451,19.5045,40.5435,40.4843,20.0128,19.555,5.70765,46.7371,558.466,0.0,20.0,20.037777777777777
2024-06-06 20:15:53,20.2232,19.555,19.4961,40.5502,40.4777,19.9892,19.5517,4.3947,45.7524,558.86,0.0,20.0,20.037222222222223
2024-06-06 20:15:54,20.2223,19.5451,19.5132,40.5523,40.4876,20.0038,19.5517,6.36412,45.7524,561.519,0.0,20.0,20.036666666666665
2024-06-06 20:15:55,20.2053,19.5484,19.5204,40.5672,40.4843,20.0042,19.555,7.02059,46.7371,561.026,0.0,20.0,20.03611111111111
2024-06-06 20:15:56,20.2019,19.5386,19.5208,40.5604,40.4777,20.0104,19.555,5.37941,43.783,560.731,0.0,20.0,20.035555555555554
2024-06-06 20:15:57,20.2066,19.5386,19.5226,40.549,40.481,20.0103,19.555,5.70765,45.096,560.239,0.0,20.0,20.035
2024-06-06 20:15:58,20.2026,19.5386,19.5423,40.5428,40.481,19.9984,19.555,4.72294,47.3936,559.943,0.0,20.0,20.034444444444443
2024-06-06 20:15:59,20.1889,19.532,19.5392,40.5694,40.4843,20.0232,19.5517,7.67706,48.7066,560.14,0.0,20.0,20.03388888888889
2024-06-06 20:16:00,20.1833,19.5484,19.544,40.558,40.4843,20.0082,19.5287,34.5924,46.4089,562.11,0.0,20.0,20.03333333333333
2024-06-06 20:16:01,20.1901,19.5517,19.5427,40.5754,40.4777,20.006,19.5517,5.37941,45.4242,559.845,0.0,20.0,20.032777777777778
2024-06-06 20:16:02,20.1801,19.5419,19.541,40.566,40.4843,20.0001,19.555,4.72294,44.4395,557.186,0.0,20.0,20.03222222222222
2024-06-06 20:16:03,20.1749,19.5419,19.5428,40.5675,40.4777,19.998,19.5583,4.06647,45.096,560.83,0.0,20.0,20.031666666666666
2024-06-06 20:16:04,20.1719,19.5451,19.5524,40.5592,40.481,19.9942,19.555,6.36412,46.0807,557.875,0.0,20.0,20.031111111111112
2024-06-06 20:16:05,20.1749,19.5517,19.5525,40.5586,40.4843,19.9899,19.5616,8.0053,47.3936,561.322,0.0,20.0,20.030555555555555
2024-06-06 20:16:06,20.158,19.5484,19.5525,40.5607,40.4843,19.9852,19.5616,6.36412,47.0654,561.026,0.0,20.0,20.03
2024-06-06 20:16:07,20.1709,19.5419,19.5706,40.5691,40.4843,19.9853,19.555,6.03588,45.4242,561.223,0.0,20.0,20.029444444444444
2024-06-06 20:16:08,20.147,19.5451,19.5703,40.5679,40.481,19.9901,19.555,5.37941,45.096,561.716,0.0,20.0,20.02888888888889
2024-06-06 20:16:09,20.1617,19.5517,19.5732,40.5654,40.4876,19.9942,19.5517,5.70765,45.4242,562.405,0.0,20.0,20.028333333333332
2024-06-06 20:16:10,20.1411,19.532,19.5718,40.5738,40.481,20.0075,19.5517,4.3947,45.7524,562.602,0.0,20.0,20.02777777777778
2024-06-06 20:16:11,20.1506,19.5451,19.572,40.5683,40.4843,20.0021,19.5517,5.70765,46.7371,562.799,0.0,20.0,20.02722222222222
2024-06-06 20:16:12,20.1395,19.5484,19.5829,40.5731,40.4843,19.9953,19.5451,6.36412,47.3936,562.897,0.0,20.0,20.026666666666667
2024-06-06 20:16:13,20.1384,19.5517,19.5822,40.5753,40.4843,19.9893,19.5583,7.34883,47.3936,563.193,0.0,20.0,20.02611111111111
2024-06-06 20:16:14,20.1399,19.5419,19.588,40.5552,40.4843,19.9788,19.5451,6.36412,46.7371,563.193,0.0,20.0,20.025555555555556
2024-06-06 20:16:15,20.1344,19.5419,19.5912,40.5316,40.4843,20.003,19.5616,6.69236,48.3783,562.602,0.0,20.0,20.025
2024-06-06 20:16:16,20.1352,19.5419,19.5941,40.548,40.4843,19.9992,19.555,5.70765,47.7219,562.504,0.0,20.0,20.024444444444445
2024-06-06 20:16:17,20.1176,19.5451,19.5918,40.5333,40.4876,19.9974,19.5583,7.02059,47.7219,562.011,0.0,20.0,20.023888888888887
2024-06-06 20:16:18,20.1115,19.6502,19.5977,40.528,40.481,19.9984,19.6535,6.69236,46.4089,562.011,0.0,20.0,20.023333333333333
2024-06-06 20:16:19,20.1105,19.6469,19.598,40.5246,40.4777,20.0101,19.66,6.69236,44.7677,562.011,0.0,20.0,20.022777777777776
2024-06-06 20:16:20,20.1045,19.6535,19.5985,40.5193,40.5007,20.0027,19.6568,4.72294,44.7677,562.405,0.0,20.0,20.022222222222222
2024-06-06 20:16:21,20.1067,19.6436,19.6086,40.492,40.4843,20.0031,19.6535,7.67706,47.7219,562.011,0.0,20.0,20.021666666666665
2024-06-06 20:16:22,20.1066,19.6436,19.6016,40.4907,40.4777,19.9956,19.6568,5.70765,47.3936,561.519,0.0,20.0,20.02111111111111
2024-06-06 20:16:23,20.1044,19.6403,19.6179,40.5087,40.481,20.0059,19.6535,6.36412,47.7219,562.11,0.0,20.0,20.020555555555557
2024-06-06 20:16:24,20.0939,19.66,19.6171,40.4797,40.4843,20.0073,19.66,7.02059,45.7524,560.928,0.0,20.0,20.02
2024-06-06 20:16:25,20.0936,19.6568,19.6133,40.4875,40.481,20.003,19.6469,7.02059,45.4242,558.663,0.0,20.0,20.019444444444446
2024-06-06 20:16:26,20.0922,19.6502,19.6093,40.4688,40.481,19.9945,19.6633,8.0053,47.3936,561.42,0.0,20.0,20.01888888888889
2024-06-06 20:16:27,20.082,19.6535,19.6195,40.447,40.481,20.0048,19.6371,5.37941,48.3783,561.519,0.0,20.0,20.018333333333334
2024-06-06 20:16:28,20.0757,19.6469,19.6301,40.4376,40.4843,20.0054,19.6666,5.70765,49.0348,560.731,0.0,20.0,20.017777777777777
2024-06-06 20:16:29,20.0694,19.6403,19.6237,40.4573,40.4843,20.0066,19.6535,12.9288,45.4242,560.337,0.0,20.0,20.017222222222223
2024-06-06 20:16:30,20.0739,19.6502,19.6322,40.4523,40.4843,20.0078,19.6568,6.03588,45.096,560.14,0.0,20.0,20.016666666666666
2024-06-06 20:16:31,20.078,19.6436,19.6292,40.4539,40.4876,20.0026,19.66,6.69236,46.4089,559.746,0.0,20.0,20.016111111111112
2024-06-06 20:16:32,20.0696,19.6436,19.6295,40.4314,40.4777,20.0115,19.6568,8.0053,48.3783,560.14,0.0,20.0,20.015555555555554
2024-06-06 20:16:33,20.0687,19.6469,19.6302,40.4425,40.4777,20.0037,19.6535,15.2265,46.4089,559.254,0.0,20.0,20.015
2024-06-06 20:16:34,20.0799,19.6469,19.6294,40.4355,40.4745,20.0256,19.6568,4.3947,45.7524,560.14,0.0,20.0,20.014444444444443
2024-06-06 20:16:35,20.0781,19.6633,19.6498,40.4149,40.4843,20.007,19.6568,6.03588,44.4395,558.762,0.0,20.0,20.01388888888889
2024-06-06 20:16:36,20.0728,19.6535,19.6475,40.4403,40.4843,20.0104,19.6535,6.03588,45.096,558.565,0.0,20.0,20.013333333333332
2024-06-06 20:16:37,20.0818,19.683,19.6568,40.4283,40.481,20.0029,19.66,7.67706,49.0348,557.383,0.0,20.0,20.012777777777778
2024-06-06 20:16:38,20.0776,19.6436,19.6655,40.4203,40.4843,20.0056,19.6568,7.02059,47.7219,557.482,0.0,20.0,20.01222222222222
2024-06-06 20:16:39,20.071,19.6371,19.6647,40.4242,40.4876,20.0023,19.66,7.34883,47.7219,557.383,0.0,20.0,20.011666666666667
2024-06-06 20:16:40,20.0753,19.6436,19.6572,40.437,40.4843,20.0291,19.6568,5.37941,45.4242,557.678,0.0,20.0,20.01111111111111
2024-06-06 20:16:41,20.0666,19.6535,19.6558,40.4307,40.4843,20.0168,19.6535,5.70765,45.096,558.171,0.0,20.0,20.010555555555555
2024-06-06 20:16:42,20.0796,19.6568,19.6742,40.4297,40.481,20.0153,19.6633,6.03588,43.783,557.974,0.0,20.0,20.01
2024-06-06 20:16:43,20.065,19.6502,19.6714,40.4453,40.4843,20.0275,19.6568,5.37941,44.1113,557.482,0.0,20.0,20.009444444444444
2024-06-06 20:16:44,20.0618,19.6535,19.6698,40.4419,40.481,20.0242,19.6535,7.67706,45.4242,556.891,0.0,20.0,20.00888888888889
2024-06-06 20:16:45,20.0825,19.6371,19.679,40.4333,40.4909,20.0197,19.6568,10.6312,47.0654,556.891,0.0,20.0,20.008333333333333
2024-06-06 20:16:46,20.0688,19.6502,19.6752,40.4542,40.481,20.0227,19.6568,6.03588,46.4089,556.3,0.0,20.0,20.00777777777778
2024-06-06 20:16:47,20.0753,19.6568,19.6833,40.4651,40.4942,20.0316,19.66,6.69236,46.4089,555.906,0.0,20.0,20.00722222222222
2024-06-06 20:16:48,20.0601,19.6239,19.6836,40.4575,40.481,20.0321,19.66,5.70765,48.0501,555.906,0.0,20.0,20.006666666666668
2024-06-06 20:16:49,20.069,19.6502,19.6824,40.4771,40.481,20.0156,19.6535,6.03588,48.0501,555.807,0.0,20.0,20.00611111111111
2024-06-06 20:16:50,20.0698,19.6765,19.6836,40.4638,40.4843,20.0198,19.6568,7.02059,48.3783,556.103,0.0,20.0,20.005555555555556
2024-06-06 20:16:51,20.0672,19.6535,19.6835,40.4711,40.481,20.0221,19.6633,8.0053,48.7066,555.512,0.0,20.0,20.005
2024-06-06 20:16:52,20.0708,19.6403,19.6927,40.4867,40.4843,20.0214,19.6666,20.15,47.3936,554.035,0.0,20.0,20.004444444444445
2024-06-06 20:16:53,20.0804,19.6502,19.6992,40.4948,40.4843,20.0003,19.6502,4.72294,47.7219,555.315,0.0,20.0,20.003888888888888
2024-06-06 20:16:54,20.0829,19.6436,19.7053,40.4944,40.481,20.0252,19.6568,6.69236,47.7219,555.02,0.0,20.0,20.003333333333334
2024-06-06 20:16:55,20.0745,19.6535,19.6992,40.5004,40.4843,20.0104,19.66,5.37941,47.7219,555.315,0.0,20.0,20.002777777777776
2024-06-06 20:16:56,20.0726,19.6436,19.7046,40.4949,40.481,20.0273,19.6568,5.05118,46.0807,555.611,0.0,20.0,20.002222222222223
2024-06-06 20:16:57,20.07,19.6436,19.712,40.5182,40.4876,20.0236,19.6568,6.69236,46.4089,555.807,0.0,20.0,20.001666666666665
2024-06-06 20:16:58,20.0771,19.6469,19.7022,40.5165,40.4876,20.0178,19.6568,5.05118,41.8136,555.906,0.0,20.0,20.00111111111111
2024-06-06 20:16:59,20.0729,19.6535,19.7183,40.5217,40.4777,20.0024,19.6535,6.69236,44.1113,556.497,0.0,20.0,20.000555555555554
2024-06-06 20:17:00,20.0857,19.6469,19.7205,40.5175,40.4843,20.0151,19.6633,7.02059,46.0807,557.186,0.0,20.0,20.0
2024-06-06 20:17:01,20.0773,19.6633,19.7142,40.5136,40.4843,20.0204,19.6568,7.02059,48.0501,557.285,0.0,20.0,19.999444444444446
2024-06-06 20:17:02,20.0775,19.6371,19.7309,40.5053,40.481,20.0127,19.6469,5.05118,48.3783,557.088,0.0,20.0,19.99888888888889
2024-06-06 20:17:03,20.057,19.66,19.7306,40.524,40.4843,20.0195,19.66,5.70765,45.096,556.595,0.0,20.0,19.998333333333335
2024-06-06 20:17:04,20.0644,19.6403,19.7339,40.5446,40.4843,20.0094,19.6535,7.02059,43.783,556.103,0.0,20.0,19.997777777777777
2024-06-06 20:17:05,20.0672,19.6338,19.7397,40.535,40.4843,20.0162,19.6469,4.72294,43.1266,555.807,0.0,20.0,19.997222222222224
2024-06-06 20:17:06,20.0666,19.6535,19.7412,40.5576,40.481,20.0195,19.66,5.70765,46.0807,555.807,0.0,20.0,19.996666666666666
2024-06-06 20:17:07,20.0582,19.6436,19.7346,40.5567,40.4777,20.0204,19.6633,-5.78061,45.4242,555.217,0.0,20.0,19.996111111111112
2024-06-06 20:17:08,20.0582,19.6502,19.7388,40.5511,40.4876,20.0098,19.66,8.66177,46.7371,554.823,0.0,20.0,19.995555555555555
2024-06-06 20:17:09,20.0655,19.6502,19.7516,40.5485,40.4876,20.0273,19.66,8.0053,47.0654,554.921,0.0,20.0,19.995
2024-06-06 20:17:10,20.059,19.6535,19.7475,40.5557,40.4876,20.0198,19.6535,6.69236,44.1113,554.035,0.0,20.0,19.994444444444444
2024-06-06 20:17:11,20.0625,19.6699,19.7581,40.5589,40.481,20.02,19.6469,5.37941,43.4548,553.444,0.0,20.0,19.99388888888889
2024-06-06 20:17:12,20.0593,19.6469,19.7489,40.5763,40.4777,20.0232,19.66,4.72294,44.4395,552.853,0.0,20.0,19.993333333333332
2024-06-06 20:17:13,20.0588,19.6338,19.7639,40.5594,40.4777,20.0317,19.6502,7.02059,44.7677,552.656,0.0,20.0,19.99277777777778
2024-06-06 20:17:14,20.0585,19.6403,19.758,40.5564,40.4876,20.0356,19.6666,8.0053,48.0501,552.263,0.0,20.0,19.99222222222222
2024-06-06 20:17:15,20.0555,19.6436,19.7618,40.5672,40.4843,20.0164,19.6568,6.36412,47.7219,553.641,0.0,20.0,19.991666666666667
2024-06-06 20:17:16,20.0567,19.6502,19.7595,40.5817,40.4843,20.0361,19.6568,6.03588,43.4548,553.937,0.0,20.0,19.99111111111111
2024-06-06 20:17:17,20.0541,19.6502,19.771,40.5668,40.4843,20.0187,19.66,4.06647,43.1266,553.444,0.0,20.0,19.990555555555556
2024-06-06 20:17:18,20.0407,19.6436,19.7583,40.5596,40.4876,20.0251,19.6568,6.03588,43.783,553.05,0.0,20.0,19.99
2024-06-06 20:17:19,20.0451,19.6436,19.7738,40.577,40.4843,20.0324,19.66,9.31824,44.4395,553.05,0.0,20.0,19.989444444444445
2024-06-06 20:17:20,20.0291,19.6568,19.7659,40.5653,40.481,20.0249,19.6568,6.36412,48.0501,552.361,0.0,20.0,19.98888888888889
2024-06-06 20:17:21,20.0486,19.6436,19.7833,40.5724,40.4843,20.0289,19.66,5.37941,47.3936,552.459,0.0,20.0,19.988333333333333
2024-06-06 20:17:22,20.0415,19.6371,19.7788,40.5588,40.4843,20.0193,19.6568,4.06647,44.7677,552.952,0.0,20.0,19.98777777777778
2024-06-06 20:17:23,20.048,19.6403,19.7843,40.5512,40.481,20.0101,19.6568,5.37941,44.1113,553.149,0.0,20.0,19.987222222222222
2024-06-06 20:17:24,20.0416,19.6436,19.7927,40.5406,40.4843,20.0297,19.66,5.05118,44.1113,553.838,0.0,20.0,19.986666666666668
2024-06-06 20:17:25,20.0407,19.6535,19.7826,40.5412,40.4843,20.0324,19.6535,5.70765,44.4395,551.869,0.0,20.0,19.98611111111111
2024-06-06 20:17:26,20.039,19.6436,19.7829,40.5424,40.481,20.0232,19.6535,7.02059,45.096,554.035,0.0,20.0,19.985555555555557
2024-06-06 20:17:27,20.0377,19.6469,19.7901,40.5485,40.481,20.0182,19.6666,6.03588,47.7219,554.626,0.0,20.0,19.985
2024-06-06 20:17:28,20.0363,19.6469,19.7953,40.5345,40.4843,20.0204,19.6568,6.03588,46.7371,555.807,0.0,20.0,19.984444444444446
2024-06-06 20:17:29,20.0297,19.6502,19.7895,40.5111,40.4843,20.0181,19.6535,5.37941,44.1113,555.611,0.0,20.0,19.983888888888888
2024-06-06 20:17:30,20.0267,19.6338,19.8006,40.5076,40.4745,20.0209,19.66,4.3947,45.4242,555.906,0.0,20.0,19.983333333333334
2024-06-06 20:17:31,20.0205,19.7618,19.7952,40.5155,40.4909,20.0237,19.7717,4.72294,44.4395,554.724,0.0,20.0,19.982777777777777
2024-06-06 20:17:32,20.0316,19.7618,19.7998,40.5127,40.4777,20.0163,19.7782,6.03588,46.7371,555.118,0.0,20.0,19.982222222222223
2024-06-06 20:17:33,20.0222,19.7553,19.8017,40.5068,40.481,20.0221,19.7717,5.70765,47.7219,555.414,0.0,20.0,19.981666666666666
2024-06-06 20:17:34,20.0121,19.7815,19.8003,40.5026,40.4876,20.0256,19.7717,4.72294,48.0501,557.875,0.0,20.0,19.98111111111111
2024-06-06 20:17:35,20.0264,19.775,19.8124,40.4878,40.4777,20.045,19.775,6.69236,44.7677,555.414,0.0,20.0,19.980555555555554
2024-06-06 20:17:36,20.0204,19.7717,19.8082,40.4999,40.481,20.0298,19.7356,5.37941,41.1571,554.527,0.0,20.0,19.98
2024-06-06 20:17:37,20.0134,19.7618,19.8109,40.471,40.481,20.0245,19.7717,4.72294,46.0807,553.247,0.0,20.0,19.979444444444443
2024-06-06 20:17:38,20.0091,19.7553,19.8064,40.4681,40.4843,20.0269,19.775,6.69236,46.4089,553.543,0.0,20.0,19.97888888888889
2024-06-06 20:17:39,19.9984,19.7618,19.8057,40.4612,40.481,20.023,19.775,6.36412,47.7219,553.05,0.0,20.0,19.978333333333335
2024-06-06 20:17:40,19.9979,19.7717,19.8154,40.462,40.481,20.0275,19.7684,5.37941,44.1113,552.164,0.0,20.0,19.977777777777778
2024-06-06 20:17:41,19.9853,19.7684,19.8101,40.447,40.481,20.0378,19.775,5.37941,43.4548,552.263,0.0,20.0,19.977222222222224
2024-06-06 20:17:42,19.988,19.7651,19.8061,40.4439,40.4777,20.0278,19.7717,7.02059,45.7524,548.816,0.0,20.0,19.976666666666667
2024-06-06 20:17:43,19.9863,19.7618,19.8051,40.4324,40.4843,20.0228,19.775,11.2877,49.0348,552.656,0.0,20.0,19.976111111111113
2024-06-06 20:17:44,19.9898,19.7684,19.8119,40.4283,40.4876,20.0104,19.775,4.72294,46.7371,553.149,0.0,20.0,19.975555555555555
2024-06-06 20:17:45,19.9993,19.7618,19.8216,40.4289,40.4777,20.0184,19.7553,4.72294,47.3936,553.05,0.0,20.0,19.975
2024-06-06 20:17:46,19.9907,19.7684,19.8092,40.4267,40.4843,20.0125,19.7684,4.72294,43.4548,550.293,0.0,20.0,19.974444444444444
2024-06-06 20:17:47,19.991,19.7684,19.81,40.4205,40.4843,20.0139,19.7717,5.05118,44.4395,552.361,0.0,20.0,19.97388888888889
2024-06-06 20:17:48,19.9919,19.7651,19.8184,40.4183,40.4843,20.0028,19.7717,4.72294,41.4854,552.066,0.0,20.0,19.973333333333333
2024-06-06 20:17:49,19.9972,19.7684,19.8181,40.4073,40.4876,20.0041,19.7717,3.73823,44.1113,552.656,0.0,20.0,19.97277777777778
2024-06-06 20:17:50,19.9995,19.7618,19.828,40.412,40.481,20.0088,19.7651,4.06647,46.7371,548.915,0.0,20.0,19.97222222222222
2024-06-06 20:17:51,19.9879,19.7585,19.8137,40.4197,40.4876,19.9958,19.775,7.02059,49.6913,556.595,0.0,20.0,19.971666666666668
2024-06-06 20:17:52,19.9886,19.7618,19.8188,40.4133,40.481,19.9977,19.7782,6.36412,46.4089,553.247,0.0,20.0,19.97111111111111
2024-06-06 20:17:53,19.9923,19.7684,19.8303,40.4188,40.4843,19.9913,19.7717,7.02059,45.7524,553.247,0.0,20.0,19.970555555555556
2024-06-06 20:17:54,19.9907,19.7487,19.8264,40.4208,40.4777,19.9947,19.775,5.37941,46.4089,553.346,0.0,20.0,19.97
2024-06-06 20:17:55,19.9979,19.7651,19.8283,40.4225,40.481,20.0133,19.7782,5.05118,43.783,553.444,0.0,20.0,19.969444444444445
2024-06-06 20:17:56,19.9965,19.7717,19.8266,40.4242,40.4843,20.0129,19.7684,5.70765,44.4395,553.346,0.0,20.0,19.968888888888888
2024-06-06 20:17:57,20.0112,19.752,19.8385,40.431,40.4843,20.0083,19.7815,6.03588,47.0654,552.263,0.0,20.0,19.968333333333334
2024-06-06 20:17:58,20.0002,19.7618,19.8428,40.4273,40.4777,20.0118,19.7815,5.70765,48.0501,554.232,0.0,20.0,19.96777777777778
2024-06-06 20:17:59,19.9951,19.7553,19.8282,40.4312,40.4843,20.0084,19.775,6.69236,47.3936,554.626,0.0,20.0,19.967222222222222
2024-06-06 20:18:00,20.0059,19.7717,19.834,40.4421,40.481,20.01,19.7782,5.70765,44.7677,556.3,0.0,20.0,19.96666666666667
2024-06-06 20:18:01,19.9957,19.7585,19.8283,40.4321,40.481,19.9998,19.7684,3.73823,43.783,553.838,0.0,20.0,19.96611111111111
2024-06-06 20:18:02,20.0169,19.7618,19.8514,40.4327,40.481,19.9956,19.7684,9.64648,44.1113,555.02,0.0,20.0,19.965555555555557
2024-06-06 20:18:03,20.0084,19.775,19.835,40.4256,40.481,19.9988,19.7717,7.67706,46.7371,555.906,0.0,20.0,19.965
2024-06-06 20:18:04,20.0171,19.7684,19.8396,40.4525,40.4745,20.0056,19.7717,6.03588,46.0807,552.952,0.0,20.0,19.964444444444446
2024-06-06 20:18:05,20.0079,19.7553,19.8343,40.4523,40.4777,20.0185,19.775,3.73823,42.7983,553.346,0.0,20.0,19.96388888888889
2024-06-06 20:18:06,20.0132,19.7651,19.8355,40.4551,40.4843,19.9972,19.7717,5.70765,44.1113,553.247,0.0,20.0,19.963333333333335
2024-06-06 20:18:07,20.0169,19.7553,19.8493,40.4512,40.4843,19.9946,19.775,7.02059,46.0807,553.247,0.0,20.0,19.962777777777777
2024-06-06 20:18:08,20.0104,19.752,19.8435,40.4675,40.4843,20.007,19.775,7.02059,46.0807,554.626,0.0,20.0,19.962222222222223
2024-06-06 20:18:09,20.0172,19.7585,19.8469,40.4684,40.481,20.0122,19.7684,6.03588,43.4548,552.164,0.0,20.0,19.961666666666666
2024-06-06 20:18:10,20.0245,19.7651,19.8521,40.4678,40.4843,20.0006,19.7684,5.37941,44.4395,552.164,0.0,20.0,19.961111111111112
2024-06-06 20:18:11,20.0083,19.7684,19.8357,40.4741,40.481,20.0071,19.7618,7.02059,48.3783,553.74,0.0,20.0,19.960555555555555
2024-06-06 20:18:12,20.018,19.7684,19.8472,40.4745,40.481,20.0005,19.7684,2.75352,43.1266,553.149,0.0,20.0,19.96
2024-06-06 20:18:13,20.0143,19.7651,19.8424,40.4738,40.4843,20.0084,19.775,6.03588,43.4548,553.149,0.0,20.0,19.959444444444443
2024-06-06 20:18:14,20.0191,19.7553,19.8576,40.4918,40.4876,20.0059,19.7782,6.69236,42.4701,556.989,0.0,20.0,19.95888888888889
2024-06-06 20:18:15,20.0225,19.7618,19.8495,40.4875,40.4843,19.9999,19.775,5.05118,44.7677,553.149,0.0,20.0,19.958333333333336
2024-06-06 20:18:16,20.0216,19.7585,19.8559,40.4733,40.4843,20.0065,19.7782,5.37941,44.7677,550.589,0.0,20.0,19.95777777777778
2024-06-06 20:18:17,20.0186,19.7651,19.8591,40.4836,40.481,20.0085,19.7782,5.37941,46.7371,553.543,0.0,20.0,19.957222222222224
2024-06-06 20:18:18,20.0182,19.7585,19.861,40.4742,40.4909,20.0095,19.7717,4.06647,43.1266,552.656,0.0,20.0,19.956666666666667
2024-06-06 20:18:19,20.0126,19.7618,19.858,40.4823,40.4777,19.9989,19.7717,2.75352,44.7677,552.656,0.0,20.0,19.956111111111113
2024-06-06 20:18:20,20.0184,19.7848,19.8828,40.497,40.4843,20.019,19.7782,6.69236,45.7524,552.361,0.0,20.0,19.955555555555556
2024-06-06 20:18:21,20.0237,19.7684,19.8758,40.5176,40.4777,20.0137,19.7717,6.03588,43.783,552.558,0.0,20.0,19.955000000000002
2024-06-06 20:18:22,20.0135,19.7553,19.8783,40.4963,40.4843,20.0195,19.775,4.06647,46.7371,555.512,0.0,20.0,19.954444444444444
2024-06-06 20:18:23,20.008,19.7782,19.8722,40.5117,40.4745,20.0161,19.7651,5.37941,43.4548,552.459,0.0,20.0,19.95388888888889
2024-06-06 20:18:24,20.02,19.7684,19.8889,40.4953,40.4876,20.0282,19.7881,6.69236,44.7677,552.755,0.0,20.0,19.953333333333333
2024-06-06 20:18:25,20.0125,19.7651,19.8784,40.4953,40.481,20.0173,19.775,8.33354,47.3936,553.543,0.0,20.0,19.95277777777778
2024-06-06 20:18:26,19.9999,19.7618,19.8783,40.4878,40.4843,20.0168,19.7782,15.5547,43.783,553.05,0.0,20.0,19.952222222222222
2024-06-06 20:18:27,20.003,19.7618,19.8886,40.5013,40.481,20.0278,19.7717,6.03588,42.4701,554.133,0.0,20.0,19.951666666666668
2024-06-06 20:18:28,20.0061,19.7553,19.8892,40.4852,40.481,20.011,19.775,6.69236,46.7371,553.444,0.0,20.0,19.95111111111111
2024-06-06 20:18:29,20.0028,19.7618,19.8861,40.4966,40.481,20.027,19.7717,3.73823,43.4548,553.74,0.0,20.0,19.950555555555557
2024-06-06 20:18:30,20.0029,19.7684,19.8793,40.5023,40.481,20.03,19.775,6.36412,43.1266,552.952,0.0,20.0,19.95
2024-06-06 20:18:31,19.9899,19.7651,19.8746,40.4677,40.481,20.0297,19.775,6.36412,45.4242,552.558,0.0,20.0,19.949444444444445
2024-06-06 20:18:32,20.0009,19.7651,19.892,40.4762,40.4876,20.0352,19.775,7.02059,47.3936,555.512,0.0,20.0,19.948888888888888
2024-06-06 20:18:33,20.0089,19.7553,19.8825,40.4794,40.4843,20.0308,19.7717,6.03588,45.096,552.853,0.0,20.0,19.948333333333334
2024-06-06 20:18:34,20.0094,19.7487,19.8947,40.4655,40.4843,20.0403,19.775,4.3947,43.783,554.33,0.0,20.0,19.94777777777778
2024-06-06 20:18:35,20.0003,19.7585,19.8855,40.4732,40.4876,20.0218,19.7717,6.36412,45.7524,551.869,0.0,20.0,19.947222222222223
2024-06-06 20:18:36,20.0082,19.7717,19.8998,40.469,40.4876,20.0262,19.7684,15.5547,47.3936,551.278,0.0,20.0,19.94666666666667
2024-06-06 20:18:37,19.9997,19.7717,19.8781,40.4768,40.4843,20.0244,19.7651,5.70765,49.0348,550.884,0.0,20.0,19.94611111111111
2024-06-06 20:18:38,19.9998,19.7717,19.8902,40.4622,40.481,20.0244,19.7618,8.33354,45.096,552.361,0.0,20.0,19.945555555555558
2024-06-06 20:18:39,19.9879,19.7717,19.8964,40.4628,40.4843,20.0359,19.7717,4.72294,42.7983,549.308,0.0,20.0,19.945
2024-06-06 20:18:40,19.9905,19.7651,19.8865,40.4525,40.4843,20.0264,19.7717,5.70765,46.0807,549.801,0.0,20.0,19.944444444444446
2024-06-06 20:18:41,20.0072,19.7684,19.8916,40.4547,40.4843,20.0224,19.7717,7.02059,48.7066,549.604,0.0,20.0,19.94388888888889
2024-06-06 20:18:42,20.0017,19.7684,19.9042,40.445,40.4843,20.0398,19.7717,6.69236,46.0807,550.096,0.0,20.0,19.943333333333335
2024-06-06 20:18:43,19.9979,19.7618,19.9067,40.4521,40.4843,20.0359,19.775,6.69236,42.4701,549.702,0.0,20.0,19.942777777777778
2024-06-06 20:18:44,19.9998,19.7651,19.9015,40.4594,40.4876,20.0196,19.7717,6.03588,43.1266,549.604,0.0,20.0,19.942222222222224
2024-06-06 20:18:45,19.9953,19.8931,19.8885,40.4512,40.4843,20.0308,19.8899,4.06647,46.0807,549.505,0.0,20.0,19.941666666666666
2024-06-06 20:18:46,19.9867,19.8734,19.9063,40.4488,40.481,20.0133,19.8899,6.03588,47.7219,549.604,0.0,20.0,19.941111111111113
2024-06-06 20:18:47,20.0011,19.926,19.9043,40.4498,40.4777,20.0189,19.8899,4.72294,43.783,549.899,0.0,20.0,19.940555555555555
2024-06-06 20:18:48,19.9877,19.88,19.901,40.4412,40.4876,20.0277,19.8833,7.67706,44.1113,550.687,0.0,20.0,19.94
2024-06-06 20:18:49,20.0078,19.8931,19.9036,40.4224,40.4843,20.0192,19.8931,4.72294,45.7524,551.672,0.0,20.0,19.939444444444444
2024-06-06 20:18:50,20.0039,19.8767,19.911,40.4381,40.481,20.0298,19.8866,7.67706,47.0654,553.74,0.0,20.0,19.93888888888889
2024-06-06 20:18:51,19.9894,19.8833,19.9125,40.4246,40.4843,20.0341,19.8931,6.03588,43.4548,552.755,0.0,20.0,19.938333333333333
2024-06-06 20:18:52,19.9923,19.8899,19.908,40.4249,40.481,20.0194,19.8931,7.34883,43.4548,552.164,0.0,20.0,19.93777777777778
2024-06-06 20:18:53,19.987,19.88,19.8962,40.4284,40.4843,20.0308,19.8899,6.69236,47.0654,552.361,0.0,20.0,19.937222222222225
2024-06-06 20:18:54,19.9946,19.8734,19.9114,40.4338,40.4777,20.0333,19.8899,4.3947,47.7219,553.149,0.0,20.0,19.936666666666667
2024-06-06 20:18:55,19.9799,19.8833,19.908,40.4172,40.4876,20.0207,19.8931,6.69236,45.4242,553.641,0.0,20.0,19.936111111111114
2024-06-06 20:18:56,19.984,19.8833,19.9138,40.4244,40.4843,20.0314,19.8866,3.73823,44.1113,554.626,0.0,20.0,19.935555555555556
2024-06-06 20:18:57,19.9663,19.903,19.8995,40.4127,40.4843,20.0327,19.8931,5.37941,47.7219,555.217,0.0,20.0,19.935000000000002
2024-06-06 20:18:58,19.9902,19.8767,19.916,40.4271,40.4942,20.0346,19.8964,6.69236,47.3936,555.414,0.0,20.0,19.934444444444445
2024-06-06 20:18:59,19.9907,19.8537,19.908,40.4272,40.4843,20.0263,19.8899,5.70765,45.4242,555.906,0.0,20.0,19.93388888888889
2024-06-06 20:19:00,19.9811,19.8899,19.9062,40.4038,40.4843,20.0253,19.8997,6.36412,45.4242,555.807,0.0,20.0,19.933333333333334
2024-06-06 20:19:01,19.9928,19.8931,19.905,40.4214,40.4843,20.0271,19.8833,7.02059,47.7219,557.383,0.0,20.0,19.93277777777778
2024-06-06 20:19:02,19.9924,19.8767,19.9143,40.4324,40.481,20.0197,19.8866,7.34883,44.7677,555.315,0.0,20.0,19.932222222222222
2024-06-06 20:19:03,19.9826,19.8899,19.9026,40.4047,40.4843,20.035,19.8931,6.69236,45.096,556.3,0.0,20.0,19.93166666666667
2024-06-06 20:19:04,19.9841,19.8734,19.9072,40.4152,40.4843,20.0129,19.8964,4.72294,44.4395,557.285,0.0,20.0,19.93111111111111
2024-06-06 20:19:05,19.9834,19.88,19.9051,40.402,40.4876,20.0314,19.8866,5.37941,45.7524,557.58,0.0,20.0,19.930555555555557
2024-06-06 20:19:06,19.991,19.88,19.9196,40.4112,40.4876,20.029,19.8931,4.72294,47.3936,557.383,0.0,20.0,19.93
2024-06-06 20:19:07,19.9923,19.88,19.9193,40.407,40.481,20.0321,19.8866,7.02059,47.7219,556.497,0.0,20.0,19.929444444444446
2024-06-06 20:19:08,19.9884,19.8767,19.9108,40.4037,40.4843,20.0256,19.8931,8.0053,45.096,555.906,0.0,20.0,19.92888888888889
2024-06-06 20:19:09,19.9959,19.88,19.9104,40.4064,40.4843,20.0269,19.8931,6.69236,45.096,555.02,0.0,20.0,19.928333333333335
2024-06-06 20:19:10,19.9959,19.903,19.9173,40.4131,40.4777,20.0408,19.8931,6.03588,43.783,555.118,0.0,20.0,19.927777777777777
2024-06-06 20:19:11,19.992,19.8767,19.9162,40.4218,40.481,20.037,19.8833,10.6312,44.1113,555.217,0.0,20.0,19.927222222222223
2024-06-06 20:19:12,19.9948,19.8833,19.9248,40.4148,40.4843,20.0457,19.8866,-4.13943,49.6913,552.263,0.0,20.0,19.92666666666667
2024-06-06 20:19:13,19.9961,19.8866,19.9265,40.4188,40.4843,20.0341,19.8899,5.37941,46.7371,554.626,0.0,20.0,19.926111111111112
2024-06-06 20:19:14,19.9951,19.8866,19.9237,40.4064,40.481,20.0439,19.8931,4.72294,47.0654,554.133,0.0,20.0,19.925555555555558
2024-06-06 20:19:15,19.9916,19.8833,19.9216,40.4177,40.4843,20.0503,19.8866,6.03588,48.3783,553.444,0.0,20.0,19.925
2024-06-06 20:19:16,19.9935,19.8734,19.9171,40.4167,40.481,20.044,19.8899,27.6995,46.0807,552.361,0.0,20.0,19.924444444444447
2024-06-06 20:19:17,20.0022,19.8767,19.9255,40.4092,40.481,20.0346,19.8931,5.37941,44.1113,550.392,0.0,20.0,19.92388888888889
2024-06-06 20:19:18,20.0045,19.8767,19.9275,40.3991,40.4843,20.0452,19.8931,6.36412,43.4548,552.656,0.0,20.0,19.923333333333336
2024-06-06 20:19:19,20.0026,19.88,19.9319,40.4187,40.4843,20.0617,19.8931,4.72294,40.1724,550.982,0.0,20.0,19.922777777777778
2024-06-06 20:19:20,20.0066,19.88,19.9389,40.4185,40.4777,20.06,19.8931,6.69236,45.096,551.475,0.0,20.0,19.922222222222224
2024-06-06 20:19:21,19.9997,19.88,19.932,40.4096,40.4843,20.0615,19.8931,7.67706,45.4242,549.899,0.0,20.0,19.921666666666667
2024-06-06 20:19:22,19.9945,19.88,19.9132,40.4375,40.4843,20.0456,19.8964,6.36412,46.4089,551.278,0.0,20.0,19.921111111111113
2024-06-06 20:19:23,20.0045,19.9128,19.9297,40.4183,40.481,20.0577,19.8931,10.303,47.7219,551.869,0.0,20.0,19.920555555555556
2024-06-06 20:19:24,20.0023,19.8734,19.9411,40.4417,40.4843,20.0606,19.8767,4.3947,44.4395,551.376,0.0,20.0,19.92
2024-06-06 20:19:25,19.9937,19.8866,19.9314,40.4383,40.4843,20.05,19.9063,5.70765,43.783,550.884,0.0,20.0,19.919444444444444
2024-06-06 20:19:26,20.0112,19.8833,19.9417,40.4461,40.4843,20.0481,19.8833,4.06647,36.5618,551.179,0.0,20.0,19.91888888888889
2024-06-06 20:19:27,20.0096,19.8833,19.9363,40.4357,40.4876,20.0416,19.8931,6.36412,45.096,551.278,0.0,20.0,19.918333333333333
2024-06-06 20:19:28,20.012,19.88,19.9355,40.4616,40.4876,20.0401,19.8899,6.03588,47.0654,552.164,0.0,20.0,19.91777777777778
2024-06-06 20:19:29,20.0148,19.8833,19.9374,40.4558,40.481,20.056,19.8964,5.37941,45.096,551.179,0.0,20.0,19.91722222222222
2024-06-06 20:19:30,20.0164,19.8767,19.9392,40.4649,40.4843,20.0763,19.8833,7.67706,44.1113,552.558,0.0,20.0,19.916666666666668
2024-06-06 20:19:31,20.0138,19.8833,19.9433,40.4654,40.4745,20.0602,19.8866,7.34883,45.096,551.573,0.0,20.0,19.916111111111114
2024-06-06 20:19:32,20.0087,19.8866,19.9391,40.4757,40.481,20.061,19.8833,4.06647,45.4242,552.755,0.0,20.0,19.915555555555557
2024-06-06 20:19:33,20.0237,19.8866,19.9502,40.4733,40.4843,20.056,19.8866,6.69236,45.7524,552.952,0.0,20.0,19.915000000000003
2024-06-06 20:19:34,20.0252,19.8669,19.9568,40.4821,40.4843,20.0598,19.8866,8.0053,46.0807,552.952,0.0,20.0,19.914444444444445
2024-06-06 20:19:35,20.0121,19.857,19.9437,40.4678,40.481,20.0573,19.8899,5.37941,43.4548,552.459,0.0,20.0,19.91388888888889
2024-06-06 20:19:36,20.0182,19.8734,19.9443,40.4809,40.4777,20.0593,19.8899,3.73823,42.4701,552.656,0.0,20.0,19.913333333333334
2024-06-06 20:19:37,20.0192,19.88,19.9492,40.4829,40.481,20.0605,19.9063,7.02059,45.096,553.05,0.0,20.0,19.91277777777778
2024-06-06 20:19:38,20.0082,19.8702,19.9439,40.491,40.4843,20.0533,19.8866,6.36412,46.4089,553.247,0.0,20.0,19.912222222222223
2024-06-06 20:19:39,20.0306,19.88,19.9545,40.4937,40.4843,20.062,19.8767,4.72294,47.7219,553.543,0.0,20.0,19.91166666666667
2024-06-06 20:19:40,20.0236,19.8833,19.9515,40.4929,40.481,20.0752,19.8899,5.70765,36.5618,552.853,0.0,20.0,19.91111111111111
2024-06-06 20:19:41,20.0175,19.8767,19.9505,40.4843,40.4777,20.0737,19.8931,5.37941,42.7983,552.459,0.0,20.0,19.910555555555558
2024-06-06 20:19:42,20.0233,19.8899,19.9611,40.5125,40.481,20.0684,19.88,5.37941,44.4395,548.225,0.0,20.0,19.91
2024-06-06 20:19:43,20.0333,19.8734,19.9693,40.495,40.4876,20.0813,19.8899,4.3947,48.3783,551.573,0.0,20.0,19.909444444444446
2024-06-06 20:19:44,20.0362,19.8734,19.9594,40.4814,40.4974,20.078,19.8931,6.36412,46.7371,549.308,0.0,20.0,19.90888888888889
2024-06-06 20:19:45,20.038,19.88,19.9581,40.5051,40.481,20.0799,19.8899,4.72294,44.4395,550.884,0.0,20.0,19.908333333333335
2024-06-06 20:19:46,20.0318,19.88,19.9689,40.5019,40.481,20.085,19.8899,5.05118,43.783,550.589,0.0,20.0,19.907777777777778
2024-06-06 20:19:47,20.0467,19.903,19.967,40.5032,40.481,20.0917,19.8899,4.3947,50.0195,550.096,0.0,20.0,19.907222222222224
2024-06-06 20:19:48,20.0303,19.8833,19.9575,40.4962,40.481,20.0824,19.8931,6.69236,47.0654,549.899,0.0,20.0,19.906666666666666
2024-06-06 20:19:49,20.03,19.8767,19.9686,40.4972,40.481,20.0998,19.8931,5.70765,47.0654,549.013,0.0,20.0,19.906111111111112
2024-06-06 20:19:50,20.0312,19.8866,19.9653,40.5147,40.4843,20.0978,19.8964,5.05118,46.7371,548.816,0.0,20.0,19.90555555555556
2024-06-06 20:19:51,20.0359,19.8702,19.9682,40.503,40.4777,20.0999,19.8931,6.36412,44.7677,547.93,0.0,20.0,19.905
2024-06-06 20:19:52,20.0439,19.8866,19.9692,40.5218,40.481,20.0977,19.8964,6.36412,42.7983,548.521,0.0,20.0,19.904444444444447
2024-06-06 20:19:53,20.0278,19.8702,19.9654,40.5172,40.4843,20.0869,19.8931,6.36412,45.7524,550.293,0.0,20.0,19.90388888888889
2024-06-06 20:19:54,20.0238,19.88,19.9707,40.5136,40.4777,20.0849,19.88,5.37941,47.3936,548.422,0.0,20.0,19.903333333333336
2024-06-06 20:19:55,20.0388,19.88,19.985,40.5092,40.481,20.0824,19.8899,4.3947,47.0654,547.93,0.0,20.0,19.90277777777778
2024-06-06 20:19:56,20.0258,19.8833,19.9743,40.4957,40.4843,20.0824,19.8866,6.36412,44.7677,548.521,0.0,20.0,19.902222222222225
2024-06-06 20:19:57,20.0271,19.88,19.9788,40.499,40.481,20.0771,19.88,8.33354,45.096,544.779,0.0,20.0,19.901666666666667
2024-06-06 20:19:58,20.0243,19.9982,19.9938,40.504,40.4909,20.0771,20.0015,5.37941,44.1113,548.127,0.0,20.0,19.901111111111113
2024-06-06 20:19:59,20.0242,19.9916,19.996,40.4987,40.481,20.0901,20.0015,5.37941,47.3936,548.718,0.0,20.0,19.900555555555556
2024-06-06 20:20:00,20.0247,19.9949,19.9822,40.4829,40.4876,20.0836,20.0048,4.3947,47.7219,549.013,0.0,20.0,19.900000000000002
2024-06-06 20:20:01,20.0188,20.0015,19.986,40.4876,40.4843,20.0884,19.9949,6.36412,45.096,549.899,0.0,20.0,19.899444444444445
2024-06-06 20:20:02,20.0167,20.0015,19.9892,40.4928,40.4843,20.0878,19.9982,6.36412,43.783,548.521,0.0,20.0,19.89888888888889
2024-06-06 20:20:03,20.0091,19.9883,19.989,40.4898,40.4876,20.0805,19.9883,6.36412,43.1266,549.998,0.0,20.0,19.898333333333333
2024-06-06 20:20:04,20.0068,19.9883,19.984,40.4904,40.4843,20.065,19.9949,5.37941,44.4395,549.899,0.0,20.0,19.89777777777778
2024-06-06 20:20:05,20.0115,19.9851,19.9685,40.4781,40.4843,20.0831,20.0048,3.41,45.4242,549.407,0.0,20.0,19.897222222222222
2024-06-06 20:20:06,19.9995,19.9982,19.9776,40.482,40.4843,20.0812,19.9982,6.03588,47.3936,550.392,0.0,20.0,19.89666666666667
2024-06-06 20:20:07,20.0024,19.9916,19.9895,40.4613,40.4843,20.097,20.0015,6.03588,47.3936,550.392,0.0,20.0,19.89611111111111
2024-06-06 20:20:08,20.001,19.9949,19.9809,40.4483,40.481,20.0978,19.9982,6.36412,46.4089,549.21,0.0,20.0,19.895555555555557
2024-06-06 20:20:09,20.0054,19.9818,19.9851,40.4579,40.4679,20.0997,20.0048,4.72294,44.4395,550.392,0.0,20.0,19.895000000000003
2024-06-06 20:20:10,19.9924,19.9883,19.979,40.4515,40.481,20.0971,19.9982,4.3947,44.1113,551.376,0.0,20.0,19.894444444444446
2024-06-06 20:20:11,20.0115,19.9949,19.9852,40.4375,40.4843,20.1021,19.9949,6.03588,46.7371,550.687,0.0,20.0,19.893888888888892
2024-06-06 20:20:12,19.9938,19.9949,19.9836,40.4403,40.4777,20.1074,20.0015,5.70765,45.4242,550.392,0.0,20.0,19.893333333333334
2024-06-06 20:20:13,20.0083,20.0146,19.9894,40.4428,40.4876,20.1139,19.9916,6.03588,43.1266,550.687,0.0,20.0,19.89277777777778
2024-06-06 20:20:14,20.0113,19.9654,19.9907,40.4162,40.4909,20.0927,19.9982,5.05118,44.1113,552.558,0.0,20.0,19.892222222222223
2024-06-06 20:20:15,19.9994,19.9949,19.9938,40.4128,40.4843,20.0997,19.9982,2.75352,45.7524,550.884,0.0,20.0,19.89166666666667
2024-06-06 20:20:16,20.0034,19.9883,19.9923,40.4238,40.4843,20.0977,20.0015,5.05118,46.4089,550.392,0.0,20.0,19.891111111111112
2024-06-06 20:20:17,20.0004,19.9916,19.9764,40.3985,40.481,20.1036,20.008,5.70765,43.4548,550.687,0.0,20.0,19.890555555555558
2024-06-06 20:20:18,20.0011,19.9883,19.9733,40.4087,40.481,20.1166,19.9982,4.72294,45.4242,551.081,0.0,20.0,19.89
2024-06-06 20:20:19,20.018,19.9949,19.9951,40.4029,40.4777,20.1036,19.9916,4.72294,47.7219,551.081,0.0,20.0,19.889444444444447
2024-06-06 20:20:20,20.0178,19.9949,19.9882,40.3949,40.481,20.0973,19.9982,38.5312,44.4395,550.392,0.0,20.0,19.88888888888889
2024-06-06 20:20:21,20.009,20.0015,19.9834,40.4101,40.481,20.1034,19.9982,5.05118,46.0807,550.293,0.0,20.0,19.888333333333335
2024-06-06 20:20:22,20.0273,19.9883,19.9898,40.414,40.481,20.1062,19.9982,6.03588,46.0807,550.884,0.0,20.0,19.887777777777778
2024-06-06 20:20:23,20.0206,19.9916,19.9878,40.4014,40.4712,20.0999,20.0048,5.70765,44.1113,550.982,0.0,20.0,19.887222222222224
2024-06-06 20:20:24,20.0253,19.9883,19.9848,40.4029,40.4777,20.1111,20.0048,5.37941,44.4395,552.558,0.0,20.0,19.886666666666667
2024-06-06 20:20:25,20.0237,19.9719,19.9946,40.3849,40.4843,20.108,19.9982,5.37941,47.3936,548.915,0.0,20.0,19.886111111111113
