TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:20:26,20.0437,19.9982,20.0009,40.3885,40.481,20.1199,19.9982,6.03588,44.4395,550.293,0.0,20.0,19.885555555555555
2024-06-06 20:20:27,20.0283,19.9851,19.995,40.3919,40.4843,20.1151,20.0048,5.37941,42.7983,550.392,0.0,20.0,19.885
2024-06-06 20:20:28,20.0319,19.9949,19.9968,40.3961,40.4843,20.1054,20.0048,7.34883,47.3936,549.21,0.0,20.0,19.884444444444448
2024-06-06 20:20:29,20.0529,19.9883,19.9979,40.4129,40.481,20.1093,19.9883,5.70765,47.0654,547.536,0.0,20.0,19.88388888888889
2024-06-06 20:20:30,20.0386,19.9982,20.0032,40.3935,40.4876,20.109,19.9949,6.69236,44.7677,550.982,0.0,20.0,19.883333333333336
2024-06-06 20:20:31,20.0569,19.9785,20.016,40.4069,40.481,20.1099,19.9949,4.72294,45.096,551.573,0.0,20.0,19.88277777777778
2024-06-06 20:20:32,20.0446,19.9883,20.0028,40.4003,40.481,20.1206,19.9982,6.36412,46.7371,551.278,0.0,20.0,19.882222222222225
2024-06-06 20:20:33,20.0437,19.9851,19.9961,40.3958,40.4876,20.122,19.9982,5.05118,46.4089,551.278,0.0,20.0,19.881666666666668
2024-06-06 20:20:34,20.0406,19.9883,19.9927,40.4135,40.4909,20.1398,19.9982,5.70765,44.7677,550.884,0.0,20.0,19.881111111111114
2024-06-06 20:20:35,20.0503,19.9916,20.0025,40.3908,40.4843,20.1202,19.9949,6.03588,41.8136,550.687,0.0,20.0,19.880555555555556
2024-06-06 20:20:36,20.0435,19.9883,20.0047,40.4236,40.481,20.1241,19.9949,4.3947,44.7677,550.786,0.0,20.0,19.880000000000003
2024-06-06 20:20:37,20.0698,19.9982,20.0079,40.4131,40.4745,20.1347,19.9982,5.70765,47.3936,550.589,0.0,20.0,19.879444444444445
2024-06-06 20:20:38,20.0558,19.9883,20.0036,40.4209,40.4777,20.1327,20.0015,7.67706,48.0501,550.982,0.0,20.0,19.87888888888889
2024-06-06 20:20:39,20.0657,19.9719,20.0172,40.4314,40.4777,20.1379,19.9982,5.05118,45.096,550.49,0.0,20.0,19.878333333333334
2024-06-06 20:20:40,20.0604,19.9982,20.0149,40.429,40.4777,20.1327,20.0015,5.70765,44.4395,549.801,0.0,20.0,19.87777777777778
2024-06-06 20:20:41,20.0554,19.9982,20.0091,40.4222,40.4843,20.1274,20.0015,6.69236,44.7677,550.293,0.0,20.0,19.877222222222223
2024-06-06 20:20:42,20.0604,19.9982,20.0153,40.4324,40.4843,20.1313,19.9949,6.69236,46.7371,551.967,0.0,20.0,19.87666666666667
2024-06-06 20:20:43,20.0668,19.9982,20.0178,40.4435,40.4909,20.1386,20.0015,6.36412,47.0654,550.293,0.0,20.0,19.87611111111111
2024-06-06 20:20:44,20.0747,19.9916,20.0139,40.4269,40.4843,20.145,20.0015,5.05118,45.7524,554.724,0.0,20.0,19.875555555555557
2024-06-06 20:20:45,20.0657,19.9916,20.0197,40.4267,40.4843,20.1437,20.0015,5.05118,43.4548,551.376,0.0,20.0,19.875000000000004
2024-06-06 20:20:46,20.0731,19.9916,20.0308,40.4274,40.481,20.1369,19.9982,5.37941,42.7983,551.475,0.0,20.0,19.874444444444446
2024-06-06 20:20:47,20.0836,19.9982,20.0205,40.4307,40.4777,20.1205,20.0048,7.34883,45.4242,551.869,0.0,20.0,19.873888888888892
2024-06-06 20:20:48,20.0763,19.9916,20.0324,40.432,40.4876,20.1278,19.9982,6.69236,47.3936,552.263,0.0,20.0,19.873333333333335
2024-06-06 20:20:49,20.0814,19.9916,20.032,40.4304,40.4876,20.1285,19.9982,7.02059,49.0348,551.475,0.0,20.0,19.87277777777778
2024-06-06 20:20:50,20.0751,19.9818,20.0229,40.4449,40.4745,20.1286,20.0048,5.05118,47.3936,552.164,0.0,20.0,19.872222222222224
2024-06-06 20:20:51,20.0804,19.9949,20.0247,40.4584,40.4843,20.1141,19.9949,7.02059,44.7677,550.392,0.0,20.0,19.87166666666667
2024-06-06 20:20:52,20.0878,19.9949,20.0416,40.4494,40.481,20.1185,19.9949,5.05118,45.096,552.066,0.0,20.0,19.871111111111112
2024-06-06 20:20:53,20.0845,20.031,20.0365,40.447,40.4843,20.1238,20.0015,5.70765,44.1113,552.656,0.0,20.0,19.87055555555556
2024-06-06 20:20:54,20.0848,19.9851,20.0416,40.4581,40.481,20.1197,19.9982,3.73823,43.783,552.656,0.0,20.0,19.87
2024-06-06 20:20:55,20.0782,19.9785,20.0306,40.449,40.4843,20.1214,19.9982,6.03588,46.7371,552.263,0.0,20.0,19.869444444444447
2024-06-06 20:20:56,20.0893,20.0113,20.0327,40.4477,40.4777,20.126,19.9982,6.36412,47.7219,552.656,0.0,20.0,19.86888888888889
2024-06-06 20:20:57,20.0818,19.9818,20.0419,40.449,40.4843,20.1519,19.9982,6.69236,47.7219,552.656,0.0,20.0,19.868333333333336
2024-06-06 20:20:58,20.0834,19.9851,20.0379,40.4623,40.4876,20.1568,20.0048,5.05118,46.0807,551.869,0.0,20.0,19.86777777777778
2024-06-06 20:20:59,20.0794,19.9851,20.0466,40.4798,40.4843,20.1469,20.0179,4.3947,44.1113,552.263,0.0,20.0,19.867222222222225
2024-06-06 20:21:00,20.0747,19.9883,20.0422,40.4732,40.4843,20.1498,20.0015,6.69236,45.7524,551.278,0.0,20.0,19.866666666666667
2024-06-06 20:21:01,20.0825,19.9982,20.049,40.4605,40.4843,20.1427,19.9982,6.36412,45.4242,555.217,0.0,20.0,19.866111111111113
2024-06-06 20:21:02,20.0926,20.0048,20.0656,40.4632,40.481,20.1525,19.9949,4.3947,47.3936,551.672,0.0,20.0,19.865555555555556
2024-06-06 20:21:03,20.0758,19.9883,20.0573,40.4717,40.4777,20.158,20.0015,7.34883,43.783,551.573,0.0,20.0,19.865000000000002
2024-06-06 20:21:04,20.0672,19.9916,20.0397,40.4571,40.4843,20.1583,19.9982,4.72294,43.4548,551.475,0.0,20.0,19.864444444444448
2024-06-06 20:21:05,20.0877,19.9916,20.0567,40.4536,40.4843,20.1587,20.0015,4.3947,46.4089,550.982,0.0,20.0,19.86388888888889
2024-06-06 20:21:06,20.0676,19.9883,20.045,40.4845,40.4876,20.1662,20.0015,5.05118,47.7219,550.293,0.0,20.0,19.863333333333337
2024-06-06 20:21:07,20.0803,19.9916,20.0625,40.4788,40.4843,20.164,20.0048,4.06647,47.3936,550.687,0.0,20.0,19.86277777777778
2024-06-06 20:21:08,20.0678,19.9883,20.0571,40.4701,40.4777,20.1585,20.0015,4.72294,44.4395,550.195,0.0,20.0,19.862222222222226
2024-06-06 20:21:09,20.0545,19.9883,20.0577,40.4727,40.4843,20.1624,19.9949,7.02059,44.1113,549.604,0.0,20.0,19.861666666666668
2024-06-06 20:21:10,20.0585,20.0113,20.0523,40.4683,40.4777,20.1624,19.9982,6.69236,47.3936,549.801,0.0,20.0,19.861111111111114
2024-06-06 20:21:11,20.0597,20.0048,20.0473,40.4606,40.4843,20.1583,19.9883,6.03588,45.096,549.702,0.0,20.0,19.860555555555557
2024-06-06 20:21:12,20.0651,20.0901,20.0582,40.4851,40.4777,20.1571,20.1065,16.5394,47.0654,549.407,0.0,20.0,19.860000000000003
2024-06-06 20:21:13,20.0533,20.1033,20.0498,40.4845,40.4843,20.1658,20.1098,6.36412,44.4395,549.308,0.0,20.0,19.859444444444446
2024-06-06 20:21:14,20.0565,20.0901,20.0591,40.4904,40.481,20.1568,20.1131,7.67706,45.096,549.702,0.0,20.0,19.85888888888889
2024-06-06 20:21:15,20.0502,20.1033,20.0514,40.487,40.481,20.1574,20.1033,6.36412,44.1113,549.801,0.0,20.0,19.858333333333334
2024-06-06 20:21:16,20.0585,20.0967,20.056,40.4819,40.4876,20.172,20.1033,6.03588,44.7677,550.096,0.0,20.0,19.85777777777778
2024-06-06 20:21:17,20.0599,20.0967,20.0497,40.4877,40.481,20.1538,20.1033,5.05118,45.096,548.127,0.0,20.0,19.857222222222223
2024-06-06 20:21:18,20.0608,20.1,20.0693,40.4791,40.4909,20.1479,20.1065,2.09705,46.7371,549.013,0.0,20.0,19.85666666666667
2024-06-06 20:21:19,20.0536,20.0737,20.0561,40.4722,40.4843,20.1667,20.1098,5.70765,48.3783,549.407,0.0,20.0,19.85611111111111
2024-06-06 20:21:20,20.0585,20.0803,20.0488,40.4735,40.481,20.1618,20.1131,20.4783,45.7524,550.096,0.0,20.0,19.855555555555558
2024-06-06 20:21:21,20.0711,20.1164,20.0741,40.4937,40.481,20.1638,20.1065,6.03588,45.4242,548.915,0.0,20.0,19.855
2024-06-06 20:21:22,20.0625,20.1033,20.0569,40.4622,40.481,20.1788,20.1033,7.34883,45.7524,552.263,0.0,20.0,19.854444444444447
2024-06-06 20:21:23,20.0676,20.0901,20.0685,40.4749,40.4876,20.1645,20.1033,2.09705,47.0654,549.801,0.0,20.0,19.853888888888893
2024-06-06 20:21:24,20.0639,20.1033,20.0602,40.4791,40.4843,20.1617,20.1065,4.3947,45.4242,549.308,0.0,20.0,19.853333333333335
2024-06-06 20:21:25,20.0587,20.0934,20.0511,40.482,40.4876,20.1746,20.1033,5.05118,44.1113,549.112,0.0,20.0,19.85277777777778
2024-06-06 20:21:26,20.0588,20.0967,20.066,40.4742,40.4843,20.1844,20.1,4.3947,42.7983,548.225,0.0,20.0,19.852222222222224
2024-06-06 20:21:27,20.0741,20.0934,20.0618,40.4727,40.481,20.1806,20.1098,6.03588,44.4395,548.915,0.0,20.0,19.85166666666667
2024-06-06 20:21:28,20.0664,20.1,20.0576,40.4763,40.4843,20.1816,20.1033,7.34883,44.1113,549.112,0.0,20.0,19.851111111111113
2024-06-06 20:21:29,20.0742,20.1,20.0601,40.4957,40.4843,20.1843,20.1065,6.36412,43.4548,549.308,0.0,20.0,19.85055555555556
2024-06-06 20:21:30,20.0828,20.0901,20.0611,40.4898,40.481,20.1823,20.1033,6.36412,45.7524,549.013,0.0,20.0,19.85
2024-06-06 20:21:31,20.0801,20.1033,20.0549,40.4789,40.4876,20.1835,20.1065,5.37941,46.0807,549.308,0.0,20.0,19.849444444444448
2024-06-06 20:21:32,20.0801,20.1164,20.059,40.4795,40.481,20.1802,20.1033,6.69236,46.0807,549.21,0.0,20.0,19.84888888888889
2024-06-06 20:21:33,20.0887,20.1065,20.0633,40.4807,40.481,20.1854,20.1065,7.02059,47.7219,549.407,0.0,20.0,19.848333333333336
2024-06-06 20:21:34,20.0953,20.0967,20.078,40.4766,40.4876,20.202,20.1033,1.44058,47.7219,549.013,0.0,20.0,19.84777777777778
2024-06-06 20:21:35,20.096,20.0803,20.0632,40.4695,40.4876,20.1892,20.1033,5.70765,47.7219,548.422,0.0,20.0,19.847222222222225
2024-06-06 20:21:36,20.0983,20.1065,20.0648,40.4814,40.4843,20.1866,20.1065,5.70765,45.096,547.438,0.0,20.0,19.846666666666668
2024-06-06 20:21:37,20.1038,20.0967,20.0726,40.4736,40.481,20.1899,20.1065,4.72294,46.0807,548.028,0.0,20.0,19.846111111111114
2024-06-06 20:21:38,20.1118,20.0967,20.0723,40.4794,40.4843,20.1778,20.1131,4.72294,45.4242,547.339,0.0,20.0,19.845555555555556
2024-06-06 20:21:39,20.1037,20.0967,20.0707,40.4933,40.4843,20.1724,20.1098,7.02059,43.783,547.339,0.0,20.0,19.845000000000002
2024-06-06 20:21:40,20.1189,20.0934,20.0732,40.4932,40.481,20.1727,20.1065,6.03588,45.4242,546.354,0.0,20.0,19.844444444444445
2024-06-06 20:21:41,20.1207,20.0967,20.086,40.4857,40.4843,20.1606,20.1033,6.69236,44.7677,547.536,0.0,20.0,19.84388888888889
2024-06-06 20:21:42,20.113,20.1,20.0786,40.4808,40.4909,20.1616,20.1131,7.02059,45.096,547.733,0.0,20.0,19.843333333333337
2024-06-06 20:21:43,20.1245,20.1065,20.0873,40.4549,40.481,20.1615,20.1033,7.02059,47.0654,548.127,0.0,20.0,19.84277777777778
2024-06-06 20:21:44,20.1077,20.0868,20.0781,40.4774,40.481,20.1739,20.1065,6.69236,44.1113,548.718,0.0,20.0,19.842222222222226
2024-06-06 20:21:45,20.1237,20.0967,20.0867,40.4739,40.481,20.1558,20.1033,6.69236,46.7371,549.407,0.0,20.0,19.84166666666667
2024-06-06 20:21:46,20.1192,20.0803,20.0871,40.4637,40.4777,20.1544,20.1065,8.66177,48.0501,549.702,0.0,20.0,19.841111111111115
2024-06-06 20:21:47,20.1162,20.0967,20.0864,40.4642,40.4876,20.1746,20.1033,6.36412,45.096,549.899,0.0,20.0,19.840555555555557
2024-06-06 20:21:48,20.1269,20.1033,20.0883,40.4783,40.481,20.1666,20.1098,5.05118,43.4548,549.702,0.0,20.0,19.840000000000003
2024-06-06 20:21:49,20.1243,20.1098,20.0832,40.4385,40.4843,20.1665,20.1033,5.37941,43.783,549.998,0.0,20.0,19.839444444444446
2024-06-06 20:21:50,20.1241,20.0836,20.0954,40.4575,40.481,20.1739,20.1164,3.41,45.7524,550.392,0.0,20.0,19.838888888888892
2024-06-06 20:21:51,20.1269,20.1,20.09,40.476,40.4876,20.1705,20.1131,7.02059,46.4089,549.112,0.0,20.0,19.838333333333335
2024-06-06 20:21:52,20.1144,20.1033,20.088,40.4532,40.4843,20.1643,20.1,11.6159,48.0501,550.589,0.0,20.0,19.83777777777778
2024-06-06 20:21:53,20.1328,20.0967,20.109,40.4671,40.481,20.1715,20.1,7.67706,46.0807,550.687,0.0,20.0,19.837222222222223
2024-06-06 20:21:54,20.134,20.1033,20.0969,40.483,40.481,20.1708,20.1098,6.36412,46.0807,549.604,0.0,20.0,19.83666666666667
2024-06-06 20:21:55,20.1481,20.1065,20.1056,40.4684,40.481,20.1751,20.1065,6.69236,46.4089,550.096,0.0,20.0,19.836111111111112
2024-06-06 20:21:56,20.1487,20.0967,20.1113,40.4732,40.4876,20.1836,20.1033,5.70765,46.4089,550.096,0.0,20.0,19.83555555555556
2024-06-06 20:21:57,20.1324,20.0901,20.1031,40.4712,40.4843,20.1775,20.1033,7.02059,45.4242,549.013,0.0,20.0,19.835
2024-06-06 20:21:58,20.1483,20.1,20.1123,40.4776,40.481,20.1782,20.1098,6.03588,47.3936,548.619,0.0,20.0,19.834444444444447
2024-06-06 20:21:59,20.1395,20.1033,20.1104,40.4746,40.4876,20.1952,20.1065,8.33354,48.0501,548.127,0.0,20.0,19.83388888888889
2024-06-06 20:22:00,20.1523,20.1033,20.113,40.4602,40.4843,20.1826,20.1033,6.36412,48.0501,548.521,0.0,20.0,19.833333333333336
2024-06-06 20:22:01,20.1547,20.0901,20.1235,40.4697,40.4843,20.1771,20.1065,7.34883,47.0654,545.37,0.0,20.0,19.833333333333336
2024-06-06 20:22:02,20.1501,20.1,20.1164,40.4528,40.4777,20.2013,20.1033,7.34883,47.3936,548.521,0.0,20.0,19.833333333333336
2024-06-06 20:22:03,20.1523,20.0901,20.1144,40.4538,40.481,20.1899,20.1065,6.36412,45.7524,548.127,0.0,20.0,19.833333333333336
2024-06-06 20:22:04,20.1482,20.0934,20.1103,40.4601,40.4843,20.178,20.123,8.33354,46.4089,549.308,0.0,20.0,19.833333333333336
2024-06-06 20:22:05,20.1545,20.1065,20.1203,40.4705,40.481,20.1861,20.1065,7.34883,43.1266,548.225,0.0,20.0,19.833333333333336
2024-06-06 20:22:06,20.1627,20.0901,20.1267,40.4595,40.4745,20.1786,20.1,7.34883,44.7677,548.521,0.0,20.0,19.833333333333336
2024-06-06 20:22:07,20.1481,20.1033,20.1174,40.4652,40.481,20.1758,20.0967,3.73823,47.7219,548.521,0.0,20.0,19.833333333333336
2024-06-06 20:22:08,20.1546,20.1065,20.1206,40.4793,40.4876,20.1926,20.1033,13.2571,46.0807,548.422,0.0,20.0,19.833333333333336
2024-06-06 20:22:09,20.1581,20.1,20.1396,40.4648,40.4843,20.1955,20.1033,4.3947,48.0501,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:22:10,20.1632,20.1033,20.1278,40.4776,40.481,20.1935,20.1131,7.02059,47.7219,547.339,0.0,20.0,19.833333333333336
2024-06-06 20:22:11,20.1487,20.0967,20.1286,40.4778,40.481,20.2027,20.1065,5.70765,48.0501,549.801,0.0,20.0,19.833333333333336
2024-06-06 20:22:12,20.1538,20.0868,20.1337,40.4666,40.481,20.1984,20.1065,5.05118,47.7219,549.998,0.0,20.0,19.833333333333336
2024-06-06 20:22:13,20.1591,20.1,20.1314,40.464,40.4843,20.1964,20.1033,6.69236,46.4089,549.998,0.0,20.0,19.833333333333336
2024-06-06 20:22:14,20.141,20.0836,20.1299,40.4651,40.481,20.1946,20.1065,4.72294,43.783,550.293,0.0,20.0,19.833333333333336
2024-06-06 20:22:15,20.1549,20.1,20.1477,40.4643,40.481,20.1972,20.1065,7.34883,45.4242,554.626,0.0,20.0,19.833333333333336
2024-06-06 20:22:16,20.1502,20.0901,20.1433,40.4677,40.4876,20.2003,20.123,6.69236,47.7219,551.672,0.0,20.0,19.833333333333336
2024-06-06 20:22:17,20.1316,20.0803,20.1365,40.4645,40.4843,20.2055,20.1065,6.03588,49.0348,552.066,0.0,20.0,19.833333333333336
2024-06-06 20:22:18,20.1499,20.0901,20.1448,40.464,40.481,20.1873,20.1,6.69236,48.0501,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:22:19,20.1455,20.0803,20.1489,40.4652,40.481,20.196,20.1033,6.36412,46.7371,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:22:20,20.142,20.1,20.1371,40.4684,40.481,20.2016,20.1065,7.67706,44.7677,551.376,0.0,20.0,19.833333333333336
2024-06-06 20:22:21,20.1352,20.0934,20.1473,40.4586,40.481,20.1908,20.1065,5.37941,47.0654,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:22:22,20.1401,20.0901,20.1468,40.4746,40.481,20.2021,20.1065,-1.84178,48.7066,551.967,0.0,20.0,19.833333333333336
2024-06-06 20:22:23,20.1501,20.0901,20.1461,40.4853,40.4876,20.2118,20.1033,7.34883,48.3783,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:22:24,20.1332,20.1033,20.1475,40.4693,40.4909,20.2047,20.1033,7.34883,45.096,552.755,0.0,20.0,19.833333333333336
2024-06-06 20:22:25,20.1373,20.1098,20.1437,40.4812,40.4843,20.1955,20.1033,4.3947,44.1113,552.755,0.0,20.0,19.833333333333336
2024-06-06 20:22:26,20.1269,20.1952,20.1488,40.4812,40.4843,20.1996,20.1985,8.0053,46.4089,555.807,0.0,20.0,19.833333333333336
2024-06-06 20:22:27,20.1332,20.2083,20.1339,40.4673,40.4777,20.2005,20.205,5.70765,47.0654,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:22:28,20.1215,20.1788,20.1458,40.4672,40.4876,20.2133,20.205,5.70765,47.7219,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:22:29,20.1379,20.2017,20.1483,40.4795,40.4843,20.2205,20.1919,6.36412,44.1113,550.195,0.0,20.0,19.833333333333336
2024-06-06 20:22:30,20.1293,20.2017,20.1455,40.4739,40.4843,20.2111,20.2017,8.33354,46.4089,553.149,0.0,20.0,19.833333333333336
2024-06-06 20:22:31,20.1397,20.2017,20.1483,40.4757,40.481,20.2228,20.1985,7.34883,48.0501,554.133,0.0,20.0,19.833333333333336
2024-06-06 20:22:32,20.1312,20.2017,20.1409,40.4808,40.4843,20.2326,20.2017,7.34883,46.7371,555.217,0.0,20.0,19.833333333333336
2024-06-06 20:22:33,20.136,20.1952,20.1416,40.4874,40.481,20.2312,20.2017,4.72294,44.4395,555.118,0.0,20.0,19.833333333333336
2024-06-06 20:22:34,20.1405,20.1919,20.1442,40.4947,40.481,20.2306,20.205,6.69236,49.0348,555.118,0.0,20.0,19.833333333333336
2024-06-06 20:22:35,20.1437,20.1952,20.1428,40.4672,40.4843,20.2219,20.2083,7.02059,44.1113,555.02,0.0,20.0,19.833333333333336
2024-06-06 20:22:36,20.1399,20.205,20.1466,40.4645,40.4876,20.2416,20.2017,6.03588,45.096,557.186,0.0,20.0,19.833333333333336
2024-06-06 20:22:37,20.1484,20.1886,20.1481,40.4793,40.4843,20.2433,20.2017,7.67706,48.0501,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:22:38,20.1536,20.1985,20.1656,40.478,40.4843,20.2294,20.205,-4.46767,48.7066,554.232,0.0,20.0,19.833333333333336
2024-06-06 20:22:39,20.1502,20.2083,20.1467,40.4689,40.4876,20.2464,20.205,6.03588,46.7371,551.672,0.0,20.0,19.833333333333336
2024-06-06 20:22:40,20.1492,20.1919,20.1416,40.4806,40.4843,20.2549,20.2083,5.37941,49.6913,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:22:41,20.143,20.1886,20.1437,40.4762,40.4843,20.2504,20.2017,5.70765,46.4089,555.512,0.0,20.0,19.833333333333336
2024-06-06 20:22:42,20.155,20.182,20.1573,40.4806,40.4843,20.2578,20.1952,7.02059,44.7677,554.133,0.0,20.0,19.833333333333336
2024-06-06 20:22:43,20.1671,20.1919,20.1574,40.492,40.4843,20.2504,20.2017,6.36412,48.3783,554.626,0.0,20.0,19.833333333333336
2024-06-06 20:22:44,20.1675,20.1952,20.1525,40.4752,40.4843,20.2464,20.2182,5.05118,43.783,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:22:45,20.1687,20.1952,20.163,40.4706,40.4876,20.2507,20.2017,6.36412,46.4089,553.74,0.0,20.0,19.833333333333336
2024-06-06 20:22:46,20.1724,20.205,20.1633,40.4801,40.4876,20.257,20.205,6.36412,47.0654,554.232,0.0,20.0,19.833333333333336
2024-06-06 20:22:47,20.1665,20.1853,20.1639,40.4625,40.4777,20.2541,20.1985,5.70765,43.783,553.543,0.0,20.0,19.833333333333336
2024-06-06 20:22:48,20.171,20.2017,20.161,40.474,40.4876,20.2626,20.2083,8.0053,48.0501,554.133,0.0,20.0,19.833333333333336
2024-06-06 20:22:49,20.1747,20.2017,20.1592,40.4785,40.4843,20.2645,20.2083,8.0053,45.4242,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:22:50,20.1735,20.1886,20.1601,40.4694,40.4974,20.2665,20.205,5.37941,44.7677,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:22:51,20.1733,20.1952,20.1523,40.4724,40.4876,20.2616,20.2083,5.37941,49.0348,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:22:52,20.1817,20.182,20.166,40.4744,40.4876,20.2541,20.2083,5.37941,46.0807,555.02,0.0,20.0,19.833333333333336
2024-06-06 20:22:53,20.1811,20.2214,20.1633,40.4772,40.4777,20.252,20.205,7.02059,44.7677,554.921,0.0,20.0,19.833333333333336
2024-06-06 20:22:54,20.2025,20.1853,20.1706,40.4791,40.481,20.2626,20.1985,7.02059,48.0501,555.02,0.0,20.0,19.833333333333336
2024-06-06 20:22:55,20.1905,20.1952,20.1762,40.4842,40.4843,20.2504,20.2083,4.3947,45.4242,555.118,0.0,20.0,19.833333333333336
2024-06-06 20:22:56,20.1984,20.1853,20.1779,40.4678,40.4876,20.2535,20.2083,5.37941,44.4395,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:22:57,20.2017,20.1919,20.1809,40.48,40.481,20.2555,20.2149,7.34883,48.0501,555.414,0.0,20.0,19.833333333333336
2024-06-06 20:22:58,20.1981,20.1919,20.1741,40.4824,40.481,20.2545,20.205,4.3947,43.4548,555.807,0.0,20.0,19.833333333333336
2024-06-06 20:22:59,20.2132,20.1952,20.1848,40.4879,40.4843,20.265,20.2083,5.37941,44.7677,556.3,0.0,20.0,19.833333333333336
2024-06-06 20:23:00,20.1881,20.1952,20.1703,40.4779,40.4843,20.2518,20.1985,6.36412,47.3936,556.004,0.0,20.0,19.833333333333336
2024-06-06 20:23:01,20.2072,20.1952,20.1797,40.4839,40.4876,20.2608,20.2017,6.36412,44.7677,555.709,0.0,20.0,19.833333333333336
2024-06-06 20:23:02,20.2122,20.1886,20.1854,40.4692,40.481,20.2643,20.2083,5.37941,46.7371,555.414,0.0,20.0,19.833333333333336
2024-06-06 20:23:03,20.2032,20.1952,20.1857,40.4907,40.4843,20.2468,20.2083,5.70765,46.7371,554.626,0.0,20.0,19.833333333333336
2024-06-06 20:23:04,20.21,20.205,20.1816,40.4967,40.4843,20.2477,20.205,6.69236,46.0807,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:23:05,20.2125,20.1952,20.1853,40.4858,40.4843,20.2463,20.2149,6.69236,45.096,554.035,0.0,20.0,19.833333333333336
2024-06-06 20:23:06,20.2114,20.205,20.1821,40.4835,40.4843,20.2496,20.2083,4.3947,45.096,554.035,0.0,20.0,19.833333333333336
2024-06-06 20:23:07,20.2112,20.1788,20.19,40.5019,40.4843,20.2514,20.2017,6.03588,47.7219,553.444,0.0,20.0,19.833333333333336
2024-06-06 20:23:08,20.2142,20.1919,20.1881,40.4946,40.4843,20.2638,20.2379,6.69236,44.4395,553.149,0.0,20.0,19.833333333333336
2024-06-06 20:23:09,20.2228,20.2017,20.1963,40.4959,40.4843,20.2647,20.2149,6.36412,45.4242,552.459,0.0,20.0,19.833333333333336
2024-06-06 20:23:10,20.224,20.1985,20.1857,40.4938,40.4843,20.2675,20.205,6.69236,47.0654,552.361,0.0,20.0,19.833333333333336
2024-06-06 20:23:11,20.2173,20.1985,20.1822,40.487,40.4843,20.256,20.2149,5.37941,46.4089,552.066,0.0,20.0,19.833333333333336
2024-06-06 20:23:12,20.2224,20.2017,20.1977,40.5003,40.4777,20.261,20.2083,5.70765,44.4395,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:23:13,20.2262,20.1985,20.1953,40.4997,40.4876,20.2584,20.2083,5.70765,43.1266,552.164,0.0,20.0,19.833333333333336
2024-06-06 20:23:14,20.2184,20.2017,20.1916,40.4699,40.4843,20.2527,20.205,4.72294,46.4089,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:23:15,20.2441,20.1952,20.2127,40.4788,40.4843,20.2552,20.2083,7.02059,47.7219,552.459,0.0,20.0,19.833333333333336
2024-06-06 20:23:16,20.2332,20.1952,20.2027,40.4705,40.4843,20.2555,20.205,5.37941,46.4089,552.066,0.0,20.0,19.833333333333336
2024-06-06 20:23:17,20.2365,20.2017,20.207,40.4829,40.4909,20.2634,20.205,4.06647,44.1113,552.459,0.0,20.0,19.833333333333336
2024-06-06 20:23:18,20.2358,20.1919,20.2083,40.4619,40.4777,20.261,20.2017,5.70765,42.1418,552.656,0.0,20.0,19.833333333333336
2024-06-06 20:23:19,20.2435,20.182,20.2118,40.4785,40.481,20.2575,20.205,7.34883,45.4242,553.247,0.0,20.0,19.833333333333336
2024-06-06 20:23:20,20.2342,20.1886,20.2113,40.444,40.481,20.2592,20.2083,5.70765,45.4242,553.247,0.0,20.0,19.833333333333336
2024-06-06 20:23:21,20.247,20.1985,20.2278,40.4569,40.4876,20.2691,20.2083,5.70765,46.7371,553.74,0.0,20.0,19.833333333333336
2024-06-06 20:23:22,20.2429,20.1952,20.2255,40.4747,40.4843,20.2678,20.2017,6.36412,45.4242,553.641,0.0,20.0,19.833333333333336
2024-06-06 20:23:23,20.2442,20.2083,20.2151,40.4712,40.4843,20.2698,20.2116,4.3947,44.7677,551.967,0.0,20.0,19.833333333333336
2024-06-06 20:23:24,20.2389,20.2083,20.2158,40.4569,40.4843,20.2614,20.1919,4.06647,44.4395,552.656,0.0,20.0,19.833333333333336
2024-06-06 20:23:25,20.2433,20.1985,20.2207,40.4651,40.481,20.2672,20.2083,6.03588,43.783,553.149,0.0,20.0,19.833333333333336
2024-06-06 20:23:26,20.2467,20.1985,20.2299,40.451,40.481,20.266,20.1886,4.72294,46.0807,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:23:27,20.2602,20.2017,20.2262,40.4396,40.4777,20.2627,20.2083,6.69236,48.3783,553.74,0.0,20.0,19.833333333333336
2024-06-06 20:23:28,20.2487,20.2017,20.2261,40.4502,40.4777,20.2574,20.205,8.0053,48.3783,552.656,0.0,20.0,19.833333333333336
2024-06-06 20:23:29,20.2397,20.2083,20.2184,40.4522,40.4876,20.2693,20.2116,5.37941,47.3936,552.952,0.0,20.0,19.833333333333336
2024-06-06 20:23:30,20.2491,20.1919,20.2237,40.4554,40.481,20.2612,20.2083,6.03588,43.783,552.656,0.0,20.0,19.833333333333336
2024-06-06 20:23:31,20.2434,20.2017,20.2303,40.4437,40.481,20.2582,20.2017,6.03588,44.4395,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:23:32,20.2441,20.1788,20.2429,40.4271,40.4876,20.2634,20.205,6.69236,44.7677,552.558,0.0,20.0,19.833333333333336
2024-06-06 20:23:33,20.2543,20.1919,20.2296,40.4515,40.4876,20.2697,20.205,7.34883,46.0807,552.558,0.0,20.0,19.833333333333336
2024-06-06 20:23:34,20.2388,20.1853,20.2409,40.4474,40.4843,20.2719,20.2149,6.69236,47.0654,552.558,0.0,20.0,19.833333333333336
2024-06-06 20:23:35,20.2473,20.1919,20.2383,40.4412,40.481,20.2673,20.2083,5.70765,46.0807,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:23:36,20.2434,20.1952,20.2334,40.4473,40.4843,20.28,20.1985,6.36412,45.096,549.702,0.0,20.0,19.833333333333336
2024-06-06 20:23:37,20.2376,20.2083,20.2316,40.4392,40.4843,20.2793,20.205,5.37941,45.7524,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:23:38,20.2225,20.1952,20.2315,40.4463,40.481,20.2735,20.2017,5.70765,46.0807,551.672,0.0,20.0,19.833333333333336
2024-06-06 20:23:39,20.2442,20.3035,20.2483,40.447,40.4843,20.2809,20.3002,5.37941,47.0654,552.066,0.0,20.0,19.833333333333336
2024-06-06 20:23:40,20.2327,20.297,20.2392,40.4497,40.4843,20.2749,20.3035,5.37941,44.7677,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:23:41,20.2245,20.2904,20.2409,40.4348,40.4843,20.2737,20.3002,6.69236,43.783,551.376,0.0,20.0,19.833333333333336
2024-06-06 20:23:42,20.2385,20.2904,20.2413,40.4541,40.4876,20.2748,20.3002,6.36412,44.7677,553.937,0.0,20.0,19.833333333333336
2024-06-06 20:23:43,20.2316,20.3002,20.2469,40.4425,40.4876,20.2662,20.3002,5.37941,45.096,551.278,0.0,20.0,19.833333333333336
2024-06-06 20:23:44,20.2265,20.297,20.2464,40.4039,40.4843,20.2782,20.3002,5.70765,42.1418,550.49,0.0,20.0,19.833333333333336
2024-06-06 20:23:45,20.231,20.2871,20.2541,40.436,40.4843,20.2692,20.3002,7.34883,47.0654,552.066,0.0,20.0,19.833333333333336
2024-06-06 20:23:46,20.224,20.297,20.2494,40.445,40.4843,20.2636,20.297,6.69236,47.0654,552.361,0.0,20.0,19.833333333333336
2024-06-06 20:23:47,20.2285,20.3068,20.2458,40.4342,40.4777,20.2611,20.3035,6.03588,48.0501,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:23:48,20.2253,20.2937,20.251,40.4269,40.4843,20.2682,20.3002,6.36412,46.4089,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:23:49,20.2214,20.2937,20.2653,40.4371,40.4777,20.2672,20.297,7.34883,45.4242,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:23:50,20.2351,20.297,20.2498,40.4246,40.4876,20.2709,20.3035,8.0053,46.4089,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:23:51,20.2201,20.2904,20.2515,40.4261,40.4876,20.2767,20.297,5.37941,45.4242,549.899,0.0,20.0,19.833333333333336
2024-06-06 20:23:52,20.2401,20.2937,20.2539,40.4355,40.4843,20.2797,20.3035,4.72294,46.0807,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:23:53,20.2318,20.3002,20.2498,40.4276,40.4843,20.2945,20.3002,8.66177,47.0654,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:23:54,20.2344,20.2904,20.2427,40.4494,40.4876,20.2911,20.3035,5.37941,46.0807,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:23:55,20.2323,20.2937,20.2526,40.4436,40.4843,20.2811,20.297,7.34883,47.0654,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:23:56,20.2517,20.3035,20.2593,40.4304,40.4876,20.2957,20.3068,6.36412,47.7219,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:23:57,20.2451,20.2904,20.2599,40.4359,40.4909,20.2984,20.3035,6.69236,48.0501,552.755,0.0,20.0,19.833333333333336
2024-06-06 20:23:58,20.2473,20.2871,20.257,40.4373,40.481,20.2934,20.3068,8.0053,48.3783,550.392,0.0,20.0,19.833333333333336
2024-06-06 20:23:59,20.2441,20.3002,20.2552,40.4477,40.4843,20.2857,20.3134,37.2183,47.7219,552.361,0.0,20.0,19.833333333333336
2024-06-06 20:24:00,20.2547,20.2904,20.2568,40.4326,40.4777,20.2998,20.3068,4.72294,48.0501,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:24:01,20.2482,20.2937,20.2524,40.4468,40.4876,20.293,20.3068,6.69236,47.0654,550.096,0.0,20.0,19.833333333333336
2024-06-06 20:24:02,20.2629,20.297,20.2629,40.4376,40.4876,20.2713,20.2904,4.72294,46.7371,554.133,0.0,20.0,19.833333333333336
2024-06-06 20:24:03,20.2655,20.2773,20.2699,40.4506,40.4876,20.2868,20.3002,7.02059,46.4089,550.786,0.0,20.0,19.833333333333336
2024-06-06 20:24:04,20.2769,20.297,20.2619,40.4631,40.481,20.2883,20.3002,6.69236,44.1113,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:24:05,20.2695,20.3002,20.2566,40.4635,40.4843,20.2955,20.3002,5.70765,44.1113,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:24:06,20.2844,20.2937,20.2645,40.466,40.4876,20.2848,20.3002,7.67706,45.096,552.164,0.0,20.0,19.833333333333336
2024-06-06 20:24:07,20.2914,20.2773,20.266,40.4489,40.4843,20.301,20.3002,7.02059,43.4548,551.475,0.0,20.0,19.833333333333336
2024-06-06 20:24:08,20.2948,20.2937,20.2706,40.4378,40.4843,20.2994,20.3002,4.06647,44.7677,549.899,0.0,20.0,19.833333333333336
2024-06-06 20:24:09,20.2977,20.3068,20.2698,40.4665,40.4876,20.3055,20.2838,6.36412,43.4548,550.884,0.0,20.0,19.833333333333336
2024-06-06 20:24:10,20.2971,20.2871,20.2763,40.451,40.4876,20.2973,20.3035,9.97472,43.783,550.982,0.0,20.0,19.833333333333336
2024-06-06 20:24:11,20.3007,20.3002,20.2825,40.4518,40.481,20.3051,20.2871,4.72294,43.783,550.589,0.0,20.0,19.833333333333336
2024-06-06 20:24:12,20.2983,20.3002,20.2745,40.4624,40.4876,20.2967,20.3035,6.36412,44.4395,550.687,0.0,20.0,19.833333333333336
2024-06-06 20:24:13,20.3103,20.3035,20.2833,40.4643,40.481,20.293,20.297,8.0053,43.783,551.475,0.0,20.0,19.833333333333336
2024-06-06 20:24:14,20.2955,20.297,20.2667,40.468,40.4843,20.2966,20.3035,4.72294,45.096,551.278,0.0,20.0,19.833333333333336
2024-06-06 20:24:15,20.3143,20.2904,20.2792,40.4573,40.4843,20.2857,20.3035,5.37941,43.4548,551.967,0.0,20.0,19.833333333333336
2024-06-06 20:24:16,20.3152,20.2937,20.2813,40.4742,40.4909,20.3009,20.3035,6.36412,43.1266,551.672,0.0,20.0,19.833333333333336
2024-06-06 20:24:17,20.3247,20.2871,20.2977,40.4725,40.4876,20.3039,20.3002,5.37941,43.783,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:24:18,20.3171,20.2871,20.2919,40.4738,40.4745,20.289,20.3002,5.37941,44.1113,555.512,0.0,20.0,19.833333333333336
2024-06-06 20:24:19,20.3241,20.3002,20.2939,40.4544,40.481,20.2948,20.3035,5.70765,44.1113,555.512,0.0,20.0,19.833333333333336
2024-06-06 20:24:20,20.3194,20.2608,20.2913,40.473,40.4876,20.3009,20.3101,4.72294,43.1266,552.952,0.0,20.0,19.833333333333336
2024-06-06 20:24:21,20.317,20.3002,20.2935,40.4707,40.481,20.3022,20.3035,5.05118,44.1113,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:24:22,20.3219,20.3002,20.3057,40.4791,40.4843,20.2982,20.3101,4.72294,46.0807,553.444,0.0,20.0,19.833333333333336
2024-06-06 20:24:23,20.3165,20.3002,20.2904,40.4684,40.4843,20.3171,20.3035,4.72294,47.7219,552.755,0.0,20.0,19.833333333333336
2024-06-06 20:24:24,20.3272,20.2937,20.3045,40.4736,40.481,20.3135,20.297,6.03588,47.7219,554.527,0.0,20.0,19.833333333333336
2024-06-06 20:24:25,20.3306,20.3002,20.3065,40.4576,40.4777,20.2952,20.3002,12.6006,47.7219,554.133,0.0,20.0,19.833333333333336
2024-06-06 20:24:26,20.3315,20.3035,20.2985,40.4603,40.4777,20.3031,20.3002,5.70765,44.1113,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:24:27,20.3269,20.2904,20.3102,40.4642,40.4843,20.3045,20.297,-3.48296,44.4395,555.217,0.0,20.0,19.833333333333336
2024-06-06 20:24:28,20.3198,20.2937,20.305,40.4701,40.4712,20.2942,20.3035,3.41,45.7524,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:24:29,20.3313,20.2871,20.3045,40.4677,40.481,20.3004,20.3002,6.03588,49.363,555.02,0.0,20.0,19.833333333333336
2024-06-06 20:24:30,20.3467,20.3068,20.3225,40.4785,40.4777,20.2957,20.297,4.3947,46.4089,555.217,0.0,20.0,19.833333333333336
2024-06-06 20:24:31,20.3227,20.274,20.3121,40.4801,40.4843,20.2945,20.3002,4.06647,43.4548,555.906,0.0,20.0,19.833333333333336
2024-06-06 20:24:32,20.3368,20.3068,20.3211,40.4596,40.4843,20.3002,20.297,6.03588,41.4854,555.807,0.0,20.0,19.833333333333336
2024-06-06 20:24:33,20.3429,20.3035,20.3288,40.4769,40.481,20.3031,20.3002,6.36412,45.096,555.611,0.0,20.0,19.833333333333336
2024-06-06 20:24:34,20.3367,20.2937,20.3231,40.4911,40.4843,20.3081,20.3035,5.05118,47.0654,554.823,0.0,20.0,19.833333333333336
2024-06-06 20:24:35,20.3367,20.3002,20.3312,40.4852,40.4777,20.3031,20.2937,4.3947,47.0654,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:24:36,20.3377,20.2871,20.3225,40.4961,40.481,20.3028,20.3002,6.03588,47.3936,553.543,0.0,20.0,19.833333333333336
2024-06-06 20:24:37,20.3387,20.2937,20.3193,40.4721,40.481,20.3005,20.3035,5.37941,42.4701,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:24:38,20.3425,20.2937,20.3233,40.4929,40.4974,20.3162,20.297,6.69236,45.096,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:24:39,20.3495,20.2937,20.3327,40.4806,40.4942,20.3125,20.3002,4.3947,44.4395,549.505,0.0,20.0,19.833333333333336
2024-06-06 20:24:40,20.3471,20.2937,20.328,40.5077,40.481,20.3108,20.3002,5.05118,42.7983,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:24:41,20.3545,20.297,20.3264,40.468,40.4777,20.3169,20.3035,6.69236,44.4395,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:24:42,20.3493,20.3167,20.3299,40.492,40.4843,20.3078,20.3002,6.03588,48.7066,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:24:43,20.3505,20.2937,20.339,40.4816,40.4777,20.3325,20.3068,4.72294,47.3936,552.755,0.0,20.0,19.833333333333336
2024-06-06 20:24:44,20.3695,20.2805,20.3518,40.4967,40.4876,20.3357,20.3002,4.72294,47.3936,552.066,0.0,20.0,19.833333333333336
2024-06-06 20:24:45,20.361,20.297,20.3447,40.4879,40.481,20.3231,20.3002,4.3947,47.0654,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:24:46,20.345,20.3002,20.3353,40.4841,40.481,20.3319,20.3068,4.72294,47.3936,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:24:47,20.3631,20.297,20.349,40.5025,40.4843,20.3243,20.3002,5.37941,43.783,551.77,0.0,20.0,19.833333333333336
2024-06-06 20:24:48,20.3618,20.3002,20.3548,40.5005,40.4843,20.3332,20.3068,5.37941,43.4548,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:24:49,20.3774,20.3035,20.3608,40.4839,40.481,20.3349,20.3035,4.72294,44.1113,553.247,0.0,20.0,19.833333333333336
2024-06-06 20:24:50,20.3607,20.2871,20.3492,40.5108,40.481,20.3492,20.3002,8.0053,45.096,551.376,0.0,20.0,19.833333333333336
2024-06-06 20:24:51,20.3591,20.2904,20.351,40.4991,40.4876,20.3406,20.3035,8.99001,46.0807,550.884,0.0,20.0,19.833333333333336
2024-06-06 20:24:52,20.351,20.3856,20.3524,40.504,40.4942,20.3354,20.3954,6.03588,45.096,550.589,0.0,20.0,19.833333333333336
2024-06-06 20:24:53,20.3505,20.3757,20.3496,40.4828,40.4777,20.341,20.3954,8.33354,47.3936,549.505,0.0,20.0,19.833333333333336
2024-06-06 20:24:54,20.3513,20.3922,20.3513,40.4963,40.4777,20.3419,20.3954,7.67706,47.3936,548.619,0.0,20.0,19.833333333333336
2024-06-06 20:24:55,20.3539,20.4119,20.3491,40.4967,40.4843,20.3346,20.3954,4.72294,40.8289,548.718,0.0,20.0,19.833333333333336
2024-06-06 20:24:56,20.3549,20.3725,20.3528,40.5021,40.481,20.3373,20.3987,5.37941,45.4242,550.392,0.0,20.0,19.833333333333336
2024-06-06 20:24:57,20.3421,20.3757,20.3546,40.5184,40.4876,20.357,20.3987,15.2265,47.3936,550.687,0.0,20.0,19.833333333333336
2024-06-06 20:24:58,20.3506,20.3987,20.36,40.4974,40.481,20.3393,20.3954,6.03588,46.7371,548.422,0.0,20.0,19.833333333333336
2024-06-06 20:24:59,20.3448,20.4053,20.3616,40.5068,40.4843,20.3457,20.402,6.03588,45.4242,548.718,0.0,20.0,19.833333333333336
2024-06-06 20:25:00,20.3591,20.3889,20.3757,40.5123,40.4843,20.3635,20.3856,17.8524,44.4395,551.77,0.0,20.0,19.833333333333336
2024-06-06 20:25:01,20.3389,20.3823,20.3608,40.494,40.4843,20.3566,20.3987,3.73823,46.0807,552.164,0.0,20.0,19.833333333333336
2024-06-06 20:25:02,20.3318,20.3987,20.3525,40.4847,40.481,20.3597,20.402,4.3947,46.0807,551.278,0.0,20.0,19.833333333333336
2024-06-06 20:25:03,20.3442,20.3856,20.365,40.494,40.4843,20.3698,20.3954,3.08176,45.096,556.398,0.0,20.0,19.833333333333336
2024-06-06 20:25:04,20.3328,20.3922,20.3628,40.5045,40.4843,20.3678,20.3987,6.69236,45.096,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:25:05,20.3322,20.3856,20.3564,40.4844,40.4876,20.3603,20.3922,5.05118,45.4242,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:25:06,20.3483,20.3954,20.3649,40.5063,40.4745,20.3596,20.4086,5.05118,46.0807,553.247,0.0,20.0,19.833333333333336
2024-06-06 20:25:07,20.3432,20.3856,20.3702,40.4792,40.481,20.3679,20.3922,7.34883,45.096,553.444,0.0,20.0,19.833333333333336
2024-06-06 20:25:08,20.3586,20.4053,20.3762,40.4938,40.4843,20.3793,20.3954,6.03588,45.7524,552.853,0.0,20.0,19.833333333333336
2024-06-06 20:25:09,20.348,20.379,20.3734,40.4868,40.481,20.364,20.402,5.70765,44.7677,553.247,0.0,20.0,19.833333333333336
2024-06-06 20:25:10,20.3541,20.3823,20.3738,40.4969,40.481,20.3542,20.3987,6.03588,44.7677,553.543,0.0,20.0,19.833333333333336
2024-06-06 20:25:11,20.352,20.3889,20.3749,40.4979,40.4777,20.3629,20.3987,5.37941,46.0807,550.49,0.0,20.0,19.833333333333336
2024-06-06 20:25:12,20.3542,20.3954,20.368,40.4838,40.4777,20.3641,20.4119,6.69236,44.4395,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:25:13,20.3522,20.3922,20.3609,40.4772,40.4777,20.3703,20.3889,6.69236,45.7524,550.096,0.0,20.0,19.833333333333336
2024-06-06 20:25:14,20.3513,20.3889,20.3751,40.4879,40.4843,20.3682,20.3954,6.69236,44.4395,553.838,0.0,20.0,19.833333333333336
2024-06-06 20:25:15,20.3517,20.3922,20.3618,40.4803,40.4843,20.3652,20.402,5.37941,44.4395,553.74,0.0,20.0,19.833333333333336
2024-06-06 20:25:16,20.3603,20.3922,20.3746,40.4542,40.4876,20.3852,20.3987,8.33354,45.4242,554.232,0.0,20.0,19.833333333333336
2024-06-06 20:25:17,20.3511,20.3823,20.3682,40.4595,40.481,20.3775,20.4053,6.69236,45.4242,554.823,0.0,20.0,19.833333333333336
2024-06-06 20:25:18,20.3638,20.3889,20.3716,40.4661,40.481,20.3803,20.3987,6.36412,44.7677,554.823,0.0,20.0,19.833333333333336
2024-06-06 20:25:19,20.3634,20.3954,20.3714,40.4598,40.4777,20.3708,20.3987,8.0053,44.4395,555.611,0.0,20.0,19.833333333333336
2024-06-06 20:25:20,20.3784,20.3954,20.383,40.4604,40.481,20.3913,20.3954,6.03588,44.4395,554.921,0.0,20.0,19.833333333333336
2024-06-06 20:25:21,20.3768,20.3987,20.3835,40.4436,40.481,20.3728,20.3987,6.36412,45.4242,555.217,0.0,20.0,19.833333333333336
2024-06-06 20:25:22,20.3876,20.3659,20.3749,40.4426,40.4843,20.3739,20.402,5.37941,43.1266,557.58,0.0,20.0,19.833333333333336
2024-06-06 20:25:23,20.3796,20.379,20.378,40.4508,40.481,20.374,20.3987,8.0053,44.4395,554.823,0.0,20.0,19.833333333333336
2024-06-06 20:25:24,20.3844,20.3889,20.3879,40.4396,40.4843,20.376,20.3922,5.70765,44.4395,554.921,0.0,20.0,19.833333333333336
2024-06-06 20:25:25,20.3948,20.379,20.3869,40.4448,40.481,20.3799,20.3954,6.03588,44.1113,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:25:26,20.3919,20.3856,20.3836,40.4781,40.4876,20.3829,20.402,8.0053,45.096,555.414,0.0,20.0,19.833333333333336
2024-06-06 20:25:27,20.382,20.3823,20.382,40.4385,40.4876,20.3802,20.3987,5.37941,44.4395,554.921,0.0,20.0,19.833333333333336
2024-06-06 20:25:28,20.393,20.3922,20.3889,40.4558,40.481,20.3732,20.3954,5.37941,44.7677,554.724,0.0,20.0,19.833333333333336
2024-06-06 20:25:29,20.3962,20.3922,20.3946,40.4486,40.4876,20.3836,20.3954,5.37941,44.4395,553.641,0.0,20.0,19.833333333333336
2024-06-06 20:25:30,20.3971,20.3922,20.3904,40.4368,40.4909,20.3832,20.3987,6.36412,44.7677,550.096,0.0,20.0,19.833333333333336
2024-06-06 20:25:31,20.3992,20.3922,20.3965,40.4527,40.4909,20.3833,20.3922,7.02059,45.4242,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:25:32,20.402,20.3954,20.3863,40.4398,40.4843,20.3919,20.3987,8.33354,46.7371,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:25:33,20.3924,20.3889,20.3896,40.432,40.4843,20.3785,20.3922,5.05118,45.4242,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:25:34,20.4063,20.3922,20.4104,40.4512,40.4876,20.3839,20.402,7.02059,44.7677,554.33,0.0,20.0,19.833333333333336
2024-06-06 20:25:35,20.4252,20.3889,20.4063,40.427,40.4777,20.3878,20.3987,6.69236,45.7524,554.232,0.0,20.0,19.833333333333336
2024-06-06 20:25:36,20.4075,20.3823,20.3925,40.4407,40.4909,20.3742,20.3987,6.69236,48.0501,556.004,0.0,20.0,19.833333333333336
2024-06-06 20:25:37,20.4158,20.3889,20.4021,40.454,40.4843,20.3805,20.3922,7.34883,49.363,553.74,0.0,20.0,19.833333333333336
2024-06-06 20:25:38,20.423,20.3856,20.4041,40.4395,40.4777,20.3782,20.3922,6.03588,47.3936,553.74,0.0,20.0,19.833333333333336
2024-06-06 20:25:39,20.4149,20.3922,20.4057,40.4287,40.481,20.3715,20.4053,4.72294,47.7219,552.952,0.0,20.0,19.833333333333336
2024-06-06 20:25:40,20.4292,20.3922,20.41,40.4419,40.4843,20.3648,20.3954,6.36412,43.1266,554.133,0.0,20.0,19.833333333333336
2024-06-06 20:25:41,20.4277,20.379,20.4159,40.4414,40.4876,20.3697,20.3954,4.06647,46.4089,553.838,0.0,20.0,19.833333333333336
2024-06-06 20:25:42,20.429,20.3922,20.4207,40.4409,40.481,20.3743,20.3954,6.69236,45.096,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:25:43,20.4175,20.379,20.4067,40.4287,40.4876,20.3936,20.3954,5.70765,45.4242,554.33,0.0,20.0,19.833333333333336
2024-06-06 20:25:44,20.4336,20.3922,20.4246,40.4368,40.481,20.3696,20.3987,8.66177,43.4548,558.565,0.0,20.0,19.833333333333336
2024-06-06 20:25:45,20.4319,20.3823,20.4072,40.4349,40.4843,20.3824,20.4053,3.73823,43.1266,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:25:46,20.4226,20.3987,20.4189,40.4327,40.481,20.3945,20.3987,7.34883,42.4701,554.035,0.0,20.0,19.833333333333336
2024-06-06 20:25:47,20.4272,20.3692,20.4228,40.4443,40.481,20.3932,20.3954,4.3947,43.1266,553.937,0.0,20.0,19.833333333333336
2024-06-06 20:25:48,20.4322,20.3823,20.4271,40.4441,40.4777,20.3818,20.3954,4.3947,43.4548,557.58,0.0,20.0,19.833333333333336
2024-06-06 20:25:49,20.4303,20.3922,20.4157,40.4556,40.481,20.386,20.3987,7.02059,46.7371,554.33,0.0,20.0,19.833333333333336
2024-06-06 20:25:50,20.438,20.402,20.4207,40.4581,40.4843,20.3872,20.3922,3.73823,44.1113,554.527,0.0,20.0,19.833333333333336
2024-06-06 20:25:51,20.4379,20.3922,20.4349,40.4411,40.4843,20.3807,20.402,6.36412,43.783,555.02,0.0,20.0,19.833333333333336
2024-06-06 20:25:52,20.445,20.3856,20.4429,40.4494,40.481,20.3901,20.4184,6.03588,43.783,554.527,0.0,20.0,19.833333333333336
2024-06-06 20:25:53,20.4314,20.3922,20.4212,40.4535,40.481,20.3805,20.3954,27.043,44.1113,554.724,0.0,20.0,19.833333333333336
2024-06-06 20:25:54,20.437,20.3922,20.4262,40.4423,40.4876,20.3814,20.3987,4.3947,43.1266,554.429,0.0,20.0,19.833333333333336
2024-06-06 20:25:55,20.4326,20.3823,20.4345,40.4306,40.4843,20.3779,20.3987,5.05118,42.7983,554.527,0.0,20.0,19.833333333333336
2024-06-06 20:25:56,20.4375,20.3823,20.4257,40.4491,40.4777,20.3681,20.3987,32.2948,44.1113,553.641,0.0,20.0,19.833333333333336
2024-06-06 20:25:57,20.4188,20.3823,20.4308,40.4344,40.4843,20.3777,20.3954,4.3947,48.0501,553.543,0.0,20.0,19.833333333333336
2024-06-06 20:25:58,20.4344,20.3987,20.4439,40.443,40.4843,20.3678,20.3954,4.3947,46.0807,552.952,0.0,20.0,19.833333333333336
2024-06-06 20:25:59,20.4237,20.3954,20.4344,40.4451,40.481,20.386,20.3987,6.69236,47.3936,553.838,0.0,20.0,19.833333333333336
2024-06-06 20:26:00,20.4187,20.3922,20.4446,40.4635,40.4843,20.3821,20.3954,5.05118,46.7371,553.247,0.0,20.0,19.833333333333336
2024-06-06 20:26:01,20.4357,20.3626,20.4544,40.4733,40.4777,20.3841,20.3987,5.37941,47.0654,553.247,0.0,20.0,19.833333333333336
2024-06-06 20:26:02,20.4263,20.4053,20.4487,40.4747,40.481,20.3821,20.402,18.8371,44.7677,551.573,0.0,20.0,19.833333333333336
2024-06-06 20:26:03,20.4233,20.3922,20.441,40.4729,40.481,20.3768,20.402,5.70765,43.783,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:26:04,20.4182,20.3725,20.4399,40.463,40.4843,20.3779,20.3954,5.05118,43.783,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:26:05,20.4213,20.3889,20.446,40.4675,40.4777,20.3758,20.3889,5.70765,45.096,551.967,0.0,20.0,19.833333333333336
2024-06-06 20:26:06,20.4209,20.4775,20.4472,40.4518,40.481,20.3646,20.4972,6.03588,44.7677,552.361,0.0,20.0,19.833333333333336
2024-06-06 20:26:07,20.4138,20.4775,20.4454,40.4511,40.4843,20.3838,20.4972,6.69236,45.4242,553.149,0.0,20.0,19.833333333333336
2024-06-06 20:26:08,20.4169,20.4874,20.4541,40.4686,40.4843,20.3659,20.4972,28.0277,46.7371,553.444,0.0,20.0,19.833333333333336
2024-06-06 20:26:09,20.4262,20.4874,20.4562,40.4646,40.481,20.3676,20.4841,6.03588,46.7371,553.346,0.0,20.0,19.833333333333336
2024-06-06 20:26:10,20.4094,20.471,20.4486,40.4635,40.4843,20.3668,20.4907,7.02059,47.3936,550.786,0.0,20.0,19.833333333333336
2024-06-06 20:26:11,20.4106,20.471,20.4443,40.4677,40.4876,20.3734,20.4874,21.1347,36.5618,554.035,0.0,20.0,19.833333333333336
2024-06-06 20:26:12,20.3963,20.4841,20.443,40.4602,40.481,20.3866,20.4874,6.69236,45.4242,553.838,0.0,20.0,19.833333333333336
2024-06-06 20:26:13,20.4148,20.4841,20.434,40.4515,40.4777,20.3815,20.4874,7.02059,45.096,554.33,0.0,20.0,19.833333333333336
2024-06-06 20:26:14,20.4181,20.4808,20.4498,40.4545,40.4843,20.3838,20.4874,13.5853,46.0807,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:26:15,20.4122,20.4644,20.4572,40.4768,40.4745,20.3928,20.4907,6.69236,45.4242,556.3,0.0,20.0,19.833333333333336
2024-06-06 20:26:16,20.418,20.4742,20.4474,40.4533,40.481,20.3875,20.4907,7.67706,44.7677,556.398,0.0,20.0,19.833333333333336
2024-06-06 20:26:17,20.4184,20.4808,20.4498,40.4644,40.4876,20.385,20.4874,7.34883,43.4548,556.792,0.0,20.0,19.833333333333336
2024-06-06 20:26:18,20.4295,20.4742,20.4549,40.4698,40.481,20.3976,20.5071,6.36412,46.7371,556.103,0.0,20.0,19.833333333333336
2024-06-06 20:26:19,20.4177,20.4808,20.4505,40.4688,40.4843,20.3923,20.4841,6.36412,46.7371,555.807,0.0,20.0,19.833333333333336
2024-06-06 20:26:20,20.431,20.4808,20.4561,40.4573,40.4876,20.3935,20.4841,-2.49825,47.0654,555.807,0.0,20.0,19.833333333333336
2024-06-06 20:26:21,20.4297,20.4742,20.4532,40.474,40.481,20.3943,20.4972,5.70765,48.3783,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:26:22,20.4347,20.4841,20.4473,40.4902,40.4843,20.3771,20.4907,7.67706,47.0654,554.921,0.0,20.0,19.833333333333336
2024-06-06 20:26:23,20.4371,20.4775,20.4537,40.4883,40.4843,20.3915,20.4907,5.05118,49.0348,554.035,0.0,20.0,19.833333333333336
2024-06-06 20:26:24,20.4254,20.4874,20.448,40.4783,40.4843,20.3954,20.4907,5.05118,47.0654,553.74,0.0,20.0,19.833333333333336
2024-06-06 20:26:25,20.4489,20.4808,20.4646,40.4859,40.4876,20.3972,20.4939,6.69236,47.0654,553.838,0.0,20.0,19.833333333333336
2024-06-06 20:26:26,20.4376,20.5005,20.4554,40.4694,40.4843,20.3966,20.4907,4.3947,46.7371,553.641,0.0,20.0,19.833333333333336
2024-06-06 20:26:27,20.4382,20.4545,20.4537,40.4436,40.4843,20.3898,20.4939,6.03588,48.0501,552.459,0.0,20.0,19.833333333333336
2024-06-06 20:26:28,20.4496,20.4644,20.4694,40.4531,40.4843,20.4013,20.4874,8.0053,47.7219,552.164,0.0,20.0,19.833333333333336
2024-06-06 20:26:29,20.456,20.4841,20.4514,40.4685,40.481,20.3961,20.4907,29.6689,45.4242,551.081,0.0,20.0,19.833333333333336
2024-06-06 20:26:30,20.4473,20.4808,20.4644,40.4763,40.481,20.39,20.4874,7.02059,45.7524,551.967,0.0,20.0,19.833333333333336
2024-06-06 20:26:31,20.4431,20.4775,20.4546,40.4928,40.481,20.397,20.4972,7.34883,45.4242,550.392,0.0,20.0,19.833333333333336
2024-06-06 20:26:32,20.4473,20.4775,20.4611,40.4752,40.4843,20.411,20.4939,8.0053,44.7677,551.869,0.0,20.0,19.833333333333336
2024-06-06 20:26:33,20.4523,20.4742,20.4666,40.4991,40.4843,20.4114,20.4939,7.34883,44.7677,552.263,0.0,20.0,19.833333333333336
2024-06-06 20:26:34,20.4569,20.4808,20.4585,40.4895,40.4843,20.4003,20.4874,5.70765,45.4242,552.558,0.0,20.0,19.833333333333336
2024-06-06 20:26:35,20.4665,20.4775,20.4778,40.4952,40.4679,20.4058,20.4874,5.70765,47.3936,553.444,0.0,20.0,19.833333333333336
2024-06-06 20:26:36,20.4622,20.4742,20.4717,40.4734,40.4876,20.3974,20.4907,6.69236,47.3936,553.444,0.0,20.0,19.833333333333336
2024-06-06 20:26:37,20.4645,20.4775,20.4675,40.4846,40.4777,20.401,20.4841,7.02059,47.3936,553.543,0.0,20.0,19.833333333333336
2024-06-06 20:26:38,20.4567,20.4775,20.4772,40.4854,40.4876,20.4071,20.4907,6.36412,45.7524,553.543,0.0,20.0,19.833333333333336
2024-06-06 20:26:39,20.4685,20.4972,20.4867,40.4907,40.4843,20.4029,20.4907,3.73823,43.1266,553.543,0.0,20.0,19.833333333333336
2024-06-06 20:26:40,20.4691,20.4907,20.4794,40.4826,40.481,20.406,20.4972,7.34883,45.096,555.118,0.0,20.0,19.833333333333336
2024-06-06 20:26:41,20.4547,20.471,20.4639,40.5085,40.4843,20.4049,20.5136,7.67706,44.1113,553.444,0.0,20.0,19.833333333333336
2024-06-06 20:26:42,20.4632,20.471,20.4821,40.499,40.4843,20.3993,20.4972,7.67706,48.7066,555.315,0.0,20.0,19.833333333333336
2024-06-06 20:26:43,20.4708,20.4841,20.4835,40.487,40.4843,20.4089,20.4907,6.03588,48.0501,557.186,0.0,20.0,19.833333333333336
2024-06-06 20:26:44,20.4622,20.471,20.4756,40.4589,40.4843,20.4026,20.4841,6.03588,47.3936,555.709,0.0,20.0,19.833333333333336
