TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:26:45,20.4722,20.4808,20.4812,40.4957,40.4777,20.4007,20.4939,4.72294,46.4089,556.004,0.0,20.0,19.833333333333336
2024-06-06 20:26:46,20.4618,20.4841,20.4748,40.4877,40.4843,20.405,20.4939,3.73823,44.7677,553.05,0.0,20.0,19.833333333333336
2024-06-06 20:26:47,20.4761,20.471,20.4941,40.4753,40.4876,20.4099,20.4907,7.67706,44.4395,554.724,0.0,20.0,19.833333333333336
2024-06-06 20:26:48,20.4781,20.4841,20.4841,40.4832,40.4876,20.4194,20.4874,6.03588,43.783,554.33,0.0,20.0,19.833333333333336
2024-06-06 20:26:49,20.4859,20.4742,20.4879,40.4803,40.481,20.4203,20.4841,9.31824,44.1113,554.527,0.0,20.0,19.833333333333336
2024-06-06 20:26:50,20.4771,20.4742,20.4901,40.4646,40.4679,20.4078,20.4874,6.69236,45.7524,553.937,0.0,20.0,19.833333333333336
2024-06-06 20:26:51,20.4734,20.4644,20.4935,40.4677,40.481,20.4202,20.4874,7.34883,45.7524,555.414,0.0,20.0,19.833333333333336
2024-06-06 20:26:52,20.4818,20.4644,20.4942,40.4817,40.481,20.4188,20.4907,5.70765,46.0807,554.035,0.0,20.0,19.833333333333336
2024-06-06 20:26:53,20.487,20.4841,20.4958,40.4811,40.481,20.4213,20.4874,5.70765,45.4242,554.33,0.0,20.0,19.833333333333336
2024-06-06 20:26:54,20.4813,20.4742,20.4951,40.4782,40.4843,20.4203,20.4907,6.36412,46.0807,554.33,0.0,20.0,19.833333333333336
2024-06-06 20:26:55,20.481,20.4775,20.4965,40.4763,40.481,20.43,20.4874,9.97472,48.3783,555.02,0.0,20.0,19.833333333333336
2024-06-06 20:26:56,20.4891,20.4841,20.4988,40.4627,40.4843,20.4198,20.4874,5.05118,47.3936,554.133,0.0,20.0,19.833333333333336
2024-06-06 20:26:57,20.4937,20.4841,20.5071,40.464,40.481,20.4323,20.4874,7.02059,47.0654,555.611,0.0,20.0,19.833333333333336
2024-06-06 20:26:58,20.482,20.4677,20.4816,40.4632,40.4876,20.4272,20.4907,3.73823,46.7371,555.611,0.0,20.0,19.833333333333336
2024-06-06 20:26:59,20.4921,20.4874,20.4935,40.4708,40.4876,20.4183,20.4907,6.36412,48.0501,556.792,0.0,20.0,19.833333333333336
2024-06-06 20:27:00,20.49,20.4874,20.4995,40.4655,40.481,20.4076,20.4907,6.03588,46.4089,557.088,0.0,20.0,19.833333333333336
2024-06-06 20:27:01,20.4832,20.4742,20.4902,40.486,40.481,20.4238,20.4874,6.03588,45.096,561.913,0.0,20.0,19.834074074074078
2024-06-06 20:27:02,20.5005,20.4808,20.5056,40.4592,40.4745,20.4229,20.4939,7.34883,46.7371,557.974,0.0,20.0,19.834814814814816
2024-06-06 20:27:03,20.4969,20.4808,20.5056,40.4737,40.4843,20.4276,20.4907,5.05118,45.4242,558.269,0.0,20.0,19.83555555555556
2024-06-06 20:27:04,20.4977,20.4775,20.5009,40.4895,40.4745,20.4253,20.4874,5.37941,47.7219,557.777,0.0,20.0,19.8362962962963
2024-06-06 20:27:05,20.4957,20.4841,20.4934,40.4871,40.4843,20.422,20.4874,6.03588,47.7219,558.269,0.0,20.0,19.83703703703704
2024-06-06 20:27:06,20.4979,20.4677,20.5103,40.4861,40.481,20.4356,20.4874,6.69236,48.3783,557.974,0.0,20.0,19.83777777777778
2024-06-06 20:27:07,20.5015,20.53,20.508,40.4754,40.4843,20.4357,20.4907,8.99001,46.7371,558.269,0.0,20.0,19.83851851851852
2024-06-06 20:27:08,20.5169,20.4841,20.5227,40.4599,40.481,20.4401,20.4939,7.02059,49.363,557.678,0.0,20.0,19.83925925925926
2024-06-06 20:27:09,20.5071,20.4874,20.5149,40.4703,40.4876,20.4286,20.4939,6.69236,47.3936,557.875,0.0,20.0,19.840000000000003
2024-06-06 20:27:10,20.5118,20.4775,20.5146,40.4576,40.4843,20.4354,20.4808,6.69236,47.3936,557.875,0.0,20.0,19.840740740740742
2024-06-06 20:27:11,20.5061,20.4775,20.5197,40.4533,40.4876,20.4441,20.4841,8.66177,46.0807,557.383,0.0,20.0,19.841481481481484
2024-06-06 20:27:12,20.508,20.4808,20.5179,40.4792,40.481,20.44,20.4907,5.05118,44.1113,557.777,0.0,20.0,19.842222222222226
2024-06-06 20:27:13,20.5187,20.4808,20.5238,40.4767,40.4843,20.4176,20.4939,6.03588,44.4395,556.792,0.0,20.0,19.842962962962964
2024-06-06 20:27:14,20.5269,20.4808,20.5271,40.4656,40.4843,20.45,20.4874,8.0053,45.4242,561.716,0.0,20.0,19.843703703703707
2024-06-06 20:27:15,20.519,20.4742,20.5201,40.4815,40.4777,20.4526,20.4874,6.36412,46.4089,557.58,0.0,20.0,19.844444444444445
2024-06-06 20:27:16,20.5204,20.4808,20.5148,40.4694,40.4843,20.4359,20.4907,8.66177,55.2713,558.565,0.0,20.0,19.845185185185187
2024-06-06 20:27:17,20.5253,20.4874,20.5257,40.4652,40.4876,20.4423,20.4874,7.67706,47.7219,558.86,0.0,20.0,19.84592592592593
2024-06-06 20:27:18,20.5258,20.4841,20.5242,40.4652,40.4974,20.4401,20.4874,6.69236,48.3783,558.565,0.0,20.0,19.846666666666668
2024-06-06 20:27:19,20.5359,20.5629,20.5352,40.472,40.4777,20.4396,20.5826,7.02059,46.0807,562.11,0.0,20.0,19.84740740740741
2024-06-06 20:27:20,20.5323,20.5793,20.524,40.4749,40.4777,20.4443,20.5793,6.69236,44.4395,558.762,0.0,20.0,19.84814814814815
2024-06-06 20:27:21,20.538,20.6023,20.5324,40.4697,40.481,20.4481,20.5793,4.72294,45.7524,558.86,0.0,20.0,19.84888888888889
2024-06-06 20:27:22,20.5415,20.5826,20.5413,40.4758,40.4843,20.4368,20.5694,6.36412,47.3936,558.565,0.0,20.0,19.849629629629632
2024-06-06 20:27:23,20.5394,20.5629,20.5334,40.4842,40.4843,20.4404,20.5891,7.67706,47.0654,557.088,0.0,20.0,19.85037037037037
2024-06-06 20:27:24,20.5453,20.5662,20.553,40.4593,40.4843,20.4518,20.5826,4.72294,48.3783,557.678,0.0,20.0,19.851111111111113
2024-06-06 20:27:25,20.5358,20.5694,20.5425,40.4728,40.481,20.4474,20.5859,5.70765,49.0348,556.891,0.0,20.0,19.851851851851855
2024-06-06 20:27:26,20.5443,20.5727,20.5402,40.4497,40.4843,20.4526,20.5793,5.05118,48.7066,554.232,0.0,20.0,19.852592592592593
2024-06-06 20:27:27,20.5484,20.5694,20.5537,40.4744,40.4843,20.4508,20.5793,5.37941,47.3936,555.807,0.0,20.0,19.853333333333335
2024-06-06 20:27:28,20.5347,20.5662,20.5377,40.4807,40.481,20.4443,20.5826,5.37941,47.0654,555.315,0.0,20.0,19.854074074074077
2024-06-06 20:27:29,20.542,20.5629,20.5508,40.4756,40.481,20.4601,20.5793,7.34883,46.4089,555.807,0.0,20.0,19.854814814814816
2024-06-06 20:27:30,20.5413,20.5694,20.5529,40.4708,40.4843,20.4588,20.576,5.70765,47.3936,555.315,0.0,20.0,19.855555555555558
2024-06-06 20:27:31,20.542,20.5793,20.554,40.471,40.481,20.4573,20.5826,4.72294,47.0654,554.232,0.0,20.0,19.8562962962963
2024-06-06 20:27:32,20.5338,20.5662,20.5488,40.4645,40.4876,20.4451,20.5826,7.02059,45.096,555.118,0.0,20.0,19.85703703703704
2024-06-06 20:27:33,20.5453,20.5694,20.556,40.4696,40.4777,20.4502,20.576,7.34883,46.0807,554.724,0.0,20.0,19.85777777777778
2024-06-06 20:27:34,20.5456,20.5399,20.5574,40.4787,40.481,20.4692,20.5826,5.37941,47.3936,554.626,0.0,20.0,19.85851851851852
2024-06-06 20:27:35,20.5442,20.576,20.5622,40.4833,40.4777,20.4699,20.5826,7.67706,47.3936,554.527,0.0,20.0,19.85925925925926
2024-06-06 20:27:36,20.5415,20.5563,20.5609,40.4988,40.4843,20.4822,20.5727,7.34883,47.3936,554.232,0.0,20.0,19.860000000000003
2024-06-06 20:27:37,20.5522,20.5662,20.5552,40.482,40.4909,20.4654,20.576,4.3947,47.0654,555.02,0.0,20.0,19.86074074074074
2024-06-06 20:27:38,20.557,20.5727,20.5694,40.4849,40.481,20.4827,20.576,7.34883,44.4395,554.035,0.0,20.0,19.861481481481484
2024-06-06 20:27:39,20.5567,20.5793,20.5775,40.4772,40.4876,20.4816,20.5859,5.70765,42.4701,555.414,0.0,20.0,19.862222222222226
2024-06-06 20:27:40,20.5512,20.5694,20.563,40.4706,40.4843,20.4856,20.5793,5.70765,44.7677,555.709,0.0,20.0,19.862962962962964
2024-06-06 20:27:41,20.5531,20.5727,20.5692,40.4643,40.4876,20.4807,20.5793,4.3947,44.1113,556.004,0.0,20.0,19.863703703703706
2024-06-06 20:27:42,20.555,20.5793,20.5571,40.482,40.481,20.4822,20.576,5.70765,46.4089,556.201,0.0,20.0,19.864444444444445
2024-06-06 20:27:43,20.56,20.5629,20.559,40.4683,40.4876,20.4919,20.5793,7.02059,47.3936,552.361,0.0,20.0,19.865185185185187
2024-06-06 20:27:44,20.5574,20.5694,20.569,40.4756,40.481,20.4877,20.5793,3.73823,46.4089,556.398,0.0,20.0,19.86592592592593
2024-06-06 20:27:45,20.5664,20.5629,20.5657,40.4549,40.4843,20.4994,20.5727,4.72294,45.096,556.694,0.0,20.0,19.866666666666667
2024-06-06 20:27:46,20.573,20.5629,20.5698,40.4575,40.481,20.4893,20.576,6.69236,45.7524,556.201,0.0,20.0,19.86740740740741
2024-06-06 20:27:47,20.5717,20.5793,20.5715,40.4598,40.481,20.4887,20.5859,5.05118,43.783,558.171,0.0,20.0,19.86814814814815
2024-06-06 20:27:48,20.5773,20.5694,20.5854,40.4531,40.4712,20.4991,20.5826,6.36412,46.0807,557.186,0.0,20.0,19.86888888888889
2024-06-06 20:27:49,20.5702,20.5727,20.5801,40.4344,40.4843,20.4973,20.5891,5.37941,44.1113,556.792,0.0,20.0,19.86962962962963
2024-06-06 20:27:50,20.5823,20.5662,20.5712,40.4612,40.481,20.4953,20.576,6.69236,42.4701,556.595,0.0,20.0,19.870370370370374
2024-06-06 20:27:51,20.5767,20.5727,20.5866,40.4667,40.4843,20.4926,20.5859,5.70765,44.1113,557.088,0.0,20.0,19.871111111111112
2024-06-06 20:27:52,20.5909,20.5727,20.592,40.4565,40.4843,20.501,20.5826,5.37941,45.4242,555.02,0.0,20.0,19.871851851851854
2024-06-06 20:27:53,20.5887,20.5662,20.6021,40.4483,40.481,20.4999,20.576,6.36412,44.7677,554.429,0.0,20.0,19.872592592592593
2024-06-06 20:27:54,20.5897,20.5563,20.5837,40.4575,40.4843,20.5026,20.5793,4.06647,44.7677,553.937,0.0,20.0,19.873333333333335
2024-06-06 20:27:55,20.587,20.5793,20.5909,40.4396,40.4777,20.4992,20.5727,5.37941,45.096,553.937,0.0,20.0,19.874074074074077
2024-06-06 20:27:56,20.5863,20.5694,20.5863,40.4326,40.4843,20.4962,20.576,7.02059,44.4395,553.444,0.0,20.0,19.874814814814815
2024-06-06 20:27:57,20.5853,20.5793,20.5844,40.4716,40.4876,20.4945,20.5826,7.67706,44.7677,552.755,0.0,20.0,19.875555555555557
2024-06-06 20:27:58,20.5935,20.5859,20.5908,40.4572,40.481,20.4991,20.5793,6.69236,45.4242,552.164,0.0,20.0,19.8762962962963
2024-06-06 20:27:59,20.5881,20.5465,20.5976,40.4486,40.4777,20.4909,20.576,5.37941,45.096,551.869,0.0,20.0,19.877037037037038
2024-06-06 20:28:00,20.5922,20.5596,20.5897,40.4429,40.481,20.4946,20.5793,6.36412,46.4089,551.869,0.0,20.0,19.87777777777778
2024-06-06 20:28:01,20.6082,20.5694,20.5997,40.4357,40.4843,20.4929,20.576,5.05118,45.096,554.133,0.0,20.0,19.87851851851852
2024-06-06 20:28:02,20.604,20.5694,20.6026,40.4342,40.4777,20.5025,20.5694,5.70765,46.0807,552.263,0.0,20.0,19.87925925925926
2024-06-06 20:28:03,20.6079,20.5793,20.609,40.4514,40.4777,20.5121,20.5793,6.36412,44.7677,552.361,0.0,20.0,19.880000000000003
2024-06-06 20:28:04,20.6,20.576,20.5998,40.4545,40.4876,20.5107,20.5793,6.69236,44.1113,553.838,0.0,20.0,19.88074074074074
2024-06-06 20:28:05,20.5989,20.5629,20.6099,40.4628,40.481,20.5081,20.5793,6.36412,45.7524,553.937,0.0,20.0,19.881481481481483
2024-06-06 20:28:06,20.6063,20.5727,20.6183,40.4683,40.4777,20.5355,20.576,6.36412,45.4242,554.626,0.0,20.0,19.882222222222225
2024-06-06 20:28:07,20.6098,20.5727,20.6149,40.4408,40.4777,20.5243,20.5826,6.36412,47.3936,554.724,0.0,20.0,19.882962962962964
2024-06-06 20:28:08,20.6037,20.5694,20.6136,40.4529,40.4876,20.5296,20.5793,6.69236,39.1877,554.823,0.0,20.0,19.883703703703706
2024-06-06 20:28:09,20.6201,20.5629,20.6227,40.4426,40.4843,20.5486,20.5859,5.37941,46.7371,557.974,0.0,20.0,19.884444444444444
2024-06-06 20:28:10,20.6111,20.5596,20.6208,40.4465,40.4843,20.5325,20.5859,6.36412,47.3936,555.709,0.0,20.0,19.885185185185186
2024-06-06 20:28:11,20.6155,20.5859,20.6271,40.4448,40.4876,20.5372,20.5793,6.03588,44.4395,558.565,0.0,20.0,19.88592592592593
2024-06-06 20:28:12,20.6129,20.5694,20.6085,40.4593,40.4777,20.5465,20.576,5.05118,44.7677,555.807,0.0,20.0,19.886666666666667
2024-06-06 20:28:13,20.613,20.5563,20.6154,40.4541,40.4843,20.5308,20.5793,6.69236,39.1877,556.792,0.0,20.0,19.88740740740741
2024-06-06 20:28:14,20.6193,20.5629,20.6308,40.4628,40.481,20.5445,20.5793,8.0053,45.4242,556.891,0.0,20.0,19.88814814814815
2024-06-06 20:28:15,20.6145,20.5629,20.6265,40.4623,40.4843,20.5388,20.576,4.3947,46.0807,557.186,0.0,20.0,19.88888888888889
2024-06-06 20:28:16,20.6147,20.5694,20.632,40.4613,40.4876,20.5327,20.576,5.70765,45.4242,557.088,0.0,20.0,19.88962962962963
2024-06-06 20:28:17,20.6172,20.5662,20.6248,40.4612,40.4843,20.5351,20.5793,7.67706,44.4395,557.285,0.0,20.0,19.890370370370373
2024-06-06 20:28:18,20.6027,20.5662,20.6241,40.4664,40.4876,20.5443,20.5826,9.31824,39.516,557.088,0.0,20.0,19.891111111111112
2024-06-06 20:28:19,20.6043,20.5629,20.6218,40.4544,40.481,20.5424,20.5727,5.05118,46.0807,556.398,0.0,20.0,19.891851851851854
2024-06-06 20:28:20,20.6035,20.5891,20.6248,40.4692,40.4745,20.5368,20.576,5.70765,46.0807,556.595,0.0,20.0,19.892592592592592
2024-06-06 20:28:21,20.6071,20.5497,20.6442,40.4664,40.4876,20.5483,20.5826,8.33354,45.4242,556.398,0.0,20.0,19.893333333333334
2024-06-06 20:28:22,20.595,20.5563,20.6379,40.4634,40.4777,20.543,20.5826,5.05118,45.7524,556.201,0.0,20.0,19.894074074074076
2024-06-06 20:28:23,20.5976,20.5399,20.629,40.4612,40.481,20.5521,20.5826,4.72294,39.516,556.004,0.0,20.0,19.894814814814815
2024-06-06 20:28:24,20.6046,20.5694,20.635,40.4607,40.481,20.5506,20.5793,6.03588,48.0501,555.414,0.0,20.0,19.895555555555557
2024-06-06 20:28:25,20.6047,20.5629,20.6428,40.4553,40.481,20.5529,20.5727,6.36412,46.7371,554.33,0.0,20.0,19.8962962962963
2024-06-06 20:28:26,20.5975,20.5727,20.6379,40.4532,40.4777,20.5577,20.576,6.36412,45.7524,553.937,0.0,20.0,19.897037037037038
2024-06-06 20:28:27,20.5991,20.5727,20.6441,40.4893,40.4843,20.5476,20.5826,6.69236,46.4089,553.543,0.0,20.0,19.89777777777778
2024-06-06 20:28:28,20.5913,20.5694,20.6294,40.4694,40.481,20.5599,20.5727,6.03588,45.4242,552.558,0.0,20.0,19.898518518518518
2024-06-06 20:28:29,20.5913,20.5662,20.6473,40.4611,40.4777,20.5522,20.576,6.36412,44.4395,553.247,0.0,20.0,19.89925925925926
2024-06-06 20:28:30,20.5876,20.5826,20.6483,40.4662,40.4876,20.5509,20.576,4.06647,45.096,553.641,0.0,20.0,19.900000000000002
2024-06-06 20:28:31,20.5773,20.5694,20.6362,40.4658,40.4942,20.559,20.5826,6.69236,43.783,553.543,0.0,20.0,19.90074074074074
2024-06-06 20:28:32,20.5791,20.5662,20.6351,40.4669,40.4876,20.5615,20.5859,4.06647,44.4395,557.678,0.0,20.0,19.901481481481483
2024-06-06 20:28:33,20.5849,20.6581,20.6449,40.4773,40.4777,20.5627,20.6712,6.03588,42.4701,552.755,0.0,20.0,19.902222222222225
2024-06-06 20:28:34,20.5912,20.6482,20.6436,40.4942,40.481,20.5523,20.6647,5.37941,44.7677,553.641,0.0,20.0,19.902962962962963
2024-06-06 20:28:35,20.5894,20.6417,20.6467,40.4717,40.481,20.5527,20.6647,4.06647,47.0654,552.656,0.0,20.0,19.903703703703705
2024-06-06 20:28:36,20.5812,20.645,20.646,40.4927,40.481,20.5678,20.6548,5.70765,46.4089,555.512,0.0,20.0,19.904444444444444
2024-06-06 20:28:37,20.5815,20.6548,20.6542,40.485,40.4843,20.5634,20.6614,8.0053,47.0654,555.02,0.0,20.0,19.905185185185186
2024-06-06 20:28:38,20.5756,20.6548,20.6458,40.488,40.4876,20.5668,20.6679,5.70765,47.3936,554.035,0.0,20.0,19.905925925925928
2024-06-06 20:28:39,20.5793,20.6581,20.6363,40.4817,40.4777,20.5599,20.6778,4.72294,45.7524,553.937,0.0,20.0,19.906666666666666
2024-06-06 20:28:40,20.5852,20.6581,20.6433,40.4924,40.4777,20.5767,20.6581,8.0053,43.4548,554.232,0.0,20.0,19.90740740740741
2024-06-06 20:28:41,20.592,20.6548,20.636,40.4905,40.481,20.5738,20.6614,5.05118,44.1113,553.937,0.0,20.0,19.90814814814815
2024-06-06 20:28:42,20.5914,20.6581,20.6424,40.5006,40.4843,20.5636,20.6614,5.70765,44.7677,553.149,0.0,20.0,19.90888888888889
2024-06-06 20:28:43,20.5888,20.6614,20.6357,40.4823,40.481,20.5525,20.6679,7.34883,47.0654,552.755,0.0,20.0,19.90962962962963
2024-06-06 20:28:44,20.5995,20.6417,20.639,40.4937,40.4712,20.5604,20.6614,7.02059,48.3783,553.641,0.0,20.0,19.910370370370373
2024-06-06 20:28:45,20.5981,20.6647,20.6486,40.4972,40.4876,20.5679,20.6614,6.69236,49.363,554.33,0.0,20.0,19.91111111111111
2024-06-06 20:28:46,20.6121,20.6515,20.6578,40.482,40.4777,20.5682,20.6647,5.05118,47.3936,553.05,0.0,20.0,19.911851851851853
2024-06-06 20:28:47,20.6084,20.6482,20.6449,40.5175,40.4843,20.5634,20.6712,6.03588,45.7524,553.74,0.0,20.0,19.912592592592592
2024-06-06 20:28:48,20.6096,20.6581,20.6445,40.513,40.4843,20.569,20.6712,7.34883,45.096,552.361,0.0,20.0,19.913333333333334
2024-06-06 20:28:49,20.6225,20.6778,20.6506,40.5152,40.481,20.56,20.6712,20.15,47.7219,552.656,0.0,20.0,19.914074074074076
2024-06-06 20:28:50,20.6087,20.6515,20.6428,40.4944,40.4843,20.5688,20.6581,4.72294,50.676,555.02,0.0,20.0,19.914814814814815
2024-06-06 20:28:51,20.6115,20.6482,20.6452,40.498,40.481,20.5552,20.6614,5.05118,48.0501,553.641,0.0,20.0,19.915555555555557
2024-06-06 20:28:52,20.6286,20.6482,20.6523,40.5006,40.4843,20.5773,20.6712,8.99001,47.7219,555.02,0.0,20.0,19.9162962962963
2024-06-06 20:28:53,20.633,20.6548,20.6499,40.5213,40.4843,20.577,20.6647,5.05118,40.5007,554.921,0.0,20.0,19.917037037037037
2024-06-06 20:28:54,20.6199,20.6581,20.6536,40.5156,40.4843,20.5677,20.6745,7.34883,44.1113,555.414,0.0,20.0,19.91777777777778
2024-06-06 20:28:55,20.6325,20.6614,20.6558,40.4972,40.481,20.5871,20.6647,7.34883,46.7371,552.263,0.0,20.0,19.918518518518518
2024-06-06 20:28:56,20.6359,20.6515,20.6523,40.4962,40.481,20.5753,20.6647,5.70765,47.3936,555.512,0.0,20.0,19.91925925925926
2024-06-06 20:28:57,20.6188,20.6614,20.6405,40.4852,40.4843,20.5883,20.6679,5.05118,48.7066,555.315,0.0,20.0,19.92
2024-06-06 20:28:58,20.633,20.6614,20.6501,40.5115,40.4777,20.5849,20.6614,5.05118,46.0807,555.414,0.0,20.0,19.92074074074074
2024-06-06 20:28:59,20.6359,20.6581,20.6472,40.5094,40.481,20.5843,20.6679,8.0053,44.1113,555.118,0.0,20.0,19.921481481481482
2024-06-06 20:29:00,20.6415,20.6515,20.651,40.5137,40.481,20.5841,20.6679,11.6159,42.7983,555.611,0.0,20.0,19.922222222222224
2024-06-06 20:29:01,20.6413,20.6417,20.6572,40.4953,40.4843,20.5882,20.6581,4.3947,44.1113,555.315,0.0,20.0,19.922962962962963
2024-06-06 20:29:02,20.6465,20.6614,20.6661,40.5021,40.4843,20.5881,20.6712,5.37941,46.7371,555.414,0.0,20.0,19.923703703703705
2024-06-06 20:29:03,20.649,20.6581,20.6563,40.4974,40.4843,20.5949,20.6679,5.70765,47.3936,553.937,0.0,20.0,19.924444444444443
2024-06-06 20:29:04,20.6446,20.6482,20.6679,40.4842,40.481,20.5885,20.6581,4.72294,45.7524,554.724,0.0,20.0,19.925185185185185
2024-06-06 20:29:05,20.656,20.6482,20.6728,40.4931,40.4843,20.584,20.6679,5.70765,47.3936,554.429,0.0,20.0,19.925925925925927
2024-06-06 20:29:06,20.6555,20.6515,20.6668,40.4891,40.4843,20.5862,20.6745,5.70765,46.0807,555.611,0.0,20.0,19.926666666666666
2024-06-06 20:29:07,20.6512,20.6548,20.6817,40.4982,40.4876,20.5698,20.6614,4.3947,46.7371,554.035,0.0,20.0,19.927407407407408
2024-06-06 20:29:08,20.6598,20.6614,20.6711,40.4948,40.4843,20.5859,20.6679,6.36412,44.4395,553.444,0.0,20.0,19.92814814814815
2024-06-06 20:29:09,20.6564,20.645,20.6765,40.471,40.481,20.5938,20.6647,5.37941,45.096,552.755,0.0,20.0,19.92888888888889
2024-06-06 20:29:10,20.658,20.6548,20.6795,40.4897,40.481,20.5884,20.6679,6.36412,43.4548,554.133,0.0,20.0,19.92962962962963
2024-06-06 20:29:11,20.6624,20.6548,20.6727,40.4792,40.481,20.5819,20.6745,8.99001,45.4242,554.724,0.0,20.0,19.930370370370373
2024-06-06 20:29:12,20.665,20.6581,20.6851,40.4545,40.4843,20.5936,20.6581,4.3947,45.7524,555.118,0.0,20.0,19.93111111111111
2024-06-06 20:29:13,20.6693,20.6614,20.6854,40.4498,40.4909,20.5816,20.6647,7.34883,47.0654,555.611,0.0,20.0,19.931851851851853
2024-06-06 20:29:14,20.6813,20.6515,20.6884,40.4288,40.4876,20.5876,20.6614,5.05118,48.7066,555.807,0.0,20.0,19.93259259259259
2024-06-06 20:29:15,20.6721,20.6614,20.6882,40.4474,40.4777,20.5912,20.6679,4.3947,48.0501,556.103,0.0,20.0,19.933333333333334
2024-06-06 20:29:16,20.6708,20.6581,20.6849,40.4318,40.4843,20.5923,20.6581,5.70765,47.0654,557.58,0.0,20.0,19.934074074074076
2024-06-06 20:29:17,20.6839,20.6482,20.6989,40.441,40.4843,20.5912,20.6614,8.0053,46.0807,555.906,0.0,20.0,19.934814814814814
2024-06-06 20:29:18,20.6764,20.6647,20.6817,40.4454,40.4843,20.592,20.6548,4.72294,46.4089,556.792,0.0,20.0,19.935555555555556
2024-06-06 20:29:19,20.6773,20.6515,20.7031,40.4364,40.4843,20.595,20.6581,6.36412,47.3936,557.58,0.0,20.0,19.936296296296298
2024-06-06 20:29:20,20.6837,20.6614,20.6888,40.4215,40.4777,20.5925,20.6679,7.02059,48.3783,557.383,0.0,20.0,19.937037037037037
2024-06-06 20:29:21,20.6849,20.6581,20.6856,40.4097,40.4777,20.5931,20.6647,5.70765,47.7219,558.466,0.0,20.0,19.93777777777778
2024-06-06 20:29:22,20.6846,20.6548,20.6926,40.4136,40.4843,20.5946,20.6679,5.70765,49.0348,558.663,0.0,20.0,19.938518518518517
2024-06-06 20:29:23,20.6812,20.6515,20.6888,40.4172,40.4876,20.5844,20.6614,7.02059,47.0654,558.368,0.0,20.0,19.93925925925926
2024-06-06 20:29:24,20.6857,20.6515,20.6961,40.4063,40.481,20.5969,20.6679,7.34883,49.6913,556.792,0.0,20.0,19.94
2024-06-06 20:29:25,20.696,20.6614,20.7003,40.3971,40.481,20.5859,20.6647,8.0053,48.0501,559.746,0.0,20.0,19.94074074074074
2024-06-06 20:29:26,20.686,20.6581,20.698,40.406,40.4843,20.5943,20.6614,6.03588,47.3936,557.383,0.0,20.0,19.941481481481482
2024-06-06 20:29:27,20.7038,20.6548,20.7133,40.387,40.4777,20.5933,20.6679,7.34883,45.7524,557.482,0.0,20.0,19.942222222222224
2024-06-06 20:29:28,20.6968,20.6417,20.7055,40.395,40.4876,20.5898,20.6712,6.03588,47.0654,557.482,0.0,20.0,19.942962962962962
2024-06-06 20:29:29,20.7025,20.6351,20.7103,40.4044,40.4876,20.607,20.6679,5.37941,47.7219,557.383,0.0,20.0,19.943703703703704
2024-06-06 20:29:30,20.7002,20.645,20.7105,40.417,40.4843,20.5995,20.6614,6.03588,44.7677,557.58,0.0,20.0,19.944444444444446
2024-06-06 20:29:31,20.7122,20.6548,20.7189,40.4253,40.4843,20.6029,20.6712,6.69236,45.096,557.777,0.0,20.0,19.945185185185185
2024-06-06 20:29:32,20.7118,20.6548,20.709,40.403,40.4777,20.6043,20.6778,7.67706,44.7677,557.186,0.0,20.0,19.945925925925927
2024-06-06 20:29:33,20.7053,20.6482,20.7191,40.4129,40.4843,20.6067,20.6614,6.69236,44.1113,556.3,0.0,20.0,19.946666666666665
2024-06-06 20:29:34,20.7185,20.6548,20.7278,40.4065,40.4876,20.6087,20.6679,5.37941,45.096,557.974,0.0,20.0,19.947407407407407
2024-06-06 20:29:35,20.7008,20.6515,20.7082,40.419,40.4843,20.6099,20.6581,5.70765,43.4548,558.565,0.0,20.0,19.94814814814815
2024-06-06 20:29:36,20.7177,20.6581,20.7242,40.3996,40.4876,20.6221,20.6712,6.69236,49.0348,559.352,0.0,20.0,19.948888888888888
2024-06-06 20:29:37,20.7076,20.6581,20.7155,40.4172,40.481,20.6283,20.6614,6.69236,46.0807,559.451,0.0,20.0,19.94962962962963
2024-06-06 20:29:38,20.7207,20.6515,20.7281,40.4226,40.4777,20.6368,20.6647,7.02059,45.4242,559.254,0.0,20.0,19.950370370370372
2024-06-06 20:29:39,20.7278,20.6482,20.7303,40.4232,40.4843,20.6222,20.6679,8.0053,43.4548,559.156,0.0,20.0,19.95111111111111
2024-06-06 20:29:40,20.7118,20.645,20.7254,40.4123,40.4843,20.6317,20.6614,5.70765,45.096,559.845,0.0,20.0,19.951851851851853
2024-06-06 20:29:41,20.7217,20.6778,20.7245,40.4314,40.4745,20.6415,20.6614,7.34883,45.7524,559.549,0.0,20.0,19.95259259259259
2024-06-06 20:29:42,20.7165,20.6581,20.7401,40.416,40.481,20.6391,20.6745,4.72294,46.7371,562.504,0.0,20.0,19.953333333333333
2024-06-06 20:29:43,20.7138,20.6679,20.7311,40.4229,40.4876,20.6458,20.6581,7.67706,46.4089,558.762,0.0,20.0,19.954074074074075
2024-06-06 20:29:44,20.7047,20.6581,20.7352,40.4191,40.4843,20.6354,20.6647,5.37941,47.0654,558.565,0.0,20.0,19.954814814814814
2024-06-06 20:29:45,20.705,20.6548,20.741,40.4302,40.4843,20.6336,20.6712,6.69236,48.3783,558.466,0.0,20.0,19.955555555555556
2024-06-06 20:29:46,20.7032,20.6548,20.7359,40.423,40.481,20.646,20.6614,6.69236,48.0501,558.171,0.0,20.0,19.956296296296298
2024-06-06 20:29:47,20.7039,20.7369,20.7332,40.4341,40.4843,20.6418,20.75,6.69236,47.7219,556.004,0.0,20.0,19.957037037037036
2024-06-06 20:29:48,20.6981,20.7402,20.741,40.4447,40.4876,20.659,20.7467,6.03588,45.4242,557.088,0.0,20.0,19.95777777777778
2024-06-06 20:29:49,20.6968,20.7467,20.7411,40.4522,40.4843,20.6666,20.75,4.72294,43.783,557.186,0.0,20.0,19.958518518518517
2024-06-06 20:29:50,20.6974,20.75,20.7378,40.4107,40.481,20.6579,20.75,6.36412,44.7677,557.383,0.0,20.0,19.95925925925926
2024-06-06 20:29:51,20.6959,20.7402,20.7487,40.4403,40.4843,20.6773,20.7467,6.36412,45.4242,557.285,0.0,20.0,19.96
2024-06-06 20:29:52,20.7058,20.7369,20.7513,40.4417,40.4843,20.6594,20.75,5.37941,44.4395,557.777,0.0,20.0,19.96074074074074
2024-06-06 20:29:53,20.6948,20.7533,20.7361,40.4489,40.4909,20.6837,20.75,4.72294,42.4701,557.777,0.0,20.0,19.96148148148148
2024-06-06 20:29:54,20.6856,20.75,20.7459,40.4412,40.481,20.6577,20.7533,5.37941,42.4701,557.186,0.0,20.0,19.962222222222223
2024-06-06 20:29:55,20.688,20.75,20.7419,40.4464,40.4777,20.6686,20.7434,7.34883,42.4701,556.891,0.0,20.0,19.962962962962962
2024-06-06 20:29:56,20.6811,20.7402,20.736,40.4458,40.4777,20.6689,20.7533,7.02059,44.7677,556.497,0.0,20.0,19.963703703703704
2024-06-06 20:29:57,20.6905,20.7402,20.7457,40.4507,40.481,20.6668,20.75,5.37941,44.7677,560.042,0.0,20.0,19.964444444444446
2024-06-06 20:29:58,20.6862,20.75,20.7559,40.4593,40.4843,20.6703,20.7533,4.72294,45.096,555.217,0.0,20.0,19.965185185185184
2024-06-06 20:29:59,20.6885,20.7402,20.7448,40.454,40.481,20.6713,20.7467,6.36412,47.0654,555.414,0.0,20.0,19.965925925925927
2024-06-06 20:30:00,20.6766,20.7303,20.7368,40.4486,40.481,20.672,20.75,6.69236,48.7066,555.118,0.0,20.0,19.966666666666665
2024-06-06 20:30:01,20.6822,20.7336,20.7369,40.4725,40.481,20.6709,20.75,5.05118,45.4242,554.33,0.0,20.0,19.967407407407407
2024-06-06 20:30:02,20.6843,20.7336,20.7397,40.458,40.4909,20.6673,20.7467,6.69236,43.783,553.346,0.0,20.0,19.96814814814815
2024-06-06 20:30:03,20.6956,20.7336,20.7523,40.4588,40.4876,20.6663,20.7434,32.623,43.4548,553.05,0.0,20.0,19.968888888888888
2024-06-06 20:30:04,20.6884,20.7336,20.7438,40.4584,40.4876,20.6685,20.75,4.72294,44.1113,551.573,0.0,20.0,19.96962962962963
2024-06-06 20:30:05,20.7004,20.7205,20.7456,40.475,40.481,20.6651,20.75,6.03588,46.0807,553.641,0.0,20.0,19.97037037037037
2024-06-06 20:30:06,20.697,20.7467,20.7487,40.4671,40.481,20.6782,20.75,7.02059,47.0654,554.823,0.0,20.0,19.97111111111111
2024-06-06 20:30:07,20.7038,20.75,20.7497,40.4762,40.481,20.6663,20.7467,5.05118,46.7371,551.573,0.0,20.0,19.971851851851852
2024-06-06 20:30:08,20.7022,20.7402,20.7486,40.4673,40.481,20.661,20.7566,5.37941,44.7677,551.869,0.0,20.0,19.97259259259259
2024-06-06 20:30:09,20.7073,20.7402,20.7493,40.4838,40.481,20.6563,20.7566,5.05118,43.4548,552.164,0.0,20.0,19.973333333333333
2024-06-06 20:30:10,20.7054,20.7369,20.7502,40.4683,40.4777,20.6701,20.7434,5.70765,42.7983,553.149,0.0,20.0,19.974074074074075
2024-06-06 20:30:11,20.7196,20.75,20.7479,40.4772,40.481,20.6762,20.7467,6.03588,46.7371,552.853,0.0,20.0,19.974814814814813
2024-06-06 20:30:12,20.7228,20.7402,20.7648,40.4746,40.4843,20.6686,20.7533,5.05118,46.4089,553.05,0.0,20.0,19.975555555555555
2024-06-06 20:30:13,20.7204,20.7467,20.7516,40.4595,40.481,20.6615,20.7533,5.37941,46.0807,553.444,0.0,20.0,19.976296296296297
2024-06-06 20:30:14,20.7302,20.7369,20.7535,40.4382,40.4646,20.6614,20.7566,5.05118,45.096,553.543,0.0,20.0,19.977037037037036
2024-06-06 20:30:15,20.713,20.7402,20.7472,40.4783,40.481,20.662,20.7533,32.623,45.4242,552.952,0.0,20.0,19.977777777777778
2024-06-06 20:30:16,20.7321,20.7467,20.7662,40.4723,40.4843,20.6568,20.7533,4.06647,44.1113,551.573,0.0,20.0,19.978518518518516
2024-06-06 20:30:17,20.725,20.7303,20.764,40.4716,40.4876,20.66,20.7533,4.72294,45.096,552.558,0.0,20.0,19.97925925925926
2024-06-06 20:30:18,20.7243,20.7631,20.7589,40.472,40.481,20.6632,20.75,4.72294,46.7371,551.77,0.0,20.0,19.98
2024-06-06 20:30:19,20.7297,20.7402,20.765,40.4681,40.481,20.6583,20.7533,4.3947,47.0654,554.232,0.0,20.0,19.98074074074074
2024-06-06 20:30:20,20.7333,20.7402,20.7594,40.466,40.4843,20.6632,20.7434,2.75352,46.0807,554.429,0.0,20.0,19.98148148148148
2024-06-06 20:30:21,20.7265,20.7369,20.7595,40.4683,40.4843,20.6609,20.7467,5.05118,46.0807,554.823,0.0,20.0,19.982222222222223
2024-06-06 20:30:22,20.7416,20.75,20.7662,40.4742,40.4843,20.6634,20.7566,6.03588,48.3783,554.626,0.0,20.0,19.98296296296296
2024-06-06 20:30:23,20.7385,20.75,20.7639,40.4682,40.4876,20.6751,20.7467,6.69236,45.4242,554.33,0.0,20.0,19.983703703703704
2024-06-06 20:30:24,20.7439,20.7402,20.7711,40.4632,40.481,20.6691,20.75,5.70765,47.0654,554.626,0.0,20.0,19.984444444444446
2024-06-06 20:30:25,20.7467,20.7336,20.773,40.465,40.481,20.6714,20.7467,4.3947,48.3783,555.02,0.0,20.0,19.985185185185184
2024-06-06 20:30:26,20.743,20.75,20.7676,40.4552,40.4942,20.6641,20.75,7.34883,47.3936,556.398,0.0,20.0,19.985925925925926
2024-06-06 20:30:27,20.7471,20.7402,20.7702,40.4642,40.481,20.6678,20.75,6.69236,46.7371,557.383,0.0,20.0,19.986666666666665
2024-06-06 20:30:28,20.748,20.7369,20.7671,40.4682,40.481,20.6768,20.7467,7.02059,46.7371,560.633,0.0,20.0,19.987407407407407
2024-06-06 20:30:29,20.7497,20.75,20.7634,40.4804,40.4777,20.6701,20.7467,5.70765,48.7066,558.269,0.0,20.0,19.98814814814815
2024-06-06 20:30:30,20.7477,20.7369,20.7758,40.4815,40.4876,20.6693,20.7467,7.02059,46.4089,558.269,0.0,20.0,19.988888888888887
2024-06-06 20:30:31,20.756,20.75,20.7763,40.478,40.4843,20.6787,20.7533,8.33354,46.7371,557.58,0.0,20.0,19.98962962962963
2024-06-06 20:30:32,20.7466,20.7205,20.7854,40.4698,40.4843,20.6697,20.7566,5.05118,49.0348,557.186,0.0,20.0,19.99037037037037
2024-06-06 20:30:33,20.7638,20.7303,20.7861,40.4888,40.4843,20.6688,20.7467,7.02059,45.7524,555.414,0.0,20.0,19.99111111111111
2024-06-06 20:30:34,20.7672,20.7336,20.7893,40.48,40.481,20.6691,20.7566,6.69236,47.0654,561.026,0.0,20.0,19.99185185185185
2024-06-06 20:30:35,20.7658,20.7402,20.7761,40.488,40.4843,20.6735,20.7566,7.02059,45.4242,556.792,0.0,20.0,19.99259259259259
2024-06-06 20:30:36,20.7679,20.7533,20.784,40.4939,40.4777,20.6689,20.7533,6.03588,46.0807,557.383,0.0,20.0,19.993333333333332
2024-06-06 20:30:37,20.7582,20.7402,20.7884,40.4833,40.4876,20.6685,20.7533,7.67706,44.4395,555.118,0.0,20.0,19.994074074074074
2024-06-06 20:30:38,20.7711,20.7467,20.7917,40.4892,40.4777,20.6714,20.7467,6.69236,46.7371,556.201,0.0,20.0,19.994814814814813
2024-06-06 20:30:39,20.7666,20.7369,20.7843,40.5021,40.481,20.6714,20.7467,7.34883,46.4089,555.02,0.0,20.0,19.995555555555555
2024-06-06 20:30:40,20.7691,20.7467,20.7883,40.4825,40.4777,20.6777,20.7402,7.34883,47.3936,556.989,0.0,20.0,19.996296296296297
2024-06-06 20:30:41,20.7761,20.7369,20.7966,40.4888,40.4777,20.6797,20.75,8.0053,47.3936,555.315,0.0,20.0,19.997037037037035
2024-06-06 20:30:42,20.7841,20.7631,20.7991,40.4936,40.4843,20.6838,20.7434,7.34883,46.7371,556.398,0.0,20.0,19.997777777777777
2024-06-06 20:30:43,20.7811,20.7402,20.8023,40.4948,40.481,20.6773,20.75,5.37941,46.4089,556.497,0.0,20.0,19.998518518518516
2024-06-06 20:30:44,20.7847,20.7566,20.8043,40.4955,40.4843,20.6677,20.75,5.05118,47.3936,556.792,0.0,20.0,19.999259259259258
2024-06-06 20:30:45,20.7786,20.7336,20.7897,40.5061,40.481,20.6834,20.7434,7.34883,45.096,556.595,0.0,20.0,20.0
2024-06-06 20:30:46,20.7887,20.7467,20.7986,40.5039,40.4876,20.6877,20.7533,7.02059,45.096,556.497,0.0,20.0,20.00074074074074
2024-06-06 20:30:47,20.7911,20.7369,20.8101,40.4964,40.4777,20.6992,20.7533,7.02059,45.4242,556.398,0.0,20.0,20.00148148148148
2024-06-06 20:30:48,20.7901,20.7434,20.8032,40.4984,40.481,20.678,20.75,4.3947,46.0807,556.694,0.0,20.0,20.002222222222223
2024-06-06 20:30:49,20.7914,20.7336,20.8131,40.4899,40.4777,20.6861,20.75,6.69236,48.0501,556.989,0.0,20.0,20.00296296296296
2024-06-06 20:30:50,20.7914,20.7402,20.8149,40.4994,40.4777,20.6942,20.7467,7.34883,48.0501,556.792,0.0,20.0,20.003703703703703
2024-06-06 20:30:51,20.7788,20.7467,20.7979,40.4947,40.4843,20.6939,20.7467,8.0053,48.3783,556.792,0.0,20.0,20.004444444444445
2024-06-06 20:30:52,20.7916,20.7434,20.8116,40.5139,40.4876,20.7051,20.7402,7.34883,46.0807,555.217,0.0,20.0,20.005185185185184
2024-06-06 20:30:53,20.7959,20.7402,20.8204,40.4948,40.481,20.7102,20.75,7.34883,46.0807,556.004,0.0,20.0,20.005925925925926
2024-06-06 20:30:54,20.7927,20.7467,20.8204,40.5018,40.4876,20.7091,20.75,7.67706,46.4089,553.149,0.0,20.0,20.006666666666664
2024-06-06 20:30:55,20.7883,20.7106,20.8167,40.4919,40.4843,20.7127,20.7533,5.37941,44.4395,555.217,0.0,20.0,20.007407407407406
2024-06-06 20:30:56,20.8009,20.7336,20.8255,40.4936,40.4876,20.7135,20.7467,8.0053,45.096,553.543,0.0,20.0,20.00814814814815
2024-06-06 20:30:57,20.7831,20.7434,20.8177,40.5068,40.4876,20.701,20.7599,7.02059,46.7371,556.201,0.0,20.0,20.008888888888887
2024-06-06 20:30:58,20.7967,20.7434,20.8278,40.5019,40.4843,20.699,20.7467,6.36412,46.4089,557.974,0.0,20.0,20.00962962962963
2024-06-06 20:30:59,20.786,20.7402,20.8162,40.5177,40.4843,20.7187,20.75,6.03588,49.0348,556.398,0.0,20.0,20.01037037037037
2024-06-06 20:31:00,20.7954,20.8255,20.8268,40.5114,40.4876,20.7086,20.8354,7.02059,47.0654,556.103,0.0,20.0,20.01111111111111
2024-06-06 20:31:01,20.7798,20.819,20.8243,40.515,40.481,20.711,20.8321,7.34883,45.7524,556.398,0.0,20.0,20.01185185185185
2024-06-06 20:31:02,20.7866,20.8222,20.8339,40.5001,40.4876,20.6985,20.8354,5.05118,46.7371,556.891,0.0,20.0,20.01259259259259
2024-06-06 20:31:03,20.7775,20.819,20.8188,40.5205,40.4843,20.7036,20.8321,5.05118,44.7677,557.777,0.0,20.0,20.013333333333332
2024-06-06 20:31:04,20.7787,20.8222,20.8359,40.5113,40.4876,20.704,20.8321,6.36412,45.7524,557.285,0.0,20.0,20.014074074074074
2024-06-06 20:31:05,20.7726,20.8157,20.8355,40.5237,40.4909,20.7031,20.8354,5.05118,44.7677,557.088,0.0,20.0,20.014814814814812
2024-06-06 20:31:06,20.7695,20.8288,20.8241,40.5291,40.4777,20.7185,20.8321,4.72294,46.7371,557.088,0.0,20.0,20.015555555555554
2024-06-06 20:31:07,20.7748,20.8222,20.8314,40.5168,40.4843,20.6996,20.8354,5.05118,46.7371,557.285,0.0,20.0,20.016296296296296
2024-06-06 20:31:08,20.7865,20.819,20.8423,40.5171,40.4843,20.7108,20.8321,7.02059,47.3936,556.989,0.0,20.0,20.017037037037035
2024-06-06 20:31:09,20.7743,20.819,20.8377,40.5346,40.4876,20.7211,20.8354,12.2724,47.0654,553.543,0.0,20.0,20.017777777777777
2024-06-06 20:31:10,20.7783,20.8157,20.8334,40.523,40.4843,20.7111,20.8288,4.72294,46.0807,556.891,0.0,20.0,20.01851851851852
2024-06-06 20:31:11,20.7769,20.8255,20.8328,40.5153,40.4777,20.706,20.8255,5.37941,45.096,557.482,0.0,20.0,20.019259259259258
2024-06-06 20:31:12,20.772,20.8255,20.844,40.5287,40.4843,20.7151,20.8518,4.72294,44.4395,557.875,0.0,20.0,20.02
2024-06-06 20:31:13,20.7729,20.819,20.8303,40.528,40.4777,20.7108,20.8354,6.03588,42.4701,557.974,0.0,20.0,20.020740740740738
2024-06-06 20:31:14,20.7706,20.8222,20.8382,40.5365,40.4843,20.7128,20.8288,7.02059,43.1266,557.974,0.0,20.0,20.02148148148148
2024-06-06 20:31:15,20.7796,20.819,20.8313,40.5275,40.4843,20.7168,20.8354,6.69236,42.4701,557.974,0.0,20.0,20.022222222222222
2024-06-06 20:31:16,20.7829,20.8288,20.827,40.5299,40.4876,20.7086,20.8321,6.03588,40.1724,558.565,0.0,20.0,20.02296296296296
2024-06-06 20:31:17,20.7764,20.8222,20.8248,40.5259,40.481,20.7265,20.8354,5.37941,42.7983,558.959,0.0,20.0,20.023703703703703
2024-06-06 20:31:18,20.7759,20.8124,20.8345,40.5118,40.4876,20.7171,20.8321,6.36412,43.783,559.451,0.0,20.0,20.024444444444445
2024-06-06 20:31:19,20.7807,20.8091,20.8351,40.4915,40.4843,20.7088,20.8354,6.36412,44.1113,558.762,0.0,20.0,20.025185185185183
2024-06-06 20:31:20,20.7865,20.819,20.8402,40.513,40.481,20.7164,20.8387,6.69236,44.4395,558.565,0.0,20.0,20.025925925925925
2024-06-06 20:31:21,20.7888,20.8157,20.8343,40.505,40.4843,20.7171,20.8321,5.37941,44.7677,557.974,0.0,20.0,20.026666666666664
2024-06-06 20:31:22,20.801,20.8058,20.8426,40.5,40.4843,20.7106,20.8387,5.70765,44.7677,557.777,0.0,20.0,20.027407407407406
2024-06-06 20:31:23,20.8049,20.8288,20.8444,40.4964,40.481,20.7145,20.8419,6.69236,45.7524,556.989,0.0,20.0,20.028148148148148
2024-06-06 20:31:24,20.8017,20.8157,20.8457,40.5032,40.481,20.7257,20.8288,5.05118,43.783,553.05,0.0,20.0,20.028888888888886
2024-06-06 20:31:25,20.7932,20.819,20.8324,40.4908,40.4876,20.7107,20.8387,4.3947,47.0654,555.512,0.0,20.0,20.02962962962963
2024-06-06 20:31:26,20.7972,20.8288,20.8401,40.4928,40.4843,20.7075,20.8321,6.69236,45.7524,555.118,0.0,20.0,20.03037037037037
2024-06-06 20:31:27,20.7987,20.8288,20.8432,40.5154,40.4843,20.7189,20.8354,7.34883,44.1113,554.527,0.0,20.0,20.03111111111111
2024-06-06 20:31:28,20.7999,20.8255,20.8491,40.498,40.481,20.726,20.8321,6.03588,46.4089,554.626,0.0,20.0,20.03185185185185
2024-06-06 20:31:29,20.8068,20.8222,20.8419,40.4885,40.4843,20.7203,20.8387,5.37941,45.7524,553.346,0.0,20.0,20.03259259259259
2024-06-06 20:31:30,20.8137,20.8222,20.8513,40.4835,40.4843,20.724,20.8354,6.36412,46.0807,551.869,0.0,20.0,20.03333333333333
2024-06-06 20:31:31,20.8181,20.8354,20.8439,40.4866,40.481,20.7255,20.8387,4.3947,45.096,553.444,0.0,20.0,20.034074074074073
2024-06-06 20:31:32,20.8224,20.8222,20.8503,40.4752,40.4777,20.7334,20.8354,5.05118,46.7371,554.035,0.0,20.0,20.034814814814812
2024-06-06 20:31:33,20.8175,20.8321,20.8466,40.4922,40.481,20.7237,20.8321,8.0053,46.0807,555.02,0.0,20.0,20.035555555555554
2024-06-06 20:31:34,20.8216,20.8288,20.8581,40.4878,40.4843,20.7273,20.8419,3.73823,44.7677,556.004,0.0,20.0,20.036296296296296
2024-06-06 20:31:35,20.8194,20.8222,20.8535,40.4747,40.4843,20.7493,20.8288,4.72294,42.1418,554.429,0.0,20.0,20.037037037037035
2024-06-06 20:31:36,20.828,20.8255,20.8569,40.471,40.4909,20.726,20.8387,6.69236,46.0807,556.3,0.0,20.0,20.037777777777777
2024-06-06 20:31:37,20.8319,20.8157,20.8663,40.4494,40.4843,20.7513,20.8387,7.34883,45.4242,557.58,0.0,20.0,20.03851851851852
2024-06-06 20:31:38,20.8346,20.8222,20.8646,40.4583,40.481,20.7426,20.8354,6.03588,44.7677,557.974,0.0,20.0,20.039259259259257
2024-06-06 20:31:39,20.8405,20.8222,20.8698,40.454,40.4843,20.7435,20.8288,6.36412,45.7524,558.368,0.0,20.0,20.04
2024-06-06 20:31:40,20.8361,20.8091,20.8638,40.4504,40.4843,20.7516,20.8288,4.72294,44.1113,559.352,0.0,20.0,20.040740740740738
2024-06-06 20:31:41,20.8478,20.8157,20.8686,40.4545,40.4712,20.7393,20.8255,7.67706,43.783,559.549,0.0,20.0,20.04148148148148
2024-06-06 20:31:42,20.8446,20.819,20.8755,40.4709,40.481,20.7421,20.8321,5.70765,43.4548,559.352,0.0,20.0,20.04222222222222
2024-06-06 20:31:43,20.843,20.8124,20.8623,40.46,40.4843,20.7323,20.8288,7.67706,44.4395,559.549,0.0,20.0,20.04296296296296
2024-06-06 20:31:44,20.8392,20.8157,20.8719,40.4821,40.4745,20.7425,20.8288,8.0053,43.4548,558.368,0.0,20.0,20.043703703703702
2024-06-06 20:31:45,20.8456,20.8354,20.8629,40.47,40.481,20.7408,20.8321,5.70765,44.1113,558.269,0.0,20.0,20.044444444444444
2024-06-06 20:31:46,20.8461,20.8387,20.8678,40.478,40.481,20.7479,20.8288,7.34883,44.7677,557.974,0.0,20.0,20.045185185185183
2024-06-06 20:31:47,20.8587,20.8157,20.8665,40.466,40.4843,20.7463,20.8419,6.69236,43.783,557.875,0.0,20.0,20.045925925925925
2024-06-06 20:31:48,20.8492,20.8255,20.8783,40.438,40.481,20.7407,20.8354,6.03588,46.7371,557.974,0.0,20.0,20.046666666666663
2024-06-06 20:31:49,20.8671,20.8222,20.8837,40.455,40.4876,20.749,20.8321,6.36412,44.4395,557.678,0.0,20.0,20.047407407407405
2024-06-06 20:31:50,20.868,20.819,20.8795,40.4537,40.4843,20.7425,20.8288,5.70765,45.7524,557.088,0.0,20.0,20.048148148148147
2024-06-06 20:31:51,20.8562,20.819,20.874,40.4495,40.4843,20.7477,20.8321,7.02059,48.0501,557.383,0.0,20.0,20.048888888888886
2024-06-06 20:31:52,20.8592,20.8255,20.8839,40.4617,40.4843,20.7451,20.8354,7.34883,47.0654,557.678,0.0,20.0,20.049629629629628
2024-06-06 20:31:53,20.8545,20.8255,20.881,40.4608,40.4843,20.7464,20.8321,25.4018,47.7219,557.383,0.0,20.0,20.05037037037037
2024-06-06 20:31:54,20.8582,20.8288,20.8752,40.4541,40.4843,20.75,20.8321,5.70765,47.0654,556.201,0.0,20.0,20.05111111111111
2024-06-06 20:31:55,20.858,20.8255,20.8876,40.4567,40.4876,20.7499,20.8321,6.69236,48.7066,556.201,0.0,20.0,20.05185185185185
2024-06-06 20:31:56,20.8701,20.7894,20.8872,40.4728,40.4876,20.7593,20.8321,7.67706,49.0348,557.777,0.0,20.0,20.05259259259259
2024-06-06 20:31:57,20.8632,20.8321,20.8929,40.4543,40.4843,20.755,20.8354,5.70765,47.7219,558.171,0.0,20.0,20.05333333333333
2024-06-06 20:31:58,20.8606,20.8255,20.8898,40.4618,40.4843,20.7621,20.8321,7.67706,45.7524,558.269,0.0,20.0,20.054074074074073
2024-06-06 20:31:59,20.8666,20.8255,20.8885,40.4643,40.481,20.7609,20.819,5.37941,49.0348,558.269,0.0,20.0,20.05481481481481
2024-06-06 20:32:00,20.8709,20.8222,20.8932,40.4751,40.4843,20.7588,20.8222,7.67706,47.0654,558.368,0.0,20.0,20.055555555555554
2024-06-06 20:32:01,20.8751,20.8157,20.9023,40.456,40.4843,20.7668,20.8387,5.37941,47.7219,558.565,0.0,20.0,20.056296296296296
2024-06-06 20:32:02,20.8687,20.8321,20.9016,40.4703,40.4843,20.7614,20.8387,6.69236,47.0654,556.201,0.0,20.0,20.057037037037034
2024-06-06 20:32:03,20.8616,20.8157,20.898,40.4524,40.4909,20.7602,20.8288,4.72294,45.7524,556.792,0.0,20.0,20.057777777777776
2024-06-06 20:32:04,20.8707,20.8222,20.897,40.482,40.4843,20.7656,20.8321,6.36412,44.1113,558.466,0.0,20.0,20.058518518518518
2024-06-06 20:32:05,20.8655,20.819,20.8902,40.4856,40.4843,20.7639,20.8321,7.02059,44.4395,558.663,0.0,20.0,20.059259259259257
2024-06-06 20:32:06,20.8716,20.8354,20.908,40.5016,40.481,20.7666,20.8321,7.02059,43.783,559.057,0.0,20.0,20.06
2024-06-06 20:32:07,20.8542,20.8288,20.8921,40.4875,40.4843,20.769,20.8321,7.02059,43.4548,559.943,0.0,20.0,20.060740740740737
2024-06-06 20:32:08,20.8659,20.819,20.9056,40.4896,40.4745,20.7562,20.8354,6.69236,44.4395,560.239,0.0,20.0,20.06148148148148
2024-06-06 20:32:09,20.8654,20.8255,20.9085,40.4846,40.4843,20.7565,20.8354,4.72294,45.4242,559.451,0.0,20.0,20.06222222222222
2024-06-06 20:32:10,20.8657,20.8058,20.9144,40.4966,40.481,20.7566,20.8321,6.69236,45.096,559.451,0.0,20.0,20.06296296296296
2024-06-06 20:32:11,20.8593,20.8354,20.9078,40.4788,40.4843,20.7594,20.8255,5.37941,46.7371,558.565,0.0,20.0,20.063703703703702
2024-06-06 20:32:12,20.8647,20.819,20.9127,40.4874,40.4876,20.7639,20.8354,5.37941,46.0807,558.368,0.0,20.0,20.064444444444444
2024-06-06 20:32:13,20.8632,20.8321,20.9124,40.493,40.481,20.7663,20.8222,7.02059,46.7371,558.269,0.0,20.0,20.065185185185182
2024-06-06 20:32:14,20.854,20.9076,20.9085,40.482,40.481,20.7671,20.9174,4.72294,46.0807,558.171,0.0,20.0,20.065925925925924
2024-06-06 20:32:15,20.8545,20.9043,20.9173,40.4862,40.4843,20.7619,20.9043,6.03588,47.0654,560.83,0.0,20.0,20.066666666666666
2024-06-06 20:32:16,20.8542,20.9043,20.9094,40.5049,40.4745,20.768,20.9174,5.05118,44.4395,558.072,0.0,20.0,20.067407407407405
2024-06-06 20:32:17,20.8427,20.9076,20.9082,40.5125,40.4843,20.758,20.9109,5.70765,45.096,555.807,0.0,20.0,20.068148148148147
2024-06-06 20:32:18,20.8499,20.9043,20.9173,40.5128,40.481,20.7502,20.9174,6.03588,43.783,557.777,0.0,20.0,20.068888888888885
2024-06-06 20:32:19,20.8591,20.9043,20.9122,40.5125,40.4843,20.7661,20.9174,5.37941,43.783,557.383,0.0,20.0,20.069629629629627
2024-06-06 20:32:20,20.8563,20.901,20.9098,40.5131,40.4909,20.7563,20.9142,9.31824,43.4548,555.906,0.0,20.0,20.07037037037037
2024-06-06 20:32:21,20.8486,20.8977,20.9102,40.5103,40.481,20.7655,20.9109,4.72294,45.4242,556.398,0.0,20.0,20.071111111111108
2024-06-06 20:32:22,20.8456,20.8945,20.9139,40.5144,40.4876,20.7574,20.9174,5.37941,46.0807,557.383,0.0,20.0,20.07185185185185
2024-06-06 20:32:23,20.8426,20.8977,20.9136,40.5314,40.481,20.7578,20.9109,7.02059,46.7371,554.626,0.0,20.0,20.072592592592592
2024-06-06 20:32:24,20.8431,20.9174,20.912,40.5354,40.4843,20.7647,20.9142,4.3947,45.4242,558.86,0.0,20.0,20.07333333333333
2024-06-06 20:32:25,20.828,20.8977,20.9006,40.5242,40.4843,20.7701,20.924,7.34883,47.3936,558.959,0.0,20.0,20.074074074074073
2024-06-06 20:32:26,20.843,20.8977,20.9191,40.5171,40.4909,20.7763,20.924,5.37941,45.4242,558.663,0.0,20.0,20.074814814814815
2024-06-06 20:32:27,20.8473,20.9076,20.9181,40.5183,40.4876,20.7843,20.9109,5.05118,45.096,558.86,0.0,20.0,20.075555555555553
2024-06-06 20:32:28,20.8489,20.8945,20.9186,40.5358,40.4876,20.7766,20.9109,8.99001,48.7066,558.269,0.0,20.0,20.076296296296295
2024-06-06 20:32:29,20.8551,20.8977,20.9206,40.5286,40.4876,20.7862,20.9109,5.05118,47.7219,558.466,0.0,20.0,20.077037037037034
2024-06-06 20:32:30,20.8448,20.9043,20.9133,40.5341,40.4843,20.7916,20.9076,7.02059,47.3936,558.269,0.0,20.0,20.077777777777776
2024-06-06 20:32:31,20.8684,20.9076,20.9286,40.5375,40.4712,20.7887,20.9142,7.34883,49.0348,559.156,0.0,20.0,20.078518518518518
2024-06-06 20:32:32,20.8525,20.8977,20.9087,40.5292,40.4843,20.7813,20.9142,5.05118,47.7219,557.678,0.0,20.0,20.079259259259256
2024-06-06 20:32:33,20.8621,20.9043,20.9183,40.5197,40.4942,20.7873,20.9109,8.33354,48.7066,556.891,0.0,20.0,20.08
2024-06-06 20:32:34,20.8633,20.9043,20.9235,40.5294,40.4843,20.7938,20.924,7.02059,48.0501,554.823,0.0,20.0,20.08074074074074
2024-06-06 20:32:35,20.8723,20.9273,20.9203,40.5237,40.481,20.7952,20.9174,6.36412,47.7219,557.383,0.0,20.0,20.08148148148148
2024-06-06 20:32:36,20.8744,20.8879,20.927,40.5379,40.4909,20.8007,20.9174,7.67706,48.0501,557.186,0.0,20.0,20.08222222222222
2024-06-06 20:32:37,20.8744,20.8977,20.921,40.5289,40.4843,20.7938,20.9109,7.02059,48.7066,556.792,0.0,20.0,20.082962962962963
2024-06-06 20:32:38,20.8816,20.8977,20.9266,40.5438,40.4876,20.8005,20.9174,6.69236,49.6913,557.088,0.0,20.0,20.0837037037037
2024-06-06 20:32:39,20.8939,20.8977,20.9301,40.5358,40.481,20.7897,20.9174,5.05118,49.363,559.451,0.0,20.0,20.084444444444443
2024-06-06 20:32:40,20.882,20.9076,20.9269,40.5326,40.481,20.7942,20.9109,6.69236,48.0501,557.088,0.0,20.0,20.085185185185182
2024-06-06 20:32:41,20.8824,20.901,20.9315,40.5364,40.4876,20.7906,20.9174,7.02059,45.4242,560.436,0.0,20.0,20.085925925925924
2024-06-06 20:32:42,20.8931,20.9076,20.9222,40.528,40.4777,20.8005,20.9109,7.34883,46.0807,557.383,0.0,20.0,20.086666666666666
2024-06-06 20:32:43,20.9113,20.9076,20.935,40.5189,40.4909,20.7844,20.9142,6.69236,46.7371,557.875,0.0,20.0,20.087407407407404
2024-06-06 20:32:44,20.8911,20.9043,20.9308,40.5298,40.4843,20.7935,20.9142,8.0053,46.4089,558.466,0.0,20.0,20.088148148148147
2024-06-06 20:32:45,20.8934,20.9076,20.9296,40.5332,40.481,20.7772,20.9174,5.70765,44.4395,558.565,0.0,20.0,20.08888888888889
2024-06-06 20:32:46,20.9042,20.901,20.9362,40.5235,40.481,20.7892,20.9109,7.34883,46.0807,558.466,0.0,20.0,20.089629629629627
2024-06-06 20:32:47,20.9063,20.9142,20.9358,40.5366,40.4843,20.8001,20.9076,8.0053,46.7371,558.171,0.0,20.0,20.09037037037037
2024-06-06 20:32:48,20.9127,20.9076,20.9332,40.531,40.4777,20.8067,20.9109,6.03588,47.3936,557.777,0.0,20.0,20.09111111111111
2024-06-06 20:32:49,20.9069,20.8912,20.9436,40.5311,40.4843,20.8021,20.9043,7.34883,44.7677,557.383,0.0,20.0,20.09185185185185
2024-06-06 20:32:50,20.9103,20.8945,20.9424,40.4958,40.4777,20.7946,20.9207,7.34883,49.0348,557.383,0.0,20.0,20.09259259259259
2024-06-06 20:32:51,20.9113,20.8945,20.9411,40.5349,40.481,20.8076,20.8977,7.02059,46.0807,556.398,0.0,20.0,20.09333333333333
2024-06-06 20:32:52,20.92,20.9043,20.9371,40.5339,40.481,20.8047,20.9174,6.03588,45.7524,557.777,0.0,20.0,20.094074074074072
2024-06-06 20:32:53,20.9206,20.9076,20.9575,40.5236,40.4843,20.8031,20.9142,6.69236,44.7677,557.875,0.0,20.0,20.094814814814814
2024-06-06 20:32:54,20.9104,20.8945,20.9445,40.5486,40.4843,20.8077,20.9207,6.69236,44.1113,557.875,0.0,20.0,20.095555555555553
2024-06-06 20:32:55,20.9153,20.8977,20.9455,40.5295,40.4843,20.8055,20.9109,6.36412,45.7524,558.368,0.0,20.0,20.096296296296295
2024-06-06 20:32:56,20.9107,20.8977,20.9397,40.5419,40.4843,20.8098,20.9043,5.70765,47.0654,559.057,0.0,20.0,20.097037037037037
2024-06-06 20:32:57,20.9256,20.9109,20.9588,40.5312,40.4942,20.8133,20.9174,7.34883,49.6913,559.057,0.0,20.0,20.097777777777775
2024-06-06 20:32:58,20.9268,20.9174,20.9582,40.543,40.481,20.8125,20.9109,6.03588,48.7066,558.959,0.0,20.0,20.098518518518517
2024-06-06 20:32:59,20.9246,20.9207,20.953,40.5344,40.4843,20.8154,20.9142,5.05118,47.7219,558.959,0.0,20.0,20.09925925925926
2024-06-06 20:33:00,20.9225,20.878,20.9553,40.5439,40.481,20.8132,20.9174,5.37941,44.4395,557.285,0.0,20.0,20.099999999999998
2024-06-06 20:33:01,20.9225,20.8912,20.9534,40.5249,40.4843,20.8221,20.9109,5.70765,45.7524,558.565,0.0,20.0,20.10074074074074
2024-06-06 20:33:02,20.9119,20.9076,20.9501,40.5256,40.4876,20.8178,20.8912,5.37941,44.1113,560.14,0.0,20.0,20.10148148148148
2024-06-06 20:33:03,20.924,20.9142,20.9604,40.5212,40.4876,20.8177,20.9142,7.02059,45.096,562.307,0.0,20.0,20.10222222222222
2024-06-06 20:33:04,20.9148,20.8977,20.9604,40.5252,40.481,20.822,20.9142,7.67706,45.7524,560.239,0.0,20.0,20.102962962962962
2024-06-06 20:33:05,20.9437,20.9142,20.9668,40.513,40.4843,20.8235,20.9142,7.02059,48.0501,559.549,0.0,20.0,20.1037037037037
