TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:33:06,20.9303,20.9109,20.9538,40.5228,40.4909,20.8099,20.9174,5.05118,47.3936,559.746,0.0,20.0,20.104444444444443
2024-06-06 20:33:07,20.9404,20.8813,20.9676,40.5171,40.4843,20.8167,20.9142,6.03588,41.1571,559.549,0.0,20.0,20.105185185185185
2024-06-06 20:33:08,20.9325,20.8977,20.9611,40.518,40.4909,20.8203,20.9174,6.03588,45.096,555.611,0.0,20.0,20.105925925925924
2024-06-06 20:33:09,20.934,20.9174,20.9697,40.5138,40.4876,20.8246,20.9109,6.69236,43.1266,557.678,0.0,20.0,20.106666666666666
2024-06-06 20:33:10,20.9447,20.8912,20.964,40.5163,40.481,20.8243,20.9142,7.02059,46.0807,556.201,0.0,20.0,20.107407407407408
2024-06-06 20:33:11,20.9409,20.8945,20.9683,40.5106,40.4843,20.8099,20.8945,6.03588,47.3936,557.088,0.0,20.0,20.108148148148146
2024-06-06 20:33:12,20.9415,20.9076,20.9694,40.495,40.481,20.81,20.9174,5.37941,47.3936,556.891,0.0,20.0,20.108888888888888
2024-06-06 20:33:13,20.9466,20.9076,20.9757,40.5012,40.4777,20.8126,20.9207,7.02059,44.7677,556.792,0.0,20.0,20.109629629629627
2024-06-06 20:33:14,20.9537,20.9076,20.9797,40.4866,40.481,20.81,20.9109,6.69236,43.4548,556.989,0.0,20.0,20.11037037037037
2024-06-06 20:33:15,20.9553,20.8977,20.9845,40.507,40.4777,20.817,20.9076,6.69236,44.4395,557.088,0.0,20.0,20.11111111111111
2024-06-06 20:33:16,20.9536,20.9043,20.9834,40.4778,40.4876,20.8244,20.9142,6.03588,46.0807,557.088,0.0,20.0,20.11185185185185
2024-06-06 20:33:17,20.9504,20.8945,20.9792,40.49,40.4777,20.8142,20.9109,6.69236,48.3783,556.989,0.0,20.0,20.11259259259259
2024-06-06 20:33:18,20.9521,20.9043,20.9865,40.4883,40.4974,20.8152,20.9076,9.31824,48.7066,560.042,0.0,20.0,20.113333333333333
2024-06-06 20:33:19,20.9457,20.9174,20.9791,40.4831,40.481,20.8185,20.9174,5.70765,45.096,558.072,0.0,20.0,20.11407407407407
2024-06-06 20:33:20,20.9475,20.8879,20.9747,40.458,40.4777,20.8178,20.9142,6.69236,45.4242,558.663,0.0,20.0,20.114814814814814
2024-06-06 20:33:21,20.9541,20.9174,20.9928,40.4652,40.4745,20.8158,20.9142,6.03588,44.1113,559.156,0.0,20.0,20.115555555555556
2024-06-06 20:33:22,20.9542,20.9043,20.9818,40.48,40.4843,20.8286,20.9076,6.36412,44.4395,558.466,0.0,20.0,20.116296296296294
2024-06-06 20:33:23,20.9559,20.9043,20.9898,40.4571,40.4876,20.8177,20.9142,6.36412,44.4395,559.549,0.0,20.0,20.117037037037036
2024-06-06 20:33:24,20.9642,20.8977,20.9953,40.462,40.4777,20.8305,20.9174,5.70765,47.0654,559.451,0.0,20.0,20.117777777777775
2024-06-06 20:33:25,20.9526,20.901,20.9955,40.4598,40.481,20.822,20.9076,4.72294,45.4242,559.057,0.0,20.0,20.118518518518517
2024-06-06 20:33:26,20.9611,20.8977,20.992,40.4501,40.481,20.8319,20.9109,6.03588,47.0654,558.663,0.0,20.0,20.11925925925926
2024-06-06 20:33:27,20.9545,20.97,20.9868,40.4467,40.4843,20.8336,20.9831,7.34883,47.7219,559.352,0.0,20.0,20.119999999999997
2024-06-06 20:33:28,20.9501,20.9831,21.002,40.4577,40.4843,20.8306,20.993,7.34883,46.7371,559.254,0.0,20.0,20.12074074074074
2024-06-06 20:33:29,20.9585,20.9798,21.0072,40.4524,40.4712,20.8365,20.9864,6.03588,47.0654,558.959,0.0,20.0,20.12148148148148
2024-06-06 20:33:30,20.9547,20.9831,21.0003,40.4541,40.4876,20.8302,20.9897,6.03588,47.0654,557.875,0.0,20.0,20.12222222222222
2024-06-06 20:33:31,20.9492,20.9831,21.002,40.4353,40.4843,20.8371,20.9864,7.02059,46.0807,554.232,0.0,20.0,20.122962962962962
2024-06-06 20:33:32,20.9466,21.0028,21.0008,40.4505,40.481,20.8254,20.9798,6.03588,46.0807,556.792,0.0,20.0,20.123703703703704
2024-06-06 20:33:33,20.9504,20.9733,21.0067,40.4463,40.4777,20.8341,20.9864,5.05118,46.4089,556.792,0.0,20.0,20.124444444444443
2024-06-06 20:33:34,20.9346,20.9667,20.9974,40.4464,40.481,20.8412,20.9962,7.02059,46.7371,556.891,0.0,20.0,20.125185185185185
2024-06-06 20:33:35,20.9389,20.993,21.006,40.4593,40.481,20.8278,20.993,4.72294,47.0654,557.186,0.0,20.0,20.125925925925923
2024-06-06 20:33:36,20.9443,20.9831,21.0059,40.4413,40.4843,20.8295,20.9897,8.99001,46.0807,557.383,0.0,20.0,20.126666666666665
2024-06-06 20:33:37,20.9344,20.9831,21.0082,40.4396,40.4843,20.8415,20.993,5.70765,47.7219,561.322,0.0,20.0,20.127407407407407
2024-06-06 20:33:38,20.9336,20.9897,20.9913,40.4451,40.4843,20.8377,20.9897,7.34883,47.0654,556.595,0.0,20.0,20.128148148148146
2024-06-06 20:33:39,20.9351,20.9831,21.0169,40.4648,40.481,20.8421,20.993,8.0053,45.7524,562.208,0.0,20.0,20.128888888888888
2024-06-06 20:33:40,20.9367,20.9864,21.0118,40.4325,40.4843,20.8326,20.9897,6.03588,45.7524,558.269,0.0,20.0,20.12962962962963
2024-06-06 20:33:41,20.9394,20.993,21.0056,40.4419,40.4843,20.825,20.9962,5.37941,45.096,559.057,0.0,20.0,20.13037037037037
2024-06-06 20:33:42,20.9336,20.97,21.006,40.4446,40.4876,20.8283,20.9831,6.69236,45.4242,558.466,0.0,20.0,20.13111111111111
2024-06-06 20:33:43,20.9401,20.9864,21.0022,40.4434,40.481,20.8312,20.993,6.36412,48.3783,558.368,0.0,20.0,20.131851851851852
2024-06-06 20:33:44,20.9432,20.9864,21.0119,40.4516,40.4777,20.8333,21.0028,3.41,44.4395,557.678,0.0,20.0,20.13259259259259
2024-06-06 20:33:45,20.9327,20.9897,21.0016,40.4594,40.4843,20.8295,20.9831,5.70765,44.7677,556.891,0.0,20.0,20.133333333333333
2024-06-06 20:33:46,20.9387,20.9798,20.9968,40.4505,40.481,20.8447,20.9897,5.37941,44.7677,556.201,0.0,20.0,20.13407407407407
2024-06-06 20:33:47,20.9351,20.9864,21.0086,40.4491,40.4843,20.8468,20.9897,8.66177,44.1113,555.217,0.0,20.0,20.134814814814813
2024-06-06 20:33:48,20.9541,20.9831,21.0037,40.4542,40.4843,20.857,20.9897,6.03588,44.7677,555.118,0.0,20.0,20.135555555555555
2024-06-06 20:33:49,20.9431,20.9831,21.007,40.4476,40.4843,20.8561,20.993,31.3101,46.0807,555.414,0.0,20.0,20.136296296296294
2024-06-06 20:33:50,20.9495,20.9897,21.0125,40.4509,40.481,20.8465,20.993,5.37941,47.0654,558.368,0.0,20.0,20.137037037037036
2024-06-06 20:33:51,20.9509,20.9798,21.0102,40.452,40.4843,20.8465,20.9962,5.37941,45.096,553.937,0.0,20.0,20.137777777777778
2024-06-06 20:33:52,20.9406,20.9897,20.9955,40.4693,40.481,20.8564,20.993,7.34883,45.096,553.641,0.0,20.0,20.138518518518516
2024-06-06 20:33:53,20.9524,20.9831,21.016,40.4577,40.4843,20.8492,20.9897,6.69236,43.783,553.641,0.0,20.0,20.13925925925926
2024-06-06 20:33:54,20.9498,20.9831,21.0226,40.4522,40.4777,20.8411,20.9897,6.69236,46.4089,554.035,0.0,20.0,20.14
2024-06-06 20:33:55,20.958,20.9831,21.0115,40.4499,40.481,20.847,20.9897,6.69236,44.7677,557.974,0.0,20.0,20.14074074074074
2024-06-06 20:33:56,20.9638,20.9765,21.0118,40.462,40.481,20.8418,20.993,6.36412,47.7219,555.02,0.0,20.0,20.14148148148148
2024-06-06 20:33:57,20.9691,20.9864,21.0173,40.4677,40.4777,20.8466,20.9864,7.67706,45.7524,554.921,0.0,20.0,20.14222222222222
2024-06-06 20:33:58,20.9723,20.9897,21.0118,40.4655,40.4745,20.8453,20.993,7.34883,47.7219,555.611,0.0,20.0,20.14296296296296
2024-06-06 20:33:59,20.9508,20.9864,20.9994,40.4734,40.4843,20.8452,20.9962,7.67706,45.7524,555.906,0.0,20.0,20.143703703703704
2024-06-06 20:34:00,20.9804,20.9798,21.0187,40.4689,40.481,20.8521,20.993,5.70765,46.4089,555.807,0.0,20.0,20.144444444444442
2024-06-06 20:34:01,20.9807,20.9765,21.0164,40.4585,40.4843,20.8394,20.9864,4.3947,47.7219,556.103,0.0,20.0,20.145185185185184
2024-06-06 20:34:02,20.977,20.993,21.0129,40.4734,40.4843,20.8696,20.993,5.05118,49.0348,556.398,0.0,20.0,20.145925925925926
2024-06-06 20:34:03,20.98,20.9798,21.0227,40.4733,40.481,20.8473,20.9897,6.69236,47.0654,556.989,0.0,20.0,20.146666666666665
2024-06-06 20:34:04,20.9847,20.9765,21.0181,40.4821,40.4843,20.8527,20.9962,6.36412,46.0807,557.58,0.0,20.0,20.147407407407407
2024-06-06 20:34:05,20.9968,20.993,21.033,40.497,40.481,20.8658,20.9831,6.36412,46.7371,557.678,0.0,20.0,20.14814814814815
2024-06-06 20:34:06,20.978,20.9864,21.0285,40.4996,40.4843,20.8683,21.0061,8.0053,45.4242,557.974,0.0,20.0,20.148888888888887
2024-06-06 20:34:07,20.9944,20.993,21.0239,40.4992,40.4843,20.8617,20.993,7.02059,44.7677,558.762,0.0,20.0,20.14962962962963
2024-06-06 20:34:08,20.9991,20.9831,21.0217,40.4889,40.4843,20.8677,20.993,7.34883,44.1113,558.565,0.0,20.0,20.150370370370368
2024-06-06 20:34:09,20.9949,20.9897,21.0264,40.4862,40.4777,20.8707,20.9864,7.02059,46.0807,559.156,0.0,20.0,20.15111111111111
2024-06-06 20:34:10,21.0089,20.9798,21.0365,40.4818,40.4876,20.8686,20.9864,6.36412,46.0807,558.86,0.0,20.0,20.151851851851852
2024-06-06 20:34:11,20.9989,20.9831,21.0383,40.4882,40.4843,20.8563,20.993,7.02059,45.4242,559.352,0.0,20.0,20.15259259259259
2024-06-06 20:34:12,21.0074,20.9864,21.0297,40.4848,40.4843,20.864,20.993,7.02059,46.0807,559.451,0.0,20.0,20.153333333333332
2024-06-06 20:34:13,20.9991,20.9568,21.0323,40.485,40.4876,20.8634,20.9831,7.34883,46.0807,559.845,0.0,20.0,20.154074074074074
2024-06-06 20:34:14,21.0102,20.9962,21.0321,40.4876,40.4843,20.8598,20.9864,8.33354,45.4242,559.746,0.0,20.0,20.154814814814813
2024-06-06 20:34:15,20.9963,21.0028,21.0364,40.5101,40.4777,20.8552,20.9897,6.36412,46.0807,559.549,0.0,20.0,20.155555555555555
2024-06-06 20:34:16,21.0001,20.9864,21.0573,40.5001,40.4843,20.8714,20.993,6.69236,46.0807,558.269,0.0,20.0,20.156296296296297
2024-06-06 20:34:17,21.0202,20.9798,21.0456,40.5053,40.4777,20.8674,20.9864,7.34883,48.3783,559.254,0.0,20.0,20.157037037037036
2024-06-06 20:34:18,21.0214,20.9864,21.0502,40.4929,40.4843,20.8614,20.9864,7.67706,49.363,558.86,0.0,20.0,20.157777777777778
2024-06-06 20:34:19,21.0036,20.9765,21.0401,40.487,40.4843,20.8761,20.9897,7.34883,48.3783,559.057,0.0,20.0,20.158518518518516
2024-06-06 20:34:20,21.0131,20.9864,21.0489,40.5046,40.481,20.8654,20.9962,5.70765,48.7066,558.762,0.0,20.0,20.159259259259258
2024-06-06 20:34:21,21.0166,20.9864,21.0611,40.4956,40.4843,20.8633,20.993,8.0053,47.3936,558.86,0.0,20.0,20.16
2024-06-06 20:34:22,21.0103,20.9864,21.0462,40.5008,40.4909,20.8764,20.9864,7.02059,46.7371,559.451,0.0,20.0,20.16074074074074
2024-06-06 20:34:23,21.0222,20.9601,21.0566,40.5025,40.4843,20.8743,20.9831,5.37941,44.7677,562.996,0.0,20.0,20.16148148148148
2024-06-06 20:34:24,21.0084,20.9831,21.0483,40.4925,40.4843,20.8554,20.9831,6.69236,45.096,559.254,0.0,20.0,20.162222222222223
2024-06-06 20:34:25,21.0159,20.9733,21.0537,40.4861,40.481,20.8633,20.993,6.69236,44.7677,558.959,0.0,20.0,20.16296296296296
2024-06-06 20:34:26,21.0239,20.9765,21.0608,40.4961,40.4777,20.8556,20.9864,7.34883,44.7677,557.383,0.0,20.0,20.163703703703703
2024-06-06 20:34:27,21.0305,20.9765,21.0603,40.4851,40.481,20.8536,20.9962,5.05118,44.4395,558.072,0.0,20.0,20.164444444444445
2024-06-06 20:34:28,21.0264,20.9733,21.0725,40.4894,40.4777,20.8654,20.9897,7.02059,43.1266,557.678,0.0,20.0,20.165185185185184
2024-06-06 20:34:29,21.0313,20.97,21.0656,40.4973,40.4843,20.8671,20.9897,7.67706,44.1113,557.482,0.0,20.0,20.165925925925926
2024-06-06 20:34:30,21.0187,20.9831,21.0657,40.4885,40.4876,20.861,20.993,6.36412,41.1571,557.088,0.0,20.0,20.166666666666664
2024-06-06 20:34:31,21.0173,20.9864,21.0586,40.4762,40.4777,20.8716,20.993,6.69236,44.7677,556.694,0.0,20.0,20.167407407407406
2024-06-06 20:34:32,21.0222,20.9831,21.0573,40.4909,40.4843,20.8745,20.9962,4.3947,44.7677,556.398,0.0,20.0,20.16814814814815
2024-06-06 20:34:33,21.0371,20.9995,21.0701,40.509,40.4843,20.8902,20.993,8.33354,45.4242,556.201,0.0,20.0,20.168888888888887
2024-06-06 20:34:34,21.0399,20.9765,21.0678,40.4902,40.4843,20.8729,20.9962,4.06647,43.4548,555.709,0.0,20.0,20.16962962962963
2024-06-06 20:34:35,21.0332,20.9831,21.071,40.4987,40.4843,20.8808,20.9995,5.70765,45.096,555.217,0.0,20.0,20.17037037037037
2024-06-06 20:34:36,21.0396,20.9765,21.0707,40.4785,40.4843,20.8856,21.0028,7.34883,43.4548,554.921,0.0,20.0,20.17111111111111
2024-06-06 20:34:37,21.0426,20.9798,21.0719,40.4823,40.4909,20.8802,20.9897,7.02059,44.4395,555.512,0.0,20.0,20.17185185185185
2024-06-06 20:34:38,21.0245,20.9864,21.0757,40.4741,40.4843,20.8738,20.9962,4.72294,43.783,551.179,0.0,20.0,20.172592592592594
2024-06-06 20:34:39,21.0316,20.9897,21.0678,40.4881,40.481,20.891,20.9864,5.70765,45.096,554.527,0.0,20.0,20.173333333333332
2024-06-06 20:34:40,21.0317,20.9831,21.0654,40.4731,40.4843,20.8878,20.9831,7.02059,38.5312,554.823,0.0,20.0,20.174074074074074
2024-06-06 20:34:41,21.0415,21.0619,21.0897,40.4734,40.4843,20.8916,21.0717,4.3947,43.1266,554.724,0.0,20.0,20.174814814814816
2024-06-06 20:34:42,21.0353,21.0553,21.0782,40.4691,40.4876,20.8839,21.0685,5.37941,46.0807,555.906,0.0,20.0,20.175555555555555
2024-06-06 20:34:43,21.0268,21.0225,21.0715,40.4725,40.4843,20.8867,21.0652,5.37941,43.4548,555.02,0.0,20.0,20.176296296296297
2024-06-06 20:34:44,21.0354,21.0553,21.0693,40.4664,40.4843,20.8818,21.0652,5.70765,45.096,558.959,0.0,20.0,20.177037037037035
2024-06-06 20:34:45,21.0203,21.0521,21.0819,40.4678,40.4777,20.8823,21.0619,5.70765,48.0501,554.429,0.0,20.0,20.177777777777777
2024-06-06 20:34:46,21.0057,21.0652,21.0675,40.4831,40.4843,20.8908,21.0586,6.03588,47.0654,553.641,0.0,20.0,20.17851851851852
2024-06-06 20:34:47,21.0196,21.0521,21.0933,40.4806,40.4843,20.888,21.0652,5.70765,48.3783,555.512,0.0,20.0,20.179259259259258
2024-06-06 20:34:48,21.0152,21.0619,21.0832,40.4646,40.481,20.8885,21.0652,5.37941,48.0501,555.118,0.0,20.0,20.18
2024-06-06 20:34:49,21.0202,21.0586,21.0792,40.4617,40.4843,20.8849,21.0685,5.05118,47.7219,555.02,0.0,20.0,20.18074074074074
2024-06-06 20:34:50,21.0087,21.0553,21.0779,40.482,40.4843,20.8817,21.0652,5.37941,46.7371,555.217,0.0,20.0,20.18148148148148
2024-06-06 20:34:51,21.0148,21.0586,21.0859,40.4718,40.4777,20.8881,21.0685,7.34883,47.0654,555.217,0.0,20.0,20.182222222222222
2024-06-06 20:34:52,21.0074,21.0553,21.0765,40.4821,40.4843,20.8769,21.0685,0.127636,48.0501,555.512,0.0,20.0,20.182962962962964
2024-06-06 20:34:53,21.0202,21.0553,21.0898,40.4702,40.4843,20.8823,21.0652,8.33354,46.7371,555.611,0.0,20.0,20.183703703703703
2024-06-06 20:34:54,21.0199,21.0685,21.0858,40.4665,40.4843,20.8939,21.0652,5.05118,47.7219,554.724,0.0,20.0,20.184444444444445
2024-06-06 20:34:55,21.0249,21.0324,21.092,40.4487,40.4777,20.878,21.0619,7.34883,44.7677,554.429,0.0,20.0,20.185185185185183
2024-06-06 20:34:56,21.0188,21.0553,21.0787,40.4665,40.4843,20.8884,21.0685,5.05118,44.7677,554.724,0.0,20.0,20.185925925925925
2024-06-06 20:34:57,21.0258,21.0619,21.0806,40.478,40.481,20.8791,21.0849,5.70765,46.4089,555.217,0.0,20.0,20.186666666666667
2024-06-06 20:34:58,21.0346,21.0619,21.0878,40.4762,40.481,20.8912,21.0685,6.69236,44.4395,555.906,0.0,20.0,20.187407407407406
2024-06-06 20:34:59,21.0208,21.0619,21.087,40.4752,40.481,20.8847,21.0717,7.67706,44.7677,556.201,0.0,20.0,20.188148148148148
2024-06-06 20:35:00,21.0382,21.0521,21.0969,40.4668,40.481,20.8861,21.0685,5.70765,47.3936,555.414,0.0,20.0,20.18888888888889
2024-06-06 20:35:01,21.0305,21.0619,21.0884,40.4677,40.4843,20.8815,21.0652,7.02059,49.0348,557.285,0.0,20.0,20.18962962962963
2024-06-06 20:35:02,21.0396,21.0619,21.0898,40.4661,40.5007,20.8855,21.0652,7.02059,47.3936,556.497,0.0,20.0,20.19037037037037
2024-06-06 20:35:03,21.0497,21.0586,21.0997,40.4726,40.4876,20.8689,21.0652,7.67706,49.363,556.497,0.0,20.0,20.191111111111113
2024-06-06 20:35:04,21.046,21.0717,21.085,40.4842,40.4876,20.8815,21.0652,6.69236,48.3783,556.792,0.0,20.0,20.19185185185185
2024-06-06 20:35:05,21.0472,21.0324,21.0943,40.4663,40.481,20.8865,21.0652,6.03588,48.0501,558.565,0.0,20.0,20.192592592592593
2024-06-06 20:35:06,21.0388,21.0455,21.0854,40.4779,40.4843,20.9017,21.0685,6.36412,49.0348,557.58,0.0,20.0,20.19333333333333
2024-06-06 20:35:07,21.0605,21.0521,21.1034,40.4656,40.4909,20.8827,21.0816,7.02059,48.7066,557.777,0.0,20.0,20.194074074074074
2024-06-06 20:35:08,21.0387,21.0619,21.0853,40.4787,40.4876,20.8917,21.0685,7.02059,49.6913,557.383,0.0,20.0,20.194814814814816
2024-06-06 20:35:09,21.0535,21.0553,21.1072,40.4703,40.4843,20.9036,21.0586,7.34883,49.0348,556.989,0.0,20.0,20.195555555555554
2024-06-06 20:35:10,21.0471,21.0521,21.095,40.4886,40.4843,20.9046,21.0652,74.309,52.3172,555.512,0.0,20.0,20.196296296296296
2024-06-06 20:35:11,21.0508,21.0619,21.105,40.4594,40.481,20.9041,21.0619,3097.36,54.6148,555.217,-0.015270064709399036,20.0,20.19703703703704
2024-06-06 20:35:12,21.0582,21.0488,21.0995,40.465,40.4745,20.9023,21.0717,1103.99,53.9583,556.004,-0.011652169764775807,20.0,20.197777777777777
2024-06-06 20:35:13,21.0603,21.0553,21.1147,40.4669,40.4777,20.9136,21.0685,1131.56,62.1642,555.315,-0.01532911703925747,20.0,20.19851851851852
2024-06-06 20:35:14,21.0565,21.0619,21.0807,40.4607,40.481,20.9253,21.0685,1188.34,70.3701,556.694,-0.0068361367581483415,20.0,20.19925925925926
2024-06-06 20:35:15,21.0662,21.0816,21.0724,40.4489,40.4843,20.926,21.0685,1204.1,72.3396,558.171,-0.0017560537063656535,20.0,20.2
2024-06-06 20:35:16,21.0708,21.0488,21.0194,40.4712,40.4909,20.9278,21.0652,1764.72,105.82,563.39,0.014694373986253173,20.0,20.20074074074074
2024-06-06 20:35:17,21.0589,21.0488,20.9411,40.4806,40.4876,20.9373,21.0652,1884.2,116.651,568.412,0.03397718259728928,20.0,20.20148148148148
2024-06-06 20:35:18,21.0649,21.0619,20.8615,40.4717,40.4843,20.945,21.0652,1795.91,129.453,582.985,0.06017099110139148,20.0,20.202222222222222
2024-06-06 20:35:19,21.0738,21.0488,20.7768,40.4813,40.4843,20.9333,21.0619,1759.8,144.223,596.771,0.0899379523425188,20.0,20.202962962962964
2024-06-06 20:35:20,21.07,21.0652,20.6774,40.4774,40.4843,20.9301,21.0652,1767.02,155.712,622.768,0.12406675403677973,20.0,20.203703703703702
2024-06-06 20:35:21,21.0782,21.0586,20.5691,40.472,40.481,20.9335,21.0685,1766.04,168.513,656.74,0.16965841345257388,20.0,20.204444444444444
2024-06-06 20:35:22,21.0775,21.0586,20.4514,40.4935,40.4876,20.927,21.075,1765.71,180.329,683.426,0.21712710229120435,20.0,20.205185185185186
2024-06-06 20:35:23,21.0837,21.0619,20.3073,40.5204,40.4909,20.9383,21.0717,1782.45,199.367,726.556,0.28624206483145914,20.0,20.205925925925925
2024-06-06 20:35:24,21.084,21.0553,20.1309,40.542,40.4843,20.9315,21.0619,1776.54,197.069,765.452,0.3701990222876672,20.0,20.206666666666667
2024-06-06 20:35:25,21.0823,21.0816,19.9278,40.5889,40.4745,20.9348,21.0685,1781.14,225.626,821.088,0.48101927352348134,20.0,20.20740740740741
2024-06-06 20:35:26,21.0741,21.0685,19.7045,40.6169,40.4843,20.935,21.0685,1792.3,244.992,865.4,0.6014360747144958,20.0,20.208148148148148
2024-06-06 20:35:27,21.0699,21.075,19.4542,40.6471,40.4843,20.9396,21.0717,1792.3,246.305,932.655,0.7646462862340588,20.0,20.20888888888889
2024-06-06 20:35:28,21.0812,21.0619,19.2105,40.7007,40.4777,20.9314,21.0685,1801.49,277.815,980.512,0.9307561084900791,20.0,20.209629629629628
2024-06-06 20:35:29,21.0787,21.0619,18.9455,40.7511,40.481,20.9258,21.0652,1816.26,301.777,1047.67,1.1340570919573005,20.0,20.21037037037037
2024-06-06 20:35:30,21.0664,21.0455,18.6939,40.808,40.481,20.9355,21.0652,1810.68,281.754,1092.97,1.3158103506194283,20.0,20.211111111111112
2024-06-06 20:35:31,21.0764,21.0553,18.4647,40.8505,40.481,20.9436,21.0619,1819.54,328.692,1161.11,1.5387763052170216,20.0,20.21185185185185
2024-06-06 20:35:32,21.0659,21.0619,18.2338,40.8841,40.4843,20.9415,21.0652,1822.82,302.761,1206.01,1.7331586884969306,20.0,20.212592592592593
2024-06-06 20:35:33,21.0586,21.0521,18.0277,40.9322,40.4843,20.9414,21.0685,1813.63,310.639,1269.03,1.9517416608451437,20.0,20.213333333333335
2024-06-06 20:35:34,21.0563,21.0553,17.8409,40.9941,40.4876,20.9373,21.0652,1822.17,314.906,1309.01,2.1357814366230965,20.0,20.214074074074073
2024-06-06 20:35:35,21.045,21.0389,17.6606,41.0187,40.4876,20.9302,21.0619,1835.62,306.044,1366.03,2.345960845109353,20.0,20.214814814814815
2024-06-06 20:35:36,21.0442,21.0586,17.4977,41.0865,40.481,20.9326,21.0619,1827.75,310.311,1412.9,2.5426713235625322,20.0,20.215555555555557
2024-06-06 20:35:37,21.0331,21.0783,17.3397,41.1145,40.481,20.944,21.0685,1835.62,327.707,1451.4,2.7201465295391896,20.0,20.216296296296296
2024-06-06 20:35:38,21.0092,21.0553,17.1877,41.15,40.4843,20.9327,21.0553,1836.28,307.685,1475.72,2.8616509716829412,20.0,20.217037037037038
2024-06-06 20:35:39,21.0035,21.0619,17.0397,41.1764,40.481,20.945,21.0652,1838.25,312.937,1507.04,3.0312052791355875,20.0,20.217777777777776
2024-06-06 20:35:40,20.995,21.0619,16.8969,41.2034,40.4843,20.9379,21.0685,1850.72,326.066,1525.06,3.171380253530394,20.0,20.21851851851852
2024-06-06 20:35:41,20.9675,21.0553,16.7536,41.1932,40.481,20.9512,21.0717,1837.92,333.944,1548.39,3.31087983490999,20.0,20.21925925925926
2024-06-06 20:35:42,20.9551,21.0619,16.6468,41.1995,40.4909,20.9344,21.0652,1848.1,315.562,1561.0,3.4126179888663475,20.0,20.22
2024-06-06 20:35:43,20.9327,21.0521,16.5122,41.1849,40.4843,20.9494,21.0685,1855.65,291.601,1578.53,3.540813649416332,20.0,20.22074074074074
2024-06-06 20:35:44,20.9297,21.0717,16.3993,41.1783,40.481,20.9454,21.0685,1844.16,309.654,1582.66,3.6383377334405393,20.0,20.221481481481483
2024-06-06 20:35:45,20.9106,21.0619,16.2862,41.1558,40.481,20.9534,21.0717,1862.21,318.517,1588.27,3.7269928628115716,20.0,20.22222222222222
2024-06-06 20:35:46,20.8842,21.0553,16.191,41.1251,40.4843,20.9648,21.0652,1863.85,320.158,1592.71,3.79301538778566,20.0,20.222962962962963
2024-06-06 20:35:47,20.869,21.0455,16.0851,41.1035,40.4843,20.9526,21.0652,1858.6,314.25,1596.25,3.874911953632433,20.0,20.223703703703706
2024-06-06 20:35:48,20.8501,21.0553,15.9855,41.0449,40.4843,20.959,21.0521,1874.68,300.135,1598.42,3.9456347166876435,20.0,20.224444444444444
2024-06-06 20:35:49,20.822,21.0685,15.8905,40.984,40.4777,20.954,21.0717,1871.4,311.952,1601.37,4.0072788237735395,20.0,20.225185185185186
2024-06-06 20:35:50,20.8025,21.0619,15.7978,40.9131,40.4843,20.9541,21.0619,1860.57,304.074,1605.21,4.076512156361043,20.0,20.225925925925925
2024-06-06 20:35:51,20.7859,21.0586,15.707,40.8819,40.481,20.9684,21.0619,1881.25,297.181,1605.6,4.137955893319001,20.0,20.226666666666667
2024-06-06 20:35:52,20.7633,21.0586,15.6453,40.8176,40.4712,20.9616,21.0652,1874.36,328.035,1606.88,4.173136233608497,20.0,20.22740740740741
2024-06-06 20:35:53,20.732,21.0586,15.5509,40.7406,40.4843,20.9623,21.0685,1871.4,321.142,1607.87,4.227189746645566,20.0,20.228148148148147
2024-06-06 20:35:54,20.7238,21.1341,15.4754,40.7069,40.481,20.9632,21.1407,1876.0,292.586,1607.67,4.281566268284006,20.0,20.22888888888889
2024-06-06 20:35:55,20.6937,21.1407,15.405,40.648,40.4843,20.9387,21.1374,1877.64,298.166,1608.46,4.316562498633433,20.0,20.22962962962963
2024-06-06 20:35:56,20.6575,21.1276,15.3355,40.6059,40.4843,20.9534,21.1374,1880.26,313.265,1610.43,4.349061591589448,20.0,20.23037037037037
2024-06-06 20:35:57,20.6432,21.1341,15.268,40.5417,40.4843,20.9476,21.1407,1891.42,301.777,1610.33,4.392263108327207,20.0,20.23111111111111
2024-06-06 20:35:58,20.6185,21.1374,15.1978,40.5238,40.4777,20.9495,21.1341,1892.74,318.845,1611.32,4.432165879286638,20.0,20.231851851851854
2024-06-06 20:35:59,20.594,21.1308,15.1351,40.4945,40.4843,20.9635,21.1341,1893.06,316.875,1612.5,4.466668251337691,20.0,20.232592592592592
2024-06-06 20:36:00,20.5833,21.1243,15.0963,40.4609,40.4843,20.9629,21.1407,1910.13,319.501,1614.86,4.49623159589358,20.0,20.233333333333334
2024-06-06 20:36:01,20.555,21.1341,15.0149,40.4273,40.4843,20.957,21.1407,1903.24,305.059,1617.03,4.545843884519181,20.0,20.234074074074073
2024-06-06 20:36:02,20.5445,21.1276,14.9708,40.4066,40.481,20.9564,21.1407,1913.42,317.204,1619.78,4.581191618378509,20.0,20.234814814814815
2024-06-06 20:36:03,20.5114,21.1276,14.9159,40.3981,40.481,20.9615,21.1407,1914.4,320.814,1621.26,4.603311920296934,20.0,20.235555555555557
2024-06-06 20:36:04,20.4914,21.1046,14.8629,40.3975,40.4909,20.9748,21.1374,1931.14,316.875,1621.06,4.6298891780693525,20.0,20.236296296296295
2024-06-06 20:36:05,20.4785,21.1111,14.8081,40.3741,40.4876,20.9729,21.1374,1924.25,311.952,1624.12,4.673159950298285,20.0,20.237037037037037
2024-06-06 20:36:06,20.4483,21.1308,14.7471,40.3916,40.4843,20.9684,21.1505,1941.32,318.517,1625.99,4.7039530946135235,20.0,20.23777777777778
2024-06-06 20:36:07,20.4429,21.121,14.7056,40.4158,40.4876,20.9753,21.1341,1937.7,312.608,1627.17,4.7371738564583215,20.0,20.238518518518518
2024-06-06 20:36:08,20.4246,21.1308,14.65,40.4316,40.4843,20.9601,21.1407,1946.57,306.7,1627.66,4.769407529908607,20.0,20.23925925925926
2024-06-06 20:36:09,20.4061,21.1276,14.6051,40.4526,40.481,20.9617,21.1407,1951.82,319.829,1625.1,4.783676379589061,20.0,20.240000000000002
2024-06-06 20:36:10,20.383,21.121,14.5435,40.496,40.4843,20.9657,21.1407,1950.18,307.028,1625.5,4.816609882005344,20.0,20.24074074074074
2024-06-06 20:36:11,20.3711,21.1308,14.4884,40.5387,40.4843,20.9638,21.1407,1957.4,306.372,1629.34,4.863705345338756,20.0,20.241481481481483
2024-06-06 20:36:12,20.3599,21.1276,14.4291,40.5768,40.4843,20.9677,21.1341,1953.46,322.127,1633.08,4.914728989752738,20.0,20.24222222222222
2024-06-06 20:36:13,20.341,21.1341,14.3726,40.5899,40.481,20.97,21.1341,1968.23,323.44,1626.19,4.925020511422333,20.0,20.242962962962963
2024-06-06 20:36:14,20.3331,21.1538,14.3293,40.6455,40.4843,20.9622,21.1374,1967.9,302.761,1629.24,4.963523887300168,20.0,20.243703703703705
2024-06-06 20:36:15,20.3189,21.1374,14.2717,40.6951,40.4843,20.9825,21.1407,1964.29,303.418,1629.14,4.999097131047975,20.0,20.244444444444444
2024-06-06 20:36:16,20.3126,21.1374,14.2204,40.7355,40.4876,20.9755,21.1308,1973.81,308.013,1628.84,5.035370299666646,20.0,20.245185185185186
2024-06-06 20:36:17,20.2901,21.1177,14.17,40.8152,40.4843,20.9894,21.1604,1965.28,299.807,1630.03,5.062126008992092,20.0,20.245925925925928
2024-06-06 20:36:18,20.2703,21.121,14.0962,40.8804,40.481,20.9805,21.144,1962.32,314.25,1634.06,5.119416857232792,20.0,20.246666666666666
2024-06-06 20:36:19,20.2598,21.1276,14.0322,40.9239,40.4843,20.9732,21.1473,1969.54,308.998,1632.59,5.1591324513261885,20.0,20.247407407407408
2024-06-06 20:36:20,20.2543,21.1276,13.9874,40.9645,40.4843,20.964,21.1374,1969.54,302.433,1633.57,5.194806193731661,20.0,20.24814814814815
2024-06-06 20:36:21,20.2288,21.1308,13.9234,41.025,40.4876,20.9854,21.1407,1964.29,320.814,1638.1,5.241213952706781,20.0,20.24888888888889
2024-06-06 20:36:22,20.2185,21.1276,13.8609,41.0803,40.4843,20.976,21.1407,1965.6,307.028,1634.56,5.273183720831841,20.0,20.24962962962963
2024-06-06 20:36:23,20.1988,21.1308,13.8023,41.1317,40.4876,20.9754,21.1407,1964.95,319.173,1635.05,5.307038985206324,20.0,20.25037037037037
2024-06-06 20:36:24,20.1837,21.1111,13.745,41.1557,40.4876,20.975,21.1374,1966.92,312.28,1636.03,5.3452532865672655,20.0,20.25111111111111
2024-06-06 20:36:25,20.1675,21.1243,13.6905,41.1886,40.481,20.9695,21.1341,1966.59,296.197,1636.52,5.378659477678326,20.0,20.251851851851853
2024-06-06 20:36:26,20.1629,21.1308,13.6296,41.1906,40.481,20.9781,21.1374,1966.26,321.799,1637.12,5.4274015047509865,20.0,20.252592592592592
2024-06-06 20:36:27,20.1379,21.1308,13.568,41.1977,40.481,20.996,21.1341,1964.95,297.838,1638.69,5.463040227165038,20.0,20.253333333333334
2024-06-06 20:36:28,20.1213,21.1243,13.4993,41.229,40.4843,20.9811,21.144,1955.76,308.013,1640.76,5.513318372614668,20.0,20.254074074074076
2024-06-06 20:36:29,20.1074,21.1341,13.4545,41.2179,40.4843,20.9859,21.1341,1947.88,298.494,1640.46,5.538032200883066,20.0,20.254814814814814
2024-06-06 20:36:30,20.0911,21.1308,13.358,41.2233,40.4777,20.9875,21.1374,1950.83,310.311,1640.07,5.603460115184562,20.0,20.255555555555556
2024-06-06 20:36:31,20.0787,21.1276,13.3178,41.212,40.4909,20.9855,21.1407,1956.41,327.051,1639.38,5.624228808523429,20.0,20.2562962962963
2024-06-06 20:36:32,20.063,21.1243,13.2498,41.1911,40.4843,20.9827,21.1407,1951.82,312.608,1639.97,5.6697756843250735,20.0,20.257037037037037
2024-06-06 20:36:33,20.0515,21.1308,13.1992,41.1533,40.4777,20.9744,21.1374,1946.24,309.982,1640.07,5.702661440833965,20.0,20.25777777777778
2024-06-06 20:36:34,20.0402,21.121,13.1331,41.105,40.481,20.9738,21.1341,1947.22,327.051,1641.35,5.752753680537589,20.0,20.258518518518517
2024-06-06 20:36:35,20.0145,21.1276,13.0765,41.0598,40.4843,20.9924,21.1374,1937.05,308.341,1641.35,5.778489530420847,20.0,20.25925925925926
2024-06-06 20:36:36,20.0212,21.1473,13.0219,40.9884,40.4843,20.9918,21.1341,1942.96,304.402,1641.94,5.831640281826575,20.0,20.26
2024-06-06 20:36:37,19.9988,21.1308,12.9517,40.9206,40.4876,20.9936,21.144,1927.86,315.234,1642.83,5.874648616226961,20.0,20.26074074074074
2024-06-06 20:36:38,19.9789,21.1341,12.8811,40.8646,40.481,21.004,21.1374,1928.51,311.624,1644.5,5.922928245349116,20.0,20.261481481481482
2024-06-06 20:36:39,19.9755,21.1276,12.8344,40.8224,40.481,21.0085,21.144,1928.19,315.562,1645.29,5.961923629931497,20.0,20.262222222222224
2024-06-06 20:36:40,19.962,21.1177,12.7745,40.7604,40.4876,20.9975,21.1374,1917.35,308.998,1646.77,6.006059635558285,20.0,20.262962962962963
2024-06-06 20:36:41,19.9507,21.1276,12.7132,40.7052,40.4712,21.0084,21.1374,1922.61,290.288,1647.85,6.051807271196532,20.0,20.263703703703705
2024-06-06 20:36:42,19.9308,21.1407,12.6618,40.6604,40.4909,21.0119,21.1341,1919.0,310.639,1649.52,6.08430659097517,20.0,20.264444444444447
2024-06-06 20:36:43,19.9188,21.121,12.5879,40.5852,40.481,21.0205,21.1407,1914.07,297.509,1652.77,6.148208009354506,20.0,20.265185185185185
2024-06-06 20:36:44,19.8971,21.1308,12.5294,40.5349,40.4745,21.0223,21.1374,1926.22,308.669,1653.86,6.18314616651707,20.0,20.265925925925927
2024-06-06 20:36:45,19.8976,21.1111,12.4952,40.519,40.4843,21.0252,21.1341,1916.04,312.608,1653.86,6.212267218131305,20.0,20.266666666666666
2024-06-06 20:36:46,19.8784,21.1243,12.4264,40.4732,40.481,21.0291,21.1407,1918.34,307.028,1654.74,6.25722032306221,20.0,20.267407407407408
2024-06-06 20:36:47,19.8772,21.1111,12.3875,40.4551,40.4843,21.0306,21.144,1919.0,321.799,1655.73,6.292638396289916,20.0,20.26814814814815
2024-06-06 20:36:48,19.8651,21.1374,12.3379,40.427,40.4843,21.016,21.1374,1913.09,306.044,1655.92,6.324870571797538,20.0,20.26888888888889
2024-06-06 20:36:49,19.8675,21.1341,12.291,40.4261,40.4876,21.0144,21.1341,1918.67,319.829,1655.92,6.366295818793714,20.0,20.26962962962963
2024-06-06 20:36:50,19.8497,21.1243,12.2341,40.425,40.4777,21.015,21.1407,1921.62,312.28,1655.53,6.397643205952183,20.0,20.270370370370372
2024-06-06 20:36:51,19.8371,21.1308,12.1889,40.4304,40.481,21.0225,21.1407,1908.82,332.959,1655.04,6.423127848517361,20.0,20.27111111111111
2024-06-06 20:36:52,19.8137,21.1276,12.1332,40.4485,40.4843,21.0203,21.1407,1913.74,323.44,1654.05,6.446395737398474,20.0,20.271851851851853
2024-06-06 20:36:53,19.8173,21.1308,12.0941,40.4583,40.4876,21.0255,21.1341,1919.98,298.494,1654.45,6.483802296015152,20.0,20.272592592592595
2024-06-06 20:36:54,19.801,21.1571,12.0639,40.4686,40.481,21.0336,21.1341,1914.73,304.731,1655.23,6.498533990187289,20.0,20.273333333333333
2024-06-06 20:36:55,19.8079,21.1276,12.0121,40.485,40.481,21.0247,21.1374,1908.16,309.326,1653.76,6.542022114809392,20.0,20.274074074074075
2024-06-06 20:36:56,19.7684,21.1243,11.9503,40.5342,40.4843,21.0294,21.1308,1909.15,308.669,1656.51,6.571645363370952,20.0,20.274814814814814
2024-06-06 20:36:57,19.7795,21.1276,11.9077,40.5686,40.4777,21.0399,21.1407,1914.4,318.517,1660.06,6.630964033218413,20.0,20.275555555555556
2024-06-06 20:36:58,19.7686,21.121,11.8567,40.6111,40.4777,21.035,21.1407,1916.7,299.807,1657.1,6.652859358560592,20.0,20.276296296296298
2024-06-06 20:36:59,19.7563,21.1407,11.8072,40.6749,40.481,21.0276,21.144,1910.46,302.433,1658.09,6.6881329290353095,20.0,20.277037037037037
2024-06-06 20:37:00,19.7513,21.1308,11.7588,40.7288,40.481,21.0287,21.1374,1905.87,309.326,1658.58,6.726635652861553,20.0,20.27777777777778
2024-06-06 20:37:01,19.7343,21.1308,11.7222,40.7658,40.4843,21.0371,21.144,1914.07,304.731,1659.57,6.747156324040221,20.0,20.278703703703705
2024-06-06 20:37:02,19.7358,21.1341,11.6866,40.8209,40.4777,21.0333,21.1374,1911.77,310.639,1660.45,6.781993306136743,20.0,20.279629629629632
2024-06-06 20:37:03,19.7217,21.1276,11.6436,40.8637,40.4843,21.0564,21.1374,1907.84,317.204,1662.13,6.813229984067702,20.0,20.280555555555555
2024-06-06 20:37:04,19.7145,21.1144,11.6051,40.9009,40.4876,21.0437,21.1407,1915.71,302.105,1662.42,6.8408223694681976,20.0,20.28148148148148
2024-06-06 20:37:05,19.6882,21.121,11.5727,40.9543,40.4777,21.0487,21.1374,1913.42,304.074,1663.31,6.849633213891911,20.0,20.28240740740741
2024-06-06 20:37:06,19.6955,21.1308,11.5477,40.9787,40.4843,21.0443,21.121,1916.7,322.127,1661.44,6.869163568386378,20.0,20.283333333333335
2024-06-06 20:37:07,19.6815,21.1341,11.5017,41.0063,40.4843,21.0338,21.1276,1923.59,305.059,1661.04,6.894481519161788,20.0,20.28425925925926
2024-06-06 20:37:08,19.6853,21.2064,11.466,41.0441,40.4843,21.0381,21.2096,1913.42,307.357,1659.27,6.920392536998153,20.0,20.285185185185185
2024-06-06 20:37:09,19.6698,21.1998,11.4333,41.0773,40.4843,21.0399,21.2129,1915.38,317.204,1659.57,6.93612823890831,20.0,20.28611111111111
2024-06-06 20:37:10,19.6614,21.2064,11.4024,41.0922,40.4777,21.054,21.2129,1933.77,291.273,1660.16,6.957548582972739,20.0,20.287037037037038
2024-06-06 20:37:11,19.6546,21.2096,11.3681,41.1421,40.4843,21.0339,21.2129,1909.8,313.921,1660.35,6.98151405948762,20.0,20.287962962962965
2024-06-06 20:37:12,19.6458,21.2031,11.3404,41.1412,40.481,21.0466,21.2162,1911.12,309.326,1661.44,7.0020313582655795,20.0,20.28888888888889
2024-06-06 20:37:13,19.6291,21.2031,11.3017,41.149,40.4777,21.0462,21.2162,1918.34,285.693,1661.34,7.02015633250444,20.0,20.289814814814815
2024-06-06 20:37:14,19.6252,21.2031,11.2847,41.164,40.4777,21.0512,21.2096,1917.03,312.937,1659.96,7.025359381526994,20.0,20.29074074074074
2024-06-06 20:37:15,19.6105,21.2096,11.2526,41.159,40.4876,21.0574,21.2096,1910.79,294.227,1659.27,7.0370893853463015,20.0,20.291666666666668
2024-06-06 20:37:16,19.6147,21.1998,11.239,41.1426,40.4843,21.045,21.2064,1898.32,307.028,1659.07,7.051226404909259,20.0,20.292592592592595
2024-06-06 20:37:17,19.6064,21.1998,11.2077,41.1361,40.481,21.0528,21.2064,1906.52,318.517,1658.88,7.069779610609769,20.0,20.293518518518518
2024-06-06 20:37:18,19.6109,21.2031,11.1738,41.1108,40.4843,21.0573,21.2129,1907.18,305.059,1655.73,7.08861762331438,20.0,20.294444444444444
2024-06-06 20:37:19,19.6067,21.1998,11.1602,41.1119,40.481,21.0617,21.2129,1898.64,329.348,1658.68,7.10915904343455,20.0,20.29537037037037
2024-06-06 20:37:20,19.5941,21.1998,11.1377,41.0669,40.4876,21.069,21.2064,1912.1,315.891,1659.57,7.12131061002905,20.0,20.296296296296298
2024-06-06 20:37:21,19.5836,21.2064,11.114,40.9997,40.4843,21.0577,21.2096,1910.13,309.326,1659.67,7.132856380602013,20.0,20.297222222222224
2024-06-06 20:37:22,19.5759,21.1998,11.0895,40.97,40.4876,21.0534,21.2129,1906.19,305.715,1659.17,7.144851722737751,20.0,20.298148148148147
2024-06-06 20:37:23,19.5946,21.1965,11.0765,40.9204,40.4843,21.0539,21.2129,1909.8,319.173,1658.68,7.169422559389089,20.0,20.299074074074074
2024-06-06 20:37:24,19.5806,21.2031,11.0561,40.8681,40.4745,21.0657,21.2064,1914.73,295.868,1658.39,7.173554814352146,20.0,20.3
2024-06-06 20:37:25,19.575,21.2195,11.041,40.8048,40.4843,21.0541,21.2162,1904.22,314.25,1658.58,7.182372056493026,20.0,20.300925925925927
2024-06-06 20:37:26,19.5701,21.2096,11.014,40.7741,40.4843,21.0624,21.2096,1897.33,323.112,1659.27,7.2039675624213615,20.0,20.301851851851854
2024-06-06 20:37:27,19.573,21.1998,11.0125,40.7088,40.481,21.0633,21.2064,1907.18,297.509,1659.76,7.2098007261991635,20.0,20.302777777777777
2024-06-06 20:37:28,19.5607,21.1998,10.9847,40.644,40.4876,21.0736,21.2064,1901.6,303.418,1660.55,7.226292973385919,20.0,20.303703703703704
2024-06-06 20:37:29,19.5746,21.1998,10.988,40.597,40.481,21.0624,21.2064,1890.11,326.394,1661.44,7.239102567110943,20.0,20.30462962962963
2024-06-06 20:37:30,19.5737,21.2096,10.9748,40.5324,40.481,21.0675,21.2162,1895.36,315.891,1662.23,7.252919384685281,20.0,20.305555555555557
2024-06-06 20:37:31,19.5556,21.2031,10.9465,40.4887,40.4843,21.0728,21.2129,1902.58,290.288,1663.31,7.266240811005707,20.0,20.306481481481484
2024-06-06 20:37:32,19.5834,21.2031,10.9324,40.4621,40.4909,21.0688,21.2064,1882.89,303.089,1663.31,7.301605191716949,20.0,20.307407407407407
2024-06-06 20:37:33,19.5595,21.2195,10.8991,40.4567,40.481,21.0793,21.2162,1887.16,303.418,1666.36,7.322942417723975,20.0,20.308333333333334
2024-06-06 20:37:34,19.5599,21.2064,10.8996,40.4208,40.4843,21.0701,21.2195,1884.2,296.197,1664.39,7.314200650174976,20.0,20.30925925925926
2024-06-06 20:37:35,19.5513,21.2129,10.8759,40.4185,40.481,21.0653,21.2129,1877.31,299.151,1663.8,7.3243563172747335,20.0,20.310185185185187
2024-06-06 20:37:36,19.5589,21.1899,10.8627,40.3913,40.481,21.0772,21.2096,1889.13,326.066,1663.31,7.339754833916188,20.0,20.311111111111114
2024-06-06 20:37:37,19.5484,21.1998,10.8383,40.3802,40.4843,21.0803,21.2129,1895.36,329.677,1663.01,7.3501607548671455,20.0,20.312037037037037
2024-06-06 20:37:38,19.5507,21.1998,10.8345,40.3616,40.4843,21.0776,21.2064,1890.11,296.197,1667.84,7.376670892934518,20.0,20.312962962962963
2024-06-06 20:37:39,19.5586,21.2064,10.8249,40.358,40.481,21.0742,21.2129,1893.72,302.761,1664.39,7.376191843057762,20.0,20.31388888888889
2024-06-06 20:37:40,19.5685,21.2031,10.8203,40.3547,40.481,21.0814,21.2162,1893.72,298.166,1664.49,7.388881972303704,20.0,20.314814814814817
2024-06-06 20:37:41,19.5679,21.1998,10.8026,40.3673,40.481,21.0725,21.2129,1888.8,310.967,1665.77,7.409018118760245,20.0,20.315740740740743
2024-06-06 20:37:42,19.5672,21.2031,10.7931,40.3758,40.481,21.083,21.2064,1888.14,330.661,1666.07,7.417792148401488,20.0,20.316666666666666
2024-06-06 20:37:43,19.554,21.2031,10.7794,40.3517,40.4777,21.0665,21.2096,1891.75,318.845,1666.85,7.421687825851628,20.0,20.317592592592593
2024-06-06 20:37:44,19.5637,21.2129,10.7782,40.3719,40.4777,21.074,21.2129,1886.17,302.105,1669.02,7.440581185812217,20.0,20.31851851851852
2024-06-06 20:37:45,19.5684,21.1998,10.7517,40.3901,40.4843,21.0662,21.2096,1903.9,299.151,1670.6,7.474073707032513,20.0,20.319444444444446
2024-06-06 20:37:46,19.5567,21.2031,10.7552,40.397,40.4843,21.0745,21.2096,1886.17,286.678,1671.19,7.463823438155722,20.0,20.32037037037037
2024-06-06 20:37:47,19.5604,21.2096,10.7319,40.425,40.4843,21.0765,21.2129,1900.61,301.12,1672.17,7.491110178809815,20.0,20.321296296296296
2024-06-06 20:37:48,19.561,21.1998,10.7309,40.4316,40.481,21.0742,21.2096,1896.02,308.998,1672.56,7.494215269323059,20.0,20.322222222222223
2024-06-06 20:37:49,19.5647,21.2031,10.7137,40.4734,40.4843,21.0723,21.2195,1903.24,319.173,1673.94,7.518151339579459,20.0,20.32314814814815
2024-06-06 20:37:50,19.558,21.1998,10.7116,40.511,40.4876,21.0805,21.1998,1894.05,307.685,1674.24,7.515590728388191,20.0,20.324074074074076
2024-06-06 20:37:51,19.5589,21.1965,10.6953,40.5421,40.4777,21.0757,21.2129,1891.75,295.868,1676.31,7.5395134511230255,20.0,20.325
2024-06-06 20:37:52,19.5505,21.2031,10.7,40.5788,40.4843,21.0711,21.2162,1896.68,303.418,1676.6,7.529672791926147,20.0,20.325925925925926
2024-06-06 20:37:53,19.5647,21.1965,10.6788,40.6235,40.481,21.0703,21.2096,1887.81,288.319,1676.31,7.558482171503013,20.0,20.326851851851853
2024-06-06 20:37:54,19.5518,21.2096,10.6677,40.6859,40.4777,21.0761,21.2129,1898.64,307.685,1676.21,7.556500255343604,20.0,20.32777777777778
2024-06-06 20:37:55,19.5371,21.2031,10.6542,40.7085,40.4843,21.0823,21.2129,1892.74,281.098,1675.42,7.551918670355947,20.0,20.328703703703706
2024-06-06 20:37:56,19.5435,21.1965,10.6558,40.7933,40.4843,21.0784,21.2195,1893.06,303.089,1674.34,7.5511287491713395,20.0,20.32962962962963
2024-06-06 20:37:57,19.5348,21.2064,10.6327,40.8468,40.4843,21.0783,21.2096,1899.3,319.829,1673.94,7.561556325846831,20.0,20.330555555555556
2024-06-06 20:37:58,19.5457,21.2031,10.6371,40.9103,40.4843,21.0831,21.1998,1885.84,313.921,1674.04,7.567529559949065,20.0,20.331481481481482
2024-06-06 20:37:59,19.5536,21.2031,10.6253,40.9528,40.481,21.0888,21.2064,1891.42,316.875,1674.34,7.585623143358402,20.0,20.33240740740741
2024-06-06 20:38:00,19.5557,21.1998,10.6295,40.9713,40.481,21.0907,21.2129,1906.19,311.624,1674.04,7.582480115620562,20.0,20.333333333333336
2024-06-06 20:38:01,19.5653,21.2031,10.6231,41.0065,40.4843,21.0917,21.2096,1906.85,332.302,1673.65,7.594301878068951,20.0,20.33425925925926
2024-06-06 20:38:02,19.5684,21.1932,10.6206,41.0564,40.4876,21.0953,21.2129,1908.16,313.265,1671.78,7.590567197486338,20.0,20.335185185185185
2024-06-06 20:38:03,19.5441,21.2031,10.6189,41.0965,40.481,21.081,21.2195,1897.66,310.311,1670.6,7.566051090544826,20.0,20.336111111111112
2024-06-06 20:38:04,19.5564,21.1998,10.6152,41.0979,40.4876,21.0874,21.2129,1900.29,313.921,1671.38,7.583153483470077,20.0,20.33703703703704
2024-06-06 20:38:05,19.5523,21.1965,10.6029,41.1103,40.4843,21.0886,21.2195,1905.21,312.937,1671.28,7.589653892916436,20.0,20.337962962962965
2024-06-06 20:38:06,19.5717,21.1867,10.5994,41.0961,40.4843,21.0957,21.2096,1899.63,325.738,1671.38,7.60952981699756,20.0,20.33888888888889
2024-06-06 20:38:07,19.5657,21.2162,10.5992,41.0835,40.4843,21.0934,21.2129,1907.18,316.547,1671.78,7.6064307177475134,20.0,20.339814814814815
2024-06-06 20:38:08,19.5873,21.1998,10.6064,41.0829,40.481,21.093,21.2162,1900.61,332.959,1671.09,7.615502004265199,20.0,20.340740740740742
2024-06-06 20:38:09,19.5865,21.1932,10.5902,41.0502,40.4843,21.0901,21.2162,1901.93,317.532,1670.5,7.625867325489829,20.0,20.34166666666667
2024-06-06 20:38:10,19.5781,21.2031,10.5904,41.0181,40.4777,21.1,21.2129,1914.73,314.906,1670.89,7.6203560448266545,20.0,20.342592592592595
2024-06-06 20:38:11,19.5871,21.1998,10.5823,40.9818,40.4843,21.0966,21.2096,1912.43,321.799,1670.99,7.635311469319234,20.0,20.34351851851852
2024-06-06 20:38:12,19.581,21.2064,10.5768,40.9507,40.4876,21.0862,21.2096,1905.87,314.906,1671.58,7.637498447333479,20.0,20.344444444444445
2024-06-06 20:38:13,19.5887,21.1998,10.5826,40.9274,40.4843,21.0873,21.2195,1899.3,332.302,1672.17,7.6418063523111535,20.0,20.34537037037037
2024-06-06 20:38:14,19.5942,21.2064,10.5818,40.8868,40.4909,21.097,21.2162,1901.6,311.295,1673.75,7.654377634624178,20.0,20.3462962962963
2024-06-06 20:38:15,19.585,21.2031,10.5879,40.8413,40.481,21.0925,21.2064,1902.58,337.554,1673.94,7.642250527322378,20.0,20.347222222222225
2024-06-06 20:38:16,19.5987,21.2064,10.5854,40.809,40.4843,21.0719,21.2129,1899.63,327.051,1673.06,7.651986202659992,20.0,20.348148148148148
2024-06-06 20:38:17,19.6037,21.2096,10.5693,40.7495,40.4843,21.0763,21.2096,1895.36,336.57,1673.06,7.669899387495298,20.0,20.349074074074075
2024-06-06 20:38:18,19.6032,21.1834,10.5669,40.6893,40.4876,21.0819,21.2096,1897.33,316.875,1674.53,7.678252840811404,20.0,20.35
2024-06-06 20:38:19,19.6027,21.2031,10.5638,40.65,40.481,21.0827,21.2261,1893.72,311.952,1673.55,7.675967187346802,20.0,20.350925925925928
2024-06-06 20:38:20,19.6172,21.2064,10.5701,40.5881,40.4876,21.0902,21.2064,1902.26,300.135,1674.83,7.6888069702996455,20.0,20.35185185185185
2024-06-06 20:38:21,19.6044,21.2129,10.5674,40.5257,40.4876,21.0804,21.2195,1897.33,321.799,1672.66,7.670272430020125,20.0,20.352777777777778
2024-06-06 20:38:22,19.6186,21.2064,10.5519,40.4778,40.481,21.0881,21.2129,1891.42,317.204,1674.34,7.703209945217745,20.0,20.353703703703705
2024-06-06 20:38:23,19.6281,21.2326,10.5545,40.4429,40.481,21.0721,21.2392,1887.48,298.166,1673.84,7.706770170283383,20.0,20.35462962962963
2024-06-06 20:38:24,19.6256,21.2293,10.5442,40.4337,40.4876,21.0861,21.2359,1886.5,333.287,1673.65,7.7125196344854,20.0,20.355555555555558
2024-06-06 20:38:25,19.6381,21.2293,10.5485,40.4131,40.4843,21.093,21.2392,1887.81,319.829,1672.56,7.71445613436302,20.0,20.35648148148148
2024-06-06 20:38:26,19.6337,21.2293,10.5473,40.4063,40.4843,21.0893,21.2458,1895.03,315.891,1671.88,7.708604951126622,20.0,20.357407407407408
2024-06-06 20:38:27,19.6384,21.2261,10.5427,40.3829,40.4843,21.0833,21.2359,1881.9,303.418,1674.14,7.726925706268013,20.0,20.358333333333334
2024-06-06 20:38:28,19.6452,21.2392,10.543,40.3881,40.4843,21.0958,21.2261,1881.25,300.464,1671.38,7.719699776007844,20.0,20.35925925925926
2024-06-06 20:38:29,19.6499,21.2359,10.5327,40.3818,40.4777,21.107,21.2425,1898.97,301.777,1671.58,7.733346754184584,20.0,20.360185185185188
2024-06-06 20:38:30,19.6572,21.2392,10.5441,40.3976,40.4876,21.1089,21.2293,1887.48,297.509,1671.88,7.731256358966365,20.0,20.36111111111111
2024-06-06 20:38:31,19.6705,21.2261,10.5331,40.3817,40.4843,21.1154,21.2392,1880.26,303.089,1672.96,7.756879234440537,20.0,20.362037037037037
2024-06-06 20:38:32,19.6646,21.2359,10.5396,40.3746,40.4876,21.1095,21.2359,1898.32,277.487,1673.75,7.750010642664062,20.0,20.362962962962964
2024-06-06 20:38:33,19.6857,21.2326,10.5421,40.3908,40.481,21.1061,21.2326,1878.62,307.028,1676.9,7.780423186745151,20.0,20.36388888888889
2024-06-06 20:38:34,19.6822,21.2326,10.5331,40.3794,40.4843,21.1025,21.2425,1885.84,331.646,1675.42,7.778232233499594,20.0,20.364814814814817
2024-06-06 20:38:35,19.7007,21.2326,10.542,40.3749,40.4843,21.1029,21.2359,1887.48,296.197,1676.11,7.789600529835778,20.0,20.36574074074074
2024-06-06 20:38:36,19.7026,21.2293,10.5563,40.4054,40.4876,21.1117,21.2392,1893.06,324.425,1677.0,7.783184769880063,20.0,20.366666666666667
2024-06-06 20:38:37,19.6903,21.2753,10.5359,40.4208,40.4777,21.1195,21.2326,1889.45,307.357,1679.36,7.801040370186649,20.0,20.367592592592594
2024-06-06 20:38:38,19.7085,21.2392,10.5436,40.4261,40.4843,21.1136,21.2261,1892.74,312.28,1679.16,7.8090579661866,20.0,20.36851851851852
2024-06-06 20:38:39,19.7112,21.2392,10.5412,40.4974,40.481,21.1225,21.2326,1897.33,308.998,1679.36,7.814334111969283,20.0,20.369444444444447
2024-06-06 20:38:40,19.7065,21.2359,10.5324,40.5317,40.4843,21.113,21.2359,1906.52,332.959,1679.65,7.8191780003157065,20.0,20.37037037037037
2024-06-06 20:38:41,19.7223,21.2326,10.5372,40.5604,40.4876,21.1268,21.2228,1890.44,323.44,1681.92,7.839133482303244,20.0,20.371296296296297
2024-06-06 20:38:42,19.7401,21.2228,10.5434,40.5929,40.481,21.1194,21.2293,1894.05,300.135,1680.84,7.843993593794908,20.0,20.372222222222224
2024-06-06 20:38:43,19.7498,21.2228,10.5421,40.6442,40.4843,21.1191,21.2293,1890.11,305.387,1680.93,7.853796153388589,20.0,20.37314814814815
2024-06-06 20:38:44,19.7453,21.2261,10.5383,40.6957,40.481,21.1242,21.2293,1892.74,286.349,1679.56,7.846798527958694,20.0,20.374074074074077
2024-06-06 20:38:45,19.7446,21.2261,10.5404,40.7304,40.4843,21.1243,21.2359,1890.44,281.426,1679.65,7.844832534036666,20.0,20.375
2024-06-06 20:38:46,19.7666,21.2326,10.5529,40.7928,40.4777,21.1331,21.2359,1902.26,322.127,1678.47,7.847412582454737,20.0,20.375925925925927
2024-06-06 20:38:47,19.768,21.2195,10.555,40.833,40.4876,21.1407,21.2326,1896.02,330.661,1677.29,7.841299906230333,20.0,20.376851851851853
2024-06-06 20:38:48,19.7788,21.2293,10.5444,40.875,40.4843,21.1341,21.2392,1902.91,293.899,1679.06,7.867807652765258,20.0,20.37777777777778
2024-06-06 20:38:49,19.7799,21.2261,10.5592,40.9155,40.4843,21.1336,21.2326,1890.11,292.258,1674.53,7.834939739635658,20.0,20.378703703703703
2024-06-06 20:38:50,19.7941,21.2326,10.5439,40.9471,40.4712,21.1193,21.2293,1909.8,298.494,1674.14,7.858175639930995,20.0,20.37962962962963
2024-06-06 20:38:51,19.8039,21.2228,10.5575,40.9891,40.4876,21.1159,21.2326,1889.13,280.113,1673.65,7.852648440582491,20.0,20.380555555555556
2024-06-06 20:38:52,19.8063,21.1965,10.5623,41.0238,40.4843,21.1269,21.2326,1897.33,315.562,1674.53,7.854738029996865,20.0,20.381481481481483
2024-06-06 20:38:53,19.8167,21.2293,10.5722,41.049,40.4843,21.1174,21.2458,1900.29,325.41,1674.44,7.854740699095227,20.0,20.38240740740741
2024-06-06 20:38:54,19.8134,21.2228,10.5556,41.0642,40.481,21.1298,21.2293,1905.54,331.318,1672.76,7.858149101177252,20.0,20.383333333333333
2024-06-06 20:38:55,19.8312,21.2359,10.5631,41.0856,40.481,21.1261,21.2326,1896.68,294.227,1671.58,7.861342413510527,20.0,20.38425925925926
2024-06-06 20:38:56,19.8328,21.2293,10.5652,41.1004,40.481,21.1244,21.2425,1913.09,303.089,1670.6,7.856309672246363,20.0,20.385185185185186
2024-06-06 20:38:57,19.8329,21.2293,10.5691,41.1037,40.481,21.1351,21.2359,1905.54,288.319,1670.4,7.852148192685881,20.0,20.386111111111113
2024-06-06 20:38:58,19.8291,21.2261,10.5672,41.0895,40.481,21.1296,21.2392,1908.49,286.021,1670.6,7.851477680670132,20.0,20.38703703703704
2024-06-06 20:38:59,19.8549,21.2326,10.5934,41.0531,40.4909,21.1256,21.2359,1897.99,316.547,1671.19,7.853911352892034,20.0,20.387962962962963
