TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:39:00,19.8442,21.2162,10.579,41.0314,40.481,21.1377,21.2326,1901.27,310.639,1670.69,7.854698281743354,20.0,20.38888888888889
2024-06-06 20:39:01,19.8526,21.2261,10.5775,40.9844,40.4876,21.13,21.2326,1899.96,320.486,1670.2,7.860784958615461,20.0,20.389814814814816
2024-06-06 20:39:02,19.8682,21.2293,10.595,40.9296,40.4745,21.1309,21.2293,1898.64,314.578,1670.6,7.861056892040543,20.0,20.390740740740743
2024-06-06 20:39:03,19.8759,21.2031,10.6005,40.8767,40.481,21.1304,21.2326,1891.42,282.739,1670.69,7.863345469334961,20.0,20.39166666666667
2024-06-06 20:39:04,19.8812,21.249,10.6054,40.797,40.481,21.1336,21.2359,1908.49,302.105,1672.76,7.8734277509451465,20.0,20.392592592592592
2024-06-06 20:39:05,19.8918,21.2293,10.5988,40.7377,40.4876,21.1479,21.2359,1905.21,315.891,1669.12,7.870862652015102,20.0,20.39351851851852
2024-06-06 20:39:06,19.884,21.2392,10.6112,40.6631,40.481,21.1547,21.2392,1886.83,321.471,1669.41,7.855118466837541,20.0,20.394444444444446
2024-06-06 20:39:07,19.8969,21.2261,10.6101,40.6051,40.4876,21.1486,21.2359,1889.78,314.578,1669.32,7.866553943770753,20.0,20.395370370370372
2024-06-06 20:39:08,19.9099,21.2228,10.6159,40.545,40.481,21.15,21.2425,1886.17,283.395,1672.56,7.887932946749022,20.0,20.3962962962963
2024-06-06 20:39:09,19.9039,21.2293,10.6154,40.5046,40.481,21.1633,21.2359,1896.02,296.197,1668.53,7.864270458567999,20.0,20.397222222222222
2024-06-06 20:39:10,19.9308,21.2293,10.6197,40.4478,40.4843,21.1575,21.2392,1893.72,321.799,1668.92,7.885247799284349,20.0,20.39814814814815
2024-06-06 20:39:11,19.9343,21.2228,10.6139,40.3973,40.4843,21.1559,21.2326,1876.98,315.562,1669.91,7.897805832010391,20.0,20.399074074074075
2024-06-06 20:39:12,19.947,21.2261,10.6381,40.351,40.481,21.1658,21.2392,1885.52,283.724,1670.99,7.893162639563983,20.0,20.400000000000002
2024-06-06 20:39:13,19.938,21.2293,10.6335,40.3238,40.4843,21.1608,21.2359,1876.65,284.052,1671.28,7.890801019804793,20.0,20.40092592592593
2024-06-06 20:39:14,19.9521,21.2293,10.6433,40.2917,40.4909,21.1667,21.2359,1885.52,295.212,1671.28,7.8944476901669995,20.0,20.401851851851852
2024-06-06 20:39:15,19.9553,21.2228,10.6421,40.2701,40.4843,21.1713,21.2392,1880.26,301.448,1670.99,7.896808677157058,20.0,20.40277777777778
2024-06-06 20:39:16,19.9721,21.1932,10.6468,40.2454,40.4876,21.1604,21.2359,1888.47,316.875,1671.28,7.908440727603382,20.0,20.403703703703705
2024-06-06 20:39:17,19.9796,21.2293,10.6514,40.2202,40.481,21.1692,21.2392,1890.77,329.348,1671.97,7.914166182098462,20.0,20.404629629629632
2024-06-06 20:39:18,19.9855,21.2195,10.6572,40.2127,40.4843,21.1744,21.2392,1875.34,301.777,1672.27,7.915671069994788,20.0,20.405555555555555
2024-06-06 20:39:19,19.9787,21.2195,10.6601,40.1981,40.481,21.1769,21.2425,1894.38,343.134,1671.48,7.903704419651658,20.0,20.40648148148148
2024-06-06 20:39:20,19.9964,21.2326,10.6631,40.1622,40.4843,21.1735,21.2359,1887.81,296.197,1672.17,7.919440293581655,20.0,20.40740740740741
2024-06-06 20:39:21,20.0057,21.2326,10.6685,40.158,40.4843,21.1841,21.2359,1895.36,316.547,1672.17,7.922749500094356,20.0,20.408333333333335
2024-06-06 20:39:22,20.0235,21.2228,10.6752,40.1814,40.4843,21.18,21.2359,1890.44,314.25,1671.19,7.927519246368364,20.0,20.40925925925926
2024-06-06 20:39:23,20.0262,21.2293,10.6699,40.1782,40.4843,21.188,21.2326,1895.69,290.617,1670.99,7.933353844659678,20.0,20.410185185185185
2024-06-06 20:39:24,20.0296,21.2326,10.6743,40.1709,40.481,21.1882,21.2293,1881.58,287.662,1671.28,7.933882613851341,20.0,20.41111111111111
2024-06-06 20:39:25,20.0324,21.2293,10.6852,40.193,40.481,21.1801,21.2293,1885.19,328.692,1671.28,7.927013304564391,20.0,20.412037037037038
2024-06-06 20:39:26,20.062,21.2359,10.7171,40.2024,40.4843,21.1848,21.2359,1880.92,304.402,1670.99,7.923687605459453,20.0,20.412962962962965
2024-06-06 20:39:27,20.0686,21.2326,10.7116,40.2418,40.4777,21.1795,21.2293,1888.47,308.341,1670.1,7.929721619396957,20.0,20.41388888888889
2024-06-06 20:39:28,20.0687,21.2293,10.7057,40.2703,40.481,21.1897,21.2261,1888.8,308.013,1668.92,7.929200110051373,20.0,20.414814814814815
2024-06-06 20:39:29,20.0696,21.2293,10.7062,40.2936,40.4909,21.1831,21.2359,1890.77,294.555,1667.44,7.922506932840519,20.0,20.41574074074074
2024-06-06 20:39:30,20.0736,21.249,10.7197,40.3543,40.4843,21.1864,21.2293,1882.56,326.066,1667.15,7.913092367796861,20.0,20.416666666666668
2024-06-06 20:39:31,20.0805,21.2458,10.7116,40.3914,40.4777,21.1834,21.2359,1888.8,320.814,1667.05,7.925306466393289,20.0,20.417592592592595
2024-06-06 20:39:32,20.091,21.2326,10.7143,40.4147,40.4777,21.182,21.2392,1882.89,323.44,1667.64,7.934711863134805,20.0,20.41851851851852
2024-06-06 20:39:33,20.1054,21.2096,10.7284,40.4703,40.4777,21.1954,21.2293,1900.29,321.471,1667.64,7.934965727880287,20.0,20.419444444444444
2024-06-06 20:39:34,20.1207,21.2228,10.7334,40.5009,40.4876,21.1924,21.2392,1900.29,290.288,1667.44,7.942729065366626,20.0,20.42037037037037
2024-06-06 20:39:35,20.1186,21.2228,10.7423,40.5439,40.481,21.1907,21.249,1900.94,320.486,1666.07,7.926903559459868,20.0,20.421296296296298
2024-06-06 20:39:36,20.1314,21.2293,10.7448,40.5826,40.4876,21.1927,21.2392,1912.76,339.524,1665.38,7.9323248570025475,20.0,20.422222222222224
2024-06-06 20:39:37,20.1284,21.1899,10.7363,40.615,40.4843,21.1848,21.1998,1899.63,314.25,1665.47,7.937401664268894,20.0,20.42314814814815
2024-06-06 20:39:38,20.1341,21.1834,10.753,40.6461,40.4843,21.1918,21.1998,1905.87,319.829,1665.57,7.9285814308096025,20.0,20.424074074074074
2024-06-06 20:39:39,20.1411,21.1867,10.7655,40.68,40.4843,21.1926,21.1998,1894.38,321.799,1664.49,7.9187949314751185,20.0,20.425
2024-06-06 20:39:40,20.1549,21.1965,10.7614,40.726,40.4843,21.192,21.1998,1889.45,298.494,1664.0,7.931577962089608,20.0,20.425925925925927
2024-06-06 20:39:41,20.1547,21.1965,10.7737,40.7848,40.4876,21.181,21.1998,1901.93,328.035,1663.6,7.919119260417535,20.0,20.426851851851854
2024-06-06 20:39:42,20.1684,21.1899,10.7747,40.7991,40.481,21.1746,21.1998,1909.48,324.097,1663.21,7.927981162764805,20.0,20.42777777777778
2024-06-06 20:39:43,20.1708,21.1965,10.7692,40.8622,40.4876,21.1708,21.1998,1895.69,298.822,1662.42,7.93087966912376,20.0,20.428703703703704
2024-06-06 20:39:44,20.1674,21.1932,10.7825,40.8825,40.4843,21.1928,21.1998,1893.39,308.341,1661.73,7.913506175471226,20.0,20.42962962962963
2024-06-06 20:39:45,20.1691,21.1867,10.7853,40.9226,40.481,21.1731,21.1965,1901.27,313.921,1660.26,7.90557900964037,20.0,20.430555555555557
2024-06-06 20:39:46,20.2,21.1768,10.7793,40.9311,40.4777,21.1733,21.2031,1903.24,324.097,1659.47,7.932889691497913,20.0,20.431481481481484
2024-06-06 20:39:47,20.2038,21.1801,10.7922,40.9262,40.4843,21.1876,21.1998,1895.03,303.418,1659.57,7.9257044294675465,20.0,20.432407407407407
2024-06-06 20:39:48,20.1956,21.1998,10.7902,40.921,40.4843,21.1807,21.2031,1899.96,294.555,1659.27,7.919051496779823,20.0,20.433333333333334
2024-06-06 20:39:49,20.2116,21.1899,10.8033,40.9233,40.481,21.1718,21.1998,1901.6,302.433,1658.09,7.915859787427874,20.0,20.43425925925926
2024-06-06 20:39:50,20.2126,21.1998,10.8001,40.8789,40.4843,21.1597,21.2064,1898.97,325.738,1657.7,7.917530817056436,20.0,20.435185185185187
2024-06-06 20:39:51,20.2221,21.1834,10.8102,40.8616,40.4843,21.183,21.1899,1900.29,323.112,1658.98,7.9231392787793204,20.0,20.436111111111114
2024-06-06 20:39:52,20.2321,21.1932,10.8093,40.8086,40.4876,21.1619,21.1998,1910.46,316.875,1657.99,7.927581505878704,20.0,20.437037037037037
2024-06-06 20:39:53,20.227,21.1867,10.8178,40.7806,40.4843,21.1649,21.1998,1895.03,320.814,1661.63,7.933518891858618,20.0,20.437962962962963
2024-06-06 20:39:54,20.2396,21.1965,10.8229,40.7147,40.4843,21.1614,21.2031,1904.55,317.204,1664.79,7.954942210496166,20.0,20.43888888888889
2024-06-06 20:39:55,20.2454,21.1867,10.8284,40.6465,40.4777,21.1571,21.1998,1894.71,315.891,1662.82,7.945782000378418,20.0,20.439814814814817
2024-06-06 20:39:56,20.2659,21.1932,10.8339,40.5662,40.4777,21.1675,21.2031,1902.91,312.937,1663.21,7.960305132929268,20.0,20.440740740740743
2024-06-06 20:39:57,20.2678,21.1867,10.8422,40.5338,40.4777,21.1624,21.1998,1897.99,318.845,1664.39,7.960547515477428,20.0,20.441666666666666
2024-06-06 20:39:58,20.2654,21.1867,10.8386,40.4745,40.4777,21.163,21.1932,1891.75,328.692,1664.39,7.961560995470064,20.0,20.442592592592593
2024-06-06 20:39:59,20.2784,21.1899,10.8476,40.4339,40.4777,21.1669,21.1965,1895.03,296.853,1664.98,7.967762707437276,20.0,20.44351851851852
2024-06-06 20:40:00,20.2846,21.2096,10.837,40.4071,40.4843,21.1905,21.1965,1894.05,297.181,1664.29,7.9786485794662605,20.0,20.444444444444446
2024-06-06 20:40:01,20.2979,21.1965,10.8475,40.3528,40.4876,21.1817,21.1932,1878.95,291.601,1664.29,7.981013224034453,20.0,20.445370370370373
2024-06-06 20:40:02,20.2922,21.2031,10.852,40.3173,40.481,21.173,21.1998,1884.86,287.991,1664.79,7.9747942968901935,20.0,20.446296296296296
2024-06-06 20:40:03,20.2936,21.1768,10.8591,40.2966,40.4843,21.1798,21.1965,1887.81,295.868,1664.29,7.967585420950765,20.0,20.447222222222223
2024-06-06 20:40:04,20.2994,21.1998,10.8656,40.2482,40.4909,21.1742,21.1965,1894.05,319.501,1663.31,7.962302977415249,20.0,20.44814814814815
2024-06-06 20:40:05,20.3136,21.1932,10.8619,40.2054,40.4843,21.1837,21.2031,1891.1,290.945,1661.63,7.969353453022579,20.0,20.449074074074076
2024-06-06 20:40:06,20.3068,21.1932,10.8657,40.1939,40.4843,21.1723,21.1998,1885.52,321.471,1663.7,7.970332697008021,20.0,20.450000000000003
2024-06-06 20:40:07,20.3102,21.1998,10.8874,40.1731,40.4843,21.1844,21.1932,1877.64,332.631,1661.83,7.945942239648253,20.0,20.450925925925926
2024-06-06 20:40:08,20.3135,21.1932,10.8667,40.1755,40.4843,21.1809,21.1998,1881.9,295.54,1661.14,7.962873065366023,20.0,20.451851851851853
2024-06-06 20:40:09,20.3227,21.1932,10.8798,40.1676,40.4843,21.1816,21.2064,1888.14,300.792,1660.75,7.957716947313203,20.0,20.45277777777778
2024-06-06 20:40:10,20.3305,21.2064,10.8817,40.1369,40.4876,21.1914,21.1998,1890.44,302.433,1661.04,7.964079436936827,20.0,20.453703703703706
2024-06-06 20:40:11,20.3362,21.1932,10.8812,40.1512,40.4777,21.1906,21.1998,1892.74,296.853,1661.83,7.97309545738784,20.0,20.454629629629633
2024-06-06 20:40:12,20.3503,21.1932,10.8889,40.1439,40.481,21.1952,21.1965,1875.67,315.891,1662.91,7.983677480476344,20.0,20.455555555555556
2024-06-06 20:40:13,20.3617,21.1932,10.8871,40.1312,40.4777,21.1875,21.2031,1884.53,300.792,1663.01,7.995296619793593,20.0,20.456481481481482
2024-06-06 20:40:14,20.3547,21.1965,10.8944,40.1792,40.481,21.1934,21.1998,1886.17,317.86,1658.58,7.961963248891598,20.0,20.45740740740741
2024-06-06 20:40:15,20.3727,21.1735,10.9016,40.2051,40.481,21.196,21.1965,1897.33,327.707,1661.54,7.9852783407266275,20.0,20.458333333333336
2024-06-06 20:40:16,20.3852,21.1899,10.9034,40.2265,40.481,21.2065,21.1998,1878.62,309.326,1661.34,7.99333745389204,20.0,20.45925925925926
2024-06-06 20:40:17,20.3815,21.1834,10.8956,40.2436,40.4843,21.2112,21.1998,1886.5,296.853,1661.34,7.996793831748664,20.0,20.460185185185185
2024-06-06 20:40:18,20.3941,21.1932,10.9064,40.2888,40.4843,21.2003,21.2096,1905.54,321.142,1660.65,7.994989348216522,20.0,20.461111111111112
2024-06-06 20:40:19,20.3948,21.1867,10.9007,40.3318,40.4777,21.2083,21.2129,1894.71,315.891,1660.75,8.000864191030962,20.0,20.46203703703704
2024-06-06 20:40:20,20.39,21.1932,10.9073,40.3675,40.4876,21.2043,21.2064,1901.27,329.348,1660.26,7.988899387744493,20.0,20.462962962962965
2024-06-06 20:40:21,20.4051,21.1867,10.9136,40.4573,40.4876,21.2087,21.1965,1898.97,318.188,1660.55,7.997709859712276,20.0,20.46388888888889
2024-06-06 20:40:22,20.4172,21.1801,10.9177,40.5018,40.481,21.2189,21.2064,1904.88,326.394,1661.14,8.007294817763112,20.0,20.464814814814815
2024-06-06 20:40:23,20.4129,21.1932,10.9279,40.5278,40.4843,21.2232,21.1998,1892.41,303.746,1661.24,7.99555381431541,20.0,20.465740740740742
2024-06-06 20:40:24,20.4115,21.1867,10.9194,40.5905,40.481,21.2128,21.1998,1909.8,324.097,1660.65,7.998697091202925,20.0,20.46666666666667
2024-06-06 20:40:25,20.4085,21.1932,10.921,40.6363,40.481,21.2091,21.2064,1900.61,312.937,1660.85,7.995783668846536,20.0,20.467592592592595
2024-06-06 20:40:26,20.4187,21.1932,10.9244,40.6712,40.481,21.211,21.2031,1897.33,321.799,1659.27,7.993902505568791,20.0,20.46851851851852
2024-06-06 20:40:27,20.4233,21.1867,10.9404,40.7413,40.4777,21.2106,21.1998,1904.22,308.013,1661.34,7.9942647747804045,20.0,20.469444444444445
2024-06-06 20:40:28,20.4243,21.1932,10.9205,40.7628,40.4843,21.204,21.1998,1896.35,330.661,1661.14,8.010919363025106,20.0,20.47037037037037
2024-06-06 20:40:29,20.4323,21.1834,10.9286,40.8275,40.481,21.185,21.2031,1904.22,323.44,1661.04,8.01035282203206,20.0,20.4712962962963
2024-06-06 20:40:30,20.44,21.1801,10.9409,40.8519,40.4843,21.2023,21.1998,1897.33,320.158,1661.93,8.010765575767774,20.0,20.472222222222225
2024-06-06 20:40:31,20.4305,21.2195,10.9407,40.8757,40.481,21.1906,21.1998,1899.96,319.829,1662.62,8.0062453678642,20.0,20.473148148148148
2024-06-06 20:40:32,20.4468,21.1998,10.9486,40.8956,40.481,21.1765,21.1867,1907.18,300.792,1662.52,8.012850213142036,20.0,20.474074074074075
2024-06-06 20:40:33,20.4475,21.1867,10.9458,40.9142,40.481,21.177,21.1998,1904.88,310.967,1662.32,8.014838579791649,20.0,20.475
2024-06-06 20:40:34,20.4534,21.1932,10.9511,40.9344,40.4876,21.1988,21.1998,1898.64,312.937,1661.44,8.011101521377295,20.0,20.475925925925928
2024-06-06 20:40:35,20.4513,21.1801,10.9569,40.9265,40.4843,21.1904,21.1834,1913.09,307.357,1662.32,8.008680910992112,20.0,20.476851851851855
2024-06-06 20:40:36,20.4556,21.1867,10.9595,40.8994,40.481,21.1921,21.1932,1897.33,324.425,1662.13,8.009199347829977,20.0,20.477777777777778
2024-06-06 20:40:37,20.4594,21.1932,10.9577,40.8901,40.481,21.1917,21.1932,1897.99,315.562,1663.51,8.02057613808966,20.0,20.478703703703705
2024-06-06 20:40:38,20.459,21.1965,10.9721,40.8668,40.4843,21.197,21.2064,1893.39,308.013,1664.39,8.012319451767834,20.0,20.47962962962963
2024-06-06 20:40:39,20.473,21.1801,10.9709,40.8357,40.4843,21.1953,21.1965,1910.46,304.731,1662.42,8.01565815435467,20.0,20.480555555555558
2024-06-06 20:40:40,20.4819,21.1768,10.988,40.8024,40.4974,21.1993,21.1965,1909.8,310.311,1663.7,8.014907329879403,20.0,20.481481481481485
2024-06-06 20:40:41,20.4708,21.1965,10.9792,40.7853,40.4843,21.2085,21.1998,1899.96,340.18,1663.7,8.012965631856593,20.0,20.482407407407408
2024-06-06 20:40:42,20.4909,21.1965,10.9776,40.7355,40.481,21.2064,21.1998,1903.57,317.204,1662.62,8.026071577704737,20.0,20.483333333333334
2024-06-06 20:40:43,20.4976,21.1867,10.9715,40.6586,40.4876,21.2075,21.1998,1897.99,303.418,1662.03,8.03401855778524,20.0,20.48425925925926
2024-06-06 20:40:44,20.5032,21.1965,10.9902,40.6185,40.4843,21.2066,21.2031,1911.45,305.387,1662.42,8.024853034842403,20.0,20.485185185185188
2024-06-06 20:40:45,20.4941,21.2064,10.9815,40.5897,40.4876,21.2132,21.1965,1901.93,306.044,1661.83,8.021667672971716,20.0,20.486111111111114
2024-06-06 20:40:46,20.5241,21.1899,10.996,40.5435,40.4843,21.2115,21.1965,1908.82,304.402,1660.45,8.02806619542333,20.0,20.487037037037037
2024-06-06 20:40:47,20.5091,21.1834,10.9919,40.5157,40.4843,21.2103,21.1899,1902.26,298.822,1660.06,8.016998767365314,20.0,20.487962962962964
2024-06-06 20:40:48,20.5209,21.1867,11.0058,40.4885,40.481,21.224,21.2031,1905.54,313.265,1659.37,8.011898280223587,20.0,20.48888888888889
2024-06-06 20:40:49,20.5202,21.1899,11.0063,40.4466,40.481,21.2074,21.2031,1897.99,321.799,1659.57,8.011853390657416,20.0,20.489814814814817
2024-06-06 20:40:50,20.5231,21.1177,11.0034,40.4303,40.4843,21.2048,21.1276,1899.63,315.891,1659.76,8.017655507645367,20.0,20.49074074074074
2024-06-06 20:40:51,20.5349,21.1177,10.9973,40.4078,40.481,21.2101,21.121,1889.13,332.959,1660.55,8.036554554916695,20.0,20.491666666666667
2024-06-06 20:40:52,20.5374,21.121,11.0114,40.383,40.4745,21.1981,21.1243,1907.84,315.562,1661.54,8.031565654861833,20.0,20.492592592592594
2024-06-06 20:40:53,20.536,21.1177,11.0156,40.3573,40.4876,21.2096,21.1276,1889.13,323.768,1661.73,8.027762063842584,20.0,20.49351851851852
2024-06-06 20:40:54,20.545,21.121,11.0095,40.3529,40.4876,21.2151,21.121,1887.81,300.135,1662.62,8.044801018490274,20.0,20.494444444444447
2024-06-06 20:40:55,20.558,21.1177,11.018,40.3401,40.4745,21.1939,21.1341,1885.52,278.8,1662.91,8.05000139131041,20.0,20.49537037037037
2024-06-06 20:40:56,20.5621,21.121,11.0281,40.3563,40.4876,21.1975,21.1243,1892.08,293.571,1663.01,8.045422284118821,20.0,20.496296296296297
2024-06-06 20:40:57,20.5716,21.1144,11.0235,40.3863,40.4843,21.191,21.1276,1887.81,299.807,1663.01,8.057320800398035,20.0,20.497222222222224
2024-06-06 20:40:58,20.582,21.1111,11.0277,40.3832,40.4843,21.1869,21.1276,1895.69,308.998,1662.82,8.061631620071735,20.0,20.49814814814815
2024-06-06 20:40:59,20.5782,21.1243,11.0325,40.396,40.4843,21.1886,21.1243,1895.69,330.99,1663.7,8.05863774621913,20.0,20.499074074074077
2024-06-06 20:41:00,20.5906,21.1111,11.0313,40.3917,40.4843,21.1982,21.121,1889.78,304.731,1663.21,8.067742245251345,20.0,20.5
2024-06-06 20:41:01,20.5832,21.0947,11.0355,40.398,40.4777,21.1772,21.1341,1903.24,334.928,1659.67,8.04080155675284,20.0,20.500925925925927
2024-06-06 20:41:02,20.593,21.1111,11.0333,40.4082,40.4876,21.1882,21.1374,1894.38,332.959,1660.55,8.055176415307534,20.0,20.501851851851853
2024-06-06 20:41:03,20.5983,21.1177,11.0349,40.4469,40.4942,21.1914,21.1276,1899.96,334.6,1660.16,8.056401515728473,20.0,20.50277777777778
2024-06-06 20:41:04,20.5984,21.1111,11.0407,40.4449,40.4876,21.1833,21.121,1900.61,314.578,1659.57,8.048738283131666,20.0,20.503703703703707
2024-06-06 20:41:05,20.5875,21.1144,11.0425,40.4692,40.481,21.1764,21.121,1897.66,311.624,1656.71,8.024191083223897,20.0,20.50462962962963
2024-06-06 20:41:06,20.5852,21.1046,11.0404,40.4769,40.481,21.1726,21.1308,1905.87,292.914,1658.29,8.031675439038699,20.0,20.505555555555556
2024-06-06 20:41:07,20.5922,21.1144,11.0445,40.5133,40.4843,21.1733,21.1276,1902.58,314.25,1658.39,8.034600187810428,20.0,20.506481481481483
2024-06-06 20:41:08,20.6194,21.121,11.0661,40.5581,40.4876,21.1655,21.121,1907.84,318.517,1657.89,8.036888880799596,20.0,20.50740740740741
2024-06-06 20:41:09,20.5909,21.121,11.0476,40.6115,40.4712,21.1736,21.1308,1905.21,310.311,1657.89,8.028476197349072,20.0,20.508333333333336
2024-06-06 20:41:10,20.6048,21.121,11.049,40.6451,40.4843,21.1594,21.1243,1908.49,300.135,1657.4,8.036616076111793,20.0,20.50925925925926
2024-06-06 20:41:11,20.6121,21.1144,11.0561,40.7061,40.4745,21.1742,21.1308,1897.66,306.044,1655.53,8.027716591743143,20.0,20.510185185185186
2024-06-06 20:41:12,20.6299,21.121,11.0601,40.7405,40.4843,21.1719,21.1276,1901.6,317.204,1654.84,8.035958905528435,20.0,20.511111111111113
2024-06-06 20:41:13,20.6178,21.1243,11.0513,40.7932,40.4843,21.1827,21.1308,1895.69,293.571,1654.74,8.032702391381461,20.0,20.51203703703704
2024-06-06 20:41:14,20.646,21.1111,11.065,40.8131,40.4876,21.1767,21.1341,1906.52,313.265,1656.22,8.052072946550629,20.0,20.512962962962966
2024-06-06 20:41:15,20.6423,21.1013,11.0654,40.8596,40.481,21.185,21.1308,1894.71,306.044,1656.91,8.051980369939313,20.0,20.51388888888889
2024-06-06 20:41:16,20.6512,21.1144,11.0696,40.9,40.4843,21.1782,21.1276,1908.16,309.654,1657.3,8.057828182297293,20.0,20.514814814814816
2024-06-06 20:41:17,20.6542,21.1243,11.0729,40.9198,40.4876,21.1725,21.121,1894.71,328.035,1658.78,8.064771458084778,20.0,20.515740740740743
2024-06-06 20:41:18,20.6492,21.1177,11.0784,40.9325,40.481,21.1643,21.1276,1906.52,302.761,1658.19,8.053068039195644,20.0,20.51666666666667
2024-06-06 20:41:19,20.6469,21.1144,11.0723,40.9764,40.4843,21.1766,21.1243,1909.48,292.258,1657.4,8.052427246524628,20.0,20.517592592592592
2024-06-06 20:41:20,20.6663,21.1111,11.0697,40.985,40.4843,21.1658,21.1243,1907.84,311.295,1657.79,8.07282883684369,20.0,20.51851851851852
2024-06-06 20:41:21,20.6742,21.1243,11.0844,40.9726,40.481,21.1656,21.1276,1900.94,310.639,1658.88,8.072412695991702,20.0,20.519444444444446
2024-06-06 20:41:22,20.6615,21.1341,11.0798,40.9657,40.4909,21.1744,21.121,1908.49,297.181,1659.27,8.067490561453553,20.0,20.520370370370372
2024-06-06 20:41:23,20.6793,21.1243,11.0952,40.9675,40.4843,21.1571,21.121,1905.21,304.731,1659.96,8.072866956236783,20.0,20.5212962962963
2024-06-06 20:41:24,20.686,21.1144,11.0973,40.9482,40.4777,21.1687,21.1276,1900.61,330.99,1660.65,8.080098903131821,20.0,20.522222222222222
2024-06-06 20:41:25,20.6882,21.1177,11.0975,40.9562,40.4876,21.1733,21.1276,1903.24,305.059,1661.14,8.08416889401764,20.0,20.52314814814815
2024-06-06 20:41:26,20.6815,21.1177,11.0935,40.9572,40.4777,21.1641,21.121,1905.87,319.173,1661.24,8.082379543664336,20.0,20.524074074074075
2024-06-06 20:41:27,20.697,21.098,11.1104,40.9528,40.4843,21.1749,21.1276,1902.91,301.12,1660.06,8.075459208929548,20.0,20.525000000000002
2024-06-06 20:41:28,20.6765,21.1276,11.1006,40.9379,40.4876,21.1734,21.1308,1904.55,305.387,1657.7,8.054978310868597,20.0,20.52592592592593
2024-06-06 20:41:29,20.6881,21.1079,11.1108,40.9177,40.4876,21.1799,21.1276,1915.71,290.617,1656.71,8.051344710462043,20.0,20.526851851851852
2024-06-06 20:41:30,20.6996,21.1374,11.1049,40.8903,40.4909,21.1882,21.1276,1901.93,319.501,1656.91,8.066946094817396,20.0,20.52777777777778
2024-06-06 20:41:31,20.7057,21.1046,11.1165,40.8601,40.4843,21.1874,21.1177,1904.55,333.287,1656.71,8.061348678391889,20.0,20.528703703703705
2024-06-06 20:41:32,20.7008,21.1144,11.1053,40.8195,40.481,21.1925,21.1341,1906.85,309.326,1654.94,8.058026634327923,20.0,20.529629629629632
2024-06-06 20:41:33,20.7088,21.121,11.1084,40.7813,40.481,21.164,21.1308,1897.33,329.348,1654.64,8.060680045908535,20.0,20.53055555555556
2024-06-06 20:41:34,20.7162,21.121,11.107,40.7553,40.481,21.1848,21.1243,1896.68,285.036,1657.99,8.084403383950585,20.0,20.53148148148148
2024-06-06 20:41:35,20.7206,21.1144,11.1217,40.7317,40.4843,21.1864,21.121,1897.99,315.891,1656.02,8.066142321215233,20.0,20.53240740740741
2024-06-06 20:41:36,20.7317,21.1079,11.1211,40.6888,40.4843,21.1716,21.1243,1907.84,303.418,1656.51,8.078363659867843,20.0,20.533333333333335
2024-06-06 20:41:37,20.7349,21.1111,11.124,40.6319,40.481,21.1728,21.1276,1889.78,327.379,1657.1,8.081493194958224,20.0,20.53425925925926
2024-06-06 20:41:38,20.7295,21.121,11.1243,40.59,40.481,21.1835,21.1276,1900.61,327.707,1654.74,8.06519761769688,20.0,20.53518518518519
2024-06-06 20:41:39,20.7489,21.1144,11.1307,40.5319,40.4712,21.1569,21.1276,1896.68,293.899,1657.1,8.08763152751014,20.0,20.53611111111111
2024-06-06 20:41:40,20.7426,21.1177,11.1344,40.4859,40.4843,21.1782,21.1276,1905.87,296.525,1658.29,8.085024720619767,20.0,20.537037037037038
2024-06-06 20:41:41,20.7398,21.121,11.1351,40.4292,40.4876,21.1729,21.1276,1897.33,323.768,1656.32,8.072478296949333,20.0,20.537962962962965
2024-06-06 20:41:42,20.7425,21.1111,11.1437,40.4075,40.4843,21.1668,21.1243,1892.41,330.661,1656.42,8.068006588998816,20.0,20.53888888888889
2024-06-06 20:41:43,20.7493,21.1046,11.141,40.3945,40.4876,21.1706,21.1276,1885.19,328.692,1664.0,8.11294837208128,20.0,20.539814814814818
2024-06-06 20:41:44,20.7551,21.1144,11.1375,40.3691,40.4843,21.1706,21.1276,1899.96,314.578,1661.73,8.10972274539015,20.0,20.54074074074074
2024-06-06 20:41:45,20.753,21.1177,11.1538,40.3747,40.481,21.1594,21.1079,1888.47,323.44,1661.63,8.093720459415167,20.0,20.541666666666668
2024-06-06 20:41:46,20.7584,21.1276,11.1449,40.3686,40.481,21.1697,21.121,1886.5,279.785,1658.98,8.092850482532226,20.0,20.542592592592595
2024-06-06 20:41:47,20.7646,21.1144,11.1536,40.3732,40.481,21.1532,21.1276,1893.39,302.105,1660.85,8.09986580672295,20.0,20.54351851851852
2024-06-06 20:41:48,20.7582,21.1276,11.1611,40.3667,40.4876,21.1603,21.1243,1897.66,297.181,1660.16,8.084791077085317,20.0,20.544444444444444
2024-06-06 20:41:49,20.7732,21.1144,11.1671,40.3752,40.4777,21.1544,21.1341,1901.93,309.654,1659.57,8.089496931436546,20.0,20.54537037037037
2024-06-06 20:41:50,20.7788,21.121,11.1717,40.376,40.481,21.1648,21.1276,1891.1,325.41,1659.47,8.089851556167757,20.0,20.546296296296298
2024-06-06 20:41:51,20.7756,21.121,11.158,40.3677,40.4876,21.1554,21.1276,1891.1,319.829,1659.96,8.101084633747861,20.0,20.547222222222224
2024-06-06 20:41:52,20.779,21.1144,11.1631,40.3821,40.4843,21.1597,21.121,1892.74,327.379,1659.27,8.096285887669328,20.0,20.54814814814815
2024-06-06 20:41:53,20.784,21.1144,11.1624,40.4016,40.4843,21.16,21.121,1897.0,301.12,1658.98,8.099669236254442,20.0,20.549074074074074
2024-06-06 20:41:54,20.811,21.1144,11.1804,40.4009,40.4777,21.1575,21.121,1905.87,307.685,1658.68,8.105779563570808,20.0,20.55
2024-06-06 20:41:55,20.8083,21.1276,11.1828,40.4432,40.4909,21.1584,21.1308,1913.09,339.852,1658.68,8.10148705056287,20.0,20.550925925925927
2024-06-06 20:41:56,20.809,21.1144,11.1749,40.4549,40.4843,21.1567,21.1243,1901.27,301.777,1658.09,8.105841095422011,20.0,20.551851851851854
2024-06-06 20:41:57,20.8161,21.1276,11.1782,40.4635,40.4843,21.1692,21.1308,1893.06,296.525,1657.99,8.108549241786765,20.0,20.55277777777778
2024-06-06 20:41:58,20.824,21.1341,11.1898,40.527,40.4843,21.1553,21.1276,1900.94,313.265,1654.94,8.09052578817593,20.0,20.553703703703704
2024-06-06 20:41:59,20.8105,21.1341,11.1828,40.549,40.481,21.1666,21.1276,1897.66,320.814,1656.32,8.091809145474523,20.0,20.55462962962963
2024-06-06 20:42:00,20.8126,21.1276,11.1712,40.5803,40.4843,21.1543,21.121,1898.32,305.715,1655.92,8.101366661033166,20.0,20.555555555555557
2024-06-06 20:42:01,20.8289,21.1144,11.1898,40.6118,40.4843,21.1699,21.1308,1897.99,325.41,1657.99,8.109558824692815,20.0,20.5562962962963
2024-06-06 20:42:02,20.833,21.121,11.1947,40.6635,40.4843,21.1611,21.1308,1896.02,291.601,1653.66,8.087708636036751,20.0,20.557037037037038
2024-06-06 20:42:03,20.824,21.1177,11.1944,40.7137,40.4843,21.158,21.1243,1905.54,319.501,1653.46,8.079430999829892,20.0,20.55777777777778
2024-06-06 20:42:04,20.82,21.0291,11.1826,40.7398,40.4876,21.172,21.0389,1903.24,308.669,1653.46,8.085975359076238,20.0,20.55851851851852
2024-06-06 20:42:05,20.8255,21.0356,11.188,40.7692,40.481,21.1707,21.0356,1908.16,313.265,1652.87,8.083173932797825,20.0,20.55925925925926
2024-06-06 20:42:06,20.837,21.0356,11.1866,40.8183,40.4843,21.1741,21.0356,1898.32,325.41,1651.89,8.089194439879737,20.0,20.560000000000002
2024-06-06 20:42:07,20.8373,21.0258,11.1989,40.8515,40.4876,21.1792,21.0356,1901.93,328.692,1651.59,8.077668501824002,20.0,20.56074074074074
2024-06-06 20:42:08,20.8461,21.0324,11.201,40.8478,40.4777,21.1824,21.0422,1911.45,303.418,1646.27,8.057246205695252,20.0,20.561481481481483
2024-06-06 20:42:09,20.8468,21.0389,11.1956,40.9056,40.481,21.1812,21.0389,1909.15,312.28,1649.13,8.076348363740967,20.0,20.562222222222225
2024-06-06 20:42:10,20.8403,21.0356,11.188,40.9343,40.4843,21.1906,21.0422,1907.84,301.448,1649.03,8.076779079595324,20.0,20.562962962962963
2024-06-06 20:42:11,20.8528,21.0455,11.2145,40.969,40.4843,21.178,21.0389,1897.0,332.631,1650.21,8.070835400429472,20.0,20.563703703703705
2024-06-06 20:42:12,20.8519,21.0192,11.2006,40.9672,40.481,21.1858,21.0455,1896.68,297.181,1651.3,8.087059381410524,20.0,20.564444444444447
2024-06-06 20:42:13,20.8611,21.0324,11.2154,40.9739,40.481,21.1897,21.0389,1903.9,311.624,1653.17,8.091519809629562,20.0,20.565185185185186
2024-06-06 20:42:14,20.8642,21.0291,11.2084,40.959,40.4843,21.1819,21.0324,1904.88,335.585,1653.66,8.102393269336257,20.0,20.565925925925928
2024-06-06 20:42:15,20.8662,21.0389,11.2199,40.953,40.4843,21.1941,21.0356,1906.19,325.738,1654.15,8.096820088932848,20.0,20.56666666666667
2024-06-06 20:42:16,20.8751,21.0422,11.2167,40.9569,40.481,21.1797,21.0488,1917.03,311.952,1653.66,8.104574986283613,20.0,20.56740740740741
2024-06-06 20:42:17,20.8826,21.0389,11.2116,40.9507,40.481,21.1909,21.0389,1908.82,294.555,1653.46,8.11416644506053,20.0,20.56814814814815
2024-06-06 20:42:18,20.8792,21.0356,11.2195,40.9287,40.4843,21.1926,21.0389,1903.24,296.197,1654.15,8.108067654236832,20.0,20.56888888888889
2024-06-06 20:42:19,20.8741,21.0356,11.219,40.8999,40.4876,21.1849,21.0356,1919.98,308.669,1655.04,8.108566942577333,20.0,20.56962962962963
2024-06-06 20:42:20,20.8935,21.0356,11.2334,40.8335,40.4876,21.1942,21.0389,1895.03,340.508,1655.82,8.116589500258629,20.0,20.570370370370373
2024-06-06 20:42:21,20.9043,21.0258,11.2368,40.7834,40.4876,21.1911,21.0291,1899.96,313.265,1656.12,8.12427879614431,20.0,20.57111111111111
2024-06-06 20:42:22,20.895,21.0324,11.2354,40.7336,40.4843,21.1992,21.0422,1917.68,302.433,1656.61,8.120041656271438,20.0,20.571851851851854
2024-06-06 20:42:23,20.9024,21.0324,11.2326,40.6678,40.4942,21.1916,21.0356,1908.82,304.074,1656.32,8.127193002992358,20.0,20.572592592592596
2024-06-06 20:42:24,20.9137,21.0356,11.2363,40.6066,40.4843,21.1945,21.0389,1897.0,326.066,1655.43,8.129210123848846,20.0,20.573333333333334
2024-06-06 20:42:25,20.8904,21.0159,11.2432,40.5376,40.481,21.2065,21.0422,1898.32,334.6,1658.29,8.117842102033999,20.0,20.574074074074076
2024-06-06 20:42:26,20.903,21.0455,11.2254,40.4583,40.4876,21.204,21.0356,1899.96,321.799,1654.25,8.123583460498867,20.0,20.574814814814818
2024-06-06 20:42:27,20.9107,21.0422,11.2399,40.3841,40.481,21.1995,21.0389,1897.0,338.539,1653.26,8.113017184075884,20.0,20.575555555555557
2024-06-06 20:42:28,20.9021,21.0455,11.2375,40.3233,40.4777,21.2011,21.0356,1896.02,304.074,1654.35,8.11316139759198,20.0,20.5762962962963
2024-06-06 20:42:29,20.9083,21.0291,11.2507,40.2522,40.4843,21.1839,21.0356,1896.68,307.357,1654.54,8.108216204784059,20.0,20.577037037037037
2024-06-06 20:42:30,20.9202,21.0225,11.2477,40.1835,40.481,21.1989,21.0291,1894.05,320.486,1653.76,8.11689741982784,20.0,20.57777777777778
2024-06-06 20:42:31,20.9349,21.0291,11.2547,40.1347,40.481,21.2116,21.0422,1891.42,326.722,1654.05,8.12478354497295,20.0,20.57851851851852
2024-06-06 20:42:32,20.9212,21.0225,11.2511,40.0858,40.4843,21.2047,21.0324,1903.24,296.525,1653.76,8.114883405477089,20.0,20.57925925925926
2024-06-06 20:42:33,20.9315,21.0356,11.2541,40.0604,40.481,21.2004,21.0356,1902.58,297.838,1653.56,8.120027239080786,20.0,20.580000000000002
2024-06-06 20:42:34,20.9278,21.0422,11.2517,40.0073,40.4777,21.1967,21.0291,1893.39,320.158,1652.58,8.114124672148753,20.0,20.580740740740744
2024-06-06 20:42:35,20.9278,21.0356,11.254,39.9611,40.4843,21.2075,21.0356,1893.06,326.722,1652.08,8.10974154883296,20.0,20.581481481481482
2024-06-06 20:42:36,20.9395,21.0389,11.2596,39.95,40.4876,21.2074,21.0356,1892.74,318.517,1652.28,8.115837682229254,20.0,20.582222222222224
2024-06-06 20:42:37,20.9412,21.0291,11.2552,39.9235,40.481,21.1993,21.0422,1891.75,334.272,1652.77,8.123360403034793,20.0,20.582962962962966
2024-06-06 20:42:38,20.942,21.0488,11.2608,39.9155,40.4876,21.2025,21.0356,1895.69,290.945,1653.66,8.123706965668113,20.0,20.583703703703705
2024-06-06 20:42:39,20.9429,21.0094,11.2648,39.9182,40.4777,21.1908,21.0389,1881.9,310.639,1654.84,8.12690065451679,20.0,20.584444444444447
2024-06-06 20:42:40,20.9616,21.0258,11.2678,39.9443,40.481,21.1916,21.0389,1892.41,338.211,1655.04,8.141068060191635,20.0,20.585185185185185
2024-06-06 20:42:41,20.9495,21.0389,11.2719,39.9444,40.4843,21.1866,21.0389,1881.25,313.265,1654.35,8.124074534004118,20.0,20.585925925925928
2024-06-06 20:42:42,20.9307,21.0258,11.2608,39.9547,40.4843,21.1763,21.0356,1898.64,321.799,1657.7,8.13404847254758,20.0,20.58666666666667
2024-06-06 20:42:43,20.9463,21.0356,11.2596,39.977,40.4843,21.1802,21.0389,1900.94,306.372,1653.36,8.126847530325442,20.0,20.587407407407408
2024-06-06 20:42:44,20.9571,21.0225,11.2673,40.0013,40.4876,21.1869,21.0389,1886.17,294.227,1653.46,8.129940028885073,20.0,20.58814814814815
2024-06-06 20:42:45,20.9715,21.0225,11.265,40.0488,40.4876,21.1787,21.0291,1898.64,317.86,1650.11,8.127451580269492,20.0,20.588888888888892
2024-06-06 20:42:46,20.9689,21.0356,11.26,40.094,40.481,21.1791,21.0389,1894.71,295.868,1654.05,8.148872023283392,20.0,20.58962962962963
2024-06-06 20:42:47,20.9786,21.0291,11.2729,40.1175,40.481,21.1693,21.0389,1892.74,327.379,1654.35,8.14766369809495,20.0,20.590370370370373
2024-06-06 20:42:48,20.9787,21.0291,11.2709,40.1774,40.4876,21.1835,21.0356,1887.81,300.464,1654.25,8.14893398340817,20.0,20.591111111111115
2024-06-06 20:42:49,20.9891,21.0324,11.2712,40.232,40.4843,21.1654,21.0356,1889.78,328.364,1653.66,8.15450273950194,20.0,20.591851851851853
2024-06-06 20:42:50,20.9806,21.0356,11.2779,40.2693,40.481,21.1742,21.0356,1886.17,309.982,1652.97,8.13835089115803,20.0,20.592592592592595
2024-06-06 20:42:51,20.9878,21.0291,11.2882,40.335,40.4843,21.1826,21.0455,1897.33,313.593,1652.38,8.132846778495544,20.0,20.593333333333334
2024-06-06 20:42:52,20.9899,21.0422,11.28,40.3905,40.4843,21.1778,21.0389,1882.89,320.814,1651.89,8.139068752775872,20.0,20.594074074074076
2024-06-06 20:42:53,20.9903,21.0389,11.2844,40.4469,40.4843,21.1904,21.0521,1893.72,300.464,1652.58,8.139114173624556,20.0,20.594814814814818
2024-06-06 20:42:54,20.9961,21.0324,11.2812,40.5029,40.4909,21.1772,21.0356,1896.68,315.234,1650.11,8.134485072596732,20.0,20.595555555555556
2024-06-06 20:42:55,20.9888,21.0356,11.2772,40.5684,40.481,21.1927,21.0324,1904.88,287.662,1653.26,8.1472450764023,20.0,20.5962962962963
2024-06-06 20:42:56,20.9849,21.0258,11.2902,40.5813,40.4777,21.1889,21.0291,1904.22,305.387,1652.97,8.131640716966386,20.0,20.59703703703704
2024-06-06 20:42:57,21.0,21.0356,11.2858,40.6396,40.4843,21.1923,21.0455,1898.97,311.295,1650.11,8.133898948236125,20.0,20.59777777777778
2024-06-06 20:42:58,21.0008,21.0389,11.2891,40.6731,40.481,21.1898,21.0389,1899.63,318.845,1651.59,8.13909914396209,20.0,20.59851851851852
2024-06-06 20:42:59,20.9939,21.0291,11.285,40.7056,40.481,21.192,21.0389,1894.71,317.86,1650.9,8.133353177496781,20.0,20.599259259259263
2024-06-06 20:43:00,20.9875,21.0356,11.2901,40.7449,40.4777,21.1917,21.0389,1892.08,305.059,1650.8,8.123227303319549,20.0,20.6
2024-06-06 20:43:01,21.0021,21.0324,11.2908,40.753,40.481,21.2004,21.0422,1904.22,324.753,1650.7,8.134378141716466,20.0,20.600740740740743
2024-06-06 20:43:02,21.01,21.0291,11.2909,40.7573,40.4876,21.2015,21.0455,1899.63,305.715,1651.59,8.14530087318203,20.0,20.601481481481482
2024-06-06 20:43:03,21.0062,21.0291,11.2927,40.7662,40.4843,21.1913,21.0356,1905.21,316.875,1653.17,8.14839541669725,20.0,20.602222222222224
2024-06-06 20:43:04,21.0162,21.0356,11.2918,40.7599,40.481,21.1942,21.0389,1905.21,328.692,1656.12,8.172095859863028,20.0,20.602962962962966
2024-06-06 20:43:05,21.0242,21.0324,11.2991,40.7315,40.4843,21.1955,21.0389,1900.94,315.891,1656.91,8.176582641115266,20.0,20.603703703703705
2024-06-06 20:43:06,21.0303,21.0061,11.2975,40.7221,40.4777,21.2002,21.0324,1898.64,295.868,1657.01,8.183550452817865,20.0,20.604444444444447
2024-06-06 20:43:07,21.0284,21.0389,11.3001,40.6896,40.4843,21.1999,21.0356,1896.68,288.975,1657.4,8.18169197484653,20.0,20.60518518518519
2024-06-06 20:43:08,21.0464,21.0324,11.3243,40.657,40.481,21.2032,21.0291,1904.22,302.761,1657.4,8.176477652689101,20.0,20.605925925925927
2024-06-06 20:43:09,21.0263,21.0389,11.315,40.5986,40.4843,21.1959,21.0422,1897.33,329.677,1657.79,8.169316495763095,20.0,20.60666666666667
2024-06-06 20:43:10,21.0259,21.0324,11.321,40.564,40.4843,21.1901,21.0356,1905.87,320.486,1658.98,8.16979296280512,20.0,20.60740740740741
2024-06-06 20:43:11,21.0293,21.0389,11.2993,40.5131,40.4843,21.1916,21.0324,1894.05,323.112,1662.03,8.20598152100548,20.0,20.60814814814815
2024-06-06 20:43:12,21.0394,21.0389,11.3188,40.4677,40.4876,21.1968,21.0422,1902.58,308.669,1657.89,8.17763307492706,20.0,20.60888888888889
2024-06-06 20:43:13,21.0313,21.0324,11.3152,40.3986,40.4843,21.1906,21.0422,1900.29,313.921,1657.7,8.172910615840856,20.0,20.60962962962963
2024-06-06 20:43:14,21.0441,21.0356,11.3326,40.3832,40.4777,21.1991,21.0389,1901.93,297.181,1656.71,8.16416256728432,20.0,20.610370370370372
2024-06-06 20:43:15,21.0473,21.0291,11.3255,40.3456,40.4974,21.1976,21.0356,1904.88,288.647,1656.02,8.169417581013471,20.0,20.611111111111114
2024-06-06 20:43:16,21.0296,21.0356,11.3152,40.31,40.4974,21.1953,21.0356,1892.08,321.471,1654.45,8.155460045629997,20.0,20.611851851851853
2024-06-06 20:43:17,21.041,21.0324,11.339,40.2595,40.4843,21.1999,21.0356,1891.1,320.814,1652.77,8.136779127632002,20.0,20.612592592592595
2024-06-06 20:43:18,21.0388,20.9503,11.3235,40.2372,40.4777,21.1948,20.9503,1889.45,323.768,1652.38,8.146010794993376,20.0,20.613333333333337
2024-06-06 20:43:19,21.0569,20.9371,11.343,40.1922,40.4843,21.1855,20.9536,1897.0,328.364,1653.66,8.151146251890616,20.0,20.614074074074075
2024-06-06 20:43:20,21.0436,20.9404,11.3289,40.1547,40.4843,21.1841,20.9503,1905.87,306.7,1653.17,8.149402064609955,20.0,20.614814814814817
2024-06-06 20:43:21,21.0463,20.9437,11.3402,40.1549,40.4843,21.1935,20.947,1905.54,301.448,1653.86,8.145586140428,20.0,20.61555555555556
2024-06-06 20:43:22,21.0534,20.9306,11.3277,40.1455,40.4876,21.1957,20.9568,1898.97,324.425,1653.36,8.159567347567918,20.0,20.616296296296298
2024-06-06 20:43:23,21.0588,20.9371,11.3372,40.1207,40.4876,21.1966,20.9437,1895.36,332.302,1653.17,8.155190290107994,20.0,20.61703703703704
2024-06-06 20:43:24,21.0579,20.947,11.3353,40.1202,40.4843,21.2006,20.9371,1895.36,304.402,1653.36,8.156966541581982,20.0,20.61777777777778
2024-06-06 20:43:25,21.069,20.9371,11.3452,40.1086,40.481,21.2159,20.947,1898.97,310.967,1653.36,8.157973305189438,20.0,20.61851851851852
2024-06-06 20:43:26,21.0774,20.9437,11.342,40.0935,40.4843,21.2044,20.9437,1897.33,304.074,1653.07,8.166272734635227,20.0,20.619259259259263
2024-06-06 20:43:27,21.0681,20.9306,11.3411,40.1045,40.4843,21.1801,20.9503,1896.68,336.57,1652.97,8.158733045265144,20.0,20.62
2024-06-06 20:43:28,21.075,20.9404,11.3469,40.1084,40.4843,21.2017,20.9503,1909.15,313.921,1652.58,8.157730513650156,20.0,20.620740740740743
2024-06-06 20:43:29,21.0756,20.947,11.3301,40.1114,40.4876,21.1787,20.9536,1908.16,300.135,1653.07,8.174744842059667,20.0,20.621481481481485
2024-06-06 20:43:30,21.0741,20.9437,11.3399,40.1426,40.4843,21.2041,20.947,1890.11,319.829,1650.61,8.153115086423423,20.0,20.622222222222224
2024-06-06 20:43:31,21.086,20.947,11.3471,40.155,40.481,21.2008,20.947,1894.38,321.471,1652.08,8.164316191148176,20.0,20.622962962962966
2024-06-06 20:43:32,21.0766,20.9437,11.3427,40.1792,40.4777,21.1933,20.9503,1904.22,300.135,1652.18,8.160618520709804,20.0,20.623703703703708
2024-06-06 20:43:33,21.0835,20.9339,11.3454,40.2056,40.4876,21.1915,20.947,1908.16,308.998,1655.73,8.181681771888176,20.0,20.624444444444446
2024-06-06 20:43:34,21.0941,20.947,11.3493,40.2282,40.4843,21.2038,20.947,1906.52,296.197,1652.58,8.171734697363107,20.0,20.625185185185188
2024-06-06 20:43:35,21.0983,20.9437,11.3361,40.2841,40.4843,21.1918,20.9568,1895.03,309.982,1653.46,8.19068510701788,20.0,20.625925925925927
2024-06-06 20:43:36,21.1034,20.9273,11.358,40.3242,40.4843,21.2085,20.9503,1893.72,324.753,1653.17,8.175155473709934,20.0,20.62666666666667
2024-06-06 20:43:37,21.087,20.9437,11.3576,40.3695,40.481,21.1989,20.9568,1898.97,302.433,1648.83,8.140306834351662,20.0,20.62740740740741
2024-06-06 20:43:38,21.0975,20.9437,11.3637,40.4193,40.4777,21.2034,20.9503,1910.79,301.448,1652.18,8.160534683619627,20.0,20.62814814814815
2024-06-06 20:43:39,21.1025,20.947,11.3531,40.468,40.4876,21.2025,20.9339,1898.32,324.097,1648.73,8.156545537490684,20.0,20.62888888888889
2024-06-06 20:43:40,21.0893,20.9568,11.3591,40.5187,40.4843,21.1925,20.947,1897.66,320.486,1651.3,8.15317161346147,20.0,20.629629629629633
2024-06-06 20:43:41,21.0966,20.9371,11.3631,40.5931,40.4843,21.198,20.9404,1908.16,290.288,1651.59,8.157369103015428,20.0,20.630370370370372
2024-06-06 20:43:42,21.1134,20.9437,11.3603,40.6417,40.481,21.1979,20.947,1906.19,313.921,1650.9,8.170380462816995,20.0,20.631111111111114
2024-06-06 20:43:43,21.1034,20.9437,11.3646,40.6858,40.4843,21.201,20.9503,1904.22,326.066,1650.51,8.156473748893223,20.0,20.631851851851856
2024-06-06 20:43:44,21.1024,20.9371,11.3615,40.7441,40.4843,21.1851,20.9503,1905.87,298.494,1650.51,8.158232548218878,20.0,20.632592592592594
2024-06-06 20:43:45,21.1118,20.9404,11.3616,40.8021,40.481,21.1979,20.9536,1906.85,316.547,1650.41,8.165526759191149,20.0,20.633333333333336
2024-06-06 20:43:46,21.1061,20.9371,11.368,40.8243,40.481,21.2085,20.9503,1906.52,328.035,1650.02,8.153466179419912,20.0,20.634074074074075
2024-06-06 20:43:47,21.1173,20.9404,11.3628,40.8725,40.481,21.19,20.9503,1902.26,314.578,1650.9,8.171553272759262,20.0,20.634814814814817
2024-06-06 20:43:48,21.1129,20.924,11.3621,40.9215,40.481,21.1795,20.9503,1914.07,303.746,1650.11,8.164544879090489,20.0,20.63555555555556
2024-06-06 20:43:49,21.1183,20.9437,11.3718,40.9377,40.4777,21.1898,20.9503,1906.52,329.02,1650.41,8.162428110034309,20.0,20.636296296296297
2024-06-06 20:43:50,21.1217,20.9371,11.3708,40.9656,40.481,21.1866,20.9568,1913.09,311.624,1651.2,8.17002185473555,20.0,20.63703703703704
2024-06-06 20:43:51,21.1398,20.9273,11.3778,41.018,40.481,21.1854,20.9667,1905.87,336.241,1654.15,8.193935260997746,20.0,20.63777777777778
2024-06-06 20:43:52,21.1226,20.9371,11.3755,41.0253,40.481,21.1923,20.9404,1916.7,292.914,1652.58,8.173663417275666,20.0,20.63851851851852
2024-06-06 20:43:53,21.133,20.9371,11.3774,41.0202,40.4909,21.1921,20.9601,1906.19,335.913,1652.87,8.182226886516466,20.0,20.639259259259262
2024-06-06 20:43:54,21.1351,20.947,11.3831,41.0398,40.481,21.201,20.947,1917.68,288.647,1651.59,8.172873426065285,20.0,20.640000000000004
2024-06-06 20:43:55,21.131,20.9404,11.3804,41.0111,40.4843,21.1916,20.9568,1909.8,327.051,1654.25,8.184861214551164,20.0,20.640740740740743
2024-06-06 20:43:56,21.1299,20.9437,11.3822,40.9892,40.4843,21.1851,20.9503,1907.84,298.166,1654.94,8.18583984403505,20.0,20.641481481481485
2024-06-06 20:43:57,21.1447,20.9503,11.3847,40.9878,40.481,21.1953,20.947,1919.65,319.501,1652.28,8.18299525600032,20.0,20.642222222222223
2024-06-06 20:43:58,21.1401,20.947,11.3791,40.9524,40.481,21.2022,20.9503,1903.9,295.868,1653.76,8.19116419901159,20.0,20.642962962962965
2024-06-06 20:43:59,21.1447,20.9371,11.3915,40.934,40.4876,21.1905,20.9503,1923.92,319.829,1656.61,8.198723578817615,20.0,20.643703703703707
2024-06-06 20:44:00,21.1445,20.9404,11.3774,40.9146,40.4745,21.1881,20.9503,1906.85,309.982,1653.46,8.194796307057258,20.0,20.644444444444446
2024-06-06 20:44:01,21.146,20.9404,11.3942,40.8603,40.4843,21.1871,20.9503,1916.37,311.952,1656.61,8.197546712454741,20.0,20.645185185185188
2024-06-06 20:44:02,21.155,20.9568,11.3985,40.8248,40.481,21.1914,20.9503,1912.1,312.608,1654.84,8.192734755354142,20.0,20.64592592592593
2024-06-06 20:44:03,21.1524,20.9765,11.397,40.7971,40.4843,21.1999,20.947,1907.51,310.967,1653.17,8.18354420631579,20.0,20.64666666666667
2024-06-06 20:44:04,21.1464,20.9371,11.3968,40.7506,40.4843,21.1896,20.9503,1910.79,303.418,1649.62,8.161115932055083,20.0,20.64740740740741
2024-06-06 20:44:05,21.1413,20.97,11.385,40.702,40.4876,21.1967,20.947,1903.24,315.891,1651.49,8.175982066580858,20.0,20.648148148148152
2024-06-06 20:44:06,21.1319,20.9339,11.39,40.6567,40.4843,21.1975,20.9503,1903.57,328.364,1650.41,8.158575735406886,20.0,20.64888888888889
2024-06-06 20:44:07,21.1552,20.947,11.4032,40.6337,40.4745,21.1965,20.9437,1904.22,307.685,1652.77,8.178712641998274,20.0,20.649629629629633
2024-06-06 20:44:08,21.14,20.9503,11.3944,40.6049,40.4843,21.1992,20.9437,1900.94,303.418,1649.92,8.159251216715473,20.0,20.65037037037037
2024-06-06 20:44:09,21.1556,20.9339,11.3962,40.5625,40.4843,21.2049,20.9568,1907.18,314.25,1650.61,8.174221957062809,20.0,20.651111111111113
2024-06-06 20:44:10,21.1389,20.9371,11.3926,40.5415,40.4843,21.1933,20.9536,1903.24,321.799,1651.2,8.166167636096066,20.0,20.651851851851855
2024-06-06 20:44:11,21.136,20.9371,11.3939,40.5255,40.481,21.1999,20.9536,1901.6,303.418,1652.77,8.170409806153756,20.0,20.652592592592594
2024-06-06 20:44:12,21.1354,20.9339,11.3935,40.4968,40.4876,21.1895,20.9536,1902.26,332.959,1653.17,8.172219417297885,20.0,20.653333333333336
2024-06-06 20:44:13,21.1494,20.947,11.3996,40.4749,40.4843,21.1947,20.947,1901.6,301.777,1652.67,8.176372830193575,20.0,20.654074074074078
2024-06-06 20:44:14,21.1438,20.9437,11.4,40.4604,40.4745,21.1998,20.9503,1898.64,294.555,1652.38,8.169907258062686,20.0,20.654814814814817
2024-06-06 20:44:15,21.1519,20.9503,11.4026,40.4641,40.4942,21.1869,20.947,1897.99,323.768,1651.89,8.172094768374324,20.0,20.65555555555556
2024-06-06 20:44:16,21.1515,20.9404,11.3919,40.4571,40.481,21.1931,20.9503,1890.77,318.845,1651.98,8.181174183971073,20.0,20.6562962962963
2024-06-06 20:44:17,21.1479,20.9503,11.4053,40.429,40.4843,21.1985,20.947,1902.58,314.578,1650.9,8.161584388249972,20.0,20.65703703703704
2024-06-06 20:44:18,21.1559,20.924,11.4036,40.4036,40.4777,21.2002,20.9503,1893.06,311.624,1652.77,8.178964243084469,20.0,20.65777777777778
2024-06-06 20:44:19,21.139,20.947,11.3927,40.4159,40.481,21.1885,20.947,1893.72,314.578,1651.89,8.169580097135855,20.0,20.65851851851852
2024-06-06 20:44:20,21.1564,20.9536,11.4021,40.3997,40.481,21.201,20.9503,1893.06,313.921,1652.18,8.177721287105845,20.0,20.65925925925926
2024-06-06 20:44:21,21.1504,20.9437,11.3947,40.4119,40.4876,21.1996,20.9404,1896.68,297.509,1647.85,8.157459923400621,20.0,20.660000000000004
2024-06-06 20:44:22,21.1541,20.9371,11.3995,40.4281,40.4843,21.2103,20.9503,1892.08,302.761,1650.51,8.169706620010045,20.0,20.660740740740742
2024-06-06 20:44:23,21.1426,20.9503,11.386,40.4393,40.4843,21.1969,20.947,1897.0,297.509,1650.11,8.169401338078346,20.0,20.661481481481484
2024-06-06 20:44:24,21.1449,20.9306,11.3978,40.4437,40.4876,21.1943,20.9568,1896.35,298.166,1649.52,8.158528652207195,20.0,20.662222222222226
2024-06-06 20:44:25,21.1494,20.947,11.3824,40.4686,40.481,21.1937,20.9503,1907.84,319.173,1649.62,8.175680982643605,20.0,20.662962962962965
2024-06-06 20:44:26,21.156,20.9437,11.3922,40.5063,40.481,21.1992,20.947,1910.13,332.631,1647.75,8.163737482923063,20.0,20.663703703703707
2024-06-06 20:44:27,21.1531,20.9437,11.3923,40.5526,40.481,21.1859,20.9503,1907.84,302.105,1652.38,8.184161288665436,20.0,20.66444444444445
2024-06-06 20:44:28,21.1396,20.9404,11.3877,40.5768,40.481,21.2033,20.9568,1917.68,331.974,1649.62,8.163041197362762,20.0,20.665185185185187
2024-06-06 20:44:29,21.1382,20.9437,11.392,40.6232,40.4777,21.1961,20.9536,1908.16,316.219,1650.8,8.164105630747725,20.0,20.66592592592593
2024-06-06 20:44:30,21.1511,20.8584,11.3954,40.6769,40.4876,21.1924,20.8682,1907.18,318.517,1653.17,8.183795868293963,20.0,20.666666666666668
2024-06-06 20:44:31,21.1516,20.8518,11.3934,40.6765,40.4909,21.1893,20.8649,1906.85,307.685,1654.05,8.190250489510035,20.0,20.66740740740741
2024-06-06 20:44:32,21.1472,20.8485,11.399,40.7396,40.481,21.1919,20.8649,1901.27,308.013,1655.04,8.186754385726967,20.0,20.668148148148152
2024-06-06 20:44:33,21.1605,20.8518,11.3954,40.7734,40.4712,21.1778,20.8616,1909.15,315.891,1654.05,8.196041796142156,20.0,20.66888888888889
2024-06-06 20:44:34,21.1464,20.8321,11.3892,40.8217,40.481,21.1776,20.8715,1906.19,296.197,1653.36,8.185994892263762,20.0,20.669629629629632
2024-06-06 20:44:35,21.1538,20.8518,11.3947,40.8781,40.4876,21.178,20.8616,1913.74,308.998,1656.81,8.204673648089113,20.0,20.670370370370375
2024-06-06 20:44:36,21.1443,20.8616,11.4017,40.9123,40.481,21.1777,20.8616,1919.0,306.7,1654.45,8.179134587885496,20.0,20.671111111111113
2024-06-06 20:44:37,21.144,20.8584,11.3938,40.9383,40.4876,21.1773,20.8682,1911.12,341.821,1651.89,8.172849169745856,20.0,20.671851851851855
2024-06-06 20:44:38,21.1508,20.8485,11.3935,40.9812,40.4843,21.1717,20.8616,1916.04,328.035,1657.3,8.205586428480569,20.0,20.672592592592597
2024-06-06 20:44:39,21.1429,20.8518,11.3835,41.0072,40.481,21.1647,20.8649,1915.38,316.219,1659.17,8.21661315786279,20.0,20.673333333333336
2024-06-06 20:44:40,21.1524,20.8452,11.3979,41.0098,40.481,21.1837,20.8616,1908.82,322.784,1658.98,8.211547306585596,20.0,20.674074074074078
2024-06-06 20:44:41,21.1391,20.8518,11.3919,41.0326,40.4843,21.1853,20.8584,1906.85,320.486,1658.39,8.202483839105318,20.0,20.67481481481482
