TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:44:42,21.1255,20.8584,11.3876,41.0298,40.481,21.1654,20.8616,1911.77,308.341,1656.81,8.186850377363386,20.0,20.675555555555558
2024-06-06 20:44:43,21.1435,20.8616,11.4091,41.0428,40.4843,21.1629,20.8616,1914.07,309.982,1656.61,8.182919944801924,20.0,20.6762962962963
2024-06-06 20:44:44,21.1256,20.8419,11.3807,40.9992,40.481,21.1411,20.8649,1923.92,286.349,1657.1,8.194169436322136,20.0,20.67703703703704
2024-06-06 20:44:45,21.1224,20.8584,11.3826,40.9915,40.4876,21.1544,20.8649,1914.07,313.265,1659.37,8.201100027295741,20.0,20.67777777777778
2024-06-06 20:44:46,21.1362,20.8518,11.3993,40.9464,40.4876,21.1444,20.8649,1908.49,316.547,1660.26,8.20305550618804,20.0,20.678518518518523
2024-06-06 20:44:47,21.127,20.8616,11.384,40.8947,40.481,21.1519,20.8584,1916.04,324.753,1659.96,8.20671140269978,20.0,20.67925925925926
2024-06-06 20:44:48,21.1243,20.8551,11.3806,40.8429,40.4843,21.1478,20.8551,1904.55,306.044,1659.37,8.204383902745594,20.0,20.680000000000003
2024-06-06 20:44:49,21.1132,20.8649,11.389,40.831,40.4876,21.1471,20.8616,1911.45,300.792,1658.78,8.185053240448381,20.0,20.680740740740745
2024-06-06 20:44:50,21.1203,20.8452,11.3984,40.7711,40.4843,21.1431,20.8584,1898.64,312.28,1657.5,8.176802770182636,20.0,20.681481481481484
2024-06-06 20:44:51,21.1233,20.8682,11.3847,40.6908,40.4777,21.1351,20.8715,1894.38,323.44,1657.3,8.189860308938012,20.0,20.682222222222226
2024-06-06 20:44:52,21.1134,20.8551,11.3873,40.657,40.481,21.1463,20.8616,1896.68,306.7,1656.22,8.17401802373929,20.0,20.682962962962968
2024-06-06 20:44:53,21.0991,20.8649,11.3859,40.6062,40.4843,21.1523,20.8715,1892.74,328.035,1652.18,8.14326424304323,20.0,20.683703703703706
2024-06-06 20:44:54,21.1165,20.8649,11.3819,40.5481,40.4876,21.1534,20.8649,1893.06,297.838,1655.73,8.178741168875103,20.0,20.68444444444445
2024-06-06 20:44:55,21.1,20.8518,11.3675,40.5116,40.4843,21.1532,20.8584,1898.97,311.295,1658.19,8.189125746172905,20.0,20.685185185185187
2024-06-06 20:44:56,21.109,20.8518,11.372,40.4541,40.481,21.1426,20.8649,1899.63,291.929,1654.15,8.172950997370933,20.0,20.68592592592593
2024-06-06 20:44:57,21.0997,20.8452,11.3665,40.4163,40.4843,21.1578,20.8649,1897.99,306.372,1653.26,8.165365725280987,20.0,20.68666666666667
2024-06-06 20:44:58,21.1144,20.8518,11.3832,40.3651,40.4843,21.1443,20.8616,1898.97,297.838,1653.26,8.163687887421842,20.0,20.68740740740741
2024-06-06 20:44:59,21.1088,20.8419,11.3821,40.304,40.4777,21.1472,20.8616,1891.75,306.7,1653.17,8.159468543736978,20.0,20.68814814814815
2024-06-06 20:45:00,21.1053,20.8551,11.3647,40.2292,40.4876,21.1483,20.8682,1887.48,310.311,1654.35,8.176961272001371,20.0,20.688888888888894
2024-06-06 20:45:01,21.1064,20.8518,11.3632,40.211,40.4777,21.136,20.8616,1897.66,321.471,1652.77,8.17133234346981,20.0,20.689629629629632
2024-06-06 20:45:02,21.1136,20.8551,11.37,40.1714,40.4843,21.1366,20.8649,1892.74,315.562,1651.89,8.167316893021246,20.0,20.690370370370374
2024-06-06 20:45:03,21.0936,20.8518,11.3652,40.1546,40.4876,21.1349,20.8682,1891.1,305.059,1651.49,8.152601287017125,20.0,20.691111111111116
2024-06-06 20:45:04,21.1029,20.8715,11.3683,40.1266,40.4843,21.1364,20.8649,1886.5,306.044,1651.3,8.156858480648083,20.0,20.691851851851855
2024-06-06 20:45:05,21.0874,20.8715,11.3697,40.1211,40.4843,21.1479,20.8616,1881.25,341.165,1651.69,8.144620681371515,20.0,20.692592592592597
2024-06-06 20:45:06,21.0907,20.8584,11.3653,40.1265,40.4843,21.1382,20.8649,1893.72,318.517,1651.0,8.147669079423506,20.0,20.693333333333335
2024-06-06 20:45:07,21.087,20.8616,11.3625,40.107,40.481,21.1419,20.8584,1887.81,324.753,1650.11,8.142523349542142,20.0,20.694074074074077
2024-06-06 20:45:08,21.0851,20.8616,11.361,40.1184,40.4843,21.1472,20.8584,1900.94,295.868,1650.02,8.141744331573625,20.0,20.69481481481482
2024-06-06 20:45:09,21.0895,20.8584,11.3605,40.1409,40.4843,21.1498,20.8518,1891.1,311.295,1650.02,8.145846978319833,20.0,20.695555555555558
2024-06-06 20:45:10,21.0894,20.8485,11.3574,40.141,40.4843,21.1495,20.8551,1902.58,288.975,1650.41,8.150284755230475,20.0,20.6962962962963
2024-06-06 20:45:11,21.0858,20.8518,11.3515,40.1529,40.4843,21.1278,20.8616,1896.02,304.731,1650.11,8.150729090590573,20.0,20.697037037037042
2024-06-06 20:45:12,21.067,20.8584,11.3414,40.1846,40.4843,21.1333,20.8616,1899.3,296.197,1650.02,8.143000243842874,20.0,20.69777777777778
2024-06-06 20:45:13,21.0837,20.8551,11.3516,40.2169,40.481,21.1535,20.8682,1899.3,338.211,1650.21,8.149380824473166,20.0,20.698518518518522
2024-06-06 20:45:14,21.0845,20.8551,11.354,40.2206,40.4942,21.1445,20.8649,1892.08,303.418,1650.31,8.14853478828623,20.0,20.699259259259264
2024-06-06 20:45:15,21.0778,20.8485,11.3437,40.255,40.4777,21.1455,20.8649,1894.71,324.425,1650.9,8.154463756457622,20.0,20.700000000000003
2024-06-06 20:45:16,21.0742,20.8518,11.3428,40.2881,40.4777,21.1486,20.8649,1892.74,308.998,1651.59,8.155609152831394,20.0,20.700740740740745
2024-06-06 20:45:17,21.063,20.8419,11.3368,40.328,40.481,21.129,20.8649,1908.16,332.302,1649.62,8.141528450229156,20.0,20.701481481481483
2024-06-06 20:45:18,21.0618,20.8419,11.3426,40.3592,40.481,21.1338,20.8649,1903.57,297.509,1653.36,8.154114044694172,20.0,20.702222222222225
2024-06-06 20:45:19,21.0672,20.8616,11.3394,40.3966,40.4843,21.1418,20.8649,1896.68,315.562,1651.49,8.152098474553398,20.0,20.702962962962967
2024-06-06 20:45:20,21.0708,20.8584,11.3415,40.4242,40.4843,21.1522,20.8616,1908.49,324.753,1652.08,8.156268317627038,20.0,20.703703703703706
2024-06-06 20:45:21,21.0495,20.8354,11.3373,40.4506,40.481,21.1484,20.878,1899.3,336.898,1652.08,8.141933042917513,20.0,20.704444444444448
2024-06-06 20:45:22,21.0558,20.8616,11.3454,40.5305,40.4876,21.1497,20.8518,1899.96,319.173,1652.77,8.143823958045534,20.0,20.70518518518519
2024-06-06 20:45:23,21.0505,20.8551,11.3313,40.5646,40.4843,21.1636,20.8715,1897.99,336.57,1653.26,8.153620860267022,20.0,20.70592592592593
2024-06-06 20:45:24,21.0508,20.8518,11.3338,40.6462,40.4843,21.1488,20.8551,1905.21,312.28,1653.76,8.154240602581243,20.0,20.70666666666667
2024-06-06 20:45:25,21.0605,20.8518,11.3357,40.7,40.481,21.1341,20.8649,1905.21,321.799,1653.36,8.158812274862324,20.0,20.707407407407413
2024-06-06 20:45:26,21.0558,20.8584,11.3429,40.7446,40.4876,21.1602,20.8649,1901.27,332.959,1653.66,8.150307129987791,20.0,20.70814814814815
2024-06-06 20:45:27,21.0475,20.8518,11.3372,40.7844,40.4843,21.134,20.8682,1911.77,299.479,1653.46,8.147139947417148,20.0,20.708888888888893
2024-06-06 20:45:28,21.0488,20.8485,11.3447,40.825,40.4876,21.1379,20.8682,1916.04,320.158,1653.17,8.140510008047753,20.0,20.70962962962963
2024-06-06 20:45:29,21.034,20.8584,11.322,40.8516,40.4909,21.1271,20.8616,1917.03,294.227,1652.28,8.142751017036382,20.0,20.710370370370374
2024-06-06 20:45:30,21.0295,20.8518,11.3256,40.8699,40.4843,21.1224,20.8682,1910.46,316.547,1652.87,8.138865009232344,20.0,20.711111111111116
2024-06-06 20:45:31,21.038,20.8288,11.3402,40.8928,40.4843,21.1246,20.8584,1915.71,314.578,1652.77,8.133256712425242,20.0,20.711851851851854
2024-06-06 20:45:32,21.0476,20.8748,11.3422,40.9068,40.4876,21.113,20.8649,1917.68,322.784,1653.26,8.142043779038973,20.0,20.712592592592596
2024-06-06 20:45:33,21.0292,20.8485,11.3277,40.9181,40.4876,21.1278,20.8616,1913.09,306.044,1653.36,8.139264281484119,20.0,20.71333333333334
2024-06-06 20:45:34,21.0386,20.8518,11.3382,40.8942,40.4843,21.1288,20.8649,1906.19,303.746,1652.87,8.135929485625107,20.0,20.714074074074077
2024-06-06 20:45:35,21.0427,20.8419,11.3212,40.8878,40.4876,21.1249,20.8682,1907.51,309.982,1652.08,8.14972942039112,20.0,20.71481481481482
2024-06-06 20:45:36,21.0321,20.7631,11.3205,40.8725,40.481,21.1339,20.773,1918.01,336.241,1653.95,8.150645387970178,20.0,20.71555555555556
2024-06-06 20:45:37,21.0172,20.773,11.3173,40.8244,40.4843,21.1311,20.7631,1915.06,319.829,1652.58,8.134082730374395,20.0,20.7162962962963
2024-06-06 20:45:38,21.0157,20.7664,11.3243,40.7988,40.4843,21.1403,20.7763,1899.96,328.364,1653.07,8.129364543875326,20.0,20.71703703703704
2024-06-06 20:45:39,21.0313,20.7631,11.3201,40.7892,40.4777,21.1433,20.7697,1903.57,319.829,1653.66,8.148880622752984,20.0,20.71777777777778
2024-06-06 20:45:40,21.0128,20.7599,11.3152,40.7504,40.481,21.1456,20.7763,1914.07,304.402,1654.84,8.143275207658725,20.0,20.718518518518522
2024-06-06 20:45:41,21.0103,20.7631,11.3142,40.7052,40.4843,21.1343,20.773,1906.19,306.044,1656.02,8.14782137127535,20.0,20.719259259259264
2024-06-06 20:45:42,21.0107,20.7763,11.3156,40.6573,40.4843,21.1468,20.7763,1904.88,314.906,1655.63,8.145062401928595,20.0,20.720000000000002
2024-06-06 20:45:43,21.023,20.7631,11.323,40.6192,40.4777,21.1564,20.7697,1911.45,321.142,1655.73,8.14967120766015,20.0,20.720740740740744
2024-06-06 20:45:44,21.003,20.7664,11.313,40.5856,40.4843,21.1467,20.7796,1896.68,317.86,1657.01,8.147563279611735,20.0,20.721481481481486
2024-06-06 20:45:45,20.9953,20.773,11.3196,40.5543,40.4843,21.1603,20.7763,1893.06,298.494,1657.3,8.136963361385769,20.0,20.722222222222225
2024-06-06 20:45:46,20.9991,20.773,11.3109,40.5274,40.4843,21.1562,20.7796,1902.91,330.333,1657.1,8.146492250610684,20.0,20.722962962962967
2024-06-06 20:45:47,21.0022,20.7894,11.3248,40.4866,40.4843,21.1574,20.7763,1901.6,311.295,1656.71,8.135495734813082,20.0,20.72370370370371
2024-06-06 20:45:48,21.0077,20.773,11.3286,40.4458,40.4843,21.1545,20.7763,1886.83,316.875,1655.92,8.13304479108907,20.0,20.724444444444448
2024-06-06 20:45:49,20.9918,20.7566,11.2979,40.412,40.481,21.1501,20.7763,1898.64,333.615,1655.63,8.14405425607323,20.0,20.72518518518519
2024-06-06 20:45:50,20.9922,20.7697,11.3106,40.3336,40.4876,21.158,20.7763,1908.16,311.952,1655.04,8.130822229832603,20.0,20.725925925925928
2024-06-06 20:45:51,20.9887,20.7763,11.3134,40.2867,40.4909,21.1445,20.7828,1905.54,306.044,1654.25,8.121652791535585,20.0,20.72666666666667
2024-06-06 20:45:52,20.9725,20.7697,11.2896,40.2378,40.4777,21.1416,20.7861,1891.75,337.882,1650.8,8.111081078981256,20.0,20.727407407407412
2024-06-06 20:45:53,20.9889,20.7664,11.2994,40.2002,40.4777,21.1441,20.7993,1896.35,307.357,1649.72,8.111299589844313,20.0,20.72814814814815
2024-06-06 20:45:54,20.9842,20.7664,11.3017,40.1842,40.481,21.1379,20.7828,1901.93,322.784,1648.14,8.097676841600478,20.0,20.728888888888893
2024-06-06 20:45:55,20.9779,20.7631,11.2821,40.1761,40.481,21.1378,20.7763,1897.66,316.547,1647.45,8.105405129664284,20.0,20.729629629629635
2024-06-06 20:45:56,20.9683,20.7664,11.2898,40.1533,40.4909,21.1339,20.773,1901.27,302.761,1644.7,8.077437058519685,20.0,20.730370370370373
2024-06-06 20:45:57,20.9646,20.7664,11.2883,40.1604,40.4843,21.1356,20.773,1901.93,319.501,1640.96,8.057237310899572,20.0,20.731111111111115
2024-06-06 20:45:58,20.9655,20.7631,11.2714,40.1486,40.4843,21.1308,20.7763,1893.39,320.814,1640.86,8.071567059662103,20.0,20.731851851851857
2024-06-06 20:45:59,20.963,20.7664,11.2784,40.1668,40.4974,21.1391,20.773,1900.61,320.486,1643.42,8.076237680392559,20.0,20.732592592592596
2024-06-06 20:46:00,20.972,20.7631,11.2844,40.1781,40.4777,21.1441,20.7763,1896.68,303.418,1644.21,8.082622947167987,20.0,20.733333333333338
2024-06-06 20:46:01,20.974,20.7697,11.28,40.1944,40.4843,21.131,20.7763,1901.6,307.685,1643.52,8.084568488489479,20.0,20.734074074074076
2024-06-06 20:46:02,20.9578,20.7664,11.2771,40.2067,40.4909,21.1263,20.7828,1896.68,295.868,1643.81,8.074901169978933,20.0,20.73481481481482
2024-06-06 20:46:03,20.9614,20.7993,11.2702,40.2501,40.4843,21.123,20.773,1903.24,304.402,1641.35,8.071562083772628,20.0,20.73555555555556
2024-06-06 20:46:04,20.948,20.7664,11.2763,40.2716,40.4876,21.1194,20.7697,1902.58,325.081,1645.68,8.076571532840331,20.0,20.7362962962963
2024-06-06 20:46:05,20.9392,20.7599,11.2621,40.3004,40.481,21.1172,20.7828,1895.69,337.554,1646.96,8.087366340916216,20.0,20.73703703703704
2024-06-06 20:46:06,20.943,20.7631,11.2677,40.3417,40.4876,21.1287,20.7664,1897.33,313.265,1647.55,8.08875868622908,20.0,20.737777777777783
2024-06-06 20:46:07,20.9526,20.773,11.2768,40.3679,40.4876,21.1207,20.7894,1906.19,302.761,1648.44,8.093546438260983,20.0,20.73851851851852
2024-06-06 20:46:08,20.9464,20.7467,11.2597,40.3949,40.481,21.1188,20.7796,1908.82,316.875,1649.82,8.109447181788317,20.0,20.739259259259264
2024-06-06 20:46:09,20.9411,20.7566,11.2662,40.4426,40.4843,21.1129,20.7697,1905.54,309.982,1652.08,8.110663701007253,20.0,20.740000000000006
2024-06-06 20:46:10,20.9483,20.7533,11.2569,40.4959,40.481,21.108,20.773,1906.19,298.166,1652.67,8.127397448823368,20.0,20.740740740740744
2024-06-06 20:46:11,20.9561,20.7631,11.249,40.5321,40.481,21.1008,20.773,1900.94,293.242,1653.46,8.144455082085313,20.0,20.741481481481486
2024-06-06 20:46:12,20.9404,20.7599,11.2568,40.5597,40.481,21.0931,20.773,1904.22,328.364,1653.26,8.12375534637437,20.0,20.742222222222225
2024-06-06 20:46:13,20.955,20.7664,11.2602,40.5922,40.4843,21.1003,20.7828,1913.09,327.707,1653.17,8.132708486724301,20.0,20.742962962962967
2024-06-06 20:46:14,20.9344,20.7664,11.2558,40.6447,40.4843,21.1139,20.773,1908.16,323.768,1652.28,8.114747734090644,20.0,20.74370370370371
2024-06-06 20:46:15,20.9427,20.7566,11.2568,40.6749,40.4745,21.1,20.773,1907.18,324.425,1653.26,8.125684859912376,20.0,20.744444444444447
2024-06-06 20:46:16,20.9239,20.7631,11.2334,40.7325,40.4777,21.1069,20.7796,1915.38,314.25,1652.97,8.128117875515773,20.0,20.74518518518519
2024-06-06 20:46:17,20.9361,20.7697,11.2493,40.7617,40.4745,21.1092,20.773,1906.19,326.722,1652.67,8.123539798920918,20.0,20.74592592592593
2024-06-06 20:46:18,20.9301,20.7599,11.2446,40.7916,40.4843,21.1074,20.7763,1917.35,317.204,1648.83,8.103576977420287,20.0,20.74666666666667
2024-06-06 20:46:19,20.9246,20.773,11.2372,40.8135,40.4843,21.1059,20.7763,1910.79,314.906,1651.89,8.120208718487422,20.0,20.74740740740741
2024-06-06 20:46:20,20.9283,20.75,11.2487,40.8451,40.4843,21.1044,20.7796,1920.64,329.02,1648.24,8.095742686064018,20.0,20.748148148148154
2024-06-06 20:46:21,20.9244,20.7566,11.2392,40.8751,40.4843,21.0937,20.7796,1913.09,322.784,1650.61,8.112073949069067,20.0,20.748888888888892
2024-06-06 20:46:22,20.9188,20.773,11.2298,40.8656,40.481,21.0902,20.7697,1909.8,299.151,1650.21,8.113290123233476,20.0,20.749629629629634
2024-06-06 20:46:23,20.9168,20.773,11.2282,40.8753,40.481,21.0891,20.7861,1904.88,327.051,1648.54,8.10474492564555,20.0,20.750370370370373
2024-06-06 20:46:24,20.9196,20.7599,11.223,40.8595,40.4843,21.1007,20.773,1910.79,302.761,1651.2,8.124525317317245,20.0,20.751111111111115
2024-06-06 20:46:25,20.8984,20.7566,11.2262,40.826,40.4843,21.1117,20.7763,1914.4,329.02,1651.89,8.107467717545882,20.0,20.751851851851857
2024-06-06 20:46:26,20.902,20.7664,11.2248,40.7811,40.481,21.1035,20.7861,1916.04,307.028,1652.77,8.115980104506335,20.0,20.752592592592595
2024-06-06 20:46:27,20.8996,20.7566,11.2293,40.7778,40.4876,21.1023,20.773,1914.07,316.875,1652.97,8.111174685681867,20.0,20.753333333333337
2024-06-06 20:46:28,20.8927,20.773,11.2196,40.7295,40.4843,21.0992,20.7763,1915.71,300.792,1652.77,8.11254155632829,20.0,20.75407407407408
2024-06-06 20:46:29,20.9082,20.7599,11.235,40.7123,40.4843,21.1051,20.7796,1912.43,298.166,1652.77,8.112625423357024,20.0,20.754814814814818
2024-06-06 20:46:30,20.9066,20.773,11.2182,40.6651,40.4777,21.0947,20.7763,1908.49,323.44,1653.36,8.128273778769351,20.0,20.75555555555556
2024-06-06 20:46:31,20.8954,20.7631,11.2153,40.6252,40.4843,21.1037,20.7796,1902.58,312.937,1655.33,8.130986977645982,20.0,20.756296296296302
2024-06-06 20:46:32,20.9005,20.7631,11.2243,40.5842,40.4843,21.0917,20.773,1904.22,334.6,1653.76,8.120002358618567,20.0,20.75703703703704
2024-06-06 20:46:33,20.8989,20.7697,11.2272,40.5195,40.481,21.0866,20.7763,1907.51,304.402,1654.94,8.122017216323218,20.0,20.757777777777783
2024-06-06 20:46:34,20.8841,20.773,11.2073,40.483,40.4843,21.0805,20.7828,1895.69,292.914,1655.82,8.130621140164454,20.0,20.75851851851852
2024-06-06 20:46:35,20.8872,20.75,11.2145,40.4181,40.4876,21.08,20.7828,1897.66,302.761,1655.23,8.124280379843176,20.0,20.759259259259263
2024-06-06 20:46:36,20.8852,20.773,11.2105,40.3695,40.481,21.085,20.7763,1895.03,304.074,1655.04,8.12502745692463,20.0,20.760000000000005
2024-06-06 20:46:37,20.8741,20.7697,11.2168,40.2939,40.481,21.0846,20.7763,1892.74,291.929,1655.14,8.110904594746547,20.0,20.760740740740744
2024-06-06 20:46:38,20.8793,20.7697,11.21,40.25,40.481,21.0857,20.7861,1895.03,331.646,1656.32,8.126772767154856,20.0,20.761481481481486
2024-06-06 20:46:39,20.8863,20.7599,11.2133,40.1735,40.4843,21.0791,20.7828,1897.0,327.051,1656.12,8.128900832180392,20.0,20.762222222222228
2024-06-06 20:46:40,20.875,20.6811,11.2096,40.1559,40.4777,21.0655,20.6942,1890.77,324.425,1656.81,8.125898154362647,20.0,20.762962962962966
2024-06-06 20:46:41,20.8833,20.6778,11.2069,40.0967,40.481,21.0751,20.7073,1890.11,310.311,1657.7,8.139516090110478,20.0,20.763703703703708
2024-06-06 20:46:42,20.8818,20.6844,11.2125,40.0694,40.481,21.0794,20.6975,1889.78,314.906,1658.68,8.138352162278073,20.0,20.76444444444445
2024-06-06 20:46:43,20.8629,20.6811,11.1998,40.0228,40.481,21.0804,20.6844,1893.72,325.738,1660.65,8.142793466356549,20.0,20.76518518518519
2024-06-06 20:46:44,20.8728,20.6811,11.201,40.0234,40.481,21.0655,20.6942,1891.1,305.387,1658.88,8.141437893709211,20.0,20.76592592592593
2024-06-06 20:46:45,20.8613,20.6876,11.1868,40.0141,40.4843,21.0696,20.6909,1884.86,300.135,1658.39,8.141305185224924,20.0,20.76666666666667
2024-06-06 20:46:46,20.859,20.6811,11.1887,40.0025,40.481,21.0714,20.6942,1891.75,337.554,1657.6,8.13389423824164,20.0,20.76740740740741
2024-06-06 20:46:47,20.8537,20.6844,11.193,40.0065,40.4777,21.0743,20.6876,1899.63,310.639,1658.29,8.129201964831227,20.0,20.768148148148153
2024-06-06 20:46:48,20.8578,20.6811,11.1984,40.0133,40.4712,21.0726,20.6975,1885.19,294.227,1658.29,8.128108052117422,20.0,20.768888888888892
2024-06-06 20:46:49,20.8437,20.6844,11.182,40.0099,40.4843,21.0723,20.6975,1884.86,302.433,1657.5,8.126170329325916,20.0,20.769629629629634
2024-06-06 20:46:50,20.854,20.6844,11.1766,40.0368,40.4777,21.0627,20.6909,1894.05,306.044,1656.91,8.136477861526238,20.0,20.770370370370376
2024-06-06 20:46:51,20.8546,20.6942,11.1868,40.0808,40.4843,21.0657,20.6975,1897.33,328.035,1656.71,8.127425306903293,20.0,20.771111111111114
2024-06-06 20:46:52,20.8576,20.6745,11.1927,40.1029,40.4777,21.0721,20.6942,1885.19,315.891,1656.51,8.1240065070086,20.0,20.771851851851856
2024-06-06 20:46:53,20.8403,20.6745,11.1779,40.1311,40.4777,21.0698,20.6942,1891.1,328.692,1656.42,8.121463814804159,20.0,20.7725925925926
2024-06-06 20:46:54,20.8346,20.6942,11.1775,40.1778,40.4843,21.0577,20.6975,1894.71,308.341,1655.53,8.112647749908191,20.0,20.773333333333337
2024-06-06 20:46:55,20.8292,20.7008,11.1726,40.1989,40.481,21.0607,20.6876,1885.84,295.54,1654.35,8.106445621338361,20.0,20.77407407407408
2024-06-06 20:46:56,20.8305,20.6679,11.1744,40.2317,40.481,21.0653,20.7008,1900.94,301.777,1654.05,8.104555937750591,20.0,20.774814814814818
2024-06-06 20:46:57,20.8125,20.6778,11.1735,40.3035,40.481,21.0799,20.6876,1896.35,299.479,1654.74,8.093578461352203,20.0,20.77555555555556
2024-06-06 20:46:58,20.8047,20.6909,11.1644,40.3584,40.4843,21.0848,20.6876,1892.41,301.777,1655.14,8.096626755380417,20.0,20.7762962962963
2024-06-06 20:46:59,20.8134,20.6876,11.1622,40.407,40.481,21.0812,20.6975,1893.06,314.578,1654.25,8.101422738485432,20.0,20.77703703703704
2024-06-06 20:47:00,20.8243,20.6811,11.1683,40.4674,40.4876,21.0738,20.6975,1893.39,312.28,1653.95,8.10398202832078,20.0,20.777777777777782
2024-06-06 20:47:01,20.7986,20.6844,11.1563,40.4975,40.481,21.0714,20.6942,1898.32,307.028,1654.45,8.094930453551244,20.0,20.777962962962967
2024-06-06 20:47:02,20.8125,20.6876,11.166,40.5581,40.4843,21.0739,20.6975,1887.81,317.86,1655.43,8.103253504010151,20.0,20.77814814814815
2024-06-06 20:47:03,20.7981,20.6745,11.1555,40.6111,40.4909,21.0834,20.6876,1894.38,315.234,1655.63,8.100956020756536,20.0,20.778333333333336
2024-06-06 20:47:04,20.8051,20.6844,11.1526,40.638,40.4777,21.0669,20.7008,1896.35,320.814,1657.01,8.116032461966176,20.0,20.778518518518524
2024-06-06 20:47:05,20.8059,20.6811,11.1533,40.6934,40.4745,21.0705,20.6975,1897.66,321.799,1655.14,8.106957192098264,20.0,20.77870370370371
2024-06-06 20:47:06,20.7996,20.6844,11.1518,40.7368,40.4876,21.0755,20.6942,1897.33,322.127,1657.7,8.115458572833688,20.0,20.778888888888893
2024-06-06 20:47:07,20.8022,20.6876,11.1454,40.78,40.481,21.0776,20.6975,1897.66,291.273,1657.7,8.123029120228491,20.0,20.779074074074078
2024-06-06 20:47:08,20.7873,20.645,11.1475,40.8325,40.4876,21.073,20.6942,1901.6,322.784,1658.19,8.111126058870541,20.0,20.779259259259263
2024-06-06 20:47:09,20.7844,20.6811,11.1415,40.8647,40.481,21.0733,20.6942,1900.29,297.509,1657.99,8.11275583722861,20.0,20.779444444444447
2024-06-06 20:47:10,20.7766,20.6909,11.1498,40.9058,40.4777,21.0734,20.6942,1904.22,321.471,1657.4,8.096328475011305,20.0,20.779629629629635
2024-06-06 20:47:11,20.7751,20.6844,11.1558,40.9318,40.4843,21.06,20.6811,1906.19,316.875,1656.71,8.086652832567367,20.0,20.77981481481482
2024-06-06 20:47:12,20.7838,20.6811,11.1416,40.9414,40.4843,21.0697,20.6942,1906.85,311.624,1656.51,8.104925611426733,20.0,20.780000000000005
2024-06-06 20:47:13,20.7765,20.6778,11.1391,40.955,40.4843,21.0824,20.6942,1906.85,327.379,1655.53,8.096098355092652,20.0,20.78018518518519
2024-06-06 20:47:14,20.7696,20.6811,11.1297,40.9858,40.4843,21.0792,20.6975,1902.58,301.12,1652.77,8.08469770278908,20.0,20.780370370370374
2024-06-06 20:47:15,20.7764,20.6811,11.1367,40.9927,40.481,21.0738,20.6942,1905.87,325.738,1651.59,8.07875799479507,20.0,20.78055555555556
2024-06-06 20:47:16,20.7618,20.6778,11.1311,40.9916,40.4876,21.0806,20.6909,1913.09,329.02,1650.21,8.064471378865166,20.0,20.780740740740747
2024-06-06 20:47:17,20.7663,20.6844,11.1291,40.9795,40.4843,21.0666,20.6876,1908.82,309.654,1649.92,8.068496123966746,20.0,20.78092592592593
2024-06-06 20:47:18,20.7712,20.6876,11.1348,40.9748,40.4777,21.0777,20.6942,1902.91,341.493,1650.31,8.069733377919059,20.0,20.781111111111116
2024-06-06 20:47:19,20.7651,20.6909,11.1249,40.9246,40.4876,21.082,20.6876,1904.88,320.486,1650.61,8.074383108641607,20.0,20.7812962962963
2024-06-06 20:47:20,20.7688,20.6811,11.128,40.8988,40.481,21.0707,20.6909,1913.74,328.364,1649.03,8.067156195990862,20.0,20.781481481481485
2024-06-06 20:47:21,20.7562,20.6844,11.1217,40.8371,40.4777,21.0863,20.6942,1903.24,288.975,1650.02,8.066724505357424,20.0,20.78166666666667
2024-06-06 20:47:22,20.7546,20.6778,11.1189,40.7509,40.4843,21.0739,20.6942,1904.22,315.234,1650.9,8.072031971943867,20.0,20.781851851851854
2024-06-06 20:47:23,20.7501,20.6778,11.1209,40.686,40.4745,21.0773,20.6942,1901.27,305.387,1655.14,8.087304166147224,20.0,20.782037037037043
2024-06-06 20:47:24,20.7459,20.6942,11.1201,40.6255,40.481,21.0807,20.6909,1898.64,325.738,1652.08,8.06950218122726,20.0,20.782222222222227
2024-06-06 20:47:25,20.7651,20.6876,11.124,40.5691,40.4843,21.0782,20.6942,1900.29,326.394,1650.21,8.07318003995317,20.0,20.782407407407412
2024-06-06 20:47:26,20.7402,20.6942,11.1178,40.536,40.4843,21.0793,20.6942,1896.35,303.746,1655.14,8.08159303040076,20.0,20.782592592592597
2024-06-06 20:47:27,20.7546,20.6614,11.1102,40.4686,40.4843,21.0805,20.6975,1892.74,311.624,1655.33,8.101000073058021,20.0,20.78277777777778
2024-06-06 20:47:28,20.7491,20.6909,11.1234,40.4194,40.4876,21.0674,20.6942,1889.78,315.562,1655.53,8.086269526699656,20.0,20.782962962962966
2024-06-06 20:47:29,20.7549,20.6975,11.1088,40.3783,40.4843,21.0867,20.6909,1902.58,287.662,1652.87,8.090386933661327,20.0,20.783148148148154
2024-06-06 20:47:30,20.7462,20.6876,11.1044,40.3139,40.4843,21.08,20.6975,1894.71,318.188,1654.54,8.094951023368843,20.0,20.78333333333334
2024-06-06 20:47:31,20.7494,20.6844,11.1143,40.2526,40.4876,21.0804,20.6811,1897.66,310.639,1654.05,8.086930221913692,20.0,20.783518518518523
2024-06-06 20:47:32,20.747,20.6876,11.1095,40.2272,40.481,21.0675,20.6876,1896.68,320.486,1657.01,8.103420134907958,20.0,20.783703703703708
2024-06-06 20:47:33,20.7459,20.6876,11.1154,40.1958,40.4843,21.0632,20.6975,1898.97,314.906,1654.35,8.084535401310923,20.0,20.783888888888892
2024-06-06 20:47:34,20.7425,20.6876,11.1084,40.1476,40.481,21.059,20.6942,1892.08,316.547,1653.56,8.08369545787383,20.0,20.784074074074077
2024-06-06 20:47:35,20.7474,20.6778,11.1071,40.1097,40.4843,21.0617,20.6942,1894.71,301.777,1652.18,8.082147004304414,20.0,20.78425925925926
2024-06-06 20:47:36,20.7356,20.6942,11.1091,40.0696,40.4876,21.0522,20.6975,1896.35,315.891,1651.59,8.06769545078113,20.0,20.78444444444445
2024-06-06 20:47:37,20.7386,20.6909,11.1006,40.054,40.4876,21.0415,20.6876,1887.81,316.875,1650.8,8.07346966706476,20.0,20.784629629629634
2024-06-06 20:47:38,20.7457,20.6844,11.0933,40.0544,40.4876,21.0406,20.6942,1887.81,310.311,1650.9,8.08602191911236,20.0,20.78481481481482
2024-06-06 20:47:39,20.747,20.6844,11.0996,40.0489,40.481,21.0403,20.6909,1884.2,308.341,1650.8,8.08134377111855,20.0,20.785000000000004
2024-06-06 20:47:40,20.74,20.6844,11.099,40.0639,40.4843,21.0306,20.6876,1884.2,323.44,1649.23,8.068301983088157,20.0,20.78518518518519
2024-06-06 20:47:41,20.7439,20.6942,11.1018,40.0822,40.4843,21.0439,20.6942,1894.05,295.54,1650.8,8.07690411670524,20.0,20.785370370370373
2024-06-06 20:47:42,20.7317,20.6909,11.0877,40.1216,40.4777,21.0379,20.6942,1881.58,297.509,1648.14,8.065478488034604,20.0,20.78555555555556
2024-06-06 20:47:43,20.7468,20.6909,11.0867,40.1513,40.481,21.0354,20.6909,1888.14,306.044,1647.75,8.077031530632041,20.0,20.785740740740746
2024-06-06 20:47:44,20.7383,20.6942,11.0935,40.1849,40.4777,21.0471,20.6909,1886.83,308.669,1646.57,8.058463821477236,20.0,20.78592592592593
2024-06-06 20:47:45,20.7406,20.6975,11.09,40.21,40.4843,21.0366,20.7008,1884.86,286.349,1647.16,8.066199112118515,20.0,20.786111111111115
2024-06-06 20:47:46,20.7222,20.5957,11.099,40.2286,40.4843,21.0529,20.6154,1897.99,306.044,1646.77,8.041393124856272,20.0,20.7862962962963
2024-06-06 20:47:47,20.7367,20.622,11.091,40.2956,40.4843,21.0356,20.6154,1895.36,306.7,1648.05,8.06645972420258,20.0,20.786481481481484
2024-06-06 20:47:48,20.7271,20.6121,11.0846,40.3401,40.481,21.0414,20.6121,1893.39,328.364,1648.14,8.064224006726842,20.0,20.786666666666672
2024-06-06 20:47:49,20.738,20.599,11.0845,40.383,40.4876,21.0453,20.6154,1894.05,319.829,1649.13,8.078273057171486,20.0,20.786851851851857
2024-06-06 20:47:50,20.7178,20.6154,11.0882,40.4309,40.481,21.0454,20.6088,1888.47,331.318,1649.62,8.060667307306725,20.0,20.78703703703704
2024-06-06 20:47:51,20.7176,20.6023,11.0828,40.4814,40.481,21.0532,20.6088,1890.44,313.921,1649.62,8.065020081045825,20.0,20.787222222222226
2024-06-06 20:47:52,20.7145,20.6056,11.0666,40.5177,40.4843,21.0457,20.6056,1897.0,331.318,1650.9,8.082252172869346,20.0,20.78740740740741
2024-06-06 20:47:53,20.7315,20.6088,11.0905,40.5596,40.4843,21.0439,20.6187,1891.75,297.509,1651.2,8.077939544196477,20.0,20.787592592592596
2024-06-06 20:47:54,20.7265,20.599,11.0749,40.5882,40.4843,21.0525,20.6088,1897.66,304.402,1653.17,8.096469161867008,20.0,20.78777777777778
2024-06-06 20:47:55,20.7176,20.599,11.0743,40.6359,40.4876,21.0382,20.6154,1897.33,321.471,1653.76,8.09239357856044,20.0,20.78796296296297
2024-06-06 20:47:56,20.7096,20.6056,11.0725,40.683,40.4843,21.0373,20.6154,1902.26,309.982,1654.74,8.091983088484008,20.0,20.788148148148153
2024-06-06 20:47:57,20.7172,20.6023,11.0663,40.7307,40.481,21.0379,20.6154,1899.96,345.432,1654.05,8.100191474781454,20.0,20.788333333333338
2024-06-06 20:47:58,20.7153,20.6154,11.0672,40.7373,40.4843,21.0313,20.6121,1903.24,325.738,1652.77,8.091574799145157,20.0,20.788518518518522
2024-06-06 20:47:59,20.7075,20.6154,11.0627,40.7557,40.4843,21.0307,20.6088,1903.24,298.166,1653.36,8.091694701031601,20.0,20.788703703703707
2024-06-06 20:48:00,20.7005,20.6088,11.0702,40.757,40.4843,21.0327,20.6121,1897.99,296.525,1653.46,8.080018314121231,20.0,20.78888888888889
2024-06-06 20:48:01,20.6921,20.6088,11.0675,40.7542,40.481,21.0184,20.6154,1896.35,316.219,1653.17,8.073819583831202,20.0,20.78907407407408
2024-06-06 20:48:02,20.6978,20.6121,11.075,40.7721,40.4876,21.0205,20.6154,1903.9,327.707,1651.98,8.066498927980327,20.0,20.789259259259264
2024-06-06 20:48:03,20.6826,20.5924,11.0687,40.7501,40.481,21.0242,20.6154,1901.93,302.105,1654.05,8.06913664211642,20.0,20.78944444444445
2024-06-06 20:48:04,20.6913,20.6154,11.0625,40.7513,40.481,21.0277,20.6121,1903.9,317.532,1656.32,8.092733664317027,20.0,20.789629629629633
2024-06-06 20:48:05,20.6883,20.5957,11.0658,40.7099,40.4876,21.0277,20.6088,1903.24,296.853,1656.61,8.088854697655393,20.0,20.789814814814818
2024-06-06 20:48:06,20.6843,20.6056,11.0619,40.6829,40.481,21.0341,20.6056,1904.55,329.677,1656.12,8.086378100648469,20.0,20.790000000000003
2024-06-06 20:48:07,20.6721,20.599,11.0594,40.649,40.4843,21.0362,20.6056,1899.96,303.746,1657.1,8.083006756409393,20.0,20.790185185185187
2024-06-06 20:48:08,20.6835,20.6023,11.0689,40.5854,40.4843,21.0241,20.6154,1897.99,328.692,1657.01,8.084165315599067,20.0,20.790370370370375
2024-06-06 20:48:09,20.679,20.6056,11.0601,40.5773,40.4876,21.0221,20.6121,1908.82,314.578,1657.79,8.091587989362454,20.0,20.79055555555556
2024-06-06 20:48:10,20.673,20.6023,11.0558,40.5198,40.4876,21.0197,20.6154,1907.18,314.578,1660.45,8.103138948439378,20.0,20.790740740740745
2024-06-06 20:48:11,20.6712,20.6056,11.0389,40.4805,40.4843,21.0027,20.6088,1906.85,302.105,1660.75,8.117328040284761,20.0,20.79092592592593
2024-06-06 20:48:12,20.675,20.5957,11.0572,40.443,40.481,21.019,20.6154,1893.39,310.311,1661.83,8.110379427822833,20.0,20.791111111111114
2024-06-06 20:48:13,20.6659,20.6023,11.0441,40.4122,40.4843,21.0267,20.6121,1896.02,312.608,1662.42,8.116633126316259,20.0,20.7912962962963
2024-06-06 20:48:14,20.6516,20.6056,11.0406,40.3635,40.481,21.0165,20.6121,1903.57,333.615,1661.83,8.104645207927511,20.0,20.791481481481487
2024-06-06 20:48:15,20.6584,20.6023,11.0515,40.315,40.481,21.0269,20.6154,1899.96,304.074,1662.23,8.103137754449177,20.0,20.79166666666667
2024-06-06 20:48:16,20.6675,20.6023,11.0521,40.3086,40.4843,21.027,20.6088,1901.6,303.089,1661.14,8.104988956336584,20.0,20.791851851851856
2024-06-06 20:48:17,20.6442,20.6088,11.0347,40.2698,40.4777,21.0369,20.6088,1904.55,306.372,1660.85,8.098601651202184,20.0,20.79203703703704
2024-06-06 20:48:18,20.6514,20.6023,11.0385,40.2356,40.481,21.0113,20.6154,1896.35,331.318,1657.6,8.08561388196778,20.0,20.792222222222225
2024-06-06 20:48:19,20.6476,20.5891,11.0376,40.2265,40.4843,21.0243,20.6088,1897.99,320.158,1659.96,8.094683011387142,20.0,20.79240740740741
2024-06-06 20:48:20,20.6392,20.6088,11.0326,40.1909,40.481,21.018,20.6121,1889.78,317.204,1659.27,8.08845557966328,20.0,20.792592592592598
2024-06-06 20:48:21,20.6442,20.6088,11.0455,40.1868,40.4843,21.0149,20.6088,1894.38,326.722,1657.89,8.075082463665028,20.0,20.792777777777783
2024-06-06 20:48:22,20.6393,20.6088,11.02,40.2231,40.4843,21.0299,20.6088,1889.45,324.425,1657.01,8.088117178077312,20.0,20.792962962962967
2024-06-06 20:48:23,20.6405,20.6056,11.0339,40.22,40.4843,21.0254,20.6154,1895.36,294.227,1655.82,8.071637839482467,20.0,20.793148148148152
2024-06-06 20:48:24,20.6287,20.6023,11.0261,40.2621,40.4777,21.0243,20.6121,1894.71,328.035,1654.84,8.063501743633859,20.0,20.793333333333337
2024-06-06 20:48:25,20.6288,20.6023,11.0267,40.2691,40.4876,21.0269,20.6154,1884.86,321.471,1654.35,8.060694395610577,20.0,20.79351851851852
2024-06-06 20:48:26,20.6131,20.6088,11.0201,40.2603,40.4843,21.0311,20.622,1898.64,315.891,1654.05,8.051594858259698,20.0,20.793703703703706
2024-06-06 20:48:27,20.6314,20.6023,11.0268,40.2927,40.4843,21.029,20.6088,1897.33,314.906,1652.77,8.05509264164649,20.0,20.793888888888894
2024-06-06 20:48:28,20.6264,20.6023,11.0151,40.324,40.4777,21.03,20.6121,1892.74,331.646,1652.08,8.057346538929705,20.0,20.79407407407408
2024-06-06 20:48:29,20.6244,20.6056,11.0118,40.3568,40.4843,21.041,20.6056,1894.71,302.433,1651.89,8.057509582275136,20.0,20.794259259259263
2024-06-06 20:48:30,20.6157,20.6121,11.014,40.3677,40.481,21.0223,20.6154,1892.74,295.54,1648.44,8.031563781418642,20.0,20.794444444444448
2024-06-06 20:48:31,20.6239,20.6056,11.0144,40.4248,40.481,21.0231,20.6088,1893.72,300.792,1651.98,8.055349944759,20.0,20.794629629629632
2024-06-06 20:48:32,20.6279,20.6056,11.0048,40.4439,40.4712,21.0388,20.6121,1892.74,329.348,1652.77,8.070608041962025,20.0,20.794814814814817
2024-06-06 20:48:33,20.6189,20.6023,11.0175,40.5011,40.4974,21.0312,20.6154,1896.35,335.585,1653.07,8.053870517320982,20.0,20.795000000000005
2024-06-06 20:48:34,20.6013,20.5957,11.0158,40.5164,40.4843,21.0305,20.6088,1901.6,321.142,1653.17,8.041019639342302,20.0,20.79518518518519
2024-06-06 20:48:35,20.623,20.6088,11.0137,40.5923,40.4843,21.0183,20.6154,1897.33,328.692,1653.17,8.060984822944247,20.0,20.795370370370375
2024-06-06 20:48:36,20.6054,20.6154,11.0047,40.6234,40.4843,21.0215,20.6154,1909.15,322.784,1653.17,8.053770512903208,20.0,20.79555555555556
2024-06-06 20:48:37,20.6103,20.6154,11.0142,40.6689,40.4843,21.0138,20.6121,1900.29,334.928,1652.58,8.047038762146597,20.0,20.795740740740744
2024-06-06 20:48:38,20.6145,20.5826,11.0137,40.6866,40.481,21.013,20.6056,1897.0,316.219,1652.18,8.049031353684619,20.0,20.79592592592593
2024-06-06 20:48:39,20.6018,20.6154,10.9998,40.7382,40.481,21.0123,20.6154,1897.99,318.188,1652.28,8.050524636077359,20.0,20.796111111111117
2024-06-06 20:48:40,20.5999,20.599,10.9981,40.757,40.4777,20.9852,20.6088,1897.33,317.532,1652.58,8.051818633234253,20.0,20.7962962962963
2024-06-06 20:48:41,20.6042,20.5957,11.0119,40.7839,40.4777,21.0141,20.6154,1908.49,300.792,1651.59,8.039033404926796,20.0,20.796481481481486
2024-06-06 20:48:42,20.6069,20.6056,11.0029,40.7934,40.481,21.0102,20.6088,1900.94,305.715,1653.95,8.060340037281772,20.0,20.79666666666667
2024-06-06 20:48:43,20.6012,20.6056,11.0004,40.8064,40.4843,21.0044,20.6253,1905.54,312.937,1650.7,8.041821142688557,20.0,20.796851851851855
2024-06-06 20:48:44,20.6065,20.6056,10.9961,40.8073,40.481,20.9911,20.6056,1899.96,294.227,1645.98,8.02684457396407,20.0,20.79703703703704
2024-06-06 20:48:45,20.6051,20.6056,11.003,40.8323,40.481,21.0076,20.6056,1910.13,318.188,1648.83,8.033798615960702,20.0,20.797222222222224
2024-06-06 20:48:46,20.6021,20.6088,11.0009,40.855,40.481,21.0143,20.6088,1897.99,306.044,1647.95,8.028758280959453,20.0,20.797407407407412
2024-06-06 20:48:47,20.5986,20.599,10.9977,40.8319,40.4909,21.0096,20.6121,1904.22,299.479,1647.45,8.026071506156665,20.0,20.797592592592597
2024-06-06 20:48:48,20.6068,20.5924,11.0017,40.8173,40.4843,20.9995,20.6056,1899.63,312.28,1646.47,8.02480611605105,20.0,20.79777777777778
2024-06-06 20:48:49,20.6035,20.6023,10.9952,40.7967,40.4876,20.9996,20.6121,1906.52,312.937,1646.77,8.028942302098734,20.0,20.797962962962966
2024-06-06 20:48:50,20.6029,20.6023,10.9949,40.7711,40.4777,21.0067,20.6088,1898.64,300.464,1646.57,8.027716530851164,20.0,20.79814814814815
2024-06-06 20:48:51,20.5988,20.6088,10.9989,40.7349,40.481,20.9927,20.6088,1906.52,321.471,1648.54,8.030545260585095,20.0,20.798333333333336
2024-06-06 20:48:52,20.6065,20.599,10.9905,40.7153,40.481,20.9848,20.6121,1905.21,324.097,1650.02,8.05123492070341,20.0,20.798518518518524
2024-06-06 20:48:53,20.5926,20.6023,11.0017,40.7055,40.4777,20.9822,20.6154,1894.05,309.982,1647.45,8.017711798726994,20.0,20.79870370370371
2024-06-06 20:48:54,20.5973,20.53,11.0026,40.6563,40.4777,20.9941,20.5333,1899.63,304.731,1647.85,8.022835955087993,20.0,20.798888888888893
2024-06-06 20:48:55,20.5822,20.53,10.9973,40.6354,40.4712,20.9867,20.5333,1897.33,304.074,1648.93,8.019894244348354,20.0,20.799074074074078
2024-06-06 20:48:56,20.5817,20.5366,10.9899,40.5894,40.481,20.9967,20.5399,1900.61,319.173,1649.33,8.027614503297425,20.0,20.799259259259262
2024-06-06 20:48:57,20.5919,20.5169,11.0043,40.5638,40.4876,20.9906,20.5366,1901.93,302.433,1650.8,8.031251066606151,20.0,20.799444444444447
2024-06-06 20:48:58,20.5773,20.5333,10.9887,40.5216,40.4843,20.9895,20.5366,1903.24,322.455,1652.08,8.038316671332852,20.0,20.79962962962963
2024-06-06 20:48:59,20.5901,20.5333,10.987,40.5102,40.481,20.9838,20.53,1901.93,326.394,1653.95,8.059584695129168,20.0,20.79981481481482
2024-06-06 20:49:00,20.5798,20.5235,10.9927,40.4654,40.481,20.997,20.5366,1898.32,306.372,1654.74,8.049999591952462,20.0,20.800000000000004
2024-06-06 20:49:01,20.5778,20.5268,10.9994,40.4519,40.4843,20.9926,20.5399,1899.63,326.066,1655.14,8.044638622629552,20.0,20.80018518518519
2024-06-06 20:49:02,20.5857,20.5333,10.9895,40.4078,40.4843,20.9964,20.53,1888.47,335.585,1655.43,8.061000495017081,20.0,20.800370370370374
2024-06-06 20:49:03,20.5783,20.5366,10.989,40.3908,40.4843,20.9966,20.5366,1895.36,320.814,1654.74,8.051846865799847,20.0,20.800555555555558
2024-06-06 20:49:04,20.5745,20.5399,10.974,40.3579,40.481,20.9965,20.53,1896.35,317.532,1654.74,8.061251169022919,20.0,20.800740740740743
2024-06-06 20:49:05,20.5742,20.53,10.9802,40.3448,40.481,20.9978,20.5366,1887.16,321.142,1654.64,8.055306483109712,20.0,20.80092592592593
2024-06-06 20:49:06,20.5728,20.5268,10.9788,40.3313,40.4843,20.9891,20.53,1896.35,296.853,1655.33,8.05866561952207,20.0,20.801111111111116
2024-06-06 20:49:07,20.5755,20.5268,10.9825,40.3191,40.4745,20.9931,20.5399,1896.68,319.829,1655.53,8.05879921144747,20.0,20.8012962962963
2024-06-06 20:49:08,20.575,20.5235,10.9787,40.3036,40.481,20.9885,20.5333,1892.41,307.357,1654.94,8.058698451461732,20.0,20.801481481481485
2024-06-06 20:49:09,20.5772,20.5268,10.9764,40.3313,40.4777,20.9939,20.5399,1896.02,288.647,1653.66,8.056241564680661,20.0,20.80166666666667
2024-06-06 20:49:10,20.5658,20.5333,10.977,40.3201,40.4777,20.9958,20.5366,1888.14,297.838,1651.89,8.037559857116673,20.0,20.801851851851854
2024-06-06 20:49:11,20.5648,20.5268,10.9566,40.3196,40.481,20.9821,20.5333,1889.13,320.158,1647.36,8.03173529585307,20.0,20.802037037037042
2024-06-06 20:49:12,20.5632,20.5268,10.9569,40.2955,40.481,20.9817,20.5366,1884.86,303.089,1650.02,8.043113354695622,20.0,20.802222222222227
2024-06-06 20:49:13,20.5456,20.5268,10.9561,40.3009,40.481,20.9713,20.5333,1888.47,305.059,1649.82,8.028073931241703,20.0,20.80240740740741
2024-06-06 20:49:14,20.5351,20.5235,10.9433,40.3084,40.481,20.9729,20.5399,1897.33,322.127,1649.62,8.029025990510998,20.0,20.802592592592596
2024-06-06 20:49:15,20.543,20.5268,10.9487,40.3145,40.4843,20.9755,20.5333,1886.17,289.304,1649.23,8.029219968503536,20.0,20.80277777777778
2024-06-06 20:49:16,20.5647,20.5169,10.9537,40.3465,40.4876,20.9828,20.5366,1891.1,310.311,1648.44,8.039342981265243,20.0,20.802962962962965
2024-06-06 20:49:17,20.5562,20.5399,10.9589,40.3919,40.4777,20.9661,20.5333,1886.83,306.372,1648.34,8.027396300953729,20.0,20.80314814814815
2024-06-06 20:49:18,20.5549,20.53,10.9451,40.4155,40.4876,20.9567,20.5366,1896.02,293.242,1646.57,8.029220474414396,20.0,20.803333333333338
2024-06-06 20:49:19,20.5588,20.53,10.9578,40.4299,40.481,20.9647,20.5366,1885.19,335.585,1648.05,8.029078222634858,20.0,20.803518518518523
2024-06-06 20:49:20,20.5522,20.53,10.9497,40.4684,40.4843,20.9591,20.5465,1892.41,310.967,1649.23,8.036082335090141,20.0,20.803703703703707
2024-06-06 20:49:21,20.5391,20.5268,10.953,40.4954,40.481,20.9598,20.5333,1885.84,334.6,1650.02,8.026200402803136,20.0,20.803888888888892
2024-06-06 20:49:22,20.5435,20.53,10.9361,40.5386,40.4876,20.9567,20.5333,1893.72,320.814,1651.49,8.051200773497007,20.0,20.804074074074077
2024-06-06 20:49:23,20.5325,20.5366,10.9437,40.5802,40.481,20.968,20.5399,1891.42,311.952,1652.58,8.040917172858899,20.0,20.80425925925926
2024-06-06 20:49:24,20.5407,20.5235,10.9426,40.6169,40.4843,20.9567,20.5366,1890.44,299.151,1654.25,8.056849468072063,20.0,20.80444444444445
2024-06-06 20:49:25,20.5246,20.5268,10.9345,40.6616,40.4843,20.9522,20.5366,1893.39,331.646,1654.15,8.049647464299788,20.0,20.804629629629634
2024-06-06 20:49:26,20.5334,20.5366,10.9519,40.7131,40.4843,20.9725,20.5366,1900.61,309.326,1653.66,8.040046511956069,20.0,20.80481481481482
2024-06-06 20:49:27,20.5353,20.53,10.9329,40.7864,40.4876,20.9483,20.5366,1909.15,298.494,1653.66,8.057584159725188,20.0,20.805000000000003
2024-06-06 20:49:28,20.5224,20.53,10.9383,40.8305,40.4843,20.9751,20.5366,1898.64,286.678,1652.67,8.037413571751033,20.0,20.805185185185188
2024-06-06 20:49:29,20.5246,20.53,10.9321,40.9015,40.4777,20.9559,20.5366,1889.13,315.891,1652.08,8.041586119950813,20.0,20.805370370370373
2024-06-06 20:49:30,20.5274,20.5202,10.9277,40.9368,40.4843,20.9615,20.5399,1901.6,321.142,1652.08,8.04762202509166,20.0,20.80555555555556
2024-06-06 20:49:31,20.533,20.5366,10.9357,40.9642,40.481,20.9609,20.5366,1908.82,327.707,1652.18,8.04609705552843,20.0,20.805740740740745
2024-06-06 20:49:32,20.5181,20.5235,10.9236,40.9831,40.4843,20.9645,20.5366,1900.61,316.219,1652.87,8.047108928480274,20.0,20.80592592592593
2024-06-06 20:49:33,20.5278,20.5333,10.9471,41.0186,40.481,20.9649,20.5399,1891.1,292.258,1652.77,8.035048421779418,20.0,20.806111111111115
2024-06-06 20:49:34,20.525,20.5268,10.9325,41.0384,40.481,20.9549,20.5366,1897.66,289.96,1652.87,8.045431486418993,20.0,20.8062962962963
2024-06-06 20:49:35,20.5232,20.5333,10.9278,41.0615,40.481,20.9535,20.5366,1909.15,307.028,1653.26,8.049762696786386,20.0,20.806481481481484
2024-06-06 20:49:36,20.5103,20.5432,10.925,41.1028,40.4876,20.9663,20.5333,1899.96,327.379,1653.56,8.04274878528954,20.0,20.80666666666667
2024-06-06 20:49:37,20.5079,20.5136,10.9424,41.1122,40.481,20.9764,20.5366,1905.87,316.875,1654.25,8.029484334070636,20.0,20.806851851851857
2024-06-06 20:49:38,20.5065,20.5136,10.9306,41.1355,40.481,20.9751,20.5432,1907.84,332.631,1654.45,8.039186141290076,20.0,20.80703703703704
2024-06-06 20:49:39,20.5338,20.5136,10.9476,41.1417,40.4843,20.9636,20.5333,1899.63,329.677,1655.63,8.053573165554551,20.0,20.807222222222226
2024-06-06 20:49:40,20.5125,20.5169,10.9268,41.1285,40.4876,20.9712,20.5366,1899.96,303.089,1656.71,8.058406334883106,20.0,20.80740740740741
2024-06-06 20:49:41,20.5118,20.5333,10.9311,41.1212,40.481,20.9751,20.53,1899.96,330.99,1656.71,8.054202987013426,20.0,20.807592592592595
2024-06-06 20:49:42,20.5015,20.5432,10.921,41.1116,40.481,20.9663,20.5399,1894.71,309.982,1655.92,8.050194297096713,20.0,20.80777777777778
2024-06-06 20:49:43,20.5093,20.5366,10.9181,41.0707,40.4876,20.9775,20.53,1905.87,315.891,1654.25,8.05105746118219,20.0,20.807962962962968
2024-06-06 20:49:44,20.515,20.53,10.927,41.0679,40.4843,20.9845,20.5268,1899.3,295.54,1652.67,8.040684187972676,20.0,20.808148148148153
2024-06-06 20:49:45,20.5133,20.5202,10.9199,41.0435,40.4843,20.9684,20.5399,1901.27,322.784,1651.79,8.040928885430874,20.0,20.808333333333337
2024-06-06 20:49:46,20.5115,20.5366,10.9185,41.0088,40.4843,20.9885,20.53,1897.33,324.425,1651.59,8.03962005498814,20.0,20.80851851851852
2024-06-06 20:49:47,20.515,20.5268,10.9256,40.973,40.4843,20.9821,20.5399,1890.77,294.555,1651.79,8.037576193419516,20.0,20.808703703703706
2024-06-06 20:49:48,20.5186,20.5202,10.9305,40.9137,40.481,20.978,20.5432,1893.06,310.311,1650.61,8.030745491168911,20.0,20.80888888888889
2024-06-06 20:49:49,20.5101,20.5268,10.9182,40.853,40.481,20.9803,20.5399,1890.44,314.25,1650.21,8.03198137403686,20.0,20.809074074074076
2024-06-06 20:49:50,20.5081,20.5366,10.9146,40.8225,40.4843,20.9849,20.5399,1892.41,299.151,1650.61,8.035268392020207,20.0,20.809259259259264
2024-06-06 20:49:51,20.5114,20.5202,10.9217,40.786,40.4843,20.9703,20.5366,1886.5,334.6,1650.8,8.033010174958596,20.0,20.80944444444445
2024-06-06 20:49:52,20.5143,20.53,10.9266,40.727,40.4843,20.9838,20.5366,1898.32,332.302,1650.31,8.028950926432548,20.0,20.809629629629633
2024-06-06 20:49:53,20.5122,20.5235,10.922,40.6815,40.481,20.9917,20.5366,1891.42,311.295,1651.0,8.034402287359633,20.0,20.809814814814818
2024-06-06 20:49:54,20.511,20.5235,10.9208,40.6285,40.4777,20.9924,20.5333,1887.81,311.952,1653.26,8.045400318352616,20.0,20.810000000000002
2024-06-06 20:49:55,20.503,20.5432,10.9141,40.5615,40.4876,20.9859,20.5366,1899.96,323.112,1654.74,8.051510997827597,20.0,20.810185185185187
2024-06-06 20:49:56,20.4929,20.5235,10.9092,40.4979,40.4843,20.9679,20.5366,1881.9,309.654,1655.33,8.050013935565309,20.0,20.810370370370375
2024-06-06 20:49:57,20.4953,20.5629,10.925,40.4592,40.4843,20.9743,20.5366,1890.11,307.028,1651.79,8.021567089065291,20.0,20.81055555555556
2024-06-06 20:49:58,20.502,20.5333,10.917,40.3795,40.4843,20.9738,20.53,1887.81,308.669,1653.26,8.041037939918859,20.0,20.810740740740744
2024-06-06 20:49:59,20.5033,20.53,10.9186,40.3542,40.4843,20.988,20.5268,1893.06,330.99,1650.8,8.028821821738491,20.0,20.81092592592593
2024-06-06 20:50:00,20.5043,20.53,10.917,40.3025,40.4843,20.9716,20.5399,1887.16,326.722,1650.9,8.031486256796848,20.0,20.811111111111114
2024-06-06 20:50:01,20.5056,20.448,10.9193,40.274,40.4843,20.9769,20.4907,1886.83,317.204,1652.58,8.038820738171331,20.0,20.811296296296298
2024-06-06 20:50:02,20.5039,20.4513,10.9086,40.2086,40.4745,20.9531,20.4644,1899.63,320.814,1652.67,8.046806110643955,20.0,20.811481481481486
2024-06-06 20:50:03,20.5009,20.4611,10.9035,40.1826,40.4843,20.9722,20.4578,1883.55,317.532,1652.58,8.048128908184134,20.0,20.81166666666667
2024-06-06 20:50:04,20.4986,20.4578,10.9091,40.1588,40.4777,20.9674,20.4644,1882.89,286.678,1653.26,8.044813075101914,20.0,20.811851851851856
2024-06-06 20:50:05,20.5041,20.4545,10.9131,40.1271,40.481,20.9635,20.4611,1880.59,320.486,1653.17,8.045633442275534,20.0,20.81203703703704
2024-06-06 20:50:06,20.5035,20.4513,10.9101,40.1338,40.481,20.9739,20.4611,1877.97,321.142,1653.76,8.050518863517846,20.0,20.812222222222225
2024-06-06 20:50:07,20.5053,20.4578,10.9032,40.1442,40.4777,20.9541,20.4644,1877.97,315.891,1653.36,8.055870695999452,20.0,20.81240740740741
2024-06-06 20:50:08,20.4852,20.4611,10.9008,40.1575,40.481,20.9475,20.4545,1893.72,307.357,1653.07,8.039610534527377,20.0,20.812592592592594
2024-06-06 20:50:09,20.4948,20.4545,10.8993,40.1757,40.4777,20.9563,20.4611,1883.87,326.394,1653.76,8.052281126074751,20.0,20.812777777777782
2024-06-06 20:50:10,20.4966,20.4545,10.8856,40.2229,40.4909,20.9695,20.4611,1886.17,314.578,1653.46,8.06382522008859,20.0,20.812962962962967
2024-06-06 20:50:11,20.4996,20.4513,10.8959,40.2462,40.4843,20.9516,20.4677,1893.06,302.433,1651.89,8.05004939093437,20.0,20.81314814814815
2024-06-06 20:50:12,20.4902,20.4513,10.8882,40.2704,40.4712,20.9634,20.4644,1883.87,339.195,1653.76,8.057735748274695,20.0,20.813333333333336
2024-06-06 20:50:13,20.4938,20.4381,10.902,40.2601,40.4876,20.951,20.4611,1886.17,311.295,1654.64,8.053459320897607,20.0,20.81351851851852
2024-06-06 20:50:14,20.4968,20.4644,10.9006,40.3094,40.481,20.9515,20.4611,1892.41,287.662,1655.33,8.060513552017678,20.0,20.813703703703705
2024-06-06 20:50:15,20.4928,20.4283,10.8932,40.3368,40.4777,20.9374,20.4644,1897.66,320.486,1654.35,8.058595715531316,20.0,20.813888888888894
2024-06-06 20:50:16,20.4877,20.4611,10.8972,40.3718,40.4876,20.9409,20.4578,1901.6,295.212,1651.2,8.035626926523841,20.0,20.814074074074078
2024-06-06 20:50:17,20.4768,20.4513,10.8889,40.4027,40.4777,20.9413,20.4578,1887.81,316.875,1653.86,8.046389935793947,20.0,20.814259259259263
2024-06-06 20:50:18,20.4715,20.4513,10.8741,40.4246,40.4843,20.9305,20.4644,1892.74,296.525,1653.36,8.051927538536901,20.0,20.814444444444447
2024-06-06 20:50:19,20.4783,20.4447,10.8832,40.4379,40.481,20.9433,20.4545,1895.36,297.509,1653.95,8.052870542661628,20.0,20.814629629629632
2024-06-06 20:50:20,20.475,20.448,10.8831,40.4779,40.4876,20.936,20.4611,1897.0,333.287,1651.3,8.037286674391186,20.0,20.814814814814817
2024-06-06 20:50:21,20.4731,20.4513,10.8783,40.5261,40.4777,20.9356,20.4611,1904.22,294.555,1654.94,8.057438794335837,20.0,20.815
2024-06-06 20:50:22,20.4627,20.4513,10.8743,40.5521,40.4843,20.9299,20.4545,1900.61,333.287,1655.23,8.053475244149855,20.0,20.81518518518519
2024-06-06 20:50:23,20.4684,20.448,10.8667,40.5893,40.4876,20.927,20.4644,1894.38,302.761,1654.74,8.062258772939666,20.0,20.815370370370374
