TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:50:24,20.455,20.4513,10.8677,40.6076,40.4876,20.9229,20.4611,1896.35,321.471,1654.05,8.046810735389677,20.0,20.81555555555556
2024-06-06 20:50:25,20.458,20.4545,10.8738,40.6276,40.481,20.9281,20.4578,1903.57,333.944,1652.67,8.037497433705429,20.0,20.815740740740743
2024-06-06 20:50:26,20.4521,20.4513,10.8673,40.6498,40.4909,20.916,20.4677,1897.33,325.41,1650.9,8.029391953328512,20.0,20.815925925925928
2024-06-06 20:50:27,20.4574,20.4513,10.8654,40.6805,40.4843,20.899,20.4545,1898.64,322.127,1649.03,8.026321698608443,20.0,20.816111111111113
2024-06-06 20:50:28,20.4438,20.4611,10.8647,40.7092,40.4745,20.9247,20.4578,1903.24,308.013,1648.64,8.013631639895703,20.0,20.8162962962963
2024-06-06 20:50:29,20.4666,20.4447,10.8585,40.7252,40.4777,20.933,20.4677,1898.64,318.188,1648.14,8.035454568735513,20.0,20.816481481481485
2024-06-06 20:50:30,20.4644,20.4578,10.8728,40.7282,40.481,20.9218,20.4611,1900.29,313.593,1646.67,8.01450064352188,20.0,20.81666666666667
2024-06-06 20:50:31,20.4517,20.4611,10.8678,40.7286,40.4777,20.9198,20.4578,1898.64,321.142,1645.29,8.001355516223041,20.0,20.816851851851855
2024-06-06 20:50:32,20.4396,20.471,10.8559,40.7405,40.481,20.9073,20.4611,1908.82,309.654,1645.29,8.001188541285579,20.0,20.81703703703704
2024-06-06 20:50:33,20.4358,20.4348,10.8636,40.7124,40.4843,20.9248,20.4644,1896.02,305.059,1646.57,7.997804764426888,20.0,20.817222222222224
2024-06-06 20:50:34,20.4493,20.4644,10.8651,40.7083,40.4843,20.9166,20.4677,1901.6,308.669,1647.26,8.011186759997837,20.0,20.817407407407412
2024-06-06 20:50:35,20.4381,20.4545,10.8534,40.6835,40.481,20.922,20.448,1893.72,293.899,1649.23,8.021185978353389,20.0,20.817592592592597
2024-06-06 20:50:36,20.4334,20.4611,10.8555,40.6381,40.481,20.9099,20.4545,1897.66,301.448,1649.42,8.016418662684167,20.0,20.81777777777778
2024-06-06 20:50:37,20.4291,20.4644,10.8492,40.6008,40.481,20.9149,20.4611,1889.78,316.875,1650.7,8.024314886763825,20.0,20.817962962962966
2024-06-06 20:50:38,20.4578,20.4578,10.8627,40.5556,40.4777,20.9097,20.4644,1895.03,322.127,1648.54,8.026529946128601,20.0,20.81814814814815
2024-06-06 20:50:39,20.4401,20.4545,10.8552,40.4976,40.481,20.912,20.4644,1890.11,318.845,1652.18,8.035701256346519,20.0,20.818333333333335
2024-06-06 20:50:40,20.4547,20.448,10.8548,40.4607,40.4843,20.9244,20.4644,1898.32,308.669,1651.98,8.047302558373685,20.0,20.81851851851852
2024-06-06 20:50:41,20.4547,20.4513,10.8508,40.3926,40.4876,20.9145,20.4578,1894.05,329.348,1652.18,8.051630303480088,20.0,20.818703703703708
2024-06-06 20:50:42,20.4555,20.4578,10.8523,40.3296,40.4843,20.9049,20.471,1884.2,319.501,1653.46,8.057280860842246,20.0,20.818888888888893
2024-06-06 20:50:43,20.4679,20.448,10.8561,40.2704,40.4745,20.9023,20.4644,1890.44,314.578,1654.74,8.070739439239047,20.0,20.819074074074077
2024-06-06 20:50:44,20.4477,20.4545,10.8555,40.2031,40.481,20.9086,20.4578,1886.17,294.884,1654.35,8.052383622496727,20.0,20.819259259259262
2024-06-06 20:50:45,20.4406,20.4545,10.8411,40.151,40.4777,20.9034,20.4578,1883.55,302.105,1652.87,8.051302533633475,20.0,20.819444444444446
2024-06-06 20:50:46,20.4501,20.448,10.8471,40.0973,40.4876,20.9041,20.4644,1884.2,330.005,1651.3,8.046587634793788,20.0,20.81962962962963
2024-06-06 20:50:47,20.4398,20.4348,10.8554,40.0671,40.481,20.9008,20.4677,1886.83,304.731,1649.92,8.024290691336379,20.0,20.81981481481482
2024-06-06 20:50:48,20.4308,20.4513,10.8519,40.0102,40.4843,20.9112,20.4677,1884.86,316.875,1652.28,8.03115709607597,20.0,20.820000000000004
2024-06-06 20:50:49,20.4388,20.4447,10.8494,39.9864,40.4843,20.8954,20.4611,1887.16,320.158,1648.83,8.023172894251632,20.0,20.82018518518519
2024-06-06 20:50:50,20.4428,20.4545,10.854,39.9668,40.4777,20.8923,20.4611,1878.95,296.525,1648.44,8.0207732784056,20.0,20.820370370370373
2024-06-06 20:50:51,20.4186,20.4447,10.838,39.9641,40.4745,20.9049,20.4775,1884.86,296.197,1648.73,8.015324038041655,20.0,20.820555555555558
2024-06-06 20:50:52,20.4315,20.4611,10.8448,39.9469,40.4745,20.9088,20.4545,1892.08,319.501,1651.89,8.035799587249764,20.0,20.820740740740742
2024-06-06 20:50:53,20.4315,20.4447,10.8478,39.9627,40.4843,20.9029,20.4578,1893.39,308.013,1648.24,8.015534648170561,20.0,20.82092592592593
2024-06-06 20:50:54,20.4177,20.4545,10.8397,39.9913,40.4843,20.8965,20.4611,1890.44,290.288,1648.83,8.013634844843475,20.0,20.821111111111115
2024-06-06 20:50:55,20.4348,20.4513,10.8428,40.0093,40.481,20.9044,20.4611,1888.47,332.302,1645.78,8.010502977590338,20.0,20.8212962962963
2024-06-06 20:50:56,20.4165,20.4513,10.8542,40.0245,40.4843,20.9062,20.4611,1880.26,318.845,1644.7,7.980459408449953,20.0,20.821481481481484
2024-06-06 20:50:57,20.4276,20.4578,10.8451,40.0462,40.4876,20.9129,20.4611,1892.41,319.173,1644.99,7.998727948212776,20.0,20.82166666666667
2024-06-06 20:50:58,20.4217,20.4578,10.847,40.062,40.4843,20.9071,20.4611,1888.8,318.845,1644.99,7.992217113044913,20.0,20.821851851851854
2024-06-06 20:50:59,20.4214,20.4545,10.8352,40.0866,40.481,20.9104,20.4578,1893.39,307.028,1644.5,7.999432887030581,20.0,20.82203703703704
2024-06-06 20:51:00,20.4306,20.4513,10.8399,40.1049,40.4843,20.9158,20.4677,1889.13,336.898,1644.11,8.00129002994531,20.0,20.822222222222226
2024-06-06 20:51:01,20.4225,20.4578,10.85,40.1305,40.4843,20.9031,20.4644,1888.47,308.013,1643.52,7.983240340010885,20.0,20.82240740740741
2024-06-06 20:51:02,20.4112,20.4513,10.8335,40.1814,40.481,20.9069,20.4611,1899.96,327.051,1644.01,7.989958438786027,20.0,20.822592592592596
2024-06-06 20:51:03,20.4199,20.4513,10.8483,40.206,40.4843,20.9115,20.4611,1894.71,298.494,1644.7,7.988220958756736,20.0,20.82277777777778
2024-06-06 20:51:04,20.4354,20.4447,10.8436,40.2638,40.4777,20.9101,20.4677,1888.14,319.501,1644.8,8.005566099582019,20.0,20.822962962962965
2024-06-06 20:51:05,20.4235,20.4513,10.8381,40.2799,40.481,20.9019,20.4677,1901.93,320.158,1644.4,7.998278913006842,20.0,20.82314814814815
2024-06-06 20:51:06,20.4257,20.4611,10.8403,40.3131,40.4777,20.8984,20.4611,1899.63,320.486,1644.7,7.999738097921649,20.0,20.823333333333338
2024-06-06 20:51:07,20.4203,20.4513,10.8261,40.3669,40.4843,20.9099,20.4644,1892.41,324.753,1641.94,7.993645534824992,20.0,20.823518518518522
2024-06-06 20:51:08,20.418,20.4545,10.8301,40.4205,40.4843,20.916,20.4611,1896.35,294.227,1645.68,8.00659245010907,20.0,20.823703703703707
2024-06-06 20:51:09,20.4328,20.4611,10.8357,40.4816,40.481,20.9137,20.4578,1889.78,306.044,1645.88,8.01524909523973,20.0,20.82388888888889
2024-06-06 20:51:10,20.4072,20.4348,10.8358,40.5341,40.4876,20.9122,20.4578,1903.24,304.731,1649.03,8.009084185369145,20.0,20.824074074074076
2024-06-06 20:51:11,20.4234,20.4513,10.825,40.6022,40.481,20.9208,20.4677,1897.66,294.227,1646.86,8.021107956954546,20.0,20.82425925925926
2024-06-06 20:51:12,20.4121,20.4907,10.829,40.6619,40.4777,20.9253,20.4578,1892.08,325.081,1647.95,8.013622618241737,20.0,20.824444444444445
2024-06-06 20:51:13,20.4073,20.3856,10.8373,40.7119,40.4843,20.9259,20.3659,1894.38,313.921,1647.95,8.002668077821726,20.0,20.824629629629634
2024-06-06 20:51:14,20.4112,20.379,10.834,40.7513,40.481,20.9351,20.3889,1890.44,293.899,1644.7,7.992894580446847,20.0,20.824814814814818
2024-06-06 20:51:15,20.4136,20.3889,10.8315,40.7974,40.4843,20.9204,20.3889,1893.06,327.051,1647.06,8.0084589688661,20.0,20.825000000000003
2024-06-06 20:51:16,20.4181,20.379,10.8356,40.8227,40.481,20.9223,20.3823,1899.96,322.127,1647.95,8.013120883566001,20.0,20.825185185185187
2024-06-06 20:51:17,20.4175,20.379,10.8244,40.8302,40.4909,20.9211,20.3889,1893.72,301.448,1648.14,8.0229097556579,20.0,20.825370370370372
2024-06-06 20:51:18,20.3964,20.379,10.8215,40.8437,40.481,20.9096,20.3987,1904.22,298.166,1649.03,8.012012889074851,20.0,20.825555555555557
2024-06-06 20:51:19,20.4066,20.379,10.8248,40.8868,40.4843,20.9046,20.3954,1897.33,327.707,1649.03,8.017786619237526,20.0,20.825740740740745
2024-06-06 20:51:20,20.4195,20.379,10.8415,40.8864,40.4745,20.8972,20.3889,1902.26,326.066,1648.54,8.012225388377374,20.0,20.82592592592593
2024-06-06 20:51:21,20.415,20.3954,10.8322,40.9199,40.4876,20.8982,20.3987,1902.26,306.044,1647.85,8.012885487864883,20.0,20.826111111111114
2024-06-06 20:51:22,20.4141,20.3889,10.8361,40.9016,40.4843,20.8993,20.3889,1903.9,323.112,1647.75,8.008385834555925,20.0,20.8262962962963
2024-06-06 20:51:23,20.4211,20.3856,10.8316,40.8765,40.4777,20.902,20.3889,1906.85,324.425,1647.45,8.016541439686836,20.0,20.826481481481483
2024-06-06 20:51:24,20.4102,20.3757,10.8212,40.8764,40.4843,20.8883,20.3922,1900.29,326.066,1647.16,8.014712379137505,20.0,20.826666666666668
2024-06-06 20:51:25,20.4077,20.3889,10.8203,40.833,40.481,20.8735,20.3889,1905.54,331.646,1648.24,8.018629223146627,20.0,20.826851851851856
2024-06-06 20:51:26,20.4139,20.3823,10.8254,40.7947,40.4876,20.8834,20.3922,1898.64,312.608,1648.54,8.021008888750938,20.0,20.82703703703704
2024-06-06 20:51:27,20.3991,20.379,10.8096,40.7644,40.4777,20.8767,20.3889,1895.03,284.708,1644.6,8.002673253639855,20.0,20.827222222222225
2024-06-06 20:51:28,20.4113,20.3889,10.8299,40.7192,40.4843,20.8891,20.3922,1897.66,312.608,1646.86,8.006901543878593,20.0,20.82740740740741
2024-06-06 20:51:29,20.4004,20.3692,10.8083,40.6667,40.481,20.8851,20.3922,1895.36,330.661,1646.96,8.01632996235468,20.0,20.827592592592595
2024-06-06 20:51:30,20.3993,20.3593,10.8292,40.6354,40.4843,20.8752,20.3987,1887.48,304.731,1647.45,8.000323607273273,20.0,20.82777777777778
2024-06-06 20:51:31,20.3856,20.3757,10.8142,40.5875,40.481,20.8776,20.3889,1884.86,330.99,1648.44,8.006218646434519,20.0,20.827962962962964
2024-06-06 20:51:32,20.3946,20.3528,10.8218,40.5323,40.481,20.8775,20.3954,1897.33,303.746,1650.21,8.015987583000243,20.0,20.828148148148152
2024-06-06 20:51:33,20.3914,20.3823,10.8284,40.4836,40.4843,20.8689,20.3889,1895.03,302.761,1652.18,8.017340933597822,20.0,20.828333333333337
2024-06-06 20:51:34,20.3948,20.3757,10.8206,40.4375,40.481,20.865,20.3823,1888.8,307.028,1653.76,8.034406748711882,20.0,20.82851851851852
2024-06-06 20:51:35,20.3853,20.3856,10.8169,40.3843,40.481,20.8758,20.3922,1889.78,303.089,1654.45,8.032889720477442,20.0,20.828703703703706
2024-06-06 20:51:36,20.3841,20.379,10.8073,40.3243,40.481,20.8598,20.402,1884.86,330.005,1656.61,8.050438417095979,20.0,20.82888888888889
2024-06-06 20:51:37,20.3616,20.3922,10.8119,40.2686,40.4843,20.8716,20.3954,1883.55,326.394,1655.92,8.024314021082882,20.0,20.829074074074075
2024-06-06 20:51:38,20.3761,20.379,10.8237,40.2386,40.4843,20.8653,20.3922,1885.84,326.394,1657.7,8.035210770448856,20.0,20.829259259259263
2024-06-06 20:51:39,20.3794,20.379,10.8136,40.2171,40.4777,20.8718,20.3889,1891.75,327.707,1658.39,8.049831737125906,20.0,20.829444444444448
2024-06-06 20:51:40,20.369,20.3823,10.8152,40.1549,40.4777,20.8642,20.3987,1887.81,294.227,1658.29,8.039248680903516,20.0,20.829629629629633
2024-06-06 20:51:41,20.3806,20.3856,10.8134,40.1371,40.4876,20.8685,20.3922,1884.86,314.906,1657.6,8.047174643610367,20.0,20.829814814814817
2024-06-06 20:51:42,20.3757,20.3856,10.81,40.1304,40.4843,20.8631,20.3922,1892.08,316.219,1655.53,8.035865278530492,20.0,20.830000000000002
2024-06-06 20:51:43,20.3725,20.379,10.8223,40.115,40.5007,20.8733,20.3954,1886.17,318.188,1653.46,8.012812778783687,20.0,20.830185185185186
2024-06-06 20:51:44,20.3657,20.3823,10.8057,40.0938,40.4909,20.8716,20.3922,1878.95,299.479,1651.79,8.012933907136057,20.0,20.83037037037037
2024-06-06 20:51:45,20.3813,20.3856,10.8046,40.116,40.4876,20.8657,20.3922,1888.47,302.433,1650.8,8.02212045658633,20.0,20.83055555555556
2024-06-06 20:51:46,20.373,20.379,10.8061,40.1219,40.4843,20.8512,20.3922,1889.45,312.608,1649.72,8.008668357095981,20.0,20.830740740740744
2024-06-06 20:51:47,20.3777,20.3823,10.7944,40.1288,40.4843,20.8501,20.3922,1892.08,335.257,1649.62,8.021910879591314,20.0,20.83092592592593
2024-06-06 20:51:48,20.3762,20.3889,10.7976,40.1453,40.481,20.861,20.3954,1881.9,329.677,1650.8,8.02371203080997,20.0,20.831111111111113
2024-06-06 20:51:49,20.38,20.3922,10.7981,40.1793,40.4843,20.8528,20.3889,1877.97,298.822,1650.7,8.025990126565242,20.0,20.831296296296298
2024-06-06 20:51:50,20.3751,20.4053,10.7912,40.2029,40.4843,20.8418,20.3856,1887.16,304.074,1651.69,8.03247992304727,20.0,20.831481481481482
2024-06-06 20:51:51,20.3785,20.379,10.8044,40.245,40.4843,20.8357,20.3889,1892.41,336.241,1651.0,8.020914156056167,20.0,20.83166666666667
2024-06-06 20:51:52,20.3761,20.3856,10.805,40.2637,40.481,20.8425,20.402,1896.35,308.998,1650.8,8.017429500979818,20.0,20.831851851851855
2024-06-06 20:51:53,20.3802,20.379,10.8036,40.314,40.4843,20.8536,20.379,1901.93,317.204,1654.15,8.038315961941313,20.0,20.83203703703704
2024-06-06 20:51:54,20.3754,20.3823,10.8033,40.3669,40.481,20.8437,20.3922,1884.86,331.318,1655.43,8.04075601158302,20.0,20.832222222222224
2024-06-06 20:51:55,20.3754,20.379,10.7941,40.3985,40.4876,20.8354,20.402,1888.14,320.158,1654.35,8.04323337735116,20.0,20.83240740740741
2024-06-06 20:51:56,20.3688,20.3823,10.7886,40.4404,40.4843,20.8401,20.3889,1894.05,310.639,1654.35,8.042309958116293,20.0,20.832592592592594
2024-06-06 20:51:57,20.3736,20.379,10.8029,40.5014,40.4777,20.8397,20.3889,1902.58,323.44,1653.66,8.030983995405503,20.0,20.832777777777782
2024-06-06 20:51:58,20.3636,20.3889,10.7868,40.5514,40.4876,20.8539,20.3856,1902.91,327.707,1654.35,8.039455753208506,20.0,20.832962962962966
2024-06-06 20:51:59,20.3644,20.3823,10.7937,40.5908,40.4843,20.8373,20.3922,1893.39,317.532,1653.36,8.029527048270898,20.0,20.83314814814815
2024-06-06 20:52:00,20.3772,20.3856,10.8045,40.6295,40.4843,20.8484,20.3922,1890.44,302.105,1652.18,8.025473131344956,20.0,20.833333333333336
2024-06-06 20:52:01,20.3831,20.379,10.7914,40.6778,40.4777,20.8579,20.3856,1907.51,284.052,1649.82,8.029915712632674,20.0,20.832962962962966
2024-06-06 20:52:02,20.3681,20.3922,10.7881,40.6985,40.4777,20.8498,20.3889,1911.77,290.945,1652.58,8.033537722758656,20.0,20.832592592592594
2024-06-06 20:52:03,20.3636,20.3823,10.792,40.7347,40.4843,20.8479,20.3889,1897.33,319.501,1649.13,8.009737234580477,20.0,20.832222222222224
2024-06-06 20:52:04,20.3778,20.3823,10.7914,40.7507,40.481,20.849,20.3954,1893.72,317.204,1648.44,8.018765742961314,20.0,20.831851851851855
2024-06-06 20:52:05,20.3514,20.3626,10.7777,40.8058,40.4843,20.8601,20.3922,1905.21,328.692,1645.68,7.994734419383722,20.0,20.831481481481482
2024-06-06 20:52:06,20.3656,20.3922,10.7877,40.7994,40.4843,20.8678,20.3856,1901.27,329.02,1645.09,7.995374239305395,20.0,20.831111111111113
2024-06-06 20:52:07,20.3481,20.3692,10.7761,40.8275,40.4843,20.8568,20.3954,1903.57,323.112,1644.7,7.988554788877461,20.0,20.830740740740744
2024-06-06 20:52:08,20.3624,20.3757,10.7745,40.8144,40.481,20.8474,20.3922,1900.94,319.829,1644.4,8.00036497068649,20.0,20.83037037037037
2024-06-06 20:52:09,20.3699,20.3922,10.7893,40.836,40.481,20.8508,20.4151,1898.97,298.494,1644.3,7.993787530858228,20.0,20.830000000000002
2024-06-06 20:52:10,20.3626,20.3987,10.7808,40.8355,40.4876,20.8615,20.3922,1909.15,300.135,1643.71,7.991920125108042,20.0,20.829629629629633
2024-06-06 20:52:11,20.3744,20.3823,10.786,40.8239,40.481,20.848,20.3889,1910.79,295.212,1643.12,7.994554378042645,20.0,20.82925925925926
2024-06-06 20:52:12,20.3569,20.3856,10.7752,40.8001,40.481,20.8547,20.3922,1900.29,302.105,1642.04,7.983717057217446,20.0,20.82888888888889
2024-06-06 20:52:13,20.3601,20.3725,10.7756,40.7523,40.4777,20.8498,20.3889,1894.05,320.158,1641.74,7.984591040792546,20.0,20.82851851851852
2024-06-06 20:52:14,20.3638,20.3823,10.7889,40.7324,40.4909,20.851,20.3889,1901.6,333.287,1641.35,7.974698674665121,20.0,20.828148148148152
2024-06-06 20:52:15,20.3675,20.379,10.7849,40.7164,40.4843,20.8565,20.3856,1904.88,330.661,1642.53,7.986849599356673,20.0,20.82777777777778
2024-06-06 20:52:16,20.3649,20.379,10.7808,40.6698,40.4843,20.8476,20.3889,1905.21,319.829,1642.73,7.989072468625057,20.0,20.82740740740741
2024-06-06 20:52:17,20.356,20.379,10.7783,40.6294,40.4843,20.8422,20.3922,1903.57,328.692,1643.12,7.9856330009781535,20.0,20.82703703703704
2024-06-06 20:52:18,20.3386,20.3922,10.7742,40.5824,40.4942,20.8471,20.3889,1904.88,290.617,1641.45,7.9664388123192005,20.0,20.826666666666668
2024-06-06 20:52:19,20.3668,20.379,10.7717,40.516,40.481,20.8478,20.3922,1899.96,317.204,1640.66,7.988163236206195,20.0,20.8262962962963
2024-06-06 20:52:20,20.3407,20.379,10.7846,40.4968,40.4777,20.847,20.3922,1894.71,307.685,1640.76,7.956179658795379,20.0,20.82592592592593
2024-06-06 20:52:21,20.3431,20.379,10.7661,40.4491,40.481,20.8556,20.3954,1898.32,328.364,1640.36,7.971636622601923,20.0,20.825555555555557
2024-06-06 20:52:22,20.3549,20.4053,10.7817,40.396,40.4876,20.8689,20.3922,1895.03,302.761,1641.05,7.971825458774357,20.0,20.825185185185187
2024-06-06 20:52:23,20.3513,20.3889,10.7865,40.3614,40.481,20.8512,20.3922,1894.05,315.234,1641.05,7.964830584139571,20.0,20.824814814814818
2024-06-06 20:52:24,20.343,20.379,10.782,40.3406,40.481,20.8614,20.3856,1893.72,309.654,1642.53,7.968846557244283,20.0,20.824444444444445
2024-06-06 20:52:25,20.3548,20.3725,10.7918,40.3315,40.4843,20.8563,20.3922,1892.08,318.845,1643.22,7.973861788005304,20.0,20.824074074074076
2024-06-06 20:52:26,20.3505,20.3889,10.7732,40.3084,40.4777,20.8591,20.4053,1901.93,337.554,1643.81,7.988652780815352,20.0,20.823703703703707
2024-06-06 20:52:27,20.3449,20.3035,10.7703,40.3259,40.481,20.8639,20.3035,1889.13,333.615,1644.01,7.987372340749942,20.0,20.823333333333334
2024-06-06 20:52:28,20.34,20.3199,10.7726,40.314,40.4843,20.8604,20.3265,1900.29,311.952,1644.99,7.9861236391057515,20.0,20.822962962962965
2024-06-06 20:52:29,20.3369,20.3167,10.7758,40.3196,40.481,20.8561,20.3199,1888.14,322.784,1647.36,7.992363224868422,20.0,20.822592592592596
2024-06-06 20:52:30,20.3605,20.3199,10.7742,40.2998,40.4843,20.855,20.3167,1890.11,326.066,1648.54,8.019168536291719,20.0,20.822222222222223
2024-06-06 20:52:31,20.3528,20.3068,10.7762,40.3106,40.4843,20.8566,20.3232,1882.56,293.571,1649.92,8.01776034333416,20.0,20.821851851851854
2024-06-06 20:52:32,20.3509,20.3167,10.7762,40.3209,40.481,20.8443,20.3232,1892.41,308.669,1650.31,8.018064440409455,20.0,20.821481481481484
2024-06-06 20:52:33,20.3393,20.3134,10.7763,40.3366,40.4843,20.844,20.3199,1894.71,335.913,1650.8,8.010644368763261,20.0,20.82111111111111
2024-06-06 20:52:34,20.3521,20.3232,10.7756,40.3313,40.4843,20.8576,20.3232,1880.59,319.173,1651.3,8.02438263923802,20.0,20.820740740740742
2024-06-06 20:52:35,20.3435,20.3068,10.7823,40.3493,40.481,20.844,20.3232,1892.41,333.944,1653.17,8.020635019110083,20.0,20.820370370370373
2024-06-06 20:52:36,20.3453,20.3167,10.7797,40.3858,40.4777,20.8475,20.3232,1886.17,318.845,1655.63,8.036266661704179,20.0,20.82
2024-06-06 20:52:37,20.3431,20.3134,10.7765,40.393,40.4876,20.8388,20.3199,1891.1,308.341,1655.53,8.03662134225303,20.0,20.81962962962963
2024-06-06 20:52:38,20.3523,20.3134,10.7793,40.3871,40.481,20.8545,20.3199,1885.84,327.707,1651.59,8.022858624663971,20.0,20.819259259259262
2024-06-06 20:52:39,20.3449,20.3035,10.7672,40.4115,40.481,20.8398,20.3167,1877.64,301.777,1653.76,8.037343852973386,20.0,20.818888888888893
2024-06-06 20:52:40,20.3418,20.3068,10.7733,40.4042,40.4876,20.8284,20.3199,1890.77,296.853,1653.17,8.026758793912359,20.0,20.81851851851852
2024-06-06 20:52:41,20.3427,20.3134,10.7662,40.4384,40.4777,20.8444,20.3167,1887.81,325.41,1651.69,8.026277818326793,20.0,20.81814814814815
2024-06-06 20:52:42,20.3217,20.3101,10.7665,40.4729,40.4909,20.8459,20.3199,1904.88,326.722,1651.2,8.006049987833858,20.0,20.81777777777778
2024-06-06 20:52:43,20.3304,20.3167,10.7668,40.4748,40.4843,20.8353,20.3232,1884.2,308.998,1653.86,8.02599680743009,20.0,20.81740740740741
2024-06-06 20:52:44,20.3283,20.3134,10.7691,40.507,40.4876,20.8503,20.3331,1889.45,302.105,1650.41,8.005569464878661,20.0,20.81703703703704
2024-06-06 20:52:45,20.3194,20.3035,10.7693,40.5316,40.4843,20.8377,20.3199,1885.84,320.486,1649.03,7.991260931388719,20.0,20.81666666666667
2024-06-06 20:52:46,20.3246,20.3134,10.7649,40.5515,40.4843,20.8362,20.3167,1887.48,298.822,1648.44,7.996431911143621,20.0,20.816296296296297
2024-06-06 20:52:47,20.3162,20.3134,10.7667,40.5716,40.481,20.8374,20.3232,1887.81,311.295,1643.81,7.965464142336173,20.0,20.815925925925928
2024-06-06 20:52:48,20.3061,20.3134,10.7529,40.6128,40.4876,20.8468,20.3199,1896.35,320.158,1645.49,7.976694385394705,20.0,20.81555555555556
2024-06-06 20:52:49,20.3143,20.3101,10.753,40.6375,40.481,20.8347,20.3167,1903.9,329.348,1644.4,7.97816931697502,20.0,20.815185185185186
2024-06-06 20:52:50,20.3174,20.3068,10.7545,40.6682,40.4777,20.8381,20.3265,1902.26,303.418,1643.42,7.974748912069262,20.0,20.814814814814817
2024-06-06 20:52:51,20.3102,20.3035,10.7464,40.6913,40.4777,20.8249,20.3199,1897.66,305.387,1642.53,7.971180284925524,20.0,20.814444444444447
2024-06-06 20:52:52,20.3268,20.3068,10.7627,40.7035,40.4843,20.8323,20.3167,1903.9,320.814,1640.96,7.9638108951949205,20.0,20.814074074074075
2024-06-06 20:52:53,20.3108,20.3134,10.7357,40.7351,40.481,20.8318,20.3232,1898.97,321.471,1640.96,7.972970347714987,20.0,20.813703703703705
2024-06-06 20:52:54,20.3159,20.3134,10.7523,40.736,40.481,20.8262,20.3199,1900.61,323.112,1641.15,7.964316605101939,20.0,20.813333333333336
2024-06-06 20:52:55,20.3175,20.3167,10.7456,40.7479,40.481,20.8294,20.3199,1900.94,315.562,1641.55,7.973171468336552,20.0,20.812962962962963
2024-06-06 20:52:56,20.3231,20.3134,10.7485,40.758,40.481,20.8382,20.3199,1897.33,292.586,1642.53,7.980181805981716,20.0,20.812592592592594
2024-06-06 20:52:57,20.3097,20.3167,10.7518,40.7529,40.4843,20.8262,20.3101,1898.32,325.738,1642.63,7.966747786841929,20.0,20.812222222222225
2024-06-06 20:52:58,20.3038,20.3101,10.7531,40.7564,40.4777,20.8224,20.3265,1909.48,333.287,1642.83,7.961715675809746,20.0,20.811851851851852
2024-06-06 20:52:59,20.3069,20.3068,10.7415,40.7528,40.4876,20.8194,20.3232,1900.94,320.158,1643.42,7.976833726537693,20.0,20.811481481481483
2024-06-06 20:53:00,20.3078,20.3298,10.7487,40.7118,40.481,20.8284,20.3232,1901.27,308.669,1644.01,7.974441850569501,20.0,20.811111111111114
2024-06-06 20:53:01,20.3091,20.3199,10.7557,40.6757,40.4843,20.8236,20.3232,1904.88,323.768,1644.6,7.972546917078361,20.0,20.81074074074074
2024-06-06 20:53:02,20.31,20.3002,10.7589,40.6462,40.481,20.8208,20.3199,1900.94,329.677,1644.4,7.969658201642045,20.0,20.81037037037037
2024-06-06 20:53:03,20.32,20.3002,10.7496,40.6278,40.4843,20.8245,20.3199,1907.84,312.608,1644.89,7.98814217265614,20.0,20.810000000000002
2024-06-06 20:53:04,20.2966,20.3134,10.7448,40.5886,40.481,20.8167,20.3167,1908.82,315.562,1647.06,7.983135051691723,20.0,20.809629629629633
2024-06-06 20:53:05,20.3143,20.3167,10.7681,40.5493,40.4843,20.8123,20.3167,1898.64,294.555,1648.64,7.98610833593682,20.0,20.80925925925926
2024-06-06 20:53:06,20.2984,20.3167,10.7511,40.5083,40.4843,20.8334,20.3199,1897.99,292.258,1648.64,7.987028567984079,20.0,20.80888888888889
2024-06-06 20:53:07,20.2983,20.3068,10.7451,40.4546,40.4843,20.8325,20.3232,1901.27,310.639,1647.85,7.988134745864553,20.0,20.80851851851852
2024-06-06 20:53:08,20.3028,20.3134,10.7558,40.3912,40.481,20.8436,20.3265,1890.77,317.86,1647.55,7.981497129539022,20.0,20.80814814814815
2024-06-06 20:53:09,20.3073,20.3134,10.7522,40.3351,40.4843,20.8434,20.3232,1888.14,335.585,1646.27,7.982062728228715,20.0,20.80777777777778
2024-06-06 20:53:10,20.2842,20.3167,10.7619,40.2868,40.4843,20.8392,20.3232,1894.05,304.402,1645.68,7.9518116884483065,20.0,20.80740740740741
2024-06-06 20:53:11,20.2918,20.3101,10.7434,40.2343,40.4909,20.8471,20.3232,1890.11,289.96,1645.39,7.972201982290593,20.0,20.807037037037038
2024-06-06 20:53:12,20.2863,20.3134,10.734,40.1759,40.4745,20.8548,20.3232,1901.93,314.578,1643.91,7.968284404025693,20.0,20.80666666666667
2024-06-06 20:53:13,20.289,20.3167,10.7384,40.1595,40.481,20.8261,20.3199,1897.33,327.051,1643.12,7.963037737571856,20.0,20.8062962962963
2024-06-06 20:53:14,20.284,20.3167,10.7472,40.138,40.481,20.8469,20.3232,1898.64,303.418,1646.17,7.966291492297359,20.0,20.805925925925926
2024-06-06 20:53:15,20.2941,20.3002,10.7557,40.0974,40.4777,20.8296,20.3232,1890.77,307.357,1646.47,7.969080036370397,20.0,20.805555555555557
2024-06-06 20:53:16,20.2886,20.3167,10.7505,40.1032,40.481,20.828,20.3232,1894.38,301.777,1645.68,7.965005835311725,20.0,20.805185185185188
2024-06-06 20:53:17,20.2917,20.2937,10.7355,40.0844,40.4777,20.8238,20.3167,1888.8,304.731,1645.78,7.98060556239041,20.0,20.804814814814815
2024-06-06 20:53:18,20.2876,20.3002,10.7405,40.0886,40.4876,20.8215,20.3232,1897.99,309.654,1645.88,7.973490391593627,20.0,20.804444444444446
2024-06-06 20:53:19,20.2801,20.3167,10.7351,40.0983,40.481,20.7999,20.3331,1897.33,327.051,1646.96,7.976967451410578,20.0,20.804074074074077
2024-06-06 20:53:20,20.2851,20.3265,10.7394,40.112,40.4843,20.8064,20.3265,1885.52,294.227,1647.06,7.978036837343085,20.0,20.803703703703704
2024-06-06 20:53:21,20.2708,20.3101,10.7305,40.1454,40.4843,20.8009,20.3167,1892.74,332.302,1648.14,7.978752013624695,20.0,20.803333333333335
2024-06-06 20:53:22,20.2773,20.3068,10.735,40.1521,40.481,20.7913,20.3265,1897.99,306.7,1647.75,7.978536244422952,20.0,20.802962962962965
2024-06-06 20:53:23,20.2789,20.3002,10.73,40.1995,40.4843,20.7922,20.3232,1887.16,285.365,1649.23,7.991225890085104,20.0,20.802592592592593
2024-06-06 20:53:24,20.273,20.3134,10.7321,40.209,40.481,20.8093,20.3232,1885.19,313.921,1648.14,7.979253806147798,20.0,20.802222222222223
2024-06-06 20:53:25,20.2789,20.3002,10.7181,40.2433,40.4843,20.7927,20.3134,1895.03,308.998,1649.13,8.000699543689352,20.0,20.801851851851854
2024-06-06 20:53:26,20.285,20.3167,10.7353,40.2956,40.4843,20.7873,20.3232,1895.69,316.219,1649.82,7.99475443153229,20.0,20.80148148148148
2024-06-06 20:53:27,20.2717,20.3068,10.7146,40.3451,40.4876,20.7946,20.3232,1879.28,321.142,1649.72,8.000464555457045,20.0,20.801111111111112
2024-06-06 20:53:28,20.2706,20.3134,10.7239,40.3881,40.4777,20.7935,20.3232,1889.45,296.525,1648.83,7.98744704252112,20.0,20.800740740740743
2024-06-06 20:53:29,20.2742,20.3167,10.725,40.439,40.4909,20.7974,20.3199,1888.14,288.975,1650.02,7.995304960979718,20.0,20.800370370370374
2024-06-06 20:53:30,20.2805,20.3134,10.7159,40.4667,40.481,20.7955,20.3232,1900.29,314.578,1650.51,8.01057715721281,20.0,20.8
2024-06-06 20:53:31,20.2815,20.3068,10.7145,40.5239,40.4843,20.8012,20.3232,1901.6,325.081,1650.02,8.010208453241425,20.0,20.79962962962963
2024-06-06 20:53:32,20.2633,20.3134,10.6983,40.5858,40.481,20.7995,20.3134,1889.45,319.173,1649.62,8.006592464317196,20.0,20.799259259259262
2024-06-06 20:53:33,20.2709,20.3035,10.7157,40.6141,40.481,20.7972,20.3232,1892.41,325.081,1649.03,7.995528471074162,20.0,20.79888888888889
2024-06-06 20:53:34,20.2785,20.3199,10.7152,40.6512,40.481,20.7949,20.3232,1900.61,310.639,1648.73,8.000850507588641,20.0,20.79851851851852
2024-06-06 20:53:35,20.2749,20.3429,10.7208,40.6995,40.4777,20.8139,20.3199,1885.84,283.067,1648.14,7.990293241656093,20.0,20.79814814814815
2024-06-06 20:53:36,20.2721,20.3134,10.7207,40.7193,40.4843,20.7889,20.3199,1892.74,294.227,1647.36,7.984254751650777,20.0,20.797777777777778
2024-06-06 20:53:37,20.2786,20.3035,10.7254,40.7546,40.4843,20.7807,20.3199,1897.33,312.608,1646.08,7.979554475512167,20.0,20.79740740740741
2024-06-06 20:53:38,20.2722,20.3134,10.7185,40.7828,40.4843,20.7827,20.3101,1894.05,307.028,1647.26,7.985692592912435,20.0,20.79703703703704
2024-06-06 20:53:39,20.2772,20.3101,10.7129,40.8002,40.481,20.7696,20.3068,1898.97,296.525,1646.86,7.992611563666902,20.0,20.796666666666667
2024-06-06 20:53:40,20.2654,20.2477,10.7212,40.846,40.481,20.7751,20.251,1902.91,309.982,1649.23,7.987292582407422,20.0,20.796296296296298
2024-06-06 20:53:41,20.2701,20.2543,10.7112,40.8763,40.4876,20.7743,20.2608,1891.75,318.188,1644.8,7.978106902697564,20.0,20.79592592592593
2024-06-06 20:53:42,20.2484,20.2477,10.7128,40.8711,40.4843,20.7765,20.2477,1900.94,303.746,1647.26,7.970563267527318,20.0,20.795555555555556
2024-06-06 20:53:43,20.2581,20.2444,10.7184,40.8748,40.481,20.758,20.2543,1897.99,313.593,1643.02,7.9534655297937835,20.0,20.795185185185186
2024-06-06 20:53:44,20.2624,20.2444,10.7092,40.8949,40.4843,20.7587,20.251,1889.78,298.166,1643.32,7.966175070894886,20.0,20.794814814814817
2024-06-06 20:53:45,20.2466,20.2477,10.7152,40.8816,40.4843,20.7575,20.251,1899.96,306.044,1644.11,7.951817468111892,20.0,20.794444444444444
2024-06-06 20:53:46,20.2417,20.2444,10.7098,40.8603,40.4843,20.7672,20.2543,1898.32,291.601,1644.5,7.9541209588665875,20.0,20.794074074074075
2024-06-06 20:53:47,20.2241,20.2379,10.6954,40.8281,40.4909,20.7585,20.2543,1891.42,312.608,1644.4,7.9509671248323786,20.0,20.793703703703706
2024-06-06 20:53:48,20.2378,20.2346,10.7103,40.8164,40.4843,20.7611,20.2543,1905.54,301.12,1643.52,7.9457113961299255,20.0,20.793333333333333
2024-06-06 20:53:49,20.2363,20.2477,10.7087,40.7708,40.481,20.7573,20.251,1905.87,290.945,1642.33,7.940041595887861,20.0,20.792962962962964
2024-06-06 20:53:50,20.2452,20.2444,10.7062,40.7398,40.481,20.7529,20.2543,1893.72,312.28,1640.66,7.941458568453781,20.0,20.792592592592595
2024-06-06 20:53:51,20.2438,20.2379,10.701,40.6933,40.4909,20.7452,20.2576,1897.99,313.265,1640.66,7.944622164486923,20.0,20.79222222222222
2024-06-06 20:53:52,20.2428,20.2477,10.7064,40.6384,40.4843,20.74,20.2543,1905.21,329.677,1641.05,7.941181246088643,20.0,20.791851851851852
2024-06-06 20:53:53,20.2558,20.251,10.7131,40.5961,40.4843,20.7486,20.2543,1884.2,321.142,1640.76,7.945023140191784,20.0,20.791481481481483
2024-06-06 20:53:54,20.2415,20.2346,10.6983,40.5175,40.481,20.7457,20.2576,1891.1,311.624,1643.02,7.956383559643179,20.0,20.791111111111114
2024-06-06 20:53:55,20.2463,20.2477,10.715,40.4595,40.4777,20.7407,20.2477,1892.08,308.998,1644.11,7.951734040520266,20.0,20.79074074074074
2024-06-06 20:53:56,20.2382,20.2477,10.7106,40.3955,40.481,20.7454,20.2543,1881.58,309.326,1644.21,7.949130681638153,20.0,20.790370370370372
2024-06-06 20:53:57,20.2336,20.251,10.6979,40.3428,40.4843,20.7431,20.2543,1898.97,315.891,1641.05,7.940598339869073,20.0,20.790000000000003
2024-06-06 20:53:58,20.232,20.2411,10.701,40.287,40.4876,20.7561,20.2707,1882.23,300.792,1644.4,7.952886297897661,20.0,20.78962962962963
2024-06-06 20:53:59,20.2406,20.2346,10.6954,40.2235,40.4843,20.7494,20.2543,1880.59,296.853,1645.49,7.97001457600275,20.0,20.78925925925926
2024-06-06 20:54:00,20.2245,20.2477,10.7002,40.1543,40.4876,20.7178,20.2543,1878.62,315.891,1649.33,7.9711220848803865,20.0,20.78888888888889
2024-06-06 20:54:01,20.2339,20.2444,10.6968,40.1162,40.4777,20.7268,20.251,1882.23,327.051,1646.86,7.9698813027453665,20.0,20.78851851851852
2024-06-06 20:54:02,20.2204,20.2477,10.7057,40.0887,40.4876,20.7339,20.2543,1888.14,318.517,1648.64,7.959756236401718,20.0,20.78814814814815
2024-06-06 20:54:03,20.2173,20.2477,10.6858,40.0558,40.481,20.7392,20.2543,1877.31,300.464,1648.73,7.974245983403336,20.0,20.78777777777778
2024-06-06 20:54:04,20.2229,20.2543,10.6929,40.042,40.4843,20.7371,20.2576,1881.9,302.761,1650.11,7.979664509346143,20.0,20.787407407407407
2024-06-06 20:54:05,20.2318,20.2543,10.6958,39.9954,40.4843,20.7309,20.2543,1878.29,305.059,1653.95,8.003269741307678,20.0,20.787037037037038
2024-06-06 20:54:06,20.2249,20.2477,10.697,39.9872,40.4843,20.7358,20.2576,1896.02,320.814,1650.31,7.978873090726316,20.0,20.78666666666667
2024-06-06 20:54:07,20.2176,20.2379,10.6896,39.985,40.481,20.7287,20.251,1879.28,315.891,1650.41,7.979440315231816,20.0,20.786296296296296
2024-06-06 20:54:08,20.2287,20.2477,10.6866,39.9842,40.4876,20.7387,20.2576,1890.11,295.212,1650.11,7.989796087579419,20.0,20.785925925925927
2024-06-06 20:54:09,20.2141,20.2411,10.6832,39.9781,40.4777,20.7392,20.2608,1889.13,300.792,1650.02,7.979982831294942,20.0,20.785555555555558
2024-06-06 20:54:10,20.2298,20.2379,10.6839,40.0111,40.4843,20.7264,20.2576,1887.81,300.135,1648.64,7.985857363560288,20.0,20.785185185185185
2024-06-06 20:54:11,20.2168,20.2313,10.6836,40.0186,40.4843,20.7287,20.251,1890.77,297.509,1648.44,7.974265373946298,20.0,20.784814814814816
2024-06-06 20:54:12,20.2347,20.2576,10.6936,40.0268,40.4876,20.734,20.2576,1891.1,317.532,1647.85,7.978017043898202,20.0,20.784444444444446
2024-06-06 20:54:13,20.2138,20.2411,10.6767,40.0892,40.4876,20.7245,20.274,1886.17,306.044,1648.24,7.976559730904281,20.0,20.784074074074073
2024-06-06 20:54:14,20.2254,20.2608,10.6865,40.1407,40.481,20.7322,20.251,1891.1,305.387,1650.21,7.987600697338407,20.0,20.783703703703704
2024-06-06 20:54:15,20.2198,20.2477,10.6829,40.168,40.4876,20.7401,20.2477,1891.42,325.738,1648.34,7.976876390502078,20.0,20.783333333333335
2024-06-06 20:54:16,20.2168,20.2411,10.6784,40.2015,40.4876,20.7402,20.251,1897.33,292.914,1648.05,7.97672739493598,20.0,20.782962962962962
2024-06-06 20:54:17,20.2206,20.2477,10.6799,40.2407,40.4843,20.7335,20.251,1884.2,321.799,1644.89,7.9633524227472625,20.0,20.782592592592593
2024-06-06 20:54:18,20.2144,20.2477,10.6783,40.2955,40.4876,20.7355,20.2543,1892.41,302.433,1648.14,7.975239465962959,20.0,20.782222222222224
2024-06-06 20:54:19,20.2119,20.2411,10.6765,40.3423,40.4843,20.75,20.2543,1898.32,305.059,1648.64,7.977073330381926,20.0,20.781851851851854
2024-06-06 20:54:20,20.2132,20.2444,10.67,40.406,40.4843,20.7507,20.2576,1893.39,319.173,1651.1,7.9955112508227915,20.0,20.78148148148148
2024-06-06 20:54:21,20.2113,20.251,10.6721,40.4687,40.481,20.7463,20.2608,1886.83,308.998,1650.41,7.988820009976845,20.0,20.781111111111112
2024-06-06 20:54:22,20.2066,20.2411,10.6737,40.4949,40.481,20.7472,20.2576,1896.35,309.982,1651.2,7.987365406168519,20.0,20.780740740740743
2024-06-06 20:54:23,20.2177,20.251,10.681,40.5469,40.4777,20.7543,20.2576,1899.96,309.326,1651.3,7.991033249686339,20.0,20.78037037037037
2024-06-06 20:54:24,20.2216,20.2411,10.6797,40.5865,40.4777,20.7343,20.2543,1907.18,301.448,1650.11,7.9896286234763885,20.0,20.78
2024-06-06 20:54:25,20.2121,20.2477,10.6647,40.6622,40.481,20.7454,20.2477,1903.24,315.234,1648.73,7.987548245495982,20.0,20.779629629629632
2024-06-06 20:54:26,20.2136,20.2379,10.6823,40.6882,40.4909,20.759,20.2576,1896.35,296.197,1650.8,7.984090209347821,20.0,20.77925925925926
2024-06-06 20:54:27,20.2349,20.2411,10.6802,40.7581,40.481,20.7523,20.251,1896.68,297.509,1651.2,8.00563105102522,20.0,20.77888888888889
2024-06-06 20:54:28,20.2172,20.2346,10.672,40.8076,40.4843,20.7363,20.2543,1903.57,292.914,1650.61,7.994813556628055,20.0,20.77851851851852
2024-06-06 20:54:29,20.2168,20.228,10.6735,40.8712,40.4909,20.7584,20.251,1897.33,317.532,1647.85,7.979856626073899,20.0,20.778148148148148
2024-06-06 20:54:30,20.2118,20.2411,10.6686,40.9145,40.481,20.7423,20.2411,1900.29,320.814,1648.83,7.98451869401862,20.0,20.77777777777778
2024-06-06 20:54:31,20.214,20.251,10.6746,40.948,40.4876,20.7461,20.2543,1901.27,292.586,1647.75,7.976111487801493,20.0,20.77740740740741
2024-06-06 20:54:32,20.2084,20.2313,10.6696,40.9967,40.481,20.7484,20.2477,1900.61,308.998,1647.55,7.97464175335151,20.0,20.777037037037037
2024-06-06 20:54:33,20.2112,20.2346,10.6833,41.0056,40.481,20.7388,20.2576,1902.26,302.105,1646.77,7.9617579967493235,20.0,20.776666666666667
2024-06-06 20:54:34,20.1981,20.2411,10.6784,41.0253,40.4843,20.7326,20.2608,1900.94,323.112,1646.67,7.954422804968428,20.0,20.776296296296298
2024-06-06 20:54:35,20.1863,20.2379,10.6727,41.0277,40.4843,20.733,20.2477,1901.27,295.54,1646.86,7.950243025846263,20.0,20.775925925925925
2024-06-06 20:54:36,20.2004,20.2477,10.6549,41.0354,40.4843,20.7355,20.2543,1906.52,329.348,1646.96,7.977385312460943,20.0,20.775555555555556
2024-06-06 20:54:37,20.1977,20.251,10.6759,41.0385,40.481,20.7348,20.251,1898.97,320.158,1645.19,7.949026630441005,20.0,20.775185185185187
2024-06-06 20:54:38,20.1955,20.2477,10.6685,41.0401,40.4876,20.738,20.2576,1903.9,312.28,1643.52,7.945294407864573,20.0,20.774814814814814
2024-06-06 20:54:39,20.2007,20.2379,10.679,41.0287,40.4777,20.7415,20.2576,1902.58,328.035,1640.17,7.924688384400342,20.0,20.774444444444445
2024-06-06 20:54:40,20.1967,20.228,10.678,41.0063,40.4909,20.7353,20.251,1911.12,311.952,1643.91,7.940256143190578,20.0,20.774074074074075
2024-06-06 20:54:41,20.1921,20.228,10.6801,40.9762,40.481,20.7398,20.251,1915.71,329.677,1644.6,7.937997600356876,20.0,20.773703703703703
2024-06-06 20:54:42,20.185,20.2477,10.6672,40.9589,40.4843,20.7453,20.2576,1900.29,318.845,1641.25,7.926658524558637,20.0,20.773333333333333
2024-06-06 20:54:43,20.1986,20.2313,10.6681,40.909,40.4777,20.7319,20.2576,1900.29,297.509,1645.68,7.958659283655902,20.0,20.772962962962964
2024-06-06 20:54:44,20.1943,20.2444,10.6698,40.8689,40.4843,20.7358,20.2608,1897.33,313.265,1645.88,7.954615457545587,20.0,20.772592592592595
2024-06-06 20:54:45,20.1956,20.251,10.6523,40.8117,40.4777,20.739,20.2608,1910.13,323.112,1647.16,7.976515241195428,20.0,20.772222222222222
2024-06-06 20:54:46,20.1876,20.2379,10.6607,40.7465,40.4777,20.7329,20.2477,1905.87,318.188,1649.13,7.972331236169988,20.0,20.771851851851853
2024-06-06 20:54:47,20.1888,20.2411,10.6702,40.691,40.481,20.7303,20.2477,1898.32,310.639,1645.98,7.950170935833514,20.0,20.771481481481484
2024-06-06 20:54:48,20.1845,20.2477,10.6652,40.6499,40.4843,20.715,20.2477,1900.61,301.12,1643.52,7.938872788578271,20.0,20.77111111111111
2024-06-06 20:54:49,20.1887,20.2379,10.6665,40.5795,40.481,20.729,20.251,1898.32,301.777,1647.16,7.958879363502265,20.0,20.77074074074074
2024-06-06 20:54:50,20.1838,20.1788,10.656,40.5065,40.4843,20.7189,20.1886,1893.39,309.982,1647.85,7.96689593347237,20.0,20.770370370370372
2024-06-06 20:54:51,20.2032,20.1919,10.6731,40.4526,40.4876,20.7222,20.182,1892.41,299.151,1646.08,7.960259610086509,20.0,20.77
2024-06-06 20:54:52,20.18,20.1886,10.6609,40.4289,40.481,20.7088,20.1919,1895.03,313.593,1646.27,7.951989337242092,20.0,20.76962962962963
2024-06-06 20:54:53,20.1923,20.182,10.664,40.3498,40.4745,20.7043,20.1886,1894.71,317.86,1650.21,7.9787245619987095,20.0,20.76925925925926
2024-06-06 20:54:54,20.1901,20.182,10.6611,40.3161,40.4876,20.708,20.1952,1894.05,314.25,1646.67,7.962193651957953,20.0,20.76888888888889
2024-06-06 20:54:55,20.1907,20.1886,10.6605,40.2845,40.4712,20.7019,20.1853,1890.77,316.547,1645.58,7.957925167939406,20.0,20.76851851851852
2024-06-06 20:54:56,20.1829,20.1788,10.6558,40.2487,40.4843,20.7019,20.1919,1902.58,333.287,1644.8,7.951565794462755,20.0,20.76814814814815
2024-06-06 20:54:57,20.1806,20.182,10.6738,40.2196,40.4777,20.7068,20.1919,1900.94,327.051,1642.93,7.925601883317128,20.0,20.767777777777777
2024-06-06 20:54:58,20.1912,20.182,10.6662,40.1904,40.4876,20.7097,20.1886,1885.84,315.234,1643.91,7.945511442097163,20.0,20.767407407407408
2024-06-06 20:54:59,20.1751,20.1853,10.6766,40.1885,40.4843,20.6985,20.1952,1885.19,308.669,1639.87,7.903933610460214,20.0,20.76703703703704
2024-06-06 20:55:00,20.1738,20.1591,10.6628,40.1729,40.4876,20.7029,20.1919,1890.11,300.792,1643.91,7.933833000082528,20.0,20.766666666666666
2024-06-06 20:55:01,20.1751,20.1919,10.6637,40.1608,40.4843,20.7021,20.1788,1885.52,296.525,1643.81,7.933684029888085,20.0,20.766296296296296
2024-06-06 20:55:02,20.189,20.1886,10.6663,40.1579,40.4843,20.6899,20.1788,1884.86,300.792,1643.52,7.941708308782621,20.0,20.765925925925927
2024-06-06 20:55:03,20.1721,20.1853,10.658,40.1858,40.4777,20.6949,20.1919,1893.39,307.028,1644.99,7.94163293212535,20.0,20.765555555555554
2024-06-06 20:55:04,20.1707,20.1853,10.6589,40.1824,40.4843,20.6898,20.1886,1895.03,296.525,1644.5,7.937348035181566,20.0,20.765185185185185
2024-06-06 20:55:05,20.1673,20.1788,10.6498,40.2156,40.481,20.6924,20.1788,1897.99,305.059,1644.21,7.940703982376574,20.0,20.764814814814816
2024-06-06 20:55:06,20.1641,20.1853,10.6654,40.2334,40.4909,20.682,20.1853,1895.36,324.097,1644.21,7.925018641176816,20.0,20.764444444444443
2024-06-06 20:55:07,20.1746,20.1788,10.6651,40.2605,40.481,20.6909,20.1853,1892.08,321.799,1643.32,7.929734731469554,20.0,20.764074074074074
2024-06-06 20:55:08,20.1717,20.1853,10.6522,40.2744,40.4876,20.685,20.1952,1900.61,319.829,1645.58,7.948990434219557,20.0,20.763703703703705
2024-06-06 20:55:09,20.1684,20.182,10.6568,40.3176,40.481,20.6926,20.1919,1882.89,333.615,1645.98,7.944324362119843,20.0,20.763333333333335
2024-06-06 20:55:10,20.1693,20.182,10.6554,40.3384,40.481,20.6925,20.1919,1886.5,323.768,1647.06,7.95145926090264,20.0,20.762962962962963
2024-06-06 20:55:11,20.1723,20.182,10.6493,40.382,40.481,20.7007,20.1853,1893.06,333.287,1647.65,7.961915842456986,20.0,20.762592592592593
2024-06-06 20:55:12,20.1654,20.1755,10.646,40.4394,40.4843,20.6802,20.1919,1893.06,306.372,1648.24,7.961755953316025,20.0,20.762222222222224
2024-06-06 20:55:13,20.1684,20.1623,10.6441,40.4842,40.4843,20.6704,20.1985,1894.71,306.7,1651.59,7.982044541824618,20.0,20.76185185185185
2024-06-06 20:55:14,20.1574,20.1886,10.6499,40.5271,40.4777,20.6879,20.1919,1896.35,298.166,1647.45,7.947991838763503,20.0,20.761481481481482
2024-06-06 20:55:15,20.1741,20.2017,10.6539,40.5728,40.4843,20.6803,20.1952,1897.99,304.074,1646.96,7.956241543312623,20.0,20.761111111111113
2024-06-06 20:55:16,20.1634,20.182,10.6565,40.6266,40.4843,20.6714,20.1919,1897.33,314.906,1644.89,7.935140518810568,20.0,20.76074074074074
2024-06-06 20:55:17,20.17,20.2017,10.6578,40.6823,40.481,20.6683,20.1919,1904.22,328.692,1645.98,7.94482549700959,20.0,20.76037037037037
2024-06-06 20:55:18,20.1656,20.182,10.6422,40.7196,40.481,20.6591,20.182,1891.1,341.821,1643.81,7.943693514123707,20.0,20.76
2024-06-06 20:55:19,20.162,20.1886,10.6512,40.7472,40.4843,20.6447,20.1722,1895.69,297.838,1646.57,7.946503578436642,20.0,20.75962962962963
2024-06-06 20:55:20,20.1718,20.182,10.6462,40.7633,40.481,20.6667,20.1755,1887.16,296.525,1647.26,7.962204524220632,20.0,20.75925925925926
2024-06-06 20:55:21,20.1775,20.1722,10.6523,40.8125,40.4843,20.6586,20.1886,1895.36,315.891,1644.7,7.949496664752988,20.0,20.75888888888889
2024-06-06 20:55:22,20.1778,20.1853,10.6525,40.8326,40.4843,20.6593,20.2017,1903.9,325.081,1644.4,7.948130086388062,20.0,20.758518518518517
2024-06-06 20:55:23,20.1727,20.182,10.6544,40.8484,40.4843,20.6665,20.1952,1904.22,314.578,1643.81,7.939439483323564,20.0,20.75814814814815
2024-06-06 20:55:24,20.1605,20.1788,10.655,40.8769,40.481,20.6552,20.1919,1904.22,300.135,1643.42,7.926881571874052,20.0,20.75777777777778
2024-06-06 20:55:25,20.1619,20.182,10.6454,40.8921,40.4843,20.6648,20.1853,1894.38,294.884,1643.02,7.934123160506361,20.0,20.757407407407406
2024-06-06 20:55:26,20.1785,20.1788,10.6518,40.9171,40.481,20.6486,20.1919,1899.63,302.761,1644.11,7.947896371305531,20.0,20.757037037037037
2024-06-06 20:55:27,20.172,20.1886,10.6417,40.9441,40.4777,20.6664,20.1952,1897.33,308.341,1647.85,7.968986367762944,20.0,20.756666666666668
2024-06-06 20:55:28,20.154,20.1952,10.6523,40.9304,40.4876,20.6723,20.1919,1915.06,285.365,1646.86,7.940298536693094,20.0,20.756296296296295
2024-06-06 20:55:29,20.1578,20.1919,10.6463,40.9315,40.4909,20.6647,20.1886,1906.85,317.532,1646.67,7.94757109041852,20.0,20.755925925925926
2024-06-06 20:55:30,20.1676,20.1853,10.6372,40.9191,40.4777,20.6671,20.1919,1906.52,311.624,1646.27,7.961429040524008,20.0,20.755555555555556
2024-06-06 20:55:31,20.1732,20.1788,10.6584,40.8756,40.4777,20.6761,20.1919,1894.05,320.814,1649.92,7.966019893778155,20.0,20.755185185185184
2024-06-06 20:55:32,20.181,20.1919,10.6497,40.841,40.4843,20.6725,20.1919,1910.13,314.578,1647.55,7.968371592204394,20.0,20.754814814814814
2024-06-06 20:55:33,20.166,20.1788,10.6487,40.7968,40.481,20.6613,20.1886,1901.93,301.12,1648.64,7.961931330331599,20.0,20.754444444444445
2024-06-06 20:55:34,20.1465,20.1656,10.6484,40.727,40.481,20.6681,20.1886,1890.77,292.258,1649.92,7.952038251260588,20.0,20.754074074074076
2024-06-06 20:55:35,20.1628,20.1919,10.6525,40.6864,40.481,20.672,20.1985,1896.02,321.142,1650.51,7.965099631792341,20.0,20.753703703703703
2024-06-06 20:55:36,20.1574,20.1755,10.6491,40.6252,40.4843,20.6649,20.1853,1897.99,322.127,1650.8,7.964823784535361,20.0,20.753333333333334
2024-06-06 20:55:37,20.156,20.1722,10.6486,40.5756,40.481,20.6681,20.1919,1896.35,309.982,1650.61,7.96315325066899,20.0,20.752962962962965
2024-06-06 20:55:38,20.1449,20.1755,10.6503,40.5255,40.4843,20.6547,20.182,1893.39,292.586,1649.72,7.948144391943427,20.0,20.752592592592592
2024-06-06 20:55:39,20.1407,20.182,10.6457,40.4871,40.481,20.6583,20.182,1890.11,297.181,1649.03,7.945154767336023,20.0,20.752222222222223
2024-06-06 20:55:40,20.1538,20.1755,10.6528,40.4323,40.4777,20.6602,20.1919,1896.02,288.647,1647.26,7.941642015686176,20.0,20.751851851851853
2024-06-06 20:55:41,20.1356,20.1952,10.6422,40.3881,40.481,20.6665,20.1853,1897.99,321.142,1648.64,7.941937197668457,20.0,20.75148148148148
2024-06-06 20:55:42,20.1586,20.1755,10.6501,40.354,40.4843,20.6448,20.1788,1888.47,329.348,1647.45,7.9488278095064775,20.0,20.75111111111111
2024-06-06 20:55:43,20.1594,20.1788,10.6438,40.325,40.481,20.6393,20.1886,1892.41,306.372,1647.36,7.954328634002147,20.0,20.750740740740742
2024-06-06 20:55:44,20.1505,20.1853,10.6364,40.2809,40.481,20.6492,20.1853,1887.48,310.967,1646.37,7.948295254356088,20.0,20.75037037037037
2024-06-06 20:55:45,20.1467,20.1722,10.6462,40.2484,40.4777,20.6486,20.1985,1887.48,297.509,1644.99,7.930280706704461,20.0,20.75
2024-06-06 20:55:46,20.1496,20.1853,10.6436,40.2273,40.481,20.6603,20.1952,1896.68,304.402,1643.71,7.9286973960296665,20.0,20.74962962962963
2024-06-06 20:55:47,20.1425,20.182,10.6373,40.1897,40.4876,20.6397,20.1853,1890.44,306.044,1642.73,7.923303349169445,20.0,20.749259259259258
2024-06-06 20:55:48,20.1351,20.1886,10.6231,40.1741,40.4843,20.6561,20.1886,1891.42,315.234,1642.63,7.928488993234967,20.0,20.74888888888889
2024-06-06 20:55:49,20.1409,20.182,10.6382,40.137,40.481,20.6546,20.1886,1893.06,328.035,1642.14,7.918374438876441,20.0,20.74851851851852
2024-06-06 20:55:50,20.1346,20.1525,10.6409,40.1387,40.4876,20.6448,20.1952,1890.44,327.707,1641.55,7.908032675743239,20.0,20.748148148148147
2024-06-06 20:55:51,20.1441,20.205,10.6403,40.1485,40.481,20.6428,20.1886,1887.16,318.517,1641.65,7.916927996622901,20.0,20.747777777777777
2024-06-06 20:55:52,20.1301,20.1919,10.6364,40.1746,40.4843,20.6378,20.1952,1902.91,306.372,1641.55,7.908032675743239,20.0,20.747407407407408
2024-06-06 20:55:53,20.1458,20.205,10.6425,40.1694,40.4843,20.6368,20.1886,1886.5,328.035,1641.65,7.9165114828075485,20.0,20.747037037037035
2024-06-06 20:55:54,20.1391,20.2017,10.6317,40.1906,40.4777,20.6343,20.1886,1884.86,322.455,1641.25,7.917997148121283,20.0,20.746666666666666
2024-06-06 20:55:55,20.1453,20.1853,10.6438,40.1995,40.4843,20.6419,20.1919,1888.14,304.731,1641.05,7.912119207427459,20.0,20.746296296296297
2024-06-06 20:55:56,20.1365,20.1788,10.6257,40.2077,40.4843,20.6421,20.1985,1890.11,301.448,1639.97,7.914651350096709,20.0,20.745925925925924
2024-06-06 20:55:57,20.1383,20.182,10.6263,40.2433,40.481,20.6345,20.1952,1885.84,317.86,1638.99,7.910919790227976,20.0,20.745555555555555
2024-06-06 20:55:58,20.1415,20.1886,10.6292,40.251,40.481,20.6477,20.1886,1890.11,322.784,1639.48,7.913534453198371,20.0,20.745185185185186
2024-06-06 20:55:59,20.1541,20.182,10.6401,40.301,40.4876,20.6519,20.1853,1897.0,322.455,1640.36,7.919197120960074,20.0,20.744814814814816
2024-06-06 20:56:00,20.149,20.182,10.628,40.3206,40.481,20.6452,20.1919,1893.39,326.722,1640.56,7.925989986457842,20.0,20.744444444444444
2024-06-06 20:56:01,20.1316,20.1131,10.6188,40.3415,40.481,20.6407,20.1262,1891.1,329.02,1642.93,7.93060394618791,20.0,20.744074074074074
2024-06-06 20:56:02,20.1529,20.1197,10.6254,40.3694,40.4843,20.643,20.123,1897.66,327.379,1641.65,7.936670751470425,20.0,20.743703703703705
2024-06-06 20:56:03,20.1431,20.1197,10.6279,40.4118,40.4777,20.6475,20.1361,1901.6,323.44,1642.73,7.931639105754442,20.0,20.743333333333332
2024-06-06 20:56:04,20.144,20.1295,10.6333,40.4451,40.4843,20.6426,20.1262,1888.8,301.12,1642.63,7.927405410845224,20.0,20.742962962962963
2024-06-06 20:56:05,20.147,20.1164,10.6229,40.4997,40.4843,20.6466,20.1361,1894.05,330.661,1643.42,7.942392591519184,20.0,20.742592592592594
