TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 20:56:06,20.1638,20.1164,10.6305,40.5399,40.4843,20.6531,20.1328,1900.94,312.608,1643.81,7.951951338618093,20.0,20.74222222222222
2024-06-06 20:56:07,20.1562,20.1262,10.6347,40.5646,40.4876,20.6526,20.1295,1898.32,307.685,1644.11,7.943558136541051,20.0,20.74185185185185
2024-06-06 20:56:08,20.1482,20.1131,10.6263,40.6078,40.4876,20.6401,20.1295,1900.29,314.906,1645.39,7.950076458377607,20.0,20.741481481481483
2024-06-06 20:56:09,20.1507,20.123,10.6345,40.6697,40.481,20.6446,20.1262,1898.64,322.127,1646.57,7.951015409126338,20.0,20.74111111111111
2024-06-06 20:56:10,20.15,20.1,10.6312,40.7075,40.4843,20.6458,20.1295,1902.91,300.135,1645.29,7.947005174075679,20.0,20.74074074074074
2024-06-06 20:56:11,20.1572,20.1131,10.6277,40.7456,40.4876,20.6417,20.1295,1902.58,296.525,1647.45,7.966383195108787,20.0,20.74037037037037
2024-06-06 20:56:12,20.1441,20.1197,10.6162,40.8011,40.4843,20.6405,20.1328,1904.88,315.234,1648.64,7.970799020968803,20.0,20.74
2024-06-06 20:56:13,20.1405,20.1262,10.634,40.8418,40.4843,20.6442,20.1394,1898.97,306.7,1647.65,7.948120650668642,20.0,20.73962962962963
2024-06-06 20:56:14,20.154,20.1197,10.6384,40.8807,40.4843,20.6542,20.1427,1901.93,304.074,1647.06,7.9528800747375055,20.0,20.73925925925926
2024-06-06 20:56:15,20.1535,20.1164,10.6445,40.9164,40.4843,20.6564,20.1361,1903.9,307.685,1645.58,7.940222704868294,20.0,20.738888888888887
2024-06-06 20:56:16,20.1424,20.1164,10.6376,40.9395,40.4843,20.6468,20.1262,1905.87,306.372,1644.7,7.93247132859616,20.0,20.738518518518518
2024-06-06 20:56:17,20.152,20.1197,10.6349,40.9549,40.4777,20.6493,20.1328,1902.58,322.127,1644.7,7.942736604808366,20.0,20.73814814814815
2024-06-06 20:56:18,20.1528,20.1164,10.6329,40.987,40.481,20.6429,20.123,1903.9,308.669,1643.91,7.94125715250612,20.0,20.737777777777776
2024-06-06 20:56:19,20.1355,20.123,10.6246,40.974,40.4777,20.627,20.1295,1901.27,298.822,1644.11,7.9347148118288375,20.0,20.737407407407407
2024-06-06 20:56:20,20.1333,20.1131,10.6343,40.9781,40.4777,20.6329,20.123,1896.02,315.562,1643.61,7.922376874679571,20.0,20.737037037037037
2024-06-06 20:56:21,20.1406,20.1164,10.628,40.9461,40.4745,20.6305,20.1262,1899.3,301.448,1643.32,7.932319744106131,20.0,20.736666666666665
2024-06-06 20:56:22,20.1435,20.1197,10.6229,40.9119,40.4909,20.6316,20.1295,1899.96,297.509,1642.63,7.935657307505552,20.0,20.736296296296295
2024-06-06 20:56:23,20.1296,20.123,10.6252,40.8937,40.481,20.6398,20.1295,1895.36,324.097,1638.59,7.902669899450886,20.0,20.735925925925926
2024-06-06 20:56:24,20.1489,20.1197,10.6372,40.8544,40.4843,20.6221,20.1295,1902.26,323.112,1641.35,7.92206094933756,20.0,20.735555555555557
2024-06-06 20:56:25,20.128,20.123,10.6281,40.7998,40.4843,20.6242,20.1295,1894.05,318.517,1641.25,7.91175096319051,20.0,20.735185185185184
2024-06-06 20:56:26,20.1403,20.1295,10.6275,40.7595,40.4777,20.6376,20.1262,1894.38,322.784,1642.33,7.927707680146318,20.0,20.734814814814815
2024-06-06 20:56:27,20.1221,20.1065,10.6179,40.7328,40.4876,20.6322,20.1262,1896.35,304.731,1643.42,7.92579746835047,20.0,20.734444444444446
2024-06-06 20:56:28,20.1444,20.1065,10.634,40.6814,40.4843,20.6262,20.1295,1902.58,306.7,1643.71,7.932367316978813,20.0,20.734074074074073
2024-06-06 20:56:29,20.134,20.1295,10.6364,40.6285,40.4843,20.6349,20.1262,1888.14,300.135,1643.91,7.922655062725671,20.0,20.733703703703704
2024-06-06 20:56:30,20.1174,20.1295,10.6298,40.5756,40.481,20.6372,20.1262,1901.6,295.868,1645.29,7.920957083829942,20.0,20.733333333333334
2024-06-06 20:56:31,20.1251,20.1295,10.6308,40.5306,40.4843,20.6258,20.1328,1894.71,307.028,1645.58,7.927947883776534,20.0,20.73296296296296
2024-06-06 20:56:32,20.1306,20.123,10.6275,40.4764,40.4843,20.6324,20.1164,1887.81,306.044,1646.47,7.939587823286036,20.0,20.732592592592592
2024-06-06 20:56:33,20.1332,20.1164,10.6264,40.4103,40.481,20.6214,20.1164,1884.86,309.326,1647.45,7.947406659243427,20.0,20.732222222222223
2024-06-06 20:56:34,20.1277,20.1262,10.6322,40.3728,40.4876,20.6135,20.1262,1889.78,303.089,1647.95,7.940369355585814,20.0,20.73185185185185
2024-06-06 20:56:35,20.1364,20.123,10.6364,40.308,40.4876,20.6236,20.1262,1890.77,317.86,1648.24,7.945530343981994,20.0,20.73148148148148
2024-06-06 20:56:36,20.1132,20.1131,10.6326,40.2559,40.481,20.62,20.1328,1888.47,327.707,1648.34,7.929785811720157,20.0,20.73111111111111
2024-06-06 20:56:37,20.1234,20.1131,10.6316,40.2181,40.4843,20.6237,20.1197,1883.87,317.86,1648.64,7.940598678326987,20.0,20.73074074074074
2024-06-06 20:56:38,20.1166,20.1164,10.6103,40.1999,40.4843,20.6154,20.1328,1878.95,299.151,1648.44,7.951764247508252,20.0,20.73037037037037
2024-06-06 20:56:39,20.117,20.1295,10.6246,40.1569,40.4843,20.6137,20.1328,1888.47,317.532,1647.75,7.936813708074622,20.0,20.73
2024-06-06 20:56:40,20.1162,20.1197,10.6163,40.1671,40.481,20.6184,20.1328,1878.29,329.677,1645.09,7.930261929648174,20.0,20.729629629629628
2024-06-06 20:56:41,20.113,20.1164,10.6284,40.1526,40.4712,20.6246,20.1295,1891.42,311.952,1647.45,7.928848108749548,20.0,20.72925925925926
2024-06-06 20:56:42,20.1063,20.123,10.6144,40.1254,40.4843,20.6176,20.1295,1886.83,306.044,1646.86,7.932108957390491,20.0,20.72888888888889
2024-06-06 20:56:43,20.1101,20.1197,10.6212,40.1502,40.4777,20.6245,20.1262,1870.74,304.074,1645.78,7.924401762307864,20.0,20.728518518518516
2024-06-06 20:56:44,20.1135,20.123,10.6199,40.165,40.4843,20.6173,20.1328,1892.74,311.952,1645.29,7.925966331954128,20.0,20.728148148148147
2024-06-06 20:56:45,20.1026,20.1065,10.6075,40.1852,40.4777,20.6158,20.1295,1892.41,305.059,1643.71,7.919606000951112,20.0,20.727777777777778
2024-06-06 20:56:46,20.1085,20.1098,10.6054,40.1949,40.4876,20.618,20.1262,1882.23,297.838,1645.68,7.935778294791501,20.0,20.727407407407405
2024-06-06 20:56:47,20.1097,20.1295,10.6139,40.2307,40.481,20.6083,20.1262,1890.77,300.792,1644.7,7.924960150879925,20.0,20.727037037037036
2024-06-06 20:56:48,20.1115,20.123,10.6233,40.2549,40.4843,20.6131,20.1197,1879.94,326.394,1643.71,7.9138508976445125,20.0,20.726666666666667
2024-06-06 20:56:49,20.1049,20.123,10.6147,40.2794,40.4843,20.6133,20.123,1876.98,332.631,1643.52,7.914604071535257,20.0,20.726296296296297
2024-06-06 20:56:50,20.1017,20.1098,10.6256,40.3041,40.4843,20.6188,20.123,1885.84,306.7,1643.42,7.9023641537252844,20.0,20.725925925925925
2024-06-06 20:56:51,20.1109,20.123,10.6158,40.3179,40.481,20.616,20.1328,1878.95,291.929,1644.21,7.922015065202395,20.0,20.725555555555555
2024-06-06 20:56:52,20.0994,20.1197,10.6187,40.3631,40.4843,20.6047,20.1262,1890.44,320.158,1644.6,7.9118769816761425,20.0,20.725185185185186
2024-06-06 20:56:53,20.1051,20.1197,10.6168,40.396,40.4843,20.6091,20.1295,1886.17,311.952,1644.4,7.917256432729231,20.0,20.724814814814813
2024-06-06 20:56:54,20.1041,20.1164,10.6238,40.3983,40.481,20.6056,20.1295,1897.66,324.425,1644.89,7.912938251215415,20.0,20.724444444444444
2024-06-06 20:56:55,20.1099,20.1197,10.606,40.4371,40.4843,20.603,20.123,1897.99,330.333,1645.29,7.934565541233975,20.0,20.724074074074075
2024-06-06 20:56:56,20.0927,20.1197,10.6034,40.4543,40.4876,20.6244,20.1295,1884.53,344.447,1644.7,7.919535411418191,20.0,20.723703703703702
2024-06-06 20:56:57,20.0962,20.1262,10.6124,40.4969,40.4843,20.6163,20.1328,1899.3,330.661,1644.21,7.9125871739493565,20.0,20.723333333333333
2024-06-06 20:56:58,20.0969,20.1197,10.6105,40.5318,40.481,20.619,20.1295,1893.06,315.234,1643.52,7.911434960718646,20.0,20.722962962962963
2024-06-06 20:56:59,20.0909,20.1197,10.6067,40.5737,40.4777,20.6086,20.1328,1896.02,295.868,1644.8,7.915760337127109,20.0,20.72259259259259
2024-06-06 20:57:00,20.0882,20.123,10.6134,40.6023,40.481,20.6272,20.1295,1896.68,315.891,1645.29,7.910270687831686,20.0,20.72222222222222
2024-06-06 20:57:01,20.0865,20.1164,10.6185,40.6145,40.481,20.6074,20.1328,1899.63,291.273,1644.7,7.901758957489737,20.0,20.72148148148148
2024-06-06 20:57:02,20.0954,20.1492,10.6161,40.6411,40.4843,20.6222,20.1262,1900.61,325.41,1643.52,7.905513727350766,20.0,20.72074074074074
2024-06-06 20:57:03,20.0847,20.1394,10.6129,40.6626,40.481,20.6274,20.1295,1901.27,321.799,1642.63,7.8949812916445525,20.0,20.72
2024-06-06 20:57:04,20.0975,20.1328,10.6043,40.7051,40.481,20.6132,20.1328,1899.96,317.86,1640.66,7.903328911001724,20.0,20.719259259259257
2024-06-06 20:57:05,20.0828,20.123,10.6076,40.7149,40.481,20.6075,20.1262,1902.26,300.464,1641.65,7.893103406384951,20.0,20.71851851851852
2024-06-06 20:57:06,20.086,20.1098,10.6099,40.7187,40.4843,20.6057,20.1295,1895.69,300.792,1641.05,7.890968038888944,20.0,20.717777777777776
2024-06-06 20:57:07,20.1057,20.1361,10.6105,40.7397,40.4843,20.6053,20.1328,1894.71,293.242,1640.96,7.906439415319247,20.0,20.717037037037038
2024-06-06 20:57:08,20.0935,20.123,10.6134,40.7341,40.481,20.6129,20.1361,1898.64,314.25,1641.45,7.896223138374302,20.0,20.716296296296296
2024-06-06 20:57:09,20.1064,20.1164,10.6138,40.7224,40.4876,20.616,20.1197,1899.63,315.234,1645.29,7.925131457266757,20.0,20.715555555555554
2024-06-06 20:57:10,20.0859,20.1164,10.6099,40.7061,40.4777,20.6028,20.1262,1901.27,317.204,1642.04,7.895645118735975,20.0,20.714814814814815
2024-06-06 20:57:11,20.0775,20.1164,10.5987,40.6798,40.4843,20.5954,20.1164,1905.21,317.86,1642.04,7.897978150218929,20.0,20.714074074074073
2024-06-06 20:57:12,20.0998,20.1131,10.6102,40.6469,40.4876,20.6081,20.1262,1906.52,311.624,1642.24,7.907940053462939,20.0,20.71333333333333
2024-06-06 20:57:13,20.0996,20.1295,10.6168,40.631,40.4876,20.6079,20.123,1895.36,300.792,1642.24,7.902273429752394,20.0,20.712592592592593
2024-06-06 20:57:14,20.0969,20.1197,10.6105,40.6033,40.4843,20.6142,20.1262,1894.38,306.7,1643.71,7.912349566347136,20.0,20.71185185185185
2024-06-06 20:57:15,20.0893,20.1164,10.6082,40.5743,40.4843,20.6135,20.1328,1894.71,321.142,1645.29,7.915530398362083,20.0,20.711111111111112
2024-06-06 20:57:16,20.0865,20.0639,10.6143,40.511,40.481,20.6179,20.0639,1889.78,306.372,1646.57,7.914252344247338,20.0,20.71037037037037
2024-06-06 20:57:17,20.0886,20.0507,10.6093,40.478,40.4843,20.6028,20.0737,1901.93,298.166,1647.55,7.9248984749177,20.0,20.709629629629628
2024-06-06 20:57:18,20.0917,20.0639,10.6026,40.4276,40.4876,20.6183,20.0737,1896.35,302.433,1648.14,7.935932384986437,20.0,20.70888888888889
2024-06-06 20:57:19,20.0931,20.0573,10.6165,40.3855,40.4843,20.6079,20.0704,1900.94,295.868,1648.14,7.925478374088418,20.0,20.708148148148148
2024-06-06 20:57:20,20.0982,20.0573,10.6141,40.3455,40.4843,20.6152,20.0704,1884.53,315.562,1647.26,7.927515739497869,20.0,20.707407407407405
2024-06-06 20:57:21,20.0864,20.0606,10.6069,40.3145,40.4876,20.6249,20.0737,1885.19,322.784,1647.06,7.922708675067704,20.0,20.706666666666667
2024-06-06 20:57:22,20.0796,20.0671,10.594,40.2879,40.4843,20.6212,20.0704,1887.16,300.135,1647.65,7.930646741070044,20.0,20.705925925925925
2024-06-06 20:57:23,20.075,20.0343,10.6028,40.2544,40.4843,20.6287,20.0671,1894.38,305.387,1647.65,7.919443373193443,20.0,20.705185185185186
2024-06-06 20:57:24,20.0844,20.0442,10.6136,40.2171,40.481,20.6285,20.0737,1881.9,317.532,1648.73,7.923463133779183,20.0,20.704444444444444
2024-06-06 20:57:25,20.0772,20.054,10.6062,40.1753,40.4843,20.6173,20.0639,1897.33,322.127,1649.42,7.926946528391589,20.0,20.703703703703702
2024-06-06 20:57:26,20.0874,20.0573,10.6095,40.1628,40.4843,20.6193,20.0639,1894.71,302.433,1648.64,7.928970291548006,20.0,20.702962962962964
2024-06-06 20:57:27,20.0813,20.0442,10.6071,40.136,40.4843,20.5969,20.0704,1879.94,302.761,1647.75,7.921596269967606,20.0,20.702222222222222
2024-06-06 20:57:28,20.0573,20.0573,10.5906,40.1175,40.4843,20.5969,20.077,1892.08,320.814,1648.14,7.9171987974572025,20.0,20.70148148148148
2024-06-06 20:57:29,20.0837,20.054,10.606,40.1139,40.481,20.5896,20.0671,1889.45,312.608,1647.65,7.92404177045623,20.0,20.70074074074074
2024-06-06 20:57:30,20.0709,20.0474,10.6019,40.1146,40.4843,20.5854,20.0639,1886.5,308.669,1648.34,7.920083312361904,20.0,20.7
2024-06-06 20:57:31,20.0816,20.0639,10.6067,40.1311,40.4843,20.5873,20.0671,1898.64,321.799,1649.33,7.92977800384628,20.0,20.699259259259257
2024-06-06 20:57:32,20.0763,20.0671,10.5986,40.1637,40.481,20.5805,20.0671,1884.86,316.875,1654.25,7.955783144950212,20.0,20.69851851851852
2024-06-06 20:57:33,20.0761,20.0606,10.606,40.1541,40.4843,20.5922,20.0737,1888.14,308.013,1651.98,7.938495188288909,20.0,20.697777777777777
2024-06-06 20:57:34,20.0702,20.0474,10.5801,40.1924,40.4942,20.5811,20.0704,1901.6,329.02,1652.18,7.956223694859005,20.0,20.69703703703704
2024-06-06 20:57:35,20.0725,20.054,10.5953,40.2145,40.4843,20.5916,20.0704,1888.8,318.845,1651.1,7.940214941141098,20.0,20.696296296296296
2024-06-06 20:57:36,20.0711,20.054,10.5913,40.2411,40.4876,20.5922,20.0671,1884.2,320.486,1651.0,7.9419122441358745,20.0,20.695555555555554
2024-06-06 20:57:37,20.0827,20.0507,10.5942,40.2739,40.4843,20.5837,20.0639,1900.29,319.829,1651.1,7.949682339616901,20.0,20.694814814814816
2024-06-06 20:57:38,20.0785,20.0573,10.5922,40.3102,40.4843,20.5816,20.0671,1895.03,301.448,1648.05,7.933157456867105,20.0,20.694074074074074
2024-06-06 20:57:39,20.0795,20.0376,10.6008,40.3466,40.4843,20.5825,20.0639,1891.1,311.624,1651.1,7.94147167545205,20.0,20.69333333333333
2024-06-06 20:57:40,20.0625,20.054,10.5896,40.4094,40.4843,20.5883,20.0737,1888.47,326.066,1649.42,7.928536772125492,20.0,20.692592592592593
2024-06-06 20:57:41,20.0666,20.0606,10.5928,40.4495,40.481,20.5957,20.0704,1890.77,311.295,1648.64,7.925540335735502,20.0,20.69185185185185
2024-06-06 20:57:42,20.0688,20.054,10.5863,40.4637,40.4876,20.5825,20.0803,1893.06,322.784,1647.16,7.925697167084306,20.0,20.691111111111113
2024-06-06 20:57:43,20.0658,20.0573,10.5844,40.5137,40.4843,20.5872,20.077,1896.68,293.242,1646.57,7.921939166903853,20.0,20.69037037037037
2024-06-06 20:57:44,20.0637,20.0573,10.5807,40.5714,40.4843,20.5749,20.077,1893.72,313.593,1644.8,7.914758785872963,20.0,20.68962962962963
2024-06-06 20:57:45,20.0655,20.0573,10.5867,40.6176,40.4843,20.582,20.0671,1898.64,314.578,1643.42,7.904615753351197,20.0,20.68888888888889
2024-06-06 20:57:46,20.0783,20.054,10.5774,40.6709,40.481,20.5776,20.0639,1893.39,309.982,1642.83,7.9202010809993695,20.0,20.688148148148148
2024-06-06 20:57:47,20.0654,20.0606,10.5838,40.7135,40.4843,20.5898,20.0737,1894.05,305.059,1642.73,7.903630963628859,20.0,20.687407407407406
2024-06-06 20:57:48,20.0613,20.054,10.5862,40.7606,40.4843,20.5894,20.0704,1899.3,322.455,1641.65,7.89302010362188,20.0,20.686666666666667
2024-06-06 20:57:49,20.0605,20.0639,10.5859,40.8104,40.4843,20.5802,20.0671,1899.63,309.654,1641.15,7.8901997267450446,20.0,20.685925925925925
2024-06-06 20:57:50,20.0664,20.0671,10.5933,40.8593,40.4876,20.5732,20.0671,1898.32,313.921,1640.36,7.885153063544978,20.0,20.685185185185183
2024-06-06 20:57:51,20.0587,20.0573,10.583,40.898,40.481,20.5918,20.0704,1894.38,327.707,1641.15,7.891115778050575,20.0,20.684444444444445
2024-06-06 20:57:52,20.0584,20.0704,10.5769,40.9273,40.4843,20.5817,20.0639,1909.15,299.151,1641.84,7.899265613666573,20.0,20.683703703703703
2024-06-06 20:57:53,20.0735,20.0671,10.5845,40.9287,40.4843,20.5758,20.0704,1897.66,297.181,1642.93,7.910762430133822,20.0,20.682962962962964
2024-06-06 20:57:54,20.0558,20.054,10.5747,40.9289,40.4909,20.5917,20.0737,1894.05,319.501,1642.14,7.900375671380918,20.0,20.682222222222222
2024-06-06 20:57:55,20.0783,20.0474,10.5838,40.9151,40.4777,20.5818,20.0671,1909.15,322.127,1642.43,7.9129387424106925,20.0,20.68148148148148
2024-06-06 20:57:56,20.0645,20.054,10.5857,40.9005,40.481,20.5868,20.0671,1897.0,318.517,1643.91,7.906972583448885,20.0,20.68074074074074
2024-06-06 20:57:57,20.0669,20.0671,10.5874,40.8958,40.4876,20.5901,20.0737,1893.06,309.654,1644.4,7.909913509696869,20.0,20.68
2024-06-06 20:57:58,20.0686,20.0639,10.5821,40.8588,40.481,20.5839,20.0639,1906.85,329.677,1645.39,7.920520098131594,20.0,20.679259259259258
2024-06-06 20:57:59,20.0652,20.0639,10.5796,40.8356,40.481,20.5969,20.0737,1894.38,313.265,1646.27,7.924004376185107,20.0,20.67851851851852
2024-06-06 20:58:00,20.068,20.0639,10.5918,40.7902,40.4843,20.5933,20.0671,1885.52,327.379,1648.44,7.926586407144494,20.0,20.677777777777777
2024-06-06 20:58:01,20.0661,20.0573,10.5882,40.7542,40.4843,20.5751,20.0704,1892.08,323.112,1646.86,7.920409558386755,20.0,20.67703703703704
2024-06-06 20:58:02,20.0677,20.0639,10.5899,40.6932,40.4843,20.5813,20.0671,1902.26,318.517,1650.11,7.935956378455495,20.0,20.676296296296297
2024-06-06 20:58:03,20.0578,20.0704,10.5734,40.6416,40.4843,20.5857,20.0671,1890.77,316.219,1651.59,7.9486054883278925,20.0,20.675555555555555
2024-06-06 20:58:04,20.0585,20.0639,10.586,40.5688,40.4843,20.5831,20.0704,1892.41,318.517,1653.36,7.947140226393689,20.0,20.674814814814816
2024-06-06 20:58:05,20.067,20.0704,10.5788,40.5136,40.4843,20.5857,20.077,1887.16,304.074,1652.38,7.955593715588413,20.0,20.674074074074074
2024-06-06 20:58:06,20.0671,20.0606,10.5862,40.4464,40.481,20.5836,20.077,1890.44,294.884,1651.98,7.9475484979723845,20.0,20.673333333333332
2024-06-06 20:58:07,20.0707,20.054,10.593,40.349,40.4843,20.5977,20.0671,1889.45,308.998,1651.98,7.944866035843936,20.0,20.672592592592594
2024-06-06 20:58:08,20.0562,20.0573,10.5765,40.3029,40.4843,20.5919,20.0704,1890.77,325.738,1651.89,7.94610964641134,20.0,20.67185185185185
2024-06-06 20:58:09,20.06,20.0671,10.5815,40.2491,40.4843,20.5972,20.0803,1894.38,319.173,1651.98,7.9455366513760515,20.0,20.671111111111113
2024-06-06 20:58:10,20.0621,20.0573,10.571,40.2015,40.481,20.5988,20.0737,1886.83,292.258,1651.3,7.952823898843209,20.0,20.67037037037037
2024-06-06 20:58:11,20.0637,20.054,10.5655,40.1634,40.4843,20.6099,20.0671,1878.95,294.555,1649.23,7.948796379604601,20.0,20.66962962962963
2024-06-06 20:58:12,20.0513,20.0573,10.5796,40.1147,40.481,20.6087,20.0737,1876.98,294.227,1648.64,7.923783529099826,20.0,20.66888888888889
2024-06-06 20:58:13,20.0571,20.0474,10.5736,40.0868,40.481,20.6143,20.0704,1883.55,313.593,1646.77,7.92465621618323,20.0,20.66814814814815
2024-06-06 20:58:14,20.0619,20.0639,10.579,40.0535,40.4777,20.6125,20.0737,1875.01,306.372,1643.32,7.907553655297611,20.0,20.667407407407406
2024-06-06 20:58:15,20.0528,20.0573,10.5749,40.0334,40.481,20.6007,20.0737,1879.28,292.914,1645.29,7.912858799362522,20.0,20.666666666666668
2024-06-06 20:58:16,20.0645,20.0671,10.5812,40.0253,40.4843,20.5977,20.0737,1877.64,298.822,1644.7,7.914527959607356,20.0,20.665925925925926
2024-06-06 20:58:17,20.0539,20.0442,10.586,40.0288,40.4777,20.5967,20.0671,1885.19,292.258,1644.8,7.902155932591645,20.0,20.665185185185184
2024-06-06 20:58:18,20.0485,20.0507,10.5629,40.0341,40.4843,20.5971,20.0671,1878.29,310.311,1644.99,7.9178433420889265,20.0,20.664444444444445
2024-06-06 20:58:19,20.0447,20.0573,10.5632,40.043,40.481,20.6009,20.0671,1887.16,306.372,1644.3,7.911101233099424,20.0,20.663703703703703
2024-06-06 20:58:20,20.0485,20.0573,10.5823,40.055,40.481,20.5994,20.0639,1882.89,303.089,1644.89,7.901169380046562,20.0,20.662962962962965
2024-06-06 20:58:21,20.0448,20.0639,10.5712,40.0798,40.481,20.5973,20.0704,1896.02,291.929,1644.5,7.905471135441879,20.0,20.662222222222223
2024-06-06 20:58:22,20.0496,20.0639,10.5636,40.1205,40.481,20.5941,20.0671,1890.77,290.945,1645.29,7.919621284330168,20.0,20.66148148148148
2024-06-06 20:58:23,20.046,20.0606,10.5715,40.1618,40.481,20.6048,20.0671,1879.61,287.662,1643.81,7.902904865863562,20.0,20.660740740740742
2024-06-06 20:58:24,20.0561,20.0573,10.5602,40.2317,40.4876,20.5966,20.0671,1894.38,312.608,1644.5,7.924079901520283,20.0,20.66
2024-06-06 20:58:25,20.0507,20.054,10.5716,40.2625,40.4843,20.5902,20.0704,1883.87,302.433,1644.8,7.911503744296987,20.0,20.659259259259258
2024-06-06 20:58:26,20.0429,20.0606,10.5608,40.2901,40.4843,20.5952,20.0639,1883.55,324.753,1644.4,7.9120830096837045,20.0,20.65851851851852
2024-06-06 20:58:27,20.0538,20.0573,10.5611,40.376,40.4876,20.5905,20.0671,1890.77,317.204,1643.81,7.918085916954253,20.0,20.657777777777778
2024-06-06 20:58:28,20.0383,20.054,10.5639,40.4262,40.4843,20.5792,20.0704,1890.44,336.241,1643.91,7.903302215958561,20.0,20.65703703703704
2024-06-06 20:58:29,20.0364,20.0507,10.5688,40.4899,40.4876,20.5795,20.0639,1896.35,327.707,1643.81,7.8971494124280825,20.0,20.656296296296297
2024-06-06 20:58:30,20.045,19.9982,10.5686,40.5278,40.4777,20.5948,20.0113,1902.91,332.302,1644.4,7.907326798174106,20.0,20.655555555555555
2024-06-06 20:58:31,20.0386,20.0015,10.5588,40.5814,40.4843,20.5799,20.0048,1894.05,316.219,1644.01,7.908287794356035,20.0,20.654814814814817
2024-06-06 20:58:32,20.0487,19.9752,10.5705,40.6494,40.4843,20.5872,20.0146,1893.39,305.059,1643.22,7.903153487302304,20.0,20.654074074074074
2024-06-06 20:58:33,20.0526,19.9818,10.5743,40.6895,40.4843,20.5833,20.0048,1892.74,304.074,1643.02,7.902274949007254,20.0,20.653333333333332
2024-06-06 20:58:34,20.0562,20.0048,10.5689,40.7356,40.4843,20.5846,20.008,1892.41,319.173,1643.22,7.910741288439067,20.0,20.652592592592594
2024-06-06 20:58:35,20.0586,19.9949,10.5679,40.7613,40.4777,20.5836,20.0113,1896.68,322.784,1643.12,7.913094701481921,20.0,20.651851851851852
2024-06-06 20:58:36,20.0398,20.0179,10.5591,40.8036,40.4777,20.5703,20.008,1894.38,304.731,1643.52,7.906681294493728,20.0,20.651111111111113
2024-06-06 20:58:37,20.0368,19.9916,10.5656,40.8138,40.481,20.5843,20.0113,1892.41,295.868,1643.42,7.898277917367153,20.0,20.65037037037037
2024-06-06 20:58:38,20.0313,19.9851,10.5603,40.8466,40.4876,20.5782,19.9982,1906.85,290.288,1644.8,7.904743273331514,20.0,20.64962962962963
2024-06-06 20:58:39,20.0635,19.9883,10.5698,40.8698,40.481,20.5799,20.0179,1905.87,305.715,1646.17,7.930289147347475,20.0,20.64888888888889
2024-06-06 20:58:40,20.0378,19.9982,10.5494,40.8772,40.4876,20.5764,20.0146,1909.15,314.578,1646.57,7.927787836316421,20.0,20.64814814814815
2024-06-06 20:58:41,20.045,19.9949,10.561,40.8778,40.481,20.563,20.0277,1907.84,315.234,1646.17,7.922186531430687,20.0,20.647407407407407
2024-06-06 20:58:42,20.0374,20.0015,10.5592,40.8911,40.4843,20.5847,20.0113,1894.05,316.875,1645.98,7.9164278532575345,20.0,20.64666666666667
2024-06-06 20:58:43,20.0247,20.0015,10.5521,40.8928,40.4876,20.5701,20.0113,1897.0,294.555,1646.37,7.91362521167672,20.0,20.645925925925926
2024-06-06 20:58:44,20.032,19.9982,10.557,40.882,40.481,20.5642,20.0179,1897.66,288.975,1646.77,7.91755339783161,20.0,20.645185185185184
2024-06-06 20:58:45,20.0357,19.9949,10.5634,40.8886,40.481,20.5791,20.008,1906.52,302.761,1646.37,7.913374584862169,20.0,20.644444444444446
2024-06-06 20:58:46,20.0361,19.9982,10.5666,40.8753,40.4843,20.5689,20.0146,1906.52,313.265,1645.98,7.909161397356274,20.0,20.643703703703704
2024-06-06 20:58:47,20.0388,20.008,10.5717,40.8397,40.481,20.5587,20.0113,1905.21,301.448,1645.29,7.9038421527389895,20.0,20.642962962962965
2024-06-06 20:58:48,20.0312,19.9982,10.5562,40.8277,40.4843,20.5662,20.0146,1897.0,293.571,1644.7,7.907600984602378,20.0,20.642222222222223
2024-06-06 20:58:49,20.0206,20.0015,10.5677,40.7902,40.4909,20.5602,20.0113,1907.84,313.265,1643.42,7.883017075458235,20.0,20.64148148148148
2024-06-06 20:58:50,20.0401,20.0048,10.5673,40.7577,40.4876,20.5564,20.0015,1899.63,298.822,1642.14,7.8934594783155,20.0,20.640740740740743
2024-06-06 20:58:51,20.0238,20.0113,10.5642,40.7228,40.4876,20.5718,20.008,1892.08,296.853,1639.58,7.870171938070784,20.0,20.64
2024-06-06 20:58:52,20.0242,20.0015,10.561,40.6979,40.481,20.5678,20.0113,1900.61,319.173,1640.17,7.876000201566665,20.0,20.63925925925926
2024-06-06 20:58:53,20.0215,20.0048,10.5701,40.6485,40.4909,20.561,20.0146,1884.53,308.013,1640.86,7.8694885453719605,20.0,20.63851851851852
2024-06-06 20:58:54,20.022,20.0048,10.5638,40.6178,40.4876,20.5597,20.0146,1885.19,314.25,1641.65,7.8789419366630975,20.0,20.637777777777778
2024-06-06 20:58:55,20.0243,19.9752,10.5706,40.5828,40.481,20.5564,20.0146,1889.78,322.455,1640.66,7.8704441627624995,20.0,20.63703703703704
2024-06-06 20:58:56,20.0286,19.9982,10.5654,40.5456,40.4843,20.5509,20.008,1894.05,294.884,1641.35,7.881666492401053,20.0,20.636296296296297
2024-06-06 20:58:57,20.0305,20.0113,10.5708,40.4977,40.481,20.545,20.0113,1886.5,291.273,1642.14,7.88254355913998,20.0,20.635555555555555
2024-06-06 20:58:58,20.0224,19.9982,10.5655,40.4514,40.481,20.5476,20.0048,1876.98,303.418,1642.43,7.8816020214970575,20.0,20.634814814814817
2024-06-06 20:58:59,20.0279,20.0146,10.5569,40.3892,40.4843,20.5558,20.0113,1888.47,323.768,1643.12,7.896669362400582,20.0,20.634074074074075
2024-06-06 20:59:00,20.0251,20.0179,10.5565,40.3361,40.481,20.5436,20.0245,1894.05,305.715,1643.71,7.89750306796197,20.0,20.633333333333333
2024-06-06 20:59:01,20.0345,19.9982,10.5637,40.3025,40.4843,20.5379,20.0212,1877.31,306.372,1644.11,7.901260347587351,20.0,20.632592592592594
2024-06-06 20:59:02,20.0173,20.0113,10.55,40.2813,40.4876,20.5431,20.008,1894.38,308.669,1644.11,7.898340381880488,20.0,20.631851851851852
2024-06-06 20:59:03,20.0389,19.9982,10.5631,40.2355,40.4876,20.5397,20.0146,1876.32,317.204,1643.61,7.903027559647202,20.0,20.631111111111114
2024-06-06 20:59:04,20.0318,19.9949,10.5547,40.2,40.4876,20.5391,20.0146,1880.59,308.669,1642.83,7.900360772636197,20.0,20.630370370370372
2024-06-06 20:59:05,20.0334,20.008,10.5546,40.1917,40.481,20.5373,20.008,1895.36,301.777,1641.55,7.895621320121245,20.0,20.62962962962963
2024-06-06 20:59:06,20.02,20.0015,10.5535,40.1524,40.4843,20.5515,20.0113,1886.5,333.287,1640.66,7.881100486242553,20.0,20.62888888888889
2024-06-06 20:59:07,20.0139,20.0015,10.5522,40.126,40.4876,20.5388,20.0113,1891.1,302.105,1637.61,7.862460765219699,20.0,20.62814814814815
2024-06-06 20:59:08,20.0235,20.0048,10.5542,40.1223,40.4777,20.5524,20.008,1885.84,306.7,1640.76,7.8839120606765505,20.0,20.627407407407407
2024-06-06 20:59:09,20.0274,20.0015,10.5559,40.1389,40.481,20.5515,20.0113,1900.94,333.287,1640.56,7.88478249729393,20.0,20.62666666666667
2024-06-06 20:59:10,20.0171,20.0015,10.5569,40.1382,40.481,20.5503,20.0113,1883.22,327.051,1640.07,7.873023329769188,20.0,20.625925925925927
2024-06-06 20:59:11,20.017,20.0048,10.5501,40.1386,40.4843,20.5426,20.0113,1896.35,299.151,1641.05,7.883306985717524,20.0,20.625185185185185
2024-06-06 20:59:12,20.0334,20.0015,10.5598,40.1634,40.481,20.538,20.0113,1885.19,314.906,1641.45,7.890809118437874,20.0,20.624444444444446
2024-06-06 20:59:13,20.0124,20.0015,10.5457,40.1865,40.4777,20.5367,20.0146,1885.19,308.998,1641.25,7.884101184563576,20.0,20.623703703703704
2024-06-06 20:59:14,20.0094,19.9982,10.5469,40.2164,40.4777,20.5271,20.0113,1886.17,308.669,1641.65,7.882523955475095,20.0,20.622962962962966
2024-06-06 20:59:15,20.0042,19.9982,10.542,40.2439,40.4777,20.5433,20.0179,1888.8,325.738,1642.04,7.884146606427138,20.0,20.622222222222224
2024-06-06 20:59:16,20.0141,19.9982,10.5422,40.2843,40.4843,20.5374,20.0113,1889.13,310.967,1642.33,7.893622737320021,20.0,20.62148148148148
2024-06-06 20:59:17,20.0028,19.9949,10.555,40.3301,40.4843,20.5379,20.0146,1890.11,299.479,1641.94,7.871668746109064,20.0,20.620740740740743
2024-06-06 20:59:18,20.0148,20.0113,10.5538,40.3621,40.4876,20.5275,20.008,1886.17,302.105,1643.22,7.888811709329522,20.0,20.62
2024-06-06 20:59:19,20.0197,20.0146,10.5503,40.3929,40.4843,20.5457,20.0146,1881.58,313.593,1643.91,7.899131343810486,20.0,20.61925925925926
2024-06-06 20:59:20,20.0184,19.9982,10.5394,40.4447,40.4777,20.5389,20.008,1880.92,302.761,1643.91,7.907139418334804,20.0,20.61851851851852
2024-06-06 20:59:21,20.0137,20.0048,10.5449,40.4867,40.4843,20.5413,20.008,1883.55,301.448,1647.36,7.9152073405396965,20.0,20.61777777777778
2024-06-06 20:59:22,20.0113,20.0048,10.5514,40.5348,40.481,20.5351,20.008,1888.14,301.777,1644.4,7.893558817488418,20.0,20.61703703703704
2024-06-06 20:59:23,20.0089,19.9982,10.5372,40.5808,40.481,20.5315,20.0048,1892.41,314.578,1644.11,7.902011195911973,20.0,20.616296296296298
2024-06-06 20:59:24,20.0092,20.0048,10.5455,40.6447,40.4843,20.5358,20.0048,1893.06,306.7,1644.4,7.896729625161481,20.0,20.615555555555556
2024-06-06 20:59:25,20.009,20.008,10.5449,40.6633,40.481,20.5291,20.0048,1886.5,290.945,1644.5,7.897543634197713,20.0,20.614814814814817
2024-06-06 20:59:26,20.0022,19.9982,10.5502,40.715,40.4876,20.5175,20.008,1897.66,300.792,1649.42,7.911044091052394,20.0,20.614074074074075
2024-06-06 20:59:27,20.0083,20.0015,10.5521,40.7432,40.4876,20.5347,20.0146,1896.35,325.081,1645.98,7.898052907300322,20.0,20.613333333333333
2024-06-06 20:59:28,19.9881,19.9949,10.5336,40.7498,40.481,20.5321,20.0048,1893.06,312.28,1645.58,7.894714014426049,20.0,20.612592592592595
2024-06-06 20:59:29,20.0087,20.0048,10.5445,40.7891,40.4876,20.5234,20.0179,1892.74,316.547,1645.49,7.902381505909279,20.0,20.611851851851853
2024-06-06 20:59:30,19.9856,19.9949,10.533,40.8078,40.481,20.5222,20.0015,1894.38,316.219,1645.88,7.894566441702505,20.0,20.61111111111111
2024-06-06 20:59:31,20.0003,20.0113,10.5454,40.8119,40.4843,20.5366,20.0048,1894.71,308.669,1643.52,7.885164700001976,20.0,20.610370370370372
2024-06-06 20:59:32,20.0026,20.0015,10.5444,40.829,40.504,20.529,20.0113,1898.32,329.677,1644.7,7.893580119532054,20.0,20.60962962962963
2024-06-06 20:59:33,20.003,20.0048,10.5382,40.8054,40.4909,20.5319,20.0146,1890.11,334.272,1643.32,7.892460517000164,20.0,20.60888888888889
2024-06-06 20:59:34,20.0187,20.0015,10.5488,40.7764,40.481,20.5373,20.0113,1894.05,329.677,1642.63,7.89339759430569,20.0,20.60814814814815
2024-06-06 20:59:35,20.0182,19.9982,10.5514,40.7827,40.4712,20.5316,20.0113,1900.61,330.661,1642.63,7.890813667068627,20.0,20.607407407407408
2024-06-06 20:59:36,20.0043,19.9982,10.5442,40.7398,40.481,20.5222,20.0113,1896.02,309.654,1642.93,7.886669160639587,20.0,20.60666666666667
2024-06-06 20:59:37,20.02,20.008,10.5521,40.7335,40.4876,20.5296,20.0113,1901.93,317.532,1643.12,7.8940846643725635,20.0,20.605925925925927
2024-06-06 20:59:38,20.0073,20.031,10.54,40.7218,40.4777,20.5205,20.008,1901.6,306.372,1642.63,7.891230429526217,20.0,20.605185185185185
2024-06-06 20:59:39,19.9935,20.0179,10.5378,40.6904,40.481,20.5267,20.0113,1902.91,304.731,1643.32,7.884872254099235,20.0,20.604444444444447
2024-06-06 20:59:40,19.9972,20.0015,10.5439,40.6748,40.4909,20.5217,20.008,1903.24,295.868,1644.4,7.888051625214139,20.0,20.603703703703705
2024-06-06 20:59:41,20.0076,19.9949,10.5463,40.6448,40.4876,20.5361,20.0113,1893.39,293.571,1645.29,7.898999879552283,20.0,20.602962962962966
2024-06-06 20:59:42,20.0093,19.9982,10.5479,40.5988,40.4843,20.5332,20.0146,1901.6,317.86,1645.09,7.898123161419932,20.0,20.602222222222224
2024-06-06 20:59:43,19.9877,19.9719,10.5399,40.5423,40.4843,20.53,20.0113,1892.41,338.867,1645.09,7.886770245889966,20.0,20.601481481481482
2024-06-06 20:59:44,19.9942,19.9457,10.5406,40.493,40.4843,20.5335,19.9785,1891.42,321.142,1644.6,7.889261366141066,20.0,20.600740740740743
2024-06-06 20:59:45,20.0057,19.9457,10.5429,40.4547,40.481,20.5453,19.949,1899.96,300.135,1646.57,7.906398416750462,20.0,20.6
2024-06-06 20:59:46,19.9931,19.9358,10.5329,40.3962,40.4843,20.5403,19.9424,1885.84,314.25,1644.89,7.896161349761936,20.0,20.59925925925926
2024-06-06 20:59:47,19.9952,19.9457,10.5475,40.3627,40.481,20.5415,19.9555,1897.99,318.517,1644.21,7.882467981539182,20.0,20.59851851851852
2024-06-06 20:59:48,20.0018,19.9391,10.5389,40.3317,40.481,20.5306,19.9719,1898.32,300.135,1643.12,7.889915796585414,20.0,20.59777777777778
2024-06-06 20:59:49,20.0077,19.9424,10.5492,40.3069,40.4777,20.5317,19.9522,1881.58,322.784,1643.32,7.887207104222587,20.0,20.59703703703704
2024-06-06 20:59:50,19.991,19.9457,10.5449,40.2932,40.4876,20.5331,19.9522,1887.16,310.311,1643.71,7.878736426744771,20.0,20.5962962962963
2024-06-06 20:59:51,19.9937,19.9424,10.5406,40.2774,40.4876,20.5317,19.9588,1882.89,296.525,1643.81,7.885054618976708,20.0,20.595555555555556
2024-06-06 20:59:52,20.0043,19.9555,10.5474,40.244,40.4777,20.5251,19.9522,1882.23,311.952,1646.96,7.9033403343367965,20.0,20.594814814814818
2024-06-06 20:59:53,19.9937,19.9457,10.5415,40.2164,40.4876,20.528,19.9588,1880.92,307.357,1642.63,7.87864420330693,20.0,20.594074074074076
2024-06-06 20:59:54,19.9948,19.9391,10.5412,40.206,40.4712,20.5368,19.9522,1892.08,330.661,1642.83,7.8807705521935585,20.0,20.593333333333334
2024-06-06 20:59:55,19.9921,19.949,10.5418,40.1873,40.4876,20.5339,19.949,1888.8,308.998,1642.83,7.878019585067561,20.0,20.592592592592595
2024-06-06 20:59:56,19.9915,19.9522,10.5331,40.1885,40.4843,20.5366,19.949,1886.83,314.906,1642.14,7.88146029998516,20.0,20.591851851851853
2024-06-06 20:59:57,19.9939,19.9457,10.5368,40.2119,40.4843,20.5314,19.9522,1892.74,323.44,1644.8,7.893141971304348,20.0,20.59111111111111
2024-06-06 20:59:58,19.9821,19.9457,10.5296,40.2596,40.481,20.5509,19.9555,1890.11,323.768,1645.58,7.893043970740094,20.0,20.590370370370373
2024-06-06 20:59:59,19.9854,19.9457,10.5375,40.29,40.4843,20.5308,19.9522,1894.38,323.112,1649.62,7.908571348000258,20.0,20.58962962962963
2024-06-06 21:00:00,19.972,19.9325,10.5354,40.3251,40.4843,20.5327,19.9522,1897.99,321.142,1645.68,7.8802459678030825,20.0,20.588888888888892
2024-06-06 21:00:01,19.9721,19.9424,10.5329,40.3729,40.4876,20.5413,19.949,1886.5,320.486,1644.21,7.875376204932917,20.0,20.58814814814815
2024-06-06 21:00:02,19.9706,19.9522,10.5268,40.4082,40.4843,20.5199,19.9522,1896.68,327.707,1642.14,7.869294466400218,20.0,20.587407407407408
2024-06-06 21:00:03,19.9782,19.9555,10.5321,40.4457,40.481,20.5177,19.9555,1890.77,317.86,1640.56,7.8636376442684,20.0,20.58666666666667
2024-06-06 21:00:04,19.9775,19.9424,10.5294,40.4712,40.4843,20.5194,19.9522,1883.55,332.631,1639.58,7.86060419976391,20.0,20.585925925925928
2024-06-06 21:00:05,19.9694,19.9457,10.5191,40.5098,40.4843,20.5233,19.9522,1895.36,317.532,1639.58,7.862434549700876,20.0,20.585185185185185
2024-06-06 21:00:06,19.9671,19.9457,10.5205,40.5385,40.4843,20.5271,19.9588,1904.22,316.219,1639.38,7.858397530298822,20.0,20.584444444444447
2024-06-06 21:00:07,19.9611,19.949,10.5144,40.5625,40.4876,20.5115,19.9555,1910.46,330.333,1639.58,7.859439431622192,20.0,20.583703703703705
2024-06-06 21:00:08,19.9487,19.949,10.5097,40.6276,40.4777,20.5142,19.9588,1899.63,312.937,1638.4,7.84738140626944,20.0,20.582962962962966
2024-06-06 21:00:09,19.9636,19.949,10.5202,40.6671,40.481,20.5193,19.9588,1894.71,302.105,1637.61,7.847253875125582,20.0,20.582222222222224
2024-06-06 21:00:10,19.9631,19.9424,10.5293,40.7246,40.481,20.516,19.9555,1897.66,313.593,1636.62,7.834537337536216,20.0,20.581481481481482
2024-06-06 21:00:11,19.9601,19.9457,10.5145,40.7683,40.4843,20.5178,19.9588,1901.6,311.295,1636.03,7.841509069159898,20.0,20.580740740740744
2024-06-06 21:00:12,19.9646,19.949,10.5089,40.8044,40.4843,20.5274,19.949,1895.69,311.952,1635.84,7.848982199538545,20.0,20.580000000000002
2024-06-06 21:00:13,19.9682,19.9555,10.5183,40.8423,40.481,20.5144,19.9522,1904.22,299.807,1636.33,7.846517383099637,20.0,20.57925925925926
2024-06-06 21:00:14,19.9808,19.9457,10.5156,40.8596,40.4876,20.5136,19.949,1906.19,330.005,1637.02,7.862535442634086,20.0,20.57851851851852
2024-06-06 21:00:15,19.9693,19.949,10.5062,40.8898,40.4876,20.5113,19.949,1902.91,294.227,1638.4,7.867417627467777,20.0,20.57777777777778
2024-06-06 21:00:16,19.9738,19.9457,10.5219,40.918,40.4843,20.5147,19.9555,1902.58,316.547,1636.03,7.846739177055172,20.0,20.57703703703704
2024-06-06 21:00:17,19.9699,19.9522,10.5153,40.9182,40.4876,20.4995,19.9588,1907.84,311.952,1635.05,7.844279025956653,20.0,20.5762962962963
2024-06-06 21:00:18,19.968,19.949,10.5242,40.8965,40.481,20.4951,19.9555,1905.54,311.624,1636.82,7.843800509392137,20.0,20.575555555555557
2024-06-06 21:00:19,19.9776,19.9522,10.5006,40.8905,40.481,20.4864,19.9588,1897.0,319.501,1636.43,7.869500168635696,20.0,20.574814814814818
2024-06-06 21:00:20,19.9841,19.9227,10.5074,40.8718,40.481,20.5018,19.9522,1900.29,301.448,1639.38,7.883436990597988,20.0,20.574074074074076
2024-06-06 21:00:21,19.9753,19.9654,10.5144,40.839,40.4843,20.4929,19.9588,1896.35,301.12,1636.33,7.855650992049379,20.0,20.573333333333334
2024-06-06 21:00:22,19.97,19.9522,10.5194,40.7844,40.4777,20.503,19.9522,1896.68,312.608,1635.34,7.842351020509969,20.0,20.572592592592596
2024-06-06 21:00:23,19.972,19.949,10.5108,40.7524,40.481,20.4895,19.9522,1904.55,327.051,1635.54,7.8521073585254415,20.0,20.571851851851854
2024-06-06 21:00:24,19.9905,19.9457,10.5302,40.6878,40.4843,20.501,19.9391,1897.66,337.882,1634.75,7.847568052867838,20.0,20.57111111111111
2024-06-06 21:00:25,19.9696,19.9522,10.5249,40.6223,40.4843,20.501,19.9555,1890.11,313.593,1635.05,7.836065208094768,20.0,20.570370370370373
2024-06-06 21:00:26,19.9594,19.949,10.5036,40.5843,40.4777,20.5109,19.9719,1895.69,315.234,1635.74,7.848585388844974,20.0,20.56962962962963
2024-06-06 21:00:27,19.9683,19.9325,10.5148,40.5426,40.481,20.5116,19.9555,1903.24,324.097,1636.82,7.851857103659398,20.0,20.568888888888893
2024-06-06 21:00:28,19.9541,19.949,10.5173,40.4785,40.4843,20.4981,19.9457,1899.3,310.639,1634.46,7.826685505738245,20.0,20.56814814814815
2024-06-06 21:00:29,19.9584,19.949,10.517,40.4454,40.4843,20.5185,19.9555,1888.14,319.501,1636.13,7.8385014184972714,20.0,20.56740740740741
2024-06-06 21:00:30,19.9545,19.9555,10.5175,40.3893,40.4843,20.5072,19.9621,1892.74,319.501,1635.64,7.83250198460664,20.0,20.56666666666667
2024-06-06 21:00:31,19.9579,19.9522,10.5163,40.3513,40.481,20.5031,19.9555,1896.35,301.777,1639.08,7.852800857262893,20.0,20.565925925925928
2024-06-06 21:00:32,19.9459,19.9457,10.5146,40.298,40.4843,20.4984,19.9522,1893.06,317.204,1643.52,7.865482853877736,20.0,20.565185185185186
2024-06-06 21:00:33,19.9555,19.9391,10.5187,40.2805,40.481,20.5064,19.949,1897.33,328.692,1641.84,7.862024968944654,20.0,20.564444444444447
2024-06-06 21:00:34,19.9543,19.9555,10.5208,40.2401,40.4777,20.4904,19.9522,1892.08,319.501,1644.7,7.872966109577471,20.0,20.563703703703705
2024-06-06 21:00:35,19.9601,19.9522,10.5202,40.187,40.481,20.4863,19.9555,1882.56,308.998,1645.98,7.884438742795662,20.0,20.562962962962967
2024-06-06 21:00:36,19.9413,19.9424,10.5016,40.1408,40.4909,20.5024,19.9522,1883.22,308.998,1646.47,7.886618806018374,20.0,20.562222222222225
2024-06-06 21:00:37,19.9324,19.9424,10.5148,40.1218,40.4876,20.4934,19.949,1882.56,308.669,1645.98,7.865813229393575,20.0,20.561481481481483
2024-06-06 21:00:38,19.9247,19.9457,10.505,40.0749,40.4745,20.4997,19.9588,1889.45,297.838,1641.84,7.847778547809421,20.0,20.560740740740744
2024-06-06 21:00:39,19.9318,19.949,10.5073,40.0707,40.4876,20.493,19.9522,1877.64,302.761,1647.26,7.877697629389994,20.0,20.560000000000002
2024-06-06 21:00:40,19.9459,19.949,10.5026,40.0788,40.481,20.4989,19.9555,1880.92,309.326,1641.35,7.865092271926087,20.0,20.55925925925926
2024-06-06 21:00:41,19.9408,19.9522,10.5077,40.0696,40.4876,20.5065,19.9522,1880.92,323.44,1647.06,7.883928815104292,20.0,20.55851851851852
2024-06-06 21:00:42,19.9401,19.9457,10.5129,40.0487,40.4777,20.5019,19.9522,1884.86,315.234,1642.93,7.859241182564832,20.0,20.55777777777778
2024-06-06 21:00:43,19.9448,19.9654,10.5135,40.1027,40.481,20.5024,19.9588,1886.83,323.768,1644.11,7.868306448895616,20.0,20.55703703703704
2024-06-06 21:00:44,19.951,19.9457,10.5149,40.1006,40.481,20.4908,19.9555,1894.38,307.685,1644.8,7.87561482435683,20.0,20.5562962962963
2024-06-06 21:00:45,19.9485,19.949,10.5054,40.1255,40.4777,20.5035,19.949,1884.2,301.777,1643.22,7.8738862543462265,20.0,20.555555555555557
2024-06-06 21:00:46,19.9388,19.9522,10.5067,40.1423,40.481,20.5059,19.9522,1886.5,306.372,1641.25,7.855285451416244,20.0,20.55481481481482
2024-06-06 21:00:47,19.938,19.9358,10.503,40.1933,40.481,20.5104,19.9588,1894.38,307.357,1643.71,7.869478217077618,20.0,20.554074074074077
2024-06-06 21:00:48,19.9337,19.9457,10.5069,40.2337,40.481,20.4915,19.9654,1896.02,317.204,1640.86,7.84900592711264,20.0,20.553333333333335
2024-06-06 21:00:49,19.9444,19.9457,10.5025,40.2657,40.4843,20.488,19.949,1885.84,321.799,1641.25,7.863447133059132,20.0,20.552592592592596
2024-06-06 21:00:50,19.9573,19.9457,10.5109,40.3385,40.481,20.4908,19.9457,1898.97,328.692,1641.15,7.866715502366779,20.0,20.551851851851854
2024-06-06 21:00:51,19.9571,19.949,10.4999,40.382,40.4843,20.4957,19.9457,1899.63,308.341,1641.84,7.879020699421767,20.0,20.551111111111112
2024-06-06 21:00:52,19.9561,19.9325,10.5024,40.4333,40.481,20.4952,19.9555,1897.33,289.304,1641.94,7.876584477348303,20.0,20.550370370370374
2024-06-06 21:00:53,19.9531,19.949,10.505,40.4797,40.481,20.4832,19.949,1899.63,309.326,1644.6,7.884671481069369,20.0,20.54962962962963
2024-06-06 21:00:54,19.9533,19.9457,10.5114,40.5446,40.4843,20.4772,19.9522,1894.71,319.173,1642.33,7.868621556762831,20.0,20.548888888888893
2024-06-06 21:00:55,19.9528,19.9457,10.5056,40.5808,40.4876,20.4943,19.9588,1906.85,325.738,1642.93,7.875914725467413,20.0,20.54814814814815
2024-06-06 21:00:56,19.9451,19.9424,10.5176,40.6467,40.4777,20.4998,19.9522,1899.3,330.661,1642.43,7.857099372697554,20.0,20.54740740740741
2024-06-06 21:00:57,19.9346,19.9457,10.5097,40.6853,40.4876,20.4784,19.9522,1894.71,330.99,1642.24,7.854023795511169,20.0,20.54666666666667
2024-06-06 21:00:58,19.9601,19.8899,10.5138,40.7164,40.481,20.4878,19.8997,1906.19,310.639,1641.74,7.8694603107766365,20.0,20.54592592592593
2024-06-06 21:00:59,19.9518,19.9063,10.5107,40.7578,40.4777,20.4667,19.8964,1902.58,299.151,1642.83,7.8703502221708765,20.0,20.545185185185186
2024-06-06 21:01:00,19.9481,19.8931,10.4992,40.7953,40.481,20.4751,19.8931,1895.03,293.899,1643.22,7.878722435290533,20.0,20.544444444444448
2024-06-06 21:01:01,19.94,19.8833,10.5032,40.8329,40.481,20.4768,19.8997,1907.18,304.074,1643.61,7.870500693860014,20.0,20.543703703703706
2024-06-06 21:01:02,19.9569,19.8866,10.4959,40.8366,40.481,20.4771,19.903,1896.02,325.738,1643.81,7.89164419609849,20.0,20.542962962962967
2024-06-06 21:01:03,19.9399,19.8866,10.5045,40.8581,40.4843,20.4651,19.903,1898.32,314.578,1643.71,7.869811846254821,20.0,20.542222222222225
2024-06-06 21:01:04,19.9508,19.8899,10.5109,40.8553,40.4843,20.473,19.8964,1897.66,300.135,1643.42,7.872176040222376,20.0,20.541481481481483
2024-06-06 21:01:05,19.9442,19.8964,10.4999,40.8437,40.481,20.4774,19.8899,1893.39,314.906,1644.01,7.8786728007169655,20.0,20.540740740740745
2024-06-06 21:01:06,19.9487,19.8833,10.5133,40.8623,40.4876,20.4753,19.8997,1905.21,302.105,1644.8,7.875030586125252,20.0,20.540000000000003
2024-06-06 21:01:07,19.9586,19.8931,10.5047,40.8683,40.4876,20.4855,19.8931,1898.97,310.967,1645.29,7.892821806865797,20.0,20.53925925925926
2024-06-06 21:01:08,19.9452,19.8964,10.495,40.8524,40.4843,20.4615,19.8931,1892.74,298.494,1646.47,7.895391277332418,20.0,20.538518518518522
2024-06-06 21:01:09,19.9471,19.8866,10.5048,40.8532,40.4876,20.4613,19.8964,1902.26,310.639,1647.16,7.892097058872679,20.0,20.53777777777778
2024-06-06 21:01:10,19.948,19.8833,10.5054,40.8655,40.4745,20.4534,19.8964,1898.64,306.044,1650.8,7.909788823223257,20.0,20.537037037037038
2024-06-06 21:01:11,19.9469,19.8866,10.5111,40.8228,40.481,20.4535,19.903,1909.15,306.7,1647.85,7.88996795157944,20.0,20.5362962962963
2024-06-06 21:01:12,19.9472,19.8899,10.5129,40.7842,40.4843,20.4593,19.8964,1897.0,324.753,1647.65,7.887756235691699,20.0,20.535555555555558
2024-06-06 21:01:13,19.9482,19.88,10.5063,40.7615,40.481,20.4631,19.8964,1895.69,317.532,1647.85,7.8950686112484325,20.0,20.53481481481482
2024-06-06 21:01:14,19.9342,19.8964,10.5086,40.7095,40.4843,20.447,19.8866,1903.57,319.173,1647.75,7.880960693484064,20.0,20.534074074074077
2024-06-06 21:01:15,19.9372,19.8997,10.5036,40.6782,40.4843,20.4513,19.8997,1901.27,311.952,1648.14,7.889516576599257,20.0,20.533333333333335
2024-06-06 21:01:16,19.9501,19.8899,10.5151,40.63,40.481,20.4524,19.8997,1889.13,313.921,1647.85,7.889299012606458,20.0,20.532592592592597
2024-06-06 21:01:17,19.9431,19.8866,10.5023,40.5473,40.4909,20.456,19.8866,1891.1,305.387,1647.75,7.893669762672329,20.0,20.531851851851854
2024-06-06 21:01:18,19.9342,19.8833,10.5029,40.5112,40.4843,20.4418,19.8997,1888.14,316.219,1647.36,7.8838601502653,20.0,20.531111111111112
2024-06-06 21:01:19,19.9213,19.8866,10.4928,40.4738,40.4843,20.4479,19.8964,1884.86,306.7,1646.37,7.876783069937916,20.0,20.530370370370374
2024-06-06 21:01:20,19.9216,19.8931,10.5026,40.4068,40.4843,20.4422,19.9063,1886.17,323.768,1644.99,7.862250826424858,20.0,20.529629629629632
2024-06-06 21:01:21,19.9286,19.8899,10.4887,40.3647,40.481,20.4336,19.8997,1878.62,294.884,1644.3,7.876391344231951,20.0,20.528888888888893
2024-06-06 21:01:22,19.9211,19.8931,10.4864,40.3235,40.4843,20.4286,19.8931,1890.11,315.562,1643.42,7.867839626128043,20.0,20.52814814814815
2024-06-06 21:01:23,19.9212,19.8931,10.4863,40.2923,40.4843,20.4329,19.8931,1884.86,319.173,1642.53,7.863745464171547,20.0,20.52740740740741
2024-06-06 21:01:24,19.9158,19.8866,10.4912,40.2806,40.4909,20.4255,19.8997,1877.31,312.937,1641.05,7.848082795592368,20.0,20.52666666666667
2024-06-06 21:01:25,19.9205,19.8931,10.4816,40.2554,40.481,20.426,19.903,1883.87,321.142,1640.36,7.856685905510831,20.0,20.52592592592593
2024-06-06 21:01:26,19.9234,19.8866,10.4912,40.2262,40.481,20.4328,19.8964,1875.34,303.418,1639.08,7.844982656104371,20.0,20.525185185185187
2024-06-06 21:01:27,19.917,19.8931,10.492,40.2173,40.4843,20.4299,19.8964,1888.8,303.746,1638.89,7.838085560792981,20.0,20.52444444444445
2024-06-06 21:01:28,19.916,19.8899,10.4869,40.2083,40.481,20.418,19.8997,1873.7,298.166,1640.86,7.850920968657209,20.0,20.523703703703706
2024-06-06 21:01:29,19.8877,19.8866,10.4755,40.1922,40.4876,20.4146,19.8964,1888.47,310.639,1640.27,7.8340316996846875,20.0,20.522962962962968
2024-06-06 21:01:30,19.9003,19.8931,10.4811,40.1778,40.4843,20.4293,19.8899,1888.8,317.532,1642.33,7.849703996807896,20.0,20.522222222222226
2024-06-06 21:01:31,19.9007,19.8997,10.4814,40.1773,40.4843,20.4158,19.8964,1885.52,308.669,1640.17,7.839463257525669,20.0,20.521481481481484
2024-06-06 21:01:32,19.8954,19.8833,10.4794,40.1887,40.4876,20.4257,19.903,1885.19,311.624,1640.86,7.840013558120736,20.0,20.520740740740745
2024-06-06 21:01:33,19.9039,19.8899,10.4734,40.2094,40.4843,20.4208,19.8964,1884.86,307.685,1640.46,7.85017250679069,20.0,20.520000000000003
2024-06-06 21:01:34,19.8935,19.88,10.4781,40.2321,40.4843,20.4192,19.8964,1885.84,317.86,1639.68,7.833876312490637,20.0,20.51925925925926
2024-06-06 21:01:35,19.9017,19.8866,10.4761,40.2613,40.4843,20.4031,19.8997,1887.48,313.265,1639.28,7.840449853202584,20.0,20.518518518518523
2024-06-06 21:01:36,19.9007,19.8931,10.4692,40.2815,40.4876,20.4183,19.903,1877.97,310.639,1639.87,7.848181275680952,20.0,20.51777777777778
2024-06-06 21:01:37,19.8958,19.8899,10.472,40.3106,40.4843,20.4158,19.8997,1889.13,303.089,1640.46,7.844595267429525,20.0,20.51703703703704
2024-06-06 21:01:38,19.8947,19.8931,10.4699,40.3487,40.481,20.4064,19.8997,1875.01,333.287,1640.76,7.846862428000404,20.0,20.5162962962963
2024-06-06 21:01:39,19.8845,19.8964,10.4602,40.3745,40.481,20.4191,19.8931,1898.32,327.707,1639.77,7.84171175977962,20.0,20.515555555555558
2024-06-06 21:01:40,19.8895,19.8899,10.4585,40.4028,40.4843,20.4175,19.8964,1879.94,318.517,1638.79,7.842596763280448,20.0,20.51481481481482
2024-06-06 21:01:41,19.9014,19.88,10.4631,40.4414,40.4843,20.4234,19.8964,1883.55,307.685,1638.59,7.847709409535301,20.0,20.514074074074077
2024-06-06 21:01:42,19.9041,19.88,10.4713,40.494,40.4745,20.4293,19.8931,1888.47,322.455,1638.4,7.842226859737088,20.0,20.513333333333335
2024-06-06 21:01:43,19.8956,19.8931,10.4743,40.5173,40.481,20.4207,19.8997,1887.81,301.777,1638.2,7.831709871310829,20.0,20.512592592592597
2024-06-06 21:01:44,19.893,19.8833,10.4644,40.5627,40.4777,20.4272,19.8964,1877.64,281.098,1637.71,7.8354338450539744,20.0,20.511851851851855
2024-06-06 21:01:45,19.8886,19.8964,10.4615,40.6015,40.481,20.4281,19.8964,1890.44,316.547,1638.4,7.837488002441213,20.0,20.511111111111113
2024-06-06 21:01:46,19.8993,19.8964,10.4671,40.6356,40.4843,20.43,19.903,1887.16,304.402,1636.13,7.830863333779953,20.0,20.510370370370374
2024-06-06 21:01:47,19.889,19.8866,10.4591,40.6812,40.4876,20.4326,19.8964,1901.27,294.227,1637.41,7.83507866874293,20.0,20.509629629629632
