TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:01:48,19.889,19.8899,10.4502,40.6958,40.4777,20.4234,19.8997,1889.13,318.188,1640.36,7.856602668206637,20.0,20.508888888888894
2024-06-06 21:01:49,19.9016,19.8931,10.4598,40.7203,40.481,20.419,19.8964,1904.55,328.035,1639.97,7.857231265229329,20.0,20.508148148148152
2024-06-06 21:01:50,19.8882,19.8702,10.4534,40.7264,40.4909,20.4232,19.903,1898.97,296.197,1643.42,7.867923018706787,20.0,20.50740740740741
2024-06-06 21:01:51,19.8905,19.8964,10.4623,40.7605,40.4876,20.417,19.8997,1904.22,334.6,1639.97,7.845913683284458,20.0,20.50666666666667
2024-06-06 21:01:52,19.8954,19.8997,10.4558,40.7837,40.4843,20.4306,19.8997,1890.77,323.112,1642.33,7.866704799586782,20.0,20.50592592592593
2024-06-06 21:01:53,19.9058,19.8964,10.4615,40.7959,40.4843,20.433,19.8964,1901.27,289.304,1642.53,7.871580121387124,20.0,20.505185185185187
2024-06-06 21:01:54,19.905,19.8899,10.4602,40.8111,40.481,20.4226,19.8997,1897.66,305.059,1643.42,7.8762622765805075,20.0,20.50444444444445
2024-06-06 21:01:55,19.9042,19.8964,10.4678,40.7918,40.4843,20.435,19.9096,1890.11,325.081,1643.91,7.8716035876331345,20.0,20.503703703703707
2024-06-06 21:01:56,19.9004,19.8767,10.4585,40.7894,40.4876,20.421,19.8899,1894.05,294.555,1644.3,7.878060088889037,20.0,20.502962962962968
2024-06-06 21:01:57,19.9049,19.8931,10.4654,40.7787,40.4843,20.4211,19.8997,1892.08,322.455,1644.3,7.876057595300531,20.0,20.502222222222226
2024-06-06 21:01:58,19.9106,19.8931,10.464,40.7571,40.481,20.4297,19.903,1893.72,319.173,1643.71,7.879153463216268,20.0,20.501481481481484
2024-06-06 21:01:59,19.9039,19.8866,10.4672,40.7103,40.4843,20.4312,19.8964,1900.29,303.089,1644.7,7.875636750543239,20.0,20.500740740740746
2024-06-06 21:02:00,19.9063,19.8931,10.4648,40.67,40.4843,20.4269,19.8931,1885.19,315.891,1644.01,7.876336970232762,20.0,20.500000000000004
2024-06-06 21:02:01,19.9114,19.8964,10.4747,40.6238,40.4843,20.4238,19.8931,1894.05,327.707,1644.21,7.873290388284002,20.0,20.49925925925926
2024-06-06 21:02:02,19.8969,19.8964,10.4592,40.5751,40.481,20.4306,19.9063,1897.99,292.586,1644.5,7.8755135254771,20.0,20.498518518518523
2024-06-06 21:02:03,19.904,19.8899,10.4603,40.5069,40.4843,20.4426,19.8964,1886.83,303.418,1643.22,7.874386548926671,20.0,20.49777777777778
2024-06-06 21:02:04,19.8835,19.8964,10.4533,40.456,40.4777,20.4413,19.8964,1894.71,322.127,1640.96,7.852315377700684,20.0,20.49703703703704
2024-06-06 21:02:05,19.8988,19.8899,10.4661,40.4071,40.4843,20.4279,19.8931,1898.64,326.066,1639.68,7.8482703966725165,20.0,20.4962962962963
2024-06-06 21:02:06,19.884,19.8931,10.4599,40.3585,40.481,20.4186,19.8997,1887.48,313.593,1638.59,7.8359024661646295,20.0,20.49555555555556
2024-06-06 21:02:07,19.8909,19.8866,10.4632,40.271,40.4843,20.4306,19.8997,1894.71,288.975,1638.99,7.840809346754859,20.0,20.49481481481482
2024-06-06 21:02:08,19.8976,19.88,10.4698,40.2503,40.4909,20.4224,19.903,1885.52,293.899,1639.18,7.841801470408513,20.0,20.494074074074078
2024-06-06 21:02:09,19.8818,19.8997,10.4653,40.19,40.4843,20.4153,19.8997,1892.41,321.142,1639.97,7.836177234111286,20.0,20.493333333333336
2024-06-06 21:02:10,19.8842,19.8866,10.4625,40.1709,40.4942,20.42,19.903,1882.23,320.158,1641.35,7.847102163269831,20.0,20.492592592592597
2024-06-06 21:02:11,19.8843,19.8209,10.456,40.1672,40.4843,20.4134,19.8439,1888.47,310.311,1641.65,7.854034410505237,20.0,20.491851851851855
2024-06-06 21:02:12,19.8694,19.8143,10.45,40.138,40.4909,20.4084,19.8505,1889.45,315.562,1641.15,7.844230606685475,20.0,20.491111111111113
2024-06-06 21:02:13,19.8668,19.8308,10.4551,40.1255,40.4843,20.4085,19.8439,1880.59,311.624,1641.35,7.83877340926231,20.0,20.490370370370375
2024-06-06 21:02:14,19.8807,19.8439,10.462,40.1262,40.4843,20.4008,19.8439,1885.19,307.357,1640.36,7.83987197006376,20.0,20.489629629629633
2024-06-06 21:02:15,19.8734,19.8439,10.4411,40.1565,40.4876,20.4021,19.8505,1889.45,310.311,1640.66,7.852628121944293,20.0,20.48888888888889
2024-06-06 21:02:16,19.8779,19.8209,10.4532,40.1282,40.481,20.4049,19.8439,1888.8,315.891,1641.74,7.851465927503524,20.0,20.488148148148152
2024-06-06 21:02:17,19.8764,19.8406,10.4493,40.1194,40.481,20.4139,19.8636,1878.62,317.86,1641.84,7.853943665727588,20.0,20.48740740740741
2024-06-06 21:02:18,19.8691,19.8439,10.4407,40.1136,40.4777,20.4211,19.8505,1876.98,324.097,1641.74,7.85454829871234,20.0,20.48666666666667
2024-06-06 21:02:19,19.865,19.8406,10.4403,40.1249,40.4876,20.4182,19.8439,1874.03,291.601,1640.96,7.847735651440651,20.0,20.48592592592593
2024-06-06 21:02:20,19.8675,19.834,10.4363,40.1381,40.4843,20.4007,19.8505,1877.31,327.379,1639.38,7.845586643634147,20.0,20.485185185185188
2024-06-06 21:02:21,19.8712,19.8472,10.4372,40.1676,40.4843,20.4043,19.8505,1882.23,323.112,1636.82,7.835660857452018,20.0,20.48444444444445
2024-06-06 21:02:22,19.8685,19.8373,10.4445,40.1953,40.4843,20.4051,19.8439,1886.83,316.219,1636.62,7.82639868016507,20.0,20.483703703703707
2024-06-06 21:02:23,19.8751,19.8406,10.4555,40.2212,40.4909,20.3971,19.8472,1875.67,315.562,1637.71,7.827954589957195,20.0,20.482962962962965
2024-06-06 21:02:24,19.8791,19.8406,10.4488,40.2699,40.4876,20.4155,19.8472,1879.28,313.921,1637.12,7.834023297606593,20.0,20.482222222222227
2024-06-06 21:02:25,19.8622,19.8406,10.437,40.2796,40.481,20.4048,19.8439,1879.28,314.906,1637.12,7.8297865799181015,20.0,20.481481481481485
2024-06-06 21:02:26,19.8759,19.8406,10.4481,40.3383,40.481,20.411,19.8472,1888.47,314.906,1638.69,7.839457321065244,20.0,20.480740740740742
2024-06-06 21:02:27,19.8628,19.8472,10.4383,40.3753,40.4777,20.4156,19.8472,1883.87,307.028,1643.22,7.858377122352406,20.0,20.480000000000004
2024-06-06 21:02:28,19.859,19.8406,10.4455,40.4265,40.4843,20.4039,19.8537,1886.17,309.326,1639.97,7.833680708682274,20.0,20.479259259259262
2024-06-06 21:02:29,19.8556,19.834,10.4491,40.4508,40.4843,20.3899,19.8537,1889.13,325.081,1643.71,7.8457071382025125,20.0,20.478518518518523
2024-06-06 21:02:30,19.8682,19.8472,10.4513,40.4923,40.4843,20.3875,19.8439,1893.72,310.639,1641.55,7.8440600507922635,20.0,20.47777777777778
2024-06-06 21:02:31,19.8523,19.8373,10.4333,40.5344,40.481,20.3877,19.8472,1894.38,303.418,1643.22,7.853791088698318,20.0,20.47703703703704
2024-06-06 21:02:32,19.8607,19.8406,10.4385,40.585,40.481,20.3865,19.8505,1894.71,294.884,1644.01,7.860236424395179,20.0,20.4762962962963
2024-06-06 21:02:33,19.8648,19.8505,10.445,40.5856,40.4777,20.3814,19.8505,1901.93,298.166,1644.11,7.858712275858782,20.0,20.47555555555556
2024-06-06 21:02:34,19.8528,19.8406,10.4354,40.6284,40.481,20.3838,19.8537,1888.8,331.318,1647.06,7.870807181452875,20.0,20.474814814814817
2024-06-06 21:02:35,19.86,19.834,10.4397,40.6717,40.4843,20.3908,19.8505,1899.3,329.677,1642.83,7.853010793013137,20.0,20.47407407407408
2024-06-06 21:02:36,19.8569,19.8373,10.4361,40.6964,40.4876,20.3866,19.8472,1896.68,332.302,1643.32,7.8557700150616085,20.0,20.473333333333336
2024-06-06 21:02:37,19.8353,19.8406,10.4199,40.7223,40.4843,20.3778,19.8537,1905.87,342.806,1643.32,7.851267089823694,20.0,20.472592592592594
2024-06-06 21:02:38,19.8512,19.8439,10.4343,40.7702,40.4777,20.3814,19.8472,1892.08,296.525,1643.71,7.854381496809565,20.0,20.471851851851856
2024-06-06 21:02:39,19.835,19.8505,10.4236,40.7879,40.4843,20.3766,19.8505,1900.94,308.669,1643.81,7.850271661257941,20.0,20.471111111111114
2024-06-06 21:02:40,19.8588,19.8373,10.4335,40.8041,40.4843,20.3725,19.8439,1902.58,312.28,1643.61,7.860909438563786,20.0,20.470370370370375
2024-06-06 21:02:41,19.8423,19.8505,10.4318,40.8324,40.4777,20.3831,19.834,1901.6,298.822,1643.12,7.846226062176191,20.0,20.469629629629633
2024-06-06 21:02:42,19.8543,19.8406,10.4291,40.8262,40.4843,20.369,19.857,1897.66,320.486,1641.55,7.850973758957534,20.0,20.46888888888889
2024-06-06 21:02:43,19.8469,19.8439,10.4325,40.8232,40.4843,20.3834,19.834,1894.05,308.669,1638.59,7.827837159777617,20.0,20.468148148148153
2024-06-06 21:02:44,19.8336,19.8373,10.422,40.8256,40.4843,20.3691,19.8537,1895.03,311.295,1639.18,7.828326727221276,20.0,20.46740740740741
2024-06-06 21:02:45,19.8354,19.8373,10.4203,40.8308,40.4876,20.3766,19.8308,1893.39,293.899,1637.9,7.825122693840412,20.0,20.46666666666667
2024-06-06 21:02:46,19.837,19.8373,10.4377,40.8039,40.481,20.3938,19.8439,1901.6,299.151,1640.66,7.825154787972284,20.0,20.46592592592593
2024-06-06 21:02:47,19.8398,19.8505,10.4234,40.7859,40.481,20.3886,19.8472,1899.3,316.219,1638.59,7.829500109548135,20.0,20.465185185185188
2024-06-06 21:02:48,19.8506,19.834,10.4389,40.7516,40.4843,20.3971,19.8439,1887.48,320.814,1640.36,7.834045358770234,20.0,20.464444444444446
2024-06-06 21:02:49,19.8377,19.8439,10.427,40.7156,40.4777,20.3864,19.8439,1897.99,305.059,1640.86,7.83560063630065,20.0,20.463703703703708
2024-06-06 21:02:50,19.8404,19.8308,10.4324,40.6758,40.4745,20.3919,19.8439,1888.47,301.777,1643.71,7.846958247616997,20.0,20.462962962962965
2024-06-06 21:02:51,19.831,19.8472,10.428,40.628,40.4843,20.3889,19.8472,1894.71,299.151,1639.58,7.823082026056031,20.0,20.462222222222227
2024-06-06 21:02:52,19.8276,19.8373,10.4281,40.5646,40.4909,20.3809,19.8537,1892.41,292.258,1641.94,7.831426403930245,20.0,20.461481481481485
2024-06-06 21:02:53,19.8377,19.8406,10.433,40.4998,40.4843,20.3741,19.8505,1888.47,314.906,1636.03,7.807554876633361,20.0,20.460740740740743
2024-06-06 21:02:54,19.825,19.8373,10.4202,40.472,40.4777,20.3826,19.8505,1887.81,319.501,1642.33,7.837703430140452,20.0,20.460000000000004
2024-06-06 21:02:55,19.8247,19.8439,10.4204,40.409,40.4843,20.3792,19.8505,1902.91,314.25,1639.18,7.8222547750443105,20.0,20.459259259259262
2024-06-06 21:02:56,19.8225,19.8406,10.4196,40.3821,40.4843,20.3851,19.8505,1895.36,331.318,1640.17,7.825813920799649,20.0,20.45851851851852
2024-06-06 21:02:57,19.8168,19.834,10.4162,40.3459,40.4876,20.387,19.8472,1889.13,313.593,1639.97,7.822945649337505,20.0,20.457777777777782
2024-06-06 21:02:58,19.8327,19.8406,10.4253,40.3173,40.4876,20.3835,19.8472,1887.48,331.646,1639.58,7.82674272592997,20.0,20.45703703703704
2024-06-06 21:02:59,19.8071,19.857,10.4086,40.2637,40.4876,20.3857,19.8439,1891.75,295.54,1640.76,7.824965678800809,20.0,20.456296296296298
2024-06-06 21:03:00,19.8204,19.8505,10.4146,40.2268,40.481,20.3835,19.8406,1886.17,300.135,1641.25,7.833382162925633,20.0,20.45555555555556
2024-06-06 21:03:01,19.8317,19.8603,10.4155,40.1867,40.4843,20.381,19.8472,1881.9,283.724,1640.86,7.840180083472445,20.0,20.454814814814817
2024-06-06 21:03:02,19.8272,19.8111,10.4251,40.158,40.481,20.37,19.8439,1893.06,305.059,1641.45,7.831254899137036,20.0,20.45407407407408
2024-06-06 21:03:03,19.8251,19.8439,10.4244,40.118,40.4843,20.3647,19.8537,1884.86,319.829,1642.33,7.834286602130971,20.0,20.453333333333337
2024-06-06 21:03:04,19.8202,19.8669,10.4054,40.0793,40.4843,20.3769,19.8406,1877.31,334.272,1642.93,7.848903585965214,20.0,20.452592592592595
2024-06-06 21:03:05,19.8184,19.8406,10.4149,40.0572,40.4777,20.3911,19.8373,1880.92,305.715,1643.42,7.841821141562004,20.0,20.451851851851856
2024-06-06 21:03:06,19.8249,19.8406,10.4116,40.0314,40.4843,20.3806,19.8439,1892.74,289.304,1642.63,7.846220084106253,20.0,20.451111111111114
2024-06-06 21:03:07,19.8244,19.8406,10.3977,39.9986,40.4876,20.3837,19.8472,1875.34,333.615,1641.55,7.852223224288606,20.0,20.450370370370372
2024-06-06 21:03:08,19.8291,19.8406,10.4171,39.9823,40.4843,20.3922,19.8537,1890.11,332.959,1644.6,7.85454514450787,20.0,20.449629629629634
2024-06-06 21:03:09,19.8219,19.8373,10.4074,39.9772,40.4843,20.3887,19.8472,1878.29,295.212,1643.71,7.852379721746411,20.0,20.44888888888889
2024-06-06 21:03:10,19.8412,19.8406,10.4186,39.9915,40.481,20.3783,19.8505,1878.29,291.929,1644.01,7.8605701144643545,20.0,20.44814814814815
2024-06-06 21:03:11,19.8313,19.8406,10.4101,39.9722,40.481,20.3842,19.8439,1884.86,300.135,1643.12,7.855147439240671,20.0,20.44740740740741
2024-06-06 21:03:12,19.8448,19.8406,10.4093,39.9575,40.481,20.394,19.8472,1892.08,326.066,1642.63,7.8647243372233495,20.0,20.44666666666667
2024-06-06 21:03:13,19.8406,19.8275,10.4164,40.014,40.4712,20.3798,19.8472,1884.2,320.814,1641.94,7.852005821152127,20.0,20.44592592592593
2024-06-06 21:03:14,19.8424,19.8406,10.4116,40.0447,40.4843,20.3763,19.8439,1884.2,308.669,1640.66,7.851379334036471,20.0,20.44518518518519
2024-06-06 21:03:15,19.8266,19.8439,10.3957,40.0769,40.4876,20.373,19.8472,1891.1,312.937,1639.48,7.845815636036344,20.0,20.444444444444446
2024-06-06 21:03:16,19.829,19.8439,10.3998,40.1366,40.4843,20.3686,19.8439,1882.89,320.814,1639.08,7.842487485521857,20.0,20.443703703703708
2024-06-06 21:03:17,19.848,19.8472,10.4128,40.1753,40.4876,20.3663,19.8537,1890.77,321.799,1638.4,7.8442221680721955,20.0,20.442962962962966
2024-06-06 21:03:18,19.8568,19.8406,10.426,40.2179,40.4843,20.371,19.8505,1898.97,295.212,1638.2,7.839607002680968,20.0,20.442222222222224
2024-06-06 21:03:19,19.8392,19.8406,10.4092,40.2696,40.481,20.3678,19.8439,1889.78,302.761,1638.2,7.8389419810918985,20.0,20.441481481481485
2024-06-06 21:03:20,19.8394,19.8603,10.4116,40.3306,40.4843,20.3619,19.8406,1902.58,298.166,1638.2,7.83711317172197,20.0,20.440740740740743
2024-06-06 21:03:21,19.8511,19.8505,10.4082,40.38,40.4843,20.3697,19.8439,1886.17,300.792,1638.2,7.849665454215559,20.0,20.44
2024-06-06 21:03:22,19.8375,19.8406,10.4155,40.4489,40.4843,20.3603,19.8472,1898.64,316.875,1637.31,7.828036643927287,20.0,20.439259259259263
2024-06-06 21:03:23,19.8344,19.8242,10.4015,40.5075,40.4843,20.3633,19.8505,1891.42,330.661,1636.33,7.83240180563187,20.0,20.43851851851852
2024-06-06 21:03:24,19.8278,19.8143,10.4101,40.5511,40.481,20.3623,19.8537,1897.0,299.479,1635.44,7.815527639392196,20.0,20.437777777777782
2024-06-06 21:03:25,19.8318,19.7782,10.4119,40.597,40.4843,20.3668,19.7815,1905.21,298.822,1637.61,7.827725901507448,20.0,20.43703703703704
2024-06-06 21:03:26,19.824,19.7881,10.4077,40.674,40.4843,20.3518,19.7979,1892.74,314.906,1636.62,7.820004020802034,20.0,20.436296296296298
2024-06-06 21:03:27,19.8327,19.7946,10.4083,40.7235,40.4843,20.3646,19.7946,1902.58,319.501,1636.92,7.828165546155513,20.0,20.43555555555556
2024-06-06 21:03:28,19.8236,19.7881,10.3941,40.781,40.481,20.3572,19.7914,1890.44,309.654,1641.25,7.853120107306912,20.0,20.434814814814818
2024-06-06 21:03:29,19.8328,19.7946,10.3985,40.8486,40.4843,20.3598,19.7979,1901.6,309.982,1637.71,7.84017070661527,20.0,20.434074074074076
2024-06-06 21:03:30,19.8245,19.7881,10.4079,40.8763,40.4843,20.3563,19.8045,1898.32,301.448,1639.18,7.832485598575359,20.0,20.433333333333337
2024-06-06 21:03:31,19.8143,19.7881,10.4136,40.9083,40.481,20.3639,19.7979,1907.51,323.768,1638.69,7.816922976530904,20.0,20.432592592592595
2024-06-06 21:03:32,19.8206,19.7848,10.4082,40.9505,40.481,20.3571,19.7914,1892.08,328.364,1638.49,7.8256965936290035,20.0,20.431851851851853
2024-06-06 21:03:33,19.8225,19.7914,10.4154,40.9581,40.481,20.3635,19.7881,1894.05,321.799,1638.99,7.823676782869388,20.0,20.431111111111115
2024-06-06 21:03:34,19.8121,19.7815,10.4036,40.9393,40.4777,20.3599,19.8012,1908.82,320.158,1637.9,7.819637270448268,20.0,20.430370370370373
2024-06-06 21:03:35,19.814,19.7946,10.4104,40.9723,40.481,20.3562,19.8012,1899.3,324.425,1639.08,7.821195363217812,20.0,20.429629629629634
2024-06-06 21:03:36,19.8108,19.7946,10.4011,40.9612,40.481,20.3501,19.7946,1899.96,324.425,1639.08,7.8262688767355675,20.0,20.428888888888892
2024-06-06 21:03:37,19.8186,19.7914,10.4146,40.9575,40.481,20.355,19.7979,1894.71,316.547,1638.4,7.818283159715836,20.0,20.42814814814815
2024-06-06 21:03:38,19.8236,19.7979,10.4108,40.9151,40.481,20.3553,19.7946,1904.88,304.074,1638.0,7.82368874357616,20.0,20.42740740740741
2024-06-06 21:03:39,19.822,19.7881,10.4071,40.924,40.481,20.3581,19.7946,1907.84,306.044,1638.2,7.826389698598316,20.0,20.42666666666667
2024-06-06 21:03:40,19.8196,19.7848,10.3991,40.885,40.4712,20.3569,19.8012,1902.58,299.151,1638.59,7.832909156577693,20.0,20.425925925925927
2024-06-06 21:03:41,19.8116,19.7881,10.415,40.8176,40.4777,20.3607,19.7946,1895.36,316.547,1638.59,7.81303690682002,20.0,20.42518518518519
2024-06-06 21:03:42,19.8079,19.8078,10.3957,40.7436,40.4745,20.3538,19.8012,1897.33,315.562,1638.59,7.8260079150300506,20.0,20.424444444444447
2024-06-06 21:03:43,19.8146,19.7914,10.4028,40.7023,40.481,20.349,19.7914,1900.61,330.005,1639.38,7.829448253939676,20.0,20.423703703703705
2024-06-06 21:03:44,19.8034,19.7881,10.3987,40.6372,40.4909,20.3392,19.7914,1909.48,306.044,1639.58,7.824496387370962,20.0,20.422962962962966
2024-06-06 21:03:45,19.8027,19.7881,10.3935,40.5939,40.4843,20.346,19.7914,1894.71,292.586,1639.38,7.8272853769703135,20.0,20.422222222222224
2024-06-06 21:03:46,19.8006,19.775,10.4047,40.5489,40.4843,20.3499,19.7914,1894.38,306.044,1639.97,7.819034426165377,20.0,20.421481481481486
2024-06-06 21:03:47,19.8077,19.8012,10.3939,40.4995,40.4843,20.3509,19.7946,1904.88,327.379,1643.61,7.851318183267569,20.0,20.420740740740744
2024-06-06 21:03:48,19.7869,19.7815,10.3989,40.4251,40.4843,20.3487,19.8012,1906.52,301.448,1641.15,7.818081505782025,20.0,20.42
2024-06-06 21:03:49,19.8016,19.7848,10.4004,40.3852,40.4843,20.3486,19.7914,1887.81,302.105,1641.74,7.831888704961023,20.0,20.419259259259263
2024-06-06 21:03:50,19.7953,19.8012,10.4048,40.3434,40.4843,20.3611,19.7979,1901.27,300.792,1641.55,7.822069460965372,20.0,20.41851851851852
2024-06-06 21:03:51,19.7982,19.7881,10.3792,40.2933,40.4843,20.343,19.7946,1888.14,320.158,1640.56,7.841077584544312,20.0,20.41777777777778
2024-06-06 21:03:52,19.7992,19.7881,10.4002,40.2569,40.4909,20.3517,19.7979,1894.05,321.799,1640.36,7.82347422113767,20.0,20.41703703703704
2024-06-06 21:03:53,19.7885,19.7782,10.4014,40.2231,40.4843,20.3508,19.7946,1884.53,336.898,1639.77,7.810758619762456,20.0,20.4162962962963
2024-06-06 21:03:54,19.7906,19.7914,10.3854,40.1924,40.4876,20.3525,19.7979,1889.45,334.272,1640.17,7.827728157047808,20.0,20.415555555555557
2024-06-06 21:03:55,19.7922,19.7946,10.3939,40.1376,40.481,20.362,19.7979,1893.39,302.105,1637.12,7.807439970933702,20.0,20.414814814814818
2024-06-06 21:03:56,19.8059,19.7815,10.4003,40.1566,40.4843,20.3697,19.7881,1886.17,305.387,1638.4,7.819613365272583,20.0,20.414074074074076
2024-06-06 21:03:57,19.7795,19.7914,10.3806,40.1516,40.4777,20.3573,19.8045,1884.53,297.838,1638.59,7.814949299056118,20.0,20.413333333333338
2024-06-06 21:03:58,19.787,19.7815,10.3947,40.1428,40.4843,20.3494,19.7946,1891.1,311.295,1637.9,7.806173049394836,20.0,20.412592592592596
2024-06-06 21:03:59,19.8013,19.7881,10.3927,40.1491,40.4843,20.3705,19.7946,1887.16,317.204,1636.52,7.813131937885483,20.0,20.411851851851853
2024-06-06 21:04:00,19.7835,19.7946,10.3781,40.1528,40.4843,20.3615,19.7946,1880.59,312.28,1638.4,7.8194470895779835,20.0,20.411111111111115
2024-06-06 21:04:01,19.7951,19.7914,10.3916,40.1801,40.4843,20.3547,19.7914,1888.8,306.7,1638.59,7.818774083528308,20.0,20.410370370370373
2024-06-06 21:04:02,19.7932,19.8045,10.3984,40.2118,40.4777,20.3537,19.8012,1896.68,297.509,1639.38,7.815306366063069,20.0,20.40962962962963
2024-06-06 21:04:03,19.7817,19.7881,10.382,40.2495,40.4876,20.3608,19.7946,1886.83,297.181,1639.38,7.819382557274569,20.0,20.408888888888892
2024-06-06 21:04:04,19.7971,19.752,10.3849,40.2896,40.481,20.3528,19.7979,1893.39,296.853,1639.77,7.831643668537489,20.0,20.40814814814815
2024-06-06 21:04:05,19.7837,19.7815,10.3833,40.325,40.4843,20.3436,19.7946,1881.58,296.853,1637.9,7.8129051599215495,20.0,20.40740740740741
2024-06-06 21:04:06,19.7885,19.8045,10.3884,40.3696,40.4843,20.3425,19.7979,1891.42,294.884,1641.15,7.828158070142911,20.0,20.40666666666667
2024-06-06 21:04:07,19.7834,19.7914,10.3705,40.4058,40.4777,20.3529,19.7946,1897.66,305.715,1640.36,7.835044206420551,20.0,20.405925925925928
2024-06-06 21:04:08,19.7893,19.7914,10.3949,40.4247,40.4777,20.3529,19.7914,1894.38,292.586,1639.38,7.814973615760094,20.0,20.40518518518519
2024-06-06 21:04:09,19.794,19.7848,10.3976,40.4761,40.4843,20.3393,19.8012,1903.24,290.617,1638.99,7.8147778297832335,20.0,20.404444444444447
2024-06-06 21:04:10,19.7851,19.7848,10.3791,40.5037,40.4843,20.3513,19.7946,1893.06,308.341,1638.3,7.819468625040874,20.0,20.403703703703705
2024-06-06 21:04:11,19.7887,19.7881,10.3858,40.5402,40.4777,20.3486,19.8012,1897.66,311.952,1638.3,7.816891509078966,20.0,20.402962962962967
2024-06-06 21:04:12,19.7837,19.7914,10.3906,40.5476,40.481,20.345,19.7946,1910.46,297.838,1638.89,7.811556655817995,20.0,20.402222222222225
2024-06-06 21:04:13,19.7913,19.7946,10.3922,40.6092,40.481,20.3422,19.7979,1896.68,307.028,1638.4,7.814209405198341,20.0,20.401481481481483
2024-06-06 21:04:14,19.7797,19.7881,10.3891,40.6633,40.481,20.3364,19.7914,1905.87,323.768,1638.99,7.809954098203834,20.0,20.400740740740744
2024-06-06 21:04:15,19.78,19.7914,10.3783,40.6925,40.4843,20.334,19.8012,1892.74,317.204,1638.99,7.819185722433387,20.0,20.400000000000002
2024-06-06 21:04:16,19.768,19.7881,10.3892,40.7457,40.4843,20.3388,19.7946,1898.97,311.952,1641.94,7.814179685853611,20.0,20.39925925925926
2024-06-06 21:04:17,19.7721,19.7881,10.3764,40.7839,40.4843,20.3343,19.7914,1898.64,318.517,1638.69,7.812765348388033,20.0,20.39851851851852
2024-06-06 21:04:18,19.7626,19.8012,10.3795,40.8019,40.4876,20.3437,19.7946,1903.9,293.571,1638.89,7.803240384665958,20.0,20.39777777777778
2024-06-06 21:04:19,19.7746,19.7881,10.3899,40.8117,40.4777,20.3413,19.8045,1896.35,300.135,1639.18,7.805951999336302,20.0,20.39703703703704
2024-06-06 21:04:20,19.7757,19.7848,10.381,40.8515,40.481,20.3328,19.7946,1900.61,300.135,1640.27,7.819465970658061,20.0,20.3962962962963
2024-06-06 21:04:21,19.784,19.7815,10.3914,40.869,40.4843,20.335,19.7946,1902.91,293.242,1640.66,7.819576868650698,20.0,20.395555555555557
2024-06-06 21:04:22,19.7891,19.7914,10.3857,40.8611,40.4909,20.3414,19.7946,1901.93,305.059,1639.87,7.824798580049644,20.0,20.39481481481482
2024-06-06 21:04:23,19.7792,19.7946,10.3874,40.8837,40.4876,20.3208,19.8012,1900.94,316.547,1638.89,7.810475540568228,20.0,20.394074074074076
2024-06-06 21:04:24,19.7736,19.7815,10.3751,40.8618,40.4843,20.3246,19.7946,1907.84,299.807,1637.12,7.8076061167254025,20.0,20.393333333333334
2024-06-06 21:04:25,19.7737,19.7487,10.3804,40.8555,40.481,20.327,19.8012,1900.94,308.998,1636.72,7.801379737417905,20.0,20.392592592592596
2024-06-06 21:04:26,19.7797,19.7914,10.3872,40.8379,40.4843,20.3301,19.8012,1891.1,300.464,1635.84,7.796521178671687,20.0,20.391851851851854
2024-06-06 21:04:27,19.7813,19.775,10.3836,40.8266,40.4843,20.3216,19.7979,1888.14,305.715,1635.15,7.79754718566649,20.0,20.391111111111112
2024-06-06 21:04:28,19.7819,19.7848,10.3871,40.7709,40.4843,20.326,19.7979,1897.99,310.311,1634.46,7.791851579911584,20.0,20.390370370370373
2024-06-06 21:04:29,19.7798,19.7684,10.3774,40.7319,40.4777,20.3315,19.7914,1901.27,311.952,1638.1,7.815521627324233,20.0,20.38962962962963
2024-06-06 21:04:30,19.7777,19.8045,10.3783,40.6837,40.4876,20.3294,19.7946,1883.87,324.425,1635.74,7.801771770120933,20.0,20.388888888888893
2024-06-06 21:04:31,19.7836,19.7914,10.3779,40.6068,40.4777,20.3251,19.7881,1892.08,329.677,1636.62,7.811200983237333,20.0,20.38814814814815
2024-06-06 21:04:32,19.7861,19.7946,10.3798,40.5545,40.481,20.31,19.7914,1890.11,327.379,1636.33,7.810315078535244,20.0,20.38740740740741
2024-06-06 21:04:33,19.785,19.7946,10.386,40.4881,40.481,20.3143,19.7946,1895.69,304.402,1637.41,7.8094045968159636,20.0,20.38666666666667
2024-06-06 21:04:34,19.7726,19.7881,10.3767,40.433,40.4843,20.3067,19.7946,1879.61,333.615,1638.79,7.813408432627157,20.0,20.38592592592593
2024-06-06 21:04:35,19.7874,19.7848,10.3937,40.3646,40.4843,20.3105,19.7946,1890.77,298.166,1640.36,7.819062644015419,20.0,20.385185185185186
2024-06-06 21:04:36,19.7836,19.7881,10.3758,40.3397,40.4843,20.3023,19.8012,1886.83,293.571,1641.05,7.834093046322802,20.0,20.384444444444448
2024-06-06 21:04:37,19.7892,19.7881,10.3977,40.3081,40.4876,20.3044,19.7946,1889.45,294.555,1641.65,7.823378993695572,20.0,20.383703703703706
2024-06-06 21:04:38,19.7871,19.7914,10.3943,40.278,40.481,20.3059,19.7914,1880.92,291.929,1641.35,7.823032064188074,20.0,20.382962962962964
2024-06-06 21:04:39,19.794,19.7388,10.3842,40.2358,40.4843,20.3029,19.7487,1890.11,302.433,1642.53,7.8428252624576205,20.0,20.382222222222225
2024-06-06 21:04:40,19.7791,19.7356,10.3776,40.2068,40.4843,20.2983,19.7454,1894.05,316.875,1643.22,7.8391991634353175,20.0,20.381481481481483
2024-06-06 21:04:41,19.8042,19.7356,10.3768,40.1968,40.4876,20.2867,19.7487,1883.55,320.814,1642.53,7.857494407882523,20.0,20.38074074074074
2024-06-06 21:04:42,19.796,19.7388,10.3864,40.158,40.4777,20.2985,19.7454,1883.87,312.937,1641.94,7.839841469271988,20.0,20.380000000000003
2024-06-06 21:04:43,19.7878,19.7421,10.3743,40.1172,40.4646,20.284,19.752,1881.58,319.173,1641.15,7.839317240592154,20.0,20.37925925925926
2024-06-06 21:04:44,19.7864,19.7388,10.3705,40.0895,40.481,20.3031,19.7487,1890.11,316.219,1639.58,7.833814532504622,20.0,20.378518518518522
2024-06-06 21:04:45,19.8017,19.7356,10.3738,40.0887,40.481,20.2904,19.752,1891.42,326.394,1640.17,7.8466208365405326,20.0,20.37777777777778
2024-06-06 21:04:46,19.7824,19.7356,10.3834,40.0638,40.4777,20.3042,19.7487,1883.22,327.707,1635.44,7.800008949387562,20.0,20.377037037037038
2024-06-06 21:04:47,19.7832,19.7356,10.3915,40.0541,40.4843,20.2929,19.7421,1887.81,330.661,1637.71,7.804768899157178,20.0,20.3762962962963
2024-06-06 21:04:48,19.777,19.7388,10.3811,40.0355,40.4843,20.2958,19.7487,1877.97,327.051,1638.1,7.810118656744645,20.0,20.375555555555557
2024-06-06 21:04:49,19.7716,19.7487,10.3745,40.0376,40.4843,20.2976,19.752,1889.45,320.158,1638.49,7.812975804257266,20.0,20.374814814814815
2024-06-06 21:04:50,19.7727,19.7388,10.3702,40.0338,40.481,20.2888,19.7487,1888.47,329.348,1638.79,7.818896836681619,20.0,20.374074074074077
2024-06-06 21:04:51,19.7657,19.7257,10.3701,40.0599,40.481,20.2893,19.7487,1881.25,311.952,1638.0,7.809392524981312,20.0,20.373333333333335
2024-06-06 21:04:52,19.7612,19.7257,10.3735,40.0708,40.4777,20.2919,19.7388,1884.2,319.173,1636.03,7.793441887074642,20.0,20.372592592592593
2024-06-06 21:04:53,19.7774,19.729,10.3813,40.0945,40.4843,20.2908,19.7487,1882.23,331.318,1638.49,7.812144380115316,20.0,20.371851851851854
2024-06-06 21:04:54,19.7624,19.7323,10.371,40.107,40.481,20.2975,19.752,1890.77,337.226,1639.08,7.811048336182288,20.0,20.371111111111112
2024-06-06 21:04:55,19.7612,19.7323,10.3726,40.1233,40.4843,20.289,19.7487,1881.58,327.707,1639.38,7.8101487363669095,20.0,20.370370370370374
2024-06-06 21:04:56,19.7689,19.7487,10.3776,40.1295,40.481,20.2905,19.7421,1873.7,313.921,1639.38,7.812394800912011,20.0,20.36962962962963
2024-06-06 21:04:57,19.754,19.7323,10.37,40.1867,40.4843,20.2943,19.7421,1883.87,320.814,1639.08,7.804893582078772,20.0,20.36888888888889
2024-06-06 21:04:58,19.7555,19.7421,10.3623,40.2231,40.4843,20.2808,19.7487,1890.77,324.425,1638.69,7.8106865343166,20.0,20.36814814814815
2024-06-06 21:04:59,19.7429,19.7257,10.3624,40.2789,40.481,20.2898,19.7487,1896.02,325.738,1638.0,7.796841774935847,20.0,20.36740740740741
2024-06-06 21:05:00,19.7409,19.7323,10.3514,40.3189,40.4843,20.2967,19.752,1884.53,325.41,1634.26,7.7865029615115455,20.0,20.366666666666667
2024-06-06 21:05:01,19.7463,19.7388,10.3605,40.3593,40.481,20.2924,19.7553,1880.59,313.265,1636.92,7.796103325740253,20.0,20.36592592592593
2024-06-06 21:05:02,19.7489,19.7257,10.3506,40.4063,40.4909,20.2913,19.7487,1889.13,315.234,1635.84,7.801335639447435,20.0,20.365185185185187
2024-06-06 21:05:03,19.7613,19.7421,10.373,40.4461,40.4843,20.3027,19.752,1886.5,310.311,1634.75,7.787842156246541,20.0,20.364444444444445
2024-06-06 21:05:04,19.7531,19.7388,10.3499,40.5154,40.481,20.2993,19.7454,1892.08,309.326,1634.65,7.799724949202175,20.0,20.363703703703706
2024-06-06 21:05:05,19.7502,19.7388,10.3557,40.5706,40.481,20.3055,19.752,1893.06,317.532,1635.44,7.796274505268811,20.0,20.362962962962964
2024-06-06 21:05:06,19.7538,19.7356,10.3525,40.609,40.4843,20.303,19.7553,1890.11,323.112,1636.23,7.805686384976234,20.0,20.362222222222226
2024-06-06 21:05:07,19.7582,19.7388,10.3589,40.6544,40.481,20.303,19.752,1905.87,296.525,1636.23,7.804025830290183,20.0,20.361481481481484
2024-06-06 21:05:08,19.7548,19.7388,10.3602,40.7406,40.4843,20.2984,19.7553,1893.72,324.425,1636.72,7.802459421198751,20.0,20.36074074074074
2024-06-06 21:05:09,19.7508,19.7421,10.3596,40.7801,40.481,20.31,19.7487,1903.24,313.593,1637.21,7.801970681885996,20.0,20.360000000000003
2024-06-06 21:05:10,19.7584,19.7421,10.3534,40.8104,40.481,20.3092,19.7487,1905.87,308.013,1637.8,7.816251092923347,20.0,20.35925925925926
2024-06-06 21:05:11,19.749,19.729,10.3639,40.8709,40.4777,20.3159,19.752,1898.64,300.792,1638.49,7.8029987145539295,20.0,20.35851851851852
2024-06-06 21:05:12,19.7499,19.7356,10.3566,40.8816,40.4843,20.32,19.7454,1899.96,330.005,1639.08,7.8126286108845315,20.0,20.35777777777778
2024-06-06 21:05:13,19.7479,19.7356,10.3545,40.893,40.4876,20.2966,19.7487,1900.61,318.845,1639.18,7.813188435492409,20.0,20.35703703703704
2024-06-06 21:05:14,19.7573,19.729,10.3556,40.9263,40.481,20.3129,19.752,1905.87,311.295,1638.1,7.814939768954123,20.0,20.356296296296296
2024-06-06 21:05:15,19.7602,19.7553,10.3619,40.9234,40.4777,20.3172,19.7487,1889.45,292.914,1641.05,7.826182176200126,20.0,20.355555555555558
2024-06-06 21:05:16,19.7642,19.7257,10.3556,40.9174,40.4843,20.3107,19.752,1902.91,303.746,1640.66,7.832897273000762,20.0,20.354814814814816
2024-06-06 21:05:17,19.7571,19.7454,10.3658,40.893,40.4843,20.3213,19.7454,1891.1,299.807,1640.17,7.816159511895877,20.0,20.354074074074077
2024-06-06 21:05:18,19.7653,19.729,10.3558,40.8581,40.4843,20.3175,19.752,1891.75,315.891,1639.38,7.82753493969755,20.0,20.353333333333335
2024-06-06 21:05:19,19.7469,19.7487,10.3655,40.8129,40.4777,20.3075,19.7553,1900.61,290.945,1643.52,7.8238674249964015,20.0,20.352592592592593
2024-06-06 21:05:20,19.7397,19.7356,10.3598,40.7514,40.4876,20.3241,19.7487,1891.42,293.899,1640.07,7.806195591097664,20.0,20.351851851851855
2024-06-06 21:05:21,19.7343,19.7388,10.3515,40.7124,40.4777,20.3142,19.7323,1899.96,291.929,1639.77,7.807180703040037,20.0,20.351111111111113
2024-06-06 21:05:22,19.753,19.7356,10.3591,40.6522,40.481,20.3039,19.7356,1895.36,298.166,1639.87,7.816893398252581,20.0,20.35037037037037
2024-06-06 21:05:23,19.7549,19.7388,10.3747,40.5851,40.4843,20.3037,19.7487,1897.33,310.967,1639.28,7.802684997560989,20.0,20.349629629629632
2024-06-06 21:05:24,19.7498,19.7356,10.3624,40.5186,40.4777,20.3002,19.7487,1885.52,301.448,1637.71,7.801195477277613,20.0,20.34888888888889
2024-06-06 21:05:25,19.7617,19.7257,10.3542,40.4378,40.4843,20.2902,19.7421,1886.83,311.295,1639.28,7.825393820446791,20.0,20.348148148148148
2024-06-06 21:05:26,19.738,19.7356,10.3524,40.3933,40.4843,20.2997,19.7421,1888.14,324.753,1642.14,7.820797787315058,20.0,20.34740740740741
2024-06-06 21:05:27,19.7442,19.7388,10.3644,40.3573,40.481,20.3016,19.7487,1903.57,332.959,1637.9,7.7957839899400225,20.0,20.346666666666668
2024-06-06 21:05:28,19.7383,19.7388,10.366,40.3148,40.481,20.2814,19.7421,1885.84,326.722,1636.43,7.782559505170873,20.0,20.34592592592593
2024-06-06 21:05:29,19.7349,19.7421,10.3514,40.2646,40.4843,20.279,19.7487,1894.38,333.944,1637.8,7.798383001642345,20.0,20.345185185185187
2024-06-06 21:05:30,19.7269,19.7356,10.3371,40.2203,40.4876,20.2869,19.7454,1876.0,334.6,1637.8,7.803618767924688,20.0,20.344444444444445
2024-06-06 21:05:31,19.7312,19.7356,10.3538,40.1979,40.481,20.2738,19.7487,1893.72,330.99,1637.8,7.793313450162625,20.0,20.343703703703707
2024-06-06 21:05:32,19.7445,19.7421,10.3623,40.1908,40.4843,20.2667,19.7487,1889.13,324.753,1638.0,7.798254773285336,20.0,20.342962962962964
2024-06-06 21:05:33,19.7349,19.7388,10.346,40.1647,40.481,20.2698,19.7454,1883.22,335.913,1638.1,7.804300073043534,20.0,20.342222222222222
2024-06-06 21:05:34,19.7351,19.729,10.3554,40.181,40.4843,20.2603,19.752,1889.45,318.845,1637.8,7.795224920392678,20.0,20.341481481481484
2024-06-06 21:05:35,19.7463,19.7454,10.3645,40.1718,40.4712,20.2693,19.7487,1890.44,300.135,1637.41,7.795113527652727,20.0,20.340740740740742
2024-06-06 21:05:36,19.7377,19.7388,10.355,40.1609,40.4777,20.2811,19.7487,1886.17,308.013,1637.61,7.79681353475876,20.0,20.34
2024-06-06 21:05:37,19.7337,19.7323,10.3535,40.147,40.4777,20.2751,19.7487,1896.68,290.617,1634.75,7.7811229928766386,20.0,20.33925925925926
2024-06-06 21:05:38,19.7399,19.7224,10.3615,40.1813,40.4843,20.2616,19.752,1881.9,307.357,1637.12,7.7909084646589974,20.0,20.33851851851852
2024-06-06 21:05:39,19.7447,19.7356,10.3564,40.1956,40.4843,20.2733,19.752,1896.68,331.974,1637.41,7.800514222394648,20.0,20.33777777777778
2024-06-06 21:05:40,19.7374,19.7421,10.3501,40.2082,40.481,20.2648,19.7454,1882.89,320.158,1638.49,7.804827847666219,20.0,20.33703703703704
2024-06-06 21:05:41,19.7476,19.7224,10.3688,40.2376,40.481,20.271,19.7487,1886.17,319.173,1636.23,7.787005144758179,20.0,20.336296296296297
2024-06-06 21:05:42,19.7451,19.775,10.3571,40.2572,40.481,20.2578,19.7487,1888.47,309.982,1635.84,7.792785821173249,20.0,20.33555555555556
2024-06-06 21:05:43,19.7454,19.7388,10.3586,40.2657,40.481,20.268,19.7454,1890.44,312.608,1635.34,7.789408139094134,20.0,20.334814814814816
2024-06-06 21:05:44,19.7308,19.7191,10.3461,40.3003,40.4876,20.271,19.7487,1881.25,309.326,1634.46,7.7834748501294575,20.0,20.334074074074074
2024-06-06 21:05:45,19.7378,19.7257,10.345,40.3405,40.4843,20.2636,19.752,1882.89,307.028,1633.87,7.787380752865011,20.0,20.333333333333336
2024-06-06 21:05:46,19.7368,19.7257,10.3399,40.3605,40.4843,20.2519,19.7487,1886.5,313.593,1633.28,7.787966683893583,20.0,20.332592592592594
2024-06-06 21:05:47,19.7378,19.729,10.3384,40.3976,40.481,20.2382,19.7454,1891.1,308.998,1630.42,7.776397672882353,20.0,20.33185185185185
2024-06-06 21:05:48,19.7335,19.7257,10.3436,40.4324,40.481,20.2499,19.7487,1888.47,327.379,1632.88,7.780259322372885,20.0,20.331111111111113
2024-06-06 21:05:49,19.7178,19.7421,10.3455,40.4689,40.4843,20.2526,19.7388,1897.99,328.692,1633.96,7.770812640362863,20.0,20.33037037037037
2024-06-06 21:05:50,19.7088,19.7323,10.3435,40.5105,40.481,20.2576,19.7651,1891.1,320.158,1634.06,7.765483988442409,20.0,20.329629629629633
2024-06-06 21:05:51,19.7218,19.7224,10.3421,40.5719,40.481,20.2572,19.7421,1884.53,325.738,1634.06,7.777424125910898,20.0,20.32888888888889
2024-06-06 21:05:52,19.7336,19.7421,10.3503,40.6398,40.4843,20.2589,19.752,1891.42,306.044,1632.68,7.773838431760589,20.0,20.32814814814815
2024-06-06 21:05:53,19.728,19.6863,10.343,40.6689,40.4843,20.2567,19.706,1895.36,305.387,1634.16,7.782294985851545,20.0,20.32740740740741
2024-06-06 21:05:54,19.7326,19.6962,10.3526,40.7154,40.4843,20.2551,19.7027,1888.8,299.807,1634.46,7.7795767679536265,20.0,20.326666666666668
2024-06-06 21:05:55,19.7226,19.6962,10.3358,40.744,40.4876,20.2599,19.6962,1895.36,316.547,1635.15,7.7885031361305685,20.0,20.325925925925926
2024-06-06 21:05:56,19.7195,19.6896,10.3362,40.7831,40.4777,20.2585,19.6929,1897.66,319.501,1636.62,7.792598337817584,20.0,20.325185185185187
2024-06-06 21:05:57,19.7231,19.683,10.3408,40.8213,40.4843,20.2502,19.7093,1915.06,330.005,1638.69,7.801622904965141,20.0,20.324444444444445
2024-06-06 21:05:58,19.7112,19.6863,10.3299,40.872,40.4843,20.2539,19.7027,1905.21,314.25,1639.08,7.802647928554515,20.0,20.323703703703703
2024-06-06 21:05:59,19.7147,19.6765,10.3442,40.8872,40.4843,20.2509,19.7027,1901.27,309.326,1640.07,7.798372667766242,20.0,20.322962962962965
2024-06-06 21:06:00,19.7195,19.6863,10.3395,40.9145,40.4843,20.2535,19.6962,1907.18,296.197,1641.84,7.81470352330248,20.0,20.322222222222223
2024-06-06 21:06:01,19.7125,19.6896,10.3358,40.9211,40.4843,20.2671,19.6962,1893.72,290.945,1640.76,7.8068155216695825,20.0,20.321481481481484
2024-06-06 21:06:02,19.7165,19.6863,10.3456,40.9395,40.481,20.2578,19.7027,1900.29,285.036,1641.05,7.803365561320001,20.0,20.320740740740742
2024-06-06 21:06:03,19.7101,19.6863,10.3398,40.9118,40.4876,20.2608,19.7027,1905.54,302.761,1641.25,7.803816887586607,20.0,20.32
2024-06-06 21:06:04,19.7039,19.6863,10.3497,40.8909,40.481,20.2454,19.6994,1909.8,335.913,1641.15,7.789933747484689,20.0,20.319259259259262
2024-06-06 21:06:05,19.7037,19.6896,10.3368,40.8663,40.4843,20.2327,19.6962,1902.91,318.517,1642.83,7.808495143156241,20.0,20.31851851851852
2024-06-06 21:06:06,19.6979,19.6962,10.3339,40.8498,40.481,20.2313,19.6994,1902.58,314.578,1642.53,7.804652145385998,20.0,20.317777777777778
2024-06-06 21:06:07,19.7041,19.6863,10.3325,40.7954,40.4777,20.2356,19.7027,1898.32,310.967,1641.94,7.808180827392171,20.0,20.31703703703704
2024-06-06 21:06:08,19.6926,19.6962,10.3255,40.7619,40.4843,20.2336,19.6994,1899.3,314.25,1641.55,7.802577801800624,20.0,20.316296296296297
2024-06-06 21:06:09,19.6969,19.6666,10.3433,40.7118,40.481,20.2331,19.6962,1899.3,309.326,1640.96,7.788532281060962,20.0,20.315555555555555
2024-06-06 21:06:10,19.7043,19.6896,10.3362,40.6423,40.4843,20.2337,19.6994,1906.19,290.945,1642.93,7.809970863287667,20.0,20.314814814814817
2024-06-06 21:06:11,19.6957,19.6896,10.3298,40.6135,40.481,20.2262,19.6962,1906.85,325.41,1641.65,7.80205348634971,20.0,20.314074074074075
2024-06-06 21:06:12,19.7052,19.6896,10.334,40.5683,40.4843,20.2394,19.6962,1896.02,317.86,1641.55,7.805993007038885,20.0,20.313333333333336
2024-06-06 21:06:13,19.712,19.6863,10.3349,40.5307,40.4843,20.2281,19.7027,1902.26,314.906,1643.22,7.8188538504971845,20.0,20.312592592592594
2024-06-06 21:06:14,19.7054,19.6666,10.3281,40.4631,40.4843,20.2168,19.6962,1893.39,314.906,1639.48,7.801224375595503,20.0,20.311851851851852
2024-06-06 21:06:15,19.6997,19.6994,10.3325,40.4329,40.4843,20.2304,19.6929,1886.5,287.006,1640.36,7.797004758404174,20.0,20.311111111111114
2024-06-06 21:06:16,19.7051,19.6797,10.3371,40.3866,40.481,20.2225,19.7421,1885.84,316.547,1639.38,7.793012095763499,20.0,20.31037037037037
2024-06-06 21:06:17,19.6892,19.6929,10.3213,40.3375,40.481,20.2342,19.6994,1884.53,320.486,1640.17,7.796684238762397,20.0,20.30962962962963
2024-06-06 21:06:18,19.6884,19.6896,10.3299,40.2956,40.4843,20.2322,19.706,1878.29,324.425,1640.76,7.791662638193054,20.0,20.30888888888889
2024-06-06 21:06:19,19.7012,19.6863,10.3291,40.2563,40.4843,20.2207,19.706,1886.5,329.348,1641.74,7.807646271940307,20.0,20.30814814814815
2024-06-06 21:06:20,19.6937,19.6797,10.3348,40.2356,40.4843,20.2371,19.683,1889.45,318.845,1641.84,7.7971246059952595,20.0,20.307407407407407
2024-06-06 21:06:21,19.7131,19.6765,10.3424,40.2263,40.481,20.2236,19.706,1892.08,329.348,1642.24,7.8088574712301035,20.0,20.30666666666667
2024-06-06 21:06:22,19.7191,19.7027,10.3419,40.2146,40.4843,20.235,19.6994,1882.56,296.197,1642.93,7.8175573253083535,20.0,20.305925925925926
2024-06-06 21:06:23,19.7019,19.6929,10.3354,40.1934,40.481,20.2259,19.6994,1893.39,305.387,1642.93,7.808636979855462,20.0,20.305185185185188
2024-06-06 21:06:24,19.6986,19.6962,10.3238,40.1759,40.4843,20.2483,19.6962,1884.86,300.792,1643.22,7.8169360546054785,20.0,20.304444444444446
2024-06-06 21:06:25,19.7011,19.6896,10.3325,40.1498,40.4843,20.2365,19.7027,1886.83,309.654,1643.42,7.812717131582695,20.0,20.303703703703704
2024-06-06 21:06:26,19.6977,19.6994,10.3222,40.1655,40.4843,20.2358,19.6962,1881.9,315.891,1644.01,7.821278108819279,20.0,20.302962962962965
2024-06-06 21:06:27,19.689,19.6863,10.3277,40.1748,40.4843,20.2316,19.7027,1884.86,320.486,1643.61,7.807532017784819,20.0,20.302222222222223
2024-06-06 21:06:28,19.6854,19.6896,10.3165,40.1851,40.4843,20.236,19.706,1882.89,309.654,1640.66,7.799846019707166,20.0,20.30148148148148
2024-06-06 21:06:29,19.6955,19.6896,10.3187,40.1848,40.481,20.2261,19.7027,1880.59,306.044,1638.69,7.797049514007991,20.0,20.300740740740743
2024-06-06 21:06:30,19.6898,19.6863,10.3266,40.2021,40.4843,20.2315,19.706,1881.25,304.074,1638.1,7.782937558598048,20.0,20.3
2024-06-06 21:06:31,19.7005,19.6962,10.3243,40.204,40.4843,20.237,19.7027,1891.1,320.486,1637.31,7.7899848419434345,20.0,20.29925925925926
2024-06-06 21:06:32,19.6939,19.6765,10.324,40.2052,40.4909,20.2236,19.6994,1890.44,317.204,1635.64,7.776810463660673,20.0,20.29851851851852
2024-06-06 21:06:33,19.7037,19.6863,10.3232,40.2445,40.4679,20.2302,19.6962,1890.44,319.501,1634.36,7.779515459880435,20.0,20.297777777777778
2024-06-06 21:06:34,19.7066,19.6765,10.3188,40.2728,40.4843,20.2502,19.6994,1882.23,316.547,1633.08,7.779472045929862,20.0,20.29703703703704
2024-06-06 21:06:35,19.711,19.6929,10.3148,40.3291,40.4777,20.2339,19.6994,1894.71,311.295,1633.57,7.788769241178485,20.0,20.296296296296298
2024-06-06 21:06:36,19.7103,19.6896,10.3232,40.3458,40.4843,20.2203,19.6962,1902.91,320.158,1633.18,7.779368303252066,20.0,20.295555555555556
2024-06-06 21:06:37,19.6975,19.6863,10.3153,40.4029,40.4843,20.2405,19.7027,1887.48,317.204,1632.39,7.771546464812731,20.0,20.294814814814817
2024-06-06 21:06:38,19.6974,19.6962,10.3063,40.4322,40.4909,20.2359,19.6994,1897.99,328.364,1632.49,7.779395126675806,20.0,20.294074074074075
2024-06-06 21:06:39,19.707,19.6863,10.3222,40.4959,40.4777,20.2364,19.7027,1892.08,319.829,1636.62,7.793844050680505,20.0,20.293333333333333
2024-06-06 21:06:40,19.6977,19.6797,10.322,40.5496,40.4843,20.2257,19.7027,1906.19,325.738,1636.13,7.783955530896361,20.0,20.292592592592595
2024-06-06 21:06:41,19.6936,19.7027,10.3118,40.6053,40.4777,20.2135,19.7027,1898.32,316.875,1637.8,7.796970175820121,20.0,20.291851851851852
2024-06-06 21:06:42,19.6973,19.6896,10.3234,40.6496,40.4843,20.2174,19.706,1892.41,318.845,1637.9,7.790880353877353,20.0,20.29111111111111
2024-06-06 21:06:43,19.6859,19.683,10.3047,40.7234,40.4777,20.2255,19.6994,1901.6,314.578,1639.28,7.803516822575122,20.0,20.290370370370372
2024-06-06 21:06:44,19.6905,19.7224,10.3056,40.769,40.4777,20.2301,19.7027,1898.97,327.379,1639.87,7.809404278655377,20.0,20.28962962962963
2024-06-06 21:06:45,19.6879,19.6666,10.3063,40.8142,40.4843,20.232,19.7027,1896.68,321.471,1638.59,7.800564783541137,20.0,20.28888888888889
2024-06-06 21:06:46,19.7035,19.7027,10.3281,40.8601,40.4777,20.2291,19.7027,1897.33,325.081,1635.74,7.7818510813021815,20.0,20.28814814814815
2024-06-06 21:06:47,19.7043,19.6863,10.3179,40.8856,40.4843,20.244,19.6994,1912.1,317.532,1638.3,7.803174601539825,20.0,20.287407407407407
2024-06-06 21:06:48,19.6822,19.683,10.3113,40.9086,40.4777,20.2503,19.6896,1897.0,333.615,1637.9,7.7883869796081955,20.0,20.28666666666667
2024-06-06 21:06:49,19.683,19.6863,10.3003,40.9549,40.4745,20.2514,19.6863,1894.71,319.173,1638.0,7.798670361035196,20.0,20.285925925925927
2024-06-06 21:06:50,19.6963,19.6929,10.3163,40.9995,40.4843,20.2498,19.6994,1909.15,326.394,1639.68,7.804422521736965,20.0,20.285185185185185
2024-06-06 21:06:51,19.6948,19.6863,10.3199,41.0288,40.4745,20.2401,19.6994,1893.72,325.081,1636.33,7.7842427766241755,20.0,20.284444444444446
2024-06-06 21:06:52,19.6763,19.6896,10.302,41.0321,40.481,20.2346,19.6962,1904.22,333.944,1638.89,7.7959220660521735,20.0,20.283703703703704
2024-06-06 21:06:53,19.6866,19.6863,10.313,41.04,40.481,20.2448,19.6962,1897.33,328.035,1638.99,7.795815574609013,20.0,20.282962962962962
2024-06-06 21:06:54,19.6905,19.6962,10.3075,41.0373,40.481,20.2371,19.7027,1907.84,333.287,1639.08,7.804061858551268,20.0,20.282222222222224
2024-06-06 21:06:55,19.6841,19.6929,10.3182,41.0226,40.4843,20.2259,19.7027,1897.0,325.738,1638.69,7.787985884656544,20.0,20.28148148148148
2024-06-06 21:06:56,19.6693,19.6863,10.3081,41.0114,40.4777,20.222,19.7027,1893.06,321.142,1638.4,7.782700161073158,20.0,20.280740740740743
2024-06-06 21:06:57,19.6782,19.6863,10.3018,40.9899,40.4843,20.2179,19.7027,1895.36,310.639,1638.89,7.797668482994085,20.0,20.28
2024-06-06 21:06:58,19.6957,19.6863,10.3185,40.9711,40.481,20.2283,19.6962,1897.99,303.418,1638.89,7.798333784686254,20.0,20.27925925925926
2024-06-06 21:06:59,19.6719,19.6896,10.3067,40.9497,40.4745,20.236,19.7027,1888.8,301.448,1639.48,7.791158064936284,20.0,20.27851851851852
2024-06-06 21:07:00,19.6758,19.6797,10.3114,40.8968,40.4843,20.224,19.706,1895.69,321.471,1638.99,7.78816413831064,20.0,20.27777777777778
2024-06-06 21:07:01,19.6862,19.6929,10.3331,40.8667,40.4777,20.2268,19.6994,1891.1,320.158,1638.49,7.776393142011754,20.0,20.277222222222225
2024-06-06 21:07:02,19.6719,19.6863,10.3152,40.8177,40.481,20.2271,19.7027,1898.64,325.738,1637.61,7.775208117138699,20.0,20.276666666666667
2024-06-06 21:07:03,19.677,19.6568,10.3075,40.76,40.481,20.2066,19.7027,1899.96,313.921,1637.21,7.783942872469,20.0,20.276111111111113
2024-06-06 21:07:04,19.6809,19.6994,10.3076,40.685,40.4777,20.2131,19.7027,1891.1,307.357,1637.02,7.786196114656023,20.0,20.275555555555556
2024-06-06 21:07:05,19.6753,19.6699,10.3106,40.6145,40.4843,20.1953,19.706,1896.68,319.173,1636.62,7.777151498317258,20.0,20.275000000000002
2024-06-06 21:07:06,19.6661,19.6994,10.3093,40.5371,40.4843,20.1941,19.7027,1899.63,292.914,1636.62,7.770590743905829,20.0,20.274444444444445
2024-06-06 21:07:07,19.6833,19.6863,10.3204,40.4634,40.4843,20.1943,19.6962,1901.27,311.295,1635.44,7.770050408790384,20.0,20.27388888888889
2024-06-06 21:07:08,19.6645,19.6305,10.3086,40.3716,40.4843,20.1963,19.6535,1895.03,308.998,1636.23,7.76799179360292,20.0,20.273333333333333
2024-06-06 21:07:09,19.6849,19.6272,10.3178,40.3113,40.481,20.1957,19.6469,1894.05,313.265,1636.33,7.777766217550728,20.0,20.27277777777778
2024-06-06 21:07:10,19.6685,19.6371,10.3188,40.2316,40.4909,20.2011,19.6469,1882.56,304.731,1636.62,7.764694369687969,20.0,20.272222222222222
2024-06-06 21:07:11,19.6758,19.6469,10.3159,40.1867,40.481,20.2249,19.6469,1888.47,308.669,1638.69,7.782996730885099,20.0,20.27166666666667
2024-06-06 21:07:12,19.6722,19.6436,10.3073,40.1396,40.4777,20.2076,19.6436,1893.06,301.12,1636.43,7.776414701831422,20.0,20.27111111111111
2024-06-06 21:07:13,19.6763,19.6502,10.3108,40.1333,40.4843,20.2073,19.6469,1896.68,318.845,1635.84,7.774109033681086,20.0,20.270555555555557
2024-06-06 21:07:14,19.6707,19.6371,10.3116,40.0934,40.4876,20.2201,19.6568,1888.8,298.494,1636.03,7.769698857581763,20.0,20.27
2024-06-06 21:07:15,19.6712,19.6535,10.3145,40.0759,40.4777,20.2093,19.6502,1887.16,311.295,1636.52,7.770032906406173,20.0,20.269444444444446
2024-06-06 21:07:16,19.6524,19.6436,10.3003,40.063,40.4876,20.1991,19.6568,1892.74,300.464,1637.02,7.768585736493502,20.0,20.26888888888889
2024-06-06 21:07:17,19.6609,19.6403,10.2926,40.0303,40.4876,20.1968,19.66,1892.41,314.578,1637.02,7.782042723579954,20.0,20.268333333333334
2024-06-06 21:07:18,19.6542,19.6436,10.2971,40.028,40.4777,20.1946,19.6469,1887.81,303.746,1636.52,7.770365076205613,20.0,20.267777777777777
2024-06-06 21:07:19,19.6555,19.6469,10.3018,40.0415,40.4876,20.2043,19.6502,1881.58,325.41,1635.93,7.764741270211716,20.0,20.267222222222223
2024-06-06 21:07:20,19.6574,19.6469,10.3039,40.0637,40.4843,20.2035,19.6469,1887.16,300.792,1634.75,7.7589746395462384,20.0,20.26666666666667
2024-06-06 21:07:21,19.6388,19.6403,10.2948,40.0661,40.4843,20.1924,19.6568,1886.5,330.661,1636.92,7.7613830974149085,20.0,20.266111111111112
2024-06-06 21:07:22,19.6807,19.6436,10.3065,40.093,40.481,20.1945,19.6502,1893.06,296.853,1636.03,7.78223451301332,20.0,20.265555555555558
2024-06-06 21:07:23,19.6654,19.6469,10.3088,40.1159,40.4777,20.1972,19.6535,1874.36,289.304,1636.13,7.768098202841906,20.0,20.265
2024-06-06 21:07:24,19.6693,19.6502,10.3012,40.1591,40.4777,20.1949,19.6502,1881.58,290.288,1637.12,7.782351956386155,20.0,20.264444444444447
2024-06-06 21:07:25,19.6518,19.6502,10.3037,40.1907,40.481,20.2106,19.6469,1890.11,318.188,1635.05,7.755918258048502,20.0,20.26388888888889
2024-06-06 21:07:26,19.6626,19.6436,10.3074,40.2342,40.4843,20.2045,19.6535,1890.11,317.204,1638.1,7.776287748653928,20.0,20.263333333333335
2024-06-06 21:07:27,19.6485,19.6568,10.2934,40.2674,40.481,20.2006,19.6502,1893.72,320.814,1637.12,7.771552479925293,20.0,20.262777777777778
2024-06-06 21:07:28,19.6432,19.6371,10.3024,40.3099,40.4745,20.2058,19.6568,1886.5,318.188,1637.02,7.75919907266159,20.0,20.262222222222224
2024-06-06 21:07:29,19.6506,19.6403,10.2979,40.3543,40.4777,20.1969,19.6568,1878.95,331.974,1638.1,7.774209683046392,20.0,20.261666666666667
