TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:07:30,19.6555,19.6403,10.309,40.3975,40.4777,20.1915,19.66,1892.08,308.013,1642.73,7.7910148921655775,20.0,20.261111111111113
2024-06-06 21:07:31,19.6487,19.6436,10.2976,40.4602,40.481,20.1961,19.6535,1886.83,308.013,1640.96,7.786450587306403,20.0,20.260555555555555
2024-06-06 21:07:32,19.6452,19.6436,10.3004,40.4947,40.4843,20.1859,19.6568,1900.94,314.578,1641.84,7.7853775569890225,20.0,20.26
2024-06-06 21:07:33,19.653,19.6403,10.3025,40.5721,40.4777,20.205,19.6568,1880.59,323.112,1642.24,7.792024265501727,20.0,20.259444444444444
2024-06-06 21:07:34,19.6585,19.6403,10.3046,40.5941,40.481,20.1953,19.6502,1885.52,306.044,1641.05,7.789209267416272,20.0,20.25888888888889
2024-06-06 21:07:35,19.6541,19.6403,10.3114,40.6437,40.4843,20.1899,19.6502,1898.97,296.525,1640.17,7.7757108676955795,20.0,20.258333333333333
2024-06-06 21:07:36,19.6544,19.6403,10.2988,40.6753,40.481,20.1995,19.6568,1895.03,297.838,1639.97,7.785497767902258,20.0,20.25777777777778
2024-06-06 21:07:37,19.6497,19.66,10.2909,40.7161,40.481,20.2071,19.6469,1905.21,306.044,1637.41,7.776003377027473,20.0,20.25722222222222
2024-06-06 21:07:38,19.6509,19.6436,10.3103,40.7412,40.481,20.1965,19.6568,1891.42,320.814,1639.97,7.773015140757176,20.0,20.256666666666668
2024-06-06 21:07:39,19.6538,19.6535,10.2968,40.7774,40.4843,20.2046,19.6403,1900.29,298.822,1640.36,7.788514553376439,20.0,20.256111111111114
2024-06-06 21:07:40,19.6557,19.6436,10.3041,40.8181,40.481,20.2002,19.6436,1910.13,298.822,1644.01,7.801340127186217,20.0,20.255555555555556
2024-06-06 21:07:41,19.6641,19.6436,10.3148,40.8221,40.4843,20.2072,19.6568,1894.05,288.975,1641.05,7.785378740830562,20.0,20.255000000000003
2024-06-06 21:07:42,19.661,19.6502,10.2986,40.8154,40.481,20.1987,19.6535,1905.54,289.96,1640.46,7.793484447015239,20.0,20.254444444444445
2024-06-06 21:07:43,19.6642,19.6502,10.3184,40.8276,40.481,20.2184,19.6535,1897.33,297.509,1640.46,7.779666212180107,20.0,20.25388888888889
2024-06-06 21:07:44,19.6411,19.6436,10.3014,40.8289,40.4843,20.2112,19.6535,1914.4,297.509,1639.38,7.7694700118277495,20.0,20.253333333333334
2024-06-06 21:07:45,19.6477,19.6436,10.2973,40.8377,40.4876,20.2078,19.6535,1894.05,290.288,1639.28,7.777896612139851,20.0,20.25277777777778
2024-06-06 21:07:46,19.6455,19.6371,10.2904,40.8306,40.481,20.2038,19.6469,1905.87,300.792,1639.08,7.780856772133954,20.0,20.252222222222223
2024-06-06 21:07:47,19.6572,19.6371,10.3059,40.7992,40.4777,20.2098,19.6502,1907.84,306.044,1638.79,7.776320126440928,20.0,20.25166666666667
2024-06-06 21:07:48,19.6531,19.6436,10.3137,40.7415,40.4777,20.2174,19.6535,1897.33,325.41,1638.1,7.763154374014292,20.0,20.25111111111111
2024-06-06 21:07:49,19.6562,19.6535,10.2987,40.6707,40.4777,20.2162,19.6502,1898.64,294.227,1637.9,7.777249907872641,20.0,20.250555555555557
2024-06-06 21:07:50,19.6424,19.6502,10.308,40.6037,40.4777,20.2286,19.6469,1891.42,294.555,1641.45,7.77486579918367,20.0,20.25
2024-06-06 21:07:51,19.6388,19.6469,10.3064,40.565,40.481,20.2215,19.6535,1904.88,292.258,1637.8,7.755915119574469,20.0,20.249444444444446
2024-06-06 21:07:52,19.6397,19.6469,10.3066,40.4886,40.481,20.2144,19.6502,1897.99,318.188,1637.8,7.756496871383623,20.0,20.24888888888889
2024-06-06 21:07:53,19.665,19.6535,10.3171,40.44,40.4646,20.2253,19.6535,1900.61,325.738,1637.8,7.768796766777058,20.0,20.248333333333335
2024-06-06 21:07:54,19.6493,19.6469,10.2966,40.3664,40.481,20.2359,19.6568,1892.08,316.547,1637.31,7.770460445729008,20.0,20.247777777777777
2024-06-06 21:07:55,19.6641,19.6469,10.3032,40.3095,40.481,20.2191,19.6568,1890.11,301.12,1638.59,7.783353253416295,20.0,20.247222222222224
2024-06-06 21:07:56,19.6447,19.6436,10.3157,40.2432,40.4843,20.234,19.6535,1893.72,313.593,1639.77,7.762415140327041,20.0,20.246666666666666
2024-06-06 21:07:57,19.664,19.6436,10.3149,40.2075,40.4777,20.232,19.6502,1883.87,319.829,1641.55,7.787584217827732,20.0,20.246111111111112
2024-06-06 21:07:58,19.6618,19.6436,10.3108,40.1716,40.481,20.2387,19.6535,1882.89,319.829,1643.12,7.796616535509223,20.0,20.24555555555556
2024-06-06 21:07:59,19.6644,19.6502,10.3052,40.1484,40.4843,20.2216,19.6568,1898.64,330.005,1645.29,7.813759173972468,20.0,20.245
2024-06-06 21:08:00,19.6666,19.6469,10.3167,40.1309,40.481,20.2412,19.6469,1892.08,294.555,1645.49,7.8069437292218264,20.0,20.244444444444447
2024-06-06 21:08:01,19.662,19.6732,10.3055,40.1055,40.4777,20.2368,19.6502,1879.61,324.753,1645.49,7.81245457197018,20.0,20.24388888888889
2024-06-06 21:08:02,19.6675,19.6765,10.3147,40.0899,40.4876,20.2344,19.6502,1883.87,299.151,1646.17,7.812592386246821,20.0,20.243333333333336
2024-06-06 21:08:03,19.6717,19.6535,10.3079,40.0761,40.4876,20.2493,19.6469,1879.94,334.6,1645.78,7.819927833774032,20.0,20.24277777777778
2024-06-06 21:08:04,19.6667,19.6502,10.2985,40.0926,40.4843,20.2392,19.6535,1885.84,302.105,1645.58,7.822651629377125,20.0,20.242222222222225
2024-06-06 21:08:05,19.6572,19.6666,10.3042,40.0851,40.4876,20.2339,19.6502,1881.25,281.754,1645.29,7.808582950910814,20.0,20.241666666666667
2024-06-06 21:08:06,19.6445,19.6338,10.294,40.0974,40.4843,20.2395,19.6568,1876.32,320.814,1645.68,7.808346218123345,20.0,20.241111111111113
2024-06-06 21:08:07,19.642,19.6436,10.3041,40.1098,40.4843,20.2466,19.6502,1879.61,289.304,1644.8,7.793654546726045,20.0,20.240555555555556
2024-06-06 21:08:08,19.6559,19.6568,10.2979,40.1543,40.4777,20.2236,19.6535,1884.53,315.891,1643.91,7.806204312351203,20.0,20.240000000000002
2024-06-06 21:08:09,19.6595,19.6502,10.3012,40.1614,40.4843,20.2496,19.6502,1888.47,313.265,1642.24,7.798524216228529,20.0,20.239444444444445
2024-06-06 21:08:10,19.6765,19.6502,10.3125,40.2012,40.4876,20.2405,19.6568,1885.84,315.234,1641.25,7.79857009224475,20.0,20.23888888888889
2024-06-06 21:08:11,19.6453,19.6469,10.2921,40.2049,40.4876,20.2283,19.66,1885.84,311.624,1640.76,7.78724998531252,20.0,20.238333333333333
2024-06-06 21:08:12,19.6358,19.6436,10.2937,40.2294,40.481,20.2313,19.6535,1884.53,312.608,1640.96,7.778956489789986,20.0,20.23777777777778
2024-06-06 21:08:13,19.6559,19.6436,10.3043,40.2489,40.481,20.2303,19.6502,1886.17,301.448,1640.76,7.78591786368821,20.0,20.237222222222222
2024-06-06 21:08:14,19.6641,19.6371,10.3037,40.3054,40.481,20.2473,19.6469,1890.11,299.479,1640.27,7.79091714176586,20.0,20.236666666666668
2024-06-06 21:08:15,19.6456,19.6436,10.2926,40.3559,40.4843,20.2455,19.6535,1881.58,306.7,1639.58,7.781483163852184,20.0,20.236111111111114
2024-06-06 21:08:16,19.6506,19.6436,10.2874,40.392,40.481,20.2387,19.6469,1889.45,327.051,1638.69,7.785740765459396,20.0,20.235555555555557
2024-06-06 21:08:17,19.6736,19.6469,10.304,40.4622,40.4777,20.2473,19.6535,1893.39,304.731,1638.4,7.789683740246019,20.0,20.235000000000003
2024-06-06 21:08:18,19.6712,19.6436,10.2952,40.5,40.4777,20.2502,19.6568,1898.97,315.891,1637.31,7.789818676869261,20.0,20.234444444444446
2024-06-06 21:08:19,19.679,19.6436,10.3055,40.5598,40.4843,20.2411,19.6502,1894.38,321.142,1638.0,7.791023546437947,20.0,20.23388888888889
2024-06-06 21:08:20,19.6634,19.6502,10.2957,40.6009,40.4745,20.2401,19.66,1895.36,315.891,1633.67,7.765620153561318,20.0,20.233333333333334
2024-06-06 21:08:21,19.6665,19.6075,10.2956,40.6542,40.4876,20.2428,19.6141,1901.6,329.02,1637.21,7.785105956947514,20.0,20.23277777777778
2024-06-06 21:08:22,19.6604,19.6075,10.2907,40.7046,40.4843,20.2432,19.6141,1907.84,316.875,1639.87,7.796755987780074,20.0,20.232222222222223
2024-06-06 21:08:23,19.6647,19.6042,10.3001,40.7791,40.4876,20.2403,19.6075,1906.85,313.265,1636.23,7.775215206487226,20.0,20.23166666666667
2024-06-06 21:08:24,19.6565,19.6141,10.2938,40.8283,40.481,20.2234,19.6075,1894.71,312.608,1636.13,7.773162585100134,20.0,20.23111111111111
2024-06-06 21:08:25,19.6713,19.6141,10.3136,40.8574,40.4876,20.2349,19.6075,1888.14,317.204,1635.54,7.766209891860813,20.0,20.230555555555558
2024-06-06 21:08:26,19.6604,19.6075,10.3066,40.9098,40.4777,20.224,19.6174,1897.33,323.112,1636.33,7.7667228540024125,20.0,20.23
2024-06-06 21:08:27,19.6584,19.6042,10.3056,40.9385,40.4843,20.2276,19.6075,1905.21,316.219,1637.51,7.771492712419162,20.0,20.229444444444447
2024-06-06 21:08:28,19.6587,19.5944,10.3037,40.9619,40.4843,20.2254,19.6075,1898.97,307.685,1638.3,7.777070910828975,20.0,20.22888888888889
2024-06-06 21:08:29,19.6596,19.6108,10.3114,40.9784,40.4843,20.2234,19.6108,1900.61,302.433,1638.69,7.773267881030793,20.0,20.228333333333335
2024-06-06 21:08:30,19.6611,19.5813,10.3075,40.9698,40.4777,20.2211,19.6141,1899.63,330.005,1639.18,7.780083819513893,20.0,20.227777777777778
2024-06-06 21:08:31,19.6644,19.5977,10.3229,40.9762,40.4843,20.2351,19.6141,1898.32,320.814,1639.08,7.769545332159931,20.0,20.227222222222224
2024-06-06 21:08:32,19.6678,19.6108,10.3228,40.9648,40.4876,20.2145,19.6108,1899.3,302.105,1640.36,7.778526076873227,20.0,20.226666666666667
2024-06-06 21:08:33,19.64,19.6042,10.3001,40.9302,40.4843,20.2312,19.6174,1909.8,299.807,1641.74,7.780821311690571,20.0,20.226111111111113
2024-06-06 21:08:34,19.6466,19.5911,10.3123,40.915,40.4745,20.2244,19.6174,1914.73,310.639,1643.32,7.783639823750586,20.0,20.22555555555556
2024-06-06 21:08:35,19.6441,19.6042,10.3107,40.8579,40.4777,20.2069,19.6174,1897.99,327.051,1643.02,7.781468513242276,20.0,20.225
2024-06-06 21:08:36,19.6384,19.601,10.3183,40.8173,40.4843,20.1908,19.6075,1904.55,313.921,1642.93,7.769954360321449,20.0,20.224444444444448
2024-06-06 21:08:37,19.6311,19.6042,10.3021,40.7614,40.4843,20.2061,19.6075,1910.46,302.761,1643.81,7.78153986950669,20.0,20.22388888888889
2024-06-06 21:08:38,19.631,19.6042,10.3075,40.7606,40.481,20.1968,19.6075,1911.77,319.173,1642.83,7.772315757317491,20.0,20.223333333333336
2024-06-06 21:08:39,19.6281,19.6075,10.3029,40.6846,40.4843,20.1836,19.6075,1893.06,321.799,1639.58,7.758354196466841,20.0,20.22277777777778
2024-06-06 21:08:40,19.6379,19.6075,10.2991,40.6547,40.481,20.1986,19.6108,1893.39,316.875,1643.12,7.786444498108603,20.0,20.222222222222225
2024-06-06 21:08:41,19.6378,19.6108,10.2988,40.616,40.4843,20.2048,19.6174,1905.21,317.204,1642.63,7.7842891829080445,20.0,20.221666666666668
2024-06-06 21:08:42,19.6406,19.6075,10.2984,40.5659,40.481,20.1913,19.6108,1891.75,314.578,1642.14,7.784633597069407,20.0,20.221111111111114
2024-06-06 21:08:43,19.6442,19.601,10.3072,40.4961,40.481,20.1836,19.6075,1895.36,315.562,1641.35,7.7765576168260955,20.0,20.220555555555556
2024-06-06 21:08:44,19.6466,19.6141,10.2997,40.4701,40.481,20.188,19.6141,1886.83,308.669,1641.55,7.785751668675487,20.0,20.220000000000002
2024-06-06 21:08:45,19.64,19.6075,10.3008,40.4439,40.481,20.1854,19.6141,1886.5,313.265,1638.59,7.765310248406177,20.0,20.219444444444445
2024-06-06 21:08:46,19.6398,19.6174,10.3025,40.3941,40.481,20.1819,19.6108,1888.8,312.28,1637.8,7.75998738223851,20.0,20.21888888888889
2024-06-06 21:08:47,19.6417,19.5977,10.3103,40.3741,40.481,20.1934,19.6174,1894.05,315.234,1637.71,7.754657890008767,20.0,20.218333333333334
2024-06-06 21:08:48,19.6536,19.6042,10.3187,40.3557,40.4777,20.1797,19.6108,1892.41,302.761,1638.0,7.758940172149524,20.0,20.21777777777778
2024-06-06 21:08:49,19.6557,19.6042,10.2985,40.3356,40.4712,20.1648,19.6108,1884.86,302.761,1639.48,7.784502652930182,20.0,20.217222222222222
2024-06-06 21:08:50,19.6321,19.6075,10.3123,40.3241,40.481,20.1799,19.6075,1889.13,300.792,1639.18,7.751969849160276,20.0,20.21666666666667
2024-06-06 21:08:51,19.6464,19.6042,10.3158,40.3215,40.481,20.1674,19.6075,1891.42,297.181,1639.28,7.761426476860041,20.0,20.21611111111111
2024-06-06 21:08:52,19.6388,19.601,10.3026,40.3198,40.4777,20.1787,19.6174,1883.55,323.768,1637.51,7.757699326585374,20.0,20.215555555555557
2024-06-06 21:08:53,19.6382,19.6206,10.2971,40.3446,40.4876,20.1759,19.6075,1878.95,309.982,1637.02,7.75944827612615,20.0,20.215000000000003
2024-06-06 21:08:54,19.6482,19.6108,10.3045,40.3395,40.4876,20.1705,19.6141,1884.86,317.86,1637.61,7.764405408328659,20.0,20.214444444444446
2024-06-06 21:08:55,19.6362,19.6141,10.3054,40.3233,40.4745,20.1789,19.6108,1892.41,317.204,1637.41,7.752738845831506,20.0,20.213888888888892
2024-06-06 21:08:56,19.6518,19.6206,10.318,40.3564,40.4843,20.1768,19.6108,1891.1,296.197,1637.71,7.756652358034579,20.0,20.213333333333335
2024-06-06 21:08:57,19.6477,19.6305,10.311,40.3697,40.481,20.1733,19.6174,1882.89,326.394,1638.69,7.763705336302198,20.0,20.21277777777778
2024-06-06 21:08:58,19.6477,19.6239,10.3011,40.4272,40.481,20.1851,19.6075,1877.31,302.761,1637.31,7.765392410966961,20.0,20.212222222222223
2024-06-06 21:08:59,19.6541,19.6108,10.3013,40.4381,40.481,20.1806,19.6141,1881.58,335.913,1634.75,7.758393971106866,20.0,20.21166666666667
2024-06-06 21:09:00,19.6482,19.6108,10.2967,40.4767,40.4876,20.1805,19.6075,1882.89,291.273,1635.34,7.760115290912626,20.0,20.211111111111112
2024-06-06 21:09:01,19.661,19.6174,10.3026,40.4913,40.481,20.1873,19.6108,1885.19,323.112,1636.52,7.771444628053857,20.0,20.21055555555556
2024-06-06 21:09:02,19.655,19.6042,10.3036,40.5397,40.4876,20.1821,19.6272,1888.47,302.105,1633.96,7.753483918044594,20.0,20.21
2024-06-06 21:09:03,19.6629,19.601,10.3093,40.5585,40.4843,20.1823,19.6272,1885.19,293.571,1634.16,7.756257259420456,20.0,20.209444444444447
2024-06-06 21:09:04,19.6517,19.6075,10.3059,40.6058,40.481,20.1897,19.6141,1884.53,318.845,1635.15,7.754484234206444,20.0,20.20888888888889
2024-06-06 21:09:05,19.6528,19.6141,10.3018,40.6297,40.4777,20.1841,19.6108,1887.81,314.578,1634.75,7.756900823691345,20.0,20.208333333333336
2024-06-06 21:09:06,19.6474,19.6141,10.3012,40.6663,40.4876,20.1851,19.6141,1888.8,324.753,1634.36,7.75106949428437,20.0,20.20777777777778
2024-06-06 21:09:07,19.6504,19.5977,10.3034,40.7358,40.4843,20.1829,19.6108,1887.16,303.746,1637.02,7.764349277595911,20.0,20.207222222222224
2024-06-06 21:09:08,19.6446,19.6042,10.3107,40.7872,40.481,20.1857,19.6075,1896.68,304.402,1634.06,7.739447855351411,20.0,20.206666666666667
2024-06-06 21:09:09,19.6417,19.6141,10.2922,40.8056,40.4843,20.1849,19.6174,1896.35,324.753,1633.28,7.748682492211582,20.0,20.206111111111113
2024-06-06 21:09:10,19.6438,19.601,10.3106,40.8457,40.481,20.197,19.6108,1893.39,312.28,1633.47,7.7360732067076645,20.0,20.205555555555556
2024-06-06 21:09:11,19.6448,19.6108,10.3003,40.8947,40.481,20.2025,19.6108,1892.74,288.319,1633.77,7.74686202757981,20.0,20.205000000000002
2024-06-06 21:09:12,19.6277,19.6141,10.2918,40.9055,40.481,20.1878,19.6108,1905.87,324.425,1634.85,7.7448487104422075,20.0,20.204444444444448
2024-06-06 21:09:13,19.6377,19.6075,10.2881,40.9348,40.4876,20.197,19.6108,1898.32,286.349,1635.44,7.759013051728271,20.0,20.20388888888889
2024-06-06 21:09:14,19.6139,19.6141,10.2924,40.9387,40.4942,20.1734,19.6108,1898.97,319.501,1635.24,7.734747515276228,20.0,20.203333333333337
2024-06-06 21:09:15,19.6178,19.601,10.289,40.9628,40.481,20.1939,19.6108,1898.97,325.738,1635.84,7.7436451180827595,20.0,20.20277777777778
2024-06-06 21:09:16,19.6335,19.601,10.2836,40.9489,40.481,20.1786,19.6141,1894.71,297.181,1636.23,7.763010129544767,20.0,20.202222222222225
2024-06-06 21:09:17,19.6206,19.601,10.3077,40.9351,40.4777,20.1825,19.6141,1904.88,321.471,1635.93,7.730872165598077,20.0,20.201666666666668
2024-06-06 21:09:18,19.6261,19.6042,10.2871,40.924,40.481,20.1765,19.6075,1903.57,311.952,1638.1,7.762821883517083,20.0,20.201111111111114
2024-06-06 21:09:19,19.6302,19.601,10.2927,40.9155,40.4777,20.1783,19.6174,1897.66,328.364,1636.62,7.7545625717361375,20.0,20.200555555555557
2024-06-06 21:09:20,19.6246,19.6075,10.2966,40.9007,40.4909,20.179,19.6141,1897.99,316.875,1636.72,7.747146390579912,20.0,20.200000000000003
2024-06-06 21:09:21,19.6303,19.6305,10.2985,40.8641,40.481,20.1725,19.6075,1898.64,304.731,1637.31,7.75309619547873,20.0,20.199444444444445
2024-06-06 21:09:22,19.6362,19.5878,10.3016,40.8282,40.481,20.1762,19.6108,1898.97,305.059,1637.51,7.756369843613445,20.0,20.19888888888889
2024-06-06 21:09:23,19.6268,19.6206,10.2916,40.7846,40.4843,20.1888,19.6141,1897.66,325.41,1637.41,7.756394700733729,20.0,20.198333333333334
2024-06-06 21:09:24,19.6262,19.6075,10.2917,40.7278,40.481,20.1782,19.6174,1898.32,301.12,1636.13,7.7497501949883265,20.0,20.19777777777778
2024-06-06 21:09:25,19.6382,19.5911,10.3007,40.6727,40.4843,20.1748,19.6174,1892.74,311.295,1634.75,7.745702218074844,20.0,20.197222222222223
2024-06-06 21:09:26,19.6352,19.6042,10.3018,40.6483,40.4843,20.1833,19.6075,1897.99,302.105,1634.85,7.742774767729015,20.0,20.19666666666667
2024-06-06 21:09:27,19.6384,19.6042,10.3009,40.5875,40.481,20.1634,19.6174,1898.64,317.86,1633.87,7.741532639881288,20.0,20.19611111111111
2024-06-06 21:09:28,19.6426,19.601,10.3072,40.5458,40.4876,20.1746,19.6075,1889.45,307.028,1634.06,7.740691619671049,20.0,20.195555555555558
2024-06-06 21:09:29,19.6418,19.5977,10.2993,40.5074,40.4777,20.1594,19.6239,1879.28,302.761,1635.64,7.7540690676261095,20.0,20.195
2024-06-06 21:09:30,19.6329,19.6108,10.2948,40.4561,40.4843,20.174,19.6108,1890.77,304.402,1637.8,7.760652241448965,20.0,20.194444444444446
2024-06-06 21:09:31,19.6344,19.601,10.3031,40.3841,40.4843,20.1919,19.6075,1892.74,304.074,1636.72,7.749887126331283,20.0,20.193888888888893
2024-06-06 21:09:32,19.6259,19.6042,10.2989,40.3394,40.4843,20.1786,19.6174,1881.58,297.509,1637.51,7.750054799496778,20.0,20.193333333333335
2024-06-06 21:09:33,19.6231,19.6075,10.2834,40.2747,40.4876,20.1588,19.6174,1891.1,309.654,1637.51,7.760607570586472,20.0,20.19277777777778
2024-06-06 21:09:34,19.6386,19.6042,10.2972,40.2478,40.4843,20.1621,19.6108,1886.5,307.028,1636.62,7.757801425179751,20.0,20.192222222222224
2024-06-06 21:09:35,19.6294,19.5747,10.2907,40.2196,40.481,20.1672,19.5714,1885.19,302.761,1638.69,7.765368387559347,20.0,20.19166666666667
2024-06-06 21:09:36,19.6159,19.5648,10.2816,40.1805,40.4876,20.1584,19.5747,1885.52,313.593,1639.77,7.766825130705826,20.0,20.191111111111113
2024-06-06 21:09:37,19.627,19.5714,10.3,40.1692,40.4876,20.1577,19.5714,1889.45,321.799,1640.36,7.763543362118414,20.0,20.19055555555556
2024-06-06 21:09:38,19.6226,19.5648,10.2958,40.1666,40.4843,20.1567,19.5813,1883.87,324.753,1641.15,7.767115742237727,20.0,20.19
2024-06-06 21:09:39,19.6163,19.578,10.2816,40.15,40.4843,20.1495,19.578,1883.87,317.204,1642.33,7.77928400490516,20.0,20.189444444444447
2024-06-06 21:09:40,19.6151,19.5681,10.2948,40.1292,40.481,20.151,19.5747,1895.69,303.746,1640.17,7.757067871191748,20.0,20.18888888888889
2024-06-06 21:09:41,19.6115,19.5747,10.2804,40.1431,40.481,20.1418,19.5714,1881.58,315.234,1641.74,7.773490266653377,20.0,20.188333333333336
2024-06-06 21:09:42,19.6239,19.5714,10.2801,40.1533,40.4777,20.1342,19.5714,1891.75,331.646,1640.76,7.779423770769692,20.0,20.18777777777778
2024-06-06 21:09:43,19.6096,19.5747,10.2776,40.1737,40.4843,20.1313,19.5813,1883.55,323.112,1638.89,7.760744239079055,20.0,20.187222222222225
2024-06-06 21:09:44,19.604,19.5813,10.2902,40.1992,40.481,20.1464,19.5714,1882.23,316.219,1641.55,7.7581801337031235,20.0,20.186666666666667
2024-06-06 21:09:45,19.5933,19.5681,10.2805,40.2331,40.4843,20.1235,19.5747,1894.05,299.151,1638.2,7.741516318294026,20.0,20.186111111111114
2024-06-06 21:09:46,19.596,19.5747,10.284,40.2448,40.4843,20.141,19.578,1891.75,305.059,1637.41,7.73711837488565,20.0,20.185555555555556
2024-06-06 21:09:47,19.6061,19.5747,10.2738,40.2802,40.4843,20.1401,19.5813,1889.45,325.081,1638.0,7.756779115850316,20.0,20.185000000000002
2024-06-06 21:09:48,19.6099,19.5583,10.2845,40.316,40.4843,20.1345,19.5747,1882.23,314.906,1637.8,7.750097601482969,20.0,20.184444444444445
2024-06-06 21:09:49,19.6122,19.5878,10.2758,40.3637,40.481,20.1342,19.5813,1887.81,335.257,1635.44,7.748058682313236,20.0,20.18388888888889
2024-06-06 21:09:50,19.5951,19.5845,10.2744,40.4117,40.4843,20.1361,19.5747,1886.83,297.181,1634.85,7.732239138745994,20.0,20.183333333333337
2024-06-06 21:09:51,19.6011,19.5583,10.2774,40.4444,40.481,20.1432,19.5747,1883.87,296.853,1636.23,7.741256863157534,20.0,20.18277777777778
2024-06-06 21:09:52,19.6185,19.5681,10.2836,40.5088,40.4843,20.1265,19.5813,1878.62,321.799,1633.77,7.73890334862804,20.0,20.182222222222226
2024-06-06 21:09:53,19.5976,19.5681,10.2804,40.5372,40.4876,20.151,19.5977,1882.56,300.135,1634.46,7.727491755050903,20.0,20.18166666666667
2024-06-06 21:09:54,19.5943,19.578,10.2643,40.5674,40.4876,20.1377,19.5714,1897.99,337.882,1633.47,7.733420800859563,20.0,20.181111111111115
2024-06-06 21:09:55,19.6016,19.5616,10.2828,40.5868,40.481,20.1295,19.5911,1899.96,286.678,1633.18,7.722766066660145,20.0,20.180555555555557
2024-06-06 21:09:56,19.598,19.5681,10.2685,40.6511,40.481,20.1427,19.578,1893.39,315.891,1632.88,7.73021324487778,20.0,20.180000000000003
2024-06-06 21:09:57,19.6007,19.5681,10.2708,40.6923,40.4876,20.1362,19.578,1894.38,290.945,1632.78,7.730071245799942,20.0,20.179444444444446
2024-06-06 21:09:58,19.6017,19.5813,10.2658,40.768,40.4876,20.1413,19.5714,1901.93,323.768,1631.5,7.728978604206173,20.0,20.178888888888892
2024-06-06 21:09:59,19.6006,19.5681,10.2689,40.7891,40.4909,20.1442,19.5714,1884.2,302.433,1630.91,7.722707743816169,20.0,20.178333333333335
2024-06-06 21:10:00,19.6027,19.5845,10.2656,40.8313,40.4843,20.1242,19.5648,1893.39,317.86,1629.93,7.722533468945406,20.0,20.17777777777778
2024-06-06 21:10:01,19.5902,19.5747,10.2694,40.8661,40.481,20.1423,19.578,1896.35,307.685,1626.68,7.693680587124594,20.0,20.177222222222223
2024-06-06 21:10:02,19.5977,19.5714,10.2726,40.9112,40.481,20.1361,19.5747,1898.64,295.868,1628.94,7.707923956556855,20.0,20.17666666666667
2024-06-06 21:10:03,19.6049,19.5648,10.2787,40.931,40.4777,20.125,19.578,1904.55,317.86,1629.53,7.711625322123438,20.0,20.176111111111112
2024-06-06 21:10:04,19.5967,19.5747,10.2592,40.9519,40.4777,20.1284,19.5747,1887.16,323.44,1631.31,7.7294029578636945,20.0,20.175555555555558
2024-06-06 21:10:05,19.5897,19.5648,10.2615,40.972,40.4843,20.139,19.578,1894.38,305.387,1633.18,7.730556125576163,20.0,20.175
2024-06-06 21:10:06,19.5956,19.5747,10.2633,40.9706,40.4843,20.1382,19.5747,1901.93,294.227,1630.52,7.721357438324938,20.0,20.174444444444447
2024-06-06 21:10:07,19.5947,19.5747,10.2655,40.9595,40.4843,20.1343,19.578,1895.36,321.471,1634.85,7.739290543970856,20.0,20.17388888888889
2024-06-06 21:10:08,19.5977,19.5681,10.2703,40.9277,40.4777,20.1438,19.578,1901.93,305.387,1635.05,7.738743911610008,20.0,20.173333333333336
2024-06-06 21:10:09,19.6033,19.5747,10.2667,40.8748,40.4843,20.1255,19.5747,1895.36,325.081,1634.46,7.743581711266068,20.0,20.17277777777778
2024-06-06 21:10:10,19.5989,19.5583,10.2495,40.852,40.481,20.1364,19.5813,1889.78,289.304,1635.24,7.75789823733558,20.0,20.172222222222224
2024-06-06 21:10:11,19.6157,19.5813,10.2756,40.8132,40.481,20.138,19.5747,1888.14,309.982,1637.21,7.75951809842016,20.0,20.17166666666667
2024-06-06 21:10:12,19.606,19.5681,10.2574,40.7542,40.481,20.1331,19.5714,1885.19,286.678,1637.21,7.766579682754012,20.0,20.171111111111113
2024-06-06 21:10:13,19.602,19.5747,10.2538,40.7354,40.481,20.1202,19.5714,1897.0,313.265,1634.26,7.752253792513158,20.0,20.17055555555556
2024-06-06 21:10:14,19.5979,19.578,10.2671,40.6714,40.4777,20.1404,19.578,1897.99,333.944,1640.17,7.765806775802926,20.0,20.17
2024-06-06 21:10:15,19.5953,19.5714,10.2663,40.6381,40.4843,20.1415,19.5714,1892.08,295.868,1635.54,7.742390980814682,20.0,20.169444444444448
2024-06-06 21:10:16,19.5936,19.5845,10.2509,40.6108,40.481,20.1362,19.5714,1888.47,304.402,1633.87,7.745843854845397,20.0,20.16888888888889
2024-06-06 21:10:17,19.5937,19.578,10.2592,40.5297,40.4843,20.1358,19.578,1894.38,331.646,1631.6,7.728293239622128,20.0,20.168333333333337
2024-06-06 21:10:18,19.5955,19.5714,10.2703,40.47,40.481,20.1436,19.5747,1893.39,289.304,1633.67,7.730388575209496,20.0,20.16777777777778
2024-06-06 21:10:19,19.5915,19.5681,10.2671,40.4332,40.481,20.1341,19.5813,1879.94,298.166,1633.47,7.728779090625396,20.0,20.167222222222225
2024-06-06 21:10:20,19.5939,19.5648,10.2653,40.3876,40.4843,20.1308,19.5747,1878.29,328.692,1634.16,7.73552658551036,20.0,20.166666666666668
2024-06-06 21:10:21,19.5903,19.5583,10.2601,40.3331,40.4777,20.1291,19.5714,1884.2,321.799,1634.36,7.737800239195826,20.0,20.166111111111114
2024-06-06 21:10:22,19.587,19.5813,10.2519,40.3168,40.4876,20.1167,19.5747,1885.84,298.494,1634.26,7.74139025464684,20.0,20.165555555555557
2024-06-06 21:10:23,19.5846,19.5648,10.2545,40.2803,40.4777,20.1075,19.5845,1887.16,312.28,1635.05,7.740984043754165,20.0,20.165000000000003
2024-06-06 21:10:24,19.5996,19.5681,10.265,40.2601,40.4777,20.119,19.5714,1886.17,330.99,1636.52,7.751680524986273,20.0,20.164444444444445
2024-06-06 21:10:25,19.5878,19.5911,10.2615,40.2297,40.4843,20.1203,19.5813,1879.94,324.097,1637.71,7.750419645453928,20.0,20.16388888888889
2024-06-06 21:10:26,19.5838,19.5747,10.2602,40.2335,40.4876,20.1119,19.5714,1879.28,297.181,1639.18,7.755130591389377,20.0,20.163333333333334
2024-06-06 21:10:27,19.5777,19.5747,10.2594,40.222,40.4777,20.1029,19.5681,1881.9,303.418,1639.08,7.750249346321894,20.0,20.16277777777778
2024-06-06 21:10:28,19.5698,19.5714,10.249,40.2402,40.481,20.1072,19.5813,1881.9,307.685,1642.24,7.767274453118921,20.0,20.162222222222226
2024-06-06 21:10:29,19.5638,19.5714,10.2427,40.2292,40.4843,20.1005,19.5813,1893.39,301.12,1638.59,7.7502605529830015,20.0,20.16166666666667
2024-06-06 21:10:30,19.575,19.5681,10.2444,40.2378,40.4843,20.1143,19.5944,1881.58,317.86,1637.31,7.752099205033742,20.0,20.161111111111115
2024-06-06 21:10:31,19.5744,19.5681,10.2478,40.25,40.4843,20.1154,19.5813,1881.58,310.967,1636.62,7.745510391598848,20.0,20.160555555555558
2024-06-06 21:10:32,19.5775,19.5648,10.2455,40.2562,40.481,20.1042,19.5714,1884.2,317.86,1635.34,7.743933689225972,20.0,20.160000000000004
2024-06-06 21:10:33,19.5686,19.578,10.2522,40.2582,40.4843,20.0952,19.578,1895.03,294.227,1636.33,7.735668583573314,20.0,20.159444444444446
2024-06-06 21:10:34,19.5644,19.5747,10.2457,40.274,40.481,20.1099,19.5747,1901.93,330.005,1635.05,7.731525708034425,20.0,20.158888888888892
2024-06-06 21:10:35,19.5821,19.5681,10.2417,40.3009,40.481,20.1009,19.5813,1884.2,326.394,1634.06,7.744837500736492,20.0,20.158333333333335
2024-06-06 21:10:36,19.5661,19.5747,10.2532,40.3247,40.4843,20.0986,19.578,1886.83,313.265,1632.98,7.716931426759297,20.0,20.15777777777778
2024-06-06 21:10:37,19.5701,19.5714,10.2524,40.3472,40.4843,20.1005,19.5813,1894.05,299.807,1632.09,7.716700824271716,20.0,20.157222222222224
2024-06-06 21:10:38,19.5504,19.5714,10.2447,40.3574,40.4843,20.1019,19.5813,1884.86,299.151,1632.09,7.706762705434317,20.0,20.15666666666667
2024-06-06 21:10:39,19.563,19.5845,10.2447,40.423,40.4712,20.1071,19.5714,1889.45,301.777,1629.34,7.7041945908290606,20.0,20.156111111111112
2024-06-06 21:10:40,19.5591,19.5714,10.2492,40.448,40.481,20.0856,19.5747,1897.33,325.738,1633.47,7.716760376626201,20.0,20.15555555555556
2024-06-06 21:10:41,19.5635,19.5714,10.2452,40.4765,40.4876,20.109,19.5714,1900.29,319.501,1638.1,7.745615500286682,20.0,20.155
2024-06-06 21:10:42,19.5704,19.578,10.2485,40.5035,40.481,20.1051,19.5714,1894.38,313.265,1632.39,7.7215982381891015,20.0,20.154444444444447
2024-06-06 21:10:43,19.5672,19.5681,10.2411,40.5745,40.4909,20.1179,19.5747,1889.78,306.372,1635.84,7.741403903583706,20.0,20.15388888888889
2024-06-06 21:10:44,19.5645,19.5681,10.2462,40.6093,40.4843,20.1095,19.5747,1900.61,302.105,1637.21,7.741407211540406,20.0,20.153333333333336
2024-06-06 21:10:45,19.5746,19.6042,10.2388,40.6598,40.4876,20.1061,19.5747,1894.71,298.166,1637.71,7.758314414722747,20.0,20.152777777777782
2024-06-06 21:10:46,19.5641,19.5517,10.2406,40.7046,40.481,20.1037,19.578,1902.58,302.433,1635.15,7.735981270476975,20.0,20.152222222222225
2024-06-06 21:10:47,19.5445,19.5813,10.2433,40.7346,40.4843,20.1101,19.578,1891.1,289.304,1638.4,7.732817452695553,20.0,20.15166666666667
2024-06-06 21:10:48,19.5604,19.5484,10.2368,40.7824,40.481,20.1052,19.578,1896.02,331.646,1638.79,7.7532854609396145,20.0,20.151111111111113
2024-06-06 21:10:49,19.5677,19.5386,10.2405,40.8287,40.4843,20.1217,19.578,1902.26,324.753,1640.76,7.765603008917479,20.0,20.15055555555556
2024-06-06 21:10:50,19.5616,19.5386,10.2334,40.8462,40.4777,20.1032,19.5451,1893.39,336.57,1637.8,7.752424608719571,20.0,20.150000000000002
2024-06-06 21:10:51,19.5824,19.5287,10.2404,40.8773,40.4843,20.1075,19.5451,1903.24,332.302,1636.82,7.759247798422393,20.0,20.14944444444445
2024-06-06 21:10:52,19.5801,19.532,10.2401,40.9081,40.4777,20.0896,19.5386,1895.03,334.272,1636.72,7.757112702403114,20.0,20.14888888888889
2024-06-06 21:10:53,19.577,19.5386,10.2313,40.9186,40.4843,20.113,19.5484,1906.52,294.555,1635.84,7.757673460687989,20.0,20.148333333333337
2024-06-06 21:10:54,19.594,19.5254,10.2449,40.9301,40.481,20.1049,19.5386,1890.77,320.486,1635.05,7.75674793662041,20.0,20.14777777777778
2024-06-06 21:10:55,19.5931,19.5353,10.2484,40.9283,40.4909,20.1008,19.5451,1901.6,321.799,1633.47,7.7456052902242645,20.0,20.147222222222226
2024-06-06 21:10:56,19.5959,19.5287,10.2334,40.903,40.481,20.1077,19.5386,1903.57,317.86,1632.88,7.757556300462852,20.0,20.14666666666667
2024-06-06 21:10:57,19.5855,19.5386,10.2396,40.8876,40.4876,20.098,19.5451,1889.13,296.853,1632.59,7.742426613277902,20.0,20.146111111111114
2024-06-06 21:10:58,19.5918,19.5386,10.2422,40.8676,40.4843,20.0906,19.5419,1906.52,289.304,1631.9,7.742218240421754,20.0,20.145555555555557
2024-06-06 21:10:59,19.5906,19.5386,10.2427,40.856,40.4843,20.1088,19.5451,1890.44,301.12,1631.4,7.738438786982588,20.0,20.145000000000003
2024-06-06 21:11:00,19.5923,19.5386,10.2559,40.8389,40.4843,20.1075,19.5451,1897.66,331.318,1631.4,7.728918782912123,20.0,20.144444444444446
2024-06-06 21:11:01,19.5837,19.5386,10.237,40.7927,40.481,20.0925,19.5451,1910.46,324.753,1631.31,7.737018540965415,20.0,20.143888888888892
2024-06-06 21:11:02,19.5947,19.5353,10.2505,40.7479,40.481,20.0962,19.5419,1896.02,333.287,1634.75,7.75126004456599,20.0,20.143333333333334
2024-06-06 21:11:03,19.574,19.5419,10.2451,40.7231,40.4876,20.106,19.5451,1901.6,323.44,1631.31,7.722284043225122,20.0,20.14277777777778
2024-06-06 21:11:04,19.5811,19.5386,10.245,40.6431,40.4777,20.0953,19.5451,1899.63,327.379,1631.99,7.731465528492565,20.0,20.142222222222227
2024-06-06 21:11:05,19.5704,19.5287,10.2543,40.6127,40.4876,20.0955,19.5484,1892.74,306.044,1632.19,7.715848471556929,20.0,20.14166666666667
2024-06-06 21:11:06,19.575,19.5451,10.242,40.5405,40.4876,20.1026,19.5451,1892.41,301.777,1634.36,7.740122358836327,20.0,20.141111111111115
2024-06-06 21:11:07,19.5713,19.5386,10.2656,40.4911,40.481,20.0957,19.5419,1895.36,288.319,1635.05,7.720739886599624,20.0,20.140555555555558
2024-06-06 21:11:08,19.5562,19.5353,10.2495,40.4424,40.4843,20.0873,19.5419,1891.1,300.464,1635.44,7.723411351129397,20.0,20.140000000000004
2024-06-06 21:11:09,19.5699,19.5287,10.2526,40.3959,40.4843,20.0935,19.5451,1884.2,333.944,1635.05,7.730364158033752,20.0,20.139444444444447
2024-06-06 21:11:10,19.5672,19.5386,10.253,40.3389,40.4843,20.0929,19.5451,1892.08,332.959,1634.95,7.727319521076262,20.0,20.138888888888893
2024-06-06 21:11:11,19.5599,19.5583,10.2484,40.2881,40.481,20.0899,19.5386,1887.81,326.394,1635.34,7.726922261811796,20.0,20.138333333333335
2024-06-06 21:11:12,19.5627,19.5189,10.2566,40.251,40.4777,20.0936,19.5386,1879.28,310.311,1636.13,7.726171759556576,20.0,20.13777777777778
2024-06-06 21:11:13,19.5819,19.5517,10.2451,40.2004,40.481,20.091,19.5419,1892.08,327.051,1637.21,7.756776542149368,20.0,20.137222222222224
2024-06-06 21:11:14,19.5653,19.532,10.248,40.1691,40.4843,20.0858,19.5451,1871.07,322.127,1634.95,7.729891367344913,20.0,20.13666666666667
2024-06-06 21:11:15,19.5579,19.5616,10.2383,40.126,40.481,20.0886,19.5386,1886.5,328.035,1638.69,7.749486248053589,20.0,20.136111111111113
2024-06-06 21:11:16,19.5482,19.5254,10.2421,40.0895,40.481,20.093,19.5484,1880.26,328.692,1638.89,7.739205096795288,20.0,20.13555555555556
2024-06-06 21:11:17,19.5595,19.5484,10.2369,40.0798,40.481,20.0838,19.5386,1874.36,326.722,1638.89,7.75292694419615,20.0,20.135
2024-06-06 21:11:18,19.5418,19.5419,10.2316,40.0561,40.4745,20.0801,19.555,1886.17,308.341,1639.68,7.746346968216999,20.0,20.134444444444448
2024-06-06 21:11:19,19.5703,19.5517,10.2444,40.0435,40.4843,20.0964,19.5386,1876.0,332.959,1639.18,7.7570436722122595,20.0,20.13388888888889
2024-06-06 21:11:20,19.5585,19.5353,10.2351,40.0633,40.4843,20.0862,19.5583,1880.92,306.7,1637.9,7.748908553679909,20.0,20.133333333333336
2024-06-06 21:11:21,19.5712,19.5386,10.2356,40.0961,40.4777,20.0848,19.5451,1890.77,288.975,1638.3,7.760943152873862,20.0,20.13277777777778
2024-06-06 21:11:22,19.5599,19.5386,10.2304,40.1162,40.4843,20.0804,19.5386,1878.95,302.433,1638.89,7.758665171291058,20.0,20.132222222222225
2024-06-06 21:11:23,19.5686,19.5353,10.2371,40.1619,40.481,20.0767,19.5386,1882.56,332.959,1639.38,7.762648630616677,20.0,20.13166666666667
2024-06-06 21:11:24,19.5678,19.5386,10.2316,40.1932,40.4843,20.0939,19.5419,1894.05,332.631,1639.18,7.7656109472016785,20.0,20.131111111111114
2024-06-06 21:11:25,19.561,19.555,10.2351,40.2443,40.481,20.0872,19.5451,1880.26,332.959,1640.07,7.761255393236357,20.0,20.13055555555556
2024-06-06 21:11:26,19.5547,19.5451,10.2249,40.2914,40.481,20.092,19.5419,1893.39,315.234,1640.96,7.7687145565175575,20.0,20.130000000000003
2024-06-06 21:11:27,19.5643,19.5419,10.2288,40.3337,40.481,20.0888,19.5451,1903.24,320.814,1641.94,7.778103217606339,20.0,20.12944444444445
2024-06-06 21:11:28,19.5469,19.5517,10.2247,40.3522,40.4745,20.0945,19.5386,1885.52,303.418,1641.35,7.764231060894954,20.0,20.12888888888889
2024-06-06 21:11:29,19.551,19.5419,10.2272,40.4062,40.481,20.0828,19.5451,1882.23,313.593,1640.17,7.759980839395473,20.0,20.128333333333337
2024-06-06 21:11:30,19.5665,19.5419,10.2336,40.4398,40.4876,20.0772,19.5419,1899.3,307.685,1638.79,7.7610191211981805,20.0,20.12777777777778
2024-06-06 21:11:31,19.5485,19.5386,10.219,40.4639,40.4843,20.081,19.5451,1894.38,327.051,1637.8,7.7535050049365655,20.0,20.127222222222226
2024-06-06 21:11:32,19.5357,19.5419,10.2234,40.5072,40.4909,20.0763,19.5484,1895.03,333.615,1637.61,7.738312711664431,20.0,20.12666666666667
2024-06-06 21:11:33,19.5364,19.5386,10.2232,40.5641,40.481,20.078,19.5484,1899.3,301.12,1636.23,7.732538951055772,20.0,20.126111111111115
2024-06-06 21:11:34,19.5457,19.5386,10.2293,40.591,40.4712,20.0881,19.5419,1888.14,297.509,1638.49,7.745879876002424,20.0,20.125555555555557
2024-06-06 21:11:35,19.5373,19.5517,10.2217,40.6344,40.4777,20.0901,19.5484,1906.52,295.54,1633.57,7.721957678968342,20.0,20.125000000000004
2024-06-06 21:11:36,19.5386,19.5254,10.228,40.6638,40.481,20.0757,19.5451,1903.24,330.333,1632.29,7.711765672043532,20.0,20.124444444444446
2024-06-06 21:11:37,19.5222,19.5386,10.2144,40.6765,40.4843,20.0698,19.5419,1891.1,335.585,1631.7,7.7066598725841775,20.0,20.123888888888892
2024-06-06 21:11:38,19.5296,19.5419,10.2216,40.7339,40.481,20.0859,19.5419,1890.77,307.685,1631.11,7.704038787539821,20.0,20.123333333333335
2024-06-06 21:11:39,19.5324,19.5517,10.2261,40.7588,40.4843,20.0895,19.5451,1886.17,287.334,1630.81,7.701215035217664,20.0,20.12277777777778
2024-06-06 21:11:40,19.549,19.5353,10.2271,40.778,40.4843,20.095,19.555,1893.72,313.921,1631.01,7.715070505497347,20.0,20.122222222222224
2024-06-06 21:11:41,19.5377,19.532,10.2305,40.8042,40.4777,20.0991,19.5386,1892.74,313.921,1631.11,7.703376644111589,20.0,20.12166666666667
2024-06-06 21:11:42,19.5335,19.5419,10.2224,40.8109,40.4843,20.0982,19.5517,1894.71,308.013,1632.09,7.711234858911148,20.0,20.121111111111116
2024-06-06 21:11:43,19.5466,19.5287,10.2244,40.8291,40.4843,20.0998,19.5386,1894.71,301.777,1633.47,7.726955561604832,20.0,20.12055555555556
2024-06-06 21:11:44,19.535,19.5419,10.2218,40.8378,40.4843,20.0985,19.5451,1890.77,318.517,1634.56,7.724646820946762,20.0,20.120000000000005
2024-06-06 21:11:45,19.5419,19.5451,10.2182,40.8237,40.481,20.102,19.5451,1906.52,315.234,1634.85,7.734727870001829,20.0,20.119444444444447
2024-06-06 21:11:46,19.5331,19.5386,10.2186,40.7906,40.481,20.0969,19.5419,1887.81,321.142,1635.05,7.72804105803241,20.0,20.118888888888893
2024-06-06 21:11:47,19.5505,19.5451,10.2198,40.775,40.4777,20.0748,19.5386,1883.22,298.494,1635.93,7.745648392610893,20.0,20.118333333333336
2024-06-06 21:11:48,19.5429,19.5386,10.2095,40.7346,40.481,20.0767,19.5419,1890.77,306.044,1636.33,7.7497841610410925,20.0,20.117777777777782
2024-06-06 21:11:49,19.5418,19.5386,10.2232,40.6859,40.4777,20.0811,19.5386,1895.03,321.471,1636.52,7.738393733008064,20.0,20.117222222222225
2024-06-06 21:11:50,19.5395,19.5484,10.2107,40.6288,40.481,20.0827,19.5451,1888.8,303.746,1636.03,7.744544529133008,20.0,20.11666666666667
2024-06-06 21:11:51,19.5385,19.532,10.2232,40.6035,40.4843,20.0811,19.5419,1879.61,295.868,1635.44,7.730548288778591,20.0,20.116111111111113
2024-06-06 21:11:52,19.5563,19.5386,10.231,40.5249,40.4777,20.0867,19.5419,1894.05,293.242,1635.24,7.737900660216213,20.0,20.11555555555556
2024-06-06 21:11:53,19.5479,19.5419,10.2335,40.5033,40.4843,20.0795,19.5451,1887.81,296.197,1635.44,7.729801399954833,20.0,20.115000000000002
2024-06-06 21:11:54,19.5309,19.5386,10.2166,40.4468,40.4843,20.0744,19.5451,1881.58,316.875,1635.44,7.729718412307754,20.0,20.114444444444448
2024-06-06 21:11:55,19.5531,19.5419,10.2301,40.3887,40.481,20.0829,19.5419,161.62,296.853,1635.24,7.735992177752542,20.0,20.11388888888889
2024-06-06 21:11:56,19.5571,19.5451,10.2332,40.3481,40.4876,20.0763,19.5451,54.6148,293.899,1636.03,0.0,20.0,20.113333333333337
2024-06-06 21:11:57,19.5575,19.5386,10.2346,40.2776,40.4909,20.0806,19.5484,131.422,279.785,1634.06,7.730326917007436,20.0,20.11277777777778
2024-06-06 21:11:58,19.5507,19.5419,10.3008,40.2353,40.4843,20.0823,19.5517,6.03588,273.876,1637.51,0.0,20.0,20.112222222222226
2024-06-06 21:11:59,19.533,19.532,10.391,40.2004,40.4843,20.0933,19.5451,5.70765,255.167,1635.24,0.0,20.0,20.111666666666668
2024-06-06 21:12:00,19.5388,19.5386,10.5135,40.1522,40.481,20.091,19.5484,5.37941,242.366,1628.75,0.0,20.0,20.111111111111114
2024-06-06 21:12:01,19.5381,19.5353,10.6424,40.1106,40.4843,20.0858,19.5484,5.05118,221.359,1622.44,0.0,20.0,20.110370370370372
2024-06-06 21:12:02,19.5477,19.5451,10.7778,40.0691,40.4876,20.0889,19.5484,5.05118,208.229,1608.46,0.0,20.0,20.109629629629634
2024-06-06 21:12:03,19.5678,19.5222,10.9151,39.9909,40.4876,20.096,19.5484,-2.17002,185.909,1596.84,0.0,20.0,20.10888888888889
2024-06-06 21:12:04,19.5692,19.5353,11.0668,39.9464,40.481,20.084,19.5156,5.37941,176.062,1575.57,0.0,20.0,20.10814814814815
2024-06-06 21:12:05,19.5813,19.4959,11.2054,39.8974,40.4876,20.0876,19.5156,13.2571,160.635,1557.45,0.0,20.0,20.10740740740741
2024-06-06 21:12:06,19.5955,19.5222,11.344,39.8489,40.4876,20.0774,19.509,5.70765,147.177,1523.38,0.0,20.0,20.10666666666667
2024-06-06 21:12:07,19.6142,19.509,11.4845,39.7843,40.481,20.0843,19.5156,5.37941,131.75,1498.17,0.0,20.0,20.10592592592593
2024-06-06 21:12:08,19.6416,19.5057,11.6265,39.7478,40.4876,20.0784,19.5189,6.03588,119.277,1459.97,0.0,20.0,20.10518518518519
2024-06-06 21:12:09,19.6698,19.4696,11.7691,39.6671,40.481,20.0629,19.5156,3.73823,107.461,1410.93,0.0,20.0,20.104444444444447
2024-06-06 21:12:10,19.6755,19.5123,11.8882,39.6232,40.4843,20.0696,19.5189,4.06647,94.3314,1375.97,0.0,20.0,20.103703703703708
2024-06-06 21:12:11,19.6992,19.5025,11.9984,39.5768,40.481,20.0703,19.509,6.69236,82.8431,1319.94,0.0,20.0,20.102962962962966
2024-06-06 21:12:12,19.7268,19.5025,12.1132,39.5402,40.481,20.0733,19.5057,8.33354,72.0113,1279.86,0.0,20.0,20.102222222222224
2024-06-06 21:12:13,19.7685,19.5057,12.2233,39.482,40.4843,20.0757,19.5222,5.05118,63.1489,1220.09,0.0,20.0,20.101481481481486
2024-06-06 21:12:14,19.7888,19.5025,12.3238,39.4565,40.4843,20.0776,19.5156,4.72294,52.6454,1177.95,0.0,20.0,20.100740740740743
2024-06-06 21:12:15,19.801,19.5057,12.3963,39.4385,40.4777,20.0772,19.5156,5.05118,52.9736,1112.27,0.0,20.0,20.1
2024-06-06 21:12:16,19.8446,19.5025,12.5118,39.4177,40.4843,20.0816,19.5156,38.8595,50.0195,1067.86,0.0,20.0,20.099259259259263
2024-06-06 21:12:17,19.8809,19.5123,12.59,39.3907,40.4843,20.0757,19.5156,5.70765,47.7219,1001.98,0.0,20.0,20.09851851851852
2024-06-06 21:12:18,19.9062,19.509,12.6641,39.355,40.4843,20.0741,19.5156,6.03588,47.7219,958.356,0.0,20.0,20.097777777777782
2024-06-06 21:12:19,19.9348,19.5057,12.73,39.3271,40.481,20.0643,19.5156,6.03588,45.096,894.547,0.0,20.0,20.09703703703704
2024-06-06 21:12:20,19.9863,19.509,12.8189,39.3112,40.4974,20.0658,19.5123,6.03588,45.096,853.78,0.0,20.0,20.0962962962963
2024-06-06 21:12:21,20.028,19.509,12.8821,39.2915,40.4909,20.0763,19.5156,6.69236,42.7983,798.243,0.0,20.0,20.09555555555556
2024-06-06 21:12:22,20.0685,19.5057,12.9589,39.2544,40.481,20.0727,19.5189,7.34883,43.783,762.695,0.0,20.0,20.094814814814818
2024-06-06 21:12:23,20.1173,19.5057,13.0277,39.2522,40.4876,20.0622,19.5189,6.69236,44.1113,717.004,0.0,20.0,20.094074074074076
2024-06-06 21:12:24,20.1696,19.4992,13.1076,39.2452,40.4876,20.0623,19.5123,6.36412,46.7371,677.222,0.0,20.0,20.093333333333337
2024-06-06 21:12:25,20.2197,19.4959,13.196,39.2427,40.481,20.0779,19.5189,6.03588,49.6913,651.521,0.0,20.0,20.092592592592595
2024-06-06 21:12:26,20.254,19.5025,13.2511,39.2307,40.4876,20.0799,19.5189,8.66177,46.0807,626.903,0.0,20.0,20.091851851851853
2024-06-06 21:12:27,20.3167,19.4926,13.3231,39.2105,40.4843,20.0719,19.5189,6.03588,46.0807,613.117,0.0,20.0,20.091111111111115
2024-06-06 21:12:28,20.3695,19.5025,13.4036,39.2408,40.4843,20.0801,19.5254,6.69236,44.1113,597.264,0.0,20.0,20.090370370370373
2024-06-06 21:12:29,20.4267,19.5057,13.4888,39.2195,40.481,20.0694,19.5123,4.72294,44.1113,589.681,0.0,20.0,20.089629629629634
2024-06-06 21:12:30,20.4699,19.5123,13.5604,39.2136,40.481,20.0798,19.5156,5.70765,43.783,582.296,0.0,20.0,20.088888888888892
2024-06-06 21:12:31,20.5112,19.4992,13.6561,39.2224,40.4909,20.0809,19.5123,6.03588,42.7983,579.047,0.0,20.0,20.08814814814815
2024-06-06 21:12:32,20.5509,19.5057,13.7185,39.2457,40.481,20.0879,19.5222,6.36412,42.7983,576.092,0.0,20.0,20.08740740740741
2024-06-06 21:12:33,20.6102,19.5057,13.8173,39.2289,40.481,20.0929,19.5123,5.05118,42.7983,578.751,0.0,20.0,20.08666666666667
2024-06-06 21:12:34,20.6435,19.509,13.9007,39.2556,40.4843,20.0803,19.5025,25.73,42.7983,572.843,0.0,20.0,20.085925925925928
2024-06-06 21:12:35,20.7026,19.5057,13.9916,39.2736,40.481,20.0722,19.5156,8.33354,44.4395,571.366,0.0,20.0,20.08518518518519
2024-06-06 21:12:36,20.7481,19.4992,14.0769,39.2762,40.4843,20.0749,19.5123,6.03588,37.2183,569.495,0.0,20.0,20.084444444444447
2024-06-06 21:12:37,20.7861,19.5025,14.1524,39.2747,40.4843,20.0683,19.5123,4.3947,43.4548,569.2,0.0,20.0,20.083703703703705
2024-06-06 21:12:38,20.8262,19.5123,14.2385,39.3125,40.4876,20.0808,19.5189,6.36412,44.1113,568.51,0.0,20.0,20.082962962962966
2024-06-06 21:12:39,20.8713,19.509,14.3178,39.318,40.4876,20.0651,19.5057,7.02059,44.4395,568.412,0.0,20.0,20.082222222222224
2024-06-06 21:12:40,20.9125,19.5025,14.4074,39.3529,40.481,20.072,19.5156,5.37941,44.1113,567.329,0.0,20.0,20.081481481481486
2024-06-06 21:12:41,20.9486,19.5025,14.4992,39.3622,40.4843,20.0606,19.5189,7.34883,45.7524,567.427,0.0,20.0,20.080740740740744
2024-06-06 21:12:42,21.0004,19.5057,14.5821,39.3882,40.4843,20.0483,19.5057,4.3947,45.096,566.245,0.0,20.0,20.080000000000002
2024-06-06 21:12:43,21.0073,19.5057,14.6424,39.411,40.4843,20.059,19.5189,5.70765,45.096,566.639,0.0,20.0,20.079259259259263
2024-06-06 21:12:44,21.0638,19.5025,14.7499,39.4403,40.4876,20.0625,19.5123,4.3947,46.0807,565.95,0.0,20.0,20.07851851851852
2024-06-06 21:12:45,21.0814,19.5025,14.8199,39.4855,40.4777,20.0578,19.5222,5.37941,45.4242,565.162,0.0,20.0,20.07777777777778
2024-06-06 21:12:46,21.1387,19.4992,14.9102,39.5018,40.4843,20.0475,19.5156,37.5465,44.4395,566.048,0.0,20.0,20.07703703703704
2024-06-06 21:12:47,21.1692,19.5025,15.0093,39.5193,40.4777,20.0535,19.5156,4.06647,44.4395,566.639,0.0,20.0,20.0762962962963
2024-06-06 21:12:48,21.1975,19.5123,15.0713,39.5321,40.4843,20.0379,19.5156,6.36412,43.783,563.882,0.0,20.0,20.075555555555557
2024-06-06 21:12:49,21.2202,19.509,15.1567,39.5601,40.4777,20.0524,19.5123,5.37941,43.4548,566.541,0.0,20.0,20.074814814814818
2024-06-06 21:12:50,21.2569,19.5123,15.2422,39.5737,40.481,20.044,19.509,4.72294,42.7983,566.245,0.0,20.0,20.074074074074076
2024-06-06 21:12:51,21.2814,19.5057,15.3083,39.6263,40.481,20.0512,19.5123,5.37941,44.4395,566.344,0.0,20.0,20.073333333333338
2024-06-06 21:12:52,21.3039,19.5222,15.3871,39.6362,40.4876,20.0622,19.5156,6.36412,43.1266,566.836,0.0,20.0,20.072592592592596
2024-06-06 21:12:53,21.3342,19.5057,15.4725,39.6624,40.4777,20.0554,19.5123,5.37941,42.4701,566.639,0.0,20.0,20.071851851851854
2024-06-06 21:12:54,21.3686,19.5254,15.564,39.6915,40.481,20.0687,19.5123,21.1347,42.4701,566.147,0.0,20.0,20.071111111111115
2024-06-06 21:12:55,21.38,19.5156,15.6159,39.6962,40.4777,20.062,19.5156,4.3947,42.7983,565.655,0.0,20.0,20.070370370370373
2024-06-06 21:12:56,21.3991,19.5156,15.6907,39.7412,40.4843,20.0541,19.5222,13.5853,41.8136,569.101,0.0,20.0,20.06962962962963
2024-06-06 21:12:57,21.4203,19.5222,15.7763,39.7616,40.481,20.0619,19.5156,4.72294,41.8136,565.064,0.0,20.0,20.068888888888893
2024-06-06 21:12:58,21.4376,19.5189,15.8558,39.7945,40.4909,20.0533,19.5287,6.03588,44.1113,566.048,0.0,20.0,20.06814814814815
2024-06-06 21:12:59,21.4567,19.5057,15.9292,39.7867,40.4843,20.0673,19.5057,5.70765,43.1266,566.147,0.0,20.0,20.06740740740741
2024-06-06 21:13:00,21.4693,19.5025,15.9972,39.8171,40.4876,20.0626,19.5189,5.05118,43.4548,566.147,0.0,20.0,20.06666666666667
2024-06-06 21:13:01,21.4891,19.5222,16.0847,39.8288,40.4876,20.0485,19.5222,6.69236,44.7677,565.852,0.0,20.0,20.065925925925928
2024-06-06 21:13:02,21.4823,19.4992,16.153,39.875,40.4843,20.0547,19.4959,7.34883,44.1113,562.996,0.0,20.0,20.06518518518519
2024-06-06 21:13:03,21.494,19.509,16.2177,39.8917,40.4843,20.0658,19.509,4.72294,46.7371,565.064,0.0,20.0,20.064444444444447
2024-06-06 21:13:04,21.5139,19.5156,16.2952,39.922,40.481,20.0437,19.5123,6.36412,42.7983,565.261,0.0,20.0,20.063703703703705
2024-06-06 21:13:05,21.5147,19.5123,16.3635,39.9455,40.4843,20.059,19.5123,7.34883,44.4395,564.965,0.0,20.0,20.062962962962967
2024-06-06 21:13:06,21.5258,19.5156,16.439,39.9591,40.4843,20.0648,19.5189,4.3947,44.4395,565.064,0.0,20.0,20.062222222222225
2024-06-06 21:13:07,21.523,19.4959,16.5016,39.9894,40.4843,20.0479,19.5156,4.72294,45.096,561.913,0.0,20.0,20.061481481481483
2024-06-06 21:13:08,21.5274,19.5057,16.56,40.0188,40.481,20.0419,19.5156,6.03588,46.4089,565.458,0.0,20.0,20.060740740740744
2024-06-06 21:13:09,21.5335,19.5057,16.6349,40.052,40.4876,20.0521,19.5123,18.8371,47.0654,565.359,0.0,20.0,20.060000000000002
2024-06-06 21:13:10,21.5384,19.5123,16.7071,40.0776,40.481,20.0551,19.5156,8.0053,46.0807,565.655,0.0,20.0,20.05925925925926
2024-06-06 21:13:11,21.5281,19.509,16.7781,40.0922,40.4876,20.0411,19.5222,6.36412,47.3936,566.048,0.0,20.0,20.05851851851852
2024-06-06 21:13:12,21.5299,19.5025,16.8328,40.1416,40.4745,20.0428,19.5156,6.03588,48.3783,566.738,0.0,20.0,20.05777777777778
2024-06-06 21:13:13,21.521,19.4992,16.8934,40.167,40.4843,20.0374,19.509,12.2724,46.7371,567.624,0.0,20.0,20.05703703703704
2024-06-06 21:13:14,21.5171,19.509,16.948,40.188,40.481,20.0481,19.5189,5.70765,48.0501,568.904,0.0,20.0,20.0562962962963
2024-06-06 21:13:15,21.5166,19.5057,17.0206,40.2131,40.4909,20.0452,19.5156,6.03588,46.7371,572.154,0.0,20.0,20.055555555555557
2024-06-06 21:13:16,21.5287,19.509,17.0785,40.2361,40.4843,20.0315,19.5156,7.02059,45.096,569.692,0.0,20.0,20.05481481481482
2024-06-06 21:13:17,21.5103,19.4893,17.1295,40.263,40.4843,20.0421,19.5123,6.69236,46.0807,570.48,0.0,20.0,20.054074074074077
2024-06-06 21:13:18,21.505,19.4598,17.1849,40.254,40.4843,20.0331,19.486,7.02059,46.0807,570.48,0.0,20.0,20.053333333333335
2024-06-06 21:13:19,21.5032,19.4729,17.2365,40.2825,40.4777,20.0186,19.4828,6.03588,43.4548,570.972,0.0,20.0,20.052592592592596
2024-06-06 21:13:20,21.4932,19.486,17.3054,40.3162,40.4876,20.0464,19.4795,4.72294,41.1571,571.07,0.0,20.0,20.051851851851854
