TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:13:21,21.4706,19.4565,17.354,40.3159,40.4843,20.0409,19.4795,5.70765,40.8289,570.775,0.0,20.0,20.051111111111112
2024-06-06 21:13:22,21.4728,19.4696,17.408,40.3502,40.481,20.0321,19.4828,6.69236,43.4548,570.283,0.0,20.0,20.050370370370374
2024-06-06 21:13:23,21.4659,19.4762,17.4638,40.3532,40.481,20.0424,19.4795,6.03588,42.7983,569.889,0.0,20.0,20.04962962962963
2024-06-06 21:13:24,21.4456,19.4663,17.503,40.3601,40.4843,20.0478,19.4663,7.67706,42.4701,571.464,0.0,20.0,20.048888888888893
2024-06-06 21:13:25,21.4315,19.4762,17.5575,40.3546,40.4876,20.0477,19.486,6.36412,43.4548,567.624,0.0,20.0,20.04814814814815
2024-06-06 21:13:26,21.423,19.4729,17.6024,40.3984,40.4843,20.0369,19.4828,6.36412,40.5007,567.624,0.0,20.0,20.04740740740741
2024-06-06 21:13:27,21.4082,19.4795,17.6467,40.4053,40.4843,20.0356,19.486,5.70765,42.7983,566.442,0.0,20.0,20.04666666666667
2024-06-06 21:13:28,21.3899,19.4795,17.6984,40.4168,40.4876,20.0403,19.486,6.03588,45.4242,565.359,0.0,20.0,20.04592592592593
2024-06-06 21:13:29,21.397,19.4729,17.7413,40.4252,40.481,20.0288,19.486,5.37941,44.7677,564.768,0.0,20.0,20.045185185185186
2024-06-06 21:13:30,21.3632,19.4828,17.7669,40.436,40.4712,20.044,19.4893,6.69236,45.7524,564.571,0.0,20.0,20.044444444444448
2024-06-06 21:13:31,21.3523,19.4762,17.8103,40.4651,40.481,20.0409,19.486,17.1959,45.4242,563.685,0.0,20.0,20.043703703703706
2024-06-06 21:13:32,21.3466,19.4828,17.8596,40.4666,40.4843,20.0237,19.486,6.03588,44.4395,563.193,0.0,20.0,20.042962962962964
2024-06-06 21:13:33,21.3398,19.4828,17.9082,40.449,40.4876,20.0318,19.486,7.02059,46.0807,562.602,0.0,20.0,20.042222222222225
2024-06-06 21:13:34,21.3143,19.4795,17.9387,40.4779,40.4777,20.0162,19.486,4.72294,46.0807,562.7,0.0,20.0,20.041481481481483
2024-06-06 21:13:35,21.3011,19.4762,17.9866,40.4725,40.4843,20.0247,19.4795,5.70765,45.7524,561.617,0.0,20.0,20.040740740740745
2024-06-06 21:13:36,21.2878,19.4893,18.022,40.4815,40.4843,20.0335,19.4762,4.72294,44.7677,566.048,0.0,20.0,20.040000000000003
2024-06-06 21:13:37,21.2692,19.4795,18.0678,40.4926,40.4843,20.0309,19.4795,6.03588,42.4701,562.504,0.0,20.0,20.03925925925926
2024-06-06 21:13:38,21.2562,19.4696,18.0938,40.5004,40.4843,20.0325,19.486,5.70765,45.7524,561.716,0.0,20.0,20.038518518518522
2024-06-06 21:13:39,21.2331,19.4795,18.1349,40.5063,40.481,20.0246,19.486,5.05118,43.4548,562.405,0.0,20.0,20.03777777777778
2024-06-06 21:13:40,21.2361,19.4828,18.1541,40.5029,40.481,20.0135,19.4795,5.05118,42.1418,566.836,0.0,20.0,20.037037037037038
2024-06-06 21:13:41,21.213,19.4828,18.1861,40.49,40.481,20.0291,19.4795,4.72294,41.4854,562.996,0.0,20.0,20.0362962962963
2024-06-06 21:13:42,21.1891,19.4696,18.2296,40.4996,40.4876,20.0067,19.4795,5.05118,43.783,563.39,0.0,20.0,20.035555555555558
2024-06-06 21:13:43,21.1684,19.4828,18.2525,40.5056,40.4909,20.0144,19.486,4.06647,42.4701,562.504,0.0,20.0,20.034814814814816
2024-06-06 21:13:44,21.1602,19.4828,18.2842,40.5062,40.4843,20.013,19.486,5.37941,43.4548,562.996,0.0,20.0,20.034074074074077
2024-06-06 21:13:45,21.1326,19.4893,18.3109,40.496,40.4909,20.0207,19.486,6.36412,44.4395,562.011,0.0,20.0,20.033333333333335
2024-06-06 21:13:46,21.1271,19.4729,18.3383,40.5099,40.4909,20.0068,19.486,5.37941,43.783,563.488,0.0,20.0,20.032592592592597
2024-06-06 21:13:47,21.1012,19.4663,18.3617,40.5125,40.4843,20.0081,19.4795,6.69236,45.4242,565.753,0.0,20.0,20.031851851851854
2024-06-06 21:13:48,21.0831,19.4532,18.3945,40.4995,40.4843,20.0049,19.4795,6.36412,45.7524,563.488,0.0,20.0,20.031111111111112
2024-06-06 21:13:49,21.0813,19.4828,18.4212,40.5137,40.481,20.0079,19.4795,5.05118,44.4395,562.7,0.0,20.0,20.030370370370374
2024-06-06 21:13:50,21.0558,19.4926,18.444,40.5312,40.481,20.0058,19.486,7.02059,44.7677,562.307,0.0,20.0,20.029629629629632
2024-06-06 21:13:51,21.0497,19.5057,18.4636,40.5215,40.4876,20.0047,19.4828,5.05118,45.4242,561.716,0.0,20.0,20.02888888888889
2024-06-06 21:13:52,21.0364,19.4795,18.4843,40.5219,40.4745,20.0167,19.4795,6.03588,43.4548,558.466,0.0,20.0,20.02814814814815
2024-06-06 21:13:53,21.0164,19.486,18.5011,40.5238,40.4843,20.004,19.4795,5.05118,43.783,560.436,0.0,20.0,20.02740740740741
2024-06-06 21:13:54,20.9982,19.4762,18.5391,40.5238,40.4777,20.0163,19.4926,6.36412,43.1266,560.14,0.0,20.0,20.026666666666667
2024-06-06 21:13:55,20.982,19.4762,18.5481,40.5252,40.481,20.0122,19.4828,8.66177,43.783,560.239,0.0,20.0,20.02592592592593
2024-06-06 21:13:56,20.9701,19.4926,18.5774,40.5269,40.4843,20.0118,19.4795,6.69236,46.4089,560.14,0.0,20.0,20.025185185185187
2024-06-06 21:13:57,20.9614,19.4762,18.6085,40.5253,40.481,19.9967,19.486,6.36412,44.1113,559.746,0.0,20.0,20.02444444444445
2024-06-06 21:13:58,20.9403,19.4795,18.6248,40.5467,40.481,19.9964,19.486,6.03588,45.7524,560.042,0.0,20.0,20.023703703703706
2024-06-06 21:13:59,20.9215,19.4795,18.6414,40.5468,40.4843,19.9983,19.486,30.6536,46.7371,559.352,0.0,20.0,20.022962962962964
2024-06-06 21:14:00,20.908,19.4828,18.6521,40.5485,40.4777,19.997,19.4795,5.37941,45.096,559.549,0.0,20.0,20.022222222222226
2024-06-06 21:14:01,20.8961,19.4828,18.6799,40.5531,40.4876,20.0293,19.4762,6.03588,44.4395,559.746,0.0,20.0,20.021481481481484
2024-06-06 21:14:02,20.8776,19.486,18.6872,40.5306,40.481,20.013,19.486,5.37941,46.0807,559.746,0.0,20.0,20.02074074074074
2024-06-06 21:14:03,20.8676,19.4828,18.7112,40.5581,40.4843,20.0154,19.4828,6.03588,45.4242,559.549,0.0,20.0,20.020000000000003
2024-06-06 21:14:04,20.8421,19.486,18.7229,40.5276,40.4876,19.9964,19.4795,6.03588,45.7524,559.746,0.0,20.0,20.01925925925926
2024-06-06 21:14:05,20.832,19.4762,18.7479,40.5195,40.4843,20.0013,19.486,8.0053,44.1113,558.959,0.0,20.0,20.01851851851852
2024-06-06 21:14:06,20.8185,19.4729,18.7578,40.5463,40.481,20.0123,19.4893,6.03588,44.4395,558.663,0.0,20.0,20.01777777777778
2024-06-06 21:14:07,20.8097,19.4762,18.7768,40.5428,40.481,20.0034,19.4795,5.37941,44.7677,558.663,0.0,20.0,20.01703703703704
2024-06-06 21:14:08,20.7877,19.4663,18.7861,40.5427,40.481,19.9928,19.486,6.03588,42.1418,558.368,0.0,20.0,20.0162962962963
2024-06-06 21:14:09,20.7719,19.4828,18.8081,40.5514,40.481,20.007,19.4828,6.69236,42.1418,558.368,0.0,20.0,20.015555555555558
2024-06-06 21:14:10,20.7633,19.4762,18.8233,40.5504,40.481,20.0025,19.4795,6.03588,43.4548,558.269,0.0,20.0,20.014814814814816
2024-06-06 21:14:11,20.7531,19.4795,18.842,40.5479,40.481,20.0072,19.4795,5.37941,43.1266,562.11,0.0,20.0,20.014074074074077
2024-06-06 21:14:12,20.7307,19.4696,18.8524,40.5536,40.481,20.0038,19.4828,7.34883,43.783,557.678,0.0,20.0,20.013333333333335
2024-06-06 21:14:13,20.7189,19.4795,18.8675,40.5643,40.481,20.0099,19.4828,4.3947,44.7677,557.383,0.0,20.0,20.012592592592593
2024-06-06 21:14:14,20.7153,19.4795,18.887,40.5602,40.4777,20.0123,19.4828,6.69236,45.4242,557.186,0.0,20.0,20.011851851851855
2024-06-06 21:14:15,20.692,19.4696,18.9069,40.5424,40.481,20.0071,19.486,6.36412,47.0654,557.482,0.0,20.0,20.011111111111113
2024-06-06 21:14:16,20.6803,19.486,18.9193,40.5614,40.481,20.0074,19.4893,6.69236,45.4242,555.118,0.0,20.0,20.01037037037037
2024-06-06 21:14:17,20.6738,19.4729,18.9194,40.5641,40.481,19.9972,19.4795,36.5618,47.3936,558.368,0.0,20.0,20.009629629629632
2024-06-06 21:14:18,20.6707,19.4565,18.937,40.5785,40.4843,20.0035,19.486,4.06647,46.4089,558.565,0.0,20.0,20.00888888888889
2024-06-06 21:14:19,20.6559,19.4729,18.9559,40.5608,40.4843,20.0093,19.4893,7.02059,49.0348,557.974,0.0,20.0,20.008148148148152
2024-06-06 21:14:20,20.647,19.4631,18.9743,40.5682,40.4843,20.0005,19.4893,4.72294,44.7677,555.118,0.0,20.0,20.00740740740741
2024-06-06 21:14:21,20.6354,19.4926,18.977,40.5726,40.4843,20.0033,19.4828,4.72294,42.7983,557.875,0.0,20.0,20.006666666666668
2024-06-06 21:14:22,20.6057,19.4762,18.9859,40.5562,40.481,19.9936,19.486,5.70765,42.4701,557.875,0.0,20.0,20.00592592592593
2024-06-06 21:14:23,20.5919,19.4762,18.9957,40.5807,40.481,20.0004,19.4828,5.37941,43.783,557.482,0.0,20.0,20.005185185185187
2024-06-06 21:14:24,20.582,19.4762,19.0109,40.5759,40.4777,19.9999,19.4729,6.36412,43.1266,557.088,0.0,20.0,20.004444444444445
2024-06-06 21:14:25,20.5728,19.4696,19.0198,40.5873,40.4843,19.9911,19.4762,6.03588,43.783,556.989,0.0,20.0,20.003703703703707
2024-06-06 21:14:26,20.5579,19.4762,19.0278,40.5771,40.481,20.004,19.4762,6.03588,44.1113,557.088,0.0,20.0,20.002962962962965
2024-06-06 21:14:27,20.5543,19.4795,19.0336,40.5933,40.4876,19.9863,19.4926,4.72294,44.1113,553.937,0.0,20.0,20.002222222222223
2024-06-06 21:14:28,20.5356,19.4762,19.0577,40.5985,40.4876,19.9847,19.4795,6.69236,42.7983,557.482,0.0,20.0,20.001481481481484
2024-06-06 21:14:29,20.5409,19.5386,19.0651,40.6099,40.4843,19.9711,19.5386,4.72294,43.4548,557.088,0.0,20.0,20.000740740740742
2024-06-06 21:14:30,20.518,19.532,19.0768,40.5992,40.481,19.9793,19.5254,5.70765,42.4701,556.989,0.0,20.0,20.000000000000004
2024-06-06 21:14:31,20.5158,19.532,19.0876,40.6053,40.4843,19.9832,19.5484,4.3947,43.783,559.845,0.0,20.0,19.99925925925926
2024-06-06 21:14:32,20.511,19.532,19.1073,40.6149,40.4843,19.977,19.5451,6.69236,44.7677,556.694,0.0,20.0,19.99851851851852
2024-06-06 21:14:33,20.5029,19.5353,19.1041,40.6178,40.481,19.9735,19.5419,5.70765,42.4701,553.149,0.0,20.0,19.99777777777778
2024-06-06 21:14:34,20.5019,19.5353,19.1237,40.6319,40.4876,19.9807,19.5451,4.72294,41.4854,556.3,0.0,20.0,19.99703703703704
2024-06-06 21:14:35,20.4952,19.5386,19.1251,40.6125,40.481,19.9771,19.5451,5.37941,45.4242,556.497,0.0,20.0,19.996296296296297
2024-06-06 21:14:36,20.4738,19.5353,19.1434,40.6153,40.4843,19.9791,19.5419,5.70765,43.1266,554.035,0.0,20.0,19.99555555555556
2024-06-06 21:14:37,20.457,19.5254,19.1495,40.6324,40.4843,19.9786,19.5451,5.37941,43.4548,557.285,0.0,20.0,19.994814814814816
2024-06-06 21:14:38,20.4566,19.532,19.1582,40.6228,40.481,19.9746,19.5386,3.08176,45.7524,558.072,0.0,20.0,19.994074074074074
2024-06-06 21:14:39,20.4609,19.532,19.1754,40.6456,40.4843,19.9843,19.5451,6.03588,44.4395,557.285,0.0,20.0,19.993333333333336
2024-06-06 21:14:40,20.4429,19.5287,19.1826,40.6489,40.481,19.9694,19.5451,4.72294,43.4548,557.777,0.0,20.0,19.992592592592594
2024-06-06 21:14:41,20.441,19.5386,19.1879,40.6485,40.4777,19.9849,19.5451,4.72294,45.4242,557.875,0.0,20.0,19.99185185185185
2024-06-06 21:14:42,20.4288,19.5386,19.1875,40.6462,40.4843,19.9822,19.5419,4.06647,45.4242,558.368,0.0,20.0,19.991111111111113
2024-06-06 21:14:43,20.4274,19.5386,19.2024,40.6173,40.4777,19.9829,19.5451,5.70765,44.4395,558.466,0.0,20.0,19.99037037037037
2024-06-06 21:14:44,20.4026,19.5451,19.2042,40.6188,40.4777,19.9954,19.5451,5.70765,43.1266,558.663,0.0,20.0,19.989629629629633
2024-06-06 21:14:45,20.4039,19.5386,19.2206,40.637,40.4843,19.9988,19.5419,4.72294,43.783,558.959,0.0,20.0,19.98888888888889
2024-06-06 21:14:46,20.4003,19.5386,19.2213,40.6117,40.4712,20.008,19.5386,6.03588,45.7524,559.254,0.0,20.0,19.98814814814815
2024-06-06 21:14:47,20.3936,19.5386,19.2304,40.6182,40.4876,20.0087,19.5451,7.02059,45.7524,559.156,0.0,20.0,19.98740740740741
2024-06-06 21:14:48,20.3788,19.5419,19.2454,40.6101,40.4843,20.0054,19.5386,4.72294,46.0807,559.057,0.0,20.0,19.986666666666668
2024-06-06 21:14:49,20.3741,19.5484,19.2525,40.6145,40.4843,20.0029,19.5419,5.37941,45.096,558.959,0.0,20.0,19.985925925925926
2024-06-06 21:14:50,20.3664,19.5189,19.2385,40.6089,40.481,20.0031,19.5451,5.05118,46.0807,557.777,0.0,20.0,19.985185185185188
2024-06-06 21:14:51,20.372,19.5287,19.2701,40.5951,40.4777,20.0034,19.5386,6.69236,44.7677,557.383,0.0,20.0,19.984444444444446
2024-06-06 21:14:52,20.3648,19.5057,19.2698,40.5775,40.4876,20.0035,19.5419,3.73823,45.4242,557.285,0.0,20.0,19.983703703703704
2024-06-06 21:14:53,20.3644,19.5419,19.2724,40.5806,40.481,20.0063,19.5189,5.70765,44.7677,556.004,0.0,20.0,19.982962962962965
2024-06-06 21:14:54,20.3486,19.532,19.2804,40.5693,40.481,20.0051,19.5254,9.97472,45.4242,556.201,0.0,20.0,19.982222222222223
2024-06-06 21:14:55,20.3475,19.5222,19.2777,40.5558,40.4843,20.0093,19.532,5.37941,46.7371,555.414,0.0,20.0,19.981481481481485
2024-06-06 21:14:56,20.346,19.5254,19.2928,40.5508,40.481,20.0148,19.5451,11.9441,47.0654,555.217,0.0,20.0,19.980740740740742
2024-06-06 21:14:57,20.3373,19.5419,19.3093,40.5327,40.4843,20.0049,19.5419,5.37941,48.0501,553.05,0.0,20.0,19.98
2024-06-06 21:14:58,20.3337,19.5386,19.3159,40.5023,40.4876,19.9983,19.5484,6.03588,47.0654,555.02,0.0,20.0,19.979259259259262
2024-06-06 21:14:59,20.3318,19.5386,19.3344,40.4989,40.4843,20.0061,19.5386,5.05118,48.7066,555.414,0.0,20.0,19.97851851851852
2024-06-06 21:15:00,20.3107,19.5386,19.3269,40.4895,40.4876,20.0123,19.5517,7.02059,45.4242,554.823,0.0,20.0,19.977777777777778
2024-06-06 21:15:01,20.318,19.5287,19.3356,40.4687,40.4745,20.0111,19.5386,5.70765,43.4548,554.527,0.0,20.0,19.97703703703704
2024-06-06 21:15:02,20.3046,19.5386,19.3379,40.4479,40.4843,20.0029,19.5484,5.70765,44.7677,555.217,0.0,20.0,19.976296296296297
2024-06-06 21:15:03,20.2989,19.5353,19.3571,40.4375,40.481,19.9957,19.5451,5.37941,44.4395,555.414,0.0,20.0,19.975555555555555
2024-06-06 21:15:04,20.2972,19.5353,19.3643,40.427,40.4843,19.9985,19.5386,5.05118,47.7219,555.118,0.0,20.0,19.974814814814817
2024-06-06 21:15:05,20.2979,19.5353,19.3684,40.4313,40.4843,20.0063,19.5484,5.70765,48.7066,556.3,0.0,20.0,19.974074074074075
2024-06-06 21:15:06,20.2783,19.532,19.3608,40.4005,40.4843,19.9912,19.5419,6.36412,47.0654,556.497,0.0,20.0,19.973333333333336
2024-06-06 21:15:07,20.2907,19.5353,19.3677,40.4133,40.481,19.9871,19.5451,6.03588,47.0654,557.482,0.0,20.0,19.972592592592594
2024-06-06 21:15:08,20.2669,19.5287,19.382,40.4057,40.4843,19.9919,19.5353,7.34883,46.7371,558.663,0.0,20.0,19.971851851851852
2024-06-06 21:15:09,20.2645,19.5287,19.3972,40.3801,40.4876,19.9734,19.5419,5.70765,45.4242,559.549,0.0,20.0,19.971111111111114
2024-06-06 21:15:10,20.252,19.5287,19.3935,40.3813,40.4876,19.9982,19.5484,5.37941,45.096,560.731,0.0,20.0,19.97037037037037
2024-06-06 21:15:11,20.2475,19.5419,19.4064,40.376,40.4843,19.9786,19.5419,6.03588,47.3936,561.519,0.0,20.0,19.96962962962963
2024-06-06 21:15:12,20.2457,19.5419,19.4115,40.3632,40.4843,19.9867,19.5386,5.37941,47.0654,562.208,0.0,20.0,19.96888888888889
2024-06-06 21:15:13,20.2425,19.532,19.4089,40.3501,40.4876,19.985,19.5386,5.05118,44.4395,562.011,0.0,20.0,19.96814814814815
2024-06-06 21:15:14,20.2401,19.5386,19.4241,40.368,40.4777,19.9999,19.5386,6.03588,46.7371,562.307,0.0,20.0,19.967407407407407
2024-06-06 21:15:15,20.236,19.5386,19.4339,40.3754,40.481,19.9897,19.5451,6.36412,44.7677,561.716,0.0,20.0,19.96666666666667
2024-06-06 21:15:16,20.225,19.5451,19.4309,40.3754,40.4843,19.9934,19.5419,5.05118,46.0807,562.011,0.0,20.0,19.965925925925927
2024-06-06 21:15:17,20.2165,19.5419,19.4253,40.3713,40.4843,19.9866,19.5451,5.70765,46.0807,561.814,0.0,20.0,19.965185185185188
2024-06-06 21:15:18,20.2145,19.5254,19.4417,40.369,40.4843,19.9817,19.5386,6.03588,47.7219,561.913,0.0,20.0,19.964444444444446
2024-06-06 21:15:19,20.2081,19.5419,19.4509,40.3617,40.481,19.9962,19.5419,5.70765,46.4089,561.617,0.0,20.0,19.963703703703704
2024-06-06 21:15:20,20.1996,19.5287,19.4502,40.3724,40.4876,19.9874,19.5419,5.37941,44.7677,560.83,0.0,20.0,19.962962962962965
2024-06-06 21:15:21,20.1888,19.5254,19.4446,40.3837,40.4909,19.976,19.5419,6.69236,44.7677,561.223,0.0,20.0,19.962222222222223
2024-06-06 21:15:22,20.1966,19.532,19.4641,40.3739,40.4843,19.9855,19.5451,6.03588,45.7524,558.86,0.0,20.0,19.96148148148148
2024-06-06 21:15:23,20.1877,19.5386,19.4667,40.3903,40.4843,19.9847,19.5386,12.2724,47.3936,558.565,0.0,20.0,19.960740740740743
2024-06-06 21:15:24,20.1868,19.532,19.4582,40.3924,40.481,19.9909,19.5386,5.70765,47.3936,558.466,0.0,20.0,19.96
2024-06-06 21:15:25,20.1781,19.5254,19.4763,40.4015,40.4876,19.9812,19.5517,5.70765,48.0501,558.565,0.0,20.0,19.95925925925926
2024-06-06 21:15:26,20.1637,19.5386,19.4728,40.4102,40.4843,19.9848,19.5353,5.37941,47.0654,559.352,0.0,20.0,19.95851851851852
2024-06-06 21:15:27,20.1617,19.5123,19.4754,40.4185,40.4843,19.9873,19.578,5.37941,45.4242,559.845,0.0,20.0,19.95777777777778
2024-06-06 21:15:28,20.1619,19.5254,19.4798,40.4266,40.4777,19.9812,19.5386,5.05118,46.0807,561.125,0.0,20.0,19.95703703703704
2024-06-06 21:15:29,20.1557,19.5386,19.4918,40.4237,40.481,19.9859,19.5386,7.02059,44.4395,560.83,0.0,20.0,19.956296296296298
2024-06-06 21:15:30,20.1559,19.532,19.4982,40.419,40.4843,19.9957,19.5484,6.03588,45.096,561.42,0.0,20.0,19.955555555555556
2024-06-06 21:15:31,20.1608,19.532,19.4941,40.4299,40.4843,19.9921,19.5419,7.67706,45.7524,561.223,0.0,20.0,19.954814814814817
2024-06-06 21:15:32,20.1305,19.532,19.4899,40.4287,40.4876,19.9833,19.5353,5.70765,46.4089,560.436,0.0,20.0,19.954074074074075
2024-06-06 21:15:33,20.1483,19.5386,19.5149,40.4326,40.481,19.9873,19.5386,5.37941,45.7524,559.943,0.0,20.0,19.953333333333333
2024-06-06 21:15:34,20.1355,19.5353,19.5014,40.4574,40.4843,19.9875,19.5451,7.34883,45.7524,559.156,0.0,20.0,19.952592592592595
2024-06-06 21:15:35,20.1411,19.5353,19.5129,40.4635,40.481,19.9904,19.5386,5.37941,46.0807,559.549,0.0,20.0,19.951851851851853
2024-06-06 21:15:36,20.1423,19.6436,19.5189,40.4308,40.481,19.9964,19.6502,4.06647,46.0807,559.845,0.0,20.0,19.95111111111111
2024-06-06 21:15:37,20.132,19.6403,19.5078,40.4566,40.4843,19.9849,19.6502,12.9288,45.7524,559.845,0.0,20.0,19.950370370370372
2024-06-06 21:15:38,20.1231,19.6403,19.5189,40.4539,40.4712,19.988,19.6469,4.3947,45.096,559.943,0.0,20.0,19.94962962962963
2024-06-06 21:15:39,20.1252,19.6535,19.5318,40.4768,40.481,19.992,19.6502,8.99001,47.0654,559.549,0.0,20.0,19.94888888888889
2024-06-06 21:15:40,20.1188,19.6469,19.5317,40.4627,40.4843,19.9856,19.6469,4.72294,46.4089,558.86,0.0,20.0,19.94814814814815
2024-06-06 21:15:41,20.1127,19.6469,19.5358,40.4717,40.4843,19.9747,19.6535,7.34883,45.4242,558.171,0.0,20.0,19.947407407407407
2024-06-06 21:15:42,20.1129,19.6469,19.5336,40.4736,40.4843,19.9907,19.6502,4.72294,47.3936,558.466,0.0,20.0,19.94666666666667
2024-06-06 21:15:43,20.1037,19.6502,19.5341,40.4756,40.481,19.9951,19.6469,3.73823,47.7219,558.368,0.0,20.0,19.945925925925927
2024-06-06 21:15:44,20.1,19.6403,19.5467,40.4763,40.4909,19.9968,19.6469,5.05118,44.4395,558.466,0.0,20.0,19.945185185185185
2024-06-06 21:15:45,20.09,19.6436,19.5295,40.4872,40.481,19.9895,19.6535,7.34883,48.7066,559.254,0.0,20.0,19.944444444444446
2024-06-06 21:15:46,20.0939,19.6272,19.5502,40.4846,40.4876,19.9804,19.6469,6.03588,46.4089,558.171,0.0,20.0,19.943703703703704
2024-06-06 21:15:47,20.0791,19.6633,19.5528,40.4958,40.4843,19.9725,19.6469,6.36412,46.0807,559.352,0.0,20.0,19.942962962962962
2024-06-06 21:15:48,20.072,19.6436,19.5581,40.4866,40.481,19.9884,19.6502,5.70765,44.7677,557.777,0.0,20.0,19.942222222222224
2024-06-06 21:15:49,20.0722,19.6633,19.5634,40.4874,40.4777,19.9853,19.6535,5.37941,42.7983,558.663,0.0,20.0,19.941481481481482
2024-06-06 21:15:50,20.0851,19.6305,19.5683,40.4813,40.4843,19.9882,19.6469,6.03588,43.4548,558.663,0.0,20.0,19.940740740740743
2024-06-06 21:15:51,20.0752,19.6502,19.5625,40.4815,40.4843,19.9926,19.6469,4.06647,44.7677,558.663,0.0,20.0,19.94
2024-06-06 21:15:52,20.0797,19.6272,19.5635,40.4789,40.4843,20.0067,19.6535,7.34883,44.7677,558.959,0.0,20.0,19.93925925925926
2024-06-06 21:15:53,20.0889,19.6403,19.5736,40.5015,40.4876,19.9973,19.6502,4.72294,43.783,559.549,0.0,20.0,19.93851851851852
2024-06-06 21:15:54,20.075,19.6436,19.5748,40.4848,40.4876,20.009,19.6633,6.69236,44.4395,559.549,0.0,20.0,19.93777777777778
2024-06-06 21:15:55,20.0801,19.6502,19.5854,40.4875,40.481,19.9986,19.6469,6.03588,46.4089,560.436,0.0,20.0,19.937037037037037
2024-06-06 21:15:56,20.0884,19.6469,19.5882,40.4988,40.4843,19.9962,19.6469,5.05118,46.0807,558.762,0.0,20.0,19.936296296296298
2024-06-06 21:15:57,20.0799,19.6403,19.5894,40.4801,40.4843,20.0067,19.6469,5.70765,45.7524,560.239,0.0,20.0,19.935555555555556
2024-06-06 21:15:58,20.0781,19.6403,19.5867,40.5067,40.4843,19.9915,19.66,6.03588,47.0654,559.746,0.0,20.0,19.934814814814814
2024-06-06 21:15:59,20.0748,19.6403,19.5847,40.4929,40.481,19.9908,19.66,5.05118,46.4089,558.565,0.0,20.0,19.934074074074076
2024-06-06 21:16:00,20.0799,19.6502,19.5928,40.4978,40.4876,20.004,19.66,6.03588,46.4089,555.709,0.0,20.0,19.933333333333334
2024-06-06 21:16:01,20.0723,19.6535,19.591,40.5049,40.4777,20.0034,19.6732,7.67706,47.0654,555.611,0.0,20.0,19.932592592592595
2024-06-06 21:16:02,20.0754,19.6502,19.599,40.4937,40.4843,20.0019,19.6535,5.37941,46.0807,555.217,0.0,20.0,19.931851851851853
2024-06-06 21:16:03,20.0806,19.6436,19.6119,40.4747,40.481,20.0024,19.6502,5.05118,47.0654,553.937,0.0,20.0,19.93111111111111
2024-06-06 21:16:04,20.0675,19.6535,19.5967,40.4821,40.481,20.0157,19.6436,4.72294,46.4089,554.33,0.0,20.0,19.930370370370373
2024-06-06 21:16:05,20.0891,19.6436,19.6208,40.502,40.4876,19.9976,19.6502,6.69236,44.4395,554.232,0.0,20.0,19.92962962962963
2024-06-06 21:16:06,20.0895,19.6436,19.6247,40.4785,40.4843,20.0119,19.6469,16.8677,44.4395,554.232,0.0,20.0,19.92888888888889
2024-06-06 21:16:07,20.0832,19.6403,19.6274,40.4762,40.481,19.9981,19.6568,5.05118,43.4548,553.641,0.0,20.0,19.92814814814815
2024-06-06 21:16:08,20.09,19.6403,19.6363,40.4971,40.4777,19.9914,19.6502,4.72294,44.7677,553.149,0.0,20.0,19.927407407407408
2024-06-06 21:16:09,20.0925,19.6436,19.6344,40.4821,40.481,19.9908,19.6535,4.72294,43.783,553.05,0.0,20.0,19.926666666666666
2024-06-06 21:16:10,20.0793,19.6436,19.6355,40.4773,40.4843,20.0065,19.6502,4.72294,43.4548,557.875,0.0,20.0,19.925925925925927
2024-06-06 21:16:11,20.0722,19.6469,19.6312,40.4794,40.4876,19.9923,19.6469,5.05118,45.096,555.02,0.0,20.0,19.925185185185185
2024-06-06 21:16:12,20.0796,19.6436,19.6386,40.4952,40.481,20.0054,19.6469,5.05118,45.4242,556.201,0.0,20.0,19.924444444444447
2024-06-06 21:16:13,20.0763,19.6436,19.6478,40.4875,40.481,20.0004,19.6469,5.05118,46.0807,557.088,0.0,20.0,19.923703703703705
2024-06-06 21:16:14,20.0809,19.6436,19.6584,40.4847,40.4909,19.9806,19.6502,7.02059,47.7219,557.383,0.0,20.0,19.922962962962963
2024-06-06 21:16:15,20.0646,19.6469,19.6532,40.4768,40.4777,20.0073,19.6436,7.02059,48.7066,558.466,0.0,20.0,19.922222222222224
2024-06-06 21:16:16,20.0732,19.6469,19.6509,40.4998,40.481,19.9979,19.6502,6.36412,47.3936,556.694,0.0,20.0,19.921481481481482
2024-06-06 21:16:17,20.0687,19.6502,19.6616,40.4746,40.4777,20.0183,19.6469,6.36412,47.3936,556.3,0.0,20.0,19.92074074074074
2024-06-06 21:16:18,20.0695,19.6371,19.6588,40.4742,40.481,20.0017,19.6535,4.72294,46.0807,556.004,0.0,20.0,19.92
2024-06-06 21:16:19,20.0754,19.6568,19.6642,40.4951,40.4843,20.0054,19.6535,5.05118,44.7677,555.709,0.0,20.0,19.91925925925926
2024-06-06 21:16:20,20.0802,19.6436,19.6725,40.4895,40.4876,20.013,19.6502,8.0053,43.783,556.595,0.0,20.0,19.918518518518518
2024-06-06 21:16:21,20.0842,19.6568,19.6807,40.5042,40.481,20.0033,19.6568,6.03588,40.1724,560.042,0.0,20.0,19.91777777777778
2024-06-06 21:16:22,20.0859,19.6732,19.6833,40.4993,40.4843,20.0206,19.6469,4.72294,45.096,556.595,0.0,20.0,19.917037037037037
2024-06-06 21:16:23,20.0604,19.6469,19.6828,40.5053,40.4843,20.0016,19.6568,4.06647,46.0807,556.201,0.0,20.0,19.9162962962963
2024-06-06 21:16:24,20.0529,19.6403,19.6747,40.5001,40.4843,20.0097,19.6502,20.15,44.4395,555.906,0.0,20.0,19.915555555555557
2024-06-06 21:16:25,20.074,19.6371,19.7014,40.5063,40.481,20.0194,19.66,6.03588,45.096,556.201,0.0,20.0,19.914814814814815
2024-06-06 21:16:26,20.0632,19.6568,19.6943,40.5158,40.4876,20.0146,19.6502,4.06647,45.7524,556.694,0.0,20.0,19.914074074074076
2024-06-06 21:16:27,20.0639,19.6436,19.6797,40.5049,40.4843,19.9981,19.6502,7.02059,44.7677,558.072,0.0,20.0,19.913333333333334
2024-06-06 21:16:28,20.0576,19.6338,19.6927,40.52,40.481,20.0148,19.6502,7.02059,46.4089,562.11,0.0,20.0,19.912592592592592
2024-06-06 21:16:29,20.0677,19.66,19.694,40.5259,40.481,20.0,19.6436,6.36412,44.7677,558.762,0.0,20.0,19.911851851851853
2024-06-06 21:16:30,20.0467,19.6502,19.6912,40.5159,40.4843,20.0064,19.6633,6.36412,44.4395,559.254,0.0,20.0,19.91111111111111
2024-06-06 21:16:31,20.0514,19.6305,19.6989,40.5135,40.4843,19.9992,19.6436,5.05118,43.1266,559.451,0.0,20.0,19.91037037037037
2024-06-06 21:16:32,20.0617,19.6403,19.7148,40.5249,40.4843,19.9926,19.6469,6.36412,44.7677,558.762,0.0,20.0,19.90962962962963
2024-06-06 21:16:33,20.0551,19.6502,19.7091,40.5116,40.481,20.0071,19.6469,5.70765,45.7524,559.845,0.0,20.0,19.90888888888889
2024-06-06 21:16:34,20.0512,19.6436,19.714,40.53,40.4876,20.0063,19.6502,7.67706,47.0654,559.648,0.0,20.0,19.90814814814815
2024-06-06 21:16:35,20.0493,19.6469,19.7135,40.5278,40.4843,20.0045,19.6502,7.34883,49.363,555.807,0.0,20.0,19.90740740740741
2024-06-06 21:16:36,20.0526,19.6403,19.7221,40.5214,40.4843,20.0027,19.6568,6.03588,48.7066,559.057,0.0,20.0,19.906666666666666
2024-06-06 21:16:37,20.0482,19.6403,19.7265,40.5187,40.4843,20.0096,19.6502,6.36412,47.7219,559.057,0.0,20.0,19.905925925925928
2024-06-06 21:16:38,20.0375,19.6502,19.7347,40.5273,40.481,19.9973,19.6535,6.69236,45.7524,558.663,0.0,20.0,19.905185185185186
2024-06-06 21:16:39,20.0521,19.6436,19.7393,40.527,40.481,19.9993,19.6502,5.70765,46.0807,558.663,0.0,20.0,19.904444444444444
2024-06-06 21:16:40,20.0382,19.6403,19.7221,40.5061,40.4843,20.003,19.6535,7.67706,46.0807,557.875,0.0,20.0,19.903703703703705
2024-06-06 21:16:41,20.0405,19.7618,19.7421,40.506,40.4843,19.9989,19.7782,6.69236,45.096,557.875,0.0,20.0,19.902962962962963
2024-06-06 21:16:42,20.0379,19.7684,19.7365,40.4987,40.4777,19.9972,19.7717,7.34883,47.3936,556.497,0.0,20.0,19.90222222222222
2024-06-06 21:16:43,20.032,19.7717,19.7468,40.5095,40.4777,19.9984,19.7848,5.05118,47.7219,555.807,0.0,20.0,19.901481481481483
2024-06-06 21:16:44,20.0391,19.7684,19.743,40.505,40.4843,19.9887,19.775,7.34883,47.7219,555.217,0.0,20.0,19.90074074074074
2024-06-06 21:16:45,20.0391,19.7717,19.7495,40.5067,40.4712,19.995,19.775,5.70765,46.0807,554.823,0.0,20.0,19.900000000000002
2024-06-06 21:16:46,20.0217,19.7651,19.7443,40.4932,40.4843,20.0022,19.775,6.36412,43.783,554.724,0.0,20.0,19.89925925925926
2024-06-06 21:16:47,20.0339,19.7717,19.7538,40.5121,40.481,19.9903,19.7782,5.70765,46.0807,554.33,0.0,20.0,19.898518518518518
2024-06-06 21:16:48,20.0164,19.7717,19.7531,40.4794,40.4777,20.0051,19.775,5.37941,47.0654,554.232,0.0,20.0,19.89777777777778
2024-06-06 21:16:49,20.0131,19.7618,19.7591,40.4861,40.4876,20.0036,19.7815,6.69236,48.0501,553.74,0.0,20.0,19.897037037037038
2024-06-06 21:16:50,20.0183,19.7717,19.7451,40.4872,40.4843,19.9997,19.7782,5.70765,47.0654,553.247,0.0,20.0,19.896296296296295
2024-06-06 21:16:51,20.0144,19.7717,19.7544,40.4885,40.4843,20.0086,19.775,4.72294,45.096,552.853,0.0,20.0,19.895555555555557
2024-06-06 21:16:52,20.0112,19.7717,19.7649,40.4801,40.481,19.9993,19.775,7.67706,44.1113,553.444,0.0,20.0,19.894814814814815
2024-06-06 21:16:53,20.0025,19.7717,19.7598,40.4804,40.4843,19.9991,19.7815,6.36412,43.4548,553.444,0.0,20.0,19.894074074074073
2024-06-06 21:16:54,20.0026,19.7782,19.7661,40.4706,40.481,20.015,19.7782,3.73823,43.783,554.232,0.0,20.0,19.893333333333334
2024-06-06 21:16:55,19.9982,19.7815,19.7552,40.4873,40.481,20.0079,19.775,4.3947,44.7677,554.035,0.0,20.0,19.892592592592592
2024-06-06 21:16:56,20.0025,19.775,19.7677,40.458,40.481,20.0018,19.7782,-0.528836,44.1113,553.74,0.0,20.0,19.891851851851854
2024-06-06 21:16:57,20.0017,19.7815,19.7615,40.4591,40.481,20.0121,19.775,16.2112,44.4395,554.035,0.0,20.0,19.891111111111112
2024-06-06 21:16:58,19.998,19.7782,19.762,40.4811,40.4843,20.0114,19.775,5.37941,44.7677,554.527,0.0,20.0,19.89037037037037
2024-06-06 21:16:59,20.014,19.7585,19.7859,40.469,40.4843,20.0105,19.775,4.72294,44.1113,554.921,0.0,20.0,19.88962962962963
2024-06-06 21:17:00,20.011,19.775,19.775,40.4574,40.4843,20.0122,19.7684,6.69236,44.1113,552.755,0.0,20.0,19.88888888888889
2024-06-06 21:17:01,20.008,19.775,19.7771,40.466,40.481,19.999,19.775,6.69236,45.7524,553.74,0.0,20.0,19.888703703703705
2024-06-06 21:17:02,20.0083,19.7848,19.7848,40.436,40.4876,20.0049,19.7848,5.37941,44.1113,555.118,0.0,20.0,19.88851851851852
2024-06-06 21:17:03,20.0033,19.7651,19.7765,40.4482,40.481,19.9993,19.7815,6.03588,45.7524,553.05,0.0,20.0,19.888333333333335
2024-06-06 21:17:04,20.0114,19.7585,19.772,40.4411,40.4777,20.0056,19.7782,6.69236,46.4089,552.853,0.0,20.0,19.888148148148147
2024-06-06 21:17:05,20.0158,19.7782,19.7752,40.4449,40.481,20.0131,19.7717,5.37941,46.0807,552.066,0.0,20.0,19.887962962962963
2024-06-06 21:17:06,20.0196,19.7651,19.7862,40.451,40.4777,20.0163,19.7553,6.03588,45.096,552.164,0.0,20.0,19.887777777777778
2024-06-06 21:17:07,20.0249,19.7651,19.7822,40.4311,40.481,20.0169,19.775,7.34883,47.0654,551.77,0.0,20.0,19.887592592592593
2024-06-06 21:17:08,20.0262,19.7651,19.7813,40.4422,40.4876,20.0359,19.7782,6.03588,46.7371,551.77,0.0,20.0,19.88740740740741
2024-06-06 21:17:09,20.0314,19.7618,19.7846,40.4358,40.481,20.0316,19.7717,5.05118,45.096,550.884,0.0,20.0,19.887222222222224
2024-06-06 21:17:10,20.0215,19.7717,19.7976,40.4305,40.4745,20.0363,19.775,4.3947,46.0807,552.263,0.0,20.0,19.887037037037036
2024-06-06 21:17:11,20.0229,19.7684,19.792,40.4112,40.4777,20.0437,19.7782,6.36412,44.4395,552.558,0.0,20.0,19.88685185185185
2024-06-06 21:17:12,20.0379,19.7618,19.7997,40.424,40.4777,20.0451,19.775,6.36412,44.7677,552.853,0.0,20.0,19.886666666666667
2024-06-06 21:17:13,20.0334,19.7585,19.8004,40.4466,40.481,20.0283,19.775,5.70765,45.4242,553.444,0.0,20.0,19.886481481481482
2024-06-06 21:17:14,20.0393,19.7717,19.8001,40.432,40.481,20.0226,19.7782,5.05118,45.096,553.444,0.0,20.0,19.886296296296297
2024-06-06 21:17:15,20.0388,19.7717,19.8012,40.4244,40.481,20.0301,19.775,6.03588,44.1113,553.444,0.0,20.0,19.886111111111113
2024-06-06 21:17:16,20.0409,19.775,19.81,40.4301,40.4942,20.0374,19.775,6.69236,45.7524,553.74,0.0,20.0,19.885925925925925
2024-06-06 21:17:17,20.0392,19.7717,19.8146,40.4361,40.481,20.0372,19.7782,8.0053,45.4242,554.33,0.0,20.0,19.88574074074074
2024-06-06 21:17:18,20.0342,19.7782,19.8086,40.4368,40.4843,20.0442,19.7717,5.70765,45.096,551.77,0.0,20.0,19.885555555555555
2024-06-06 21:17:19,20.0578,19.7618,19.8242,40.4334,40.4777,20.0308,19.775,38.8595,46.0807,555.414,0.0,20.0,19.88537037037037
2024-06-06 21:17:20,20.057,19.7717,19.8217,40.4481,40.481,20.0307,19.7782,7.02059,47.3936,555.512,0.0,20.0,19.885185185185186
2024-06-06 21:17:21,20.0633,19.7618,19.813,40.4574,40.481,20.0357,19.7782,8.66177,49.6913,555.217,0.0,20.0,19.885
2024-06-06 21:17:22,20.0656,19.7684,19.8391,40.4486,40.4843,20.0316,19.775,5.37941,49.0348,555.118,0.0,20.0,19.884814814814817
2024-06-06 21:17:23,20.0714,19.7651,19.8406,40.4323,40.4843,20.0367,19.775,7.34883,46.4089,553.937,0.0,20.0,19.88462962962963
2024-06-06 21:17:24,20.0587,19.7848,19.8373,40.4221,40.4843,20.0401,19.775,7.02059,44.4395,552.558,0.0,20.0,19.884444444444444
2024-06-06 21:17:25,20.0574,19.7684,19.8369,40.4572,40.4843,20.037,19.7684,7.34883,46.0807,552.459,0.0,20.0,19.88425925925926
2024-06-06 21:17:26,20.062,19.7553,19.842,40.4535,40.4843,20.0318,19.7782,6.69236,46.0807,554.133,0.0,20.0,19.884074074074075
2024-06-06 21:17:27,20.0563,19.7585,19.834,40.4599,40.4843,20.0347,19.7717,7.02059,46.4089,554.133,0.0,20.0,19.88388888888889
2024-06-06 21:17:28,20.0585,19.7487,19.8466,40.4569,40.481,20.0351,19.7717,7.67706,46.7371,556.595,0.0,20.0,19.883703703703706
2024-06-06 21:17:29,20.0549,19.7782,19.8451,40.4676,40.481,20.0412,19.7782,7.34883,47.7219,553.247,0.0,20.0,19.883518518518517
2024-06-06 21:17:30,20.0515,19.7815,19.8562,40.4436,40.481,20.0326,19.7815,6.69236,47.0654,553.149,0.0,20.0,19.883333333333333
2024-06-06 21:17:31,20.051,19.7618,19.8486,40.4534,40.481,20.0443,19.7651,5.05118,47.7219,552.656,0.0,20.0,19.88314814814815
2024-06-06 21:17:32,20.0467,19.7717,19.8547,40.4543,40.481,20.0522,19.7782,5.70765,48.0501,552.853,0.0,20.0,19.882962962962964
2024-06-06 21:17:33,20.0487,19.7717,19.8509,40.459,40.4843,20.0432,19.7487,6.69236,48.0501,553.149,0.0,20.0,19.88277777777778
2024-06-06 21:17:34,20.047,19.7684,19.852,40.4583,40.4843,20.055,19.7684,13.9135,49.0348,554.035,0.0,20.0,19.882592592592594
2024-06-06 21:17:35,20.0415,19.7684,19.8564,40.4574,40.4843,20.051,19.775,5.05118,49.0348,555.02,0.0,20.0,19.88240740740741
2024-06-06 21:17:36,20.0426,19.7717,19.8665,40.4603,40.4777,20.0603,19.775,5.05118,49.363,555.414,0.0,20.0,19.88222222222222
2024-06-06 21:17:37,20.0457,19.7684,19.8622,40.4634,40.481,20.0558,19.7782,7.67706,47.3936,555.709,0.0,20.0,19.882037037037037
2024-06-06 21:17:38,20.0493,19.7684,19.8649,40.4502,40.481,20.0648,19.775,7.67706,47.7219,555.807,0.0,20.0,19.881851851851852
2024-06-06 21:17:39,20.0403,19.7651,19.863,40.4719,40.4876,20.0695,19.7717,6.69236,50.0195,555.709,0.0,20.0,19.881666666666668
2024-06-06 21:17:40,20.0476,19.7684,19.8655,40.4654,40.481,20.0675,19.775,6.69236,48.7066,555.02,0.0,20.0,19.881481481481483
2024-06-06 21:17:41,20.055,19.7618,19.869,40.4724,40.481,20.0573,19.7782,7.67706,50.3477,556.398,0.0,20.0,19.8812962962963
2024-06-06 21:17:42,20.0472,19.7684,19.8757,40.4652,40.4843,20.0577,19.775,6.69236,48.3783,560.042,0.0,20.0,19.88111111111111
2024-06-06 21:17:43,20.0551,19.7684,19.8686,40.4577,40.4777,20.0715,19.7782,6.03588,47.3936,556.103,0.0,20.0,19.880925925925926
2024-06-06 21:17:44,20.06,19.7684,19.8776,40.4676,40.4942,20.0539,19.7782,16.8677,48.0501,555.709,0.0,20.0,19.88074074074074
2024-06-06 21:17:45,20.058,19.7618,19.8775,40.4645,40.4843,20.0704,19.7782,7.02059,49.0348,555.02,0.0,20.0,19.880555555555556
2024-06-06 21:17:46,20.0502,19.775,19.8762,40.4548,40.4679,20.0726,19.775,6.36412,49.363,554.626,0.0,20.0,19.880370370370372
2024-06-06 21:17:47,20.0537,19.7717,19.8873,40.4564,40.481,20.0679,19.775,5.37941,47.0654,554.527,0.0,20.0,19.880185185185187
2024-06-06 21:17:48,20.0516,19.7717,19.8838,40.4773,40.4745,20.0793,19.7684,6.69236,48.3783,553.74,0.0,20.0,19.88
2024-06-06 21:17:49,20.0509,19.7684,19.8878,40.4715,40.4843,20.0603,19.775,5.05118,47.0654,553.74,0.0,20.0,19.879814814814814
2024-06-06 21:17:50,20.0448,19.8964,19.8893,40.4782,40.4843,20.0856,19.9063,5.05118,46.7371,553.149,0.0,20.0,19.87962962962963
2024-06-06 21:17:51,20.0436,19.9227,19.8937,40.4725,40.4843,20.0772,19.9063,4.3947,47.3936,552.263,0.0,20.0,19.879444444444445
2024-06-06 21:17:52,20.0411,19.8866,19.9022,40.4668,40.4843,20.0818,19.8964,4.72294,48.3783,551.77,0.0,20.0,19.87925925925926
2024-06-06 21:17:53,20.0438,19.8866,19.8899,40.4681,40.4777,20.0818,19.8964,4.72294,47.0654,551.179,0.0,20.0,19.879074074074076
2024-06-06 21:17:54,20.0382,19.8997,19.8903,40.4614,40.4843,20.0691,19.9063,5.37941,46.7371,550.982,0.0,20.0,19.87888888888889
2024-06-06 21:17:55,20.0346,19.88,19.9041,40.4585,40.4843,20.0775,19.8997,5.05118,46.7371,550.293,0.0,20.0,19.878703703703703
2024-06-06 21:17:56,20.036,19.8931,19.9008,40.4817,40.4843,20.0604,19.8997,5.70765,44.4395,550.589,0.0,20.0,19.87851851851852
2024-06-06 21:17:57,20.0307,19.88,19.903,40.4691,40.4876,20.054,19.903,5.37941,42.7983,550.392,0.0,20.0,19.878333333333334
2024-06-06 21:17:58,20.0398,19.8866,19.9095,40.4596,40.481,20.0591,19.903,7.34883,44.4395,550.293,0.0,20.0,19.87814814814815
2024-06-06 21:17:59,20.0282,19.8964,19.9065,40.4833,40.481,20.0489,19.926,6.69236,42.7983,550.687,0.0,20.0,19.877962962962965
2024-06-06 21:18:00,20.0244,19.8866,19.9003,40.4838,40.481,20.0481,19.9128,6.03588,47.7219,550.49,0.0,20.0,19.87777777777778
2024-06-06 21:18:01,20.0273,19.8997,19.915,40.46,40.481,20.0448,19.8997,3.41,46.0807,550.49,0.0,20.0,19.877592592592592
2024-06-06 21:18:02,20.0127,19.8899,19.8967,40.4813,40.481,20.0597,19.9063,4.3947,47.3936,550.982,0.0,20.0,19.877407407407407
2024-06-06 21:18:03,20.0101,19.8931,19.9109,40.4718,40.481,20.0535,19.8899,4.72294,49.0348,551.179,0.0,20.0,19.877222222222223
2024-06-06 21:18:04,20.035,19.88,19.9125,40.4705,40.4777,20.0511,19.8964,6.03588,47.0654,551.573,0.0,20.0,19.877037037037038
2024-06-06 21:18:05,20.0232,19.8899,19.9163,40.4779,40.4843,20.0627,19.8964,4.72294,45.096,551.573,0.0,20.0,19.876851851851853
2024-06-06 21:18:06,20.0185,19.8931,19.9217,40.4748,40.481,20.0633,19.8997,8.0053,43.4548,551.77,0.0,20.0,19.87666666666667
2024-06-06 21:18:07,20.0294,19.8899,19.9183,40.477,40.481,20.0562,19.8931,12.6006,44.1113,551.869,0.0,20.0,19.876481481481484
2024-06-06 21:18:08,20.0158,19.88,19.9063,40.4957,40.4777,20.0653,19.8997,4.72294,47.0654,552.164,0.0,20.0,19.876296296296296
2024-06-06 21:18:09,20.0268,19.8866,19.9168,40.4952,40.481,20.0554,19.9063,5.70765,47.7219,552.656,0.0,20.0,19.87611111111111
2024-06-06 21:18:10,20.033,19.8866,19.9196,40.4892,40.4843,20.0643,19.903,5.70765,47.0654,555.709,0.0,20.0,19.875925925925927
2024-06-06 21:18:11,20.0265,19.8899,19.9107,40.4983,40.481,20.0599,19.8931,7.67706,44.4395,552.853,0.0,20.0,19.875740740740742
2024-06-06 21:18:12,20.0406,19.8833,19.9101,40.4811,40.481,20.05,19.903,5.70765,43.4548,552.853,0.0,20.0,19.875555555555557
2024-06-06 21:18:13,20.0344,19.8931,19.9233,40.474,40.4843,20.0706,19.903,6.03588,45.7524,552.558,0.0,20.0,19.875370370370373
2024-06-06 21:18:14,20.0355,19.8997,19.9262,40.4978,40.4843,20.0598,19.8964,6.69236,48.0501,552.164,0.0,20.0,19.875185185185185
2024-06-06 21:18:15,20.0448,19.8931,19.9394,40.5034,40.4843,20.0589,19.8964,5.05118,47.0654,552.066,0.0,20.0,19.875
2024-06-06 21:18:16,20.0356,19.8931,19.9223,40.4993,40.4777,20.0604,19.903,5.37941,46.7371,552.066,0.0,20.0,19.874814814814815
2024-06-06 21:18:17,20.045,19.8964,19.9271,40.4984,40.4843,20.0596,19.8997,6.69236,43.783,551.869,0.0,20.0,19.87462962962963
2024-06-06 21:18:18,20.0456,19.8899,19.9231,40.5004,40.4843,20.0578,19.8997,7.67706,43.783,551.278,0.0,20.0,19.874444444444446
2024-06-06 21:18:19,20.0561,19.8866,19.938,40.5063,40.4745,20.0678,19.903,6.69236,46.0807,552.459,0.0,20.0,19.87425925925926
2024-06-06 21:18:20,20.0498,19.8866,19.9294,40.4914,40.481,20.0694,19.8997,4.06647,47.3936,554.429,0.0,20.0,19.874074074074073
2024-06-06 21:18:21,20.0578,19.8866,19.9261,40.4957,40.4843,20.0732,19.903,6.36412,48.0501,551.869,0.0,20.0,19.87388888888889
2024-06-06 21:18:22,20.06,19.8899,19.9394,40.4958,40.4876,20.0733,19.8964,6.03588,46.7371,551.081,0.0,20.0,19.873703703703704
2024-06-06 21:18:23,20.073,19.8931,19.9452,40.5095,40.4876,20.0752,19.8964,6.36412,44.1113,550.884,0.0,20.0,19.87351851851852
2024-06-06 21:18:24,20.0668,19.8899,19.9365,40.4995,40.4843,20.0803,19.8997,7.02059,42.7983,555.414,0.0,20.0,19.873333333333335
2024-06-06 21:18:25,20.0735,19.8833,19.9441,40.5009,40.481,20.0671,19.8997,6.36412,44.7677,551.672,0.0,20.0,19.87314814814815
2024-06-06 21:18:26,20.0729,19.8931,19.9484,40.4972,40.4876,20.0916,19.8997,6.03588,46.4089,551.77,0.0,20.0,19.872962962962966
2024-06-06 21:18:27,20.058,19.8964,19.9365,40.4805,40.4843,20.0849,19.903,4.06647,47.0654,551.376,0.0,20.0,19.872777777777777
2024-06-06 21:18:28,20.0693,19.88,19.9468,40.4627,40.4876,20.0834,19.8964,4.06647,47.3936,551.573,0.0,20.0,19.872592592592593
2024-06-06 21:18:29,20.0633,19.9063,19.9388,40.4819,40.481,20.0971,19.903,3.73823,47.0654,551.573,0.0,20.0,19.872407407407408
2024-06-06 21:18:30,20.0868,19.8669,19.9507,40.4741,40.481,20.0725,19.8964,5.37941,45.7524,552.656,0.0,20.0,19.872222222222224
2024-06-06 21:18:31,20.0814,19.8767,19.959,40.4717,40.4843,20.0796,19.8997,4.3947,43.783,551.573,0.0,20.0,19.87203703703704
2024-06-06 21:18:32,20.0824,19.8997,19.95,40.468,40.481,20.0874,19.8964,4.3947,45.096,551.278,0.0,20.0,19.871851851851854
2024-06-06 21:18:33,20.0796,19.9161,19.9495,40.4662,40.4843,20.0853,19.8997,6.03588,44.4395,550.982,0.0,20.0,19.871666666666666
2024-06-06 21:18:34,20.0827,19.8833,19.9547,40.4552,40.481,20.0832,19.9063,7.02059,44.1113,551.081,0.0,20.0,19.87148148148148
2024-06-06 21:18:35,20.0907,19.8931,19.9615,40.4511,40.481,20.0931,19.8964,5.70765,44.1113,551.376,0.0,20.0,19.871296296296297
2024-06-06 21:18:36,20.0874,19.8833,19.9758,40.4391,40.4777,20.0858,19.9063,-4.46767,43.4548,551.081,0.0,20.0,19.871111111111112
2024-06-06 21:18:37,20.0956,19.8997,19.9787,40.4475,40.481,20.081,19.8997,5.37941,44.1113,551.376,0.0,20.0,19.870925925925928
2024-06-06 21:18:38,20.0834,19.8964,19.9591,40.4344,40.4843,20.0691,19.903,6.03588,43.4548,551.376,0.0,20.0,19.870740740740743
2024-06-06 21:18:39,20.0832,19.8964,19.973,40.4354,40.481,20.0742,19.903,5.37941,45.7524,551.475,0.0,20.0,19.870555555555555
2024-06-06 21:18:40,20.0756,19.8931,19.9647,40.4285,40.481,20.0782,19.8964,6.69236,42.7983,552.066,0.0,20.0,19.87037037037037
2024-06-06 21:18:41,20.0802,19.8899,19.9739,40.4364,40.4843,20.0708,19.903,4.06647,43.4548,552.164,0.0,20.0,19.870185185185186
2024-06-06 21:18:42,20.086,19.8931,19.9834,40.4131,40.4843,20.0826,19.8931,3.73823,45.4242,552.361,0.0,20.0,19.87
2024-06-06 21:18:43,20.0823,19.8964,19.9875,40.4067,40.481,20.0881,19.8899,5.37941,46.7371,553.05,0.0,20.0,19.869814814814816
2024-06-06 21:18:44,20.083,19.8866,19.9899,40.4149,40.4876,20.0894,19.8931,3.41,46.7371,553.05,0.0,20.0,19.86962962962963
2024-06-06 21:18:45,20.0779,19.8931,19.9851,40.3984,40.4876,20.0952,19.903,5.37941,46.7371,552.656,0.0,20.0,19.869444444444447
2024-06-06 21:18:46,20.0899,19.8964,19.978,40.3899,40.481,20.0925,19.8964,5.70765,47.0654,552.558,0.0,20.0,19.86925925925926
2024-06-06 21:18:47,20.0721,19.8931,19.9806,40.4049,40.481,20.0826,19.8997,6.03588,47.7219,552.952,0.0,20.0,19.869074074074074
2024-06-06 21:18:48,20.0736,19.8866,19.9974,40.385,40.4843,20.0799,19.8964,6.69236,47.0654,553.346,0.0,20.0,19.86888888888889
2024-06-06 21:18:49,20.0727,19.8866,19.9856,40.3638,40.4843,20.0717,19.903,5.70765,47.3936,553.05,0.0,20.0,19.868703703703705
2024-06-06 21:18:50,20.0743,19.8931,19.9962,40.3852,40.4909,20.0886,19.8997,5.70765,47.3936,554.133,0.0,20.0,19.86851851851852
2024-06-06 21:18:51,20.0671,19.8866,19.9856,40.3802,40.4843,20.0955,19.9063,4.3947,47.3936,553.346,0.0,20.0,19.868333333333336
2024-06-06 21:18:52,20.0975,19.8964,20.0007,40.3772,40.4876,20.0977,19.903,6.69236,44.7677,552.755,0.0,20.0,19.868148148148148
2024-06-06 21:18:53,20.0755,19.8899,19.9972,40.4008,40.481,20.0821,19.9063,5.70765,45.096,552.755,0.0,20.0,19.867962962962963
2024-06-06 21:18:54,20.0849,19.88,19.9999,40.3707,40.4876,20.08,19.8899,5.37941,46.0807,552.361,0.0,20.0,19.86777777777778
2024-06-06 21:18:55,20.0703,19.8866,19.9943,40.3679,40.481,20.0955,19.8964,8.0053,45.7524,551.967,0.0,20.0,19.867592592592594
2024-06-06 21:18:56,20.0701,19.8833,19.9974,40.3612,40.4777,20.0834,19.8964,39.8442,45.4242,552.361,0.0,20.0,19.86740740740741
2024-06-06 21:18:57,20.0746,20.0048,19.9958,40.36,40.4876,20.0734,20.0212,3.73823,45.7524,552.755,0.0,20.0,19.867222222222225
2024-06-06 21:18:58,20.0821,19.9982,20.0084,40.3683,40.4843,20.0756,20.0245,5.37941,44.7677,553.247,0.0,20.0,19.86703703703704
2024-06-06 21:18:59,20.084,20.0048,20.0086,40.3637,40.4843,20.0809,20.0212,4.72294,44.1113,552.755,0.0,20.0,19.86685185185185
2024-06-06 21:19:00,20.0817,20.0277,20.0133,40.3701,40.481,20.0797,20.0212,7.02059,48.0501,553.05,0.0,20.0,19.866666666666667
2024-06-06 21:19:01,20.0732,20.0146,20.0083,40.3841,40.481,20.093,20.031,5.70765,47.7219,551.869,0.0,20.0,19.866481481481483
2024-06-06 21:19:02,20.0758,20.0179,20.012,40.3846,40.4843,20.0773,20.0376,6.03588,47.0654,551.967,0.0,20.0,19.866296296296298
2024-06-06 21:19:03,20.0669,19.9982,20.0114,40.3663,40.481,20.0902,20.0212,7.02059,47.0654,550.884,0.0,20.0,19.866111111111113
2024-06-06 21:19:04,20.0659,20.0179,20.0167,40.3886,40.481,20.0926,20.0179,4.72294,44.7677,552.263,0.0,20.0,19.86592592592593
2024-06-06 21:19:05,20.0741,20.0146,20.0145,40.3735,40.481,20.0911,20.0343,5.70765,45.7524,552.164,0.0,20.0,19.86574074074074
2024-06-06 21:19:06,20.0694,20.0146,20.0095,40.3407,40.4843,20.0956,20.0179,4.3947,43.783,552.459,0.0,20.0,19.865555555555556
2024-06-06 21:19:07,20.0715,20.0113,20.0167,40.3605,40.4843,20.1013,20.0146,5.05118,43.783,552.361,0.0,20.0,19.86537037037037
2024-06-06 21:19:08,20.0701,20.0113,20.0239,40.3786,40.4843,20.093,20.0245,4.06647,44.7677,551.869,0.0,20.0,19.865185185185187
2024-06-06 21:19:09,20.0568,20.0113,20.0048,40.3871,40.4843,20.0912,20.0179,4.06647,45.7524,551.869,0.0,20.0,19.865000000000002
2024-06-06 21:19:10,20.073,20.0048,20.018,40.3618,40.4843,20.0898,20.0179,5.70765,43.4548,551.77,0.0,20.0,19.864814814814817
2024-06-06 21:19:11,20.0603,20.008,20.0067,40.3779,40.481,20.0881,20.0146,5.70765,46.7371,552.361,0.0,20.0,19.86462962962963
2024-06-06 21:19:12,20.0722,20.0048,20.036,40.3755,40.4876,20.0948,20.0245,6.36412,45.4242,552.656,0.0,20.0,19.864444444444445
2024-06-06 21:19:13,20.0774,20.0146,20.0203,40.3944,40.4843,20.1029,20.0212,6.36412,47.7219,553.247,0.0,20.0,19.86425925925926
2024-06-06 21:19:14,20.0709,20.0113,20.0199,40.4076,40.4876,20.0832,20.0146,6.03588,47.0654,553.543,0.0,20.0,19.864074074074075
2024-06-06 21:19:15,20.0743,20.0179,20.0166,40.392,40.4843,20.0958,20.0179,7.34883,47.0654,554.035,0.0,20.0,19.86388888888889
2024-06-06 21:19:16,20.0856,20.0113,20.026,40.3927,40.481,20.0992,20.0146,6.03588,47.3936,554.035,0.0,20.0,19.863703703703706
2024-06-06 21:19:17,20.0813,20.0113,20.018,40.4067,40.481,20.1002,20.0179,6.36412,47.3936,553.838,0.0,20.0,19.86351851851852
2024-06-06 21:19:18,20.0821,20.0113,20.025,40.4094,40.4876,20.0912,20.0245,5.37941,43.4548,553.74,0.0,20.0,19.863333333333333
2024-06-06 21:19:19,20.0908,20.0146,20.0367,40.3885,40.481,20.1043,20.0179,5.05118,44.1113,553.543,0.0,20.0,19.86314814814815
2024-06-06 21:19:20,20.099,20.0277,20.0394,40.4048,40.4843,20.1061,20.0179,-2.17002,45.096,552.066,0.0,20.0,19.862962962962964
2024-06-06 21:19:21,20.0915,20.0212,20.037,40.4233,40.4777,20.1046,20.0179,7.34883,47.0654,552.459,0.0,20.0,19.86277777777778
2024-06-06 21:19:22,20.083,20.0113,20.0229,40.4053,40.481,20.1067,20.0212,7.34883,46.0807,551.869,0.0,20.0,19.862592592592595
2024-06-06 21:19:23,20.104,20.0015,20.036,40.4212,40.4843,20.096,20.0179,5.05118,45.7524,551.179,0.0,20.0,19.86240740740741
2024-06-06 21:19:24,20.0989,20.0212,20.0305,40.4182,40.4876,20.0918,20.0146,4.72294,44.1113,547.339,0.0,20.0,19.862222222222222
2024-06-06 21:19:25,20.0971,20.008,20.0333,40.4216,40.4843,20.0879,20.0113,8.0053,44.7677,550.687,0.0,20.0,19.862037037037037
2024-06-06 21:19:26,20.1137,20.0113,20.0423,40.4204,40.481,20.0919,20.0277,6.03588,47.3936,550.096,0.0,20.0,19.861851851851853
2024-06-06 21:19:27,20.1017,20.008,20.0282,40.426,40.481,20.09,20.0245,4.72294,47.7219,549.308,0.0,20.0,19.861666666666668
2024-06-06 21:19:28,20.1076,20.0048,20.0351,40.4417,40.4843,20.0986,20.0146,6.03588,45.7524,549.21,0.0,20.0,19.861481481481484
2024-06-06 21:19:29,20.1,20.0113,20.0226,40.438,40.4777,20.108,20.0113,6.69236,45.096,549.505,0.0,20.0,19.8612962962963
2024-06-06 21:19:30,20.1008,20.0146,20.0403,40.4305,40.4843,20.0985,20.031,6.69236,45.7524,549.308,0.0,20.0,19.86111111111111
2024-06-06 21:19:31,20.1161,20.0113,20.0362,40.4245,40.4843,20.098,20.0245,5.37941,44.1113,549.801,0.0,20.0,19.860925925925926
2024-06-06 21:19:32,20.11,20.0146,20.0351,40.4385,40.4843,20.0991,20.0212,4.72294,46.0807,550.392,0.0,20.0,19.86074074074074
2024-06-06 21:19:33,20.1017,20.0146,20.0409,40.4259,40.4843,20.1001,20.0245,5.37941,45.4242,546.256,0.0,20.0,19.860555555555557
2024-06-06 21:19:34,20.1216,20.0113,20.0447,40.4417,40.4712,20.1049,20.0179,7.02059,47.0654,550.392,0.0,20.0,19.860370370370372
2024-06-06 21:19:35,20.1132,19.9982,20.0499,40.4365,40.4777,20.1039,20.0179,9.64648,47.3936,550.589,0.0,20.0,19.860185185185188
2024-06-06 21:19:36,20.1123,20.0048,20.0566,40.428,40.4876,20.098,20.0212,6.36412,48.0501,550.687,0.0,20.0,19.860000000000003
2024-06-06 21:19:37,20.1189,20.0146,20.0466,40.4443,40.481,20.0975,20.0212,6.03588,47.0654,550.195,0.0,20.0,19.859814814814815
2024-06-06 21:19:38,20.1244,20.0146,20.0556,40.426,40.481,20.1202,20.0179,6.03588,46.7371,550.096,0.0,20.0,19.85962962962963
2024-06-06 21:19:39,20.1186,19.9883,20.0477,40.4418,40.4843,20.1095,20.0179,6.69236,47.7219,550.982,0.0,20.0,19.859444444444446
2024-06-06 21:19:40,20.1073,20.0179,20.044,40.4122,40.481,20.1205,20.0212,6.36412,47.0654,550.096,0.0,20.0,19.85925925925926
2024-06-06 21:19:41,20.1143,19.9982,20.053,40.4273,40.4876,20.1238,20.0212,6.69236,46.7371,550.589,0.0,20.0,19.859074074074076
