TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:19:42,20.1212,20.0048,20.0609,40.4285,40.4843,20.1142,20.0409,5.37941,46.7371,550.982,0.0,20.0,19.85888888888889
2024-06-06 21:19:43,20.1215,20.008,20.0533,40.4225,40.481,20.1273,20.0146,6.03588,45.7524,551.278,0.0,20.0,19.858703703703704
2024-06-06 21:19:44,20.1227,20.008,20.0627,40.431,40.481,20.1276,20.0179,5.70765,44.7677,551.081,0.0,20.0,19.85851851851852
2024-06-06 21:19:45,20.1194,20.008,20.0635,40.4515,40.481,20.119,20.0277,8.66177,48.7066,550.195,0.0,20.0,19.858333333333334
2024-06-06 21:19:46,20.1378,20.0146,20.074,40.4442,40.481,20.1212,20.0146,5.70765,45.4242,550.884,0.0,20.0,19.85814814814815
2024-06-06 21:19:47,20.1117,20.0179,20.0528,40.4297,40.4843,20.1253,20.0245,8.66177,45.096,551.475,0.0,20.0,19.857962962962965
2024-06-06 21:19:48,20.1215,20.0113,20.0573,40.4245,40.4876,20.1232,20.0245,17.5241,44.7677,551.376,0.0,20.0,19.85777777777778
2024-06-06 21:19:49,20.1165,20.0048,20.0592,40.4289,40.4843,20.1315,20.0179,5.37941,45.7524,552.656,0.0,20.0,19.857592592592596
2024-06-06 21:19:50,20.1347,20.008,20.0691,40.4369,40.4843,20.1241,20.0179,5.37941,46.0807,552.558,0.0,20.0,19.857407407407408
2024-06-06 21:19:51,20.1294,20.008,20.0634,40.4399,40.4843,20.1263,20.0179,5.05118,46.7371,552.263,0.0,20.0,19.857222222222223
2024-06-06 21:19:52,20.1257,20.0048,20.0638,40.4299,40.4843,20.1305,20.0212,5.70765,47.3936,552.164,0.0,20.0,19.85703703703704
2024-06-06 21:19:53,20.1282,20.0048,20.0746,40.4408,40.4942,20.132,20.0245,7.02059,48.3783,556.201,0.0,20.0,19.856851851851854
2024-06-06 21:19:54,20.1437,20.008,20.0814,40.4409,40.4745,20.1397,20.0245,5.05118,48.3783,552.755,0.0,20.0,19.85666666666667
2024-06-06 21:19:55,20.1294,20.0146,20.0795,40.4427,40.4843,20.1378,20.0212,8.0053,47.3936,552.656,0.0,20.0,19.856481481481485
2024-06-06 21:19:56,20.1265,20.0146,20.0727,40.4587,40.4876,20.1496,20.0212,6.69236,47.7219,553.444,0.0,20.0,19.856296296296296
2024-06-06 21:19:57,20.1395,20.0113,20.0891,40.455,40.4745,20.1318,20.0179,7.34883,49.0348,553.149,0.0,20.0,19.85611111111111
2024-06-06 21:19:58,20.1336,20.008,20.0823,40.451,40.4843,20.1485,20.0179,6.36412,47.7219,555.906,0.0,20.0,19.855925925925927
2024-06-06 21:19:59,20.1435,20.0048,20.0836,40.4447,40.481,20.1552,20.0179,6.69236,45.4242,557.482,0.0,20.0,19.855740740740742
2024-06-06 21:20:00,20.1393,20.0179,20.0866,40.4518,40.481,20.1482,20.0212,37.8748,44.7677,554.724,0.0,20.0,19.855555555555558
2024-06-06 21:20:01,20.1355,19.9982,20.087,40.4524,40.4777,20.1401,20.0212,4.3947,45.7524,555.118,0.0,20.0,19.855370370370373
2024-06-06 21:20:02,20.1364,20.0113,20.0826,40.4549,40.4843,20.146,20.0212,6.69236,45.7524,553.937,0.0,20.0,19.855185185185185
2024-06-06 21:20:03,20.1373,20.0048,20.0835,40.4549,40.4843,20.1468,20.0179,5.70765,45.7524,554.429,0.0,20.0,19.855
2024-06-06 21:20:04,20.1373,20.0048,20.081,40.4673,40.481,20.1443,20.0179,5.37941,45.4242,555.02,0.0,20.0,19.854814814814816
2024-06-06 21:20:05,20.1395,20.0113,20.0898,40.4697,40.4777,20.145,20.0277,8.33354,44.7677,551.475,0.0,20.0,19.85462962962963
2024-06-06 21:20:06,20.1421,20.1295,20.1003,40.4656,40.481,20.1421,20.1262,5.05118,43.783,554.527,0.0,20.0,19.854444444444447
2024-06-06 21:20:07,20.1455,20.123,20.088,40.4738,40.4843,20.1396,20.1328,4.72294,43.4548,554.823,0.0,20.0,19.854259259259262
2024-06-06 21:20:08,20.1404,20.1197,20.0931,40.4623,40.481,20.1466,20.1328,6.36412,42.7983,551.376,0.0,20.0,19.854074074074077
2024-06-06 21:20:09,20.1483,20.1262,20.1093,40.4713,40.481,20.1431,20.1328,5.37941,44.1113,555.807,0.0,20.0,19.85388888888889
2024-06-06 21:20:10,20.1362,20.1295,20.093,40.463,40.4876,20.1464,20.1131,5.05118,42.4701,553.149,0.0,20.0,19.853703703703705
2024-06-06 21:20:11,20.1427,20.123,20.0954,40.4448,40.4843,20.1472,20.1262,6.69236,45.4242,551.77,0.0,20.0,19.85351851851852
2024-06-06 21:20:12,20.144,20.1328,20.1112,40.4609,40.4843,20.148,20.1295,6.69236,45.096,554.921,0.0,20.0,19.853333333333335
2024-06-06 21:20:13,20.1432,20.1164,20.1023,40.4502,40.4843,20.144,20.1328,6.03588,45.7524,551.081,0.0,20.0,19.85314814814815
2024-06-06 21:20:14,20.1232,20.1295,20.0999,40.4541,40.481,20.1371,20.1328,4.72294,46.0807,550.392,0.0,20.0,19.852962962962966
2024-06-06 21:20:15,20.1335,20.123,20.1053,40.4512,40.4843,20.1454,20.1328,4.3947,44.4395,550.293,0.0,20.0,19.852777777777778
2024-06-06 21:20:16,20.1202,20.1262,20.0973,40.4762,40.4876,20.1418,20.1262,5.37941,46.4089,554.527,0.0,20.0,19.852592592592593
2024-06-06 21:20:17,20.1306,20.1328,20.1191,40.4636,40.4843,20.158,20.1197,6.69236,47.3936,549.702,0.0,20.0,19.85240740740741
2024-06-06 21:20:18,20.1135,20.1262,20.0971,40.4616,40.481,20.1625,20.123,5.05118,47.3936,547.93,0.0,20.0,19.852222222222224
2024-06-06 21:20:19,20.1361,20.1131,20.1185,40.458,40.4843,20.1678,20.1295,6.36412,46.7371,551.77,0.0,20.0,19.85203703703704
2024-06-06 21:20:20,20.1225,20.1328,20.1017,40.465,40.4843,20.179,20.123,5.70765,46.7371,552.459,0.0,20.0,19.851851851851855
2024-06-06 21:20:21,20.1275,20.1295,20.1021,40.4719,40.4777,20.166,20.1295,3.73823,48.7066,551.475,0.0,20.0,19.85166666666667
2024-06-06 21:20:22,20.1251,20.1295,20.1062,40.4678,40.4909,20.1722,20.1295,6.69236,46.7371,552.853,0.0,20.0,19.851481481481482
2024-06-06 21:20:23,20.1298,20.1131,20.1018,40.4666,40.4909,20.1808,20.123,4.3947,44.4395,552.853,0.0,20.0,19.851296296296297
2024-06-06 21:20:24,20.1369,20.1295,20.12,40.4388,40.4843,20.182,20.1295,5.05118,44.4395,552.066,0.0,20.0,19.851111111111113
2024-06-06 21:20:25,20.1329,20.123,20.1015,40.4504,40.481,20.1849,20.123,6.69236,46.0807,551.475,0.0,20.0,19.850925925925928
2024-06-06 21:20:26,20.1375,20.1197,20.1063,40.4547,40.4777,20.1791,20.123,4.3947,45.096,551.081,0.0,20.0,19.850740740740743
2024-06-06 21:20:27,20.1486,20.1295,20.1087,40.4591,40.481,20.1717,20.1262,3.73823,43.783,551.376,0.0,20.0,19.85055555555556
2024-06-06 21:20:28,20.1423,20.1197,20.1173,40.4822,40.4843,20.1709,20.1262,5.37941,45.4242,551.081,0.0,20.0,19.85037037037037
2024-06-06 21:20:29,20.1433,20.123,20.1185,40.4642,40.4777,20.1775,20.123,6.69236,47.3936,550.884,0.0,20.0,19.850185185185186
2024-06-06 21:20:30,20.1432,20.1164,20.1062,40.4593,40.4843,20.1766,20.1295,6.36412,47.3936,550.49,0.0,20.0,19.85
2024-06-06 21:20:31,20.1464,20.1197,20.1166,40.4592,40.4909,20.1832,20.123,8.33354,45.4242,549.899,0.0,20.0,19.849814814814817
2024-06-06 21:20:32,20.1567,20.1197,20.1163,40.4494,40.481,20.1687,20.1262,7.67706,48.3783,549.21,0.0,20.0,19.849629629629632
2024-06-06 21:20:33,20.1592,20.1033,20.1139,40.4471,40.4843,20.1701,20.123,8.33354,48.7066,549.21,0.0,20.0,19.849444444444448
2024-06-06 21:20:34,20.1544,20.1197,20.1183,40.4649,40.4843,20.1733,20.1295,5.70765,48.0501,548.127,0.0,20.0,19.84925925925926
2024-06-06 21:20:35,20.1581,20.1427,20.1232,40.4459,40.4843,20.1639,20.1361,5.70765,45.4242,550.589,0.0,20.0,19.849074074074075
2024-06-06 21:20:36,20.1525,20.123,20.1111,40.4597,40.481,20.1757,20.1262,4.06647,44.7677,550.49,0.0,20.0,19.84888888888889
2024-06-06 21:20:37,20.1507,20.1164,20.1158,40.4555,40.481,20.1974,20.1262,6.03588,45.4242,552.952,0.0,20.0,19.848703703703706
2024-06-06 21:20:38,20.1594,20.1197,20.1206,40.4475,40.481,20.1834,20.1295,4.3947,45.096,550.392,0.0,20.0,19.84851851851852
2024-06-06 21:20:39,20.1567,20.123,20.1165,40.4643,40.481,20.1848,20.1197,4.06647,44.1113,550.392,0.0,20.0,19.848333333333336
2024-06-06 21:20:40,20.173,20.1164,20.1332,40.4482,40.481,20.1787,20.1262,7.02059,44.4395,549.899,0.0,20.0,19.84814814814815
2024-06-06 21:20:41,20.1579,20.1197,20.1241,40.4355,40.4843,20.1913,20.1262,5.70765,44.4395,549.505,0.0,20.0,19.847962962962963
2024-06-06 21:20:42,20.1639,20.1262,20.129,40.4507,40.481,20.1838,20.1262,6.36412,44.7677,549.604,0.0,20.0,19.84777777777778
2024-06-06 21:20:43,20.156,20.1197,20.1357,40.4408,40.4876,20.1895,20.123,3.73823,45.4242,550.293,0.0,20.0,19.847592592592594
2024-06-06 21:20:44,20.1763,20.123,20.1347,40.4248,40.481,20.1827,20.1328,6.03588,44.7677,549.801,0.0,20.0,19.84740740740741
2024-06-06 21:20:45,20.1728,20.1328,20.1286,40.4329,40.4843,20.187,20.123,8.99001,45.4242,549.702,0.0,20.0,19.847222222222225
2024-06-06 21:20:46,20.1781,20.1361,20.1398,40.4381,40.4843,20.1867,20.123,4.3947,44.7677,549.21,0.0,20.0,19.84703703703704
2024-06-06 21:20:47,20.1672,20.1262,20.1314,40.4229,40.4876,20.19,20.1295,6.03588,46.0807,548.718,0.0,20.0,19.846851851851852
2024-06-06 21:20:48,20.1773,20.1164,20.1387,40.4631,40.4745,20.1916,20.1295,7.67706,45.4242,548.422,0.0,20.0,19.846666666666668
2024-06-06 21:20:49,20.1687,20.1361,20.1292,40.4195,40.4843,20.1979,20.1295,7.34883,43.4548,546.847,0.0,20.0,19.846481481481483
2024-06-06 21:20:50,20.1859,20.1262,20.1362,40.4327,40.4777,20.2038,20.1295,6.36412,44.7677,547.241,0.0,20.0,19.8462962962963
2024-06-06 21:20:51,20.1761,20.1164,20.1438,40.4247,40.4843,20.1956,20.1328,4.3947,45.096,546.847,0.0,20.0,19.846111111111114
2024-06-06 21:20:52,20.1816,20.1197,20.1451,40.4414,40.4777,20.203,20.1295,6.36412,46.0807,547.142,0.0,20.0,19.84592592592593
2024-06-06 21:20:53,20.1787,20.1262,20.1397,40.4354,40.4876,20.2089,20.1295,7.34883,46.0807,546.059,0.0,20.0,19.84574074074074
2024-06-06 21:20:54,20.1889,20.0967,20.1492,40.4469,40.4843,20.1981,20.1295,7.34883,45.096,544.089,0.0,20.0,19.845555555555556
2024-06-06 21:20:55,20.192,20.1033,20.1348,40.4159,40.481,20.2078,20.123,5.05118,46.7371,546.847,0.0,20.0,19.84537037037037
2024-06-06 21:20:56,20.1844,20.1033,20.1432,40.4374,40.481,20.207,20.1328,5.37941,46.4089,547.93,0.0,20.0,19.845185185185187
2024-06-06 21:20:57,20.1826,20.0934,20.1521,40.4264,40.4777,20.2073,20.1262,7.02059,47.3936,547.733,0.0,20.0,19.845000000000002
2024-06-06 21:20:58,20.1856,20.1098,20.1442,40.4426,40.4909,20.2152,20.123,8.0053,49.0348,548.028,0.0,20.0,19.844814814814818
2024-06-06 21:20:59,20.1841,20.1065,20.1628,40.4484,40.4909,20.203,20.1262,6.03588,48.0501,548.127,0.0,20.0,19.844629629629633
2024-06-06 21:21:00,20.1931,20.1164,20.1626,40.4353,40.481,20.2113,20.1262,7.02059,48.3783,548.127,0.0,20.0,19.844444444444445
2024-06-06 21:21:01,20.2018,20.1197,20.1605,40.427,40.4876,20.2094,20.1328,6.03588,48.7066,548.718,0.0,20.0,19.84425925925926
2024-06-06 21:21:02,20.2061,20.1131,20.1638,40.4507,40.481,20.2095,20.1262,4.72294,47.7219,549.899,0.0,20.0,19.844074074074076
2024-06-06 21:21:03,20.1927,20.1197,20.1548,40.4413,40.481,20.2164,20.1328,7.34883,48.0501,549.899,0.0,20.0,19.84388888888889
2024-06-06 21:21:04,20.21,20.123,20.1647,40.4274,40.4843,20.2151,20.123,6.36412,47.7219,550.096,0.0,20.0,19.843703703703707
2024-06-06 21:21:05,20.198,20.1328,20.1587,40.4448,40.4843,20.2301,20.123,5.05118,47.7219,550.49,0.0,20.0,19.843518518518522
2024-06-06 21:21:06,20.2042,20.1197,20.1668,40.4506,40.4843,20.2419,20.123,8.0053,48.7066,550.982,0.0,20.0,19.843333333333334
2024-06-06 21:21:07,20.2078,20.1197,20.1699,40.437,40.4843,20.2191,20.1295,7.02059,47.3936,547.733,0.0,20.0,19.84314814814815
2024-06-06 21:21:08,20.2089,20.1164,20.1669,40.4369,40.4843,20.2217,20.1262,5.05118,48.0501,550.293,0.0,20.0,19.842962962962964
2024-06-06 21:21:09,20.1994,20.1164,20.1682,40.454,40.4843,20.2252,20.1262,15.5547,48.7066,550.293,0.0,20.0,19.84277777777778
2024-06-06 21:21:10,20.2193,20.123,20.1812,40.4536,40.4843,20.2284,20.1295,6.03588,47.3936,550.687,0.0,20.0,19.842592592592595
2024-06-06 21:21:11,20.1909,20.1164,20.1577,40.4418,40.4843,20.2359,20.123,6.69236,49.0348,552.853,0.0,20.0,19.84240740740741
2024-06-06 21:21:12,20.2024,20.123,20.1742,40.4734,40.4843,20.2225,20.1262,5.37941,49.0348,552.066,0.0,20.0,19.842222222222226
2024-06-06 21:21:13,20.1975,20.123,20.1645,40.4565,40.4843,20.2209,20.1295,6.03588,46.7371,552.459,0.0,20.0,19.842037037037038
2024-06-06 21:21:14,20.2056,20.1197,20.1749,40.4594,40.4843,20.2434,20.1295,7.34883,45.096,553.543,0.0,20.0,19.841851851851853
2024-06-06 21:21:15,20.2079,20.1262,20.173,40.4744,40.4843,20.2322,20.1295,6.03588,45.7524,553.838,0.0,20.0,19.84166666666667
2024-06-06 21:21:16,20.2009,20.1262,20.1884,40.4728,40.4843,20.2368,20.1197,6.03588,44.1113,555.512,0.0,20.0,19.841481481481484
2024-06-06 21:21:17,20.197,20.123,20.1776,40.4599,40.4909,20.2336,20.1295,8.33354,44.4395,557.974,0.0,20.0,19.8412962962963
2024-06-06 21:21:18,20.1958,20.2379,20.1877,40.4896,40.4777,20.2351,20.2411,4.72294,44.1113,556.004,0.0,20.0,19.841111111111115
2024-06-06 21:21:19,20.1842,20.2346,20.1816,40.4601,40.4843,20.2454,20.2379,6.69236,46.0807,556.989,0.0,20.0,19.840925925925927
2024-06-06 21:21:20,20.1837,20.2379,20.1856,40.4691,40.4876,20.2324,20.2313,5.05118,46.0807,557.088,0.0,20.0,19.840740740740742
2024-06-06 21:21:21,20.1881,20.2313,20.1791,40.4844,40.4777,20.2571,20.2379,7.02059,47.3936,557.58,0.0,20.0,19.840555555555557
2024-06-06 21:21:22,20.1918,20.228,20.192,40.4872,40.4876,20.2349,20.2346,5.05118,46.4089,557.482,0.0,20.0,19.840370370370373
2024-06-06 21:21:23,20.1911,20.2313,20.1927,40.4676,40.4777,20.2492,20.2379,6.03588,47.3936,557.186,0.0,20.0,19.840185185185188
2024-06-06 21:21:24,20.1771,20.2149,20.1695,40.4729,40.4843,20.235,20.2379,20.8065,46.0807,556.989,0.0,20.0,19.840000000000003
2024-06-06 21:21:25,20.1868,20.2477,20.1808,40.4647,40.4876,20.2453,20.2379,4.3947,46.7371,559.549,0.0,20.0,19.839814814814815
2024-06-06 21:21:26,20.1812,20.2379,20.1932,40.4881,40.4876,20.2367,20.2346,4.72294,46.0807,555.611,0.0,20.0,19.83962962962963
2024-06-06 21:21:27,20.1885,20.2411,20.1908,40.4778,40.4777,20.259,20.2379,3.41,45.7524,558.269,0.0,20.0,19.839444444444446
2024-06-06 21:21:28,20.1836,20.2214,20.1815,40.4592,40.481,20.2531,20.2313,5.70765,43.4548,554.626,0.0,20.0,19.83925925925926
2024-06-06 21:21:29,20.1813,20.2346,20.1809,40.4895,40.4843,20.2527,20.2477,-0.857072,43.783,554.626,0.0,20.0,19.839074074074077
2024-06-06 21:21:30,20.1865,20.2247,20.1842,40.4842,40.4777,20.2401,20.2411,3.08176,44.4395,553.05,0.0,20.0,19.838888888888892
2024-06-06 21:21:31,20.1784,20.228,20.1807,40.4765,40.4843,20.2429,20.2313,8.0053,44.7677,553.149,0.0,20.0,19.838703703703708
2024-06-06 21:21:32,20.1898,20.2379,20.1985,40.4736,40.481,20.2447,20.2379,6.36412,43.783,552.755,0.0,20.0,19.83851851851852
2024-06-06 21:21:33,20.1854,20.2346,20.1759,40.4993,40.481,20.226,20.2477,4.3947,44.7677,550.49,0.0,20.0,19.838333333333335
2024-06-06 21:21:34,20.1937,20.2313,20.2004,40.4841,40.4843,20.243,20.2411,5.37941,44.7677,551.869,0.0,20.0,19.83814814814815
2024-06-06 21:21:35,20.1867,20.228,20.1763,40.4577,40.481,20.2402,20.2444,5.37941,46.0807,551.376,0.0,20.0,19.837962962962965
2024-06-06 21:21:36,20.1943,20.2346,20.1945,40.4652,40.4843,20.2527,20.2379,8.0053,42.7983,551.475,0.0,20.0,19.83777777777778
2024-06-06 21:21:37,20.2041,20.2247,20.1985,40.4806,40.4876,20.2606,20.2444,6.03588,44.4395,551.475,0.0,20.0,19.837592592592596
2024-06-06 21:21:38,20.2027,20.228,20.1865,40.4656,40.4843,20.2515,20.2477,5.37941,46.7371,552.459,0.0,20.0,19.837407407407408
2024-06-06 21:21:39,20.2076,20.228,20.1815,40.4859,40.481,20.2569,20.2379,5.37941,45.4242,551.77,0.0,20.0,19.837222222222223
2024-06-06 21:21:40,20.2268,20.228,20.2001,40.4862,40.4843,20.2508,20.2411,5.70765,47.3936,551.475,0.0,20.0,19.83703703703704
2024-06-06 21:21:41,20.216,20.2313,20.1864,40.4736,40.4745,20.249,20.2411,4.3947,48.7066,551.672,0.0,20.0,19.836851851851854
2024-06-06 21:21:42,20.226,20.228,20.1925,40.489,40.4843,20.2515,20.2346,4.3947,46.7371,550.49,0.0,20.0,19.83666666666667
2024-06-06 21:21:43,20.2234,20.228,20.1866,40.4822,40.4843,20.2413,20.2313,4.72294,47.3936,552.361,0.0,20.0,19.836481481481485
2024-06-06 21:21:44,20.2231,20.2379,20.1924,40.4969,40.4843,20.2556,20.2411,6.69236,46.0807,552.361,0.0,20.0,19.8362962962963
2024-06-06 21:21:45,20.2342,20.2247,20.1966,40.4955,40.481,20.2713,20.2411,6.69236,46.0807,552.755,0.0,20.0,19.836111111111112
2024-06-06 21:21:46,20.2387,20.2247,20.208,40.4849,40.4876,20.2686,20.2444,6.36412,45.7524,553.641,0.0,20.0,19.835925925925928
2024-06-06 21:21:47,20.241,20.2313,20.2107,40.496,40.4843,20.2679,20.2411,7.02059,44.7677,554.429,0.0,20.0,19.835740740740743
2024-06-06 21:21:48,20.2444,20.2379,20.2014,40.4987,40.4876,20.2689,20.2411,5.70765,44.4395,554.823,0.0,20.0,19.83555555555556
2024-06-06 21:21:49,20.2305,20.2411,20.201,40.4711,40.481,20.2768,20.2411,3.73823,45.4242,555.611,0.0,20.0,19.835370370370374
2024-06-06 21:21:50,20.238,20.228,20.2156,40.4937,40.4876,20.2697,20.2346,5.05118,45.096,555.02,0.0,20.0,19.83518518518519
2024-06-06 21:21:51,20.2495,20.228,20.2172,40.4899,40.4843,20.2892,20.2379,11.6159,44.4395,555.414,0.0,20.0,19.835
2024-06-06 21:21:52,20.2415,20.2313,20.2052,40.4859,40.481,20.2753,20.2411,6.69236,45.4242,552.853,0.0,20.0,19.834814814814816
2024-06-06 21:21:53,20.2428,20.2379,20.2098,40.4939,40.4843,20.2762,20.2313,5.70765,45.7524,555.217,0.0,20.0,19.83462962962963
2024-06-06 21:21:54,20.239,20.2313,20.2122,40.4729,40.481,20.2669,20.2411,5.05118,45.7524,555.709,0.0,20.0,19.834444444444447
2024-06-06 21:21:55,20.2231,20.2247,20.2077,40.4708,40.4876,20.265,20.2477,8.0053,45.4242,554.626,0.0,20.0,19.834259259259262
2024-06-06 21:21:56,20.2439,20.2247,20.2199,40.4756,40.481,20.2627,20.228,6.03588,44.7677,554.527,0.0,20.0,19.834074074074078
2024-06-06 21:21:57,20.2425,20.2411,20.2161,40.4674,40.481,20.2553,20.2411,7.02059,44.1113,554.921,0.0,20.0,19.83388888888889
2024-06-06 21:21:58,20.2533,20.2477,20.2182,40.4517,40.4843,20.264,20.2346,7.34883,45.096,554.232,0.0,20.0,19.833703703703705
2024-06-06 21:21:59,20.2466,20.228,20.2117,40.4617,40.481,20.2577,20.2379,6.03588,44.4395,553.247,0.0,20.0,19.83351851851852
2024-06-06 21:22:00,20.2503,20.2116,20.2228,40.4498,40.4777,20.261,20.2247,7.67706,45.7524,553.05,0.0,20.0,19.833333333333336
2024-06-06 21:22:01,20.2422,20.2576,20.2141,40.4498,40.481,20.2572,20.2379,5.37941,46.0807,550.786,0.0,20.0,19.83351851851852
2024-06-06 21:22:02,20.2542,20.2477,20.2193,40.443,40.481,20.2518,20.2379,5.05118,45.7524,550.589,0.0,20.0,19.833703703703705
2024-06-06 21:22:03,20.2623,20.1952,20.2249,40.4465,40.4843,20.2592,20.2313,4.06647,47.7219,552.066,0.0,20.0,19.83388888888889
2024-06-06 21:22:04,20.2722,20.2149,20.223,40.4528,40.4843,20.2585,20.2379,8.66177,48.0501,552.164,0.0,20.0,19.834074074074078
2024-06-06 21:22:05,20.2665,20.2379,20.2298,40.4508,40.481,20.251,20.2411,7.34883,47.3936,551.967,0.0,20.0,19.834259259259262
2024-06-06 21:22:06,20.2624,20.2247,20.2245,40.4285,40.481,20.2636,20.2641,6.03588,47.3936,552.361,0.0,20.0,19.834444444444447
2024-06-06 21:22:07,20.2736,20.2379,20.2341,40.4366,40.481,20.2558,20.2346,8.33354,46.0807,551.475,0.0,20.0,19.83462962962963
2024-06-06 21:22:08,20.2625,20.2247,20.2334,40.4351,40.4843,20.268,20.2379,6.69236,44.4395,552.459,0.0,20.0,19.834814814814816
2024-06-06 21:22:09,20.276,20.2411,20.2351,40.4224,40.4843,20.2657,20.2379,5.05118,44.1113,550.589,0.0,20.0,19.835
2024-06-06 21:22:10,20.2776,20.2379,20.2326,40.4252,40.481,20.2581,20.2346,4.3947,44.7677,551.77,0.0,20.0,19.83518518518519
2024-06-06 21:22:11,20.2801,20.228,20.2441,40.4223,40.4876,20.2713,20.2346,8.33354,49.0348,551.475,0.0,20.0,19.835370370370374
2024-06-06 21:22:12,20.27,20.2379,20.2256,40.4153,40.481,20.2619,20.2346,7.02059,48.3783,551.475,0.0,20.0,19.83555555555556
2024-06-06 21:22:13,20.2813,20.2313,20.2415,40.4156,40.4843,20.2669,20.2411,3.73823,47.7219,551.475,0.0,20.0,19.835740740740743
2024-06-06 21:22:14,20.2869,20.228,20.2391,40.4272,40.4843,20.259,20.2379,5.70765,45.7524,551.672,0.0,20.0,19.835925925925928
2024-06-06 21:22:15,20.2763,20.2313,20.2326,40.4253,40.4843,20.2696,20.2411,7.02059,44.4395,550.982,0.0,20.0,19.836111111111112
2024-06-06 21:22:16,20.2735,20.2214,20.2497,40.4127,40.4843,20.2642,20.2379,5.05118,43.783,551.081,0.0,20.0,19.8362962962963
2024-06-06 21:22:17,20.2942,20.2411,20.2556,40.4412,40.481,20.2761,20.2411,6.03588,44.4395,550.982,0.0,20.0,19.836481481481485
2024-06-06 21:22:18,20.2874,20.2379,20.2555,40.4172,40.4843,20.2695,20.2346,8.0053,45.7524,550.293,0.0,20.0,19.83666666666667
2024-06-06 21:22:19,20.2783,20.2313,20.2573,40.4093,40.481,20.2785,20.2379,4.72294,46.7371,550.687,0.0,20.0,19.836851851851854
2024-06-06 21:22:20,20.2831,20.2346,20.2584,40.4361,40.4843,20.2773,20.2346,6.03588,47.7219,550.687,0.0,20.0,19.83703703703704
2024-06-06 21:22:21,20.2895,20.2149,20.2615,40.4303,40.4843,20.2794,20.2379,5.37941,45.7524,551.869,0.0,20.0,19.837222222222223
2024-06-06 21:22:22,20.2893,20.2379,20.2653,40.4289,40.4876,20.2946,20.2411,3.73823,46.7371,550.293,0.0,20.0,19.837407407407408
2024-06-06 21:22:23,20.2882,20.228,20.2746,40.4465,40.4909,20.2879,20.2411,6.69236,47.3936,551.081,0.0,20.0,19.837592592592596
2024-06-06 21:22:24,20.2955,20.228,20.2648,40.4339,40.4876,20.2712,20.2346,6.69236,36.8901,549.21,0.0,20.0,19.83777777777778
2024-06-06 21:22:25,20.2962,20.2346,20.259,40.4306,40.4942,20.2789,20.2379,6.69236,47.3936,550.786,0.0,20.0,19.837962962962965
2024-06-06 21:22:26,20.2946,20.2346,20.2697,40.4206,40.4876,20.2781,20.2379,5.05118,46.4089,550.589,0.0,20.0,19.83814814814815
2024-06-06 21:22:27,20.2978,20.2214,20.2664,40.4275,40.4843,20.2792,20.2379,4.3947,47.0654,547.536,0.0,20.0,19.838333333333335
2024-06-06 21:22:28,20.2994,20.2379,20.2714,40.4352,40.4843,20.2903,20.2477,6.69236,46.0807,551.081,0.0,20.0,19.83851851851852
2024-06-06 21:22:29,20.2921,20.2346,20.2667,40.4363,40.4942,20.2908,20.2379,3.73823,46.0807,550.687,0.0,20.0,19.838703703703708
2024-06-06 21:22:30,20.2999,20.2182,20.2731,40.4324,40.4843,20.2716,20.2313,4.72294,45.096,551.376,0.0,20.0,19.838888888888892
2024-06-06 21:22:31,20.2962,20.2116,20.2858,40.4551,40.4843,20.2713,20.2411,5.05118,44.7677,551.475,0.0,20.0,19.839074074074077
2024-06-06 21:22:32,20.2895,20.3495,20.2821,40.4279,40.4843,20.2857,20.3429,4.72294,44.1113,551.179,0.0,20.0,19.83925925925926
2024-06-06 21:22:33,20.2892,20.3101,20.2654,40.4462,40.4843,20.2747,20.3429,5.70765,43.783,551.475,0.0,20.0,19.839444444444446
2024-06-06 21:22:34,20.2892,20.3331,20.2834,40.4517,40.4843,20.2791,20.3396,7.34883,44.1113,551.179,0.0,20.0,19.83962962962963
2024-06-06 21:22:35,20.288,20.356,20.2742,40.4439,40.4876,20.2734,20.3462,7.67706,44.7677,550.49,0.0,20.0,19.839814814814815
2024-06-06 21:22:36,20.2934,20.3363,20.2805,40.4406,40.4843,20.2675,20.3363,4.3947,43.783,550.982,0.0,20.0,19.840000000000003
2024-06-06 21:22:37,20.2909,20.3331,20.2925,40.4665,40.481,20.2741,20.3429,5.37941,45.4242,551.475,0.0,20.0,19.840185185185188
2024-06-06 21:22:38,20.2882,20.3298,20.2854,40.4471,40.4843,20.2862,20.3462,7.02059,46.4089,556.201,0.0,20.0,19.840370370370373
2024-06-06 21:22:39,20.2726,20.3331,20.2735,40.4475,40.481,20.278,20.3429,5.37941,47.0654,551.869,0.0,20.0,19.840555555555557
2024-06-06 21:22:40,20.2793,20.3298,20.2872,40.4536,40.4843,20.2843,20.3462,7.67706,46.7371,552.361,0.0,20.0,19.840740740740742
2024-06-06 21:22:41,20.2686,20.3265,20.2802,40.4499,40.4843,20.2809,20.3462,6.69236,48.0501,553.346,0.0,20.0,19.840925925925927
2024-06-06 21:22:42,20.2857,20.3462,20.2838,40.4378,40.481,20.2909,20.3429,6.03588,48.3783,553.247,0.0,20.0,19.841111111111115
2024-06-06 21:22:43,20.2818,20.3396,20.2788,40.4451,40.4843,20.2921,20.3396,8.0053,47.7219,553.346,0.0,20.0,19.8412962962963
2024-06-06 21:22:44,20.2764,20.3396,20.2955,40.4759,40.4843,20.2873,20.3396,8.0053,44.4395,557.678,0.0,20.0,19.841481481481484
2024-06-06 21:22:45,20.2798,20.3298,20.2818,40.4505,40.4843,20.2856,20.3429,5.05118,44.1113,553.937,0.0,20.0,19.84166666666667
2024-06-06 21:22:46,20.2824,20.3331,20.2858,40.4581,40.4777,20.2887,20.3396,6.03588,44.1113,552.656,0.0,20.0,19.841851851851853
2024-06-06 21:22:47,20.2892,20.3298,20.2871,40.4692,40.4843,20.2989,20.3462,0.784108,44.7677,554.133,0.0,20.0,19.842037037037038
2024-06-06 21:22:48,20.2924,20.3331,20.2956,40.4585,40.4777,20.281,20.3429,7.67706,46.7371,554.33,0.0,20.0,19.842222222222226
2024-06-06 21:22:49,20.2828,20.3363,20.2936,40.458,40.481,20.3023,20.3396,6.03588,47.7219,553.641,0.0,20.0,19.84240740740741
2024-06-06 21:22:50,20.3047,20.3331,20.2918,40.4803,40.4745,20.2891,20.3396,4.06647,46.0807,553.444,0.0,20.0,19.842592592592595
2024-06-06 21:22:51,20.3025,20.3331,20.2944,40.4758,40.4777,20.309,20.3396,5.05118,47.3936,553.247,0.0,20.0,19.84277777777778
2024-06-06 21:22:52,20.3068,20.3298,20.2927,40.4675,40.4777,20.309,20.3396,5.37941,47.0654,553.05,0.0,20.0,19.842962962962964
2024-06-06 21:22:53,20.3133,20.3363,20.296,40.487,40.4843,20.3217,20.3363,6.36412,47.3936,552.361,0.0,20.0,19.84314814814815
2024-06-06 21:22:54,20.3172,20.3265,20.2864,40.4561,40.481,20.3193,20.3396,6.69236,49.6913,550.884,0.0,20.0,19.843333333333334
2024-06-06 21:22:55,20.3211,20.3134,20.3007,40.4737,40.4843,20.3091,20.3429,4.3947,46.7371,552.164,0.0,20.0,19.843518518518522
2024-06-06 21:22:56,20.3192,20.3528,20.3005,40.484,40.4843,20.3325,20.3462,5.37941,47.3936,552.164,0.0,20.0,19.843703703703707
2024-06-06 21:22:57,20.3155,20.3167,20.3007,40.492,40.4843,20.3395,20.3429,5.37941,48.7066,551.967,0.0,20.0,19.84388888888889
2024-06-06 21:22:58,20.3276,20.3265,20.3043,40.4725,40.4843,20.3392,20.3396,5.70765,46.4089,552.263,0.0,20.0,19.844074074074076
2024-06-06 21:22:59,20.3282,20.3298,20.3021,40.4657,40.4843,20.3368,20.3396,5.37941,48.0501,552.361,0.0,20.0,19.84425925925926
2024-06-06 21:23:00,20.3117,20.3429,20.2985,40.4664,40.4876,20.3267,20.3462,6.69236,48.7066,556.497,0.0,20.0,19.844444444444445
2024-06-06 21:23:01,20.3364,20.3331,20.3103,40.4901,40.4777,20.3305,20.3429,6.69236,47.3936,552.558,0.0,20.0,19.844629629629633
2024-06-06 21:23:02,20.327,20.3298,20.3021,40.4711,40.4843,20.3433,20.3462,6.69236,46.4089,552.755,0.0,20.0,19.844814814814818
2024-06-06 21:23:03,20.3316,20.3331,20.3154,40.47,40.4777,20.3351,20.3331,6.03588,46.0807,552.361,0.0,20.0,19.845000000000002
2024-06-06 21:23:04,20.3121,20.3199,20.2917,40.4938,40.4843,20.3376,20.3429,6.69236,48.0501,552.066,0.0,20.0,19.845185185185187
2024-06-06 21:23:05,20.3325,20.3331,20.3122,40.4646,40.481,20.3441,20.3363,8.0053,45.4242,552.164,0.0,20.0,19.84537037037037
2024-06-06 21:23:06,20.3345,20.3331,20.3095,40.4533,40.4843,20.3372,20.3528,7.02059,45.7524,551.77,0.0,20.0,19.845555555555556
2024-06-06 21:23:07,20.3281,20.3199,20.3124,40.4908,40.481,20.3475,20.3396,5.37941,44.4395,551.869,0.0,20.0,19.84574074074074
2024-06-06 21:23:08,20.3385,20.3331,20.3188,40.4747,40.481,20.3391,20.3429,8.66177,45.096,551.475,0.0,20.0,19.84592592592593
2024-06-06 21:23:09,20.3283,20.3331,20.3179,40.4596,40.481,20.3491,20.3331,5.70765,45.4242,552.361,0.0,20.0,19.846111111111114
2024-06-06 21:23:10,20.3407,20.3265,20.3183,40.4639,40.4876,20.3424,20.3429,7.02059,47.0654,553.05,0.0,20.0,19.8462962962963
2024-06-06 21:23:11,20.3332,20.3363,20.3145,40.4625,40.4843,20.3493,20.3396,6.03588,46.4089,554.823,0.0,20.0,19.846481481481483
2024-06-06 21:23:12,20.3425,20.3363,20.3189,40.4754,40.4876,20.3501,20.3429,5.37941,47.7219,551.278,0.0,20.0,19.846666666666668
2024-06-06 21:23:13,20.3539,20.3396,20.3301,40.4619,40.4843,20.3358,20.3396,6.69236,47.3936,551.573,0.0,20.0,19.846851851851852
2024-06-06 21:23:14,20.3435,20.3331,20.3188,40.4689,40.481,20.3453,20.3429,5.70765,49.363,551.376,0.0,20.0,19.84703703703704
2024-06-06 21:23:15,20.339,20.3363,20.315,40.4755,40.4843,20.3592,20.3396,4.3947,49.0348,551.672,0.0,20.0,19.847222222222225
2024-06-06 21:23:16,20.3383,20.3363,20.3191,40.464,40.4777,20.3476,20.3429,6.03588,48.0501,552.263,0.0,20.0,19.84740740740741
2024-06-06 21:23:17,20.3445,20.3298,20.3334,40.4562,40.4843,20.3466,20.3429,7.02059,47.7219,554.527,0.0,20.0,19.847592592592594
2024-06-06 21:23:18,20.3533,20.3265,20.3293,40.4424,40.4843,20.3456,20.3429,6.36412,48.3783,552.656,0.0,20.0,19.84777777777778
2024-06-06 21:23:19,20.3559,20.3331,20.3273,40.4474,40.4745,20.3463,20.3363,5.37941,47.0654,553.05,0.0,20.0,19.847962962962963
2024-06-06 21:23:20,20.3549,20.3298,20.3255,40.4569,40.4909,20.3499,20.3429,5.05118,49.0348,551.77,0.0,20.0,19.84814814814815
2024-06-06 21:23:21,20.3681,20.3363,20.3434,40.4458,40.4876,20.3413,20.3429,6.36412,46.7371,551.376,0.0,20.0,19.848333333333336
2024-06-06 21:23:22,20.3533,20.3528,20.3343,40.4504,40.4876,20.3465,20.3429,6.69236,46.0807,550.884,0.0,20.0,19.84851851851852
2024-06-06 21:23:23,20.3605,20.3363,20.3476,40.4739,40.4843,20.3484,20.3429,7.02059,44.7677,550.589,0.0,20.0,19.848703703703706
2024-06-06 21:23:24,20.3649,20.3429,20.3448,40.4402,40.481,20.3496,20.3396,6.03588,43.783,551.081,0.0,20.0,19.84888888888889
2024-06-06 21:23:25,20.3717,20.3429,20.3465,40.4521,40.4777,20.3339,20.3462,6.69236,43.783,551.672,0.0,20.0,19.849074074074075
2024-06-06 21:23:26,20.3769,20.3331,20.3474,40.4754,40.481,20.3627,20.3462,8.0053,44.7677,551.081,0.0,20.0,19.84925925925926
2024-06-06 21:23:27,20.3741,20.356,20.3519,40.4727,40.481,20.3634,20.3396,6.69236,44.4395,551.376,0.0,20.0,19.849444444444448
2024-06-06 21:23:28,20.3657,20.3363,20.3474,40.4759,40.4843,20.3628,20.3462,7.34883,44.7677,550.687,0.0,20.0,19.849629629629632
2024-06-06 21:23:29,20.3858,20.3298,20.3519,40.4643,40.4777,20.3621,20.3429,6.69236,47.3936,550.982,0.0,20.0,19.849814814814817
2024-06-06 21:23:30,20.3713,20.3232,20.3525,40.4416,40.4843,20.3641,20.3363,5.37941,48.0501,551.179,0.0,20.0,19.85
2024-06-06 21:23:31,20.3887,20.3363,20.3587,40.46,40.4777,20.3615,20.3331,6.69236,47.7219,550.786,0.0,20.0,19.850185185185186
2024-06-06 21:23:32,20.3822,20.3331,20.366,40.4567,40.4909,20.3676,20.3429,7.02059,47.0654,551.278,0.0,20.0,19.85037037037037
2024-06-06 21:23:33,20.3797,20.3298,20.3603,40.4513,40.4777,20.365,20.356,6.03588,45.7524,551.672,0.0,20.0,19.85055555555556
2024-06-06 21:23:34,20.3914,20.3396,20.3653,40.4667,40.4843,20.3677,20.3429,7.34883,44.7677,552.656,0.0,20.0,19.850740740740743
2024-06-06 21:23:35,20.3835,20.3298,20.3652,40.4639,40.4777,20.3647,20.3298,5.05118,43.4548,551.672,0.0,20.0,19.850925925925928
2024-06-06 21:23:36,20.3884,20.3396,20.3687,40.456,40.4876,20.3647,20.3396,6.03588,43.783,553.149,0.0,20.0,19.851111111111113
2024-06-06 21:23:37,20.3877,20.3298,20.3665,40.4582,40.4876,20.3738,20.3363,7.34883,44.7677,553.444,0.0,20.0,19.851296296296297
2024-06-06 21:23:38,20.385,20.3363,20.3723,40.4716,40.481,20.3561,20.3429,6.03588,45.4242,553.149,0.0,20.0,19.851481481481482
2024-06-06 21:23:39,20.3926,20.3396,20.3772,40.4629,40.4843,20.3718,20.3396,7.02059,46.4089,553.05,0.0,20.0,19.85166666666667
2024-06-06 21:23:40,20.3796,20.3265,20.3575,40.4418,40.4843,20.3627,20.3396,24.0889,47.3936,553.247,0.0,20.0,19.851851851851855
2024-06-06 21:23:41,20.3796,20.3265,20.3715,40.4378,40.4876,20.3689,20.3429,5.37941,47.7219,552.558,0.0,20.0,19.85203703703704
2024-06-06 21:23:42,20.3929,20.3363,20.386,40.4579,40.4876,20.3668,20.3396,5.70765,46.7371,552.361,0.0,20.0,19.852222222222224
2024-06-06 21:23:43,20.3895,20.3298,20.3824,40.4638,40.4843,20.3616,20.3462,5.70765,47.3936,551.278,0.0,20.0,19.85240740740741
2024-06-06 21:23:44,20.3875,20.3265,20.3748,40.47,40.4777,20.3604,20.3396,7.02059,47.0654,551.672,0.0,20.0,19.852592592592593
2024-06-06 21:23:45,20.3861,20.3363,20.379,40.4632,40.4876,20.3515,20.3429,6.03588,48.3783,551.475,0.0,20.0,19.852777777777778
2024-06-06 21:23:46,20.388,20.4348,20.3898,40.4773,40.481,20.358,20.4414,5.05118,47.3936,551.179,0.0,20.0,19.852962962962966
2024-06-06 21:23:47,20.3924,20.4348,20.3793,40.4523,40.4843,20.3548,20.4447,6.03588,48.0501,550.982,0.0,20.0,19.85314814814815
2024-06-06 21:23:48,20.3927,20.4348,20.3915,40.4502,40.458,20.3586,20.4414,25.0736,45.4242,550.589,0.0,20.0,19.853333333333335
2024-06-06 21:23:49,20.3927,20.4348,20.3742,40.4578,40.4876,20.3588,20.4414,3.73823,48.0501,550.589,0.0,20.0,19.85351851851852
2024-06-06 21:23:50,20.3896,20.4513,20.3965,40.4609,40.4777,20.3598,20.4447,9.64648,48.0501,551.179,0.0,20.0,19.853703703703705
2024-06-06 21:23:51,20.3885,20.4217,20.377,40.4604,40.4843,20.3539,20.4447,5.70765,48.7066,551.573,0.0,20.0,19.85388888888889
2024-06-06 21:23:52,20.3831,20.425,20.3894,40.4703,40.481,20.3603,20.4414,4.72294,49.0348,552.164,0.0,20.0,19.854074074074077
2024-06-06 21:23:53,20.3814,20.4578,20.3883,40.4807,40.481,20.3579,20.4381,6.69236,48.7066,552.164,0.0,20.0,19.854259259259262
2024-06-06 21:23:54,20.3824,20.4184,20.3826,40.4596,40.4876,20.3559,20.448,5.05118,47.0654,552.853,0.0,20.0,19.854444444444447
2024-06-06 21:23:55,20.3926,20.4545,20.3997,40.4738,40.4843,20.3612,20.4447,4.72294,46.0807,554.035,0.0,20.0,19.85462962962963
2024-06-06 21:23:56,20.3674,20.4316,20.3852,40.4859,40.4843,20.3789,20.448,5.05118,48.0501,554.626,0.0,20.0,19.854814814814816
2024-06-06 21:23:57,20.3855,20.4381,20.3876,40.4814,40.481,20.3747,20.448,5.70765,49.363,554.823,0.0,20.0,19.855
2024-06-06 21:23:58,20.3824,20.425,20.3933,40.4884,40.4843,20.3649,20.4381,4.72294,46.7371,558.959,0.0,20.0,19.855185185185185
2024-06-06 21:23:59,20.3778,20.4447,20.387,40.4812,40.4843,20.366,20.4447,6.36412,44.4395,555.315,0.0,20.0,19.855370370370373
2024-06-06 21:24:00,20.3926,20.4381,20.4014,40.4769,40.4843,20.3692,20.4381,3.73823,47.0654,554.429,0.0,20.0,19.855555555555558
2024-06-06 21:24:01,20.3904,20.448,20.3971,40.417,40.4843,20.3624,20.4414,6.36412,48.0501,555.315,0.0,20.0,19.855740740740742
2024-06-06 21:24:02,20.3874,20.4348,20.386,40.4728,40.4777,20.3761,20.4316,5.37941,46.4089,555.315,0.0,20.0,19.855925925925927
2024-06-06 21:24:03,20.3976,20.4316,20.4004,40.449,40.4876,20.38,20.4447,6.36412,46.0807,554.823,0.0,20.0,19.85611111111111
2024-06-06 21:24:04,20.3968,20.4283,20.3991,40.4467,40.4843,20.381,20.4545,5.37941,45.7524,554.921,0.0,20.0,19.856296296296296
2024-06-06 21:24:05,20.3976,20.4414,20.3909,40.4527,40.481,20.376,20.4414,6.03588,46.0807,554.724,0.0,20.0,19.856481481481485
2024-06-06 21:24:06,20.3863,20.4348,20.386,40.4626,40.4843,20.3779,20.4447,37.8748,44.7677,553.838,0.0,20.0,19.85666666666667
2024-06-06 21:24:07,20.408,20.4414,20.3977,40.4516,40.4843,20.379,20.4414,6.03588,44.4395,552.558,0.0,20.0,19.856851851851854
2024-06-06 21:24:08,20.4018,20.4348,20.3963,40.4601,40.4876,20.3883,20.4414,6.36412,46.0807,551.77,0.0,20.0,19.85703703703704
2024-06-06 21:24:09,20.4055,20.4414,20.397,40.4651,40.4843,20.3661,20.4447,5.37941,45.7524,552.066,0.0,20.0,19.857222222222223
2024-06-06 21:24:10,20.4122,20.4348,20.4016,40.455,40.4843,20.3735,20.4447,8.0053,45.4242,550.982,0.0,20.0,19.857407407407408
2024-06-06 21:24:11,20.4236,20.4381,20.4141,40.4577,40.4777,20.3837,20.4381,5.37941,47.3936,555.118,0.0,20.0,19.857592592592596
2024-06-06 21:24:12,20.4218,20.4381,20.4165,40.4692,40.481,20.3745,20.448,7.02059,46.0807,550.982,0.0,20.0,19.85777777777778
2024-06-06 21:24:13,20.437,20.4381,20.4141,40.4707,40.481,20.3738,20.4447,6.36412,43.783,550.982,0.0,20.0,19.857962962962965
2024-06-06 21:24:14,20.4325,20.4316,20.4166,40.4517,40.481,20.3756,20.4513,6.69236,47.0654,550.982,0.0,20.0,19.85814814814815
2024-06-06 21:24:15,20.4352,20.4348,20.4114,40.4663,40.4777,20.3793,20.4447,6.36412,47.0654,550.982,0.0,20.0,19.858333333333334
2024-06-06 21:24:16,20.4269,20.4348,20.4158,40.4526,40.4843,20.3801,20.4447,7.34883,46.0807,549.998,0.0,20.0,19.85851851851852
2024-06-06 21:24:17,20.43,20.4348,20.4145,40.4531,40.481,20.3823,20.448,21.1347,44.7677,551.081,0.0,20.0,19.858703703703704
2024-06-06 21:24:18,20.4487,20.4414,20.43,40.4779,40.4843,20.3959,20.4414,6.69236,46.0807,551.475,0.0,20.0,19.85888888888889
2024-06-06 21:24:19,20.4409,20.4348,20.4148,40.4525,40.4843,20.3788,20.4381,7.34883,45.4242,551.967,0.0,20.0,19.859074074074076
2024-06-06 21:24:20,20.4435,20.4348,20.4191,40.4585,40.4843,20.3815,20.448,6.36412,46.4089,552.263,0.0,20.0,19.85925925925926
2024-06-06 21:24:21,20.4257,20.4414,20.4121,40.4534,40.4777,20.3599,20.4447,6.69236,46.4089,551.475,0.0,20.0,19.859444444444446
2024-06-06 21:24:22,20.4362,20.4316,20.4247,40.4772,40.481,20.3766,20.4447,6.69236,46.4089,552.459,0.0,20.0,19.85962962962963
2024-06-06 21:24:23,20.4344,20.4316,20.4314,40.4634,40.4909,20.3813,20.4414,5.37941,43.4548,552.755,0.0,20.0,19.859814814814815
2024-06-06 21:24:24,20.4376,20.4348,20.429,40.4728,40.4843,20.3708,20.448,5.37941,44.7677,549.407,0.0,20.0,19.860000000000003
2024-06-06 21:24:25,20.4393,20.4414,20.4354,40.4609,40.4876,20.3816,20.4381,7.34883,45.096,553.05,0.0,20.0,19.860185185185188
2024-06-06 21:24:26,20.4396,20.4381,20.4316,40.4896,40.4909,20.3839,20.4447,7.34883,46.0807,552.361,0.0,20.0,19.860370370370372
2024-06-06 21:24:27,20.4429,20.4447,20.4344,40.4724,40.481,20.3728,20.4381,8.33354,44.4395,552.361,0.0,20.0,19.860555555555557
2024-06-06 21:24:28,20.4447,20.4316,20.4364,40.4726,40.481,20.3782,20.4447,7.67706,45.4242,551.869,0.0,20.0,19.86074074074074
2024-06-06 21:24:29,20.4389,20.4316,20.4352,40.4703,40.4843,20.3866,20.448,7.34883,48.0501,552.755,0.0,20.0,19.860925925925926
2024-06-06 21:24:30,20.4442,20.4316,20.4377,40.4724,40.481,20.3756,20.448,8.0053,49.363,552.755,0.0,20.0,19.861111111111114
2024-06-06 21:24:31,20.4526,20.4513,20.4327,40.4624,40.4843,20.3737,20.4447,5.70765,48.3783,552.755,0.0,20.0,19.8612962962963
2024-06-06 21:24:32,20.4591,20.4283,20.4424,40.492,40.4876,20.3796,20.4447,6.03588,47.7219,553.05,0.0,20.0,19.861481481481484
2024-06-06 21:24:33,20.4499,20.4316,20.4524,40.4845,40.4777,20.3808,20.4611,6.03588,47.7219,552.558,0.0,20.0,19.861666666666668
2024-06-06 21:24:34,20.4608,20.4447,20.4416,40.4817,40.4876,20.3887,20.4414,4.3947,44.1113,552.952,0.0,20.0,19.861851851851853
2024-06-06 21:24:35,20.4583,20.4283,20.4435,40.4775,40.4843,20.3913,20.4316,5.37941,44.4395,552.459,0.0,20.0,19.862037037037037
2024-06-06 21:24:36,20.4575,20.4316,20.4438,40.4778,40.4876,20.3978,20.4447,6.69236,45.4242,552.164,0.0,20.0,19.862222222222222
2024-06-06 21:24:37,20.4693,20.4316,20.4469,40.4839,40.481,20.4007,20.4381,5.70765,45.096,552.459,0.0,20.0,19.86240740740741
2024-06-06 21:24:38,20.4576,20.4316,20.4389,40.4844,40.4843,20.386,20.4447,7.02059,43.4548,552.853,0.0,20.0,19.862592592592595
2024-06-06 21:24:39,20.4649,20.448,20.4547,40.5005,40.4843,20.4059,20.4447,6.03588,44.7677,553.149,0.0,20.0,19.86277777777778
2024-06-06 21:24:40,20.4631,20.4414,20.4561,40.4953,40.4777,20.3928,20.4414,6.03588,45.4242,553.838,0.0,20.0,19.862962962962964
2024-06-06 21:24:41,20.465,20.4283,20.4648,40.4797,40.481,20.3925,20.4447,7.34883,46.0807,552.656,0.0,20.0,19.86314814814815
2024-06-06 21:24:42,20.4619,20.4414,20.4578,40.4807,40.4843,20.3972,20.4513,6.69236,47.7219,552.853,0.0,20.0,19.863333333333333
2024-06-06 21:24:43,20.4701,20.4316,20.457,40.4782,40.481,20.3983,20.448,5.70765,47.0654,556.398,0.0,20.0,19.86351851851852
2024-06-06 21:24:44,20.4758,20.4316,20.4545,40.4866,40.4843,20.4018,20.4447,18.8371,47.7219,554.035,0.0,20.0,19.863703703703706
2024-06-06 21:24:45,20.4645,20.4316,20.4569,40.494,40.4909,20.3946,20.4447,4.3947,48.0501,553.838,0.0,20.0,19.86388888888889
2024-06-06 21:24:46,20.4698,20.4381,20.4507,40.5164,40.4843,20.3982,20.4513,7.02059,47.7219,554.133,0.0,20.0,19.864074074074075
2024-06-06 21:24:47,20.4592,20.4381,20.4611,40.5122,40.481,20.404,20.4414,5.05118,47.3936,554.921,0.0,20.0,19.86425925925926
2024-06-06 21:24:48,20.4778,20.4381,20.4663,40.5002,40.4777,20.4154,20.4381,6.69236,47.0654,554.527,0.0,20.0,19.864444444444445
2024-06-06 21:24:49,20.4732,20.4348,20.4675,40.4864,40.4843,20.4079,20.4447,8.0053,47.0654,553.346,0.0,20.0,19.86462962962963
2024-06-06 21:24:50,20.4787,20.4316,20.4755,40.5019,40.5007,20.4125,20.4447,5.05118,44.7677,553.05,0.0,20.0,19.864814814814817
2024-06-06 21:24:51,20.4851,20.4414,20.4778,40.5079,40.4843,20.3934,20.4414,7.67706,47.0654,553.346,0.0,20.0,19.865000000000002
2024-06-06 21:24:52,20.4705,20.4381,20.4652,40.5125,40.4843,20.3928,20.448,6.03588,44.7677,553.74,0.0,20.0,19.865185185185187
2024-06-06 21:24:53,20.4738,20.4414,20.4664,40.5057,40.481,20.414,20.4447,5.37941,43.4548,554.626,0.0,20.0,19.86537037037037
2024-06-06 21:24:54,20.4867,20.4611,20.4766,40.5045,40.481,20.4094,20.448,5.70765,43.783,554.429,0.0,20.0,19.865555555555556
2024-06-06 21:24:55,20.4811,20.4414,20.483,40.5125,40.481,20.4072,20.4414,7.34883,45.096,553.937,0.0,20.0,19.86574074074074
2024-06-06 21:24:56,20.484,20.4151,20.4756,40.5315,40.4843,20.4069,20.4447,4.72294,44.1113,552.558,0.0,20.0,19.86592592592593
2024-06-06 21:24:57,20.4953,20.4348,20.4836,40.5232,40.481,20.4104,20.4447,7.02059,34.5924,554.33,0.0,20.0,19.866111111111113
2024-06-06 21:24:58,20.4894,20.4184,20.4769,40.5124,40.4777,20.4065,20.4447,4.72294,44.4395,554.921,0.0,20.0,19.866296296296298
2024-06-06 21:24:59,20.4922,20.4381,20.4897,40.5232,40.4843,20.4195,20.4381,1.11234,45.096,555.807,0.0,20.0,19.866481481481483
2024-06-06 21:25:00,20.4806,20.5268,20.4834,40.5265,40.4843,20.4151,20.5399,6.03588,44.1113,554.823,0.0,20.0,19.866666666666667
2024-06-06 21:25:01,20.4898,20.5563,20.4831,40.5333,40.481,20.4089,20.5432,4.06647,43.4548,556.694,0.0,20.0,19.86685185185185
2024-06-06 21:25:02,20.4984,20.5235,20.4847,40.5403,40.481,20.4226,20.5465,6.03588,44.4395,557.186,0.0,20.0,19.86703703703704
2024-06-06 21:25:03,20.4869,20.5399,20.4775,40.5254,40.481,20.4229,20.5629,8.66177,48.0501,556.595,0.0,20.0,19.867222222222225
2024-06-06 21:25:04,20.4953,20.5366,20.4805,40.5163,40.4777,20.4008,20.5497,3.73823,45.7524,556.103,0.0,20.0,19.86740740740741
2024-06-06 21:25:05,20.5018,20.5366,20.4947,40.5188,40.4909,20.4118,20.53,5.05118,46.0807,556.103,0.0,20.0,19.867592592592594
2024-06-06 21:25:06,20.4972,20.53,20.4893,40.496,40.4876,20.4208,20.5465,7.34883,45.7524,554.823,0.0,20.0,19.86777777777778
2024-06-06 21:25:07,20.4876,20.5465,20.4926,40.4934,40.481,20.4198,20.5497,4.72294,45.4242,554.626,0.0,20.0,19.867962962962963
2024-06-06 21:25:08,20.494,20.5399,20.4989,40.4997,40.481,20.4211,20.5465,5.05118,40.8289,554.724,0.0,20.0,19.868148148148148
2024-06-06 21:25:09,20.4895,20.5432,20.4922,40.5022,40.4777,20.424,20.5432,28.0277,44.7677,554.33,0.0,20.0,19.868333333333336
2024-06-06 21:25:10,20.4779,20.5333,20.497,40.5002,40.481,20.4197,20.5366,7.67706,45.096,553.641,0.0,20.0,19.86851851851852
2024-06-06 21:25:11,20.4831,20.53,20.4983,40.4851,40.4777,20.4266,20.5366,6.36412,44.4395,557.383,0.0,20.0,19.868703703703705
2024-06-06 21:25:12,20.489,20.5202,20.5036,40.4686,40.4843,20.4322,20.5432,5.70765,45.7524,553.444,0.0,20.0,19.86888888888889
2024-06-06 21:25:13,20.487,20.5333,20.4937,40.4827,40.4876,20.4266,20.5432,6.03588,45.7524,553.05,0.0,20.0,19.869074074074074
2024-06-06 21:25:14,20.4771,20.53,20.4916,40.4809,40.4843,20.4137,20.5465,8.0053,46.0807,552.952,0.0,20.0,19.86925925925926
2024-06-06 21:25:15,20.4871,20.53,20.4901,40.4851,40.4777,20.4341,20.5432,6.03588,49.0348,553.247,0.0,20.0,19.869444444444447
2024-06-06 21:25:16,20.4854,20.5465,20.5053,40.4887,40.4876,20.4248,20.5465,6.69236,47.0654,552.755,0.0,20.0,19.86962962962963
2024-06-06 21:25:17,20.5007,20.5333,20.5011,40.455,40.4843,20.4312,20.5465,9.97472,47.0654,553.444,0.0,20.0,19.869814814814816
2024-06-06 21:25:18,20.4894,20.5333,20.5016,40.4685,40.4843,20.4127,20.5465,5.70765,48.7066,554.035,0.0,20.0,19.87
2024-06-06 21:25:19,20.498,20.5366,20.5074,40.4613,40.4712,20.4385,20.5399,5.70765,47.3936,554.33,0.0,20.0,19.870185185185186
2024-06-06 21:25:20,20.5099,20.53,20.497,40.464,40.4843,20.4528,20.5465,4.3947,45.4242,553.838,0.0,20.0,19.87037037037037
2024-06-06 21:25:21,20.4918,20.5268,20.5121,40.4685,40.4777,20.4335,20.5465,6.36412,46.0807,553.641,0.0,20.0,19.870555555555555
2024-06-06 21:25:22,20.5007,20.5432,20.5102,40.4694,40.4777,20.4366,20.5465,7.67706,46.0807,552.853,0.0,20.0,19.870740740740743
2024-06-06 21:25:23,20.498,20.53,20.5113,40.4582,40.4712,20.4411,20.5432,6.03588,46.7371,552.558,0.0,20.0,19.870925925925928
2024-06-06 21:25:24,20.4993,20.5366,20.5016,40.4423,40.4909,20.4519,20.5497,6.69236,44.7677,553.346,0.0,20.0,19.871111111111112
2024-06-06 21:25:25,20.5027,20.5432,20.5064,40.4326,40.4843,20.4463,20.5497,8.0053,45.7524,552.066,0.0,20.0,19.871296296296297
2024-06-06 21:25:26,20.5034,20.5629,20.5143,40.439,40.4843,20.435,20.5432,8.66177,46.7371,553.247,0.0,20.0,19.87148148148148
2024-06-06 21:25:27,20.5061,20.5333,20.51,40.4441,40.4843,20.452,20.5366,7.34883,46.7371,553.247,0.0,20.0,19.871666666666666
2024-06-06 21:25:28,20.5142,20.5596,20.5124,40.4519,40.4843,20.4605,20.5432,5.70765,48.0501,553.937,0.0,20.0,19.871851851851854
2024-06-06 21:25:29,20.5135,20.5399,20.5117,40.4573,40.481,20.4523,20.5465,6.69236,45.4242,553.641,0.0,20.0,19.87203703703704
2024-06-06 21:25:30,20.5001,20.5432,20.5112,40.4417,40.4876,20.4462,20.5366,38.8595,45.096,553.444,0.0,20.0,19.872222222222224
2024-06-06 21:25:31,20.5105,20.53,20.5112,40.4385,40.481,20.4464,20.5465,5.70765,45.096,553.149,0.0,20.0,19.872407407407408
2024-06-06 21:25:32,20.5125,20.5268,20.5127,40.434,40.4843,20.453,20.5497,7.67706,46.0807,553.444,0.0,20.0,19.872592592592593
2024-06-06 21:25:33,20.5235,20.53,20.5177,40.4545,40.4843,20.4523,20.5432,6.69236,46.7371,553.74,0.0,20.0,19.872777777777777
2024-06-06 21:25:34,20.5198,20.5268,20.5166,40.4428,40.4777,20.4575,20.5432,7.02059,46.0807,553.346,0.0,20.0,19.872962962962966
2024-06-06 21:25:35,20.5141,20.5268,20.5178,40.4131,40.481,20.4654,20.5432,5.05118,45.096,553.641,0.0,20.0,19.87314814814815
2024-06-06 21:25:36,20.518,20.5268,20.5141,40.4024,40.4843,20.4681,20.5497,5.37941,45.4242,554.035,0.0,20.0,19.873333333333335
2024-06-06 21:25:37,20.5308,20.5268,20.5165,40.4357,40.481,20.4562,20.5432,6.69236,42.7983,554.035,0.0,20.0,19.87351851851852
2024-06-06 21:25:38,20.5244,20.53,20.5311,40.4205,40.481,20.4671,20.5399,8.0053,44.1113,553.937,0.0,20.0,19.873703703703704
2024-06-06 21:25:39,20.5306,20.5399,20.5223,40.4216,40.4843,20.4744,20.5399,6.03588,43.783,550.392,0.0,20.0,19.87388888888889
2024-06-06 21:25:40,20.5351,20.5399,20.5347,40.4295,40.4876,20.4618,20.5497,6.36412,45.096,552.952,0.0,20.0,19.874074074074073
2024-06-06 21:25:41,20.5405,20.5366,20.5229,40.4364,40.4777,20.4799,20.5497,10.303,45.7524,552.459,0.0,20.0,19.87425925925926
2024-06-06 21:25:42,20.5324,20.5366,20.5324,40.4101,40.4843,20.4721,20.5366,5.70765,45.7524,552.164,0.0,20.0,19.874444444444446
2024-06-06 21:25:43,20.5369,20.5333,20.5385,40.4317,40.4843,20.4815,20.5497,7.67706,46.4089,552.164,0.0,20.0,19.87462962962963
2024-06-06 21:25:44,20.551,20.53,20.5237,40.4368,40.4876,20.4742,20.5399,4.72294,45.096,551.475,0.0,20.0,19.874814814814815
2024-06-06 21:25:45,20.5425,20.5366,20.5402,40.4376,40.481,20.4857,20.5399,5.37941,45.4242,554.724,0.0,20.0,19.875
2024-06-06 21:25:46,20.5426,20.5366,20.5297,40.4517,40.4843,20.4759,20.5399,6.36412,46.0807,551.278,0.0,20.0,19.875185185185185
2024-06-06 21:25:47,20.5451,20.53,20.5349,40.4493,40.4876,20.4834,20.5432,6.03588,46.0807,552.164,0.0,20.0,19.875370370370373
2024-06-06 21:25:48,20.5482,20.5465,20.5367,40.443,40.4876,20.4806,20.5399,5.70765,45.4242,551.869,0.0,20.0,19.875555555555557
2024-06-06 21:25:49,20.5484,20.5432,20.5374,40.4369,40.4909,20.4804,20.5432,7.02059,46.0807,552.263,0.0,20.0,19.875740740740742
2024-06-06 21:25:50,20.5527,20.5366,20.5442,40.4463,40.4777,20.4864,20.5497,5.70765,44.1113,552.459,0.0,20.0,19.875925925925927
2024-06-06 21:25:51,20.5502,20.5399,20.541,40.4667,40.4843,20.4792,20.5399,6.03588,45.4242,553.444,0.0,20.0,19.87611111111111
2024-06-06 21:25:52,20.5444,20.5333,20.5435,40.4848,40.481,20.4787,20.5432,4.3947,46.4089,553.444,0.0,20.0,19.876296296296296
2024-06-06 21:25:53,20.5544,20.5366,20.5489,40.4599,40.4843,20.4828,20.5465,7.67706,45.7524,552.755,0.0,20.0,19.876481481481484
2024-06-06 21:25:54,20.548,20.5268,20.5457,40.4661,40.4777,20.497,20.5432,7.02059,45.096,553.937,0.0,20.0,19.87666666666667
2024-06-06 21:25:55,20.555,20.5268,20.5485,40.4727,40.4843,20.488,20.5399,4.3947,44.4395,554.232,0.0,20.0,19.876851851851853
2024-06-06 21:25:56,20.5534,20.5366,20.5451,40.4714,40.4777,20.5117,20.5399,6.69236,44.1113,554.626,0.0,20.0,19.877037037037038
2024-06-06 21:25:57,20.563,20.53,20.5554,40.4791,40.4876,20.5029,20.5432,6.69236,45.4242,554.035,0.0,20.0,19.877222222222223
2024-06-06 21:25:58,20.5585,20.5497,20.5567,40.4621,40.4777,20.4989,20.5432,3.73823,46.0807,555.611,0.0,20.0,19.877407407407407
2024-06-06 21:25:59,20.5536,20.5333,20.5564,40.4664,40.481,20.5192,20.5432,5.05118,46.7371,557.777,0.0,20.0,19.877592592592592
2024-06-06 21:26:00,20.5469,20.5399,20.5555,40.477,40.481,20.5095,20.5432,5.70765,46.4089,556.201,0.0,20.0,19.87777777777778
2024-06-06 21:26:01,20.5595,20.5268,20.5655,40.4919,40.4777,20.5215,20.5399,6.36412,45.7524,555.118,0.0,20.0,19.877962962962965
