TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:26:02,20.566,20.5235,20.5754,40.4779,40.4843,20.5231,20.5465,7.67706,46.7371,555.217,0.0,20.0,19.87814814814815
2024-06-06 21:26:03,20.554,20.5104,20.5625,40.4858,40.4843,20.5049,20.5432,8.66177,47.0654,556.595,0.0,20.0,19.878333333333334
2024-06-06 21:26:04,20.5712,20.53,20.5646,40.4778,40.481,20.5318,20.553,5.37941,45.4242,554.921,0.0,20.0,19.87851851851852
2024-06-06 21:26:05,20.5738,20.5333,20.5812,40.4811,40.481,20.5151,20.5465,4.72294,47.3936,555.807,0.0,20.0,19.878703703703703
2024-06-06 21:26:06,20.5672,20.53,20.5672,40.4578,40.4843,20.5118,20.553,4.06647,47.7219,556.497,0.0,20.0,19.87888888888889
2024-06-06 21:26:07,20.5596,20.5268,20.5665,40.497,40.4843,20.517,20.5399,5.70765,47.7219,558.072,0.0,20.0,19.879074074074076
2024-06-06 21:26:08,20.5656,20.5399,20.5742,40.4803,40.481,20.5156,20.5465,5.37941,44.1113,556.497,0.0,20.0,19.87925925925926
2024-06-06 21:26:09,20.5769,20.5366,20.5721,40.48,40.4843,20.5091,20.5399,3.41,44.7677,555.512,0.0,20.0,19.879444444444445
2024-06-06 21:26:10,20.5732,20.53,20.569,40.4964,40.4777,20.5024,20.5399,5.05118,43.4548,554.823,0.0,20.0,19.87962962962963
2024-06-06 21:26:11,20.5679,20.5366,20.5817,40.4806,40.481,20.5133,20.5399,5.37941,44.1113,555.906,0.0,20.0,19.879814814814814
2024-06-06 21:26:12,20.5799,20.53,20.5762,40.4782,40.481,20.516,20.5432,5.05118,44.7677,556.694,0.0,20.0,19.88
2024-06-06 21:26:13,20.568,20.5399,20.5807,40.4805,40.4843,20.4972,20.5399,7.34883,45.096,557.777,0.0,20.0,19.880185185185187
2024-06-06 21:26:14,20.5785,20.6384,20.5896,40.4876,40.4843,20.5255,20.6417,6.69236,46.4089,557.186,0.0,20.0,19.880370370370372
2024-06-06 21:26:15,20.5867,20.6285,20.5717,40.4793,40.4876,20.5193,20.6351,5.70765,48.0501,557.186,0.0,20.0,19.880555555555556
2024-06-06 21:26:16,20.577,20.6285,20.5694,40.4785,40.4777,20.521,20.6417,5.70765,45.4242,556.103,0.0,20.0,19.88074074074074
2024-06-06 21:26:17,20.5866,20.6384,20.5706,40.4865,40.4843,20.5238,20.6384,5.05118,46.7371,556.3,0.0,20.0,19.880925925925926
2024-06-06 21:26:18,20.594,20.622,20.5871,40.4857,40.4843,20.5196,20.6417,5.37941,49.363,556.201,0.0,20.0,19.88111111111111
2024-06-06 21:26:19,20.5956,20.6318,20.5854,40.496,40.4876,20.5209,20.6384,6.69236,47.0654,554.823,0.0,20.0,19.8812962962963
2024-06-06 21:26:20,20.5857,20.6384,20.5915,40.4792,40.4843,20.51,20.6417,5.37941,47.3936,557.088,0.0,20.0,19.881481481481483
2024-06-06 21:26:21,20.5846,20.6253,20.5922,40.4882,40.481,20.5238,20.6384,7.02059,45.7524,557.383,0.0,20.0,19.881666666666668
2024-06-06 21:26:22,20.5798,20.6351,20.5881,40.4873,40.4876,20.5094,20.6351,6.69236,46.7371,557.186,0.0,20.0,19.881851851851852
2024-06-06 21:26:23,20.5895,20.6187,20.589,40.4869,40.4777,20.5091,20.6417,4.3947,47.0654,556.103,0.0,20.0,19.882037037037037
2024-06-06 21:26:24,20.6001,20.6384,20.5982,40.4785,40.4777,20.517,20.6384,5.37941,46.7371,552.656,0.0,20.0,19.88222222222222
2024-06-06 21:26:25,20.6,20.6253,20.5949,40.4879,40.4909,20.5151,20.6417,8.33354,48.0501,555.02,0.0,20.0,19.88240740740741
2024-06-06 21:26:26,20.5997,20.6384,20.5919,40.4843,40.4876,20.5258,20.6384,8.99001,46.0807,554.527,0.0,20.0,19.882592592592594
2024-06-06 21:26:27,20.607,20.6253,20.5937,40.5017,40.4843,20.5221,20.6351,6.69236,48.0501,555.02,0.0,20.0,19.88277777777778
2024-06-06 21:26:28,20.5971,20.6187,20.59,40.4834,40.4843,20.5235,20.6417,-0.528836,48.0501,554.724,0.0,20.0,19.882962962962964
2024-06-06 21:26:29,20.5915,20.6351,20.6032,40.4957,40.4843,20.5134,20.645,4.06647,48.7066,558.269,0.0,20.0,19.88314814814815
2024-06-06 21:26:30,20.5964,20.6647,20.5959,40.4826,40.481,20.5222,20.6318,7.34883,48.0501,556.398,0.0,20.0,19.883333333333333
2024-06-06 21:26:31,20.594,20.6351,20.5993,40.4947,40.4876,20.5308,20.645,4.3947,49.0348,554.232,0.0,20.0,19.883518518518517
2024-06-06 21:26:32,20.6067,20.6154,20.6146,40.4817,40.4843,20.5407,20.6384,6.36412,46.7371,553.937,0.0,20.0,19.883703703703706
2024-06-06 21:26:33,20.6127,20.6285,20.6069,40.4951,40.4876,20.5262,20.6384,7.34883,48.0501,553.74,0.0,20.0,19.88388888888889
2024-06-06 21:26:34,20.6143,20.6253,20.6145,40.5056,40.481,20.5336,20.6417,5.70765,47.7219,553.543,0.0,20.0,19.884074074074075
2024-06-06 21:26:35,20.6013,20.6417,20.6055,40.4942,40.4843,20.5378,20.6351,5.37941,47.7219,553.05,0.0,20.0,19.88425925925926
2024-06-06 21:26:36,20.6139,20.6154,20.6127,40.4998,40.4843,20.536,20.6515,8.0053,48.3783,553.444,0.0,20.0,19.884444444444444
2024-06-06 21:26:37,20.6091,20.6384,20.6107,40.5172,40.481,20.5377,20.6351,8.0053,47.3936,553.74,0.0,20.0,19.88462962962963
2024-06-06 21:26:38,20.6008,20.6417,20.6151,40.5055,40.4843,20.5546,20.645,7.34883,48.7066,553.05,0.0,20.0,19.884814814814817
2024-06-06 21:26:39,20.6038,20.6384,20.6116,40.4942,40.481,20.546,20.6482,5.70765,48.0501,553.74,0.0,20.0,19.885
2024-06-06 21:26:40,20.6015,20.6351,20.6098,40.505,40.481,20.5447,20.6417,6.69236,48.0501,554.035,0.0,20.0,19.885185185185186
2024-06-06 21:26:41,20.6223,20.6318,20.6213,40.4955,40.4876,20.5429,20.6351,6.03588,47.7219,554.626,0.0,20.0,19.88537037037037
2024-06-06 21:26:42,20.6069,20.6318,20.6205,40.5093,40.481,20.5445,20.645,6.69236,48.7066,554.823,0.0,20.0,19.885555555555555
2024-06-06 21:26:43,20.6192,20.622,20.6329,40.4957,40.481,20.5445,20.6285,6.36412,49.363,554.823,0.0,20.0,19.88574074074074
2024-06-06 21:26:44,20.6164,20.6384,20.6242,40.5116,40.4777,20.5494,20.645,6.36412,48.0501,555.315,0.0,20.0,19.885925925925925
2024-06-06 21:26:45,20.6163,20.6417,20.6193,40.5106,40.4843,20.558,20.645,39.1877,48.3783,556.004,0.0,20.0,19.886111111111113
2024-06-06 21:26:46,20.6139,20.6285,20.6215,40.5001,40.4843,20.5501,20.6417,4.3947,49.0348,556.595,0.0,20.0,19.886296296296297
2024-06-06 21:26:47,20.6124,20.6318,20.617,40.4854,40.4843,20.5364,20.6417,7.34883,44.7677,557.875,0.0,20.0,19.886481481481482
2024-06-06 21:26:48,20.6289,20.6253,20.6287,40.4929,40.4843,20.5536,20.6417,6.03588,46.4089,559.549,0.0,20.0,19.886666666666667
2024-06-06 21:26:49,20.6127,20.6318,20.6162,40.5227,40.4876,20.5637,20.6384,7.02059,45.096,557.186,0.0,20.0,19.88685185185185
2024-06-06 21:26:50,20.6216,20.6253,20.6244,40.5117,40.4876,20.5564,20.6351,6.69236,45.4242,556.989,0.0,20.0,19.887037037037036
2024-06-06 21:26:51,20.6321,20.6384,20.6434,40.5181,40.481,20.5551,20.6351,6.36412,45.096,556.792,0.0,20.0,19.887222222222224
2024-06-06 21:26:52,20.6298,20.6285,20.6289,40.4995,40.481,20.5545,20.6384,6.69236,42.4701,556.398,0.0,20.0,19.88740740740741
2024-06-06 21:26:53,20.6319,20.6318,20.6355,40.5095,40.4843,20.5507,20.6384,5.05118,42.1418,555.118,0.0,20.0,19.887592592592593
2024-06-06 21:26:54,20.6426,20.6285,20.6324,40.494,40.4777,20.5538,20.6482,5.70765,43.4548,555.02,0.0,20.0,19.887777777777778
2024-06-06 21:26:55,20.6481,20.6253,20.638,40.4999,40.4876,20.5699,20.6384,5.05118,42.1418,556.3,0.0,20.0,19.887962962962963
2024-06-06 21:26:56,20.6349,20.6318,20.6383,40.5018,40.4876,20.5512,20.6384,5.37941,42.4701,557.186,0.0,20.0,19.888148148148147
2024-06-06 21:26:57,20.6407,20.6384,20.6389,40.5155,40.4843,20.5531,20.6384,5.70765,43.783,556.694,0.0,20.0,19.888333333333335
2024-06-06 21:26:58,20.6482,20.6351,20.6392,40.5105,40.4843,20.5475,20.6384,5.37941,45.7524,557.088,0.0,20.0,19.88851851851852
2024-06-06 21:26:59,20.6463,20.6351,20.641,40.5037,40.481,20.5454,20.6384,5.70765,47.3936,555.315,0.0,20.0,19.888703703703705
2024-06-06 21:27:00,20.6498,20.6384,20.6461,40.4969,40.4843,20.5408,20.6318,6.69236,47.3936,557.482,0.0,20.0,19.88888888888889
2024-06-06 21:27:01,20.6564,20.6285,20.6458,40.4971,40.4843,20.5399,20.6384,5.37941,47.0654,556.891,0.0,20.0,19.88962962962963
2024-06-06 21:27:02,20.6556,20.6417,20.6498,40.4875,40.4843,20.5427,20.6417,5.05118,47.3936,554.035,0.0,20.0,19.89037037037037
2024-06-06 21:27:03,20.6631,20.6285,20.664,40.4968,40.4843,20.5458,20.645,5.05118,45.096,556.201,0.0,20.0,19.891111111111112
2024-06-06 21:27:04,20.6622,20.6384,20.6606,40.4804,40.4843,20.5386,20.6417,5.37941,43.4548,556.792,0.0,20.0,19.891851851851854
2024-06-06 21:27:05,20.6503,20.6253,20.6556,40.4943,40.4843,20.5323,20.6417,5.37941,43.4548,556.103,0.0,20.0,19.892592592592592
2024-06-06 21:27:06,20.6563,20.6285,20.6579,40.4962,40.4777,20.5341,20.6351,4.3947,45.096,556.989,0.0,20.0,19.893333333333334
2024-06-06 21:27:07,20.6596,20.6417,20.6545,40.4634,40.4909,20.5445,20.6417,4.72294,45.4242,555.807,0.0,20.0,19.894074074074073
2024-06-06 21:27:08,20.6455,20.6318,20.6497,40.4718,40.4876,20.5315,20.645,6.03588,46.4089,555.512,0.0,20.0,19.894814814814815
2024-06-06 21:27:09,20.6538,20.6351,20.6656,40.481,40.4843,20.5369,20.6417,6.03588,48.0501,556.004,0.0,20.0,19.895555555555557
2024-06-06 21:27:10,20.654,20.6351,20.6693,40.4748,40.4777,20.525,20.6417,6.69236,47.3936,553.838,0.0,20.0,19.896296296296295
2024-06-06 21:27:11,20.6558,20.622,20.6678,40.4431,40.4843,20.5481,20.6384,6.69236,45.4242,556.595,0.0,20.0,19.897037037037038
2024-06-06 21:27:12,20.6657,20.6384,20.6687,40.4605,40.4909,20.5279,20.645,5.70765,45.096,555.709,0.0,20.0,19.89777777777778
2024-06-06 21:27:13,20.6627,20.6417,20.6685,40.448,40.4843,20.5503,20.6417,6.36412,43.783,556.595,0.0,20.0,19.898518518518518
2024-06-06 21:27:14,20.6461,20.6318,20.6668,40.4435,40.4843,20.5283,20.6384,5.70765,44.1113,557.58,0.0,20.0,19.89925925925926
2024-06-06 21:27:15,20.6551,20.6351,20.6616,40.4533,40.4843,20.5409,20.6384,5.37941,46.0807,557.678,0.0,20.0,19.900000000000002
2024-06-06 21:27:16,20.6593,20.6482,20.6669,40.4445,40.481,20.5452,20.645,6.69236,45.096,557.186,0.0,20.0,19.90074074074074
2024-06-06 21:27:17,20.6669,20.6384,20.6733,40.4562,40.4777,20.5594,20.6417,5.70765,47.7219,557.383,0.0,20.0,19.901481481481483
2024-06-06 21:27:18,20.6686,20.6253,20.6661,40.4525,40.4843,20.5635,20.645,5.37941,48.0501,557.678,0.0,20.0,19.90222222222222
2024-06-06 21:27:19,20.6647,20.645,20.6857,40.4416,40.4876,20.5568,20.6318,6.03588,47.0654,558.663,0.0,20.0,19.902962962962963
2024-06-06 21:27:20,20.6674,20.622,20.6797,40.4368,40.4909,20.564,20.6384,7.02059,41.1571,556.201,0.0,20.0,19.903703703703705
2024-06-06 21:27:21,20.6713,20.6417,20.6768,40.4452,40.481,20.5659,20.645,7.34883,48.0501,556.103,0.0,20.0,19.904444444444444
2024-06-06 21:27:22,20.6677,20.622,20.6744,40.4595,40.4843,20.5594,20.6482,6.69236,47.7219,556.694,0.0,20.0,19.905185185185186
2024-06-06 21:27:23,20.673,20.6285,20.6834,40.4432,40.4876,20.5695,20.645,4.06647,46.0807,556.989,0.0,20.0,19.905925925925928
2024-06-06 21:27:24,20.6716,20.6318,20.681,40.4355,40.4843,20.5666,20.645,3.41,44.7677,555.611,0.0,20.0,19.906666666666666
2024-06-06 21:27:25,20.6799,20.6351,20.6894,40.4492,40.4843,20.5798,20.6384,6.03588,43.783,556.989,0.0,20.0,19.90740740740741
2024-06-06 21:27:26,20.6842,20.6285,20.6965,40.4488,40.481,20.5682,20.6417,6.69236,44.1113,557.088,0.0,20.0,19.90814814814815
2024-06-06 21:27:27,20.675,20.6351,20.6872,40.4374,40.4843,20.5636,20.6351,6.69236,43.4548,557.088,0.0,20.0,19.90888888888889
2024-06-06 21:27:28,20.6791,20.727,20.6842,40.4538,40.4777,20.5768,20.7402,5.37941,45.096,557.285,0.0,20.0,19.90962962962963
2024-06-06 21:27:29,20.6977,20.7303,20.6951,40.4508,40.4843,20.5729,20.727,5.05118,45.7524,557.482,0.0,20.0,19.91037037037037
2024-06-06 21:27:30,20.679,20.7172,20.6841,40.4461,40.4876,20.5806,20.7336,5.70765,44.1113,557.482,0.0,20.0,19.91111111111111
2024-06-06 21:27:31,20.6865,20.7237,20.7006,40.4268,40.4843,20.5885,20.7369,5.70765,46.7371,557.678,0.0,20.0,19.911851851851853
2024-06-06 21:27:32,20.683,20.7303,20.6957,40.4662,40.4876,20.5864,20.7303,4.72294,44.4395,558.171,0.0,20.0,19.912592592592592
2024-06-06 21:27:33,20.6838,20.7303,20.693,40.4444,40.4843,20.5924,20.7369,4.72294,44.7677,557.58,0.0,20.0,19.913333333333334
2024-06-06 21:27:34,20.6895,20.7237,20.6959,40.4429,40.4843,20.5924,20.7336,5.37941,45.7524,557.383,0.0,20.0,19.914074074074076
2024-06-06 21:27:35,20.6948,20.7237,20.7072,40.438,40.481,20.5778,20.7369,6.03588,45.096,557.285,0.0,20.0,19.914814814814815
2024-06-06 21:27:36,20.6771,20.7172,20.7013,40.4489,40.4777,20.597,20.7369,4.72294,45.4242,556.398,0.0,20.0,19.915555555555557
2024-06-06 21:27:37,20.6813,20.727,20.6933,40.4272,40.481,20.5976,20.7336,6.03588,45.4242,555.611,0.0,20.0,19.9162962962963
2024-06-06 21:27:38,20.6839,20.7336,20.7068,40.4465,40.4843,20.5859,20.7336,7.02059,43.783,558.565,0.0,20.0,19.917037037037037
2024-06-06 21:27:39,20.6843,20.7402,20.7115,40.4662,40.481,20.5961,20.7336,6.69236,45.7524,557.777,0.0,20.0,19.91777777777778
2024-06-06 21:27:40,20.6807,20.7172,20.707,40.4512,40.4876,20.5991,20.7303,5.70765,45.7524,558.762,0.0,20.0,19.918518518518518
2024-06-06 21:27:41,20.6805,20.7402,20.711,40.4594,40.4843,20.5948,20.7336,5.70765,44.7677,558.663,0.0,20.0,19.91925925925926
2024-06-06 21:27:42,20.6812,20.7336,20.7038,40.4554,40.4843,20.5927,20.7336,7.67706,45.096,558.368,0.0,20.0,19.92
2024-06-06 21:27:43,20.6859,20.7172,20.7041,40.4584,40.481,20.6043,20.7336,6.69236,44.7677,558.368,0.0,20.0,19.92074074074074
2024-06-06 21:27:44,20.6877,20.7237,20.7126,40.4448,40.4777,20.5943,20.7336,4.72294,44.4395,558.072,0.0,20.0,19.921481481481482
2024-06-06 21:27:45,20.6854,20.7205,20.7068,40.4603,40.4843,20.5885,20.7369,7.02059,46.0807,557.678,0.0,20.0,19.922222222222224
2024-06-06 21:27:46,20.6894,20.7369,20.7129,40.4748,40.4843,20.5909,20.7336,32.2948,46.0807,556.398,0.0,20.0,19.922962962962963
2024-06-06 21:27:47,20.6926,20.7073,20.7157,40.4779,40.4843,20.5861,20.7369,6.36412,47.3936,556.3,0.0,20.0,19.923703703703705
2024-06-06 21:27:48,20.7004,20.7205,20.7161,40.4763,40.4876,20.587,20.7369,7.34883,48.7066,556.004,0.0,20.0,19.924444444444447
2024-06-06 21:27:49,20.6907,20.7139,20.7108,40.4705,40.481,20.6032,20.7237,33.2795,47.0654,554.626,0.0,20.0,19.925185185185185
2024-06-06 21:27:50,20.7048,20.7172,20.7285,40.4685,40.4843,20.5914,20.7369,6.36412,47.3936,553.937,0.0,20.0,19.925925925925927
2024-06-06 21:27:51,20.6964,20.7237,20.7128,40.4679,40.4843,20.6018,20.7369,6.36412,48.3783,553.444,0.0,20.0,19.926666666666666
2024-06-06 21:27:52,20.6946,20.7303,20.7124,40.5004,40.481,20.5961,20.7467,7.34883,50.3477,557.285,0.0,20.0,19.927407407407408
2024-06-06 21:27:53,20.7058,20.7237,20.7321,40.4905,40.4843,20.6114,20.7402,6.03588,47.0654,553.838,0.0,20.0,19.92814814814815
2024-06-06 21:27:54,20.7065,20.7205,20.7224,40.4826,40.4843,20.6125,20.727,5.37941,47.3936,554.33,0.0,20.0,19.92888888888889
2024-06-06 21:27:55,20.7168,20.7205,20.7275,40.4782,40.481,20.6007,20.7369,6.69236,47.0654,555.02,0.0,20.0,19.92962962962963
2024-06-06 21:27:56,20.7217,20.727,20.7265,40.4929,40.481,20.6092,20.7402,5.37941,47.3936,555.217,0.0,20.0,19.930370370370373
2024-06-06 21:27:57,20.7214,20.7303,20.7246,40.4969,40.4777,20.6079,20.7336,7.02059,48.0501,555.512,0.0,20.0,19.93111111111111
2024-06-06 21:27:58,20.7409,20.727,20.7354,40.4989,40.4777,20.608,20.7336,6.69236,45.7524,554.626,0.0,20.0,19.931851851851853
2024-06-06 21:27:59,20.7282,20.7237,20.7398,40.494,40.4843,20.6101,20.727,6.36412,44.4395,556.3,0.0,20.0,19.932592592592595
2024-06-06 21:28:00,20.7294,20.7402,20.7204,40.4937,40.481,20.6041,20.7336,5.70765,47.0654,557.482,0.0,20.0,19.933333333333334
2024-06-06 21:28:01,20.7271,20.727,20.7358,40.4752,40.4777,20.6081,20.7336,7.34883,47.7219,557.678,0.0,20.0,19.934074074074076
2024-06-06 21:28:02,20.7225,20.7237,20.7273,40.506,40.4876,20.6098,20.7303,4.72294,48.7066,557.482,0.0,20.0,19.934814814814814
2024-06-06 21:28:03,20.7411,20.727,20.7351,40.4818,40.481,20.5971,20.7336,7.67706,49.0348,559.156,0.0,20.0,19.935555555555556
2024-06-06 21:28:04,20.7244,20.727,20.7346,40.4932,40.4843,20.6102,20.7336,7.02059,48.0501,558.368,0.0,20.0,19.936296296296298
2024-06-06 21:28:05,20.7301,20.727,20.7387,40.5089,40.481,20.6246,20.7303,7.67706,46.0807,556.595,0.0,20.0,19.937037037037037
2024-06-06 21:28:06,20.7327,20.7172,20.7399,40.4952,40.4843,20.617,20.7369,5.70765,44.7677,558.368,0.0,20.0,19.93777777777778
2024-06-06 21:28:07,20.7356,20.7172,20.7349,40.4939,40.4712,20.6161,20.7303,5.70765,46.7371,558.466,0.0,20.0,19.93851851851852
2024-06-06 21:28:08,20.7339,20.727,20.7425,40.5041,40.4942,20.6266,20.7336,7.02059,46.4089,558.072,0.0,20.0,19.93925925925926
2024-06-06 21:28:09,20.7425,20.7336,20.7476,40.5139,40.4843,20.6213,20.7336,6.03588,48.7066,558.072,0.0,20.0,19.94
2024-06-06 21:28:10,20.7477,20.7336,20.7617,40.508,40.4843,20.6363,20.7434,8.0053,48.7066,557.974,0.0,20.0,19.940740740740743
2024-06-06 21:28:11,20.7452,20.727,20.7516,40.4921,40.4843,20.635,20.7369,20.8065,46.7371,557.285,0.0,20.0,19.941481481481482
2024-06-06 21:28:12,20.7423,20.7205,20.7427,40.4881,40.4876,20.6387,20.7336,6.36412,46.4089,558.663,0.0,20.0,19.942222222222224
2024-06-06 21:28:13,20.7445,20.7237,20.7583,40.5162,40.4876,20.6329,20.7303,3.08176,44.1113,559.057,0.0,20.0,19.942962962962962
2024-06-06 21:28:14,20.7532,20.7369,20.7631,40.5134,40.4843,20.6341,20.7336,5.37941,46.4089,558.663,0.0,20.0,19.943703703703704
2024-06-06 21:28:15,20.7513,20.727,20.7561,40.512,40.4843,20.6387,20.7336,-0.857072,47.0654,558.368,0.0,20.0,19.944444444444446
2024-06-06 21:28:16,20.7383,20.7303,20.7466,40.5154,40.481,20.6363,20.7336,6.36412,48.7066,557.383,0.0,20.0,19.945185185185185
2024-06-06 21:28:17,20.749,20.7237,20.7592,40.5083,40.481,20.6409,20.7369,6.03588,47.7219,557.088,0.0,20.0,19.945925925925927
2024-06-06 21:28:18,20.7479,20.7336,20.7694,40.4913,40.481,20.6397,20.7336,6.69236,48.3783,556.989,0.0,20.0,19.94666666666667
2024-06-06 21:28:19,20.7568,20.7303,20.7605,40.4959,40.4876,20.6477,20.7336,7.67706,45.7524,557.482,0.0,20.0,19.947407407407407
2024-06-06 21:28:20,20.7528,20.7205,20.7556,40.5087,40.4876,20.6451,20.7303,7.34883,46.4089,557.383,0.0,20.0,19.94814814814815
2024-06-06 21:28:21,20.7499,20.7402,20.7686,40.5144,40.4843,20.6428,20.7369,6.69236,44.7677,557.186,0.0,20.0,19.94888888888889
2024-06-06 21:28:22,20.7499,20.7139,20.7563,40.5321,40.481,20.644,20.7336,7.02059,44.1113,557.482,0.0,20.0,19.94962962962963
2024-06-06 21:28:23,20.7546,20.7205,20.7599,40.5235,40.4843,20.6615,20.7369,5.70765,45.096,557.678,0.0,20.0,19.950370370370372
2024-06-06 21:28:24,20.7656,20.727,20.7695,40.5136,40.481,20.6441,20.7369,8.99001,43.4548,554.527,0.0,20.0,19.95111111111111
2024-06-06 21:28:25,20.7501,20.7336,20.7662,40.5066,40.4843,20.658,20.7402,7.67706,44.7677,558.171,0.0,20.0,19.951851851851853
2024-06-06 21:28:26,20.7524,20.7303,20.7655,40.5177,40.4843,20.6687,20.7139,6.69236,44.7677,558.072,0.0,20.0,19.952592592592595
2024-06-06 21:28:27,20.7732,20.7205,20.7748,40.5027,40.4876,20.6778,20.7369,7.02059,43.783,559.254,0.0,20.0,19.953333333333333
2024-06-06 21:28:28,20.7689,20.7172,20.7832,40.5088,40.4777,20.6732,20.7467,6.03588,44.4395,559.943,0.0,20.0,19.954074074074075
2024-06-06 21:28:29,20.7589,20.727,20.7723,40.4983,40.481,20.6694,20.7369,7.67706,47.3936,561.223,0.0,20.0,19.954814814814817
2024-06-06 21:28:30,20.7536,20.727,20.7681,40.5061,40.4876,20.6809,20.7369,5.37941,43.1266,560.534,0.0,20.0,19.955555555555556
2024-06-06 21:28:31,20.7677,20.7205,20.7797,40.5238,40.4843,20.681,20.7402,6.36412,43.783,560.337,0.0,20.0,19.956296296296298
2024-06-06 21:28:32,20.7614,20.7237,20.7716,40.5122,40.481,20.6821,20.7369,4.72294,44.1113,560.436,0.0,20.0,19.95703703703704
2024-06-06 21:28:33,20.7675,20.727,20.7906,40.507,40.481,20.6897,20.7336,7.02059,43.783,560.239,0.0,20.0,19.95777777777778
2024-06-06 21:28:34,20.7626,20.7237,20.7843,40.507,40.4876,20.6735,20.7303,5.37941,47.0654,559.845,0.0,20.0,19.95851851851852
2024-06-06 21:28:35,20.7634,20.7205,20.777,40.5085,40.4876,20.6812,20.7336,5.70765,46.4089,558.663,0.0,20.0,19.95925925925926
2024-06-06 21:28:36,20.7731,20.7172,20.7939,40.4865,40.4843,20.6803,20.7336,6.36412,46.7371,558.86,0.0,20.0,19.96
2024-06-06 21:28:37,20.7764,20.7205,20.7849,40.4983,40.481,20.6846,20.7336,3.73823,48.7066,558.565,0.0,20.0,19.960740740740743
2024-06-06 21:28:38,20.7776,20.7205,20.7811,40.4915,40.4843,20.6845,20.7336,7.67706,45.096,558.762,0.0,20.0,19.96148148148148
2024-06-06 21:28:39,20.7792,20.727,20.8029,40.5017,40.4843,20.6831,20.7369,6.03588,43.4548,558.368,0.0,20.0,19.962222222222223
2024-06-06 21:28:40,20.7832,20.7303,20.7876,40.4982,40.4876,20.7039,20.7303,4.06647,43.783,557.875,0.0,20.0,19.962962962962965
2024-06-06 21:28:41,20.7712,20.727,20.7954,40.4862,40.481,20.688,20.7369,6.69236,45.4242,557.482,0.0,20.0,19.963703703703704
2024-06-06 21:28:42,20.7824,20.8124,20.7974,40.4662,40.4745,20.6695,20.8255,5.37941,44.7677,556.989,0.0,20.0,19.964444444444446
2024-06-06 21:28:43,20.7671,20.8124,20.7867,40.4812,40.481,20.6873,20.8255,6.69236,44.1113,556.989,0.0,20.0,19.965185185185188
2024-06-06 21:28:44,20.7871,20.8124,20.8118,40.4754,40.4712,20.6788,20.8222,6.69236,47.3936,557.186,0.0,20.0,19.965925925925927
2024-06-06 21:28:45,20.794,20.8124,20.7963,40.4733,40.4843,20.683,20.8288,6.36412,46.4089,557.285,0.0,20.0,19.96666666666667
2024-06-06 21:28:46,20.7855,20.7894,20.8003,40.4845,40.4843,20.6972,20.8288,5.70765,46.0807,557.974,0.0,20.0,19.967407407407407
2024-06-06 21:28:47,20.7783,20.8255,20.7943,40.4588,40.4843,20.6808,20.8255,5.37941,47.0654,558.368,0.0,20.0,19.96814814814815
2024-06-06 21:28:48,20.7835,20.7894,20.8052,40.4528,40.4843,20.7077,20.8255,5.70765,46.7371,558.171,0.0,20.0,19.96888888888889
2024-06-06 21:28:49,20.7871,20.819,20.8016,40.4609,40.4843,20.6969,20.8222,7.34883,48.3783,557.678,0.0,20.0,19.96962962962963
2024-06-06 21:28:50,20.7859,20.8288,20.803,40.4638,40.4843,20.7047,20.8222,4.06647,48.3783,557.58,0.0,20.0,19.97037037037037
2024-06-06 21:28:51,20.7833,20.8124,20.8078,40.4651,40.4843,20.6929,20.8321,7.02059,47.3936,557.383,0.0,20.0,19.971111111111114
2024-06-06 21:28:52,20.7903,20.8222,20.8166,40.4778,40.481,20.6965,20.8288,7.67706,48.0501,556.103,0.0,20.0,19.971851851851852
2024-06-06 21:28:53,20.7856,20.8288,20.8209,40.4703,40.4843,20.7028,20.8222,6.03588,46.4089,557.482,0.0,20.0,19.972592592592594
2024-06-06 21:28:54,20.7853,20.8124,20.8149,40.4631,40.481,20.6917,20.8288,7.34883,46.7371,557.777,0.0,20.0,19.973333333333336
2024-06-06 21:28:55,20.7891,20.8091,20.8076,40.4658,40.4843,20.702,20.8255,7.67706,47.3936,558.663,0.0,20.0,19.974074074074075
2024-06-06 21:28:56,20.7868,20.8255,20.8207,40.4652,40.481,20.6813,20.8222,5.37941,46.7371,557.285,0.0,20.0,19.974814814814817
2024-06-06 21:28:57,20.781,20.8124,20.8156,40.4547,40.481,20.6978,20.8255,5.37941,47.7219,557.088,0.0,20.0,19.975555555555555
2024-06-06 21:28:58,20.8035,20.8124,20.8196,40.4693,40.481,20.686,20.8255,4.72294,47.3936,556.398,0.0,20.0,19.976296296296297
2024-06-06 21:28:59,20.792,20.8255,20.8181,40.4559,40.4843,20.6984,20.8255,5.70765,47.7219,556.004,0.0,20.0,19.97703703703704
2024-06-06 21:29:00,20.7978,20.8222,20.8207,40.4591,40.4777,20.7033,20.8222,5.70765,45.4242,555.118,0.0,20.0,19.977777777777778
2024-06-06 21:29:01,20.7979,20.8157,20.821,40.4846,40.4876,20.6875,20.8288,7.02059,44.7677,555.315,0.0,20.0,19.97851851851852
2024-06-06 21:29:02,20.793,20.819,20.8216,40.4676,40.481,20.702,20.8321,7.34883,46.4089,555.217,0.0,20.0,19.979259259259262
2024-06-06 21:29:03,20.7898,20.8157,20.8154,40.4744,40.481,20.691,20.8255,6.36412,45.4242,555.414,0.0,20.0,19.98
2024-06-06 21:29:04,20.806,20.8091,20.827,40.4629,40.4909,20.7002,20.8288,5.37941,46.7371,555.611,0.0,20.0,19.980740740740742
2024-06-06 21:29:05,20.8043,20.819,20.8294,40.4632,40.4745,20.7025,20.8321,7.34883,45.7524,554.823,0.0,20.0,19.981481481481485
2024-06-06 21:29:06,20.8024,20.8157,20.8241,40.4548,40.4843,20.6971,20.8321,6.69236,46.0807,553.838,0.0,20.0,19.982222222222223
2024-06-06 21:29:07,20.7997,20.8124,20.835,40.4771,40.4974,20.6978,20.8288,6.36412,45.4242,554.921,0.0,20.0,19.982962962962965
2024-06-06 21:29:08,20.8242,20.819,20.8433,40.4527,40.481,20.6974,20.8255,6.36412,42.1418,554.921,0.0,20.0,19.983703703703704
2024-06-06 21:29:09,20.8062,20.8222,20.8178,40.455,40.4843,20.7074,20.8255,5.37941,47.0654,555.906,0.0,20.0,19.984444444444446
2024-06-06 21:29:10,20.8006,20.8255,20.841,40.4561,40.4843,20.7077,20.8222,5.70765,49.363,556.103,0.0,20.0,19.985185185185188
2024-06-06 21:29:11,20.8094,20.8157,20.8333,40.464,40.4843,20.7006,20.8288,5.37941,46.7371,560.633,0.0,20.0,19.985925925925926
2024-06-06 21:29:12,20.8105,20.8387,20.8294,40.4555,40.4843,20.6925,20.8321,4.72294,49.363,556.103,0.0,20.0,19.986666666666668
2024-06-06 21:29:13,20.7984,20.819,20.8295,40.4761,40.4843,20.7003,20.8321,5.05118,47.7219,555.807,0.0,20.0,19.98740740740741
2024-06-06 21:29:14,20.8036,20.819,20.8255,40.4692,40.481,20.7001,20.8288,6.69236,46.4089,556.004,0.0,20.0,19.98814814814815
2024-06-06 21:29:15,20.8218,20.8025,20.8285,40.4685,40.481,20.7121,20.8255,5.70765,45.096,555.906,0.0,20.0,19.98888888888889
2024-06-06 21:29:16,20.8152,20.8354,20.8378,40.4718,40.4777,20.7048,20.8222,8.0053,45.4242,555.217,0.0,20.0,19.989629629629633
2024-06-06 21:29:17,20.8235,20.8387,20.8438,40.4752,40.4843,20.7071,20.8321,6.69236,45.096,556.103,0.0,20.0,19.99037037037037
2024-06-06 21:29:18,20.8281,20.8255,20.8413,40.4624,40.4876,20.6915,20.8321,7.67706,43.4548,559.352,0.0,20.0,19.991111111111113
2024-06-06 21:29:19,20.8268,20.8321,20.8391,40.4653,40.4777,20.7003,20.8288,4.72294,47.0654,555.906,0.0,20.0,19.99185185185185
2024-06-06 21:29:20,20.8199,20.8124,20.8356,40.4643,40.481,20.7056,20.819,7.02059,46.4089,555.807,0.0,20.0,19.992592592592594
2024-06-06 21:29:21,20.8307,20.819,20.8404,40.469,40.481,20.7094,20.8124,6.03588,45.096,555.906,0.0,20.0,19.993333333333336
2024-06-06 21:29:22,20.8256,20.8321,20.8436,40.4886,40.481,20.7143,20.8321,5.37941,45.7524,555.217,0.0,20.0,19.994074074074074
2024-06-06 21:29:23,20.8308,20.8058,20.8555,40.486,40.481,20.7128,20.8255,5.37941,45.4242,555.709,0.0,20.0,19.994814814814816
2024-06-06 21:29:24,20.8261,20.8124,20.8561,40.4817,40.4843,20.7067,20.819,8.0053,47.0654,560.633,0.0,20.0,19.99555555555556
2024-06-06 21:29:25,20.8347,20.8222,20.8585,40.4923,40.481,20.7067,20.819,6.69236,47.3936,556.989,0.0,20.0,19.996296296296297
2024-06-06 21:29:26,20.8377,20.8157,20.8462,40.4761,40.4909,20.7017,20.8222,5.70765,47.3936,557.088,0.0,20.0,19.99703703703704
2024-06-06 21:29:27,20.8286,20.8157,20.8489,40.4839,40.4909,20.704,20.8157,24.7453,46.7371,557.088,0.0,20.0,19.99777777777778
2024-06-06 21:29:28,20.8384,20.819,20.8552,40.4819,40.4843,20.721,20.8255,8.0053,46.4089,557.482,0.0,20.0,19.99851851851852
2024-06-06 21:29:29,20.8325,20.8157,20.8519,40.4899,40.481,20.723,20.8255,6.36412,46.4089,557.875,0.0,20.0,19.99925925925926
2024-06-06 21:29:30,20.8365,20.8058,20.8446,40.4936,40.4876,20.7392,20.8288,31.3101,46.7371,557.482,0.0,20.0,20.0
2024-06-06 21:29:31,20.8477,20.8255,20.8574,40.4912,40.4843,20.7162,20.8255,7.34883,46.7371,557.777,0.0,20.0,20.000740740740742
2024-06-06 21:29:32,20.8447,20.8255,20.8703,40.4771,40.4876,20.7183,20.8255,6.03588,45.096,558.072,0.0,20.0,20.001481481481484
2024-06-06 21:29:33,20.8432,20.8157,20.8596,40.4895,40.4745,20.7054,20.8255,33.2795,47.7219,558.466,0.0,20.0,20.002222222222223
2024-06-06 21:29:34,20.8354,20.8124,20.8531,40.5065,40.481,20.7141,20.8255,7.34883,45.096,558.86,0.0,20.0,20.002962962962965
2024-06-06 21:29:35,20.841,20.8255,20.8666,40.4789,40.4843,20.7147,20.8255,5.37941,45.7524,559.057,0.0,20.0,20.003703703703707
2024-06-06 21:29:36,20.8406,20.8157,20.8646,40.4815,40.4843,20.7236,20.8288,5.70765,44.7677,559.254,0.0,20.0,20.004444444444445
2024-06-06 21:29:37,20.8332,20.819,20.8637,40.5081,40.4909,20.7182,20.8255,5.70765,45.096,559.352,0.0,20.0,20.005185185185187
2024-06-06 21:29:38,20.8509,20.8157,20.8781,40.486,40.4843,20.7279,20.819,6.03588,45.096,559.352,0.0,20.0,20.00592592592593
2024-06-06 21:29:39,20.8454,20.8288,20.8657,40.489,40.4843,20.7191,20.8288,6.03588,44.7677,558.171,0.0,20.0,20.006666666666668
2024-06-06 21:29:40,20.8512,20.8124,20.8724,40.491,40.4909,20.7118,20.8255,5.05118,44.7677,559.057,0.0,20.0,20.00740740740741
2024-06-06 21:29:41,20.8464,20.8058,20.8702,40.493,40.4777,20.7197,20.8321,5.70765,44.7677,559.451,0.0,20.0,20.008148148148152
2024-06-06 21:29:42,20.8485,20.8222,20.8834,40.4957,40.4876,20.7261,20.8255,5.70765,45.7524,560.042,0.0,20.0,20.00888888888889
2024-06-06 21:29:43,20.8519,20.7993,20.8805,40.4951,40.4843,20.7294,20.8288,9.97472,45.096,559.549,0.0,20.0,20.009629629629632
2024-06-06 21:29:44,20.8401,20.8255,20.8687,40.4976,40.4712,20.7348,20.8157,6.03588,45.096,559.943,0.0,20.0,20.01037037037037
2024-06-06 21:29:45,20.85,20.8222,20.8821,40.5201,40.4843,20.7176,20.8288,7.02059,46.0807,559.648,0.0,20.0,20.011111111111113
2024-06-06 21:29:46,20.8537,20.8222,20.8706,40.5277,40.481,20.7209,20.8288,22.4477,48.0501,559.352,0.0,20.0,20.011851851851855
2024-06-06 21:29:47,20.8484,20.8157,20.8766,40.4948,40.4777,20.72,20.8255,6.03588,47.3936,559.156,0.0,20.0,20.012592592592593
2024-06-06 21:29:48,20.8638,20.8222,20.8793,40.5074,40.4777,20.734,20.8157,5.70765,48.0501,559.549,0.0,20.0,20.013333333333335
2024-06-06 21:29:49,20.8569,20.8255,20.8746,40.5077,40.4843,20.7086,20.8157,4.72294,47.0654,559.254,0.0,20.0,20.014074074074077
2024-06-06 21:29:50,20.854,20.8124,20.8776,40.4965,40.4777,20.7247,20.8288,4.3947,46.0807,558.86,0.0,20.0,20.014814814814816
2024-06-06 21:29:51,20.8572,20.8091,20.8883,40.512,40.4843,20.7229,20.8321,4.3947,46.0807,559.352,0.0,20.0,20.015555555555558
2024-06-06 21:29:52,20.875,20.8091,20.8875,40.5071,40.481,20.7151,20.8222,5.37941,45.096,559.549,0.0,20.0,20.0162962962963
2024-06-06 21:29:53,20.8716,20.819,20.8912,40.4941,40.481,20.7214,20.8288,7.02059,44.7677,558.663,0.0,20.0,20.01703703703704
2024-06-06 21:29:54,20.8753,20.8255,20.8879,40.5027,40.4843,20.7168,20.8222,7.02059,44.1113,557.974,0.0,20.0,20.01777777777778
2024-06-06 21:29:55,20.8815,20.8025,20.8977,40.517,40.4843,20.7162,20.8222,7.02059,43.783,557.383,0.0,20.0,20.01851851851852
2024-06-06 21:29:56,20.8621,20.819,20.8874,40.5049,40.481,20.7337,20.8288,5.70765,43.783,557.088,0.0,20.0,20.01925925925926
2024-06-06 21:29:57,20.8753,20.901,20.8992,40.5309,40.4876,20.7207,20.9174,7.34883,46.0807,556.497,0.0,20.0,20.020000000000003
2024-06-06 21:29:58,20.8652,20.9043,20.8862,40.5211,40.4843,20.7213,20.9109,6.69236,47.0654,556.201,0.0,20.0,20.02074074074074
2024-06-06 21:29:59,20.8777,20.9076,20.8973,40.5212,40.481,20.7303,20.9109,6.03588,47.0654,556.201,0.0,20.0,20.021481481481484
2024-06-06 21:30:00,20.8778,20.9043,20.9052,40.5117,40.4942,20.7183,20.9207,5.05118,46.0807,555.906,0.0,20.0,20.022222222222226
2024-06-06 21:30:01,20.8768,20.9142,20.8964,40.5164,40.4745,20.7283,20.9142,6.69236,46.0807,555.709,0.0,20.0,20.022962962962964
2024-06-06 21:30:02,20.8734,20.9043,20.8974,40.5099,40.4777,20.7369,20.9142,5.37941,43.4548,555.217,0.0,20.0,20.023703703703706
2024-06-06 21:30:03,20.8897,20.8977,20.9144,40.519,40.4876,20.7334,20.9174,4.72294,44.4395,555.118,0.0,20.0,20.02444444444445
2024-06-06 21:30:04,20.8784,20.9043,20.9047,40.5152,40.481,20.7232,20.924,4.3947,43.1266,554.527,0.0,20.0,20.025185185185187
2024-06-06 21:30:05,20.8829,20.9306,20.9051,40.5199,40.481,20.7236,20.9109,6.03588,43.4548,555.118,0.0,20.0,20.02592592592593
2024-06-06 21:30:06,20.8817,20.9043,20.899,40.5173,40.481,20.7365,20.9109,5.37941,46.0807,551.672,0.0,20.0,20.026666666666667
2024-06-06 21:30:07,20.8694,20.9207,20.8899,40.5212,40.4777,20.7339,20.9109,4.3947,42.4701,555.807,0.0,20.0,20.02740740740741
2024-06-06 21:30:08,20.8954,20.9437,20.9148,40.5132,40.4843,20.7276,20.9174,4.72294,47.0654,555.709,0.0,20.0,20.02814814814815
2024-06-06 21:30:09,20.89,20.901,20.9223,40.5215,40.481,20.7262,20.901,2.75352,47.3936,555.118,0.0,20.0,20.02888888888889
2024-06-06 21:30:10,20.8845,20.9076,20.9064,40.5143,40.481,20.7516,20.9174,1380.03,52.6454,555.709,-0.006175475186937909,20.0,20.029629629629632
2024-06-06 21:30:11,20.8844,20.8977,20.9169,40.521,40.481,20.7232,20.9076,1086.92,53.3019,555.611,-0.009162901796900646,20.0,20.030370370370374
2024-06-06 21:30:12,20.8813,20.9142,20.9108,40.5351,40.481,20.7285,20.9142,1111.86,55.9278,554.823,-0.008305299686181029,20.0,20.031111111111112
2024-06-06 21:30:13,20.8998,20.9043,20.93,40.5154,40.4876,20.731,20.9306,1160.44,66.1031,555.414,-0.008511431362338121,20.0,20.031851851851854
2024-06-06 21:30:14,20.902,20.9076,20.905,40.513,40.481,20.7328,20.9207,1207.71,70.6984,555.906,-0.0008462553980524681,20.0,20.032592592592597
2024-06-06 21:30:15,20.8864,20.9076,20.8589,40.5112,40.4876,20.7303,20.9142,1249.07,80.2172,557.186,0.007775202795687448,20.0,20.033333333333335
2024-06-06 21:30:16,20.905,20.9043,20.7989,40.5264,40.481,20.7336,20.9174,1771.95,108.774,562.897,0.03030561863035382,20.0,20.034074074074077
2024-06-06 21:30:17,20.9111,20.9142,20.7291,40.5073,40.481,20.7197,20.9174,1870.09,120.262,569.2,0.05256723271436167,20.0,20.034814814814816
2024-06-06 21:30:18,20.8951,20.9076,20.6418,40.5217,40.4843,20.727,20.9174,1771.29,130.437,584.364,0.07510995101202868,20.0,20.035555555555558
2024-06-06 21:30:19,20.9111,20.8977,20.5734,40.5377,40.4843,20.7238,20.9207,1770.96,145.864,598.741,0.10260036239298538,20.0,20.0362962962963
2024-06-06 21:30:20,20.8996,20.9109,20.4727,40.5298,40.4876,20.7356,20.9109,1765.71,157.353,625.722,0.13554590929324722,20.0,20.037037037037038
2024-06-06 21:30:21,20.9002,20.9076,20.3485,40.562,40.481,20.7391,20.9174,1777.2,171.467,647.976,0.18140144419718734,20.0,20.03777777777778
2024-06-06 21:30:22,20.909,20.9109,20.2236,40.5751,40.4843,20.7392,20.9207,1781.79,176.719,688.743,0.23954115198286838,20.0,20.038518518518522
2024-06-06 21:30:23,20.9027,20.9043,20.0809,40.5877,40.4843,20.7408,20.9174,1767.68,192.802,718.875,0.2997770304893973,20.0,20.03925925925926
2024-06-06 21:30:24,20.8936,20.9043,19.9011,40.6075,40.4777,20.7361,20.9174,1773.92,209.87,771.754,0.3886764615207603,20.0,20.040000000000003
2024-06-06 21:30:25,20.9011,20.8977,19.6991,40.6647,40.4843,20.7437,20.9174,1790.98,218.405,831.23,0.5069959760439472,20.0,20.040740740740745
2024-06-06 21:30:26,20.9027,20.9142,19.466,40.6904,40.481,20.7273,20.9174,1784.75,233.175,873.77,0.6370038498552503,20.0,20.041481481481483
2024-06-06 21:30:27,20.8977,20.8977,19.2266,40.747,40.4843,20.7341,20.9207,1794.92,252.213,941.616,0.7984635667508319,20.0,20.042222222222225
2024-06-06 21:30:28,20.8872,20.9076,18.9574,40.7687,40.4909,20.7284,20.9142,1790.66,265.671,987.7,0.9671997856077008,20.0,20.042962962962964
2024-06-06 21:30:29,20.8883,20.9076,18.6871,40.7988,40.4876,20.7301,20.9142,1808.05,294.884,1054.56,1.1779032883039984,20.0,20.043703703703706
2024-06-06 21:30:30,20.8875,20.901,18.4373,40.8536,40.481,20.7313,20.9142,1806.74,300.792,1104.59,1.3733507798549565,20.0,20.044444444444448
2024-06-06 21:30:31,20.8778,20.9076,18.2068,40.8996,40.4777,20.7257,20.9142,1821.84,312.937,1173.12,1.5899928183746868,20.0,20.045185185185186
2024-06-06 21:30:32,20.8744,20.8977,17.9816,40.9263,40.4777,20.731,20.9174,1812.98,317.204,1216.74,1.786055829381195,20.0,20.04592592592593
2024-06-06 21:30:33,20.8652,20.9043,17.7755,40.9717,40.4777,20.7345,20.9174,1825.12,326.722,1280.06,2.0068988095226095,20.0,20.04666666666667
2024-06-06 21:30:34,20.8537,20.9109,17.5962,41.0175,40.481,20.7173,20.9207,1824.46,311.295,1319.55,2.1811679681162435,20.0,20.04740740740741
2024-06-06 21:30:35,20.855,20.9076,17.4163,41.0319,40.481,20.7374,20.9109,1834.31,316.547,1374.2,2.3978558344460508,20.0,20.04814814814815
2024-06-06 21:30:36,20.8456,20.8977,17.2502,41.0707,40.481,20.7263,20.9142,1830.7,321.471,1406.99,2.5669479382951006,20.0,20.048888888888893
2024-06-06 21:30:37,20.8286,20.8879,17.0845,41.0814,40.4876,20.7451,20.924,1843.83,325.41,1450.61,2.7559855896054746,20.0,20.04962962962963
2024-06-06 21:30:38,20.8051,20.8977,16.9213,41.1037,40.481,20.7424,20.9142,1841.2,321.799,1476.41,2.909662864359584,20.0,20.050370370370374
2024-06-06 21:30:39,20.801,20.901,16.781,41.1302,40.4843,20.741,20.9142,1843.5,323.44,1509.2,3.078588802119597,20.0,20.051111111111112
2024-06-06 21:30:40,20.7785,20.8977,16.6555,41.1323,40.4777,20.7421,20.9109,1847.44,318.845,1528.31,3.197448994275608,20.0,20.051851851851854
2024-06-06 21:30:41,20.7625,20.901,16.5297,41.1502,40.4843,20.7537,20.9174,1854.0,306.372,1555.38,3.3407432109867874,20.0,20.052592592592596
2024-06-06 21:30:42,20.7478,20.9076,16.4173,41.1273,40.4777,20.7463,20.9109,1847.44,309.654,1566.61,3.4425303129596583,20.0,20.053333333333335
2024-06-06 21:30:43,20.7336,20.901,16.2957,41.1094,40.481,20.7481,20.9076,1861.88,305.059,1577.15,3.551643348595591,20.0,20.054074074074077
2024-06-06 21:30:44,20.7175,20.901,16.1667,41.1019,40.481,20.749,20.9142,1849.08,308.341,1581.87,3.652896564928371,20.0,20.05481481481482
2024-06-06 21:30:45,20.6949,20.9076,16.0611,41.0912,40.481,20.7492,20.9174,1852.04,308.669,1587.39,3.732499524310777,20.0,20.055555555555557
2024-06-06 21:30:46,20.6813,20.9043,15.9574,41.0616,40.4843,20.7586,20.9174,1860.57,319.501,1589.95,3.811211043910282,20.0,20.0562962962963
2024-06-06 21:30:47,20.6628,20.901,15.8666,41.0461,40.4876,20.7436,20.9207,1861.88,312.937,1593.3,3.8776952675920056,20.0,20.05703703703704
2024-06-06 21:30:48,20.6483,20.9076,15.7714,41.0092,40.481,20.7707,20.9174,1859.58,304.731,1592.51,3.940985658314027,20.0,20.05777777777778
2024-06-06 21:30:49,20.6244,20.9043,15.6686,40.9572,40.4843,20.7607,20.9142,1856.3,309.654,1598.22,4.019103295407513,20.0,20.05851851851852
2024-06-06 21:30:50,20.6105,20.9076,15.5834,40.8808,40.4777,20.7654,20.9174,1857.94,308.341,1599.79,4.080931808774445,20.0,20.05925925925926
2024-06-06 21:30:51,20.5879,20.901,15.4927,40.8198,40.481,20.7785,20.9306,1853.35,314.906,1604.03,4.147176875153098,20.0,20.060000000000002
2024-06-06 21:30:52,20.5737,20.8977,15.4258,40.7562,40.481,20.794,20.9174,1862.21,295.868,1604.62,4.191612614437522,20.0,20.060740740740744
2024-06-06 21:30:53,20.554,20.9142,15.3559,40.6738,40.4843,20.7862,20.924,1861.23,323.768,1603.14,4.228583552351026,20.0,20.061481481481483
2024-06-06 21:30:54,20.5286,20.901,15.2717,40.6036,40.4909,20.7733,20.9174,1864.84,320.486,1607.18,4.287193353818369,20.0,20.062222222222225
2024-06-06 21:30:55,20.5064,20.9109,15.2079,40.5441,40.4745,20.7843,20.9109,1866.48,311.624,1610.04,4.328809163274562,20.0,20.062962962962967
2024-06-06 21:30:56,20.489,20.9109,15.13,40.4677,40.4777,20.7854,20.9142,1867.79,315.891,1611.51,4.382234338587288,20.0,20.063703703703705
2024-06-06 21:30:57,20.473,20.9076,15.0746,40.3947,40.4843,20.7913,20.9174,1881.25,306.7,1613.29,4.4193290445204,20.0,20.064444444444447
2024-06-06 21:30:58,20.4489,20.9076,14.9972,40.3573,40.4777,20.7879,20.924,1890.44,310.311,1614.66,4.466752318802512,20.0,20.06518518518519
2024-06-06 21:30:59,20.4192,20.9043,14.9352,40.311,40.4876,20.7762,20.9142,1898.97,313.921,1614.96,4.49405157174321,20.0,20.065925925925928
2024-06-06 21:31:00,20.4145,20.9109,14.8874,40.2915,40.481,20.7711,20.9174,1896.02,313.265,1614.47,4.527997071939884,20.0,20.06666666666667
2024-06-06 21:31:01,20.39,20.8912,14.804,40.2634,40.4843,20.7617,20.9207,1898.97,304.731,1614.96,4.57763896421546,20.0,20.06740740740741
2024-06-06 21:31:02,20.3726,20.9109,14.7586,40.266,40.481,20.7804,20.9142,1914.4,311.295,1616.24,4.604230896954585,20.0,20.06814814814815
2024-06-06 21:31:03,20.3427,20.9043,14.6849,40.2372,40.481,20.7811,20.9207,1911.77,313.921,1616.63,4.641272427953043,20.0,20.068888888888893
2024-06-06 21:31:04,20.3323,20.9174,14.6376,40.262,40.481,20.7708,20.9207,1904.88,311.295,1618.9,4.678102238558866,20.0,20.06962962962963
2024-06-06 21:31:05,20.2994,20.9043,14.5699,40.2955,40.4843,20.7827,20.9109,1916.04,313.593,1620.18,4.710411258220425,20.0,20.070370370370373
2024-06-06 21:31:06,20.2901,20.9109,14.522,40.3327,40.4843,20.7808,20.9174,1925.89,321.799,1621.26,4.745306672766471,20.0,20.071111111111115
2024-06-06 21:31:07,20.2736,20.9207,14.4734,40.3661,40.4843,20.7964,20.9142,1933.44,305.387,1621.16,4.771420413698289,20.0,20.071851851851854
2024-06-06 21:31:08,20.2559,20.9076,14.4138,40.4066,40.481,20.7906,20.9207,1938.36,314.578,1623.82,4.813774128381749,20.0,20.072592592592596
2024-06-06 21:31:09,20.2295,20.9897,14.3619,40.442,40.4777,20.7988,20.9831,1944.27,314.25,1624.31,4.83624455409935,20.0,20.073333333333338
2024-06-06 21:31:10,20.2175,20.9864,14.3098,40.4985,40.4876,20.7905,20.9995,1943.28,305.715,1625.2,4.871964135478427,20.0,20.074074074074076
2024-06-06 21:31:11,20.1913,21.0028,14.253,40.5485,40.4777,20.7853,21.0127,1947.88,320.158,1624.61,4.895421513091012,20.0,20.074814814814818
2024-06-06 21:31:12,20.189,20.9864,14.2077,40.5785,40.4843,20.7919,21.0028,1945.25,315.891,1626.68,4.937152572286537,20.0,20.075555555555557
2024-06-06 21:31:13,20.1659,20.9864,14.169,40.6379,40.4843,20.799,21.0094,1941.32,308.669,1628.84,4.956602237298657,20.0,20.0762962962963
2024-06-06 21:31:14,20.1429,20.9831,14.0999,40.6917,40.4876,20.8041,21.0094,1944.27,310.311,1628.75,4.994429173326688,20.0,20.07703703703704
2024-06-06 21:31:15,20.1297,20.9897,14.0526,40.7395,40.4843,20.7906,20.9995,1961.01,312.608,1629.43,5.024709131722306,20.0,20.07777777777778
2024-06-06 21:31:16,20.1062,20.993,13.9787,40.792,40.4843,20.7936,21.0028,1962.32,314.578,1629.83,5.067624920972228,20.0,20.07851851851852
2024-06-06 21:31:17,20.0893,20.993,13.9257,40.8578,40.4777,20.7851,21.0061,1949.85,292.258,1630.52,5.099638750025135,20.0,20.079259259259263
2024-06-06 21:31:18,20.0905,20.9962,13.8756,40.9003,40.4777,20.7885,20.9962,1955.1,306.044,1630.81,5.142997896304036,20.0,20.080000000000002
2024-06-06 21:31:19,20.0657,20.9897,13.8222,40.9434,40.4777,20.8064,21.0094,1964.29,297.181,1630.22,5.164795956352595,20.0,20.080740740740744
2024-06-06 21:31:20,20.0497,20.993,13.7486,40.9821,40.481,20.7941,21.0061,1957.73,305.059,1630.12,5.212124531430526,20.0,20.081481481481486
2024-06-06 21:31:21,20.0295,20.993,13.7012,40.9956,40.4777,20.7941,21.0028,1965.6,308.013,1629.73,5.2333713800415,20.0,20.082222222222224
2024-06-06 21:31:22,20.0313,20.9962,13.628,41.0516,40.4777,20.796,21.0028,1954.44,313.265,1626.78,5.28580952937399,20.0,20.082962962962966
2024-06-06 21:31:23,20.0072,20.9962,13.5673,41.0527,40.4777,20.8036,20.9995,1964.62,309.654,1630.42,5.327917034448484,20.0,20.083703703703705
2024-06-06 21:31:24,19.9902,20.993,13.5036,41.0682,40.4942,20.803,21.0061,1955.43,316.875,1630.42,5.366553306053431,20.0,20.084444444444447
2024-06-06 21:31:25,19.9801,20.9897,13.4505,41.0831,40.4876,20.806,20.9995,1955.43,319.173,1631.5,5.405706862115557,20.0,20.08518518518519
2024-06-06 21:31:26,19.9719,20.993,13.4038,41.0787,40.481,20.7964,21.0028,1952.48,328.035,1632.29,5.440213102329516,20.0,20.085925925925928
2024-06-06 21:31:27,19.9674,20.993,13.3434,41.0797,40.4843,20.7894,20.9995,1953.79,322.127,1631.6,5.484194592024962,20.0,20.08666666666667
2024-06-06 21:31:28,19.9438,20.9995,13.281,41.1058,40.481,20.7977,21.0094,1943.28,312.608,1632.29,5.518651034271864,20.0,20.08740740740741
2024-06-06 21:31:29,19.9416,21.0061,13.2176,41.0999,40.4843,20.7934,21.0028,1945.58,321.471,1633.87,5.574732580515318,20.0,20.08814814814815
2024-06-06 21:31:30,19.9241,21.0061,13.164,41.0765,40.481,20.795,21.0028,1938.03,297.181,1634.36,5.606343207754144,20.0,20.088888888888892
2024-06-06 21:31:31,19.916,20.9995,13.0922,41.0663,40.4745,20.7896,21.0094,1942.63,308.998,1636.62,5.666996956038888,20.0,20.089629629629634
2024-06-06 21:31:32,19.8987,20.9897,13.0228,41.0353,40.4777,20.8017,21.0061,1927.86,313.265,1638.2,5.715777430306443,20.0,20.090370370370373
2024-06-06 21:31:33,19.8838,20.9897,12.9732,40.999,40.4777,20.8062,21.0094,1937.7,305.715,1638.99,5.7473930090779435,20.0,20.091111111111115
2024-06-06 21:31:34,19.8753,21.0159,12.917,40.9419,40.481,20.791,21.0028,1928.19,302.761,1641.25,5.795043813847353,20.0,20.091851851851853
2024-06-06 21:31:35,19.8676,20.9765,12.8571,40.9077,40.481,20.7811,21.0028,1932.12,303.418,1642.33,5.842359209871511,20.0,20.092592592592595
2024-06-06 21:31:36,19.8535,20.9765,12.8045,40.8749,40.4777,20.7859,21.0028,1929.5,318.845,1643.02,5.876912116682542,20.0,20.093333333333337
2024-06-06 21:31:37,19.8462,21.0127,12.7371,40.827,40.4843,20.7952,20.9995,1924.58,324.753,1643.71,5.929507958985321,20.0,20.094074074074076
2024-06-06 21:31:38,19.834,20.993,12.6713,40.7619,40.4843,20.7969,21.0028,1928.84,336.241,1644.7,5.97781251423867,20.0,20.094814814814818
2024-06-06 21:31:39,19.8181,20.9995,12.6145,40.725,40.481,20.7872,21.0094,1915.38,305.059,1645.49,6.014834366979581,20.0,20.09555555555556
2024-06-06 21:31:40,19.8264,21.0094,12.5687,40.6523,40.481,20.7747,20.9995,1924.9,310.311,1646.57,6.063983999371206,20.0,20.0962962962963
2024-06-06 21:31:41,19.8084,21.0061,12.5044,40.6132,40.4843,20.7869,21.0094,1911.45,295.54,1647.45,6.105930306634622,20.0,20.09703703703704
2024-06-06 21:31:42,19.7894,20.9798,12.4428,40.5381,40.481,20.786,20.9962,1915.38,306.044,1648.05,6.1437794053129124,20.0,20.097777777777782
2024-06-06 21:31:43,19.7698,20.9897,12.3938,40.4807,40.481,20.7867,21.0061,1918.34,302.433,1648.05,6.168365896276919,20.0,20.09851851851852
2024-06-06 21:31:44,19.7723,21.0192,12.3486,40.4519,40.481,20.7913,21.0028,1909.48,317.86,1648.24,6.208971959433602,20.0,20.099259259259263
2024-06-06 21:31:45,19.7679,20.9962,12.2906,40.413,40.4843,20.795,20.9995,1916.7,314.25,1648.93,6.256419496631777,20.0,20.1
2024-06-06 21:31:46,19.7533,20.9962,12.2502,40.4096,40.4876,20.7984,20.9864,1916.04,319.829,1649.33,6.279529846294845,20.0,20.100740740740743
2024-06-06 21:31:47,19.7459,20.9897,12.1834,40.3953,40.4843,20.8018,21.0094,1909.8,299.151,1649.52,6.329972292509248,20.0,20.101481481481486
2024-06-06 21:31:48,19.7304,20.993,12.142,40.3752,40.481,20.804,21.0094,1917.68,318.188,1650.61,6.3558482999954355,20.0,20.102222222222224
2024-06-06 21:31:49,19.7234,20.9897,12.1074,40.3724,40.481,20.7957,21.0094,1909.15,310.967,1650.61,6.378965348790945,20.0,20.102962962962966
2024-06-06 21:31:50,19.7084,20.9962,12.0477,40.3841,40.481,20.8067,20.993,1911.45,307.028,1650.8,6.417143502644007,20.0,20.103703703703708
2024-06-06 21:31:51,19.6926,20.9897,11.983,40.3726,40.4843,20.8015,21.0094,1908.49,299.479,1651.0,6.4588880184592385,20.0,20.104444444444447
2024-06-06 21:31:52,19.6866,20.993,11.9388,40.3917,40.4843,20.809,21.0061,1906.19,311.624,1653.56,6.5009555296825585,20.0,20.10518518518519
2024-06-06 21:31:53,19.6796,20.9962,11.9023,40.3913,40.4876,20.7985,21.0061,1906.52,307.357,1650.7,6.5144212537529995,20.0,20.10592592592593
2024-06-06 21:31:54,19.667,20.9962,11.8593,40.4166,40.481,20.8023,21.0061,1903.9,294.227,1651.49,6.543014788520585,20.0,20.10666666666667
2024-06-06 21:31:55,19.6529,20.993,11.8017,40.4453,40.481,20.8149,20.9995,1905.87,295.54,1652.77,6.58456815984996,20.0,20.10740740740741
2024-06-06 21:31:56,19.6401,20.993,11.7591,40.4567,40.4843,20.8075,21.0028,1904.55,291.929,1653.36,6.611919991998797,20.0,20.10814814814815
2024-06-06 21:31:57,19.6309,21.0028,11.7125,40.484,40.4777,20.8044,20.9995,1905.54,324.425,1653.95,6.645668112371093,20.0,20.10888888888889
2024-06-06 21:31:58,19.6211,20.9995,11.6642,40.5226,40.481,20.8047,21.0028,1902.58,313.921,1654.94,6.681977190004049,20.0,20.109629629629634
2024-06-06 21:31:59,19.6038,20.9962,11.6264,40.5626,40.4843,20.806,21.0061,1902.58,320.814,1655.82,6.702754741603408,20.0,20.110370370370372
2024-06-06 21:32:00,19.6093,21.0028,11.5861,40.5977,40.481,20.8106,21.0028,1909.15,317.204,1657.5,6.748076403350104,20.0,20.111111111111114
2024-06-06 21:32:01,19.5989,20.993,11.5414,40.6309,40.4745,20.7955,21.0028,1896.02,314.906,1658.29,6.780155147311029,20.0,20.111851851851856
2024-06-06 21:32:02,19.5849,20.993,11.4987,40.6643,40.4843,20.7897,21.0061,1907.84,327.707,1659.67,6.809967798340421,20.0,20.112592592592595
2024-06-06 21:32:03,19.5681,20.9897,11.4566,40.707,40.481,20.8036,20.9995,1899.3,316.547,1660.75,6.835720066730672,20.0,20.113333333333337
2024-06-06 21:32:04,19.5655,20.9962,11.426,40.7625,40.4843,20.8115,20.9995,1904.88,324.753,1661.83,6.863776887933199,20.0,20.11407407407408
2024-06-06 21:32:05,19.5658,20.993,11.4002,40.8125,40.481,20.7949,21.0061,1905.54,322.127,1663.01,6.890675498552613,20.0,20.114814814814817
2024-06-06 21:32:06,19.5363,20.9962,11.3468,40.8492,40.4777,20.8165,21.0094,1904.22,325.081,1661.83,6.905940269516421,20.0,20.11555555555556
2024-06-06 21:32:07,19.5328,20.9995,11.3218,40.9047,40.4843,20.8034,21.0028,1908.82,322.455,1662.13,6.925320483675612,20.0,20.116296296296298
2024-06-06 21:32:08,19.5301,20.9897,11.2927,40.9158,40.4876,20.8111,21.0061,1908.16,318.188,1662.91,6.950847113289346,20.0,20.11703703703704
