TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:32:09,19.5173,20.993,11.2503,40.979,40.4843,20.8105,21.0061,1907.84,311.624,1663.6,6.978718572206776,20.0,20.117777777777782
2024-06-06 21:32:10,19.5157,21.0258,11.2234,41.0173,40.481,20.8002,20.9995,1918.34,319.501,1663.11,6.9980141505760125,20.0,20.11851851851852
2024-06-06 21:32:11,19.5079,20.993,11.1915,41.0452,40.4876,20.8205,21.0094,1907.18,306.044,1661.44,7.011305125325666,20.0,20.119259259259263
2024-06-06 21:32:12,19.4926,20.9897,11.169,41.066,40.4876,20.8115,21.0061,1917.03,303.089,1660.65,7.014038527653174,20.0,20.120000000000005
2024-06-06 21:32:13,19.4925,20.9962,11.1388,41.0881,40.4843,20.8193,21.0028,1905.87,327.707,1660.26,7.037749672076644,20.0,20.120740740740743
2024-06-06 21:32:14,19.4952,20.9897,11.1189,41.1081,40.4876,20.8223,21.0061,1915.06,302.105,1659.86,7.055089350891498,20.0,20.121481481481485
2024-06-06 21:32:15,19.4867,21.0127,11.0907,41.11,40.481,20.8118,21.0061,1904.88,305.059,1658.98,7.067932870582048,20.0,20.122222222222224
2024-06-06 21:32:16,19.4763,20.9864,11.0634,41.0895,40.4777,20.8119,20.9995,1910.79,308.998,1657.89,7.0775064601005875,20.0,20.122962962962966
2024-06-06 21:32:17,19.4697,20.9962,11.0402,41.0572,40.4843,20.819,21.0094,1900.61,304.731,1657.6,7.09023106638448,20.0,20.123703703703708
2024-06-06 21:32:18,19.4631,21.0028,11.0189,41.0318,40.4843,20.8358,21.0225,1905.87,306.7,1657.3,7.101310087767673,20.0,20.124444444444446
2024-06-06 21:32:19,19.4511,21.0127,10.9981,40.96,40.4777,20.8153,21.0028,1897.33,330.333,1657.2,7.108281681369544,20.0,20.125185185185188
2024-06-06 21:32:20,19.4619,20.9831,10.9908,40.9327,40.4777,20.8064,21.0094,1903.24,321.799,1657.4,7.124362004473787,20.0,20.12592592592593
2024-06-06 21:32:21,19.4479,20.9962,10.969,40.9058,40.481,20.8228,21.0028,1902.91,313.921,1658.39,7.135181408341889,20.0,20.12666666666667
2024-06-06 21:32:22,19.4428,20.9864,10.9483,40.8604,40.481,20.8142,21.0028,1894.71,292.914,1657.6,7.144903943698072,20.0,20.12740740740741
2024-06-06 21:32:23,19.4382,21.075,10.9301,40.8031,40.4843,20.821,21.0947,1902.58,304.074,1657.89,7.157595206549678,20.0,20.12814814814815
2024-06-06 21:32:24,19.4483,21.0783,10.9312,40.7595,40.4843,20.8232,21.0849,1897.0,299.807,1658.29,7.166895365207918,20.0,20.12888888888889
2024-06-06 21:32:25,19.4469,21.0849,10.9081,40.7236,40.481,20.8305,21.0816,1900.29,318.188,1659.47,7.190268079629152,20.0,20.129629629629633
2024-06-06 21:32:26,19.4331,21.0783,10.8818,40.6708,40.4876,20.8393,21.075,1905.21,319.173,1661.14,7.208040441616678,20.0,20.130370370370372
2024-06-06 21:32:27,19.4239,21.0717,10.8658,40.6332,40.481,20.8372,21.0849,1897.66,307.028,1658.88,7.203957860806967,20.0,20.131111111111114
2024-06-06 21:32:28,19.4144,21.0783,10.8462,40.6049,40.481,20.8391,21.0914,1891.1,297.838,1664.19,7.235546502997128,20.0,20.131851851851856
2024-06-06 21:32:29,19.4047,21.0849,10.8282,40.5755,40.481,20.8342,21.0783,1898.64,313.265,1665.28,7.247299244388439,20.0,20.132592592592594
2024-06-06 21:32:30,19.4153,21.0783,10.808,40.5486,40.4843,20.8257,21.0914,1900.61,293.571,1667.64,7.283633412560937,20.0,20.133333333333336
2024-06-06 21:32:31,19.4127,21.0816,10.8026,40.5393,40.481,20.8369,21.0914,1906.19,305.387,1665.87,7.278269598060366,20.0,20.13407407407408
2024-06-06 21:32:32,19.4266,21.0849,10.7917,40.4898,40.4843,20.8378,21.0783,1889.45,301.448,1665.97,7.299671639518499,20.0,20.134814814814817
2024-06-06 21:32:33,19.417,21.0816,10.7727,40.4682,40.4843,20.8302,21.0816,1898.97,321.142,1666.07,7.308056742962469,20.0,20.13555555555556
2024-06-06 21:32:34,19.409,21.0783,10.7478,40.4565,40.481,20.8409,21.0849,1883.87,318.845,1668.23,7.331837483364761,20.0,20.136296296296297
2024-06-06 21:32:35,19.4136,21.0783,10.7429,40.4311,40.481,20.847,21.0816,1894.71,319.173,1668.92,7.3429152402245546,20.0,20.13703703703704
2024-06-06 21:32:36,19.4099,21.0816,10.7249,40.4323,40.4843,20.8419,21.0849,1891.75,316.875,1669.81,7.3589476951300234,20.0,20.13777777777778
2024-06-06 21:32:37,19.4073,21.0783,10.7186,40.4238,40.4777,20.8368,21.0783,1893.72,317.204,1668.53,7.356439331793057,20.0,20.13851851851852
2024-06-06 21:32:38,19.4052,21.0816,10.7103,40.4374,40.481,20.8388,21.0882,1882.23,329.348,1667.64,7.357761918241051,20.0,20.139259259259262
2024-06-06 21:32:39,19.413,21.075,10.693,40.4544,40.4843,20.853,21.0882,1892.41,288.975,1666.95,7.375948811502604,20.0,20.140000000000004
2024-06-06 21:32:40,19.4196,21.075,10.6889,40.4743,40.4843,20.8483,21.0816,1890.11,315.891,1667.25,7.386328648359916,20.0,20.140740740740743
2024-06-06 21:32:41,19.4247,21.0783,10.6785,40.5273,40.4843,20.856,21.0816,1887.48,294.227,1666.07,7.394204954166139,20.0,20.141481481481485
2024-06-06 21:32:42,19.4299,21.0816,10.6611,40.5602,40.4843,20.8532,21.0816,1896.02,298.822,1666.16,7.413711889098429,20.0,20.142222222222223
2024-06-06 21:32:43,19.4126,21.0783,10.6499,40.5945,40.4843,20.8585,21.0783,1884.53,297.838,1666.66,7.410777795945249,20.0,20.142962962962965
2024-06-06 21:32:44,19.4113,21.0783,10.6434,40.6496,40.4843,20.8615,21.0849,1902.26,308.998,1667.35,7.418245427270859,20.0,20.143703703703707
2024-06-06 21:32:45,19.4094,21.075,10.6259,40.7011,40.4843,20.8628,21.0816,1883.87,321.799,1668.13,7.43492058888519,20.0,20.144444444444446
2024-06-06 21:32:46,19.4102,21.0849,10.6236,40.7208,40.4745,20.8666,21.0882,1888.47,298.494,1667.74,7.435805769987614,20.0,20.145185185185188
2024-06-06 21:32:47,19.4041,21.0783,10.6167,40.7494,40.4876,20.8712,21.0849,1892.74,315.562,1666.16,7.429437534698435,20.0,20.14592592592593
2024-06-06 21:32:48,19.4278,21.0816,10.6095,40.7829,40.4876,20.8731,21.0882,1900.94,307.685,1668.13,7.464377552110923,20.0,20.14666666666667
2024-06-06 21:32:49,19.4271,21.0816,10.5866,40.7981,40.4876,20.8767,21.0882,1884.86,287.991,1668.53,7.48496344823927,20.0,20.14740740740741
2024-06-06 21:32:50,19.4314,21.0816,10.5894,40.826,40.4843,20.8801,21.0783,1904.22,313.593,1667.84,7.483137609890431,20.0,20.148148148148152
2024-06-06 21:32:51,19.4225,21.0717,10.5781,40.8668,40.4876,20.8919,21.0882,1893.06,333.287,1666.56,7.479424205979792,20.0,20.14888888888889
2024-06-06 21:32:52,19.4339,21.0882,10.5755,40.9285,40.4876,20.8797,21.0849,1910.79,318.517,1666.07,7.489060982596478,20.0,20.149629629629633
2024-06-06 21:32:53,19.4338,21.0914,10.5639,40.9569,40.4876,20.8942,21.0816,1905.54,323.112,1665.67,7.496982950282135,20.0,20.15037037037037
2024-06-06 21:32:54,19.4356,21.0685,10.5472,40.9997,40.4843,20.8874,21.0816,1903.9,297.509,1665.97,7.513972530162047,20.0,20.151111111111113
2024-06-06 21:32:55,19.4445,21.0849,10.5417,41.0482,40.4777,20.8972,21.0914,1901.93,313.921,1665.77,7.525242320023117,20.0,20.151851851851855
2024-06-06 21:32:56,19.4444,21.0717,10.5491,41.0752,40.4777,20.8935,21.0783,1902.91,302.433,1665.77,7.51890281813606,20.0,20.152592592592594
2024-06-06 21:32:57,19.4443,21.098,10.5356,41.1285,40.481,20.8928,21.0816,1902.26,311.952,1665.77,7.530229394840947,20.0,20.153333333333336
2024-06-06 21:32:58,19.43,21.075,10.5259,41.1506,40.4777,20.9044,21.0849,1897.99,314.906,1665.38,7.524579055167623,20.0,20.154074074074078
2024-06-06 21:32:59,19.4516,21.0816,10.5197,41.1484,40.4777,20.9004,21.0882,1897.99,328.692,1665.08,7.54671227125972,20.0,20.154814814814817
2024-06-06 21:33:00,19.4379,21.0947,10.5081,41.1337,40.4843,20.9048,21.0816,1913.09,302.105,1665.57,7.5471582715079855,20.0,20.15555555555556
2024-06-06 21:33:01,19.4565,21.0783,10.499,41.1296,40.4876,20.9137,21.0816,1908.16,309.326,1666.95,7.576841912733315,20.0,20.156296296296297
2024-06-06 21:33:02,19.4553,21.075,10.4925,41.0788,40.481,20.9012,21.0816,1899.3,306.7,1667.74,7.5849179381381875,20.0,20.15703703703704
2024-06-06 21:33:03,19.459,21.0914,10.4942,41.0681,40.481,20.8944,21.0849,1912.76,290.617,1669.51,7.5946622662258685,20.0,20.15777777777778
2024-06-06 21:33:04,19.444,21.0816,10.4874,41.0316,40.4876,20.8952,21.0816,1910.46,302.433,1671.09,7.594896419223214,20.0,20.15851851851852
2024-06-06 21:33:05,19.4568,21.0685,10.4801,40.9747,40.481,20.9096,21.0783,1896.35,324.425,1672.47,7.618226548839634,20.0,20.15925925925926
2024-06-06 21:33:06,19.4495,21.0652,10.4765,40.9619,40.4843,20.9087,21.1013,1898.97,326.722,1672.56,7.615496269763172,20.0,20.160000000000004
2024-06-06 21:33:07,19.4653,21.0783,10.485,40.8951,40.4876,20.9049,21.0947,1904.88,305.059,1673.16,7.624426011355691,20.0,20.160740740740742
2024-06-06 21:33:08,19.4597,21.0685,10.4786,40.8183,40.481,20.8975,21.0882,1901.27,317.532,1673.65,7.627338305688192,20.0,20.161481481481484
2024-06-06 21:33:09,19.4713,21.075,10.4779,40.7689,40.481,20.8923,21.0816,1901.6,317.86,1674.14,7.640020410386316,20.0,20.162222222222223
2024-06-06 21:33:10,19.4739,21.0816,10.4756,40.7145,40.4876,20.9043,21.0783,1913.09,286.349,1674.73,7.646876990712693,20.0,20.162962962962965
2024-06-06 21:33:11,19.4844,21.0882,10.4696,40.64,40.4745,20.8983,21.0849,1901.27,313.265,1678.37,7.67754976021379,20.0,20.163703703703707
2024-06-06 21:33:12,19.4638,21.0816,10.4616,40.5918,40.481,20.8962,21.0849,1893.39,320.814,1675.62,7.654256796523565,20.0,20.164444444444445
2024-06-06 21:33:13,19.4743,21.0816,10.4657,40.553,40.4843,20.8991,21.0816,1896.68,319.173,1676.41,7.663309790583628,20.0,20.165185185185187
2024-06-06 21:33:14,19.48,21.0717,10.463,40.5091,40.4843,20.9008,21.0849,1899.63,338.539,1674.44,7.661441601356672,20.0,20.16592592592593
2024-06-06 21:33:15,19.4756,21.0816,10.4596,40.4614,40.4843,20.8963,21.0882,1899.3,296.853,1674.04,7.65876192808082,20.0,20.166666666666668
2024-06-06 21:33:16,19.4909,21.0882,10.4538,40.4424,40.4843,20.899,21.0849,1900.29,304.074,1672.76,7.670815878745385,20.0,20.16740740740741
2024-06-06 21:33:17,19.4998,21.0849,10.4516,40.3834,40.481,20.8977,21.0849,1901.6,294.884,1671.88,7.6761973189364205,20.0,20.168148148148152
2024-06-06 21:33:18,19.4882,21.0783,10.4591,40.3493,40.4843,20.8941,21.0816,1893.72,308.341,1672.07,7.660864019125709,20.0,20.16888888888889
2024-06-06 21:33:19,19.497,21.0849,10.4607,40.3248,40.481,20.8945,21.0816,1896.35,274.861,1671.19,7.662937878112433,20.0,20.169629629629632
2024-06-06 21:33:20,19.5103,21.0717,10.458,40.2966,40.4843,20.9016,21.0882,1896.68,300.464,1670.4,7.672877338095652,20.0,20.17037037037037
2024-06-06 21:33:21,19.4971,21.0816,10.4502,40.2885,40.4843,20.902,21.0882,1897.0,330.333,1670.0,7.6664639311074465,20.0,20.171111111111113
2024-06-06 21:33:22,19.514,21.0882,10.4587,40.2661,40.4843,20.9081,21.0816,1888.8,301.12,1669.81,7.672709161049037,20.0,20.171851851851855
2024-06-06 21:33:23,19.5093,21.075,10.4466,40.2706,40.4843,20.9144,21.0816,1885.84,309.654,1668.23,7.671713337700298,20.0,20.172592592592594
2024-06-06 21:33:24,19.5098,21.0783,10.4478,40.2655,40.4843,20.9139,21.0882,1893.06,319.501,1667.84,7.669327416967543,20.0,20.173333333333336
2024-06-06 21:33:25,19.5188,21.0816,10.4499,40.2936,40.481,20.9123,21.0882,1891.1,305.059,1667.44,7.673326262173723,20.0,20.174074074074078
2024-06-06 21:33:26,19.5213,21.0783,10.4466,40.3073,40.4843,20.9142,21.0816,1887.16,305.059,1667.64,7.679154686018475,20.0,20.174814814814816
2024-06-06 21:33:27,19.5333,21.0717,10.4482,40.3546,40.4777,20.9087,21.0816,1880.92,324.097,1667.84,7.688877346710654,20.0,20.175555555555558
2024-06-06 21:33:28,19.5311,21.0882,10.4396,40.3665,40.4843,20.912,21.0947,1896.35,297.838,1667.74,7.69383244461366,20.0,20.176296296296297
2024-06-06 21:33:29,19.5515,21.0882,10.4465,40.407,40.4843,20.9134,21.0849,1886.5,308.013,1666.46,7.699343214291639,20.0,20.17703703703704
2024-06-06 21:33:30,19.5623,21.0816,10.453,40.4562,40.4876,20.9058,21.0882,1880.59,300.792,1667.44,7.7075092811718156,20.0,20.17777777777778
2024-06-06 21:33:31,19.5631,21.0816,10.4517,40.4945,40.4843,20.9203,21.0882,1889.78,291.601,1667.84,7.711135491829417,20.0,20.17851851851852
2024-06-06 21:33:32,19.5576,21.0849,10.4341,40.5448,40.4843,20.9075,21.0882,1885.52,315.234,1668.13,7.722718505458429,20.0,20.17925925925926
2024-06-06 21:33:33,19.5664,21.0816,10.4463,40.5912,40.4843,20.926,21.0882,1897.99,313.593,1668.33,7.720766094506961,20.0,20.180000000000003
2024-06-06 21:33:34,19.5582,21.0783,10.4446,40.6419,40.4843,20.9121,21.0882,1891.42,295.54,1668.04,7.713922298451353,20.0,20.18074074074074
2024-06-06 21:33:35,19.573,21.0619,10.445,40.6754,40.4876,20.9045,21.0816,1891.75,302.761,1669.12,7.731113126825985,20.0,20.181481481481484
2024-06-06 21:33:36,19.5699,21.0652,10.4463,40.7313,40.481,20.9265,21.0914,1897.66,286.349,1669.51,7.7291920234850044,20.0,20.182222222222222
2024-06-06 21:33:37,19.5765,21.1013,10.4512,40.7914,40.4843,20.9298,21.1177,1890.11,315.234,1669.41,7.730169155533671,20.0,20.182962962962964
2024-06-06 21:33:38,19.5885,21.1013,10.451,40.8379,40.4876,20.9333,21.1177,1892.41,320.486,1669.12,7.739159311609593,20.0,20.183703703703706
2024-06-06 21:33:39,19.5819,21.121,10.4461,40.8945,40.4843,20.9234,21.1111,1900.61,316.547,1668.92,7.736792306462388,20.0,20.184444444444445
2024-06-06 21:33:40,19.5896,21.1111,10.4445,40.932,40.481,20.9196,21.121,1899.3,306.7,1669.81,7.748798222997535,20.0,20.185185185185187
2024-06-06 21:33:41,19.5949,21.0914,10.4389,40.998,40.481,20.9244,21.1046,1912.1,293.571,1670.4,7.760775151906565,20.0,20.18592592592593
2024-06-06 21:33:42,19.6016,21.1111,10.4353,41.0451,40.481,20.9221,21.1144,1905.21,308.998,1671.48,7.7745289873857635,20.0,20.186666666666667
2024-06-06 21:33:43,19.6118,21.1013,10.4502,41.0824,40.4876,20.9192,21.1144,1897.33,316.219,1672.47,7.77514502543799,20.0,20.18740740740741
2024-06-06 21:33:44,19.6222,21.1144,10.4593,41.1079,40.4843,20.9165,21.1144,1904.22,282.739,1669.41,7.7620206409914685,20.0,20.18814814814815
2024-06-06 21:33:45,19.6179,21.1079,10.4495,41.1211,40.4843,20.9222,21.1013,1907.84,300.135,1668.82,7.763934881299096,20.0,20.18888888888889
2024-06-06 21:33:46,19.625,21.1079,10.45,41.1404,40.4777,20.9222,21.121,1903.24,316.875,1668.82,7.769523857589027,20.0,20.189629629629632
2024-06-06 21:33:47,19.6354,21.1046,10.4487,41.1166,40.481,20.9292,21.1177,1901.93,290.617,1668.04,7.775795512111902,20.0,20.19037037037037
2024-06-06 21:33:48,19.6394,21.1144,10.4425,41.1311,40.4843,20.9452,21.1144,1903.9,304.402,1667.35,7.781208883548783,20.0,20.191111111111113
2024-06-06 21:33:49,19.6442,21.098,10.4506,41.0973,40.4843,20.9525,21.1046,1902.91,323.112,1667.15,7.777483829480464,20.0,20.191851851851855
2024-06-06 21:33:50,19.6653,21.1111,10.4597,41.0878,40.4777,20.9351,21.1144,1896.02,324.097,1667.44,7.788990091308362,20.0,20.192592592592593
2024-06-06 21:33:51,19.6595,21.1013,10.467,41.0454,40.4843,20.9253,21.1177,1896.35,292.586,1667.74,7.7793053673333485,20.0,20.193333333333335
2024-06-06 21:33:52,19.6739,21.1013,10.4572,41.0239,40.4843,20.9391,21.1144,1898.97,313.593,1666.66,7.7947340102809,20.0,20.194074074074077
2024-06-06 21:33:53,19.6768,21.1144,10.4663,40.994,40.481,20.9497,21.1079,1907.18,302.105,1666.26,7.787621070160246,20.0,20.194814814814816
2024-06-06 21:33:54,19.6869,21.1144,10.4558,40.94,40.481,20.9524,21.1177,1897.0,309.326,1667.25,7.8096760151964,20.0,20.195555555555558
2024-06-06 21:33:55,19.7066,21.1144,10.47,40.886,40.481,20.9419,21.1144,1885.19,308.998,1669.02,7.822625027701677,20.0,20.196296296296296
2024-06-06 21:33:56,19.7023,21.1013,10.4682,40.8226,40.4876,20.9479,21.1144,1895.03,307.357,1668.13,7.816337474790775,20.0,20.19703703703704
2024-06-06 21:33:57,19.7014,21.1046,10.4753,40.7429,40.4942,20.9578,21.1177,1899.96,296.853,1667.74,7.807739923802458,20.0,20.19777777777778
2024-06-06 21:33:58,19.7347,21.1046,10.4796,40.6942,40.4876,20.9545,21.1046,1887.48,310.639,1668.23,7.83458286291613,20.0,20.19851851851852
2024-06-06 21:33:59,19.7271,21.1013,10.4907,40.6103,40.481,20.9566,21.1079,1888.47,332.959,1669.22,7.823393015595803,20.0,20.19925925925926
2024-06-06 21:34:00,19.7429,21.1111,10.4941,40.5209,40.481,20.9541,21.1144,1888.47,295.54,1669.71,7.83619567575426,20.0,20.200000000000003
2024-06-06 21:34:01,19.7528,21.1079,10.508,40.4691,40.4712,20.9396,21.1144,1887.81,302.761,1669.51,7.831868387337698,20.0,20.20074074074074
2024-06-06 21:34:02,19.7446,21.1046,10.4946,40.4179,40.4843,20.9525,21.1144,1876.98,316.547,1668.23,7.83026563537662,20.0,20.201481481481483
2024-06-06 21:34:03,19.7625,21.1013,10.5131,40.3541,40.4876,20.9508,21.1111,1883.55,311.952,1667.94,7.82839662512282,20.0,20.202222222222222
2024-06-06 21:34:04,19.7626,21.1144,10.5137,40.3148,40.4843,20.9549,21.1079,1891.1,313.921,1667.74,7.827034801406509,20.0,20.202962962962964
2024-06-06 21:34:05,19.7784,21.1111,10.5048,40.2568,40.481,20.9575,21.1111,1885.52,311.295,1665.77,7.838667293319681,20.0,20.203703703703706
2024-06-06 21:34:06,19.7778,21.1079,10.5141,40.2298,40.4843,20.9596,21.1079,1878.62,316.547,1666.76,7.834952852215686,20.0,20.204444444444444
2024-06-06 21:34:07,19.7966,21.1046,10.5108,40.1717,40.4942,20.9718,21.1111,1879.61,292.914,1666.85,7.854068426286452,20.0,20.205185185185186
2024-06-06 21:34:08,19.8055,21.1013,10.5242,40.1567,40.481,20.9575,21.1046,1886.5,300.792,1665.77,7.845175848590394,20.0,20.20592592592593
2024-06-06 21:34:09,19.8015,21.1079,10.5227,40.1125,40.4843,20.9763,21.1144,1888.14,334.272,1665.57,7.842121007152263,20.0,20.206666666666667
2024-06-06 21:34:10,19.8167,21.1243,10.5273,40.0992,40.4843,20.9732,21.1079,1871.4,294.227,1664.0,7.843679174007037,20.0,20.20740740740741
2024-06-06 21:34:11,19.8148,21.0849,10.5313,40.0907,40.4745,20.9678,21.1111,1881.58,304.074,1664.19,7.839592441886724,20.0,20.20814814814815
2024-06-06 21:34:12,19.8301,21.0947,10.5396,40.0738,40.481,20.9839,21.1079,1891.1,338.211,1663.31,7.841355107345548,20.0,20.20888888888889
2024-06-06 21:34:13,19.8422,21.1111,10.54,40.0784,40.481,20.9854,21.1144,1888.8,327.051,1662.42,7.847029107611785,20.0,20.20962962962963
2024-06-06 21:34:14,19.8476,21.1407,10.5476,40.0992,40.4843,20.9803,21.1079,1878.95,301.12,1663.21,7.848901371526965,20.0,20.21037037037037
2024-06-06 21:34:15,19.8469,21.1144,10.5612,40.1305,40.4909,20.9823,21.1079,1886.17,313.921,1663.21,7.836832630708362,20.0,20.211111111111112
2024-06-06 21:34:16,19.8696,21.1144,10.5601,40.1689,40.4777,20.9598,21.1111,1885.52,307.685,1663.51,7.858336251149334,20.0,20.211851851851854
2024-06-06 21:34:17,19.8744,21.1341,10.5712,40.2039,40.4843,20.9878,21.1111,1883.55,321.471,1665.97,7.864631344516849,20.0,20.212592592592593
2024-06-06 21:34:18,19.8836,21.098,10.5737,40.2258,40.4843,20.9871,21.1308,1889.13,288.647,1662.91,7.855839408067167,20.0,20.213333333333335
2024-06-06 21:34:19,19.8756,21.1111,10.5568,40.2895,40.481,20.9848,21.1111,1893.39,321.142,1661.93,7.85871527275897,20.0,20.214074074074077
2024-06-06 21:34:20,19.8877,21.098,10.5861,40.335,40.4876,20.9915,21.1276,1889.78,311.624,1662.72,7.847938949457865,20.0,20.214814814814815
2024-06-06 21:34:21,19.881,21.1177,10.5682,40.3621,40.4843,20.9896,21.121,1892.08,304.731,1663.51,7.861121847543215,20.0,20.215555555555557
2024-06-06 21:34:22,19.9158,21.1013,10.5907,40.4412,40.4843,20.996,21.1243,1889.78,294.884,1662.42,7.866346792306191,20.0,20.216296296296296
2024-06-06 21:34:23,19.9225,21.0947,10.6023,40.495,40.4876,20.995,21.1079,1887.48,301.12,1662.62,7.863159189610732,20.0,20.217037037037038
2024-06-06 21:34:24,19.9099,21.1046,10.5965,40.5403,40.481,20.9924,21.1144,1904.55,343.134,1662.91,7.8587927628753,20.0,20.21777777777778
2024-06-06 21:34:25,19.9256,21.1079,10.5956,40.607,40.4876,20.9901,21.1144,1887.48,334.928,1663.31,7.8746938433382425,20.0,20.21851851851852
2024-06-06 21:34:26,19.9363,21.1144,10.6055,40.6558,40.481,20.9978,21.1177,1900.29,303.418,1662.91,7.873475155350021,20.0,20.21925925925926
2024-06-06 21:34:27,19.9567,21.1111,10.6171,40.7009,40.4777,20.9896,21.1079,1894.71,299.807,1662.72,7.880000280850255,20.0,20.220000000000002
2024-06-06 21:34:28,19.9646,21.1079,10.6182,40.7551,40.481,21.0058,21.1046,1903.9,298.494,1662.91,7.886638679637696,20.0,20.22074074074074
2024-06-06 21:34:29,19.9742,21.1111,10.6162,40.786,40.481,21.009,21.1144,1897.33,300.792,1663.01,7.896901797229272,20.0,20.221481481481483
2024-06-06 21:34:30,19.9744,21.1111,10.6355,40.811,40.4843,21.0055,21.1144,1897.99,323.768,1662.62,7.878935790632784,20.0,20.222222222222225
2024-06-06 21:34:31,19.9782,21.1046,10.6365,40.8437,40.4843,21.0119,21.1144,1894.05,300.792,1663.21,7.884094832515408,20.0,20.222962962962963
2024-06-06 21:34:32,19.9938,21.1144,10.644,40.8814,40.4843,21.0135,21.1144,1899.3,310.639,1662.62,7.888131777324778,20.0,20.223703703703706
2024-06-06 21:34:33,20.0075,21.1013,10.652,40.893,40.481,21.0175,21.1144,1899.96,296.525,1662.62,7.8929406877967425,20.0,20.224444444444444
2024-06-06 21:34:34,20.0102,21.1111,10.6543,40.9132,40.4876,21.0145,21.1111,1893.72,294.555,1663.21,7.896079176545063,20.0,20.225185185185186
2024-06-06 21:34:35,20.0062,21.1046,10.6642,40.9362,40.481,21.0142,21.1144,1902.58,315.234,1663.51,7.885770155028425,20.0,20.225925925925928
2024-06-06 21:34:36,20.0183,21.1013,10.6699,40.914,40.481,21.0171,21.1111,1898.64,297.838,1665.08,7.898620114045659,20.0,20.226666666666667
2024-06-06 21:34:37,20.0332,21.1144,10.6641,40.9206,40.4843,21.0089,21.1111,1908.49,293.899,1666.26,7.921719838058568,20.0,20.22740740740741
2024-06-06 21:34:38,20.0353,21.1079,10.6674,40.8992,40.4843,21.0049,21.1111,1903.24,300.135,1669.41,7.935679005854482,20.0,20.22814814814815
2024-06-06 21:34:39,20.0483,21.1079,10.6826,40.8786,40.481,21.0002,21.1144,1898.64,327.707,1668.43,7.929157937789716,20.0,20.22888888888889
2024-06-06 21:34:40,20.0676,21.1111,10.6886,40.8293,40.481,20.9894,21.1144,1906.85,312.608,1668.43,7.940417939772756,20.0,20.22962962962963
2024-06-06 21:34:41,20.0669,21.1111,10.6978,40.7981,40.4843,21.0003,21.1144,1905.54,307.357,1668.92,7.93436598858083,20.0,20.23037037037037
2024-06-06 21:34:42,20.069,21.1013,10.6907,40.735,40.4843,21.0098,21.1079,1905.21,277.815,1668.63,7.940777080151562,20.0,20.23111111111111
2024-06-06 21:34:43,20.0787,21.1079,10.6945,40.6937,40.4843,21.0056,21.1111,1904.22,301.448,1669.71,7.950915519895898,20.0,20.231851851851854
2024-06-06 21:34:44,20.0736,21.1079,10.7008,40.654,40.4876,21.0011,21.1144,1901.27,316.547,1670.3,7.94406276612289,20.0,20.232592592592592
2024-06-06 21:34:45,20.0897,21.1079,10.7158,40.6106,40.4843,20.9895,21.1111,1896.35,294.555,1671.38,7.950132246085562,20.0,20.233333333333334
2024-06-06 21:34:46,20.0784,21.1079,10.713,40.5627,40.4843,21.0063,21.1111,1900.29,326.066,1671.09,7.9415451091477784,20.0,20.234074074074076
2024-06-06 21:34:47,20.0943,21.1079,10.725,40.5279,40.4843,21.0109,21.1079,1900.94,321.142,1669.51,7.937340394760631,20.0,20.234814814814815
2024-06-06 21:34:48,20.1118,21.1013,10.7327,40.4692,40.4843,21.0039,21.1079,1897.99,297.181,1668.92,7.942834641907813,20.0,20.235555555555557
2024-06-06 21:34:49,20.1042,21.1079,10.729,40.4402,40.4876,21.0111,21.1144,1900.29,326.394,1667.05,7.930635739919347,20.0,20.236296296296295
2024-06-06 21:34:50,20.1171,21.1079,10.7353,40.396,40.481,21.0143,21.1177,1901.27,316.547,1665.97,7.9310773011424205,20.0,20.237037037037037
2024-06-06 21:34:51,20.127,21.0783,10.7339,40.3637,40.4843,21.0069,21.0914,1900.29,315.891,1665.67,7.939200053021472,20.0,20.23777777777778
2024-06-06 21:34:52,20.144,21.075,10.7482,40.3403,40.4876,21.0124,21.0882,1889.13,316.875,1665.87,7.94243568477202,20.0,20.238518518518518
2024-06-06 21:34:53,20.1589,21.075,10.7578,40.3324,40.4876,21.0134,21.0849,1888.8,332.959,1664.69,7.94128676123042,20.0,20.23925925925926
2024-06-06 21:34:54,20.1591,21.0783,10.7503,40.3072,40.4876,21.0027,21.0882,1893.39,320.158,1664.19,7.945403928176204,20.0,20.240000000000002
2024-06-06 21:34:55,20.1621,21.0914,10.7613,40.3292,40.4843,21.0226,21.0882,1881.58,324.097,1667.15,7.9527682283523164,20.0,20.24074074074074
2024-06-06 21:34:56,20.1646,21.1079,10.7675,40.3173,40.481,21.0057,21.0783,1892.41,314.906,1663.41,7.931804333599577,20.0,20.241481481481483
2024-06-06 21:34:57,20.1636,21.0816,10.7646,40.3231,40.4843,21.0003,21.0816,1891.75,287.991,1664.0,7.936221990278403,20.0,20.242222222222225
2024-06-06 21:34:58,20.18,21.0685,10.7705,40.3229,40.4777,21.0215,21.0849,1890.77,306.372,1665.38,7.951676937545593,20.0,20.242962962962963
2024-06-06 21:34:59,20.193,21.0717,10.7826,40.3333,40.4876,21.0125,21.0914,1902.26,319.173,1665.57,7.9533447779568105,20.0,20.243703703703705
2024-06-06 21:35:00,20.1921,21.0816,10.777,40.3564,40.4777,21.02,21.0914,1896.35,292.258,1665.18,7.955453817283826,20.0,20.244444444444444
2024-06-06 21:35:01,20.1998,21.0783,10.7787,40.3916,40.4876,21.0203,21.0914,1895.69,316.219,1664.79,7.9586591968848355,20.0,20.245185185185186
2024-06-06 21:35:02,20.1967,21.075,10.7866,40.4347,40.4876,21.0296,21.0882,1905.87,309.326,1665.38,7.952183978957212,20.0,20.245925925925928
2024-06-06 21:35:03,20.2044,21.0717,10.7929,40.4695,40.4876,21.0293,21.0849,1896.68,290.945,1665.67,7.95475203064075,20.0,20.246666666666666
2024-06-06 21:35:04,20.2093,21.0685,10.8,40.5009,40.4777,21.0262,21.0849,1892.41,298.166,1666.26,7.955709563591416,20.0,20.247407407407408
2024-06-06 21:35:05,20.2145,21.0685,10.793,40.5507,40.4876,21.0265,21.0717,1900.61,300.135,1666.76,7.968415244141122,20.0,20.24814814814815
2024-06-06 21:35:06,20.2178,21.075,10.7959,40.6001,40.481,21.0341,21.0849,1905.54,317.204,1666.76,7.9687535518519566,20.0,20.24888888888889
2024-06-06 21:35:07,20.2344,21.0783,10.8063,40.6633,40.481,21.0347,21.0914,1899.96,323.768,1666.46,7.9725620822254895,20.0,20.24962962962963
2024-06-06 21:35:08,20.2438,21.0717,10.8121,40.7033,40.4843,21.0291,21.0914,1905.54,323.44,1666.46,7.975606303595226,20.0,20.25037037037037
2024-06-06 21:35:09,20.2551,21.0685,10.83,40.7456,40.4777,21.0276,21.0816,1897.66,316.219,1665.67,7.966246970620209,20.0,20.25111111111111
2024-06-06 21:35:10,20.2712,21.0816,10.8252,40.8019,40.481,21.0276,21.0882,1888.14,299.479,1665.08,7.981083992691291,20.0,20.251851851851853
2024-06-06 21:35:11,20.2678,21.0783,10.8201,40.8525,40.4843,21.0448,21.0914,1894.38,303.746,1668.33,7.998101098789853,20.0,20.252592592592592
2024-06-06 21:35:12,20.2642,21.0816,10.8221,40.8771,40.481,21.027,21.0849,1898.97,302.761,1665.38,7.979226187576299,20.0,20.253333333333334
2024-06-06 21:35:13,20.2738,21.0685,10.8318,40.9306,40.481,21.0366,21.0849,1907.51,302.105,1668.82,7.9956233529542935,20.0,20.254074074074076
2024-06-06 21:35:14,20.2924,21.0717,10.8407,40.9748,40.481,21.0361,21.0783,1910.13,307.357,1666.26,7.991559423357433,20.0,20.254814814814814
2024-06-06 21:35:15,20.2995,21.0783,10.8466,40.9981,40.4876,21.0388,21.0882,1900.61,314.25,1666.07,7.9916626662135615,20.0,20.255555555555556
2024-06-06 21:35:16,20.2981,21.0685,10.852,41.0427,40.4843,21.0329,21.0914,1907.18,301.448,1666.26,7.986824536218519,20.0,20.256296296296295
2024-06-06 21:35:17,20.2909,21.075,10.8437,41.0773,40.4777,21.0281,21.0849,1907.18,298.822,1665.87,7.985885012577772,20.0,20.257037037037037
2024-06-06 21:35:18,20.3166,21.075,10.8604,41.097,40.4843,21.0215,21.0882,1910.46,301.12,1665.97,7.993972710467391,20.0,20.25777777777778
2024-06-06 21:35:19,20.3091,21.0882,10.8577,41.1216,40.481,21.0356,21.0914,1909.8,308.341,1665.77,7.988955751389059,20.0,20.258518518518517
2024-06-06 21:35:20,20.3006,21.0717,10.8486,41.1419,40.4777,21.0228,21.0882,1914.07,294.884,1664.59,7.9838033269421445,20.0,20.25925925925926
2024-06-06 21:35:21,20.3084,21.075,10.8683,41.1504,40.4843,21.035,21.0882,1916.7,287.662,1663.7,7.969488480476372,20.0,20.26
2024-06-06 21:35:22,20.3113,21.075,10.8638,41.169,40.4712,21.0163,21.0849,1907.51,311.295,1663.9,7.976694477747546,20.0,20.26074074074074
2024-06-06 21:35:23,20.3305,21.0783,10.8749,41.1552,40.481,21.0282,21.0816,1909.8,293.899,1664.39,7.985884515293283,20.0,20.261481481481482
2024-06-06 21:35:24,20.3186,21.075,10.8696,41.132,40.481,21.0324,21.0882,1910.79,325.738,1664.49,7.9807898489172375,20.0,20.262222222222224
2024-06-06 21:35:25,20.3393,21.0783,10.8743,41.0891,40.4777,21.0308,21.0849,1909.15,318.188,1664.1,7.992430614020476,20.0,20.262962962962963
2024-06-06 21:35:26,20.3464,21.0849,10.8855,41.0449,40.4843,21.0381,21.0816,1917.03,290.945,1663.51,7.986136037219909,20.0,20.263703703703705
2024-06-06 21:35:27,20.3507,21.075,10.879,40.9714,40.4843,21.0483,21.0849,1914.73,327.051,1663.21,7.993810658138898,20.0,20.264444444444443
2024-06-06 21:35:28,20.3514,21.0816,10.8924,40.9085,40.4843,21.0278,21.0882,1897.66,326.066,1663.8,7.985924153941232,20.0,20.265185185185185
2024-06-06 21:35:29,20.3667,21.075,10.8906,40.8463,40.4843,21.0368,21.0816,1902.91,337.554,1663.9,8.000841973070493,20.0,20.265925925925927
2024-06-06 21:35:30,20.3695,21.0849,10.8904,40.7739,40.4876,21.0348,21.0882,1896.68,299.151,1663.41,8.001018022434984,20.0,20.266666666666666
2024-06-06 21:35:31,20.3678,21.0947,10.8964,40.7204,40.481,21.0334,21.0849,1904.55,327.051,1663.01,7.992596247304701,20.0,20.267407407407408
2024-06-06 21:35:32,20.3838,21.0619,10.8984,40.6404,40.4843,21.0166,21.0882,1905.21,316.219,1663.01,8.00441037694364,20.0,20.26814814814815
2024-06-06 21:35:33,20.3873,21.0553,10.897,40.6017,40.4843,21.0214,21.0783,1889.13,313.265,1663.51,8.010953168728998,20.0,20.26888888888889
2024-06-06 21:35:34,20.39,21.0947,10.905,40.555,40.4876,21.0324,21.0816,1887.81,300.464,1663.11,8.004554130725307,20.0,20.26962962962963
2024-06-06 21:35:35,20.3839,21.0914,10.9091,40.4981,40.481,21.0404,21.0914,1898.64,302.105,1664.19,8.001138629653504,20.0,20.27037037037037
2024-06-06 21:35:36,20.4,21.0816,10.9013,40.4592,40.4876,21.0264,21.0849,1891.75,304.074,1665.08,8.025611107492773,20.0,20.27111111111111
2024-06-06 21:35:37,20.4075,21.075,10.9226,40.4225,40.4777,21.0412,21.0849,1896.02,311.624,1665.08,8.013951255799023,20.0,20.271851851851853
2024-06-06 21:35:38,20.4105,21.0914,10.927,40.3748,40.481,21.0413,21.0849,1894.71,330.99,1665.57,8.0151263710101,20.0,20.27259259259259
2024-06-06 21:35:39,20.42,21.0652,10.9269,40.3454,40.4876,21.0337,21.0914,1881.9,316.219,1664.98,8.0203978621085,20.0,20.273333333333333
2024-06-06 21:35:40,20.4276,21.0816,10.9264,40.3323,40.4777,21.0326,21.0849,1882.23,298.822,1664.29,8.023914632628914,20.0,20.274074074074075
2024-06-06 21:35:41,20.4362,21.0685,10.9215,40.2974,40.4876,21.0359,21.0882,1890.44,336.57,1664.59,8.036764019768983,20.0,20.274814814814814
2024-06-06 21:35:42,20.4455,21.0685,10.9404,40.2518,40.4843,21.0498,21.0914,1885.84,305.387,1663.9,8.025327195600756,20.0,20.275555555555556
2024-06-06 21:35:43,20.4343,21.0816,10.9304,40.2522,40.4843,21.0369,21.0783,1889.45,312.608,1660.85,8.009605102540238,20.0,20.276296296296294
2024-06-06 21:35:44,20.4574,21.0717,10.9363,40.2142,40.481,21.0375,21.0816,1892.74,320.486,1664.19,8.040237367205005,20.0,20.277037037037037
2024-06-06 21:35:45,20.4508,21.0816,10.9444,40.2006,40.481,21.0167,21.0717,1891.75,294.227,1661.73,8.015957027405692,20.0,20.27777777777778
2024-06-06 21:35:46,20.4704,21.0783,10.9562,40.1903,40.4876,21.0299,21.075,1883.22,322.784,1664.29,8.034893339552681,20.0,20.278518518518517
2024-06-06 21:35:47,20.4504,21.0783,10.9408,40.1814,40.4843,21.0404,21.0914,1882.23,300.464,1663.7,8.028161529426391,20.0,20.27925925925926
2024-06-06 21:35:48,20.4715,21.0947,10.9576,40.1714,40.4843,21.0286,21.0849,1890.11,325.081,1663.51,8.030874403545804,20.0,20.28
2024-06-06 21:35:49,20.4815,21.0685,10.9553,40.1921,40.4843,21.036,21.0816,1891.42,315.562,1663.8,8.042658914819217,20.0,20.28074074074074
2024-06-06 21:35:50,20.4735,21.0783,10.9572,40.2197,40.4876,21.0383,21.0717,1899.63,324.425,1664.1,8.035749334622615,20.0,20.28148148148148
2024-06-06 21:35:51,20.4785,21.075,10.9559,40.2309,40.4843,21.0403,21.0882,1905.21,306.7,1665.77,8.049138755970272,20.0,20.282222222222224
2024-06-06 21:35:52,20.484,21.075,10.9627,40.2734,40.4909,21.0464,21.0849,1889.45,313.921,1663.31,8.03615460777883,20.0,20.282962962962962
2024-06-06 21:35:53,20.5026,21.0816,10.9568,40.2968,40.481,21.0465,21.0849,1891.1,304.074,1662.62,8.053490804079964,20.0,20.283703703703704
2024-06-06 21:35:54,20.5007,21.0717,10.9527,40.3385,40.4777,21.0429,21.0914,1900.61,296.197,1662.03,8.052488341475883,20.0,20.284444444444443
2024-06-06 21:35:55,20.5082,21.0783,10.9705,40.3634,40.4777,21.0423,21.0849,1902.91,318.517,1660.75,8.037606765759362,20.0,20.285185185185185
2024-06-06 21:35:56,20.5065,21.075,10.9652,40.3811,40.4843,21.0437,21.0783,1907.84,302.761,1659.47,8.034443344283227,20.0,20.285925925925927
2024-06-06 21:35:57,20.5005,21.075,10.9666,40.4422,40.4777,21.0554,21.0816,1901.6,326.722,1659.17,8.02676068054881,20.0,20.286666666666665
2024-06-06 21:35:58,20.519,21.0717,10.969,40.4656,40.4777,21.0442,21.0849,1895.36,317.532,1662.42,8.056065014479652,20.0,20.287407407407407
2024-06-06 21:35:59,20.5235,21.0849,10.976,40.4924,40.481,21.0544,21.0849,1902.26,290.617,1659.07,8.037726291637853,20.0,20.28814814814815
2024-06-06 21:36:00,20.5265,21.075,10.9842,40.5387,40.4876,21.0447,21.0914,1907.84,315.234,1657.2,8.024293894254411,20.0,20.288888888888888
2024-06-06 21:36:01,20.5231,21.075,10.9822,40.5641,40.481,21.0408,21.0816,1903.57,317.204,1656.91,8.02171261175892,20.0,20.28962962962963
2024-06-06 21:36:02,20.5319,21.0783,10.9891,40.5919,40.4843,21.0351,21.0783,1902.58,300.792,1659.47,8.03570644941737,20.0,20.29037037037037
2024-06-06 21:36:03,20.5405,21.0783,10.9924,40.645,40.4876,21.0321,21.0882,1902.26,324.425,1656.12,8.023938595651977,20.0,20.29111111111111
2024-06-06 21:36:04,20.5452,21.0127,10.9925,40.6782,40.481,21.0346,21.0192,1900.94,310.967,1656.12,8.027804298518518,20.0,20.291851851851852
2024-06-06 21:36:05,20.5461,21.0159,11.0014,40.693,40.4777,21.0539,21.0127,1906.52,298.166,1657.1,8.025827768254567,20.0,20.29259259259259
2024-06-06 21:36:06,20.557,21.0094,11.0031,40.7405,40.4777,21.0541,21.0159,1911.77,335.913,1658.29,8.039332828035347,20.0,20.293333333333333
2024-06-06 21:36:07,20.564,21.0258,11.0119,40.7749,40.4777,21.0507,21.0258,1900.94,308.013,1658.88,8.040677940455735,20.0,20.294074074074075
2024-06-06 21:36:08,20.555,21.0094,11.0027,40.8125,40.481,21.0517,21.0225,1897.33,300.464,1657.89,8.03604761245455,20.0,20.294814814814814
2024-06-06 21:36:09,20.5638,21.0127,11.0206,40.8408,40.4843,21.0489,21.0225,1911.45,310.639,1656.91,8.023646385198226,20.0,20.295555555555556
2024-06-06 21:36:10,20.571,21.0094,11.0119,40.8903,40.481,21.0465,21.0127,1902.58,303.089,1655.63,8.030805871654298,20.0,20.296296296296298
2024-06-06 21:36:11,20.5662,21.0159,11.0191,40.9002,40.4876,21.0485,21.0192,1902.91,300.792,1655.53,8.020239961598044,20.0,20.297037037037036
2024-06-06 21:36:12,20.577,21.0127,11.0124,40.9359,40.481,21.0357,21.0192,1903.57,319.173,1657.01,8.042124225404995,20.0,20.297777777777778
2024-06-06 21:36:13,20.5869,21.0127,11.0376,40.9501,40.4843,21.0529,21.0225,1905.21,287.334,1657.6,8.032118574319394,20.0,20.298518518518517
2024-06-06 21:36:14,20.5854,21.0127,11.0312,40.9379,40.4843,21.048,21.0159,1907.18,294.227,1658.39,8.040070081211017,20.0,20.29925925925926
2024-06-06 21:36:15,20.5941,21.0061,11.0363,40.9187,40.4777,21.0535,21.0192,1896.68,304.731,1658.48,8.043536055643376,20.0,20.3
2024-06-06 21:36:16,20.582,21.0192,11.0484,40.9139,40.481,21.0519,21.0225,1920.31,341.821,1659.67,8.028926937530388,20.0,20.30074074074074
2024-06-06 21:36:17,20.5928,21.0258,11.0384,40.8986,40.4843,21.0644,21.0127,1903.9,319.173,1659.07,8.043535174739427,20.0,20.30148148148148
2024-06-06 21:36:18,20.6169,21.0094,11.0499,40.8707,40.4843,21.0478,21.0192,1916.37,315.234,1659.17,8.054628161697776,20.0,20.302222222222223
2024-06-06 21:36:19,20.6067,21.0291,11.0421,40.8713,40.4843,21.0472,21.0192,1912.43,323.768,1658.39,8.048821910651956,20.0,20.30296296296296
2024-06-06 21:36:20,20.6097,20.9831,11.0461,40.8418,40.4843,21.0662,21.0159,1901.6,305.059,1658.68,8.04938772601559,20.0,20.303703703703704
2024-06-06 21:36:21,20.6228,21.0028,11.0507,40.8048,40.4843,21.062,21.0159,1914.73,331.318,1659.27,8.059407662866663,20.0,20.304444444444442
2024-06-06 21:36:22,20.6185,21.0028,11.0503,40.7833,40.4843,21.0591,21.0192,1900.94,315.891,1658.98,8.054715970974653,20.0,20.305185185185184
2024-06-06 21:36:23,20.6258,21.0422,11.0564,40.7528,40.4909,21.0731,21.0127,1904.22,329.677,1659.27,8.057134347639114,20.0,20.305925925925926
2024-06-06 21:36:24,20.6327,21.0455,11.0672,40.7153,40.4843,21.0631,21.0127,1907.18,311.624,1659.27,8.053850670088183,20.0,20.306666666666665
2024-06-06 21:36:25,20.6437,21.0192,11.0657,40.6742,40.4876,21.0625,21.0159,1897.33,297.181,1658.78,8.061993782214946,20.0,20.307407407407407
2024-06-06 21:36:26,20.6422,21.0258,11.0618,40.6465,40.4777,21.0552,21.0159,1897.99,305.387,1658.68,8.063527768865256,20.0,20.30814814814815
2024-06-06 21:36:27,20.6263,21.0389,11.0611,40.6226,40.481,21.0602,21.0192,1891.1,297.181,1656.51,8.040201868704138,20.0,20.308888888888887
2024-06-06 21:36:28,20.6497,21.0094,11.0683,40.5679,40.4876,21.0536,21.0192,1902.26,316.547,1655.53,8.049054390134751,20.0,20.30962962962963
2024-06-06 21:36:29,20.6396,21.0127,11.0672,40.5122,40.4843,21.0593,21.0192,1894.05,320.486,1654.74,8.037656443972189,20.0,20.310370370370368
2024-06-06 21:36:30,20.6448,21.0094,11.0698,40.4717,40.481,21.0533,21.0127,1899.96,310.311,1654.05,8.036487101828065,20.0,20.31111111111111
2024-06-06 21:36:31,20.6657,20.9995,11.0717,40.4127,40.481,21.0309,21.0159,1884.53,330.99,1653.17,8.048150062057282,20.0,20.311851851851852
2024-06-06 21:36:32,20.6638,21.0159,11.0735,40.3506,40.4843,21.0418,21.0094,1897.99,328.692,1653.26,8.04548421024558,20.0,20.31259259259259
2024-06-06 21:36:33,20.6636,21.0061,11.0865,40.3283,40.481,21.0463,21.0127,1882.89,291.601,1654.74,8.04160289264615,20.0,20.313333333333333
2024-06-06 21:36:34,20.6794,21.0127,11.0987,40.2957,40.4843,21.0473,21.0159,1896.35,336.898,1656.12,8.051334663793105,20.0,20.314074074074075
2024-06-06 21:36:35,20.6746,20.9995,11.0873,40.2433,40.4843,21.035,21.0192,1889.45,327.379,1656.61,8.059264914817504,20.0,20.314814814814813
2024-06-06 21:36:36,20.6783,21.0094,11.0965,40.2394,40.4843,21.0353,21.0258,1888.14,295.868,1656.32,8.053231495591657,20.0,20.315555555555555
2024-06-06 21:36:37,20.6796,21.0127,11.0819,40.2168,40.4876,21.0404,21.0159,1896.35,307.357,1655.82,8.064159899652406,20.0,20.316296296296297
2024-06-06 21:36:38,20.6902,21.0127,11.0998,40.2133,40.481,21.0411,21.0159,1887.81,323.44,1655.43,8.056128378671957,20.0,20.317037037037036
2024-06-06 21:36:39,20.7018,21.0192,11.109,40.2034,40.4777,21.0344,21.0159,1890.44,284.708,1655.63,8.05911796775903,20.0,20.317777777777778
2024-06-06 21:36:40,20.7005,21.0159,11.1037,40.2102,40.481,21.0371,21.0225,1888.14,307.685,1656.71,8.067737767153805,20.0,20.318518518518516
2024-06-06 21:36:41,20.7029,21.0127,11.1205,40.2307,40.4843,21.0398,21.0192,1899.3,310.311,1658.19,8.062828517865627,20.0,20.31925925925926
2024-06-06 21:36:42,20.7029,21.0127,11.1139,40.2671,40.4777,21.0465,21.0192,1897.0,303.089,1656.71,8.061180544477095,20.0,20.32
2024-06-06 21:36:43,20.7113,21.0127,11.1027,40.2802,40.4843,21.0459,21.0225,1900.94,290.617,1656.91,8.07863281255927,20.0,20.32074074074074
2024-06-06 21:36:44,20.7063,21.0094,11.1127,40.317,40.481,21.0458,21.0225,1903.57,314.906,1657.1,8.066946187677669,20.0,20.32148148148148
2024-06-06 21:36:45,20.713,21.0094,11.1178,40.3367,40.4843,21.0512,21.0127,1890.11,326.722,1656.71,8.066392695835502,20.0,20.322222222222223
2024-06-06 21:36:46,20.7211,21.0061,11.1294,40.3725,40.4876,21.0368,21.0192,1899.96,302.105,1658.78,8.073525345674568,20.0,20.32296296296296
2024-06-06 21:36:47,20.7259,21.0061,11.1235,40.4033,40.481,21.0554,21.0192,1896.02,320.814,1654.84,8.063333799499068,20.0,20.323703703703703
2024-06-06 21:36:48,20.7128,21.0094,11.1205,40.4396,40.4843,21.059,21.0159,1909.15,316.547,1654.94,8.055339365792685,20.0,20.324444444444442
2024-06-06 21:36:49,20.7186,21.0094,11.1264,40.4826,40.4777,21.0642,21.0192,1897.99,304.074,1655.92,8.060025440907166,20.0,20.325185185185184
2024-06-06 21:36:50,20.7304,21.0192,11.1347,40.5096,40.4777,21.058,21.0225,1904.22,304.402,1657.1,8.068712009370687,20.0,20.325925925925926
2024-06-06 21:36:51,20.7241,21.0159,11.1252,40.5522,40.4876,21.0665,21.0159,1902.91,310.311,1658.39,8.0776861173658,20.0,20.326666666666664
2024-06-06 21:36:52,20.746,21.0094,11.1367,40.5959,40.4777,21.054,21.0159,1892.08,307.028,1658.09,8.084975123596253,20.0,20.327407407407406
2024-06-06 21:36:53,20.7409,21.0159,11.1388,40.6212,40.4843,21.0332,21.0192,1898.64,308.013,1658.48,8.080817506109488,20.0,20.32814814814815
2024-06-06 21:36:54,20.7378,21.0127,11.1349,40.6886,40.4876,21.0502,21.0127,1902.58,325.41,1659.96,8.08870254839225,20.0,20.328888888888887
2024-06-06 21:36:55,20.744,21.0028,11.1471,40.7416,40.481,21.0436,21.0192,1894.05,330.661,1660.85,8.087982744827753,20.0,20.32962962962963
2024-06-06 21:36:56,20.7522,21.0061,11.1386,40.7841,40.4843,21.0458,21.0192,1899.3,305.059,1660.95,8.1025448355587,20.0,20.330370370370368
2024-06-06 21:36:57,20.7638,21.0192,11.1516,40.8342,40.4843,21.0458,21.0192,1905.21,311.624,1660.85,8.100877131139564,20.0,20.33111111111111
2024-06-06 21:36:58,20.7612,21.0159,11.1537,40.8597,40.481,21.048,21.0192,1897.0,314.578,1660.65,8.09594107771011,20.0,20.33185185185185
2024-06-06 21:36:59,20.7622,21.0061,11.1509,40.8919,40.4843,21.0551,21.0159,1911.45,311.952,1658.39,8.088120990929994,20.0,20.33259259259259
2024-06-06 21:37:00,20.7756,21.0225,11.1608,40.9264,40.481,21.0517,21.0225,1900.29,295.868,1661.14,8.104483205834912,20.0,20.333333333333332
2024-06-06 21:37:01,20.777,20.9798,11.1624,40.9518,40.4843,21.0371,21.0192,1918.67,319.829,1660.26,8.100021307582042,20.0,20.33425925925926
2024-06-06 21:37:02,20.7792,21.0225,11.1576,40.9423,40.4843,21.0392,21.0291,1909.15,320.486,1659.86,8.103965676794957,20.0,20.335185185185185
2024-06-06 21:37:03,20.7859,21.0094,11.1711,40.9541,40.4876,21.0406,21.0061,1916.37,328.364,1659.47,8.096335495856382,20.0,20.33611111111111
2024-06-06 21:37:04,20.7888,20.9897,11.1702,40.9527,40.481,21.037,21.0192,1906.85,304.074,1658.78,8.096167612613554,20.0,20.337037037037035
2024-06-06 21:37:05,20.7949,21.0094,11.1709,40.9471,40.481,21.0521,21.0225,1920.64,307.028,1661.83,8.115607687139148,20.0,20.337962962962962
2024-06-06 21:37:06,20.8062,21.0127,11.1749,40.9245,40.4843,21.0383,21.0192,1909.15,323.112,1657.7,8.10157923594324,20.0,20.33888888888889
2024-06-06 21:37:07,20.8127,21.0127,11.1822,40.8977,40.4843,21.0362,21.0389,1917.03,314.578,1656.32,8.09416246616454,20.0,20.339814814814815
2024-06-06 21:37:08,20.8082,21.0127,11.183,40.8877,40.4876,21.0419,21.0127,1908.82,300.135,1652.67,8.071880835009862,20.0,20.34074074074074
2024-06-06 21:37:09,20.8114,20.9995,11.175,40.8636,40.4843,21.0325,21.0225,1908.16,328.364,1656.02,8.097654300405088,20.0,20.341666666666665
2024-06-06 21:37:10,20.819,21.0061,11.1865,40.8043,40.4777,21.0334,21.0094,1914.4,305.387,1656.12,8.094865839551083,20.0,20.34259259259259
2024-06-06 21:37:11,20.8186,21.0225,11.1906,40.7651,40.481,21.0327,21.0159,1902.26,330.661,1656.42,8.092549843613847,20.0,20.34351851851852
2024-06-06 21:37:12,20.8244,21.0061,11.1807,40.7195,40.4843,21.0351,21.0159,1906.85,320.814,1657.4,8.1105417079888,20.0,20.34444444444444
2024-06-06 21:37:13,20.817,21.0192,11.1904,40.6598,40.4843,21.0371,21.0291,1895.36,306.044,1658.29,8.100507792876734,20.0,20.345370370370368
2024-06-06 21:37:14,20.8416,21.0028,11.2002,40.6262,40.4843,21.0517,21.0127,1903.24,302.105,1659.27,8.117756087040734,20.0,20.346296296296295
2024-06-06 21:37:15,20.8355,21.0159,11.2026,40.5539,40.4843,21.0418,21.0225,1901.93,306.044,1659.47,8.111576964475065,20.0,20.34722222222222
2024-06-06 21:37:16,20.8309,21.0061,11.2006,40.5022,40.4876,21.0381,21.0127,1895.69,323.112,1662.23,8.122874966604414,20.0,20.348148148148148
2024-06-06 21:37:17,20.8401,21.0028,11.2142,40.4601,40.481,21.0383,21.0225,1896.68,308.669,1661.04,8.113351140040022,20.0,20.34907407407407
2024-06-06 21:37:18,20.8405,20.9339,11.2115,40.4012,40.481,21.0353,20.9536,1900.94,315.234,1662.42,8.122706808840265,20.0,20.349999999999998
2024-06-06 21:37:19,20.8557,20.9306,11.2157,40.3663,40.481,21.0331,20.9404,1892.74,321.471,1663.41,8.136828785040061,20.0,20.350925925925925
2024-06-06 21:37:20,20.8491,20.924,11.2032,40.321,40.4843,21.0335,20.9437,1901.27,306.044,1664.0,8.144696637517445,20.0,20.35185185185185
2024-06-06 21:37:21,20.8636,20.9306,11.2128,40.2895,40.481,21.0399,20.9371,1907.18,316.875,1664.49,8.151233641012857,20.0,20.352777777777778
2024-06-06 21:37:22,20.8631,20.9306,11.215,40.2618,40.4843,21.0381,20.9437,1909.48,305.059,1664.49,8.148953174022473,20.0,20.3537037037037
2024-06-06 21:37:23,20.8807,20.9306,11.2251,40.2386,40.4843,21.0447,20.9503,1899.96,330.333,1664.19,8.153817933094356,20.0,20.354629629629628
2024-06-06 21:37:24,20.8822,20.9306,11.2145,40.2387,40.4777,21.0327,20.9371,1892.74,332.302,1664.1,8.163594447666748,20.0,20.355555555555554
2024-06-06 21:37:25,20.8856,20.9339,11.2249,40.239,40.4843,21.0278,20.9437,1896.35,329.677,1664.69,8.160575785197338,20.0,20.35648148148148
2024-06-06 21:37:26,20.8959,20.9339,11.2323,40.2342,40.4876,21.042,20.9404,1897.99,295.868,1663.21,8.15576809611697,20.0,20.357407407407408
2024-06-06 21:37:27,20.8792,20.9339,11.2122,40.2521,40.4876,21.0513,20.9437,1904.55,305.059,1663.01,8.157656515688764,20.0,20.35833333333333
2024-06-06 21:37:28,20.8771,20.9306,11.2234,40.279,40.4843,21.0483,20.9404,1895.03,300.464,1662.23,8.142612178759643,20.0,20.359259259259257
2024-06-06 21:37:29,20.8796,20.9371,11.2236,40.2869,40.4777,21.0544,20.9404,1892.08,325.41,1662.32,8.14499314085565,20.0,20.360185185185184
2024-06-06 21:37:30,20.8957,20.9339,11.2304,40.3114,40.481,21.0521,20.9503,1900.29,325.081,1662.23,8.152396437776774,20.0,20.36111111111111
2024-06-06 21:37:31,20.8914,20.924,11.2209,40.3508,40.4942,21.0466,20.9437,1894.38,324.425,1662.32,8.157224126827312,20.0,20.362037037037034
2024-06-06 21:37:32,20.8954,20.9273,11.2252,40.3992,40.4876,21.0543,20.947,1893.06,306.372,1661.04,8.150690137484816,20.0,20.36296296296296
2024-06-06 21:37:33,20.8887,20.9404,11.2303,40.4175,40.4777,21.0668,20.9437,1899.96,315.562,1660.35,8.13736262501118,20.0,20.363888888888887
2024-06-06 21:37:34,20.8905,20.9306,11.2249,40.463,40.4777,21.057,20.9404,1907.51,307.685,1658.88,8.136218915345204,20.0,20.364814814814814
2024-06-06 21:37:35,20.9102,20.9371,11.2325,40.5143,40.4876,21.0739,20.9404,1892.74,313.921,1657.4,8.139136377884343,20.0,20.36574074074074
2024-06-06 21:37:36,20.9202,20.9371,11.2456,40.5503,40.4843,21.0529,20.9404,1899.3,311.295,1655.04,8.124943474708571,20.0,20.366666666666664
2024-06-06 21:37:37,20.9113,20.9306,11.2428,40.5982,40.4843,21.0534,20.9437,1906.85,313.593,1654.35,8.116435338515629,20.0,20.36759259259259
2024-06-06 21:37:38,20.9019,20.9339,11.2417,40.66,40.481,21.0677,20.9437,1909.48,308.669,1654.15,8.108487339509372,20.0,20.368518518518517
2024-06-06 21:37:39,20.9086,20.9339,11.2399,40.6905,40.4843,21.0768,20.9437,1899.96,323.112,1653.36,8.111746076213528,20.0,20.369444444444444
2024-06-06 21:37:40,20.925,20.9634,11.2476,40.7355,40.481,21.0662,20.9404,1913.09,328.035,1653.36,8.119045112367624,20.0,20.37037037037037
2024-06-06 21:37:41,20.9329,20.9503,11.2541,40.7816,40.4843,21.0605,20.9404,1909.48,329.348,1653.26,8.119728535512442,20.0,20.371296296296293
2024-06-06 21:37:42,20.9317,20.947,11.2497,40.8216,40.4777,21.0726,20.9437,1907.18,315.234,1653.26,8.122413076087055,20.0,20.37222222222222
2024-06-06 21:37:43,20.9385,20.9437,11.2598,40.8589,40.4876,21.066,20.9404,1918.34,319.173,1653.46,8.120626902265254,20.0,20.373148148148147
2024-06-06 21:37:44,20.9417,20.9503,11.2447,40.8966,40.4843,21.0708,20.9371,1909.8,320.486,1653.07,8.134061949972041,20.0,20.374074074074073
2024-06-06 21:37:45,20.9426,20.9371,11.2524,40.9471,40.4843,21.0737,20.9437,1907.51,320.814,1652.28,8.124473425173596,20.0,20.375
2024-06-06 21:37:46,20.9593,20.9306,11.2678,40.9643,40.4843,21.0737,20.9404,1919.65,303.089,1652.18,8.125071594474877,20.0,20.375925925925923
2024-06-06 21:37:47,20.9549,20.9306,11.2551,41.0031,40.481,21.0763,20.9404,1906.52,314.25,1653.26,8.137345833033384,20.0,20.37685185185185
2024-06-06 21:37:48,20.9599,20.9371,11.2632,41.0016,40.481,21.0716,20.9404,1912.1,317.86,1653.76,8.13720539786452,20.0,20.377777777777776
2024-06-06 21:37:49,20.9543,20.9306,11.2587,41.0149,40.481,21.0662,20.9404,1903.57,299.151,1654.45,8.139677017459674,20.0,20.378703703703703
2024-06-06 21:37:50,20.9599,20.9371,11.2637,40.9996,40.4876,21.0757,20.9437,1911.77,296.853,1653.66,8.136293794210548,20.0,20.37962962962963
