TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:37:51,20.961,20.947,11.266,41.0015,40.4876,21.0751,20.9437,1896.35,327.379,1653.17,8.132876261376424,20.0,20.380555555555553
2024-06-06 21:37:52,20.9608,20.9339,11.2703,40.9703,40.4843,21.0793,20.9404,1902.91,334.6,1652.28,8.124724951667122,20.0,20.38148148148148
2024-06-06 21:37:53,20.9558,20.9306,11.2779,40.9709,40.4843,21.0684,20.9404,1909.48,324.425,1651.2,8.108857080674113,20.0,20.382407407407406
2024-06-06 21:37:54,20.9526,20.947,11.2679,40.9237,40.4777,21.0712,20.9404,1901.27,301.777,1650.21,8.109689426822094,20.0,20.383333333333333
2024-06-06 21:37:55,20.9533,20.9273,11.2678,40.8964,40.4843,21.0626,20.9503,1899.63,310.311,1648.54,8.102151701725735,20.0,20.384259259259256
2024-06-06 21:37:56,20.9555,20.9371,11.276,40.8621,40.481,21.0738,20.9339,1907.18,317.532,1650.9,8.10872416870913,20.0,20.385185185185183
2024-06-06 21:37:57,20.9757,20.9306,11.2794,40.7938,40.4876,21.085,20.9404,1900.94,310.967,1652.38,8.130079819613831,20.0,20.38611111111111
2024-06-06 21:37:58,20.98,20.924,11.2925,40.7628,40.481,21.0793,20.947,1901.27,312.608,1653.17,8.12658471192203,20.0,20.387037037037036
2024-06-06 21:37:59,20.983,20.9371,11.2925,40.701,40.4777,21.0865,20.9371,1909.8,300.135,1653.26,8.129543886988401,20.0,20.387962962962963
2024-06-06 21:38:00,20.9746,20.9273,11.2924,40.6308,40.481,21.0732,20.9503,1906.19,316.547,1652.67,8.119682149018463,20.0,20.388888888888886
2024-06-06 21:38:01,20.9841,20.9339,11.2856,40.5935,40.4777,21.0836,20.9404,1905.54,334.6,1652.28,8.131432324827774,20.0,20.389814814814812
2024-06-06 21:38:02,20.9918,20.9339,11.2965,40.5052,40.4876,21.083,20.947,1895.36,315.891,1652.77,8.131160036706923,20.0,20.39074074074074
2024-06-06 21:38:03,20.9918,20.9273,11.2912,40.4233,40.481,21.1003,20.9306,1899.3,317.86,1652.77,8.135604989229742,20.0,20.391666666666666
2024-06-06 21:38:04,21.0067,20.924,11.2889,40.3528,40.4876,21.0976,20.9437,1898.32,330.661,1653.36,8.15293948715213,20.0,20.392592592592592
2024-06-06 21:38:05,21.008,20.9306,11.2959,40.3243,40.481,21.0951,20.9371,1892.41,304.731,1654.35,8.153036319097854,20.0,20.393518518518515
2024-06-06 21:38:06,21.003,20.9306,11.3038,40.2446,40.4843,21.089,20.9404,1888.14,294.555,1655.73,8.148999069828584,20.0,20.394444444444442
2024-06-06 21:38:07,21.0098,20.9371,11.3022,40.2071,40.4843,21.0971,20.947,1883.55,329.348,1656.81,8.161376551750653,20.0,20.39537037037037
2024-06-06 21:38:08,21.0136,20.9371,11.3144,40.1936,40.4909,21.0862,20.947,1893.72,318.188,1656.32,8.151902870237588,20.0,20.396296296296295
2024-06-06 21:38:09,21.0042,20.9306,11.3017,40.1763,40.481,21.0966,20.9404,1895.36,317.204,1653.26,8.139610914143226,20.0,20.397222222222222
2024-06-06 21:38:10,21.0246,20.9404,11.3037,40.1481,40.4843,21.0961,20.9371,1898.32,319.829,1655.23,8.164764455055725,20.0,20.398148148148145
2024-06-06 21:38:11,21.0309,20.9371,11.3094,40.1545,40.481,21.0902,20.9339,1884.86,341.493,1655.23,8.165268406199454,20.0,20.399074074074072
2024-06-06 21:38:12,21.0163,20.924,11.3093,40.1341,40.4843,21.0844,20.9503,1888.47,309.982,1655.53,8.154567282968886,20.0,20.4
2024-06-06 21:38:13,21.0361,20.9371,11.31,40.1221,40.4843,21.0794,20.9371,1888.47,302.105,1655.63,8.171106169858763,20.0,20.400925925925925
2024-06-06 21:38:14,21.0271,20.9207,11.3093,40.1262,40.4777,21.0804,20.9437,1898.32,303.418,1656.22,8.167042530006237,20.0,20.40185185185185
2024-06-06 21:38:15,21.0262,20.924,11.3147,40.1382,40.4876,21.0846,20.9404,1898.64,330.005,1656.71,8.16416256728432,20.0,20.402777777777775
2024-06-06 21:38:16,21.0302,20.9404,11.3094,40.1454,40.4843,21.0789,20.9371,1891.1,316.547,1656.32,8.17005705841777,20.0,20.4037037037037
2024-06-06 21:38:17,21.0429,20.9339,11.3071,40.2039,40.4777,21.0776,20.9437,1892.08,285.693,1656.22,8.182170106776706,20.0,20.40462962962963
2024-06-06 21:38:18,21.0541,20.9306,11.3169,40.2177,40.4843,21.0773,20.9437,1901.93,314.578,1655.73,8.180925616827665,20.0,20.405555555555555
2024-06-06 21:38:19,21.0527,20.9339,11.3225,40.2548,40.4843,21.0868,20.9404,1893.06,319.829,1656.32,8.177957492162843,20.0,20.406481481481478
2024-06-06 21:38:20,21.0549,20.9306,11.3203,40.3024,40.4777,21.0821,20.9437,1894.71,315.234,1651.2,8.15636451477389,20.0,20.407407407407405
2024-06-06 21:38:21,21.0564,20.9339,11.3169,40.3414,40.4745,21.0803,20.9371,1899.3,325.081,1653.95,8.174060994700726,20.0,20.40833333333333
2024-06-06 21:38:22,21.0604,20.9371,11.3261,40.3736,40.4876,21.0762,20.9404,1890.77,299.807,1653.86,8.169252240010747,20.0,20.409259259259258
2024-06-06 21:38:23,21.0708,20.9339,11.3261,40.4117,40.4843,21.0736,20.9437,1900.61,312.937,1654.15,8.17941415056799,20.0,20.410185185185185
2024-06-06 21:38:24,21.0605,20.9437,11.3342,40.4649,40.4712,21.0781,20.9437,1897.66,305.387,1653.66,8.161551363485701,20.0,20.411111111111108
2024-06-06 21:38:25,21.0697,20.9339,11.3349,40.5201,40.4876,21.0839,20.9437,1904.22,307.357,1654.25,8.17159835819463,20.0,20.412037037037035
2024-06-06 21:38:26,21.057,20.9371,11.3295,40.5508,40.4843,21.0914,20.9404,1894.71,305.387,1654.35,8.165964188386075,20.0,20.41296296296296
2024-06-06 21:38:27,21.0534,20.9306,11.3275,40.5761,40.4712,21.0799,20.947,1901.27,328.692,1656.02,8.172862890738232,20.0,20.413888888888888
2024-06-06 21:38:28,21.0676,20.9404,11.3396,40.6227,40.4843,21.0806,20.9371,1893.39,303.418,1656.12,8.175121192541182,20.0,20.414814814814815
2024-06-06 21:38:29,21.0653,20.9404,11.3426,40.6758,40.4777,21.0807,20.9371,1900.94,318.188,1655.43,8.167263032544401,20.0,20.415740740740738
2024-06-06 21:38:30,21.0699,20.9273,11.3424,40.6861,40.4843,21.0821,20.9437,1897.66,318.188,1655.23,8.170307917636698,20.0,20.416666666666664
2024-06-06 21:38:31,21.0727,20.9404,11.3441,40.7435,40.481,21.0919,20.9437,1901.93,339.195,1655.82,8.17414443041128,20.0,20.41759259259259
2024-06-06 21:38:32,21.0813,20.8452,11.34,40.7642,40.4777,21.0891,20.8616,1907.18,299.807,1656.91,8.19020313229645,20.0,20.418518518518518
2024-06-06 21:38:33,21.0655,20.8551,11.3403,40.8012,40.4777,21.0906,20.8649,1900.61,324.425,1656.71,8.175679740447247,20.0,20.41944444444444
2024-06-06 21:38:34,21.0797,20.8518,11.3368,40.8169,40.481,21.093,20.8682,1904.88,303.418,1657.1,8.192487701376411,20.0,20.420370370370367
2024-06-06 21:38:35,21.0851,20.8354,11.3471,40.8474,40.4843,21.0806,20.8649,1904.55,304.074,1657.3,8.189355727562305,20.0,20.421296296296294
2024-06-06 21:38:36,21.0786,20.8584,11.3454,40.8597,40.481,21.092,20.8649,1899.3,298.494,1657.79,8.187739161241172,20.0,20.42222222222222
2024-06-06 21:38:37,21.0774,20.8584,11.3418,40.8487,40.4876,21.087,20.8649,1909.8,317.532,1657.6,8.188819451912059,20.0,20.423148148148147
2024-06-06 21:38:38,21.0904,20.8321,11.3533,40.8382,40.4876,21.0796,20.8649,1913.74,338.211,1657.1,8.187610670033791,20.0,20.42407407407407
2024-06-06 21:38:39,21.0779,20.8452,11.3433,40.8399,40.4843,21.0657,20.8616,1901.93,318.845,1656.32,8.181655567532871,20.0,20.424999999999997
2024-06-06 21:38:40,21.1001,20.8649,11.3559,40.7932,40.4876,21.088,20.8616,1905.54,317.532,1655.43,8.18532346382375,20.0,20.425925925925924
2024-06-06 21:38:41,21.1165,20.8452,11.354,40.7385,40.4876,21.0765,20.8649,1910.46,314.25,1654.25,8.194850327882966,20.0,20.42685185185185
2024-06-06 21:38:42,21.0988,20.8584,11.3543,40.6888,40.481,21.0887,20.8649,1912.43,313.265,1653.56,8.176328913884175,20.0,20.427777777777777
2024-06-06 21:38:43,21.1123,20.8485,11.3667,40.6495,40.4843,21.0724,20.8584,1900.94,311.295,1653.17,8.175323248362051,20.0,20.4287037037037
2024-06-06 21:38:44,21.109,20.8518,11.3727,40.6072,40.4843,21.0761,20.8682,1907.84,305.059,1653.36,8.16846042610049,20.0,20.429629629629627
2024-06-06 21:38:45,21.098,20.8419,11.3635,40.5587,40.4843,21.0712,20.8846,1903.9,313.921,1653.26,8.166456319889429,20.0,20.430555555555554
2024-06-06 21:38:46,21.1001,20.8452,11.3713,40.4904,40.4876,21.0614,20.8945,1902.91,309.982,1653.36,8.162168153553862,20.0,20.43148148148148
2024-06-06 21:38:47,21.1111,20.8551,11.3619,40.4514,40.481,21.0721,20.8813,1899.96,304.731,1653.17,8.17834319210016,20.0,20.432407407407407
2024-06-06 21:38:48,21.1226,20.8551,11.3671,40.3598,40.4876,21.0727,20.8616,1890.77,329.348,1652.77,8.181647988003919,20.0,20.43333333333333
2024-06-06 21:38:49,21.1118,20.8584,11.3663,40.2953,40.4843,21.0645,20.8584,1896.68,313.593,1652.67,8.17276676615433,20.0,20.434259259259257
2024-06-06 21:38:50,21.1027,20.8518,11.3766,40.2613,40.4843,21.0587,20.8649,1897.0,297.181,1653.17,8.15896521978063,20.0,20.435185185185183
2024-06-06 21:38:51,21.1153,20.8616,11.3674,40.204,40.4843,21.0732,20.8584,1901.6,315.562,1653.17,8.177252656861391,20.0,20.43611111111111
2024-06-06 21:38:52,21.1225,20.8551,11.3683,40.1496,40.481,21.0712,20.8649,1903.9,304.402,1654.64,8.189813476917724,20.0,20.437037037037033
2024-06-06 21:38:53,21.1126,20.8518,11.3733,40.095,40.481,21.0713,20.8682,1889.45,321.142,1655.73,8.182689978635512,20.0,20.43796296296296
2024-06-06 21:38:54,21.1153,20.8551,11.3612,40.0792,40.481,21.0631,20.8649,1898.64,310.639,1656.12,8.197054854457845,20.0,20.438888888888886
2024-06-06 21:38:55,21.1052,20.8551,11.3665,40.0637,40.4843,21.0523,20.8649,1909.8,321.799,1656.81,8.187522953617181,20.0,20.439814814814813
2024-06-06 21:38:56,21.1092,20.8551,11.3642,40.0637,40.481,21.0625,20.8518,1894.38,313.265,1655.92,8.188418498534265,20.0,20.44074074074074
2024-06-06 21:38:57,21.1132,20.8551,11.3711,40.0403,40.4843,21.0601,20.8649,1903.57,323.112,1654.74,8.180148431200262,20.0,20.441666666666663
2024-06-06 21:38:58,21.0985,20.8518,11.3606,40.044,40.481,21.0683,20.8584,1895.69,319.829,1654.35,8.174694697515774,20.0,20.44259259259259
2024-06-06 21:38:59,21.1057,20.8518,11.374,40.0674,40.4843,21.0651,20.8649,1896.68,330.005,1655.14,8.173391138796044,20.0,20.443518518518516
2024-06-06 21:39:00,21.1155,20.8452,11.3655,40.0877,40.4876,21.0657,20.8649,1892.74,297.509,1654.54,8.185792329009749,20.0,20.444444444444443
2024-06-06 21:39:01,21.1017,20.8452,11.3643,40.0886,40.4843,21.0529,20.8649,1898.64,321.799,1653.66,8.170865616607106,20.0,20.44537037037037
2024-06-06 21:39:02,21.0957,20.8616,11.3549,40.1154,40.4843,21.0646,20.8584,1886.83,299.151,1653.56,8.173224350593978,20.0,20.446296296296293
2024-06-06 21:39:03,21.1076,20.8452,11.3663,40.1455,40.481,21.0593,20.8649,1889.13,315.891,1652.87,8.1702331757783,20.0,20.44722222222222
2024-06-06 21:39:04,21.1032,20.8518,11.3794,40.1793,40.4777,21.0582,20.8715,1902.91,318.845,1651.98,8.151164138909165,20.0,20.448148148148146
2024-06-06 21:39:05,21.0946,20.8584,11.3742,40.1922,40.4777,21.0568,20.8649,1892.74,322.127,1650.8,8.142493728132008,20.0,20.449074074074073
2024-06-06 21:39:06,21.096,20.8649,11.3705,40.2371,40.481,21.0593,20.8682,1885.84,295.212,1651.1,8.148246360746612,20.0,20.45
2024-06-06 21:39:07,21.1012,20.8518,11.372,40.2354,40.481,21.0769,20.8649,1894.38,327.379,1650.8,8.149865229799383,20.0,20.450925925925922
2024-06-06 21:39:08,21.0831,20.8649,11.366,40.2801,40.4843,21.0718,20.8616,1901.6,310.311,1651.0,8.140715570739115,20.0,20.45185185185185
2024-06-06 21:39:09,21.0977,20.8518,11.3656,40.3276,40.481,21.0614,20.8616,1894.05,323.112,1650.61,8.151356180536807,20.0,20.452777777777776
2024-06-06 21:39:10,21.0979,20.8551,11.3715,40.3735,40.4843,21.078,20.8551,1896.02,305.059,1649.62,8.141695864603738,20.0,20.453703703703702
2024-06-06 21:39:11,21.0936,20.8551,11.357,40.3994,40.4843,21.0512,20.8649,1903.9,315.891,1648.93,8.146824932917626,20.0,20.454629629629625
2024-06-06 21:39:12,21.0928,20.8584,11.367,40.4527,40.4843,21.0721,20.8649,1896.02,316.219,1652.18,8.153827716405484,20.0,20.455555555555552
2024-06-06 21:39:13,21.0891,20.8518,11.3681,40.5161,40.4974,21.0701,20.8616,1907.18,331.318,1648.44,8.131355022461705,20.0,20.45648148148148
2024-06-06 21:39:14,21.0886,20.8518,11.3665,40.5614,40.481,21.0782,20.8649,1910.46,311.624,1648.54,8.132768474456432,20.0,20.457407407407405
2024-06-06 21:39:15,21.094,20.8616,11.3604,40.6213,40.4777,21.0658,20.8649,1901.6,307.357,1648.73,8.143326937423772,20.0,20.458333333333332
2024-06-06 21:39:16,21.0857,20.8452,11.3532,40.6685,40.4777,21.0761,20.8649,1916.37,321.471,1649.23,8.14487595170682,20.0,20.459259259259255
2024-06-06 21:39:17,21.0844,20.8518,11.3605,40.7082,40.4876,21.0686,20.8649,1897.66,327.051,1650.21,8.14251438015378,20.0,20.460185185185182
2024-06-06 21:39:18,21.0802,20.8518,11.3541,40.7525,40.4876,21.0567,20.8649,1910.46,315.234,1650.51,8.145837200590458,20.0,20.46111111111111
2024-06-06 21:39:19,21.0922,20.8485,11.3638,40.8156,40.4909,21.073,20.8649,1907.18,327.051,1651.79,8.154082240814057,20.0,20.462037037037035
2024-06-06 21:39:20,21.0814,20.8518,11.3603,40.8612,40.4777,21.0755,20.8682,1915.06,300.464,1652.87,8.153291010959368,20.0,20.462962962962962
2024-06-06 21:39:21,21.0982,20.8518,11.3631,40.8612,40.4745,21.0568,20.8649,1908.16,323.112,1653.56,8.168441644984734,20.0,20.463888888888885
2024-06-06 21:39:22,21.0747,20.8584,11.3544,40.8995,40.4745,21.0615,20.8616,1914.4,305.059,1653.66,8.156516632068723,20.0,20.46481481481481
2024-06-06 21:39:23,21.082,20.8518,11.3533,40.8861,40.4876,21.0594,20.8682,1914.73,312.28,1652.97,8.160158957280869,20.0,20.46574074074074
2024-06-06 21:39:24,21.0754,20.8616,11.3647,40.8731,40.4876,21.071,20.8616,1911.45,328.364,1651.79,8.139246578663816,20.0,20.466666666666665
2024-06-06 21:39:25,21.0809,20.8518,11.3633,40.874,40.481,21.0601,20.8584,1904.55,299.479,1653.36,8.152771693217558,20.0,20.46759259259259
2024-06-06 21:39:26,21.0787,20.8452,11.3436,40.864,40.481,21.0415,20.8649,1911.77,327.379,1653.17,8.166515079125904,20.0,20.468518518518515
2024-06-06 21:39:27,21.0869,20.8485,11.3597,40.8362,40.481,21.035,20.8649,1903.9,317.86,1652.28,8.155495026041624,20.0,20.46944444444444
2024-06-06 21:39:28,21.078,20.8715,11.3712,40.7979,40.481,21.0362,20.8682,1909.15,311.952,1651.1,8.13257907300346,20.0,20.470370370370368
2024-06-06 21:39:29,21.076,20.8616,11.3453,40.768,40.4843,21.0482,20.8682,1906.85,305.059,1650.41,8.149196040661858,20.0,20.471296296296295
2024-06-06 21:39:30,21.0722,20.8452,11.3619,40.7624,40.4876,21.0525,20.8682,1894.38,337.554,1648.64,8.123390225895884,20.0,20.47222222222222
2024-06-06 21:39:31,21.0779,20.8518,11.3616,40.6816,40.4843,21.0558,20.8682,1903.9,322.784,1646.47,8.11771076463408,20.0,20.473148148148145
2024-06-06 21:39:32,21.0727,20.8452,11.3448,40.6285,40.4843,21.043,20.8616,1901.27,303.089,1646.57,8.127895882646454,20.0,20.47407407407407
2024-06-06 21:39:33,21.078,20.8452,11.3622,40.5866,40.481,21.0419,20.8649,1899.96,317.204,1647.36,8.121680833813752,20.0,20.474999999999998
2024-06-06 21:39:34,21.0768,20.8584,11.3483,40.5005,40.481,21.0461,20.8682,1896.02,323.768,1647.55,8.133235029299298,20.0,20.475925925925925
2024-06-06 21:39:35,21.0678,20.8584,11.3511,40.4141,40.4843,21.0568,20.8649,1905.54,320.814,1648.73,8.12918805507372,20.0,20.476851851851848
2024-06-06 21:39:36,21.0689,20.8419,11.36,40.3693,40.4843,21.0352,20.8682,1904.88,312.28,1648.24,8.12024837438809,20.0,20.477777777777774
2024-06-06 21:39:37,21.0723,20.8551,11.3571,40.311,40.481,21.0354,20.8649,1904.88,306.044,1649.13,8.129905050503178,20.0,20.4787037037037
2024-06-06 21:39:38,21.0803,20.878,11.3484,40.2608,40.481,21.0356,20.8649,1899.96,323.44,1650.61,8.15118866569046,20.0,20.479629629629628
2024-06-06 21:39:39,21.0881,20.8616,11.3714,40.207,40.4843,21.0344,20.8584,1908.49,326.066,1651.69,8.143782559111992,20.0,20.480555555555554
2024-06-06 21:39:40,21.0679,20.8419,11.3571,40.1625,40.4843,21.0431,20.8649,1908.82,303.089,1652.97,8.14514494252707,20.0,20.481481481481477
2024-06-06 21:39:41,21.0818,20.8846,11.3562,40.1305,40.481,21.0416,20.8649,1906.52,309.326,1653.36,8.159483450600636,20.0,20.482407407407404
2024-06-06 21:39:42,21.0907,20.8518,11.3622,40.0963,40.4777,21.0511,20.8879,1903.9,318.188,1654.25,8.166310004077795,20.0,20.48333333333333
2024-06-06 21:39:43,21.0838,20.8485,11.3542,40.0682,40.4876,21.0348,20.8518,1902.58,318.517,1652.77,8.159926427562187,20.0,20.484259259259257
2024-06-06 21:39:44,21.0789,20.8584,11.3584,40.0343,40.481,21.0285,20.8649,1894.05,323.768,1651.89,8.1479539244851,20.0,20.485185185185184
2024-06-06 21:39:45,21.0859,20.8485,11.3549,40.0198,40.4777,21.0372,20.8584,1884.86,341.493,1654.15,8.167914774100504,20.0,20.486111111111107
2024-06-06 21:39:46,21.0718,20.8452,11.3389,40.0182,40.481,21.0433,20.8616,1894.71,308.013,1655.33,8.175337357540787,20.0,20.487037037037034
2024-06-06 21:39:47,21.0745,20.7763,11.3431,40.0061,40.481,21.0304,20.7927,1899.3,309.982,1654.94,8.172151569933693,20.0,20.48796296296296
2024-06-06 21:39:48,21.0616,20.7828,11.3271,40.0064,40.4876,21.0251,20.7828,1899.3,304.731,1655.14,8.17574278292694,20.0,20.488888888888887
2024-06-06 21:39:49,21.072,20.7828,11.3286,40.0434,40.4843,21.0272,20.796,1903.57,324.753,1655.23,8.183662622945404,20.0,20.489814814814814
2024-06-06 21:39:50,21.0741,20.7763,11.3347,40.0427,40.4909,21.031,20.7861,1901.6,310.639,1654.25,8.175459696121214,20.0,20.490740740740737
2024-06-06 21:39:51,21.09,20.7861,11.3467,40.0722,40.4876,21.0165,20.7894,1903.9,311.624,1652.77,8.171416210498544,20.0,20.491666666666664
2024-06-06 21:39:52,21.0793,20.773,11.3466,40.1116,40.4843,21.0194,20.8025,1905.21,324.753,1652.58,8.161587953475287,20.0,20.49259259259259
2024-06-06 21:39:53,21.0671,20.7828,11.352,40.1254,40.4777,21.0274,20.7894,1915.06,333.615,1652.38,8.145843100515696,20.0,20.493518518518517
2024-06-06 21:39:54,21.0645,20.7763,11.3404,40.1896,40.481,21.0342,20.7894,1915.06,310.639,1652.67,8.154820307912505,20.0,20.49444444444444
2024-06-06 21:39:55,21.0693,20.7861,11.3404,40.2287,40.4876,21.0244,20.7828,1908.49,316.547,1652.58,8.158401372750177,20.0,20.495370370370367
2024-06-06 21:39:56,21.0701,20.7796,11.3447,40.2755,40.4843,21.0223,20.7894,1909.48,301.777,1655.82,8.171455732944302,20.0,20.496296296296293
2024-06-06 21:39:57,21.0652,20.7861,11.3376,40.3231,40.4876,21.0153,20.7894,1906.52,304.402,1654.05,8.164567303576257,20.0,20.49722222222222
2024-06-06 21:39:58,21.0633,20.773,11.3481,40.3812,40.481,21.0318,20.7894,1902.58,316.219,1654.64,8.157068328612405,20.0,20.498148148148147
2024-06-06 21:39:59,21.0642,20.7796,11.3352,40.4275,40.481,21.0245,20.7894,1901.6,319.173,1655.43,8.172555158919286,20.0,20.49907407407407
2024-06-06 21:40:00,21.0507,20.773,11.3423,40.5017,40.4777,21.0286,20.7861,1903.57,300.464,1655.33,8.154758109294145,20.0,20.499999999999996
2024-06-06 21:40:01,21.0516,20.7861,11.3395,40.5429,40.481,21.0271,20.796,1905.87,304.731,1655.43,8.158358819913659,20.0,20.500925925925923
2024-06-06 21:40:02,21.0563,20.7828,11.337,40.5742,40.4777,21.0191,20.7861,1903.24,316.875,1652.38,8.149364684546967,20.0,20.50185185185185
2024-06-06 21:40:03,21.0647,20.7861,11.335,40.6652,40.481,21.024,20.7894,1906.52,305.715,1656.42,8.178030973557297,20.0,20.502777777777776
2024-06-06 21:40:04,21.0527,20.7796,11.3288,40.7072,40.4876,21.0314,20.7894,1915.06,301.777,1656.51,8.173600024159681,20.0,20.5037037037037
2024-06-06 21:40:05,21.0496,20.7828,11.3287,40.7491,40.4777,21.0209,20.7861,1916.04,321.799,1655.82,8.167674752131354,20.0,20.504629629629626
2024-06-06 21:40:06,21.0507,20.7796,11.3202,40.8146,40.4843,21.0105,20.7894,1909.15,323.44,1658.09,8.18694914719629,20.0,20.505555555555553
2024-06-06 21:40:07,21.0577,20.7828,11.3283,40.8769,40.4777,21.0169,20.796,1906.52,302.761,1655.33,8.172397464934123,20.0,20.50648148148148
2024-06-06 21:40:08,21.0424,20.7828,11.3228,40.9187,40.481,21.0133,20.7894,1912.43,325.738,1653.95,8.157359540437724,20.0,20.507407407407406
2024-06-06 21:40:09,21.0267,20.7828,11.3136,40.9572,40.481,21.024,20.7894,1921.62,334.272,1654.35,8.153875791129558,20.0,20.50833333333333
2024-06-06 21:40:10,21.0468,20.7796,11.3309,41.0112,40.4843,21.0215,20.7861,1920.31,327.379,1651.59,8.142619044330164,20.0,20.509259259259256
2024-06-06 21:40:11,21.044,20.7861,11.3249,41.0342,40.4843,21.035,20.7828,1913.09,298.822,1652.58,8.150183348774918,20.0,20.510185185185183
2024-06-06 21:40:12,21.0414,20.7796,11.3218,41.059,40.4843,21.0294,20.7927,1918.01,295.54,1653.07,8.153019338862359,20.0,20.51111111111111
2024-06-06 21:40:13,21.0332,20.7828,11.3247,41.0803,40.4745,21.0205,20.7861,1916.7,317.86,1652.08,8.138831258331239,20.0,20.512037037037032
2024-06-06 21:40:14,21.0368,20.7828,11.3171,41.083,40.4679,21.0213,20.7894,1918.67,320.486,1651.39,8.144817296494143,20.0,20.51296296296296
2024-06-06 21:40:15,21.0226,20.7763,11.3145,41.0848,40.4745,21.0234,20.7894,1918.34,320.814,1651.0,8.133175621563277,20.0,20.513888888888886
2024-06-06 21:40:16,21.0274,20.7763,11.3172,41.0693,40.481,21.0172,20.7861,1912.1,312.937,1651.3,8.136413126249574,20.0,20.514814814814812
2024-06-06 21:40:17,21.0207,20.7828,11.311,41.0593,40.4843,21.0115,20.7861,1909.8,314.25,1651.98,8.139344540155728,20.0,20.51574074074074
2024-06-06 21:40:18,21.0321,20.7763,11.3127,41.048,40.4843,21.007,20.7861,1915.06,311.952,1652.48,8.149941726361606,20.0,20.516666666666662
2024-06-06 21:40:19,21.0106,20.7861,11.3103,41.0355,40.4777,21.0076,20.7927,1914.73,316.875,1653.46,8.138749743255161,20.0,20.51759259259259
2024-06-06 21:40:20,21.0177,20.7796,11.3124,41.0179,40.4876,21.0037,20.7828,1911.45,293.899,1653.46,8.14294484533615,20.0,20.518518518518515
2024-06-06 21:40:21,21.0065,20.7763,11.3101,40.9978,40.4843,21.0217,20.7894,1905.54,320.814,1652.38,8.13016366685267,20.0,20.519444444444442
2024-06-06 21:40:22,21.006,20.7894,11.3145,40.9697,40.481,21.0141,20.7796,1912.76,314.906,1651.39,8.121186541660036,20.0,20.52037037037037
2024-06-06 21:40:23,21.0085,20.7796,11.3174,40.9557,40.4777,21.0118,20.7894,1910.13,311.952,1651.49,8.121343112188198,20.0,20.521296296296292
2024-06-06 21:40:24,21.0149,20.7861,11.3124,40.924,40.481,21.0141,20.7861,1906.19,315.891,1652.97,8.138183136803237,20.0,20.52222222222222
2024-06-06 21:40:25,20.9993,20.7861,11.2962,40.8732,40.4942,21.0132,20.7894,1918.34,327.051,1653.36,8.140606632960743,20.0,20.523148148148145
2024-06-06 21:40:26,20.9976,20.7796,11.3027,40.8166,40.4843,21.0051,20.7894,1907.18,302.433,1653.76,8.135694887101467,20.0,20.524074074074072
2024-06-06 21:40:27,21.0005,20.7861,11.2991,40.7831,40.4843,21.0155,20.7861,1901.6,315.234,1654.25,8.14356168716249,20.0,20.525
2024-06-06 21:40:28,20.9888,20.7796,11.3013,40.7169,40.4843,21.022,20.796,1907.84,327.051,1654.64,8.13381087712375,20.0,20.52592592592592
2024-06-06 21:40:29,21.0046,20.7796,11.2988,40.6599,40.4843,21.0208,20.7861,1908.16,305.059,1655.33,8.152574189072046,20.0,20.52685185185185
2024-06-06 21:40:30,21.0002,20.7861,11.3056,40.5833,40.4843,21.0065,20.7861,1898.64,323.768,1655.73,8.145134277297121,20.0,20.527777777777775
2024-06-06 21:40:31,20.9789,20.796,11.2759,40.5415,40.4876,21.0182,20.7927,1898.32,308.669,1655.73,8.152191724528494,20.0,20.5287037037037
2024-06-06 21:40:32,20.9974,20.8058,11.2948,40.4731,40.481,21.0173,20.7927,1901.6,306.044,1656.22,8.154268131844496,20.0,20.529629629629625
2024-06-06 21:40:33,20.9934,20.7861,11.2869,40.4467,40.4876,21.0103,20.7796,1897.33,305.059,1657.3,8.162865205338221,20.0,20.53055555555555
2024-06-06 21:40:34,20.9868,20.7894,11.2905,40.3966,40.4843,21.0195,20.7861,1888.14,328.035,1657.3,8.154287321951369,20.0,20.531481481481478
2024-06-06 21:40:35,20.9752,20.773,11.2723,40.3718,40.4843,21.0259,20.7828,1895.03,301.448,1657.01,8.158409880881809,20.0,20.532407407407405
2024-06-06 21:40:36,20.968,20.7861,11.2789,40.314,40.481,20.9969,20.7861,1896.35,301.777,1656.51,8.144348254721407,20.0,20.53333333333333
2024-06-06 21:40:37,20.9731,20.7796,11.2742,40.2878,40.4876,21.0118,20.7927,1898.64,334.272,1655.82,8.149189957045829,20.0,20.534259259259255
2024-06-06 21:40:38,20.9817,20.7664,11.2872,40.3024,40.4843,21.0089,20.7861,1890.11,305.715,1653.86,8.13585114911028,20.0,20.53518518518518
2024-06-06 21:40:39,20.9733,20.7861,11.273,40.2922,40.4843,21.001,20.7861,1889.13,304.074,1652.97,8.136337838900538,20.0,20.536111111111108
2024-06-06 21:40:40,20.9677,20.773,11.2795,40.2763,40.4843,21.0081,20.7861,1898.64,313.921,1653.46,8.128597596219155,20.0,20.537037037037035
2024-06-06 21:40:41,20.9648,20.7861,11.2689,40.2694,40.4843,21.0013,20.796,1897.66,306.7,1652.28,8.129252428550567,20.0,20.53796296296296
2024-06-06 21:40:42,20.9706,20.7664,11.2763,40.277,40.4777,21.0045,20.7927,1892.41,306.372,1652.38,8.128402874837041,20.0,20.538888888888884
2024-06-06 21:40:43,20.9693,20.7993,11.2705,40.2602,40.481,21.0007,20.7894,1897.66,333.944,1652.08,8.13069955279426,20.0,20.53981481481481
2024-06-06 21:40:44,20.9565,20.7467,11.2647,40.2797,40.4876,21.0088,20.7927,1890.11,291.601,1651.1,8.120011729893985,20.0,20.540740740740738
2024-06-06 21:40:45,20.9645,20.7828,11.2552,40.3062,40.4777,21.0132,20.7894,1906.85,336.57,1649.82,8.12836729971376,20.0,20.541666666666664
2024-06-06 21:40:46,20.956,20.773,11.2609,40.3386,40.4843,21.0135,20.7927,1904.22,299.807,1649.92,8.116971399521649,20.0,20.54259259259259
2024-06-06 21:40:47,20.9483,20.7894,11.2639,40.3804,40.481,21.0238,20.7927,1907.84,324.753,1650.61,8.111403889683697,20.0,20.543518518518514
2024-06-06 21:40:48,20.9482,20.773,11.2468,40.4058,40.4843,21.0278,20.7828,1899.63,319.173,1651.98,8.132386904010088,20.0,20.54444444444444
2024-06-06 21:40:49,20.9271,20.7796,11.2489,40.4585,40.4843,21.0259,20.7894,1911.12,330.661,1652.67,8.116327670842418,20.0,20.545370370370367
2024-06-06 21:40:50,20.9531,20.7697,11.2658,40.5129,40.4876,21.0137,20.7894,1899.3,306.372,1653.95,8.130251149850029,20.0,20.546296296296294
2024-06-06 21:40:51,20.9461,20.7861,11.2598,40.5502,40.481,21.0273,20.7828,1905.21,322.784,1654.74,8.133294849071053,20.0,20.547222222222217
2024-06-06 21:40:52,20.9465,20.7927,11.2597,40.5881,40.481,21.024,20.796,1899.96,303.089,1653.26,8.126439886948994,20.0,20.548148148148144
2024-06-06 21:40:53,20.9289,20.7828,11.2333,40.6512,40.4909,21.0163,20.7927,1901.6,319.173,1652.87,8.131903624678031,20.0,20.54907407407407
2024-06-06 21:40:54,20.9372,20.7763,11.2413,40.6946,40.481,21.0206,20.7796,1899.3,295.54,1651.79,8.126841618221814,20.0,20.549999999999997
2024-06-06 21:40:55,20.9362,20.7861,11.2415,40.7646,40.4876,21.0197,20.7861,1895.36,314.25,1652.08,8.127262440144603,20.0,20.550925925925924
2024-06-06 21:40:56,20.9357,20.7796,11.2383,40.8083,40.4843,21.0026,20.8058,1900.29,307.357,1653.26,8.135332427602426,20.0,20.551851851851847
2024-06-06 21:40:57,20.9474,20.7861,11.2444,40.8767,40.4843,21.0032,20.7828,1897.66,326.722,1653.36,8.140522735993448,20.0,20.552777777777774
2024-06-06 21:40:58,20.9432,20.7796,11.2492,40.9005,40.481,21.0099,20.7796,1897.66,309.982,1653.36,8.132972008937497,20.0,20.5537037037037
2024-06-06 21:40:59,20.9372,20.796,11.2415,40.9271,40.4843,21.0083,20.7894,1908.49,307.357,1655.82,8.146501259578839,20.0,20.554629629629627
2024-06-06 21:41:00,20.9357,20.7927,11.2331,40.9372,40.4843,21.0071,20.7861,1904.88,306.044,1653.46,8.140679490212417,20.0,20.555555555555554
2024-06-06 21:41:01,20.9472,20.7041,11.2522,40.9839,40.481,21.0127,20.7106,1900.94,317.86,1653.95,8.13671352160004,20.0,20.556481481481477
2024-06-06 21:41:02,20.9479,20.7008,11.243,41.0,40.481,20.9935,20.7139,1914.73,304.074,1654.94,8.149897627376282,20.0,20.557407407407403
2024-06-06 21:41:03,20.9347,20.7073,11.2317,41.0122,40.4843,21.0101,20.7073,1907.84,308.669,1655.63,8.15169936214305,20.0,20.55833333333333
2024-06-06 21:41:04,20.931,20.7106,11.242,41.0195,40.4843,20.9976,20.7073,1907.18,326.394,1657.3,8.148148248547054,20.0,20.559259259259257
2024-06-06 21:41:05,20.9222,20.7073,11.241,41.0212,40.481,21.0086,20.7237,1910.46,303.746,1658.39,8.146943383037833,20.0,20.560185185185183
2024-06-06 21:41:06,20.9264,20.6975,11.2258,40.9958,40.4843,21.0072,20.7139,1907.18,300.792,1658.29,8.162776670431937,20.0,20.561111111111106
2024-06-06 21:41:07,20.9237,20.6975,11.2237,40.9952,40.4777,21.0076,20.7073,1905.87,307.685,1657.1,8.1564144867905,20.0,20.562037037037033
2024-06-06 21:41:08,20.9244,20.7041,11.2312,40.9865,40.481,20.9967,20.7073,1904.55,318.188,1658.29,8.156549782676414,20.0,20.56296296296296
2024-06-06 21:41:09,20.9233,20.7041,11.2165,40.9758,40.4876,20.9953,20.7073,1907.18,327.051,1657.99,8.16651612697536,20.0,20.563888888888886
2024-06-06 21:41:10,20.9167,20.7106,11.2312,40.9223,40.481,21.009,20.7073,1903.57,311.295,1658.58,8.15149572921995,20.0,20.564814814814813
2024-06-06 21:41:11,20.9069,20.6975,11.2303,40.8896,40.4843,21.0097,20.7106,1904.22,311.624,1659.27,8.147393381859317,20.0,20.565740740740736
2024-06-06 21:41:12,20.9058,20.7041,11.2276,40.8214,40.481,21.0011,20.7172,1906.85,305.387,1657.5,8.140047991686972,20.0,20.566666666666663
2024-06-06 21:41:13,20.9145,20.7008,11.2289,40.7804,40.481,21.0001,20.7139,1901.93,286.349,1655.53,8.136589767788553,20.0,20.56759259259259
2024-06-06 21:41:14,20.9114,20.7073,11.2182,40.7554,40.4843,20.9949,20.727,1900.61,310.967,1654.35,8.137170297698674,20.0,20.568518518518516
2024-06-06 21:41:15,20.9033,20.7041,11.2219,40.698,40.4843,20.9942,20.7139,1907.18,330.005,1653.07,8.120976318702619,20.0,20.56944444444444
2024-06-06 21:41:16,20.894,20.7073,11.2101,40.6479,40.4843,20.9963,20.7106,1902.26,308.669,1652.58,8.12066554837397,20.0,20.570370370370366
2024-06-06 21:41:17,20.8918,20.7008,11.213,40.5925,40.4909,20.9899,20.7139,1906.52,327.051,1652.18,8.11442428402244,20.0,20.571296296296293
2024-06-06 21:41:18,20.8994,20.7073,11.201,40.513,40.4876,21.0065,20.7139,1900.94,322.455,1652.28,8.13134848266327,20.0,20.57222222222222
2024-06-06 21:41:19,20.8877,20.7041,11.2171,40.4434,40.481,21.0067,20.7172,1907.18,324.097,1650.31,8.098373210379826,20.0,20.573148148148146
2024-06-06 21:41:20,20.8734,20.7073,11.2102,40.3879,40.4843,20.9922,20.7237,1903.57,304.074,1651.39,8.097471989822958,20.0,20.57407407407407
2024-06-06 21:41:21,20.8617,20.6942,11.2108,40.3234,40.4876,21.0004,20.7172,1903.57,303.746,1653.95,8.099701756122714,20.0,20.574999999999996
2024-06-06 21:41:22,20.8719,20.7041,11.2017,40.2629,40.4843,20.9988,20.7139,1900.61,292.914,1651.39,8.103337780030014,20.0,20.575925925925922
2024-06-06 21:41:23,20.8612,20.7073,11.1896,40.2359,40.481,21.0051,20.7172,1899.96,330.99,1652.38,8.109369551620425,20.0,20.57685185185185
2024-06-06 21:41:24,20.8717,20.7073,11.1942,40.1791,40.481,20.9922,20.7106,1896.68,338.211,1652.77,8.116231705592522,20.0,20.577777777777776
2024-06-06 21:41:25,20.8543,20.6942,11.1881,40.1629,40.4777,21.0048,20.7139,1889.78,320.814,1653.76,8.11161063215713,20.0,20.5787037037037
2024-06-06 21:41:26,20.8551,20.6942,11.1888,40.1165,40.481,20.983,20.7106,1888.8,319.173,1653.95,8.112626499622731,20.0,20.579629629629625
2024-06-06 21:41:27,20.8537,20.7008,11.1948,40.1134,40.4777,20.9835,20.7139,1880.26,317.86,1653.86,8.105974796445532,20.0,20.580555555555552
2024-06-06 21:41:28,20.8518,20.6975,11.1913,40.1201,40.481,20.9826,20.7106,1886.17,304.074,1654.94,8.112611776449892,20.0,20.58148148148148
2024-06-06 21:41:29,20.8372,20.7106,11.1808,40.1142,40.4843,20.9837,20.7106,1891.42,318.188,1654.35,8.106277726932019,20.0,20.582407407407405
2024-06-06 21:41:30,20.8203,20.7008,11.1768,40.0807,40.4777,20.969,20.7106,1892.74,324.753,1654.05,8.093980508248446,20.0,20.58333333333333
2024-06-06 21:41:31,20.8381,20.6975,11.1874,40.0924,40.4974,20.9856,20.7139,1900.61,322.784,1654.15,8.100513319331183,20.0,20.584259259259255
2024-06-06 21:41:32,20.8358,20.7008,11.1787,40.0947,40.4777,20.99,20.7106,1898.64,300.792,1651.79,8.094320505711675,20.0,20.585185185185182
2024-06-06 21:41:33,20.821,20.7041,11.1738,40.1018,40.481,20.9826,20.7139,1890.77,301.12,1655.53,8.104331048960283,20.0,20.58611111111111
2024-06-06 21:41:34,20.8265,20.7008,11.1688,40.1111,40.4745,20.9899,20.7172,1892.74,315.562,1655.33,8.112171664963336,20.0,20.58703703703703
2024-06-06 21:41:35,20.8142,20.7139,11.156,40.1377,40.481,20.9861,20.7205,1888.47,321.799,1654.94,8.110680302190188,20.0,20.58796296296296
2024-06-06 21:41:36,20.81,20.7139,11.1721,40.15,40.4876,20.9761,20.7139,1895.69,324.753,1654.54,8.091676706437232,20.0,20.588888888888885
2024-06-06 21:41:37,20.8066,20.7041,11.1517,40.181,40.481,20.9765,20.7139,1893.06,298.166,1655.14,8.108888899777217,20.0,20.58981481481481
2024-06-06 21:41:38,20.8002,20.7139,11.1619,40.2176,40.481,20.9631,20.7139,1892.08,296.525,1655.33,8.095876260229266,20.0,20.59074074074074
2024-06-06 21:41:39,20.8057,20.7139,11.1522,40.2539,40.4876,20.9733,20.7139,1909.8,294.884,1655.53,8.10962349501804,20.0,20.59166666666666
2024-06-06 21:41:40,20.795,20.6942,11.1412,40.2924,40.481,20.9694,20.7073,1893.72,331.974,1655.92,8.111785992934841,20.0,20.592592592592588
2024-06-06 21:41:41,20.802,20.727,11.1458,40.3583,40.4876,20.9651,20.7106,1895.69,321.799,1655.63,8.11238167378395,20.0,20.593518518518515
2024-06-06 21:41:42,20.7864,20.6975,11.1467,40.4099,40.4843,20.9679,20.7073,1894.05,297.838,1654.94,8.09514453097086,20.0,20.59444444444444
2024-06-06 21:41:43,20.7917,20.727,11.1497,40.4746,40.4843,20.9703,20.7205,1894.71,296.853,1658.29,8.11346645117877,20.0,20.595370370370368
2024-06-06 21:41:44,20.7951,20.7205,11.1482,40.5341,40.481,20.9828,20.7106,1901.6,312.937,1654.54,8.099232822433253,20.0,20.59629629629629
2024-06-06 21:41:45,20.7983,20.7073,11.147,40.6098,40.4843,20.9645,20.7106,1907.84,300.792,1653.95,8.1000374637461,20.0,20.597222222222218
2024-06-06 21:41:46,20.7847,20.6975,11.1433,40.6574,40.481,20.9642,20.7172,1897.33,329.348,1653.17,8.087912654609038,20.0,20.598148148148145
2024-06-06 21:41:47,20.787,20.7106,11.1466,40.726,40.4843,20.9585,20.7205,1898.97,308.341,1652.18,8.08223084139458,20.0,20.59907407407407
2024-06-06 21:41:48,20.7982,20.7106,11.1363,40.7763,40.481,20.9612,20.7106,1913.09,329.02,1651.2,8.095451102797632,20.0,20.599999999999998
2024-06-06 21:41:49,20.7906,20.6942,11.1418,40.8591,40.4843,20.9587,20.7237,1910.13,329.02,1651.3,8.084964570509044,20.0,20.60092592592592
2024-06-06 21:41:50,20.7758,20.7106,11.1414,40.8965,40.4843,20.9585,20.727,1900.61,312.28,1651.1,8.0719206969284,20.0,20.601851851851848
2024-06-06 21:41:51,20.7917,20.7237,11.1369,40.9727,40.4876,20.9667,20.7139,1908.82,320.814,1651.49,8.090922958132163,20.0,20.602777777777774
2024-06-06 21:41:52,20.7926,20.7008,11.1331,40.9828,40.4909,20.9567,20.7139,1919.65,316.547,1651.98,8.097263415515846,20.0,20.6037037037037
2024-06-06 21:41:53,20.7943,20.6942,11.1371,41.0078,40.4843,20.9628,20.7172,1911.12,318.188,1653.56,8.103078001658599,20.0,20.604629629629624
2024-06-06 21:41:54,20.7895,20.7008,11.1199,41.0315,40.4777,20.9759,20.7106,1908.49,313.921,1653.66,8.113973151595296,20.0,20.60555555555555
2024-06-06 21:41:55,20.7935,20.7041,11.1219,41.0606,40.4777,20.9693,20.7237,1908.49,300.792,1653.17,8.113246627078722,20.0,20.606481481481477
2024-06-06 21:41:56,20.7924,20.7073,11.1264,41.0491,40.4843,20.9806,20.7106,1901.93,305.059,1652.58,8.10565507601098,20.0,20.607407407407404
2024-06-06 21:41:57,20.7858,20.7041,11.1166,41.051,40.4843,20.9614,20.7139,1903.57,319.501,1654.35,8.117022968937814,20.0,20.60833333333333
2024-06-06 21:41:58,20.7888,20.7041,11.131,41.0427,40.4843,20.9661,20.7106,1910.79,311.952,1654.84,8.109854324835673,20.0,20.609259259259254
2024-06-06 21:41:59,20.7834,20.6909,11.124,41.0344,40.481,20.9632,20.7139,1914.07,312.608,1654.15,8.107815843073308,20.0,20.61018518518518
2024-06-06 21:42:00,20.7947,20.7041,11.1275,41.0098,40.4843,20.9665,20.7172,1909.48,321.799,1656.81,8.1274114509337,20.0,20.611111111111107
2024-06-06 21:42:01,20.7777,20.7106,11.1255,40.9911,40.481,20.9534,20.7172,1901.27,322.127,1657.1,8.116221021587553,20.0,20.611481481481476
2024-06-06 21:42:02,20.7805,20.7073,11.1234,40.9495,40.4777,20.955,20.7106,1898.97,295.212,1657.2,8.120831305471874,20.0,20.61185185185185
2024-06-06 21:42:03,20.7908,20.6975,11.1335,40.897,40.481,20.9645,20.7106,1903.9,304.402,1656.71,8.118598276376959,20.0,20.61222222222222
2024-06-06 21:42:04,20.7722,20.7008,11.1328,40.8654,40.4843,20.9564,20.7139,1915.71,312.937,1655.53,8.097778496698291,20.0,20.612592592592588
2024-06-06 21:42:05,20.7833,20.7106,11.1265,40.8183,40.4876,20.9626,20.7139,1906.19,333.287,1653.66,8.103232391239088,20.0,20.61296296296296
2024-06-06 21:42:06,20.7727,20.6909,11.1227,40.7919,40.4745,20.9574,20.7106,1902.26,305.059,1653.46,8.096547016320347,20.0,20.61333333333333
2024-06-06 21:42:07,20.7826,20.7106,11.1251,40.7333,40.504,20.9459,20.7139,1897.66,293.899,1653.66,8.103819776571067,20.0,20.6137037037037
2024-06-06 21:42:08,20.7776,20.6975,11.1342,40.7011,40.4876,20.9502,20.7073,1905.87,319.829,1653.66,8.091988157741179,20.0,20.61407407407407
2024-06-06 21:42:09,20.7697,20.7073,11.1268,40.6479,40.481,20.9346,20.7106,1903.9,308.341,1653.17,8.089170964499914,20.0,20.61444444444444
2024-06-06 21:42:10,20.7738,20.7073,11.1238,40.5839,40.481,20.9437,20.7172,1902.58,311.952,1652.08,8.089789529061802,20.0,20.61481481481481
2024-06-06 21:42:11,20.7642,20.6975,11.1234,40.5342,40.4843,20.9444,20.7106,1890.77,310.311,1651.89,8.081147491916658,20.0,20.615185185185183
2024-06-06 21:42:12,20.7539,20.7008,11.105,40.4879,40.4777,20.9521,20.7172,1894.38,326.066,1651.2,8.084558745773,20.0,20.615555555555552
2024-06-06 21:42:13,20.7647,20.6975,11.1169,40.4365,40.4843,20.956,20.7172,1897.99,306.372,1651.49,8.085056812721914,20.0,20.61592592592592
2024-06-06 21:42:14,20.7508,20.6318,11.1082,40.3862,40.4843,20.9496,20.6417,1900.29,299.807,1650.8,8.077322952027258,20.0,20.61629629629629
2024-06-06 21:42:15,20.7538,20.6253,11.1058,40.3392,40.481,20.9635,20.6417,1892.08,311.295,1649.72,8.076559001271265,20.0,20.616666666666664
2024-06-06 21:42:16,20.7466,20.6417,11.1069,40.2914,40.4876,20.9443,20.6417,1893.39,319.173,1648.14,8.061882308285687,20.0,20.617037037037033
2024-06-06 21:42:17,20.737,20.6384,11.1025,40.2543,40.4843,20.9533,20.6417,1893.06,321.799,1650.8,8.07053781981069,20.0,20.617407407407402
2024-06-06 21:42:18,20.7481,20.6285,11.112,40.2094,40.4843,20.9557,20.6318,1901.6,310.967,1651.0,8.072856028156462,20.0,20.617777777777775
2024-06-06 21:42:19,20.7534,20.6351,11.0946,40.1934,40.4843,20.9555,20.6351,1906.85,314.906,1651.59,8.094765160754662,20.0,20.618148148148144
2024-06-06 21:42:20,20.7538,20.6482,11.0938,40.1716,40.4777,20.957,20.6417,1901.93,312.608,1653.26,8.103956859636538,20.0,20.618518518518513
2024-06-06 21:42:21,20.7432,20.6679,11.0861,40.1477,40.4876,20.9584,20.6417,1893.06,320.814,1653.95,8.104905224285064,20.0,20.618888888888886
2024-06-06 21:42:22,20.7462,20.6515,11.0974,40.1629,40.4843,20.959,20.6417,1895.03,318.845,1655.53,8.105675162244793,20.0,20.619259259259255
2024-06-06 21:42:23,20.7379,20.6515,11.0983,40.1517,40.4843,20.9634,20.6417,1895.36,310.967,1655.14,8.096038844347682,20.0,20.619629629629625
2024-06-06 21:42:24,20.7323,20.6253,11.1015,40.144,40.4843,20.9596,20.6417,1902.91,312.608,1655.04,8.08815926407534,20.0,20.619999999999997
2024-06-06 21:42:25,20.7351,20.6548,11.0872,40.1707,40.481,20.968,20.6384,1906.85,315.891,1654.94,8.102030656592403,20.0,20.620370370370367
2024-06-06 21:42:26,20.7345,20.6482,11.0899,40.2148,40.4843,20.9668,20.6417,1909.48,317.86,1655.63,8.102636263848806,20.0,20.620740740740736
2024-06-06 21:42:27,20.7344,20.6121,11.0856,40.24,40.4843,20.9586,20.6384,1913.09,304.402,1656.61,8.11096297290073,20.0,20.62111111111111
2024-06-06 21:42:28,20.7329,20.6417,11.0922,40.2885,40.4876,20.9624,20.6417,1898.64,303.089,1656.81,8.105132362526529,20.0,20.621481481481478
2024-06-06 21:42:29,20.7178,20.6285,11.0905,40.3475,40.4777,20.9623,20.6417,1890.11,301.448,1655.53,8.087613639984172,20.0,20.621851851851847
2024-06-06 21:42:30,20.7089,20.6417,11.0743,40.4124,40.4843,20.9454,20.645,1889.13,311.295,1654.74,8.089883913657433,20.0,20.62222222222222
2024-06-06 21:42:31,20.7063,20.6056,11.083,40.4582,40.4876,20.9307,20.6417,1890.44,311.295,1654.15,8.077514566396191,20.0,20.62259259259259
2024-06-06 21:42:32,20.7179,20.6187,11.0793,40.5391,40.4843,20.9349,20.6482,1898.32,318.188,1653.17,8.085563809479403,20.0,20.62296296296296
2024-06-06 21:42:33,20.7065,20.6482,11.0773,40.5865,40.4843,20.9276,20.645,1901.27,322.127,1653.17,8.077678400829896,20.0,20.62333333333333
2024-06-06 21:42:34,20.7056,20.6253,11.0769,40.6286,40.4876,20.9317,20.6384,1904.88,310.311,1652.08,8.071933309686768,20.0,20.6237037037037
2024-06-06 21:42:35,20.6892,20.6285,11.0662,40.657,40.4876,20.9314,20.6482,1904.22,312.608,1648.14,8.047915749725943,20.0,20.62407407407407
2024-06-06 21:42:36,20.7049,20.6285,11.0735,40.735,40.4909,20.9327,20.645,1911.12,298.494,1650.21,8.065057538746087,20.0,20.624444444444443
2024-06-06 21:42:37,20.6827,20.6285,11.0549,40.7735,40.4843,20.9425,20.6285,1904.55,306.044,1649.92,8.060626217399978,20.0,20.624814814814812
2024-06-06 21:42:38,20.7018,20.6318,11.0697,40.8251,40.4876,20.9435,20.6482,1899.63,308.998,1649.52,8.062271222304576,20.0,20.62518518518518
2024-06-06 21:42:39,20.6838,20.645,11.06,40.8849,40.4843,20.9351,20.6384,1903.9,305.387,1649.82,8.056788977473685,20.0,20.62555555555555
2024-06-06 21:42:40,20.6802,20.6417,11.061,40.9128,40.481,20.9349,20.6614,1903.9,288.319,1650.02,8.053914200211134,20.0,20.625925925925923
2024-06-06 21:42:41,20.6878,20.6285,11.0561,40.96,40.4843,20.9324,20.6581,1910.46,318.845,1650.8,8.068192342007427,20.0,20.626296296296292
2024-06-06 21:42:42,20.6813,20.622,11.0478,41.007,40.4876,20.9309,20.6253,1913.42,319.829,1650.21,8.06681601838886,20.0,20.62666666666666
2024-06-06 21:42:43,20.6687,20.6318,11.0502,41.0556,40.481,20.9219,20.622,1918.34,302.761,1649.52,8.050887734942181,20.0,20.627037037037034
2024-06-06 21:42:44,20.673,20.6318,11.0466,41.0721,40.481,20.9265,20.6351,1913.74,311.624,1652.97,8.074352604805222,20.0,20.627407407407404
2024-06-06 21:42:45,20.6803,20.6318,11.0628,41.092,40.4843,20.9426,20.645,1906.52,326.722,1649.92,8.052002809140639,20.0,20.627777777777773
2024-06-06 21:42:46,20.6563,20.6417,11.0468,41.1144,40.481,20.9273,20.6318,1899.3,295.868,1650.8,8.049596053710193,20.0,20.628148148148146
2024-06-06 21:42:47,20.6576,20.6285,11.0412,41.1099,40.481,20.9471,20.6351,1903.24,317.86,1651.1,8.056839885197023,20.0,20.628518518518515
2024-06-06 21:42:48,20.6458,20.6318,11.0339,41.116,40.4843,20.9309,20.6515,1913.74,324.425,1652.18,8.05833727069423,20.0,20.628888888888884
2024-06-06 21:42:49,20.6636,20.6351,11.0483,41.119,40.4876,20.9359,20.6318,1920.64,306.7,1653.07,8.06553015031104,20.0,20.629259259259257
2024-06-06 21:42:50,20.6484,20.6417,11.0413,41.108,40.4843,20.9258,20.6384,1924.25,333.615,1652.97,8.058164309567877,20.0,20.629629629629626
2024-06-06 21:42:51,20.6378,20.6351,11.0432,41.098,40.4777,20.9358,20.6417,1918.01,317.204,1653.76,8.051525870693233,20.0,20.629999999999995
2024-06-06 21:42:52,20.6412,20.6318,11.0396,41.0651,40.4876,20.9363,20.645,1925.89,293.242,1654.84,8.062662022959918,20.0,20.63037037037037
2024-06-06 21:42:53,20.6317,20.6384,11.0344,41.0275,40.481,20.9322,20.6351,1911.77,307.028,1655.53,8.062411515899582,20.0,20.630740740740737
2024-06-06 21:42:54,20.631,20.6253,11.0256,40.9948,40.4777,20.9459,20.6417,1902.58,336.241,1656.91,8.075942345165465,20.0,20.631111111111107
2024-06-06 21:42:55,20.638,20.6417,11.0398,40.9433,40.4843,20.9366,20.6417,1900.61,325.41,1657.1,8.070814178052848,20.0,20.63148148148148
2024-06-06 21:42:56,20.6422,20.6384,11.0359,40.9094,40.4843,20.9477,20.6384,1900.29,299.151,1656.91,8.076699039119964,20.0,20.63185185185185
2024-06-06 21:42:57,20.6442,20.6285,11.0354,40.8482,40.4843,20.9395,20.6351,1906.52,315.891,1654.94,8.069195594177495,20.0,20.632222222222218
2024-06-06 21:42:58,20.6539,20.6318,11.0368,40.8218,40.4843,20.9497,20.645,1910.46,300.792,1658.68,8.09441702913804,20.0,20.63259259259259
2024-06-06 21:42:59,20.6491,20.6417,11.0375,40.7498,40.481,20.935,20.645,1904.22,316.547,1660.95,8.100859193377714,20.0,20.63296296296296
2024-06-06 21:43:00,20.6327,20.6351,11.0306,40.6922,40.4777,20.9524,20.6417,1901.27,319.173,1658.68,8.081791990879404,20.0,20.63333333333333
2024-06-06 21:43:01,20.6361,20.6285,11.0247,40.6054,40.4876,20.9436,20.6384,1898.97,307.028,1660.55,8.09873977196845,20.0,20.633703703703702
2024-06-06 21:43:02,20.6233,20.6285,11.0155,40.5387,40.4876,20.9436,20.645,1900.94,321.471,1658.39,8.085175663714306,20.0,20.63407407407407
2024-06-06 21:43:03,20.6394,20.6384,11.0253,40.4617,40.481,20.9441,20.6351,1905.54,325.081,1657.7,8.087111078699845,20.0,20.63444444444444
2024-06-06 21:43:04,20.6258,20.6351,11.0175,40.3898,40.4876,20.9434,20.6417,1907.18,306.372,1657.4,8.080769610509332,20.0,20.63481481481481
2024-06-06 21:43:05,20.6381,20.6351,11.0249,40.314,40.4843,20.9392,20.6417,1895.69,312.608,1660.06,8.097866236964254,20.0,20.635185185185183
2024-06-06 21:43:06,20.6347,20.6285,11.0231,40.2861,40.4843,20.9364,20.6384,1895.36,312.608,1654.84,8.071059229699374,20.0,20.635555555555552
2024-06-06 21:43:07,20.6387,20.6318,11.0222,40.2097,40.481,20.9373,20.6384,1905.21,323.112,1654.45,8.073270765955792,20.0,20.63592592592592
2024-06-06 21:43:08,20.6396,20.6384,11.0213,40.1585,40.4942,20.9402,20.6417,1905.21,300.792,1655.73,8.081029131612128,20.0,20.636296296296294
2024-06-06 21:43:09,20.6333,20.6351,11.0181,40.1345,40.481,20.9374,20.6417,1898.64,339.852,1654.05,8.070227757858714,20.0,20.636666666666663
2024-06-06 21:43:10,20.626,20.6318,11.0153,40.1203,40.481,20.9438,20.6417,1897.33,315.234,1652.38,8.058306583167049,20.0,20.637037037037032
2024-06-06 21:43:11,20.6195,20.6318,11.0146,40.1038,40.4876,20.9434,20.6384,1902.26,289.632,1652.18,8.05246867438185,20.0,20.637407407407405
2024-06-06 21:43:12,20.6299,20.6351,11.0191,40.0961,40.481,20.9289,20.6417,1891.42,322.455,1654.64,8.069412085456614,20.0,20.637777777777774
2024-06-06 21:43:13,20.6201,20.6384,11.0065,40.1284,40.481,20.9445,20.6417,1895.69,319.501,1651.79,8.0578599800882,20.0,20.638148148148144
2024-06-06 21:43:14,20.6213,20.6318,11.0138,40.1126,40.481,20.9313,20.6417,1895.36,315.562,1652.67,8.057037269080887,20.0,20.638518518518516
2024-06-06 21:43:15,20.6299,20.622,11.0132,40.0963,40.4745,20.9367,20.6351,1887.48,322.784,1653.46,8.068607636460928,20.0,20.638888888888886
2024-06-06 21:43:16,20.6155,20.6285,11.0073,40.1099,40.4876,20.9254,20.6384,1899.96,325.738,1653.36,8.06098841100405,20.0,20.639259259259255
2024-06-06 21:43:17,20.6125,20.6285,11.0062,40.1442,40.481,20.9372,20.6417,1887.81,303.746,1654.05,8.062757811623072,20.0,20.639629629629628
2024-06-06 21:43:18,20.6126,20.6351,11.0038,40.1521,40.481,20.9402,20.6417,1890.11,324.425,1654.25,8.065831275857809,20.0,20.639999999999997
2024-06-06 21:43:19,20.6131,20.6351,11.001,40.1907,40.4909,20.9552,20.6384,1893.39,306.372,1654.35,8.069089115927598,20.0,20.640370370370366
2024-06-06 21:43:20,20.6291,20.6417,11.0112,40.2372,40.4843,20.9482,20.6417,1891.1,310.639,1653.76,8.071078593348373,20.0,20.64074074074074
2024-06-06 21:43:21,20.6093,20.6351,11.0136,40.2768,40.481,20.9463,20.6384,1901.27,319.829,1654.64,8.056733835728142,20.0,20.64111111111111
2024-06-06 21:43:22,20.6059,20.6384,11.0012,40.3374,40.481,20.9318,20.6384,1905.21,305.387,1652.18,8.052301000201501,20.0,20.641481481481478
2024-06-06 21:43:23,20.6085,20.6285,11.0124,40.373,40.481,20.943,20.6417,1898.97,329.02,1654.94,8.058530497178284,20.0,20.64185185185185
2024-06-06 21:43:24,20.6071,20.622,11.0088,40.4378,40.481,20.9304,20.6417,1907.51,315.234,1658.48,8.07761954873316,20.0,20.64222222222222
2024-06-06 21:43:25,20.6086,20.6318,11.0049,40.4856,40.481,20.9431,20.6417,1910.13,303.746,1653.66,8.058675018198867,20.0,20.64259259259259
2024-06-06 21:43:26,20.606,20.6417,11.0036,40.5664,40.4777,20.9428,20.645,1911.12,327.379,1653.46,8.056609644509281,20.0,20.64296296296296
2024-06-06 21:43:27,20.5919,20.6351,10.9996,40.6002,40.481,20.9442,20.6417,1905.54,296.853,1653.86,8.050082518707567,20.0,20.64333333333333
2024-06-06 21:43:28,20.5813,20.5563,10.9989,40.6492,40.481,20.9409,20.5694,1904.55,311.624,1654.45,8.044643039327692,20.0,20.6437037037037
2024-06-06 21:43:29,20.5935,20.5629,10.9867,40.6962,40.481,20.9365,20.5694,1909.48,312.28,1655.14,8.068491013100058,20.0,20.64407407407407
2024-06-06 21:43:30,20.5829,20.5629,11.0065,40.7647,40.4876,20.9463,20.5727,1913.74,319.829,1655.92,8.046749195419544,20.0,20.644444444444442
2024-06-06 21:43:31,20.5878,20.5629,10.996,40.8008,40.4843,20.9343,20.576,1912.1,309.654,1656.02,8.060176053155281,20.0,20.64481481481481
2024-06-06 21:43:32,20.5922,20.5629,10.9935,40.8578,40.481,20.9395,20.5694,1902.58,314.25,1655.92,8.06548718746853,20.0,20.64518518518518
