TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:43:33,20.5967,20.5629,10.9963,40.8947,40.481,20.9259,20.576,1904.88,323.112,1659.86,8.086109595441739,20.0,20.645555555555553
2024-06-06 21:43:34,20.5853,20.5662,10.9792,40.926,40.4777,20.9363,20.5793,1904.22,319.829,1654.74,8.065953320634447,20.0,20.645925925925923
2024-06-06 21:43:35,20.5862,20.5629,10.9964,40.9389,40.4843,20.9449,20.5727,1900.29,306.372,1657.3,8.064724127765148,20.0,20.646296296296292
2024-06-06 21:43:36,20.5818,20.5563,10.9909,40.9475,40.481,20.9387,20.5694,1905.54,303.746,1657.89,8.068520570573618,20.0,20.646666666666665
2024-06-06 21:43:37,20.596,20.5629,10.9923,40.9506,40.4712,20.9366,20.5727,1910.79,331.646,1658.88,8.084113308775521,20.0,20.647037037037034
2024-06-06 21:43:38,20.5907,20.5596,10.9864,40.9507,40.4777,20.942,20.576,1905.87,326.722,1658.58,8.083156309137092,20.0,20.647407407407403
2024-06-06 21:43:39,20.5892,20.553,10.9955,40.9531,40.481,20.9412,20.5793,1911.77,317.204,1658.09,8.071849754221994,20.0,20.647777777777776
2024-06-06 21:43:40,20.582,20.5629,10.9978,40.9643,40.4876,20.9325,20.5694,1909.8,301.777,1657.7,8.06196003791047,20.0,20.648148148148145
2024-06-06 21:43:41,20.5683,20.5629,10.9808,40.9538,40.4777,20.9358,20.5694,1920.31,292.586,1656.91,8.060892543181323,20.0,20.648518518518514
2024-06-06 21:43:42,20.5908,20.5596,10.9828,40.941,40.481,20.9223,20.5727,1919.32,316.547,1654.74,8.067548693502648,20.0,20.648888888888887
2024-06-06 21:43:43,20.5929,20.5629,10.983,40.8923,40.481,20.9438,20.576,1914.73,312.937,1655.23,8.071533493466664,20.0,20.649259259259257
2024-06-06 21:43:44,20.5835,20.553,10.979,40.8807,40.4745,20.9348,20.576,1909.8,317.86,1654.05,8.061247035979909,20.0,20.649629629629626
2024-06-06 21:43:45,20.5922,20.5596,10.9931,40.8479,40.4843,20.9184,20.576,1909.48,311.295,1652.77,8.050479955066205,20.0,20.65
2024-06-06 21:43:46,20.5907,20.5727,10.9848,40.8356,40.4843,20.9217,20.5727,1898.32,306.7,1652.08,8.052819610074069,20.0,20.650370370370368
2024-06-06 21:43:47,20.5883,20.5629,10.9771,40.7845,40.481,20.9252,20.5727,1906.19,324.753,1651.69,8.05536066073226,20.0,20.650740740740737
2024-06-06 21:43:48,20.5882,20.5629,10.9798,40.7329,40.481,20.9214,20.5727,1908.82,310.311,1650.8,8.04867461600177,20.0,20.65111111111111
2024-06-06 21:43:49,20.582,20.5727,10.9735,40.6789,40.4843,20.9174,20.5662,1901.6,323.768,1649.92,8.044467792215013,20.0,20.65148148148148
2024-06-06 21:43:50,20.5733,20.5596,10.974,40.6424,40.481,20.9126,20.5727,1900.29,306.044,1649.42,8.03432982895041,20.0,20.65185185185185
2024-06-06 21:43:51,20.577,20.5629,10.9832,40.5878,40.4843,20.9176,20.5727,1906.52,306.7,1649.03,8.027827889085664,20.0,20.65222222222222
2024-06-06 21:43:52,20.5772,20.5596,10.9711,40.5425,40.481,20.9261,20.5727,1897.66,334.272,1648.05,8.03334322616943,20.0,20.65259259259259
2024-06-06 21:43:53,20.576,20.5596,10.9787,40.5081,40.4909,20.935,20.5727,1904.55,309.982,1647.85,8.02501000675019,20.0,20.65296296296296
2024-06-06 21:43:54,20.5722,20.5793,10.9765,40.4538,40.481,20.9239,20.5727,1898.64,322.784,1649.23,8.03039159206711,20.0,20.65333333333333
2024-06-06 21:43:55,20.5695,20.553,10.9694,40.4282,40.4843,20.9191,20.5727,1904.88,299.807,1649.72,8.036460827954421,20.0,20.6537037037037
2024-06-06 21:43:56,20.5689,20.5563,10.9773,40.3832,40.481,20.9235,20.576,1895.69,327.051,1650.02,8.030805414457028,20.0,20.65407407407407
2024-06-06 21:43:57,20.5723,20.5727,10.9783,40.3275,40.481,20.9148,20.576,1908.49,310.967,1650.41,8.034713516407846,20.0,20.65444444444444
2024-06-06 21:43:58,20.5657,20.5366,10.975,40.2723,40.4843,20.91,20.5793,1888.47,335.257,1650.8,8.03384784560261,20.0,20.654814814814813
2024-06-06 21:43:59,20.5619,20.553,10.969,40.2321,40.4843,20.9011,20.576,1902.58,303.418,1650.51,8.034279071934714,20.0,20.655185185185182
2024-06-06 21:44:00,20.5499,20.576,10.9632,40.2066,40.4843,20.8983,20.5694,1893.72,324.753,1650.31,8.028113504430772,20.0,20.65555555555555
2024-06-06 21:44:01,20.5535,20.5629,10.9644,40.1896,40.481,20.9102,20.5727,1902.58,309.982,1650.61,8.031583065400639,20.0,20.655925925925924
2024-06-06 21:44:02,20.562,20.53,10.9738,40.1748,40.4843,20.9089,20.5727,1885.84,332.302,1651.2,8.0336998172041,20.0,20.656296296296293
2024-06-06 21:44:03,20.5719,20.5465,10.978,40.1896,40.481,20.9045,20.576,1895.69,303.746,1653.17,8.048066174731229,20.0,20.656666666666663
2024-06-06 21:44:04,20.5733,20.576,10.9646,40.1914,40.481,20.9098,20.576,1887.81,320.158,1654.94,8.06911161703577,20.0,20.657037037037036
2024-06-06 21:44:05,20.5548,20.5629,10.9622,40.1974,40.481,20.9107,20.5727,1887.48,303.746,1654.94,8.055591297217866,20.0,20.657407407407405
2024-06-06 21:44:06,20.5654,20.5629,10.9667,40.2068,40.4843,20.9167,20.5662,1900.61,317.532,1655.04,8.061200972720854,20.0,20.657777777777774
2024-06-06 21:44:07,20.5682,20.5629,10.9684,40.2244,40.4843,20.9176,20.5694,1895.69,325.738,1654.94,8.061637651422146,20.0,20.658148148148147
2024-06-06 21:44:08,20.5517,20.5465,10.9669,40.2594,40.481,20.9026,20.5694,1886.17,294.884,1655.92,8.05380745251423,20.0,20.658518518518516
2024-06-06 21:44:09,20.5443,20.5596,10.9624,40.279,40.4843,20.8965,20.576,1885.84,300.792,1656.51,8.05423935576215,20.0,20.658888888888885
2024-06-06 21:44:10,20.5579,20.5497,10.9645,40.3131,40.481,20.8992,20.5694,1895.36,312.608,1655.92,8.06103376334926,20.0,20.659259259259258
2024-06-06 21:44:11,20.5676,20.5596,10.9548,40.3277,40.4843,20.9198,20.5727,1907.84,301.448,1655.73,8.076408184020154,20.0,20.659629629629627
2024-06-06 21:44:12,20.5543,20.553,10.9535,40.3491,40.4843,20.9174,20.5662,1896.68,315.562,1654.45,8.060090258388012,20.0,20.659999999999997
2024-06-06 21:44:13,20.5531,20.5826,10.952,40.3957,40.4777,20.9205,20.576,1894.05,320.486,1654.35,8.059854923578873,20.0,20.66037037037037
2024-06-06 21:44:14,20.5499,20.5596,10.9475,40.4447,40.4843,20.919,20.5694,1906.85,288.647,1654.25,8.060458979612127,20.0,20.66074074074074
2024-06-06 21:44:15,20.5498,20.5727,10.9581,40.4783,40.4843,20.9193,20.5694,1908.16,325.738,1655.43,8.05722040474931,20.0,20.661111111111108
2024-06-06 21:44:16,20.5561,20.6023,10.9418,40.5286,40.4843,20.9208,20.576,1898.97,320.486,1651.79,8.058446701190196,20.0,20.66148148148148
2024-06-06 21:44:17,20.558,20.5727,10.9453,40.556,40.4843,20.9192,20.5793,1897.33,317.204,1653.95,8.06764167809022,20.0,20.66185185185185
2024-06-06 21:44:18,20.5453,20.5596,10.9478,40.5939,40.4843,20.9259,20.5727,1906.85,320.486,1650.51,8.03813167998139,20.0,20.66222222222222
2024-06-06 21:44:19,20.5356,20.5694,10.953,40.6321,40.4777,20.921,20.576,1908.16,325.41,1650.02,8.02326994084156,20.0,20.66259259259259
2024-06-06 21:44:20,20.5297,20.5629,10.9448,40.6677,40.4843,20.9289,20.576,1898.64,319.501,1648.34,8.017024663708682,20.0,20.66296296296296
2024-06-06 21:44:21,20.5374,20.5662,10.9511,40.7442,40.4876,20.9316,20.5727,1894.71,302.761,1648.44,8.01868209565114,20.0,20.66333333333333
2024-06-06 21:44:22,20.542,20.5694,10.9569,40.7797,40.481,20.9252,20.5727,1902.26,313.921,1653.17,8.040684090038077,20.0,20.6637037037037
2024-06-06 21:44:23,20.5531,20.5497,10.96,40.8581,40.4843,20.9241,20.5727,1901.6,330.333,1649.52,8.029627398250643,20.0,20.664074074074072
2024-06-06 21:44:24,20.5381,20.5563,10.9532,40.8837,40.4843,20.9226,20.5694,1905.21,294.227,1652.58,8.037646734746296,20.0,20.66444444444444
2024-06-06 21:44:25,20.5329,20.5596,10.9488,40.935,40.481,20.9343,20.5694,1903.24,326.394,1652.67,8.037413571751033,20.0,20.66481481481481
2024-06-06 21:44:26,20.5373,20.5662,10.9443,40.9684,40.481,20.925,20.5662,1904.88,320.158,1651.0,8.036748049325448,20.0,20.665185185185184
2024-06-06 21:44:27,20.5201,20.5694,10.9395,40.9988,40.481,20.9107,20.5694,1903.57,308.669,1647.36,8.00866376381111,20.0,20.665555555555553
2024-06-06 21:44:28,20.5345,20.5563,10.9365,41.0227,40.4843,20.9225,20.5727,1900.94,303.418,1651.3,8.042398012990814,20.0,20.665925925925922
2024-06-06 21:44:29,20.5238,20.5662,10.9259,41.0322,40.481,20.9205,20.5662,1909.15,311.295,1652.28,8.047087107332532,20.0,20.666296296296295
2024-06-06 21:44:30,20.5245,20.5629,10.9454,41.025,40.4777,20.9213,20.576,1909.48,327.379,1652.87,8.034192624608409,20.0,20.666666666666664
2024-06-06 21:44:31,20.5258,20.5563,10.9361,41.0573,40.4777,20.9157,20.576,1908.82,308.669,1653.17,8.044542907036766,20.0,20.667037037037034
2024-06-06 21:44:32,20.5283,20.553,10.9486,41.0294,40.481,20.9227,20.5727,1919.98,309.326,1651.2,8.026577891457217,20.0,20.667407407407406
2024-06-06 21:44:33,20.528,20.5727,10.9349,41.0195,40.4843,20.9351,20.5727,1912.1,301.12,1652.97,8.046421504732507,20.0,20.667777777777776
2024-06-06 21:44:34,20.5408,20.5629,10.9434,40.9907,40.4777,20.9183,20.5727,1912.1,321.799,1654.15,8.055774869278812,20.0,20.668148148148145
2024-06-06 21:44:35,20.5171,20.5497,10.93,40.9387,40.4777,20.9252,20.5694,1907.18,302.761,1656.02,8.056226551763489,20.0,20.668518518518518
2024-06-06 21:44:36,20.52,20.5465,10.9394,40.859,40.4876,20.9247,20.5727,1899.3,286.021,1653.76,8.039777453647206,20.0,20.668888888888887
2024-06-06 21:44:37,20.5193,20.5563,10.9345,40.8227,40.4843,20.9226,20.5694,1895.36,329.677,1653.76,8.043301978761015,20.0,20.669259259259256
2024-06-06 21:44:38,20.5256,20.576,10.9435,40.7702,40.481,20.9274,20.5727,1902.26,306.7,1654.45,8.044391182495184,20.0,20.66962962962963
2024-06-06 21:44:39,20.5157,20.576,10.9291,40.7065,40.4777,20.9271,20.5727,1906.85,284.38,1654.25,8.047196123255606,20.0,20.669999999999998
2024-06-06 21:44:40,20.5232,20.553,10.9385,40.622,40.4843,20.9292,20.576,1899.3,318.517,1653.86,8.04370442094768,20.0,20.670370370370367
2024-06-06 21:44:41,20.5143,20.5662,10.934,40.5575,40.4843,20.9177,20.5727,1897.0,308.669,1654.05,8.040935496777381,20.0,20.67074074074074
2024-06-06 21:44:42,20.5065,20.5005,10.939,40.4918,40.481,20.9484,20.5038,1900.29,307.357,1653.17,8.025919920651766,20.0,20.67111111111111
2024-06-06 21:44:43,20.5089,20.4841,10.934,40.4519,40.4843,20.9361,20.5038,1890.11,323.768,1653.56,8.034022445230601,20.0,20.67148148148148
2024-06-06 21:44:44,20.5043,20.5005,10.9359,40.4061,40.481,20.9264,20.5071,1903.24,302.433,1652.18,8.02186813646737,20.0,20.671851851851848
2024-06-06 21:44:45,20.5083,20.5136,10.9379,40.3783,40.4843,20.9406,20.5005,1901.6,322.127,1651.49,8.020194004899949,20.0,20.67222222222222
2024-06-06 21:44:46,20.5161,20.5104,10.9305,40.343,40.481,20.9295,20.5038,1898.32,307.685,1649.23,8.021939164929966,20.0,20.67259259259259
2024-06-06 21:44:47,20.517,20.4841,10.9284,40.307,40.4843,20.9324,20.5038,1906.85,329.677,1649.62,8.026347360517706,20.0,20.67296296296296
2024-06-06 21:44:48,20.5188,20.5202,10.9271,40.2589,40.481,20.9209,20.5038,1890.44,287.006,1652.08,8.040915463824051,20.0,20.673333333333332
2024-06-06 21:44:49,20.5049,20.4907,10.9212,40.2432,40.481,20.926,20.5136,1893.72,322.455,1650.21,8.025114929717475,20.0,20.6737037037037
2024-06-06 21:44:50,20.5304,20.5104,10.9366,40.2055,40.4876,20.9329,20.5038,1896.68,306.372,1649.82,8.031673776687706,20.0,20.67407407407407
2024-06-06 21:44:51,20.5231,20.4972,10.9192,40.1821,40.4843,20.9196,20.5071,1888.47,309.654,1648.93,8.035791957484912,20.0,20.674444444444443
2024-06-06 21:44:52,20.5251,20.4907,10.9178,40.1375,40.4745,20.9236,20.5104,1889.45,317.532,1647.65,8.032396731412058,20.0,20.674814814814813
2024-06-06 21:44:53,20.502,20.5005,10.9218,40.1084,40.4843,20.928,20.4972,1897.99,317.86,1647.85,8.010711436202692,20.0,20.675185185185182
2024-06-06 21:44:54,20.5157,20.4775,10.9173,40.0939,40.4843,20.9189,20.5038,1892.08,320.158,1647.85,8.02592979783803,20.0,20.675555555555555
2024-06-06 21:44:55,20.5105,20.5136,10.921,40.0923,40.4876,20.9251,20.5038,1890.44,311.952,1646.08,8.009874978323905,20.0,20.675925925925924
2024-06-06 21:44:56,20.5089,20.5038,10.9205,40.0822,40.4777,20.9156,20.5104,1899.3,330.661,1643.32,7.995527472445726,20.0,20.676296296296293
2024-06-06 21:44:57,20.5009,20.5104,10.9241,40.085,40.481,20.9156,20.5038,1887.48,285.036,1646.86,8.003057455634515,20.0,20.676666666666666
2024-06-06 21:44:58,20.504,20.5038,10.9127,40.1166,40.4843,20.9102,20.5071,1889.13,314.906,1649.82,8.029580843288864,20.0,20.677037037037035
2024-06-06 21:44:59,20.5051,20.5104,10.9063,40.1387,40.4843,20.915,20.5104,1897.66,309.982,1648.73,8.030550526726318,20.0,20.677407407407404
2024-06-06 21:45:00,20.5065,20.5104,10.9108,40.172,40.4843,20.9198,20.5071,1898.64,302.433,1645.78,8.013592933909885,20.0,20.677777777777777
2024-06-06 21:45:01,20.5132,20.5104,10.9122,40.2176,40.4843,20.9244,20.5038,1893.39,326.394,1645.39,8.016119059944279,20.0,20.678148148148146
2024-06-06 21:45:02,20.5159,20.5136,10.9126,40.2558,40.481,20.9196,20.5005,1902.91,298.494,1643.91,8.010827299936132,20.0,20.678518518518516
2024-06-06 21:45:03,20.5043,20.4907,10.9104,40.2844,40.4843,20.9055,20.5104,1891.75,323.768,1643.42,8.00060061147783,20.0,20.67888888888889
2024-06-06 21:45:04,20.517,20.5038,10.9274,40.3467,40.4843,20.9154,20.5038,1897.66,321.142,1643.42,7.997014730592122,20.0,20.679259259259258
2024-06-06 21:45:05,20.505,20.5104,10.9149,40.3793,40.4777,20.9066,20.5104,1908.49,292.586,1643.42,7.997431693485806,20.0,20.679629629629627
2024-06-06 21:45:06,20.5044,20.4775,10.9158,40.4317,40.4843,20.9271,20.5071,1897.33,320.486,1641.45,7.986595625005631,20.0,20.68
2024-06-06 21:45:07,20.5013,20.4841,10.9074,40.4912,40.4843,20.9089,20.5071,1908.82,319.173,1648.93,8.027424740044626,20.0,20.68037037037037
2024-06-06 21:45:08,20.5036,20.4907,10.9015,40.5526,40.4843,20.9162,20.5038,1901.27,299.807,1645.78,8.018937723219372,20.0,20.680740740740738
2024-06-06 21:45:09,20.5099,20.5104,10.9141,40.5884,40.481,20.914,20.5104,1897.66,334.6,1646.17,8.015575444780946,20.0,20.681111111111107
2024-06-06 21:45:10,20.5029,20.5038,10.9079,40.6291,40.4843,20.9055,20.5005,1914.73,312.28,1645.98,8.01398211179401,20.0,20.68148148148148
2024-06-06 21:45:11,20.5038,20.5005,10.905,40.6893,40.4843,20.9055,20.5005,1902.58,299.807,1646.47,8.019542633262628,20.0,20.68185185185185
2024-06-06 21:45:12,20.4971,20.4611,10.9103,40.7463,40.4777,20.8948,20.5071,1904.55,317.204,1646.96,8.011900635220849,20.0,20.68222222222222
2024-06-06 21:45:13,20.4942,20.5104,10.8984,40.7947,40.481,20.9151,20.5071,1919.65,318.188,1648.14,8.02516782201187,20.0,20.68259259259259
2024-06-06 21:45:14,20.4984,20.5005,10.9113,40.8471,40.4843,20.8932,20.5038,1910.46,306.372,1649.42,8.02411879023788,20.0,20.68296296296296
2024-06-06 21:45:15,20.4867,20.4841,10.8917,40.9015,40.4876,20.8938,20.5071,1911.77,316.547,1646.17,8.014907187798125,20.0,20.68333333333333
2024-06-06 21:45:16,20.4825,20.5071,10.8992,40.9443,40.481,20.9023,20.5104,1916.04,312.608,1651.59,8.031490761280917,20.0,20.683703703703703
2024-06-06 21:45:17,20.4772,20.4907,10.903,40.9732,40.481,20.8973,20.5071,1906.52,318.188,1649.42,8.013321872254961,20.0,20.684074074074072
2024-06-06 21:45:18,20.4895,20.5104,10.904,41.0036,40.4843,20.89,20.5038,1915.06,306.7,1651.1,8.030951158391504,20.0,20.68444444444444
2024-06-06 21:45:19,20.4834,20.5038,10.8931,41.0316,40.4843,20.8925,20.5038,1906.52,321.142,1651.2,8.035459351800379,20.0,20.684814814814814
2024-06-06 21:45:20,20.4801,20.4874,10.9074,41.043,40.4843,20.9038,20.5038,1909.15,301.448,1647.65,8.003468632267984,20.0,20.685185185185183
2024-06-06 21:45:21,20.4849,20.5169,10.9045,41.0708,40.4909,20.8975,20.5104,1910.79,295.212,1649.92,8.02094179492498,20.0,20.685555555555553
2024-06-06 21:45:22,20.4943,20.5005,10.9134,41.0495,40.481,20.9026,20.5038,1910.13,321.799,1649.42,8.018929573842982,20.0,20.685925925925925
2024-06-06 21:45:23,20.4821,20.5104,10.9003,41.031,40.4777,20.8956,20.5136,1899.3,298.166,1649.62,8.020655271781955,20.0,20.686296296296295
2024-06-06 21:45:24,20.4762,20.5169,10.8957,40.9881,40.4777,20.8975,20.5104,1901.93,306.044,1649.13,8.01718496133334,20.0,20.686666666666664
2024-06-06 21:45:25,20.4907,20.5038,10.9088,40.9776,40.4777,20.9021,20.5038,1899.96,308.669,1649.52,8.020252761599254,20.0,20.687037037037037
2024-06-06 21:45:26,20.482,20.5136,10.89,40.9267,40.4777,20.909,20.5038,1906.85,326.394,1649.42,8.028219945130616,20.0,20.687407407407406
2024-06-06 21:45:27,20.4747,20.5235,10.9035,40.8953,40.4843,20.8968,20.5071,1902.58,309.654,1650.02,8.013725007595303,20.0,20.687777777777775
2024-06-06 21:45:28,20.4797,20.4972,10.8905,40.8458,40.481,20.8978,20.5104,1900.61,330.333,1649.82,8.027822779233848,20.0,20.688148148148148
2024-06-06 21:45:29,20.4842,20.4874,10.8927,40.8153,40.4843,20.8899,20.5038,1914.4,320.814,1649.72,8.029261573454955,20.0,20.688518518518517
2024-06-06 21:45:30,20.4725,20.4874,10.8999,40.7684,40.4876,20.8832,20.5038,1901.6,303.746,1648.44,8.007222414156663,20.0,20.688888888888886
2024-06-06 21:45:31,20.4812,20.4939,10.8944,40.7101,40.4843,20.8823,20.5071,1913.09,303.089,1648.05,8.017203114754288,20.0,20.68925925925926
2024-06-06 21:45:32,20.4746,20.5005,10.8902,40.659,40.4777,20.8884,20.5005,1913.09,305.715,1644.89,7.999827576653588,20.0,20.68962962962963
2024-06-06 21:45:33,20.4664,20.4907,10.8823,40.6063,40.481,20.8864,20.5071,1896.68,293.571,1649.13,8.02019752496372,20.0,20.689999999999998
2024-06-06 21:45:34,20.4729,20.5104,10.8998,40.5598,40.4843,20.8874,20.5038,1905.54,326.066,1648.83,8.009535156939977,20.0,20.690370370370367
2024-06-06 21:45:35,20.4765,20.4841,10.8919,40.5182,40.481,20.8809,20.5071,1905.21,322.455,1649.62,8.022999073026101,20.0,20.69074074074074
2024-06-06 21:45:36,20.4714,20.5071,10.8905,40.4858,40.4777,20.8749,20.5038,1892.08,293.899,1649.72,8.020388073723032,20.0,20.69111111111111
2024-06-06 21:45:37,20.4659,20.5071,10.8948,40.4317,40.4876,20.8794,20.5038,1902.58,315.891,1649.33,8.010290161649536,20.0,20.69148148148148
2024-06-06 21:45:38,20.464,20.4841,10.9011,40.4254,40.481,20.8742,20.5038,1899.3,316.875,1648.93,8.001486365979705,20.0,20.69185185185185
2024-06-06 21:45:39,20.4655,20.4907,10.8845,40.3889,40.4876,20.8795,20.5071,1889.45,305.059,1649.33,8.018575716350702,20.0,20.69222222222222
2024-06-06 21:45:40,20.4729,20.5235,10.8723,40.3519,40.4843,20.8713,20.5071,1903.9,308.669,1649.52,8.03590505672255,20.0,20.69259259259259
2024-06-06 21:45:41,20.481,20.5038,10.8748,40.3151,40.4843,20.864,20.5071,1884.86,288.647,1650.02,8.043029627211018,20.0,20.692962962962962
2024-06-06 21:45:42,20.459,20.4775,10.8885,40.3149,40.4843,20.8713,20.5071,1900.94,300.464,1649.72,8.011681998514373,20.0,20.69333333333333
2024-06-06 21:45:43,20.4516,20.5005,10.8838,40.2889,40.4777,20.8716,20.5038,1892.08,315.234,1649.62,8.008936265561319,20.0,20.6937037037037
2024-06-06 21:45:44,20.4554,20.5104,10.88,40.2784,40.481,20.8833,20.5038,1896.02,337.554,1648.05,8.007669577441707,20.0,20.694074074074074
2024-06-06 21:45:45,20.4658,20.4907,10.8772,40.2697,40.481,20.8655,20.5071,1890.44,313.921,1649.13,8.023963229501684,20.0,20.694444444444443
2024-06-06 21:45:46,20.4442,20.4939,10.871,40.2443,40.4876,20.8622,20.5104,1893.06,323.44,1649.82,8.014428005481308,20.0,20.694814814814812
2024-06-06 21:45:47,20.451,20.5038,10.8704,40.2561,40.481,20.8601,20.5005,1893.06,305.387,1650.21,8.022519078816247,20.0,20.695185185185185
2024-06-06 21:45:48,20.4486,20.5169,10.8648,40.2457,40.481,20.8609,20.5071,1891.1,311.295,1651.98,8.033806420789977,20.0,20.695555555555554
2024-06-06 21:45:49,20.447,20.4972,10.8913,40.2852,40.4843,20.8546,20.5071,1882.89,319.173,1651.69,8.008844875328707,20.0,20.695925925925923
2024-06-06 21:45:50,20.4615,20.4874,10.8797,40.3207,40.4843,20.8622,20.5104,1898.97,316.547,1651.79,8.031206078597942,20.0,20.696296296296296
2024-06-06 21:45:51,20.4556,20.5136,10.8803,40.3493,40.4843,20.8631,20.5104,1901.6,306.044,1651.69,8.025272071615374,20.0,20.696666666666665
2024-06-06 21:45:52,20.4554,20.4874,10.8829,40.3723,40.4843,20.8531,20.5005,1896.68,320.814,1652.58,8.027248418695962,20.0,20.697037037037035
2024-06-06 21:45:53,20.4431,20.4874,10.8651,40.3972,40.4843,20.8667,20.5104,1893.72,300.135,1652.48,8.03137455553754,20.0,20.697407407407407
2024-06-06 21:45:54,20.4574,20.4841,10.8689,40.4389,40.4843,20.8458,20.5136,1895.03,306.044,1654.54,8.050202025303584,20.0,20.697777777777777
2024-06-06 21:45:55,20.4639,20.5071,10.8697,40.4956,40.4843,20.8528,20.4972,1907.18,309.326,1654.54,8.054987565434386,20.0,20.698148148148146
2024-06-06 21:45:56,20.4531,20.4316,10.8661,40.5511,40.4843,20.8458,20.4381,1916.7,316.547,1654.25,8.047531891770957,20.0,20.69851851851852
2024-06-06 21:45:57,20.4724,20.4414,10.8701,40.5871,40.4843,20.8416,20.4381,1907.84,320.158,1654.35,8.060862290016912,20.0,20.698888888888888
2024-06-06 21:45:58,20.4728,20.4316,10.8663,40.6323,40.481,20.8524,20.4283,1907.84,302.761,1653.26,8.059074696904593,20.0,20.699259259259257
2024-06-06 21:45:59,20.4753,20.4381,10.862,40.6817,40.4876,20.856,20.4316,1913.42,320.486,1652.67,8.06190126243614,20.0,20.699629629629626
2024-06-06 21:46:00,20.4769,20.4283,10.8683,40.745,40.4843,20.8538,20.425,1895.03,300.792,1651.39,8.051718826207985,20.0,20.7
2024-06-06 21:46:01,20.4757,20.4381,10.8648,40.7804,40.4843,20.8376,20.4447,1903.57,323.768,1651.79,8.05559691298054,20.0,20.70037037037037
2024-06-06 21:46:02,20.4645,20.4348,10.8651,40.8281,40.4843,20.8456,20.4381,1900.29,289.304,1652.38,8.048831845178164,20.0,20.700740740740738
2024-06-06 21:46:03,20.4762,20.4283,10.882,40.8714,40.4843,20.8496,20.4611,1897.99,316.219,1653.36,8.049242835583675,20.0,20.70111111111111
2024-06-06 21:46:04,20.4686,20.4447,10.8761,40.8938,40.4843,20.8511,20.4414,1902.58,302.433,1651.0,8.03632916326012,20.0,20.70148148148148
2024-06-06 21:46:05,20.4716,20.4447,10.8801,40.9116,40.4843,20.8589,20.448,1914.07,325.081,1649.42,8.027801459937475,20.0,20.70185185185185
2024-06-06 21:46:06,20.4695,20.4316,10.8676,40.9436,40.4777,20.8448,20.471,1905.21,314.25,1648.44,8.031731076038994,20.0,20.702222222222222
2024-06-06 21:46:07,20.4657,20.4283,10.868,40.9396,40.4843,20.8647,20.4316,1900.29,300.792,1648.14,8.026756831668369,20.0,20.70259259259259
2024-06-06 21:46:08,20.4571,20.4316,10.8775,40.9423,40.481,20.867,20.4381,1903.9,315.891,1647.75,8.009723631312584,20.0,20.70296296296296
2024-06-06 21:46:09,20.4599,20.4316,10.8717,40.9463,40.4843,20.8614,20.4348,1911.12,300.792,1648.05,8.018373900038279,20.0,20.703333333333333
2024-06-06 21:46:10,20.4591,20.4381,10.864,40.8976,40.4777,20.8454,20.4414,1916.7,325.081,1648.14,8.024582397401577,20.0,20.703703703703702
2024-06-06 21:46:11,20.4619,20.4348,10.8721,40.8571,40.4843,20.8458,20.4414,1920.64,319.501,1645.68,8.008179088023024,20.0,20.70407407407407
2024-06-06 21:46:12,20.4682,20.4348,10.8773,40.8396,40.4843,20.836,20.4348,1917.03,313.265,1647.65,8.01868514684666,20.0,20.704444444444444
2024-06-06 21:46:13,20.4585,20.425,10.8643,40.8048,40.481,20.8231,20.448,1915.71,303.089,1646.86,8.01759813725343,20.0,20.704814814814814
2024-06-06 21:46:14,20.4488,20.4381,10.8684,40.7768,40.4876,20.8288,20.4447,1906.85,310.311,1646.17,8.002711497861503,20.0,20.705185185185183
2024-06-06 21:46:15,20.4578,20.425,10.8632,40.768,40.4777,20.8313,20.448,1904.22,314.578,1645.29,8.010288675377836,20.0,20.705555555555556
2024-06-06 21:46:16,20.4526,20.4316,10.8734,40.7306,40.481,20.8244,20.4447,1904.22,316.547,1644.8,7.9950498114135,20.0,20.705925925925925
2024-06-06 21:46:17,20.4561,20.4414,10.8746,40.6766,40.481,20.8192,20.4348,1898.64,319.173,1645.68,8.001247985556798,20.0,20.706296296296294
2024-06-06 21:46:18,20.4599,20.4316,10.8783,40.6485,40.4745,20.8224,20.4283,1897.99,302.761,1646.17,8.003713883335747,20.0,20.706666666666667
2024-06-06 21:46:19,20.4497,20.4381,10.8698,40.5946,40.4876,20.8168,20.4414,1897.33,313.265,1646.57,8.004238300780711,20.0,20.707037037037036
2024-06-06 21:46:20,20.4426,20.425,10.8725,40.5615,40.481,20.8217,20.4447,1900.29,323.112,1646.86,7.997458457539872,20.0,20.707407407407405
2024-06-06 21:46:21,20.4357,20.4348,10.862,40.4987,40.4876,20.8282,20.448,1892.08,318.188,1646.77,8.00002965327921,20.0,20.70777777777778
2024-06-06 21:46:22,20.4409,20.4348,10.8659,40.4445,40.481,20.803,20.448,1893.39,303.418,1648.05,8.007335067360561,20.0,20.708148148148148
2024-06-06 21:46:23,20.4309,20.4381,10.8803,40.4086,40.481,20.8317,20.4414,1896.35,310.311,1644.5,7.969725619210355,20.0,20.708518518518517
2024-06-06 21:46:24,20.433,20.425,10.8666,40.3914,40.4843,20.8259,20.4578,1896.02,314.578,1646.37,7.991987862359239,20.0,20.708888888888886
2024-06-06 21:46:25,20.4337,20.4414,10.8707,40.3508,40.481,20.8344,20.4447,1893.39,316.547,1646.08,7.987740175995783,20.0,20.70925925925926
2024-06-06 21:46:26,20.4422,20.4348,10.8619,40.329,40.481,20.8326,20.4414,1903.9,320.158,1645.39,7.998836103529226,20.0,20.709629629629628
2024-06-06 21:46:27,20.4323,20.4283,10.8609,40.2847,40.4843,20.8291,20.4447,1909.8,311.952,1645.29,7.990919582631002,20.0,20.709999999999997
2024-06-06 21:46:28,20.4389,20.4348,10.8776,40.2706,40.481,20.8267,20.4447,1902.58,288.319,1645.68,7.984379519313706,20.0,20.71037037037037
2024-06-06 21:46:29,20.4317,20.4447,10.8526,40.253,40.481,20.8253,20.4513,1891.75,336.57,1646.47,8.00308380613056,20.0,20.71074074074074
2024-06-06 21:46:30,20.4422,20.4414,10.8697,40.2607,40.481,20.8317,20.471,1896.68,318.845,1645.39,7.992323685169935,20.0,20.71111111111111
2024-06-06 21:46:31,20.4335,20.4414,10.8627,40.2501,40.4843,20.8201,20.4447,1897.33,326.394,1646.86,7.998043427490057,20.0,20.71148148148148
2024-06-06 21:46:32,20.4277,20.4348,10.8716,40.2882,40.4876,20.813,20.4447,1902.58,315.891,1648.05,7.991529466026552,20.0,20.71185185185185
2024-06-06 21:46:33,20.4333,20.448,10.8732,40.3243,40.481,20.8269,20.4513,1888.8,299.807,1648.14,7.995311166887143,20.0,20.71222222222222
2024-06-06 21:46:34,20.4342,20.4316,10.8702,40.3541,40.4777,20.8189,20.4447,1893.39,323.112,1648.24,7.999058127351986,20.0,20.712592592592593
2024-06-06 21:46:35,20.4237,20.4447,10.8547,40.3664,40.481,20.8243,20.425,1895.03,300.135,1648.64,8.005182236552704,20.0,20.712962962962962
2024-06-06 21:46:36,20.4339,20.4414,10.8579,40.4303,40.4745,20.8179,20.4381,1901.6,312.937,1650.11,8.018181253042888,20.0,20.71333333333333
2024-06-06 21:46:37,20.4316,20.425,10.8593,40.4309,40.481,20.8297,20.4348,1886.83,305.387,1651.69,8.022757704836796,20.0,20.713703703703704
2024-06-06 21:46:38,20.445,20.4348,10.8661,40.4604,40.4843,20.8209,20.4513,1899.96,318.845,1651.3,8.026393657703446,20.0,20.714074074074073
2024-06-06 21:46:39,20.4362,20.4414,10.8545,40.5013,40.4843,20.824,20.4381,1912.1,305.059,1654.74,8.045465374327053,20.0,20.714444444444442
2024-06-06 21:46:40,20.4343,20.4414,10.859,40.5132,40.4777,20.8115,20.4414,1907.84,300.135,1654.84,8.040577369235127,20.0,20.714814814814815
2024-06-06 21:46:41,20.4322,20.4283,10.8569,40.5383,40.481,20.8193,20.4414,1902.91,317.204,1655.23,8.042472310845199,20.0,20.715185185185184
2024-06-06 21:46:42,20.4397,20.4316,10.8612,40.5762,40.4843,20.8313,20.4447,1911.12,312.937,1654.05,8.03942472113421,20.0,20.715555555555554
2024-06-06 21:46:43,20.4441,20.4316,10.8657,40.6099,40.481,20.8246,20.4414,1899.96,299.807,1654.35,8.040798908459228,20.0,20.715925925925927
2024-06-06 21:46:44,20.4281,20.4316,10.8666,40.6349,40.4777,20.8179,20.4414,1910.79,320.814,1653.56,8.022778891693113,20.0,20.716296296296296
2024-06-06 21:46:45,20.4347,20.4348,10.8542,40.6724,40.4876,20.8192,20.4348,1907.84,303.746,1653.66,8.039207390053233,20.0,20.716666666666665
2024-06-06 21:46:46,20.4222,20.4348,10.8511,40.6979,40.4843,20.8219,20.4447,1913.42,332.959,1653.36,8.029862636140049,20.0,20.717037037037038
2024-06-06 21:46:47,20.436,20.4381,10.8485,40.7327,40.4843,20.8136,20.4381,1907.84,322.127,1653.26,8.043135237242785,20.0,20.717407407407407
2024-06-06 21:46:48,20.4436,20.4381,10.8718,40.7565,40.4843,20.8299,20.4184,1899.96,320.814,1652.77,8.02758425622222,20.0,20.717777777777776
2024-06-06 21:46:49,20.4384,20.4381,10.8542,40.7705,40.4777,20.8225,20.448,1911.45,320.486,1651.98,8.034141728556035,20.0,20.718148148148146
2024-06-06 21:46:50,20.4302,20.4381,10.8477,40.7879,40.481,20.8098,20.4381,1904.22,307.685,1651.2,8.028923937585601,20.0,20.71851851851852
2024-06-06 21:46:51,20.4297,20.4348,10.8401,40.7944,40.481,20.817,20.4316,1908.16,317.532,1650.9,8.033413015987723,20.0,20.718888888888888
2024-06-06 21:46:52,20.4348,20.4348,10.8434,40.7965,40.481,20.8084,20.4447,1913.09,305.387,1650.02,8.030637959487795,20.0,20.719259259259257
2024-06-06 21:46:53,20.4212,20.4316,10.8438,40.8111,40.4777,20.8119,20.4316,1906.19,315.562,1649.62,8.016972155541188,20.0,20.71962962962963
2024-06-06 21:46:54,20.4239,20.4381,10.8474,40.7995,40.4777,20.8136,20.4348,1897.99,321.799,1649.92,8.017676620923869,20.0,20.72
2024-06-06 21:46:55,20.432,20.4348,10.8559,40.803,40.481,20.8203,20.4447,1902.91,309.982,1649.82,8.01685580822396,20.0,20.720370370370368
2024-06-06 21:46:56,20.42,20.4316,10.8593,40.7977,40.481,20.8125,20.4447,1905.54,323.112,1650.51,8.007310815608028,20.0,20.72074074074074
2024-06-06 21:46:57,20.4202,20.4348,10.8493,40.7558,40.4777,20.8076,20.4414,1912.76,317.86,1650.8,8.017261966851024,20.0,20.72111111111111
2024-06-06 21:46:58,20.421,20.4283,10.8487,40.7263,40.481,20.826,20.4414,1908.16,297.181,1653.56,8.03184086021586,20.0,20.72148148148148
2024-06-06 21:46:59,20.4228,20.4348,10.8564,40.7062,40.481,20.8272,20.448,1902.58,311.295,1651.79,8.018298214354214,20.0,20.721851851851852
2024-06-06 21:47:00,20.4186,20.4381,10.8507,40.6553,40.481,20.8174,20.4447,1905.21,309.982,1652.38,8.02241996494366,20.0,20.72222222222222
2024-06-06 21:47:01,20.4218,20.4381,10.855,40.6338,40.481,20.826,20.4381,1908.16,320.158,1652.58,8.0224685476083,20.0,20.721851851851852
2024-06-06 21:47:02,20.4332,20.4316,10.8565,40.5941,40.4843,20.8163,20.4447,1911.45,308.669,1651.69,8.026445442778694,20.0,20.72148148148148
2024-06-06 21:47:03,20.4214,20.4414,10.8475,40.5572,40.4745,20.8107,20.4414,1905.54,316.547,1650.7,8.019289167359595,20.0,20.72111111111111
2024-06-06 21:47:04,20.4201,20.4348,10.8521,40.5299,40.4876,20.8288,20.4414,1898.64,303.418,1649.92,8.010560216049669,20.0,20.72074074074074
2024-06-06 21:47:05,20.4151,20.4381,10.8523,40.5099,40.4843,20.8266,20.4447,1892.41,291.929,1650.7,8.009991586461778,20.0,20.720370370370368
2024-06-06 21:47:06,20.4146,20.4348,10.8471,40.4478,40.4777,20.8164,20.4447,1896.02,318.188,1651.59,8.018249231324825,20.0,20.72
2024-06-06 21:47:07,20.4277,20.4381,10.8503,40.4305,40.4876,20.816,20.4447,1896.35,308.341,1651.49,8.026060150310203,20.0,20.71962962962963
2024-06-06 21:47:08,20.4321,20.4283,10.8565,40.4096,40.4876,20.8171,20.448,1894.38,340.18,1651.69,8.025523508293222,20.0,20.719259259259257
2024-06-06 21:47:09,20.4153,20.4414,10.8561,40.3615,40.4843,20.8261,20.4447,1890.11,316.875,1653.07,8.018472207092168,20.0,20.718888888888888
2024-06-06 21:47:10,20.4232,20.379,10.8479,40.3265,40.4843,20.805,20.379,1881.58,331.646,1650.9,8.021433600148825,20.0,20.71851851851852
2024-06-06 21:47:11,20.4136,20.379,10.8393,40.2908,40.4843,20.8123,20.379,1888.8,304.402,1651.3,8.022539205644708,20.0,20.718148148148146
2024-06-06 21:47:12,20.4206,20.3725,10.8504,40.2841,40.4843,20.8037,20.379,1897.33,316.875,1651.49,8.02002640074538,20.0,20.717777777777776
2024-06-06 21:47:13,20.4286,20.379,10.8468,40.266,40.4843,20.8178,20.3692,1893.39,309.326,1652.58,8.035047155733704,20.0,20.717407407407407
2024-06-06 21:47:14,20.4058,20.379,10.8471,40.2664,40.481,20.819,20.379,1890.44,310.311,1654.05,8.022806189059416,20.0,20.717037037037038
2024-06-06 21:47:15,20.4231,20.3692,10.8447,40.2552,40.4843,20.8038,20.379,1900.94,311.624,1655.63,8.047020217494692,20.0,20.716666666666665
2024-06-06 21:47:16,20.4257,20.3757,10.8405,40.2676,40.481,20.7947,20.3725,1891.42,334.272,1656.22,8.055602714463745,20.0,20.716296296296296
2024-06-06 21:47:17,20.4365,20.379,10.8549,40.2558,40.4876,20.8105,20.379,1893.72,313.921,1656.32,8.053063401256653,20.0,20.715925925925927
2024-06-06 21:47:18,20.4377,20.3725,10.8493,40.2661,40.4843,20.817,20.3856,1896.68,317.532,1655.43,8.054448338552946,20.0,20.715555555555554
2024-06-06 21:47:19,20.4181,20.3659,10.8479,40.2618,40.4843,20.8169,20.3757,1890.44,309.326,1656.02,8.042025153141918,20.0,20.715185185185184
2024-06-06 21:47:20,20.4183,20.3725,10.8483,40.2726,40.4843,20.8257,20.3823,1901.27,312.28,1653.95,8.031804889294719,20.0,20.714814814814815
2024-06-06 21:47:21,20.4153,20.3757,10.8384,40.2929,40.4876,20.815,20.3757,1892.08,309.982,1653.76,8.036672514856471,20.0,20.714444444444442
2024-06-06 21:47:22,20.3998,20.3725,10.8283,40.3325,40.4876,20.8203,20.379,1893.06,315.234,1652.38,8.025438465541878,20.0,20.714074074074073
2024-06-06 21:47:23,20.4183,20.3659,10.8325,40.349,40.4843,20.8139,20.3856,1897.33,304.731,1651.79,8.034558770609285,20.0,20.713703703703704
2024-06-06 21:47:24,20.4154,20.379,10.8291,40.4028,40.481,20.8162,20.3823,1891.75,329.677,1651.49,8.033518535188955,20.0,20.71333333333333
2024-06-06 21:47:25,20.4148,20.379,10.8343,40.4479,40.4843,20.8014,20.3823,1894.38,307.028,1650.9,8.025789751362966,20.0,20.712962962962962
2024-06-06 21:47:26,20.4068,20.379,10.8357,40.47,40.481,20.8109,20.379,1903.24,329.02,1649.62,8.011698602741898,20.0,20.712592592592593
2024-06-06 21:47:27,20.405,20.3757,10.8341,40.5175,40.481,20.8285,20.379,1897.33,301.12,1648.64,8.006771728270696,20.0,20.71222222222222
2024-06-06 21:47:28,20.399,20.3757,10.8317,40.5655,40.4876,20.8236,20.379,1898.97,326.394,1647.45,7.997982889192969,20.0,20.71185185185185
2024-06-06 21:47:29,20.3916,20.3725,10.8385,40.6122,40.4843,20.827,20.3823,1907.18,297.181,1648.93,7.993286492888216,20.0,20.71148148148148
2024-06-06 21:47:30,20.4114,20.3725,10.842,40.664,40.4876,20.8247,20.3823,1894.71,331.974,1649.33,8.008867389630149,20.0,20.71111111111111
2024-06-06 21:47:31,20.3947,20.3889,10.8389,40.7086,40.4843,20.8138,20.3757,1894.05,304.074,1650.02,8.000830974964396,20.0,20.71074074074074
2024-06-06 21:47:32,20.3953,20.3757,10.8182,40.7163,40.4843,20.8265,20.3757,1903.57,333.615,1650.8,8.022455524843936,20.0,20.71037037037037
2024-06-06 21:47:33,20.4022,20.3692,10.8323,40.7518,40.4843,20.84,20.3823,1899.96,293.899,1650.9,8.016909904657215,20.0,20.709999999999997
2024-06-06 21:47:34,20.3874,20.3692,10.8307,40.7637,40.481,20.8329,20.379,1902.58,317.532,1650.21,8.002505905739017,20.0,20.709629629629628
2024-06-06 21:47:35,20.3933,20.3725,10.8374,40.7864,40.4876,20.8233,20.379,1912.76,310.639,1650.11,8.001351110688432,20.0,20.70925925925926
2024-06-06 21:47:36,20.3886,20.3659,10.8237,40.7921,40.4843,20.837,20.3823,1911.12,322.127,1653.56,8.025631733635453,20.0,20.708888888888886
2024-06-06 21:47:37,20.39,20.379,10.8327,40.8308,40.4843,20.836,20.3889,1909.48,308.669,1650.41,8.003978266662992,20.0,20.708518518518517
2024-06-06 21:47:38,20.3902,20.3757,10.8224,40.837,40.4876,20.83,20.3823,1902.58,321.471,1651.79,8.019471656558203,20.0,20.708148148148148
2024-06-06 21:47:39,20.3741,20.379,10.8277,40.8509,40.481,20.8198,20.379,1901.6,308.998,1652.18,8.003423976628484,20.0,20.70777777777778
2024-06-06 21:47:40,20.3802,20.3757,10.8212,40.8534,40.4843,20.8283,20.3823,1908.49,304.074,1651.79,8.012095734133224,20.0,20.707407407407405
2024-06-06 21:47:41,20.3791,20.3725,10.8262,40.8385,40.4843,20.8227,20.379,1905.21,318.517,1650.31,7.9998086407707305,20.0,20.707037037037036
2024-06-06 21:47:42,20.3805,20.3725,10.8163,40.812,40.481,20.8363,20.3823,1900.94,304.402,1651.59,8.015483595321339,20.0,20.706666666666667
2024-06-06 21:47:43,20.3805,20.379,10.8156,40.7977,40.481,20.8236,20.3823,1908.49,323.44,1649.03,8.00364516420141,20.0,20.706296296296294
2024-06-06 21:47:44,20.3764,20.379,10.8192,40.7598,40.481,20.8225,20.379,1893.72,329.02,1647.36,7.989103117079882,20.0,20.705925925925925
2024-06-06 21:47:45,20.3733,20.3757,10.8106,40.7188,40.4843,20.8162,20.3856,1908.49,314.578,1649.92,8.006122928304569,20.0,20.705555555555556
2024-06-06 21:47:46,20.384,20.3757,10.8291,40.6758,40.481,20.8281,20.3823,1900.61,311.624,1650.41,8.001968332074767,20.0,20.705185185185183
2024-06-06 21:47:47,20.36,20.379,10.8201,40.6221,40.4843,20.8089,20.3856,1892.74,312.937,1648.64,7.980837916029793,20.0,20.704814814814814
2024-06-06 21:47:48,20.3705,20.379,10.8184,40.5572,40.4843,20.802,20.3823,1909.48,308.998,1651.69,8.005827635194422,20.0,20.704444444444444
2024-06-06 21:47:49,20.373,20.3823,10.8289,40.5066,40.4777,20.7988,20.3889,1897.66,311.624,1648.34,7.98289863148307,20.0,20.70407407407407
2024-06-06 21:47:50,20.3718,20.379,10.8214,40.4469,40.4843,20.8174,20.3823,1891.1,302.761,1649.42,7.9934019770616525,20.0,20.703703703703702
2024-06-06 21:47:51,20.381,20.379,10.8135,40.3555,40.4843,20.8151,20.3856,1896.02,325.41,1647.85,8.000092030006607,20.0,20.703333333333333
2024-06-06 21:47:52,20.3601,20.379,10.8052,40.2978,40.4777,20.8081,20.379,1899.96,322.127,1648.14,7.990962298353577,20.0,20.70296296296296
2024-06-06 21:47:53,20.3713,20.379,10.8213,40.2374,40.481,20.8094,20.3692,1891.1,330.005,1648.73,7.989723458165226,20.0,20.70259259259259
2024-06-06 21:47:54,20.3613,20.3757,10.8172,40.1888,40.4843,20.8009,20.379,1888.47,307.685,1648.64,7.9843515293011444,20.0,20.702222222222222
2024-06-06 21:47:55,20.3612,20.379,10.8034,40.1697,40.481,20.8149,20.3823,1899.96,312.28,1649.23,7.998674068453472,20.0,20.70185185185185
2024-06-06 21:47:56,20.3811,20.3757,10.8085,40.1161,40.481,20.8044,20.3856,1897.33,308.998,1651.49,8.02203765060031,20.0,20.70148148148148
2024-06-06 21:47:57,20.3658,20.3692,10.8127,40.1102,40.4843,20.804,20.3823,1886.83,313.593,1651.3,8.004775209200094,20.0,20.70111111111111
2024-06-06 21:47:58,20.3735,20.3757,10.8207,40.0947,40.481,20.8087,20.3823,1888.14,316.875,1650.51,8.00069438004961,20.0,20.700740740740738
2024-06-06 21:47:59,20.3738,20.3757,10.8003,40.0907,40.481,20.798,20.3856,1902.26,309.982,1650.02,8.015650739741481,20.0,20.70037037037037
2024-06-06 21:48:00,20.3703,20.3725,10.7974,40.065,40.481,20.8033,20.3856,1895.69,308.341,1650.9,8.019423068819217,20.0,20.7
2024-06-06 21:48:01,20.3675,20.3725,10.8071,40.0851,40.481,20.8043,20.3757,1891.75,326.722,1652.18,8.015161169253227,20.0,20.699629629629626
2024-06-06 21:48:02,20.3601,20.379,10.8012,40.0853,40.481,20.8141,20.3856,1890.77,321.142,1654.25,8.023944153567276,20.0,20.699259259259257
2024-06-06 21:48:03,20.3487,20.3659,10.8051,40.1071,40.4876,20.7932,20.3823,1904.88,337.882,1652.18,8.001076538103549,20.0,20.698888888888888
2024-06-06 21:48:04,20.3505,20.3725,10.797,40.1219,40.481,20.7999,20.379,1890.44,300.464,1655.82,8.027022265889661,20.0,20.69851851851852
2024-06-06 21:48:05,20.3555,20.379,10.8017,40.1287,40.4876,20.8056,20.3823,1894.71,309.326,1652.48,8.011082295750109,20.0,20.698148148148146
2024-06-06 21:48:06,20.3729,20.3725,10.8079,40.1616,40.481,20.7954,20.3823,1899.3,319.501,1655.43,8.03479186916054,20.0,20.697777777777777
2024-06-06 21:48:07,20.3573,20.3725,10.7931,40.1948,40.4843,20.7858,20.3856,1894.05,317.204,1654.54,8.029800512114367,20.0,20.697407407407407
2024-06-06 21:48:08,20.3458,20.379,10.8021,40.2179,40.481,20.8042,20.3823,1889.78,319.501,1652.97,8.004986179099106,20.0,20.697037037037035
2024-06-06 21:48:09,20.3578,20.379,10.8002,40.2479,40.481,20.7986,20.3823,1901.6,302.105,1654.05,8.021882937277482,20.0,20.696666666666665
2024-06-06 21:48:10,20.3454,20.3757,10.7953,40.312,40.4712,20.7839,20.3823,1897.33,313.921,1655.43,8.022275570273923,20.0,20.696296296296296
2024-06-06 21:48:11,20.338,20.379,10.7955,40.3463,40.481,20.7897,20.379,1888.8,316.547,1656.71,8.02208940928905,20.0,20.695925925925923
2024-06-06 21:48:12,20.3569,20.379,10.808,40.3972,40.4876,20.7985,20.379,1886.83,295.54,1656.51,8.026500608881038,20.0,20.695555555555554
2024-06-06 21:48:13,20.3511,20.3757,10.7905,40.4384,40.481,20.797,20.3725,1893.06,312.28,1655.82,8.032987813394541,20.0,20.695185185185185
2024-06-06 21:48:14,20.3557,20.3757,10.7914,40.4773,40.481,20.7927,20.3823,1889.45,313.265,1652.08,8.017945491482466,20.0,20.694814814814812
2024-06-06 21:48:15,20.3575,20.3725,10.7959,40.5314,40.4777,20.7739,20.379,1895.69,324.097,1656.02,8.034798405914383,20.0,20.694444444444443
2024-06-06 21:48:16,20.3557,20.379,10.7992,40.5862,40.4876,20.7805,20.3856,1905.21,324.753,1655.53,8.028136627144557,20.0,20.694074074074074
2024-06-06 21:48:17,20.3646,20.379,10.7909,40.6139,40.4876,20.78,20.3823,1906.52,323.44,1655.23,8.0411284411286,20.0,20.6937037037037
2024-06-06 21:48:18,20.3692,20.3757,10.8123,40.6577,40.4909,20.7867,20.3823,1899.63,305.059,1654.94,8.025611457621652,20.0,20.69333333333333
2024-06-06 21:48:19,20.3677,20.3757,10.7999,40.6993,40.4876,20.7796,20.3823,1903.57,317.86,1651.59,8.01850065277969,20.0,20.692962962962962
2024-06-06 21:48:20,20.3504,20.379,10.7922,40.7248,40.4843,20.7789,20.3856,1914.4,298.494,1654.15,8.022871543911968,20.0,20.69259259259259
2024-06-06 21:48:21,20.3639,20.3725,10.7864,40.7721,40.4745,20.7676,20.379,1900.94,323.112,1652.77,8.032364676859979,20.0,20.69222222222222
2024-06-06 21:48:22,20.3527,20.3823,10.7938,40.7775,40.481,20.7706,20.3823,1898.64,310.967,1651.59,8.01104181628542,20.0,20.69185185185185
2024-06-06 21:48:23,20.3552,20.3134,10.7922,40.7726,40.4843,20.7783,20.3232,1909.48,320.158,1650.02,8.006859353856777,20.0,20.69148148148148
2024-06-06 21:48:24,20.3507,20.3068,10.8029,40.7879,40.4843,20.7748,20.3265,1901.93,322.455,1650.02,7.99413277619508,20.0,20.69111111111111
2024-06-06 21:48:25,20.3532,20.3101,10.7857,40.7605,40.4843,20.7723,20.3265,1911.45,303.089,1649.62,8.008685143999458,20.0,20.69074074074074
2024-06-06 21:48:26,20.3535,20.3199,10.7981,40.7688,40.481,20.7919,20.3265,1901.27,331.974,1648.44,7.992835076805948,20.0,20.690370370370367
2024-06-06 21:48:27,20.3481,20.3167,10.7807,40.7595,40.481,20.781,20.3232,1899.96,313.265,1646.47,7.9933087666663365,20.0,20.689999999999998
2024-06-06 21:48:28,20.3633,20.3134,10.7836,40.7386,40.4876,20.7769,20.3232,1911.12,293.242,1644.7,7.994981018701358,20.0,20.68962962962963
2024-06-06 21:48:29,20.3515,20.3134,10.7831,40.7172,40.4843,20.7899,20.3265,1894.71,313.921,1644.21,7.983171209348257,20.0,20.68925925925926
2024-06-06 21:48:30,20.3467,20.3265,10.7941,40.6957,40.481,20.7729,20.3265,1908.49,303.089,1648.14,7.9890387603483335,20.0,20.688888888888886
2024-06-06 21:48:31,20.3409,20.3101,10.7961,40.6805,40.4843,20.7885,20.3298,1894.71,322.127,1644.7,7.96585434066836,20.0,20.688518518518517
2024-06-06 21:48:32,20.3388,20.3002,10.7989,40.6441,40.4843,20.7693,20.3265,1893.72,314.906,1645.68,7.966508965967051,20.0,20.688148148148148
2024-06-06 21:48:33,20.3527,20.3167,10.7966,40.5962,40.4909,20.7766,20.3199,1906.52,302.105,1645.68,7.980037141864978,20.0,20.687777777777775
2024-06-06 21:48:34,20.3356,20.297,10.7877,40.5386,40.4909,20.7766,20.3265,1894.71,325.738,1646.57,7.9775015263232545,20.0,20.687407407407406
2024-06-06 21:48:35,20.3369,20.3167,10.772,40.4919,40.4777,20.7902,20.3232,1897.66,307.685,1646.86,7.993112966481346,20.0,20.687037037037037
2024-06-06 21:48:36,20.3384,20.3068,10.779,40.4671,40.4876,20.7925,20.3265,1899.3,320.814,1645.88,7.983763032690567,20.0,20.686666666666664
2024-06-06 21:48:37,20.3379,20.3101,10.7863,40.4049,40.4876,20.7799,20.3232,1889.78,305.387,1645.78,7.976763995074223,20.0,20.686296296296295
2024-06-06 21:48:38,20.3453,20.3199,10.7931,40.3679,40.481,20.7879,20.3265,1900.61,317.86,1646.47,7.980609570097437,20.0,20.685925925925925
2024-06-06 21:48:39,20.329,20.3101,10.7817,40.3348,40.4843,20.7722,20.3298,1907.84,318.845,1647.36,7.980827458847445,20.0,20.685555555555553
2024-06-06 21:48:40,20.3403,20.3167,10.7807,40.3033,40.4843,20.7724,20.3199,1893.72,319.173,1649.03,7.999210270018484,20.0,20.685185185185183
2024-06-06 21:48:41,20.3434,20.3167,10.7808,40.2664,40.4777,20.7753,20.3265,1904.88,312.608,1649.23,8.002691063528552,20.0,20.684814814814814
2024-06-06 21:48:42,20.3464,20.3068,10.7801,40.2274,40.4843,20.7773,20.3265,1884.53,310.967,1649.72,8.008166083526252,20.0,20.68444444444444
2024-06-06 21:48:43,20.336,20.3101,10.7848,40.2018,40.4843,20.7695,20.3232,1900.61,311.295,1648.83,7.991212062024324,20.0,20.684074074074072
2024-06-06 21:48:44,20.3263,20.3199,10.7914,40.1786,40.4777,20.7882,20.3298,1885.52,314.906,1648.44,7.975687378219334,20.0,20.683703703703703
2024-06-06 21:48:45,20.3181,20.3101,10.7772,40.1681,40.4942,20.7859,20.3265,1891.75,305.715,1648.34,7.980222079935965,20.0,20.68333333333333
2024-06-06 21:48:46,20.3323,20.3265,10.7819,40.163,40.481,20.7779,20.3265,1891.1,298.166,1648.34,7.988168092341438,20.0,20.68296296296296
2024-06-06 21:48:47,20.3304,20.3199,10.7772,40.1526,40.4777,20.7785,20.3265,1886.5,328.364,1648.64,7.991964358055732,20.0,20.68259259259259
2024-06-06 21:48:48,20.3326,20.3101,10.7766,40.1421,40.4843,20.7826,20.3265,1899.3,339.524,1649.03,7.996197889064038,20.0,20.68222222222222
2024-06-06 21:48:49,20.3287,20.3134,10.7738,40.1477,40.4876,20.7849,20.3232,1883.22,320.158,1646.77,7.98431989033681,20.0,20.68185185185185
2024-06-06 21:48:50,20.3146,20.3167,10.7728,40.1394,40.4876,20.7879,20.3265,1883.22,308.669,1650.21,7.990029073987941,20.0,20.68148148148148
2024-06-06 21:48:51,20.3104,20.3167,10.7615,40.1745,40.481,20.7806,20.3232,1890.77,299.807,1650.51,7.99742803844483,20.0,20.681111111111107
2024-06-06 21:48:52,20.3219,20.3134,10.7666,40.1563,40.481,20.7765,20.3199,1881.25,317.532,1652.77,8.013746196481351,20.0,20.680740740740738
2024-06-06 21:48:53,20.321,20.3035,10.7683,40.17,40.4843,20.7763,20.3199,1885.52,312.28,1651.3,8.00444003945586,20.0,20.68037037037037
2024-06-06 21:48:54,20.3225,20.3134,10.7769,40.1604,40.481,20.789,20.3232,1883.55,322.455,1652.48,8.004206406070068,20.0,20.68
2024-06-06 21:48:55,20.3142,20.3167,10.7672,40.1982,40.481,20.7734,20.3167,1895.36,293.899,1652.18,8.003926999169549,20.0,20.679629629629627
2024-06-06 21:48:56,20.314,20.3167,10.7678,40.212,40.4777,20.7623,20.3265,1881.9,279.128,1652.18,8.003256302448136,20.0,20.679259259259258
2024-06-06 21:48:57,20.318,20.3101,10.7664,40.2483,40.4876,20.7689,20.3232,1895.03,323.768,1652.18,8.00778350531768,20.0,20.67888888888889
2024-06-06 21:48:58,20.323,20.3167,10.7765,40.2879,40.4777,20.7665,20.3232,1887.16,326.722,1652.77,8.006365897952888,20.0,20.678518518518516
2024-06-06 21:48:59,20.3151,20.3199,10.7699,40.3224,40.481,20.7692,20.3199,1889.13,302.761,1652.67,8.004791271489031,20.0,20.678148148148146
2024-06-06 21:49:00,20.3213,20.3232,10.7661,40.372,40.481,20.7646,20.3265,1901.6,300.464,1653.17,8.015601779546577,20.0,20.677777777777777
2024-06-06 21:49:01,20.3271,20.3331,10.7651,40.4156,40.4843,20.7544,20.3265,1889.13,317.86,1647.85,7.995493074567355,20.0,20.677407407407404
2024-06-06 21:49:02,20.3314,20.3068,10.7654,40.4551,40.4876,20.7595,20.3167,1906.85,311.624,1650.51,8.011749690096583,20.0,20.677037037037035
2024-06-06 21:49:03,20.328,20.3298,10.7635,40.4949,40.481,20.7473,20.3265,1902.58,309.982,1649.72,8.00665926281706,20.0,20.676666666666666
2024-06-06 21:49:04,20.3248,20.3331,10.7566,40.5471,40.4843,20.7569,20.3232,1893.39,313.921,1653.36,8.027429624088695,20.0,20.676296296296293
2024-06-06 21:49:05,20.3347,20.3134,10.7555,40.5879,40.4777,20.7445,20.3265,1904.22,320.486,1649.33,8.017069251859574,20.0,20.675925925925924
2024-06-06 21:49:06,20.3201,20.3232,10.7594,40.6751,40.481,20.7486,20.3265,1904.88,322.784,1649.52,8.002507913651993,20.0,20.675555555555555
2024-06-06 21:49:07,20.327,20.3101,10.7624,40.7029,40.4876,20.756,20.3265,1900.61,301.448,1649.23,8.004364811476503,20.0,20.675185185185182
2024-06-06 21:49:08,20.3311,20.3298,10.7638,40.7541,40.4843,20.7639,20.3232,1903.24,301.448,1649.33,8.007109847723834,20.0,20.674814814814813
2024-06-06 21:49:09,20.3162,20.3035,10.7431,40.7991,40.4876,20.7575,20.3167,1904.55,295.54,1647.95,8.00526037364631,20.0,20.674444444444443
2024-06-06 21:49:10,20.3277,20.3101,10.7664,40.8383,40.4843,20.7714,20.3199,1895.69,334.272,1647.45,7.992967064735154,20.0,20.67407407407407
2024-06-06 21:49:11,20.3123,20.3101,10.7615,40.8631,40.4843,20.756,20.3265,1912.76,329.348,1646.67,7.980409185761359,20.0,20.6737037037037
2024-06-06 21:49:12,20.2985,20.3265,10.7534,40.8977,40.4777,20.7677,20.3199,1905.21,327.379,1644.4,7.964651663210886,20.0,20.673333333333332
2024-06-06 21:49:13,20.3276,20.297,10.7647,40.8999,40.4777,20.7598,20.3331,1891.75,297.838,1648.54,7.999593878316353,20.0,20.67296296296296
2024-06-06 21:49:14,20.3205,20.3232,10.7534,40.9066,40.4843,20.7669,20.3199,1912.43,312.608,1645.68,7.989222940314192,20.0,20.67259259259259
2024-06-06 21:49:15,20.329,20.3134,10.7753,40.9177,40.4843,20.7608,20.3265,1897.0,320.814,1644.6,7.972797274445916,20.0,20.67222222222222
