TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:49:16,20.3121,20.3232,10.7641,40.8947,40.481,20.7506,20.3265,1910.46,325.738,1644.11,7.965666448321588,20.0,20.671851851851848
2024-06-06 21:49:17,20.3125,20.3134,10.7603,40.8879,40.4843,20.7502,20.3232,1894.38,315.234,1644.89,7.972951147459453,20.0,20.67148148148148
2024-06-06 21:49:18,20.3121,20.3101,10.7573,40.8825,40.481,20.7384,20.3298,1899.63,312.937,1646.08,7.980890916407449,20.0,20.67111111111111
2024-06-06 21:49:19,20.3319,20.3396,10.7707,40.8693,40.4843,20.7399,20.3232,1891.75,320.814,1645.29,7.9824038608198915,20.0,20.67074074074074
2024-06-06 21:49:20,20.3203,20.3134,10.7593,40.8476,40.481,20.7445,20.3199,1907.18,313.921,1644.99,7.980781415378283,20.0,20.670370370370367
2024-06-06 21:49:21,20.3112,20.3134,10.7585,40.8233,40.4843,20.7505,20.3232,1886.83,307.357,1645.39,7.975792161642499,20.0,20.669999999999998
2024-06-06 21:49:22,20.3187,20.297,10.7534,40.7834,40.4843,20.7456,20.3265,1902.58,323.44,1645.29,7.985826847038091,20.0,20.66962962962963
2024-06-06 21:49:23,20.3097,20.3199,10.7629,40.7244,40.481,20.7625,20.3462,1892.41,301.12,1646.08,7.974208711931032,20.0,20.669259259259256
2024-06-06 21:49:24,20.304,20.3068,10.7639,40.6869,40.481,20.76,20.3265,1903.24,298.822,1642.93,7.953363332249944,20.0,20.668888888888887
2024-06-06 21:49:25,20.3181,20.3068,10.7587,40.6468,40.481,20.7609,20.3298,1889.78,321.799,1645.98,7.984248108335978,20.0,20.668518518518518
2024-06-06 21:49:26,20.3184,20.3002,10.7566,40.6068,40.4843,20.7482,20.3199,1902.26,304.402,1647.55,7.993870247536008,20.0,20.668148148148145
2024-06-06 21:49:27,20.3089,20.3232,10.7633,40.5723,40.4843,20.7532,20.3265,1887.81,320.158,1647.45,7.979842324070566,20.0,20.667777777777776
2024-06-06 21:49:28,20.3035,20.3199,10.7587,40.5197,40.481,20.7569,20.3298,1896.02,320.814,1647.55,7.979657882269204,20.0,20.667407407407406
2024-06-06 21:49:29,20.3103,20.3068,10.7621,40.469,40.4876,20.7524,20.3232,1884.53,288.647,1646.47,7.977267676263512,20.0,20.667037037037034
2024-06-06 21:49:30,20.2902,20.3298,10.7437,40.4293,40.4843,20.759,20.3232,1893.39,316.219,1646.47,7.9758473713840905,20.0,20.666666666666664
2024-06-06 21:49:31,20.2828,20.3396,10.7505,40.378,40.481,20.747,20.3232,1887.81,320.158,1645.78,7.960646114812809,20.0,20.666296296296295
2024-06-06 21:49:32,20.2967,20.3068,10.7463,40.3322,40.481,20.7623,20.3363,1887.81,311.295,1645.68,7.975277228123111,20.0,20.665925925925922
2024-06-06 21:49:33,20.2889,20.3002,10.7614,40.2899,40.4876,20.7523,20.3199,1883.22,325.41,1644.89,7.952334756121097,20.0,20.665555555555553
2024-06-06 21:49:34,20.2974,20.3035,10.7534,40.261,40.481,20.7598,20.3331,1890.11,308.013,1645.19,7.9675597219988825,20.0,20.665185185185184
2024-06-06 21:49:35,20.2817,20.3199,10.7581,40.2194,40.4843,20.7664,20.3101,1882.56,289.304,1644.89,7.949079536436097,20.0,20.66481481481481
2024-06-06 21:49:36,20.2911,20.2543,10.7505,40.195,40.4843,20.7552,20.2773,1885.52,323.44,1644.7,7.962349124400787,20.0,20.66444444444444
2024-06-06 21:49:37,20.302,20.2641,10.756,40.1344,40.4843,20.7555,20.251,1886.5,313.921,1643.52,7.961139961947647,20.0,20.664074074074072
2024-06-06 21:49:38,20.3013,20.2608,10.7536,40.1171,40.4777,20.748,20.2773,1884.2,292.258,1642.53,7.957761350758425,20.0,20.6637037037037
2024-06-06 21:49:39,20.3039,20.2641,10.7562,40.1027,40.481,20.7475,20.2674,1867.46,302.433,1641.84,7.954418425312913,20.0,20.66333333333333
2024-06-06 21:49:40,20.3071,20.2543,10.7421,40.0877,40.4843,20.7479,20.2641,1890.44,296.197,1641.05,7.964997128773733,20.0,20.66296296296296
2024-06-06 21:49:41,20.3101,20.251,10.7397,40.0692,40.481,20.7497,20.2773,1876.65,300.792,1641.45,7.971436369183604,20.0,20.66259259259259
2024-06-06 21:49:42,20.3086,20.2641,10.7464,40.0765,40.481,20.7689,20.2477,1878.29,316.547,1641.74,7.966013506209659,20.0,20.66222222222222
2024-06-06 21:49:43,20.3074,20.251,10.7422,40.0875,40.4843,20.7695,20.2576,1889.78,330.005,1640.96,7.964726840446928,20.0,20.66185185185185
2024-06-06 21:49:44,20.2987,20.2576,10.7515,40.0994,40.4777,20.7603,20.2674,1879.94,326.722,1640.56,7.947800819106222,20.0,20.66148148148148
2024-06-06 21:49:45,20.3033,20.2674,10.7496,40.1258,40.481,20.7593,20.2576,1880.59,302.433,1641.25,7.956556929760647,20.0,20.661111111111108
2024-06-06 21:49:46,20.2909,20.2608,10.7386,40.1291,40.4843,20.7512,20.2608,1887.16,280.441,1641.25,7.955390975240231,20.0,20.66074074074074
2024-06-06 21:49:47,20.2975,20.2674,10.7387,40.154,40.4777,20.7662,20.274,1893.39,290.288,1639.97,7.954595756960969,20.0,20.66037037037037
2024-06-06 21:49:48,20.3033,20.2674,10.7465,40.1724,40.4843,20.7341,20.274,1883.55,312.608,1641.25,7.9591386861987,20.0,20.659999999999997
2024-06-06 21:49:49,20.2957,20.2674,10.7403,40.2187,40.481,20.7447,20.2707,1879.94,308.341,1641.55,7.959427349694743,20.0,20.659629629629627
2024-06-06 21:49:50,20.2841,20.2707,10.7257,40.2615,40.4843,20.7405,20.2707,1887.48,321.799,1641.84,7.963332852572965,20.0,20.659259259259258
2024-06-06 21:49:51,20.2956,20.2576,10.7447,40.3017,40.4876,20.7298,20.2641,1884.86,316.547,1645.78,7.976179408743493,20.0,20.658888888888885
2024-06-06 21:49:52,20.2919,20.2576,10.7422,40.3433,40.481,20.7415,20.2674,1890.77,300.792,1640.66,7.950366588862886,20.0,20.658518518518516
2024-06-06 21:49:53,20.287,20.2641,10.7299,40.3722,40.481,20.7398,20.2641,1888.14,308.998,1641.84,7.962249791317068,20.0,20.658148148148147
2024-06-06 21:49:54,20.2707,20.2576,10.728,40.4127,40.4843,20.7425,20.2641,1897.33,311.295,1642.73,7.954562436363185,20.0,20.657777777777774
2024-06-06 21:49:55,20.2883,20.2641,10.7328,40.4455,40.4777,20.7361,20.2674,1896.35,311.624,1644.8,7.975269174144158,20.0,20.657407407407405
2024-06-06 21:49:56,20.2639,20.274,10.7229,40.5053,40.4777,20.7405,20.2543,1900.29,306.044,1645.29,7.96553939213515,20.0,20.657037037037036
2024-06-06 21:49:57,20.2643,20.2707,10.7296,40.5458,40.481,20.7325,20.2477,1884.2,311.295,1645.68,7.962166588518327,20.0,20.656666666666663
2024-06-06 21:49:58,20.2611,20.251,10.735,40.5927,40.481,20.7452,20.2543,1895.36,332.959,1645.78,7.955468350169245,20.0,20.656296296296293
2024-06-06 21:49:59,20.2666,20.2674,10.7248,40.6356,40.481,20.7393,20.2674,1896.68,322.127,1646.96,7.974293140688269,20.0,20.655925925925924
2024-06-06 21:50:00,20.2686,20.2641,10.7174,40.6692,40.481,20.7357,20.2576,1890.44,294.227,1647.75,7.985977738881868,20.0,20.65555555555555
2024-06-06 21:50:01,20.2719,20.2543,10.7312,40.7103,40.481,20.7453,20.274,1897.33,305.715,1647.95,7.97816670115713,20.0,20.655185185185182
2024-06-06 21:50:02,20.2546,20.2641,10.7191,40.764,40.481,20.7366,20.2608,1905.87,323.44,1647.95,7.973818333967509,20.0,20.654814814814813
2024-06-06 21:50:03,20.2795,20.2576,10.7325,40.7871,40.4843,20.7296,20.2674,1892.08,330.99,1647.16,7.979607788468645,20.0,20.65444444444444
2024-06-06 21:50:04,20.2609,20.2543,10.7218,40.7895,40.4777,20.7376,20.2707,1896.68,297.838,1646.86,7.971552645460187,20.0,20.65407407407407
2024-06-06 21:50:05,20.2739,20.2477,10.7381,40.8129,40.4843,20.734,20.2707,1898.97,315.891,1646.86,7.968794929980744,20.0,20.6537037037037
2024-06-06 21:50:06,20.2611,20.2608,10.7175,40.7972,40.4843,20.7274,20.2641,1899.63,322.127,1646.96,7.975797440469561,20.0,20.65333333333333
2024-06-06 21:50:07,20.26,20.2543,10.7214,40.7776,40.481,20.7347,20.2674,1903.57,321.799,1644.5,7.959711933428252,20.0,20.65296296296296
2024-06-06 21:50:08,20.2727,20.2543,10.7289,40.8022,40.4843,20.7186,20.2641,1894.38,321.799,1645.68,7.969765749053592,20.0,20.65259259259259
2024-06-06 21:50:09,20.2639,20.2576,10.7223,40.774,40.4777,20.7355,20.2707,1897.33,326.066,1648.54,7.981775920415702,20.0,20.65222222222222
2024-06-06 21:50:10,20.2596,20.2576,10.7163,40.7822,40.4777,20.7221,20.2608,1900.29,312.937,1645.78,7.969832471438477,20.0,20.65185185185185
2024-06-06 21:50:11,20.2618,20.2576,10.7331,40.752,40.481,20.7182,20.2674,1897.99,310.311,1645.58,7.956672635174942,20.0,20.65148148148148
2024-06-06 21:50:12,20.2544,20.251,10.7152,40.7222,40.4876,20.7109,20.2707,1899.96,312.937,1645.68,7.965924415156653,20.0,20.65111111111111
2024-06-06 21:50:13,20.2696,20.2543,10.7335,40.6635,40.481,20.7227,20.2674,1900.94,325.738,1645.98,7.9647873701176595,20.0,20.650740740740737
2024-06-06 21:50:14,20.25,20.2543,10.7225,40.6184,40.481,20.7174,20.2641,1897.0,310.967,1643.02,7.943294111461606,20.0,20.650370370370368
2024-06-06 21:50:15,20.2718,20.2707,10.7259,40.5521,40.4843,20.7102,20.2641,1898.64,308.669,1647.26,7.9791727731332065,20.0,20.65
2024-06-06 21:50:16,20.2676,20.2641,10.7368,40.5269,40.481,20.7354,20.2608,1897.33,304.731,1648.44,7.972257838502007,20.0,20.649629629629626
2024-06-06 21:50:17,20.2906,20.2608,10.7467,40.478,40.4843,20.702,20.2674,1893.06,298.494,1644.89,7.966023372232391,20.0,20.649259259259257
2024-06-06 21:50:18,20.2645,20.2543,10.7385,40.4174,40.4843,20.7051,20.274,1891.1,303.746,1648.05,7.966357582420547,20.0,20.648888888888887
2024-06-06 21:50:19,20.2694,20.251,10.7385,40.4001,40.481,20.704,20.2707,1899.3,334.272,1649.72,7.978531942912135,20.0,20.648518518518514
2024-06-06 21:50:20,20.2692,20.2543,10.7265,40.3401,40.4843,20.7048,20.2707,1897.99,326.394,1650.02,7.989862674479662,20.0,20.648148148148145
2024-06-06 21:50:21,20.2706,20.2608,10.7247,40.3211,40.4843,20.7103,20.2641,1887.81,315.234,1649.62,7.9906043915447516,20.0,20.647777777777776
2024-06-06 21:50:22,20.2659,20.2543,10.7394,40.292,40.481,20.7021,20.2608,1889.45,300.464,1649.33,7.972963319258421,20.0,20.647407407407403
2024-06-06 21:50:23,20.2802,20.2543,10.7321,40.262,40.481,20.7021,20.2707,1897.0,319.173,1648.64,7.987697827654811,20.0,20.647037037037034
2024-06-06 21:50:24,20.2702,20.2641,10.724,40.2261,40.4777,20.7115,20.2641,1879.28,317.532,1646.27,7.974627917679245,20.0,20.646666666666665
2024-06-06 21:50:25,20.2687,20.2641,10.7241,40.217,40.481,20.6821,20.2674,1882.56,322.784,1647.85,7.980943651904997,20.0,20.646296296296292
2024-06-06 21:50:26,20.2786,20.251,10.726,40.1943,40.4843,20.6823,20.2773,1882.89,329.348,1651.0,8.00290205524719,20.0,20.645925925925923
2024-06-06 21:50:27,20.257,20.2477,10.7221,40.1577,40.4843,20.7004,20.2641,1893.72,323.44,1646.57,7.9666397116999095,20.0,20.645555555555553
2024-06-06 21:50:28,20.2756,20.2576,10.7307,40.1311,40.481,20.6867,20.2674,1888.8,321.142,1644.7,7.965937798198542,20.0,20.64518518518518
2024-06-06 21:50:29,20.2732,20.2707,10.7231,40.1156,40.481,20.6785,20.2641,1890.77,306.044,1646.47,7.978855075834626,20.0,20.64481481481481
2024-06-06 21:50:30,20.2702,20.2608,10.74,40.0974,40.4876,20.6849,20.2608,1884.2,319.829,1646.27,7.961261966129636,20.0,20.644444444444442
2024-06-06 21:50:31,20.26,20.2608,10.7166,40.1028,40.4909,20.6921,20.2838,1876.32,308.998,1644.21,7.962313042859218,20.0,20.64407407407407
2024-06-06 21:50:32,20.2651,20.2576,10.728,40.1038,40.481,20.684,20.2641,1879.28,303.418,1643.71,7.954637064556554,20.0,20.6437037037037
2024-06-06 21:50:33,20.2575,20.2674,10.7155,40.1106,40.4843,20.6706,20.2641,1882.56,317.204,1643.61,7.958239829265449,20.0,20.64333333333333
2024-06-06 21:50:34,20.2428,20.2543,10.7111,40.1317,40.4777,20.673,20.2608,1878.95,306.372,1642.73,7.945393104119682,20.0,20.64296296296296
2024-06-06 21:50:35,20.2566,20.2543,10.7175,40.1433,40.4777,20.6794,20.2608,1880.92,326.066,1646.08,7.967777090122478,20.0,20.64259259259259
2024-06-06 21:50:36,20.2641,20.2641,10.7161,40.1342,40.481,20.6767,20.2641,1877.64,325.081,1643.52,7.962807915009013,20.0,20.64222222222222
2024-06-06 21:50:37,20.2634,20.2576,10.7172,40.177,40.481,20.6795,20.274,1888.47,338.539,1643.42,7.960822351420127,20.0,20.64185185185185
2024-06-06 21:50:38,20.2568,20.2608,10.7129,40.1877,40.481,20.6827,20.2707,1885.52,327.707,1644.5,7.964134644648679,20.0,20.641481481481478
2024-06-06 21:50:39,20.2595,20.2543,10.7126,40.2099,40.481,20.6741,20.2674,1887.16,298.822,1645.78,7.972838915425068,20.0,20.64111111111111
2024-06-06 21:50:40,20.2549,20.2608,10.7103,40.2498,40.481,20.6815,20.2674,1881.25,295.54,1646.57,7.974744296457331,20.0,20.64074074074074
2024-06-06 21:50:41,20.2539,20.2543,10.7132,40.2698,40.481,20.6823,20.2674,1892.74,308.341,1646.96,7.973373846377472,20.0,20.640370370370366
2024-06-06 21:50:42,20.2563,20.2543,10.7185,40.3076,40.4777,20.6861,20.2641,1895.69,293.899,1652.18,7.996213986873296,20.0,20.639999999999997
2024-06-06 21:50:43,20.2513,20.2576,10.7128,40.3232,40.4876,20.6696,20.2674,1890.44,300.135,1652.97,8.000624565874539,20.0,20.639629629629628
2024-06-06 21:50:44,20.2477,20.2543,10.717,40.3607,40.4777,20.6833,20.2674,1892.74,333.287,1650.21,7.980734253019021,20.0,20.639259259259255
2024-06-06 21:50:45,20.2555,20.2477,10.7078,40.3951,40.4843,20.67,20.274,1884.53,325.081,1651.2,7.999765935704255,20.0,20.638888888888886
2024-06-06 21:50:46,20.2348,20.251,10.7058,40.4563,40.4777,20.6848,20.2674,1884.86,328.035,1653.17,7.993623300119233,20.0,20.638518518518516
2024-06-06 21:50:47,20.2473,20.2608,10.7226,40.4995,40.481,20.6712,20.2674,1889.78,331.318,1655.82,8.0028239886868,20.0,20.638148148148144
2024-06-06 21:50:48,20.2444,20.2543,10.7028,40.5513,40.4843,20.6704,20.2543,1888.47,312.608,1653.66,8.00656554803318,20.0,20.637777777777774
2024-06-06 21:50:49,20.2557,20.2576,10.7176,40.6108,40.481,20.6862,20.2641,1885.52,317.532,1653.95,8.005032206330403,20.0,20.637407407407405
2024-06-06 21:50:50,20.2392,20.205,10.7121,40.6443,40.4876,20.6801,20.2083,1894.38,318.188,1654.74,7.999619396114596,20.0,20.637037037037032
2024-06-06 21:50:51,20.239,20.2017,10.7011,40.6976,40.4843,20.6802,20.2149,1899.96,323.44,1654.64,8.008203846701281,20.0,20.636666666666663
2024-06-06 21:50:52,20.2488,20.2083,10.7099,40.7357,40.4843,20.6756,20.205,1892.41,321.799,1653.46,8.003331848080645,20.0,20.636296296296294
2024-06-06 21:50:53,20.2469,20.1952,10.7118,40.7868,40.4843,20.6808,20.2116,1902.91,316.547,1652.28,7.994434228021381,20.0,20.63592592592592
2024-06-06 21:50:54,20.2425,20.1985,10.7134,40.8109,40.4777,20.6772,20.2083,1904.88,304.402,1650.9,7.982730872053953,20.0,20.635555555555552
2024-06-06 21:50:55,20.2398,20.2017,10.7074,40.8584,40.4777,20.6845,20.2214,1905.54,298.822,1650.61,7.9840926064620295,20.0,20.635185185185183
2024-06-06 21:50:56,20.2548,20.2083,10.7095,40.8849,40.4777,20.6946,20.1985,1903.9,306.044,1650.11,7.99247551322788,20.0,20.63481481481481
2024-06-06 21:50:57,20.2475,20.2017,10.7032,40.9116,40.481,20.6776,20.2149,1901.6,315.562,1649.23,7.9873762698048205,20.0,20.63444444444444
2024-06-06 21:50:58,20.248,20.2083,10.7166,40.9234,40.481,20.6829,20.205,1902.58,325.41,1648.64,7.973727032028265,20.0,20.63407407407407
2024-06-06 21:50:59,20.2428,20.2149,10.6986,40.9203,40.481,20.68,20.2116,1894.05,313.593,1648.54,7.983950882412964,20.0,20.633703703703702
2024-06-06 21:51:00,20.2453,20.1952,10.713,40.9247,40.4843,20.6692,20.2017,1901.93,324.425,1649.23,7.977333782117123,20.0,20.63333333333333
2024-06-06 21:51:01,20.2478,20.1919,10.7091,40.9163,40.481,20.6778,20.2083,1899.63,313.593,1649.03,7.981721725032981,20.0,20.63296296296296
2024-06-06 21:51:02,20.2516,20.205,10.7149,40.8876,40.481,20.6787,20.2182,1902.26,311.295,1647.75,7.973853955774641,20.0,20.63259259259259
2024-06-06 21:51:03,20.255,20.1985,10.7175,40.887,40.481,20.6746,20.1985,1899.3,325.081,1647.26,7.972151428755584,20.0,20.632222222222218
2024-06-06 21:51:04,20.2442,20.2017,10.7224,40.8627,40.4843,20.6714,20.205,1894.05,313.265,1647.65,7.960912555781474,20.0,20.63185185185185
2024-06-06 21:51:05,20.2395,20.2017,10.7032,40.8542,40.4843,20.6649,20.1952,1900.61,303.089,1648.05,7.974971217009977,20.0,20.63148148148148
2024-06-06 21:51:06,20.2382,20.182,10.7073,40.7982,40.4777,20.6672,20.2182,1902.58,311.952,1649.23,7.976162158553561,20.0,20.631111111111107
2024-06-06 21:51:07,20.2395,20.2083,10.7115,40.7735,40.4843,20.6427,20.1985,1896.02,308.341,1649.33,7.9742187063343595,20.0,20.630740740740737
2024-06-06 21:51:08,20.2317,20.2017,10.7151,40.733,40.4843,20.6615,20.2182,1891.42,321.471,1649.62,7.966078185668692,20.0,20.63037037037037
2024-06-06 21:51:09,20.2213,20.228,10.7092,40.6874,40.4777,20.6402,20.2313,1897.33,324.097,1649.72,7.962794037727235,20.0,20.629999999999995
2024-06-06 21:51:10,20.2213,20.205,10.7012,40.6324,40.4777,20.6531,20.2247,1891.42,287.006,1650.02,7.970940262956375,20.0,20.629629629629626
2024-06-06 21:51:11,20.2336,20.1755,10.7072,40.5604,40.4876,20.6514,20.2149,1884.2,317.86,1650.02,7.976215094487203,20.0,20.629259259259257
2024-06-06 21:51:12,20.2171,20.1919,10.7004,40.5197,40.481,20.657,20.2116,1897.33,321.142,1649.62,7.966161892855977,20.0,20.628888888888884
2024-06-06 21:51:13,20.2257,20.2083,10.6974,40.446,40.4843,20.6477,20.2149,1891.75,298.822,1649.42,7.974904931525019,20.0,20.628518518518515
2024-06-06 21:51:14,20.2191,20.2346,10.6996,40.3895,40.4843,20.648,20.2116,1893.39,329.348,1649.42,7.967539592125823,20.0,20.628148148148146
2024-06-06 21:51:15,20.2175,20.1788,10.6968,40.3339,40.4843,20.657,20.2083,1886.5,301.777,1648.64,7.9647756839322135,20.0,20.627777777777773
2024-06-06 21:51:16,20.2133,20.1952,10.7001,40.289,40.4777,20.6588,20.2116,1882.56,304.731,1648.24,7.956570449302064,20.0,20.627407407407404
2024-06-06 21:51:17,20.1947,20.2083,10.6894,40.2342,40.4843,20.6591,20.205,1891.42,322.455,1647.85,7.948082024857261,20.0,20.627037037037034
2024-06-06 21:51:18,20.2052,20.1886,10.6921,40.1763,40.4843,20.6608,20.2149,1879.94,319.501,1647.06,7.950790642627409,20.0,20.62666666666666
2024-06-06 21:51:19,20.1964,20.1952,10.6845,40.1385,40.4876,20.6713,20.2149,1889.45,322.455,1647.75,7.953118106046416,20.0,20.626296296296292
2024-06-06 21:51:20,20.2052,20.1919,10.6906,40.1053,40.4843,20.6684,20.2083,1892.41,308.013,1647.65,7.954892835728371,20.0,20.625925925925923
2024-06-06 21:51:21,20.1892,20.1985,10.6824,40.0961,40.4843,20.6584,20.2149,1886.5,306.372,1647.36,7.946972493351089,20.0,20.62555555555555
2024-06-06 21:51:22,20.197,20.1985,10.6766,40.0835,40.481,20.6559,20.2182,1887.81,320.814,1646.17,7.952592224149374,20.0,20.62518518518518
2024-06-06 21:51:23,20.1963,20.1919,10.6797,40.0871,40.4843,20.6592,20.2116,1872.06,301.777,1645.98,7.948500486201038,20.0,20.624814814814812
2024-06-06 21:51:24,20.1978,20.1919,10.6793,40.0964,40.481,20.6569,20.2182,1878.62,317.204,1646.08,7.9505704135957105,20.0,20.624444444444443
2024-06-06 21:51:25,20.2016,20.1952,10.6799,40.0737,40.4843,20.6481,20.2083,1883.22,288.975,1645.78,7.9517938075189685,20.0,20.62407407407407
2024-06-06 21:51:26,20.2123,20.2083,10.6936,40.0975,40.4843,20.644,20.2083,1885.52,292.914,1645.29,7.946921686606948,20.0,20.6237037037037
2024-06-06 21:51:27,20.2097,20.1985,10.6902,40.1148,40.4843,20.6588,20.2116,1885.84,322.455,1645.29,7.947589586356832,20.0,20.62333333333333
2024-06-06 21:51:28,20.2035,20.1952,10.6847,40.1142,40.4777,20.6481,20.2116,1887.48,318.188,1644.99,7.945556127675218,20.0,20.62296296296296
2024-06-06 21:51:29,20.2026,20.1952,10.6825,40.1304,40.4843,20.6501,20.2116,1892.41,326.394,1645.58,7.949491447325336,20.0,20.62259259259259
2024-06-06 21:51:30,20.2054,20.2083,10.684,40.155,40.4843,20.6438,20.2083,1888.47,308.013,1646.08,7.952992712718413,20.0,20.62222222222222
2024-06-06 21:51:31,20.1972,20.1985,10.6775,40.2025,40.4843,20.6339,20.2149,1884.2,317.204,1646.57,7.953939743832622,20.0,20.621851851851847
2024-06-06 21:51:32,20.2159,20.1886,10.6916,40.1918,40.481,20.6358,20.2083,1884.2,322.784,1646.08,7.955415011841116,20.0,20.621481481481478
2024-06-06 21:51:33,20.1945,20.1919,10.6672,40.2524,40.4777,20.6445,20.2182,1885.19,291.273,1646.17,7.958355940626268,20.0,20.62111111111111
2024-06-06 21:51:34,20.1955,20.1886,10.6739,40.2966,40.4843,20.6491,20.2083,1896.68,288.647,1646.96,7.9574115542536346,20.0,20.620740740740736
2024-06-06 21:51:35,20.1949,20.2214,10.6721,40.3157,40.481,20.639,20.2116,1889.45,303.418,1645.39,7.950827891265224,20.0,20.620370370370367
2024-06-06 21:51:36,20.2013,20.1853,10.6758,40.3649,40.4843,20.6441,20.2116,1891.1,286.678,1645.98,7.955933987065542,20.0,20.619999999999997
2024-06-06 21:51:37,20.1887,20.228,10.6773,40.3997,40.481,20.6339,20.2083,1894.71,318.188,1645.88,7.943674677190315,20.0,20.619629629629625
2024-06-06 21:51:38,20.1863,20.1788,10.6669,40.4381,40.481,20.6373,20.2116,1897.66,320.814,1645.68,7.949389977948064,20.0,20.619259259259255
2024-06-06 21:51:39,20.2018,20.1985,10.6777,40.4905,40.4876,20.6341,20.2116,1894.38,316.547,1645.58,7.952831534697247,20.0,20.618888888888886
2024-06-06 21:51:40,20.1808,20.2149,10.6725,40.5265,40.4876,20.6397,20.2182,1893.72,307.685,1645.39,7.938721472520383,20.0,20.618518518518513
2024-06-06 21:51:41,20.1979,20.1952,10.6832,40.5667,40.4876,20.6385,20.2116,1901.27,301.448,1641.74,7.926442524474813,20.0,20.618148148148144
2024-06-06 21:51:42,20.1788,20.2017,10.6741,40.617,40.4843,20.6263,20.2083,1894.38,286.021,1644.99,7.933786541025611,20.0,20.617777777777775
2024-06-06 21:51:43,20.1922,20.205,10.6715,40.684,40.4843,20.6437,20.2116,1900.94,317.86,1644.4,7.944291740257499,20.0,20.617407407407402
2024-06-06 21:51:44,20.2014,20.1985,10.6752,40.7263,40.4843,20.6365,20.2083,1905.54,324.753,1644.99,7.951733073860111,20.0,20.617037037037033
2024-06-06 21:51:45,20.1813,20.205,10.6618,40.7701,40.4843,20.6357,20.2083,1904.22,316.875,1645.68,7.9494734852067,20.0,20.616666666666664
2024-06-06 21:51:46,20.1862,20.2017,10.6599,40.8199,40.4876,20.6275,20.2149,1903.9,314.578,1646.08,7.9570855629602155,20.0,20.61629629629629
2024-06-06 21:51:47,20.1846,20.1952,10.6604,40.8457,40.4876,20.6377,20.2083,1911.77,309.654,1647.55,7.962435839651788,20.0,20.61592592592592
2024-06-06 21:51:48,20.1998,20.1985,10.6762,40.8695,40.481,20.6333,20.2083,1904.55,312.28,1647.75,7.962900744829482,20.0,20.615555555555552
2024-06-06 21:51:49,20.2001,20.2083,10.6743,40.8843,40.4777,20.6256,20.2116,1901.6,317.86,1648.05,7.96619032737998,20.0,20.615185185185183
2024-06-06 21:51:50,20.1917,20.2083,10.6686,40.8956,40.4876,20.616,20.2083,1902.26,329.02,1648.44,7.9658169956182565,20.0,20.61481481481481
2024-06-06 21:51:51,20.1933,20.2017,10.6679,40.8936,40.4942,20.6257,20.2116,1905.21,330.005,1648.64,7.96870758449777,20.0,20.61444444444444
2024-06-06 21:51:52,20.1893,20.205,10.6728,40.8667,40.4777,20.6208,20.205,1899.63,333.944,1649.03,7.963145375813937,20.0,20.61407407407407
2024-06-06 21:51:53,20.1893,20.205,10.6734,40.8523,40.4777,20.6187,20.2116,1896.68,336.241,1650.02,7.967423708602498,20.0,20.6137037037037
2024-06-06 21:51:54,20.1878,20.2017,10.6662,40.8183,40.4745,20.6075,20.2182,1895.69,316.219,1651.39,7.978815433634648,20.0,20.61333333333333
2024-06-06 21:51:55,20.1826,20.2182,10.6657,40.7551,40.4909,20.6102,20.2149,1899.3,315.562,1650.7,7.971544833019414,20.0,20.61296296296296
2024-06-06 21:51:56,20.1884,20.1952,10.6617,40.7096,40.4777,20.6205,20.2182,1894.71,304.731,1650.21,7.977384767985178,20.0,20.612592592592588
2024-06-06 21:51:57,20.1946,20.1985,10.6733,40.667,40.481,20.6125,20.2149,1888.8,318.517,1650.02,7.971944992771773,20.0,20.61222222222222
2024-06-06 21:51:58,20.1728,20.2083,10.6625,40.6145,40.4843,20.6233,20.2116,1898.97,327.051,1649.33,7.959405138838329,20.0,20.61185185185185
2024-06-06 21:51:59,20.1847,20.2017,10.6732,40.5584,40.481,20.6303,20.2116,1897.33,315.891,1649.23,7.95992680345845,20.0,20.611481481481476
2024-06-06 21:52:00,20.1742,20.2017,10.6548,40.522,40.4679,20.6189,20.2149,1889.45,322.127,1649.33,7.967021153765671,20.0,20.611111111111107
2024-06-06 21:52:01,20.1934,20.2083,10.6621,40.4547,40.4843,20.6293,20.2149,1888.14,305.059,1648.54,7.973159724811163,20.0,20.610740740740738
2024-06-06 21:52:02,20.185,20.205,10.6766,40.3886,40.4777,20.6168,20.2149,1891.1,302.105,1648.64,7.954485816494697,20.0,20.610370370370365
2024-06-06 21:52:03,20.1836,20.1459,10.6645,40.3291,40.4876,20.6053,20.1623,1884.2,294.555,1648.93,7.964837953591204,20.0,20.609999999999996
2024-06-06 21:52:04,20.1892,20.1427,10.676,40.297,40.481,20.6171,20.1558,1898.32,287.991,1645.19,7.94184714452219,20.0,20.609629629629627
2024-06-06 21:52:05,20.1918,20.1558,10.6772,40.2462,40.4843,20.6079,20.1558,1887.16,302.761,1643.32,7.933987494194249,20.0,20.609259259259254
2024-06-06 21:52:06,20.198,20.1492,10.6727,40.1968,40.481,20.606,20.1623,1881.58,323.44,1645.29,7.95243185954355,20.0,20.608888888888885
2024-06-06 21:52:07,20.1996,20.1558,10.662,40.1385,40.4777,20.6062,20.1591,1886.83,311.295,1645.98,7.966040207342013,20.0,20.608518518518515
2024-06-06 21:52:08,20.1913,20.1492,10.6635,40.1033,40.4876,20.6075,20.1623,1885.52,303.089,1646.27,7.959257073397197,20.0,20.608148148148146
2024-06-06 21:52:09,20.1951,20.1427,10.6683,40.0563,40.4843,20.6144,20.1623,1898.97,318.188,1645.88,7.95653635791331,20.0,20.607777777777773
2024-06-06 21:52:10,20.1894,20.1459,10.6655,40.0527,40.4843,20.6007,20.1558,1880.59,292.914,1646.08,7.9550809016172925,20.0,20.607407407407404
2024-06-06 21:52:11,20.2017,20.1492,10.6632,39.9966,40.4843,20.6066,20.1591,1878.62,323.112,1645.39,7.963936220526875,20.0,20.607037037037035
2024-06-06 21:52:12,20.1897,20.1492,10.668,39.9836,40.481,20.6053,20.1656,1890.44,326.722,1645.68,7.951310644896539,20.0,20.606666666666662
2024-06-06 21:52:13,20.1959,20.1525,10.6637,39.9795,40.481,20.6087,20.1558,1878.95,329.677,1647.16,7.967237599375795,20.0,20.606296296296293
2024-06-06 21:52:14,20.1975,20.1492,10.6681,39.9732,40.4646,20.6157,20.1623,1878.29,330.333,1646.17,7.960110115206189,20.0,20.605925925925924
2024-06-06 21:52:15,20.1972,20.1525,10.6622,40.0074,40.4909,20.5958,20.1591,1891.42,319.501,1645.88,7.9633847853112725,20.0,20.60555555555555
2024-06-06 21:52:16,20.1935,20.1525,10.6657,40.031,40.4843,20.5903,20.1558,1886.5,321.799,1645.29,7.954519046261957,20.0,20.60518518518518
2024-06-06 21:52:17,20.1926,20.1558,10.6586,40.0572,40.4843,20.5908,20.1656,1894.71,336.241,1645.68,7.96158203770793,20.0,20.604814814814812
2024-06-06 21:52:18,20.18,20.1525,10.6526,40.0819,40.4843,20.607,20.1558,1887.48,330.333,1646.86,7.9617752905785055,20.0,20.60444444444444
2024-06-06 21:52:19,20.1868,20.1492,10.6525,40.1196,40.4843,20.6085,20.1623,1881.9,333.287,1647.16,7.968992828909247,20.0,20.60407407407407
2024-06-06 21:52:20,20.1805,20.1558,10.6503,40.1446,40.4777,20.5992,20.1558,1880.59,306.372,1646.96,7.96459876431987,20.0,20.6037037037037
2024-06-06 21:52:21,20.19,20.1492,10.6572,40.1884,40.4843,20.6108,20.1591,1893.39,301.777,1647.36,7.968706545274674,20.0,20.603333333333328
2024-06-06 21:52:22,20.1766,20.1492,10.6473,40.2348,40.4843,20.6124,20.1591,1886.5,321.799,1647.85,7.968150194046715,20.0,20.60296296296296
2024-06-06 21:52:23,20.1794,20.1525,10.6407,40.2577,40.4745,20.5928,20.1591,1888.14,315.562,1648.14,7.977413900229751,20.0,20.60259259259259
2024-06-06 21:52:24,20.1758,20.1525,10.6566,40.3032,40.4712,20.5948,20.1558,1886.17,305.387,1649.33,7.966853768822206,20.0,20.60222222222222
2024-06-06 21:52:25,20.1629,20.1459,10.6361,40.3336,40.4843,20.5883,20.1591,1897.33,293.899,1649.52,7.974132897358959,20.0,20.601851851851848
2024-06-06 21:52:26,20.1653,20.1525,10.6495,40.3745,40.4876,20.5889,20.1558,1889.13,321.142,1649.62,7.965408528170364,20.0,20.60148148148148
2024-06-06 21:52:27,20.1611,20.1525,10.6465,40.4412,40.4843,20.5874,20.1525,1891.1,313.265,1650.11,7.9667697734128895,20.0,20.60111111111111
2024-06-06 21:52:28,20.1667,20.1427,10.6438,40.4734,40.4843,20.6029,20.1558,1896.02,332.302,1651.89,7.982320912245165,20.0,20.600740740740736
2024-06-06 21:52:29,20.163,20.1361,10.65,40.529,40.4843,20.5936,20.1623,1903.24,337.554,1651.69,7.973057054847058,20.0,20.600370370370367
2024-06-06 21:52:30,20.1595,20.1623,10.6464,40.5522,40.4712,20.593,20.1525,1896.68,325.081,1651.69,7.9731408670730115,20.0,20.599999999999998
2024-06-06 21:52:31,20.1558,20.1427,10.6477,40.6079,40.4876,20.5839,20.1558,1902.91,311.295,1650.7,7.96417377789321,20.0,20.599629629629625
2024-06-06 21:52:32,20.1504,20.1525,10.6524,40.655,40.4909,20.5961,20.1558,1906.85,304.731,1650.21,7.953352212867331,20.0,20.599259259259256
2024-06-06 21:52:33,20.1573,20.1492,10.6404,40.6997,40.4909,20.5996,20.1525,1905.54,295.54,1648.93,7.962997165754349,20.0,20.598888888888887
2024-06-06 21:52:34,20.1679,20.1459,10.6452,40.733,40.481,20.5975,20.1591,1899.96,300.135,1649.13,7.968816578601225,20.0,20.598518518518514
2024-06-06 21:52:35,20.1494,20.1459,10.6365,40.7649,40.4843,20.5954,20.1492,1901.6,304.074,1648.93,7.959650278778228,20.0,20.598148148148145
2024-06-06 21:52:36,20.1612,20.1623,10.6304,40.8057,40.4745,20.603,20.1591,1898.64,303.089,1647.45,7.967469957074648,20.0,20.597777777777775
2024-06-06 21:52:37,20.1545,20.1558,10.6436,40.8193,40.4876,20.5987,20.1591,1900.61,310.967,1643.71,7.9327843534503035,20.0,20.597407407407406
2024-06-06 21:52:38,20.1441,20.1558,10.631,40.8258,40.4745,20.5835,20.1623,1904.55,303.089,1647.45,7.952673274924129,20.0,20.597037037037033
2024-06-06 21:52:39,20.1605,20.1558,10.6365,40.8494,40.4777,20.5835,20.1591,1893.72,296.197,1647.45,7.961785356022465,20.0,20.596666666666664
2024-06-06 21:52:40,20.1606,20.1525,10.6343,40.8404,40.4843,20.5851,20.1558,1893.72,302.105,1647.26,7.962789636252094,20.0,20.596296296296295
2024-06-06 21:52:41,20.1516,20.1492,10.6415,40.8432,40.4843,20.5842,20.1623,1905.21,316.547,1647.16,7.948765898095278,20.0,20.595925925925922
2024-06-06 21:52:42,20.1493,20.1492,10.6343,40.8496,40.4843,20.5767,20.1525,1899.96,303.746,1646.08,7.947646949137279,20.0,20.595555555555553
2024-06-06 21:52:43,20.1512,20.1525,10.6299,40.8395,40.481,20.5962,20.1525,1888.47,293.571,1645.98,7.952426042837348,20.0,20.595185185185183
2024-06-06 21:52:44,20.171,20.1558,10.6487,40.8228,40.4777,20.5816,20.1525,1890.77,319.173,1644.99,7.948477656276177,20.0,20.59481481481481
2024-06-06 21:52:45,20.1573,20.1525,10.6432,40.8046,40.4909,20.5829,20.1591,1898.97,313.921,1645.68,7.944964093240722,20.0,20.59444444444444
2024-06-06 21:52:46,20.1489,20.1459,10.6336,40.7722,40.481,20.5889,20.1525,1887.48,307.028,1645.29,7.944083112669919,20.0,20.594074074074072
2024-06-06 21:52:47,20.1537,20.1492,10.6478,40.7253,40.481,20.5734,20.1558,1905.21,300.135,1645.09,7.935270568852574,20.0,20.5937037037037
2024-06-06 21:52:48,20.1541,20.1492,10.6361,40.6734,40.4843,20.5813,20.1623,1887.16,304.731,1646.47,7.952036377817395,20.0,20.59333333333333
2024-06-06 21:52:49,20.1459,20.1459,10.6372,40.6122,40.4843,20.5844,20.1558,1901.6,290.617,1646.86,7.946148236194962,20.0,20.59296296296296
2024-06-06 21:52:50,20.1444,20.1558,10.6505,40.5409,40.481,20.5798,20.1558,1885.52,295.868,1645.58,7.927613875039346,20.0,20.59259259259259
2024-06-06 21:52:51,20.1441,20.1427,10.6408,40.4676,40.4777,20.5897,20.1591,1889.45,300.792,1645.68,7.935945309308762,20.0,20.59222222222222
2024-06-06 21:52:52,20.1558,20.1558,10.6445,40.3838,40.481,20.5908,20.1591,1893.72,343.134,1645.39,7.9412262488124155,20.0,20.59185185185185
2024-06-06 21:52:53,20.1555,20.1492,10.6409,40.3117,40.4843,20.5939,20.1591,1881.9,336.241,1645.39,7.943981502733658,20.0,20.59148148148148
2024-06-06 21:52:54,20.1396,20.1525,10.6439,40.2537,40.4843,20.602,20.1525,1885.84,325.081,1647.55,7.9386092272927415,20.0,20.591111111111108
2024-06-06 21:52:55,20.1423,20.1558,10.6382,40.1884,40.4843,20.593,20.1623,1892.74,311.295,1647.85,7.947078616397779,20.0,20.59074074074074
2024-06-06 21:52:56,20.1411,20.1525,10.6443,40.1647,40.481,20.5899,20.1623,1883.22,334.272,1648.93,7.946179058699357,20.0,20.59037037037037
2024-06-06 21:52:57,20.1408,20.1525,10.6431,40.1339,40.481,20.6038,20.1558,1885.52,321.142,1649.33,7.94885988740048,20.0,20.589999999999996
2024-06-06 21:52:58,20.1501,20.1492,10.6512,40.0796,40.4843,20.6074,20.1591,1889.13,295.212,1649.23,7.949382191386376,20.0,20.589629629629627
2024-06-06 21:52:59,20.1508,20.1525,10.6332,40.0691,40.481,20.6101,20.1623,1878.29,303.089,1649.42,7.965949348391909,20.0,20.589259259259258
2024-06-06 21:53:00,20.1328,20.1492,10.6478,40.0532,40.4843,20.5996,20.1623,1880.92,298.166,1644.7,7.915946737620418,20.0,20.588888888888885
2024-06-06 21:53:01,20.138,20.1427,10.6345,40.0338,40.4843,20.609,20.1558,1889.13,302.433,1648.05,7.947541390356251,20.0,20.588518518518516
2024-06-06 21:53:02,20.1502,20.1492,10.6425,40.0032,40.4876,20.601,20.1591,1887.48,301.12,1649.33,7.957229134573371,20.0,20.588148148148147
2024-06-06 21:53:03,20.1481,20.1525,10.6408,39.9968,40.481,20.6006,20.1591,1885.52,320.486,1649.13,7.95592950084906,20.0,20.587777777777774
2024-06-06 21:53:04,20.1364,20.1558,10.6449,39.9712,40.4876,20.5971,20.1525,1888.47,317.86,1648.83,7.9412628032816714,20.0,20.587407407407404
2024-06-06 21:53:05,20.1432,20.1459,10.6453,39.977,40.481,20.6033,20.1558,1878.95,308.669,1647.75,7.941412384425631,20.0,20.587037037037035
2024-06-06 21:53:06,20.145,20.1459,10.6388,39.965,40.4777,20.6092,20.1591,1877.31,303.089,1644.01,7.930311338921426,20.0,20.586666666666666
2024-06-06 21:53:07,20.1398,20.1427,10.6387,39.9662,40.481,20.5989,20.1558,1878.95,326.394,1645.49,7.93319212672965,20.0,20.586296296296293
2024-06-06 21:53:08,20.1437,20.1558,10.6267,39.9988,40.4777,20.5968,20.1623,1881.9,318.517,1644.21,7.9402868190468014,20.0,20.585925925925924
2024-06-06 21:53:09,20.149,20.1459,10.6399,40.0213,40.481,20.6018,20.1591,1877.64,328.692,1647.85,7.951259484978915,20.0,20.585555555555555
2024-06-06 21:53:10,20.1628,20.1525,10.6284,40.0356,40.481,20.6109,20.1525,1883.87,295.54,1647.16,7.969076411267977,20.0,20.585185185185182
2024-06-06 21:53:11,20.1512,20.1492,10.6256,40.0489,40.4777,20.6076,20.1591,1880.26,301.448,1643.71,7.945045225712203,20.0,20.584814814814813
2024-06-06 21:53:12,20.1426,20.1558,10.631,40.0791,40.4843,20.6103,20.1558,1885.52,315.891,1644.11,7.9352988049702144,20.0,20.584444444444443
2024-06-06 21:53:13,20.1484,20.1558,10.6348,40.13,40.4843,20.6039,20.1558,1888.47,324.097,1643.02,7.931705364345437,20.0,20.58407407407407
2024-06-06 21:53:14,20.151,20.1525,10.6323,40.1573,40.4876,20.6056,20.1558,1884.86,314.25,1643.22,7.936923371482394,20.0,20.5837037037037
2024-06-06 21:53:15,20.1566,20.1525,10.6318,40.2032,40.4843,20.6045,20.1623,1890.77,318.517,1643.42,7.942976339570349,20.0,20.583333333333332
2024-06-06 21:53:16,20.1558,20.1,10.6378,40.2566,40.4777,20.6128,20.1,1890.11,292.586,1643.61,7.938223296473333,20.0,20.58296296296296
2024-06-06 21:53:17,20.1558,20.1,10.6268,40.3077,40.4909,20.6051,20.1033,1887.81,308.013,1645.68,7.9574066747764665,20.0,20.58259259259259
2024-06-06 21:53:18,20.1464,20.1065,10.6302,40.3726,40.4876,20.5958,20.1065,1880.59,310.967,1645.39,7.9453173834227435,20.0,20.58222222222222
2024-06-06 21:53:19,20.1533,20.1098,10.6339,40.4135,40.4843,20.5916,20.1098,1894.71,321.142,1642.04,7.9318071067217435,20.0,20.58185185185185
2024-06-06 21:53:20,20.1536,20.1033,10.6426,40.4728,40.4876,20.5949,20.1098,1896.02,320.486,1645.88,7.94334060756115,20.0,20.58148148148148
2024-06-06 21:53:21,20.1464,20.1033,10.6315,40.5444,40.4745,20.6043,20.1098,1886.17,307.028,1646.47,7.949446410096108,20.0,20.58111111111111
2024-06-06 21:53:22,20.1505,20.0967,10.6386,40.5975,40.4777,20.5956,20.1,1888.47,301.777,1646.37,7.946457324382721,20.0,20.58074074074074
2024-06-06 21:53:23,20.1514,20.0934,10.6392,40.6499,40.481,20.6059,20.1098,1891.42,315.562,1648.05,7.954816984621115,20.0,20.580370370370368
2024-06-06 21:53:24,20.1472,20.1033,10.6331,40.6954,40.481,20.5913,20.1131,1889.78,301.12,1649.13,7.961619898817544,20.0,20.58
2024-06-06 21:53:25,20.1513,20.0934,10.6347,40.7659,40.4777,20.6002,20.1065,1896.68,326.394,1650.51,7.970376029769296,20.0,20.57962962962963
2024-06-06 21:53:26,20.1531,20.0901,10.6403,40.8376,40.4843,20.6094,20.1098,1891.75,313.921,1651.39,7.971441297374351,20.0,20.579259259259256
2024-06-06 21:53:27,20.1406,20.1,10.6304,40.8611,40.4712,20.5885,20.1033,1897.0,307.028,1652.08,7.972592370910212,20.0,20.578888888888887
2024-06-06 21:53:28,20.1558,20.1,10.6447,40.8882,40.4745,20.5784,20.1065,1889.13,315.234,1652.38,7.974794733282703,20.0,20.578518518518518
2024-06-06 21:53:29,20.1669,20.1033,10.6374,40.9352,40.4942,20.6027,20.1,1904.55,293.899,1651.89,7.987853188969775,20.0,20.578148148148145
2024-06-06 21:53:30,20.1667,20.0967,10.644,40.9469,40.4843,20.5931,20.1033,1898.97,293.899,1652.38,7.984521012988109,20.0,20.577777777777776
2024-06-06 21:53:31,20.1517,20.1033,10.6469,40.9643,40.4876,20.5998,20.1098,1905.21,289.632,1652.38,7.969512357235807,20.0,20.577407407407406
2024-06-06 21:53:32,20.1527,20.1,10.6427,40.9661,40.4777,20.5833,20.1065,1908.49,327.707,1651.79,7.971025256994135,20.0,20.577037037037034
2024-06-06 21:53:33,20.1436,20.1033,10.6313,40.9607,40.4909,20.5898,20.1065,1898.32,323.44,1651.39,7.9710223123595645,20.0,20.576666666666664
2024-06-06 21:53:34,20.1536,20.0967,10.6495,40.9496,40.4876,20.5825,20.1065,1902.91,304.731,1652.18,7.967960887483754,20.0,20.576296296296295
2024-06-06 21:53:35,20.1571,20.1,10.6423,40.9275,40.4777,20.5873,20.1033,1909.8,307.685,1652.08,7.9764486436390865,20.0,20.575925925925926
2024-06-06 21:53:36,20.1397,20.0901,10.6412,40.895,40.4909,20.5955,20.1131,1900.29,307.357,1653.07,7.967555680293845,20.0,20.575555555555553
2024-06-06 21:53:37,20.157,20.0934,10.6448,40.8713,40.4843,20.5992,20.1098,1903.24,308.013,1649.52,7.961912388866977,20.0,20.575185185185184
2024-06-06 21:53:38,20.1446,20.0967,10.6337,40.8328,40.4843,20.6018,20.1065,1908.49,323.768,1650.9,7.967484342804458,20.0,20.574814814814815
2024-06-06 21:53:39,20.1523,20.1098,10.6345,40.8169,40.4777,20.5955,20.1033,1895.36,319.173,1649.72,7.96756563663968,20.0,20.574444444444442
2024-06-06 21:53:40,20.1363,20.0967,10.6429,40.7607,40.4777,20.5786,20.1033,1898.97,325.738,1648.24,7.940010291321974,20.0,20.574074074074073
2024-06-06 21:53:41,20.1207,20.1,10.6402,40.7254,40.4777,20.5913,20.1098,1892.74,305.387,1649.13,7.93350263826739,20.0,20.573703703703703
2024-06-06 21:53:42,20.1318,20.1033,10.6336,40.669,40.481,20.5943,20.1033,1895.36,298.822,1651.79,7.961134815560645,20.0,20.57333333333333
2024-06-06 21:53:43,20.1261,20.1,10.6354,40.6549,40.481,20.5892,20.1131,1893.06,331.318,1650.51,7.948684171419572,20.0,20.57296296296296
2024-06-06 21:53:44,20.1418,20.0967,10.6387,40.6106,40.481,20.586,20.1,1892.08,321.799,1651.2,7.9623967723735705,20.0,20.572592592592592
2024-06-06 21:53:45,20.1322,20.0967,10.635,40.535,40.481,20.5814,20.1,1892.74,320.486,1651.3,7.957935237442839,20.0,20.57222222222222
2024-06-06 21:53:46,20.1327,20.0901,10.6358,40.4874,40.4843,20.5901,20.1065,1891.42,332.631,1649.82,7.950551678148949,20.0,20.57185185185185
2024-06-06 21:53:47,20.141,20.0967,10.6428,40.4439,40.4909,20.5873,20.1033,1882.23,332.959,1648.14,7.943542904920186,20.0,20.57148148148148
2024-06-06 21:53:48,20.1205,20.1,10.6316,40.3876,40.4876,20.5825,20.1131,1884.86,324.097,1646.57,7.928205598417322,20.0,20.57111111111111
2024-06-06 21:53:49,20.1407,20.0967,10.6392,40.3555,40.4777,20.5795,20.1065,1882.89,326.066,1642.14,7.917374507348909,20.0,20.57074074074074
2024-06-06 21:53:50,20.1343,20.1065,10.6322,40.3133,40.4843,20.5747,20.0967,1885.19,323.112,1645.09,7.932098430689791,20.0,20.57037037037037
2024-06-06 21:53:51,20.1485,20.0934,10.6415,40.2738,40.481,20.5678,20.1164,1889.13,317.532,1644.7,7.934307394260139,20.0,20.57
2024-06-06 21:53:52,20.1307,20.1065,10.6396,40.2476,40.4777,20.5873,20.1033,1888.14,322.127,1644.8,7.921519256838436,20.0,20.569629629629627
2024-06-06 21:53:53,20.1356,20.0934,10.6389,40.2362,40.4909,20.5835,20.1098,1891.1,334.6,1644.4,7.9242655865328695,20.0,20.56925925925926
2024-06-06 21:53:54,20.1182,20.0967,10.6322,40.2253,40.4646,20.5899,20.1098,1890.77,326.722,1643.71,7.912015937169945,20.0,20.56888888888889
2024-06-06 21:53:55,20.1294,20.1065,10.6248,40.2423,40.4843,20.5731,20.1033,1880.92,327.707,1644.3,7.9303752338888085,20.0,20.568518518518516
2024-06-06 21:53:56,20.108,20.1,10.6311,40.2432,40.4909,20.5726,20.1098,1894.05,320.486,1644.89,7.910100367387458,20.0,20.568148148148147
2024-06-06 21:53:57,20.1237,20.0967,10.6218,40.2514,40.4777,20.5737,20.1033,1882.89,325.738,1645.88,7.935740523497552,20.0,20.567777777777778
2024-06-06 21:53:58,20.1242,20.0934,10.6322,40.2614,40.4777,20.5684,20.1065,1891.42,332.302,1646.37,7.929832412350925,20.0,20.567407407407405
2024-06-06 21:53:59,20.1242,20.0967,10.6249,40.2817,40.4777,20.5618,20.1033,1895.69,324.097,1651.2,7.959212852627899,20.0,20.567037037037036
2024-06-06 21:54:00,20.1244,20.1033,10.6242,40.3054,40.4909,20.564,20.1033,1895.03,315.234,1648.44,7.946661761587358,20.0,20.566666666666666
2024-06-06 21:54:01,20.1194,20.1033,10.6193,40.3287,40.4843,20.5783,20.1065,1888.8,324.753,1649.03,7.949422307021479,20.0,20.566296296296294
2024-06-06 21:54:02,20.1316,20.1,10.6216,40.351,40.481,20.569,20.1033,1897.33,315.891,1649.03,7.957706354646196,20.0,20.565925925925924
2024-06-06 21:54:03,20.1173,20.0934,10.6348,40.3775,40.4909,20.5714,20.1,1890.44,303.418,1648.93,7.9342139377597345,20.0,20.565555555555555
2024-06-06 21:54:04,20.1293,20.1065,10.6247,40.4003,40.4777,20.5741,20.1065,1895.03,304.731,1648.14,7.9488953584999695,20.0,20.565185185185186
2024-06-06 21:54:05,20.1129,20.0967,10.6195,40.4362,40.4777,20.5708,20.1065,1892.74,298.494,1647.85,7.938131557634151,20.0,20.564814814814813
2024-06-06 21:54:06,20.1282,20.0967,10.6313,40.4717,40.4777,20.5626,20.1065,1892.74,313.593,1647.26,7.938214930930429,20.0,20.564444444444444
2024-06-06 21:54:07,20.1321,20.1,10.6302,40.5131,40.4712,20.5637,20.1098,1901.6,314.578,1646.57,7.939067413040662,20.0,20.564074074074075
2024-06-06 21:54:08,20.1338,20.1,10.621,40.5466,40.4843,20.5693,20.1033,1889.78,312.608,1645.78,7.9443612098854715,20.0,20.563703703703702
2024-06-06 21:54:09,20.1333,20.0868,10.6241,40.5872,40.4712,20.5724,20.1065,1901.27,318.188,1645.29,7.9389903770769905,20.0,20.563333333333333
2024-06-06 21:54:10,20.1362,20.1033,10.6249,40.6235,40.481,20.5679,20.1033,1897.66,321.799,1644.4,7.936448163382017,20.0,20.562962962962963
2024-06-06 21:54:11,20.1402,20.1033,10.6316,40.6486,40.4777,20.578,20.1065,1890.77,335.257,1643.71,7.930865985681431,20.0,20.56259259259259
2024-06-06 21:54:12,20.1365,20.1033,10.6203,40.6634,40.4777,20.5863,20.1098,1899.63,316.547,1643.12,7.934355927196334,20.0,20.56222222222222
2024-06-06 21:54:13,20.1253,20.0967,10.6258,40.6857,40.4974,20.5698,20.1065,1892.08,335.257,1641.15,7.91093579720669,20.0,20.561851851851852
2024-06-06 21:54:14,20.1308,20.0967,10.6225,40.724,40.481,20.5778,20.1065,1907.51,330.005,1644.7,7.935392342152471,20.0,20.56148148148148
2024-06-06 21:54:15,20.1329,20.1033,10.6343,40.7434,40.4909,20.5793,20.1033,1893.39,325.081,1645.29,7.930140705390937,20.0,20.56111111111111
2024-06-06 21:54:16,20.1343,20.1033,10.6333,40.7843,40.4712,20.572,20.1065,1909.8,317.204,1644.6,7.9288178302134895,20.0,20.56074074074074
2024-06-06 21:54:17,20.1369,20.1033,10.6348,40.7957,40.4843,20.5753,20.1033,1893.39,328.692,1644.5,7.929253639174374,20.0,20.56037037037037
2024-06-06 21:54:18,20.1333,20.0934,10.638,40.8167,40.4843,20.5765,20.1065,1906.52,321.142,1644.3,7.922615571233331,20.0,20.56
2024-06-06 21:54:19,20.1236,20.1065,10.6375,40.8357,40.4712,20.6002,20.1033,1891.75,315.562,1644.8,7.917346126612832,20.0,20.55962962962963
2024-06-06 21:54:20,20.1274,20.1,10.635,40.8617,40.481,20.5866,20.1033,1903.24,320.814,1644.4,7.92067756732386,20.0,20.55925925925926
2024-06-06 21:54:21,20.1416,20.0967,10.6412,40.8557,40.4777,20.5867,20.1065,1898.64,310.311,1644.4,7.9273529518987464,20.0,20.558888888888887
2024-06-06 21:54:22,20.1369,20.0967,10.6426,40.8483,40.4876,20.5915,20.1033,1903.57,321.799,1644.3,7.921781198904802,20.0,20.558518518518518
2024-06-06 21:54:23,20.1395,20.1,10.6424,40.839,40.4712,20.5973,20.1065,1907.18,309.982,1646.47,7.934574982535154,20.0,20.55814814814815
2024-06-06 21:54:24,20.1457,20.0967,10.6472,40.8197,40.481,20.5938,20.1065,1898.64,318.188,1644.01,7.9238878050898665,20.0,20.557777777777776
2024-06-06 21:54:25,20.1333,20.1033,10.6441,40.8038,40.4909,20.5894,20.1098,1897.66,330.99,1643.81,7.915166484052191,20.0,20.557407407407407
2024-06-06 21:54:26,20.1439,20.1,10.646,40.7733,40.4876,20.5817,20.1033,1903.24,328.692,1644.3,7.924784939287553,20.0,20.557037037037038
2024-06-06 21:54:27,20.1431,20.1033,10.6336,40.7565,40.4843,20.5909,20.1033,1899.96,311.952,1645.98,7.942570390005756,20.0,20.556666666666665
2024-06-06 21:54:28,20.1378,20.1,10.641,40.7074,40.4777,20.5926,20.1065,1908.16,323.768,1644.4,7.924349028840038,20.0,20.556296296296296
2024-06-06 21:54:29,20.1385,20.0474,10.6332,40.6746,40.481,20.5791,20.054,1900.94,322.127,1645.29,7.935734365796276,20.0,20.555925925925926
2024-06-06 21:54:30,20.1358,20.0442,10.64,40.6427,40.4843,20.5979,20.054,1896.02,303.089,1645.88,7.9306459616527345,20.0,20.555555555555557
2024-06-06 21:54:31,20.1226,20.0442,10.6407,40.6207,40.4843,20.587,20.0639,1897.99,303.418,1645.68,7.918074755962118,20.0,20.555185185185184
2024-06-06 21:54:32,20.1378,20.0474,10.6339,40.5603,40.4843,20.5945,20.0639,1902.26,313.593,1644.99,7.933118763059677,20.0,20.554814814814815
2024-06-06 21:54:33,20.1442,20.054,10.6434,40.5204,40.4843,20.5952,20.054,1898.32,330.661,1644.7,7.929133027388948,20.0,20.554444444444446
2024-06-06 21:54:34,20.1462,20.0606,10.6451,40.4873,40.4876,20.6076,20.054,1893.39,314.906,1644.5,7.928419165359193,20.0,20.554074074074073
2024-06-06 21:54:35,20.142,20.054,10.641,40.4183,40.4843,20.5984,20.0606,1893.39,319.829,1647.75,7.944004365641656,20.0,20.553703703703704
2024-06-06 21:54:36,20.1461,20.0442,10.6411,40.3782,40.4843,20.5854,20.0606,1900.29,312.608,1644.11,7.929792583922979,20.0,20.553333333333335
2024-06-06 21:54:37,20.1468,20.0507,10.6555,40.3475,40.4876,20.5774,20.0573,1886.83,324.425,1644.7,7.92120456202179,20.0,20.55296296296296
2024-06-06 21:54:38,20.1439,20.0442,10.6429,40.311,40.481,20.5846,20.054,1893.72,318.517,1644.4,7.927853605741861,20.0,20.552592592592593
2024-06-06 21:54:39,20.1385,20.054,10.6372,40.2745,40.4777,20.588,20.0573,1893.72,309.654,1645.78,7.934757291594991,20.0,20.552222222222223
2024-06-06 21:54:40,20.1437,20.0507,10.6415,40.2414,40.481,20.5956,20.0573,1880.92,299.479,1645.98,7.936473248847229,20.0,20.55185185185185
2024-06-06 21:54:41,20.1485,20.0409,10.6445,40.2185,40.481,20.5753,20.0606,1888.14,295.54,1646.08,7.93845891798221,20.0,20.55148148148148
2024-06-06 21:54:42,20.1484,20.0507,10.6399,40.1809,40.4777,20.5765,20.0507,1894.05,319.173,1646.17,7.942651901529799,20.0,20.551111111111112
2024-06-06 21:54:43,20.1358,20.0442,10.6304,40.1821,40.4843,20.5704,20.054,1881.9,308.013,1646.96,7.943872856221915,20.0,20.55074074074074
2024-06-06 21:54:44,20.1371,20.0606,10.6289,40.1546,40.481,20.579,20.0606,1880.59,320.158,1647.16,7.947177833279304,20.0,20.55037037037037
2024-06-06 21:54:45,20.138,20.0573,10.6336,40.1437,40.481,20.5846,20.0606,1895.36,314.578,1648.24,7.949210379088692,20.0,20.55
2024-06-06 21:54:46,20.1464,20.0507,10.637,40.1693,40.4843,20.5823,20.0639,1888.14,291.929,1649.13,7.957686829633448,20.0,20.54962962962963
2024-06-06 21:54:47,20.1328,20.0474,10.6333,40.1436,40.4843,20.585,20.0507,1887.16,314.578,1650.02,7.953692401125416,20.0,20.54925925925926
2024-06-06 21:54:48,20.1403,20.0442,10.6348,40.1337,40.481,20.5852,20.0573,1877.97,322.455,1650.02,7.958716050202404,20.0,20.54888888888889
2024-06-06 21:54:49,20.124,20.0442,10.6322,40.1642,40.4843,20.5772,20.054,1891.1,319.829,1649.33,7.943922031568474,20.0,20.54851851851852
2024-06-06 21:54:50,20.1379,20.054,10.642,40.1856,40.4777,20.5806,20.0606,1886.5,292.914,1648.93,7.945426009129731,20.0,20.548148148148147
2024-06-06 21:54:51,20.1202,20.0442,10.6367,40.1946,40.4843,20.6026,20.0573,1882.89,320.158,1649.23,7.936494332187172,20.0,20.547777777777778
2024-06-06 21:54:52,20.118,20.0507,10.6322,40.187,40.481,20.5792,20.0606,1886.17,306.044,1649.03,7.937456460452458,20.0,20.54740740740741
2024-06-06 21:54:53,20.1161,20.0474,10.6198,40.2164,40.4843,20.5904,20.054,1889.45,324.097,1648.93,7.945760697827339,20.0,20.547037037037036
2024-06-06 21:54:54,20.1265,20.0474,10.6294,40.2446,40.481,20.5855,20.0606,1880.92,308.013,1648.24,7.943104866298046,20.0,20.546666666666667
2024-06-06 21:54:55,20.1201,20.054,10.6202,40.2752,40.481,20.5956,20.0573,1885.19,291.929,1648.83,7.948290839687676,20.0,20.546296296296298
2024-06-06 21:54:56,20.1231,20.0474,10.628,40.296,40.4843,20.6088,20.0573,1894.38,297.181,1646.47,7.932904035618192,20.0,20.545925925925925
2024-06-06 21:54:57,20.1186,20.0474,10.627,40.3277,40.481,20.5952,20.0606,1884.86,325.41,1646.37,7.929498243264856,20.0,20.545555555555556
