TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 21:54:58,20.1087,20.0507,10.6322,40.3629,40.481,20.6029,20.0573,1885.84,329.02,1646.57,7.917845098315052,20.0,20.545185185185186
2024-06-06 21:54:59,20.115,20.0507,10.628,40.38,40.481,20.5987,20.0671,1895.69,323.112,1646.86,7.928014167739178,20.0,20.544814814814817
2024-06-06 21:55:00,20.1218,20.054,10.6388,40.4443,40.4843,20.5965,20.0573,1895.36,309.326,1647.65,7.928472953273091,20.0,20.544444444444444
2024-06-06 21:55:01,20.1083,20.0442,10.6299,40.4642,40.481,20.5942,20.0507,1890.11,321.471,1648.05,7.926550882764525,20.0,20.544074074074075
2024-06-06 21:55:02,20.1119,20.0474,10.6227,40.4957,40.481,20.616,20.0573,1883.87,319.501,1648.93,7.939819973444729,20.0,20.543703703703706
2024-06-06 21:55:03,20.1117,20.0507,10.6245,40.5189,40.4876,20.6064,20.054,1891.1,318.517,1649.42,7.940505448649208,20.0,20.543333333333333
2024-06-06 21:55:04,20.1196,20.0442,10.6237,40.5641,40.481,20.596,20.054,1900.29,317.532,1650.8,7.954436668549513,20.0,20.542962962962964
2024-06-06 21:55:05,20.1009,20.0442,10.6101,40.5892,40.4745,20.5889,20.0606,1899.3,330.99,1652.48,7.958255338452251,20.0,20.542592592592595
2024-06-06 21:55:06,20.0906,20.0474,10.6248,40.6486,40.4876,20.5951,20.0573,1890.77,306.044,1651.59,7.93301735812642,20.0,20.54222222222222
2024-06-06 21:55:07,20.1031,20.0507,10.6289,40.6807,40.4843,20.5988,20.0606,1893.06,318.517,1652.67,7.945249283864283,20.0,20.541851851851852
2024-06-06 21:55:08,20.1124,20.0442,10.6209,40.7106,40.481,20.5891,20.0573,1909.48,325.41,1655.23,7.972087134438311,20.0,20.541481481481483
2024-06-06 21:55:09,20.1104,20.0507,10.6228,40.7421,40.4843,20.5925,20.0573,1901.93,320.814,1654.74,7.966452433854674,20.0,20.54111111111111
2024-06-06 21:55:10,20.121,20.0442,10.624,40.7704,40.4876,20.6033,20.0606,1891.1,329.348,1652.77,7.964851718730275,20.0,20.54074074074074
2024-06-06 21:55:11,20.1159,20.0409,10.6139,40.7808,40.481,20.6073,20.0639,1897.99,320.158,1652.18,7.966200308590035,20.0,20.540370370370372
2024-06-06 21:55:12,20.1218,20.054,10.6345,40.8065,40.4843,20.5886,20.054,1896.35,323.768,1651.1,7.948676952168141,20.0,20.54
2024-06-06 21:55:13,20.1064,20.0507,10.6124,40.8091,40.4777,20.5962,20.054,1905.54,314.578,1651.0,7.953808608391099,20.0,20.53962962962963
2024-06-06 21:55:14,20.1003,20.0474,10.6106,40.8143,40.4777,20.5879,20.054,1908.82,295.212,1650.9,7.9497246493929445,20.0,20.53925925925926
2024-06-06 21:55:15,20.1175,20.054,10.6275,40.8022,40.481,20.5875,20.054,1899.63,317.532,1650.21,7.946653242799632,20.0,20.53888888888889
2024-06-06 21:55:16,20.1099,20.0442,10.6176,40.8272,40.481,20.5823,20.054,1899.3,332.302,1649.33,7.944340493927122,20.0,20.53851851851852
2024-06-06 21:55:17,20.1062,20.0474,10.624,40.7887,40.4876,20.5922,20.0474,1899.3,319.173,1648.44,7.93160524575522,20.0,20.53814814814815
2024-06-06 21:55:18,20.1053,20.0474,10.6144,40.794,40.4843,20.5932,20.054,1909.8,320.486,1648.44,7.938882561740745,20.0,20.53777777777778
2024-06-06 21:55:19,20.1185,20.0474,10.6246,40.7707,40.4777,20.5823,20.054,1909.15,314.25,1648.73,7.942789061725118,20.0,20.537407407407407
2024-06-06 21:55:20,20.0962,20.0507,10.6277,40.7482,40.4843,20.5884,20.054,1896.35,313.921,1647.06,7.913515173783267,20.0,20.537037037037038
2024-06-06 21:55:21,20.0988,20.0442,10.6226,40.7267,40.4777,20.5836,20.0606,1899.63,324.753,1646.17,7.915671025848111,20.0,20.53666666666667
2024-06-06 21:55:22,20.0988,20.0507,10.6141,40.6898,40.4843,20.577,20.0573,1897.66,309.326,1646.27,7.923252541410448,20.0,20.536296296296296
2024-06-06 21:55:23,20.0979,20.0507,10.6228,40.654,40.4843,20.5701,20.0442,1897.33,310.311,1646.67,7.917156162416497,20.0,20.535925925925927
2024-06-06 21:55:24,20.0969,20.0573,10.6173,40.6385,40.481,20.5808,20.0573,1899.63,323.112,1645.88,7.91711614167139,20.0,20.535555555555558
2024-06-06 21:55:25,20.0805,20.0442,10.6277,40.5848,40.4909,20.5774,20.0606,1904.55,333.287,1645.09,7.89094411189362,20.0,20.535185185185185
2024-06-06 21:55:26,20.0835,20.054,10.6155,40.522,40.4843,20.5651,20.0245,1901.27,306.044,1640.96,7.88379058726963,20.0,20.534814814814816
2024-06-06 21:55:27,20.0943,20.0474,10.6176,40.4992,40.481,20.5826,20.0507,1893.39,307.357,1644.01,7.90570169631995,20.0,20.534444444444446
2024-06-06 21:55:28,20.0904,20.0442,10.6213,40.4431,40.4876,20.5767,20.0606,1889.78,327.051,1644.4,7.901235509749526,20.0,20.534074074074077
2024-06-06 21:55:29,20.0902,20.054,10.6282,40.3978,40.4843,20.5764,20.0507,1879.28,327.379,1644.11,7.893918719524388,20.0,20.533703703703704
2024-06-06 21:55:30,20.0712,20.0442,10.6036,40.3696,40.4777,20.5742,20.0639,1884.2,304.731,1643.22,7.894314949714434,20.0,20.533333333333335
2024-06-06 21:55:31,20.0965,20.0442,10.624,40.3362,40.4843,20.5826,20.0639,1881.58,332.302,1641.74,7.89128683122827,20.0,20.532962962962966
2024-06-06 21:55:32,20.0819,20.0507,10.6204,40.2901,40.481,20.5747,20.0474,1885.84,292.586,1642.33,7.884955661393537,20.0,20.532592592592593
2024-06-06 21:55:33,20.094,20.0606,10.6186,40.2284,40.4876,20.5661,20.054,1887.81,319.173,1642.14,7.895625996625157,20.0,20.532222222222224
2024-06-06 21:55:34,20.0836,20.0507,10.6104,40.1958,40.481,20.5673,20.0573,1892.08,314.906,1641.94,7.892831385681362,20.0,20.531851851851854
2024-06-06 21:55:35,20.0923,20.0442,10.6179,40.1568,40.481,20.5596,20.0573,1881.58,310.967,1641.25,7.890513934425855,20.0,20.53148148148148
2024-06-06 21:55:36,20.0863,20.0474,10.6077,40.1151,40.481,20.5575,20.054,1877.97,317.86,1642.04,7.897811505113002,20.0,20.531111111111112
2024-06-06 21:55:37,20.0967,20.0474,10.6145,40.0951,40.4843,20.5733,20.0671,1891.42,328.364,1642.93,7.905093425546943,20.0,20.530740740740743
2024-06-06 21:55:38,20.0949,20.0409,10.6148,40.0807,40.4843,20.5641,20.0639,1885.52,313.593,1643.42,7.905699856874779,20.0,20.53037037037037
2024-06-06 21:55:39,20.0917,20.0573,10.6207,40.0584,40.4876,20.5596,20.0409,1883.22,303.746,1642.43,7.893353291839676,20.0,20.53
2024-06-06 21:55:40,20.0934,20.0573,10.6145,40.0566,40.4843,20.5673,20.0442,1879.28,326.722,1642.43,7.899937336925251,20.0,20.529629629629632
2024-06-06 21:55:41,20.0806,20.0507,10.6111,40.0464,40.4843,20.5659,20.054,1881.25,322.455,1643.71,7.898253733610664,20.0,20.52925925925926
2024-06-06 21:55:42,20.0852,20.031,10.5983,40.069,40.481,20.5666,20.054,1887.16,310.639,1644.11,7.914692189838921,20.0,20.52888888888889
2024-06-06 21:55:43,20.0803,20.0048,10.6011,40.0941,40.481,20.5572,20.0146,1880.59,320.814,1647.85,7.926257890863719,20.0,20.52851851851852
2024-06-06 21:55:44,20.0817,19.9949,10.608,40.0979,40.4843,20.5663,20.0048,1883.55,309.654,1645.09,7.908390871788965,20.0,20.52814814814815
2024-06-06 21:55:45,20.0763,20.0015,10.6022,40.1054,40.4876,20.5802,19.9982,1881.25,318.517,1645.78,7.912041937029683,20.0,20.52777777777778
2024-06-06 21:55:46,20.0874,19.9949,10.6098,40.1338,40.4843,20.557,19.9982,1888.14,319.173,1648.44,7.927757469486997,20.0,20.52740740740741
2024-06-06 21:55:47,20.0905,20.0015,10.6061,40.1587,40.4843,20.5514,20.0113,1879.61,312.608,1649.42,7.938161931567636,20.0,20.52703703703704
2024-06-06 21:55:48,20.0964,20.0015,10.6123,40.1855,40.481,20.5486,20.008,1881.9,314.578,1650.02,7.940798368494509,20.0,20.526666666666667
2024-06-06 21:55:49,20.0825,20.008,10.6022,40.2308,40.481,20.5458,20.0048,1895.03,334.272,1650.11,7.938049679743361,20.0,20.526296296296298
2024-06-06 21:55:50,20.0883,19.9949,10.5933,40.265,40.481,20.5403,20.0048,1883.55,333.615,1649.92,7.949442856541762,20.0,20.52592592592593
2024-06-06 21:55:51,20.0917,20.0113,10.6055,40.3176,40.481,20.5492,19.9982,1888.47,327.379,1647.36,7.929752436827022,20.0,20.525555555555556
2024-06-06 21:55:52,20.0739,20.0212,10.5981,40.3634,40.4843,20.5389,20.0048,1903.24,307.685,1651.98,7.9432733239551805,20.0,20.525185185185187
2024-06-06 21:55:53,20.0757,19.9851,10.5929,40.4048,40.481,20.5361,20.008,1885.52,300.792,1654.74,7.962422018187649,20.0,20.524814814814818
2024-06-06 21:55:54,20.0747,20.0015,10.6003,40.4767,40.4876,20.5571,20.008,1897.33,319.173,1651.59,7.940224773165811,20.0,20.524444444444445
2024-06-06 21:55:55,20.07,20.0015,10.6069,40.5355,40.481,20.5453,20.0048,1890.44,299.151,1651.49,7.93027437596848,20.0,20.524074074074075
2024-06-06 21:55:56,20.0679,20.0113,10.5993,40.5737,40.4876,20.5543,20.0113,1893.72,315.234,1651.3,7.933970600729825,20.0,20.523703703703706
2024-06-06 21:55:57,20.0659,20.0048,10.6001,40.6278,40.4843,20.5524,20.0113,1902.26,315.562,1649.23,7.921681662847817,20.0,20.523333333333337
2024-06-06 21:55:58,20.0645,19.9916,10.5932,40.704,40.4777,20.5553,20.0113,1888.8,321.799,1648.93,7.924842654226606,20.0,20.522962962962964
2024-06-06 21:55:59,20.0665,20.0015,10.5823,40.76,40.481,20.533,20.0015,1905.54,309.326,1647.16,7.927118067182813,20.0,20.522592592592595
2024-06-06 21:56:00,20.0725,19.9916,10.6033,40.7994,40.4843,20.5472,20.0048,1891.1,302.433,1646.17,7.909823777248363,20.0,20.522222222222226
2024-06-06 21:56:01,20.082,20.0015,10.6106,40.8386,40.481,20.542,20.008,1902.26,322.784,1648.05,7.920696956344523,20.0,20.521851851851853
2024-06-06 21:56:02,20.0672,19.9949,10.6019,40.8783,40.481,20.5388,20.0048,1895.69,314.578,1647.75,7.914154775508684,20.0,20.521481481481484
2024-06-06 21:56:03,20.0681,20.0245,10.5962,40.9077,40.4843,20.5398,20.008,1904.22,321.799,1648.73,7.924383416062324,20.0,20.521111111111114
2024-06-06 21:56:04,20.0657,20.0113,10.6072,40.9207,40.4843,20.533,20.0113,1897.33,316.875,1648.64,7.91274074453273,20.0,20.52074074074074
2024-06-06 21:56:05,20.0743,19.9719,10.5986,40.9625,40.481,20.5433,20.0048,1901.93,339.852,1649.42,7.930880289207068,20.0,20.520370370370372
2024-06-06 21:56:06,20.0666,19.9851,10.5913,40.9726,40.4843,20.544,20.0048,1894.05,339.524,1648.44,7.925833581352892,20.0,20.520000000000003
2024-06-06 21:56:07,20.0634,20.0179,10.5947,40.9689,40.4777,20.5355,20.0113,1905.21,329.348,1650.8,7.931652027032171,20.0,20.51962962962963
2024-06-06 21:56:08,20.0616,19.9982,10.5978,40.9629,40.4843,20.5416,20.0048,1899.63,312.937,1650.8,7.9275474408764754,20.0,20.51925925925926
2024-06-06 21:56:09,20.0553,20.0015,10.6005,40.9516,40.4876,20.5469,20.0048,1903.9,300.792,1651.3,7.922407244553605,20.0,20.518888888888892
2024-06-06 21:56:10,20.0727,19.9982,10.5957,40.885,40.481,20.5399,20.0113,1889.45,308.998,1651.1,7.9400473765663095,20.0,20.518518518518523
2024-06-06 21:56:11,20.0649,20.0015,10.5924,40.8457,40.4777,20.5373,20.0113,1901.93,301.12,1650.8,7.934835175479448,20.0,20.51814814814815
2024-06-06 21:56:12,20.0734,19.9949,10.5971,40.7892,40.4909,20.5357,20.0048,1890.77,301.448,1650.21,7.935181256558713,20.0,20.51777777777778
2024-06-06 21:56:13,20.0643,20.0015,10.585,40.7489,40.4843,20.5378,20.008,1901.93,312.937,1649.23,7.932979461496481,20.0,20.51740740740741
2024-06-06 21:56:14,20.0715,20.0048,10.5808,40.6817,40.4843,20.5322,20.008,1893.72,297.181,1652.08,7.956245127820398,20.0,20.51703703703704
2024-06-06 21:56:15,20.0639,20.0015,10.5853,40.6137,40.4876,20.5337,20.008,1886.83,309.654,1644.99,7.912000284886991,20.0,20.51666666666667
2024-06-06 21:56:16,20.0562,19.9982,10.5895,40.5422,40.481,20.5324,20.008,1895.03,316.219,1646.96,7.9115304109238975,20.0,20.5162962962963
2024-06-06 21:56:17,20.056,19.9916,10.6042,40.4486,40.481,20.5402,20.0048,1886.83,322.455,1649.03,7.909006195882747,20.0,20.515925925925927
2024-06-06 21:56:18,20.0706,19.9916,10.5929,40.4012,40.4777,20.5404,20.0113,1895.69,319.173,1644.4,7.90841154816752,20.0,20.515555555555558
2024-06-06 21:56:19,20.0596,20.0015,10.5816,40.3567,40.4712,20.5478,20.008,1884.53,319.173,1643.52,7.904429557860864,20.0,20.51518518518519
2024-06-06 21:56:20,20.062,19.9949,10.5853,40.301,40.4876,20.5454,20.0113,1897.99,320.158,1643.02,7.900940992504664,20.0,20.514814814814816
2024-06-06 21:56:21,20.0503,19.9916,10.5867,40.2761,40.481,20.5449,20.008,1886.83,303.418,1646.57,7.907066836111892,20.0,20.514444444444447
2024-06-06 21:56:22,20.0481,20.0146,10.5721,40.2069,40.4843,20.5554,20.0015,1891.42,302.433,1643.22,7.901319073840672,20.0,20.514074074074077
2024-06-06 21:56:23,20.0511,19.9949,10.577,40.1607,40.481,20.5399,20.0048,1883.55,313.265,1643.71,7.902090469148397,20.0,20.513703703703705
2024-06-06 21:56:24,20.0653,20.0113,10.5867,40.1115,40.4843,20.539,20.0048,1892.74,325.738,1644.7,7.910605455688876,20.0,20.513333333333335
2024-06-06 21:56:25,20.0591,20.0048,10.5873,40.0739,40.4876,20.5353,20.0113,1890.77,294.555,1644.5,7.9039690825745526,20.0,20.512962962962966
2024-06-06 21:56:26,20.0424,19.9982,10.5766,40.0334,40.4777,20.5401,20.008,1889.13,330.005,1643.52,7.894255044186472,20.0,20.512592592592597
2024-06-06 21:56:27,20.0499,19.9982,10.579,39.9982,40.4942,20.5312,20.0146,1889.45,340.18,1644.11,7.901343775178982,20.0,20.512222222222224
2024-06-06 21:56:28,20.0495,19.9982,10.5911,39.9574,40.4843,20.5332,20.0113,1891.75,329.02,1645.29,7.896578742958928,20.0,20.511851851851855
2024-06-06 21:56:29,20.0513,20.0015,10.5793,39.9646,40.481,20.5093,20.0015,1879.94,322.455,1646.77,7.915046520766337,20.0,20.511481481481486
2024-06-06 21:56:30,20.0445,20.0015,10.5842,39.9396,40.4712,20.5158,20.0015,1895.36,312.608,1647.06,7.906661836462152,20.0,20.511111111111113
2024-06-06 21:56:31,20.0407,19.9982,10.5763,39.9677,40.4876,20.5177,20.0113,1883.22,327.051,1647.45,7.9119614997416114,20.0,20.510740740740744
2024-06-06 21:56:32,20.055,19.9883,10.5814,39.9795,40.4843,20.5076,20.0113,1893.06,309.654,1647.65,7.920613874314871,20.0,20.510370370370374
2024-06-06 21:56:33,20.0445,20.0048,10.5571,40.0017,40.4843,20.4988,20.0048,1884.53,324.425,1646.86,7.928348436282138,20.0,20.51
2024-06-06 21:56:34,20.0556,19.9916,10.5769,39.9996,40.4777,20.5154,20.0015,1879.94,312.937,1648.73,7.9300724338126445,20.0,20.509629629629632
2024-06-06 21:56:35,20.0424,19.9949,10.5732,40.0507,40.4843,20.5239,20.0048,1894.05,315.562,1648.73,7.92212454136735,20.0,20.509259259259263
2024-06-06 21:56:36,20.0561,20.008,10.5731,40.0909,40.481,20.5212,20.008,1881.9,305.715,1651.69,7.947913387061348,20.0,20.50888888888889
2024-06-06 21:56:37,20.061,20.0048,10.5717,40.1437,40.481,20.5076,20.008,1883.55,324.425,1647.75,7.93422172685859,20.0,20.50851851851852
2024-06-06 21:56:38,20.0592,20.0048,10.5715,40.1979,40.481,20.5092,20.0113,1896.35,319.173,1647.65,7.932402492752207,20.0,20.508148148148152
2024-06-06 21:56:39,20.0538,20.0015,10.5807,40.2476,40.481,20.5053,20.008,1888.8,311.624,1648.64,7.924954733523612,20.0,20.507777777777783
2024-06-06 21:56:40,20.0567,20.0015,10.5645,40.2854,40.4777,20.4984,20.008,1888.8,302.761,1648.73,7.941366807287539,20.0,20.50740740740741
2024-06-06 21:56:41,20.0621,19.9949,10.586,40.3689,40.4777,20.503,20.0015,1886.83,311.952,1649.33,7.93078231350703,20.0,20.50703703703704
2024-06-06 21:56:42,20.0512,20.0048,10.5684,40.3901,40.4876,20.505,20.0048,1893.06,299.151,1649.33,7.9363897091128734,20.0,20.50666666666667
2024-06-06 21:56:43,20.0362,19.9982,10.582,40.4566,40.4777,20.5057,20.008,1890.11,325.081,1650.02,7.915763850594236,20.0,20.5062962962963
2024-06-06 21:56:44,20.0381,19.9949,10.566,40.5035,40.4777,20.5043,20.008,1893.72,326.722,1650.51,7.933106234535205,20.0,20.50592592592593
2024-06-06 21:56:45,20.0561,20.0015,10.5814,40.5613,40.4843,20.5051,20.0113,1896.68,319.173,1650.21,7.933841462545169,20.0,20.50555555555556
2024-06-06 21:56:46,20.0326,20.0048,10.5607,40.6173,40.4843,20.513,20.008,1886.83,320.814,1649.62,7.928661072949925,20.0,20.505185185185187
2024-06-06 21:56:47,20.0343,20.0048,10.5624,40.7038,40.4909,20.5108,20.0113,1900.94,297.181,1648.93,7.9253446872730215,20.0,20.504814814814818
2024-06-06 21:56:48,20.0416,19.9916,10.5647,40.7513,40.481,20.5178,20.0048,1906.52,315.891,1649.03,7.930009185315097,20.0,20.50444444444445
2024-06-06 21:56:49,20.0422,20.0048,10.5683,40.8223,40.4843,20.5183,20.0048,1903.24,324.097,1648.73,7.926056656577124,20.0,20.504074074074076
2024-06-06 21:56:50,20.048,19.9982,10.5735,40.8589,40.481,20.5024,20.0048,1898.32,304.074,1648.34,7.92468363533349,20.0,20.503703703703707
2024-06-06 21:56:51,20.0439,20.0015,10.5699,40.9218,40.4843,20.498,20.008,1894.71,320.486,1647.36,7.919554150924412,20.0,20.503333333333337
2024-06-06 21:56:52,20.0558,20.0015,10.5758,40.9659,40.4777,20.5149,20.0113,1900.29,308.998,1646.96,7.922645514863527,20.0,20.502962962962965
2024-06-06 21:56:53,20.0385,19.9982,10.574,41.0089,40.4843,20.5104,20.008,1914.4,296.197,1645.29,7.901671478551845,20.0,20.502592592592595
2024-06-06 21:56:54,20.042,20.0015,10.5735,41.0372,40.4712,20.5014,20.008,1901.6,325.41,1646.27,7.909719515466468,20.0,20.502222222222226
2024-06-06 21:56:55,20.0479,20.0048,10.5777,41.0915,40.4876,20.5078,20.008,1902.91,314.25,1649.23,7.925363908333317,20.0,20.501851851851857
2024-06-06 21:56:56,20.0496,19.9916,10.5695,41.1099,40.4909,20.5043,20.0048,1911.45,309.326,1648.05,7.927972550609388,20.0,20.501481481481484
2024-06-06 21:56:57,20.0525,19.9457,10.576,41.1273,40.4909,20.501,19.9621,1907.84,321.799,1646.27,7.916402491241261,20.0,20.501111111111115
2024-06-06 21:56:58,20.0316,19.9654,10.57,41.1298,40.4909,20.4966,19.9588,1905.87,321.799,1646.08,7.903043234257206,20.0,20.500740740740746
2024-06-06 21:56:59,20.0391,19.9522,10.5756,41.1279,40.4745,20.4966,19.9687,1911.12,330.99,1646.08,7.904630257820355,20.0,20.500370370370373
2024-06-06 21:57:00,20.0248,19.9588,10.5734,41.1542,40.4974,20.4971,19.9621,1901.93,326.394,1645.29,7.890734620147378,20.0,20.500000000000004
2024-06-06 21:57:01,20.0384,19.9391,10.5826,41.1516,40.481,20.5032,19.9621,1899.96,340.508,1644.8,7.8920569574456945,20.0,20.49944444444445
2024-06-06 21:57:02,20.0458,19.9522,10.5732,41.1324,40.4876,20.5099,19.9621,1897.99,323.768,1644.4,7.9041559905010415,20.0,20.498888888888892
2024-06-06 21:57:03,20.0425,19.9588,10.5745,41.1031,40.4843,20.5003,19.9687,1900.61,295.212,1644.01,7.898443937315452,20.0,20.49833333333334
2024-06-06 21:57:04,20.0262,19.9522,10.5739,41.0475,40.4843,20.5082,19.9588,1899.63,300.792,1644.11,7.885826243136791,20.0,20.49777777777778
2024-06-06 21:57:05,20.0352,19.949,10.5803,41.0026,40.481,20.4967,19.9588,1893.06,311.952,1643.71,7.886076268643063,20.0,20.497222222222227
2024-06-06 21:57:06,20.0318,19.9588,10.5645,40.9396,40.481,20.5037,19.9621,1899.96,309.326,1642.83,7.89219123389842,20.0,20.49666666666667
2024-06-06 21:57:07,20.0342,19.9457,10.5791,40.8582,40.4909,20.5004,19.9654,1888.14,327.707,1641.84,7.87727113893148,20.0,20.496111111111116
2024-06-06 21:57:08,20.0256,19.9457,10.5731,40.7849,40.4777,20.4898,19.9654,1900.29,320.158,1640.66,7.869445132436248,20.0,20.49555555555556
2024-06-06 21:57:09,20.0095,19.949,10.5664,40.7038,40.4909,20.4924,19.9687,1885.19,315.234,1638.1,7.849352535414943,20.0,20.495000000000005
2024-06-06 21:57:10,20.0317,19.9522,10.5758,40.6357,40.4777,20.485,19.9621,1900.29,312.608,1646.57,7.900633299758074,20.0,20.494444444444447
2024-06-06 21:57:11,20.0371,19.9555,10.574,40.595,40.481,20.4751,19.9654,1888.47,297.509,1647.06,7.9090020004254615,20.0,20.493888888888893
2024-06-06 21:57:12,20.04,19.9588,10.5845,40.5001,40.4745,20.5002,19.9621,1897.33,305.059,1644.11,7.888495926068778,20.0,20.493333333333336
2024-06-06 21:57:13,20.0248,19.9588,10.5669,40.4598,40.481,20.4871,19.9621,1886.83,324.097,1644.4,7.891889971344691,20.0,20.492777777777782
2024-06-06 21:57:14,20.026,19.949,10.5711,40.4171,40.4777,20.4965,19.9654,1897.66,307.028,1644.4,7.889386702129119,20.0,20.492222222222225
2024-06-06 21:57:15,20.0214,19.9588,10.5648,40.4042,40.4876,20.4976,19.9588,1885.52,312.937,1646.77,7.902177885164576,20.0,20.49166666666667
2024-06-06 21:57:16,20.019,19.9555,10.5696,40.3432,40.481,20.5018,19.9588,1889.45,303.746,1644.99,7.887626389130377,20.0,20.491111111111113
2024-06-06 21:57:17,20.0261,19.9522,10.5844,40.3051,40.4876,20.502,19.9621,1892.74,302.433,1644.99,7.88119902620825,20.0,20.49055555555556
2024-06-06 21:57:18,20.0235,19.9555,10.5733,40.2648,40.4909,20.4956,19.9621,1889.78,337.882,1646.27,7.894432208381599,20.0,20.490000000000002
2024-06-06 21:57:19,20.0007,19.9555,10.555,40.2581,40.4909,20.498,19.9654,1889.45,319.173,1648.83,7.902943271448949,20.0,20.489444444444448
2024-06-06 21:57:20,20.0037,19.9522,10.5604,40.2348,40.481,20.4943,19.9654,1891.75,316.875,1644.99,7.882534582140125,20.0,20.48888888888889
2024-06-06 21:57:21,20.0046,19.949,10.5526,40.2129,40.4843,20.5001,19.9654,1883.55,318.517,1644.8,7.888885378474243,20.0,20.488333333333337
2024-06-06 21:57:22,19.9952,19.9424,10.5591,40.2174,40.4843,20.4891,19.9588,1884.53,304.731,1644.21,7.872789792288273,20.0,20.48777777777778
2024-06-06 21:57:23,20.0005,19.9522,10.5534,40.2153,40.481,20.4907,19.9588,1884.2,299.807,1644.3,7.882398824997471,20.0,20.487222222222226
2024-06-06 21:57:24,19.9994,19.9522,10.5596,40.2261,40.4745,20.4829,19.9654,1885.84,316.547,1643.22,7.871134634153776,20.0,20.486666666666668
2024-06-06 21:57:25,19.9948,19.9555,10.5565,40.2501,40.4777,20.4821,19.9654,1894.05,317.204,1645.98,7.883102383089677,20.0,20.486111111111114
2024-06-06 21:57:26,19.9832,19.9457,10.5419,40.2855,40.481,20.4737,19.9621,1894.71,303.418,1646.27,7.88699739783213,20.0,20.48555555555556
2024-06-06 21:57:27,19.9819,19.9555,10.5426,40.3049,40.4777,20.4722,19.9621,1891.42,323.768,1645.49,7.881590599176846,20.0,20.485000000000003
2024-06-06 21:57:28,19.9837,19.949,10.5506,40.3246,40.4843,20.4714,19.9588,1882.23,304.074,1645.29,7.875456413368633,20.0,20.48444444444445
2024-06-06 21:57:29,19.981,19.9555,10.5455,40.3407,40.4777,20.4835,19.9687,1890.11,312.608,1644.4,7.87319889453503,20.0,20.48388888888889
2024-06-06 21:57:30,19.9834,19.9588,10.5393,40.3986,40.481,20.4724,19.9654,1901.93,327.707,1640.07,7.859624492999438,20.0,20.483333333333338
2024-06-06 21:57:31,19.9956,19.9555,10.5507,40.4305,40.4876,20.4762,19.9588,1884.86,321.799,1644.7,7.882480268018047,20.0,20.48277777777778
2024-06-06 21:57:32,19.9846,19.9621,10.5362,40.4563,40.4843,20.4732,19.9588,1890.77,302.433,1645.19,7.887750552947851,20.0,20.482222222222227
2024-06-06 21:57:33,19.9789,19.9457,10.5349,40.5016,40.4843,20.4807,19.9621,1897.33,309.654,1644.11,7.878901753031949,20.0,20.48166666666667
2024-06-06 21:57:34,19.9737,19.9588,10.5342,40.5481,40.481,20.481,19.9621,1888.47,309.654,1643.32,7.8713634783854936,20.0,20.481111111111115
2024-06-06 21:57:35,19.9814,19.9555,10.528,40.6005,40.4876,20.4968,19.9588,1897.66,309.982,1641.25,7.873024616619663,20.0,20.480555555555558
2024-06-06 21:57:36,19.963,19.949,10.5337,40.6302,40.481,20.485,19.9621,1886.17,319.501,1639.08,7.842570657874601,20.0,20.480000000000004
2024-06-06 21:57:37,19.9884,19.9654,10.537,40.6944,40.4777,20.4949,19.9555,1896.02,321.799,1638.79,7.859560921266968,20.0,20.479444444444447
2024-06-06 21:57:38,19.985,19.9588,10.522,40.7465,40.4843,20.4845,19.9654,1892.08,311.624,1635.24,7.852160675541378,20.0,20.478888888888893
2024-06-06 21:57:39,19.9797,19.9588,10.5261,40.7935,40.4843,20.468,19.9588,1892.08,323.44,1639.58,7.8651800746063225,20.0,20.478333333333335
2024-06-06 21:57:40,19.9982,19.9555,10.5374,40.8562,40.481,20.4763,19.9654,1896.35,322.455,1640.36,7.87491487512919,20.0,20.47777777777778
2024-06-06 21:57:41,19.9879,19.9555,10.5342,40.9107,40.4843,20.4644,19.9687,1899.3,304.074,1641.15,7.872794751939881,20.0,20.477222222222224
2024-06-06 21:57:42,19.9974,19.9424,10.5341,40.95,40.481,20.4728,19.9621,1892.74,325.41,1641.84,7.884102756084048,20.0,20.47666666666667
2024-06-06 21:57:43,19.984,19.9588,10.5328,41.0066,40.481,20.4769,19.9555,1896.68,307.028,1641.94,7.874501540382527,20.0,20.476111111111113
2024-06-06 21:57:44,19.9677,19.9555,10.5214,41.0426,40.4843,20.4707,19.949,1900.29,325.081,1641.35,7.867590898128341,20.0,20.47555555555556
2024-06-06 21:57:45,19.9833,19.9621,10.532,41.0733,40.481,20.4693,19.9654,1890.77,308.669,1636.82,7.850029834856507,20.0,20.475
2024-06-06 21:57:46,19.9883,19.9522,10.5411,41.0856,40.481,20.4766,19.9654,1898.32,306.372,1641.25,7.867861103743556,20.0,20.474444444444448
2024-06-06 21:57:47,19.972,19.9522,10.525,41.0564,40.4843,20.4815,19.9555,1906.52,329.348,1641.45,7.868653283005666,20.0,20.47388888888889
2024-06-06 21:57:48,19.9718,19.9424,10.5358,41.0463,40.4843,20.47,19.9654,1902.58,322.127,1643.61,7.869833476100271,20.0,20.473333333333336
2024-06-06 21:57:49,19.9781,19.9522,10.5296,41.0434,40.481,20.4721,19.9522,1897.33,307.357,1642.93,7.8769985057560845,20.0,20.47277777777778
2024-06-06 21:57:50,19.9746,19.9588,10.5317,41.0272,40.4876,20.4672,19.9555,1903.24,336.241,1641.65,7.866196613913424,20.0,20.472222222222225
2024-06-06 21:57:51,19.9607,19.9358,10.5276,40.9736,40.4843,20.4679,19.9687,1904.55,324.753,1641.15,7.85563960930895,20.0,20.47166666666667
2024-06-06 21:57:52,19.9689,19.9555,10.5374,40.9399,40.4843,20.4523,19.9588,1904.22,314.25,1641.74,7.8571308259413595,20.0,20.471111111111114
2024-06-06 21:57:53,19.9577,19.9588,10.5314,40.8672,40.4777,20.4631,19.9555,1894.38,313.265,1641.74,7.852798844783012,20.0,20.47055555555556
2024-06-06 21:57:54,19.961,19.9457,10.5295,40.8288,40.4876,20.4662,19.9687,1903.24,329.348,1641.05,7.853828585470932,20.0,20.470000000000002
2024-06-06 21:57:55,19.9519,19.9588,10.5283,40.7591,40.481,20.4737,19.9555,1905.21,331.318,1640.56,7.844906967375713,20.0,20.46944444444445
2024-06-06 21:57:56,19.9663,19.9588,10.5251,40.7202,40.4843,20.4702,19.9621,1894.38,295.868,1641.45,7.863822311370077,20.0,20.46888888888889
2024-06-06 21:57:57,19.9661,19.9621,10.5253,40.6523,40.4843,20.4612,19.9588,1896.02,311.952,1642.83,7.87010013425033,20.0,20.468333333333337
2024-06-06 21:57:58,19.9715,19.9522,10.5403,40.6216,40.4843,20.4664,19.9522,1900.94,309.654,1643.91,7.867265880599135,20.0,20.46777777777778
2024-06-06 21:57:59,19.9662,19.949,10.5241,40.5726,40.4843,20.4697,19.9588,1900.94,323.768,1644.8,7.880622580627554,20.0,20.467222222222226
2024-06-06 21:58:00,19.9686,19.9522,10.5246,40.5547,40.481,20.4648,19.9851,1887.81,322.455,1645.78,7.886904724808505,20.0,20.46666666666667
2024-06-06 21:58:01,19.9835,19.9588,10.5336,40.5005,40.4777,20.4583,19.9719,1890.44,310.311,1646.86,7.897010760379304,20.0,20.466111111111115
2024-06-06 21:58:02,19.9661,19.9588,10.5256,40.4533,40.481,20.4721,19.9621,1893.06,305.059,1645.78,7.883981793154882,20.0,20.465555555555557
2024-06-06 21:58:03,19.9629,19.9621,10.5252,40.4209,40.481,20.4576,19.9654,1882.56,315.562,1649.03,7.8972077038111905,20.0,20.465000000000003
2024-06-06 21:58:04,19.9791,19.9522,10.5331,40.3836,40.4843,20.4548,19.9621,1889.45,324.425,1648.44,7.9013249194705555,20.0,20.464444444444446
2024-06-06 21:58:05,19.9674,19.9588,10.5279,40.3324,40.481,20.4706,19.9654,1887.16,322.127,1648.14,7.894450869743123,20.0,20.463888888888892
2024-06-06 21:58:06,19.9742,19.9588,10.531,40.3209,40.4843,20.4546,19.9555,1882.89,315.562,1651.0,7.9112497841540765,20.0,20.463333333333335
2024-06-06 21:58:07,19.9644,19.9588,10.5137,40.311,40.4843,20.4614,19.9621,1889.45,315.891,1649.62,7.910915149244381,20.0,20.46277777777778
2024-06-06 21:58:08,19.9752,19.9522,10.521,40.2872,40.4843,20.4641,19.9621,1888.14,304.731,1649.82,7.914804375696895,20.0,20.462222222222223
2024-06-06 21:58:09,19.9613,19.9522,10.5322,40.2817,40.4843,20.4579,19.9621,1882.23,308.013,1649.62,7.89283439678968,20.0,20.46166666666667
2024-06-06 21:58:10,19.9696,19.9522,10.5202,40.2887,40.481,20.4567,19.9654,1892.08,328.364,1648.64,7.905127915778149,20.0,20.461111111111112
2024-06-06 21:58:11,19.9757,19.9128,10.5203,40.2789,40.481,20.4607,19.9161,1881.58,308.669,1647.06,7.902566549526363,20.0,20.46055555555556
2024-06-06 21:58:12,19.9797,19.8997,10.5305,40.2861,40.481,20.4656,19.9227,1891.75,323.44,1647.06,7.897384757893315,20.0,20.46
2024-06-06 21:58:13,19.9842,19.9128,10.5282,40.2974,40.4843,20.4563,19.926,1890.77,318.517,1646.86,7.902108355659505,20.0,20.459444444444447
2024-06-06 21:58:14,19.9812,19.9063,10.5321,40.313,40.481,20.4624,19.9128,1883.55,311.952,1649.62,7.9095758342477325,20.0,20.45888888888889
2024-06-06 21:58:15,19.9747,19.9063,10.5207,40.3266,40.4843,20.4673,19.9227,1894.38,317.86,1645.19,7.892425567034518,20.0,20.458333333333336
2024-06-06 21:58:16,19.9752,19.903,10.5278,40.3873,40.481,20.4632,19.9096,1899.3,299.807,1645.88,7.890223536523299,20.0,20.457777777777782
2024-06-06 21:58:17,19.965,19.9128,10.5228,40.4031,40.481,20.4618,19.9063,1892.41,315.234,1644.4,7.8787895291164896,20.0,20.457222222222224
2024-06-06 21:58:18,19.9747,19.8964,10.527,40.4472,40.4843,20.4685,19.9194,1888.47,299.807,1647.16,7.896610506244385,20.0,20.45666666666667
2024-06-06 21:58:19,19.9684,19.9128,10.5262,40.4998,40.4876,20.4538,19.9161,1899.3,311.624,1646.96,7.89105521945615,20.0,20.456111111111113
2024-06-06 21:58:20,19.9764,19.9063,10.521,40.5439,40.481,20.4675,19.9161,1889.78,310.639,1646.86,7.901606952845072,20.0,20.45555555555556
2024-06-06 21:58:21,19.9662,19.9063,10.5207,40.5898,40.4843,20.4562,19.9128,1898.97,298.166,1647.06,7.894292398370376,20.0,20.455000000000002
2024-06-06 21:58:22,19.9756,19.9096,10.5279,40.6495,40.481,20.4602,19.9128,1893.39,309.982,1647.36,7.897569321478635,20.0,20.454444444444448
2024-06-06 21:58:23,19.962,19.903,10.5188,40.6765,40.4843,20.454,19.9161,1897.66,309.326,1648.14,7.89754525696893,20.0,20.45388888888889
2024-06-06 21:58:24,19.9501,19.903,10.5054,40.7499,40.4876,20.4505,19.9227,1906.85,295.868,1649.42,7.904934207232605,20.0,20.453333333333337
2024-06-06 21:58:25,19.9575,19.9096,10.5236,40.7956,40.481,20.4459,19.9194,1890.44,312.28,1648.44,7.891203594938946,20.0,20.45277777777778
2024-06-06 21:58:26,19.9562,19.9128,10.5032,40.8468,40.4843,20.4536,19.9128,1903.57,308.013,1649.52,7.912360737995361,20.0,20.452222222222225
2024-06-06 21:58:27,19.9504,19.9096,10.5117,40.8867,40.4843,20.4408,19.9161,1891.42,314.25,1649.82,7.901828188624124,20.0,20.451666666666668
2024-06-06 21:58:28,19.9449,19.9161,10.5103,40.9481,40.481,20.4488,19.9227,1901.93,328.035,1649.52,7.896959549210943,20.0,20.451111111111114
2024-06-06 21:58:29,19.9537,19.9161,10.5056,40.9561,40.4777,20.4453,19.9161,1893.39,334.272,1649.33,7.907348421422926,20.0,20.450555555555557
2024-06-06 21:58:30,19.9468,19.8997,10.5125,41.0169,40.4843,20.445,19.903,1905.87,328.035,1649.33,7.895798860324333,20.0,20.450000000000003
2024-06-06 21:58:31,19.9443,19.9063,10.5244,41.0508,40.481,20.444,19.9227,1895.36,313.265,1650.21,7.887953517581468,20.0,20.449444444444445
2024-06-06 21:58:32,19.9519,19.9096,10.5156,41.0567,40.4909,20.4455,19.9128,1899.63,325.081,1651.98,7.9101616820572715,20.0,20.44888888888889
2024-06-06 21:58:33,19.9435,19.9128,10.5072,41.071,40.4777,20.4336,19.9128,1906.52,310.311,1651.89,7.909730735828278,20.0,20.448333333333334
2024-06-06 21:58:34,19.9383,19.903,10.5132,41.0627,40.4843,20.4462,19.9161,1893.39,330.99,1652.77,7.90455132507157,20.0,20.44777777777778
2024-06-06 21:58:35,19.9346,19.903,10.5168,41.0773,40.481,20.4356,19.9194,1902.91,306.7,1653.26,7.900770694894921,20.0,20.447222222222223
2024-06-06 21:58:36,19.9275,19.9096,10.5105,41.0771,40.4777,20.4374,19.9194,1909.15,302.433,1654.74,7.907171736752126,20.0,20.44666666666667
2024-06-06 21:58:37,19.9197,19.9161,10.5061,41.092,40.4843,20.4371,19.8899,1893.39,331.318,1655.33,7.907135154881484,20.0,20.44611111111111
2024-06-06 21:58:38,19.9282,19.903,10.5161,41.086,40.481,20.4363,19.9194,1900.61,320.158,1657.7,7.917194348283338,20.0,20.445555555555558
2024-06-06 21:58:39,19.9322,19.8997,10.5172,41.0803,40.4843,20.4417,19.9227,1910.46,325.081,1652.28,7.893739788447035,20.0,20.445
2024-06-06 21:58:40,19.919,19.8997,10.4987,41.0801,40.4843,20.45,19.9063,1898.97,316.547,1651.89,7.896319155889816,20.0,20.444444444444446
2024-06-06 21:58:41,19.9333,19.9128,10.5181,41.0505,40.4876,20.4532,19.9161,1899.3,324.097,1651.69,7.891088697865656,20.0,20.443888888888893
2024-06-06 21:58:42,19.9196,19.9063,10.5055,41.0368,40.4843,20.439,19.9128,1907.18,310.639,1652.08,7.892029803682971,20.0,20.443333333333335
2024-06-06 21:58:43,19.9096,19.9096,10.5071,40.9976,40.4843,20.4458,19.9161,1896.02,301.777,1651.1,7.8776295724559215,20.0,20.44277777777778
2024-06-06 21:58:44,19.9191,19.903,10.5045,40.9531,40.4843,20.4534,19.9096,1895.69,299.807,1650.21,7.883515449911633,20.0,20.442222222222224
2024-06-06 21:58:45,19.9075,19.9128,10.507,40.8923,40.481,20.4337,19.9227,1897.0,313.921,1649.52,7.8684171286919895,20.0,20.44166666666667
2024-06-06 21:58:46,19.9267,19.8931,10.5026,40.8382,40.481,20.441,19.9128,1896.68,318.845,1649.42,7.88769261727538,20.0,20.441111111111113
2024-06-06 21:58:47,19.9199,19.9457,10.5082,40.7363,40.4843,20.4223,19.9161,1905.87,317.86,1647.95,7.870293745876148,20.0,20.44055555555556
2024-06-06 21:58:48,19.9219,19.8899,10.5022,40.6592,40.4843,20.4307,19.9161,1893.39,317.86,1646.86,7.871773485385558,20.0,20.44
2024-06-06 21:58:49,19.917,19.8997,10.5125,40.5812,40.481,20.438,19.9161,1905.54,308.998,1643.91,7.844993423328373,20.0,20.439444444444447
2024-06-06 21:58:50,19.9153,19.9194,10.5132,40.4972,40.4843,20.4205,19.9194,1892.08,313.921,1645.19,7.8490982043383974,20.0,20.43888888888889
2024-06-06 21:58:51,19.9117,19.9227,10.5059,40.4296,40.4843,20.4316,19.9194,1893.06,317.204,1646.57,7.858773537248122,20.0,20.438333333333336
2024-06-06 21:58:52,19.9087,19.9096,10.5149,40.3342,40.481,20.4248,19.9161,1900.29,304.731,1646.27,7.847317229169227,20.0,20.43777777777778
2024-06-06 21:58:53,19.8945,19.9063,10.4957,40.2688,40.4843,20.4314,19.9161,1888.14,304.074,1645.09,7.845866359054021,20.0,20.437222222222225
2024-06-06 21:58:54,19.8921,19.9063,10.5104,40.2277,40.4843,20.4369,19.9161,1895.69,326.722,1641.94,7.8165958927339085,20.0,20.436666666666667
2024-06-06 21:58:55,19.8964,19.9161,10.5009,40.1885,40.4843,20.453,19.9161,1898.32,327.051,1644.99,7.84263484867552,20.0,20.436111111111114
2024-06-06 21:58:56,19.8926,19.8899,10.5015,40.1616,40.4777,20.4458,19.9194,1890.44,319.501,1645.09,7.83943860540837,20.0,20.435555555555556
2024-06-06 21:58:57,19.8983,19.8964,10.5064,40.1671,40.4843,20.4342,19.9128,1879.94,317.204,1644.8,7.838724353162525,20.0,20.435000000000002
2024-06-06 21:58:58,19.8883,19.9063,10.4903,40.1555,40.4843,20.4586,19.9194,1887.16,311.295,1644.21,7.841001946558974,20.0,20.434444444444445
2024-06-06 21:58:59,19.8929,19.8997,10.4922,40.1769,40.481,20.443,19.9194,1893.39,314.25,1643.81,7.841346537814508,20.0,20.43388888888889
2024-06-06 21:59:00,19.899,19.9293,10.4937,40.163,40.4843,20.4381,19.9161,1892.41,327.051,1643.81,7.845183506771496,20.0,20.433333333333334
2024-06-06 21:59:01,19.8816,19.9128,10.4801,40.1855,40.481,20.4421,19.926,1892.74,294.555,1644.11,7.843445026591467,20.0,20.43277777777778
2024-06-06 21:59:02,19.8791,19.9063,10.4799,40.1754,40.4777,20.4473,19.9161,1892.08,325.081,1643.12,7.836804420977256,20.0,20.432222222222222
2024-06-06 21:59:03,19.8762,19.9063,10.4795,40.1869,40.4843,20.4286,19.9161,1886.17,322.455,1643.32,7.835673626499809,20.0,20.43166666666667
2024-06-06 21:59:04,19.8977,19.9063,10.4949,40.1969,40.4843,20.4357,19.9096,1885.52,325.41,1644.11,7.844529585282595,20.0,20.43111111111111
2024-06-06 21:59:05,19.8718,19.9128,10.4871,40.2242,40.4843,20.4266,19.9194,1892.74,313.265,1644.99,7.833619846135399,20.0,20.430555555555557
2024-06-06 21:59:06,19.8989,19.9063,10.4844,40.2508,40.481,20.4349,19.9194,1896.35,310.967,1645.98,7.863224032463237,20.0,20.430000000000003
2024-06-06 21:59:07,19.8924,19.8997,10.4839,40.2798,40.4745,20.4329,19.9161,1890.44,308.341,1645.78,7.857257846607456,20.0,20.429444444444446
2024-06-06 21:59:08,19.9062,19.9194,10.4814,40.3251,40.4843,20.428,19.9128,1886.17,333.944,1645.58,7.869913865689635,20.0,20.428888888888892
2024-06-06 21:59:09,19.8985,19.8767,10.4762,40.3619,40.4876,20.4313,19.9161,1884.53,321.799,1645.29,7.866439766745101,20.0,20.428333333333335
2024-06-06 21:59:10,19.9093,19.8866,10.4832,40.3963,40.4843,20.4404,19.9161,1892.08,321.799,1644.99,7.868177355872518,20.0,20.42777777777778
2024-06-06 21:59:11,19.895,19.8997,10.474,40.426,40.481,20.4374,19.9161,1899.63,318.517,1645.39,7.865832482422152,20.0,20.427222222222223
2024-06-06 21:59:12,19.9018,19.9227,10.4776,40.4741,40.481,20.44,19.9128,1897.99,324.425,1647.55,7.878833691023532,20.0,20.42666666666667
2024-06-06 21:59:13,19.8985,19.8997,10.4738,40.5162,40.4876,20.4373,19.9128,1897.0,315.234,1646.96,7.8764300826934805,20.0,20.426111111111112
2024-06-06 21:59:14,19.9151,19.9227,10.485,40.5632,40.4843,20.4366,19.9161,1896.02,303.746,1646.86,7.88046446750261,20.0,20.425555555555558
2024-06-06 21:59:15,19.8987,19.9096,10.4801,40.6084,40.4777,20.441,19.9128,1897.99,315.891,1647.36,7.873243901825701,20.0,20.425
2024-06-06 21:59:16,19.9084,19.903,10.4747,40.656,40.481,20.4459,19.9194,1895.69,287.662,1646.86,7.883472884389283,20.0,20.424444444444447
2024-06-06 21:59:17,19.9237,19.9063,10.4929,40.7159,40.4876,20.4227,19.9194,1899.3,323.44,1646.47,7.879183092237897,20.0,20.42388888888889
2024-06-06 21:59:18,19.8985,19.9128,10.4767,40.7739,40.4843,20.4289,19.9128,1896.35,308.013,1646.08,7.8697992669870365,20.0,20.423333333333336
2024-06-06 21:59:19,19.9022,19.9063,10.4957,40.8219,40.4876,20.433,19.9161,1892.74,307.357,1645.68,7.855110282955699,20.0,20.422777777777778
2024-06-06 21:59:20,19.9094,19.9128,10.478,40.871,40.481,20.4407,19.9194,1894.71,315.562,1645.49,7.874994287402304,20.0,20.422222222222224
2024-06-06 21:59:21,19.9033,19.9063,10.4815,40.9153,40.481,20.4312,19.9161,1893.72,330.333,1644.89,7.864109955940354,20.0,20.421666666666667
2024-06-06 21:59:22,19.8946,19.9161,10.478,40.9274,40.4876,20.4237,19.9194,1891.42,295.54,1644.7,7.8588617869769655,20.0,20.421111111111113
2024-06-06 21:59:23,19.9016,19.9063,10.4723,40.9367,40.481,20.4175,19.9194,1892.74,330.333,1644.21,7.8671163710032515,20.0,20.420555555555556
2024-06-06 21:59:24,19.9045,19.8603,10.4735,40.9486,40.481,20.4391,19.8702,1892.74,306.044,1644.4,7.86944399071166,20.0,20.42
2024-06-06 21:59:25,19.8976,19.8636,10.4786,40.9649,40.481,20.4286,19.8767,1894.38,328.035,1645.29,7.863684680276808,20.0,20.419444444444444
2024-06-06 21:59:26,19.9019,19.8669,10.4838,40.9498,40.481,20.4279,19.8702,1895.36,299.479,1641.35,7.844103811827122,20.0,20.41888888888889
2024-06-06 21:59:27,19.908,19.8636,10.4922,40.9482,40.4777,20.4355,19.8669,1903.24,304.402,1647.95,7.873722266160264,20.0,20.418333333333333
2024-06-06 21:59:28,19.8888,19.8636,10.4741,40.9233,40.481,20.4192,19.8734,1901.27,296.853,1643.42,7.85116111038058,20.0,20.41777777777778
2024-06-06 21:59:29,19.9042,19.88,10.4862,40.9272,40.4843,20.4165,19.8702,1900.29,328.692,1642.83,7.851093452288955,20.0,20.41722222222222
2024-06-06 21:59:30,19.91,19.8767,10.4856,40.8744,40.4843,20.4207,19.8767,1898.64,296.197,1645.49,7.869149454184338,20.0,20.416666666666668
2024-06-06 21:59:31,19.9125,19.8669,10.4767,40.8829,40.481,20.4024,19.8734,1904.22,326.066,1642.63,7.864974394697913,20.0,20.416111111111114
2024-06-06 21:59:32,19.905,19.8669,10.4795,40.8457,40.481,20.4069,19.8734,1900.29,296.853,1643.71,7.861554524119254,20.0,20.415555555555557
2024-06-06 21:59:33,19.8999,19.8702,10.475,40.7946,40.481,20.39,19.8734,1897.66,312.608,1644.11,7.862967083031637,20.0,20.415000000000003
2024-06-06 21:59:34,19.8952,19.8669,10.4787,40.7182,40.481,20.4,19.8702,1897.0,320.814,1645.39,7.8620753179840985,20.0,20.414444444444445
2024-06-06 21:59:35,19.899,19.8702,10.4901,40.6837,40.4843,20.3991,19.8702,1901.27,320.814,1645.49,7.856207323487442,20.0,20.41388888888889
2024-06-06 21:59:36,19.8886,19.8702,10.4842,40.6099,40.4843,20.3962,19.8767,1899.3,312.937,1644.7,7.84867996829494,20.0,20.413333333333334
2024-06-06 21:59:37,19.8925,19.8636,10.4846,40.5631,40.4777,20.4105,19.8636,1900.29,295.54,1642.63,7.841719049564256,20.0,20.41277777777778
2024-06-06 21:59:38,19.8878,19.857,10.4737,40.5025,40.4876,20.4066,19.8669,1891.75,306.7,1642.73,7.847364606680146,20.0,20.412222222222223
2024-06-06 21:59:39,19.8944,19.8734,10.479,40.4327,40.4843,20.4011,19.8702,1893.39,320.814,1642.43,7.847014949212041,20.0,20.41166666666667
2024-06-06 21:59:40,19.8862,19.8669,10.4817,40.3414,40.4876,20.3824,19.8669,1895.36,321.799,1642.93,7.840316711370388,20.0,20.41111111111111
2024-06-06 21:59:41,19.8921,19.857,10.4748,40.3098,40.481,20.3932,19.8702,1884.53,307.685,1643.42,7.853329317427755,20.0,20.410555555555558
2024-06-06 21:59:42,19.8828,19.8669,10.4776,40.26,40.4777,20.3974,19.8702,1892.08,310.311,1643.91,7.84557734542911,20.0,20.41
2024-06-06 21:59:43,19.9089,19.8636,10.492,40.193,40.481,20.3935,19.8669,1888.8,308.669,1644.21,7.856770720424683,20.0,20.409444444444446
2024-06-06 21:59:44,19.8847,19.8636,10.4807,40.1379,40.4843,20.3869,19.8669,1887.48,330.99,1640.17,7.826729425092238,20.0,20.40888888888889
2024-06-06 21:59:45,19.8783,19.8636,10.4683,40.0879,40.4745,20.3801,19.8767,1890.11,321.142,1642.83,7.844424441074445,20.0,20.408333333333335
2024-06-06 21:59:46,19.8861,19.8734,10.4756,40.042,40.481,20.3815,19.8702,1891.1,315.891,1642.24,7.842023886477092,20.0,20.407777777777778
2024-06-06 21:59:47,19.8816,19.8669,10.4801,40.0131,40.4876,20.3862,19.8669,1888.8,307.357,1641.45,7.830755143450598,20.0,20.407222222222224
2024-06-06 21:59:48,19.8859,19.8669,10.4728,40.0135,40.4777,20.3768,19.8767,1893.39,306.372,1642.24,7.844190536719352,20.0,20.406666666666666
2024-06-06 21:59:49,19.8838,19.8734,10.4699,40.0157,40.4909,20.395,19.8702,1885.84,318.517,1642.73,7.847197891548439,20.0,20.406111111111112
2024-06-06 21:59:50,19.8774,19.8636,10.4624,40.0057,40.4843,20.3914,19.8702,1895.36,309.982,1643.02,7.849500294873892,20.0,20.405555555555555
2024-06-06 21:59:51,19.8665,19.8669,10.4581,40.017,40.4876,20.3928,19.8702,1896.02,312.937,1644.21,7.849678943818412,20.0,20.405
2024-06-06 21:59:52,19.8731,19.8603,10.4655,40.0382,40.481,20.3798,19.8669,1887.81,310.311,1644.7,7.851350609260714,20.0,20.404444444444444
2024-06-06 21:59:53,19.8731,19.8603,10.4698,40.0708,40.4843,20.3845,19.8734,1893.72,313.593,1642.83,7.838839144182284,20.0,20.40388888888889
2024-06-06 21:59:54,19.8901,19.8636,10.4633,40.0966,40.4777,20.3855,19.8702,1899.63,304.731,1642.63,7.857472670461245,20.0,20.403333333333332
2024-06-06 21:59:55,19.8665,19.857,10.4543,40.1358,40.4843,20.386,19.8734,1900.29,330.333,1642.33,7.8438703880112195,20.0,20.40277777777778
2024-06-06 21:59:56,19.8702,19.8734,10.4586,40.1821,40.4843,20.3788,19.8734,1887.48,324.753,1641.74,7.840552667277699,20.0,20.402222222222225
2024-06-06 21:59:57,19.8793,19.8702,10.4565,40.2078,40.4876,20.3822,19.8734,1897.33,320.486,1641.25,7.847540182102066,20.0,20.401666666666667
2024-06-06 21:59:58,19.8858,19.8767,10.4722,40.2481,40.4843,20.3806,19.8702,1893.06,308.669,1640.96,7.838492931170407,20.0,20.401111111111113
2024-06-06 21:59:59,19.8742,19.8603,10.4549,40.3006,40.4876,20.3849,19.8702,1891.42,302.433,1640.96,7.843239192930806,20.0,20.400555555555556
2024-06-06 22:00:00,19.8542,19.8603,10.443,40.3149,40.4876,20.3878,19.8734,1893.72,326.394,1640.46,7.834106727735391,20.0,20.400000000000002
2024-06-06 22:00:01,19.8557,19.8636,10.454,40.369,40.481,20.398,19.8767,1883.22,315.891,1636.43,7.8069726427627115,20.0,20.399444444444445
2024-06-06 22:00:02,19.8613,19.8636,10.438,40.4396,40.4843,20.3898,19.8702,1892.41,315.891,1638.79,7.836193625216902,20.0,20.39888888888889
2024-06-06 22:00:03,19.8523,19.8603,10.4415,40.4931,40.4876,20.4072,19.8702,1888.14,322.455,1637.9,7.821548857387958,20.0,20.398333333333333
2024-06-06 22:00:04,19.871,19.8702,10.4469,40.542,40.481,20.3986,19.8734,1894.05,301.777,1638.2,7.8340374468725535,20.0,20.39777777777778
2024-06-06 22:00:05,19.876,19.8669,10.4489,40.6014,40.4745,20.3998,19.8702,1900.94,301.777,1638.4,7.837488002441219,20.0,20.397222222222222
2024-06-06 22:00:06,19.8522,19.8702,10.4442,40.6559,40.4843,20.3884,19.8702,1895.03,325.41,1638.69,7.822993113619487,20.0,20.39666666666667
2024-06-06 22:00:07,19.8528,19.8734,10.4506,40.7202,40.4909,20.3924,19.8734,1894.71,309.982,1639.68,7.822893543057063,20.0,20.39611111111111
2024-06-06 22:00:08,19.8581,19.8734,10.4363,40.7847,40.4843,20.3928,19.8734,1899.63,318.517,1640.56,7.843408513224298,20.0,20.395555555555557
2024-06-06 22:00:09,19.8555,19.8636,10.4464,40.8374,40.481,20.3901,19.8669,1909.8,326.722,1642.53,7.8422418305373185,20.0,20.395
2024-06-06 22:00:10,19.862,19.8636,10.4406,40.8742,40.4843,20.4056,19.8669,1905.87,303.746,1643.32,7.856270340088035,20.0,20.394444444444446
2024-06-06 22:00:11,19.8506,19.8603,10.4502,40.928,40.481,20.3871,19.8767,1909.8,290.288,1643.32,7.838758964162825,20.0,20.39388888888889
2024-06-06 22:00:12,19.8518,19.857,10.4549,40.9558,40.4843,20.3992,19.8734,1903.9,312.608,1644.01,7.839130527520015,20.0,20.393333333333334
2024-06-06 22:00:13,19.8561,19.8537,10.4522,41.0126,40.481,20.3791,19.8734,1900.61,314.578,1644.3,7.846353940404333,20.0,20.392777777777777
2024-06-06 22:00:14,19.8527,19.8636,10.4466,41.032,40.481,20.3779,19.8702,1902.58,314.578,1645.68,7.854776253921179,20.0,20.392222222222223
2024-06-06 22:00:15,19.842,19.8669,10.4303,41.0463,40.481,20.3814,19.8669,1901.27,308.341,1646.27,7.862270387465358,20.0,20.391666666666666
2024-06-06 22:00:16,19.842,19.8702,10.4353,41.0302,40.4876,20.3744,19.8734,1905.21,320.814,1646.47,7.859048181888522,20.0,20.391111111111112
2024-06-06 22:00:17,19.8471,19.8702,10.4452,41.0206,40.4843,20.3787,19.8702,1907.51,308.669,1645.98,7.852700199778644,20.0,20.390555555555554
2024-06-06 22:00:18,19.8382,19.8669,10.4578,40.9901,40.4876,20.3752,19.88,1898.64,318.517,1643.52,7.8230334484657185,20.0,20.39
2024-06-06 22:00:19,19.8435,19.8636,10.4433,40.9976,40.481,20.3685,19.8702,1889.78,307.357,1646.57,7.854094601718053,20.0,20.389444444444443
2024-06-06 22:00:20,19.8401,19.8669,10.442,40.9654,40.4777,20.3696,19.8636,1895.03,328.692,1644.89,7.844328236316108,20.0,20.38888888888889
2024-06-06 22:00:21,19.8482,19.8636,10.4505,40.9494,40.481,20.3608,19.8702,1900.61,309.982,1643.71,7.838367296304226,20.0,20.388333333333335
2024-06-06 22:00:22,19.8347,19.8603,10.4403,40.9209,40.4876,20.3654,19.8767,1896.02,311.624,1645.68,7.845005904661567,20.0,20.387777777777778
2024-06-06 22:00:23,19.855,19.8702,10.4482,40.9034,40.481,20.363,19.8702,1896.02,310.311,1642.63,7.840802172157551,20.0,20.387222222222224
2024-06-06 22:00:24,19.8502,19.8702,10.4453,40.8777,40.4843,20.3755,19.8734,1903.57,308.669,1642.33,7.83778676740897,20.0,20.386666666666667
2024-06-06 22:00:25,19.86,19.8669,10.4579,40.8453,40.4843,20.3759,19.8669,1903.24,308.998,1642.83,7.837838792500116,20.0,20.386111111111113
2024-06-06 22:00:26,19.8486,19.8636,10.45,40.8038,40.4843,20.3782,19.8702,1897.99,306.372,1642.93,7.8353980162141195,20.0,20.385555555555555
2024-06-06 22:00:27,19.8489,19.8603,10.455,40.7345,40.4843,20.3759,19.8734,1894.05,308.669,1643.12,7.832385421122887,20.0,20.385
2024-06-06 22:00:28,19.8577,19.8669,10.4472,40.654,40.4843,20.3662,19.8734,1894.71,300.464,1639.77,7.83022914332164,20.0,20.384444444444444
2024-06-06 22:00:29,19.862,19.8669,10.4499,40.5889,40.4777,20.3733,19.8702,1905.21,293.242,1643.12,7.847560099868074,20.0,20.38388888888889
2024-06-06 22:00:30,19.8437,19.8636,10.4495,40.5435,40.4843,20.3673,19.8702,1901.6,306.372,1643.61,7.834971348154001,20.0,20.383333333333333
2024-06-06 22:00:31,19.8634,19.8734,10.4542,40.5015,40.4843,20.3747,19.8669,1895.69,305.387,1644.4,7.851253567745114,20.0,20.38277777777778
2024-06-06 22:00:32,19.8668,19.8603,10.4603,40.4633,40.4876,20.371,19.8702,1896.35,310.311,1642.43,7.839597480697911,20.0,20.38222222222222
2024-06-06 22:00:33,19.8652,19.8734,10.4627,40.4183,40.4843,20.3615,19.8702,1893.39,318.188,1642.53,7.836740901002972,20.0,20.381666666666668
2024-06-06 22:00:34,19.8577,19.8702,10.4541,40.3993,40.4843,20.3694,19.8734,1893.06,322.455,1642.33,7.836703382918156,20.0,20.38111111111111
2024-06-06 22:00:35,19.8427,19.8669,10.4416,40.3421,40.481,20.3633,19.8702,1893.39,320.814,1643.12,7.8383885907363755,20.0,20.380555555555556
2024-06-06 22:00:36,19.8589,19.8603,10.4397,40.3119,40.4876,20.366,19.8767,1897.0,316.875,1643.71,7.856299864578443,20.0,20.38
2024-06-06 22:00:37,19.8636,19.8734,10.4478,40.2822,40.481,20.3544,19.8767,1896.02,315.891,1642.53,7.847826107488842,20.0,20.379444444444445
2024-06-06 22:00:38,19.8611,19.8176,10.446,40.2654,40.481,20.3542,19.8308,1884.86,295.54,1638.49,7.827941438812245,20.0,20.378888888888888
2024-06-06 22:00:39,19.8568,19.8209,10.4407,40.2442,40.4876,20.3536,19.8242,1894.38,292.914,1641.45,7.842915865153986,20.0,20.378333333333334
2024-06-06 22:00:40,19.8509,19.8209,10.4377,40.2242,40.4777,20.3397,19.8373,1891.75,320.486,1641.35,7.840022722363431,20.0,20.377777777777776
